PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008004500,325.5,333.899994,48.923076,45,55.900002,0,67.099998,68.0,58.400002
20161008010000,325.5,333.899994,48.923076,45,55.900002,0,67.099998,68.0,58.400002
20161008011500,325.5,333.899994,48.923076,46,55.900002,0,67.5,68.0,58.299999
20161008013000,325.5,327.600006,48.000001,45,55.900002,0,67.400002,68.0,58.299999
20161008014500,325.5,337.049988,49.384614,45,55.900002,0,67.300003,68.0,58.299999
20161008020000,325.5,337.049988,49.384614,45,55.900002,0,67.199997,68.0,58.299999
20161008021500,325.5,341.25,50.0,45,55.900002,0,67.0,68.0,58.299999
20161008023000,325.5,341.25,50.0,45,55.900002,0,67.0,68.0,58.299999
20161008024500,325.5,341.25,50.0,45,55.200001,0,66.800003,68.0,58.299999
20161008030000,325.5,332.850006,48.769232,45,55.900002,0,66.800003,68.0,58.299999
20161008031500,325.5,327.600006,48.000001,45,55.900002,0,66.800003,68.0,58.299999
20161008033000,325.5,327.600006,48.000001,45,55.900002,0,66.699997,68.0,58.299999
20161008034500,325.5,327.600006,48.000001,45,55.900002,0,66.699997,68.0,58.299999
20161008040000,325.5,327.600006,48.000001,45,55.900002,0,66.699997,68.0,58.299999
20161008041500,325.5,327.600006,48.000001,45,55.900002,0,66.699997,68.0,58.299999
20161008043000,325.5,332.850006,48.769232,45,55.900002,0,66.699997,68.0,58.299999
20161008044500,325.5,332.850006,48.769232,45,55.900002,0,66.599998,68.0,58.299999
20161008050000,325.5,332.850006,48.769232,45,55.900002,0,66.599998,68.0,58.299999
20161008051500,325.5,328.649994,48.153845,45,55.900002,0,66.599998,68.0,58.299999
20161008053000,325.5,328.649994,48.153845,45,55.900002,0,66.5,68.0,58.299999
20161008054500,325.5,328.649994,48.153845,45,55.900002,0,66.400002,68.0,58.299999
20161008060000,325.5,328.649994,48.153845,45,55.900002,0,66.400002,68.0,58.299999
20161008061500,325.5,328.649994,48.153845,45,55.900002,0,66.199997,68.0,58.299999
20161008063000,325.5,328.649994,48.153845,45,55.900002,0,66.199997,68.0,58.299999
20161008064500,325.5,328.649994,48.153845,45,55.900002,0,66.0,68.0,58.299999
20161008070000,325.5,328.649994,48.153845,45,55.900002,0,65.900002,68.0,58.299999
20161008071500,325.5,328.649994,48.153845,45,55.900002,0,65.800003,68.0,58.299999
20161008073000,325.5,328.649994,48.153845,45,55.900002,0,65.800003,68.0,58.299999
20161008074500,325.5,333.899994,48.923076,45,55.900002,0,65.699997,68.0,58.299999
20161008080000,325.5,329.700012,48.307694,45,55.099998,0,65.599998,68.0,58.299999
20161008081500,325.5,329.700012,48.307694,45,55.099998,0,65.599998,68.0,58.299999
20161008083000,325.5,333.899994,48.923076,45,55.099998,0,65.599998,68.0,58.299999
20161008084500,325.5,333.899994,48.923076,45,55.099998,0,65.5,68.0,58.299999
20161008090000,325.5,333.899994,48.923076,45,55.099998,0,65.5,68.0,58.299999
20161008091500,325.5,333.899994,48.923076,45,55.900002,0,65.5,68.0,58.299999
20161008093000,325.5,333.899994,48.923076,45,55.900002,0,65.5,68.0,58.299999
20161008094500,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008100000,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008101500,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008103000,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008104500,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008110000,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008111500,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008113000,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008114500,325.5,333.899994,48.923076,45,55.200001,0,65.5,68.0,58.299999
20161008120000,325.5,333.899994,48.923076,45,55.200001,0,65.599998,68.0,58.299999
20161008121500,325.5,333.899994,48.923076,45,53.599998,0,65.699997,68.0,58.299999
20161008123000,325.5,344.399994,50.461538,45,53.599998,0,65.699997,68.0,58.299999
20161008124500,325.5,344.399994,50.461538,45,54.299999,0,65.800003,68.0,58.299999
20161008130000,325.5,337.049988,49.384614,45,54.299999,0,65.900002,68.0,58.299999
20161008131500,325.5,337.049988,49.384614,45,54.299999,0,66.0,68.0,58.299999
20161008133000,325.5,341.25,50.0,45,54.299999,0,66.0,68.0,58.299999
20161008134500,325.5,345.450012,50.615386,45,54.299999,0,66.099998,68.0,58.299999
20161008140000,325.5,333.899994,48.923076,45,54.299999,0,66.199997,68.0,58.299999
20161008141500,325.5,328.649994,48.153845,45,54.299999,0,66.199997,68.0,58.299999
20161008143000,325.5,332.850006,48.769232,45,54.299999,0,66.300003,68.0,58.299999
20161008144500,325.5,332.850006,48.769232,45,54.299999,0,66.300003,68.0,58.299999
20161008150000,325.5,332.850006,48.769232,45,54.299999,0,66.400002,68.0,58.299999
20161008151500,325.5,332.850006,48.769232,45,54.299999,0,66.400002,68.0,58.299999
20161008153000,325.5,332.850006,48.769232,45,54.299999,0,66.400002,68.0,58.299999
20161008154500,325.5,332.850006,48.769232,45,54.299999,0,66.400002,68.0,58.299999
20161008160000,325.5,332.850006,48.769232,45,54.299999,0,66.599998,68.0,58.299999
20161008161500,325.5,332.850006,48.769232,45,54.299999,0,66.599998,68.0,58.299999
20161008163000,325.5,332.850006,48.769232,45,54.299999,0,66.599998,68.0,58.299999
20161008164500,325.5,332.850006,48.769232,45,54.299999,0,66.699997,68.0,58.299999
20161008170000,325.5,332.850006,48.769232,45,55.900002,0,66.699997,68.0,58.299999
20161008171500,325.5,332.850006,48.769232,45,55.200001,0,66.800003,68.0,58.299999
20161008173000,325.5,332.850006,48.769232,45,55.200001,0,66.800003,68.0,58.299999
20161008174500,325.5,332.850006,48.769232,45,55.200001,0,66.800003,68.0,58.299999
20161008180000,325.5,332.850006,48.769232,45,55.200001,0,66.900002,68.0,58.299999
20161008181500,325.5,332.850006,48.769232,45,55.200001,0,66.800003,68.0,58.299999
20161008183000,325.5,332.850006,48.769232,45,55.200001,0,66.699997,68.0,58.299999
20161008184500,325.5,332.850006,48.769232,45,55.200001,0,66.599998,68.0,58.299999
20161008190000,325.5,332.850006,48.769232,45,55.200001,0,66.599998,68.0,58.299999
20161008191500,325.5,332.850006,48.769232,45,55.200001,0,66.400002,68.0,58.299999
20161008193000,325.5,332.850006,48.769232,45,55.200001,0,66.400002,68.0,58.299999
20161008194500,325.5,332.850006,48.769232,45,55.200001,0,66.400002,68.0,58.299999
20161008200000,325.5,332.850006,48.769232,45,56.299999,0,66.300003,68.0,58.299999
20161008201500,325.5,327.600006,48.000001,45,55.599998,0,66.300003,68.0,58.299999
20161008203000,325.5,327.600006,48.000001,45,55.599998,0,66.199997,68.0,58.299999
20161008204500,325.5,331.799988,48.615383,45,55.599998,0,66.199997,68.0,58.299999
20161008210000,325.5,331.799988,48.615383,45,54.900002,0,66.099998,68.0,58.299999
20161008211500,325.5,331.799988,48.615383,45,54.900002,0,66.099998,68.0,58.299999
20161008213000,325.5,331.799988,48.615383,45,56.0,0,66.099998,68.0,58.299999
20161008214500,325.5,331.799988,48.615383,45,56.0,0,66.0,68.0,58.299999
20161008220000,325.5,331.799988,48.615383,45,56.0,0,66.0,68.0,58.299999
20161008221500,325.5,331.799988,48.615383,45,56.0,0,65.900002,68.0,58.299999
20161008223000,325.5,331.799988,48.615383,45,56.700001,0,65.900002,68.0,58.299999
20161008224500,325.5,336.0,49.230769,45,55.599998,0,65.800003,68.0,58.299999
20161008230000,325.5,336.0,49.230769,45,55.599998,0,65.699997,68.0,58.299999
20161008231500,325.5,336.0,49.230769,45,55.599998,0,65.699997,68.0,58.299999
20161008233000,325.5,336.0,49.230769,45,55.599998,0,65.699997,68.0,58.299999
20161008234500,325.5,336.0,49.230769,45,55.599998,0,65.599998,68.0,58.299999
20161009000000,325.5,336.0,49.230769,45,55.599998,0,65.599998,68.0,58.299999
20161009001500,325.5,336.0,49.230769,45,56.700001,0,65.5,68.0,58.299999
20161009003000,325.5,336.0,49.230769,45,56.0,0,65.599998,68.0,58.299999
20161009004500,325.5,336.0,49.230769,45,56.0,0,65.5,68.0,58.299999
20161009010000,325.5,336.0,49.230769,45,56.0,0,65.5,68.0,58.299999
20161009011500,325.5,336.0,49.230769,45,56.0,0,65.300003,68.0,58.299999
20161009013000,325.5,341.25,50.0,45,56.0,0,65.300003,68.0,58.299999
20161009014500,325.5,341.25,50.0,45,56.0,0,65.199997,68.0,58.299999
20161009020000,325.5,341.25,50.0,45,56.0,0,65.099998,68.0,58.299999
20161009021500,325.5,341.25,50.0,45,56.0,0,65.099998,68.0,58.299999
20161009023000,325.5,341.25,50.0,45,56.0,0,65.0,68.0,58.299999
20161009024500,325.5,341.25,50.0,45,56.0,0,64.800003,68.0,58.299999
20161009030000,325.5,341.25,50.0,45,56.0,0,64.800003,68.0,58.299999
20161009031500,325.5,341.25,50.0,45,56.0,0,64.699997,68.0,58.299999
20161009033000,325.5,341.25,50.0,45,56.0,0,64.699997,68.0,58.299999
20161009034500,325.5,341.25,50.0,45,56.0,0,64.599998,68.0,58.299999
20161009040000,325.5,332.850006,48.769232,44,56.0,0,64.599998,68.0,58.299999
20161009041500,325.5,332.850006,48.769232,44,56.0,0,64.400002,68.0,58.299999
20161009043000,325.5,332.850006,48.769232,44,56.0,0,64.400002,68.0,58.299999
20161009044500,325.5,332.850006,48.769232,44,56.0,0,64.5,68.0,58.299999
20161009050000,325.5,332.850006,48.769232,44,56.0,0,64.400002,68.0,58.299999
20161009051500,325.5,332.850006,48.769232,44,56.0,0,64.300003,68.0,58.299999
20161009053000,325.5,332.850006,48.769232,44,56.0,0,64.199997,68.0,58.299999
20161009054500,325.5,332.850006,48.769232,44,56.0,0,64.199997,68.0,58.299999
20161009060000,325.5,338.100006,49.538462,44,56.0,0,64.099998,68.0,58.299999
20161009061500,325.5,338.100006,49.538462,44,56.0,0,64.0,68.0,58.299999
20161009063000,325.5,338.100006,49.538462,44,56.0,0,64.0,68.0,58.299999
20161009064500,325.5,338.100006,49.538462,44,56.0,0,64.0,68.0,58.299999
20161009070000,325.5,338.100006,49.538462,44,56.0,0,63.799999,68.0,58.299999
20161009071500,325.5,338.100006,49.538462,44,56.0,0,63.799999,68.0,58.299999
20161009073000,325.5,338.100006,49.538462,44,56.0,0,63.799999,68.0,58.299999
20161009074500,325.5,338.100006,49.538462,44,56.0,0,63.700001,68.0,58.299999
20161009080000,325.5,338.100006,49.538462,44,56.0,0,63.700001,68.0,58.299999
20161009081500,325.5,331.799988,48.615383,44,56.0,0,63.700001,68.0,58.299999
20161009083000,325.5,337.049988,49.384614,44,56.0,0,63.799999,68.0,58.299999
20161009084500,325.5,337.049988,49.384614,44,56.0,0,63.799999,68.0,58.299999
20161009090000,325.5,337.049988,49.384614,44,56.0,0,63.799999,68.0,58.299999
20161009091500,325.5,337.049988,49.384614,44,56.0,0,63.799999,68.0,58.299999
20161009093000,325.5,337.049988,49.384614,44,56.0,0,63.900002,68.0,58.299999
20161009094500,325.5,337.049988,49.384614,44,55.200001,0,64.0,68.0,58.299999
20161009100000,325.5,337.049988,49.384614,44,55.900002,0,64.0,68.0,58.299999
20161009101500,325.5,337.049988,49.384614,44,54.700001,0,64.0,68.0,58.299999
20161009103000,325.5,337.049988,49.384614,44,55.900002,0,64.0,68.0,58.299999
20161009104500,325.5,341.25,50.0,44,54.700001,0,64.099998,68.0,58.299999
20161009110000,325.5,341.25,50.0,44,55.900002,0,64.099998,68.0,58.299999
20161009111500,325.5,334.950012,49.076925,44,55.200001,0,64.099998,68.0,58.299999
20161009113000,325.5,339.149994,49.692307,44,55.200001,0,64.099998,68.0,58.299999
20161009114500,325.5,339.149994,49.692307,44,55.200001,0,64.199997,68.0,58.299999
20161009120000,325.5,339.149994,49.692307,44,55.200001,0,64.199997,68.0,58.299999
20161009121500,325.5,333.899994,48.923076,44,55.200001,0,64.300003,68.0,58.299999
20161009123000,325.5,333.899994,48.923076,44,55.200001,0,64.5,68.0,58.299999
20161009124500,325.5,333.899994,48.923076,44,55.200001,0,64.699997,68.0,58.299999
20161009130000,325.5,333.899994,48.923076,44,55.200001,0,64.800003,68.0,58.299999
20161009131500,325.5,338.100006,49.538462,44,54.299999,0,65.0,68.0,58.299999
20161009133000,325.5,332.850006,48.769232,44,55.099998,0,65.0,68.0,58.299999
20161009134500,325.5,337.049988,49.384614,44,54.299999,0,65.099998,68.0,58.299999
20161009140000,325.5,337.049988,49.384614,44,54.299999,0,65.300003,68.0,58.299999
20161009141500,325.5,337.049988,49.384614,44,55.200001,0,65.400002,68.0,58.299999
20161009143000,325.5,332.850006,48.769232,44,55.200001,0,65.5,68.0,58.299999
20161009144500,325.5,321.299988,47.076921,44,54.299999,0,65.5,68.0,58.299999
20161009150000,325.5,321.299988,47.076921,44,55.200001,0,65.599998,68.0,58.299999
20161009151500,325.5,321.299988,47.076921,44,55.200001,0,65.699997,68.0,58.299999
20161009153000,325.5,321.299988,47.076921,44,55.200001,0,65.800003,68.0,58.299999
20161009154500,325.5,321.299988,47.076921,44,55.200001,0,65.800003,68.0,58.299999
20161009160000,325.5,321.299988,47.076921,44,55.200001,0,65.900002,68.0,58.299999
20161009161500,325.5,321.299988,47.076921,44,55.200001,0,66.0,68.0,58.299999
20161009163000,325.5,326.549988,47.846152,44,55.200001,0,66.0,68.0,58.299999
20161009164500,325.5,326.549988,47.846152,44,55.200001,0,66.0,68.0,58.299999
20161009170000,325.5,326.549988,47.846152,44,55.200001,0,66.099998,68.0,58.299999
20161009171500,325.5,326.549988,47.846152,44,55.799999,0,66.099998,68.0,58.299999
20161009173000,325.5,326.549988,47.846152,44,55.200001,0,66.099998,68.0,58.299999
20161009174500,325.5,326.549988,47.846152,44,55.900002,0,66.099998,68.0,58.299999
20161009180000,325.5,326.549988,47.846152,44,54.799999,0,66.199997,68.0,58.299999
20161009181500,325.5,322.350006,47.23077,44,55.900002,0,66.300003,68.0,58.299999
20161009183000,325.5,322.350006,47.23077,44,55.900002,0,66.400002,68.0,58.299999
20161009184500,325.5,322.350006,47.23077,44,55.900002,0,66.400002,68.0,58.299999
20161009190000,325.5,322.350006,47.23077,44,55.900002,0,66.400002,68.0,58.299999
20161009191500,325.5,322.350006,47.23077,44,55.900002,0,66.400002,68.0,58.299999
20161009193000,325.5,326.549988,47.846152,44,55.900002,0,66.400002,68.0,58.299999
20161009194500,325.5,326.549988,47.846152,44,55.900002,0,66.400002,68.0,58.299999
20161009200000,325.5,321.299988,47.076921,44,56.700001,0,66.400002,68.0,58.299999
20161009201500,325.5,321.299988,47.076921,44,56.700001,0,66.400002,68.0,58.299999
20161009203000,325.5,321.299988,47.076921,44,56.700001,0,66.400002,68.0,58.299999
20161009204500,325.5,321.299988,47.076921,44,56.700001,0,66.400002,68.0,58.299999
20161009210000,325.5,321.299988,47.076921,44,56.700001,0,66.400002,68.0,58.299999
20161009211500,325.5,321.299988,47.076921,44,56.700001,0,66.400002,68.0,58.299999
20161009213000,325.5,321.299988,47.076921,44,55.900002,0,66.400002,68.0,58.299999
20161009214500,325.5,321.299988,47.076921,44,55.900002,0,66.400002,68.0,58.299999
20161009220000,325.5,321.299988,47.076921,44,55.900002,0,66.400002,68.0,58.299999
20161009221500,325.5,321.299988,47.076921,44,56.700001,0,66.400002,68.0,58.299999
20161009223000,325.5,321.299988,47.076921,44,56.700001,0,66.300003,68.0,58.299999
20161009224500,325.5,321.299988,47.076921,44,56.700001,0,66.300003,68.0,58.299999
20161009230000,325.5,321.299988,47.076921,44,56.0,0,66.199997,68.0,58.299999
20161009231500,325.5,317.100006,46.461539,44,56.799999,0,66.199997,68.0,58.299999
20161009233000,325.5,317.100006,46.461539,44,56.799999,0,66.199997,68.0,58.299999
20161009234500,325.5,317.100006,46.461539,44,56.799999,0,66.199997,68.0,58.299999
20161010000000,325.5,317.100006,46.461539,44,56.799999,0,66.199997,68.0,58.299999
20161010001500,325.5,317.100006,46.461539,44,56.799999,0,66.300003,68.0,58.299999
20161010003000,325.5,317.100006,46.461539,44,56.799999,0,66.199997,68.0,58.299999
20161010004500,325.5,317.100006,46.461539,44,56.799999,0,66.099998,68.0,58.299999
20161010010000,325.5,317.100006,46.461539,44,56.799999,0,66.099998,68.0,58.299999
20161010011500,325.5,317.100006,46.461539,44,56.799999,0,66.099998,68.0,58.299999
20161010013000,325.5,317.100006,46.461539,44,56.799999,0,66.0,68.0,58.299999
20161010014500,325.5,317.100006,46.461539,44,56.799999,0,66.0,68.0,58.299999
20161010020000,325.5,317.100006,46.461539,44,56.799999,0,66.0,68.0,58.299999
20161010021500,325.5,317.100006,46.461539,44,56.799999,0,65.800003,68.0,58.299999
20161010023000,325.5,321.299988,47.076921,44,56.799999,0,65.800003,68.0,58.299999
20161010024500,325.5,321.299988,47.076921,44,56.799999,0,65.800003,68.0,58.299999
20161010030000,325.5,321.299988,47.076921,44,56.799999,0,65.900002,68.0,58.299999
20161010031500,325.5,321.299988,47.076921,44,56.799999,0,65.900002,68.0,58.299999
20161010033000,325.5,321.299988,47.076921,44,56.799999,0,65.800003,68.0,58.299999
20161010034500,325.5,321.299988,47.076921,44,56.799999,0,65.699997,68.0,58.299999
20161010040000,325.5,316.049988,46.307691,44,56.799999,0,65.699997,68.0,58.299999
20161010041500,325.5,321.299988,47.076921,44,56.799999,0,65.599998,68.0,58.299999
20161010043000,325.5,321.299988,47.076921,44,56.0,0,65.599998,68.0,58.299999
20161010044500,325.5,321.299988,47.076921,44,56.0,0,65.599998,68.0,58.299999
20161010050000,325.5,321.299988,47.076921,44,56.0,0,65.599998,68.0,58.299999
20161010051500,325.5,321.299988,47.076921,44,56.0,0,65.5,68.0,58.299999
20161010053000,325.5,321.299988,47.076921,44,56.0,0,65.400002,68.0,58.299999
20161010054500,325.5,321.299988,47.076921,44,56.0,0,65.400002,68.0,58.299999
20161010060000,325.5,321.299988,47.076921,44,56.0,0,65.5,68.0,58.299999
20161010061500,325.5,321.299988,47.076921,44,56.0,0,65.400002,68.0,58.299999
20161010063000,325.5,321.299988,47.076921,44,56.0,0,65.300003,68.0,58.299999
20161010064500,325.5,325.5,47.692308,44,56.0,0,65.199997,68.0,58.299999
20161010070000,325.5,325.5,47.692308,44,56.0,0,65.099998,68.0,58.299999
20161010071500,325.5,325.5,47.692308,44,56.0,0,65.0,68.0,58.299999
20161010073000,325.5,325.5,47.692308,44,56.0,0,64.900002,68.0,58.299999
20161010074500,325.5,325.5,47.692308,44,56.700001,0,65.099998,68.0,58.299999
20161010080000,325.5,325.5,47.692308,44,56.0,0,65.199997,68.0,58.299999
20161010081500,325.5,332.850006,48.769232,44,56.0,0,65.099998,68.0,58.299999
20161010083000,325.5,332.850006,48.769232,44,56.0,0,65.099998,68.0,58.299999
20161010084500,325.5,332.850006,48.769232,44,55.200001,0,65.199997,68.0,58.299999
20161010090000,325.5,332.850006,48.769232,44,55.200001,0,65.400002,68.0,58.299999
20161010091500,325.5,332.850006,48.769232,44,55.200001,0,65.5,68.0,58.299999
20161010093000,325.5,332.850006,48.769232,44,55.200001,0,65.400002,68.0,58.299999
20161010094500,325.5,326.549988,47.846152,44,55.200001,0,65.5,68.0,58.299999
20161010100000,325.5,326.549988,47.846152,44,55.200001,0,65.599998,68.0,58.299999
20161010101500,325.5,326.549988,47.846152,44,54.299999,0,65.599998,68.0,58.299999
20161010103000,325.5,326.549988,47.846152,44,55.099998,0,65.599998,68.0,58.299999
20161010104500,325.5,326.549988,47.846152,44,55.099998,0,65.800003,68.0,58.299999
20161010110000,325.5,326.549988,47.846152,44,55.099998,0,65.800003,68.0,58.299999
20161010111500,325.5,321.299988,47.076921,44,55.099998,0,65.800003,68.0,58.299999
20161010113000,325.5,321.299988,47.076921,44,55.099998,0,66.0,68.0,58.299999
20161010114500,325.5,321.299988,47.076921,44,55.099998,0,66.099998,68.0,58.299999
20161010120000,325.5,321.299988,47.076921,44,55.099998,0,66.400002,68.0,58.299999
20161010121500,325.5,321.299988,47.076921,44,55.099998,0,66.400002,68.0,58.299999
20161010123000,325.5,321.299988,47.076921,44,55.099998,0,66.400002,68.0,58.299999
20161010124500,325.5,321.299988,47.076921,44,55.099998,0,66.400002,68.0,58.299999
20161010130000,325.5,321.299988,47.076921,44,55.099998,0,66.5,68.0,58.299999
20161010131500,325.5,321.299988,47.076921,44,55.099998,0,66.5,68.0,58.299999
20161010133000,325.5,321.299988,47.076921,44,55.099998,0,66.599998,68.0,58.299999
20161010134500,325.5,321.299988,47.076921,44,55.099998,0,66.599998,68.0,58.299999
20161010140000,325.5,327.600006,48.000001,44,55.099998,0,66.699997,68.0,58.299999
20161010141500,325.5,327.600006,48.000001,44,55.099998,0,66.699997,68.0,58.299999
20161010143000,325.5,323.399994,47.384614,44,55.099998,0,66.699997,68.0,58.299999
20161010144500,325.5,323.399994,47.384614,44,55.099998,0,66.699997,68.0,58.299999
20161010150000,325.5,323.399994,47.384614,44,55.099998,0,66.800003,68.0,58.299999
20161010151500,325.5,323.399994,47.384614,44,55.099998,0,66.800003,68.0,58.299999
20161010153000,325.5,323.399994,47.384614,44,55.099998,0,66.800003,68.0,58.299999
20161010154500,325.5,323.399994,47.384614,44,55.099998,0,66.900002,68.0,58.299999
20161010160000,325.5,323.399994,47.384614,44,55.099998,0,66.900002,68.0,58.299999
20161010161500,325.5,319.200012,46.769233,44,55.099998,0,66.900002,68.0,58.299999
20161010163000,325.5,319.200012,46.769233,44,55.099998,0,67.0,68.0,58.299999
20161010164500,325.5,326.549988,47.846152,44,55.099998,0,67.099998,68.0,58.299999
20161010170000,325.5,326.549988,47.846152,44,55.099998,0,67.199997,68.0,58.299999
20161010171500,325.5,326.549988,47.846152,44,55.099998,0,67.199997,68.0,58.299999
20161010173000,325.5,326.549988,47.846152,44,55.099998,0,67.199997,68.0,58.299999
20161010174500,325.5,326.549988,47.846152,44,55.900002,0,67.199997,68.0,58.299999
20161010180000,325.5,326.549988,47.846152,44,55.900002,0,67.300003,68.0,58.299999
20161010181500,325.5,326.549988,47.846152,44,55.900002,0,67.199997,68.0,58.299999
20161010183000,325.5,326.549988,47.846152,44,55.200001,0,66.900002,68.0,58.299999
20161010184500,325.5,331.799988,48.615383,44,55.200001,0,66.900002,68.0,58.299999
20161010190000,325.5,331.799988,48.615383,44,55.200001,0,66.800003,68.0,58.299999
20161010191500,325.5,331.799988,48.615383,44,55.200001,0,66.699997,68.0,58.299999
20161010193000,325.5,331.799988,48.615383,44,55.200001,0,66.699997,68.0,58.299999
20161010194500,325.5,327.600006,48.000001,44,55.200001,0,66.599998,68.0,58.299999
20161010200000,325.5,327.600006,48.000001,44,56.0,0,66.400002,68.0,58.299999
20161010201500,325.5,327.600006,48.000001,44,56.0,0,66.400002,68.0,58.299999
20161010203000,325.5,332.850006,48.769232,44,56.0,0,66.400002,68.0,58.299999
20161010204500,325.5,332.850006,48.769232,44,56.0,0,66.300003,68.0,58.299999
20161010210000,325.5,332.850006,48.769232,44,56.0,0,66.199997,68.0,58.299999
20161010211500,325.5,332.850006,48.769232,44,56.0,0,66.199997,68.0,58.299999
20161010213000,325.5,332.850006,48.769232,44,56.0,0,66.199997,68.0,58.299999
20161010214500,325.5,332.850006,48.769232,44,56.700001,0,66.199997,68.0,58.299999
20161010220000,325.5,332.850006,48.769232,44,55.5,0,66.099998,68.0,58.299999
20161010221500,325.5,332.850006,48.769232,44,55.5,0,66.0,68.0,58.299999
20161010223000,325.5,332.850006,48.769232,44,55.5,0,66.0,68.0,58.299999
20161010224500,325.5,332.850006,48.769232,44,55.5,0,66.0,68.0,58.299999
20161010230000,325.5,332.850006,48.769232,44,55.5,0,66.0,68.0,58.299999
20161010231500,325.5,332.850006,48.769232,44,55.5,0,65.800003,68.0,58.299999
20161010233000,325.5,332.850006,48.769232,44,56.099998,0,65.900002,68.0,58.299999
20161010234500,325.5,332.850006,48.769232,44,55.5,0,65.800003,68.0,58.299999
20161011000000,325.5,332.850006,48.769232,44,55.5,0,65.800003,68.0,58.299999
20161011001500,325.5,332.850006,48.769232,44,56.299999,0,65.699997,68.0,58.299999
20161011003000,325.5,332.850006,48.769232,44,55.200001,0,65.699997,68.0,58.299999
20161011004500,325.5,332.850006,48.769232,44,55.200001,0,65.699997,68.0,58.299999
20161011010000,325.5,332.850006,48.769232,44,56.0,0,65.599998,68.0,58.299999
20161011011500,325.5,332.850006,48.769232,44,56.0,0,65.599998,68.0,58.299999
20161011013000,325.5,332.850006,48.769232,44,56.0,0,65.599998,68.0,58.299999
20161011014500,325.5,332.850006,48.769232,44,56.0,0,65.5,68.0,58.299999
20161011020000,325.5,332.850006,48.769232,44,56.0,0,65.5,68.0,58.299999
20161011021500,325.5,332.850006,48.769232,44,56.0,0,65.5,68.0,58.299999
20161011023000,325.5,332.850006,48.769232,44,56.0,0,65.5,68.0,58.299999
20161011024500,325.5,332.850006,48.769232,44,56.0,0,65.300003,68.0,58.299999
20161011030000,325.5,328.649994,48.153845,44,56.0,0,65.300003,68.0,58.299999
20161011031500,325.5,328.649994,48.153845,44,56.0,0,65.300003,68.0,58.299999
20161011033000,325.5,333.899994,48.923076,44,56.0,0,65.300003,68.0,58.299999
20161011034500,325.5,328.649994,48.153845,44,56.0,0,65.199997,68.0,58.299999
20161011040000,325.5,328.649994,48.153845,44,56.0,0,65.199997,68.0,58.299999
20161011041500,325.5,334.950012,49.076925,44,55.400002,0,65.099998,68.0,58.299999
20161011043000,325.5,334.950012,49.076925,44,56.299999,0,65.099998,68.0,58.299999
20161011044500,325.5,334.950012,49.076925,44,55.200001,0,65.099998,68.0,58.299999
20161011050000,325.5,334.950012,49.076925,44,55.200001,0,65.0,68.0,58.299999
20161011051500,325.5,334.950012,49.076925,44,56.700001,0,65.0,68.0,58.299999
20161011053000,325.5,330.75,48.461538,44,55.900002,0,65.0,68.0,58.299999
20161011054500,325.5,330.75,48.461538,44,55.900002,0,65.0,68.0,58.299999
20161011060000,325.5,330.75,48.461538,44,55.900002,0,65.0,68.0,58.299999
20161011061500,325.5,330.75,48.461538,44,55.900002,0,64.900002,68.0,58.299999
20161011063000,325.5,330.75,48.461538,44,55.900002,0,64.800003,68.0,58.299999
20161011064500,325.5,330.75,48.461538,44,55.900002,0,65.0,68.0,58.299999
20161011070000,325.5,330.75,48.461538,44,55.900002,0,64.800003,68.0,58.299999
20161011071500,325.5,330.75,48.461538,44,55.900002,0,64.800003,68.0,58.299999
20161011073000,325.5,330.75,48.461538,44,55.900002,0,64.800003,68.0,58.299999
20161011074500,325.5,330.75,48.461538,44,55.900002,0,64.800003,68.0,58.299999
20161011080000,325.5,336.0,49.230769,44,55.900002,0,65.0,68.0,58.299999
20161011081500,325.5,336.0,49.230769,44,55.900002,0,65.099998,68.0,58.299999
20161011083000,325.5,331.799988,48.615383,44,55.900002,0,65.099998,68.0,58.299999
20161011084500,325.5,326.549988,47.846152,44,55.900002,0,65.199997,68.0,58.299999
20161011090000,325.5,326.549988,47.846152,44,55.900002,0,65.5,68.0,58.299999
20161011091500,325.5,318.149994,46.615384,44,55.200001,0,65.5,68.0,58.299999
20161011093000,325.5,318.149994,46.615384,44,55.200001,0,65.5,68.0,58.299999
20161011094500,325.5,322.350006,47.23077,44,55.200001,0,65.599998,68.0,58.299999
20161011100000,325.5,322.350006,47.23077,44,55.200001,0,65.699997,68.0,58.299999
20161011101500,325.5,330.75,48.461538,44,55.200001,0,65.699997,68.0,58.299999
20161011103000,325.5,330.75,48.461538,44,55.200001,0,65.599998,68.0,58.299999
20161011104500,325.5,330.75,48.461538,44,55.200001,0,65.599998,68.0,58.299999
20161011110000,325.5,330.75,48.461538,44,55.200001,0,65.599998,68.0,58.299999
20161011111500,325.5,326.549988,47.846152,44,55.200001,0,65.400002,68.0,58.299999
20161011113000,325.5,326.549988,47.846152,44,55.200001,0,65.599998,68.0,58.299999
20161011114500,325.5,326.549988,47.846152,44,55.200001,0,65.599998,68.0,58.299999
20161011120000,325.5,326.549988,47.846152,44,55.200001,0,65.599998,68.0,58.299999
20161011121500,325.5,331.799988,48.615383,44,55.200001,0,65.900002,68.0,58.299999
20161011123000,325.5,331.799988,48.615383,44,55.200001,0,66.0,68.0,58.299999
20161011124500,325.5,326.549988,47.846152,44,55.200001,0,66.0,68.0,58.299999
20161011130000,325.5,326.549988,47.846152,44,55.200001,0,66.0,68.0,58.299999
20161011131500,325.5,322.350006,47.23077,44,55.200001,0,66.0,68.0,58.299999
20161011133000,325.5,322.350006,47.23077,44,55.200001,0,66.099998,68.0,58.299999
20161011134500,325.5,322.350006,47.23077,44,55.200001,0,66.099998,68.0,58.299999
20161011140000,325.5,322.350006,47.23077,44,55.200001,0,66.099998,68.0,58.299999
20161011141500,325.5,322.350006,47.23077,44,55.200001,0,66.099998,68.0,58.299999
20161011143000,325.5,322.350006,47.23077,44,55.200001,0,66.300003,68.0,58.299999
20161011144500,325.5,327.600006,48.000001,44,54.299999,0,66.199997,68.0,58.299999
20161011150000,325.5,327.600006,48.000001,44,54.299999,0,66.300003,68.0,58.299999
20161011151500,325.5,327.600006,48.000001,44,54.299999,0,66.400002,68.0,58.299999
20161011153000,325.5,321.299988,47.076921,44,55.099998,0,66.5,68.0,58.299999
20161011154500,325.5,321.299988,47.076921,44,55.099998,0,66.599998,68.0,58.299999
20161011160000,325.5,321.299988,47.076921,44,55.099998,0,66.699997,68.0,58.299999
20161011161500,325.5,326.549988,47.846152,44,55.099998,0,66.699997,68.0,58.299999
20161011163000,325.5,331.799988,48.615383,44,55.099998,0,66.699997,68.0,58.299999
20161011164500,325.5,326.549988,47.846152,44,55.099998,0,66.699997,68.0,58.299999
20161011170000,325.5,332.850006,48.769232,44,55.099998,0,66.699997,68.0,58.299999
20161011171500,325.5,332.850006,48.769232,44,55.900002,0,66.699997,68.0,58.299999
20161011173000,325.5,327.600006,48.000001,44,55.099998,0,66.900002,68.0,58.299999
20161011174500,325.5,327.600006,48.000001,44,55.099998,0,66.900002,68.0,58.299999
20161011180000,325.5,327.600006,48.000001,44,55.099998,0,66.900002,68.0,58.299999
20161011181500,325.5,327.600006,48.000001,44,55.099998,0,67.0,68.0,58.299999
20161011183000,325.5,327.600006,48.000001,44,55.099998,0,67.0,68.0,58.299999
20161011184500,325.5,327.600006,48.000001,44,55.099998,0,67.099998,68.0,58.299999
20161011190000,325.5,327.600006,48.000001,44,55.099998,0,67.0,68.0,58.299999
20161011191500,325.5,327.600006,48.000001,44,56.299999,0,67.099998,68.0,58.299999
20161011193000,325.5,331.799988,48.615383,44,55.599998,0,67.099998,68.0,58.299999
20161011194500,325.5,331.799988,48.615383,44,55.599998,0,67.099998,68.0,58.299999
20161011200000,325.5,331.799988,48.615383,44,55.599998,0,67.099998,68.0,58.299999
20161011201500,325.5,331.799988,48.615383,44,55.599998,0,67.099998,68.0,58.299999
20161011203000,325.5,331.799988,48.615383,44,55.599998,0,67.0,68.0,58.299999
20161011204500,325.5,331.799988,48.615383,44,55.599998,0,67.099998,68.0,58.299999
20161011210000,325.5,331.799988,48.615383,44,56.299999,0,67.0,68.0,58.299999
20161011211500,325.5,331.799988,48.615383,44,56.299999,0,67.0,68.0,58.299999
20161011213000,325.5,331.799988,48.615383,44,56.299999,0,66.900002,68.0,58.299999
20161011214500,325.5,331.799988,48.615383,44,56.299999,0,66.900002,68.0,58.299999
20161011220000,325.5,331.799988,48.615383,44,56.299999,0,66.900002,68.0,58.299999
20161011221500,325.5,326.549988,47.846152,44,56.299999,0,66.900002,68.0,58.299999
20161011223000,325.5,326.549988,47.846152,44,56.299999,0,66.800003,68.0,58.299999
20161011224500,325.5,326.549988,47.846152,44,56.299999,0,66.800003,68.0,58.299999
20161011230000,325.5,326.549988,47.846152,44,55.299999,0,66.699997,68.0,58.299999
20161011231500,325.5,330.75,48.461538,44,55.299999,0,66.699997,68.0,58.299999
20161011233000,325.5,330.75,48.461538,44,56.299999,0,66.699997,68.0,58.299999
20161011234500,325.5,330.75,48.461538,44,55.599998,0,66.599998,68.0,58.299999
20161012000000,325.5,330.75,48.461538,44,55.599998,0,66.599998,68.0,58.299999
20161012001500,325.5,330.75,48.461538,44,55.599998,0,66.400002,68.0,58.299999
20161012003000,325.5,330.75,48.461538,44,55.599998,0,66.5,68.0,58.299999
20161012004500,325.5,330.75,48.461538,44,55.599998,0,66.400002,68.0,58.299999
20161012010000,325.5,330.75,48.461538,44,55.599998,0,66.400002,68.0,58.299999
20161012011500,325.5,312.899994,45.846153,44,55.599998,0,66.800003,68.0,58.299999
20161012013000,325.5,321.299988,47.076921,44,55.599998,0,66.599998,68.0,58.299999
20161012014500,325.5,321.299988,47.076921,44,55.599998,0,66.599998,68.0,58.299999
20161012020000,325.5,328.649994,48.153845,44,55.599998,0,66.5,68.0,58.299999
20161012021500,325.5,328.649994,48.153845,44,55.599998,0,66.400002,68.0,58.299999
20161012023000,325.5,328.649994,48.153845,44,55.599998,0,66.300003,68.0,58.299999
20161012024500,325.5,328.649994,48.153845,44,55.599998,0,66.199997,68.0,58.299999
20161012030000,325.5,328.649994,48.153845,44,55.599998,0,66.199997,68.0,58.299999
20161012031500,325.5,328.649994,48.153845,44,55.599998,0,66.199997,68.0,58.299999
20161012033000,325.5,328.649994,48.153845,44,55.599998,0,66.199997,68.0,58.299999
20161012034500,325.5,323.399994,47.384614,44,55.599998,0,66.199997,68.0,58.299999
20161012040000,325.5,323.399994,47.384614,44,55.599998,0,66.099998,68.0,58.299999
20161012041500,325.5,323.399994,47.384614,44,55.599998,0,66.099998,68.0,58.299999
20161012043000,325.5,323.399994,47.384614,44,55.599998,0,66.199997,68.0,58.299999
20161012044500,325.5,323.399994,47.384614,44,55.599998,0,66.199997,68.0,58.299999
20161012050000,325.5,313.950012,46.000002,44,55.599998,0,66.199997,68.0,58.299999
20161012051500,325.5,313.950012,46.000002,44,55.599998,0,66.199997,68.0,58.299999
20161012053000,325.5,313.950012,46.000002,44,56.299999,0,66.199997,68.0,58.299999
20161012054500,325.5,313.950012,46.000002,44,56.299999,0,66.199997,68.0,58.299999
20161012060000,325.5,317.100006,46.461539,44,56.299999,0,66.199997,68.0,58.299999
20161012061500,325.5,321.299988,47.076921,44,56.299999,0,66.199997,68.0,58.299999
20161012063000,325.5,321.299988,47.076921,44,55.599998,0,66.099998,68.0,58.299999
20161012064500,325.5,321.299988,47.076921,44,56.299999,0,66.0,68.0,58.299999
20161012070000,325.5,321.299988,47.076921,44,56.299999,0,65.800003,68.0,58.299999
20161012071500,325.5,315.0,46.153846,44,56.299999,0,65.800003,68.0,58.299999
20161012073000,325.5,319.200012,46.769233,44,56.299999,0,66.0,68.0,58.299999
20161012074500,325.5,319.200012,46.769233,44,56.299999,0,66.099998,68.0,58.299999
20161012080000,325.5,319.200012,46.769233,44,56.299999,0,66.099998,68.0,58.299999
20161012081500,325.5,324.450012,47.538463,44,55.599998,0,66.099998,68.0,58.299999
20161012083000,325.5,328.649994,48.153845,44,55.599998,0,66.099998,68.0,58.299999
20161012084500,325.5,328.649994,48.153845,44,55.599998,0,66.099998,68.0,58.299999
20161012090000,325.5,328.649994,48.153845,44,55.599998,0,66.099998,68.0,58.299999
20161012091500,325.5,317.100006,46.461539,44,55.599998,0,66.099998,68.0,58.299999
20161012093000,325.5,323.399994,47.384614,44,55.599998,0,66.099998,68.0,58.299999
20161012094500,325.5,323.399994,47.384614,44,55.599998,0,66.099998,68.0,58.299999
20161012100000,325.5,329.700012,48.307694,44,55.599998,0,66.0,68.0,58.299999
20161012101500,325.5,329.700012,48.307694,44,55.599998,0,66.0,68.0,58.299999
20161012103000,325.5,329.700012,48.307694,44,55.599998,0,65.900002,68.0,58.299999
20161012104500,325.5,329.700012,48.307694,44,55.599998,0,66.0,68.0,58.299999
20161012110000,325.5,329.700012,48.307694,44,55.599998,0,65.800003,68.0,58.299999
20161012111500,325.5,392.700012,57.538463,43,54.700001,0,65.800003,68.0,58.299999
20161012113000,325.5,325.5,47.692308,38,54.700001,0,65.800003,68.0,58.299999
20161012114500,325.5,325.5,47.692308,38,54.700001,0,65.699997,68.0,58.299999
20161012120000,325.5,325.5,47.692308,38,54.700001,0,65.599998,68.0,58.299999
20161012121500,325.5,325.5,47.692308,38,54.700001,0,65.599998,68.0,58.299999
20161012123000,325.5,325.5,47.692308,38,54.700001,0,65.699997,68.0,58.299999
20161012124500,325.5,325.5,47.692308,38,53.900002,0,65.699997,68.0,58.299999
20161012130000,325.5,325.5,47.692308,38,53.900002,0,65.599998,68.0,58.299999
20161012131500,325.5,325.5,47.692308,38,53.900002,0,65.599998,68.0,58.299999
20161012133000,325.5,325.5,47.692308,38,53.900002,0,65.699997,68.0,58.299999
20161012134500,325.5,325.5,47.692308,38,54.700001,0,65.800003,68.0,58.299999
20161012140000,325.5,325.5,47.692308,38,54.700001,0,65.800003,68.0,58.299999
20161012141500,325.5,320.25,46.923077,38,54.700001,0,66.0,68.0,58.299999
20161012143000,325.5,320.25,46.923077,38,53.900002,0,66.0,68.0,58.299999
20161012144500,325.5,320.25,46.923077,38,54.700001,0,65.900002,68.0,58.299999
20161012150000,325.5,315.0,46.153846,38,54.700001,0,66.0,68.0,58.299999
20161012151500,325.5,315.0,46.153846,38,54.700001,0,66.0,68.0,58.299999
20161012153000,325.5,320.25,46.923077,38,54.700001,0,66.0,68.0,58.299999
20161012154500,325.5,320.25,46.923077,38,54.700001,0,66.0,68.0,58.299999
20161012160000,325.5,320.25,46.923077,38,54.700001,0,66.099998,68.0,58.299999
20161012161500,325.5,320.25,46.923077,38,54.700001,0,66.199997,68.0,58.299999
20161012163000,325.5,320.25,46.923077,38,54.700001,0,66.099998,68.0,58.299999
20161012164500,325.5,320.25,46.923077,38,54.700001,0,66.099998,68.0,58.299999
20161012170000,325.5,320.25,46.923077,38,55.599998,0,66.199997,68.0,58.299999
20161012171500,325.5,320.25,46.923077,38,55.599998,0,66.199997,68.0,58.299999
20161012173000,325.5,320.25,46.923077,38,55.599998,0,66.400002,68.0,58.299999
20161012174500,325.5,320.25,46.923077,38,55.599998,0,66.5,68.0,58.299999
20161012180000,325.5,320.25,46.923077,38,55.599998,0,66.599998,68.0,58.299999
20161012181500,325.5,320.25,46.923077,38,55.599998,0,66.699997,68.0,58.299999
20161012183000,325.5,320.25,46.923077,38,55.599998,0,66.800003,68.0,58.299999
20161012184500,325.5,320.25,46.923077,38,55.599998,0,66.900002,68.0,58.299999
20161012190000,325.5,320.25,46.923077,38,55.599998,0,66.900002,68.0,58.299999
20161012191500,325.5,320.25,46.923077,38,55.599998,0,66.900002,68.0,58.299999
20161012193000,325.5,324.450012,47.538463,38,55.599998,0,66.900002,68.0,58.299999
20161012194500,325.5,324.450012,47.538463,38,56.299999,0,67.0,68.0,58.299999
20161012200000,325.5,324.450012,47.538463,38,56.299999,0,67.099998,68.0,58.299999
20161012201500,325.5,320.25,46.923077,38,56.299999,0,67.099998,68.0,58.299999
20161012203000,325.5,320.25,46.923077,38,56.299999,0,67.099998,68.0,58.299999
20161012204500,325.5,320.25,46.923077,38,55.599998,0,67.099998,68.0,58.299999
20161012210000,325.5,320.25,46.923077,38,55.599998,0,67.099998,68.0,58.299999
20161012211500,325.5,320.25,46.923077,38,56.299999,0,67.099998,68.0,58.299999
20161012213000,325.5,320.25,46.923077,38,56.299999,0,67.0,68.0,58.299999
20161012214500,325.5,320.25,46.923077,38,55.599998,0,66.900002,68.0,58.299999
20161012220000,325.5,320.25,46.923077,38,55.599998,0,66.900002,68.0,58.299999
20161012221500,325.5,320.25,46.923077,38,56.299999,0,66.900002,68.0,58.299999
20161012223000,325.5,320.25,46.923077,38,55.599998,0,66.900002,68.0,58.299999
20161012224500,325.5,320.25,46.923077,38,55.599998,0,66.800003,68.0,58.299999
20161012230000,325.5,320.25,46.923077,38,56.299999,0,66.900002,68.0,58.299999
20161012231500,325.5,320.25,46.923077,38,56.299999,0,66.800003,68.0,58.299999
20161012233000,325.5,320.25,46.923077,38,55.599998,0,66.800003,68.0,58.299999
20161012234500,325.5,320.25,46.923077,38,56.299999,0,66.699997,68.0,58.299999
20161013000000,325.5,320.25,46.923077,38,56.299999,0,66.699997,68.0,58.299999
20161013001500,325.5,320.25,46.923077,38,56.299999,0,66.699997,68.0,58.299999
20161013003000,325.5,320.25,46.923077,38,56.299999,0,66.699997,68.0,58.299999
20161013004500,325.5,320.25,46.923077,38,56.299999,0,66.699997,68.0,58.299999
20161013010000,325.5,320.25,46.923077,38,55.599998,0,66.699997,68.0,58.299999
20161013011500,325.5,320.25,46.923077,38,55.599998,0,66.599998,68.0,58.299999
20161013013000,325.5,320.25,46.923077,38,56.299999,0,66.599998,68.0,58.299999
20161013014500,325.5,320.25,46.923077,38,56.299999,0,66.599998,68.0,58.299999
20161013020000,325.5,320.25,46.923077,38,56.299999,0,66.599998,68.0,58.299999
20161013021500,325.5,320.25,46.923077,38,56.299999,0,66.599998,68.0,58.299999
20161013023000,325.5,320.25,46.923077,38,56.299999,0,66.5,68.0,58.299999
20161013024500,325.5,320.25,46.923077,38,56.299999,0,66.5,68.0,58.299999
20161013030000,325.5,320.25,46.923077,38,56.299999,0,66.400002,68.0,58.299999
20161013031500,325.5,320.25,46.923077,38,56.299999,0,66.5,68.0,58.299999
20161013033000,325.5,320.25,46.923077,38,56.299999,0,66.400002,68.0,58.299999
20161013034500,325.5,320.25,46.923077,38,56.299999,0,66.400002,68.0,58.299999
20161013040000,325.5,320.25,46.923077,38,56.299999,0,66.300003,68.0,58.299999
20161013041500,325.5,320.25,46.923077,38,56.299999,0,66.300003,68.0,58.299999
20161013043000,325.5,320.25,46.923077,38,56.299999,0,66.199997,68.0,58.299999
20161013044500,325.5,320.25,46.923077,38,56.299999,0,66.300003,68.0,58.299999
20161013050000,325.5,320.25,46.923077,38,56.299999,0,66.199997,68.0,58.299999
20161013051500,325.5,320.25,46.923077,38,56.299999,0,66.199997,68.0,58.299999
20161013053000,325.5,320.25,46.923077,38,56.299999,0,66.199997,68.0,58.299999
20161013054500,325.5,320.25,46.923077,38,56.299999,0,66.199997,68.0,58.299999
20161013060000,325.5,320.25,46.923077,38,56.299999,0,66.199997,68.0,58.299999
20161013061500,325.5,320.25,46.923077,38,56.299999,0,66.099998,68.0,58.299999
20161013063000,325.5,320.25,46.923077,38,56.299999,0,66.0,68.0,58.299999
20161013064500,325.5,320.25,46.923077,38,56.299999,0,65.800003,68.0,58.299999
20161013070000,325.5,324.450012,47.538463,38,56.299999,0,65.699997,68.0,58.299999
20161013071500,325.5,324.450012,47.538463,38,56.299999,0,65.599998,68.0,58.299999
20161013073000,325.5,324.450012,47.538463,38,56.299999,0,65.599998,68.0,58.299999
20161013074500,325.5,324.450012,47.538463,38,55.599998,0,65.699997,68.0,57.599998
20161013080000,325.5,324.450012,47.538463,38,55.599998,0,65.599998,68.0,57.599998
20161013081500,325.5,324.450012,47.538463,38,55.599998,0,65.599998,68.0,57.599998
20161013083000,325.5,324.450012,47.538463,38,55.599998,0,65.599998,68.0,57.599998
20161013084500,325.5,324.450012,47.538463,38,55.599998,0,65.599998,68.0,57.599998
20161013090000,325.5,324.450012,47.538463,38,55.599998,0,65.599998,68.0,57.599998
20161013091500,325.5,324.450012,47.538463,38,55.599998,0,65.599998,68.0,57.599998
20161013093000,325.5,324.450012,47.538463,38,55.599998,0,65.699997,68.0,57.599998
20161013094500,325.5,324.450012,47.538463,38,55.599998,0,65.699997,68.0,57.599998
20161013100000,325.5,319.200012,46.769233,38,54.799999,0,65.699997,68.0,57.599998
20161013101500,325.5,325.5,47.692308,38,54.799999,0,65.800003,68.0,57.599998
20161013103000,325.5,325.5,47.692308,38,54.799999,0,65.699997,68.0,57.599998
20161013104500,325.5,325.5,47.692308,38,54.799999,0,65.800003,68.0,57.599998
20161013110000,325.5,325.5,47.692308,38,54.799999,0,65.900002,68.0,57.599998
20161013111500,325.5,325.5,47.692308,38,54.799999,0,66.0,68.0,57.599998
20161013113000,325.5,325.5,47.692308,38,54.799999,0,66.099998,68.0,57.599998
20161013114500,325.5,321.299988,47.076921,38,54.799999,0,66.300003,68.0,57.599998
20161013120000,325.5,321.299988,47.076921,38,54.799999,0,66.400002,68.0,57.599998
20161013121500,325.5,321.299988,47.076921,38,54.799999,0,66.5,68.0,57.599998
20161013123000,325.5,321.299988,47.076921,38,54.799999,0,66.699997,68.0,57.599998
20161013124500,325.5,321.299988,47.076921,38,54.799999,0,66.900002,68.0,57.599998
20161013130000,325.5,321.299988,47.076921,38,54.799999,0,66.900002,68.0,57.599998
20161013131500,325.5,317.100006,46.461539,38,54.799999,100,67.099998,71.300003,68.300003
20161013133000,325.5,311.850006,45.692309,38,54.799999,100,67.300003,71.300003,68.300003
20161013134500,325.5,311.850006,45.692309,38,54.799999,100,67.400002,71.300003,68.300003
20161013140000,325.5,321.299988,47.076921,38,54.799999,100,67.400002,71.300003,68.300003
20161013141500,325.5,321.299988,47.076921,38,54.799999,100,67.400002,71.300003,68.300003
20161013143000,325.5,321.299988,47.076921,38,54.799999,100,67.400002,71.300003,68.300003
20161013144500,325.5,321.299988,47.076921,38,55.599998,100,67.400002,71.300003,68.300003
20161013150000,325.5,321.299988,47.076921,38,55.599998,100,67.699997,71.300003,68.300003
20161013151500,325.5,321.299988,47.076921,38,57.599998,100,67.699997,71.300003,68.300003
20161013153000,325.5,321.299988,47.076921,38,57.599998,100,67.900002,71.300003,68.300003
20161013154500,325.5,321.299988,47.076921,38,57.599998,100,68.099998,71.300003,68.300003
20161013160000,325.5,321.299988,47.076921,38,57.599998,100,68.099998,71.300003,68.300003
20161013161500,325.5,321.299988,47.076921,38,57.599998,100,68.199997,71.300003,68.300003
20161013163000,325.5,321.299988,47.076921,38,57.599998,100,68.300003,71.300003,68.300003
20161013164500,325.5,326.549988,47.846152,38,58.400002,100,68.400002,71.300003,68.300003
20161013170000,325.5,326.549988,47.846152,38,57.599998,100,68.400002,71.300003,68.300003
20161013171500,325.5,326.549988,47.846152,38,58.400002,100,68.599998,71.300003,68.300003
20161013173000,325.5,326.549988,47.846152,38,55.200001,0,68.400002,71.300003,68.300003
20161013174500,325.5,326.549988,47.846152,38,56.299999,0,68.300003,71.300003,68.300003
20161013180000,325.5,326.549988,47.846152,38,55.200001,0,68.199997,71.300003,68.300003
20161013181500,325.5,326.549988,47.846152,38,55.200001,0,68.199997,71.300003,68.300003
20161013183000,325.5,326.549988,47.846152,38,55.200001,0,68.099998,71.300003,68.300003
20161013184500,325.5,326.549988,47.846152,38,55.900002,100,68.0,71.300003,68.300003
20161013190000,325.5,326.549988,47.846152,38,55.200001,100,67.800003,71.300003,68.300003
20161013191500,325.5,326.549988,47.846152,38,55.200001,100,67.800003,71.300003,68.300003
20161013193000,325.5,326.549988,47.846152,38,55.900002,100,67.800003,71.300003,68.300003
20161013194500,325.5,326.549988,47.846152,38,55.900002,100,67.599998,71.300003,68.300003
20161013200000,325.5,326.549988,47.846152,38,55.900002,100,67.5,71.300003,68.300003
20161013201500,325.5,326.549988,47.846152,38,55.900002,100,67.400002,71.300003,68.300003
20161013203000,325.5,322.350006,47.23077,38,55.900002,100,67.300003,71.300003,68.300003
20161013204500,325.5,322.350006,47.23077,38,55.900002,100,67.199997,71.300003,68.300003
20161013210000,325.5,322.350006,47.23077,38,55.900002,100,67.199997,71.300003,68.300003
20161013211500,325.5,322.350006,47.23077,38,59.5,100,67.099998,71.300003,68.300003
20161013213000,325.5,322.350006,47.23077,38,66.300003,100,67.699997,71.300003,68.300003
20161013214500,325.5,326.549988,47.846152,38,65.300003,100,68.099998,71.300003,68.300003
20161013220000,325.5,326.549988,47.846152,38,65.300003,100,68.300003,71.300003,68.300003
20161013221500,325.5,326.549988,47.846152,38,66.900002,100,68.5,71.300003,68.300003
20161013223000,325.5,326.549988,47.846152,38,56.400002,0,68.199997,71.300003,68.300003
20161013224500,325.5,326.549988,47.846152,38,56.400002,100,67.800003,71.300003,68.300003
20161013230000,325.5,326.549988,47.846152,38,56.400002,100,67.599998,71.300003,68.300003
20161013231500,325.5,326.549988,47.846152,38,56.400002,100,67.300003,71.300003,68.300003
20161013233000,325.5,326.549988,47.846152,38,56.400002,100,67.199997,71.300003,68.300003
20161013234500,325.5,326.549988,47.846152,38,56.400002,100,67.0,71.300003,68.300003
20161014000000,325.5,326.549988,47.846152,38,56.400002,100,66.800003,71.300003,68.300003
20161014001500,325.5,326.549988,47.846152,38,60.200001,100,66.699997,71.300003,68.300003
20161014003000,325.5,322.350006,47.23077,38,75.699997,100,67.599998,71.300003,68.300003
20161014004500,325.5,322.350006,47.23077,38,68.199997,100,68.199997,71.300003,68.300003
20161014010000,325.5,322.350006,47.23077,38,68.199997,100,68.300003,71.300003,68.300003
20161014011500,325.5,322.350006,47.23077,38,70.099998,100,68.400002,71.300003,68.300003
20161014013000,325.5,322.350006,47.23077,38,68.599998,100,68.400002,71.300003,68.300003
20161014014500,325.5,322.350006,47.23077,38,56.0,0,68.199997,71.300003,68.300003
20161014020000,325.5,322.350006,47.23077,38,56.0,100,67.599998,71.300003,68.300003
20161014021500,325.5,322.350006,47.23077,38,56.0,100,67.300003,71.300003,68.300003
20161014023000,325.5,326.549988,47.846152,38,56.0,100,66.900002,71.300003,68.300003
20161014024500,325.5,326.549988,47.846152,38,56.0,100,66.699997,71.300003,68.300003
20161014030000,325.5,326.549988,47.846152,38,57.099998,100,66.599998,71.300003,68.300003
20161014031500,325.5,326.549988,47.846152,38,79.599998,100,66.900002,71.300003,68.300003
20161014033000,325.5,326.549988,47.846152,38,78.599998,100,67.900002,71.300003,68.300003
20161014034500,325.5,326.549988,47.846152,38,72.400002,100,68.300003,71.300003,68.300003
20161014040000,325.5,326.549988,47.846152,38,63.900002,0,68.599998,71.300003,68.300003
20161014041500,325.5,322.350006,47.23077,38,56.400002,100,67.599998,71.300003,68.300003
20161014043000,325.5,322.350006,47.23077,38,56.400002,100,67.199997,71.300003,68.300003
20161014044500,325.5,322.350006,47.23077,38,56.400002,100,66.900002,71.300003,68.300003
20161014050000,325.5,322.350006,47.23077,38,56.400002,100,66.699997,71.300003,68.300003
20161014051500,325.5,322.350006,47.23077,38,57.5,100,66.400002,71.300003,68.300003
20161014053000,325.5,322.350006,47.23077,38,77.199997,100,67.099998,71.300003,68.300003
20161014054500,325.5,322.350006,47.23077,38,75.300003,100,67.900002,71.300003,68.300003
20161014060000,325.5,322.350006,47.23077,38,73.5,100,68.199997,71.300003,68.300003
20161014061500,325.5,322.350006,47.23077,38,74.900002,100,68.5,71.300003,68.300003
20161014063000,325.5,318.149994,46.615384,38,56.400002,100,67.800003,71.300003,68.300003
