PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014064500,325.5,318.149994,46.615384,38,56.400002,100,67.300003,71.300003,68.300003
20161014070000,325.5,318.149994,46.615384,38,56.400002,100,67.099998,71.300003,68.300003
20161014071500,325.5,318.149994,46.615384,38,56.400002,100,66.800003,71.300003,68.300003
20161014073000,325.5,310.799988,45.53846,38,56.400002,100,66.800003,71.300003,68.300003
20161014074500,325.5,313.950012,46.000002,38,58.299999,100,66.699997,71.300003,68.300003
20161014080000,325.5,313.950012,46.000002,38,78.400002,100,67.599998,71.300003,68.300003
20161014081500,325.5,310.799988,45.53846,38,68.599998,100,68.199997,71.300003,68.300003
20161014083000,325.5,315.0,46.153846,38,69.699997,100,68.300003,71.300003,68.300003
20161014084500,325.5,320.25,46.923077,38,67.300003,100,68.5,71.300003,68.300003
20161014090000,325.5,316.049988,46.307691,38,56.299999,0,68.199997,71.300003,68.300003
20161014091500,325.5,316.049988,46.307691,38,55.599998,100,67.699997,71.300003,68.300003
20161014093000,325.5,321.299988,47.076921,38,55.599998,100,67.400002,71.300003,68.300003
20161014094500,325.5,321.299988,47.076921,38,55.599998,100,67.400002,71.300003,68.300003
20161014100000,325.5,325.5,47.692308,38,55.599998,100,67.300003,71.300003,68.300003
20161014101500,325.5,325.5,47.692308,38,55.599998,100,67.199997,71.300003,68.300003
20161014103000,325.5,325.5,47.692308,38,55.599998,100,67.099998,71.300003,68.300003
20161014104500,325.5,320.25,46.923077,38,55.599998,100,66.900002,71.300003,68.300003
20161014110000,325.5,320.25,46.923077,38,65.300003,100,67.199997,71.300003,68.300003
20161014111500,325.5,320.25,46.923077,38,70.599998,100,68.099998,71.300003,68.300003
20161014113000,325.5,309.75,45.384615,38,69.599998,100,68.400002,71.300003,68.300003
20161014114500,325.5,309.75,45.384615,38,56.0,0,68.199997,71.300003,68.300003
20161014120000,325.5,312.899994,45.846153,38,55.200001,100,68.0,71.300003,68.300003
20161014121500,325.5,312.899994,45.846153,38,55.200001,100,67.900002,71.300003,68.300003
20161014123000,325.5,321.299988,47.076921,38,55.200001,100,67.900002,71.300003,68.300003
20161014124500,325.5,321.299988,47.076921,38,54.299999,100,67.699997,71.300003,68.300003
20161014130000,325.5,321.299988,47.076921,38,54.299999,100,67.599998,71.300003,68.300003
20161014131500,325.5,321.299988,47.076921,38,54.299999,100,67.5,71.300003,68.300003
20161014133000,325.5,321.299988,47.076921,38,54.299999,100,67.300003,71.300003,68.300003
20161014134500,325.5,321.299988,47.076921,38,54.299999,100,67.300003,71.300003,68.300003
20161014140000,325.5,321.299988,47.076921,38,54.299999,100,67.300003,71.300003,68.300003
20161014141500,325.5,321.299988,47.076921,38,54.299999,100,67.099998,71.300003,68.300003
20161014143000,325.5,321.299988,47.076921,38,56.700001,100,67.199997,71.300003,68.300003
20161014144500,325.5,321.299988,47.076921,38,65.800003,100,67.699997,71.300003,68.300003
20161014150000,325.5,321.299988,47.076921,38,66.699997,100,68.099998,71.300003,68.300003
20161014151500,325.5,321.299988,47.076921,38,56.400002,0,68.400002,71.300003,68.300003
20161014153000,325.5,321.299988,47.076921,38,55.099998,100,68.0,71.300003,68.300003
20161014154500,325.5,321.299988,47.076921,38,54.400002,100,67.800003,71.300003,68.300003
20161014160000,325.5,317.100006,46.461539,38,55.5,100,67.699997,71.300003,68.300003
20161014161500,325.5,317.100006,46.461539,38,55.5,100,67.699997,71.300003,68.300003
20161014163000,325.5,317.100006,46.461539,38,55.5,100,67.699997,71.300003,68.300003
20161014164500,325.5,317.100006,46.461539,38,55.5,100,67.699997,71.300003,68.300003
20161014170000,325.5,317.100006,46.461539,38,55.5,100,67.699997,71.300003,68.300003
20161014171500,325.5,317.100006,46.461539,38,55.5,100,67.699997,71.300003,68.300003
20161014173000,325.5,317.100006,46.461539,38,55.5,100,67.699997,71.300003,68.300003
20161014174500,325.5,317.100006,46.461539,38,55.5,100,67.599998,71.300003,68.300003
20161014180000,325.5,317.100006,46.461539,38,55.5,100,67.599998,71.300003,68.300003
20161014181500,325.5,321.299988,47.076921,38,55.5,100,67.599998,71.300003,68.300003
20161014183000,325.5,321.299988,47.076921,38,55.5,100,67.599998,71.300003,68.300003
20161014184500,325.5,321.299988,47.076921,38,55.5,100,67.599998,71.300003,68.300003
20161014190000,325.5,321.299988,47.076921,38,56.700001,100,67.400002,71.300003,68.300003
20161014191500,325.5,321.299988,47.076921,38,66.400002,100,67.599998,71.300003,68.300003
20161014193000,325.5,321.299988,47.076921,38,66.400002,100,68.0,71.300003,68.300003
20161014194500,325.5,321.299988,47.076921,38,65.300003,100,68.400002,71.300003,68.300003
20161014200000,325.5,321.299988,47.076921,38,63.200001,100,68.599998,71.300003,68.300003
20161014201500,325.5,321.299988,47.076921,38,55.599998,0,68.099998,71.300003,68.300003
20161014203000,325.5,321.299988,47.076921,38,55.599998,100,67.800003,71.300003,68.300003
20161014204500,325.5,321.299988,47.076921,38,55.599998,100,67.699997,71.300003,68.300003
20161014210000,325.5,321.299988,47.076921,38,55.599998,100,67.400002,71.300003,68.300003
20161014211500,325.5,321.299988,47.076921,38,55.599998,100,67.300003,71.300003,68.300003
20161014213000,325.5,321.299988,47.076921,38,55.599998,100,67.099998,71.300003,68.300003
20161014214500,325.5,321.299988,47.076921,38,55.599998,100,67.099998,71.300003,68.300003
20161014220000,325.5,321.299988,47.076921,38,56.400002,100,66.900002,71.300003,68.300003
20161014221500,325.5,321.299988,47.076921,38,74.800003,100,67.099998,71.300003,68.300003
20161014223000,325.5,321.299988,47.076921,38,73.5,100,68.099998,71.300003,68.300003
20161014224500,325.5,321.299988,47.076921,38,67.699997,100,68.300003,71.300003,68.300003
20161014230000,325.5,321.299988,47.076921,38,70.5,100,68.400002,71.300003,68.300003
20161014231500,325.5,321.299988,47.076921,38,56.400002,0,68.199997,71.300003,68.300003
20161014233000,325.5,321.299988,47.076921,38,56.400002,100,67.699997,71.300003,68.300003
20161014234500,325.5,321.299988,47.076921,38,56.400002,100,67.400002,71.300003,68.300003
20161015000000,325.5,321.299988,47.076921,38,56.400002,100,67.199997,71.300003,68.300003
20161015001500,325.5,321.299988,47.076921,38,55.599998,100,67.099998,71.300003,68.300003
20161015003000,325.5,321.299988,47.076921,38,55.599998,100,66.800003,71.300003,68.300003
20161015004500,325.5,321.299988,47.076921,38,57.099998,100,66.800003,71.300003,68.300003
20161015010000,325.5,321.299988,47.076921,38,73.699997,100,67.099998,71.300003,68.300003
20161015011500,325.5,321.299988,47.076921,44,58.0,100,67.400002,71.300003,68.300003
20161015013000,325.5,321.299988,47.076921,44,56.400002,100,66.900002,71.300003,68.300003
20161015014500,325.5,326.549988,47.846152,44,55.599998,100,66.800003,71.300003,68.300003
20161015020000,325.5,326.549988,47.846152,44,55.599998,100,66.599998,71.300003,68.300003
20161015021500,325.5,326.549988,47.846152,44,68.5,100,66.5,71.300003,68.300003
20161015023000,325.5,326.549988,47.846152,44,74.300003,100,67.5,71.300003,68.300003
20161015024500,325.5,326.549988,47.846152,44,82.0,100,68.099998,71.300003,68.300003
20161015030000,325.5,326.549988,47.846152,44,74.5,100,68.599998,71.300003,68.300003
20161015031500,325.5,322.350006,47.23077,44,56.0,100,67.800003,71.300003,68.300003
20161015033000,325.5,322.350006,47.23077,44,56.700001,100,67.300003,71.300003,68.300003
20161015034500,325.5,322.350006,47.23077,44,56.099998,100,67.099998,71.300003,68.300003
20161015040000,325.5,322.350006,47.23077,44,56.099998,100,66.800003,71.300003,68.300003
20161015041500,325.5,322.350006,47.23077,44,56.099998,100,66.599998,71.300003,68.300003
20161015043000,325.5,322.350006,47.23077,44,72.0,100,66.599998,71.300003,68.300003
20161015044500,325.5,322.350006,47.23077,44,83.099998,100,67.699997,71.300003,68.300003
20161015050000,325.5,322.350006,47.23077,44,72.699997,100,68.199997,71.300003,68.300003
20161015051500,325.5,317.100006,46.461539,44,71.5,100,68.300003,71.300003,68.300003
20161015053000,325.5,317.100006,46.461539,44,76.800003,100,68.5,71.300003,68.300003
20161015054500,325.5,311.850006,45.692309,44,56.0,100,67.900002,71.300003,68.300003
20161015060000,325.5,311.850006,45.692309,44,56.0,100,67.300003,71.300003,68.300003
20161015061500,325.5,311.850006,45.692309,44,56.0,100,67.099998,71.300003,68.300003
20161015063000,325.5,311.850006,45.692309,44,56.0,100,66.800003,71.300003,68.300003
20161015064500,325.5,311.850006,45.692309,44,56.0,100,66.699997,71.300003,68.300003
20161015070000,325.5,311.850006,45.692309,44,58.700001,100,66.699997,71.300003,68.300003
20161015071500,325.5,311.850006,45.692309,44,76.699997,100,67.400002,71.300003,68.300003
20161015073000,325.5,315.0,46.153846,44,78.400002,100,68.099998,71.300003,68.300003
20161015074500,325.5,315.0,46.153846,44,72.5,100,68.400002,71.300003,68.300003
20161015080000,325.5,315.0,46.153846,44,57.200001,0,68.199997,71.300003,68.300003
20161015081500,325.5,315.0,46.153846,44,56.0,100,67.599998,71.300003,68.300003
20161015083000,325.5,315.0,46.153846,44,56.0,100,67.199997,71.300003,68.300003
20161015084500,325.5,319.200012,46.769233,44,56.0,100,66.900002,71.300003,68.300003
20161015090000,325.5,319.200012,46.769233,44,56.0,100,66.800003,71.300003,68.300003
20161015091500,325.5,319.200012,46.769233,44,56.0,100,66.599998,71.300003,68.300003
20161015093000,325.5,319.200012,46.769233,44,79.699997,100,67.0,71.300003,68.300003
20161015094500,325.5,324.450012,47.538463,44,79.699997,100,67.900002,71.300003,68.300003
20161015100000,325.5,324.450012,47.538463,44,73.0,100,68.199997,71.300003,68.300003
20161015101500,325.5,324.450012,47.538463,44,64.5,0,68.599998,71.300003,68.300003
20161015103000,325.5,324.450012,47.538463,44,55.200001,100,67.599998,71.300003,68.300003
20161015104500,325.5,324.450012,47.538463,44,55.200001,100,67.300003,71.300003,68.300003
20161015110000,325.5,324.450012,47.538463,44,55.200001,100,67.199997,71.300003,68.300003
20161015111500,325.5,324.450012,47.538463,44,55.200001,100,67.099998,71.300003,68.300003
20161015113000,325.5,324.450012,47.538463,44,55.200001,100,66.800003,71.300003,68.300003
20161015114500,325.5,324.450012,47.538463,44,55.900002,100,66.699997,71.300003,68.300003
20161015120000,325.5,324.450012,47.538463,44,68.099998,100,67.300003,71.300003,68.300003
20161015121500,325.5,320.25,46.923077,44,69.199997,100,68.0,71.300003,68.300003
20161015123000,325.5,320.25,46.923077,44,73.400002,100,68.199997,71.300003,68.300003
20161015124500,325.5,320.25,46.923077,44,55.599998,0,68.300003,71.300003,68.300003
20161015130000,325.5,320.25,46.923077,44,55.599998,100,67.699997,71.300003,68.300003
20161015131500,325.5,320.25,46.923077,44,54.700001,100,67.400002,71.300003,68.300003
20161015133000,325.5,320.25,46.923077,44,54.700001,100,67.199997,71.300003,68.300003
20161015134500,325.5,320.25,46.923077,44,54.700001,100,67.099998,71.300003,68.300003
20161015140000,325.5,320.25,46.923077,44,54.700001,100,67.0,71.300003,68.300003
20161015141500,325.5,320.25,46.923077,44,54.700001,100,66.900002,71.300003,68.300003
20161015143000,325.5,320.25,46.923077,44,60.700001,100,67.099998,71.300003,68.300003
20161015144500,325.5,320.25,46.923077,44,70.400002,100,67.900002,71.300003,68.300003
20161015150000,325.5,320.25,46.923077,44,62.799999,100,68.099998,71.300003,68.300003
20161015151500,325.5,320.25,46.923077,44,62.799999,100,68.199997,71.300003,68.300003
20161015153000,325.5,320.25,46.923077,44,62.799999,100,68.199997,71.300003,68.300003
20161015154500,325.5,320.25,46.923077,44,62.799999,100,68.400002,71.300003,68.300003
20161015160000,325.5,316.049988,46.307691,44,63.599998,100,68.5,71.300003,68.300003
20161015161500,325.5,316.049988,46.307691,44,55.299999,0,68.199997,71.300003,68.300003
20161015163000,325.5,316.049988,46.307691,44,55.299999,100,67.800003,71.300003,68.300003
20161015164500,325.5,316.049988,46.307691,44,55.299999,100,67.599998,71.300003,68.300003
20161015170000,325.5,316.049988,46.307691,44,55.299999,100,67.599998,71.300003,68.300003
20161015171500,325.5,321.299988,47.076921,44,55.299999,100,67.300003,71.300003,68.300003
20161015173000,325.5,321.299988,47.076921,44,55.299999,100,67.199997,71.300003,68.300003
20161015174500,325.5,321.299988,47.076921,44,55.299999,100,67.199997,71.300003,68.300003
20161015180000,325.5,321.299988,47.076921,44,55.299999,100,67.199997,71.300003,68.300003
20161015181500,325.5,321.299988,47.076921,44,56.299999,100,67.099998,71.300003,68.300003
20161015183000,325.5,321.299988,47.076921,44,66.699997,100,67.199997,71.300003,68.300003
20161015184500,325.5,321.299988,47.076921,44,66.699997,100,68.099998,71.300003,68.300003
20161015190000,325.5,321.299988,47.076921,44,64.800003,100,68.199997,71.300003,68.300003
20161015191500,325.5,321.299988,47.076921,44,63.599998,100,68.199997,71.300003,68.300003
20161015193000,325.5,321.299988,47.076921,44,63.599998,100,68.300003,71.300003,68.300003
20161015194500,325.5,321.299988,47.076921,44,64.900002,100,68.5,71.300003,68.300003
20161015200000,325.5,321.299988,47.076921,44,56.299999,0,68.199997,71.300003,68.300003
20161015201500,325.5,321.299988,47.076921,44,56.299999,100,67.900002,71.300003,68.300003
20161015203000,325.5,321.299988,47.076921,44,56.299999,100,67.599998,71.300003,68.300003
20161015204500,325.5,321.299988,47.076921,44,56.299999,100,67.400002,71.300003,68.300003
20161015210000,325.5,321.299988,47.076921,44,56.299999,100,67.300003,71.300003,68.300003
20161015211500,325.5,321.299988,47.076921,44,56.299999,100,67.199997,71.300003,68.300003
20161015213000,325.5,321.299988,47.076921,44,55.599998,100,67.099998,71.300003,68.300003
20161015214500,325.5,321.299988,47.076921,44,56.299999,100,66.900002,71.300003,68.300003
20161015220000,325.5,321.299988,47.076921,44,64.800003,100,66.900002,71.300003,68.300003
20161015221500,325.5,321.299988,47.076921,44,79.099998,100,67.800003,71.300003,68.300003
20161015223000,325.5,321.299988,47.076921,44,67.699997,100,68.199997,71.300003,68.300003
20161015224500,325.5,321.299988,47.076921,44,69.099998,100,68.400002,71.300003,68.300003
20161015230000,325.5,321.299988,47.076921,44,67.300003,100,68.5,71.300003,68.300003
20161015231500,325.5,321.299988,47.076921,44,56.400002,0,68.300003,71.300003,68.300003
20161015233000,325.5,321.299988,47.076921,44,55.599998,100,67.699997,71.300003,68.300003
20161015234500,325.5,321.299988,47.076921,44,55.599998,100,67.300003,71.300003,68.300003
20161016000000,325.5,321.299988,47.076921,44,55.599998,100,67.099998,71.300003,68.300003
20161016001500,325.5,321.299988,47.076921,44,55.599998,100,66.900002,71.300003,68.300003
20161016003000,325.5,321.299988,47.076921,44,55.599998,100,66.800003,71.300003,68.300003
20161016004500,325.5,321.299988,47.076921,44,57.5,100,66.699997,71.300003,68.300003
20161016010000,325.5,321.299988,47.076921,44,75.900002,100,67.400002,71.300003,68.300003
20161016011500,325.5,321.299988,47.076921,44,71.0,100,68.099998,71.300003,68.300003
20161016013000,325.5,321.299988,47.076921,44,68.199997,100,68.199997,71.300003,68.300003
20161016014500,325.5,321.299988,47.076921,44,67.300003,100,68.300003,71.300003,68.300003
20161016020000,325.5,321.299988,47.076921,44,67.300003,100,68.5,71.300003,68.300003
20161016021500,325.5,321.299988,47.076921,44,55.599998,100,67.900002,71.300003,68.300003
20161016023000,325.5,321.299988,47.076921,44,55.599998,100,67.599998,71.300003,68.300003
20161016024500,325.5,321.299988,47.076921,44,55.599998,100,67.199997,71.300003,68.300003
20161016030000,325.5,321.299988,47.076921,44,55.599998,100,67.099998,71.300003,68.300003
20161016031500,325.5,321.299988,47.076921,44,55.599998,100,66.800003,71.300003,68.300003
20161016033000,325.5,321.299988,47.076921,44,56.700001,100,66.699997,71.300003,68.300003
20161016034500,325.5,321.299988,47.076921,44,72.400002,100,66.800003,71.300003,68.300003
20161016040000,325.5,321.299988,47.076921,44,84.300003,100,67.699997,71.300003,68.300003
20161016041500,325.5,321.299988,47.076921,44,74.400002,100,68.300003,71.300003,68.300003
20161016043000,325.5,321.299988,47.076921,44,60.0,0,68.400002,71.300003,68.300003
20161016044500,325.5,321.299988,47.076921,44,56.400002,100,67.599998,71.300003,68.300003
20161016050000,325.5,321.299988,47.076921,44,56.400002,100,67.199997,71.300003,68.300003
20161016051500,325.5,321.299988,47.076921,44,56.400002,100,66.900002,71.300003,68.300003
20161016053000,325.5,321.299988,47.076921,44,55.599998,100,66.699997,71.300003,68.300003
20161016054500,325.5,321.299988,47.076921,44,57.099998,100,66.599998,71.300003,68.300003
20161016060000,325.5,321.299988,47.076921,44,73.400002,100,66.900002,71.300003,68.300003
20161016061500,325.5,321.299988,47.076921,44,81.400002,100,67.800003,71.300003,68.300003
20161016063000,325.5,321.299988,47.076921,44,73.5,100,68.199997,71.300003,68.300003
20161016064500,325.5,321.299988,47.076921,44,73.5,100,68.400002,71.300003,68.300003
20161016070000,325.5,321.299988,47.076921,44,57.200001,0,68.199997,71.300003,68.300003
20161016071500,325.5,321.299988,47.076921,44,55.200001,100,67.400002,71.300003,68.300003
20161016073000,325.5,321.299988,47.076921,44,56.0,100,67.099998,71.300003,68.300003
20161016074500,325.5,321.299988,47.076921,44,56.0,100,66.800003,71.300003,68.300003
20161016080000,325.5,321.299988,47.076921,44,56.0,100,66.699997,71.300003,68.300003
20161016081500,325.5,321.299988,47.076921,44,57.900002,100,66.599998,71.300003,68.300003
20161016083000,325.5,321.299988,47.076921,44,75.599998,100,67.300003,71.300003,68.300003
20161016084500,325.5,321.299988,47.076921,44,81.599998,100,68.0,71.300003,68.300003
20161016090000,325.5,321.299988,47.076921,44,74.400002,100,68.400002,71.300003,68.300003
20161016091500,325.5,321.299988,47.076921,44,56.799999,0,68.199997,71.300003,68.300003
20161016093000,325.5,321.299988,47.076921,44,55.599998,100,67.400002,71.300003,68.300003
20161016094500,325.5,321.299988,47.076921,44,55.599998,100,67.199997,71.300003,68.300003
20161016100000,325.5,321.299988,47.076921,44,55.599998,100,66.900002,71.300003,68.300003
20161016101500,325.5,321.299988,47.076921,44,55.0,100,66.800003,71.300003,68.300003
20161016103000,325.5,321.299988,47.076921,44,56.299999,100,66.699997,71.300003,68.300003
20161016104500,325.5,325.5,47.692308,44,77.699997,100,67.099998,71.300003,68.300003
20161016110000,325.5,325.5,47.692308,44,75.900002,100,68.0,71.300003,68.300003
20161016111500,325.5,325.5,47.692308,44,72.099998,100,68.300003,71.300003,68.300003
20161016113000,325.5,325.5,47.692308,44,60.200001,0,68.599998,71.300003,68.300003
20161016114500,325.5,325.5,47.692308,44,55.200001,100,67.599998,71.300003,68.300003
20161016120000,325.5,325.5,47.692308,44,55.200001,100,67.199997,71.300003,68.300003
20161016121500,325.5,325.5,47.692308,44,55.200001,100,67.099998,71.300003,68.300003
20161016123000,325.5,325.5,47.692308,44,55.200001,100,66.900002,71.300003,68.300003
20161016124500,325.5,325.5,47.692308,44,55.200001,100,66.900002,71.300003,68.300003
20161016130000,325.5,325.5,47.692308,44,55.900002,100,67.0,71.300003,68.300003
20161016131500,325.5,325.5,47.692308,44,71.300003,100,67.199997,71.300003,68.300003
20161016133000,325.5,325.5,47.692308,44,63.200001,100,68.099998,71.300003,68.300003
20161016134500,325.5,325.5,47.692308,44,63.200001,100,68.099998,71.300003,68.300003
20161016140000,325.5,325.5,47.692308,44,61.700001,100,68.099998,71.300003,68.300003
20161016141500,325.5,325.5,47.692308,44,62.400002,100,68.400002,71.300003,68.300003
20161016143000,325.5,325.5,47.692308,44,63.599998,100,68.5,71.300003,68.300003
20161016144500,325.5,325.5,47.692308,44,54.400002,0,68.199997,71.300003,68.300003
20161016150000,325.5,325.5,47.692308,44,54.400002,100,67.900002,71.300003,68.300003
20161016151500,325.5,325.5,47.692308,44,54.400002,100,67.800003,71.300003,68.300003
20161016153000,325.5,330.75,48.461538,44,54.400002,100,67.699997,71.300003,68.300003
20161016154500,325.5,330.75,48.461538,44,54.400002,100,67.400002,71.300003,68.300003
20161016160000,325.5,330.75,48.461538,44,54.400002,100,67.400002,71.300003,68.300003
20161016161500,325.5,330.75,48.461538,44,54.400002,100,67.400002,71.300003,68.300003
20161016163000,325.5,330.75,48.461538,44,55.099998,100,67.400002,71.300003,68.300003
20161016164500,325.5,330.75,48.461538,44,55.099998,100,67.400002,71.300003,68.300003
20161016170000,325.5,330.75,48.461538,44,55.099998,100,67.300003,71.300003,68.300003
20161016171500,325.5,326.549988,47.846152,44,55.099998,100,67.300003,71.300003,68.300003
20161016173000,325.5,326.549988,47.846152,44,59.099998,100,67.5,71.300003,68.300003
20161016174500,325.5,326.549988,47.846152,44,62.400002,100,67.900002,71.300003,68.300003
20161016180000,325.5,326.549988,47.846152,44,62.400002,100,68.099998,71.300003,68.300003
20161016181500,325.5,326.549988,47.846152,44,62.400002,100,68.300003,71.300003,68.300003
20161016183000,325.5,326.549988,47.846152,44,63.099998,100,68.400002,71.300003,68.300003
20161016184500,325.5,326.549988,47.846152,44,62.0,100,68.599998,71.300003,68.300003
20161016190000,325.5,326.549988,47.846152,44,55.599998,0,68.300003,71.300003,68.300003
20161016191500,325.5,326.549988,47.846152,44,55.599998,0,68.099998,71.300003,68.300003
20161016193000,325.5,326.549988,47.846152,44,55.599998,100,68.0,71.300003,68.300003
20161016194500,325.5,322.350006,47.23077,44,55.599998,100,67.900002,71.300003,68.300003
20161016200000,325.5,322.350006,47.23077,44,55.599998,100,67.900002,71.300003,68.300003
20161016201500,325.5,322.350006,47.23077,44,55.599998,100,67.800003,71.300003,68.300003
20161016203000,325.5,322.350006,47.23077,44,55.599998,100,67.699997,71.300003,68.300003
20161016204500,325.5,322.350006,47.23077,44,55.599998,100,67.699997,71.300003,68.300003
20161016210000,325.5,322.350006,47.23077,44,55.599998,100,67.599998,71.300003,68.300003
20161016211500,325.5,322.350006,47.23077,44,55.599998,100,67.599998,71.300003,68.300003
20161016213000,325.5,315.0,46.153846,44,55.599998,100,67.5,71.300003,68.300003
20161016214500,325.5,315.0,46.153846,44,55.599998,100,67.400002,71.300003,68.300003
20161016220000,325.5,321.299988,47.076921,44,55.599998,100,67.400002,71.300003,68.300003
20161016221500,325.5,321.299988,47.076921,44,55.599998,100,67.300003,71.300003,68.300003
20161016223000,325.5,321.299988,47.076921,44,56.299999,100,67.199997,71.300003,68.300003
20161016224500,325.5,326.549988,47.846152,44,64.800003,100,67.599998,71.300003,68.300003
20161016230000,325.5,326.549988,47.846152,44,64.0,100,68.099998,71.300003,68.300003
20161016231500,325.5,321.299988,47.076921,44,63.200001,100,68.199997,71.300003,68.300003
20161016233000,325.5,321.299988,47.076921,44,63.900002,100,68.400002,71.300003,68.300003
20161016234500,325.5,321.299988,47.076921,44,65.300003,100,68.5,71.300003,68.300003
20161017000000,325.5,321.299988,47.076921,44,56.0,0,68.300003,71.300003,68.300003
20161017001500,325.5,321.299988,47.076921,44,55.200001,100,67.900002,71.300003,68.300003
20161017003000,325.5,321.299988,47.076921,44,56.0,100,67.699997,71.300003,68.300003
20161017004500,325.5,321.299988,47.076921,44,56.0,100,67.599998,71.300003,68.300003
20161017010000,325.5,321.299988,47.076921,44,56.0,100,67.599998,71.300003,68.300003
20161017011500,325.5,321.299988,47.076921,44,55.200001,100,67.400002,71.300003,68.300003
20161017013000,325.5,321.299988,47.076921,44,56.299999,100,67.300003,71.300003,68.300003
20161017014500,325.5,325.5,47.692308,44,56.299999,100,67.199997,71.300003,68.300003
20161017020000,325.5,325.5,47.692308,44,56.299999,100,67.099998,71.300003,68.300003
20161017021500,325.5,325.5,47.692308,44,57.5,100,67.099998,71.300003,68.300003
20161017023000,325.5,325.5,47.692308,44,69.199997,100,67.5,71.300003,68.300003
20161017024500,325.5,325.5,47.692308,44,67.699997,100,68.099998,71.300003,68.300003
20161017030000,325.5,325.5,47.692308,44,66.699997,100,68.300003,71.300003,68.300003
20161017031500,325.5,325.5,47.692308,44,69.599998,100,68.400002,71.300003,68.300003
20161017033000,325.5,325.5,47.692308,44,55.599998,0,68.199997,71.300003,68.300003
20161017034500,325.5,325.5,47.692308,44,55.599998,100,67.699997,71.300003,68.300003
20161017040000,325.5,325.5,47.692308,44,56.700001,100,67.599998,71.300003,68.300003
20161017041500,325.5,325.5,47.692308,44,55.799999,100,67.300003,71.300003,68.300003
20161017043000,325.5,325.5,47.692308,44,55.799999,100,67.199997,71.300003,68.300003
20161017044500,325.5,325.5,47.692308,44,55.799999,100,67.099998,71.300003,68.300003
20161017050000,325.5,325.5,47.692308,44,55.799999,100,66.900002,71.300003,68.300003
20161017051500,325.5,329.700012,48.307694,44,58.700001,100,66.900002,71.300003,68.300003
20161017053000,325.5,329.700012,48.307694,44,77.599998,100,67.599998,71.300003,68.300003
20161017054500,325.5,329.700012,48.307694,44,67.800003,100,68.199997,71.300003,68.300003
20161017060000,325.5,329.700012,48.307694,44,66.800003,100,68.199997,71.300003,68.300003
20161017061500,325.5,323.399994,47.384614,44,68.599998,100,68.300003,71.300003,68.300003
20161017063000,325.5,323.399994,47.384614,44,68.599998,100,68.400002,71.300003,68.300003
20161017064500,325.5,323.399994,47.384614,44,68.599998,100,68.300003,71.300003,68.300003
20161017070000,325.5,323.399994,47.384614,44,66.800003,100,68.400002,71.300003,68.300003
20161017071500,325.5,323.399994,47.384614,44,68.599998,100,68.400002,71.300003,68.300003
20161017073000,325.5,319.200012,46.769233,44,69.599998,100,68.400002,71.300003,68.300003
20161017074500,325.5,319.200012,46.769233,44,56.400002,0,68.199997,71.300003,68.300003
20161017080000,325.5,319.200012,46.769233,44,55.599998,100,67.800003,71.300003,68.300003
20161017081500,325.5,319.200012,46.769233,44,55.599998,100,67.800003,71.300003,68.300003
20161017083000,325.5,319.200012,46.769233,44,55.599998,100,67.699997,71.300003,68.300003
20161017084500,325.5,319.200012,46.769233,44,55.599998,100,67.599998,71.300003,68.300003
20161017090000,325.5,319.200012,46.769233,44,55.599998,100,67.599998,71.300003,68.300003
20161017091500,325.5,319.200012,46.769233,44,55.599998,100,67.5,71.300003,68.300003
20161017093000,325.5,319.200012,46.769233,44,55.599998,100,67.400002,71.300003,68.300003
20161017094500,325.5,313.950012,46.000002,44,55.599998,100,67.300003,71.300003,68.300003
20161017100000,325.5,326.549988,47.846152,44,55.599998,100,67.300003,71.300003,68.300003
20161017101500,325.5,326.549988,47.846152,44,56.299999,100,67.199997,71.300003,68.300003
20161017103000,325.5,326.549988,47.846152,44,64.099998,100,67.199997,71.300003,68.300003
20161017104500,325.5,326.549988,47.846152,44,73.800003,100,68.0,71.300003,68.300003
20161017110000,325.5,326.549988,47.846152,44,72.400002,100,68.300003,71.300003,68.300003
20161017111500,325.5,317.100006,46.461539,44,56.0,0,68.199997,71.300003,68.300003
20161017113000,325.5,323.399994,47.384614,44,54.299999,100,67.599998,71.300003,68.300003
20161017114500,325.5,323.399994,47.384614,44,54.299999,100,67.300003,71.300003,68.300003
20161017120000,325.5,323.399994,47.384614,44,54.299999,100,67.199997,71.300003,68.300003
20161017121500,325.5,316.049988,46.307691,44,55.099998,100,67.099998,71.300003,68.300003
20161017123000,325.5,321.299988,47.076921,44,55.099998,100,67.0,71.300003,68.300003
20161017124500,325.5,321.299988,47.076921,44,55.099998,100,66.900002,71.300003,68.300003
20161017130000,325.5,321.299988,47.076921,44,65.800003,100,67.099998,71.300003,68.300003
20161017131500,325.5,321.299988,47.076921,44,69.199997,100,68.099998,71.300003,68.300003
20161017133000,325.5,321.299988,47.076921,44,64.0,100,68.199997,71.300003,68.300003
20161017134500,325.5,321.299988,47.076921,44,65.400002,100,68.0,71.300003,68.300003
20161017140000,325.5,321.299988,47.076921,44,64.0,100,68.599998,71.300003,68.300003
20161017141500,325.5,321.299988,47.076921,44,54.299999,100,67.900002,71.300003,68.300003
20161017143000,325.5,321.299988,47.076921,44,54.299999,100,67.599998,71.300003,68.300003
20161017144500,325.5,326.549988,47.846152,44,54.299999,100,67.400002,71.300003,68.300003
20161017150000,325.5,326.549988,47.846152,44,54.299999,100,67.199997,71.300003,68.300003
20161017151500,325.5,326.549988,47.846152,44,55.099998,100,67.199997,71.300003,68.300003
20161017153000,325.5,321.299988,47.076921,44,54.299999,100,67.099998,71.300003,68.300003
20161017154500,325.5,321.299988,47.076921,44,54.299999,100,67.099998,71.300003,68.300003
20161017160000,325.5,321.299988,47.076921,44,56.700001,100,67.099998,71.300003,68.300003
20161017161500,325.5,321.299988,47.076921,44,73.0,100,67.599998,71.300003,68.300003
20161017163000,325.5,321.299988,47.076921,44,62.0,100,68.099998,71.300003,68.300003
20161017164500,325.5,325.5,47.692308,44,62.0,100,68.199997,71.300003,68.300003
20161017170000,325.5,325.5,47.692308,44,62.0,100,68.300003,71.300003,68.300003
20161017171500,325.5,325.5,47.692308,44,62.799999,100,68.400002,71.300003,68.300003
20161017173000,325.5,321.299988,47.076921,44,56.400002,0,68.599998,71.300003,68.300003
20161017174500,325.5,321.299988,47.076921,44,56.400002,0,68.099998,71.300003,68.300003
20161017180000,325.5,321.299988,47.076921,44,55.599998,100,67.900002,71.300003,68.300003
20161017181500,325.5,321.299988,47.076921,44,55.599998,100,67.800003,71.300003,68.300003
20161017183000,325.5,321.299988,47.076921,44,55.599998,100,67.699997,71.300003,68.300003
20161017184500,325.5,326.549988,47.846152,44,55.599998,100,67.699997,71.300003,68.300003
20161017190000,325.5,326.549988,47.846152,44,55.599998,100,67.800003,71.300003,68.300003
20161017191500,325.5,326.549988,47.846152,44,55.599998,100,67.800003,71.300003,68.300003
20161017193000,325.5,326.549988,47.846152,44,55.599998,100,67.699997,71.300003,68.300003
20161017194500,325.5,326.549988,47.846152,44,55.599998,100,67.699997,71.300003,68.300003
20161017200000,325.5,326.549988,47.846152,44,56.299999,100,67.699997,71.300003,68.300003
20161017201500,325.5,326.549988,47.846152,44,55.599998,100,67.699997,71.300003,68.300003
20161017203000,325.5,322.350006,47.23077,44,55.599998,100,67.599998,71.300003,68.300003
20161017204500,325.5,322.350006,47.23077,44,55.599998,100,67.599998,71.300003,68.300003
20161017210000,325.5,322.350006,47.23077,44,55.599998,100,67.599998,71.300003,68.300003
20161017211500,325.5,322.350006,47.23077,44,55.599998,100,67.400002,71.300003,68.300003
20161017213000,325.5,322.350006,47.23077,44,57.200001,100,67.400002,71.300003,68.300003
20161017214500,325.5,322.350006,47.23077,44,66.199997,100,67.699997,71.300003,68.300003
20161017220000,325.5,322.350006,47.23077,44,64.900002,100,68.099998,71.300003,68.300003
20161017221500,325.5,322.350006,47.23077,44,66.400002,100,68.199997,71.300003,68.300003
20161017223000,325.5,322.350006,47.23077,44,64.400002,100,68.300003,71.300003,68.300003
20161017224500,325.5,322.350006,47.23077,44,64.400002,100,68.400002,71.300003,68.300003
20161017230000,325.5,322.350006,47.23077,44,65.800003,100,68.400002,71.300003,68.300003
20161017231500,325.5,322.350006,47.23077,44,59.299999,0,68.599998,71.300003,68.300003
20161017233000,325.5,322.350006,47.23077,44,55.900002,100,67.900002,71.300003,68.300003
20161017234500,325.5,322.350006,47.23077,44,55.900002,100,67.699997,71.300003,68.300003
20161018000000,325.5,322.350006,47.23077,44,55.900002,100,67.400002,71.300003,68.300003
20161018001500,325.5,322.350006,47.23077,44,55.900002,100,67.199997,71.300003,68.300003
20161018003000,325.5,322.350006,47.23077,44,55.900002,100,67.099998,71.199997,68.199997
20161018004500,325.5,322.350006,47.23077,44,55.900002,100,67.099998,71.199997,68.199997
20161018010000,325.5,322.350006,47.23077,44,56.700001,100,66.900002,71.199997,68.199997
20161018011500,325.5,322.350006,47.23077,44,60.299999,100,66.900002,71.300003,68.300003
20161018013000,325.5,322.350006,47.23077,44,75.400002,100,67.800003,71.300003,68.300003
20161018014500,325.5,322.350006,47.23077,44,65.300003,100,68.0,71.300003,68.300003
20161018020000,325.5,322.350006,47.23077,44,63.599998,100,68.0,71.300003,68.300003
20161018021500,325.5,322.350006,47.23077,44,63.599998,100,68.099998,71.300003,68.300003
20161018023000,325.5,322.350006,47.23077,44,64.900002,100,68.099998,71.300003,68.300003
20161018024500,325.5,322.350006,47.23077,44,64.900002,100,68.199997,71.300003,68.300003
20161018030000,325.5,322.350006,47.23077,44,65.800003,100,68.199997,71.300003,68.300003
20161018031500,325.5,322.350006,47.23077,44,64.0,100,68.400002,71.300003,68.300003
20161018033000,325.5,322.350006,47.23077,44,64.0,100,68.400002,71.300003,68.300003
20161018034500,325.5,322.350006,47.23077,44,65.300003,100,68.300003,71.300003,68.300003
20161018040000,325.5,322.350006,47.23077,44,64.0,100,68.400002,71.300003,68.300003
20161018041500,325.5,322.350006,47.23077,44,64.0,100,68.300003,71.300003,68.300003
20161018043000,325.5,322.350006,47.23077,44,64.0,100,68.400002,71.300003,68.300003
20161018044500,325.5,322.350006,47.23077,44,64.900002,100,68.400002,71.300003,68.300003
20161018050000,325.5,322.350006,47.23077,44,64.900002,100,68.400002,71.300003,68.300003
20161018051500,325.5,322.350006,47.23077,44,63.599998,100,68.400002,71.300003,68.300003
20161018053000,325.5,322.350006,47.23077,44,63.599998,100,68.400002,71.300003,68.300003
20161018054500,325.5,322.350006,47.23077,44,64.900002,100,68.5,71.300003,68.300003
20161018060000,325.5,322.350006,47.23077,44,56.099998,100,68.300003,71.300003,68.300003
20161018061500,325.5,322.350006,47.23077,44,56.099998,100,67.800003,71.300003,68.300003
20161018063000,325.5,322.350006,47.23077,44,56.099998,100,67.400002,71.300003,68.300003
20161018064500,325.5,322.350006,47.23077,44,56.099998,100,67.199997,71.199997,68.199997
20161018070000,325.5,322.350006,47.23077,44,56.099998,100,66.900002,71.199997,68.199997
20161018071500,325.5,322.350006,47.23077,44,56.099998,100,66.699997,71.099998,68.099998
20161018073000,325.5,322.350006,47.23077,44,56.700001,100,66.800003,71.099998,68.099998
20161018074500,325.5,322.350006,47.23077,44,62.400002,100,66.800003,71.099998,68.099998
20161018080000,325.5,322.350006,47.23077,44,71.599998,100,67.699997,71.199997,68.199997
20161018081500,325.5,322.350006,47.23077,44,64.400002,100,68.0,71.300003,68.300003
20161018083000,325.5,322.350006,47.23077,44,63.299999,100,68.099998,71.199997,68.199997
20161018084500,325.5,326.549988,47.846152,44,64.0,100,68.400002,71.300003,68.300003
20161018090000,325.5,326.549988,47.846152,44,55.099998,100,68.099998,71.300003,68.300003
20161018091500,325.5,326.549988,47.846152,44,55.099998,100,67.800003,71.300003,68.300003
20161018093000,325.5,321.299988,47.076921,44,55.099998,100,67.699997,71.300003,68.300003
20161018094500,325.5,321.299988,47.076921,44,55.099998,100,67.599998,71.300003,68.300003
20161018100000,325.5,321.299988,47.076921,44,55.099998,100,67.400002,71.300003,68.300003
20161018101500,325.5,321.299988,47.076921,44,55.099998,100,67.300003,71.300003,68.300003
20161018103000,325.5,321.299988,47.076921,44,55.099998,100,67.300003,71.300003,68.300003
20161018104500,325.5,310.799988,45.53846,44,55.099998,100,67.099998,71.300003,68.300003
20161018110000,325.5,317.100006,46.461539,44,56.299999,100,67.0,71.199997,68.199997
20161018111500,325.5,317.100006,46.461539,44,64.800003,100,67.199997,71.300003,68.300003
20161018113000,325.5,311.850006,45.692309,44,72.5,100,68.099998,71.300003,68.300003
20161018114500,325.5,315.0,46.153846,44,56.0,0,68.599998,71.300003,68.300003
20161018120000,325.5,315.0,46.153846,44,54.299999,0,68.099998,71.300003,68.300003
20161018121500,325.5,315.0,46.153846,44,54.299999,100,67.800003,71.300003,68.300003
20161018123000,325.5,315.0,46.153846,44,54.299999,100,67.800003,71.300003,68.300003
20161018124500,325.5,315.0,46.153846,44,54.299999,100,67.699997,71.300003,68.300003
20161018130000,325.5,315.0,46.153846,44,54.299999,100,67.800003,71.300003,68.300003
20161018131500,325.5,315.0,46.153846,44,54.299999,100,67.900002,71.300003,68.300003
20161018133000,325.5,315.0,46.153846,44,54.299999,100,68.099998,71.300003,68.300003
20161018134500,325.5,315.0,46.153846,44,54.299999,100,68.099998,71.300003,68.300003
20161018140000,325.5,315.0,46.153846,44,54.299999,100,68.300003,71.300003,68.300003
20161018141500,325.5,315.0,46.153846,44,54.299999,100,68.400002,71.300003,68.300003
20161018143000,325.5,315.0,46.153846,44,54.299999,100,68.300003,71.300003,68.300003
20161018144500,325.5,315.0,46.153846,44,54.299999,100,68.099998,71.300003,68.300003
20161018150000,325.5,315.0,46.153846,44,54.299999,100,68.099998,71.300003,68.300003
20161018151500,325.5,315.0,46.153846,44,54.299999,100,68.199997,71.300003,68.300003
20161018153000,325.5,315.0,46.153846,44,54.299999,100,68.099998,71.300003,68.300003
20161018154500,325.5,315.0,46.153846,44,54.299999,100,68.099998,71.300003,68.300003
20161018160000,325.5,321.299988,47.076921,44,54.299999,100,68.099998,71.300003,68.300003
20161018161500,325.5,330.75,48.461538,44,55.099998,100,67.900002,71.300003,68.300003
20161018163000,325.5,330.75,48.461538,44,55.099998,100,67.900002,71.300003,68.300003
20161018164500,325.5,324.450012,47.538463,44,55.099998,100,67.800003,71.300003,68.300003
20161018170000,325.5,324.450012,47.538463,44,55.099998,100,67.800003,71.300003,68.300003
20161018171500,325.5,324.450012,47.538463,44,55.099998,100,67.800003,71.300003,68.300003
20161018173000,325.5,324.450012,47.538463,44,55.099998,100,67.699997,71.300003,68.300003
20161018174500,325.5,324.450012,47.538463,44,55.099998,100,67.699997,71.300003,68.300003
20161018180000,325.5,324.450012,47.538463,44,55.099998,100,67.800003,71.300003,68.300003
20161018181500,325.5,324.450012,47.538463,44,55.099998,100,67.699997,71.300003,68.300003
20161018183000,325.5,324.450012,47.538463,44,55.099998,100,67.599998,71.300003,68.300003
20161018184500,325.5,324.450012,47.538463,44,55.099998,100,67.5,71.199997,68.199997
20161018190000,325.5,329.700012,48.307694,44,56.299999,100,67.400002,71.300003,68.300003
20161018191500,325.5,329.700012,48.307694,44,57.5,100,67.599998,71.199997,68.199997
20161018193000,325.5,329.700012,48.307694,44,60.700001,100,67.699997,71.199997,68.199997
20161018194500,325.5,329.700012,48.307694,44,62.400002,100,68.0,71.300003,68.300003
20161018200000,325.5,329.700012,48.307694,44,62.400002,100,68.199997,71.300003,68.300003
20161018201500,325.5,325.5,47.692308,44,62.400002,100,68.300003,71.199997,68.199997
20161018203000,325.5,318.149994,46.615384,44,62.400002,100,68.300003,71.199997,68.199997
20161018204500,325.5,318.149994,46.615384,44,61.599998,100,68.400002,71.300003,68.300003
20161018210000,325.5,318.149994,46.615384,44,59.200001,100,68.400002,71.199997,68.199997
20161018211500,325.5,318.149994,46.615384,44,55.5,100,68.099998,71.300003,68.300003
20161018213000,325.5,318.149994,46.615384,44,55.5,100,67.800003,71.199997,68.199997
20161018214500,325.5,318.149994,46.615384,44,55.5,100,67.599998,71.099998,68.099998
20161018220000,325.5,322.350006,47.23077,44,55.5,100,67.400002,71.099998,68.099998
20161018221500,325.5,318.149994,46.615384,44,56.700001,100,67.300003,71.199997,68.199997
20161018223000,325.5,318.149994,46.615384,44,56.0,100,67.199997,71.0,68.0
20161018224500,325.5,318.149994,46.615384,44,56.0,100,67.199997,71.0,68.0
20161018230000,325.5,318.149994,46.615384,44,56.0,100,67.099998,71.099998,68.099998
20161018231500,325.5,318.149994,46.615384,44,56.0,100,67.099998,71.0,68.0
20161018233000,325.5,318.149994,46.615384,44,56.799999,100,67.0,71.0,68.0
20161018234500,325.5,318.149994,46.615384,44,61.5,100,67.099998,71.099998,68.099998
20161019000000,325.5,318.149994,46.615384,44,74.400002,100,67.800003,71.099998,68.099998
20161019001500,325.5,318.149994,46.615384,44,67.300003,100,68.099998,71.099998,68.099998
20161019003000,325.5,318.149994,46.615384,44,66.300003,100,68.300003,71.199997,68.199997
20161019004500,325.5,318.149994,46.615384,44,56.299999,0,68.0,71.199997,68.199997
20161019010000,525.0,0.0,0.0,0,56.299999,100,67.599998,71.300003,68.300003
20161019011500,325.5,320.25,46.923077,44,56.299999,100,67.800003,71.099998,68.099998
20161019013000,325.5,320.25,46.923077,44,56.299999,100,67.400002,71.099998,68.099998
20161019014500,325.5,320.25,46.923077,44,56.299999,100,67.199997,71.099998,68.099998
20161019020000,325.5,324.450012,47.538463,44,56.299999,100,67.099998,71.0,68.0
20161019021500,325.5,324.450012,47.538463,44,56.299999,100,66.900002,71.0,68.0
20161019023000,325.5,324.450012,47.538463,44,55.599998,100,66.800003,71.0,68.0
20161019024500,325.5,324.450012,47.538463,44,55.599998,100,66.699997,71.0,68.0
20161019030000,325.5,324.450012,47.538463,44,57.900002,100,66.599998,71.0,68.0
20161019031500,325.5,324.450012,47.538463,44,76.300003,100,67.300003,71.0,68.0
20161019033000,325.5,318.149994,46.615384,44,68.699997,100,67.900002,71.099998,68.099998
20161019034500,325.5,318.149994,46.615384,44,66.800003,100,68.099998,71.099998,68.099998
20161019040000,325.5,318.149994,46.615384,44,67.699997,100,68.099998,71.099998,68.099998
20161019041500,325.5,318.149994,46.615384,44,68.699997,100,68.300003,71.199997,68.199997
20161019043000,325.5,318.149994,46.615384,44,63.700001,100,68.400002,71.099998,68.099998
20161019044500,325.5,322.350006,47.23077,44,55.200001,100,67.800003,71.199997,68.199997
20161019050000,325.5,322.350006,47.23077,44,55.900002,100,67.400002,71.0,68.0
20161019051500,325.5,322.350006,47.23077,44,55.900002,100,67.199997,71.099998,68.099998
20161019053000,325.5,322.350006,47.23077,44,55.900002,100,66.900002,71.0,68.0
20161019054500,325.5,322.350006,47.23077,44,55.200001,100,66.800003,71.099998,68.099998
20161019060000,325.5,322.350006,47.23077,44,56.299999,100,66.599998,71.0,68.0
20161019061500,325.5,318.149994,46.615384,44,56.299999,100,66.400002,70.900002,67.900002
20161019063000,325.5,311.850006,45.692309,44,67.699997,100,66.699997,70.900002,67.900002
20161019064500,325.5,311.850006,45.692309,44,73.400002,100,67.5,71.0,68.0
20161019070000,325.5,315.0,46.153846,44,74.900002,100,68.0,71.099998,68.099998
20161019071500,325.5,315.0,46.153846,44,65.400002,100,68.400002,71.0,68.0
20161019073000,325.5,320.25,46.923077,44,56.0,100,67.800003,71.099998,68.099998
20161019074500,325.5,315.0,46.153846,44,56.0,100,67.599998,71.0,68.0
20161019080000,325.5,320.25,46.923077,44,56.0,100,67.5,71.0,68.0
20161019081500,325.5,320.25,46.923077,44,56.0,100,67.400002,71.099998,68.099998
20161019083000,325.5,324.450012,47.538463,44,56.0,100,67.300003,71.099998,68.099998
20161019084500,325.5,324.450012,47.538463,44,56.0,100,67.400002,71.0,68.0
20161019090000,325.5,324.450012,47.538463,44,54.700001,100,67.300003,71.099998,68.099998
20161019091500,325.5,324.450012,47.538463,44,54.700001,100,67.300003,71.099998,68.099998
20161019093000,325.5,324.450012,47.538463,44,54.700001,100,67.300003,71.099998,68.099998
20161019094500,325.5,324.450012,47.538463,44,54.700001,100,67.300003,71.099998,68.099998
20161019100000,325.5,324.450012,47.538463,44,54.700001,100,67.300003,71.0,68.0
20161019101500,325.5,324.450012,47.538463,44,54.700001,100,67.199997,71.099998,68.099998
20161019103000,325.5,324.450012,47.538463,44,55.900002,100,67.199997,71.0,68.0
20161019104500,325.5,324.450012,47.538463,44,60.799999,100,67.5,71.099998,68.099998
20161019110000,325.5,330.75,48.461538,44,60.799999,100,67.800003,71.099998,68.099998
20161019111500,325.5,326.549988,47.846152,44,59.599998,100,67.900002,71.099998,68.099998
20161019113000,325.5,326.549988,47.846152,44,68.699997,100,68.199997,71.199997,68.199997
20161019114500,325.5,326.549988,47.846152,44,54.700001,100,68.099998,71.199997,68.199997
20161019120000,325.5,330.75,48.461538,44,53.900002,100,67.800003,71.199997,68.199997
20161019121500,325.5,330.75,48.461538,44,53.900002,100,68.0,71.199997,68.199997
20161019123000,325.5,330.75,48.461538,44,55.099998,100,67.800003,71.199997,68.199997
20161019124500,325.5,330.75,48.461538,44,53.5,100,67.699997,71.199997,68.199997
20161019130000,325.5,330.75,48.461538,44,53.5,100,67.599998,71.199997,68.199997
20161019131500,325.5,330.75,48.461538,44,54.5,100,67.5,71.199997,68.199997
20161019133000,325.5,318.149994,46.615384,44,53.900002,100,67.400002,71.199997,68.199997
20161019134500,325.5,318.149994,46.615384,44,53.900002,100,67.199997,71.199997,68.199997
20161019140000,325.5,318.149994,46.615384,44,53.900002,100,67.099998,71.199997,68.199997
20161019141500,325.5,318.149994,46.615384,44,55.099998,100,67.0,71.300003,68.300003
20161019143000,325.5,318.149994,46.615384,44,57.0,100,67.0,71.199997,68.199997
20161019144500,325.5,318.149994,46.615384,44,66.199997,100,67.5,71.199997,68.199997
20161019150000,325.5,318.149994,46.615384,44,64.0,100,68.199997,71.199997,68.199997
20161019151500,325.5,318.149994,46.615384,44,62.799999,100,68.400002,71.199997,68.199997
20161019153000,325.5,318.149994,46.615384,44,54.299999,100,68.300003,71.199997,68.199997
20161019154500,325.5,318.149994,46.615384,44,54.299999,100,68.0,71.199997,68.199997
20161019160000,325.5,318.149994,46.615384,44,55.599998,100,68.099998,71.199997,68.199997
20161019161500,325.5,318.149994,46.615384,44,55.599998,100,68.0,71.199997,68.199997
20161019163000,325.5,318.149994,46.615384,44,54.900002,100,67.900002,71.199997,68.199997
20161019164500,325.5,330.75,48.461538,44,54.900002,100,67.900002,71.199997,68.199997
20161019170000,325.5,330.75,48.461538,44,54.900002,100,67.699997,71.199997,68.199997
20161019171500,325.5,330.75,48.461538,44,54.900002,100,67.699997,71.199997,68.199997
20161019173000,325.5,326.549988,47.846152,44,54.900002,100,67.699997,71.199997,68.199997
20161019174500,325.5,326.549988,47.846152,44,55.900002,100,67.800003,71.199997,68.199997
20161019180000,325.5,326.549988,47.846152,44,55.900002,100,67.900002,71.099998,68.099998
20161019181500,325.5,326.549988,47.846152,44,55.900002,100,67.900002,71.099998,68.099998
20161019183000,325.5,330.75,48.461538,44,55.200001,100,67.900002,71.099998,68.099998
20161019184500,325.5,330.75,48.461538,44,55.200001,100,67.800003,71.099998,68.099998
20161019190000,325.5,330.75,48.461538,44,55.200001,100,67.699997,71.099998,68.099998
20161019191500,325.5,330.75,48.461538,44,55.200001,100,67.5,71.099998,68.099998
20161019193000,325.5,330.75,48.461538,44,55.200001,100,67.400002,71.099998,68.099998
20161019194500,325.5,330.75,48.461538,44,55.200001,100,67.300003,71.0,68.0
20161019200000,325.5,330.75,48.461538,44,55.200001,100,67.300003,71.099998,68.099998
20161019201500,325.5,330.75,48.461538,44,55.200001,100,67.099998,71.099998,68.099998
20161019203000,325.5,330.75,48.461538,44,55.799999,100,67.099998,71.099998,68.099998
20161019204500,325.5,330.75,48.461538,44,57.900002,100,67.099998,71.099998,68.099998
20161019210000,325.5,326.549988,47.846152,44,72.0,100,67.5,71.099998,68.099998
20161019211500,325.5,326.549988,47.846152,44,62.400002,100,67.900002,71.099998,68.099998
20161019213000,325.5,331.799988,48.615383,44,62.400002,100,67.900002,71.099998,68.099998
20161019214500,325.5,327.600006,48.000001,44,62.400002,100,68.0,71.099998,68.099998
20161019220000,325.5,327.600006,48.000001,44,62.400002,100,68.099998,71.099998,68.099998
20161019221500,325.5,327.600006,48.000001,44,63.200001,100,68.099998,71.099998,68.099998
20161019223000,325.5,327.600006,48.000001,44,58.0,0,68.300003,71.099998,68.099998
20161019224500,325.5,327.600006,48.000001,44,55.599998,100,67.699997,71.099998,68.099998
20161019230000,325.5,327.600006,48.000001,44,55.599998,100,67.400002,71.0,68.0
20161019231500,325.5,327.600006,48.000001,44,55.599998,100,67.300003,71.099998,68.099998
20161019233000,325.5,327.600006,48.000001,44,55.599998,100,67.199997,71.099998,68.099998
20161019234500,325.5,327.600006,48.000001,44,55.599998,100,67.0,71.0,68.0
20161020000000,325.5,327.600006,48.000001,44,55.599998,100,66.900002,71.0,68.0
20161020001500,325.5,327.600006,48.000001,44,55.599998,100,66.800003,71.0,68.0
20161020003000,325.5,327.600006,48.000001,44,57.099998,100,66.699997,71.0,68.0
20161020004500,325.5,327.600006,48.000001,44,73.400002,100,66.900002,71.0,68.0
20161020010000,325.5,327.600006,48.000001,44,67.300003,100,67.800003,71.0,68.0
20161020011500,325.5,327.600006,48.000001,44,64.0,100,67.699997,71.0,68.0
20161020013000,325.5,327.600006,48.000001,44,64.800003,100,67.800003,71.0,68.0
20161020014500,325.5,327.600006,48.000001,44,62.799999,100,67.900002,71.099998,68.099998
20161020020000,325.5,327.600006,48.000001,44,64.099998,100,68.099998,71.099998,68.099998
