PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020021500,325.5,327.600006,48.000001,44,63.200001,100,68.199997,71.099998,68.099998
20161020023000,325.5,327.600006,48.000001,44,63.200001,100,68.199997,71.0,68.0
20161020024500,325.5,327.600006,48.000001,44,64.400002,100,68.199997,71.099998,68.099998
20161020030000,325.5,327.600006,48.000001,44,63.599998,100,68.199997,71.099998,68.099998
20161020031500,325.5,327.600006,48.000001,44,63.599998,100,68.199997,71.0,68.0
20161020033000,325.5,327.600006,48.000001,44,65.300003,100,68.199997,71.099998,68.099998
20161020034500,325.5,327.600006,48.000001,44,55.900002,0,67.900002,71.0,68.0
20161020040000,325.5,327.600006,48.000001,44,55.900002,100,67.400002,71.099998,68.099998
20161020041500,325.5,327.600006,48.000001,44,55.900002,100,67.199997,71.0,68.0
20161020043000,325.5,327.600006,48.000001,44,55.900002,100,66.900002,71.0,68.0
20161020044500,325.5,327.600006,48.000001,44,55.900002,100,66.800003,71.0,68.0
20161020050000,325.5,327.600006,48.000001,44,55.900002,100,66.699997,71.0,68.0
20161020051500,325.5,327.600006,48.000001,44,55.900002,100,66.599998,70.900002,67.900002
20161020053000,325.5,327.600006,48.000001,44,61.099998,100,66.5,70.900002,67.900002
20161020054500,325.5,327.600006,48.000001,44,72.800003,100,67.199997,71.0,68.0
20161020060000,325.5,327.600006,48.000001,44,66.300003,100,67.800003,71.0,68.0
20161020061500,325.5,327.600006,48.000001,44,66.300003,100,67.800003,71.0,68.0
20161020063000,325.5,327.600006,48.000001,44,66.300003,100,67.900002,71.0,68.0
20161020064500,325.5,327.600006,48.000001,44,66.300003,100,68.0,71.0,68.0
20161020070000,325.5,327.600006,48.000001,44,63.099998,100,68.099998,70.900002,67.900002
20161020071500,325.5,327.600006,48.000001,44,55.200001,100,67.699997,71.0,68.0
20161020073000,325.5,327.600006,48.000001,44,56.0,100,67.400002,71.0,68.0
20161020074500,325.5,327.600006,48.000001,44,55.099998,100,67.400002,71.0,68.0
20161020080000,325.5,327.600006,48.000001,44,55.099998,100,67.300003,71.0,68.0
20161020081500,325.5,327.600006,48.000001,44,55.099998,100,67.199997,71.099998,68.099998
20161020083000,325.5,327.600006,48.000001,44,55.900002,100,67.099998,71.0,68.0
20161020084500,325.5,327.600006,48.000001,44,55.200001,100,67.099998,71.0,68.0
20161020090000,325.5,331.799988,48.615383,44,55.200001,100,67.099998,70.900002,67.900002
20161020091500,325.5,331.799988,48.615383,44,55.200001,100,67.199997,71.0,68.0
20161020093000,325.5,331.799988,48.615383,44,55.200001,100,67.0,71.0,68.0
20161020094500,325.5,331.799988,48.615383,44,55.900002,100,67.0,71.0,68.0
20161020100000,325.5,331.799988,48.615383,44,60.400002,100,67.300003,70.900002,67.900002
20161020101500,325.5,331.799988,48.615383,44,63.5,100,67.699997,71.0,68.0
20161020103000,325.5,327.600006,48.000001,44,63.5,100,68.0,71.099998,68.099998
20161020104500,325.5,327.600006,48.000001,44,63.5,100,68.300003,71.099998,68.099998
20161020110000,325.5,327.600006,48.000001,44,54.700001,0,67.900002,71.099998,68.099998
20161020111500,325.5,327.600006,48.000001,44,54.700001,100,67.699997,71.099998,68.099998
20161020113000,325.5,327.600006,48.000001,44,54.700001,100,67.400002,71.099998,68.099998
20161020114500,325.5,327.600006,48.000001,44,53.900002,100,67.300003,71.099998,68.099998
20161020120000,325.5,331.799988,48.615383,44,53.900002,100,67.199997,71.099998,68.099998
20161020121500,325.5,331.799988,48.615383,44,53.900002,100,67.099998,71.099998,68.099998
20161020123000,325.5,331.799988,48.615383,44,53.900002,100,67.199997,71.099998,68.099998
20161020124500,325.5,331.799988,48.615383,44,54.700001,100,67.300003,71.0,68.0
20161020130000,325.5,331.799988,48.615383,44,54.700001,100,67.800003,71.0,68.0
20161020131500,325.5,331.799988,48.615383,44,53.5,100,67.400002,71.0,68.0
20161020133000,325.5,331.799988,48.615383,44,54.599998,100,67.199997,71.099998,68.099998
20161020134500,325.5,327.600006,48.000001,44,54.599998,100,67.099998,71.099998,68.099998
20161020140000,325.5,327.600006,48.000001,44,61.5,100,67.099998,71.099998,68.099998
20161020141500,325.5,327.600006,48.000001,44,62.200001,100,67.900002,71.099998,68.099998
20161020143000,325.5,327.600006,48.000001,44,60.5,100,67.900002,71.099998,68.099998
20161020144500,325.5,327.600006,48.000001,44,72.0,100,68.199997,71.199997,68.199997
20161020150000,325.5,327.600006,48.000001,44,54.299999,100,67.900002,71.199997,68.199997
20161020151500,325.5,327.600006,48.000001,44,54.299999,100,67.599998,71.199997,68.199997
20161020153000,325.5,327.600006,48.000001,44,54.299999,100,67.400002,71.099998,68.099998
20161020154500,325.5,331.799988,48.615383,44,54.299999,100,67.300003,71.099998,68.099998
20161020160000,325.5,331.799988,48.615383,44,54.299999,100,67.099998,71.0,68.0
20161020161500,325.5,331.799988,48.615383,44,54.299999,100,67.099998,71.0,68.0
20161020163000,325.5,326.549988,47.846152,44,54.299999,100,66.900002,71.099998,68.099998
20161020164500,325.5,330.75,48.461538,44,54.299999,100,66.900002,71.099998,68.099998
20161020170000,325.5,330.75,48.461538,44,56.299999,100,66.900002,71.099998,68.099998
20161020171500,325.5,330.75,48.461538,44,66.300003,100,67.400002,71.0,68.0
20161020173000,325.5,326.549988,47.846152,44,63.599998,100,67.699997,71.0,68.0
20161020174500,325.5,330.75,48.461538,44,66.199997,100,68.0,71.099998,68.099998
20161020180000,325.5,330.75,48.461538,44,58.400002,0,68.300003,71.099998,68.099998
20161020181500,325.5,326.549988,47.846152,44,55.200001,100,67.800003,71.099998,68.099998
20161020183000,325.5,326.549988,47.846152,44,55.200001,100,67.599998,71.0,68.0
20161020184500,325.5,326.549988,47.846152,44,55.200001,100,67.400002,71.0,68.0
20161020190000,325.5,326.549988,47.846152,44,55.200001,100,67.300003,71.0,68.0
20161020191500,325.5,326.549988,47.846152,44,55.200001,100,67.199997,71.0,68.0
20161020193000,325.5,326.549988,47.846152,44,55.200001,100,67.199997,70.900002,67.900002
20161020194500,325.5,326.549988,47.846152,44,55.200001,100,67.199997,71.0,68.0
20161020200000,325.5,326.549988,47.846152,44,55.200001,100,67.099998,71.0,68.0
20161020201500,325.5,330.75,48.461538,44,55.200001,100,67.0,71.0,68.0
20161020203000,325.5,330.75,48.461538,44,55.200001,100,66.900002,70.900002,67.900002
20161020204500,325.5,326.549988,47.846152,44,57.099998,100,66.800003,71.0,68.0
20161020210000,325.5,326.549988,47.846152,44,66.099998,100,67.0,71.0,68.0
20161020211500,325.5,330.75,48.461538,44,69.300003,100,67.699997,71.0,68.0
20161020213000,325.5,325.5,47.692308,44,64.400002,100,67.900002,71.0,68.0
20161020214500,325.5,325.5,47.692308,44,64.400002,100,68.0,71.0,68.0
20161020220000,325.5,319.200012,46.769233,44,58.200001,100,68.199997,71.0,68.0
20161020221500,325.5,315.0,46.153846,44,55.200001,100,67.599998,71.0,68.0
20161020223000,325.5,325.5,47.692308,44,55.900002,100,67.400002,71.0,68.0
20161020224500,325.5,325.5,47.692308,44,55.900002,100,67.099998,70.900002,67.900002
20161020230000,325.5,325.5,47.692308,44,55.900002,100,67.099998,70.900002,67.900002
20161020231500,325.5,325.5,47.692308,44,55.900002,100,67.0,70.900002,67.900002
20161020233000,325.5,325.5,47.692308,44,55.900002,100,66.900002,70.900002,67.900002
20161020234500,325.5,325.5,47.692308,44,55.200001,100,66.800003,70.900002,67.900002
20161021000000,325.5,325.5,47.692308,44,55.200001,100,66.699997,70.900002,67.900002
20161021001500,325.5,325.5,47.692308,44,59.099998,100,66.699997,70.900002,67.900002
20161021003000,325.5,325.5,47.692308,44,72.699997,100,67.300003,70.900002,67.900002
20161021004500,325.5,325.5,47.692308,44,66.300003,100,67.900002,71.0,68.0
20161021010000,325.5,325.5,47.692308,44,65.300003,100,67.900002,70.900002,67.900002
20161021011500,325.5,325.5,47.692308,44,68.599998,100,68.0,71.0,68.0
20161021013000,325.5,325.5,47.692308,44,61.200001,0,68.199997,70.900002,67.900002
20161021014500,325.5,325.5,47.692308,44,56.0,100,67.599998,70.900002,67.900002
20161021020000,325.5,329.700012,48.307694,44,56.0,100,67.300003,70.900002,67.900002
20161021021500,325.5,329.700012,48.307694,44,56.0,100,67.099998,70.900002,67.900002
20161021023000,325.5,329.700012,48.307694,44,56.0,100,66.900002,70.900002,67.900002
20161021024500,325.5,329.700012,48.307694,44,56.0,100,66.699997,70.900002,67.900002
20161021030000,325.5,329.700012,48.307694,44,56.0,100,66.400002,70.900002,67.900002
20161021031500,325.5,329.700012,48.307694,44,56.700001,100,66.400002,70.900002,67.900002
20161021033000,325.5,329.700012,48.307694,44,70.5,100,66.599998,70.900002,67.900002
20161021034500,325.5,329.700012,48.307694,44,78.699997,100,67.5,70.900002,67.900002
20161021040000,325.5,329.700012,48.307694,44,66.800003,100,67.699997,70.900002,67.900002
20161021041500,325.5,329.700012,48.307694,44,65.800003,100,67.699997,70.900002,67.900002
20161021043000,325.5,329.700012,48.307694,44,68.199997,100,67.900002,70.900002,67.900002
20161021044500,325.5,329.700012,48.307694,44,66.300003,100,68.0,70.900002,67.900002
20161021050000,325.5,329.700012,48.307694,44,66.300003,100,68.0,70.900002,67.900002
20161021051500,325.5,329.700012,48.307694,44,67.699997,100,68.099998,70.900002,67.900002
20161021053000,325.5,329.700012,48.307694,44,66.300003,100,68.099998,70.900002,67.900002
20161021054500,325.5,329.700012,48.307694,44,66.300003,100,68.099998,71.0,68.0
20161021060000,325.5,329.700012,48.307694,44,56.400002,0,67.800003,71.0,68.0
20161021061500,325.5,329.700012,48.307694,44,56.400002,100,67.199997,70.900002,67.900002
20161021063000,325.5,329.700012,48.307694,44,56.400002,100,66.800003,70.900002,67.900002
20161021064500,325.5,333.899994,48.923076,44,56.400002,100,66.599998,70.900002,67.900002
20161021070000,325.5,329.700012,48.307694,44,56.400002,100,66.400002,70.900002,67.900002
20161021071500,325.5,329.700012,48.307694,44,56.400002,100,66.300003,70.900002,67.900002
20161021073000,325.5,329.700012,48.307694,44,77.199997,100,66.599998,70.900002,67.900002
20161021074500,325.5,329.700012,48.307694,44,73.0,100,67.599998,70.900002,67.900002
20161021080000,325.5,325.5,47.692308,44,64.0,100,67.699997,70.900002,67.900002
20161021081500,325.5,325.5,47.692308,44,65.300003,100,67.699997,71.0,68.0
20161021083000,325.5,329.700012,48.307694,44,63.599998,100,67.800003,70.900002,67.900002
20161021084500,325.5,325.5,47.692308,44,62.799999,100,67.900002,70.900002,67.900002
20161021090000,325.5,325.5,47.692308,44,64.400002,100,67.900002,71.0,68.0
20161021091500,325.5,325.5,47.692308,44,64.400002,100,68.0,70.900002,67.900002
20161021093000,325.5,325.5,47.692308,44,62.799999,100,68.099998,70.900002,67.900002
20161021094500,325.5,325.5,47.692308,44,62.799999,100,68.099998,70.900002,67.900002
20161021100000,325.5,325.5,47.692308,44,63.599998,100,68.099998,71.0,68.0
20161021101500,325.5,325.5,47.692308,44,58.400002,100,68.199997,71.0,68.0
20161021103000,325.5,325.5,47.692308,44,55.200001,100,67.699997,71.0,68.0
20161021104500,325.5,325.5,47.692308,44,55.200001,100,67.400002,71.0,68.0
20161021110000,325.5,325.5,47.692308,44,55.200001,100,67.300003,71.0,68.0
20161021111500,325.5,330.75,48.461538,44,55.200001,100,67.199997,71.0,68.0
20161021113000,325.5,326.549988,47.846152,44,55.200001,100,67.099998,71.0,68.0
20161021114500,325.5,330.75,48.461538,44,55.200001,100,67.099998,71.0,68.0
20161021120000,325.5,326.549988,47.846152,44,55.200001,100,67.0,70.900002,67.900002
20161021121500,325.5,326.549988,47.846152,44,55.900002,100,66.900002,70.900002,67.900002
20161021123000,325.5,326.549988,47.846152,44,54.700001,100,66.800003,71.0,68.0
20161021124500,325.5,321.299988,47.076921,44,57.599998,100,66.800003,71.0,68.0
20161021130000,325.5,321.299988,47.076921,44,61.900002,100,67.199997,70.900002,67.900002
20161021131500,325.5,326.549988,47.846152,44,66.099998,100,67.900002,71.0,68.0
20161021133000,325.5,326.549988,47.846152,44,56.799999,0,68.199997,71.099998,68.099998
20161021134500,325.5,326.549988,47.846152,44,55.599998,100,67.800003,71.099998,68.099998
20161021140000,325.5,326.549988,47.846152,44,55.599998,100,67.699997,71.099998,68.099998
20161021141500,325.5,326.549988,47.846152,44,55.599998,100,67.400002,71.0,68.0
20161021143000,325.5,326.549988,47.846152,44,55.599998,100,67.199997,71.0,68.0
20161021144500,325.5,326.549988,47.846152,44,55.599998,100,67.099998,71.0,68.0
20161021150000,325.5,326.549988,47.846152,44,55.599998,100,66.900002,71.0,68.0
20161021151500,325.5,326.549988,47.846152,44,54.700001,100,66.900002,71.0,68.0
20161021153000,325.5,326.549988,47.846152,44,55.5,100,66.699997,71.099998,68.099998
20161021154500,325.5,326.549988,47.846152,44,57.099998,100,66.599998,71.0,68.0
20161021160000,325.5,326.549988,47.846152,44,72.0,100,67.199997,71.0,68.0
20161021161500,325.5,326.549988,47.846152,44,64.0,100,67.699997,71.099998,68.099998
20161021163000,325.5,326.549988,47.846152,44,65.5,100,67.699997,71.099998,68.099998
20161021164500,325.5,326.549988,47.846152,44,75.099998,100,68.0,71.199997,68.199997
20161021170000,325.5,326.549988,47.846152,44,57.200001,0,68.099998,71.199997,68.199997
20161021171500,325.5,326.549988,47.846152,44,54.700001,100,67.5,71.199997,68.199997
20161021173000,325.5,326.549988,47.846152,44,55.900002,100,67.199997,71.199997,68.199997
20161021174500,325.5,326.549988,47.846152,44,55.099998,100,66.900002,71.099998,68.099998
20161021180000,325.5,326.549988,47.846152,44,55.099998,100,66.699997,71.099998,68.099998
20161021181500,325.5,326.549988,47.846152,44,56.599998,100,66.699997,71.099998,68.099998
20161021183000,325.5,326.549988,47.846152,44,56.599998,100,66.599998,71.099998,68.099998
20161021184500,325.5,326.549988,47.846152,44,76.900002,100,67.099998,71.099998,68.099998
20161021190000,325.5,326.549988,47.846152,44,74.400002,100,67.800003,71.0,68.0
20161021191500,325.5,326.549988,47.846152,44,71.400002,100,68.0,71.099998,68.099998
20161021193000,325.5,326.549988,47.846152,44,71.400002,100,68.199997,71.099998,68.099998
20161021194500,325.5,326.549988,47.846152,44,56.0,0,68.099998,71.199997,68.199997
20161021200000,325.5,326.549988,47.846152,44,57.900002,100,67.400002,71.199997,68.199997
20161021201500,325.5,322.350006,47.23077,44,55.200001,100,67.099998,71.099998,68.099998
20161021203000,325.5,322.350006,47.23077,44,55.900002,100,66.699997,71.199997,68.199997
20161021204500,325.5,322.350006,47.23077,44,55.900002,100,66.599998,71.099998,68.099998
20161021210000,325.5,322.350006,47.23077,44,55.900002,100,66.300003,71.099998,68.099998
20161021211500,325.5,326.549988,47.846152,44,80.599998,100,66.900002,71.099998,68.099998
20161021213000,325.5,326.549988,47.846152,44,76.800003,100,67.800003,71.199997,68.199997
20161021214500,325.5,326.549988,47.846152,44,74.900002,100,68.0,71.099998,68.099998
20161021220000,325.5,326.549988,47.846152,44,74.900002,100,68.199997,71.199997,68.199997
20161021221500,325.5,321.299988,47.076921,44,72.900002,100,68.400002,71.199997,68.199997
20161021223000,325.5,327.600006,48.000001,44,56.0,100,67.699997,71.199997,68.199997
20161021224500,325.5,322.350006,47.23077,44,56.0,100,66.900002,71.199997,68.199997
20161021230000,325.5,322.350006,47.23077,44,57.200001,100,66.699997,71.099998,68.099998
20161021231500,325.5,322.350006,47.23077,44,54.700001,100,66.5,71.099998,68.099998
20161021233000,325.5,329.700012,48.307694,44,60.900002,100,66.099998,71.0,68.0
20161021234500,325.5,329.700012,48.307694,44,73.5,100,67.099998,71.199997,68.199997
20161022000000,325.5,321.299988,47.076921,44,85.599998,100,67.699997,71.199997,68.199997
20161022001500,325.5,321.299988,47.076921,44,73.5,100,68.099998,71.199997,68.199997
20161022003000,325.5,321.299988,47.076921,44,76.300003,100,68.199997,71.199997,68.199997
20161022004500,325.5,327.600006,48.000001,44,57.599998,100,67.599998,71.199997,68.199997
20161022010000,325.5,323.399994,47.384614,44,55.099998,100,66.699997,71.199997,68.199997
20161022011500,325.5,317.100006,46.461539,44,58.0,100,66.699997,71.099998,68.099998
20161022013000,325.5,317.100006,46.461539,44,55.599998,100,66.300003,71.099998,68.099998
20161022014500,325.5,317.100006,46.461539,44,57.5,100,66.0,71.099998,68.099998
20161022020000,325.5,317.100006,46.461539,44,78.800003,100,66.300003,71.099998,68.099998
20161022021500,325.5,321.299988,47.076921,44,75.800003,100,67.300003,71.099998,68.099998
20161022023000,325.5,321.299988,47.076921,44,79.099998,100,67.800003,71.199997,68.199997
20161022024500,325.5,317.100006,46.461539,44,81.599998,100,68.099998,71.199997,68.199997
20161022030000,325.5,317.100006,46.461539,44,74.599998,100,68.300003,71.199997,68.199997
20161022031500,325.5,317.100006,46.461539,44,78.0,100,68.300003,71.300003,68.300003
20161022033000,325.5,321.299988,47.076921,44,58.0,100,67.699997,71.199997,68.199997
20161022034500,325.5,321.299988,47.076921,44,55.200001,100,66.800003,71.199997,68.199997
20161022040000,325.5,321.299988,47.076921,44,57.599998,100,66.199997,71.099998,68.099998
20161022041500,325.5,321.299988,47.076921,44,56.0,100,66.0,71.199997,68.199997
20161022043000,325.5,316.049988,46.307691,44,79.599998,100,66.699997,71.099998,68.099998
20161022044500,325.5,320.25,46.923077,44,79.599998,100,67.599998,71.199997,68.199997
20161022050000,325.5,320.25,46.923077,44,78.199997,100,67.900002,71.199997,68.199997
20161022051500,325.5,320.25,46.923077,44,80.699997,100,68.199997,71.300003,68.300003
20161022053000,325.5,320.25,46.923077,44,74.900002,100,68.400002,71.300003,68.300003
20161022054500,325.5,320.25,46.923077,44,60.400002,100,68.199997,71.300003,68.300003
20161022060000,325.5,320.25,46.923077,44,55.200001,100,66.800003,71.300003,68.300003
20161022061500,325.5,320.25,46.923077,44,57.900002,100,66.099998,71.199997,68.199997
20161022063000,325.5,320.25,46.923077,44,57.900002,100,65.900002,71.199997,68.199997
20161022064500,325.5,320.25,46.923077,44,90.699997,100,66.599998,71.199997,68.199997
20161022070000,325.5,320.25,46.923077,44,80.199997,100,67.5,71.300003,68.300003
20161022071500,325.5,320.25,46.923077,44,81.800003,100,68.099998,71.300003,68.300003
20161022073000,325.5,320.25,46.923077,44,80.300003,100,68.400002,71.300003,68.300003
20161022074500,325.5,320.25,46.923077,44,56.400002,100,67.400002,71.300003,68.300003
20161022080000,325.5,320.25,46.923077,44,56.400002,100,66.5,71.199997,68.199997
20161022081500,325.5,320.25,46.923077,44,56.400002,100,66.099998,71.199997,68.199997
20161022083000,325.5,320.25,46.923077,44,74.400002,100,66.099998,71.199997,68.199997
20161022084500,325.5,320.25,46.923077,44,77.199997,100,67.199997,71.300003,68.300003
20161022090000,325.5,320.25,46.923077,44,84.400002,100,67.699997,71.300003,68.300003
20161022091500,325.5,320.25,46.923077,44,76.800003,100,68.199997,71.300003,68.300003
20161022093000,325.5,316.049988,46.307691,44,83.300003,100,68.300003,71.300003,68.300003
20161022094500,325.5,316.049988,46.307691,44,56.0,100,67.699997,71.300003,68.300003
20161022100000,325.5,316.049988,46.307691,44,56.0,100,66.900002,71.300003,68.300003
20161022101500,325.5,316.049988,46.307691,44,54.700001,100,66.400002,71.300003,68.300003
20161022103000,325.5,322.350006,47.23077,44,57.599998,100,66.099998,71.300003,68.300003
20161022104500,325.5,322.350006,47.23077,44,77.599998,100,66.699997,71.300003,68.300003
20161022110000,325.5,326.549988,47.846152,44,77.599998,100,67.699997,71.300003,68.300003
20161022111500,325.5,321.299988,47.076921,44,74.400002,100,68.199997,71.300003,68.300003
20161022113000,325.5,321.299988,47.076921,44,81.099998,100,68.400002,71.300003,68.300003
20161022114500,325.5,327.600006,48.000001,44,57.099998,100,67.800003,71.300003,68.300003
20161022120000,325.5,323.399994,47.384614,44,53.5,100,67.099998,71.300003,68.300003
20161022121500,325.5,330.75,48.461538,44,56.0,100,66.900002,71.300003,68.300003
20161022123000,325.5,323.399994,47.384614,44,54.700001,100,66.900002,71.300003,68.300003
20161022124500,325.5,329.700012,48.307694,44,54.700001,100,66.699997,71.300003,68.300003
20161022130000,325.5,329.700012,48.307694,44,73.800003,100,66.699997,71.300003,68.300003
20161022131500,325.5,324.450012,47.538463,44,73.800003,100,67.699997,71.300003,68.300003
20161022133000,325.5,324.450012,47.538463,44,82.099998,100,68.199997,71.300003,68.300003
20161022134500,325.5,324.450012,47.538463,44,74.0,100,68.599998,71.300003,68.300003
20161022140000,325.5,324.450012,47.538463,44,54.700001,100,67.599998,71.300003,68.300003
20161022141500,325.5,324.450012,47.538463,44,56.299999,100,66.900002,71.300003,68.300003
20161022143000,325.5,324.450012,47.538463,44,53.5,100,66.599998,71.300003,68.300003
20161022144500,325.5,330.75,48.461538,44,56.0,100,66.400002,71.300003,68.300003
20161022150000,325.5,324.450012,47.538463,44,78.800003,100,66.599998,71.300003,68.300003
20161022151500,325.5,324.450012,47.538463,44,75.400002,100,67.699997,71.300003,68.300003
20161022153000,325.5,324.450012,47.538463,44,73.0,100,68.199997,71.300003,68.300003
20161022154500,325.5,324.450012,47.538463,44,74.400002,100,68.300003,71.300003,68.300003
20161022160000,325.5,324.450012,47.538463,44,55.5,0,68.099998,71.300003,68.300003
20161022161500,325.5,324.450012,47.538463,44,56.700001,100,67.199997,71.300003,68.300003
20161022163000,325.5,324.450012,47.538463,44,54.299999,100,66.900002,71.300003,68.300003
20161022164500,325.5,324.450012,47.538463,44,54.299999,100,66.599998,71.300003,68.300003
20161022170000,325.5,324.450012,47.538463,44,58.299999,100,66.400002,71.300003,68.300003
20161022171500,325.5,324.450012,47.538463,44,79.5,100,66.900002,71.300003,68.300003
20161022173000,325.5,324.450012,47.538463,44,77.900002,100,67.900002,71.300003,68.300003
20161022174500,325.5,324.450012,47.538463,44,74.400002,100,68.400002,71.300003,68.300003
20161022180000,325.5,320.25,46.923077,44,57.200001,0,68.300003,71.300003,68.300003
20161022181500,325.5,320.25,46.923077,44,55.099998,100,67.5,71.300003,68.300003
20161022183000,325.5,320.25,46.923077,44,57.599998,100,67.099998,71.300003,68.300003
20161022184500,325.5,320.25,46.923077,44,55.200001,100,66.900002,71.300003,68.300003
20161022190000,325.5,320.25,46.923077,44,57.200001,100,66.599998,71.300003,68.300003
20161022191500,325.5,320.25,46.923077,44,61.099998,100,66.400002,71.300003,68.300003
20161022193000,325.5,320.25,46.923077,44,76.099998,100,67.5,71.300003,68.300003
20161022194500,325.5,320.25,46.923077,44,73.0,100,68.0,71.300003,68.300003
20161022200000,325.5,320.25,46.923077,44,77.099998,100,68.199997,71.300003,68.300003
20161022201500,325.5,320.25,46.923077,44,75.400002,100,68.5,71.300003,68.300003
20161022203000,325.5,320.25,46.923077,44,57.200001,100,67.800003,71.300003,68.300003
20161022204500,325.5,320.25,46.923077,44,55.200001,100,67.0,71.300003,68.300003
20161022210000,325.5,320.25,46.923077,44,58.0,100,66.699997,71.300003,68.300003
20161022211500,325.5,320.25,46.923077,44,55.200001,100,66.400002,71.199997,68.199997
20161022213000,325.5,320.25,46.923077,44,65.099998,100,66.099998,71.199997,68.199997
20161022214500,325.5,320.25,46.923077,44,76.5,100,67.300003,71.199997,68.199997
20161022220000,325.5,320.25,46.923077,44,76.5,100,67.900002,71.199997,68.199997
20161022221500,325.5,320.25,46.923077,44,82.199997,100,68.099998,71.199997,68.199997
20161022223000,325.5,316.049988,46.307691,44,75.400002,100,68.400002,71.199997,68.199997
20161022224500,325.5,316.049988,46.307691,44,58.799999,0,68.199997,71.300003,68.300003
20161022230000,325.5,316.049988,46.307691,44,55.599998,100,66.900002,71.199997,68.199997
20161022231500,325.5,316.049988,46.307691,44,57.5,100,66.699997,71.099998,68.099998
20161022233000,325.5,320.25,46.923077,44,55.599998,100,66.400002,71.099998,68.099998
20161022234500,325.5,320.25,46.923077,44,60.400002,100,66.0,71.099998,68.099998
20161023000000,325.5,320.25,46.923077,44,78.300003,100,67.0,71.099998,68.099998
20161023001500,325.5,320.25,46.923077,44,78.300003,100,67.699997,71.199997,68.199997
20161023003000,325.5,320.25,46.923077,44,84.0,100,67.900002,71.300003,68.300003
20161023004500,325.5,320.25,46.923077,44,74.400002,100,68.199997,71.300003,68.300003
20161023010000,325.5,320.25,46.923077,44,78.699997,100,68.199997,71.300003,68.300003
20161023011500,325.5,320.25,46.923077,44,78.699997,100,68.5,71.300003,68.300003
20161023013000,325.5,320.25,46.923077,44,55.900002,100,67.400002,71.300003,68.300003
20161023014500,325.5,320.25,46.923077,44,58.299999,100,66.800003,71.199997,68.199997
20161023020000,325.5,320.25,46.923077,44,55.200001,100,66.300003,71.199997,68.199997
20161023021500,325.5,320.25,46.923077,44,59.099998,100,65.800003,71.199997,68.199997
20161023023000,325.5,320.25,46.923077,44,78.300003,100,66.900002,71.199997,68.199997
20161023024500,325.5,320.25,46.923077,44,76.800003,100,67.599998,71.300003,68.300003
20161023030000,325.5,320.25,46.923077,44,89.900002,100,67.900002,71.300003,68.300003
20161023031500,325.5,320.25,46.923077,44,76.400002,100,68.300003,71.300003,68.300003
20161023033000,325.5,320.25,46.923077,44,82.5,100,68.300003,71.300003,68.300003
20161023034500,325.5,320.25,46.923077,44,57.0,100,67.800003,71.300003,68.300003
20161023040000,325.5,315.0,46.153846,44,56.299999,100,66.699997,71.300003,68.300003
20161023041500,325.5,323.399994,47.384614,44,57.599998,100,66.300003,71.199997,68.199997
20161023043000,325.5,323.399994,47.384614,44,56.0,100,65.900002,71.199997,68.199997
20161023044500,325.5,323.399994,47.384614,44,89.599998,100,66.400002,71.199997,68.199997
20161023050000,325.5,323.399994,47.384614,44,78.300003,100,67.5,71.199997,68.199997
20161023051500,325.5,323.399994,47.384614,44,90.800003,100,68.0,71.300003,68.300003
20161023053000,325.5,323.399994,47.384614,44,78.699997,100,68.400002,71.300003,68.300003
20161023054500,325.5,323.399994,47.384614,44,88.099998,100,68.400002,71.300003,68.300003
20161023060000,325.5,323.399994,47.384614,44,56.5,100,67.400002,71.300003,68.300003
20161023061500,325.5,323.399994,47.384614,44,57.599998,100,66.599998,71.300003,68.300003
20161023063000,325.5,323.399994,47.384614,44,55.599998,100,66.099998,71.199997,68.199997
20161023064500,325.5,315.0,46.153846,44,76.300003,100,65.800003,71.199997,68.199997
20161023070000,325.5,323.399994,47.384614,44,78.699997,100,67.0,71.199997,68.199997
20161023071500,325.5,323.399994,47.384614,44,85.699997,100,67.5,71.300003,68.300003
20161023073000,325.5,313.950012,46.000002,44,81.800003,100,67.900002,71.300003,68.300003
20161023074500,325.5,322.350006,47.23077,44,85.900002,100,68.099998,71.300003,68.300003
20161023080000,325.5,322.350006,47.23077,44,80.5,100,68.400002,71.300003,68.300003
20161023081500,325.5,322.350006,47.23077,44,58.799999,100,67.699997,71.199997,68.199997
20161023083000,325.5,322.350006,47.23077,44,55.200001,100,66.699997,71.199997,68.199997
20161023084500,325.5,316.049988,46.307691,44,55.900002,100,66.199997,71.099998,68.099998
20161023090000,325.5,322.350006,47.23077,44,57.200001,100,66.0,71.0,68.0
20161023091500,325.5,322.350006,47.23077,44,75.599998,100,66.5,71.0,68.0
20161023093000,325.5,322.350006,47.23077,44,83.900002,100,67.400002,71.099998,68.099998
20161023094500,325.5,322.350006,47.23077,44,74.900002,100,67.900002,71.199997,68.199997
20161023100000,325.5,322.350006,47.23077,44,78.199997,100,68.099998,71.199997,68.199997
20161023101500,325.5,326.549988,47.846152,44,81.5,100,68.400002,71.199997,68.199997
20161023103000,325.5,326.549988,47.846152,44,53.900002,100,67.300003,71.199997,68.199997
20161023104500,325.5,319.200012,46.769233,44,55.799999,100,66.599998,71.199997,68.199997
20161023110000,325.5,328.649994,48.153845,44,55.200001,100,66.400002,71.199997,68.199997
20161023111500,325.5,328.649994,48.153845,44,54.299999,100,66.199997,71.199997,68.199997
20161023113000,325.5,328.649994,48.153845,44,86.099998,100,66.599998,71.199997,68.199997
20161023114500,325.5,324.450012,47.538463,44,77.800003,100,67.699997,71.300003,68.300003
20161023120000,325.5,329.700012,48.307694,44,74.900002,100,68.199997,71.300003,68.300003
20161023121500,325.5,324.450012,47.538463,44,77.699997,100,68.400002,71.300003,68.300003
20161023123000,325.5,328.649994,48.153845,44,56.799999,100,67.800003,71.300003,68.300003
20161023124500,325.5,322.350006,47.23077,44,53.900002,100,67.099998,71.199997,68.199997
20161023130000,325.5,326.549988,47.846152,44,56.0,100,66.800003,71.300003,68.300003
20161023131500,325.5,321.299988,47.076921,44,54.299999,100,66.599998,71.300003,68.300003
20161023133000,325.5,321.299988,47.076921,44,56.700001,100,66.400002,71.199997,68.199997
20161023134500,325.5,326.549988,47.846152,44,73.300003,100,66.800003,71.099998,68.099998
20161023140000,325.5,322.350006,47.23077,44,78.300003,100,67.699997,71.099998,68.099998
20161023141500,325.5,322.350006,47.23077,44,75.400002,100,68.0,71.199997,68.199997
20161023143000,325.5,322.350006,47.23077,44,73.800003,100,68.400002,71.300003,68.300003
20161023144500,325.5,326.549988,47.846152,44,56.0,100,67.800003,71.199997,68.199997
20161023150000,325.5,326.549988,47.846152,44,54.700001,100,67.099998,71.199997,68.199997
20161023151500,325.5,326.549988,47.846152,44,56.299999,100,66.900002,71.099998,68.099998
20161023153000,325.5,326.549988,47.846152,44,53.5,100,66.800003,71.199997,68.199997
20161023154500,325.5,326.549988,47.846152,44,55.700001,100,66.699997,71.199997,68.199997
20161023160000,325.5,322.350006,47.23077,44,57.0,100,66.599998,71.199997,68.199997
20161023161500,325.5,326.549988,47.846152,44,74.400002,100,67.400002,71.099998,68.099998
20161023163000,325.5,321.299988,47.076921,44,63.200001,100,67.900002,71.300003,68.300003
20161023164500,325.5,321.299988,47.076921,44,75.400002,100,68.0,71.199997,68.199997
20161023170000,325.5,321.299988,47.076921,44,71.099998,100,68.400002,71.199997,68.199997
20161023171500,325.5,321.299988,47.076921,44,55.900002,100,67.800003,71.099998,68.099998
20161023173000,325.5,321.299988,47.076921,44,55.900002,100,67.400002,71.0,68.0
20161023174500,325.5,321.299988,47.076921,44,55.900002,100,67.300003,71.0,68.0
20161023180000,325.5,321.299988,47.076921,44,55.900002,100,67.199997,70.900002,67.900002
20161023181500,325.5,321.299988,47.076921,44,55.900002,100,67.099998,70.900002,67.900002
20161023183000,325.5,321.299988,47.076921,44,56.700001,100,66.900002,70.900002,67.900002
20161023184500,325.5,321.299988,47.076921,44,56.700001,100,66.800003,70.900002,67.900002
20161023190000,325.5,321.299988,47.076921,44,56.700001,100,66.699997,70.900002,67.900002
20161023191500,325.5,321.299988,47.076921,44,56.700001,100,66.599998,70.900002,67.900002
20161023193000,325.5,321.299988,47.076921,44,72.599998,100,66.699997,70.900002,67.900002
20161023194500,325.5,321.299988,47.076921,44,71.099998,100,67.699997,70.900002,67.900002
20161023200000,325.5,321.299988,47.076921,44,68.099998,100,67.800003,70.900002,67.900002
20161023201500,325.5,321.299988,47.076921,44,68.099998,100,68.099998,70.900002,67.900002
20161023203000,325.5,321.299988,47.076921,44,56.0,0,67.599998,70.900002,67.900002
20161023204500,325.5,321.299988,47.076921,44,56.700001,100,67.199997,70.900002,67.900002
20161023210000,325.5,321.299988,47.076921,44,56.700001,100,66.900002,70.900002,67.900002
20161023211500,325.5,321.299988,47.076921,44,56.700001,100,66.699997,70.900002,67.900002
20161023213000,325.5,321.299988,47.076921,44,56.700001,100,66.599998,70.900002,67.900002
20161023214500,325.5,321.299988,47.076921,44,56.700001,100,66.5,70.900002,67.900002
20161023220000,325.5,321.299988,47.076921,44,57.5,100,66.300003,70.900002,67.900002
20161023221500,325.5,321.299988,47.076921,44,78.5,100,67.0,70.900002,67.900002
20161023223000,325.5,321.299988,47.076921,44,72.0,100,67.699997,70.900002,67.900002
20161023224500,325.5,321.299988,47.076921,44,73.900002,100,67.900002,70.900002,67.900002
20161023230000,325.5,321.299988,47.076921,44,64.900002,0,68.199997,70.900002,67.900002
20161023231500,325.5,321.299988,47.076921,44,56.400002,100,67.400002,70.900002,67.900002
20161023233000,325.5,321.299988,47.076921,44,56.400002,100,66.900002,70.900002,67.900002
20161023234500,325.5,321.299988,47.076921,44,56.400002,100,66.699997,70.900002,67.900002
20161024000000,325.5,321.299988,47.076921,44,56.400002,100,66.400002,70.900002,67.900002
20161024001500,325.5,321.299988,47.076921,44,56.400002,100,66.199997,70.900002,67.900002
20161024003000,325.5,321.299988,47.076921,44,63.5,100,66.199997,70.900002,67.900002
20161024004500,325.5,321.299988,47.076921,44,79.199997,100,67.099998,70.900002,67.900002
20161024010000,325.5,321.299988,47.076921,44,73.0,100,67.699997,70.900002,67.900002
20161024011500,325.5,321.299988,47.076921,44,79.099998,100,67.900002,70.900002,67.900002
20161024013000,325.5,321.299988,47.076921,44,72.099998,100,68.199997,70.900002,67.900002
20161024014500,325.5,321.299988,47.076921,44,56.0,100,67.199997,70.900002,67.900002
20161024020000,325.5,321.299988,47.076921,44,56.799999,100,66.800003,70.900002,67.900002
20161024021500,325.5,321.299988,47.076921,44,56.799999,100,66.599998,70.900002,67.900002
20161024023000,325.5,321.299988,47.076921,44,56.799999,100,66.300003,70.900002,67.900002
20161024024500,325.5,321.299988,47.076921,44,57.900002,100,66.099998,70.900002,67.900002
20161024030000,325.5,321.299988,47.076921,44,74.199997,100,66.5,70.900002,67.900002
20161024031500,325.5,321.299988,47.076921,44,81.300003,100,67.300003,70.900002,67.900002
20161024033000,325.5,321.299988,47.076921,44,74.0,100,67.699997,70.900002,67.900002
20161024034500,325.5,321.299988,47.076921,44,78.5,100,67.900002,70.900002,67.900002
20161024040000,325.5,321.299988,47.076921,44,69.800003,0,68.199997,70.900002,67.900002
20161024041500,325.5,321.299988,47.076921,44,56.0,100,67.199997,70.900002,67.900002
20161024043000,325.5,321.299988,47.076921,44,56.0,100,66.599998,70.900002,67.900002
20161024044500,325.5,321.299988,47.076921,44,56.700001,100,66.300003,70.900002,67.900002
20161024050000,325.5,321.299988,47.076921,44,56.700001,100,66.199997,70.900002,67.900002
20161024051500,325.5,321.299988,47.076921,44,59.5,100,66.099998,70.900002,67.900002
20161024053000,325.5,321.299988,47.076921,44,75.900002,100,66.800003,70.900002,67.900002
20161024054500,325.5,321.299988,47.076921,44,86.300003,100,67.599998,70.900002,67.900002
20161024060000,325.5,321.299988,47.076921,44,75.400002,100,67.900002,70.900002,67.900002
20161024061500,325.5,321.299988,47.076921,44,77.199997,100,68.099998,70.900002,67.900002
20161024063000,325.5,321.299988,47.076921,44,57.599998,0,67.599998,70.900002,67.900002
20161024064500,325.5,321.299988,47.076921,44,55.599998,100,66.900002,70.900002,67.900002
20161024070000,325.5,321.299988,47.076921,44,56.400002,100,66.699997,70.900002,67.900002
20161024071500,325.5,321.299988,47.076921,44,55.799999,100,66.400002,70.900002,67.900002
20161024073000,325.5,321.299988,47.076921,44,55.799999,100,66.099998,70.900002,67.900002
20161024074500,325.5,321.299988,47.076921,44,71.0,100,66.099998,70.900002,67.900002
20161024080000,325.5,321.299988,47.076921,44,79.099998,100,67.099998,70.900002,67.900002
20161024081500,325.5,321.299988,47.076921,44,79.099998,100,67.800003,70.900002,67.900002
20161024083000,325.5,321.299988,47.076921,44,61.400002,0,68.099998,70.900002,67.900002
20161024084500,325.5,321.299988,47.076921,44,56.299999,100,67.0,70.900002,67.900002
20161024090000,325.5,321.299988,47.076921,44,56.299999,100,66.800003,70.900002,67.900002
20161024091500,325.5,321.299988,47.076921,44,55.599998,100,66.599998,70.900002,67.900002
20161024093000,325.5,321.299988,47.076921,44,56.299999,100,66.300003,70.900002,67.900002
20161024094500,325.5,321.299988,47.076921,44,56.299999,100,66.199997,70.900002,67.900002
20161024100000,325.5,321.299988,47.076921,44,72.800003,100,66.599998,70.900002,67.900002
20161024101500,325.5,317.100006,46.461539,44,78.0,100,67.599998,70.900002,67.900002
20161024103000,325.5,317.100006,46.461539,44,66.800003,100,67.800003,70.900002,67.900002
20161024104500,325.5,317.100006,46.461539,44,66.800003,100,68.099998,70.900002,67.900002
20161024110000,325.5,317.100006,46.461539,44,66.800003,100,68.099998,70.900002,67.900002
20161024111500,325.5,317.100006,46.461539,44,55.099998,0,67.699997,70.900002,67.900002
20161024113000,325.5,317.100006,46.461539,44,55.099998,100,67.400002,70.900002,67.900002
20161024114500,325.5,317.100006,46.461539,44,55.099998,100,67.400002,70.900002,67.900002
20161024120000,325.5,317.100006,46.461539,44,55.099998,100,67.300003,70.900002,67.900002
20161024121500,325.5,317.100006,46.461539,44,55.099998,100,67.199997,70.900002,67.900002
20161024123000,325.5,312.899994,45.846153,44,55.099998,100,67.099998,70.900002,67.900002
20161024124500,325.5,316.049988,46.307691,44,55.099998,100,66.900002,70.900002,67.900002
20161024130000,325.5,316.049988,46.307691,44,55.099998,100,67.0,70.900002,67.900002
20161024131500,325.5,316.049988,46.307691,44,55.099998,100,66.900002,70.900002,67.900002
20161024133000,325.5,316.049988,46.307691,44,55.099998,100,66.900002,70.900002,67.900002
20161024134500,325.5,316.049988,46.307691,44,55.900002,100,66.800003,70.900002,67.900002
20161024140000,325.5,316.049988,46.307691,44,68.599998,100,67.0,70.900002,67.900002
20161024141500,325.5,316.049988,46.307691,44,65.300003,100,67.800003,70.900002,67.900002
20161024143000,325.5,316.049988,46.307691,44,63.299999,100,67.900002,70.900002,67.900002
20161024144500,325.5,316.049988,46.307691,44,63.299999,100,67.900002,70.900002,67.900002
20161024150000,325.5,316.049988,46.307691,44,64.0,100,67.900002,70.900002,67.900002
20161024151500,325.5,316.049988,46.307691,44,64.0,100,68.099998,70.900002,67.900002
20161024153000,325.5,316.049988,46.307691,44,58.299999,0,68.199997,70.900002,67.900002
20161024154500,325.5,316.049988,46.307691,44,54.700001,0,67.699997,70.900002,67.900002
20161024160000,325.5,316.049988,46.307691,44,54.700001,100,67.400002,70.900002,67.900002
20161024161500,325.5,316.049988,46.307691,44,54.700001,100,67.199997,70.900002,67.900002
20161024163000,325.5,316.049988,46.307691,44,54.700001,100,67.099998,70.900002,67.900002
20161024164500,325.5,316.049988,46.307691,44,55.5,100,66.900002,70.900002,67.900002
20161024170000,325.5,316.049988,46.307691,44,54.799999,100,66.800003,70.900002,67.900002
20161024171500,325.5,323.399994,47.384614,44,55.599998,100,66.599998,70.900002,67.900002
20161024173000,325.5,323.399994,47.384614,44,55.599998,100,66.599998,70.900002,67.900002
20161024174500,325.5,323.399994,47.384614,44,62.400002,100,66.699997,70.900002,67.900002
20161024180000,325.5,323.399994,47.384614,44,66.300003,100,67.699997,70.900002,67.900002
20161024181500,325.5,323.399994,47.384614,44,62.400002,100,67.699997,70.900002,67.900002
20161024183000,325.5,327.600006,48.000001,44,62.400002,100,67.900002,70.900002,67.900002
20161024184500,325.5,323.399994,47.384614,44,62.400002,100,67.900002,70.900002,67.900002
20161024190000,325.5,323.399994,47.384614,44,61.599998,100,67.900002,70.900002,67.900002
20161024191500,325.5,323.399994,47.384614,44,61.599998,100,67.900002,70.900002,67.900002
20161024193000,325.5,323.399994,47.384614,44,61.599998,100,67.800003,70.900002,67.900002
20161024194500,325.5,323.399994,47.384614,44,61.599998,100,67.800003,70.900002,67.900002
20161024200000,325.5,323.399994,47.384614,44,63.599998,100,67.900002,70.900002,67.900002
20161024201500,325.5,323.399994,47.384614,44,62.0,100,67.800003,70.900002,67.900002
20161024203000,325.5,323.399994,47.384614,44,62.0,100,67.800003,70.900002,67.900002
20161024204500,325.5,323.399994,47.384614,44,62.0,100,67.699997,70.900002,67.900002
20161024210000,325.5,323.399994,47.384614,44,62.799999,100,67.599998,70.900002,67.900002
20161024211500,325.5,328.649994,48.153845,44,61.599998,100,67.699997,70.900002,67.900002
20161024213000,325.5,328.649994,48.153845,44,61.599998,100,67.599998,70.900002,67.900002
20161024214500,325.5,328.649994,48.153845,44,62.799999,100,67.5,70.900002,67.900002
20161024220000,325.5,328.649994,48.153845,44,65.300003,100,67.599998,70.900002,67.900002
20161024221500,325.5,328.649994,48.153845,44,65.300003,100,67.699997,70.900002,67.900002
20161024223000,325.5,328.649994,48.153845,44,67.300003,100,67.699997,70.900002,67.900002
20161024224500,325.5,328.649994,48.153845,44,64.900002,100,67.800003,70.900002,67.900002
20161024230000,325.5,328.649994,48.153845,44,64.900002,100,67.699997,70.900002,67.900002
20161024231500,325.5,328.649994,48.153845,44,66.300003,100,67.800003,70.900002,67.900002
20161024233000,325.5,328.649994,48.153845,44,64.900002,100,67.800003,70.900002,67.900002
20161024234500,325.5,328.649994,48.153845,44,66.199997,100,67.699997,70.900002,67.900002
20161025000000,325.5,328.649994,48.153845,44,66.199997,100,67.800003,70.900002,67.900002
20161025001500,325.5,328.649994,48.153845,44,65.300003,100,67.800003,70.900002,67.900002
20161025003000,325.5,328.649994,48.153845,44,67.199997,100,67.800003,70.900002,67.900002
20161025004500,325.5,328.649994,48.153845,44,65.300003,100,67.800003,70.900002,67.900002
20161025010000,325.5,328.649994,48.153845,44,65.300003,100,67.800003,70.900002,67.900002
20161025011500,325.5,322.350006,47.23077,44,66.699997,100,67.800003,70.900002,67.900002
20161025013000,325.5,322.350006,47.23077,44,65.800003,100,67.699997,70.900002,67.900002
20161025014500,325.5,326.549988,47.846152,44,65.800003,100,67.699997,70.900002,67.900002
20161025020000,325.5,326.549988,47.846152,44,66.699997,100,67.699997,70.900002,67.900002
20161025021500,325.5,326.549988,47.846152,44,65.800003,100,67.699997,70.900002,67.900002
20161025023000,325.5,326.549988,47.846152,44,65.800003,100,67.699997,70.900002,67.900002
20161025024500,325.5,326.549988,47.846152,44,65.800003,100,67.599998,70.900002,67.900002
20161025030000,325.5,326.549988,47.846152,44,65.800003,100,67.599998,70.900002,67.900002
20161025031500,325.5,326.549988,47.846152,44,65.800003,100,67.599998,70.900002,67.900002
20161025033000,325.5,326.549988,47.846152,44,71.099998,100,67.599998,70.900002,67.900002
20161025034500,325.5,326.549988,47.846152,44,68.199997,100,67.800003,70.900002,67.900002
20161025040000,325.5,326.549988,47.846152,44,70.300003,100,67.900002,70.900002,67.900002
20161025041500,325.5,326.549988,47.846152,44,70.300003,100,67.900002,70.900002,67.900002
20161025043000,325.5,326.549988,47.846152,44,67.699997,100,67.900002,70.900002,67.900002
20161025044500,325.5,326.549988,47.846152,44,71.5,100,67.800003,70.900002,67.900002
20161025050000,325.5,326.549988,47.846152,44,69.699997,100,67.900002,70.900002,67.900002
20161025051500,325.5,326.549988,47.846152,44,68.699997,100,67.900002,70.900002,67.900002
20161025053000,325.5,326.549988,47.846152,44,72.400002,100,67.900002,70.900002,67.900002
20161025054500,325.5,326.549988,47.846152,44,69.199997,100,68.099998,70.900002,67.900002
20161025060000,325.5,326.549988,47.846152,44,69.199997,100,68.099998,70.900002,67.900002
20161025061500,325.5,326.549988,47.846152,44,72.599998,100,68.0,70.900002,67.900002
20161025063000,325.5,326.549988,47.846152,44,68.199997,100,68.0,70.900002,67.900002
20161025064500,325.5,326.549988,47.846152,44,57.200001,0,67.900002,70.900002,67.900002
20161025070000,325.5,326.549988,47.846152,44,56.400002,100,67.300003,70.900002,67.900002
20161025071500,325.5,326.549988,47.846152,44,56.400002,100,66.900002,70.900002,67.900002
20161025073000,325.5,326.549988,47.846152,44,56.400002,100,66.599998,70.900002,67.900002
20161025074500,325.5,330.75,48.461538,44,56.400002,100,66.400002,70.900002,67.900002
20161025080000,325.5,330.75,48.461538,44,56.400002,100,66.199997,70.900002,67.900002
20161025081500,325.5,330.75,48.461538,44,68.0,100,66.300003,70.900002,67.900002
20161025083000,325.5,330.75,48.461538,44,74.400002,100,67.199997,70.900002,67.900002
20161025084500,325.5,326.549988,47.846152,44,74.400002,100,67.699997,70.900002,67.900002
20161025090000,325.5,326.549988,47.846152,44,75.300003,100,67.900002,70.900002,67.900002
20161025091500,325.5,326.549988,47.846152,44,71.599998,100,68.199997,70.900002,67.900002
20161025093000,325.5,326.549988,47.846152,44,55.599998,100,67.400002,70.900002,67.900002
20161025094500,325.5,326.549988,47.846152,44,55.599998,100,67.0,70.900002,67.900002
20161025100000,325.5,326.549988,47.846152,44,55.599998,100,66.699997,70.900002,67.900002
20161025101500,325.5,326.549988,47.846152,44,55.599998,100,66.599998,70.900002,67.900002
20161025103000,325.5,326.549988,47.846152,44,55.599998,100,66.599998,70.900002,67.900002
20161025104500,325.5,321.299988,47.076921,44,55.599998,100,66.5,70.900002,67.900002
20161025110000,325.5,325.5,47.692308,44,64.0,100,66.599998,70.900002,67.900002
20161025111500,325.5,325.5,47.692308,44,73.099998,100,67.599998,70.900002,67.900002
20161025113000,325.5,325.5,47.692308,44,64.400002,100,67.699997,70.900002,67.900002
20161025114500,325.5,325.5,47.692308,44,62.400002,100,67.800003,70.900002,67.900002
20161025120000,325.5,325.5,47.692308,44,62.400002,100,67.900002,70.900002,67.900002
20161025121500,325.5,325.5,47.692308,44,63.599998,100,68.099998,70.900002,67.900002
20161025123000,325.5,325.5,47.692308,44,55.099998,0,67.900002,70.900002,67.900002
20161025124500,325.5,325.5,47.692308,44,55.099998,100,67.5,70.900002,67.900002
20161025130000,325.5,325.5,47.692308,44,54.299999,100,67.300003,70.900002,67.900002
20161025131500,325.5,325.5,47.692308,44,54.299999,100,67.199997,70.900002,67.900002
20161025133000,325.5,325.5,47.692308,44,54.299999,100,67.099998,70.900002,67.900002
20161025134500,325.5,325.5,47.692308,44,54.299999,100,66.900002,70.900002,67.900002
20161025140000,325.5,325.5,47.692308,44,55.099998,100,67.0,70.900002,67.900002
20161025141500,325.5,325.5,47.692308,44,55.099998,100,66.900002,70.900002,67.900002
20161025143000,325.5,325.5,47.692308,44,54.299999,100,66.800003,70.900002,67.900002
20161025144500,325.5,325.5,47.692308,44,54.299999,100,66.800003,70.900002,67.900002
20161025150000,325.5,325.5,47.692308,44,58.400002,100,66.900002,70.900002,67.900002
20161025151500,325.5,325.5,47.692308,44,60.900002,100,67.300003,70.900002,67.900002
20161025153000,325.5,315.0,46.153846,44,62.0,100,67.599998,70.900002,67.900002
20161025154500,325.5,315.0,46.153846,44,60.799999,100,67.699997,70.900002,67.900002
20161025160000,325.5,315.0,46.153846,44,62.799999,100,67.800003,70.900002,67.900002
20161025161500,325.5,315.0,46.153846,44,61.200001,100,67.900002,70.900002,67.900002
20161025163000,325.5,315.0,46.153846,44,62.0,100,68.099998,70.900002,67.900002
20161025164500,325.5,315.0,46.153846,44,62.799999,100,68.099998,70.900002,67.900002
20161025170000,325.5,315.0,46.153846,44,61.900002,100,68.099998,70.900002,67.900002
20161025171500,325.5,315.0,46.153846,44,61.900002,100,68.199997,70.900002,67.900002
20161025173000,325.5,315.0,46.153846,44,55.5,0,67.800003,70.900002,67.900002
20161025174500,325.5,315.0,46.153846,44,55.5,100,67.599998,70.900002,67.900002
20161025180000,325.5,315.0,46.153846,44,55.5,100,67.400002,70.900002,67.900002
20161025181500,325.5,315.0,46.153846,44,56.299999,100,67.300003,70.900002,67.900002
20161025183000,325.5,315.0,46.153846,44,56.299999,100,67.199997,70.900002,67.900002
20161025184500,325.5,315.0,46.153846,44,56.299999,100,66.900002,70.900002,67.900002
20161025190000,325.5,315.0,46.153846,44,56.299999,100,66.900002,70.900002,67.900002
20161025191500,325.5,321.299988,47.076921,44,56.299999,100,66.800003,70.900002,67.900002
20161025193000,325.5,321.299988,47.076921,44,56.299999,100,66.699997,70.900002,67.900002
20161025194500,325.5,321.299988,47.076921,44,57.900002,100,66.599998,70.900002,67.900002
20161025200000,325.5,321.299988,47.076921,44,77.199997,100,66.900002,70.900002,67.900002
20161025201500,325.5,321.299988,47.076921,44,69.599998,100,67.800003,70.900002,67.900002
20161025203000,325.5,321.299988,47.076921,44,67.300003,100,67.800003,70.900002,67.900002
20161025204500,325.5,321.299988,47.076921,44,67.300003,100,68.099998,70.900002,67.900002
20161025210000,325.5,321.299988,47.076921,44,57.200001,0,67.900002,70.900002,67.900002
20161025211500,325.5,321.299988,47.076921,44,56.0,100,67.300003,70.900002,67.900002
20161025213000,325.5,321.299988,47.076921,44,56.0,100,67.099998,70.900002,67.900002
20161025214500,325.5,321.299988,47.076921,44,56.0,100,66.800003,70.900002,67.900002
20161025220000,325.5,321.299988,47.076921,44,56.0,100,66.599998,70.900002,67.900002
20161025221500,325.5,321.299988,47.076921,44,56.599998,100,66.5,70.900002,67.900002
20161025223000,325.5,321.299988,47.076921,44,57.5,100,66.300003,70.900002,67.900002
20161025224500,325.5,321.299988,47.076921,44,79.699997,100,66.599998,70.900002,67.900002
