PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025230000,325.5,321.299988,47.076921,44,79.699997,100,67.599998,70.900002,67.900002
20161025231500,325.5,321.299988,47.076921,44,73.900002,100,67.800003,70.900002,67.900002
20161025233000,325.5,321.299988,47.076921,44,73.900002,100,68.099998,70.900002,67.900002
20161025234500,325.5,321.299988,47.076921,44,56.400002,100,67.599998,70.900002,67.900002
20161026000000,325.5,321.299988,47.076921,44,56.400002,100,67.099998,70.900002,67.900002
20161026001500,325.5,321.299988,47.076921,44,56.400002,100,66.699997,70.900002,67.900002
20161026003000,325.5,321.299988,47.076921,44,56.400002,100,66.5,70.900002,67.900002
20161026004500,325.5,321.299988,47.076921,44,56.400002,100,66.300003,70.900002,67.900002
20161026010000,325.5,321.299988,47.076921,44,58.299999,100,66.199997,70.900002,67.900002
20161026011500,325.5,321.299988,47.076921,44,56.799999,100,66.400002,70.900002,67.900002
20161026013000,325.5,315.0,46.153846,44,56.799999,100,66.099998,70.900002,67.900002
20161026014500,325.5,319.200012,46.769233,44,56.799999,100,65.900002,70.900002,67.900002
20161026020000,325.5,319.200012,46.769233,44,73.300003,100,66.0,70.900002,67.900002
20161026021500,325.5,319.200012,46.769233,44,84.800003,100,67.099998,70.900002,67.900002
20161026023000,325.5,319.200012,46.769233,44,74.400002,100,67.699997,70.900002,67.900002
20161026024500,325.5,319.200012,46.769233,44,77.699997,100,68.0,70.900002,67.900002
20161026030000,325.5,319.200012,46.769233,44,57.200001,0,67.599998,70.900002,67.900002
20161026031500,325.5,319.200012,46.769233,44,56.0,100,66.900002,70.900002,67.900002
20161026033000,325.5,319.200012,46.769233,44,56.0,100,66.400002,70.900002,67.900002
20161026034500,325.5,319.200012,46.769233,44,56.0,100,66.199997,70.900002,67.900002
20161026040000,325.5,319.200012,46.769233,44,57.099998,100,66.099998,70.900002,67.900002
20161026041500,325.5,319.200012,46.769233,44,78.900002,100,66.5,70.900002,67.900002
20161026043000,325.5,319.200012,46.769233,44,75.099998,100,67.400002,70.900002,67.900002
20161026044500,325.5,319.200012,46.769233,44,82.5,100,67.699997,70.900002,67.900002
20161026050000,325.5,319.200012,46.769233,44,75.400002,100,68.099998,70.900002,67.900002
20161026051500,325.5,319.200012,46.769233,44,58.0,0,67.900002,70.900002,67.900002
20161026053000,325.5,319.200012,46.769233,44,57.099998,100,67.0,70.900002,67.900002
20161026054500,325.5,319.200012,46.769233,44,57.099998,100,66.699997,70.900002,67.900002
20161026060000,325.5,319.200012,46.769233,44,56.400002,100,66.300003,70.900002,67.900002
20161026061500,325.5,319.200012,46.769233,44,57.099998,100,66.0,70.900002,67.900002
20161026063000,325.5,319.200012,46.769233,44,64.400002,100,66.099998,70.900002,67.900002
20161026064500,325.5,319.200012,46.769233,44,81.199997,100,67.0,70.900002,67.900002
20161026070000,325.5,319.200012,46.769233,44,76.800003,100,67.599998,70.900002,67.900002
20161026071500,325.5,315.0,46.153846,44,76.800003,100,67.900002,70.900002,67.900002
20161026073000,325.5,315.0,46.153846,44,76.800003,100,68.199997,70.900002,67.900002
20161026074500,325.5,315.0,46.153846,44,56.799999,100,67.400002,70.900002,67.900002
20161026080000,325.5,315.0,46.153846,44,56.799999,100,67.099998,70.900002,67.900002
20161026081500,325.5,307.649994,45.076922,44,56.799999,100,66.800003,70.900002,67.900002
20161026083000,325.5,311.850006,45.692309,44,56.799999,100,66.599998,70.900002,67.900002
20161026084500,325.5,311.850006,45.692309,44,56.200001,100,66.400002,70.900002,67.900002
20161026090000,325.5,311.850006,45.692309,44,57.099998,100,66.300003,70.900002,67.900002
20161026091500,325.5,311.850006,45.692309,44,78.300003,100,66.900002,70.900002,67.900002
20161026093000,325.5,311.850006,45.692309,44,69.099998,100,67.599998,70.900002,67.900002
20161026094500,325.5,311.850006,45.692309,44,63.599998,100,67.5,70.900002,67.900002
20161026100000,325.5,321.299988,47.076921,44,69.699997,100,67.599998,70.900002,67.900002
20161026101500,325.5,312.899994,45.846153,44,72.0,100,67.900002,70.900002,67.900002
20161026103000,325.5,316.049988,46.307691,44,68.699997,100,68.099998,70.900002,67.900002
20161026104500,325.5,316.049988,46.307691,44,56.0,0,67.800003,70.900002,67.900002
20161026110000,325.5,316.049988,46.307691,45,56.0,100,67.300003,70.900002,67.900002
20161026111500,325.5,316.049988,46.307691,45,56.0,100,67.199997,70.900002,67.900002
20161026113000,325.5,321.299988,47.076921,45,54.700001,100,67.099998,70.900002,67.900002
20161026114500,325.5,321.299988,47.076921,45,54.700001,100,66.900002,70.900002,67.900002
20161026120000,325.5,326.549988,47.846152,45,54.700001,100,66.800003,70.900002,67.900002
20161026121500,325.5,326.549988,47.846152,45,54.700001,100,66.699997,70.900002,67.900002
20161026123000,325.5,326.549988,47.846152,45,54.700001,100,66.800003,70.900002,67.900002
20161026124500,325.5,326.549988,47.846152,45,55.599998,100,66.900002,70.900002,67.900002
20161026130000,325.5,326.549988,47.846152,45,59.900002,100,67.0,70.900002,67.900002
20161026131500,325.5,322.350006,47.23077,45,62.799999,100,67.5,70.900002,67.900002
20161026133000,325.5,322.350006,47.23077,45,64.300003,100,67.800003,70.900002,67.900002
20161026134500,325.5,322.350006,47.23077,45,62.799999,100,68.099998,70.900002,67.900002
20161026140000,325.5,329.700012,48.307694,45,55.200001,0,68.0,70.900002,67.900002
20161026141500,325.5,325.5,47.692308,45,55.200001,100,67.5,70.900002,67.900002
20161026143000,325.5,325.5,47.692308,45,55.200001,100,67.300003,70.900002,67.900002
20161026144500,325.5,325.5,47.692308,45,55.200001,100,67.199997,70.900002,67.900002
20161026150000,325.5,331.799988,48.615383,45,55.200001,100,66.900002,70.900002,67.900002
20161026151500,325.5,331.799988,48.615383,45,55.200001,100,66.800003,70.900002,67.900002
20161026153000,325.5,331.799988,48.615383,45,55.200001,100,66.699997,70.900002,67.900002
20161026154500,325.5,331.799988,48.615383,45,55.200001,100,66.599998,70.900002,67.900002
20161026160000,325.5,331.799988,48.615383,45,56.299999,100,66.599998,70.900002,67.900002
20161026161500,325.5,331.799988,48.615383,45,69.199997,100,67.099998,70.900002,67.900002
20161026163000,325.5,331.799988,48.615383,45,64.400002,100,67.699997,70.900002,67.900002
20161026164500,325.5,331.799988,48.615383,45,62.400002,100,67.800003,70.900002,67.900002
20161026170000,325.5,331.799988,48.615383,45,63.200001,100,67.900002,70.900002,67.900002
20161026171500,325.5,331.799988,48.615383,45,63.200001,100,68.0,70.900002,67.900002
20161026173000,325.5,331.799988,48.615383,45,58.0,0,68.199997,70.900002,67.900002
20161026174500,325.5,331.799988,48.615383,45,55.5,0,67.900002,70.900002,67.900002
20161026180000,325.5,331.799988,48.615383,45,55.5,100,67.599998,70.900002,67.900002
20161026181500,325.5,331.799988,48.615383,45,54.799999,100,67.300003,70.900002,67.900002
20161026183000,325.5,331.799988,48.615383,45,55.900002,100,67.199997,70.900002,67.900002
20161026184500,325.5,331.799988,48.615383,45,55.900002,100,67.199997,70.900002,67.900002
20161026190000,325.5,331.799988,48.615383,45,55.900002,100,67.099998,70.900002,67.900002
20161026191500,325.5,331.799988,48.615383,45,55.900002,100,67.099998,70.900002,67.900002
20161026193000,325.5,331.799988,48.615383,45,55.900002,100,67.0,70.900002,67.900002
20161026194500,325.5,331.799988,48.615383,45,55.900002,100,66.900002,70.900002,67.900002
20161026200000,325.5,331.799988,48.615383,45,55.900002,100,66.800003,70.900002,67.900002
20161026201500,325.5,331.799988,48.615383,45,55.900002,100,66.800003,70.900002,67.900002
20161026203000,325.5,331.799988,48.615383,45,65.199997,100,67.0,70.900002,67.900002
20161026204500,325.5,331.799988,48.615383,45,68.599998,100,67.599998,70.900002,67.900002
20161026210000,325.5,331.799988,48.615383,45,63.599998,100,67.800003,70.900002,67.900002
20161026211500,325.5,331.799988,48.615383,45,63.599998,100,67.800003,70.900002,67.900002
20161026213000,325.5,331.799988,48.615383,45,63.599998,100,67.699997,70.900002,67.900002
20161026214500,325.5,331.799988,48.615383,45,63.599998,100,67.699997,70.900002,67.900002
20161026220000,325.5,331.799988,48.615383,45,62.799999,100,67.699997,70.900002,67.900002
20161026221500,325.5,331.799988,48.615383,45,62.799999,100,67.699997,70.900002,67.900002
20161026223000,325.5,331.799988,48.615383,45,64.400002,100,67.699997,70.900002,67.900002
20161026224500,325.5,331.799988,48.615383,45,63.599998,100,67.800003,70.900002,67.900002
20161026230000,325.5,331.799988,48.615383,45,62.799999,100,67.900002,70.900002,67.900002
20161026231500,325.5,331.799988,48.615383,45,63.799999,100,67.800003,70.900002,67.900002
20161026233000,325.5,331.799988,48.615383,45,63.799999,100,67.800003,70.900002,67.900002
20161026234500,325.5,331.799988,48.615383,45,62.799999,100,67.800003,70.900002,67.900002
20161027000000,325.5,331.799988,48.615383,45,63.599998,100,67.699997,70.900002,67.900002
20161027001500,325.5,331.799988,48.615383,45,63.599998,100,67.699997,70.900002,67.900002
20161027003000,325.5,331.799988,48.615383,45,62.799999,100,67.699997,70.900002,67.900002
20161027004500,325.5,331.799988,48.615383,45,62.799999,100,67.599998,70.900002,67.900002
20161027010000,325.5,331.799988,48.615383,45,64.400002,100,67.599998,70.900002,67.900002
20161027011500,325.5,331.799988,48.615383,45,63.200001,100,67.599998,70.900002,67.900002
20161027013000,325.5,331.799988,48.615383,45,63.200001,100,67.599998,70.900002,67.900002
20161027014500,325.5,331.799988,48.615383,45,68.5,100,67.599998,70.900002,67.900002
20161027020000,325.5,331.799988,48.615383,45,65.800003,100,67.699997,70.900002,67.900002
20161027021500,325.5,331.799988,48.615383,45,65.800003,100,67.800003,70.900002,67.900002
20161027023000,325.5,331.799988,48.615383,45,68.099998,100,67.800003,70.900002,67.900002
20161027024500,325.5,331.799988,48.615383,45,65.300003,100,67.800003,70.900002,67.900002
20161027030000,325.5,331.799988,48.615383,45,65.300003,100,67.800003,70.900002,67.900002
20161027031500,325.5,331.799988,48.615383,45,66.199997,100,67.800003,70.900002,67.900002
20161027033000,325.5,331.799988,48.615383,45,67.300003,100,67.800003,70.900002,67.900002
20161027034500,325.5,331.799988,48.615383,45,65.300003,100,67.800003,70.900002,67.900002
20161027040000,325.5,331.799988,48.615383,45,65.300003,100,67.699997,70.900002,67.900002
20161027041500,325.5,331.799988,48.615383,45,66.699997,100,67.800003,70.900002,67.900002
20161027043000,325.5,331.799988,48.615383,45,64.900002,100,67.800003,70.900002,67.900002
20161027044500,325.5,326.549988,47.846152,45,66.400002,100,67.800003,70.900002,67.900002
20161027050000,325.5,326.549988,47.846152,45,66.400002,100,67.900002,70.900002,67.900002
20161027051500,325.5,326.549988,47.846152,45,65.300003,100,67.900002,70.900002,67.900002
20161027053000,325.5,326.549988,47.846152,45,67.199997,100,67.900002,70.900002,67.900002
20161027054500,325.5,326.549988,47.846152,45,65.5,100,67.800003,70.900002,67.900002
20161027060000,325.5,326.549988,47.846152,45,64.400002,100,67.900002,70.900002,67.900002
20161027061500,325.5,330.75,48.461538,45,66.699997,100,67.699997,70.900002,67.900002
20161027063000,325.5,330.75,48.461538,45,66.699997,100,67.699997,70.900002,67.900002
20161027064500,325.5,330.75,48.461538,45,67.699997,100,67.800003,70.900002,67.900002
20161027070000,325.5,330.75,48.461538,45,65.400002,100,68.099998,70.900002,67.900002
20161027071500,325.5,330.75,48.461538,45,56.400002,0,68.099998,70.900002,67.900002
20161027073000,325.5,330.75,48.461538,45,55.599998,100,67.599998,70.900002,67.900002
20161027074500,325.5,330.75,48.461538,45,56.299999,100,67.300003,70.900002,67.900002
20161027080000,325.5,330.75,48.461538,45,56.299999,100,67.199997,70.900002,67.900002
20161027081500,325.5,330.75,48.461538,45,56.299999,100,67.0,70.900002,67.900002
20161027083000,325.5,330.75,48.461538,45,55.5,100,66.900002,70.900002,67.900002
20161027084500,325.5,330.75,48.461538,45,55.5,100,66.800003,70.900002,67.900002
20161027090000,325.5,330.75,48.461538,45,55.5,100,66.699997,70.900002,67.900002
20161027091500,325.5,330.75,48.461538,45,55.5,100,66.699997,70.900002,67.900002
20161027093000,325.5,330.75,48.461538,45,58.299999,100,66.699997,70.900002,67.900002
20161027094500,325.5,330.75,48.461538,45,68.199997,100,67.199997,70.900002,67.900002
20161027100000,325.5,330.75,48.461538,45,68.199997,100,67.699997,70.900002,67.900002
20161027101500,325.5,330.75,48.461538,45,66.800003,100,68.099998,70.900002,67.900002
20161027103000,325.5,330.75,48.461538,45,55.599998,0,67.900002,70.900002,67.900002
20161027104500,325.5,330.75,48.461538,45,55.599998,100,67.599998,70.900002,67.900002
20161027110000,325.5,330.75,48.461538,45,55.599998,100,67.400002,70.900002,67.900002
20161027111500,325.5,330.75,48.461538,45,55.599998,100,67.400002,70.900002,67.900002
20161027113000,325.5,330.75,48.461538,45,55.599998,100,67.300003,70.900002,67.900002
20161027114500,325.5,330.75,48.461538,45,54.299999,100,67.300003,70.900002,67.900002
20161027120000,325.5,330.75,48.461538,45,54.299999,100,67.199997,70.900002,67.900002
20161027121500,325.5,330.75,48.461538,45,54.299999,100,67.199997,70.900002,67.900002
20161027123000,325.5,330.75,48.461538,45,54.299999,100,67.099998,70.900002,67.900002
20161027124500,325.5,330.75,48.461538,45,54.299999,100,67.099998,70.900002,67.900002
20161027130000,325.5,330.75,48.461538,45,54.299999,100,67.099998,70.900002,67.900002
20161027131500,325.5,330.75,48.461538,45,54.299999,100,67.0,70.900002,67.900002
20161027133000,325.5,330.75,48.461538,45,55.5,100,67.0,70.900002,67.900002
20161027134500,325.5,330.75,48.461538,45,55.5,100,67.099998,70.900002,67.900002
20161027140000,325.5,330.75,48.461538,45,58.0,100,67.300003,70.900002,67.900002
20161027141500,325.5,330.75,48.461538,45,59.900002,100,67.599998,70.900002,67.900002
20161027143000,325.5,330.75,48.461538,45,59.900002,100,67.699997,70.900002,67.900002
20161027144500,325.5,330.75,48.461538,45,59.200001,100,67.900002,70.900002,67.900002
20161027150000,325.5,330.75,48.461538,45,60.0,100,67.900002,70.900002,67.900002
20161027151500,325.5,330.75,48.461538,45,59.200001,100,67.900002,70.900002,67.900002
20161027153000,325.5,330.75,48.461538,45,59.900002,100,67.900002,70.900002,67.900002
20161027154500,325.5,330.75,48.461538,45,58.799999,100,67.900002,70.900002,67.900002
20161027160000,325.5,330.75,48.461538,45,58.799999,100,67.900002,70.900002,67.900002
20161027161500,325.5,334.950012,49.076925,45,58.799999,100,67.900002,70.900002,67.900002
20161027163000,325.5,329.700012,48.307694,45,59.400002,100,67.900002,70.900002,67.900002
20161027164500,325.5,329.700012,48.307694,45,60.599998,100,68.099998,70.900002,67.900002
20161027170000,325.5,329.700012,48.307694,45,54.700001,0,67.900002,70.900002,67.900002
20161027171500,325.5,329.700012,48.307694,45,55.5,0,67.699997,70.900002,67.900002
20161027173000,325.5,329.700012,48.307694,45,55.5,100,67.599998,70.900002,67.900002
20161027174500,325.5,329.700012,48.307694,45,55.5,100,67.400002,70.900002,67.900002
20161027180000,325.5,329.700012,48.307694,45,55.5,100,67.400002,70.900002,67.900002
20161027181500,325.5,329.700012,48.307694,45,55.5,100,67.400002,70.900002,67.900002
20161027183000,325.5,325.5,47.692308,45,55.5,100,67.300003,70.900002,67.900002
20161027184500,325.5,331.799988,48.615383,45,55.5,100,67.300003,70.900002,67.900002
20161027190000,325.5,327.600006,48.000001,45,55.5,100,67.199997,70.900002,67.900002
20161027191500,325.5,327.600006,48.000001,45,55.5,100,67.199997,70.900002,67.900002
20161027193000,325.5,327.600006,48.000001,45,55.5,100,67.199997,70.900002,67.900002
20161027194500,325.5,327.600006,48.000001,45,55.5,100,67.099998,70.900002,67.900002
20161027200000,325.5,327.600006,48.000001,45,55.5,100,67.099998,70.900002,67.900002
20161027201500,325.5,327.600006,48.000001,45,55.5,100,67.099998,70.900002,67.900002
20161027203000,325.5,327.600006,48.000001,45,55.5,100,67.099998,70.900002,67.900002
20161027204500,325.5,327.600006,48.000001,45,57.099998,100,67.099998,70.900002,67.900002
20161027210000,325.5,327.600006,48.000001,45,59.0,100,67.199997,70.900002,67.900002
20161027211500,325.5,327.600006,48.000001,45,69.599998,100,67.400002,70.900002,67.900002
20161027213000,325.5,327.600006,48.000001,45,73.0,100,68.0,70.900002,67.900002
20161027214500,325.5,327.600006,48.000001,45,56.0,100,67.599998,70.900002,67.900002
20161027220000,325.5,327.600006,48.000001,45,56.0,100,67.199997,70.900002,67.900002
20161027221500,325.5,327.600006,48.000001,45,56.0,100,66.900002,70.900002,67.900002
20161027223000,325.5,327.600006,48.000001,45,56.0,100,66.699997,70.900002,67.900002
20161027224500,325.5,327.600006,48.000001,45,56.0,100,66.5,70.900002,67.900002
20161027230000,325.5,327.600006,48.000001,45,56.0,100,66.400002,70.900002,67.900002
20161027231500,325.5,327.600006,48.000001,45,61.900002,100,66.400002,70.900002,67.900002
20161027233000,325.5,327.600006,48.000001,45,74.800003,100,67.300003,70.900002,67.900002
20161027234500,325.5,327.600006,48.000001,45,67.300003,100,67.800003,70.900002,67.900002
20161028000000,325.5,327.600006,48.000001,45,68.699997,100,67.900002,70.900002,67.900002
20161028001500,325.5,327.600006,48.000001,45,68.699997,100,67.900002,70.900002,67.900002
20161028003000,325.5,327.600006,48.000001,45,66.800003,100,67.900002,70.900002,67.900002
20161028004500,325.5,327.600006,48.000001,45,66.800003,100,68.099998,70.900002,67.900002
20161028010000,325.5,327.600006,48.000001,45,68.599998,100,68.0,70.900002,67.900002
20161028011500,325.5,327.600006,48.000001,45,66.300003,100,68.099998,70.900002,67.900002
20161028013000,325.5,327.600006,48.000001,45,67.699997,100,68.099998,70.900002,67.900002
20161028014500,325.5,327.600006,48.000001,45,56.0,0,67.699997,70.900002,67.900002
20161028020000,325.5,327.600006,48.000001,45,56.0,100,67.199997,70.900002,67.900002
20161028021500,325.5,327.600006,48.000001,45,56.0,100,66.800003,70.900002,67.900002
20161028023000,325.5,327.600006,48.000001,45,56.0,100,66.599998,70.900002,67.900002
20161028024500,325.5,327.600006,48.000001,45,56.0,100,66.300003,70.900002,67.900002
20161028030000,325.5,327.600006,48.000001,45,56.0,100,66.099998,70.900002,67.900002
20161028031500,325.5,327.600006,48.000001,45,81.099998,100,66.599998,70.900002,67.900002
20161028033000,325.5,327.600006,48.000001,45,73.900002,100,67.5,70.900002,67.900002
20161028034500,325.5,327.600006,48.000001,45,77.199997,100,67.900002,70.900002,67.900002
20161028040000,325.5,327.600006,48.000001,45,72.5,100,68.099998,70.900002,67.900002
20161028041500,325.5,327.600006,48.000001,45,57.099998,0,67.900002,70.900002,67.900002
20161028043000,325.5,327.600006,48.000001,45,56.400002,100,67.099998,70.900002,67.900002
20161028044500,325.5,327.600006,48.000001,45,56.400002,100,66.599998,70.900002,67.900002
20161028050000,325.5,323.399994,47.384614,45,56.400002,100,66.300003,70.900002,67.900002
20161028051500,325.5,327.600006,48.000001,45,56.400002,100,66.099998,70.900002,67.900002
20161028053000,325.5,327.600006,48.000001,45,66.400002,100,66.099998,70.900002,67.900002
20161028054500,325.5,327.600006,48.000001,45,74.900002,100,67.199997,70.900002,67.900002
20161028060000,325.5,327.600006,48.000001,45,72.400002,100,67.699997,70.900002,67.900002
20161028061500,325.5,327.600006,48.000001,45,72.400002,100,67.800003,70.900002,67.900002
20161028063000,325.5,327.600006,48.000001,45,69.699997,100,67.900002,70.900002,67.900002
20161028064500,325.5,327.600006,48.000001,45,73.0,100,68.0,70.900002,67.900002
20161028070000,325.5,327.600006,48.000001,45,56.0,0,67.599998,70.900002,67.900002
20161028071500,325.5,327.600006,48.000001,45,56.0,100,66.900002,70.900002,67.900002
20161028073000,325.5,327.600006,48.000001,45,56.0,100,66.699997,70.900002,67.900002
20161028074500,325.5,327.600006,48.000001,45,56.0,100,66.5,70.900002,67.900002
20161028080000,325.5,327.600006,48.000001,45,56.0,100,66.300003,70.900002,67.900002
20161028081500,325.5,327.600006,48.000001,45,58.700001,100,66.199997,70.900002,67.900002
20161028083000,325.5,327.600006,48.000001,45,73.0,100,67.099998,70.900002,67.900002
20161028084500,325.5,327.600006,48.000001,45,69.099998,100,67.699997,70.900002,67.900002
20161028090000,325.5,327.600006,48.000001,45,66.800003,100,67.900002,70.900002,67.900002
20161028091500,325.5,327.600006,48.000001,45,65.900002,100,68.099998,70.900002,67.900002
20161028093000,325.5,327.600006,48.000001,45,56.0,0,67.900002,70.900002,67.900002
20161028094500,325.5,327.600006,48.000001,45,55.200001,100,67.400002,70.900002,67.900002
20161028100000,325.5,327.600006,48.000001,45,55.200001,100,67.099998,70.900002,67.900002
20161028101500,325.5,327.600006,48.000001,45,55.200001,100,66.900002,70.900002,67.900002
20161028103000,325.5,327.600006,48.000001,45,55.200001,100,66.699997,70.900002,67.900002
20161028104500,325.5,327.600006,48.000001,45,55.200001,100,66.300003,70.900002,67.900002
20161028110000,325.5,327.600006,48.000001,45,55.200001,100,66.199997,70.900002,67.900002
20161028111500,325.5,327.600006,48.000001,45,77.699997,100,66.599998,70.900002,67.900002
20161028113000,325.5,327.600006,48.000001,45,71.599998,100,67.599998,70.900002,67.900002
20161028114500,325.5,327.600006,48.000001,45,66.800003,100,67.900002,70.900002,67.900002
20161028120000,325.5,327.600006,48.000001,45,65.099998,100,68.0,70.900002,67.900002
20161028121500,325.5,327.600006,48.000001,45,55.200001,0,68.099998,70.900002,67.900002
20161028123000,325.5,327.600006,48.000001,45,55.200001,100,67.599998,70.900002,67.900002
20161028124500,325.5,327.600006,48.000001,45,54.299999,100,67.199997,70.900002,67.900002
20161028130000,325.5,327.600006,48.000001,45,54.299999,100,66.900002,70.900002,67.900002
20161028131500,325.5,327.600006,48.000001,45,54.299999,100,66.699997,70.900002,67.900002
20161028133000,325.5,327.600006,48.000001,45,54.299999,100,66.599998,70.900002,67.900002
20161028134500,325.5,327.600006,48.000001,45,54.299999,100,66.400002,70.900002,67.900002
20161028140000,325.5,327.600006,48.000001,45,55.900002,100,66.5,70.900002,67.900002
20161028141500,325.5,327.600006,48.000001,45,72.599998,100,67.099998,70.900002,67.900002
20161028143000,325.5,327.600006,48.000001,45,64.900002,100,67.599998,70.900002,67.900002
20161028144500,325.5,323.399994,47.384614,45,63.599998,100,67.599998,70.900002,67.900002
20161028150000,325.5,323.399994,47.384614,45,62.400002,100,67.900002,70.900002,67.900002
20161028151500,325.5,323.399994,47.384614,45,62.400002,100,67.900002,70.900002,67.900002
20161028153000,325.5,327.600006,48.000001,45,62.400002,100,68.0,70.900002,67.900002
20161028154500,325.5,327.600006,48.000001,45,64.0,100,68.099998,70.900002,67.900002
20161028160000,325.5,327.600006,48.000001,45,56.0,0,67.900002,70.900002,67.900002
20161028161500,325.5,323.399994,47.384614,45,55.099998,100,67.400002,70.900002,67.900002
20161028163000,325.5,323.399994,47.384614,45,55.099998,100,67.199997,70.900002,67.900002
20161028164500,325.5,323.399994,47.384614,45,54.299999,100,67.099998,70.900002,67.900002
20161028170000,325.5,328.649994,48.153845,45,55.099998,100,66.900002,70.900002,67.900002
20161028171500,325.5,328.649994,48.153845,45,55.099998,100,66.800003,70.900002,67.900002
20161028173000,325.5,328.649994,48.153845,45,55.099998,100,66.699997,70.900002,67.900002
20161028174500,325.5,328.649994,48.153845,45,55.099998,100,66.599998,70.900002,67.900002
20161028180000,325.5,328.649994,48.153845,45,58.299999,100,66.599998,70.900002,67.900002
20161028181500,325.5,328.649994,48.153845,45,70.099998,100,67.199997,70.900002,67.900002
20161028183000,325.5,328.649994,48.153845,45,68.699997,100,67.699997,70.900002,67.900002
20161028184500,325.5,328.649994,48.153845,45,68.699997,100,68.0,70.900002,67.900002
20161028190000,325.5,328.649994,48.153845,45,66.300003,100,68.199997,70.900002,67.900002
20161028191500,325.5,328.649994,48.153845,45,56.0,0,67.699997,70.900002,67.900002
20161028193000,325.5,328.649994,48.153845,45,56.0,100,67.300003,70.900002,67.900002
20161028194500,325.5,328.649994,48.153845,45,56.0,100,67.099998,70.900002,67.900002
20161028200000,325.5,328.649994,48.153845,45,56.0,100,66.900002,70.900002,67.900002
20161028201500,325.5,328.649994,48.153845,45,56.0,100,66.800003,70.900002,67.900002
20161028203000,325.5,328.649994,48.153845,45,56.0,100,66.699997,70.900002,67.900002
20161028204500,325.5,328.649994,48.153845,45,56.0,100,66.5,70.900002,67.900002
20161028210000,325.5,328.649994,48.153845,45,58.299999,100,66.400002,70.900002,67.900002
20161028211500,325.5,328.649994,48.153845,45,72.5,100,67.199997,70.900002,67.900002
20161028213000,325.5,328.649994,48.153845,45,64.5,100,67.599998,70.900002,67.900002
20161028214500,325.5,328.649994,48.153845,45,64.5,100,67.599998,70.900002,67.900002
20161028220000,325.5,328.649994,48.153845,45,63.299999,100,67.800003,70.900002,67.900002
20161028221500,325.5,328.649994,48.153845,45,63.299999,100,67.900002,70.900002,67.900002
20161028223000,325.5,328.649994,48.153845,45,64.800003,100,67.900002,70.900002,67.900002
20161028224500,325.5,328.649994,48.153845,45,63.599998,100,68.099998,70.900002,67.900002
20161028230000,325.5,324.450012,47.538463,45,63.599998,100,68.099998,70.900002,67.900002
20161028231500,325.5,328.649994,48.153845,45,56.700001,0,67.900002,70.900002,67.900002
20161028233000,325.5,328.649994,48.153845,45,56.700001,100,67.599998,70.900002,67.900002
20161028234500,325.5,328.649994,48.153845,45,56.0,100,67.300003,70.900002,67.900002
20161029000000,325.5,328.649994,48.153845,45,56.0,100,67.199997,70.900002,67.900002
20161029001500,325.5,328.649994,48.153845,45,56.0,100,66.900002,70.900002,67.900002
20161029003000,325.5,328.649994,48.153845,45,56.0,100,66.800003,70.900002,67.900002
20161029004500,325.5,328.649994,48.153845,45,56.0,100,66.699997,70.900002,67.900002
20161029010000,325.5,328.649994,48.153845,45,56.0,100,66.400002,70.900002,67.900002
20161029011500,325.5,320.25,46.923077,45,56.0,100,66.900002,70.900002,67.900002
20161029013000,325.5,320.25,46.923077,45,56.0,100,66.599998,70.900002,67.900002
20161029014500,325.5,320.25,46.923077,45,56.799999,100,66.5,70.900002,67.900002
20161029020000,325.5,320.25,46.923077,45,56.799999,100,66.300003,70.900002,67.900002
20161029021500,325.5,320.25,46.923077,45,59.099998,100,66.199997,70.900002,67.900002
20161029023000,325.5,320.25,46.923077,45,78.0,100,67.099998,70.900002,67.900002
20161029024500,325.5,320.25,46.923077,45,72.5,100,67.599998,70.900002,67.900002
20161029030000,325.5,324.450012,47.538463,45,73.400002,100,67.800003,70.900002,67.900002
20161029031500,325.5,324.450012,47.538463,45,76.400002,100,68.0,70.900002,67.900002
20161029033000,325.5,324.450012,47.538463,45,62.200001,0,68.199997,70.900002,67.900002
20161029034500,325.5,324.450012,47.538463,45,56.0,100,67.099998,70.900002,67.900002
20161029040000,325.5,324.450012,47.538463,45,56.0,100,66.599998,70.900002,67.900002
20161029041500,325.5,324.450012,47.538463,45,56.0,100,66.300003,70.900002,67.900002
20161029043000,325.5,324.450012,47.538463,45,56.0,100,66.099998,70.900002,67.900002
20161029044500,325.5,324.450012,47.538463,45,71.599998,100,66.199997,70.900002,67.900002
20161029050000,325.5,324.450012,47.538463,45,72.900002,100,67.099998,70.900002,67.900002
20161029051500,325.5,324.450012,47.538463,45,81.199997,100,67.5,70.900002,67.900002
20161029053000,325.5,324.450012,47.538463,45,74.0,100,67.900002,70.900002,67.900002
20161029054500,325.5,324.450012,47.538463,45,76.800003,100,68.099998,70.900002,67.900002
20161029060000,325.5,324.450012,47.538463,45,57.5,100,67.400002,70.900002,67.900002
20161029061500,325.5,324.450012,47.538463,45,56.799999,100,66.699997,70.900002,67.900002
20161029063000,325.5,324.450012,47.538463,45,56.799999,100,66.300003,70.900002,67.900002
20161029064500,325.5,324.450012,47.538463,45,56.799999,100,66.0,70.900002,67.900002
20161029070000,325.5,324.450012,47.538463,45,61.0,100,66.0,70.900002,67.900002
20161029071500,325.5,324.450012,47.538463,45,79.400002,100,66.900002,70.900002,67.900002
20161029073000,325.5,324.450012,47.538463,45,74.0,100,67.5,70.900002,67.900002
20161029074500,325.5,324.450012,47.538463,45,81.0,100,67.800003,70.900002,67.900002
20161029080000,325.5,324.450012,47.538463,45,75.900002,100,68.199997,70.900002,67.900002
20161029081500,325.5,324.450012,47.538463,45,56.0,100,67.099998,70.900002,67.900002
20161029083000,325.5,324.450012,47.538463,45,56.0,100,66.5,70.900002,67.900002
20161029084500,325.5,324.450012,47.538463,45,56.0,100,66.199997,70.900002,67.900002
20161029090000,325.5,328.649994,48.153845,45,56.0,100,66.0,70.900002,67.900002
20161029091500,325.5,328.649994,48.153845,45,81.400002,100,66.199997,70.900002,67.900002
20161029093000,325.5,328.649994,48.153845,45,76.900002,100,67.199997,70.900002,67.900002
20161029094500,325.5,328.649994,48.153845,45,73.5,100,67.699997,70.900002,67.900002
20161029100000,325.5,323.399994,47.384614,45,77.199997,100,68.0,70.900002,67.900002
20161029101500,325.5,323.399994,47.384614,45,56.0,100,67.599998,70.900002,67.900002
20161029103000,325.5,323.399994,47.384614,45,56.0,100,66.900002,70.900002,67.900002
20161029104500,325.5,327.600006,48.000001,45,55.099998,100,66.599998,70.900002,67.900002
20161029110000,325.5,327.600006,48.000001,45,55.099998,100,66.300003,70.900002,67.900002
20161029111500,325.5,327.600006,48.000001,45,55.099998,100,66.199997,70.900002,67.900002
20161029113000,325.5,327.600006,48.000001,45,70.0,100,66.300003,70.900002,67.900002
20161029114500,325.5,327.600006,48.000001,45,79.099998,100,67.400002,70.900002,67.900002
20161029120000,325.5,327.600006,48.000001,45,63.200001,100,67.599998,70.900002,67.900002
20161029121500,325.5,327.600006,48.000001,45,63.200001,100,67.699997,70.900002,67.900002
20161029123000,325.5,327.600006,48.000001,45,62.400002,100,67.699997,70.900002,67.900002
20161029124500,325.5,327.600006,48.000001,45,61.5,100,67.699997,70.900002,67.900002
20161029130000,325.5,327.600006,48.000001,45,64.400002,100,67.900002,70.900002,67.900002
20161029131500,325.5,327.600006,48.000001,45,63.599998,100,68.099998,70.900002,67.900002
20161029133000,325.5,327.600006,48.000001,45,62.0,100,68.099998,70.900002,67.900002
20161029134500,325.5,327.600006,48.000001,45,62.0,100,68.099998,70.900002,67.900002
20161029140000,325.5,327.600006,48.000001,45,62.0,100,68.099998,70.900002,67.900002
20161029141500,325.5,327.600006,48.000001,45,54.700001,0,67.900002,70.900002,67.900002
20161029143000,325.5,327.600006,48.000001,45,54.700001,0,67.699997,70.900002,67.900002
20161029144500,325.5,327.600006,48.000001,45,54.700001,100,67.599998,70.900002,67.900002
20161029150000,325.5,327.600006,48.000001,45,54.700001,100,67.5,70.900002,67.900002
20161029151500,325.5,327.600006,48.000001,45,54.700001,100,67.599998,70.900002,67.900002
20161029153000,325.5,327.600006,48.000001,45,54.700001,100,67.400002,70.900002,67.900002
20161029154500,325.5,332.850006,48.769232,45,54.700001,100,67.300003,70.900002,67.900002
20161029160000,325.5,327.600006,48.000001,45,54.700001,100,67.199997,70.900002,67.900002
20161029161500,325.5,327.600006,48.000001,45,54.700001,100,67.099998,70.900002,67.900002
20161029163000,325.5,327.600006,48.000001,45,54.700001,100,67.0,70.900002,67.900002
20161029164500,325.5,327.600006,48.000001,45,54.700001,100,67.0,70.900002,67.900002
20161029170000,325.5,327.600006,48.000001,45,54.700001,100,66.900002,70.900002,67.900002
20161029171500,325.5,327.600006,48.000001,45,54.700001,100,66.900002,70.900002,67.900002
20161029173000,325.5,327.600006,48.000001,45,55.900002,100,66.800003,70.900002,67.900002
20161029174500,325.5,327.600006,48.000001,45,65.800003,100,67.199997,70.900002,67.900002
20161029180000,325.5,327.600006,48.000001,45,62.400002,100,67.800003,70.900002,67.900002
20161029181500,325.5,323.399994,47.384614,45,63.599998,100,67.900002,70.900002,67.900002
20161029183000,325.5,328.649994,48.153845,45,62.400002,100,68.199997,70.900002,67.900002
20161029184500,325.5,322.350006,47.23077,45,55.900002,0,67.699997,70.900002,67.900002
20161029190000,325.5,322.350006,47.23077,45,55.900002,100,67.599998,70.900002,67.900002
20161029191500,325.5,322.350006,47.23077,45,55.900002,100,67.5,70.900002,67.900002
20161029193000,325.5,322.350006,47.23077,45,55.900002,100,67.400002,70.900002,67.900002
20161029194500,325.5,322.350006,47.23077,45,55.900002,100,67.199997,70.900002,67.900002
20161029200000,325.5,322.350006,47.23077,45,55.900002,100,67.199997,70.900002,67.900002
20161029201500,325.5,322.350006,47.23077,45,55.900002,100,67.099998,70.900002,67.900002
20161029203000,325.5,322.350006,47.23077,45,55.900002,100,67.099998,70.900002,67.900002
20161029204500,325.5,322.350006,47.23077,45,55.900002,100,67.0,70.900002,67.900002
20161029210000,325.5,322.350006,47.23077,45,55.900002,100,66.900002,70.900002,67.900002
20161029211500,325.5,322.350006,47.23077,45,55.900002,100,66.800003,70.900002,67.900002
20161029213000,325.5,322.350006,47.23077,45,55.900002,100,66.800003,70.900002,67.900002
20161029214500,325.5,322.350006,47.23077,45,68.5,100,67.099998,70.900002,67.900002
20161029220000,325.5,322.350006,47.23077,45,66.800003,100,67.599998,70.900002,67.900002
20161029221500,325.5,322.350006,47.23077,45,69.5,100,68.0,70.900002,67.900002
20161029223000,325.5,322.350006,47.23077,45,56.0,0,67.800003,70.900002,67.900002
20161029224500,325.5,322.350006,47.23077,45,56.0,100,67.400002,70.900002,67.900002
20161029230000,325.5,322.350006,47.23077,45,56.0,100,67.300003,70.900002,67.900002
20161029231500,325.5,322.350006,47.23077,45,56.0,100,67.099998,70.900002,67.900002
20161029233000,325.5,322.350006,47.23077,45,56.0,100,67.0,70.900002,67.900002
20161029234500,325.5,322.350006,47.23077,45,56.0,100,66.800003,70.900002,67.900002
20161030000000,325.5,326.549988,47.846152,45,56.700001,100,66.699997,70.900002,67.900002
20161030001500,325.5,326.549988,47.846152,45,56.0,100,66.599998,70.900002,67.900002
20161030003000,325.5,326.549988,47.846152,45,57.099998,100,66.599998,70.900002,67.900002
20161030004500,325.5,322.350006,47.23077,45,71.599998,100,67.099998,70.900002,67.900002
20161030010000,325.5,327.600006,48.000001,45,64.0,100,67.699997,70.900002,67.900002
20161030011500,325.5,327.600006,48.000001,45,65.0,100,67.599998,70.900002,67.900002
20161030013000,325.5,327.600006,48.000001,45,63.200001,100,67.599998,70.900002,67.900002
20161030014500,325.5,327.600006,48.000001,45,64.400002,100,67.599998,70.900002,67.900002
20161030020000,325.5,323.399994,47.384614,45,63.599998,100,67.699997,70.900002,67.900002
20161030021500,325.5,323.399994,47.384614,45,63.599998,100,67.699997,70.900002,67.900002
20161030023000,325.5,323.399994,47.384614,45,65.300003,100,67.800003,70.900002,67.900002
20161030024500,325.5,323.399994,47.384614,45,63.599998,100,67.900002,70.900002,67.900002
20161030030000,325.5,323.399994,47.384614,45,65.300003,100,67.900002,70.900002,67.900002
20161030031500,325.5,323.399994,47.384614,45,63.5,100,67.900002,70.900002,67.900002
20161030033000,325.5,323.399994,47.384614,45,65.199997,100,67.900002,70.900002,67.900002
20161030034500,325.5,323.399994,47.384614,45,63.200001,100,67.900002,70.900002,67.900002
20161030040000,325.5,327.600006,48.000001,45,64.0,100,67.900002,70.900002,67.900002
20161030041500,325.5,327.600006,48.000001,45,64.0,100,67.800003,70.900002,67.900002
20161030043000,325.5,327.600006,48.000001,45,63.200001,100,67.900002,70.900002,67.900002
20161030044500,325.5,327.600006,48.000001,45,65.599998,100,68.0,70.900002,67.900002
20161030050000,325.5,327.600006,48.000001,45,63.599998,100,68.0,70.900002,67.900002
20161030051500,325.5,327.600006,48.000001,45,65.300003,100,67.900002,70.900002,67.900002
20161030053000,325.5,327.600006,48.000001,45,63.599998,100,67.900002,70.900002,67.900002
20161030054500,325.5,327.600006,48.000001,45,63.599998,100,67.800003,70.900002,67.900002
20161030060000,325.5,327.600006,48.000001,45,64.400002,100,67.900002,70.900002,67.900002
20161030061500,325.5,327.600006,48.000001,45,63.599998,100,67.900002,70.900002,67.900002
20161030063000,325.5,327.600006,48.000001,45,65.300003,100,67.800003,70.900002,67.900002
20161030064500,325.5,327.600006,48.000001,45,63.599998,100,68.0,70.900002,67.900002
20161030070000,325.5,327.600006,48.000001,45,64.300003,100,68.0,70.900002,67.900002
20161030071500,325.5,327.600006,48.000001,45,64.300003,100,67.900002,70.900002,67.900002
20161030073000,325.5,327.600006,48.000001,45,63.200001,100,67.900002,70.900002,67.900002
20161030074500,325.5,327.600006,48.000001,45,65.300003,100,67.800003,70.900002,67.900002
20161030080000,325.5,327.600006,48.000001,45,62.799999,100,67.800003,70.900002,67.900002
20161030081500,325.5,327.600006,48.000001,45,64.800003,100,67.800003,70.900002,67.900002
20161030083000,325.5,327.600006,48.000001,45,63.599998,100,67.800003,70.900002,67.900002
20161030084500,325.5,327.600006,48.000001,45,63.599998,100,67.800003,70.900002,67.900002
20161030090000,325.5,327.600006,48.000001,45,63.599998,100,67.900002,70.900002,67.900002
20161030091500,325.5,327.600006,48.000001,45,62.799999,100,67.900002,70.900002,67.900002
20161030093000,325.5,323.399994,47.384614,45,63.599998,100,67.900002,70.900002,67.900002
20161030094500,325.5,323.399994,47.384614,45,63.599998,100,67.900002,70.900002,67.900002
20161030100000,325.5,323.399994,47.384614,45,62.799999,100,67.900002,70.900002,67.900002
20161030101500,325.5,323.399994,47.384614,45,63.599998,100,67.900002,70.900002,67.900002
20161030103000,325.5,323.399994,47.384614,45,62.799999,100,67.900002,70.900002,67.900002
20161030104500,325.5,323.399994,47.384614,45,62.799999,100,67.900002,70.900002,67.900002
20161030110000,325.5,327.600006,48.000001,45,64.0,100,68.199997,70.900002,67.900002
20161030111500,325.5,327.600006,48.000001,45,54.700001,0,67.699997,70.900002,67.900002
20161030113000,325.5,327.600006,48.000001,45,55.5,100,67.400002,70.900002,67.900002
20161030114500,325.5,327.600006,48.000001,45,54.299999,100,67.199997,70.900002,67.900002
20161030120000,325.5,327.600006,48.000001,45,54.299999,100,67.099998,70.900002,67.900002
20161030121500,325.5,327.600006,48.000001,45,54.299999,100,66.900002,70.900002,67.900002
20161030123000,325.5,327.600006,48.000001,45,54.299999,100,66.800003,70.900002,67.900002
20161030124500,325.5,327.600006,48.000001,45,54.299999,100,66.699997,70.900002,67.900002
20161030130000,325.5,327.600006,48.000001,45,54.299999,100,66.599998,70.900002,67.900002
20161030131500,325.5,327.600006,48.000001,45,61.099998,100,66.599998,70.900002,67.900002
20161030133000,325.5,327.600006,48.000001,45,71.099998,100,67.5,70.900002,67.900002
20161030134500,325.5,327.600006,48.000001,45,59.599998,100,67.400002,70.900002,67.900002
20161030140000,325.5,327.600006,48.000001,45,70.099998,100,67.800003,70.900002,67.900002
20161030141500,325.5,327.600006,48.000001,45,71.900002,100,68.0,70.900002,67.900002
20161030143000,325.5,327.600006,48.000001,45,55.599998,0,67.800003,70.900002,67.900002
20161030144500,325.5,327.600006,48.000001,45,55.599998,100,67.300003,70.900002,67.900002
20161030150000,325.5,327.600006,48.000001,45,54.700001,100,66.900002,70.900002,67.900002
20161030151500,325.5,327.600006,48.000001,45,54.700001,100,66.800003,70.900002,67.900002
20161030153000,325.5,327.600006,48.000001,45,54.700001,100,66.599998,70.900002,67.900002
20161030154500,325.5,327.600006,48.000001,45,54.0,100,66.400002,70.900002,67.900002
20161030160000,325.5,327.600006,48.000001,45,57.099998,100,66.300003,70.900002,67.900002
20161030161500,325.5,327.600006,48.000001,45,69.099998,100,67.099998,70.900002,67.900002
20161030163000,325.5,327.600006,48.000001,45,69.099998,100,67.699997,70.900002,67.900002
20161030164500,325.5,327.600006,48.000001,45,65.0,100,67.699997,70.900002,67.900002
20161030170000,325.5,327.600006,48.000001,45,65.0,100,67.699997,70.900002,67.900002
20161030171500,325.5,327.600006,48.000001,45,63.200001,100,67.900002,70.900002,67.900002
20161030173000,325.5,327.600006,48.000001,45,63.200001,100,67.900002,70.900002,67.900002
20161030174500,325.5,327.600006,48.000001,45,63.200001,100,68.099998,70.900002,67.900002
20161030180000,325.5,327.600006,48.000001,45,55.599998,0,67.900002,70.900002,67.900002
20161030181500,325.5,322.350006,47.23077,45,55.0,100,67.400002,70.900002,67.900002
20161030183000,325.5,322.350006,47.23077,45,55.0,100,67.199997,70.900002,67.900002
20161030184500,325.5,322.350006,47.23077,45,55.0,100,67.099998,70.900002,67.900002
20161030190000,325.5,322.350006,47.23077,45,55.700001,100,66.900002,70.900002,67.900002
20161030191500,325.5,322.350006,47.23077,45,55.700001,100,66.699997,70.900002,67.900002
20161030193000,325.5,322.350006,47.23077,45,55.700001,100,66.599998,70.900002,67.900002
20161030194500,325.5,322.350006,47.23077,45,55.700001,100,66.5,70.900002,67.900002
20161030200000,325.5,322.350006,47.23077,45,63.200001,100,66.599998,70.900002,67.900002
20161030201500,325.5,322.350006,47.23077,45,78.699997,100,67.400002,70.900002,67.900002
20161030203000,325.5,322.350006,47.23077,45,71.099998,100,67.900002,70.900002,67.900002
20161030204500,325.5,322.350006,47.23077,45,59.200001,0,68.199997,70.900002,67.900002
20161030210000,325.5,322.350006,47.23077,45,55.5,100,67.300003,70.900002,67.900002
20161030211500,325.5,322.350006,47.23077,45,55.5,100,67.0,70.900002,67.900002
20161030213000,325.5,322.350006,47.23077,45,55.5,100,66.900002,70.900002,67.900002
20161030214500,325.5,322.350006,47.23077,45,56.099998,100,66.699997,70.900002,67.900002
20161030220000,325.5,322.350006,47.23077,45,56.099998,100,66.599998,70.900002,67.900002
20161030221500,325.5,322.350006,47.23077,45,56.700001,100,66.400002,70.900002,67.900002
20161030223000,325.5,322.350006,47.23077,45,70.099998,100,66.5,70.900002,67.900002
20161030224500,325.5,322.350006,47.23077,45,76.099998,100,67.400002,70.900002,67.900002
20161030230000,325.5,322.350006,47.23077,45,68.900002,100,67.699997,70.900002,67.900002
20161030231500,325.5,322.350006,47.23077,45,67.300003,100,67.699997,70.900002,67.900002
20161030233000,325.5,322.350006,47.23077,45,67.300003,100,67.800003,70.900002,67.900002
20161030234500,325.5,322.350006,47.23077,45,69.699997,100,68.0,70.900002,67.900002
20161031000000,325.5,322.350006,47.23077,45,66.800003,100,68.099998,70.900002,67.900002
20161031001500,325.5,322.350006,47.23077,45,66.800003,100,68.099998,70.900002,67.900002
20161031003000,325.5,322.350006,47.23077,45,68.099998,100,68.099998,70.900002,67.900002
20161031004500,325.5,322.350006,47.23077,45,56.799999,0,67.900002,70.900002,67.900002
20161031010000,325.5,322.350006,47.23077,45,56.0,100,67.300003,70.900002,67.900002
20161031011500,325.5,322.350006,47.23077,45,56.0,100,66.900002,70.900002,67.900002
20161031013000,325.5,322.350006,47.23077,45,56.0,100,66.699997,70.900002,67.900002
20161031014500,325.5,322.350006,47.23077,45,56.0,100,66.400002,70.900002,67.900002
20161031020000,325.5,322.350006,47.23077,45,56.0,100,66.199997,70.900002,67.900002
20161031021500,325.5,322.350006,47.23077,45,73.400002,100,66.300003,70.900002,67.900002
20161031023000,325.5,322.350006,47.23077,45,73.400002,100,67.300003,70.900002,67.900002
20161031024500,325.5,322.350006,47.23077,45,77.099998,100,67.699997,70.900002,67.900002
20161031030000,325.5,322.350006,47.23077,45,73.5,100,68.0,70.900002,67.900002
20161031031500,325.5,322.350006,47.23077,45,71.099998,100,68.099998,70.900002,67.900002
20161031033000,325.5,327.600006,48.000001,45,57.200001,0,67.699997,70.900002,67.900002
20161031034500,325.5,323.399994,47.384614,45,57.200001,100,67.199997,70.900002,67.900002
20161031040000,325.5,323.399994,47.384614,45,56.400002,100,66.699997,70.900002,67.900002
20161031041500,325.5,323.399994,47.384614,45,56.400002,100,66.300003,70.900002,67.900002
20161031043000,325.5,323.399994,47.384614,45,56.400002,100,66.099998,70.900002,67.900002
20161031044500,325.5,323.399994,47.384614,45,64.300003,100,66.0,70.900002,67.900002
20161031050000,325.5,323.399994,47.384614,45,83.800003,100,67.0,70.900002,67.900002
20161031051500,325.5,323.399994,47.384614,45,74.900002,100,67.599998,70.900002,67.900002
20161031053000,325.5,323.399994,47.384614,45,77.300003,100,67.900002,70.900002,67.900002
20161031054500,325.5,327.600006,48.000001,45,59.900002,0,68.099998,70.900002,67.900002
20161031060000,325.5,323.399994,47.384614,45,56.299999,100,67.0,70.900002,67.900002
20161031061500,325.5,323.399994,47.384614,45,56.299999,100,66.400002,70.900002,67.900002
20161031063000,325.5,323.399994,47.384614,45,56.299999,100,66.099998,70.900002,67.900002
20161031064500,325.5,323.399994,47.384614,45,56.299999,100,65.800003,70.900002,67.900002
20161031070000,325.5,323.399994,47.384614,45,75.800003,100,66.5,70.900002,67.900002
20161031071500,325.5,323.399994,47.384614,45,81.300003,100,67.400002,70.900002,67.900002
20161031073000,325.5,323.399994,47.384614,45,74.400002,100,67.900002,70.900002,67.900002
20161031074500,325.5,323.399994,47.384614,45,57.400002,0,67.800003,70.900002,67.900002
20161031080000,325.5,323.399994,47.384614,45,56.400002,100,67.0,70.900002,67.900002
20161031081500,325.5,327.600006,48.000001,45,56.400002,100,66.800003,70.900002,67.900002
20161031083000,325.5,327.600006,48.000001,45,55.599998,100,66.400002,70.900002,67.900002
20161031084500,325.5,323.399994,47.384614,45,55.599998,100,66.400002,70.900002,67.900002
20161031090000,325.5,323.399994,47.384614,45,56.700001,100,66.300003,70.900002,67.900002
20161031091500,325.5,319.200012,46.769233,45,67.199997,100,66.699997,70.900002,67.900002
20161031093000,325.5,319.200012,46.769233,45,70.5,100,67.400002,70.900002,67.900002
20161031094500,325.5,325.5,47.692308,45,72.0,100,67.800003,70.900002,67.900002
20161031100000,325.5,325.5,47.692308,45,72.0,100,68.099998,70.900002,67.900002
20161031101500,325.5,325.5,47.692308,45,55.5,0,67.699997,70.900002,67.900002
20161031103000,325.5,325.5,47.692308,45,55.5,100,67.300003,70.900002,67.900002
20161031104500,325.5,325.5,47.692308,45,54.700001,100,67.199997,70.900002,67.900002
20161031110000,325.5,325.5,47.692308,45,54.700001,100,67.099998,70.900002,67.900002
20161031111500,325.5,325.5,47.692308,45,54.700001,100,66.900002,70.900002,67.900002
20161031113000,325.5,318.149994,46.615384,45,54.700001,100,66.800003,70.900002,67.900002
20161031114500,325.5,322.350006,47.23077,45,54.700001,100,66.800003,70.900002,67.900002
20161031120000,325.5,327.600006,48.000001,45,54.700001,100,66.699997,70.900002,67.900002
20161031121500,325.5,327.600006,48.000001,45,56.299999,100,66.699997,70.900002,67.900002
20161031123000,325.5,327.600006,48.000001,45,60.700001,100,67.199997,70.900002,67.900002
20161031124500,325.5,327.600006,48.000001,45,62.900002,100,67.599998,70.900002,67.900002
20161031130000,325.5,327.600006,48.000001,45,62.0,100,67.800003,70.900002,67.900002
20161031131500,325.5,327.600006,48.000001,45,61.200001,100,67.800003,70.900002,67.900002
20161031133000,325.5,327.600006,48.000001,45,63.200001,100,68.099998,70.900002,67.900002
20161031134500,325.5,327.600006,48.000001,45,62.0,100,68.099998,70.900002,67.900002
20161031140000,325.5,327.600006,48.000001,45,54.299999,0,67.699997,70.900002,67.900002
20161031141500,325.5,327.600006,48.000001,45,54.299999,0,67.699997,70.900002,67.900002
20161031143000,325.5,327.600006,48.000001,45,54.299999,100,67.400002,70.900002,67.900002
20161031144500,325.5,327.600006,48.000001,45,54.299999,100,67.300003,70.900002,67.900002
20161031150000,325.5,327.600006,48.000001,45,54.299999,100,67.199997,70.900002,67.900002
20161031151500,325.5,327.600006,48.000001,45,54.299999,100,67.199997,70.900002,67.900002
20161031153000,325.5,327.600006,48.000001,45,54.299999,100,67.099998,70.900002,67.900002
20161031154500,325.5,332.850006,48.769232,45,54.299999,100,67.099998,70.900002,67.900002
20161031160000,325.5,332.850006,48.769232,45,55.099998,100,67.099998,70.900002,67.900002
20161031161500,325.5,332.850006,48.769232,45,55.099998,100,66.900002,70.900002,67.900002
20161031163000,325.5,328.649994,48.153845,45,55.099998,100,67.0,70.900002,67.900002
20161031164500,325.5,328.649994,48.153845,45,55.099998,100,67.0,70.900002,67.900002
20161031170000,325.5,328.649994,48.153845,45,57.099998,100,67.099998,70.900002,67.900002
20161031171500,325.5,328.649994,48.153845,45,61.5,100,67.300003,70.900002,67.900002
20161031173000,325.5,328.649994,48.153845,45,61.5,100,67.599998,70.900002,67.900002
