PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031174500,325.5,328.649994,48.153845,45,61.5,100,67.800003,70.900002,67.900002
20161031180000,325.5,328.649994,48.153845,45,62.400002,100,68.099998,70.900002,67.900002
20161031181500,325.5,328.649994,48.153845,45,55.5,0,67.900002,70.900002,67.900002
20161031183000,325.5,328.649994,48.153845,45,56.299999,0,67.699997,70.900002,67.900002
20161031184500,325.5,328.649994,48.153845,45,56.299999,0,67.699997,70.900002,67.900002
20161031190000,325.5,328.649994,48.153845,45,56.299999,0,67.599998,70.900002,67.900002
20161031191500,325.5,328.649994,48.153845,45,56.299999,100,67.5,70.900002,67.900002
20161031193000,325.5,328.649994,48.153845,45,56.299999,100,67.400002,70.900002,67.900002
20161031194500,325.5,328.649994,48.153845,45,56.299999,100,67.300003,70.900002,67.900002
20161031200000,325.5,328.649994,48.153845,45,56.299999,100,67.300003,70.900002,67.900002
20161031201500,325.5,328.649994,48.153845,45,56.299999,100,67.199997,70.900002,67.900002
20161031203000,325.5,328.649994,48.153845,45,56.299999,100,67.199997,70.900002,67.900002
20161031204500,325.5,328.649994,48.153845,45,56.299999,100,67.199997,70.900002,67.900002
20161031210000,325.5,328.649994,48.153845,45,56.299999,100,67.099998,70.900002,67.900002
20161031211500,325.5,328.649994,48.153845,45,56.299999,100,67.099998,70.900002,67.900002
20161031213000,325.5,328.649994,48.153845,45,56.299999,100,67.0,70.900002,67.900002
20161031214500,325.5,328.649994,48.153845,45,56.299999,100,66.900002,70.900002,67.900002
20161031220000,325.5,328.649994,48.153845,45,57.200001,100,66.900002,70.900002,67.900002
20161031221500,325.5,328.649994,48.153845,45,64.0,100,67.099998,70.900002,67.900002
20161031223000,325.5,328.649994,48.153845,45,67.300003,100,67.699997,70.900002,67.900002
20161031224500,325.5,328.649994,48.153845,45,67.300003,100,68.0,70.900002,67.900002
20161031230000,325.5,328.649994,48.153845,45,57.599998,0,68.099998,70.900002,67.900002
20161031231500,325.5,328.649994,48.153845,45,56.0,100,67.5,70.900002,67.900002
20161031233000,325.5,328.649994,48.153845,45,56.0,100,67.199997,70.900002,67.900002
20161031234500,325.5,328.649994,48.153845,45,56.0,100,67.199997,70.900002,67.900002
20161101000000,325.5,328.649994,48.153845,45,56.0,100,67.099998,70.900002,67.900002
20161101001500,325.5,328.649994,48.153845,45,56.0,100,66.900002,70.900002,67.900002
20161101003000,325.5,328.649994,48.153845,45,56.799999,100,66.800003,70.900002,67.900002
20161101004500,325.5,328.649994,48.153845,45,56.0,100,66.699997,70.900002,67.900002
20161101010000,325.5,328.649994,48.153845,45,57.0,100,66.599998,70.900002,67.900002
20161101011500,325.5,328.649994,48.153845,45,65.800003,100,66.699997,70.900002,67.900002
20161101013000,325.5,324.450012,47.538463,45,71.599998,100,67.599998,70.900002,67.900002
20161101014500,325.5,324.450012,47.538463,45,68.599998,100,67.800003,70.900002,67.900002
20161101020000,325.5,324.450012,47.538463,45,66.300003,100,68.0,70.900002,67.900002
20161101021500,325.5,324.450012,47.538463,45,66.300003,100,68.099998,70.900002,67.900002
20161101023000,325.5,328.649994,48.153845,45,57.200001,0,67.900002,70.900002,67.900002
20161101024500,325.5,328.649994,48.153845,45,57.200001,100,67.400002,70.900002,67.900002
20161101030000,325.5,328.649994,48.153845,45,56.0,100,67.099998,70.900002,67.900002
20161101031500,325.5,328.649994,48.153845,45,56.0,100,66.800003,70.900002,67.900002
20161101033000,325.5,328.649994,48.153845,45,56.0,100,66.599998,70.900002,67.900002
20161101034500,325.5,328.649994,48.153845,45,56.700001,100,66.5,70.900002,67.900002
20161101040000,325.5,328.649994,48.153845,45,56.700001,100,66.5,70.900002,67.900002
20161101041500,325.5,328.649994,48.153845,45,63.599998,100,66.5,70.900002,67.900002
20161101043000,325.5,328.649994,48.153845,45,74.5,100,67.400002,70.900002,67.900002
20161101044500,325.5,328.649994,48.153845,45,66.800003,100,67.699997,70.900002,67.900002
20161101050000,325.5,328.649994,48.153845,45,69.800003,100,67.699997,70.900002,67.900002
20161101051500,325.5,328.649994,48.153845,45,66.800003,100,67.900002,70.900002,67.900002
20161101053000,325.5,328.649994,48.153845,45,67.699997,100,67.900002,70.900002,67.900002
20161101054500,325.5,328.649994,48.153845,45,67.699997,100,68.0,70.900002,67.900002
20161101060000,325.5,328.649994,48.153845,45,57.200001,0,68.099998,70.900002,67.900002
20161101061500,325.5,328.649994,48.153845,45,56.299999,100,67.199997,70.900002,67.900002
20161101063000,325.5,328.649994,48.153845,45,56.299999,100,66.900002,70.900002,67.900002
20161101064500,325.5,324.450012,47.538463,45,56.299999,100,66.5,70.900002,67.900002
20161101070000,325.5,317.100006,46.461539,45,56.299999,100,66.400002,70.900002,67.900002
20161101071500,325.5,310.799988,45.53846,45,56.299999,100,66.099998,70.900002,67.900002
20161101073000,325.5,310.799988,45.53846,45,77.599998,100,66.400002,70.900002,67.900002
20161101074500,325.5,310.799988,45.53846,45,74.900002,100,67.599998,70.900002,67.900002
20161101080000,325.5,310.799988,45.53846,45,70.099998,100,68.0,70.900002,67.900002
20161101081500,325.5,310.799988,45.53846,45,63.299999,0,68.199997,70.900002,67.900002
20161101083000,325.5,315.0,46.153846,45,56.0,100,67.400002,70.900002,67.900002
20161101084500,325.5,315.0,46.153846,45,56.0,100,67.099998,70.900002,67.900002
20161101090000,325.5,315.0,46.153846,45,56.0,100,66.900002,70.900002,67.900002
20161101091500,325.5,310.799988,45.53846,45,56.0,100,66.699997,70.900002,67.900002
20161101093000,325.5,310.799988,45.53846,45,55.200001,100,66.599998,70.900002,67.900002
20161101094500,325.5,310.799988,45.53846,45,55.200001,100,66.599998,70.900002,67.900002
20161101100000,325.5,310.799988,45.53846,45,57.099998,100,66.699997,70.900002,67.900002
20161101101500,325.5,316.049988,46.307691,46,75.900002,100,67.0,70.900002,67.900002
20161101103000,325.5,310.799988,45.53846,46,67.599998,100,67.800003,70.900002,67.900002
20161101104500,325.5,310.799988,45.53846,46,67.599998,100,67.900002,70.900002,67.900002
20161101110000,325.5,310.799988,45.53846,46,63.599998,100,68.199997,70.900002,67.900002
20161101111500,325.5,310.799988,45.53846,46,54.900002,0,67.699997,70.900002,67.900002
20161101113000,325.5,310.799988,45.53846,46,54.900002,100,67.300003,70.900002,67.900002
20161101114500,325.5,313.950012,46.000002,46,55.5,100,67.199997,70.900002,67.900002
20161101120000,325.5,313.950012,46.000002,46,54.299999,100,67.400002,70.900002,67.900002
20161101121500,325.5,319.200012,46.769233,46,54.299999,100,67.300003,70.900002,67.900002
20161101123000,325.5,319.200012,46.769233,46,54.299999,100,67.199997,70.900002,67.900002
20161101124500,325.5,319.200012,46.769233,46,53.5,100,67.099998,70.900002,67.900002
20161101130000,325.5,326.549988,47.846152,46,54.700001,100,67.099998,70.900002,67.900002
20161101131500,325.5,326.549988,47.846152,46,54.700001,100,67.0,70.900002,67.900002
20161101133000,325.5,326.549988,47.846152,46,53.900002,100,67.0,70.900002,67.900002
20161101134500,325.5,326.549988,47.846152,46,54.700001,100,66.900002,70.900002,67.900002
20161101140000,325.5,326.549988,47.846152,46,55.5,100,67.0,70.900002,67.900002
20161101141500,325.5,326.549988,47.846152,46,59.200001,100,67.400002,70.900002,67.900002
20161101143000,325.5,321.299988,47.076921,46,59.200001,100,67.599998,70.900002,67.900002
20161101144500,325.5,315.0,46.153846,46,60.0,100,67.900002,70.900002,67.900002
20161101150000,325.5,319.200012,46.769233,46,58.900002,100,67.900002,70.900002,67.900002
20161101151500,325.5,319.200012,46.769233,46,58.900002,100,68.099998,70.900002,67.900002
20161101153000,325.5,319.200012,46.769233,46,55.200001,0,68.099998,70.900002,67.900002
20161101154500,325.5,319.200012,46.769233,46,55.200001,0,67.800003,70.900002,67.900002
20161101160000,325.5,319.200012,46.769233,46,55.200001,100,67.599998,70.900002,67.900002
20161101161500,325.5,327.600006,48.000001,46,55.200001,0,67.699997,70.900002,67.900002
20161101163000,325.5,327.600006,48.000001,46,55.200001,100,67.599998,70.900002,67.900002
20161101164500,325.5,327.600006,48.000001,46,55.200001,100,67.599998,70.900002,67.900002
20161101170000,325.5,327.600006,48.000001,46,55.200001,100,67.599998,70.900002,67.900002
20161101171500,325.5,327.600006,48.000001,46,55.200001,100,67.599998,70.900002,67.900002
20161101173000,325.5,321.299988,47.076921,46,55.200001,100,67.5,70.900002,67.900002
20161101174500,325.5,321.299988,47.076921,46,56.0,100,67.5,70.900002,67.900002
20161101180000,325.5,329.700012,48.307694,46,54.700001,100,67.400002,70.900002,67.900002
20161101181500,325.5,324.450012,47.538463,46,55.599998,100,67.400002,70.900002,67.900002
20161101183000,325.5,324.450012,47.538463,46,55.599998,100,67.400002,70.900002,67.900002
20161101184500,325.5,324.450012,47.538463,46,55.599998,100,67.5,70.900002,67.900002
20161101190000,325.5,324.450012,47.538463,46,55.599998,100,67.400002,70.900002,67.900002
20161101191500,325.5,324.450012,47.538463,46,55.599998,100,67.400002,70.900002,67.900002
20161101193000,325.5,324.450012,47.538463,46,55.599998,100,67.400002,70.900002,67.900002
20161101194500,325.5,324.450012,47.538463,46,55.599998,100,67.300003,70.900002,67.900002
20161101200000,325.5,324.450012,47.538463,46,55.599998,100,67.099998,70.900002,67.900002
20161101201500,325.5,324.450012,47.538463,46,55.599998,100,67.099998,70.900002,67.900002
20161101203000,325.5,324.450012,47.538463,46,55.599998,100,66.900002,70.900002,67.900002
20161101204500,325.5,324.450012,47.538463,46,56.299999,100,66.800003,70.900002,67.900002
20161101210000,325.5,324.450012,47.538463,46,59.900002,100,66.900002,70.900002,67.900002
20161101211500,325.5,324.450012,47.538463,46,64.400002,100,67.400002,70.900002,67.900002
20161101213000,325.5,324.450012,47.538463,46,64.400002,100,67.699997,70.900002,67.900002
20161101214500,325.5,324.450012,47.538463,46,63.200001,100,67.900002,70.900002,67.900002
20161101220000,325.5,324.450012,47.538463,46,63.200001,100,68.0,70.900002,67.900002
20161101221500,325.5,324.450012,47.538463,46,64.400002,100,68.099998,70.900002,67.900002
20161101223000,325.5,324.450012,47.538463,46,65.199997,100,68.099998,70.900002,67.900002
20161101224500,325.5,324.450012,47.538463,46,55.599998,0,67.800003,70.900002,67.900002
20161101230000,325.5,324.450012,47.538463,46,55.599998,100,67.400002,70.900002,67.900002
20161101231500,325.5,324.450012,47.538463,46,55.599998,100,67.199997,70.900002,67.900002
20161101233000,325.5,324.450012,47.538463,46,55.599998,100,67.0,70.900002,67.900002
20161101234500,325.5,324.450012,47.538463,46,55.599998,100,66.900002,70.900002,67.900002
20161102000000,325.5,324.450012,47.538463,46,55.599998,100,66.800003,70.900002,67.900002
20161102001500,325.5,324.450012,47.538463,46,56.700001,100,66.699997,70.900002,67.900002
20161102003000,325.5,324.450012,47.538463,46,56.0,100,66.699997,70.900002,67.900002
20161102004500,325.5,324.450012,47.538463,46,58.599998,100,66.599998,70.900002,67.900002
20161102010000,325.5,324.450012,47.538463,46,76.800003,100,67.300003,70.900002,67.900002
20161102011500,325.5,320.25,46.923077,45,57.200001,100,67.400002,70.900002,67.900002
20161102013000,325.5,315.0,46.153846,45,55.200001,100,66.900002,70.900002,67.900002
20161102014500,325.5,315.0,46.153846,45,55.900002,100,66.800003,70.900002,67.900002
20161102020000,325.5,320.25,46.923077,45,55.900002,100,66.699997,70.900002,67.900002
20161102021500,325.5,320.25,46.923077,45,55.200001,100,66.599998,70.900002,67.900002
20161102023000,325.5,320.25,46.923077,45,55.200001,100,66.400002,70.900002,67.900002
20161102024500,325.5,320.25,46.923077,45,65.599998,100,66.599998,70.900002,67.900002
20161102030000,325.5,320.25,46.923077,45,73.5,100,67.5,70.900002,67.900002
20161102031500,325.5,320.25,46.923077,45,66.300003,100,67.699997,70.900002,67.900002
20161102033000,325.5,320.25,46.923077,45,68.199997,100,67.800003,70.900002,67.900002
20161102034500,325.5,320.25,46.923077,45,66.800003,100,68.0,70.900002,67.900002
20161102040000,325.5,320.25,46.923077,45,60.099998,0,68.199997,70.900002,67.900002
20161102041500,325.5,320.25,46.923077,45,56.0,100,67.400002,70.900002,67.900002
20161102043000,325.5,320.25,46.923077,45,56.0,100,67.199997,70.900002,67.900002
20161102044500,325.5,320.25,46.923077,45,56.0,100,66.900002,70.900002,67.900002
20161102050000,325.5,320.25,46.923077,45,56.0,100,66.800003,70.900002,67.900002
20161102051500,325.5,320.25,46.923077,45,56.0,100,66.699997,70.900002,67.900002
20161102053000,325.5,320.25,46.923077,45,56.0,100,66.599998,70.900002,67.900002
20161102054500,325.5,320.25,46.923077,45,56.700001,100,66.400002,70.900002,67.900002
20161102060000,325.5,320.25,46.923077,45,78.300003,100,66.800003,70.900002,67.900002
20161102061500,325.5,320.25,46.923077,45,69.400002,100,67.699997,70.900002,67.900002
20161102063000,325.5,320.25,46.923077,45,67.199997,100,67.800003,70.900002,67.900002
20161102064500,325.5,320.25,46.923077,45,67.199997,100,67.800003,70.900002,67.900002
20161102070000,325.5,320.25,46.923077,45,67.199997,100,68.0,70.900002,67.900002
20161102071500,325.5,320.25,46.923077,45,67.199997,100,68.099998,70.900002,67.900002
20161102073000,325.5,320.25,46.923077,45,55.900002,0,67.800003,70.900002,67.900002
20161102074500,325.5,320.25,46.923077,45,55.900002,100,67.599998,70.900002,67.900002
20161102080000,325.5,320.25,46.923077,45,55.900002,100,67.400002,70.900002,67.900002
20161102081500,325.5,315.0,46.153846,45,55.200001,100,67.199997,70.900002,67.900002
20161102083000,325.5,315.0,46.153846,45,55.900002,100,67.199997,70.900002,67.900002
20161102084500,325.5,322.350006,47.23077,45,55.900002,100,67.099998,70.900002,67.900002
20161102090000,325.5,318.149994,46.615384,45,55.200001,100,67.099998,70.900002,67.900002
20161102091500,325.5,318.149994,46.615384,45,55.200001,100,67.0,70.900002,67.900002
20161102093000,325.5,318.149994,46.615384,45,55.200001,100,66.800003,70.900002,67.900002
20161102094500,325.5,318.149994,46.615384,45,55.200001,100,66.699997,70.900002,67.900002
20161102100000,325.5,318.149994,46.615384,45,57.200001,100,66.800003,70.900002,67.900002
20161102101500,325.5,318.149994,46.615384,45,64.400002,100,67.099998,70.900002,67.900002
20161102103000,325.5,318.149994,46.615384,45,64.400002,100,67.5,70.900002,67.900002
20161102104500,325.5,318.149994,46.615384,45,63.200001,100,67.699997,70.900002,67.900002
20161102110000,325.5,318.149994,46.615384,45,64.0,100,67.900002,70.900002,67.900002
20161102111500,325.5,318.149994,46.615384,45,63.200001,100,68.099998,70.900002,67.900002
20161102113000,325.5,318.149994,46.615384,45,54.700001,0,68.0,70.900002,67.900002
20161102114500,325.5,318.149994,46.615384,45,54.700001,0,67.699997,70.900002,67.900002
20161102120000,325.5,318.149994,46.615384,45,54.700001,100,67.5,70.900002,67.900002
20161102121500,325.5,318.149994,46.615384,45,54.700001,100,67.599998,70.900002,67.900002
20161102123000,325.5,318.149994,46.615384,45,55.299999,100,67.900002,70.900002,67.900002
20161102124500,325.5,318.149994,46.615384,45,55.299999,100,67.699997,70.900002,67.900002
20161102130000,325.5,318.149994,46.615384,45,54.299999,100,67.699997,70.900002,67.900002
20161102131500,325.5,318.149994,46.615384,45,54.299999,100,67.599998,70.900002,67.900002
20161102133000,325.5,318.149994,46.615384,45,55.099998,100,67.5,70.900002,67.900002
20161102134500,325.5,318.149994,46.615384,45,54.299999,100,67.400002,70.900002,67.900002
20161102140000,325.5,318.149994,46.615384,45,55.099998,100,67.400002,70.900002,67.900002
20161102141500,325.5,318.149994,46.615384,45,55.099998,100,67.699997,70.900002,67.900002
20161102143000,325.5,318.149994,46.615384,45,55.099998,100,67.599998,70.900002,67.900002
20161102144500,325.5,318.149994,46.615384,45,55.099998,100,67.400002,70.900002,67.900002
20161102150000,325.5,313.950012,46.000002,45,55.099998,100,67.400002,70.900002,67.900002
20161102151500,325.5,317.100006,46.461539,45,55.099998,100,67.400002,70.900002,67.900002
20161102153000,325.5,317.100006,46.461539,45,55.099998,100,67.400002,70.900002,67.900002
20161102154500,325.5,317.100006,46.461539,45,55.099998,100,67.400002,70.900002,67.900002
20161102160000,325.5,317.100006,46.461539,45,55.099998,100,67.400002,70.900002,67.900002
20161102161500,325.5,312.899994,45.846153,45,55.099998,100,67.400002,70.900002,67.900002
20161102163000,325.5,321.299988,47.076921,45,55.099998,100,67.400002,70.900002,67.900002
20161102164500,325.5,321.299988,47.076921,45,55.900002,100,67.400002,70.900002,67.900002
20161102170000,325.5,321.299988,47.076921,45,54.700001,100,67.400002,70.900002,67.900002
20161102171500,325.5,321.299988,47.076921,45,55.5,100,67.5,70.900002,67.900002
20161102173000,325.5,321.299988,47.076921,45,55.5,100,67.5,70.900002,67.900002
20161102174500,325.5,321.299988,47.076921,45,55.5,100,67.599998,70.900002,67.900002
20161102180000,325.5,321.299988,47.076921,45,54.700001,100,67.599998,70.900002,67.900002
20161102181500,325.5,321.299988,47.076921,45,55.599998,100,67.5,70.900002,67.900002
20161102183000,325.5,321.299988,47.076921,45,55.599998,100,67.400002,70.900002,67.900002
20161102184500,325.5,317.100006,46.461539,45,55.599998,100,67.5,70.900002,67.900002
20161102190000,325.5,323.399994,47.384614,45,56.299999,100,67.5,70.900002,67.900002
20161102191500,325.5,323.399994,47.384614,45,56.299999,100,67.400002,70.900002,67.900002
20161102193000,325.5,323.399994,47.384614,45,57.099998,100,67.400002,70.900002,67.900002
20161102194500,325.5,323.399994,47.384614,45,57.099998,100,67.400002,70.900002,67.900002
20161102200000,325.5,318.149994,46.615384,45,57.099998,100,67.5,70.900002,67.900002
20161102201500,325.5,318.149994,46.615384,45,57.900002,100,67.599998,70.900002,67.900002
20161102203000,325.5,318.149994,46.615384,45,57.900002,100,67.599998,70.900002,67.900002
20161102204500,325.5,318.149994,46.615384,45,57.900002,100,67.599998,70.900002,67.900002
20161102210000,325.5,318.149994,46.615384,45,57.900002,100,67.599998,70.900002,67.900002
20161102211500,325.5,318.149994,46.615384,45,57.900002,100,67.699997,70.900002,67.900002
20161102213000,325.5,318.149994,46.615384,45,57.900002,100,67.699997,70.900002,67.900002
20161102214500,325.5,318.149994,46.615384,45,57.900002,100,67.699997,70.900002,67.900002
20161102220000,325.5,318.149994,46.615384,45,58.799999,100,67.699997,70.900002,67.900002
20161102221500,325.5,318.149994,46.615384,45,58.0,100,67.699997,70.900002,67.900002
20161102223000,325.5,318.149994,46.615384,45,58.0,100,67.699997,70.900002,67.900002
20161102224500,325.5,318.149994,46.615384,45,59.099998,100,67.599998,70.900002,67.900002
20161102230000,325.5,318.149994,46.615384,45,59.099998,100,67.699997,70.900002,67.900002
20161102231500,325.5,318.149994,46.615384,45,58.400002,100,67.599998,70.900002,67.900002
20161102233000,325.5,318.149994,46.615384,45,58.400002,100,67.699997,70.900002,67.900002
20161102234500,325.5,318.149994,46.615384,45,58.400002,100,67.699997,70.900002,67.900002
20161103000000,325.5,318.149994,46.615384,45,58.400002,100,67.599998,70.900002,67.900002
20161103001500,325.5,318.149994,46.615384,45,58.400002,100,67.599998,70.900002,67.900002
20161103003000,325.5,318.149994,46.615384,45,59.099998,100,67.599998,70.900002,67.900002
20161103004500,325.5,318.149994,46.615384,45,59.099998,100,67.599998,70.900002,67.900002
20161103010000,325.5,318.149994,46.615384,45,60.0,100,67.699997,70.900002,67.900002
20161103011500,325.5,318.149994,46.615384,45,60.0,100,67.699997,70.900002,67.900002
20161103013000,325.5,318.149994,46.615384,45,59.099998,100,67.699997,70.900002,67.900002
20161103014500,325.5,318.149994,46.615384,45,59.099998,100,67.699997,70.900002,67.900002
20161103020000,325.5,318.149994,46.615384,45,60.0,100,67.599998,70.900002,67.900002
20161103021500,325.5,318.149994,46.615384,45,58.799999,100,67.699997,70.900002,67.900002
20161103023000,325.5,318.149994,46.615384,45,60.0,100,67.699997,70.900002,67.900002
20161103024500,325.5,318.149994,46.615384,45,58.799999,100,67.699997,70.900002,67.900002
20161103030000,325.5,318.149994,46.615384,45,59.599998,100,67.699997,70.900002,67.900002
20161103031500,325.5,318.149994,46.615384,45,60.400002,100,67.599998,70.900002,67.900002
20161103033000,325.5,318.149994,46.615384,45,61.5,100,67.599998,70.900002,67.900002
20161103034500,325.5,318.149994,46.615384,45,60.0,100,67.699997,70.900002,67.900002
20161103040000,325.5,318.149994,46.615384,45,61.099998,100,67.800003,70.900002,67.900002
20161103041500,325.5,318.149994,46.615384,45,61.099998,100,67.699997,70.900002,67.900002
20161103043000,325.5,318.149994,46.615384,45,61.099998,100,67.699997,70.900002,67.900002
20161103044500,325.5,318.149994,46.615384,45,60.0,100,67.699997,70.900002,67.900002
20161103050000,325.5,318.149994,46.615384,45,61.200001,100,67.699997,70.900002,67.900002
20161103051500,325.5,318.149994,46.615384,45,61.200001,100,67.699997,70.900002,67.900002
20161103053000,325.5,318.149994,46.615384,45,60.400002,100,67.699997,70.900002,67.900002
20161103054500,325.5,318.149994,46.615384,45,61.200001,100,67.599998,70.900002,67.900002
20161103060000,325.5,318.149994,46.615384,45,60.400002,100,67.699997,70.900002,67.900002
20161103061500,325.5,318.149994,46.615384,45,60.400002,100,67.699997,70.900002,67.900002
20161103063000,325.5,318.149994,46.615384,45,61.200001,100,67.699997,70.900002,67.900002
20161103064500,325.5,318.149994,46.615384,45,60.400002,100,67.699997,70.900002,67.900002
20161103070000,325.5,318.149994,46.615384,45,61.099998,100,67.699997,70.900002,67.900002
20161103071500,325.5,318.149994,46.615384,45,60.400002,100,67.599998,70.900002,67.900002
20161103073000,325.5,318.149994,46.615384,45,75.0,100,67.900002,70.900002,67.900002
20161103074500,325.5,318.149994,46.615384,45,56.0,0,67.900002,70.900002,67.900002
20161103080000,325.5,318.149994,46.615384,45,56.0,100,67.400002,70.900002,67.900002
20161103081500,325.5,318.149994,46.615384,45,56.0,100,67.199997,70.900002,67.900002
20161103083000,325.5,318.149994,46.615384,45,56.0,100,67.0,70.900002,67.900002
20161103084500,325.5,318.149994,46.615384,45,56.0,100,67.0,70.900002,67.900002
20161103090000,325.5,318.149994,46.615384,45,55.200001,100,66.800003,70.900002,67.900002
20161103091500,325.5,318.149994,46.615384,45,55.200001,100,66.599998,70.900002,67.900002
20161103093000,325.5,318.149994,46.615384,45,56.0,100,66.599998,70.900002,67.900002
20161103094500,325.5,318.149994,46.615384,45,63.200001,100,66.699997,70.900002,67.900002
20161103100000,325.5,318.149994,46.615384,45,72.0,100,67.400002,70.900002,67.900002
20161103101500,325.5,318.149994,46.615384,45,67.599998,100,67.800003,70.900002,67.900002
20161103103000,325.5,318.149994,46.615384,45,67.599998,100,68.099998,70.900002,67.900002
20161103104500,325.5,318.149994,46.615384,45,55.599998,0,67.800003,70.900002,67.900002
20161103110000,325.5,318.149994,46.615384,45,55.599998,100,67.300003,70.900002,67.900002
20161103111500,325.5,313.950012,46.000002,45,55.599998,100,67.300003,70.900002,67.900002
20161103113000,325.5,317.100006,46.461539,45,55.599998,100,67.300003,70.900002,67.900002
20161103114500,325.5,317.100006,46.461539,45,54.299999,100,67.400002,70.900002,67.900002
20161103120000,325.5,317.100006,46.461539,45,55.099998,100,67.400002,70.900002,67.900002
20161103121500,325.5,317.100006,46.461539,45,54.299999,100,67.5,70.900002,67.900002
20161103123000,325.5,317.100006,46.461539,45,54.299999,100,67.5,70.900002,67.900002
20161103124500,325.5,317.100006,46.461539,45,54.299999,100,67.5,70.900002,67.900002
20161103130000,325.5,317.100006,46.461539,45,54.299999,100,67.900002,70.900002,67.900002
20161103131500,325.5,306.600006,44.923078,45,55.099998,0,68.099998,70.900002,67.900002
20161103133000,325.5,310.799988,45.53846,45,55.099998,0,67.900002,70.900002,67.900002
20161103134500,325.5,310.799988,45.53846,45,55.099998,0,67.900002,70.900002,67.900002
20161103140000,325.5,316.049988,46.307691,45,55.099998,0,67.900002,70.900002,67.900002
20161103141500,325.5,316.049988,46.307691,45,55.099998,0,67.800003,70.900002,67.900002
20161103143000,325.5,316.049988,46.307691,45,55.099998,0,67.900002,70.900002,67.900002
20161103144500,325.5,320.25,46.923077,45,55.099998,0,67.800003,70.900002,67.900002
20161103150000,325.5,320.25,46.923077,45,55.099998,0,67.800003,70.900002,67.900002
20161103151500,325.5,327.600006,48.000001,45,55.099998,0,67.900002,70.900002,67.900002
20161103153000,325.5,327.600006,48.000001,45,55.099998,0,67.800003,70.900002,67.900002
20161103154500,325.5,327.600006,48.000001,45,54.5,0,67.800003,70.900002,67.900002
20161103160000,325.5,327.600006,48.000001,45,55.400002,0,67.800003,70.900002,67.900002
20161103161500,325.5,321.299988,47.076921,45,54.700001,0,67.800003,70.900002,67.900002
20161103163000,325.5,321.299988,47.076921,45,55.5,0,67.800003,70.900002,67.900002
20161103164500,325.5,325.5,47.692308,45,55.5,0,67.800003,70.900002,67.900002
20161103170000,325.5,325.5,47.692308,45,55.5,0,67.900002,70.900002,67.900002
20161103171500,325.5,325.5,47.692308,45,55.5,0,67.900002,70.900002,67.900002
20161103173000,325.5,325.5,47.692308,45,55.5,0,67.699997,70.900002,67.900002
20161103174500,325.5,321.299988,47.076921,45,55.5,0,67.699997,70.900002,67.900002
20161103180000,325.5,321.299988,47.076921,45,55.5,100,67.599998,70.900002,67.900002
20161103181500,325.5,321.299988,47.076921,45,55.5,100,67.599998,70.900002,67.900002
20161103183000,325.5,321.299988,47.076921,45,55.5,100,67.599998,70.900002,67.900002
20161103184500,325.5,321.299988,47.076921,45,56.5,100,67.599998,70.900002,67.900002
20161103190000,325.5,321.299988,47.076921,45,55.599998,100,67.599998,70.900002,67.900002
20161103191500,325.5,321.299988,47.076921,45,55.599998,100,67.5,70.900002,67.900002
20161103193000,325.5,321.299988,47.076921,45,56.200001,100,67.400002,70.900002,67.900002
20161103194500,325.5,321.299988,47.076921,45,56.200001,100,67.400002,70.900002,67.900002
20161103200000,325.5,321.299988,47.076921,45,56.200001,100,67.400002,70.900002,67.900002
20161103201500,325.5,326.549988,47.846152,45,55.599998,100,67.400002,70.900002,67.900002
20161103203000,325.5,322.350006,47.23077,45,56.200001,100,67.300003,70.900002,67.900002
20161103204500,325.5,322.350006,47.23077,45,56.200001,100,67.300003,70.900002,67.900002
20161103210000,325.5,322.350006,47.23077,45,56.200001,100,67.199997,70.900002,67.900002
20161103211500,325.5,322.350006,47.23077,45,56.200001,100,67.099998,70.900002,67.900002
20161103213000,325.5,322.350006,47.23077,45,56.200001,100,67.099998,70.900002,67.900002
20161103214500,325.5,322.350006,47.23077,45,56.200001,100,67.099998,70.900002,67.900002
20161103220000,325.5,322.350006,47.23077,45,56.200001,100,67.0,70.900002,67.900002
20161103221500,325.5,322.350006,47.23077,45,57.5,100,66.900002,70.900002,67.900002
20161103223000,325.5,322.350006,47.23077,45,61.900002,100,67.099998,70.900002,67.900002
20161103224500,325.5,326.549988,47.846152,45,64.400002,100,67.599998,70.900002,67.900002
20161103230000,325.5,326.549988,47.846152,45,64.400002,100,67.900002,70.900002,67.900002
20161103231500,325.5,326.549988,47.846152,45,63.700001,0,68.199997,70.900002,67.900002
20161103233000,325.5,326.549988,47.846152,45,56.400002,0,67.800003,70.900002,67.900002
20161103234500,325.5,326.549988,47.846152,45,56.400002,100,67.599998,70.900002,67.900002
20161104000000,325.5,326.549988,47.846152,45,56.400002,100,67.599998,70.900002,67.900002
20161104001500,325.5,326.549988,47.846152,45,56.400002,100,67.400002,70.900002,67.900002
20161104003000,325.5,326.549988,47.846152,45,56.400002,100,67.300003,70.900002,67.900002
20161104004500,325.5,326.549988,47.846152,45,56.400002,100,67.199997,70.900002,67.900002
20161104010000,325.5,326.549988,47.846152,45,56.400002,100,67.099998,70.900002,67.900002
20161104011500,325.5,326.549988,47.846152,45,56.400002,100,67.099998,70.900002,67.900002
20161104013000,325.5,326.549988,47.846152,45,56.400002,100,66.900002,70.900002,67.900002
20161104014500,325.5,326.549988,47.846152,45,56.400002,100,66.800003,70.900002,67.900002
20161104020000,325.5,326.549988,47.846152,45,56.400002,100,66.699997,70.900002,67.900002
20161104021500,325.5,326.549988,47.846152,45,59.5,100,66.699997,70.900002,67.900002
20161104023000,325.5,326.549988,47.846152,45,70.099998,100,67.199997,70.900002,67.900002
20161104024500,325.5,326.549988,47.846152,45,66.199997,100,67.699997,70.900002,67.900002
20161104030000,325.5,326.549988,47.846152,45,68.099998,100,67.800003,70.900002,67.900002
20161104031500,325.5,326.549988,47.846152,45,65.800003,100,68.0,70.900002,67.900002
20161104033000,325.5,322.350006,47.23077,45,65.800003,100,68.099998,70.900002,67.900002
20161104034500,325.5,326.549988,47.846152,45,56.799999,0,67.900002,70.900002,67.900002
20161104040000,325.5,326.549988,47.846152,45,56.0,100,67.400002,70.900002,67.900002
20161104041500,325.5,326.549988,47.846152,45,56.0,100,67.199997,70.900002,67.900002
20161104043000,325.5,326.549988,47.846152,45,56.0,100,67.0,70.900002,67.900002
20161104044500,325.5,326.549988,47.846152,45,56.0,100,66.800003,70.900002,67.900002
20161104050000,325.5,326.549988,47.846152,45,56.0,100,66.699997,70.900002,67.900002
20161104051500,325.5,326.549988,47.846152,45,56.0,100,66.599998,70.900002,67.900002
20161104053000,325.5,326.549988,47.846152,45,56.0,100,66.5,70.900002,67.900002
20161104054500,325.5,326.549988,47.846152,45,64.5,100,66.599998,70.900002,67.900002
20161104060000,325.5,326.549988,47.846152,45,79.099998,100,67.5,70.900002,67.900002
20161104061500,325.5,326.549988,47.846152,45,68.699997,100,67.599998,70.900002,67.900002
20161104063000,325.5,326.549988,47.846152,45,66.800003,100,67.800003,70.900002,67.900002
20161104064500,325.5,326.549988,47.846152,45,66.800003,100,67.800003,70.900002,67.900002
20161104070000,325.5,326.549988,47.846152,45,68.699997,100,68.0,70.900002,67.900002
20161104071500,325.5,322.350006,47.23077,45,66.800003,100,68.099998,70.900002,67.900002
20161104073000,325.5,322.350006,47.23077,45,56.799999,0,68.0,70.900002,67.900002
20161104074500,325.5,322.350006,47.23077,45,56.799999,100,67.599998,70.900002,67.900002
20161104080000,325.5,322.350006,47.23077,45,56.0,100,67.400002,70.900002,67.900002
20161104081500,325.5,322.350006,47.23077,45,56.0,100,67.199997,70.900002,67.900002
20161104083000,325.5,322.350006,47.23077,45,56.0,100,67.099998,70.900002,67.900002
20161104084500,325.5,322.350006,47.23077,45,56.0,100,66.800003,70.900002,67.900002
20161104090000,325.5,322.350006,47.23077,45,56.0,100,66.699997,70.900002,67.900002
20161104091500,325.5,322.350006,47.23077,45,55.200001,100,66.599998,70.900002,67.900002
20161104093000,325.5,322.350006,47.23077,45,56.299999,100,66.400002,70.900002,67.900002
20161104094500,325.5,322.350006,47.23077,45,70.099998,100,66.900002,70.900002,67.900002
20161104100000,325.5,322.350006,47.23077,45,72.0,100,67.599998,70.900002,67.900002
20161104101500,325.5,322.350006,47.23077,45,68.699997,100,67.900002,70.900002,67.900002
20161104103000,325.5,322.350006,47.23077,45,66.800003,100,68.099998,70.900002,67.900002
20161104104500,325.5,322.350006,47.23077,45,55.599998,0,68.099998,70.900002,67.900002
20161104110000,325.5,322.350006,47.23077,45,54.700001,100,67.400002,70.900002,67.900002
20161104111500,325.5,322.350006,47.23077,45,54.700001,100,67.099998,70.900002,67.900002
20161104113000,325.5,322.350006,47.23077,45,54.700001,100,66.900002,70.900002,67.900002
20161104114500,325.5,329.700012,48.307694,45,55.5,100,66.900002,70.900002,67.900002
20161104120000,325.5,325.5,47.692308,45,55.5,100,66.699997,70.900002,67.900002
20161104121500,325.5,325.5,47.692308,45,54.700001,100,66.599998,70.900002,67.900002
20161104123000,325.5,325.5,47.692308,45,54.700001,100,66.400002,70.900002,67.900002
20161104124500,325.5,325.5,47.692308,45,70.400002,100,66.900002,70.900002,67.900002
20161104130000,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161104131500,325.5,325.5,47.692308,45,62.400002,100,67.900002,70.900002,67.900002
20161104133000,325.5,325.5,47.692308,45,56.5,0,68.199997,70.900002,67.900002
20161104134500,325.5,325.5,47.692308,45,54.099998,0,67.800003,70.900002,67.900002
20161104140000,325.5,325.5,47.692308,45,53.5,0,67.699997,70.900002,67.900002
20161104141500,325.5,331.799988,48.615383,45,54.700001,100,67.599998,70.900002,67.900002
20161104143000,325.5,331.799988,48.615383,45,53.900002,100,67.400002,70.900002,67.900002
20161104144500,325.5,331.799988,48.615383,45,54.700001,100,67.400002,70.900002,67.900002
20161104150000,325.5,331.799988,48.615383,45,55.599998,100,67.400002,70.900002,67.900002
20161104151500,325.5,331.799988,48.615383,45,54.700001,100,67.400002,70.900002,67.900002
20161104153000,325.5,326.549988,47.846152,45,54.700001,100,67.300003,70.900002,67.900002
20161104154500,325.5,326.549988,47.846152,45,54.700001,100,67.300003,70.900002,67.900002
20161104160000,325.5,326.549988,47.846152,45,54.700001,100,67.099998,70.900002,67.900002
20161104161500,325.5,326.549988,47.846152,45,54.700001,100,67.199997,70.900002,67.900002
20161104163000,325.5,326.549988,47.846152,45,55.5,100,67.300003,70.900002,67.900002
20161104164500,325.5,326.549988,47.846152,45,55.5,100,67.300003,70.900002,67.900002
20161104170000,325.5,326.549988,47.846152,45,55.5,100,67.300003,70.900002,67.900002
20161104171500,325.5,326.549988,47.846152,45,55.5,100,67.199997,70.900002,67.900002
20161104173000,325.5,326.549988,47.846152,45,55.5,100,67.199997,70.900002,67.900002
20161104174500,325.5,326.549988,47.846152,45,55.5,100,67.199997,70.900002,67.900002
20161104180000,325.5,326.549988,47.846152,45,56.700001,100,67.300003,70.900002,67.900002
20161104181500,325.5,326.549988,47.846152,45,57.599998,100,67.400002,70.900002,67.900002
20161104183000,325.5,326.549988,47.846152,45,58.400002,100,67.599998,70.900002,67.900002
20161104184500,325.5,326.549988,47.846152,45,58.400002,100,67.699997,70.900002,67.900002
20161104190000,325.5,326.549988,47.846152,45,58.400002,100,67.800003,70.900002,67.900002
20161104191500,325.5,326.549988,47.846152,45,58.400002,100,67.800003,70.900002,67.900002
20161104193000,325.5,326.549988,47.846152,45,58.400002,100,67.900002,70.900002,67.900002
20161104194500,325.5,326.549988,47.846152,45,58.400002,100,67.900002,70.900002,67.900002
20161104200000,325.5,326.549988,47.846152,45,58.400002,100,67.800003,70.900002,67.900002
20161104201500,325.5,326.549988,47.846152,45,59.099998,100,67.900002,70.900002,67.900002
20161104203000,325.5,326.549988,47.846152,45,57.900002,100,67.900002,70.900002,67.900002
20161104204500,325.5,326.549988,47.846152,45,57.900002,100,67.900002,70.900002,67.900002
20161104210000,325.5,326.549988,47.846152,45,58.700001,100,67.900002,70.900002,67.900002
20161104211500,325.5,322.350006,47.23077,45,58.700001,100,67.900002,70.900002,67.900002
20161104213000,325.5,322.350006,47.23077,45,58.0,100,67.800003,70.900002,67.900002
20161104214500,325.5,322.350006,47.23077,45,58.799999,100,67.900002,70.900002,67.900002
20161104220000,325.5,322.350006,47.23077,45,58.799999,100,67.800003,70.900002,67.900002
20161104221500,325.5,322.350006,47.23077,45,58.799999,100,67.900002,70.900002,67.900002
20161104223000,325.5,326.549988,47.846152,45,58.799999,100,67.800003,70.900002,67.900002
20161104224500,325.5,322.350006,47.23077,45,58.799999,100,67.800003,70.900002,67.900002
20161104230000,325.5,326.549988,47.846152,45,58.799999,100,67.900002,70.900002,67.900002
20161104231500,325.5,326.549988,47.846152,45,57.599998,100,67.900002,70.900002,67.900002
20161104233000,325.5,326.549988,47.846152,45,59.200001,100,67.900002,70.900002,67.900002
20161104234500,325.5,326.549988,47.846152,45,59.200001,100,67.900002,70.900002,67.900002
20161105000000,325.5,326.549988,47.846152,45,57.900002,100,67.900002,70.900002,67.900002
20161105001500,325.5,326.549988,47.846152,45,57.900002,100,67.900002,70.900002,67.900002
20161105003000,325.5,326.549988,47.846152,45,58.700001,100,67.900002,70.900002,67.900002
20161105004500,325.5,326.549988,47.846152,45,58.700001,100,67.800003,70.900002,67.900002
20161105010000,325.5,326.549988,47.846152,45,58.0,100,67.900002,70.900002,67.900002
20161105011500,325.5,316.049988,46.307691,45,56.400002,0,68.199997,70.900002,67.900002
20161105013000,325.5,316.049988,46.307691,45,56.400002,0,67.699997,70.900002,67.900002
20161105014500,325.5,321.299988,47.076921,45,56.400002,100,67.599998,70.900002,67.900002
20161105020000,325.5,321.299988,47.076921,45,56.400002,100,67.400002,70.900002,67.900002
20161105021500,325.5,321.299988,47.076921,45,56.400002,100,67.300003,70.900002,67.900002
20161105023000,325.5,321.299988,47.076921,45,56.400002,100,67.300003,70.900002,67.900002
20161105024500,325.5,321.299988,47.076921,45,56.400002,100,67.199997,70.900002,67.900002
20161105030000,325.5,325.5,47.692308,45,56.400002,100,66.900002,70.900002,67.900002
20161105031500,325.5,325.5,47.692308,45,56.400002,100,66.900002,70.900002,67.900002
20161105033000,325.5,325.5,47.692308,45,56.400002,100,66.800003,70.900002,67.900002
20161105034500,325.5,325.5,47.692308,45,56.400002,100,66.699997,70.900002,67.900002
20161105040000,325.5,325.5,47.692308,45,57.900002,100,66.599998,70.900002,67.900002
20161105041500,325.5,325.5,47.692308,45,76.300003,100,67.099998,70.900002,67.900002
20161105043000,325.5,325.5,47.692308,45,63.599998,100,67.599998,70.900002,67.900002
20161105044500,325.5,325.5,47.692308,45,62.799999,100,67.699997,70.900002,67.900002
20161105050000,325.5,325.5,47.692308,45,62.799999,100,67.800003,70.900002,67.900002
20161105051500,325.5,325.5,47.692308,45,62.799999,100,67.800003,70.900002,67.900002
20161105053000,325.5,325.5,47.692308,45,62.799999,100,67.900002,70.900002,67.900002
20161105054500,325.5,325.5,47.692308,45,62.799999,100,67.900002,70.900002,67.900002
20161105060000,325.5,325.5,47.692308,45,64.099998,100,67.900002,70.900002,67.900002
20161105061500,325.5,325.5,47.692308,45,62.700001,100,67.900002,70.900002,67.900002
20161105063000,325.5,325.5,47.692308,45,62.700001,100,67.800003,70.900002,67.900002
20161105064500,325.5,325.5,47.692308,45,62.700001,100,67.800003,70.900002,67.900002
20161105070000,325.5,325.5,47.692308,45,62.700001,100,67.800003,70.900002,67.900002
20161105071500,325.5,329.700012,48.307694,45,63.599998,100,67.699997,70.900002,67.900002
20161105073000,325.5,329.700012,48.307694,45,62.400002,100,67.699997,70.900002,67.900002
20161105074500,325.5,329.700012,48.307694,45,64.0,100,67.599998,70.900002,67.900002
20161105080000,325.5,329.700012,48.307694,45,62.400002,100,67.599998,70.900002,67.900002
20161105081500,325.5,329.700012,48.307694,45,62.400002,100,67.699997,70.900002,67.900002
20161105083000,325.5,329.700012,48.307694,45,64.0,100,67.699997,70.900002,67.900002
20161105084500,325.5,329.700012,48.307694,45,62.400002,100,67.699997,70.900002,67.900002
20161105090000,325.5,329.700012,48.307694,45,62.400002,100,67.599998,70.900002,67.900002
20161105091500,325.5,329.700012,48.307694,45,66.800003,100,67.5,70.900002,67.900002
20161105093000,325.5,329.700012,48.307694,45,67.699997,100,67.800003,70.900002,67.900002
20161105094500,325.5,329.700012,48.307694,45,70.599998,100,68.099998,70.900002,67.900002
20161105100000,325.5,329.700012,48.307694,45,55.599998,0,67.699997,70.900002,67.900002
20161105101500,325.5,329.700012,48.307694,45,55.599998,100,67.300003,70.900002,67.900002
20161105103000,325.5,329.700012,48.307694,45,55.599998,100,66.900002,70.900002,67.900002
20161105104500,325.5,329.700012,48.307694,45,55.599998,100,66.599998,70.900002,67.900002
20161105110000,325.5,329.700012,48.307694,45,55.599998,100,66.400002,70.900002,67.900002
20161105111500,325.5,329.700012,48.307694,45,54.700001,100,66.199997,70.900002,67.900002
20161105113000,325.5,329.700012,48.307694,45,70.0,100,66.300003,70.900002,67.900002
20161105114500,325.5,329.700012,48.307694,45,79.400002,100,67.400002,70.900002,67.900002
20161105120000,325.5,329.700012,48.307694,45,66.300003,100,67.800003,70.900002,67.900002
20161105121500,325.5,329.700012,48.307694,45,66.300003,100,67.900002,70.900002,67.900002
20161105123000,325.5,329.700012,48.307694,45,67.900002,100,68.099998,70.900002,67.900002
20161105124500,325.5,329.700012,48.307694,45,57.599998,0,68.099998,70.900002,67.900002
20161105130000,325.5,329.700012,48.307694,45,54.900002,100,67.400002,70.900002,67.900002
20161105131500,325.5,329.700012,48.307694,45,54.900002,100,67.099998,70.900002,67.900002
20161105133000,325.5,329.700012,48.307694,45,54.900002,100,66.800003,70.900002,67.900002
20161105134500,325.5,329.700012,48.307694,45,54.299999,100,66.599998,70.900002,67.900002
20161105140000,325.5,329.700012,48.307694,45,55.099998,100,66.5,70.900002,67.900002
20161105141500,325.5,329.700012,48.307694,45,55.099998,100,66.400002,70.900002,67.900002
20161105143000,325.5,329.700012,48.307694,45,68.5,100,66.5,70.900002,67.900002
20161105144500,325.5,329.700012,48.307694,45,74.0,100,67.5,70.900002,67.900002
20161105150000,325.5,329.700012,48.307694,45,64.400002,100,67.699997,70.900002,67.900002
20161105151500,325.5,329.700012,48.307694,45,64.400002,100,67.800003,70.900002,67.900002
20161105153000,325.5,329.700012,48.307694,45,65.300003,100,68.0,70.900002,67.900002
20161105154500,325.5,329.700012,48.307694,45,65.300003,100,68.099998,70.900002,67.900002
20161105160000,325.5,329.700012,48.307694,45,55.200001,0,67.900002,70.900002,67.900002
20161105161500,325.5,329.700012,48.307694,45,55.200001,100,67.300003,70.900002,67.900002
20161105163000,325.5,329.700012,48.307694,45,55.200001,100,67.099998,70.900002,67.900002
20161105164500,325.5,329.700012,48.307694,45,55.200001,100,66.900002,70.900002,67.900002
20161105170000,325.5,329.700012,48.307694,45,55.200001,100,66.699997,70.900002,67.900002
20161105171500,325.5,329.700012,48.307694,45,55.200001,100,66.599998,70.900002,67.900002
20161105173000,325.5,325.5,47.692308,45,55.200001,100,66.400002,70.900002,67.900002
20161105174500,325.5,325.5,47.692308,45,61.099998,100,66.5,70.900002,67.900002
20161105180000,325.5,325.5,47.692308,45,69.699997,100,67.400002,70.900002,67.900002
20161105181500,325.5,325.5,47.692308,45,63.200001,100,67.699997,70.900002,67.900002
20161105183000,325.5,325.5,47.692308,45,63.200001,100,67.699997,70.900002,67.900002
20161105184500,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161105190000,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161105191500,325.5,325.5,47.692308,45,64.0,100,67.800003,70.900002,67.900002
20161105193000,325.5,325.5,47.692308,45,62.400002,100,67.900002,70.900002,67.900002
20161105194500,325.5,325.5,47.692308,45,62.400002,100,67.900002,70.900002,67.900002
20161105210000,325.5,325.5,47.692308,45,63.599998,100,67.800003,70.900002,67.900002
20161105211500,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161105213000,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161105214500,325.5,325.5,47.692308,45,62.400002,100,67.699997,70.900002,67.900002
20161105220000,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161105221500,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161105223000,325.5,325.5,47.692308,45,63.200001,100,67.800003,70.900002,67.900002
20161105224500,325.5,325.5,47.692308,45,63.200001,100,67.699997,70.900002,67.900002
20161105230000,325.5,325.5,47.692308,45,62.400002,100,67.800003,70.900002,67.900002
20161105231500,325.5,325.5,47.692308,45,63.599998,100,67.800003,70.900002,67.900002
20161105233000,325.5,325.5,47.692308,45,62.799999,100,67.800003,70.900002,67.900002
20161105234500,325.5,325.5,47.692308,45,62.799999,100,67.800003,70.900002,67.900002
20161106000000,325.5,325.5,47.692308,45,62.799999,100,67.800003,70.900002,67.900002
20161106001500,325.5,325.5,47.692308,45,64.0,100,67.599998,70.900002,67.900002
20161106003000,325.5,325.5,47.692308,45,62.400002,100,67.599998,70.900002,67.900002
20161106004500,325.5,325.5,47.692308,45,67.699997,100,67.400002,70.900002,67.900002
20161106010000,325.5,325.5,47.692308,45,70.599998,100,67.900002,70.900002,67.900002
20161106011500,325.5,325.5,47.692308,45,68.5,100,68.099998,70.900002,67.900002
20161106013000,325.5,325.5,47.692308,45,57.599998,0,68.099998,70.900002,67.900002
20161106014500,325.5,325.5,47.692308,45,56.700001,100,67.300003,70.900002,67.900002
20161106020000,325.5,325.5,47.692308,45,56.0,100,66.900002,70.900002,67.900002
20161106021500,325.5,325.5,47.692308,45,56.0,100,66.599998,70.900002,67.900002
20161106023000,325.5,325.5,47.692308,45,56.900002,100,66.300003,70.900002,67.900002
20161106024500,325.5,329.700012,48.307694,45,56.900002,100,66.099998,70.900002,67.900002
20161106030000,325.5,329.700012,48.307694,45,56.900002,100,67.599998,70.900002,67.900002
20161106031500,325.5,325.5,47.692308,45,56.900002,100,66.900002,70.900002,67.900002
20161106033000,325.5,325.5,47.692308,45,56.0,100,66.699997,70.900002,67.900002
20161106034500,325.5,325.5,47.692308,45,56.0,100,66.199997,70.900002,67.900002
20161106040000,325.5,325.5,47.692308,45,56.0,100,66.099998,70.900002,67.900002
20161106041500,325.5,325.5,47.692308,45,76.199997,100,66.099998,70.900002,67.900002
20161106043000,325.5,325.5,47.692308,45,77.800003,100,67.300003,70.900002,67.900002
20161106044500,325.5,325.5,47.692308,45,71.5,100,67.699997,70.900002,67.900002
20161106050000,325.5,325.5,47.692308,45,76.300003,100,67.699997,70.900002,67.900002
20161106051500,325.5,325.5,47.692308,45,73.0,100,67.900002,70.900002,67.900002
20161106053000,325.5,325.5,47.692308,45,73.0,100,68.099998,70.900002,67.900002
20161106054500,325.5,325.5,47.692308,45,56.799999,100,67.400002,70.900002,67.900002
20161106060000,325.5,325.5,47.692308,45,56.0,100,66.699997,70.900002,67.900002
20161106061500,325.5,325.5,47.692308,45,56.700001,100,66.400002,70.900002,67.900002
20161106063000,325.5,329.700012,48.307694,45,56.700001,100,66.199997,70.900002,67.900002
20161106064500,325.5,329.700012,48.307694,45,57.5,100,66.0,70.900002,67.900002
20161106070000,325.5,324.450012,47.538463,45,77.900002,100,66.699997,70.900002,67.900002
20161106071500,325.5,324.450012,47.538463,45,75.300003,100,67.5,70.900002,67.900002
20161106073000,325.5,324.450012,47.538463,45,80.699997,100,67.800003,70.900002,67.900002
20161106074500,325.5,324.450012,47.538463,45,67.0,0,68.199997,70.900002,67.900002
20161106080000,325.5,324.450012,47.538463,45,56.400002,100,66.900002,70.900002,67.900002
20161106081500,325.5,324.450012,47.538463,45,56.400002,100,66.300003,70.900002,67.900002
20161106083000,325.5,324.450012,47.538463,45,56.400002,100,66.199997,70.900002,67.900002
20161106084500,325.5,324.450012,47.538463,45,56.400002,100,66.0,70.900002,67.900002
20161106090000,325.5,324.450012,47.538463,45,81.5,100,66.400002,70.900002,67.900002
20161106091500,325.5,324.450012,47.538463,45,74.900002,100,67.400002,70.900002,67.900002
20161106093000,325.5,324.450012,47.538463,45,74.900002,100,67.699997,70.900002,67.900002
20161106094500,325.5,324.450012,47.538463,45,76.900002,100,68.0,70.900002,67.900002
20161106100000,325.5,324.450012,47.538463,45,59.599998,0,68.199997,70.900002,67.900002
20161106101500,325.5,324.450012,47.538463,45,55.599998,100,67.199997,70.900002,67.900002
20161106103000,325.5,324.450012,47.538463,45,54.700001,100,66.699997,70.900002,67.900002
20161106104500,325.5,324.450012,47.538463,45,55.5,100,66.300003,70.900002,67.900002
20161106110000,325.5,330.75,48.461538,45,55.5,100,66.099998,70.900002,67.900002
20161106111500,325.5,330.75,48.461538,45,63.200001,100,66.0,70.900002,67.900002
20161106113000,325.5,325.5,47.692308,45,75.400002,100,67.0,70.900002,67.900002
20161106114500,325.5,325.5,47.692308,45,73.900002,100,67.699997,70.900002,67.900002
20161106120000,325.5,325.5,47.692308,45,78.699997,100,68.0,70.900002,67.900002
20161106121500,325.5,325.5,47.692308,45,55.200001,100,67.400002,70.900002,67.900002
20161106123000,325.5,325.5,47.692308,45,55.200001,100,66.900002,70.900002,67.900002
20161106124500,325.5,325.5,47.692308,45,55.200001,100,66.699997,70.900002,67.900002
20161106130000,325.5,325.5,47.692308,45,55.200001,100,66.5,70.900002,67.900002
20161106131500,325.5,325.5,47.692308,45,55.200001,100,66.300003,70.900002,67.900002
20161106133000,325.5,325.5,47.692308,45,58.700001,100,66.199997,70.900002,67.900002
20161106134500,325.5,325.5,47.692308,45,79.199997,100,67.099998,70.900002,67.900002
