PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106140000,325.5,325.5,47.692308,45,73.199997,100,67.699997,70.900002,67.900002
20161106141500,325.5,325.5,47.692308,45,65.599998,100,67.800003,70.900002,67.900002
20161106143000,325.5,320.25,46.923077,45,67.599998,100,67.900002,70.900002,67.900002
20161106144500,325.5,320.25,46.923077,45,65.900002,100,68.099998,70.900002,67.900002
20161106150000,325.5,320.25,46.923077,45,59.200001,0,68.199997,70.900002,67.900002
20161106151500,325.5,325.5,47.692308,45,54.700001,100,67.400002,70.900002,67.900002
20161106153000,325.5,325.5,47.692308,45,54.700001,100,67.099998,70.900002,67.900002
20161106154500,325.5,325.5,47.692308,45,54.700001,100,66.800003,70.900002,67.900002
20161106160000,325.5,325.5,47.692308,45,55.5,100,66.699997,70.900002,67.900002
20161106161500,325.5,325.5,47.692308,45,55.5,100,66.599998,70.900002,67.900002
20161106163000,325.5,321.299988,47.076921,45,55.5,100,66.300003,70.900002,67.900002
20161106164500,325.5,326.549988,47.846152,45,68.599998,100,66.699997,70.900002,67.900002
20161106170000,325.5,326.549988,47.846152,45,72.5,100,67.599998,70.900002,67.900002
20161106171500,325.5,326.549988,47.846152,45,62.400002,100,67.599998,70.900002,67.900002
20161106173000,325.5,326.549988,47.846152,45,62.400002,100,67.599998,70.900002,67.900002
20161106174500,325.5,326.549988,47.846152,45,63.799999,100,67.699997,70.900002,67.900002
20161106180000,325.5,326.549988,47.846152,45,62.799999,100,67.699997,70.900002,67.900002
20161106181500,325.5,326.549988,47.846152,45,62.799999,100,67.800003,70.900002,67.900002
20161106183000,325.5,322.350006,47.23077,45,62.799999,100,67.900002,70.900002,67.900002
20161106184500,325.5,322.350006,47.23077,45,62.799999,100,67.900002,70.900002,67.900002
20161106190000,325.5,327.600006,48.000001,45,63.599998,100,68.0,70.900002,67.900002
20161106191500,325.5,323.399994,47.384614,45,62.799999,100,68.0,70.900002,67.900002
20161106193000,325.5,323.399994,47.384614,45,63.599998,100,68.099998,70.900002,67.900002
20161106194500,325.5,323.399994,47.384614,45,56.0,0,67.800003,70.900002,67.900002
20161106200000,325.5,323.399994,47.384614,45,56.0,100,67.599998,70.900002,67.900002
20161106201500,325.5,323.399994,47.384614,45,55.200001,100,67.400002,70.900002,67.900002
20161106203000,325.5,323.399994,47.384614,45,55.200001,100,67.300003,70.900002,67.900002
20161106204500,325.5,323.399994,47.384614,45,55.900002,100,67.099998,70.900002,67.900002
20161106210000,325.5,323.399994,47.384614,45,55.900002,100,67.099998,70.900002,67.900002
20161106211500,325.5,323.399994,47.384614,45,55.900002,100,66.800003,70.900002,67.900002
20161106213000,325.5,323.399994,47.384614,45,55.900002,100,66.800003,70.900002,67.900002
20161106214500,325.5,323.399994,47.384614,45,55.900002,100,66.800003,70.900002,67.900002
20161106220000,325.5,323.399994,47.384614,45,55.900002,100,66.800003,70.900002,67.900002
20161106221500,325.5,323.399994,47.384614,45,58.700001,100,66.900002,70.900002,67.900002
20161106223000,325.5,323.399994,47.384614,45,71.400002,100,67.300003,70.900002,67.900002
20161106224500,325.5,323.399994,47.384614,45,70.599998,100,67.900002,70.900002,67.900002
20161106230000,325.5,323.399994,47.384614,45,56.900002,0,68.099998,70.900002,67.900002
20161106231500,325.5,323.399994,47.384614,45,55.900002,100,67.400002,70.900002,67.900002
20161106233000,325.5,323.399994,47.384614,45,55.900002,100,67.199997,70.900002,67.900002
20161106234500,325.5,323.399994,47.384614,45,55.900002,100,66.900002,70.900002,67.900002
20161107000000,325.5,323.399994,47.384614,45,55.900002,100,66.900002,70.900002,67.900002
20161107001500,325.5,323.399994,47.384614,45,55.900002,100,66.900002,70.900002,67.900002
20161107003000,325.5,323.399994,47.384614,45,56.700001,100,66.699997,70.900002,67.900002
20161107004500,325.5,323.399994,47.384614,45,56.700001,100,66.800003,70.900002,67.900002
20161107010000,325.5,323.399994,47.384614,45,57.5,100,66.699997,70.900002,67.900002
20161107011500,325.5,323.399994,47.384614,45,71.099998,100,67.099998,70.900002,67.900002
20161107013000,325.5,323.399994,47.384614,45,67.699997,100,67.699997,70.900002,67.900002
20161107014500,325.5,323.399994,47.384614,45,67.699997,100,68.099998,70.900002,67.900002
20161107020000,325.5,323.399994,47.384614,45,57.299999,0,68.099998,70.900002,67.900002
20161107021500,325.5,323.399994,47.384614,45,56.700001,100,67.599998,70.900002,67.900002
20161107023000,325.5,323.399994,47.384614,45,56.700001,100,67.300003,70.900002,67.900002
20161107024500,325.5,323.399994,47.384614,45,56.0,100,67.099998,70.900002,67.900002
20161107030000,325.5,328.649994,48.153845,45,56.0,100,66.900002,70.900002,67.900002
20161107031500,325.5,324.450012,47.538463,45,56.0,100,66.699997,70.900002,67.900002
20161107033000,325.5,324.450012,47.538463,45,56.0,100,66.599998,70.900002,67.900002
20161107034500,325.5,324.450012,47.538463,45,56.0,100,66.599998,70.900002,67.900002
20161107040000,325.5,324.450012,47.538463,45,57.900002,100,66.599998,70.900002,67.900002
20161107041500,325.5,328.649994,48.153845,45,74.900002,100,67.300003,70.900002,67.900002
20161107043000,325.5,324.450012,47.538463,45,66.300003,100,67.699997,70.900002,67.900002
20161107044500,325.5,324.450012,47.538463,45,68.599998,100,67.699997,70.900002,67.900002
20161107050000,325.5,324.450012,47.538463,45,66.300003,100,67.900002,70.900002,67.900002
20161107051500,325.5,324.450012,47.538463,45,66.300003,100,68.0,70.900002,67.900002
20161107053000,325.5,324.450012,47.538463,45,68.699997,100,68.099998,70.900002,67.900002
20161107054500,325.5,324.450012,47.538463,45,65.800003,100,68.199997,70.900002,67.900002
20161107060000,325.5,324.450012,47.538463,45,55.599998,100,67.599998,70.900002,67.900002
20161107061500,325.5,324.450012,47.538463,45,56.299999,100,67.300003,70.900002,67.900002
20161107063000,325.5,324.450012,47.538463,45,55.599998,100,67.099998,70.900002,67.900002
20161107064500,325.5,324.450012,47.538463,45,55.599998,100,66.900002,70.900002,67.900002
20161107070000,325.5,324.450012,47.538463,45,55.599998,100,66.900002,70.900002,67.900002
20161107071500,325.5,324.450012,47.538463,45,55.599998,100,66.599998,70.900002,67.900002
20161107073000,325.5,324.450012,47.538463,45,56.299999,100,66.300003,70.900002,67.900002
20161107074500,325.5,324.450012,47.538463,45,70.099998,100,66.5,70.900002,67.900002
20161107080000,325.5,324.450012,47.538463,45,71.5,100,67.300003,70.900002,67.900002
20161107081500,325.5,630.0,92.307692,82,56.799999,0,67.199997,68.0,60.599998
20161107083000,325.5,352.799988,51.692306,49,56.0,0,66.400002,68.0,60.700001
20161107084500,325.5,336.0,49.230769,46,56.0,0,66.300003,68.0,60.599998
20161107090000,325.5,336.0,49.230769,46,56.0,0,66.199997,68.0,60.599998
20161107091500,325.5,336.0,49.230769,46,56.0,0,66.099998,68.0,60.599998
20161107093000,325.5,336.0,49.230769,46,56.0,0,66.0,68.0,60.599998
20161107094500,325.5,336.0,49.230769,46,56.0,0,65.800003,68.0,60.599998
20161107100000,325.5,336.0,49.230769,46,56.0,0,65.699997,68.0,60.599998
20161107101500,325.5,336.0,49.230769,46,56.0,0,65.599998,68.0,60.599998
20161107103000,325.5,336.0,49.230769,46,56.0,0,65.599998,68.0,60.599998
20161107104500,325.5,336.0,49.230769,46,56.0,0,65.800003,68.0,60.599998
20161107110000,325.5,330.75,48.461538,46,55.200001,0,65.699997,68.0,60.599998
20161107111500,325.5,336.0,49.230769,46,55.900002,0,65.599998,68.0,60.599998
20161107113000,325.5,336.0,49.230769,46,55.200001,0,65.599998,68.0,60.599998
20161107114500,325.5,336.0,49.230769,46,55.200001,0,65.599998,68.0,60.599998
20161107120000,325.5,330.75,48.461538,46,56.0,0,65.900002,68.0,60.599998
20161107121500,325.5,334.950012,49.076925,46,56.0,0,66.0,68.0,60.599998
20161107123000,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107124500,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107130000,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107131500,325.5,334.950012,49.076925,46,56.0,0,66.300003,68.0,60.599998
20161107133000,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107134500,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107140000,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107141500,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107143000,325.5,334.950012,49.076925,46,56.0,0,66.400002,68.0,60.599998
20161107144500,325.5,334.950012,49.076925,46,56.0,0,66.400002,68.0,60.599998
20161107150000,325.5,334.950012,49.076925,46,56.0,0,66.300003,68.0,60.599998
20161107151500,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107153000,325.5,334.950012,49.076925,46,56.0,0,66.199997,68.0,60.599998
20161107154500,325.5,334.950012,49.076925,46,56.0,0,66.099998,68.0,60.599998
20161107160000,325.5,326.549988,47.846152,46,56.0,0,66.0,68.0,60.599998
20161107161500,325.5,326.549988,47.846152,46,56.0,0,66.0,68.0,60.599998
20161107163000,325.5,326.549988,47.846152,46,56.0,0,65.800003,68.0,60.599998
20161107164500,325.5,332.850006,48.769232,46,56.0,0,65.800003,68.0,60.599998
20161107170000,325.5,332.850006,48.769232,46,56.0,0,66.0,68.0,60.599998
20161107171500,325.5,328.649994,48.153845,46,56.0,0,65.900002,68.0,60.599998
20161107173000,325.5,332.850006,48.769232,46,56.0,0,65.800003,68.0,60.599998
20161107174500,325.5,332.850006,48.769232,46,56.0,0,65.800003,68.0,60.599998
20161107180000,325.5,332.850006,48.769232,46,56.0,0,65.699997,68.0,60.599998
20161107181500,325.5,332.850006,48.769232,46,56.0,0,65.699997,68.0,60.599998
20161107183000,325.5,332.850006,48.769232,46,56.0,0,65.699997,68.0,60.599998
20161107184500,325.5,332.850006,48.769232,46,56.0,0,65.599998,68.0,60.599998
20161107190000,325.5,332.850006,48.769232,46,56.0,0,65.599998,68.0,60.599998
20161107191500,325.5,332.850006,48.769232,46,56.0,0,65.599998,68.0,60.599998
20161107193000,325.5,332.850006,48.769232,46,56.0,0,65.5,68.0,60.599998
20161107194500,325.5,332.850006,48.769232,46,55.200001,0,65.400002,68.0,60.599998
20161107200000,325.5,332.850006,48.769232,46,55.900002,0,65.5,68.0,60.599998
20161107201500,325.5,332.850006,48.769232,46,55.900002,0,65.5,68.0,60.599998
20161107203000,325.5,332.850006,48.769232,46,55.900002,0,65.5,68.0,60.599998
20161107204500,325.5,332.850006,48.769232,46,55.900002,0,65.400002,68.0,60.599998
20161107210000,325.5,332.850006,48.769232,46,55.900002,0,65.199997,68.0,60.599998
20161107211500,325.5,332.850006,48.769232,46,55.900002,0,65.0,68.0,60.599998
20161107213000,325.5,332.850006,48.769232,46,55.900002,0,65.0,68.0,60.599998
20161107214500,325.5,332.850006,48.769232,46,55.900002,0,64.800003,68.0,60.599998
20161107220000,325.5,332.850006,48.769232,46,55.900002,0,64.800003,68.0,60.599998
20161107221500,325.5,328.649994,48.153845,46,55.900002,0,64.699997,68.0,60.599998
20161107223000,325.5,328.649994,48.153845,46,55.900002,0,64.699997,68.0,60.599998
20161107224500,325.5,332.850006,48.769232,46,56.599998,0,64.699997,68.0,60.599998
20161107230000,325.5,332.850006,48.769232,46,55.200001,0,64.699997,68.0,60.599998
20161107231500,325.5,332.850006,48.769232,46,55.200001,0,64.699997,68.0,60.599998
20161107233000,325.5,332.850006,48.769232,46,55.900002,0,64.599998,68.0,60.599998
20161107234500,325.5,332.850006,48.769232,46,55.200001,0,64.599998,68.0,60.599998
20161108000000,325.5,332.850006,48.769232,46,55.200001,0,64.400002,68.0,60.599998
20161108001500,325.5,332.850006,48.769232,46,56.299999,0,64.400002,68.0,60.599998
20161108003000,325.5,332.850006,48.769232,46,56.299999,0,64.5,68.0,60.599998
20161108004500,325.5,328.649994,48.153845,46,55.200001,0,64.400002,68.0,60.599998
20161108010000,325.5,328.649994,48.153845,46,56.299999,0,64.400002,68.0,60.599998
20161108011500,325.5,334.950012,49.076925,46,55.599998,0,64.300003,68.0,60.599998
20161108013000,325.5,334.950012,49.076925,46,55.599998,0,64.199997,68.0,60.599998
20161108014500,325.5,334.950012,49.076925,46,55.599998,0,64.199997,68.0,60.599998
20161108020000,325.5,334.950012,49.076925,46,55.599998,0,64.300003,68.0,60.599998
20161108021500,325.5,334.950012,49.076925,46,55.599998,0,64.400002,68.0,60.599998
20161108023000,325.5,334.950012,49.076925,46,55.599998,0,64.300003,68.0,60.599998
20161108024500,325.5,334.950012,49.076925,46,55.599998,0,64.300003,68.0,60.599998
20161108030000,325.5,334.950012,49.076925,46,55.599998,0,64.199997,68.0,60.599998
20161108031500,325.5,334.950012,49.076925,46,55.599998,0,64.199997,68.0,60.599998
20161108033000,325.5,328.649994,48.153845,46,55.599998,0,64.099998,68.0,60.599998
20161108034500,325.5,328.649994,48.153845,46,55.599998,0,64.199997,68.0,60.599998
20161108040000,325.5,333.899994,48.923076,46,55.599998,0,64.099998,68.0,60.599998
20161108041500,325.5,333.899994,48.923076,46,55.599998,0,64.099998,68.0,60.599998
20161108043000,325.5,329.700012,48.307694,46,55.599998,0,64.099998,68.0,60.599998
20161108044500,325.5,329.700012,48.307694,46,55.599998,0,64.099998,68.0,60.599998
20161108050000,325.5,329.700012,48.307694,46,55.599998,0,64.099998,68.0,60.599998
20161108051500,325.5,329.700012,48.307694,46,55.599998,0,64.199997,68.0,60.599998
20161108053000,325.5,329.700012,48.307694,46,55.599998,0,64.199997,68.0,60.599998
20161108054500,325.5,329.700012,48.307694,46,55.599998,0,64.099998,68.0,60.599998
20161108060000,325.5,333.899994,48.923076,46,55.599998,0,64.0,68.0,60.599998
20161108061500,325.5,333.899994,48.923076,46,55.599998,0,64.099998,68.0,60.599998
20161108063000,325.5,333.899994,48.923076,46,54.900002,0,64.0,68.0,60.599998
20161108064500,325.5,333.899994,48.923076,46,55.900002,0,64.099998,68.0,60.599998
20161108070000,325.5,333.899994,48.923076,46,55.200001,0,64.0,68.0,60.599998
20161108071500,325.5,333.899994,48.923076,46,55.900002,0,63.900002,68.0,60.599998
20161108073000,325.5,333.899994,48.923076,46,55.200001,0,64.0,68.0,60.599998
20161108074500,325.5,333.899994,48.923076,46,55.200001,0,63.900002,68.0,60.599998
20161108080000,325.5,333.899994,48.923076,46,56.0,0,64.0,68.0,60.599998
20161108081500,325.5,333.899994,48.923076,46,56.0,0,64.099998,68.0,60.599998
20161108083000,325.5,333.899994,48.923076,46,56.0,0,64.300003,68.0,60.599998
20161108084500,325.5,333.899994,48.923076,46,56.0,0,64.400002,68.0,60.599998
20161108090000,325.5,333.899994,48.923076,46,56.0,0,64.400002,68.0,60.599998
20161108091500,325.5,333.899994,48.923076,46,55.200001,0,64.5,68.0,60.599998
20161108093000,325.5,333.899994,48.923076,46,55.200001,0,64.699997,68.0,60.599998
20161108094500,325.5,333.899994,48.923076,46,55.200001,0,64.800003,68.0,60.599998
20161108100000,325.5,339.149994,49.692307,46,56.299999,0,64.900002,68.0,60.599998
20161108101500,325.5,333.899994,48.923076,46,55.5,0,65.0,68.0,60.599998
20161108103000,325.5,333.899994,48.923076,46,55.5,0,65.099998,68.0,60.599998
20161108104500,325.5,333.899994,48.923076,46,54.5,0,65.099998,68.0,60.599998
20161108110000,325.5,333.899994,48.923076,46,54.5,0,65.099998,68.0,60.599998
20161108111500,325.5,333.899994,48.923076,46,54.5,0,65.099998,68.0,60.599998
20161108113000,325.5,333.899994,48.923076,46,55.200001,0,65.0,68.0,60.599998
20161108114500,325.5,333.899994,48.923076,46,55.200001,0,64.900002,68.0,60.599998
20161108120000,325.5,333.899994,48.923076,46,55.200001,0,64.800003,68.0,60.599998
20161108121500,325.5,333.899994,48.923076,46,54.599998,0,64.699997,68.0,60.599998
20161108123000,325.5,333.899994,48.923076,46,54.599998,0,64.699997,68.0,60.599998
20161108124500,325.5,333.899994,48.923076,46,54.599998,0,65.0,68.0,60.599998
20161108130000,325.5,333.899994,48.923076,46,54.599998,0,65.0,68.0,60.599998
20161108131500,325.5,333.899994,48.923076,46,54.599998,0,65.099998,68.0,60.599998
20161108133000,325.5,333.899994,48.923076,46,54.599998,0,65.199997,68.0,60.599998
20161108134500,325.5,327.600006,48.000001,46,54.599998,0,65.300003,68.0,60.599998
20161108140000,325.5,327.600006,48.000001,46,55.200001,0,65.5,68.0,60.599998
20161108141500,325.5,327.600006,48.000001,46,55.200001,0,65.5,68.0,60.599998
20161108143000,325.5,322.350006,47.23077,46,55.200001,0,65.599998,68.0,60.599998
20161108144500,325.5,328.649994,48.153845,46,55.200001,0,65.699997,68.0,60.599998
20161108150000,325.5,328.649994,48.153845,46,55.200001,0,65.800003,68.0,60.599998
20161108151500,325.5,328.649994,48.153845,46,55.200001,0,65.900002,68.0,60.599998
20161108153000,325.5,328.649994,48.153845,46,55.200001,0,66.0,68.0,60.599998
20161108154500,325.5,332.850006,48.769232,46,55.200001,0,66.0,68.0,60.599998
20161108160000,325.5,332.850006,48.769232,46,55.200001,0,65.900002,68.0,60.599998
20161108161500,325.5,332.850006,48.769232,46,55.200001,0,65.900002,68.0,60.599998
20161108163000,325.5,332.850006,48.769232,46,55.900002,0,66.0,68.0,60.599998
20161108164500,325.5,332.850006,48.769232,46,55.900002,0,66.0,68.0,60.599998
20161108170000,325.5,332.850006,48.769232,46,55.900002,0,66.099998,68.0,60.599998
20161108171500,325.5,332.850006,48.769232,46,55.900002,0,66.099998,68.0,60.599998
20161108173000,325.5,332.850006,48.769232,46,55.900002,0,66.099998,68.0,60.599998
20161108174500,325.5,332.850006,48.769232,46,55.200001,0,66.099998,68.0,60.599998
20161108180000,325.5,332.850006,48.769232,46,55.200001,0,66.099998,68.0,60.599998
20161108181500,325.5,337.049988,49.384614,46,55.200001,0,66.0,68.0,60.599998
20161108183000,325.5,337.049988,49.384614,46,55.200001,0,66.0,68.0,60.599998
20161108184500,325.5,337.049988,49.384614,46,55.200001,0,65.900002,68.0,60.599998
20161108190000,325.5,337.049988,49.384614,46,55.200001,0,65.699997,68.0,60.599998
20161108191500,325.5,337.049988,49.384614,46,55.900002,0,65.5,68.0,60.599998
20161108193000,325.5,337.049988,49.384614,46,55.900002,0,65.5,68.0,60.599998
20161108194500,325.5,337.049988,49.384614,46,55.900002,0,65.400002,68.0,60.599998
20161108200000,325.5,337.049988,49.384614,46,55.900002,0,65.300003,68.0,60.599998
20161108201500,325.5,337.049988,49.384614,46,55.900002,0,65.300003,68.0,60.599998
20161108203000,325.5,337.049988,49.384614,46,55.900002,0,65.300003,68.0,60.599998
20161108204500,325.5,332.850006,48.769232,46,55.900002,0,65.300003,68.0,60.599998
20161108210000,325.5,332.850006,48.769232,46,55.900002,0,65.199997,68.0,60.599998
20161108211500,325.5,332.850006,48.769232,46,55.900002,0,65.099998,68.0,60.599998
20161108213000,325.5,332.850006,48.769232,46,55.900002,0,65.099998,68.0,60.599998
20161108214500,325.5,332.850006,48.769232,46,55.900002,0,65.0,68.0,60.599998
20161108220000,325.5,337.049988,49.384614,46,55.900002,0,65.0,68.0,60.599998
20161108221500,325.5,337.049988,49.384614,46,55.900002,0,64.900002,68.0,60.599998
20161108223000,325.5,337.049988,49.384614,46,55.900002,0,64.800003,68.0,60.599998
20161108224500,325.5,337.049988,49.384614,46,55.900002,0,64.800003,68.0,60.599998
20161108230000,325.5,337.049988,49.384614,46,55.900002,0,64.699997,68.0,60.599998
20161108231500,325.5,337.049988,49.384614,46,55.200001,0,64.599998,68.0,60.599998
20161108233000,325.5,337.049988,49.384614,46,55.900002,0,64.599998,68.0,60.599998
20161108234500,325.5,337.049988,49.384614,46,55.900002,0,64.599998,68.0,60.599998
20161109000000,325.5,337.049988,49.384614,46,55.200001,0,64.599998,68.0,60.599998
20161109001500,325.5,337.049988,49.384614,46,55.200001,0,64.400002,68.0,60.599998
20161109003000,325.5,337.049988,49.384614,46,55.200001,0,64.400002,68.0,60.599998
20161109004500,325.5,337.049988,49.384614,46,55.200001,0,64.400002,68.0,60.599998
20161109010000,325.5,337.049988,49.384614,46,56.0,0,64.400002,68.0,60.599998
20161109011500,325.5,337.049988,49.384614,46,56.0,0,64.400002,68.0,60.599998
20161109013000,325.5,337.049988,49.384614,46,56.0,0,64.400002,68.0,60.599998
20161109014500,325.5,337.049988,49.384614,46,56.0,0,64.300003,68.0,60.599998
20161109020000,325.5,337.049988,49.384614,46,56.0,0,64.400002,68.0,60.599998
20161109021500,325.5,315.0,46.153846,44,56.0,0,64.800003,68.0,60.599998
20161109023000,325.5,310.799988,45.53846,44,56.0,0,64.699997,68.0,60.599998
20161109024500,325.5,310.799988,45.53846,44,56.0,0,64.699997,68.0,60.599998
20161109030000,325.5,315.0,46.153846,44,56.0,0,64.699997,68.0,60.599998
20161109031500,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109033000,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109034500,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109040000,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109041500,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109043000,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109044500,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109050000,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109051500,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109053000,325.5,315.0,46.153846,44,56.0,0,64.599998,68.0,60.599998
20161109054500,325.5,332.850006,48.769232,45,54.299999,0,64.599998,68.0,60.599998
20161109060000,325.5,328.649994,48.153845,45,56.299999,0,64.5,68.0,60.599998
20161109061500,325.5,333.899994,48.923076,45,56.299999,0,64.400002,68.0,60.599998
20161109063000,325.5,333.899994,48.923076,45,56.299999,0,64.400002,68.0,60.599998
20161109064500,325.5,333.899994,48.923076,45,56.299999,0,64.199997,68.0,60.599998
20161109070000,325.5,333.899994,48.923076,45,56.299999,0,64.199997,68.0,60.599998
20161109071500,325.5,333.899994,48.923076,45,55.599998,0,64.199997,68.0,60.599998
20161109073000,325.5,333.899994,48.923076,45,56.299999,0,64.099998,68.0,60.599998
20161109074500,325.5,333.899994,48.923076,45,56.299999,0,64.099998,68.0,60.599998
20161109080000,325.5,333.899994,48.923076,45,56.299999,0,64.099998,68.0,60.599998
20161109081500,325.5,333.899994,48.923076,45,56.299999,0,64.099998,68.0,60.599998
20161109083000,325.5,333.899994,48.923076,45,55.599998,0,64.199997,68.0,60.599998
20161109084500,325.5,333.899994,48.923076,45,55.599998,0,64.400002,68.0,60.599998
20161109090000,325.5,333.899994,48.923076,45,56.400002,0,64.599998,68.0,60.599998
20161109091500,325.5,333.899994,48.923076,45,55.5,0,64.599998,68.0,60.599998
20161109093000,325.5,333.899994,48.923076,45,55.5,0,64.599998,68.0,60.599998
20161109094500,325.5,340.200012,49.846156,45,55.5,0,64.599998,68.0,60.599998
20161109100000,325.5,340.200012,49.846156,45,55.5,0,64.699997,68.0,60.599998
20161109101500,325.5,333.899994,48.923076,45,56.299999,0,64.800003,68.0,60.599998
20161109103000,325.5,333.899994,48.923076,45,55.200001,0,64.900002,68.0,60.599998
20161109104500,325.5,338.100006,49.538462,45,55.200001,0,65.0,68.0,60.599998
20161109110000,325.5,329.700012,48.307694,45,55.900002,0,65.0,68.0,60.599998
20161109111500,325.5,329.700012,48.307694,45,55.900002,0,65.099998,68.0,60.599998
20161109113000,325.5,329.700012,48.307694,45,55.900002,0,65.099998,68.0,60.599998
20161109114500,325.5,329.700012,48.307694,45,55.900002,0,65.199997,68.0,60.599998
20161109120000,325.5,325.5,47.692308,45,55.900002,0,65.199997,68.0,60.599998
20161109121500,325.5,325.5,47.692308,45,55.900002,0,65.300003,68.0,60.599998
20161109123000,325.5,330.75,48.461538,45,55.200001,0,65.5,68.0,60.599998
20161109124500,325.5,320.25,46.923077,45,55.200001,0,65.699997,68.0,60.599998
20161109130000,325.5,331.799988,48.615383,45,55.200001,0,65.599998,68.0,60.599998
20161109131500,325.5,331.799988,48.615383,45,55.200001,0,65.599998,68.0,60.599998
20161109133000,325.5,331.799988,48.615383,45,55.200001,0,65.699997,68.0,60.599998
20161109134500,325.5,331.799988,48.615383,45,55.200001,0,65.699997,68.0,60.599998
20161109140000,325.5,331.799988,48.615383,45,55.200001,0,65.599998,68.0,60.599998
20161109141500,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109143000,325.5,337.049988,49.384614,45,55.200001,0,65.5,68.0,60.599998
20161109144500,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109150000,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109151500,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109153000,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109154500,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109160000,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109161500,325.5,337.049988,49.384614,45,55.200001,0,65.699997,68.0,60.599998
20161109163000,325.5,337.049988,49.384614,45,55.200001,0,65.599998,68.0,60.599998
20161109164500,325.5,337.049988,49.384614,45,55.900002,0,65.599998,68.0,60.599998
20161109170000,325.5,330.75,48.461538,45,55.200001,0,65.699997,68.0,60.599998
20161109171500,325.5,337.049988,49.384614,45,55.200001,0,65.699997,68.0,60.599998
20161109173000,325.5,337.049988,49.384614,45,55.200001,0,65.699997,68.0,60.599998
20161109174500,325.5,332.850006,48.769232,45,55.200001,0,65.699997,68.0,60.599998
20161109180000,325.5,332.850006,48.769232,45,55.900002,0,65.599998,68.0,60.599998
20161109181500,325.5,332.850006,48.769232,45,55.200001,0,65.699997,68.0,60.599998
20161109183000,325.5,337.049988,49.384614,45,56.299999,0,65.699997,68.0,60.599998
20161109184500,325.5,337.049988,49.384614,45,56.299999,0,65.699997,68.0,60.599998
20161109190000,325.5,337.049988,49.384614,45,56.299999,0,65.599998,68.0,60.599998
20161109191500,325.5,337.049988,49.384614,45,56.299999,0,65.599998,68.0,60.599998
20161109193000,325.5,337.049988,49.384614,45,55.599998,0,65.599998,68.0,60.599998
20161109194500,325.5,337.049988,49.384614,45,55.599998,0,65.5,68.0,60.599998
20161109200000,325.5,337.049988,49.384614,45,55.599998,0,65.300003,68.0,60.599998
20161109201500,325.5,337.049988,49.384614,45,55.599998,0,65.099998,68.0,60.599998
20161109203000,325.5,337.049988,49.384614,45,55.599998,0,65.0,68.0,60.599998
20161109204500,325.5,337.049988,49.384614,45,55.599998,0,64.900002,68.0,60.599998
20161109210000,325.5,332.850006,48.769232,45,55.599998,0,64.800003,68.0,60.599998
20161109211500,325.5,338.100006,49.538462,45,56.299999,0,64.800003,68.0,60.599998
20161109213000,325.5,338.100006,49.538462,45,56.299999,0,64.800003,68.0,60.599998
20161109214500,325.5,338.100006,49.538462,45,55.599998,0,64.699997,68.0,60.599998
20161109220000,325.5,333.899994,48.923076,45,55.599998,0,64.599998,68.0,60.599998
20161109221500,325.5,333.899994,48.923076,45,55.599998,0,64.599998,68.0,60.599998
20161109223000,325.5,333.899994,48.923076,45,56.299999,0,64.400002,68.0,60.599998
20161109224500,325.5,333.899994,48.923076,45,56.299999,0,64.400002,68.0,60.599998
20161109230000,325.5,333.899994,48.923076,45,56.299999,0,64.400002,68.0,60.599998
20161109231500,325.5,333.899994,48.923076,45,56.299999,0,64.300003,68.0,60.599998
20161109233000,325.5,333.899994,48.923076,45,56.299999,0,64.300003,68.0,60.599998
20161109234500,325.5,333.899994,48.923076,45,56.299999,0,64.199997,68.0,60.599998
20161110000000,325.5,333.899994,48.923076,45,56.299999,0,64.300003,68.0,60.599998
20161110001500,325.5,333.899994,48.923076,45,55.599998,0,64.300003,68.0,60.599998
20161110003000,325.5,333.899994,48.923076,45,56.700001,0,64.300003,68.0,60.599998
20161110004500,325.5,333.899994,48.923076,45,56.0,0,64.300003,68.0,60.599998
20161110010000,325.5,338.100006,49.538462,45,56.0,0,64.199997,68.0,60.599998
20161110011500,325.5,338.100006,49.538462,45,56.0,0,64.099998,68.0,60.599998
20161110013000,325.5,338.100006,49.538462,45,56.0,0,64.099998,68.0,60.599998
20161110014500,325.5,338.100006,49.538462,45,56.0,0,64.099998,68.0,60.599998
20161110020000,325.5,338.100006,49.538462,45,56.0,0,64.099998,68.0,60.599998
20161110021500,325.5,338.100006,49.538462,45,56.0,0,64.0,68.0,60.599998
20161110023000,325.5,338.100006,49.538462,45,56.0,0,64.0,68.0,60.599998
20161110024500,325.5,338.100006,49.538462,45,56.0,0,64.0,68.0,60.599998
20161110030000,325.5,338.100006,49.538462,45,56.0,0,64.0,68.0,60.599998
20161110031500,325.5,338.100006,49.538462,45,56.700001,0,64.0,68.0,60.599998
20161110033000,325.5,338.100006,49.538462,45,56.700001,0,64.0,68.0,60.599998
20161110034500,325.5,338.100006,49.538462,45,56.0,0,63.799999,68.0,60.599998
20161110040000,325.5,338.100006,49.538462,45,56.700001,0,63.799999,68.0,60.599998
20161110041500,325.5,338.100006,49.538462,45,56.0,0,63.700001,68.0,60.599998
20161110043000,325.5,338.100006,49.538462,45,56.0,0,63.700001,68.0,60.599998
20161110044500,325.5,338.100006,49.538462,45,56.0,0,63.599998,68.0,60.599998
20161110050000,325.5,338.100006,49.538462,45,56.0,0,63.5,68.0,60.599998
20161110051500,325.5,338.100006,49.538462,45,56.0,0,63.5,68.0,60.599998
20161110053000,325.5,338.100006,49.538462,45,56.0,0,63.5,68.0,60.599998
20161110054500,325.5,338.100006,49.538462,45,56.0,0,63.400002,68.0,60.599998
20161110060000,325.5,338.100006,49.538462,45,56.0,0,63.5,68.0,60.599998
20161110061500,325.5,338.100006,49.538462,45,56.799999,0,63.5,68.0,60.599998
20161110063000,325.5,338.100006,49.538462,45,56.799999,0,63.5,68.0,60.599998
20161110064500,325.5,338.100006,49.538462,45,56.799999,0,63.400002,68.0,60.599998
20161110070000,325.5,338.100006,49.538462,45,56.799999,0,63.299999,68.0,60.599998
20161110071500,325.5,338.100006,49.538462,45,56.0,0,63.299999,68.0,60.599998
20161110073000,325.5,338.100006,49.538462,45,57.099998,0,63.299999,68.0,60.599998
20161110074500,325.5,338.100006,49.538462,45,56.400002,0,63.5,68.0,60.599998
20161110080000,325.5,338.100006,49.538462,45,56.400002,0,63.599998,68.0,60.599998
20161110081500,325.5,338.100006,49.538462,45,56.400002,0,63.700001,68.0,60.599998
20161110083000,325.5,333.899994,48.923076,45,56.400002,0,63.700001,68.0,60.599998
20161110084500,325.5,333.899994,48.923076,45,55.599998,0,63.799999,68.0,60.599998
20161110090000,325.5,333.899994,48.923076,45,56.299999,0,63.799999,68.0,60.599998
20161110091500,325.5,333.899994,48.923076,45,56.299999,0,64.0,68.0,60.599998
20161110093000,325.5,333.899994,48.923076,45,56.299999,0,64.099998,68.0,60.599998
20161110094500,325.5,333.899994,48.923076,45,56.299999,0,64.199997,68.0,60.599998
20161110100000,325.5,333.899994,48.923076,45,56.299999,0,64.300003,68.0,60.599998
20161110101500,325.5,333.899994,48.923076,45,55.599998,0,64.300003,68.0,60.599998
20161110103000,325.5,333.899994,48.923076,45,55.599998,0,64.400002,68.0,60.599998
20161110104500,325.5,339.149994,49.692307,45,55.599998,0,64.400002,68.0,60.599998
20161110110000,325.5,339.149994,49.692307,45,54.700001,0,64.599998,68.0,60.599998
20161110111500,325.5,339.149994,49.692307,45,54.700001,0,64.599998,68.0,60.599998
20161110113000,325.5,339.149994,49.692307,45,55.599998,0,64.800003,68.0,60.599998
20161110114500,325.5,339.149994,49.692307,45,54.700001,0,64.800003,68.0,60.599998
20161110120000,325.5,339.149994,49.692307,45,54.700001,0,64.800003,68.0,60.599998
20161110121500,325.5,339.149994,49.692307,45,55.5,0,64.800003,68.0,60.599998
20161110123000,325.5,339.149994,49.692307,45,55.5,0,65.0,68.0,60.599998
20161110124500,325.5,339.149994,49.692307,45,54.700001,0,65.0,68.0,60.599998
20161110130000,325.5,334.950012,49.076925,45,55.599998,0,65.0,68.0,60.599998
20161110131500,325.5,334.950012,49.076925,45,55.599998,0,65.099998,68.0,60.599998
20161110133000,325.5,334.950012,49.076925,45,54.799999,0,65.199997,68.0,60.599998
20161110134500,325.5,340.200012,49.846156,45,55.5,0,65.099998,68.0,60.599998
20161110140000,325.5,334.950012,49.076925,45,54.700001,0,65.099998,68.0,60.599998
20161110141500,325.5,334.950012,49.076925,45,54.700001,0,65.099998,68.0,60.599998
20161110143000,325.5,340.200012,49.846156,45,55.5,0,65.0,68.0,60.599998
20161110144500,325.5,331.799988,48.615383,45,55.5,0,65.0,68.0,60.599998
20161110150000,325.5,336.0,49.230769,45,55.5,0,65.0,68.0,60.599998
20161110151500,325.5,336.0,49.230769,45,55.5,0,65.0,68.0,60.599998
20161110153000,325.5,336.0,49.230769,45,55.5,0,65.099998,68.0,60.599998
20161110154500,325.5,336.0,49.230769,45,55.5,0,65.199997,68.0,60.599998
20161110160000,325.5,336.0,49.230769,45,55.5,0,65.199997,68.0,60.599998
20161110161500,325.5,336.0,49.230769,45,54.700001,0,65.300003,68.0,60.599998
20161110163000,325.5,336.0,49.230769,45,55.700001,0,65.199997,68.0,60.599998
20161110164500,325.5,336.0,49.230769,45,55.700001,0,65.099998,68.0,60.599998
20161110170000,325.5,336.0,49.230769,45,55.700001,0,65.099998,68.0,60.599998
20161110171500,325.5,336.0,49.230769,45,55.700001,0,65.099998,68.0,60.599998
20161110173000,325.5,336.0,49.230769,45,56.700001,0,65.099998,68.0,60.599998
20161110174500,325.5,336.0,49.230769,45,55.599998,0,65.0,68.0,60.599998
20161110180000,325.5,336.0,49.230769,45,55.599998,0,65.0,68.0,60.599998
20161110181500,325.5,336.0,49.230769,45,55.599998,0,64.800003,68.0,60.599998
20161110183000,325.5,336.0,49.230769,45,56.400002,0,64.900002,68.0,60.599998
20161110184500,325.5,336.0,49.230769,45,56.400002,0,65.0,68.0,60.599998
20161110190000,325.5,336.0,49.230769,45,55.599998,0,65.099998,68.0,60.599998
20161110191500,325.5,336.0,49.230769,45,56.299999,0,65.099998,68.0,60.599998
20161110193000,325.5,336.0,49.230769,45,56.299999,0,65.199997,68.0,60.599998
20161110194500,325.5,336.0,49.230769,45,56.299999,0,65.099998,68.0,60.599998
20161110200000,325.5,336.0,49.230769,45,56.900002,0,65.0,68.0,60.599998
20161110201500,325.5,336.0,49.230769,45,56.900002,0,64.900002,68.0,60.599998
20161110203000,325.5,336.0,49.230769,45,56.299999,0,64.800003,68.0,60.599998
20161110204500,325.5,336.0,49.230769,45,56.299999,0,64.699997,68.0,60.599998
20161110210000,325.5,336.0,49.230769,45,56.299999,0,64.599998,68.0,60.599998
20161110211500,325.5,336.0,49.230769,45,56.299999,0,64.599998,68.0,60.599998
20161110213000,325.5,336.0,49.230769,45,56.299999,0,64.400002,68.0,60.599998
20161110214500,325.5,336.0,49.230769,45,56.299999,0,64.300003,68.0,60.599998
20161110220000,325.5,336.0,49.230769,45,56.299999,0,64.300003,68.0,60.599998
20161110221500,325.5,336.0,49.230769,45,56.299999,0,64.199997,68.0,60.599998
20161110223000,325.5,336.0,49.230769,45,56.299999,0,64.099998,68.0,60.599998
20161110224500,325.5,336.0,49.230769,45,55.599998,0,64.099998,68.0,60.599998
20161110230000,325.5,336.0,49.230769,45,56.700001,0,64.0,68.0,60.599998
20161110231500,325.5,336.0,49.230769,45,56.0,0,64.0,68.0,60.599998
20161110233000,325.5,336.0,49.230769,45,56.0,0,64.0,68.0,60.599998
20161110234500,325.5,336.0,49.230769,45,56.0,0,63.900002,68.0,60.599998
20161111000000,325.5,336.0,49.230769,45,56.0,0,63.799999,68.0,60.599998
20161111001500,325.5,336.0,49.230769,45,56.0,0,63.700001,68.0,60.599998
20161111003000,325.5,336.0,49.230769,45,56.599998,0,63.700001,68.0,60.599998
20161111004500,325.5,336.0,49.230769,45,56.0,0,63.599998,68.0,60.599998
20161111010000,325.5,336.0,49.230769,45,56.0,0,63.5,68.0,60.599998
20161111011500,325.5,336.0,49.230769,45,56.0,0,63.5,68.0,60.599998
20161111013000,325.5,336.0,49.230769,45,56.0,0,63.299999,68.0,60.599998
20161111014500,325.5,336.0,49.230769,45,56.0,0,63.299999,68.0,60.599998
20161111020000,325.5,336.0,49.230769,45,56.0,0,63.400002,68.0,60.599998
20161111021500,325.5,336.0,49.230769,45,56.0,0,63.299999,68.0,60.599998
20161111023000,325.5,336.0,49.230769,45,56.0,0,63.299999,68.0,60.599998
20161111024500,325.5,336.0,49.230769,45,56.0,0,63.200001,68.0,60.599998
20161111030000,325.5,336.0,49.230769,45,56.0,0,63.200001,68.0,60.599998
20161111031500,325.5,336.0,49.230769,45,56.0,0,63.099998,68.0,60.599998
20161111033000,325.5,336.0,49.230769,45,56.0,0,63.099998,68.0,60.599998
20161111034500,325.5,336.0,49.230769,45,56.700001,0,63.099998,68.0,60.599998
20161111040000,325.5,336.0,49.230769,45,56.700001,0,63.0,68.0,60.599998
20161111041500,325.5,336.0,49.230769,45,56.700001,0,63.0,68.0,60.599998
20161111043000,325.5,336.0,49.230769,45,55.200001,0,63.0,68.0,60.599998
20161111044500,325.5,336.0,49.230769,45,55.200001,0,63.0,68.0,60.599998
20161111050000,325.5,336.0,49.230769,45,57.099998,0,63.0,68.0,60.599998
20161111051500,325.5,336.0,49.230769,45,57.099998,0,63.0,68.0,60.599998
20161111053000,325.5,336.0,49.230769,45,56.400002,0,63.0,68.0,60.599998
20161111054500,325.5,336.0,49.230769,45,55.200001,0,62.900002,68.0,60.599998
20161111060000,325.5,336.0,49.230769,45,55.900002,0,62.799999,68.0,60.599998
20161111061500,325.5,342.299988,50.153844,45,57.5,0,62.799999,68.0,60.599998
20161111063000,325.5,342.299988,50.153844,45,55.599998,0,62.900002,68.0,60.599998
20161111064500,325.5,338.100006,49.538462,45,55.599998,0,62.799999,68.0,60.599998
20161111070000,325.5,338.100006,49.538462,45,55.599998,0,62.799999,68.0,60.599998
20161111071500,325.5,338.100006,49.538462,45,57.5,0,62.799999,68.0,60.599998
20161111073000,325.5,338.100006,49.538462,45,56.0,0,62.799999,68.0,60.599998
20161111074500,325.5,338.100006,49.538462,45,55.200001,0,62.799999,68.0,60.599998
20161111080000,325.5,338.100006,49.538462,45,56.400002,0,62.700001,68.0,60.599998
20161111081500,325.5,338.100006,49.538462,45,57.099998,0,63.0,68.0,60.599998
20161111083000,325.5,338.100006,49.538462,45,56.400002,0,63.0,68.0,60.599998
20161111084500,325.5,338.100006,49.538462,45,55.200001,0,63.099998,68.0,60.599998
20161111090000,325.5,338.100006,49.538462,45,56.299999,0,63.099998,68.0,60.599998
20161111091500,325.5,338.100006,49.538462,45,57.5,0,63.099998,68.0,60.599998
20161111093000,325.5,338.100006,49.538462,45,55.200001,0,63.200001,68.0,60.599998
20161111094500,325.5,338.100006,49.538462,45,55.200001,0,63.200001,68.0,60.599998
20161111100000,325.5,338.100006,49.538462,45,55.900002,0,63.200001,68.0,60.599998
20161111101500,325.5,338.100006,49.538462,45,55.900002,0,63.200001,68.0,60.599998
20161111103000,325.5,338.100006,49.538462,45,55.900002,0,63.299999,68.0,60.599998
20161111104500,325.5,338.100006,49.538462,45,55.200001,0,63.299999,68.0,60.599998
20161111110000,325.5,338.100006,49.538462,45,55.200001,0,63.299999,68.0,60.599998
20161111111500,325.5,338.100006,49.538462,45,55.200001,0,63.400002,68.0,60.599998
20161111113000,325.5,338.100006,49.538462,45,55.900002,0,63.5,68.0,60.599998
20161111114500,325.5,332.850006,48.769232,45,55.900002,0,63.5,68.0,60.599998
20161111120000,325.5,332.850006,48.769232,45,55.900002,0,63.599998,68.0,60.599998
20161111121500,325.5,332.850006,48.769232,45,55.200001,0,63.599998,68.0,60.599998
20161111123000,325.5,328.649994,48.153845,45,55.200001,0,63.599998,68.0,60.599998
20161111124500,325.5,336.0,49.230769,45,55.200001,0,63.599998,68.0,60.599998
20161111130000,325.5,336.0,49.230769,45,55.200001,0,63.799999,68.0,60.599998
20161111131500,325.5,336.0,49.230769,45,55.200001,0,63.900002,68.0,60.599998
20161111133000,325.5,336.0,49.230769,45,55.200001,0,63.900002,68.0,60.599998
20161111134500,325.5,340.200012,49.846156,45,56.0,0,64.0,68.0,60.599998
20161111140000,325.5,336.0,49.230769,45,54.299999,0,64.099998,68.0,60.599998
20161111141500,325.5,336.0,49.230769,45,55.099998,0,64.099998,68.0,60.599998
20161111143000,325.5,336.0,49.230769,45,55.900002,0,64.199997,68.0,60.599998
20161111144500,325.5,336.0,49.230769,45,54.700001,0,64.199997,68.0,60.599998
20161111150000,325.5,330.75,48.461538,45,54.700001,0,64.300003,68.0,60.599998
20161111151500,325.5,340.200012,49.846156,45,56.299999,0,64.400002,68.0,60.599998
20161111153000,325.5,331.799988,48.615383,45,54.299999,0,64.400002,68.0,60.599998
20161111154500,325.5,331.799988,48.615383,45,56.299999,0,64.300003,68.0,60.599998
20161111160000,325.5,331.799988,48.615383,45,55.599998,0,64.300003,68.0,60.599998
20161111161500,325.5,336.0,49.230769,45,55.599998,0,64.199997,68.0,60.599998
20161111163000,325.5,336.0,49.230769,45,55.599998,0,64.199997,68.0,60.599998
20161111164500,325.5,336.0,49.230769,45,56.700001,0,64.199997,68.0,60.599998
20161111170000,325.5,336.0,49.230769,45,55.5,0,64.300003,68.0,60.599998
20161111171500,325.5,336.0,49.230769,45,55.5,0,64.300003,68.0,60.599998
20161111173000,325.5,336.0,49.230769,45,55.5,0,64.199997,68.0,60.599998
20161111174500,325.5,336.0,49.230769,45,56.299999,0,64.199997,68.0,60.599998
20161111180000,325.5,336.0,49.230769,45,56.299999,0,64.199997,68.0,60.599998
20161111181500,325.5,336.0,49.230769,45,55.200001,0,64.199997,68.0,60.599998
20161111183000,325.5,336.0,49.230769,45,55.900002,0,64.099998,68.0,60.599998
20161111184500,325.5,331.799988,48.615383,45,56.599998,0,64.099998,68.0,60.599998
20161111190000,325.5,336.0,49.230769,45,57.200001,0,64.0,68.0,60.599998
20161111191500,325.5,336.0,49.230769,45,55.599998,0,64.0,68.0,60.599998
20161111193000,325.5,336.0,49.230769,45,56.299999,0,63.900002,68.0,60.599998
20161111194500,325.5,331.799988,48.615383,45,56.299999,0,63.900002,68.0,60.599998
20161111200000,325.5,331.799988,48.615383,45,56.299999,0,63.900002,68.0,60.599998
20161111201500,325.5,331.799988,48.615383,45,57.200001,0,64.0,68.0,60.599998
20161111203000,325.5,331.799988,48.615383,45,56.400002,0,64.0,68.0,60.599998
20161111204500,325.5,336.0,49.230769,45,56.400002,0,64.0,68.0,60.599998
20161111210000,325.5,336.0,49.230769,45,55.599998,0,63.799999,68.0,60.599998
20161111211500,325.5,336.0,49.230769,45,56.299999,0,63.799999,68.0,60.599998
20161111213000,325.5,336.0,49.230769,45,56.299999,0,63.700001,68.0,60.599998
20161111214500,325.5,336.0,49.230769,45,57.099998,0,63.599998,68.0,60.599998
20161111220000,325.5,336.0,49.230769,45,57.099998,0,63.5,68.0,60.599998
20161111221500,325.5,336.0,49.230769,45,55.400002,0,63.5,68.0,60.599998
20161111223000,325.5,336.0,49.230769,45,55.400002,0,63.5,68.0,60.599998
20161111224500,325.5,331.799988,48.615383,45,57.099998,0,63.299999,68.0,60.599998
20161111230000,325.5,337.049988,49.384614,45,57.099998,0,63.299999,68.0,60.599998
20161111231500,325.5,337.049988,49.384614,45,56.400002,0,63.400002,68.0,60.599998
20161111233000,325.5,337.049988,49.384614,45,55.599998,0,63.299999,68.0,60.599998
20161111234500,325.5,337.049988,49.384614,45,56.200001,0,63.299999,68.0,60.599998
20161112000000,325.5,337.049988,49.384614,45,57.900002,0,63.299999,68.0,60.599998
20161112001500,325.5,337.049988,49.384614,45,56.400002,0,63.200001,68.0,60.599998
20161112003000,325.5,337.049988,49.384614,45,55.599998,0,63.200001,68.0,60.599998
20161112004500,325.5,337.049988,49.384614,45,55.599998,0,63.099998,68.0,60.599998
20161112010000,325.5,337.049988,49.384614,45,57.5,0,63.0,68.0,60.599998
20161112011500,325.5,337.049988,49.384614,45,56.700001,0,62.900002,68.0,60.599998
20161112013000,325.5,337.049988,49.384614,45,55.200001,0,62.700001,68.0,60.599998
20161112014500,325.5,332.850006,48.769232,45,56.700001,0,62.700001,68.0,60.599998
20161112020000,325.5,339.149994,49.692307,45,56.700001,0,62.700001,68.0,60.599998
20161112021500,325.5,311.850006,45.692309,45,56.0,0,63.099998,68.0,60.599998
20161112023000,325.5,304.5,44.615385,45,56.0,0,62.900002,68.0,60.599998
20161112024500,325.5,307.649994,45.076922,45,57.5,0,62.799999,68.0,60.599998
20161112030000,325.5,312.899994,45.846153,45,56.400002,0,62.700001,68.0,60.599998
20161112031500,325.5,312.899994,45.846153,45,55.599998,0,62.599998,68.0,60.599998
20161112033000,325.5,312.899994,45.846153,45,57.099998,0,62.599998,68.0,60.599998
20161112034500,325.5,316.049988,46.307691,45,56.400002,0,62.5,68.0,60.599998
20161112040000,325.5,316.049988,46.307691,45,55.200001,0,62.5,68.0,60.599998
20161112041500,325.5,316.049988,46.307691,45,57.099998,0,62.400002,68.0,60.599998
20161112043000,325.5,316.049988,46.307691,45,56.400002,0,62.400002,68.0,60.599998
20161112044500,325.5,316.049988,46.307691,45,55.599998,0,62.299999,68.0,60.599998
20161112050000,325.5,316.049988,46.307691,45,55.599998,0,62.299999,68.0,60.599998
20161112051500,325.5,320.25,46.923077,45,57.599998,0,62.400002,68.0,60.599998
20161112053000,325.5,320.25,46.923077,45,55.200001,0,62.400002,68.0,60.599998
20161112054500,325.5,320.25,46.923077,45,55.900002,0,62.200001,68.0,60.599998
20161112060000,325.5,320.25,46.923077,45,57.5,0,62.200001,68.0,60.599998
20161112061500,325.5,316.049988,46.307691,45,56.0,0,62.200001,68.0,60.599998
20161112063000,325.5,316.049988,46.307691,45,55.099998,0,62.099998,68.0,60.599998
20161112064500,325.5,316.049988,46.307691,45,57.5,0,62.099998,68.0,60.599998
20161112070000,325.5,316.049988,46.307691,45,56.0,0,62.099998,68.0,60.599998
20161112071500,325.5,316.049988,46.307691,45,56.0,0,62.099998,68.0,60.599998
20161112073000,325.5,316.049988,46.307691,45,56.0,0,62.099998,68.0,60.599998
20161112074500,325.5,320.25,46.923077,45,57.200001,0,62.099998,68.0,60.599998
20161112080000,325.5,320.25,46.923077,45,54.700001,0,62.0,68.0,60.599998
20161112081500,325.5,320.25,46.923077,45,56.700001,0,62.099998,68.0,60.599998
20161112083000,325.5,320.25,46.923077,45,56.700001,0,62.200001,68.0,60.599998
20161112084500,325.5,320.25,46.923077,45,55.5,0,62.099998,68.0,60.599998
20161112090000,325.5,316.049988,46.307691,45,55.5,0,62.099998,68.0,60.599998
20161112091500,325.5,321.299988,47.076921,45,57.5,0,62.099998,68.0,60.599998
20161112093000,325.5,321.299988,47.076921,45,54.5,0,62.200001,68.0,60.599998
20161112094500,325.5,317.100006,46.461539,45,55.5,0,62.099998,68.0,60.599998
20161112100000,325.5,317.100006,46.461539,45,56.299999,0,62.200001,68.0,60.599998
20161112101500,325.5,321.299988,47.076921,45,56.299999,0,62.400002,68.0,60.599998
20161112103000,325.5,321.299988,47.076921,45,55.200001,0,62.400002,68.0,60.599998
20161112104500,325.5,321.299988,47.076921,45,55.200001,0,62.5,68.0,60.599998
20161112110000,325.5,321.299988,47.076921,45,56.0,0,62.5,68.0,60.599998
20161112111500,325.5,321.299988,47.076921,45,56.0,0,62.5,68.0,60.599998
20161112113000,325.5,321.299988,47.076921,45,56.0,0,62.599998,68.0,60.599998
20161112114500,325.5,321.299988,47.076921,45,55.200001,0,62.700001,68.0,60.599998
20161112120000,325.5,321.299988,47.076921,45,55.200001,0,62.700001,68.0,60.599998
20161112121500,325.5,321.299988,47.076921,45,55.200001,0,62.700001,68.0,60.599998
20161112123000,325.5,321.299988,47.076921,45,55.200001,0,62.799999,68.0,60.599998
20161112124500,325.5,321.299988,47.076921,45,55.200001,0,62.799999,68.0,60.599998
20161112130000,325.5,321.299988,47.076921,45,55.200001,0,62.799999,68.0,60.599998
20161112131500,325.5,321.299988,47.076921,45,55.200001,0,63.0,68.0,60.599998
20161112133000,325.5,321.299988,47.076921,45,55.900002,0,63.099998,68.0,60.599998
20161112134500,325.5,321.299988,47.076921,45,54.700001,0,63.099998,68.0,60.599998
20161112140000,325.5,321.299988,47.076921,45,54.700001,0,63.400002,68.0,60.599998
20161112141500,325.5,321.299988,47.076921,45,54.700001,0,63.599998,68.0,60.599998
20161112143000,325.5,321.299988,47.076921,45,54.700001,0,63.700001,68.0,60.599998
20161112144500,325.5,321.299988,47.076921,45,55.599998,0,63.700001,68.0,60.599998
20161112150000,325.5,316.049988,46.307691,45,55.599998,0,63.799999,68.0,60.599998
20161112151500,325.5,316.049988,46.307691,45,55.599998,0,64.0,68.0,60.599998
20161112153000,325.5,316.049988,46.307691,45,55.599998,0,64.0,68.0,60.599998
20161112154500,325.5,316.049988,46.307691,45,55.599998,0,63.900002,68.0,60.599998
20161112160000,325.5,316.049988,46.307691,45,55.599998,0,63.900002,68.0,60.599998
20161112161500,325.5,316.049988,46.307691,45,55.599998,0,63.900002,68.0,60.599998
20161112163000,325.5,316.049988,46.307691,45,55.599998,0,63.900002,68.0,60.599998
20161112164500,325.5,316.049988,46.307691,45,55.599998,0,63.900002,68.0,60.599998
20161112170000,325.5,316.049988,46.307691,45,55.599998,0,63.900002,68.0,60.599998
20161112171500,325.5,316.049988,46.307691,45,55.599998,0,63.799999,68.0,60.599998
20161112173000,325.5,316.049988,46.307691,45,56.299999,0,63.900002,68.0,60.599998
20161112174500,325.5,316.049988,46.307691,45,55.400002,0,63.900002,68.0,60.599998
20161112180000,325.5,316.049988,46.307691,45,55.400002,0,63.799999,68.0,60.599998
20161112181500,325.5,316.049988,46.307691,45,56.400002,0,63.900002,68.0,60.599998
20161112183000,325.5,316.049988,46.307691,45,55.5,0,63.900002,68.0,60.599998
20161112184500,325.5,316.049988,46.307691,45,56.299999,0,63.900002,68.0,60.599998
20161112190000,325.5,316.049988,46.307691,45,56.299999,0,63.900002,68.0,60.599998
20161112191500,325.5,316.049988,46.307691,45,55.599998,0,63.799999,68.0,60.599998
20161112193000,325.5,316.049988,46.307691,45,55.599998,0,63.799999,68.0,60.599998
20161112194500,325.5,316.049988,46.307691,45,56.400002,0,63.799999,68.0,60.599998
20161112200000,325.5,316.049988,46.307691,45,56.400002,0,63.700001,68.0,60.599998
20161112201500,325.5,316.049988,46.307691,45,56.400002,0,63.700001,68.0,60.599998
20161112203000,325.5,316.049988,46.307691,45,56.400002,0,63.599998,68.0,60.599998
20161112204500,325.5,316.049988,46.307691,45,56.400002,0,63.599998,68.0,60.599998
