PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112210000,325.5,316.049988,46.307691,45,55.5,0,63.5,68.0,60.599998
20161112211500,325.5,316.049988,46.307691,45,56.700001,0,63.5,68.0,60.599998
20161112213000,325.5,316.049988,46.307691,45,55.599998,0,63.5,68.0,60.599998
20161112214500,325.5,316.049988,46.307691,45,55.599998,0,63.5,68.0,60.599998
20161112220000,325.5,316.049988,46.307691,45,57.5,0,63.5,68.0,60.599998
20161112221500,325.5,316.049988,46.307691,45,55.200001,0,63.5,68.0,60.599998
20161112223000,325.5,316.049988,46.307691,45,55.200001,0,63.299999,68.0,60.599998
20161112224500,325.5,321.299988,47.076921,45,56.400002,0,63.400002,68.0,60.599998
20161112230000,325.5,321.299988,47.076921,45,55.200001,0,63.400002,68.0,60.599998
20161112231500,325.5,321.299988,47.076921,45,57.200001,0,63.299999,68.0,60.599998
20161112233000,325.5,321.299988,47.076921,45,55.200001,0,63.200001,68.0,60.599998
20161112234500,325.5,315.0,46.153846,45,56.299999,0,63.099998,68.0,60.599998
20161113000000,325.5,315.0,46.153846,45,55.200001,0,63.099998,68.0,60.599998
20161113001500,325.5,315.0,46.153846,45,55.200001,0,63.0,68.0,60.599998
20161113003000,325.5,324.450012,47.538463,45,56.299999,0,63.0,68.0,60.599998
20161113004500,325.5,318.149994,46.615384,45,55.5,0,62.799999,68.0,60.599998
20161113010000,325.5,318.149994,46.615384,45,56.799999,0,62.799999,68.0,60.599998
20161113011500,325.5,318.149994,46.615384,45,54.700001,0,62.700001,68.0,60.599998
20161113013000,325.5,318.149994,46.615384,45,57.5,0,62.799999,68.0,60.599998
20161113014500,325.5,318.149994,46.615384,45,54.299999,0,62.799999,68.0,60.599998
20161113020000,325.5,318.149994,46.615384,45,57.900002,0,62.799999,68.0,60.599998
20161113021500,325.5,318.149994,46.615384,45,54.299999,0,62.799999,68.0,60.599998
20161113023000,325.5,318.149994,46.615384,45,57.900002,0,62.700001,68.0,60.599998
20161113024500,325.5,318.149994,46.615384,45,54.700001,0,62.599998,68.0,60.599998
20161113030000,325.5,318.149994,46.615384,45,57.299999,0,62.599998,68.0,60.599998
20161113031500,325.5,318.149994,46.615384,45,54.700001,0,62.5,68.0,60.599998
20161113033000,325.5,318.149994,46.615384,45,57.099998,0,62.400002,68.0,60.599998
20161113034500,325.5,318.149994,46.615384,45,55.200001,0,62.400002,68.0,60.599998
20161113040000,325.5,318.149994,46.615384,45,56.700001,0,62.299999,68.0,60.599998
20161113041500,325.5,318.149994,46.615384,45,55.599998,0,62.299999,68.0,60.599998
20161113043000,325.5,318.149994,46.615384,45,55.599998,0,62.200001,68.0,60.599998
20161113044500,325.5,318.149994,46.615384,45,55.599998,0,62.200001,68.0,60.599998
20161113050000,325.5,318.149994,46.615384,45,55.599998,0,62.200001,68.0,60.599998
20161113051500,325.5,318.149994,46.615384,45,56.799999,0,62.400002,68.0,60.599998
20161113053000,325.5,318.149994,46.615384,45,54.700001,0,62.200001,68.0,60.599998
20161113054500,325.5,318.149994,46.615384,45,57.599998,0,62.200001,68.0,60.599998
20161113060000,325.5,318.149994,46.615384,45,54.700001,0,62.200001,68.0,60.599998
20161113061500,325.5,318.149994,46.615384,45,57.5,0,62.099998,68.0,60.599998
20161113063000,325.5,318.149994,46.615384,45,54.700001,0,62.099998,68.0,60.599998
20161113064500,325.5,318.149994,46.615384,45,57.099998,0,62.0,68.0,60.599998
20161113070000,325.5,318.149994,46.615384,45,55.200001,0,62.0,68.0,60.599998
20161113071500,325.5,318.149994,46.615384,45,56.700001,0,62.0,68.0,60.599998
20161113073000,325.5,318.149994,46.615384,45,55.599998,0,62.0,68.0,60.599998
20161113074500,325.5,318.149994,46.615384,45,55.599998,0,61.900002,68.0,60.599998
20161113080000,325.5,318.149994,46.615384,45,56.400002,0,62.0,68.0,60.599998
20161113081500,325.5,318.149994,46.615384,45,55.0,0,62.0,68.0,60.599998
20161113083000,325.5,318.149994,46.615384,45,57.200001,0,62.0,68.0,60.599998
20161113084500,325.5,318.149994,46.615384,45,54.5,0,62.0,68.0,60.599998
20161113090000,325.5,318.149994,46.615384,45,57.599998,0,62.0,68.0,60.599998
20161113091500,325.5,318.149994,46.615384,45,54.299999,0,62.0,68.0,60.599998
20161113093000,325.5,318.149994,46.615384,45,57.599998,0,62.0,68.0,60.599998
20161113094500,325.5,318.149994,46.615384,45,54.299999,0,62.0,68.0,60.599998
20161113100000,325.5,318.149994,46.615384,45,57.599998,0,61.900002,68.0,60.599998
20161113101500,325.5,318.149994,46.615384,45,54.299999,0,61.900002,68.0,60.599998
20161113103000,325.5,318.149994,46.615384,45,57.599998,0,61.900002,68.0,60.599998
20161113104500,325.5,318.149994,46.615384,45,53.900002,0,62.0,68.0,60.599998
20161113110000,325.5,322.350006,47.23077,45,57.5,0,62.0,68.0,60.599998
20161113111500,325.5,322.350006,47.23077,45,53.900002,0,62.099998,68.0,60.599998
20161113113000,325.5,322.350006,47.23077,45,57.099998,0,62.200001,68.0,60.599998
20161113114500,325.5,322.350006,47.23077,45,54.299999,0,62.299999,68.0,60.599998
20161113120000,325.5,318.149994,46.615384,45,57.0,0,62.400002,68.0,60.599998
20161113121500,325.5,318.149994,46.615384,45,53.900002,0,62.400002,68.0,60.599998
20161113123000,325.5,318.149994,46.615384,45,53.900002,0,62.400002,68.0,60.599998
20161113124500,325.5,318.149994,46.615384,45,56.5,0,62.400002,68.0,60.599998
20161113130000,325.5,318.149994,46.615384,45,53.5,0,62.5,68.0,60.599998
20161113131500,325.5,318.149994,46.615384,45,56.700001,0,62.5,68.0,60.599998
20161113133000,325.5,318.149994,46.615384,45,54.299999,0,62.599998,68.0,60.599998
20161113134500,325.5,318.149994,46.615384,45,54.299999,0,62.599998,68.0,60.599998
20161113140000,325.5,318.149994,46.615384,45,56.400002,0,62.599998,68.0,60.599998
20161113141500,325.5,318.149994,46.615384,45,53.5,0,62.700001,68.0,60.599998
20161113143000,325.5,318.149994,46.615384,45,57.0,0,62.799999,68.0,60.599998
20161113144500,325.5,318.149994,46.615384,45,54.299999,0,62.799999,68.0,60.599998
20161113150000,325.5,318.149994,46.615384,45,54.299999,0,62.900002,68.0,60.599998
20161113151500,325.5,323.399994,47.384614,45,56.400002,0,63.0,68.0,60.599998
20161113153000,325.5,317.100006,46.461539,45,54.200001,0,63.0,68.0,60.599998
20161113154500,325.5,323.399994,47.384614,45,56.799999,0,63.0,68.0,60.599998
20161113160000,325.5,318.149994,46.615384,45,54.299999,0,63.0,68.0,60.599998
20161113161500,325.5,318.149994,46.615384,45,56.400002,0,63.0,68.0,60.599998
20161113163000,325.5,312.899994,45.846153,45,54.700001,0,63.0,68.0,60.599998
20161113164500,325.5,319.200012,46.769233,45,56.400002,0,63.0,68.0,60.599998
20161113170000,325.5,319.200012,46.769233,45,55.099998,0,63.0,68.0,60.599998
20161113171500,325.5,319.200012,46.769233,45,56.400002,0,63.0,68.0,60.599998
20161113173000,325.5,319.200012,46.769233,45,54.700001,0,63.099998,68.0,60.599998
20161113174500,325.5,319.200012,46.769233,45,57.200001,0,63.099998,68.0,60.599998
20161113180000,325.5,313.950012,46.000002,45,54.299999,0,63.099998,68.0,60.599998
20161113181500,325.5,321.299988,47.076921,45,57.900002,0,63.099998,68.0,60.599998
20161113183000,325.5,321.299988,47.076921,45,54.700001,0,63.200001,68.0,60.599998
20161113184500,325.5,316.049988,46.307691,45,55.900002,0,63.099998,68.0,60.599998
20161113190000,325.5,320.25,46.923077,45,55.900002,0,63.0,68.0,60.599998
20161113191500,325.5,313.950012,46.000002,45,54.700001,0,63.0,68.0,60.599998
20161113193000,325.5,319.200012,46.769233,45,58.0,0,62.900002,68.0,60.599998
20161113194500,325.5,319.200012,46.769233,45,54.700001,0,63.0,68.0,60.599998
20161113200000,325.5,315.0,46.153846,45,56.299999,0,62.900002,68.0,60.599998
20161113201500,325.5,320.25,46.923077,45,56.299999,0,62.900002,68.0,60.599998
20161113203000,325.5,320.25,46.923077,45,54.700001,0,63.0,68.0,60.599998
20161113204500,325.5,320.25,46.923077,45,57.900002,0,63.0,68.0,60.599998
20161113210000,325.5,320.25,46.923077,45,55.200001,0,63.0,68.0,60.599998
20161113211500,325.5,316.049988,46.307691,45,55.200001,0,62.900002,68.0,60.599998
20161113213000,325.5,320.25,46.923077,45,57.200001,0,62.900002,68.0,60.599998
20161113214500,325.5,320.25,46.923077,45,54.700001,0,63.0,68.0,60.599998
20161113220000,325.5,313.950012,46.000002,45,56.900002,0,62.799999,68.0,60.599998
20161113221500,325.5,317.100006,46.461539,45,55.599998,0,62.799999,68.0,60.599998
20161113223000,325.5,317.100006,46.461539,45,55.0,0,62.799999,68.0,60.599998
20161113224500,325.5,317.100006,46.461539,45,57.900002,0,62.700001,68.0,60.599998
20161113230000,325.5,317.100006,46.461539,45,55.200001,0,62.700001,68.0,60.599998
20161113231500,325.5,317.100006,46.461539,45,55.200001,0,62.700001,68.0,60.599998
20161113233000,325.5,317.100006,46.461539,45,58.200001,0,62.599998,68.0,60.599998
20161113234500,325.5,317.100006,46.461539,45,55.200001,0,62.799999,68.0,60.599998
20161114000000,325.5,317.100006,46.461539,45,55.200001,0,62.700001,68.0,60.599998
20161114001500,325.5,317.100006,46.461539,45,57.5,0,62.599998,68.0,60.599998
20161114003000,325.5,317.100006,46.461539,45,55.200001,0,62.599998,68.0,60.599998
20161114004500,325.5,317.100006,46.461539,45,55.900002,0,62.599998,68.0,60.599998
20161114010000,325.5,317.100006,46.461539,45,57.5,0,62.599998,68.0,60.599998
20161114011500,325.5,321.299988,47.076921,45,55.599998,0,62.5,68.0,60.599998
20161114013000,325.5,317.100006,46.461539,45,55.599998,0,62.5,68.0,60.599998
20161114014500,325.5,317.100006,46.461539,45,56.599998,0,62.5,68.0,60.599998
20161114020000,325.5,317.100006,46.461539,45,56.599998,0,62.5,68.0,60.599998
20161114021500,325.5,317.100006,46.461539,45,55.200001,0,62.400002,68.0,60.599998
20161114023000,325.5,317.100006,46.461539,45,57.099998,0,62.400002,68.0,60.599998
20161114024500,325.5,317.100006,46.461539,45,56.400002,0,62.400002,68.0,60.599998
20161114030000,325.5,317.100006,46.461539,45,55.5,0,62.400002,68.0,60.599998
20161114031500,325.5,317.100006,46.461539,45,56.700001,0,62.200001,68.0,60.599998
20161114033000,325.5,321.299988,47.076921,45,56.700001,0,62.200001,68.0,60.599998
20161114034500,325.5,321.299988,47.076921,45,55.200001,0,62.099998,68.0,60.599998
20161114040000,325.5,321.299988,47.076921,45,56.400002,0,62.099998,68.0,60.599998
20161114041500,325.5,321.299988,47.076921,45,57.200001,0,62.200001,68.0,60.599998
20161114043000,325.5,321.299988,47.076921,45,55.200001,0,62.099998,68.0,60.599998
20161114044500,325.5,321.299988,47.076921,45,56.700001,0,62.0,68.0,60.599998
20161114050000,325.5,321.299988,47.076921,45,56.700001,0,62.0,68.0,60.599998
20161114051500,325.5,321.299988,47.076921,45,55.200001,0,61.900002,68.0,60.599998
20161114053000,325.5,317.100006,46.461539,45,57.099998,0,61.900002,68.0,60.599998
20161114054500,325.5,317.100006,46.461539,45,56.0,0,61.900002,68.0,60.599998
20161114060000,325.5,317.100006,46.461539,45,56.0,0,61.900002,68.0,60.599998
20161114061500,325.5,317.100006,46.461539,45,57.5,0,61.799999,68.0,60.599998
20161114063000,325.5,317.100006,46.461539,45,55.599998,0,61.700001,68.0,60.599998
20161114064500,325.5,317.100006,46.461539,45,55.599998,0,61.700001,68.0,60.599998
20161114070000,325.5,321.299988,47.076921,45,57.599998,0,61.599998,68.0,60.599998
20161114071500,325.5,321.299988,47.076921,45,54.700001,0,61.599998,68.0,60.599998
20161114073000,325.5,321.299988,47.076921,45,57.099998,0,61.599998,68.0,60.599998
20161114074500,325.5,321.299988,47.076921,45,56.400002,0,61.599998,68.0,60.599998
20161114080000,325.5,316.049988,46.307691,45,55.5,0,61.599998,68.0,60.599998
20161114081500,325.5,320.25,46.923077,45,57.200001,100,61.599998,69.400002,66.400002
20161114083000,325.5,320.25,46.923077,45,77.300003,100,62.5,69.400002,66.400002
20161114084500,325.5,313.950012,46.000002,45,92.900002,100,63.599998,69.400002,66.400002
20161114090000,325.5,313.950012,46.000002,45,76.800003,100,64.5,69.400002,66.400002
20161114091500,325.5,313.950012,46.000002,45,89.699997,100,65.099998,69.400002,66.400002
20161114093000,325.5,318.149994,46.615384,45,81.099998,100,65.5,69.400002,66.400002
20161114094500,325.5,318.149994,46.615384,45,78.400002,100,66.0,69.400002,66.400002
20161114100000,325.5,318.149994,46.615384,45,80.5,100,66.400002,69.400002,66.400002
20161114101500,325.5,318.149994,46.615384,45,58.5,0,66.400002,69.400002,66.400002
20161114103000,325.5,318.149994,46.615384,45,57.599998,100,65.300003,69.400002,66.400002
20161114104500,325.5,318.149994,46.615384,45,54.299999,100,65.099998,69.400002,66.400002
20161114110000,325.5,318.149994,46.615384,45,55.900002,100,65.099998,69.400002,66.400002
20161114111500,325.5,318.149994,46.615384,45,55.900002,100,65.300003,69.400002,66.400002
20161114113000,325.5,318.149994,46.615384,45,55.900002,100,65.0,69.400002,66.400002
20161114114500,325.5,318.149994,46.615384,45,70.099998,100,65.0,69.400002,66.400002
20161114120000,325.5,318.149994,46.615384,45,67.699997,100,66.099998,69.400002,66.400002
20161114121500,325.5,318.149994,46.615384,45,64.099998,100,66.099998,69.400002,66.400002
20161114123000,325.5,318.149994,46.615384,45,64.099998,100,66.300003,69.400002,66.400002
20161114124500,325.5,322.350006,47.23077,45,62.0,100,66.400002,69.400002,66.400002
20161114130000,325.5,322.350006,47.23077,45,64.400002,100,66.599998,69.400002,66.400002
20161114131500,325.5,322.350006,47.23077,45,54.799999,0,66.400002,69.400002,66.400002
20161114133000,325.5,327.600006,48.000001,45,55.599998,100,66.099998,69.400002,66.400002
20161114134500,325.5,327.600006,48.000001,45,56.299999,100,65.800003,69.400002,66.400002
20161114140000,325.5,327.600006,48.000001,45,54.700001,100,65.599998,69.400002,66.400002
20161114141500,325.5,327.600006,48.000001,45,54.700001,100,65.300003,69.400002,66.400002
20161114143000,325.5,327.600006,48.000001,45,56.400002,100,65.300003,69.400002,66.400002
20161114144500,325.5,327.600006,48.000001,45,55.5,100,65.099998,69.400002,66.400002
20161114150000,325.5,327.600006,48.000001,45,54.5,100,65.099998,69.400002,66.400002
20161114151500,325.5,327.600006,48.000001,45,64.400002,100,65.0,69.400002,66.400002
20161114153000,325.5,323.399994,47.384614,45,72.0,100,66.099998,69.400002,66.400002
20161114154500,325.5,323.399994,47.384614,45,64.900002,100,66.300003,69.400002,66.400002
20161114160000,325.5,329.700012,48.307694,45,69.099998,100,66.300003,69.400002,66.400002
20161114161500,325.5,321.299988,47.076921,45,65.199997,100,66.400002,69.400002,66.400002
20161114163000,325.5,330.75,48.461538,45,66.699997,100,66.5,69.400002,66.400002
20161114164500,325.5,326.549988,47.846152,45,67.699997,100,66.599998,69.400002,66.400002
20161114170000,325.5,326.549988,47.846152,45,54.299999,0,66.199997,69.400002,66.400002
20161114171500,325.5,326.549988,47.846152,45,57.099998,100,65.599998,69.400002,66.400002
20161114173000,325.5,326.549988,47.846152,45,54.700001,100,65.5,69.400002,66.400002
20161114174500,325.5,326.549988,47.846152,45,57.599998,100,65.300003,69.400002,66.400002
20161114180000,325.5,326.549988,47.846152,45,54.700001,100,65.199997,69.400002,66.400002
20161114181500,325.5,326.549988,47.846152,45,56.799999,100,65.0,69.400002,66.400002
20161114183000,325.5,326.549988,47.846152,45,56.0,100,64.800003,69.400002,66.400002
20161114184500,325.5,330.75,48.461538,45,71.5,100,65.099998,69.400002,66.400002
20161114190000,325.5,323.399994,47.384614,45,73.400002,100,66.099998,69.400002,66.400002
20161114191500,325.5,323.399994,47.384614,45,69.099998,100,66.400002,69.400002,66.400002
20161114193000,325.5,323.399994,47.384614,45,65.300003,100,66.5,69.400002,66.400002
20161114194500,325.5,323.399994,47.384614,45,68.599998,100,66.400002,69.400002,66.400002
20161114200000,325.5,323.399994,47.384614,45,67.300003,100,66.599998,69.400002,66.400002
20161114201500,325.5,323.399994,47.384614,45,58.400002,0,66.599998,69.400002,66.400002
20161114203000,325.5,323.399994,47.384614,45,58.400002,100,65.900002,69.400002,66.400002
20161114204500,325.5,323.399994,47.384614,45,55.599998,100,65.599998,69.400002,66.400002
20161114210000,325.5,323.399994,47.384614,45,55.599998,100,65.400002,69.400002,66.400002
20161114211500,325.5,323.399994,47.384614,45,57.599998,100,65.300003,69.400002,66.400002
20161114213000,325.5,323.399994,47.384614,45,55.200001,100,65.0,69.400002,66.400002
20161114214500,325.5,323.399994,47.384614,45,56.700001,100,64.800003,69.400002,66.400002
20161114220000,325.5,323.399994,47.384614,45,75.900002,100,65.0,69.400002,66.400002
20161114221500,325.5,323.399994,47.384614,45,71.599998,100,66.0,69.400002,66.400002
20161114223000,325.5,323.399994,47.384614,45,71.599998,100,66.099998,69.400002,66.400002
20161114224500,325.5,323.399994,47.384614,45,70.599998,100,66.300003,69.400002,66.400002
20161114230000,325.5,323.399994,47.384614,45,68.199997,100,66.5,69.400002,66.400002
20161114231500,325.5,323.399994,47.384614,45,74.400002,100,66.400002,69.400002,66.400002
20161114233000,325.5,327.600006,48.000001,45,68.699997,100,66.599998,69.400002,66.400002
20161114234500,325.5,323.399994,47.384614,45,56.799999,0,66.400002,69.400002,66.400002
20161115000000,325.5,323.399994,47.384614,45,58.299999,100,65.599998,69.400002,66.400002
20161115001500,325.5,323.399994,47.384614,45,55.200001,100,65.199997,69.400002,66.400002
20161115003000,325.5,323.399994,47.384614,45,56.299999,100,65.0,69.400002,66.400002
20161115004500,325.5,323.399994,47.384614,45,57.599998,100,64.800003,69.400002,66.400002
20161115010000,325.5,323.399994,47.384614,45,56.700001,100,64.400002,69.400002,66.400002
20161115011500,325.5,323.399994,47.384614,45,80.599998,100,65.300003,69.400002,66.400002
20161115013000,325.5,327.600006,48.000001,45,73.0,100,66.0,69.400002,66.400002
20161115014500,325.5,323.399994,47.384614,45,77.5,100,66.199997,69.400002,66.400002
20161115020000,325.5,323.399994,47.384614,45,73.0,100,66.599998,69.400002,66.400002
20161115021500,325.5,323.399994,47.384614,45,57.599998,0,66.300003,69.400002,66.400002
20161115023000,325.5,323.399994,47.384614,45,55.200001,100,65.300003,69.400002,66.400002
20161115024500,325.5,323.399994,47.384614,45,56.700001,100,64.800003,69.400002,66.400002
20161115030000,325.5,327.600006,48.000001,45,56.700001,100,64.599998,69.400002,66.400002
20161115031500,325.5,327.600006,48.000001,45,56.700001,100,64.5,69.400002,66.400002
20161115033000,325.5,327.600006,48.000001,45,82.099998,100,65.099998,69.400002,66.400002
20161115034500,325.5,327.600006,48.000001,45,74.900002,100,65.900002,69.400002,66.400002
20161115040000,325.5,327.600006,48.000001,45,79.099998,100,66.400002,69.400002,66.400002
20161115041500,325.5,321.299988,47.076921,45,70.099998,100,66.699997,69.400002,66.400002
20161115043000,325.5,321.299988,47.076921,45,57.200001,100,65.5,69.400002,66.400002
20161115044500,325.5,325.5,47.692308,45,57.200001,100,65.0,69.400002,66.400002
20161115050000,325.5,325.5,47.692308,45,55.200001,100,64.599998,69.400002,66.400002
20161115051500,325.5,321.299988,47.076921,45,57.5,100,64.300003,69.400002,66.400002
20161115053000,325.5,327.600006,48.000001,45,76.5,100,65.0,69.400002,66.400002
20161115054500,325.5,327.600006,48.000001,45,77.699997,100,65.900002,69.400002,66.400002
20161115060000,325.5,321.299988,47.076921,45,73.5,100,66.400002,69.400002,66.400002
20161115061500,325.5,321.299988,47.076921,45,73.5,100,66.400002,69.400002,66.400002
20161115063000,325.5,330.75,48.461538,45,58.799999,100,66.099998,69.400002,66.400002
20161115064500,325.5,325.5,47.692308,45,55.599998,100,65.199997,69.400002,66.400002
20161115070000,325.5,325.5,47.692308,45,55.599998,100,64.800003,69.400002,66.400002
20161115071500,325.5,325.5,47.692308,45,57.099998,100,64.400002,69.400002,66.400002
20161115073000,325.5,325.5,47.692308,45,67.599998,100,64.300003,69.400002,66.400002
20161115074500,325.5,325.5,47.692308,45,74.099998,100,65.599998,69.400002,66.400002
20161115080000,325.5,325.5,47.692308,45,71.599998,100,66.099998,69.400002,66.400002
20161115081500,325.5,325.5,47.692308,45,72.5,100,66.199997,69.400002,66.400002
20161115083000,325.5,325.5,47.692308,45,68.199997,100,66.400002,69.400002,66.400002
20161115084500,325.5,325.5,47.692308,45,68.199997,100,66.699997,69.400002,66.400002
20161115090000,325.5,325.5,47.692308,45,56.099998,100,66.0,69.400002,66.400002
20161115091500,325.5,325.5,47.692308,45,56.099998,100,65.599998,69.400002,66.400002
20161115093000,325.5,320.25,46.923077,45,56.099998,100,65.5,69.400002,66.400002
20161115094500,325.5,316.049988,46.307691,45,56.099998,100,65.199997,69.400002,66.400002
20161115100000,325.5,316.049988,46.307691,45,55.200001,100,65.099998,69.400002,66.400002
20161115101500,325.5,316.049988,46.307691,45,55.200001,100,65.099998,69.400002,66.400002
20161115103000,325.5,316.049988,46.307691,45,55.200001,100,65.0,69.400002,66.400002
20161115104500,325.5,321.299988,47.076921,45,62.799999,100,65.099998,69.400002,66.400002
20161115110000,325.5,315.0,46.153846,45,61.200001,100,65.5,69.400002,66.400002
20161115111500,325.5,320.25,46.923077,45,59.599998,100,65.599998,69.400002,66.400002
20161115113000,325.5,320.25,46.923077,45,58.400002,100,65.5,69.400002,66.400002
20161115114500,325.5,320.25,46.923077,45,57.099998,100,65.300003,69.400002,66.400002
20161115120000,325.5,320.25,46.923077,45,72.900002,100,65.199997,69.400002,66.400002
20161115121500,325.5,320.25,46.923077,45,89.800003,100,66.699997,69.400002,66.400002
20161115123000,325.5,320.25,46.923077,45,55.700001,0,66.199997,69.400002,66.400002
20161115124500,325.5,320.25,46.923077,45,55.700001,100,65.699997,69.400002,66.400002
20161115130000,325.5,320.25,46.923077,45,55.700001,100,65.800003,69.400002,66.400002
20161115131500,325.5,320.25,46.923077,45,54.700001,100,65.800003,69.400002,66.400002
20161115133000,325.5,165.899994,24.307691,50,54.700001,100,65.699997,69.400002,66.400002
20161115134500,325.5,319.200012,46.769233,44,54.700001,100,65.900002,69.400002,66.400002
20161115140000,325.5,319.200012,46.769233,44,54.700001,100,65.800003,69.400002,66.400002
20161115141500,325.5,315.0,46.153846,44,54.700001,100,65.900002,69.400002,66.400002
20161115143000,325.5,315.0,46.153846,44,54.700001,100,65.900002,69.400002,66.400002
20161115144500,325.5,315.0,46.153846,44,54.700001,100,66.0,69.400002,66.400002
20161115150000,325.5,315.0,46.153846,44,55.5,100,66.0,69.400002,66.400002
20161115151500,325.5,315.0,46.153846,44,55.5,100,65.900002,69.400002,66.400002
20161115153000,325.5,315.0,46.153846,44,55.5,100,65.900002,69.400002,66.400002
20161115154500,325.5,315.0,46.153846,44,55.5,100,66.0,69.400002,66.400002
20161115160000,325.5,315.0,46.153846,45,55.5,100,66.0,69.400002,66.400002
20161115161500,325.5,326.549988,47.846152,45,55.5,100,66.0,69.400002,66.400002
20161115163000,325.5,326.549988,47.846152,45,55.5,100,66.0,69.400002,66.400002
20161115164500,325.5,326.549988,47.846152,45,55.5,100,66.0,69.400002,66.400002
20161115170000,325.5,326.549988,47.846152,45,55.5,100,66.0,69.400002,66.400002
20161115171500,325.5,326.549988,47.846152,45,55.5,100,66.0,69.400002,66.400002
20161115173000,325.5,326.549988,47.846152,45,55.5,100,66.0,69.400002,66.400002
20161115174500,325.5,322.350006,47.23077,45,56.299999,100,66.0,69.400002,66.400002
20161115180000,325.5,329.700012,48.307694,45,56.299999,100,65.800003,69.400002,66.400002
20161115181500,325.5,325.5,47.692308,45,57.099998,100,65.800003,69.400002,66.400002
20161115183000,325.5,321.299988,47.076921,45,58.799999,100,65.900002,69.400002,66.400002
20161115184500,325.5,327.600006,48.000001,45,59.5,100,66.0,69.400002,66.400002
20161115190000,325.5,327.600006,48.000001,45,59.5,100,66.199997,69.400002,66.400002
20161115191500,325.5,323.399994,47.384614,45,59.5,100,66.199997,69.400002,66.400002
20161115193000,325.5,323.399994,47.384614,45,58.799999,100,66.400002,69.400002,66.400002
20161115194500,325.5,323.399994,47.384614,45,59.700001,100,66.400002,69.400002,66.400002
20161115200000,325.5,323.399994,47.384614,45,58.799999,100,66.400002,69.400002,66.400002
20161115201500,325.5,323.399994,47.384614,45,59.900002,100,66.599998,69.400002,66.400002
20161115203000,325.5,327.600006,48.000001,45,59.900002,100,66.599998,69.400002,66.400002
20161115204500,325.5,327.600006,48.000001,45,59.099998,100,66.400002,69.400002,66.400002
20161115210000,325.5,327.600006,48.000001,45,60.400002,100,66.300003,69.400002,66.400002
20161115211500,325.5,327.600006,48.000001,45,59.200001,100,66.300003,69.400002,66.400002
20161115213000,325.5,327.600006,48.000001,45,59.200001,100,66.199997,69.400002,66.400002
20161115214500,325.5,327.600006,48.000001,45,59.200001,100,66.199997,69.400002,66.400002
20161115220000,325.5,327.600006,48.000001,45,59.200001,100,66.199997,69.400002,66.400002
20161115221500,325.5,327.600006,48.000001,45,60.299999,100,66.099998,69.400002,66.400002
20161115223000,325.5,327.600006,48.000001,45,59.599998,100,66.099998,69.400002,66.400002
20161115224500,325.5,327.600006,48.000001,45,61.200001,100,66.099998,69.400002,66.400002
20161115230000,325.5,327.600006,48.000001,45,61.200001,100,66.199997,69.400002,66.400002
20161115231500,325.5,323.399994,47.384614,45,62.400002,100,66.199997,69.400002,66.400002
20161115233000,325.5,323.399994,47.384614,45,61.599998,100,66.199997,69.400002,66.400002
20161115234500,325.5,323.399994,47.384614,45,61.599998,100,66.199997,69.400002,66.400002
20161116000000,325.5,327.600006,48.000001,45,62.400002,100,66.199997,69.400002,66.400002
20161116001500,325.5,327.600006,48.000001,45,61.200001,100,66.199997,69.400002,66.400002
20161116003000,325.5,327.600006,48.000001,45,62.799999,100,66.199997,69.400002,66.400002
20161116004500,325.5,327.600006,48.000001,45,61.700001,100,66.300003,69.400002,66.400002
20161116010000,325.5,327.600006,48.000001,45,61.700001,100,66.400002,69.400002,66.400002
20161116011500,325.5,327.600006,48.000001,45,62.400002,100,66.300003,69.400002,66.400002
20161116013000,325.5,327.600006,48.000001,45,61.200001,100,66.300003,69.400002,66.400002
20161116014500,325.5,327.600006,48.000001,45,62.099998,100,66.199997,69.400002,66.400002
20161116020000,325.5,327.600006,48.000001,45,62.099998,100,66.199997,69.400002,66.400002
20161116021500,325.5,315.0,46.153846,44,56.799999,0,66.199997,69.400002,66.400002
20161116023000,325.5,306.600006,44.923078,44,56.799999,100,65.800003,69.400002,66.400002
20161116024500,325.5,312.899994,45.846153,44,56.799999,100,65.5,69.400002,66.400002
20161116030000,325.5,312.899994,45.846153,44,56.799999,100,65.400002,69.400002,66.400002
20161116031500,325.5,312.899994,45.846153,44,56.799999,100,65.300003,69.400002,66.400002
20161116033000,325.5,318.149994,46.615384,44,56.799999,100,65.199997,69.400002,66.400002
20161116034500,325.5,318.149994,46.615384,44,56.799999,100,65.099998,69.400002,66.400002
20161116040000,325.5,318.149994,46.615384,44,57.599998,100,65.0,69.400002,66.400002
20161116041500,325.5,318.149994,46.615384,44,77.400002,100,65.5,69.400002,66.400002
20161116043000,325.5,318.149994,46.615384,44,71.599998,100,66.199997,69.400002,66.400002
20161116044500,325.5,318.149994,46.615384,44,71.599998,100,66.400002,69.400002,66.400002
20161116050000,325.5,318.149994,46.615384,44,71.599998,100,66.5,69.400002,66.400002
20161116051500,325.5,318.149994,46.615384,44,60.099998,0,66.699997,69.400002,66.400002
20161116053000,325.5,318.149994,46.615384,44,57.099998,100,65.800003,69.400002,66.400002
20161116054500,325.5,318.149994,46.615384,44,56.400002,100,65.599998,69.400002,66.400002
20161116060000,325.5,322.350006,47.23077,44,56.400002,100,65.199997,69.400002,66.400002
20161116061500,325.5,322.350006,47.23077,44,56.400002,100,65.099998,69.400002,66.400002
20161116063000,325.5,322.350006,47.23077,44,56.400002,100,64.900002,69.400002,66.400002
20161116064500,325.5,318.149994,46.615384,44,57.900002,100,64.699997,69.400002,66.400002
20161116070000,325.5,318.149994,46.615384,44,72.0,100,65.5,69.400002,66.400002
20161116071500,325.5,318.149994,46.615384,44,75.800003,100,66.099998,69.400002,66.400002
20161116073000,325.5,318.149994,46.615384,44,70.599998,100,66.199997,69.400002,66.400002
20161116074500,325.5,318.149994,46.615384,44,72.400002,100,66.5,69.400002,66.400002
20161116080000,325.5,318.149994,46.615384,44,57.599998,100,66.099998,69.400002,66.400002
20161116081500,325.5,318.149994,46.615384,44,56.400002,100,65.599998,69.400002,66.400002
20161116083000,325.5,318.149994,46.615384,44,56.400002,100,65.199997,69.400002,66.400002
20161116084500,325.5,318.149994,46.615384,44,55.599998,100,65.199997,69.400002,66.400002
20161116090000,325.5,318.149994,46.615384,44,56.700001,100,65.0,69.400002,66.400002
20161116091500,325.5,318.149994,46.615384,44,56.700001,100,65.0,69.300003,66.300003
20161116093000,325.5,318.149994,46.615384,44,59.099998,100,65.0,69.400002,66.400002
20161116094500,325.5,318.149994,46.615384,45,67.5,100,66.0,69.400002,66.400002
20161116100000,325.5,318.149994,46.615384,45,63.200001,100,65.900002,69.400002,66.400002
20161116101500,325.5,326.549988,47.846152,45,63.200001,100,66.099998,69.400002,66.400002
20161116103000,325.5,326.549988,47.846152,45,61.599998,100,66.199997,69.400002,66.400002
20161116104500,325.5,326.549988,47.846152,45,63.599998,100,66.199997,69.400002,66.400002
20161116110000,325.5,326.549988,47.846152,45,63.599998,100,66.300003,69.400002,66.400002
20161116111500,325.5,326.549988,47.846152,45,62.400002,100,66.400002,69.400002,66.400002
20161116113000,325.5,326.549988,47.846152,45,62.400002,100,66.599998,69.400002,66.400002
20161116114500,325.5,326.549988,47.846152,45,54.5,0,66.300003,69.400002,66.400002
20161116120000,325.5,326.549988,47.846152,45,55.099998,100,66.099998,69.400002,66.400002
20161116121500,325.5,331.799988,48.615383,45,54.299999,100,66.0,69.400002,66.400002
20161116123000,325.5,331.799988,48.615383,45,55.099998,100,65.800003,69.400002,66.400002
20161116124500,325.5,331.799988,48.615383,45,55.099998,100,65.900002,69.400002,66.400002
20161116130000,325.5,331.799988,48.615383,45,55.099998,100,65.800003,69.400002,66.400002
20161116131500,325.5,331.799988,48.615383,45,55.099998,100,65.800003,69.400002,66.400002
20161116133000,325.5,331.799988,48.615383,45,55.099998,100,65.800003,69.400002,66.400002
20161116134500,325.5,331.799988,48.615383,45,55.099998,100,65.800003,69.400002,66.400002
20161116140000,325.5,331.799988,48.615383,45,54.400002,100,65.699997,69.400002,66.400002
20161116141500,325.5,321.299988,47.076921,45,55.200001,100,65.699997,69.400002,66.400002
20161116143000,325.5,328.649994,48.153845,45,55.200001,100,65.599998,69.400002,66.400002
20161116144500,325.5,328.649994,48.153845,45,55.200001,100,65.599998,69.400002,66.400002
20161116150000,325.5,328.649994,48.153845,45,54.299999,100,65.599998,69.400002,66.400002
20161116151500,325.5,328.649994,48.153845,45,55.299999,100,65.599998,69.400002,66.400002
20161116153000,325.5,328.649994,48.153845,45,57.099998,100,65.699997,69.400002,66.400002
20161116154500,325.5,328.649994,48.153845,45,58.799999,100,65.900002,69.400002,66.400002
20161116160000,325.5,332.850006,48.769232,45,58.799999,100,66.099998,69.400002,66.400002
20161116161500,325.5,328.649994,48.153845,45,58.799999,100,66.199997,69.400002,66.400002
20161116163000,325.5,328.649994,48.153845,45,58.799999,100,66.300003,69.400002,66.400002
20161116164500,325.5,328.649994,48.153845,45,58.799999,100,66.400002,69.400002,66.400002
20161116170000,325.5,328.649994,48.153845,45,58.799999,100,66.5,69.400002,66.400002
20161116171500,325.5,328.649994,48.153845,45,58.799999,100,66.5,69.400002,66.400002
20161116173000,325.5,328.649994,48.153845,45,58.799999,100,66.599998,69.400002,66.400002
20161116174500,325.5,328.649994,48.153845,45,59.900002,100,66.599998,69.400002,66.400002
20161116180000,325.5,328.649994,48.153845,45,59.900002,100,66.599998,69.400002,66.400002
20161116181500,325.5,328.649994,48.153845,45,59.900002,100,66.599998,69.400002,66.400002
20161116183000,325.5,328.649994,48.153845,45,59.900002,100,66.599998,69.400002,66.400002
20161116184500,325.5,328.649994,48.153845,45,60.799999,100,66.400002,69.400002,66.400002
20161116190000,325.5,328.649994,48.153845,45,59.599998,100,66.5,69.400002,66.400002
20161116191500,325.5,328.649994,48.153845,45,59.599998,100,66.400002,69.400002,66.400002
20161116193000,325.5,328.649994,48.153845,45,61.099998,100,66.5,69.400002,66.400002
20161116194500,325.5,328.649994,48.153845,45,56.799999,100,66.400002,69.400002,66.400002
20161116200000,325.5,328.649994,48.153845,45,56.0,100,66.099998,69.400002,66.400002
20161116201500,325.5,328.649994,48.153845,45,56.700001,100,65.800003,69.300003,66.300003
20161116203000,325.5,328.649994,48.153845,45,56.700001,100,65.699997,69.300003,66.300003
20161116204500,325.5,328.649994,48.153845,45,55.599998,100,65.599998,69.300003,66.300003
20161116210000,325.5,323.399994,47.384614,45,57.099998,100,65.400002,69.300003,66.300003
20161116211500,325.5,328.649994,48.153845,45,57.099998,100,65.300003,69.199997,66.199997
20161116213000,325.5,324.450012,47.538463,45,56.0,100,65.199997,69.199997,66.199997
20161116214500,325.5,324.450012,47.538463,45,56.700001,100,65.099998,69.199997,66.199997
20161116220000,325.5,324.450012,47.538463,45,56.700001,100,65.099998,69.199997,66.199997
20161116221500,325.5,329.700012,48.307694,45,60.5,100,65.0,69.199997,66.199997
20161116223000,325.5,325.5,47.692308,45,72.199997,100,65.699997,69.199997,66.199997
20161116224500,325.5,325.5,47.692308,45,62.799999,100,66.0,69.300003,66.300003
20161116230000,325.5,330.75,48.461538,45,61.599998,100,65.900002,69.300003,66.300003
20161116231500,325.5,324.450012,47.538463,45,73.0,100,66.099998,69.300003,66.300003
20161116233000,325.5,324.450012,47.538463,45,60.599998,100,66.5,69.300003,66.300003
20161116234500,325.5,324.450012,47.538463,45,56.700001,100,65.800003,69.199997,66.199997
20161117000000,325.5,324.450012,47.538463,45,57.5,100,65.599998,69.300003,66.300003
20161117001500,325.5,324.450012,47.538463,45,56.0,100,65.300003,69.300003,66.300003
20161117003000,325.5,329.700012,48.307694,45,56.0,100,65.099998,69.300003,66.300003
20161117004500,325.5,329.700012,48.307694,45,56.700001,100,64.800003,69.199997,66.199997
20161117010000,325.5,329.700012,48.307694,45,56.700001,100,64.699997,69.199997,66.199997
20161117011500,325.5,329.700012,48.307694,45,64.5,100,64.599998,69.199997,66.199997
20161117013000,325.5,325.5,47.692308,45,73.599998,100,65.599998,69.199997,66.199997
20161117014500,325.5,325.5,47.692308,45,69.5,100,66.099998,69.199997,66.199997
20161117020000,325.5,325.5,47.692308,45,69.5,100,66.300003,69.400002,66.400002
20161117021500,325.5,330.75,48.461538,45,68.599998,100,66.300003,69.400002,66.400002
20161117023000,325.5,326.549988,47.846152,45,71.699997,100,66.400002,69.300003,66.300003
20161117024500,325.5,326.549988,47.846152,45,68.199997,100,66.5,69.300003,66.300003
20161117030000,325.5,326.549988,47.846152,45,57.599998,0,66.300003,69.400002,66.400002
20161117031500,325.5,326.549988,47.846152,45,56.799999,100,65.599998,69.400002,66.400002
20161117033000,325.5,326.549988,47.846152,45,56.799999,100,65.300003,69.300003,66.300003
20161117034500,325.5,326.549988,47.846152,45,56.799999,100,65.0,69.300003,66.300003
20161117040000,325.5,326.549988,47.846152,45,56.799999,100,64.699997,69.300003,66.300003
20161117041500,325.5,330.75,48.461538,45,56.799999,100,64.599998,69.300003,66.300003
20161117043000,325.5,330.75,48.461538,45,69.699997,100,64.800003,69.199997,66.199997
20161117044500,325.5,330.75,48.461538,45,78.699997,100,65.699997,69.300003,66.300003
20161117050000,325.5,326.549988,47.846152,45,71.0,100,66.099998,69.400002,66.400002
20161117051500,325.5,326.549988,47.846152,45,75.400002,100,66.400002,69.400002,66.400002
20161117053000,325.5,326.549988,47.846152,45,69.199997,100,66.5,69.400002,66.400002
20161117054500,325.5,326.549988,47.846152,45,74.800003,100,66.400002,69.400002,66.400002
20161117060000,325.5,326.549988,47.846152,45,67.400002,100,66.699997,69.400002,66.400002
20161117061500,325.5,326.549988,47.846152,45,57.200001,100,65.699997,69.400002,66.400002
20161117063000,325.5,326.549988,47.846152,45,55.599998,100,65.099998,69.400002,66.400002
20161117064500,325.5,326.549988,47.846152,45,56.299999,100,64.800003,69.400002,66.400002
20161117070000,325.5,326.549988,47.846152,45,57.5,100,64.599998,69.400002,66.400002
20161117071500,325.5,326.549988,47.846152,45,69.0,100,64.400002,69.300003,66.300003
20161117073000,325.5,326.549988,47.846152,45,74.400002,100,65.599998,69.400002,66.400002
20161117074500,325.5,326.549988,47.846152,45,75.699997,100,66.099998,69.400002,66.400002
20161117080000,325.5,326.549988,47.846152,45,72.0,100,66.400002,69.400002,66.400002
20161117081500,325.5,326.549988,47.846152,45,56.799999,0,66.400002,69.400002,66.400002
20161117083000,325.5,326.549988,47.846152,45,56.0,100,65.599998,69.400002,66.400002
20161117084500,325.5,326.549988,47.846152,45,56.0,100,65.400002,69.300003,66.300003
20161117090000,325.5,326.549988,47.846152,45,56.799999,100,65.099998,69.300003,66.300003
20161117091500,325.5,326.549988,47.846152,45,56.0,100,65.0,69.199997,66.199997
20161117093000,325.5,326.549988,47.846152,45,56.0,100,64.900002,69.199997,66.199997
20161117094500,325.5,326.549988,47.846152,45,57.099998,100,64.699997,69.199997,66.199997
20161117100000,325.5,326.549988,47.846152,45,70.099998,100,65.300003,69.300003,66.300003
20161117101500,325.5,326.549988,47.846152,45,61.099998,100,66.0,69.300003,66.300003
20161117103000,325.5,321.299988,47.076921,45,61.099998,100,65.800003,69.300003,66.300003
20161117104500,325.5,321.299988,47.076921,45,67.300003,100,66.400002,69.400002,66.400002
20161117110000,325.5,321.299988,47.076921,45,58.0,0,66.699997,69.400002,66.400002
20161117111500,325.5,321.299988,47.076921,45,55.099998,0,66.199997,69.400002,66.400002
20161117113000,325.5,321.299988,47.076921,45,55.099998,100,66.0,69.400002,66.400002
20161117114500,325.5,325.5,47.692308,45,55.099998,100,65.900002,69.400002,66.400002
20161117120000,325.5,321.299988,47.076921,45,55.099998,100,65.800003,69.400002,66.400002
20161117121500,325.5,321.299988,47.076921,45,55.099998,100,65.599998,69.300003,66.300003
20161117123000,325.5,326.549988,47.846152,45,55.099998,100,65.599998,69.300003,66.300003
20161117124500,325.5,326.549988,47.846152,45,54.299999,100,65.5,69.300003,66.300003
20161117130000,325.5,326.549988,47.846152,45,55.099998,100,65.400002,69.400002,66.400002
20161117131500,325.5,326.549988,47.846152,45,55.099998,100,65.5,69.400002,66.400002
20161117133000,325.5,326.549988,47.846152,45,54.299999,100,65.400002,69.300003,66.300003
20161117134500,325.5,322.350006,47.23077,45,54.299999,100,65.300003,69.400002,66.400002
20161117140000,325.5,322.350006,47.23077,45,57.099998,100,65.599998,69.400002,66.400002
20161117141500,325.5,322.350006,47.23077,45,59.799999,100,65.800003,69.400002,66.400002
20161117143000,325.5,322.350006,47.23077,45,59.200001,100,66.199997,69.400002,66.400002
20161117144500,325.5,322.350006,47.23077,45,59.200001,100,66.400002,69.400002,66.400002
20161117150000,325.5,322.350006,47.23077,45,59.200001,100,66.599998,69.400002,66.400002
20161117151500,325.5,322.350006,47.23077,45,55.599998,0,66.699997,69.400002,66.400002
20161117153000,325.5,322.350006,47.23077,45,54.700001,0,66.5,69.400002,66.400002
20161117154500,325.5,322.350006,47.23077,45,54.700001,0,66.300003,69.400002,66.400002
20161117160000,325.5,322.350006,47.23077,45,54.700001,0,66.199997,69.400002,66.400002
20161117161500,325.5,322.350006,47.23077,45,55.5,100,66.099998,69.400002,66.400002
20161117163000,325.5,322.350006,47.23077,45,55.5,100,66.099998,69.300003,66.300003
20161117164500,325.5,322.350006,47.23077,45,55.5,100,65.900002,69.400002,66.400002
20161117170000,325.5,322.350006,47.23077,45,55.5,100,65.900002,69.400002,66.400002
20161117171500,325.5,322.350006,47.23077,45,55.5,100,65.800003,69.300003,66.300003
20161117173000,325.5,322.350006,47.23077,45,55.5,100,65.699997,69.199997,66.199997
20161117174500,325.5,322.350006,47.23077,45,55.5,100,65.599998,69.300003,66.300003
20161117180000,325.5,322.350006,47.23077,45,56.799999,100,65.599998,69.199997,66.199997
20161117181500,325.5,322.350006,47.23077,45,55.599998,100,65.5,69.099998,66.099998
20161117183000,325.5,322.350006,47.23077,45,55.599998,100,65.5,69.199997,66.199997
20161117184500,325.5,322.350006,47.23077,45,55.599998,100,65.300003,69.199997,66.199997
20161117190000,325.5,322.350006,47.23077,45,55.599998,100,65.300003,69.099998,66.099998
20161117191500,325.5,322.350006,47.23077,45,55.599998,100,65.300003,69.099998,66.099998
20161117193000,325.5,322.350006,47.23077,45,56.299999,100,65.300003,69.099998,66.099998
20161117194500,325.5,322.350006,47.23077,45,56.299999,100,65.400002,69.199997,66.199997
20161117200000,325.5,322.350006,47.23077,45,58.799999,100,65.599998,69.099998,66.099998
20161117201500,325.5,322.350006,47.23077,45,58.799999,100,65.800003,69.099998,66.099998
20161117203000,325.5,322.350006,47.23077,45,58.799999,100,66.0,69.099998,66.099998
20161117204500,325.5,322.350006,47.23077,45,58.799999,100,66.0,69.099998,66.099998
20161117210000,325.5,322.350006,47.23077,45,58.799999,100,66.0,69.099998,66.099998
20161117211500,325.5,322.350006,47.23077,45,58.799999,100,66.0,69.099998,66.099998
20161117213000,325.5,322.350006,47.23077,45,58.799999,100,66.0,69.099998,66.099998
20161117214500,325.5,322.350006,47.23077,45,58.0,100,66.0,69.099998,66.099998
20161117220000,325.5,322.350006,47.23077,45,59.099998,100,66.0,69.099998,66.099998
20161117221500,325.5,322.350006,47.23077,45,58.400002,100,65.900002,69.099998,66.099998
20161117223000,325.5,322.350006,47.23077,45,58.400002,100,65.900002,69.199997,66.199997
20161117224500,325.5,322.350006,47.23077,45,60.400002,100,65.800003,69.099998,66.099998
20161117230000,325.5,322.350006,47.23077,45,60.400002,100,66.0,69.099998,66.099998
20161117231500,325.5,322.350006,47.23077,45,60.400002,100,66.099998,69.199997,66.199997
20161117233000,325.5,322.350006,47.23077,45,60.400002,100,66.099998,69.199997,66.199997
20161117234500,325.5,322.350006,47.23077,45,60.400002,100,66.099998,69.199997,66.199997
20161118000000,325.5,322.350006,47.23077,45,62.299999,100,66.300003,69.199997,66.199997
20161118001500,325.5,322.350006,47.23077,45,56.0,100,66.199997,69.199997,66.199997
20161118003000,325.5,322.350006,47.23077,45,56.0,100,66.0,69.199997,66.199997
20161118004500,325.5,322.350006,47.23077,45,56.700001,100,65.800003,69.099998,66.099998
20161118010000,325.5,322.350006,47.23077,45,56.0,100,65.699997,69.099998,66.099998
20161118011500,325.5,322.350006,47.23077,45,56.0,100,65.599998,69.099998,66.099998
20161118013000,325.5,322.350006,47.23077,45,56.0,100,65.300003,69.099998,66.099998
20161118014500,325.5,322.350006,47.23077,45,56.0,100,65.300003,69.099998,66.099998
20161118020000,325.5,322.350006,47.23077,45,56.0,100,65.199997,69.0,66.0
20161118021500,325.5,322.350006,47.23077,45,56.0,100,65.099998,69.0,66.0
20161118023000,325.5,322.350006,47.23077,45,56.0,100,65.199997,69.0,66.0
20161118024500,325.5,322.350006,47.23077,45,56.0,100,65.099998,69.0,66.0
20161118030000,325.5,322.350006,47.23077,45,56.0,100,65.0,69.0,66.0
20161118031500,325.5,322.350006,47.23077,45,58.700001,100,65.0,69.0,66.0
20161118033000,325.5,322.350006,47.23077,45,69.699997,100,65.300003,69.0,66.0
20161118034500,325.5,322.350006,47.23077,45,64.699997,100,65.800003,69.099998,66.099998
20161118040000,325.5,322.350006,47.23077,45,64.699997,100,65.900002,69.099998,66.099998
20161118041500,325.5,322.350006,47.23077,45,64.699997,100,66.199997,69.099998,66.099998
20161118043000,325.5,322.350006,47.23077,45,56.299999,0,66.099998,69.099998,66.099998
20161118044500,325.5,322.350006,47.23077,45,56.299999,100,65.699997,69.0,66.0
20161118050000,325.5,322.350006,47.23077,45,56.299999,100,65.599998,69.0,66.0
20161118051500,325.5,322.350006,47.23077,45,57.099998,100,65.5,69.099998,66.099998
20161118053000,325.5,322.350006,47.23077,45,56.0,100,65.300003,69.0,66.0
20161118054500,325.5,322.350006,47.23077,45,56.700001,100,65.300003,69.0,66.0
20161118060000,325.5,322.350006,47.23077,45,56.700001,100,65.199997,69.0,66.0
20161118061500,325.5,322.350006,47.23077,45,56.0,100,65.0,69.0,66.0
20161118063000,325.5,322.350006,47.23077,45,56.0,100,64.800003,69.0,66.0
20161118064500,325.5,322.350006,47.23077,45,56.0,100,64.800003,69.0,66.0
20161118070000,325.5,322.350006,47.23077,45,58.299999,100,64.800003,69.0,66.0
20161118071500,325.5,322.350006,47.23077,45,72.5,100,65.5,69.0,66.0
20161118073000,325.5,322.350006,47.23077,45,62.900002,100,65.800003,69.0,66.0
20161118074500,325.5,322.350006,47.23077,45,62.900002,100,65.699997,69.0,66.0
20161118080000,325.5,322.350006,47.23077,45,63.900002,100,65.699997,69.0,66.0
20161118081500,325.5,322.350006,47.23077,45,63.900002,100,65.800003,69.0,66.0
20161118083000,325.5,322.350006,47.23077,45,63.200001,100,66.099998,69.099998,66.099998
20161118084500,325.5,322.350006,47.23077,45,56.400002,0,66.199997,69.0,66.0
20161118090000,325.5,322.350006,47.23077,45,56.400002,0,66.0,69.0,66.0
20161118091500,325.5,322.350006,47.23077,45,55.599998,0,65.800003,69.0,66.0
20161118093000,325.5,322.350006,47.23077,45,55.599998,100,65.800003,69.099998,66.099998
20161118094500,325.5,322.350006,47.23077,45,56.299999,100,65.699997,69.099998,66.099998
20161118100000,325.5,322.350006,47.23077,45,55.5,100,65.599998,69.0,66.0
20161118101500,325.5,322.350006,47.23077,45,55.5,100,65.699997,69.0,66.0
20161118103000,325.5,322.350006,47.23077,45,55.5,100,65.599998,69.099998,66.099998
20161118104500,325.5,322.350006,47.23077,45,55.5,100,65.5,69.099998,66.099998
20161118110000,325.5,327.600006,48.000001,45,55.5,100,65.400002,69.099998,66.099998
20161118111500,325.5,327.600006,48.000001,45,55.5,100,65.5,69.099998,66.099998
20161118113000,325.5,327.600006,48.000001,45,55.5,100,65.5,69.099998,66.099998
20161118114500,325.5,327.600006,48.000001,45,55.5,100,65.300003,69.199997,66.199997
20161118120000,325.5,327.600006,48.000001,45,55.5,100,65.199997,69.099998,66.099998
20161118121500,325.5,327.600006,48.000001,45,54.299999,100,65.099998,69.199997,66.199997
20161118123000,325.5,327.600006,48.000001,45,54.299999,100,65.199997,69.099998,66.099998
20161118124500,325.5,327.600006,48.000001,45,55.5,100,65.300003,69.099998,66.099998
20161118130000,325.5,327.600006,48.000001,45,57.099998,100,65.5,69.199997,66.199997
20161118131500,325.5,327.600006,48.000001,45,59.5,100,65.699997,69.199997,66.199997
20161118133000,325.5,327.600006,48.000001,45,61.200001,100,66.099998,69.099998,66.099998
20161118134500,325.5,327.600006,48.000001,45,58.799999,100,66.400002,69.199997,66.199997
20161118140000,325.5,327.600006,48.000001,45,54.700001,100,66.199997,69.199997,66.199997
20161118141500,325.5,322.350006,47.23077,45,54.700001,100,66.199997,69.300003,66.300003
20161118143000,325.5,322.350006,47.23077,45,54.700001,100,66.300003,69.199997,66.199997
20161118144500,325.5,330.75,48.461538,45,54.700001,0,66.599998,69.199997,66.199997
20161118150000,325.5,330.75,48.461538,45,54.700001,0,66.599998,69.199997,66.199997
20161118151500,325.5,330.75,48.461538,45,54.700001,0,66.300003,69.300003,66.300003
20161118153000,325.5,330.75,48.461538,45,55.900002,0,66.199997,69.199997,66.199997
20161118154500,325.5,330.75,48.461538,45,55.200001,0,66.199997,69.300003,66.300003
20161118160000,325.5,330.75,48.461538,45,55.200001,0,66.199997,69.300003,66.300003
20161118161500,325.5,330.75,48.461538,45,55.200001,0,66.199997,69.199997,66.199997
20161118163000,325.5,330.75,48.461538,45,55.900002,0,66.199997,69.099998,66.099998
20161118164500,325.5,330.75,48.461538,45,55.900002,0,66.099998,69.199997,66.199997
20161118170000,325.5,330.75,48.461538,45,55.900002,0,66.0,69.199997,66.199997
20161118171500,325.5,330.75,48.461538,45,55.900002,100,65.800003,69.099998,66.099998
20161118173000,325.5,330.75,48.461538,45,55.900002,100,65.699997,69.099998,66.099998
20161118174500,325.5,330.75,48.461538,45,55.900002,100,65.699997,69.099998,66.099998
20161118180000,325.5,330.75,48.461538,45,55.900002,100,65.699997,69.099998,66.099998
20161118181500,325.5,330.75,48.461538,45,55.299999,100,65.699997,69.099998,66.099998
20161118183000,325.5,325.5,47.692308,45,55.900002,100,65.5,69.099998,66.099998
20161118184500,325.5,329.700012,48.307694,45,55.900002,100,65.5,69.0,66.0
20161118190000,325.5,329.700012,48.307694,45,55.900002,100,65.5,69.099998,66.099998
20161118191500,325.5,329.700012,48.307694,45,55.900002,100,65.400002,69.0,66.0
20161118193000,325.5,329.700012,48.307694,45,55.200001,100,65.300003,69.0,66.0
20161118194500,325.5,329.700012,48.307694,45,56.299999,100,65.300003,69.0,66.0
20161118200000,325.5,329.700012,48.307694,45,56.299999,100,65.199997,69.0,66.0
