PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118201500,325.5,329.700012,48.307694,45,55.5,100,65.199997,69.0,66.0
20161118203000,325.5,329.700012,48.307694,45,56.299999,100,65.099998,69.0,66.0
20161118204500,325.5,329.700012,48.307694,45,56.299999,100,65.099998,69.0,66.0
20161118210000,325.5,329.700012,48.307694,45,58.799999,100,65.300003,69.0,66.0
20161118211500,325.5,329.700012,48.307694,45,62.799999,100,65.599998,69.0,66.0
20161118213000,325.5,329.700012,48.307694,45,62.799999,100,66.0,69.0,66.0
20161118214500,325.5,329.700012,48.307694,45,62.0,100,66.099998,69.0,66.0
20161118220000,325.5,329.700012,48.307694,45,62.0,100,66.099998,69.0,66.0
20161118221500,325.5,329.700012,48.307694,45,62.799999,100,66.099998,69.099998,66.099998
20161118223000,325.5,329.700012,48.307694,45,61.099998,100,66.300003,69.099998,66.099998
20161118224500,325.5,329.700012,48.307694,45,55.5,100,65.800003,69.0,66.0
20161118230000,325.5,329.700012,48.307694,45,55.5,100,65.5,69.0,66.0
20161118231500,325.5,329.700012,48.307694,45,55.5,100,65.300003,69.0,66.0
20161118233000,325.5,329.700012,48.307694,45,55.5,100,65.199997,69.0,66.0
20161118234500,325.5,329.700012,48.307694,45,56.099998,100,65.0,69.0,66.0
20161119000000,325.5,329.700012,48.307694,45,56.099998,100,65.099998,69.0,66.0
20161119001500,325.5,329.700012,48.307694,45,56.099998,100,65.0,69.0,66.0
20161119003000,325.5,333.899994,48.923076,45,56.099998,100,65.099998,69.0,66.0
20161119004500,325.5,328.649994,48.153845,45,56.099998,100,65.0,69.0,66.0
20161119010000,325.5,328.649994,48.153845,45,57.200001,100,64.900002,69.0,66.0
20161119011500,325.5,328.649994,48.153845,45,65.800003,100,65.400002,69.0,66.0
20161119013000,325.5,332.850006,48.769232,45,64.400002,100,65.699997,69.0,66.0
20161119014500,325.5,332.850006,48.769232,45,62.400002,100,65.800003,69.099998,66.099998
20161119020000,325.5,332.850006,48.769232,45,62.400002,100,65.800003,69.0,66.0
20161119021500,325.5,318.149994,46.615384,44,57.200001,0,65.900002,69.0,66.0
20161119023000,325.5,318.149994,46.615384,44,56.0,100,65.400002,69.0,66.0
20161119024500,325.5,318.149994,46.615384,44,56.0,100,65.099998,69.0,66.0
20161119030000,325.5,318.149994,46.615384,44,56.0,100,64.900002,69.0,66.0
20161119031500,325.5,318.149994,46.615384,44,56.0,100,64.800003,69.0,66.0
20161119033000,325.5,318.149994,46.615384,44,56.0,100,64.800003,69.0,66.0
20161119034500,325.5,318.149994,46.615384,44,56.0,100,64.699997,69.0,66.0
20161119040000,325.5,318.149994,46.615384,44,58.299999,100,64.599998,69.0,66.0
20161119041500,325.5,318.149994,46.615384,44,68.199997,100,65.300003,69.0,66.0
20161119043000,325.5,318.149994,46.615384,44,65.599998,100,65.800003,69.0,66.0
20161119044500,325.5,318.149994,46.615384,44,67.199997,100,65.900002,69.0,66.0
20161119050000,325.5,318.149994,46.615384,44,64.900002,100,66.0,69.0,66.0
20161119051500,325.5,318.149994,46.615384,44,66.699997,100,66.0,69.0,66.0
20161119053000,325.5,318.149994,46.615384,44,65.099998,100,66.099998,69.0,66.0
20161119054500,325.5,318.149994,46.615384,44,65.099998,100,66.099998,69.099998,66.099998
20161119060000,325.5,318.149994,46.615384,44,65.099998,100,66.099998,69.099998,66.099998
20161119061500,325.5,318.149994,46.615384,44,65.099998,100,66.099998,69.199997,66.199997
20161119063000,325.5,318.149994,46.615384,44,65.099998,100,66.199997,69.300003,66.300003
20161119064500,325.5,318.149994,46.615384,44,66.199997,100,66.199997,69.300003,66.300003
20161119070000,325.5,318.149994,46.615384,44,64.900002,100,66.199997,69.400002,66.400002
20161119071500,325.5,318.149994,46.615384,44,67.0,100,66.099998,69.300003,66.300003
20161119073000,325.5,318.149994,46.615384,44,65.300003,100,66.300003,69.400002,66.400002
20161119074500,325.5,318.149994,46.615384,44,66.800003,100,66.400002,69.400002,66.400002
20161119080000,325.5,322.350006,47.23077,44,64.900002,100,66.400002,69.400002,66.400002
20161119081500,325.5,322.350006,47.23077,44,66.5,100,66.400002,69.400002,66.400002
20161119083000,325.5,322.350006,47.23077,44,65.800003,100,66.300003,69.400002,66.400002
20161119084500,325.5,322.350006,47.23077,44,65.800003,100,66.199997,69.400002,66.400002
20161119090000,325.5,322.350006,47.23077,44,65.800003,100,66.199997,69.400002,66.400002
20161119091500,325.5,322.350006,47.23077,44,64.400002,100,66.199997,69.400002,66.400002
20161119093000,325.5,322.350006,47.23077,44,67.199997,100,66.099998,69.400002,66.400002
20161119094500,325.5,322.350006,47.23077,44,63.599998,100,66.199997,69.400002,66.400002
20161119100000,325.5,322.350006,47.23077,44,68.099998,100,66.099998,69.400002,66.400002
20161119101500,325.5,322.350006,47.23077,44,63.299999,100,66.199997,69.400002,66.400002
20161119103000,325.5,322.350006,47.23077,44,67.199997,100,66.099998,69.400002,66.400002
20161119104500,325.5,322.350006,47.23077,44,64.0,100,66.099998,69.400002,66.400002
20161119110000,325.5,326.549988,47.846152,44,65.800003,100,66.199997,69.400002,66.400002
20161119111500,325.5,321.299988,47.076921,44,65.800003,100,66.300003,69.400002,66.400002
20161119113000,325.5,321.299988,47.076921,44,64.900002,100,66.400002,69.400002,66.400002
20161119114500,325.5,321.299988,47.076921,44,66.199997,100,66.300003,69.400002,66.400002
20161119120000,325.5,321.299988,47.076921,44,64.0,100,66.300003,69.400002,66.400002
20161119121500,325.5,327.600006,48.000001,44,64.900002,100,66.199997,69.400002,66.400002
20161119123000,325.5,320.25,46.923077,44,64.900002,100,66.199997,69.400002,66.400002
20161119124500,325.5,320.25,46.923077,44,64.900002,100,66.199997,69.400002,66.400002
20161119130000,325.5,320.25,46.923077,44,66.099998,100,66.199997,69.400002,66.400002
20161119131500,325.5,320.25,46.923077,44,65.300003,100,66.199997,69.400002,66.400002
20161119133000,325.5,327.600006,48.000001,44,63.799999,100,66.199997,69.400002,66.400002
20161119134500,325.5,319.200012,46.769233,44,67.400002,100,66.099998,69.400002,66.400002
20161119140000,325.5,319.200012,46.769233,44,62.400002,100,66.199997,69.400002,66.400002
20161119141500,325.5,325.5,47.692308,44,67.300003,100,66.400002,69.400002,66.400002
20161119143000,325.5,321.299988,47.076921,44,57.599998,100,66.599998,69.400002,66.400002
20161119144500,325.5,321.299988,47.076921,44,55.599998,100,65.800003,69.400002,66.400002
20161119150000,325.5,321.299988,47.076921,44,56.700001,100,65.199997,69.400002,66.400002
20161119151500,325.5,321.299988,47.076921,44,54.299999,100,65.099998,69.400002,66.400002
20161119153000,325.5,321.299988,47.076921,44,56.799999,100,65.0,69.400002,66.400002
20161119154500,325.5,321.299988,47.076921,44,55.900002,100,64.800003,69.400002,66.400002
20161119160000,325.5,321.299988,47.076921,44,69.900002,100,65.0,69.400002,66.400002
20161119161500,325.5,321.299988,47.076921,44,79.199997,100,65.900002,69.400002,66.400002
20161119163000,325.5,321.299988,47.076921,44,67.300003,100,66.199997,69.400002,66.400002
20161119164500,325.5,321.299988,47.076921,44,70.099998,100,66.199997,69.400002,66.400002
20161119170000,325.5,321.299988,47.076921,44,70.099998,100,66.300003,69.400002,66.400002
20161119171500,325.5,317.100006,46.461539,44,69.199997,100,66.300003,69.400002,66.400002
20161119173000,325.5,323.399994,47.384614,44,67.699997,100,66.400002,69.400002,66.400002
20161119174500,325.5,323.399994,47.384614,44,72.599998,100,66.400002,69.400002,66.400002
20161119180000,325.5,323.399994,47.384614,44,66.199997,100,66.599998,69.400002,66.400002
20161119181500,325.5,323.399994,47.384614,44,58.0,100,66.300003,69.400002,66.400002
20161119183000,325.5,319.200012,46.769233,44,56.0,100,65.5,69.400002,66.400002
20161119184500,325.5,325.5,47.692308,44,55.200001,100,65.199997,69.400002,66.400002
20161119190000,325.5,325.5,47.692308,44,57.599998,100,64.900002,69.400002,66.400002
20161119191500,325.5,321.299988,47.076921,44,55.5,100,64.599998,69.400002,66.400002
20161119193000,325.5,325.5,47.692308,44,70.5,100,64.699997,69.400002,66.400002
20161119194500,325.5,318.149994,46.615384,44,78.099998,100,65.800003,69.400002,66.400002
20161119200000,325.5,318.149994,46.615384,44,68.699997,100,66.099998,69.400002,66.400002
20161119201500,325.5,318.149994,46.615384,44,73.400002,100,66.099998,69.400002,66.400002
20161119203000,325.5,318.149994,46.615384,44,66.300003,100,66.099998,69.400002,66.400002
20161119204500,325.5,324.450012,47.538463,44,72.099998,100,66.099998,69.400002,66.400002
20161119210000,325.5,317.100006,46.461539,44,68.099998,100,66.099998,69.400002,66.400002
20161119211500,325.5,321.299988,47.076921,44,71.099998,100,66.099998,69.400002,66.400002
20161119213000,325.5,321.299988,47.076921,44,69.599998,100,66.199997,69.400002,66.400002
20161119214500,325.5,321.299988,47.076921,44,68.699997,100,66.400002,69.400002,66.400002
20161119220000,325.5,321.299988,47.076921,44,70.800003,100,66.5,69.400002,66.400002
20161119221500,325.5,321.299988,47.076921,44,58.799999,0,66.599998,69.400002,66.400002
20161119223000,325.5,321.299988,47.076921,44,57.599998,100,65.400002,69.400002,66.400002
20161119224500,325.5,321.299988,47.076921,44,55.099998,100,64.800003,69.400002,66.400002
20161119230000,325.5,321.299988,47.076921,44,57.599998,100,64.599998,69.400002,66.400002
20161119231500,325.5,321.299988,47.076921,44,56.700001,100,64.300003,69.400002,66.400002
20161119233000,325.5,321.299988,47.076921,44,73.5,100,65.300003,69.400002,66.400002
20161119234500,325.5,321.299988,47.076921,44,78.300003,100,66.0,69.400002,66.400002
20161120000000,325.5,321.299988,47.076921,44,73.400002,100,66.199997,69.400002,66.400002
20161120001500,325.5,321.299988,47.076921,44,69.199997,100,66.300003,69.400002,66.400002
20161120003000,325.5,321.299988,47.076921,44,74.400002,100,66.400002,69.400002,66.400002
20161120004500,325.5,321.299988,47.076921,44,73.400002,100,66.599998,69.400002,66.400002
20161120010000,325.5,321.299988,47.076921,44,56.299999,100,65.699997,69.400002,66.400002
20161120011500,325.5,321.299988,47.076921,44,57.599998,100,64.900002,69.400002,66.400002
20161120013000,325.5,321.299988,47.076921,44,55.5,100,64.5,69.400002,66.400002
20161120014500,325.5,321.299988,47.076921,44,58.700001,100,64.199997,69.400002,66.400002
20161120020000,325.5,321.299988,47.076921,44,74.900002,100,65.099998,69.400002,66.400002
20161120021500,325.5,321.299988,47.076921,44,78.199997,100,65.699997,69.400002,66.400002
20161120023000,325.5,321.299988,47.076921,44,74.800003,100,66.099998,69.400002,66.400002
20161120024500,325.5,321.299988,47.076921,44,72.599998,100,66.199997,69.400002,66.400002
20161120030000,325.5,321.299988,47.076921,44,80.099998,100,66.199997,69.400002,66.400002
20161120031500,325.5,321.299988,47.076921,44,76.300003,100,66.400002,69.400002,66.400002
20161120033000,325.5,321.299988,47.076921,44,71.599998,100,66.599998,69.400002,66.400002
20161120034500,325.5,321.299988,47.076921,44,58.400002,100,65.800003,69.400002,66.400002
20161120040000,325.5,321.299988,47.076921,44,57.400002,100,64.800003,69.400002,66.400002
20161120041500,325.5,321.299988,47.076921,44,55.599998,100,64.300003,69.400002,66.400002
20161120043000,325.5,321.299988,47.076921,44,59.5,100,64.0,69.400002,66.400002
20161120044500,325.5,321.299988,47.076921,44,78.300003,100,65.099998,69.400002,66.400002
20161120050000,325.5,321.299988,47.076921,44,82.0,100,65.599998,69.400002,66.400002
20161120051500,325.5,321.299988,47.076921,44,77.099998,100,66.0,69.400002,66.400002
20161120053000,325.5,321.299988,47.076921,44,77.099998,100,66.099998,69.400002,66.400002
20161120054500,325.5,321.299988,47.076921,44,82.300003,100,66.199997,69.400002,66.400002
20161120060000,325.5,321.299988,47.076921,44,84.699997,100,66.400002,69.400002,66.400002
20161120061500,325.5,321.299988,47.076921,44,77.699997,100,66.400002,69.400002,66.400002
20161120063000,325.5,321.299988,47.076921,44,75.900002,100,66.599998,69.400002,66.400002
20161120064500,325.5,321.299988,47.076921,44,58.0,100,65.800003,69.400002,66.400002
20161120070000,325.5,321.299988,47.076921,44,58.0,100,64.800003,69.400002,66.400002
20161120071500,325.5,327.600006,48.000001,44,57.099998,100,64.199997,69.400002,66.400002
20161120073000,325.5,327.600006,48.000001,44,65.599998,100,64.099998,69.400002,66.400002
20161120074500,325.5,327.600006,48.000001,44,75.400002,100,65.0,69.400002,66.400002
20161120080000,325.5,323.399994,47.384614,44,87.099998,100,65.5,69.400002,66.400002
20161120081500,325.5,323.399994,47.384614,44,85.5,100,65.699997,69.400002,66.400002
20161120083000,325.5,323.399994,47.384614,44,79.099998,100,65.900002,69.400002,66.400002
20161120084500,325.5,323.399994,47.384614,44,79.099998,100,66.099998,69.400002,66.400002
20161120090000,325.5,323.399994,47.384614,44,91.5,100,66.400002,69.400002,66.400002
20161120091500,325.5,323.399994,47.384614,44,78.599998,100,66.599998,69.400002,66.400002
20161120093000,325.5,323.399994,47.384614,44,56.799999,100,65.599998,69.400002,66.400002
20161120094500,325.5,323.399994,47.384614,44,57.5,100,64.800003,69.400002,66.400002
20161120100000,325.5,323.399994,47.384614,44,54.700001,100,64.5,69.400002,66.400002
20161120101500,325.5,323.399994,47.384614,44,59.099998,100,64.099998,69.400002,66.400002
20161120103000,325.5,323.399994,47.384614,44,78.199997,100,65.300003,69.400002,66.400002
20161120104500,325.5,323.399994,47.384614,44,73.0,100,66.0,69.400002,66.400002
20161120110000,325.5,319.200012,46.769233,44,72.0,100,66.099998,69.400002,66.400002
20161120111500,325.5,319.200012,46.769233,44,71.0,100,66.099998,69.400002,66.400002
20161120113000,325.5,319.200012,46.769233,44,69.099998,100,66.099998,69.400002,66.400002
20161120114500,325.5,319.200012,46.769233,44,70.599998,100,66.199997,69.400002,66.400002
20161120120000,325.5,324.450012,47.538463,44,72.0,100,66.099998,69.400002,66.400002
20161120121500,325.5,320.25,46.923077,44,67.699997,100,66.5,69.400002,66.400002
20161120123000,325.5,320.25,46.923077,44,72.400002,100,66.599998,69.400002,66.400002
20161120124500,325.5,320.25,46.923077,44,59.200001,0,66.400002,69.400002,66.400002
20161120130000,325.5,320.25,46.923077,44,54.299999,100,65.300003,69.400002,66.400002
20161120131500,325.5,325.5,47.692308,44,57.099998,100,64.800003,69.400002,66.400002
20161120133000,325.5,319.200012,46.769233,44,54.700001,100,64.599998,69.400002,66.400002
20161120134500,325.5,324.450012,47.538463,44,57.599998,100,64.300003,69.400002,66.400002
20161120140000,325.5,324.450012,47.538463,44,74.900002,100,65.300003,69.400002,66.400002
20161120141500,325.5,324.450012,47.538463,44,72.400002,100,66.0,69.400002,66.400002
20161120143000,325.5,324.450012,47.538463,44,72.400002,100,66.400002,69.400002,66.400002
20161120144500,325.5,320.25,46.923077,44,72.400002,100,66.599998,69.400002,66.400002
20161120150000,325.5,320.25,46.923077,44,54.700001,100,65.699997,69.400002,66.400002
20161120151500,325.5,320.25,46.923077,44,57.099998,100,65.0,69.400002,66.400002
20161120153000,325.5,320.25,46.923077,44,54.299999,100,64.699997,69.400002,66.400002
20161120154500,325.5,324.450012,47.538463,44,55.5,100,64.400002,69.400002,66.400002
20161120160000,325.5,319.200012,46.769233,44,76.400002,100,64.800003,69.400002,66.400002
20161120161500,325.5,319.200012,46.769233,44,70.099998,100,65.900002,69.400002,66.400002
20161120163000,325.5,324.450012,47.538463,44,72.599998,100,66.099998,69.400002,66.400002
20161120164500,325.5,316.049988,46.307691,44,68.599998,100,66.199997,69.400002,66.400002
20161120170000,325.5,316.049988,46.307691,44,70.0,100,66.199997,69.400002,66.400002
20161120171500,325.5,321.299988,47.076921,44,70.0,100,66.400002,69.400002,66.400002
20161120173000,325.5,316.049988,46.307691,44,68.599998,100,66.599998,69.400002,66.400002
20161120174500,325.5,321.299988,47.076921,44,55.599998,100,66.0,69.400002,66.400002
20161120180000,325.5,321.299988,47.076921,44,57.700001,100,65.099998,69.400002,66.400002
20161120181500,325.5,316.049988,46.307691,44,55.5,100,64.699997,69.400002,66.400002
20161120183000,325.5,321.299988,47.076921,44,56.099998,100,64.400002,69.400002,66.400002
20161120184500,325.5,321.299988,47.076921,44,74.900002,100,64.599998,69.400002,66.400002
20161120190000,325.5,321.299988,47.076921,44,70.599998,100,66.0,69.400002,66.400002
20161120191500,325.5,321.299988,47.076921,44,66.699997,100,65.900002,69.400002,66.400002
20161120193000,325.5,321.299988,47.076921,44,65.800003,100,66.0,69.400002,66.400002
20161120194500,325.5,321.299988,47.076921,44,68.599998,100,66.0,69.400002,66.400002
20161120200000,325.5,321.299988,47.076921,44,72.400002,100,66.300003,69.400002,66.400002
20161120201500,325.5,317.100006,46.461539,44,70.099998,100,66.400002,69.400002,66.400002
20161120203000,325.5,321.299988,47.076921,44,72.900002,100,66.599998,69.400002,66.400002
20161120204500,325.5,321.299988,47.076921,44,61.299999,0,66.699997,69.400002,66.400002
20161120210000,325.5,321.299988,47.076921,44,57.900002,100,65.599998,69.400002,66.400002
20161120211500,325.5,321.299988,47.076921,44,55.599998,100,65.300003,69.400002,66.400002
20161120213000,325.5,321.299988,47.076921,44,57.099998,100,64.800003,69.400002,66.400002
20161120214500,325.5,321.299988,47.076921,44,57.099998,100,64.400002,69.400002,66.400002
20161120220000,325.5,321.299988,47.076921,44,71.199997,100,64.599998,69.400002,66.400002
20161120221500,325.5,321.299988,47.076921,44,74.400002,100,65.699997,69.400002,66.400002
20161120223000,325.5,321.299988,47.076921,44,69.699997,100,66.099998,69.400002,66.400002
20161120224500,325.5,321.299988,47.076921,44,66.199997,100,65.900002,69.400002,66.400002
20161120230000,325.5,321.299988,47.076921,44,77.400002,100,66.199997,69.400002,66.400002
20161120231500,325.5,321.299988,47.076921,44,71.0,100,66.5,69.400002,66.400002
20161120233000,325.5,321.299988,47.076921,44,58.0,0,66.199997,69.400002,66.400002
20161120234500,325.5,321.299988,47.076921,44,58.0,100,65.099998,69.400002,66.400002
20161121000000,325.5,321.299988,47.076921,44,56.0,100,64.599998,69.400002,66.400002
20161121001500,325.5,321.299988,47.076921,44,56.700001,100,64.199997,69.400002,66.400002
20161121003000,325.5,321.299988,47.076921,44,76.5,100,64.800003,69.400002,66.400002
20161121004500,325.5,321.299988,47.076921,44,73.5,100,65.5,69.400002,66.400002
20161121010000,325.5,321.299988,47.076921,44,78.199997,100,66.0,69.400002,66.400002
20161121011500,325.5,321.299988,47.076921,44,81.099998,100,66.400002,69.400002,66.400002
20161121013000,325.5,321.299988,47.076921,44,65.400002,0,66.699997,69.400002,66.400002
20161121014500,325.5,321.299988,47.076921,44,56.400002,100,65.099998,69.400002,66.400002
20161121020000,325.5,321.299988,47.076921,44,56.400002,100,64.5,69.400002,66.400002
20161121021500,325.5,321.299988,47.076921,44,57.099998,100,64.199997,69.400002,66.400002
20161121023000,325.5,321.299988,47.076921,44,75.699997,100,64.599998,69.400002,66.400002
20161121024500,325.5,321.299988,47.076921,44,85.5,100,65.5,69.400002,66.400002
20161121030000,325.5,321.299988,47.076921,44,78.699997,100,65.800003,69.400002,66.400002
20161121031500,325.5,321.299988,47.076921,44,77.300003,100,66.0,69.400002,66.400002
20161121033000,325.5,321.299988,47.076921,44,86.300003,100,66.199997,69.400002,66.400002
20161121034500,325.5,321.299988,47.076921,44,83.800003,100,66.400002,69.400002,66.400002
20161121040000,325.5,321.299988,47.076921,44,58.599998,0,66.199997,69.400002,66.400002
20161121041500,325.5,321.299988,47.076921,44,56.799999,100,65.0,69.400002,66.400002
20161121043000,325.5,321.299988,47.076921,44,56.799999,100,64.5,69.400002,66.400002
20161121044500,325.5,321.299988,47.076921,44,56.799999,100,64.099998,69.400002,66.400002
20161121050000,325.5,321.299988,47.076921,44,73.0,100,64.800003,69.400002,66.400002
20161121051500,325.5,321.299988,47.076921,44,84.5,100,65.400002,69.400002,66.400002
20161121053000,325.5,321.299988,47.076921,44,86.699997,100,65.699997,69.400002,66.400002
20161121054500,325.5,321.299988,47.076921,44,80.300003,100,65.900002,69.400002,66.400002
20161121060000,325.5,317.100006,46.461539,44,78.300003,100,66.099998,69.400002,66.400002
20161121061500,325.5,317.100006,46.461539,44,86.0,100,66.400002,69.400002,66.400002
20161121063000,325.5,317.100006,46.461539,44,58.799999,100,66.0,69.400002,66.400002
20161121064500,325.5,321.299988,47.076921,44,56.799999,100,64.699997,69.400002,66.400002
20161121070000,325.5,321.299988,47.076921,44,56.799999,100,64.099998,69.400002,66.400002
20161121071500,325.5,321.299988,47.076921,44,64.400002,100,64.099998,69.400002,66.400002
20161121073000,325.5,321.299988,47.076921,44,76.300003,100,65.099998,69.400002,66.400002
20161121074500,325.5,321.299988,47.076921,44,77.800003,100,65.5,69.400002,66.400002
20161121080000,325.5,321.299988,47.076921,44,89.300003,100,65.699997,69.400002,66.400002
20161121081500,325.5,321.299988,47.076921,44,81.400002,100,66.099998,69.400002,66.400002
20161121083000,325.5,321.299988,47.076921,44,77.099998,100,66.400002,69.400002,66.400002
20161121084500,325.5,317.100006,46.461539,44,62.099998,0,66.5,69.400002,66.400002
20161121090000,325.5,317.100006,46.461539,44,57.200001,100,65.0,69.400002,66.400002
20161121091500,325.5,317.100006,46.461539,44,55.200001,100,64.199997,69.400002,66.400002
20161121093000,325.5,321.299988,47.076921,44,59.900002,100,64.0,69.400002,66.400002
20161121094500,325.5,317.100006,46.461539,44,76.5,100,65.099998,69.400002,66.400002
20161121100000,325.5,321.299988,47.076921,44,74.900002,100,65.900002,69.400002,66.400002
20161121101500,325.5,317.100006,46.461539,44,76.800003,100,66.199997,69.400002,66.400002
20161121103000,325.5,321.299988,47.076921,44,68.599998,100,66.599998,69.400002,66.400002
20161121104500,325.5,321.299988,47.076921,44,57.5,100,65.5,69.400002,66.400002
20161121110000,325.5,321.299988,47.076921,44,53.900002,100,65.0,69.400002,66.400002
20161121111500,325.5,321.299988,47.076921,44,56.099998,100,64.599998,69.400002,66.400002
20161121113000,325.5,321.299988,47.076921,44,56.099998,100,64.300003,69.400002,66.400002
20161121114500,325.5,325.5,47.692308,44,76.400002,100,65.300003,69.400002,66.400002
20161121120000,325.5,321.299988,47.076921,44,71.099998,100,66.099998,69.400002,66.400002
20161121121500,325.5,321.299988,47.076921,44,64.800003,100,66.0,69.400002,66.400002
20161121123000,325.5,321.299988,47.076921,44,69.699997,100,66.099998,69.400002,66.400002
20161121124500,325.5,321.299988,47.076921,44,69.699997,100,66.599998,69.400002,66.400002
20161121130000,325.5,321.299988,47.076921,44,54.299999,100,66.0,69.400002,66.400002
20161121131500,325.5,321.299988,47.076921,44,56.799999,100,65.400002,69.400002,66.400002
20161121133000,325.5,321.299988,47.076921,44,55.099998,100,65.300003,69.400002,66.400002
20161121134500,325.5,321.299988,47.076921,44,53.900002,100,65.199997,69.400002,66.400002
20161121140000,325.5,325.5,47.692308,44,57.099998,100,65.0,69.400002,66.400002
20161121141500,325.5,320.25,46.923077,44,54.799999,100,65.0,69.400002,66.400002
20161121143000,325.5,320.25,46.923077,44,67.699997,100,65.099998,69.400002,66.400002
20161121144500,325.5,320.25,46.923077,44,67.699997,100,66.0,69.400002,66.400002
20161121150000,325.5,320.25,46.923077,44,65.300003,100,66.099998,69.400002,66.400002
20161121151500,325.5,320.25,46.923077,44,61.599998,100,66.400002,69.400002,66.400002
20161121153000,325.5,320.25,46.923077,44,63.599998,100,66.300003,69.400002,66.400002
20161121154500,325.5,320.25,46.923077,44,61.5,100,66.199997,69.400002,66.400002
20161121160000,325.5,320.25,46.923077,44,61.5,100,66.199997,69.400002,66.400002
20161121161500,325.5,316.049988,46.307691,44,65.300003,100,66.099998,69.400002,66.400002
20161121163000,325.5,316.049988,46.307691,44,60.799999,100,66.199997,69.400002,66.400002
20161121164500,325.5,320.25,46.923077,44,63.599998,100,66.199997,69.400002,66.400002
20161121170000,325.5,312.899994,45.846153,44,63.599998,100,66.400002,69.400002,66.400002
20161121171500,325.5,317.100006,46.461539,44,62.0,100,66.400002,69.400002,66.400002
20161121173000,325.5,317.100006,46.461539,44,64.599998,100,66.300003,69.400002,66.400002
20161121174500,325.5,317.100006,46.461539,44,60.799999,100,66.400002,69.400002,66.400002
20161121180000,325.5,317.100006,46.461539,44,64.0,100,66.300003,69.400002,66.400002
20161121181500,325.5,317.100006,46.461539,44,62.400002,100,66.300003,69.400002,66.400002
20161121183000,325.5,317.100006,46.461539,44,62.400002,100,66.400002,69.400002,66.400002
20161121184500,325.5,317.100006,46.461539,44,57.5,100,66.300003,69.400002,66.400002
20161121190000,325.5,317.100006,46.461539,44,54.700001,100,65.699997,69.400002,66.400002
20161121191500,325.5,317.100006,46.461539,44,58.299999,100,65.300003,69.400002,66.400002
20161121193000,325.5,317.100006,46.461539,44,54.700001,100,65.199997,69.300003,66.300003
20161121194500,325.5,317.100006,46.461539,44,57.900002,100,65.099998,69.300003,66.300003
20161121200000,325.5,317.100006,46.461539,44,55.200001,100,64.800003,69.300003,66.300003
20161121201500,325.5,317.100006,46.461539,44,59.900002,100,64.599998,69.199997,66.199997
20161121203000,325.5,317.100006,46.461539,44,75.0,100,65.5,69.199997,66.199997
20161121204500,325.5,317.100006,46.461539,44,69.099998,100,66.099998,69.300003,66.300003
20161121210000,325.5,312.899994,45.846153,44,66.699997,100,66.0,69.400002,66.400002
20161121211500,325.5,318.149994,46.615384,44,68.699997,100,66.099998,69.400002,66.400002
20161121213000,325.5,318.149994,46.615384,44,70.5,100,66.199997,69.400002,66.400002
20161121214500,325.5,318.149994,46.615384,44,73.0,100,66.400002,69.400002,66.400002
20161121220000,325.5,318.149994,46.615384,44,69.599998,100,66.400002,69.400002,66.400002
20161121221500,325.5,318.149994,46.615384,44,74.900002,100,66.5,69.400002,66.400002
20161121223000,325.5,318.149994,46.615384,44,63.599998,0,66.699997,69.400002,66.400002
20161121224500,325.5,318.149994,46.615384,44,57.599998,100,65.699997,69.400002,66.400002
20161121230000,325.5,318.149994,46.615384,44,55.5,100,65.199997,69.400002,66.400002
20161121231500,325.5,318.149994,46.615384,44,57.5,100,64.699997,69.400002,66.400002
20161121233000,325.5,318.149994,46.615384,44,55.200001,100,64.400002,69.400002,66.400002
20161121234500,325.5,318.149994,46.615384,44,75.099998,100,64.5,69.400002,66.400002
20161122000000,325.5,318.149994,46.615384,44,75.900002,100,65.599998,69.400002,66.400002
20161122001500,325.5,313.950012,46.000002,44,75.900002,100,66.0,69.400002,66.400002
20161122003000,325.5,319.200012,46.769233,44,75.900002,100,66.199997,69.400002,66.400002
20161122004500,325.5,313.950012,46.000002,44,72.400002,100,66.400002,69.400002,66.400002
20161122010000,325.5,317.100006,46.461539,44,79.699997,100,66.599998,69.400002,66.400002
20161122011500,325.5,317.100006,46.461539,44,55.599998,100,65.5,69.400002,66.400002
20161122013000,325.5,317.100006,46.461539,44,57.5,100,64.699997,69.400002,66.400002
20161122014500,325.5,317.100006,46.461539,44,56.400002,100,64.599998,69.300003,66.300003
20161122020000,325.5,317.100006,46.461539,44,57.5,100,64.300003,69.400002,66.400002
20161122021500,325.5,317.100006,46.461539,44,75.599998,100,65.099998,69.300003,66.300003
20161122023000,325.5,317.100006,46.461539,44,75.599998,100,65.699997,69.300003,66.300003
20161122024500,325.5,317.100006,46.461539,44,76.800003,100,66.099998,69.400002,66.400002
20161122030000,325.5,317.100006,46.461539,44,76.800003,100,66.300003,69.400002,66.400002
20161122031500,325.5,317.100006,46.461539,44,74.400002,100,66.400002,69.400002,66.400002
20161122033000,325.5,317.100006,46.461539,44,62.900002,100,66.599998,69.400002,66.400002
20161122034500,325.5,317.100006,46.461539,44,55.099998,100,65.099998,69.400002,66.400002
20161122040000,325.5,317.100006,46.461539,44,58.0,100,64.5,69.199997,66.199997
20161122041500,325.5,317.100006,46.461539,44,55.200001,100,64.099998,69.300003,66.300003
20161122043000,325.5,317.100006,46.461539,44,76.400002,100,64.5,69.199997,66.199997
20161122044500,325.5,317.100006,46.461539,44,76.400002,100,65.599998,69.300003,66.300003
20161122050000,325.5,317.100006,46.461539,44,74.400002,100,66.099998,69.300003,66.300003
20161122051500,325.5,317.100006,46.461539,44,72.900002,100,66.199997,69.300003,66.300003
20161122053000,325.5,311.850006,45.692309,44,72.0,100,66.199997,69.300003,66.300003
20161122054500,325.5,319.200012,46.769233,44,76.300003,100,66.300003,69.300003,66.300003
20161122060000,325.5,319.200012,46.769233,44,70.699997,100,66.400002,69.400002,66.400002
20161122061500,325.5,319.200012,46.769233,44,77.0,100,66.300003,69.300003,66.300003
20161122063000,325.5,319.200012,46.769233,44,70.099998,100,66.400002,69.400002,66.400002
20161122064500,325.5,323.399994,47.384614,45,58.799999,0,66.099998,69.300003,66.300003
20161122070000,325.5,323.399994,47.384614,45,54.700001,100,65.0,69.300003,66.300003
20161122071500,325.5,323.399994,47.384614,45,57.5,100,64.300003,69.099998,66.099998
20161122073000,325.5,323.399994,47.384614,45,55.599998,100,64.0,69.099998,66.099998
20161122074500,325.5,323.399994,47.384614,45,78.699997,100,64.300003,69.099998,66.099998
20161122080000,325.5,323.399994,47.384614,45,73.5,100,65.5,69.099998,66.099998
20161122081500,325.5,323.399994,47.384614,45,75.199997,100,65.900002,69.199997,66.199997
20161122083000,325.5,323.399994,47.384614,45,72.0,100,66.199997,69.099998,66.099998
20161122084500,325.5,323.399994,47.384614,46,56.299999,0,66.199997,69.199997,66.199997
20161122090000,325.5,329.700012,48.307694,46,57.599998,100,65.300003,69.099998,66.099998
20161122091500,325.5,329.700012,48.307694,46,54.400002,100,65.0,69.0,66.0
20161122093000,325.5,325.5,47.692308,46,57.5,100,64.800003,69.0,66.0
20161122094500,325.5,325.5,47.692308,46,54.700001,100,64.699997,69.0,66.0
20161122100000,325.5,325.5,47.692308,46,54.700001,100,64.800003,69.0,66.0
20161122101500,325.5,325.5,47.692308,46,57.099998,100,64.699997,69.0,66.0
20161122103000,325.5,329.700012,48.307694,46,63.599998,100,65.099998,69.0,66.0
20161122104500,325.5,324.450012,47.538463,46,62.799999,100,65.599998,69.0,66.0
20161122110000,325.5,324.450012,47.538463,46,61.200001,100,65.800003,69.0,66.0
20161122111500,325.5,324.450012,47.538463,46,62.0,100,65.800003,69.0,66.0
20161122113000,325.5,324.450012,47.538463,46,62.0,100,66.0,69.0,66.0
20161122114500,325.5,324.450012,47.538463,46,62.0,100,66.199997,69.0,66.0
20161122120000,325.5,324.450012,47.538463,46,61.200001,100,66.199997,69.0,66.0
20161122121500,325.5,324.450012,47.538463,46,61.200001,100,66.199997,69.0,66.0
20161122123000,325.5,324.450012,47.538463,46,55.200001,0,66.199997,69.0,66.0
20161122124500,325.5,324.450012,47.538463,46,55.200001,0,66.0,69.0,66.0
20161122130000,325.5,324.450012,47.538463,46,55.200001,0,65.800003,69.0,66.0
20161122131500,325.5,324.450012,47.538463,46,55.200001,0,65.800003,69.0,66.0
20161122133000,325.5,324.450012,47.538463,46,55.200001,100,65.699997,69.0,66.0
20161122134500,325.5,324.450012,47.538463,46,55.200001,100,65.599998,69.0,66.0
20161122140000,325.5,324.450012,47.538463,46,55.200001,100,65.599998,69.0,66.0
20161122141500,325.5,324.450012,47.538463,46,55.200001,100,65.599998,69.0,66.0
20161122143000,325.5,324.450012,47.538463,46,55.200001,100,65.5,69.0,66.0
20161122144500,325.5,324.450012,47.538463,46,55.200001,100,65.599998,69.0,66.0
20161122150000,325.5,324.450012,47.538463,46,55.200001,100,65.599998,69.0,66.0
20161122151500,325.5,324.450012,47.538463,46,55.200001,100,65.599998,69.0,66.0
20161122153000,325.5,328.649994,48.153845,46,55.200001,100,65.5,69.0,66.0
20161122154500,325.5,328.649994,48.153845,46,55.200001,100,65.300003,69.0,66.0
20161122160000,325.5,328.649994,48.153845,46,55.200001,100,65.5,69.0,66.0
20161122161500,325.5,328.649994,48.153845,46,55.200001,100,65.5,69.0,66.0
20161122163000,325.5,324.450012,47.538463,46,55.200001,100,65.300003,69.0,66.0
20161122164500,325.5,324.450012,47.538463,46,55.200001,100,65.5,69.0,66.0
20161122170000,325.5,324.450012,47.538463,46,55.200001,100,65.5,69.0,66.0
20161122171500,325.5,324.450012,47.538463,46,55.200001,100,65.599998,69.0,66.0
20161122173000,325.5,324.450012,47.538463,46,56.299999,100,65.599998,69.0,66.0
20161122174500,325.5,324.450012,47.538463,46,55.599998,100,65.5,69.0,66.0
20161122180000,325.5,324.450012,47.538463,46,55.599998,100,65.400002,69.0,66.0
20161122181500,325.5,324.450012,47.538463,46,56.700001,100,65.300003,69.0,66.0
20161122183000,325.5,324.450012,47.538463,46,56.700001,100,65.300003,69.0,66.0
20161122184500,325.5,324.450012,47.538463,46,56.700001,100,65.300003,69.0,66.0
20161122190000,325.5,324.450012,47.538463,46,61.0,100,65.300003,69.0,66.0
20161122191500,325.5,324.450012,47.538463,46,62.799999,100,65.599998,69.0,66.0
20161122193000,325.5,324.450012,47.538463,46,62.0,100,65.900002,69.0,66.0
20161122194500,325.5,324.450012,47.538463,46,62.0,100,66.099998,69.0,66.0
20161122200000,325.5,324.450012,47.538463,46,56.0,0,66.199997,69.0,66.0
20161122201500,325.5,324.450012,47.538463,46,56.0,0,66.0,69.0,66.0
20161122203000,325.5,324.450012,47.538463,46,56.0,0,65.800003,69.0,66.0
20161122204500,325.5,324.450012,47.538463,46,56.0,100,65.699997,69.0,66.0
20161122210000,325.5,324.450012,47.538463,46,56.0,100,65.599998,69.0,66.0
20161122211500,325.5,324.450012,47.538463,46,56.0,100,65.599998,69.0,66.0
20161122213000,325.5,324.450012,47.538463,46,56.0,100,65.5,69.0,66.0
20161122214500,325.5,324.450012,47.538463,46,56.0,100,65.5,69.0,66.0
20161122220000,325.5,324.450012,47.538463,46,56.0,100,65.400002,69.0,66.0
20161122221500,325.5,324.450012,47.538463,46,56.0,100,65.400002,69.0,66.0
20161122223000,325.5,324.450012,47.538463,46,56.700001,100,65.400002,69.0,66.0
20161122224500,325.5,324.450012,47.538463,46,56.0,100,65.5,69.0,66.0
20161122230000,325.5,324.450012,47.538463,46,56.0,100,65.5,69.0,66.0
20161122231500,325.5,324.450012,47.538463,46,56.700001,100,65.5,69.0,66.0
20161122233000,325.5,324.450012,47.538463,46,56.0,100,65.5,69.0,66.0
20161122234500,325.5,324.450012,47.538463,46,56.0,100,65.5,69.0,66.0
20161123000000,325.5,324.450012,47.538463,46,56.0,100,65.400002,69.0,66.0
20161123001500,325.5,324.450012,47.538463,46,56.0,100,65.300003,69.0,66.0
20161123003000,325.5,324.450012,47.538463,46,56.0,100,65.300003,69.0,66.0
20161123004500,325.5,324.450012,47.538463,46,56.0,100,65.300003,69.0,66.0
20161123010000,325.5,324.450012,47.538463,46,56.799999,100,65.199997,69.0,66.0
20161123011500,325.5,324.450012,47.538463,46,58.700001,100,65.199997,69.0,66.0
20161123013000,325.5,324.450012,47.538463,46,61.900002,100,65.5,69.0,66.0
20161123014500,325.5,324.450012,47.538463,46,62.799999,100,65.800003,69.0,66.0
20161123020000,325.5,324.450012,47.538463,46,61.599998,100,66.0,69.0,66.0
20161123021500,325.5,324.450012,47.538463,45,56.400002,0,66.199997,69.0,66.0
20161123023000,325.5,318.149994,46.615384,45,56.400002,0,66.0,69.0,66.0
20161123024500,325.5,318.149994,46.615384,45,56.400002,0,65.800003,69.0,66.0
20161123030000,325.5,318.149994,46.615384,45,56.400002,100,65.699997,69.0,66.0
20161123031500,325.5,313.950012,46.000002,45,56.400002,100,65.599998,69.0,66.0
20161123033000,325.5,318.149994,46.615384,45,56.400002,100,65.5,69.0,66.0
20161123034500,325.5,318.149994,46.615384,45,55.599998,100,65.400002,69.0,66.0
20161123040000,325.5,318.149994,46.615384,45,55.599998,100,65.300003,69.0,66.0
20161123041500,325.5,318.149994,46.615384,45,56.200001,100,65.199997,69.0,66.0
20161123043000,325.5,318.149994,46.615384,45,55.599998,100,65.099998,69.0,66.0
20161123044500,325.5,318.149994,46.615384,45,55.599998,100,65.099998,69.0,66.0
20161123050000,325.5,318.149994,46.615384,45,56.700001,100,65.099998,69.0,66.0
20161123051500,325.5,318.149994,46.615384,45,56.0,100,65.199997,69.0,66.0
20161123053000,325.5,318.149994,46.615384,45,56.0,100,65.300003,69.0,66.0
20161123054500,325.5,318.149994,46.615384,45,57.099998,100,65.300003,69.0,66.0
20161123060000,325.5,318.149994,46.615384,45,57.900002,100,65.199997,69.0,66.0
20161123061500,325.5,318.149994,46.615384,45,61.5,100,65.400002,69.0,66.0
20161123063000,325.5,318.149994,46.615384,45,64.800003,100,65.699997,69.0,66.0
20161123064500,325.5,318.149994,46.615384,45,62.799999,100,65.900002,69.0,66.0
20161123070000,325.5,318.149994,46.615384,45,62.799999,100,66.0,69.0,66.0
20161123071500,325.5,318.149994,46.615384,45,64.400002,100,66.0,69.0,66.0
20161123073000,325.5,318.149994,46.615384,45,62.799999,100,66.0,69.0,66.0
20161123074500,325.5,318.149994,46.615384,45,63.599998,100,66.099998,69.0,66.0
20161123080000,325.5,318.149994,46.615384,45,63.599998,100,66.199997,69.0,66.0
20161123081500,325.5,318.149994,46.615384,45,62.799999,100,66.199997,69.0,66.0
20161123083000,325.5,313.950012,46.000002,45,56.700001,0,66.199997,69.0,66.0
20161123084500,325.5,313.950012,46.000002,45,56.700001,0,66.0,69.0,66.0
20161123090000,325.5,313.950012,46.000002,45,56.700001,0,65.900002,69.0,66.0
20161123091500,325.5,317.100006,46.461539,45,56.700001,100,65.699997,69.0,66.0
20161123093000,325.5,317.100006,46.461539,45,55.5,100,65.599998,69.0,66.0
20161123094500,325.5,317.100006,46.461539,45,56.299999,100,65.599998,69.0,66.0
20161123100000,325.5,317.100006,46.461539,45,55.599998,100,65.5,69.0,66.0
20161123101500,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123103000,325.5,317.100006,46.461539,45,55.599998,100,65.400002,69.0,66.0
20161123104500,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123110000,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123111500,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123113000,325.5,317.100006,46.461539,45,55.599998,100,65.199997,69.0,66.0
20161123114500,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123120000,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123121500,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123123000,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161123124500,325.5,317.100006,46.461539,45,54.700001,100,65.5,69.0,66.0
20161123130000,325.5,317.100006,46.461539,45,55.700001,100,65.599998,69.0,66.0
20161123131500,325.5,317.100006,46.461539,45,55.700001,100,65.599998,69.0,66.0
20161123133000,325.5,317.100006,46.461539,45,55.700001,100,65.599998,69.0,66.0
20161123134500,325.5,317.100006,46.461539,45,56.400002,100,65.699997,69.0,66.0
20161123140000,325.5,317.100006,46.461539,45,56.400002,100,65.800003,69.0,66.0
20161123141500,325.5,317.100006,46.461539,45,56.400002,100,65.800003,69.0,66.0
20161123143000,325.5,317.100006,46.461539,45,57.099998,100,66.0,69.0,66.0
20161123144500,325.5,317.100006,46.461539,45,57.099998,100,66.099998,69.0,66.0
20161123150000,325.5,317.100006,46.461539,45,57.099998,100,66.199997,69.0,66.0
20161123151500,325.5,317.100006,46.461539,45,57.099998,100,66.199997,69.0,66.0
20161123153000,325.5,317.100006,46.461539,45,57.900002,100,66.199997,69.0,66.0
20161123154500,325.5,311.850006,45.692309,45,56.799999,100,66.099998,69.0,66.0
20161123160000,325.5,316.049988,46.307691,45,56.799999,100,66.099998,69.0,66.0
20161123161500,325.5,316.049988,46.307691,45,56.799999,100,66.099998,69.0,66.0
20161123163000,325.5,316.049988,46.307691,45,56.799999,100,66.0,69.0,66.0
20161123164500,325.5,316.049988,46.307691,45,56.799999,100,66.0,69.0,66.0
20161123170000,325.5,316.049988,46.307691,45,56.799999,100,65.800003,69.0,66.0
20161123171500,325.5,316.049988,46.307691,45,56.799999,100,66.0,69.0,66.0
20161123173000,325.5,320.25,46.923077,45,56.799999,100,66.0,69.0,66.0
20161123174500,325.5,316.049988,46.307691,45,56.799999,100,66.0,69.0,66.0
20161123180000,325.5,316.049988,46.307691,45,56.799999,100,65.800003,69.0,66.0
20161123181500,325.5,316.049988,46.307691,45,56.799999,100,65.800003,69.0,66.0
20161123183000,325.5,316.049988,46.307691,45,56.799999,100,65.800003,69.0,66.0
20161123184500,325.5,316.049988,46.307691,45,57.599998,100,65.800003,69.0,66.0
20161123190000,325.5,316.049988,46.307691,45,56.799999,100,65.699997,69.0,66.0
20161123191500,325.5,316.049988,46.307691,45,57.900002,100,65.699997,69.0,66.0
20161123193000,325.5,316.049988,46.307691,45,57.200001,100,65.699997,69.0,66.0
20161123194500,325.5,316.049988,46.307691,45,59.099998,100,65.699997,69.0,66.0
20161123200000,325.5,316.049988,46.307691,45,59.099998,100,65.699997,69.0,66.0
20161123201500,325.5,316.049988,46.307691,45,61.099998,100,65.800003,69.0,66.0
20161123203000,325.5,316.049988,46.307691,45,62.400002,100,66.0,69.0,66.0
20161123204500,325.5,316.049988,46.307691,45,61.200001,100,66.199997,69.0,66.0
20161123210000,325.5,316.049988,46.307691,45,62.0,100,66.199997,69.0,66.0
20161123211500,325.5,316.049988,46.307691,45,61.200001,100,66.199997,69.0,66.0
20161123213000,325.5,316.049988,46.307691,45,58.400002,0,66.300003,69.0,66.0
20161123214500,325.5,316.049988,46.307691,45,56.299999,0,66.0,69.0,66.0
20161123220000,325.5,316.049988,46.307691,45,56.299999,100,65.699997,69.0,66.0
20161123221500,325.5,316.049988,46.307691,45,56.299999,100,65.599998,69.0,66.0
20161123223000,325.5,316.049988,46.307691,45,56.299999,100,65.400002,69.0,66.0
20161123224500,325.5,316.049988,46.307691,45,56.299999,100,65.300003,69.0,66.0
20161123230000,325.5,316.049988,46.307691,45,56.299999,100,65.099998,69.0,66.0
20161123231500,325.5,316.049988,46.307691,45,56.299999,100,65.099998,69.0,66.0
20161123233000,325.5,316.049988,46.307691,45,56.299999,100,65.099998,69.0,66.0
20161123234500,325.5,316.049988,46.307691,45,56.299999,100,65.0,69.0,66.0
20161124000000,325.5,316.049988,46.307691,45,56.299999,100,65.0,69.0,66.0
20161124001500,325.5,316.049988,46.307691,45,56.299999,100,64.900002,69.0,66.0
20161124003000,325.5,316.049988,46.307691,45,61.5,100,64.900002,69.0,66.0
20161124004500,325.5,316.049988,46.307691,45,69.699997,100,65.599998,69.0,66.0
20161124010000,325.5,316.049988,46.307691,45,68.599998,100,66.099998,69.0,66.0
20161124011500,325.5,316.049988,46.307691,45,57.599998,0,66.099998,69.0,66.0
20161124013000,325.5,316.049988,46.307691,45,56.400002,100,65.5,69.0,66.0
20161124014500,325.5,316.049988,46.307691,45,56.400002,100,65.199997,69.0,66.0
20161124020000,325.5,316.049988,46.307691,45,56.400002,100,65.099998,69.0,66.0
20161124021500,325.5,316.049988,46.307691,45,56.400002,100,65.0,69.0,66.0
20161124023000,325.5,316.049988,46.307691,45,56.400002,100,65.0,69.0,66.0
20161124024500,325.5,316.049988,46.307691,45,56.400002,100,64.900002,69.0,66.0
20161124030000,325.5,316.049988,46.307691,45,55.599998,100,64.699997,69.0,66.0
20161124031500,325.5,316.049988,46.307691,45,61.799999,100,64.599998,69.0,66.0
20161124033000,325.5,316.049988,46.307691,45,70.599998,100,65.5,69.0,66.0
20161124034500,325.5,316.049988,46.307691,45,66.699997,100,65.800003,69.0,66.0
20161124040000,325.5,321.299988,47.076921,45,65.800003,100,65.900002,69.0,66.0
20161124041500,325.5,316.049988,46.307691,45,64.900002,100,66.0,69.0,66.0
20161124043000,325.5,316.049988,46.307691,45,66.800003,100,66.0,69.0,66.0
20161124044500,325.5,321.299988,47.076921,45,64.900002,100,66.099998,69.0,66.0
20161124050000,325.5,321.299988,47.076921,45,57.200001,0,66.099998,69.0,66.0
20161124051500,325.5,321.299988,47.076921,45,57.200001,100,65.599998,69.0,66.0
20161124053000,325.5,321.299988,47.076921,45,56.400002,100,65.300003,69.0,66.0
20161124054500,325.5,321.299988,47.076921,45,56.400002,100,65.199997,69.0,66.0
20161124060000,325.5,321.299988,47.076921,45,56.400002,100,64.900002,69.0,66.0
20161124061500,325.5,321.299988,47.076921,45,56.400002,100,64.699997,69.0,66.0
20161124063000,325.5,321.299988,47.076921,45,56.400002,100,64.599998,69.0,66.0
20161124064500,325.5,321.299988,47.076921,45,57.900002,100,64.400002,69.0,66.0
20161124070000,325.5,321.299988,47.076921,45,72.5,100,65.099998,69.0,66.0
20161124071500,325.5,321.299988,47.076921,45,71.199997,100,65.699997,69.0,66.0
20161124073000,325.5,321.299988,47.076921,45,65.800003,100,65.800003,69.0,66.0
20161124074500,325.5,321.299988,47.076921,45,67.199997,100,65.900002,69.0,66.0
20161124080000,325.5,321.299988,47.076921,45,65.300003,100,66.0,69.0,66.0
20161124081500,325.5,321.299988,47.076921,45,67.699997,100,65.800003,69.0,66.0
20161124083000,325.5,321.299988,47.076921,45,65.300003,100,66.0,69.0,66.0
20161124084500,325.5,321.299988,47.076921,45,68.199997,100,66.0,69.0,66.0
20161124090000,325.5,321.299988,47.076921,45,65.300003,100,66.099998,69.0,66.0
20161124091500,325.5,321.299988,47.076921,45,67.699997,100,66.099998,69.0,66.0
20161124093000,325.5,321.299988,47.076921,45,65.300003,100,66.199997,69.0,66.0
20161124094500,325.5,321.299988,47.076921,45,56.700001,0,66.099998,69.0,66.0
20161124100000,325.5,321.299988,47.076921,45,56.0,100,65.5,69.0,66.0
20161124101500,325.5,321.299988,47.076921,45,56.0,100,65.300003,69.0,66.0
20161124103000,325.5,321.299988,47.076921,45,56.0,100,65.099998,69.0,66.0
20161124104500,325.5,321.299988,47.076921,45,56.0,100,64.800003,69.0,66.0
20161124110000,325.5,321.299988,47.076921,45,56.0,100,64.699997,69.0,66.0
20161124111500,325.5,321.299988,47.076921,45,56.0,100,64.599998,69.0,66.0
20161124113000,325.5,321.299988,47.076921,45,56.0,100,64.599998,69.0,66.0
20161124114500,325.5,321.299988,47.076921,45,74.400002,100,65.099998,69.0,66.0
20161124120000,325.5,321.299988,47.076921,45,63.200001,100,65.800003,69.0,66.0
20161124121500,325.5,321.299988,47.076921,45,63.200001,100,65.699997,69.0,66.0
20161124123000,325.5,321.299988,47.076921,45,63.200001,100,66.0,69.0,66.0
20161124124500,325.5,321.299988,47.076921,45,61.599998,100,66.199997,69.0,66.0
20161124130000,325.5,321.299988,47.076921,45,62.799999,100,66.199997,69.0,66.0
20161124131500,325.5,321.299988,47.076921,45,62.799999,100,66.199997,69.0,66.0
20161124133000,325.5,321.299988,47.076921,45,61.599998,100,66.199997,69.0,66.0
20161124134500,325.5,321.299988,47.076921,45,55.599998,0,66.199997,69.0,66.0
20161124140000,325.5,321.299988,47.076921,45,55.599998,0,65.800003,69.0,66.0
20161124141500,325.5,321.299988,47.076921,45,54.5,100,65.599998,69.0,66.0
20161124143000,325.5,321.299988,47.076921,45,54.5,100,65.5,69.0,66.0
20161124144500,325.5,321.299988,47.076921,45,55.099998,100,65.300003,69.0,66.0
20161124150000,325.5,321.299988,47.076921,45,55.099998,100,65.199997,69.0,66.0
20161124151500,325.5,317.100006,46.461539,45,55.099998,100,65.199997,69.0,66.0
20161124153000,325.5,321.299988,47.076921,45,55.099998,100,65.099998,69.0,66.0
20161124154500,325.5,321.299988,47.076921,45,55.099998,100,65.0,69.0,66.0
20161124160000,325.5,321.299988,47.076921,45,55.099998,100,65.0,69.0,66.0
20161124161500,325.5,321.299988,47.076921,45,55.099998,100,65.0,69.0,66.0
20161124163000,325.5,321.299988,47.076921,45,56.700001,100,65.0,69.0,66.0
20161124164500,325.5,321.299988,47.076921,45,61.200001,100,65.300003,69.0,66.0
20161124170000,325.5,321.299988,47.076921,45,62.400002,100,65.599998,69.0,66.0
20161124171500,325.5,321.299988,47.076921,45,63.200001,100,65.800003,69.0,66.0
20161124173000,325.5,321.299988,47.076921,45,63.200001,100,66.0,69.0,66.0
20161124174500,325.5,321.299988,47.076921,45,62.400002,100,66.199997,69.0,66.0
20161124180000,325.5,321.299988,47.076921,45,56.400002,0,66.199997,69.0,66.0
20161124181500,325.5,321.299988,47.076921,45,56.400002,0,65.800003,69.0,66.0
20161124183000,325.5,321.299988,47.076921,45,56.400002,100,65.699997,69.0,66.0
20161124184500,325.5,317.100006,46.461539,45,56.400002,100,65.599998,69.0,66.0
20161124190000,325.5,317.100006,46.461539,45,56.400002,100,65.5,69.0,66.0
20161124191500,325.5,317.100006,46.461539,45,56.400002,100,65.199997,69.0,66.0
20161124193000,325.5,317.100006,46.461539,45,56.400002,100,65.099998,69.0,66.0
20161124194500,325.5,317.100006,46.461539,45,56.400002,100,65.0,69.0,66.0
20161124200000,325.5,317.100006,46.461539,45,56.400002,100,65.0,69.0,66.0
20161124201500,325.5,317.100006,46.461539,45,56.400002,100,64.800003,69.0,66.0
20161124203000,325.5,317.100006,46.461539,45,57.099998,100,64.800003,69.0,66.0
20161124204500,325.5,317.100006,46.461539,45,64.400002,100,64.800003,69.0,66.0
20161124210000,325.5,317.100006,46.461539,45,71.5,100,65.800003,69.0,66.0
20161124211500,325.5,317.100006,46.461539,45,66.300003,100,66.0,69.0,66.0
20161124213000,325.5,321.299988,47.076921,45,66.300003,100,66.099998,69.0,66.0
20161124214500,325.5,321.299988,47.076921,45,67.699997,100,66.099998,69.0,66.0
20161124220000,325.5,321.299988,47.076921,45,65.300003,100,66.199997,69.0,66.0
20161124221500,325.5,317.100006,46.461539,45,56.400002,100,65.699997,69.0,66.0
20161124223000,325.5,317.100006,46.461539,45,56.400002,100,65.300003,69.0,66.0
