PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124224500,325.5,321.299988,47.076921,45,56.400002,100,65.099998,69.0,66.0
20161124230000,325.5,321.299988,47.076921,45,56.400002,100,64.800003,69.0,66.0
20161124231500,325.5,321.299988,47.076921,45,56.400002,100,64.699997,69.0,66.0
20161124233000,325.5,321.299988,47.076921,45,56.400002,100,64.5,69.0,66.0
20161124234500,325.5,321.299988,47.076921,45,59.5,100,64.400002,69.0,66.0
20161125000000,325.5,321.299988,47.076921,45,71.5,100,65.5,69.0,66.0
20161125001500,325.5,321.299988,47.076921,45,64.0,100,65.599998,69.0,66.0
20161125003000,325.5,321.299988,47.076921,45,62.799999,100,65.5,69.0,66.0
20161125004500,325.5,321.299988,47.076921,45,73.0,100,65.800003,69.0,66.0
20161125010000,325.5,321.299988,47.076921,45,69.199997,100,66.199997,69.0,66.0
20161125011500,325.5,321.299988,47.076921,45,57.200001,0,65.800003,69.0,66.0
20161125013000,325.5,321.299988,47.076921,45,56.400002,100,65.099998,69.0,66.0
20161125014500,325.5,321.299988,47.076921,45,57.099998,100,64.800003,69.0,66.0
20161125020000,325.5,321.299988,47.076921,45,55.599998,100,64.599998,69.0,66.0
20161125021500,325.5,321.299988,47.076921,45,56.400002,100,64.300003,69.0,66.0
20161125023000,325.5,321.299988,47.076921,45,61.099998,100,64.199997,69.0,66.0
20161125024500,325.5,321.299988,47.076921,45,78.699997,100,65.300003,69.0,66.0
20161125030000,325.5,325.5,47.692308,45,68.699997,100,65.699997,69.0,66.0
20161125031500,325.5,325.5,47.692308,45,71.400002,100,65.800003,69.0,66.0
20161125033000,325.5,320.25,46.923077,45,68.599998,100,65.800003,69.0,66.0
20161125034500,325.5,320.25,46.923077,45,69.699997,100,66.199997,69.0,66.0
20161125040000,325.5,320.25,46.923077,45,58.0,0,66.0,69.0,66.0
20161125041500,325.5,324.450012,47.538463,45,55.599998,100,65.0,69.0,66.0
20161125043000,325.5,324.450012,47.538463,45,55.599998,100,64.599998,69.0,66.0
20161125044500,325.5,320.25,46.923077,45,56.299999,100,64.300003,69.0,66.0
20161125050000,325.5,320.25,46.923077,45,58.299999,100,64.099998,69.0,66.0
20161125051500,325.5,325.5,47.692308,45,71.599998,100,64.599998,69.0,66.0
20161125053000,325.5,321.299988,47.076921,45,77.400002,100,65.5,69.0,66.0
20161125054500,325.5,321.299988,47.076921,45,71.0,100,65.800003,69.0,66.0
20161125060000,325.5,321.299988,47.076921,45,71.0,100,66.0,69.0,66.0
20161125061500,325.5,321.299988,47.076921,45,73.900002,100,66.099998,69.0,66.0
20161125063000,325.5,321.299988,47.076921,45,56.400002,100,65.5,69.0,66.0
20161125064500,325.5,321.299988,47.076921,45,55.5,100,64.699997,69.0,66.0
20161125070000,325.5,321.299988,47.076921,45,56.299999,100,64.199997,69.0,66.0
20161125071500,325.5,326.549988,47.846152,45,57.900002,100,64.0,69.0,66.0
20161125073000,325.5,326.549988,47.846152,45,67.099998,100,64.300003,69.0,66.0
20161125074500,325.5,326.549988,47.846152,45,74.900002,100,65.300003,69.0,66.0
20161125080000,325.5,320.25,46.923077,45,72.400002,100,65.699997,69.0,66.0
20161125081500,325.5,320.25,46.923077,45,71.599998,100,65.800003,69.0,66.0
20161125083000,325.5,320.25,46.923077,45,74.400002,100,66.0,69.0,66.0
20161125084500,325.5,320.25,46.923077,45,69.300003,100,66.099998,69.0,66.0
20161125090000,325.5,320.25,46.923077,45,74.300003,100,66.199997,69.0,66.0
20161125091500,325.5,320.25,46.923077,45,57.099998,100,65.5,69.0,66.0
20161125093000,325.5,324.450012,47.538463,45,57.099998,100,65.099998,69.0,66.0
20161125094500,325.5,324.450012,47.538463,45,56.0,100,64.800003,69.0,66.0
20161125100000,325.5,324.450012,47.538463,45,56.0,100,64.5,69.0,66.0
20161125101500,325.5,324.450012,47.538463,45,56.0,100,64.300003,69.0,66.0
20161125103000,325.5,324.450012,47.538463,45,69.0,100,64.199997,69.0,66.0
20161125104500,325.5,324.450012,47.538463,45,67.099998,100,65.5,69.0,66.0
20161125110000,325.5,324.450012,47.538463,45,64.900002,100,65.599998,69.0,66.0
20161125111500,325.5,324.450012,47.538463,45,66.199997,100,65.699997,69.0,66.0
20161125113000,325.5,324.450012,47.538463,45,64.800003,100,65.800003,69.0,66.0
20161125114500,325.5,324.450012,47.538463,45,65.800003,100,65.800003,69.0,66.0
20161125120000,325.5,324.450012,47.538463,45,65.800003,100,66.199997,69.0,66.0
20161125121500,325.5,324.450012,47.538463,45,55.599998,0,66.199997,69.0,66.0
20161125123000,325.5,324.450012,47.538463,45,55.599998,100,65.699997,69.0,66.0
20161125124500,325.5,324.450012,47.538463,45,54.700001,100,65.599998,69.0,66.0
20161125130000,325.5,324.450012,47.538463,45,54.700001,100,65.5,69.0,66.0
20161125131500,325.5,324.450012,47.538463,45,54.700001,100,65.300003,69.0,66.0
20161125133000,325.5,324.450012,47.538463,45,54.700001,100,65.300003,69.0,66.0
20161125134500,325.5,324.450012,47.538463,45,55.5,100,65.300003,69.0,66.0
20161125140000,325.5,324.450012,47.538463,45,54.700001,100,65.5,69.0,66.0
20161125141500,325.5,324.450012,47.538463,45,54.700001,100,65.400002,69.0,66.0
20161125143000,325.5,324.450012,47.538463,45,54.700001,100,65.300003,69.0,66.0
20161125144500,325.5,324.450012,47.538463,45,54.700001,100,65.400002,69.0,66.0
20161125150000,325.5,324.450012,47.538463,45,54.700001,100,65.300003,69.0,66.0
20161125151500,325.5,324.450012,47.538463,45,54.700001,100,65.300003,69.0,66.0
20161125153000,325.5,324.450012,47.538463,45,55.599998,100,65.199997,69.0,66.0
20161125154500,325.5,324.450012,47.538463,45,55.599998,100,65.099998,69.0,66.0
20161125160000,325.5,324.450012,47.538463,45,57.200001,100,65.199997,69.0,66.0
20161125161500,325.5,324.450012,47.538463,45,61.5,100,65.400002,69.0,66.0
20161125163000,325.5,324.450012,47.538463,45,65.300003,100,65.800003,69.0,66.0
20161125164500,325.5,324.450012,47.538463,45,64.400002,100,66.099998,69.0,66.0
20161125170000,325.5,324.450012,47.538463,45,64.400002,100,66.199997,69.0,66.0
20161125171500,325.5,324.450012,47.538463,45,55.400002,0,66.199997,69.0,66.0
20161125173000,325.5,324.450012,47.538463,45,55.400002,0,65.800003,69.0,66.0
20161125174500,325.5,324.450012,47.538463,45,55.400002,100,65.599998,69.0,66.0
20161125180000,325.5,324.450012,47.538463,45,55.400002,100,65.300003,69.0,66.0
20161125181500,325.5,324.450012,47.538463,45,56.400002,100,65.199997,69.0,66.0
20161125183000,325.5,324.450012,47.538463,45,55.200001,100,65.099998,69.0,66.0
20161125184500,325.5,324.450012,47.538463,45,56.299999,100,65.099998,69.0,66.0
20161125190000,325.5,324.450012,47.538463,45,56.299999,100,65.099998,69.0,66.0
20161125191500,325.5,324.450012,47.538463,45,55.5,100,64.900002,69.0,66.0
20161125193000,325.5,320.25,46.923077,45,56.700001,100,64.800003,69.0,66.0
20161125194500,325.5,324.450012,47.538463,45,56.700001,100,64.800003,69.0,66.0
20161125200000,325.5,324.450012,47.538463,45,72.0,100,65.199997,69.0,66.0
20161125201500,325.5,324.450012,47.538463,45,68.199997,100,66.0,69.0,66.0
20161125203000,325.5,320.25,46.923077,45,67.5,100,66.199997,69.0,66.0
20161125204500,325.5,320.25,46.923077,45,56.700001,0,66.0,69.0,66.0
20161125210000,325.5,320.25,46.923077,45,56.0,100,65.5,69.0,66.0
20161125211500,325.5,320.25,46.923077,45,56.0,100,65.300003,69.0,66.0
20161125213000,325.5,320.25,46.923077,45,56.0,100,65.099998,69.0,66.0
20161125214500,325.5,320.25,46.923077,45,56.0,100,65.099998,69.0,66.0
20161125220000,325.5,320.25,46.923077,45,56.0,100,65.0,69.0,66.0
20161125221500,325.5,320.25,46.923077,45,56.0,100,64.800003,69.0,66.0
20161125223000,325.5,320.25,46.923077,45,56.0,100,64.699997,69.0,66.0
20161125224500,325.5,320.25,46.923077,45,57.900002,100,64.699997,69.0,66.0
20161125230000,325.5,320.25,46.923077,45,70.099998,100,65.300003,69.0,66.0
20161125231500,325.5,320.25,46.923077,45,64.400002,100,65.800003,69.0,66.0
20161125233000,325.5,320.25,46.923077,45,62.0,100,65.699997,69.0,66.0
20161125234500,325.5,320.25,46.923077,45,62.0,100,65.699997,69.0,66.0
20161126000000,325.5,320.25,46.923077,45,63.599998,100,65.699997,69.0,66.0
20161126001500,325.5,320.25,46.923077,45,62.400002,100,65.800003,69.0,66.0
20161126003000,325.5,320.25,46.923077,45,62.400002,100,66.0,69.0,66.0
20161126004500,325.5,320.25,46.923077,45,62.400002,100,66.0,69.0,66.0
20161126010000,325.5,324.450012,47.538463,45,62.400002,100,66.0,69.0,66.0
20161126011500,325.5,324.450012,47.538463,45,63.599998,100,66.0,69.0,66.0
20161126013000,325.5,324.450012,47.538463,45,62.400002,100,66.099998,69.0,66.0
20161126014500,325.5,324.450012,47.538463,45,63.099998,100,66.099998,69.0,66.0
20161126020000,325.5,324.450012,47.538463,45,63.099998,100,66.099998,69.0,66.0
20161126021500,325.5,317.100006,46.461539,45,56.799999,0,66.099998,69.0,66.0
20161126023000,325.5,317.100006,46.461539,45,56.799999,100,65.5,69.0,66.0
20161126024500,325.5,317.100006,46.461539,45,56.099998,100,65.300003,69.0,66.0
20161126030000,325.5,317.100006,46.461539,45,56.700001,100,65.0,69.0,66.0
20161126031500,325.5,317.100006,46.461539,45,56.700001,100,64.900002,69.0,66.0
20161126033000,325.5,321.299988,47.076921,45,56.0,100,64.699997,69.0,66.0
20161126034500,325.5,321.299988,47.076921,45,56.0,100,64.599998,69.0,66.0
20161126040000,325.5,321.299988,47.076921,45,56.700001,100,64.599998,69.0,66.0
20161126041500,325.5,317.100006,46.461539,45,70.5,100,65.0,69.0,66.0
20161126043000,325.5,321.299988,47.076921,45,70.5,100,65.800003,69.0,66.0
20161126044500,325.5,321.299988,47.076921,45,72.0,100,66.0,69.0,66.0
20161126050000,325.5,317.100006,46.461539,45,68.199997,100,66.199997,69.0,66.0
20161126051500,325.5,317.100006,46.461539,45,57.5,0,66.0,69.0,66.0
20161126053000,325.5,321.299988,47.076921,45,57.5,100,65.199997,69.0,66.0
20161126054500,325.5,321.299988,47.076921,45,55.700001,100,65.0,69.0,66.0
20161126060000,325.5,321.299988,47.076921,45,55.700001,100,64.699997,69.0,66.0
20161126061500,325.5,321.299988,47.076921,45,57.5,100,64.599998,69.0,66.0
20161126063000,325.5,321.299988,47.076921,45,56.799999,100,64.400002,69.0,66.0
20161126064500,325.5,321.299988,47.076921,45,69.199997,100,64.5,69.0,66.0
20161126070000,325.5,321.299988,47.076921,45,71.0,100,65.5,69.0,66.0
20161126071500,325.5,321.299988,47.076921,45,72.5,100,65.800003,69.0,66.0
20161126073000,325.5,321.299988,47.076921,45,66.800003,100,66.0,69.0,66.0
20161126074500,325.5,321.299988,47.076921,45,66.800003,100,65.900002,69.0,66.0
20161126080000,325.5,317.100006,46.461539,45,68.599998,100,65.900002,69.0,66.0
20161126081500,325.5,317.100006,46.461539,45,68.599998,100,66.099998,69.0,66.0
20161126083000,325.5,317.100006,46.461539,45,68.599998,100,66.199997,69.0,66.0
20161126084500,325.5,317.100006,46.461539,45,58.900002,0,66.300003,69.0,66.0
20161126090000,325.5,321.299988,47.076921,45,57.900002,100,65.300003,69.0,66.0
20161126091500,325.5,321.299988,47.076921,45,55.200001,100,64.800003,69.0,66.0
20161126093000,325.5,321.299988,47.076921,45,55.200001,100,64.599998,69.0,66.0
20161126094500,325.5,321.299988,47.076921,45,57.5,100,64.5,69.0,66.0
20161126100000,325.5,321.299988,47.076921,45,55.200001,100,64.599998,69.0,66.0
20161126101500,325.5,321.299988,47.076921,45,61.599998,100,64.599998,69.0,66.0
20161126103000,325.5,321.299988,47.076921,45,71.0,100,65.599998,69.0,66.0
20161126104500,325.5,321.299988,47.076921,45,65.800003,100,65.800003,69.0,66.0
20161126110000,325.5,321.299988,47.076921,45,63.700001,100,66.0,69.0,66.0
20161126111500,325.5,315.0,46.153846,45,67.199997,100,66.0,69.0,66.0
20161126113000,325.5,315.0,46.153846,45,64.400002,100,66.099998,69.0,66.0
20161126114500,325.5,319.200012,46.769233,45,64.400002,100,66.199997,69.0,66.0
20161126120000,325.5,319.200012,46.769233,45,57.099998,0,66.199997,69.0,66.0
20161126121500,325.5,319.200012,46.769233,45,56.0,100,65.5,69.0,66.0
20161126123000,325.5,319.200012,46.769233,45,54.299999,100,65.199997,69.0,66.0
20161126124500,325.5,319.200012,46.769233,45,55.900002,100,65.099998,69.0,66.0
20161126130000,325.5,323.399994,47.384614,45,55.900002,100,65.099998,69.0,66.0
20161126131500,325.5,323.399994,47.384614,45,54.299999,100,64.800003,69.0,66.0
20161126133000,325.5,323.399994,47.384614,45,57.5,100,64.599998,69.0,66.0
20161126134500,325.5,323.399994,47.384614,45,55.200001,100,64.5,69.0,66.0
20161126140000,325.5,323.399994,47.384614,45,71.0,100,65.099998,69.0,66.0
20161126141500,325.5,323.399994,47.384614,45,68.199997,100,65.800003,69.0,66.0
20161126143000,325.5,323.399994,47.384614,45,61.400002,100,65.699997,69.0,66.0
20161126144500,325.5,323.399994,47.384614,45,63.599998,100,65.599998,69.0,66.0
20161126150000,325.5,323.399994,47.384614,45,65.800003,100,65.800003,69.0,66.0
20161126151500,325.5,323.399994,47.384614,45,64.0,100,66.0,69.0,66.0
20161126153000,325.5,323.399994,47.384614,45,65.300003,100,66.0,69.0,66.0
20161126154500,325.5,327.600006,48.000001,45,65.300003,100,66.099998,69.0,66.0
20161126160000,325.5,323.399994,47.384614,45,57.599998,0,66.300003,69.0,66.0
20161126161500,325.5,323.399994,47.384614,45,55.900002,100,65.5,69.0,66.0
20161126163000,325.5,327.600006,48.000001,45,55.900002,100,65.199997,69.0,66.0
20161126164500,325.5,321.299988,47.076921,45,54.299999,100,64.800003,69.0,66.0
20161126170000,325.5,321.299988,47.076921,45,56.700001,100,64.699997,69.0,66.0
20161126171500,325.5,327.600006,48.000001,45,55.200001,100,64.699997,69.0,66.0
20161126173000,325.5,321.299988,47.076921,45,55.200001,100,64.400002,69.0,66.0
20161126174500,325.5,321.299988,47.076921,45,72.900002,100,64.800003,69.0,66.0
20161126180000,325.5,321.299988,47.076921,45,66.300003,100,65.699997,69.0,66.0
20161126181500,325.5,321.299988,47.076921,45,63.599998,100,65.599998,69.0,66.0
20161126183000,325.5,321.299988,47.076921,45,67.699997,100,65.599998,69.0,66.0
20161126184500,325.5,321.299988,47.076921,45,66.699997,100,66.0,69.0,66.0
20161126190000,325.5,321.299988,47.076921,45,71.0,100,66.199997,69.0,66.0
20161126191500,325.5,321.299988,47.076921,45,56.400002,100,65.699997,69.0,66.0
20161126193000,325.5,321.299988,47.076921,45,54.700001,100,65.099998,69.0,66.0
20161126194500,325.5,321.299988,47.076921,45,57.900002,100,64.800003,69.0,66.0
20161126200000,325.5,321.299988,47.076921,45,55.200001,100,64.699997,69.0,66.0
20161126201500,325.5,321.299988,47.076921,45,55.200001,100,64.599998,69.0,66.0
20161126203000,325.5,321.299988,47.076921,45,58.700001,100,64.400002,69.0,66.0
20161126204500,325.5,321.299988,47.076921,45,69.699997,100,64.800003,69.0,66.0
20161126210000,325.5,321.299988,47.076921,45,77.0,100,65.599998,69.0,66.0
20161126211500,325.5,321.299988,47.076921,45,69.699997,100,66.0,69.0,66.0
20161126213000,325.5,321.299988,47.076921,45,68.099998,100,66.0,69.0,66.0
20161126214500,325.5,321.299988,47.076921,45,73.400002,100,66.099998,69.0,66.0
20161126220000,325.5,321.299988,47.076921,45,55.599998,100,65.699997,69.0,66.0
20161126221500,325.5,321.299988,47.076921,45,55.599998,100,65.099998,69.0,66.0
20161126223000,325.5,327.600006,48.000001,45,57.599998,100,64.699997,69.0,66.0
20161126224500,325.5,327.600006,48.000001,45,55.099998,100,64.400002,69.0,66.0
20161126230000,325.5,321.299988,47.076921,45,56.700001,100,64.099998,69.0,66.0
20161126231500,325.5,321.299988,47.076921,45,71.0,100,64.400002,69.0,66.0
20161126233000,325.5,325.5,47.692308,45,78.699997,100,65.5,69.0,66.0
20161126234500,325.5,325.5,47.692308,45,70.599998,100,65.800003,69.0,66.0
20161127000000,325.5,325.5,47.692308,45,67.900002,100,65.699997,69.0,66.0
20161127001500,325.5,321.299988,47.076921,45,70.599998,100,65.599998,69.0,66.0
20161127003000,325.5,321.299988,47.076921,45,70.599998,100,66.0,69.0,66.0
20161127004500,325.5,321.299988,47.076921,45,72.5,100,66.199997,69.0,66.0
20161127010000,325.5,321.299988,47.076921,45,60.099998,100,66.199997,69.0,66.0
20161127011500,325.5,321.299988,47.076921,45,57.599998,100,65.099998,69.0,66.0
20161127013000,325.5,326.549988,47.846152,45,54.700001,100,64.599998,69.0,66.0
20161127014500,325.5,322.350006,47.23077,45,57.5,100,64.199997,69.0,66.0
20161127020000,325.5,322.350006,47.23077,45,56.700001,100,64.099998,69.0,66.0
20161127021500,325.5,322.350006,47.23077,45,79.099998,100,64.400002,69.0,66.0
20161127023000,325.5,322.350006,47.23077,45,75.400002,100,65.400002,69.0,66.0
20161127024500,325.5,322.350006,47.23077,45,79.699997,100,65.900002,69.0,66.0
20161127030000,325.5,322.350006,47.23077,45,72.400002,100,66.099998,69.0,66.0
20161127031500,325.5,322.350006,47.23077,45,81.5,100,66.099998,69.0,66.0
20161127033000,325.5,322.350006,47.23077,45,72.0,100,66.300003,69.0,66.0
20161127034500,325.5,322.350006,47.23077,45,56.700001,100,65.199997,69.0,66.0
20161127040000,325.5,322.350006,47.23077,45,56.700001,100,64.599998,69.0,66.0
20161127041500,325.5,322.350006,47.23077,45,55.599998,100,64.199997,69.0,66.0
20161127043000,325.5,322.350006,47.23077,45,57.299999,100,63.799999,69.0,66.0
20161127044500,325.5,322.350006,47.23077,45,74.5,100,64.5,69.0,66.0
20161127050000,325.5,322.350006,47.23077,45,82.599998,100,65.300003,69.0,66.0
20161127051500,325.5,322.350006,47.23077,45,78.199997,100,65.699997,69.0,66.0
20161127053000,325.5,322.350006,47.23077,45,75.400002,100,65.800003,69.0,66.0
20161127054500,325.5,322.350006,47.23077,45,82.5,100,66.099998,69.0,66.0
20161127060000,325.5,322.350006,47.23077,45,59.200001,0,66.0,69.0,66.0
20161127061500,325.5,322.350006,47.23077,45,57.900002,100,64.599998,69.0,66.0
20161127063000,325.5,322.350006,47.23077,45,55.400002,100,64.0,69.0,66.0
20161127064500,325.5,322.350006,47.23077,45,56.700001,100,63.799999,69.0,66.0
20161127070000,325.5,326.549988,47.846152,45,80.699997,100,64.300003,69.0,66.0
20161127071500,325.5,326.549988,47.846152,45,76.800003,100,65.199997,69.0,66.0
20161127073000,325.5,326.549988,47.846152,45,74.900002,100,65.5,69.0,66.0
20161127074500,325.5,322.350006,47.23077,45,84.800003,100,65.699997,69.0,66.0
20161127080000,325.5,326.549988,47.846152,45,74.599998,100,66.0,69.0,66.0
20161127081500,325.5,322.350006,47.23077,45,75.5,100,66.099998,69.0,66.0
20161127083000,325.5,322.350006,47.23077,45,84.900002,100,66.199997,69.0,66.0
20161127084500,325.5,322.350006,47.23077,45,56.400002,100,65.300003,69.0,66.0
20161127090000,325.5,322.350006,47.23077,45,56.400002,100,64.400002,69.0,66.0
20161127091500,325.5,327.600006,48.000001,45,57.099998,100,64.0,69.0,66.0
20161127093000,325.5,323.399994,47.384614,45,57.099998,100,63.700001,69.0,66.0
20161127094500,325.5,323.399994,47.384614,45,77.699997,100,64.800003,69.0,66.0
20161127100000,325.5,323.399994,47.384614,45,73.5,100,65.599998,69.0,66.0
20161127101500,325.5,323.399994,47.384614,45,75.800003,100,65.800003,69.0,66.0
20161127103000,325.5,323.399994,47.384614,45,70.099998,100,66.0,69.0,66.0
20161127104500,325.5,323.399994,47.384614,45,75.800003,100,66.099998,69.0,66.0
20161127110000,325.5,323.399994,47.384614,45,64.300003,0,66.300003,69.0,66.0
20161127111500,325.5,323.399994,47.384614,45,56.0,100,65.099998,69.0,66.0
20161127113000,325.5,323.399994,47.384614,45,54.700001,100,64.400002,69.0,66.0
20161127114500,325.5,327.600006,48.000001,45,54.700001,100,64.199997,69.0,66.0
20161127120000,325.5,323.399994,47.384614,45,57.099998,100,63.799999,69.0,66.0
20161127121500,325.5,328.649994,48.153845,45,71.099998,100,64.800003,69.0,66.0
20161127123000,325.5,328.649994,48.153845,45,77.5,100,65.5,69.0,66.0
20161127124500,325.5,323.399994,47.384614,45,70.099998,100,66.0,69.0,66.0
20161127130000,325.5,331.799988,48.615383,45,72.900002,100,66.099998,69.0,66.0
20161127131500,325.5,324.450012,47.538463,45,54.700001,100,65.699997,69.0,66.0
20161127133000,325.5,329.700012,48.307694,45,54.700001,100,65.0,69.0,66.0
20161127134500,325.5,329.700012,48.307694,45,55.799999,100,64.400002,69.0,66.0
20161127140000,325.5,329.700012,48.307694,45,53.5,100,64.300003,69.0,66.0
20161127141500,325.5,329.700012,48.307694,45,57.900002,100,64.0,69.0,66.0
20161127143000,325.5,324.450012,47.538463,45,73.0,100,65.0,69.0,66.0
20161127144500,325.5,329.700012,48.307694,45,70.099998,100,65.699997,69.0,66.0
20161127150000,325.5,322.350006,47.23077,45,70.099998,100,65.800003,69.0,66.0
20161127151500,325.5,326.549988,47.846152,45,65.300003,100,66.0,69.099998,66.099998
20161127153000,325.5,326.549988,47.846152,45,72.0,100,66.099998,69.0,66.0
20161127154500,325.5,321.299988,47.076921,45,62.400002,0,66.300003,69.0,66.0
20161127160000,325.5,327.600006,48.000001,45,54.400002,100,65.699997,69.0,66.0
20161127161500,325.5,323.399994,47.384614,45,57.5,100,65.400002,69.0,66.0
20161127163000,325.5,323.399994,47.384614,45,53.5,100,65.599998,69.0,66.0
20161127164500,325.5,323.399994,47.384614,45,56.400002,100,65.099998,69.0,66.0
20161127170000,325.5,323.399994,47.384614,45,55.5,100,65.199997,69.0,66.0
20161127171500,325.5,323.399994,47.384614,45,54.5,100,65.199997,69.0,66.0
20161127173000,325.5,323.399994,47.384614,45,57.200001,100,65.099998,69.0,66.0
20161127174500,325.5,323.399994,47.384614,45,54.299999,100,65.0,69.0,66.0
20161127180000,325.5,323.399994,47.384614,45,57.299999,100,64.900002,69.0,66.0
20161127181500,325.5,323.399994,47.384614,45,55.900002,100,65.0,69.0,66.0
20161127183000,325.5,323.399994,47.384614,45,64.900002,100,65.199997,69.0,66.0
20161127184500,325.5,319.200012,46.769233,45,65.800003,100,65.699997,69.0,66.0
20161127190000,325.5,319.200012,46.769233,45,67.699997,100,66.0,69.0,66.0
20161127191500,325.5,319.200012,46.769233,45,67.699997,100,66.199997,69.0,66.0
20161127193000,325.5,319.200012,46.769233,45,55.200001,0,66.0,69.0,66.0
20161127194500,325.5,319.200012,46.769233,45,57.099998,100,65.5,69.0,66.0
20161127200000,325.5,325.5,47.692308,45,55.099998,100,65.199997,69.0,66.0
20161127201500,325.5,319.200012,46.769233,45,57.099998,100,65.0,69.0,66.0
20161127203000,325.5,324.450012,47.538463,45,55.599998,100,65.099998,69.0,66.0
20161127204500,325.5,324.450012,47.538463,45,55.599998,100,64.800003,69.0,66.0
20161127210000,325.5,324.450012,47.538463,45,55.599998,100,64.800003,69.0,66.0
20161127211500,325.5,324.450012,47.538463,45,56.200001,100,64.599998,69.0,66.0
20161127213000,325.5,324.450012,47.538463,45,69.300003,100,65.0,69.0,66.0
20161127214500,325.5,319.200012,46.769233,45,62.799999,100,65.599998,69.0,66.0
20161127220000,325.5,319.200012,46.769233,45,64.400002,100,65.599998,69.0,66.0
20161127221500,325.5,319.200012,46.769233,45,62.400002,100,65.699997,69.0,66.0
20161127223000,325.5,319.200012,46.769233,45,67.699997,100,66.0,69.0,66.0
20161127224500,325.5,319.200012,46.769233,45,63.200001,100,66.099998,69.0,66.0
20161127230000,325.5,319.200012,46.769233,45,64.800003,100,66.0,69.0,66.0
20161127231500,325.5,323.399994,47.384614,45,64.800003,100,66.099998,69.0,66.0
20161127233000,325.5,319.200012,46.769233,45,56.0,0,66.199997,69.0,66.0
20161127234500,325.5,319.200012,46.769233,45,57.400002,100,65.5,69.0,66.0
20161128000000,325.5,323.399994,47.384614,45,56.400002,100,65.300003,69.0,66.0
20161128001500,325.5,323.399994,47.384614,45,55.5,100,65.099998,69.0,66.0
20161128003000,325.5,323.399994,47.384614,45,56.299999,100,65.0,69.0,66.0
20161128004500,325.5,323.399994,47.384614,45,57.5,100,64.800003,69.0,66.0
20161128010000,325.5,323.399994,47.384614,45,55.200001,100,64.800003,69.0,66.0
20161128011500,325.5,319.200012,46.769233,45,55.900002,100,64.699997,69.0,66.0
20161128013000,325.5,319.200012,46.769233,45,59.099998,100,64.699997,69.0,66.0
20161128014500,325.5,323.399994,47.384614,45,68.099998,100,65.300003,69.0,66.0
20161128020000,325.5,323.399994,47.384614,45,65.300003,100,65.699997,69.0,66.0
20161128021500,325.5,318.149994,46.615384,45,66.0,100,65.800003,69.0,66.0
20161128023000,325.5,318.149994,46.615384,45,66.0,100,66.0,69.0,66.0
20161128024500,325.5,318.149994,46.615384,45,66.0,100,66.199997,69.0,66.0
20161128030000,325.5,318.149994,46.615384,45,69.599998,100,66.199997,69.0,66.0
20161128031500,325.5,318.149994,46.615384,45,57.200001,100,65.699997,69.0,66.0
20161128033000,325.5,318.149994,46.615384,45,56.400002,100,65.5,69.0,66.0
20161128034500,325.5,318.149994,46.615384,45,57.099998,100,65.199997,69.0,66.0
20161128040000,325.5,318.149994,46.615384,45,56.5,100,65.0,69.0,66.0
20161128041500,325.5,318.149994,46.615384,45,56.5,100,65.0,69.0,66.0
20161128043000,325.5,318.149994,46.615384,45,56.5,100,65.0,69.0,66.0
20161128044500,325.5,318.149994,46.615384,45,56.5,100,64.800003,69.0,66.0
20161128050000,325.5,318.149994,46.615384,45,56.5,100,64.800003,69.0,66.0
20161128051500,325.5,318.149994,46.615384,45,61.099998,100,64.699997,69.0,66.0
20161128053000,325.5,318.149994,46.615384,45,71.099998,100,65.5,69.0,66.0
20161128054500,325.5,318.149994,46.615384,45,64.0,100,65.900002,69.0,66.0
20161128060000,325.5,318.149994,46.615384,45,66.199997,100,65.800003,69.0,66.0
20161128061500,325.5,318.149994,46.615384,45,64.400002,100,66.0,69.0,66.0
20161128063000,325.5,318.149994,46.615384,45,64.400002,100,66.099998,69.0,66.0
20161128064500,325.5,318.149994,46.615384,45,66.199997,100,66.199997,69.0,66.0
20161128070000,325.5,318.149994,46.615384,45,59.200001,0,66.300003,69.0,66.0
20161128071500,325.5,318.149994,46.615384,45,56.0,0,65.800003,69.0,66.0
20161128073000,325.5,318.149994,46.615384,45,56.0,100,65.5,69.0,66.0
20161128074500,325.5,318.149994,46.615384,45,56.0,100,65.5,69.0,66.0
20161128080000,325.5,318.149994,46.615384,45,56.0,100,65.199997,69.0,66.0
20161128081500,325.5,318.149994,46.615384,45,56.700001,100,65.099998,69.0,66.0
20161128083000,325.5,313.950012,46.000002,45,56.700001,100,65.0,69.0,66.0
20161128084500,325.5,313.950012,46.000002,45,55.599998,100,65.0,69.0,66.0
20161128090000,325.5,313.950012,46.000002,45,55.599998,100,65.0,69.0,66.0
20161128091500,325.5,309.75,45.384615,45,55.599998,100,64.900002,69.0,66.0
20161128093000,325.5,312.899994,45.846153,45,56.400002,100,65.0,69.0,66.0
20161128094500,325.5,321.299988,47.076921,45,59.900002,100,65.099998,69.0,66.0
20161128100000,325.5,321.299988,47.076921,45,72.0,100,65.599998,69.0,66.0
20161128101500,325.5,321.299988,47.076921,45,68.199997,100,66.199997,69.0,66.0
20161128103000,325.5,321.299988,47.076921,45,55.200001,0,65.900002,69.0,66.0
20161128104500,325.5,321.299988,47.076921,45,55.200001,100,65.699997,69.0,66.0
20161128110000,325.5,321.299988,47.076921,45,55.900002,100,65.699997,69.0,66.0
20161128111500,325.5,321.299988,47.076921,45,55.200001,100,65.599998,69.0,66.0
20161128113000,325.5,321.299988,47.076921,45,55.200001,100,65.699997,69.0,66.0
20161128114500,325.5,321.299988,47.076921,45,54.299999,100,65.699997,69.0,66.0
20161128120000,325.5,321.299988,47.076921,45,55.099998,100,65.699997,69.0,66.0
20161128121500,325.5,321.299988,47.076921,45,55.099998,100,65.699997,69.0,66.0
20161128123000,325.5,321.299988,47.076921,45,55.099998,100,65.699997,69.0,66.0
20161128124500,325.5,321.299988,47.076921,45,55.099998,100,65.800003,69.0,66.0
20161128130000,325.5,321.299988,47.076921,45,55.099998,100,66.0,69.0,66.0
20161128131500,325.5,321.299988,47.076921,45,55.099998,100,66.099998,69.0,66.0
20161128133000,325.5,321.299988,47.076921,45,55.099998,100,66.099998,69.0,66.0
20161128134500,325.5,321.299988,47.076921,45,55.099998,100,66.099998,69.0,66.0
20161128140000,325.5,321.299988,47.076921,45,55.099998,100,66.0,69.0,66.0
20161128141500,325.5,321.299988,47.076921,45,55.099998,100,66.0,69.0,66.0
20161128143000,325.5,321.299988,47.076921,45,55.099998,100,66.0,69.0,66.0
20161128144500,325.5,321.299988,47.076921,45,55.099998,100,66.0,69.0,66.0
20161128150000,325.5,321.299988,47.076921,45,55.099998,100,65.900002,69.0,66.0
20161128151500,325.5,321.299988,47.076921,45,55.099998,100,65.900002,69.0,66.0
20161128153000,325.5,317.100006,46.461539,45,55.099998,100,66.0,69.0,66.0
20161128154500,325.5,309.75,45.384615,45,55.900002,100,66.0,69.0,66.0
20161128160000,325.5,322.350006,47.23077,45,55.900002,100,66.0,69.0,66.0
20161128161500,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128163000,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128164500,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128170000,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128171500,325.5,326.549988,47.846152,45,55.200001,100,66.0,69.0,66.0
20161128173000,325.5,326.549988,47.846152,45,55.900002,100,66.099998,69.0,66.0
20161128174500,325.5,326.549988,47.846152,45,55.900002,100,66.099998,69.0,66.0
20161128180000,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128181500,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128183000,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128184500,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128190000,325.5,326.549988,47.846152,45,55.200001,100,66.0,69.0,66.0
20161128191500,325.5,326.549988,47.846152,45,55.200001,100,66.0,69.0,66.0
20161128193000,325.5,326.549988,47.846152,45,55.200001,100,66.099998,69.0,66.0
20161128194500,325.5,326.549988,47.846152,45,55.200001,100,66.0,69.0,66.0
20161128200000,325.5,326.549988,47.846152,45,55.200001,100,65.800003,69.0,66.0
20161128201500,325.5,326.549988,47.846152,45,55.200001,100,65.699997,69.0,66.0
20161128203000,325.5,326.549988,47.846152,45,55.200001,100,65.599998,69.0,66.0
20161128204500,325.5,326.549988,47.846152,45,55.900002,100,65.5,69.0,66.0
20161128210000,325.5,326.549988,47.846152,45,55.900002,100,65.300003,69.0,66.0
20161128211500,325.5,326.549988,47.846152,45,55.200001,100,65.300003,69.0,66.0
20161128213000,325.5,326.549988,47.846152,45,55.200001,100,65.300003,69.0,66.0
20161128214500,325.5,326.549988,47.846152,45,55.200001,100,65.199997,69.0,66.0
20161128220000,325.5,326.549988,47.846152,45,55.900002,100,65.099998,69.0,66.0
20161128221500,325.5,326.549988,47.846152,45,55.900002,100,65.199997,69.0,66.0
20161128223000,325.5,326.549988,47.846152,45,55.900002,100,65.199997,69.0,66.0
20161128224500,325.5,326.549988,47.846152,45,55.900002,100,65.099998,69.0,66.0
20161128230000,325.5,326.549988,47.846152,45,57.099998,100,65.199997,69.0,66.0
20161128231500,325.5,326.549988,47.846152,45,64.400002,100,65.400002,69.0,66.0
20161128233000,325.5,326.549988,47.846152,45,64.400002,100,65.900002,69.0,66.0
20161128234500,325.5,326.549988,47.846152,45,64.400002,100,66.199997,69.0,66.0
20161129000000,325.5,326.549988,47.846152,45,61.700001,0,66.300003,69.0,66.0
20161129001500,325.5,326.549988,47.846152,45,55.900002,0,65.800003,69.0,66.0
20161129003000,325.5,326.549988,47.846152,45,55.900002,100,65.599998,69.0,66.0
20161129004500,325.5,326.549988,47.846152,45,55.900002,100,65.5,69.0,66.0
20161129010000,325.5,326.549988,47.846152,45,55.900002,100,65.300003,69.0,66.0
20161129011500,325.5,322.350006,47.23077,45,55.900002,100,65.199997,69.0,66.0
20161129013000,325.5,322.350006,47.23077,45,55.900002,100,65.199997,69.0,66.0
20161129014500,325.5,326.549988,47.846152,45,55.900002,100,65.099998,69.0,66.0
20161129020000,325.5,326.549988,47.846152,45,55.200001,100,65.0,69.0,66.0
20161129021500,325.5,326.549988,47.846152,45,55.200001,100,65.0,69.0,66.0
20161129023000,325.5,326.549988,47.846152,45,55.900002,100,64.699997,69.0,66.0
20161129024500,325.5,321.299988,47.076921,45,60.400002,100,64.800003,69.0,66.0
20161129030000,325.5,321.299988,47.076921,45,69.699997,100,65.599998,69.0,66.0
20161129031500,325.5,321.299988,47.076921,45,67.199997,100,66.0,69.0,66.0
20161129033000,325.5,321.299988,47.076921,45,64.599998,100,66.199997,69.0,66.0
20161129034500,325.5,321.299988,47.076921,45,56.5,0,66.199997,69.0,66.0
20161129040000,325.5,321.299988,47.076921,45,55.900002,100,65.699997,69.0,66.0
20161129041500,325.5,321.299988,47.076921,45,55.900002,100,65.5,69.0,66.0
20161129043000,325.5,321.299988,47.076921,45,55.200001,100,65.300003,69.0,66.0
20161129044500,325.5,321.299988,47.076921,45,55.200001,100,65.199997,69.0,66.0
20161129050000,325.5,321.299988,47.076921,45,55.900002,100,65.099998,69.0,66.0
20161129051500,325.5,321.299988,47.076921,45,55.200001,100,65.0,69.0,66.0
20161129053000,325.5,330.75,48.461538,45,55.200001,100,64.800003,69.0,66.0
20161129054500,325.5,326.549988,47.846152,45,55.900002,100,64.699997,69.0,66.0
20161129060000,325.5,326.549988,47.846152,45,58.700001,100,64.699997,69.0,66.0
20161129061500,325.5,326.549988,47.846152,45,72.0,100,65.5,69.0,66.0
20161129063000,325.5,322.350006,47.23077,45,66.699997,100,65.800003,69.0,66.0
20161129064500,325.5,322.350006,47.23077,45,64.400002,100,65.900002,69.0,66.0
20161129070000,325.5,322.350006,47.23077,45,64.400002,100,66.0,69.0,66.0
20161129071500,325.5,322.350006,47.23077,45,65.800003,100,66.099998,69.0,66.0
20161129073000,325.5,322.350006,47.23077,45,64.099998,100,66.300003,69.0,66.0
20161129074500,325.5,322.350006,47.23077,45,55.200001,0,65.900002,69.0,66.0
20161129080000,325.5,322.350006,47.23077,45,55.200001,100,65.599998,69.0,66.0
20161129081500,325.5,327.600006,48.000001,45,56.0,100,65.599998,69.0,66.0
20161129083000,325.5,327.600006,48.000001,45,56.0,100,65.599998,69.0,66.0
20161129084500,325.5,317.100006,46.461539,45,56.0,100,65.599998,69.0,66.0
20161129090000,325.5,317.100006,46.461539,45,56.0,100,65.599998,69.0,66.0
20161129091500,325.5,317.100006,46.461539,45,56.0,100,65.599998,69.0,66.0
20161129093000,325.5,317.100006,46.461539,45,56.0,100,65.5,69.0,66.0
20161129094500,325.5,317.100006,46.461539,45,56.0,100,65.5,69.0,66.0
20161129100000,325.5,317.100006,46.461539,45,55.200001,100,65.400002,69.0,66.0
20161129101500,325.5,324.450012,47.538463,45,55.200001,100,65.300003,69.0,66.0
20161129103000,325.5,324.450012,47.538463,45,55.200001,100,65.300003,69.0,66.0
20161129104500,325.5,324.450012,47.538463,45,54.400002,100,65.400002,69.0,66.0
20161129110000,325.5,324.450012,47.538463,45,54.400002,100,65.5,69.0,66.0
20161129111500,325.5,324.450012,47.538463,45,54.400002,100,65.699997,69.0,66.0
20161129113000,325.5,324.450012,47.538463,45,54.400002,100,65.599998,69.0,66.0
20161129114500,325.5,324.450012,47.538463,45,54.400002,100,65.5,69.0,66.0
20161129120000,325.5,324.450012,47.538463,45,54.400002,100,65.300003,69.0,66.0
20161129121500,325.5,319.200012,46.769233,45,54.400002,100,65.300003,69.0,66.0
20161129123000,325.5,319.200012,46.769233,45,55.599998,100,65.300003,69.0,66.0
20161129124500,325.5,319.200012,46.769233,45,55.599998,100,65.5,69.0,66.0
20161129130000,325.5,324.450012,47.538463,45,55.599998,100,65.599998,69.0,66.0
20161129131500,325.5,319.200012,46.769233,45,55.599998,100,65.599998,69.0,66.0
20161129133000,325.5,319.200012,46.769233,45,55.599998,100,65.699997,69.0,66.0
20161129134500,325.5,319.200012,46.769233,45,55.599998,100,65.900002,69.0,66.0
20161129140000,325.5,319.200012,46.769233,45,55.599998,100,66.099998,69.0,66.0
20161129141500,325.5,319.200012,46.769233,45,55.599998,100,66.099998,69.0,66.0
20161129143000,325.5,319.200012,46.769233,45,55.599998,100,66.099998,69.0,66.0
20161129144500,325.5,319.200012,46.769233,45,56.299999,100,66.099998,69.0,66.0
20161129150000,325.5,319.200012,46.769233,45,55.599998,100,66.099998,69.0,66.0
20161129151500,325.5,319.200012,46.769233,45,55.599998,100,66.199997,69.0,66.0
20161129153000,325.5,319.200012,46.769233,45,55.599998,100,66.199997,69.0,66.0
20161129154500,325.5,319.200012,46.769233,45,55.599998,0,66.300003,69.0,66.0
20161129160000,325.5,319.200012,46.769233,45,54.700001,0,66.300003,69.0,66.0
20161129161500,325.5,319.200012,46.769233,45,54.700001,0,66.300003,69.0,66.0
20161129163000,325.5,319.200012,46.769233,45,54.700001,0,66.300003,69.0,66.0
20161129164500,325.5,319.200012,46.769233,45,54.700001,0,66.400002,69.0,66.0
20161129170000,325.5,315.0,46.153846,45,54.700001,0,66.300003,69.0,66.0
20161129171500,325.5,319.200012,46.769233,45,54.700001,0,66.300003,69.0,66.0
20161129173000,325.5,319.200012,46.769233,45,54.700001,0,66.300003,69.0,66.0
20161129174500,325.5,325.5,47.692308,45,55.5,0,66.199997,69.0,66.0
20161129180000,325.5,325.5,47.692308,45,55.5,0,66.199997,69.0,66.0
20161129181500,325.5,325.5,47.692308,45,55.5,0,66.300003,69.0,66.0
20161129183000,325.5,321.299988,47.076921,45,55.5,0,66.300003,69.0,66.0
20161129184500,325.5,321.299988,47.076921,45,55.5,0,66.199997,69.0,66.0
20161129190000,325.5,321.299988,47.076921,45,55.5,0,66.199997,69.0,66.0
20161129191500,325.5,327.600006,48.000001,45,55.5,0,66.199997,69.0,66.0
20161129193000,325.5,327.600006,48.000001,45,55.5,0,66.199997,69.0,66.0
20161129194500,325.5,327.600006,48.000001,45,55.5,0,66.199997,69.0,66.0
20161129200000,325.5,323.399994,47.384614,45,55.5,0,66.099998,69.0,66.0
20161129201500,325.5,323.399994,47.384614,45,55.5,0,66.099998,69.0,66.0
20161129203000,325.5,327.600006,48.000001,45,55.5,0,66.099998,69.0,66.0
20161129204500,325.5,327.600006,48.000001,45,55.5,0,66.099998,69.0,66.0
20161129210000,325.5,327.600006,48.000001,45,55.5,0,66.0,69.0,66.0
20161129211500,325.5,327.600006,48.000001,45,55.5,0,66.0,69.0,66.0
20161129213000,325.5,327.600006,48.000001,45,55.5,0,65.900002,69.0,66.0
20161129214500,325.5,327.600006,48.000001,45,54.700001,0,65.900002,69.0,66.0
20161129220000,325.5,327.600006,48.000001,45,55.599998,0,65.900002,69.0,66.0
20161129221500,325.5,327.600006,48.000001,45,55.599998,0,65.900002,69.0,66.0
20161129223000,325.5,327.600006,48.000001,45,55.599998,0,65.800003,69.0,66.0
20161129224500,325.5,327.600006,48.000001,45,55.599998,0,65.800003,69.0,66.0
20161129230000,325.5,327.600006,48.000001,45,55.599998,100,65.800003,69.0,66.0
20161129231500,325.5,327.600006,48.000001,45,55.599998,100,65.699997,69.0,66.0
20161129233000,325.5,323.399994,47.384614,45,55.599998,100,65.800003,69.0,66.0
20161129234500,325.5,327.600006,48.000001,45,54.900002,100,65.699997,69.0,66.0
20161130000000,325.5,327.600006,48.000001,45,54.900002,100,65.699997,69.0,66.0
20161130001500,325.5,327.600006,48.000001,45,55.5,100,65.599998,69.0,66.0
20161130003000,325.5,327.600006,48.000001,45,55.5,100,65.699997,69.0,66.0
20161130004500,325.5,327.600006,48.000001,45,54.799999,100,65.599998,69.0,66.0
20161130010000,325.5,327.600006,48.000001,45,54.799999,100,65.599998,69.0,66.0
20161130011500,325.5,323.399994,47.384614,45,54.799999,100,65.599998,69.0,66.0
20161130013000,325.5,323.399994,47.384614,45,55.5,100,65.599998,69.0,66.0
20161130014500,325.5,328.649994,48.153845,45,55.5,100,65.5,69.0,66.0
20161130020000,325.5,328.649994,48.153845,45,55.5,100,65.5,69.0,66.0
20161130021500,325.5,313.950012,46.000002,44,56.400002,0,66.0,69.0,66.0
20161130023000,325.5,313.950012,46.000002,44,55.599998,0,65.800003,69.0,66.0
20161130024500,325.5,313.950012,46.000002,44,55.599998,100,65.800003,69.0,66.0
20161130030000,325.5,318.149994,46.615384,44,55.599998,0,65.800003,69.0,66.0
20161130031500,325.5,318.149994,46.615384,44,55.599998,0,65.800003,69.0,66.0
20161130033000,325.5,318.149994,46.615384,44,55.599998,100,65.699997,69.0,66.0
20161130034500,325.5,318.149994,46.615384,44,55.599998,100,65.699997,69.0,66.0
20161130040000,325.5,323.399994,47.384614,44,55.599998,100,65.599998,69.0,66.0
20161130041500,325.5,323.399994,47.384614,44,55.599998,100,65.599998,69.0,66.0
20161130043000,325.5,323.399994,47.384614,44,55.599998,100,65.599998,69.0,66.0
20161130044500,325.5,323.399994,47.384614,44,55.599998,100,65.699997,69.0,66.0
20161130050000,325.5,323.399994,47.384614,44,55.599998,100,65.699997,69.0,66.0
20161130051500,325.5,323.399994,47.384614,44,55.599998,100,65.699997,69.0,66.0
20161130053000,325.5,323.399994,47.384614,44,55.599998,100,65.699997,69.0,66.0
20161130054500,325.5,319.200012,46.769233,44,55.599998,100,65.699997,69.0,66.0
20161130060000,325.5,319.200012,46.769233,44,56.299999,100,65.699997,69.0,66.0
20161130061500,325.5,319.200012,46.769233,44,55.599998,100,65.699997,69.0,66.0
20161130063000,325.5,319.200012,46.769233,44,55.599998,100,65.699997,69.0,66.0
20161130064500,325.5,319.200012,46.769233,44,55.599998,100,65.599998,69.0,66.0
20161130070000,325.5,319.200012,46.769233,44,55.599998,100,65.599998,69.0,66.0
20161130071500,325.5,319.200012,46.769233,44,55.599998,100,65.599998,69.0,66.0
20161130073000,325.5,319.200012,46.769233,44,56.299999,100,65.599998,69.0,66.0
20161130074500,325.5,319.200012,46.769233,44,56.299999,100,65.599998,69.0,66.0
20161130080000,325.5,319.200012,46.769233,44,56.299999,100,65.5,69.0,66.0
20161130081500,325.5,324.450012,47.538463,44,56.299999,100,65.199997,69.0,66.0
20161130083000,325.5,324.450012,47.538463,44,56.299999,100,65.199997,69.0,66.0
20161130084500,325.5,324.450012,47.538463,44,56.299999,100,65.199997,69.0,66.0
20161130090000,325.5,324.450012,47.538463,44,56.299999,100,65.300003,69.0,66.0
20161130091500,325.5,324.450012,47.538463,44,56.299999,100,65.400002,69.0,66.0
20161130093000,325.5,324.450012,47.538463,44,56.299999,100,65.400002,69.0,66.0
20161130094500,325.5,324.450012,47.538463,44,56.299999,100,65.400002,69.0,66.0
20161130100000,325.5,324.450012,47.538463,44,57.099998,100,65.5,69.0,66.0
20161130101500,325.5,324.450012,47.538463,44,58.400002,100,65.5,69.0,66.0
20161130103000,325.5,324.450012,47.538463,44,57.599998,100,65.599998,69.0,66.0
20161130104500,325.5,324.450012,47.538463,44,61.900002,100,65.699997,69.0,66.0
20161130110000,325.5,324.450012,47.538463,44,60.400002,100,65.900002,69.0,66.0
20161130111500,325.5,324.450012,47.538463,44,60.400002,100,66.0,69.0,66.0
20161130113000,325.5,324.450012,47.538463,44,61.099998,100,66.199997,69.0,66.0
20161130114500,325.5,320.25,46.923077,44,61.099998,100,66.300003,69.0,66.0
20161130120000,325.5,316.049988,46.307691,44,55.200001,0,66.199997,69.0,66.0
20161130121500,325.5,316.049988,46.307691,44,55.200001,0,66.0,69.0,66.0
20161130123000,325.5,320.25,46.923077,44,55.200001,0,66.099998,69.0,66.0
20161130124500,325.5,320.25,46.923077,44,55.200001,0,66.0,69.0,66.0
20161130130000,325.5,320.25,46.923077,44,55.200001,0,66.0,69.0,66.0
20161130131500,325.5,320.25,46.923077,44,55.900002,0,65.900002,69.0,66.0
20161130133000,325.5,324.450012,47.538463,44,55.900002,100,65.699997,69.0,66.0
20161130134500,325.5,324.450012,47.538463,44,55.900002,100,65.699997,69.0,66.0
20161130140000,325.5,324.450012,47.538463,44,55.900002,100,65.699997,69.0,66.0
20161130141500,325.5,324.450012,47.538463,44,55.900002,100,65.699997,69.0,66.0
20161130143000,325.5,324.450012,47.538463,44,54.700001,100,65.599998,69.0,66.0
20161130144500,325.5,319.200012,46.769233,44,54.700001,100,65.599998,69.0,66.0
20161130150000,325.5,319.200012,46.769233,44,56.299999,100,65.5,69.0,66.0
20161130151500,325.5,319.200012,46.769233,44,54.700001,100,65.400002,69.0,66.0
20161130153000,325.5,319.200012,46.769233,44,56.299999,100,65.300003,69.0,66.0
20161130154500,325.5,319.200012,46.769233,44,54.299999,100,65.199997,69.0,66.0
20161130160000,325.5,323.399994,47.384614,44,57.200001,100,65.199997,69.0,66.0
20161130161500,325.5,318.149994,46.615384,44,54.0,100,65.099998,69.0,66.0
20161130163000,325.5,325.5,47.692308,44,56.400002,100,65.0,69.0,66.0
20161130164500,325.5,320.25,46.923077,44,54.700001,100,65.0,69.0,66.0
20161130170000,325.5,324.450012,47.538463,44,56.799999,100,64.900002,69.0,66.0
20161130171500,325.5,319.200012,46.769233,44,72.0,100,65.199997,69.0,66.0
20161130173000,325.5,323.399994,47.384614,44,64.900002,100,65.900002,69.0,66.0
20161130174500,325.5,323.399994,47.384614,44,66.699997,100,66.0,69.0,66.0
20161130180000,325.5,323.399994,47.384614,44,64.800003,100,66.0,69.0,66.0
20161130181500,325.5,323.399994,47.384614,44,64.800003,100,66.199997,69.0,66.0
20161130183000,325.5,318.149994,46.615384,44,55.799999,0,65.800003,69.0,66.0
20161130184500,325.5,324.450012,47.538463,44,55.799999,100,65.599998,69.0,66.0
20161130190000,325.5,324.450012,47.538463,44,57.5,100,65.300003,69.0,66.0
20161130191500,325.5,324.450012,47.538463,44,54.299999,100,65.099998,69.0,66.0
20161130193000,325.5,324.450012,47.538463,44,57.200001,100,65.0,69.0,66.0
20161130194500,325.5,324.450012,47.538463,44,55.5,100,64.800003,69.0,66.0
20161130200000,325.5,324.450012,47.538463,44,55.5,100,64.599998,69.0,66.0
20161130201500,325.5,324.450012,47.538463,44,58.299999,100,64.400002,69.0,66.0
20161130203000,325.5,320.25,46.923077,44,73.099998,100,64.900002,69.0,66.0
20161130204500,325.5,324.450012,47.538463,44,76.800003,100,65.800003,69.0,66.0
20161130210000,325.5,320.25,46.923077,44,68.199997,100,66.0,69.0,66.0
20161130211500,325.5,320.25,46.923077,44,74.400002,100,66.300003,69.0,66.0
20161130213000,325.5,320.25,46.923077,44,55.5,100,65.599998,69.0,66.0
20161130214500,325.5,320.25,46.923077,44,57.200001,100,65.199997,69.0,66.0
20161130220000,325.5,320.25,46.923077,44,55.5,100,64.800003,69.0,66.0
20161130221500,325.5,320.25,46.923077,44,57.200001,100,64.599998,69.0,66.0
20161130223000,325.5,320.25,46.923077,44,55.599998,100,64.400002,69.0,66.0
20161130224500,325.5,320.25,46.923077,44,59.900002,100,64.199997,69.0,66.0
20161130230000,325.5,320.25,46.923077,44,77.699997,100,65.099998,69.0,66.0
20161130231500,325.5,320.25,46.923077,44,72.400002,100,65.699997,69.0,66.0
20161130233000,325.5,320.25,46.923077,44,74.5,100,65.900002,69.0,66.0
20161130234500,325.5,320.25,46.923077,44,69.5,100,66.099998,69.0,66.0
20161201000000,325.5,320.25,46.923077,44,75.400002,100,66.199997,69.0,66.0
20161201001500,325.5,320.25,46.923077,44,55.599998,100,65.5,69.0,66.0
20161201003000,325.5,320.25,46.923077,44,56.799999,100,65.0,69.0,66.0
20161201004500,325.5,320.25,46.923077,44,56.799999,100,64.699997,69.0,66.0
20161201010000,325.5,320.25,46.923077,44,55.599998,100,64.300003,69.0,66.0
20161201011500,325.5,320.25,46.923077,44,57.900002,100,64.099998,69.0,66.0
20161201013000,325.5,320.25,46.923077,44,81.300003,100,64.400002,69.0,66.0
20161201014500,325.5,320.25,46.923077,44,74.0,100,65.400002,69.0,66.0
20161201020000,325.5,320.25,46.923077,44,83.699997,100,65.699997,69.0,66.0
20161201021500,325.5,320.25,46.923077,44,72.900002,100,66.099998,69.0,66.0
20161201023000,325.5,320.25,46.923077,44,80.800003,100,66.099998,69.0,66.0
20161201024500,325.5,324.450012,47.538463,44,57.900002,100,65.5,69.0,66.0
20161201030000,325.5,324.450012,47.538463,44,56.0,100,64.699997,69.0,66.0
20161201031500,325.5,320.25,46.923077,44,56.0,100,64.199997,69.0,66.0
20161201033000,325.5,320.25,46.923077,44,58.0,100,64.0,69.0,66.0
20161201034500,325.5,320.25,46.923077,44,72.900002,100,64.199997,69.0,66.0
20161201040000,325.5,320.25,46.923077,44,76.400002,100,65.199997,69.0,66.0
20161201041500,325.5,320.25,46.923077,44,81.099998,100,65.599998,69.0,66.0
20161201043000,325.5,320.25,46.923077,44,73.5,100,65.800003,69.0,66.0
20161201044500,325.5,320.25,46.923077,44,82.199997,100,66.0,69.0,66.0
20161201050000,325.5,320.25,46.923077,44,74.400002,100,66.099998,69.0,66.0
20161201051500,325.5,320.25,46.923077,44,77.300003,100,66.099998,69.0,66.0
20161201053000,325.5,320.25,46.923077,44,58.400002,0,66.099998,69.0,66.0
20161201054500,325.5,320.25,46.923077,44,55.5,100,64.599998,69.0,66.0
20161201060000,325.5,320.25,46.923077,44,57.5,100,64.199997,69.0,66.0
20161201061500,325.5,320.25,46.923077,44,56.0,100,63.799999,69.0,66.0
20161201063000,325.5,320.25,46.923077,44,73.800003,100,64.199997,69.0,66.0
20161201064500,325.5,320.25,46.923077,44,82.800003,100,65.099998,69.0,66.0
20161201070000,325.5,324.450012,47.538463,44,74.0,100,65.5,69.0,66.0
20161201071500,325.5,319.200012,46.769233,44,78.699997,100,65.699997,69.0,66.0
20161201073000,325.5,319.200012,46.769233,44,81.0,100,66.099998,69.0,66.0
20161201074500,325.5,319.200012,46.769233,44,73.900002,100,66.300003,69.0,66.0
20161201080000,325.5,319.200012,46.769233,44,57.099998,100,65.099998,69.0,66.0
20161201081500,325.5,324.450012,47.538463,44,57.099998,100,64.599998,69.0,66.0
20161201083000,325.5,324.450012,47.538463,44,55.200001,100,64.300003,69.0,66.0
20161201084500,325.5,320.25,46.923077,44,57.900002,100,64.199997,69.0,66.0
20161201090000,325.5,320.25,46.923077,44,74.800003,100,64.400002,69.0,66.0
20161201091500,325.5,320.25,46.923077,44,72.900002,100,65.5,69.0,66.0
20161201093000,325.5,324.450012,47.538463,44,66.900002,100,65.5,69.0,66.0
20161201094500,325.5,320.25,46.923077,44,70.099998,100,65.699997,69.0,66.0
20161201100000,325.5,320.25,46.923077,44,72.0,100,65.900002,69.0,66.0
20161201101500,325.5,325.5,47.692308,44,70.099998,100,66.099998,69.0,66.0
20161201103000,325.5,321.299988,47.076921,44,57.200001,0,66.099998,69.0,66.0
20161201104500,325.5,325.5,47.692308,44,55.599998,100,65.099998,69.0,66.0
20161201110000,325.5,321.299988,47.076921,44,56.700001,100,64.800003,69.0,66.0
20161201111500,325.5,321.299988,47.076921,44,53.900002,100,64.599998,69.0,66.0
20161201113000,325.5,329.700012,48.307694,44,57.200001,100,64.300003,69.0,66.0
20161201114500,325.5,321.299988,47.076921,44,57.200001,100,64.099998,69.0,66.0
20161201120000,325.5,325.5,47.692308,44,74.5,100,65.0,69.0,66.0
20161201121500,325.5,321.299988,47.076921,44,72.900002,100,65.699997,69.0,66.0
