PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201123000,325.5,321.299988,47.076921,44,72.900002,100,66.0,69.0,66.0
20161201124500,325.5,327.600006,48.000001,44,69.699997,100,66.199997,69.0,66.0
20161201130000,325.5,318.149994,46.615384,44,56.700001,0,65.800003,69.0,66.0
20161201131500,325.5,318.149994,46.615384,44,54.299999,100,65.099998,69.0,66.0
20161201133000,325.5,318.149994,46.615384,44,57.099998,100,64.900002,69.0,66.0
20161201134500,325.5,318.149994,46.615384,44,54.700001,100,64.800003,69.0,66.0
20161201140000,325.5,324.450012,47.538463,44,55.599998,100,64.800003,69.0,66.0
20161201141500,325.5,312.899994,45.846153,44,55.599998,100,64.699997,69.0,66.0
20161201143000,325.5,312.899994,45.846153,44,58.200001,100,64.599998,69.0,66.0
20161201144500,325.5,312.899994,45.846153,44,72.300003,100,65.400002,69.0,66.0
20161201150000,325.5,312.899994,45.846153,44,68.199997,100,65.800003,69.0,66.0
20161201151500,325.5,307.649994,45.076922,44,68.199997,100,66.0,69.0,66.0
20161201153000,325.5,313.950012,46.000002,44,68.199997,100,66.300003,69.0,66.0
20161201154500,325.5,313.950012,46.000002,44,56.299999,100,65.599998,69.0,66.0
20161201160000,325.5,320.25,46.923077,44,54.700001,100,65.099998,69.0,66.0
20161201161500,325.5,324.450012,47.538463,44,55.599998,100,64.900002,69.0,66.0
20161201163000,325.5,324.450012,47.538463,44,57.099998,100,64.599998,69.0,66.0
20161201164500,325.5,320.25,46.923077,44,54.299999,100,64.400002,69.0,66.0
20161201170000,325.5,320.25,46.923077,44,57.599998,100,64.400002,69.0,66.0
20161201171500,325.5,320.25,46.923077,44,72.0,100,65.099998,69.0,66.0
20161201173000,325.5,320.25,46.923077,44,70.5,100,65.699997,69.0,66.0
20161201174500,325.5,320.25,46.923077,44,65.800003,100,65.699997,69.0,66.0
20161201180000,325.5,313.950012,46.000002,44,66.699997,100,65.599998,69.0,66.0
20161201181500,325.5,317.100006,46.461539,44,66.699997,100,66.0,69.0,66.0
20161201183000,325.5,321.299988,47.076921,44,69.099998,100,66.300003,69.0,66.0
20161201184500,325.5,316.049988,46.307691,44,55.900002,100,65.400002,69.0,66.0
20161201190000,325.5,321.299988,47.076921,44,55.200001,100,65.099998,69.0,66.0
20161201191500,325.5,321.299988,47.076921,44,57.900002,100,64.699997,69.0,66.0
20161201193000,325.5,321.299988,47.076921,44,54.299999,100,64.400002,69.0,66.0
20161201194500,325.5,321.299988,47.076921,44,58.0,100,64.199997,69.0,66.0
20161201200000,325.5,317.100006,46.461539,44,69.5,100,64.400002,69.0,66.0
20161201201500,325.5,317.100006,46.461539,44,77.199997,100,65.599998,69.0,66.0
20161201203000,325.5,317.100006,46.461539,44,65.800003,100,65.599998,69.0,66.0
20161201204500,325.5,317.100006,46.461539,44,65.800003,100,65.699997,69.0,66.0
20161201210000,325.5,317.100006,46.461539,44,67.199997,100,65.800003,69.0,66.0
20161201211500,325.5,317.100006,46.461539,44,63.799999,100,65.800003,69.0,66.0
20161201213000,325.5,321.299988,47.076921,44,69.199997,100,65.699997,69.0,66.0
20161201214500,325.5,321.299988,47.076921,44,64.0,100,65.800003,69.0,66.0
20161201220000,325.5,321.299988,47.076921,44,68.099998,100,65.699997,69.0,66.0
20161201221500,325.5,317.100006,46.461539,44,64.599998,100,65.800003,69.0,66.0
20161201223000,325.5,321.299988,47.076921,44,67.199997,100,65.699997,69.0,66.0
20161201224500,325.5,321.299988,47.076921,44,65.300003,100,65.699997,69.0,66.0
20161201230000,325.5,321.299988,47.076921,44,67.699997,100,65.800003,69.0,66.0
20161201231500,325.5,321.299988,47.076921,44,68.699997,100,66.099998,69.0,66.0
20161201233000,325.5,321.299988,47.076921,44,66.300003,100,66.199997,69.0,66.0
20161201234500,325.5,321.299988,47.076921,44,69.099998,100,66.099998,69.0,66.0
20161202000000,325.5,321.299988,47.076921,44,65.300003,100,66.099998,69.0,66.0
20161202001500,325.5,316.049988,46.307691,44,71.0,100,66.0,69.0,66.0
20161202003000,325.5,320.25,46.923077,44,65.599998,100,66.0,69.0,66.0
20161202004500,325.5,316.049988,46.307691,44,69.599998,100,65.900002,69.0,66.0
20161202010000,325.5,316.049988,46.307691,44,67.300003,100,65.900002,69.0,66.0
20161202011500,325.5,316.049988,46.307691,44,66.300003,100,65.800003,69.0,66.0
20161202013000,325.5,316.049988,46.307691,44,69.099998,100,65.800003,69.0,66.0
20161202014500,325.5,320.25,46.923077,44,66.699997,100,66.099998,69.0,66.0
20161202020000,325.5,320.25,46.923077,44,68.599998,100,66.0,69.0,66.0
20161202021500,325.5,320.25,46.923077,44,67.699997,100,66.0,69.0,66.0
20161202023000,325.5,320.25,46.923077,44,67.699997,100,66.0,69.0,66.0
20161202024500,325.5,316.049988,46.307691,44,66.699997,100,65.900002,69.0,66.0
20161202030000,325.5,316.049988,46.307691,44,67.800003,100,65.900002,69.0,66.0
20161202031500,325.5,316.049988,46.307691,44,67.0,100,65.800003,69.0,66.0
20161202033000,325.5,320.25,46.923077,44,67.699997,100,65.800003,69.0,66.0
20161202034500,325.5,320.25,46.923077,44,66.900002,100,65.699997,69.0,66.0
20161202040000,325.5,320.25,46.923077,44,70.099998,100,65.800003,69.0,66.0
20161202041500,325.5,320.25,46.923077,44,72.0,100,66.0,69.0,66.0
20161202043000,325.5,320.25,46.923077,44,69.599998,100,66.199997,69.0,66.0
20161202044500,325.5,320.25,46.923077,44,73.0,100,66.099998,69.0,66.0
20161202050000,325.5,320.25,46.923077,44,68.599998,100,66.099998,69.0,66.0
20161202051500,325.5,320.25,46.923077,44,72.699997,100,66.199997,69.0,66.0
20161202053000,325.5,320.25,46.923077,44,58.0,100,66.099998,69.0,66.0
20161202054500,325.5,320.25,46.923077,44,58.0,100,65.199997,69.0,66.0
20161202060000,325.5,320.25,46.923077,44,54.700001,100,64.599998,69.0,66.0
20161202061500,325.5,320.25,46.923077,44,57.099998,100,64.199997,69.0,66.0
20161202063000,325.5,320.25,46.923077,44,56.400002,100,64.0,69.0,66.0
20161202064500,325.5,320.25,46.923077,44,75.900002,100,64.599998,69.0,66.0
20161202070000,325.5,320.25,46.923077,44,74.800003,100,65.400002,69.0,66.0
20161202071500,325.5,320.25,46.923077,44,74.800003,100,65.800003,69.0,66.0
20161202073000,325.5,320.25,46.923077,44,74.800003,100,65.800003,69.0,66.0
20161202074500,325.5,320.25,46.923077,44,71.099998,100,66.099998,69.0,66.0
20161202080000,325.5,320.25,46.923077,44,78.699997,100,66.099998,69.0,66.0
20161202081500,325.5,320.25,46.923077,44,68.099998,100,66.300003,69.0,66.0
20161202083000,325.5,316.049988,46.307691,44,55.5,100,65.199997,69.0,66.0
20161202084500,325.5,316.049988,46.307691,44,57.200001,100,64.900002,69.0,66.0
20161202090000,325.5,316.049988,46.307691,44,55.099998,100,64.699997,69.0,66.0
20161202091500,325.5,321.299988,47.076921,44,57.200001,100,64.5,69.0,66.0
20161202093000,325.5,321.299988,47.076921,44,54.700001,100,64.300003,69.0,66.0
20161202094500,325.5,321.299988,47.076921,44,72.5,100,64.800003,69.0,66.0
20161202100000,325.5,317.100006,46.461539,44,71.0,100,65.599998,69.0,66.0
20161202101500,325.5,322.350006,47.23077,44,69.699997,100,66.0,69.0,66.0
20161202103000,325.5,317.100006,46.461539,44,66.5,100,66.099998,69.0,66.0
20161202104500,325.5,317.100006,46.461539,44,69.699997,100,66.199997,69.0,66.0
20161202110000,325.5,317.100006,46.461539,44,56.200001,100,65.599998,69.0,66.0
20161202111500,325.5,317.100006,46.461539,44,53.900002,100,65.400002,69.0,66.0
20161202113000,325.5,317.100006,46.461539,44,57.900002,100,65.099998,69.0,66.0
20161202114500,325.5,317.100006,46.461539,44,53.900002,100,65.199997,69.0,66.0
20161202120000,325.5,317.100006,46.461539,44,56.599998,100,65.099998,69.0,66.0
20161202121500,325.5,317.100006,46.461539,44,54.299999,100,65.099998,69.0,66.0
20161202123000,325.5,317.100006,46.461539,44,55.200001,100,65.199997,69.0,66.0
20161202124500,325.5,317.100006,46.461539,44,55.900002,100,65.099998,69.0,66.0
20161202130000,325.5,317.100006,46.461539,44,55.0,100,65.099998,69.0,66.0
20161202131500,325.5,310.799988,45.53846,44,56.700001,100,65.0,69.0,66.0
20161202133000,325.5,316.049988,46.307691,44,61.900002,100,65.400002,69.0,66.0
20161202134500,325.5,316.049988,46.307691,44,63.200001,100,65.800003,69.0,66.0
20161202140000,325.5,316.049988,46.307691,44,59.599998,100,66.0,69.0,66.0
20161202141500,325.5,316.049988,46.307691,44,64.0,100,66.0,69.0,66.0
20161202143000,325.5,316.049988,46.307691,44,60.0,100,66.300003,69.0,66.0
20161202144500,325.5,316.049988,46.307691,44,55.200001,0,66.0,69.0,66.0
20161202150000,325.5,310.799988,45.53846,44,56.299999,0,65.800003,69.0,66.0
20161202151500,325.5,318.149994,46.615384,44,54.299999,0,65.800003,69.0,66.0
20161202153000,325.5,318.149994,46.615384,44,56.900002,100,65.699997,69.0,66.0
20161202154500,325.5,318.149994,46.615384,44,54.299999,100,65.699997,69.0,66.0
20161202160000,325.5,318.149994,46.615384,44,57.5,100,65.5,69.0,66.0
20161202161500,325.5,318.149994,46.615384,44,53.900002,100,65.5,69.0,66.0
20161202163000,325.5,323.399994,47.384614,44,57.200001,100,65.199997,69.0,66.0
20161202164500,325.5,315.0,46.153846,44,54.299999,100,65.0,69.0,66.0
20161202170000,325.5,319.200012,46.769233,44,55.599998,100,64.800003,69.0,66.0
20161202171500,325.5,315.0,46.153846,44,55.599998,100,64.800003,69.0,66.0
20161202173000,325.5,321.299988,47.076921,44,55.599998,100,64.699997,69.0,66.0
20161202174500,325.5,317.100006,46.461539,44,59.599998,100,64.699997,69.0,66.0
20161202180000,325.5,321.299988,47.076921,44,68.900002,100,65.400002,69.0,66.0
20161202181500,325.5,315.0,46.153846,44,72.400002,100,66.0,69.0,66.0
20161202183000,325.5,321.299988,47.076921,44,61.700001,0,66.300003,69.0,66.0
20161202184500,325.5,315.0,46.153846,44,55.900002,100,65.699997,69.0,66.0
20161202190000,325.5,319.200012,46.769233,44,57.200001,100,65.5,69.0,66.0
20161202191500,325.5,315.0,46.153846,44,54.700001,100,65.5,69.0,66.0
20161202193000,325.5,315.0,46.153846,44,57.099998,100,65.300003,69.0,66.0
20161202194500,325.5,320.25,46.923077,44,55.400002,100,65.199997,69.0,66.0
20161202200000,325.5,320.25,46.923077,44,55.400002,100,65.099998,69.0,66.0
20161202201500,325.5,320.25,46.923077,44,57.200001,100,65.0,69.0,66.0
20161202203000,325.5,320.25,46.923077,44,55.200001,100,65.0,69.0,66.0
20161202204500,325.5,320.25,46.923077,44,57.099998,100,64.900002,69.0,66.0
20161202210000,325.5,320.25,46.923077,44,56.400002,100,64.800003,69.0,66.0
20161202211500,325.5,316.049988,46.307691,44,66.800003,100,65.099998,69.0,66.0
20161202213000,325.5,320.25,46.923077,44,65.800003,100,65.800003,69.0,66.0
20161202214500,325.5,310.799988,45.53846,44,65.800003,100,65.900002,69.0,66.0
20161202220000,325.5,318.149994,46.615384,44,63.599998,100,66.0,69.0,66.0
20161202221500,325.5,318.149994,46.615384,44,68.099998,100,66.0,69.0,66.0
20161202223000,325.5,318.149994,46.615384,44,63.200001,100,66.099998,69.0,66.0
20161202224500,325.5,318.149994,46.615384,44,67.300003,100,66.199997,69.0,66.0
20161202230000,325.5,318.149994,46.615384,44,56.799999,0,66.199997,69.0,66.0
20161202231500,325.5,318.149994,46.615384,44,55.700001,0,65.800003,69.0,66.0
20161202233000,325.5,318.149994,46.615384,44,56.299999,100,65.5,69.0,66.0
20161202234500,325.5,318.149994,46.615384,44,54.700001,100,65.400002,69.0,66.0
20161203000000,325.5,323.399994,47.384614,44,57.5,100,65.199997,69.0,66.0
20161203001500,325.5,319.200012,46.769233,44,54.700001,100,65.099998,69.0,66.0
20161203003000,325.5,324.450012,47.538463,44,56.0,100,65.0,69.0,66.0
20161203004500,325.5,317.100006,46.461539,44,56.0,100,64.800003,69.0,66.0
20161203010000,325.5,317.100006,46.461539,44,55.200001,100,64.800003,69.0,66.0
20161203011500,325.5,317.100006,46.461539,44,57.900002,100,64.599998,69.0,66.0
20161203013000,325.5,317.100006,46.461539,44,72.900002,100,64.900002,69.0,66.0
20161203014500,325.5,324.450012,47.538463,44,70.599998,100,65.900002,69.0,66.0
20161203020000,325.5,316.049988,46.307691,44,69.699997,100,66.199997,69.0,66.0
20161203021500,325.5,322.350006,47.23077,45,57.599998,0,66.199997,69.0,66.0
20161203023000,325.5,313.950012,46.000002,45,55.099998,100,65.599998,69.0,66.0
20161203024500,325.5,317.100006,46.461539,45,56.799999,100,65.400002,69.0,66.0
20161203030000,325.5,317.100006,46.461539,45,55.099998,100,65.199997,69.0,66.0
20161203031500,325.5,317.100006,46.461539,45,56.799999,100,65.099998,69.0,66.0
20161203033000,325.5,317.100006,46.461539,45,54.700001,100,65.0,69.0,66.0
20161203034500,325.5,322.350006,47.23077,45,57.200001,100,64.900002,69.0,66.0
20161203040000,325.5,322.350006,47.23077,45,54.700001,100,64.800003,69.0,66.0
20161203041500,325.5,322.350006,47.23077,45,57.5,100,64.800003,69.0,66.0
20161203043000,325.5,322.350006,47.23077,45,65.800003,100,64.900002,69.0,66.0
20161203044500,325.5,317.100006,46.461539,45,68.599998,100,65.599998,69.0,66.0
20161203050000,325.5,321.299988,47.076921,45,69.800003,100,65.900002,69.0,66.0
20161203051500,325.5,321.299988,47.076921,45,66.300003,100,66.099998,69.0,66.0
20161203053000,325.5,321.299988,47.076921,45,69.699997,100,66.300003,69.0,66.0
20161203054500,325.5,316.049988,46.307691,45,54.700001,0,65.800003,69.0,66.0
20161203060000,325.5,316.049988,46.307691,45,55.5,100,65.5,69.0,66.0
20161203061500,325.5,322.350006,47.23077,45,57.5,100,65.400002,69.0,66.0
20161203063000,325.5,317.100006,46.461539,45,55.200001,100,65.300003,69.0,66.0
20161203064500,325.5,317.100006,46.461539,45,55.200001,100,65.199997,69.0,66.0
20161203070000,325.5,321.299988,47.076921,45,57.099998,100,65.0,69.0,66.0
20161203071500,325.5,321.299988,47.076921,45,56.400002,100,65.0,69.0,66.0
20161203073000,325.5,321.299988,47.076921,45,55.200001,100,64.800003,69.0,66.0
20161203074500,325.5,321.299988,47.076921,45,56.299999,100,64.699997,69.0,66.0
20161203080000,325.5,321.299988,47.076921,45,60.299999,100,64.699997,69.0,66.0
20161203081500,325.5,321.299988,47.076921,45,71.5,100,65.599998,69.0,66.0
20161203083000,325.5,321.299988,47.076921,45,64.900002,100,65.900002,69.0,66.0
20161203084500,325.5,316.049988,46.307691,45,64.0,100,65.900002,69.0,66.0
20161203090000,325.5,316.049988,46.307691,45,67.199997,100,66.0,69.0,66.0
20161203091500,325.5,316.049988,46.307691,45,64.900002,100,66.099998,69.0,66.0
20161203093000,325.5,323.399994,47.384614,45,65.800003,100,66.199997,69.0,66.0
20161203094500,325.5,323.399994,47.384614,45,56.799999,0,66.300003,69.0,66.0
20161203100000,325.5,318.149994,46.615384,45,56.799999,0,65.800003,69.0,66.0
20161203101500,325.5,318.149994,46.615384,45,56.799999,100,65.5,69.0,66.0
20161203103000,325.5,318.149994,46.615384,45,56.799999,100,65.199997,69.0,66.0
20161203104500,325.5,318.149994,46.615384,45,55.599998,100,65.099998,69.0,66.0
20161203110000,325.5,318.149994,46.615384,45,55.599998,100,64.800003,69.0,66.0
20161203111500,325.5,318.149994,46.615384,45,55.599998,100,64.699997,69.0,66.0
20161203113000,325.5,318.149994,46.615384,45,56.299999,100,64.699997,69.0,66.0
20161203114500,325.5,318.149994,46.615384,45,57.5,100,64.599998,69.0,66.0
20161203120000,325.5,318.149994,46.615384,45,73.900002,100,64.900002,69.0,66.0
20161203121500,325.5,318.149994,46.615384,45,70.599998,100,65.900002,69.0,66.0
20161203123000,325.5,318.149994,46.615384,45,66.800003,100,66.099998,69.0,66.0
20161203124500,325.5,318.149994,46.615384,45,70.099998,100,66.199997,69.0,66.0
20161203130000,325.5,318.149994,46.615384,45,60.599998,0,66.300003,69.0,66.0
20161203131500,325.5,318.149994,46.615384,45,55.599998,100,65.599998,69.0,66.0
20161203133000,325.5,318.149994,46.615384,45,56.299999,100,65.400002,69.0,66.0
20161203134500,325.5,318.149994,46.615384,45,55.200001,100,65.199997,69.0,66.0
20161203140000,325.5,318.149994,46.615384,45,55.200001,100,64.900002,69.0,66.0
20161203141500,325.5,318.149994,46.615384,45,55.200001,100,64.900002,69.0,66.0
20161203143000,325.5,318.149994,46.615384,45,55.200001,100,64.800003,69.0,66.0
20161203144500,325.5,318.149994,46.615384,45,56.0,100,64.800003,69.0,66.0
20161203150000,325.5,318.149994,46.615384,45,56.0,100,64.699997,69.0,66.0
20161203151500,325.5,318.149994,46.615384,45,74.0,100,65.099998,69.0,66.0
20161203153000,325.5,318.149994,46.615384,45,64.900002,100,66.0,69.0,66.0
20161203154500,325.5,318.149994,46.615384,45,64.900002,100,66.0,69.0,66.0
20161203160000,325.5,318.149994,46.615384,45,64.900002,100,66.099998,69.0,66.0
20161203161500,325.5,318.149994,46.615384,45,57.599998,0,66.300003,69.0,66.0
20161203163000,325.5,318.149994,46.615384,45,55.5,100,65.699997,69.0,66.0
20161203164500,325.5,318.149994,46.615384,45,55.5,100,65.300003,69.0,66.0
20161203170000,325.5,318.149994,46.615384,45,55.5,100,65.099998,69.0,66.0
20161203171500,325.5,318.149994,46.615384,45,55.5,100,65.099998,69.0,66.0
20161203173000,325.5,318.149994,46.615384,45,55.5,100,64.800003,69.0,66.0
20161203174500,325.5,318.149994,46.615384,45,55.5,100,64.800003,69.0,66.0
20161203180000,325.5,318.149994,46.615384,45,55.5,100,64.699997,69.0,66.0
20161203181500,325.5,318.149994,46.615384,45,57.900002,100,64.599998,69.0,66.0
20161203183000,325.5,318.149994,46.615384,45,70.5,100,65.199997,69.0,66.0
20161203184500,325.5,318.149994,46.615384,45,67.300003,100,65.800003,69.0,66.0
20161203190000,325.5,318.149994,46.615384,45,64.900002,100,65.800003,69.0,66.0
20161203191500,325.5,318.149994,46.615384,45,66.800003,100,66.099998,69.0,66.0
20161203193000,325.5,318.149994,46.615384,45,64.800003,100,66.099998,69.0,66.0
20161203194500,325.5,318.149994,46.615384,45,66.699997,100,66.099998,69.0,66.0
20161203200000,325.5,318.149994,46.615384,45,64.900002,100,66.199997,69.0,66.0
20161203201500,325.5,318.149994,46.615384,45,57.299999,0,66.300003,69.0,66.0
20161203203000,325.5,318.149994,46.615384,45,56.299999,0,65.800003,69.0,66.0
20161203204500,325.5,313.950012,46.000002,45,55.599998,100,65.599998,69.0,66.0
20161203210000,325.5,313.950012,46.000002,45,56.299999,100,65.300003,69.0,66.0
20161203211500,325.5,313.950012,46.000002,45,56.299999,100,65.199997,69.0,66.0
20161203213000,325.5,313.950012,46.000002,45,56.299999,100,65.099998,69.0,66.0
20161203214500,325.5,313.950012,46.000002,45,56.299999,100,65.099998,69.0,66.0
20161203220000,325.5,318.149994,46.615384,45,56.299999,100,65.099998,69.0,66.0
20161203221500,325.5,318.149994,46.615384,45,56.299999,100,64.900002,69.0,66.0
20161203223000,325.5,318.149994,46.615384,45,56.299999,100,64.800003,69.0,66.0
20161203224500,325.5,318.149994,46.615384,45,58.799999,100,64.800003,69.0,66.0
20161203230000,325.5,318.149994,46.615384,45,71.099998,100,65.5,69.0,66.0
20161203231500,325.5,310.799988,45.53846,45,66.300003,100,66.0,69.0,66.0
20161203233000,325.5,310.799988,45.53846,45,64.900002,100,66.0,69.0,66.0
20161203234500,325.5,313.950012,46.000002,45,64.900002,100,66.0,69.0,66.0
20161204000000,325.5,313.950012,46.000002,45,64.900002,100,66.0,69.0,66.0
20161204001500,325.5,313.950012,46.000002,45,64.900002,100,66.099998,69.0,66.0
20161204003000,325.5,313.950012,46.000002,45,65.800003,100,66.199997,69.0,66.0
20161204004500,325.5,313.950012,46.000002,45,55.599998,0,66.0,69.0,66.0
20161204010000,325.5,310.799988,45.53846,45,55.599998,100,65.699997,69.0,66.0
20161204011500,325.5,310.799988,45.53846,45,55.599998,100,65.5,69.0,66.0
20161204013000,325.5,315.0,46.153846,45,55.599998,100,65.300003,69.0,66.0
20161204014500,325.5,315.0,46.153846,45,56.400002,100,65.199997,69.0,66.0
20161204020000,325.5,315.0,46.153846,45,55.599998,100,65.099998,69.0,66.0
20161204021500,325.5,315.0,46.153846,45,55.599998,100,65.0,69.0,66.0
20161204023000,325.5,315.0,46.153846,45,55.599998,100,64.800003,69.0,66.0
20161204024500,325.5,315.0,46.153846,45,55.599998,100,64.699997,69.0,66.0
20161204030000,325.5,315.0,46.153846,45,57.5,100,64.699997,69.0,66.0
20161204031500,325.5,315.0,46.153846,45,72.0,100,65.300003,69.0,66.0
20161204033000,325.5,319.200012,46.769233,45,64.400002,100,65.800003,69.0,66.0
20161204034500,325.5,319.200012,46.769233,45,62.799999,100,65.800003,69.0,66.0
20161204040000,325.5,319.200012,46.769233,45,64.900002,100,66.0,69.0,66.0
20161204041500,325.5,319.200012,46.769233,45,63.599998,100,66.099998,69.0,66.0
20161204043000,325.5,319.200012,46.769233,45,64.400002,100,66.099998,69.0,66.0
20161204044500,325.5,319.200012,46.769233,45,62.0,100,66.300003,69.0,66.0
20161204050000,325.5,319.200012,46.769233,45,55.900002,100,65.699997,69.0,66.0
20161204051500,325.5,319.200012,46.769233,45,55.900002,100,65.5,69.0,66.0
20161204053000,325.5,319.200012,46.769233,45,55.900002,100,65.300003,69.0,66.0
20161204054500,325.5,319.200012,46.769233,45,55.900002,100,65.099998,69.0,66.0
20161204060000,325.5,319.200012,46.769233,45,55.900002,100,65.099998,69.0,66.0
20161204061500,325.5,319.200012,46.769233,45,55.900002,100,65.0,69.0,66.0
20161204063000,325.5,319.200012,46.769233,45,55.900002,100,64.800003,69.0,66.0
20161204064500,325.5,319.200012,46.769233,45,55.900002,100,64.699997,69.0,66.0
20161204070000,325.5,319.200012,46.769233,45,57.900002,100,64.699997,69.0,66.0
20161204071500,325.5,315.0,46.153846,45,70.099998,100,65.300003,69.0,66.0
20161204073000,325.5,315.0,46.153846,45,66.300003,100,65.900002,69.0,66.0
20161204074500,325.5,315.0,46.153846,45,64.400002,100,66.0,69.0,66.0
20161204080000,325.5,315.0,46.153846,45,66.199997,100,66.0,69.0,66.0
20161204081500,325.5,315.0,46.153846,45,64.900002,100,66.099998,69.0,66.0
20161204083000,325.5,315.0,46.153846,45,64.900002,100,66.199997,69.0,66.0
20161204084500,325.5,315.0,46.153846,45,57.599998,0,66.199997,69.0,66.0
20161204090000,325.5,315.0,46.153846,45,56.0,0,65.800003,69.0,66.0
20161204091500,325.5,315.0,46.153846,45,56.0,100,65.5,69.0,66.0
20161204093000,325.5,315.0,46.153846,45,56.0,100,65.199997,69.0,66.0
20161204094500,325.5,320.25,46.923077,45,56.0,100,65.099998,69.0,66.0
20161204100000,325.5,320.25,46.923077,45,56.0,100,65.0,69.0,66.0
20161204101500,325.5,320.25,46.923077,45,56.0,100,65.0,69.0,66.0
20161204103000,325.5,316.049988,46.307691,45,56.0,100,64.900002,69.0,66.0
20161204104500,325.5,320.25,46.923077,45,56.0,100,64.800003,69.0,66.0
20161204110000,325.5,320.25,46.923077,45,57.099998,100,64.800003,69.0,66.0
20161204111500,325.5,320.25,46.923077,45,74.800003,100,65.300003,69.0,66.0
20161204113000,325.5,320.25,46.923077,45,68.199997,100,66.0,69.0,66.0
20161204114500,325.5,320.25,46.923077,45,71.0,100,66.199997,69.0,66.0
20161204120000,325.5,320.25,46.923077,45,56.700001,0,65.800003,69.0,66.0
20161204121500,325.5,316.049988,46.307691,45,55.900002,100,65.400002,69.0,66.0
20161204123000,325.5,316.049988,46.307691,45,55.900002,100,65.199997,69.0,66.0
20161204124500,325.5,316.049988,46.307691,45,55.200001,100,65.0,69.0,66.0
20161204130000,325.5,316.049988,46.307691,45,56.700001,100,65.0,69.0,66.0
20161204131500,325.5,316.049988,46.307691,45,56.0,100,65.0,69.0,66.0
20161204133000,325.5,316.049988,46.307691,45,56.0,100,64.900002,69.0,66.0
20161204134500,325.5,321.299988,47.076921,45,56.0,100,64.800003,69.0,66.0
20161204140000,325.5,316.049988,46.307691,45,57.900002,100,64.800003,69.0,66.0
20161204141500,325.5,321.299988,47.076921,45,75.300003,100,65.5,69.0,66.0
20161204143000,325.5,321.299988,47.076921,45,64.400002,100,66.0,69.0,66.0
20161204144500,325.5,321.299988,47.076921,45,66.699997,100,66.0,69.0,66.0
20161204150000,325.5,321.299988,47.076921,45,64.400002,100,66.099998,69.0,66.0
20161204151500,325.5,315.0,46.153846,45,65.800003,100,66.099998,69.0,66.0
20161204153000,325.5,319.200012,46.769233,45,64.400002,100,66.099998,69.0,66.0
20161204154500,325.5,319.200012,46.769233,45,66.199997,100,66.199997,69.0,66.0
20161204160000,325.5,319.200012,46.769233,45,64.5,100,66.199997,69.0,66.0
20161204161500,325.5,319.200012,46.769233,45,56.400002,0,66.0,69.0,66.0
20161204163000,325.5,319.200012,46.769233,45,56.400002,100,65.599998,69.0,66.0
20161204164500,325.5,319.200012,46.769233,45,56.400002,100,65.300003,69.0,66.0
20161204170000,325.5,319.200012,46.769233,45,56.400002,100,65.099998,69.0,66.0
20161204171500,325.5,323.399994,47.384614,45,56.400002,100,65.099998,69.0,66.0
20161204173000,325.5,323.399994,47.384614,45,56.400002,100,64.800003,69.0,66.0
20161204174500,325.5,323.399994,47.384614,45,55.599998,100,64.599998,69.0,66.0
20161204180000,325.5,323.399994,47.384614,45,56.799999,100,64.5,69.0,66.0
20161204181500,325.5,323.399994,47.384614,45,71.0,100,64.599998,69.0,66.0
20161204183000,325.5,323.399994,47.384614,45,75.400002,100,65.699997,69.0,66.0
20161204184500,325.5,323.399994,47.384614,45,69.099998,100,66.0,69.0,66.0
20161204190000,325.5,323.399994,47.384614,45,70.599998,100,66.099998,69.0,66.0
20161204191500,325.5,317.100006,46.461539,45,67.800003,100,66.199997,69.0,66.0
20161204193000,325.5,321.299988,47.076921,45,70.099998,100,66.199997,69.0,66.0
20161204194500,325.5,321.299988,47.076921,45,57.200001,0,66.199997,69.0,66.0
20161204200000,325.5,321.299988,47.076921,45,57.200001,100,65.599998,69.0,66.0
20161204201500,325.5,321.299988,47.076921,45,55.599998,100,65.300003,69.0,66.0
20161204203000,325.5,321.299988,47.076921,45,55.599998,100,64.900002,69.0,66.0
20161204204500,325.5,321.299988,47.076921,45,55.599998,100,64.699997,69.0,66.0
20161204210000,325.5,321.299988,47.076921,45,56.400002,100,64.599998,69.0,66.0
20161204211500,325.5,321.299988,47.076921,45,56.400002,100,64.400002,69.0,66.0
20161204213000,325.5,321.299988,47.076921,45,67.199997,100,64.5,69.0,66.0
20161204214500,325.5,321.299988,47.076921,45,78.699997,100,65.5,69.0,66.0
20161204220000,325.5,321.299988,47.076921,45,68.199997,100,65.800003,69.0,66.0
20161204221500,325.5,321.299988,47.076921,45,71.0,100,65.699997,69.0,66.0
20161204223000,325.5,321.299988,47.076921,45,68.199997,100,66.099998,69.0,66.0
20161204224500,325.5,321.299988,47.076921,45,70.099998,100,66.199997,69.0,66.0
20161204230000,325.5,321.299988,47.076921,45,56.400002,0,65.800003,69.0,66.0
20161204231500,325.5,321.299988,47.076921,45,56.400002,100,65.300003,69.0,66.0
20161204233000,325.5,321.299988,47.076921,45,56.400002,100,65.099998,69.0,66.0
20161204234500,325.5,321.299988,47.076921,45,56.400002,100,65.0,69.0,66.0
20161205000000,325.5,321.299988,47.076921,45,55.700001,100,64.800003,69.0,66.0
20161205001500,325.5,321.299988,47.076921,45,56.299999,100,64.400002,69.0,66.0
20161205003000,325.5,321.299988,47.076921,45,56.299999,100,64.400002,69.0,66.0
20161205004500,325.5,321.299988,47.076921,45,78.300003,100,65.0,69.0,66.0
20161205010000,325.5,321.299988,47.076921,45,72.400002,100,65.800003,69.0,66.0
20161205011500,325.5,321.299988,47.076921,45,72.400002,100,66.099998,69.0,66.0
20161205013000,325.5,317.100006,46.461539,45,58.400002,0,66.199997,69.0,66.0
20161205014500,325.5,321.299988,47.076921,45,56.400002,100,65.300003,69.0,66.0
20161205020000,325.5,321.299988,47.076921,45,56.400002,100,64.800003,69.0,66.0
20161205021500,325.5,321.299988,47.076921,45,56.400002,100,64.800003,69.0,66.0
20161205023000,325.5,321.299988,47.076921,45,56.400002,100,64.699997,69.0,66.0
20161205024500,325.5,321.299988,47.076921,45,55.599998,100,64.599998,69.0,66.0
20161205030000,325.5,321.299988,47.076921,45,60.0,100,64.400002,69.0,66.0
20161205031500,325.5,321.299988,47.076921,45,73.0,100,65.199997,69.0,66.0
20161205033000,325.5,321.299988,47.076921,45,74.800003,100,65.800003,69.0,66.0
20161205034500,325.5,321.299988,47.076921,45,67.699997,100,65.900002,69.0,66.0
20161205040000,325.5,321.299988,47.076921,45,70.099998,100,66.0,69.0,66.0
20161205041500,325.5,321.299988,47.076921,45,68.900002,100,66.0,69.0,66.0
20161205043000,325.5,321.299988,47.076921,45,68.199997,100,66.099998,69.0,66.0
20161205044500,325.5,321.299988,47.076921,45,71.0,100,66.099998,69.0,66.0
20161205050000,325.5,321.299988,47.076921,45,60.0,0,66.300003,69.0,66.0
20161205051500,325.5,321.299988,47.076921,45,56.400002,100,65.599998,69.0,66.0
20161205053000,325.5,321.299988,47.076921,45,56.400002,100,65.199997,69.0,66.0
20161205054500,325.5,321.299988,47.076921,45,56.400002,100,65.0,69.0,66.0
20161205060000,325.5,321.299988,47.076921,45,56.400002,100,64.699997,69.0,66.0
20161205061500,325.5,321.299988,47.076921,45,56.400002,100,64.5,69.0,66.0
20161205063000,325.5,321.299988,47.076921,45,56.400002,100,64.400002,69.0,66.0
20161205064500,325.5,321.299988,47.076921,45,71.0,100,64.599998,69.0,66.0
20161205070000,325.5,321.299988,47.076921,45,76.900002,100,65.5,69.0,66.0
20161205071500,325.5,321.299988,47.076921,45,71.800003,100,65.900002,69.0,66.0
20161205073000,325.5,321.299988,47.076921,45,71.800003,100,66.099998,69.0,66.0
20161205074500,325.5,321.299988,47.076921,45,58.400002,0,66.199997,69.0,66.0
20161205080000,325.5,321.299988,47.076921,45,56.799999,100,65.300003,69.0,66.0
20161205081500,325.5,321.299988,47.076921,45,56.799999,100,65.0,69.0,66.0
20161205083000,325.5,321.299988,47.076921,45,56.0,100,64.699997,69.0,66.0
20161205084500,325.5,321.299988,47.076921,45,56.0,100,64.699997,69.0,66.0
20161205090000,325.5,321.299988,47.076921,45,56.0,100,64.599998,69.0,66.0
20161205091500,325.5,321.299988,47.076921,45,57.5,100,64.400002,69.0,66.0
20161205093000,325.5,315.0,46.153846,45,75.400002,100,65.099998,69.0,66.0
20161205094500,325.5,315.0,46.153846,45,65.300003,100,65.800003,69.0,66.0
20161205100000,325.5,315.0,46.153846,45,67.199997,100,65.699997,69.0,66.0
20161205101500,325.5,315.0,46.153846,45,64.900002,100,65.800003,69.0,66.0
20161205103000,325.5,315.0,46.153846,45,65.800003,100,65.900002,69.0,66.0
20161205104500,325.5,310.799988,45.53846,45,65.800003,100,66.099998,69.0,66.0
20161205110000,325.5,315.0,46.153846,45,64.400002,100,66.099998,69.0,66.0
20161205111500,325.5,315.0,46.153846,45,67.199997,100,66.099998,69.0,66.0
20161205113000,325.5,315.0,46.153846,45,57.200001,0,66.199997,69.0,66.0
20161205114500,325.5,315.0,46.153846,45,56.0,100,65.599998,69.0,66.0
20161205120000,325.5,315.0,46.153846,45,56.0,100,65.199997,69.0,66.0
20161205121500,325.5,319.200012,46.769233,45,56.0,100,65.0,69.0,66.0
20161205123000,325.5,315.0,46.153846,45,56.0,100,65.0,69.0,66.0
20161205124500,325.5,315.0,46.153846,45,56.700001,100,64.900002,69.0,66.0
20161205130000,325.5,320.25,46.923077,45,56.700001,100,64.699997,69.0,66.0
20161205131500,325.5,320.25,46.923077,45,56.0,100,64.900002,69.0,66.0
20161205133000,325.5,320.25,46.923077,45,58.299999,100,64.800003,69.0,66.0
20161205134500,325.5,320.25,46.923077,45,62.799999,100,65.300003,69.0,66.0
20161205140000,325.5,320.25,46.923077,45,62.799999,100,65.599998,69.0,66.0
20161205141500,325.5,320.25,46.923077,45,64.800003,100,65.699997,69.0,66.0
20161205143000,325.5,320.25,46.923077,45,63.599998,100,65.800003,69.0,66.0
20161205144500,325.5,316.049988,46.307691,45,62.799999,100,66.0,69.0,66.0
20161205150000,325.5,316.049988,46.307691,45,63.599998,100,66.199997,69.0,66.0
20161205151500,325.5,316.049988,46.307691,45,64.599998,100,66.199997,69.0,66.0
20161205153000,325.5,316.049988,46.307691,45,55.599998,0,65.900002,69.0,66.0
20161205154500,325.5,316.049988,46.307691,45,55.599998,100,65.599998,69.0,66.0
20161205160000,325.5,316.049988,46.307691,45,56.299999,100,65.300003,69.0,66.0
20161205161500,325.5,316.049988,46.307691,45,56.299999,100,65.300003,69.0,66.0
20161205163000,325.5,316.049988,46.307691,45,56.299999,100,65.199997,69.0,66.0
20161205164500,325.5,316.049988,46.307691,45,56.299999,100,65.099998,69.0,66.0
20161205170000,325.5,316.049988,46.307691,45,56.299999,100,65.0,69.0,66.0
20161205171500,325.5,316.049988,46.307691,45,56.299999,100,65.0,69.0,66.0
20161205173000,325.5,316.049988,46.307691,45,55.599998,100,64.900002,69.0,66.0
20161205174500,325.5,316.049988,46.307691,45,56.700001,100,64.800003,69.0,66.0
20161205180000,325.5,310.799988,45.53846,45,65.300003,100,65.099998,69.0,66.0
20161205181500,325.5,320.25,46.923077,45,67.300003,100,65.800003,69.0,66.0
20161205183000,325.5,320.25,46.923077,45,66.300003,100,65.900002,69.0,66.0
20161205184500,325.5,324.450012,47.538463,45,64.900002,100,66.199997,69.0,66.0
20161205190000,325.5,324.450012,47.538463,45,65.800003,100,66.199997,69.0,66.0
20161205191500,325.5,324.450012,47.538463,45,65.800003,100,66.199997,69.0,66.0
20161205193000,325.5,324.450012,47.538463,45,64.900002,100,66.199997,69.0,66.0
20161205194500,325.5,324.450012,47.538463,45,56.799999,0,66.199997,69.0,66.0
20161205200000,325.5,324.450012,47.538463,45,56.799999,100,65.599998,69.0,66.0
20161205201500,325.5,328.649994,48.153845,45,56.0,100,65.300003,69.0,66.0
20161205203000,325.5,328.649994,48.153845,45,56.0,100,65.0,69.0,66.0
20161205204500,325.5,328.649994,48.153845,45,56.0,100,64.800003,69.0,66.0
20161205210000,325.5,328.649994,48.153845,45,56.0,100,64.699997,69.0,66.0
20161205211500,325.5,328.649994,48.153845,45,56.599998,100,64.699997,69.0,66.0
20161205213000,325.5,328.649994,48.153845,45,56.599998,100,64.5,69.0,66.0
20161205214500,325.5,328.649994,48.153845,45,71.5,100,65.099998,69.0,66.0
20161205220000,325.5,328.649994,48.153845,45,74.900002,100,65.800003,69.0,66.0
20161205221500,325.5,328.649994,48.153845,45,67.699997,100,65.900002,69.0,66.0
20161205223000,325.5,328.649994,48.153845,45,68.599998,100,66.099998,69.0,66.0
20161205224500,325.5,324.450012,47.538463,45,70.699997,100,66.199997,69.0,66.0
20161205230000,325.5,324.450012,47.538463,45,55.5,100,65.699997,69.0,66.0
20161205231500,325.5,324.450012,47.538463,45,55.5,100,65.199997,69.0,66.0
20161205233000,325.5,324.450012,47.538463,45,55.5,100,65.0,69.0,66.0
20161205234500,325.5,324.450012,47.538463,45,55.5,100,64.900002,69.0,66.0
20161206000000,325.5,324.450012,47.538463,45,55.5,100,64.699997,69.0,66.0
20161206001500,325.5,324.450012,47.538463,45,55.5,100,64.400002,69.0,66.0
20161206003000,325.5,329.700012,48.307694,45,58.299999,100,64.400002,69.0,66.0
20161206004500,325.5,329.700012,48.307694,45,73.400002,100,65.300003,69.0,66.0
20161206010000,325.5,329.700012,48.307694,45,67.099998,100,65.800003,69.0,66.0
20161206011500,325.5,329.700012,48.307694,45,65.0,100,65.699997,69.0,66.0
20161206013000,325.5,329.700012,48.307694,45,66.599998,100,65.699997,69.0,66.0
20161206014500,325.5,329.700012,48.307694,45,64.900002,100,65.800003,69.0,66.0
20161206020000,325.5,329.700012,48.307694,45,67.300003,100,65.900002,69.0,66.0
20161206021500,325.5,329.700012,48.307694,45,64.400002,100,66.099998,69.0,66.0
20161206023000,325.5,329.700012,48.307694,45,67.199997,100,66.0,69.0,66.0
20161206024500,325.5,329.700012,48.307694,45,65.300003,100,66.099998,69.0,66.0
20161206030000,325.5,325.5,47.692308,45,66.699997,100,66.099998,69.0,66.0
20161206031500,325.5,325.5,47.692308,45,65.300003,100,66.199997,69.0,66.0
20161206033000,325.5,325.5,47.692308,45,65.300003,100,66.199997,69.0,66.0
20161206034500,325.5,325.5,47.692308,45,56.400002,0,65.900002,69.0,66.0
20161206040000,325.5,325.5,47.692308,45,56.400002,100,65.5,69.0,66.0
20161206041500,325.5,325.5,47.692308,45,56.400002,100,65.300003,69.0,66.0
20161206043000,325.5,325.5,47.692308,45,56.400002,100,65.0,69.0,66.0
20161206044500,325.5,329.700012,48.307694,45,56.400002,100,64.699997,69.0,66.0
20161206050000,325.5,329.700012,48.307694,45,55.599998,100,64.5,69.0,66.0
20161206051500,325.5,329.700012,48.307694,45,56.700001,100,64.300003,69.0,66.0
20161206053000,325.5,327.600006,48.000001,45,57.900002,100,65.599998,69.0,66.0
20161206054500,325.5,327.600006,48.000001,45,57.0,100,65.099998,69.0,66.0
20161206060000,325.5,327.600006,48.000001,45,56.0,100,64.699997,69.0,66.0
20161206061500,325.5,327.600006,48.000001,45,56.0,100,64.5,69.0,66.0
20161206063000,325.5,323.399994,47.384614,45,56.0,100,64.199997,69.0,66.0
20161206064500,325.5,323.399994,47.384614,45,66.900002,100,64.199997,69.0,66.0
20161206070000,325.5,323.399994,47.384614,45,82.300003,100,65.300003,69.0,66.0
20161206071500,325.5,323.399994,47.384614,45,72.5,100,65.800003,69.0,66.0
20161206073000,325.5,323.399994,47.384614,45,73.5,100,66.199997,69.0,66.0
20161206074500,325.5,323.399994,47.384614,45,55.200001,100,65.599998,69.0,66.0
20161206080000,325.5,323.399994,47.384614,45,55.900002,100,65.099998,69.0,66.0
20161206081500,325.5,323.399994,47.384614,45,55.900002,100,64.900002,69.0,66.0
20161206083000,325.5,323.399994,47.384614,45,57.200001,100,64.800003,69.0,66.0
20161206084500,325.5,323.399994,47.384614,45,56.400002,100,64.800003,69.0,66.0
20161206090000,325.5,323.399994,47.384614,45,56.400002,100,64.699997,69.0,66.0
20161206091500,325.5,318.149994,46.615384,45,56.400002,100,64.699997,69.0,66.0
20161206093000,325.5,318.149994,46.615384,45,74.0,100,65.300003,69.0,66.0
20161206094500,325.5,318.149994,46.615384,45,64.900002,100,66.0,69.0,66.0
20161206100000,325.5,318.149994,46.615384,45,66.800003,100,66.0,69.0,66.0
20161206101500,325.5,313.950012,46.000002,45,64.400002,100,66.099998,69.0,66.0
20161206103000,325.5,313.950012,46.000002,45,64.400002,100,66.199997,69.0,66.0
20161206104500,325.5,313.950012,46.000002,45,66.699997,100,66.199997,69.0,66.0
20161206110000,325.5,313.950012,46.000002,45,56.400002,0,66.099998,69.0,66.0
20161206111500,325.5,313.950012,46.000002,45,56.400002,0,65.800003,69.0,66.0
20161206113000,325.5,313.950012,46.000002,45,56.400002,100,65.699997,69.0,66.0
20161206114500,325.5,313.950012,46.000002,45,55.200001,100,65.599998,69.0,66.0
20161206120000,325.5,313.950012,46.000002,45,55.200001,100,65.599998,69.0,66.0
20161206121500,325.5,313.950012,46.000002,45,56.299999,100,65.5,69.0,66.0
20161206123000,325.5,319.200012,46.769233,45,55.599998,100,65.300003,69.0,66.0
20161206124500,325.5,319.200012,46.769233,45,55.599998,100,65.400002,69.0,66.0
20161206130000,325.5,319.200012,46.769233,45,55.599998,100,65.300003,69.0,66.0
20161206131500,325.5,315.0,46.153846,45,56.299999,100,65.300003,69.0,66.0
20161206133000,325.5,315.0,46.153846,45,55.200001,100,65.099998,69.0,66.0
20161206134500,325.5,315.0,46.153846,45,55.200001,100,65.199997,69.0,66.0
20161206140000,325.5,315.0,46.153846,45,55.900002,100,65.199997,69.0,66.0
20161206141500,325.5,315.0,46.153846,45,55.200001,100,65.099998,69.0,66.0
20161206143000,325.5,315.0,46.153846,45,56.400002,100,65.099998,69.0,66.0
20161206144500,325.5,315.0,46.153846,45,58.700001,100,65.300003,69.0,66.0
20161206150000,325.5,315.0,46.153846,45,58.700001,100,65.5,69.0,66.0
20161206151500,325.5,315.0,46.153846,45,60.700001,100,65.599998,69.0,66.0
20161206153000,325.5,315.0,46.153846,45,63.200001,100,65.699997,69.0,66.0
20161206154500,325.5,315.0,46.153846,45,62.0,100,66.099998,69.0,66.0
20161206160000,325.5,315.0,46.153846,45,56.799999,0,66.199997,69.0,66.0
20161206161500,325.5,315.0,46.153846,45,56.0,0,65.800003,69.0,66.0
20161206163000,325.5,315.0,46.153846,45,56.0,100,65.599998,69.0,66.0
20161206164500,325.5,320.25,46.923077,45,56.0,100,65.5,69.0,66.0
20161206170000,325.5,316.049988,46.307691,45,56.0,100,65.5,69.0,66.0
20161206171500,325.5,320.25,46.923077,45,56.0,100,65.300003,69.0,66.0
20161206173000,325.5,320.25,46.923077,45,56.0,100,65.199997,69.0,66.0
20161206174500,325.5,320.25,46.923077,45,56.0,100,65.300003,69.0,66.0
20161206180000,325.5,320.25,46.923077,45,56.0,100,65.300003,69.0,66.0
20161206181500,325.5,320.25,46.923077,45,56.700001,100,65.199997,69.0,66.0
20161206183000,325.5,320.25,46.923077,45,56.0,100,65.0,69.0,66.0
20161206184500,325.5,324.450012,47.538463,45,56.0,100,64.800003,69.0,66.0
20161206190000,325.5,324.450012,47.538463,45,60.0,100,64.699997,69.0,66.0
20161206191500,325.5,324.450012,47.538463,45,72.0,100,65.5,69.0,66.0
20161206193000,325.5,324.450012,47.538463,45,72.0,100,65.800003,69.0,66.0
20161206194500,325.5,324.450012,47.538463,45,68.699997,100,66.099998,69.0,66.0
20161206200000,325.5,324.450012,47.538463,45,70.5,100,66.099998,69.0,66.0
20161206201500,325.5,324.450012,47.538463,45,57.200001,0,66.0,69.0,66.0
20161206203000,325.5,324.450012,47.538463,45,56.400002,100,65.5,69.0,66.0
20161206204500,325.5,324.450012,47.538463,45,56.400002,100,65.099998,69.0,66.0
20161206210000,325.5,324.450012,47.538463,45,56.400002,100,64.800003,69.0,66.0
20161206211500,325.5,324.450012,47.538463,45,56.400002,100,64.699997,69.0,66.0
20161206213000,325.5,324.450012,47.538463,45,56.400002,100,64.599998,69.0,66.0
20161206214500,325.5,324.450012,47.538463,45,57.200001,100,64.400002,69.0,66.0
20161206220000,325.5,324.450012,47.538463,45,75.300003,100,64.800003,69.0,66.0
20161206221500,325.5,324.450012,47.538463,45,75.300003,100,65.699997,69.0,66.0
20161206223000,325.5,324.450012,47.538463,45,70.099998,100,66.0,69.0,66.0
20161206224500,325.5,324.450012,47.538463,45,73.900002,100,66.099998,69.0,66.0
20161206230000,325.5,324.450012,47.538463,45,56.799999,100,65.699997,69.0,66.0
20161206231500,325.5,324.450012,47.538463,45,56.799999,100,65.099998,69.0,66.0
20161206233000,325.5,324.450012,47.538463,45,56.799999,100,64.699997,69.0,66.0
20161206234500,325.5,324.450012,47.538463,45,56.799999,100,64.599998,69.0,66.0
20161207000000,325.5,324.450012,47.538463,45,56.799999,100,64.599998,69.0,66.0
20161207001500,325.5,324.450012,47.538463,45,58.099998,100,64.400002,69.0,66.0
20161207003000,325.5,324.450012,47.538463,45,72.5,100,65.0,69.0,66.0
20161207004500,325.5,324.450012,47.538463,45,75.300003,100,65.599998,69.0,66.0
20161207010000,325.5,324.450012,47.538463,45,71.099998,100,66.0,69.0,66.0
20161207011500,325.5,320.25,46.923077,44,57.0,100,65.599998,69.0,66.0
20161207013000,325.5,320.25,46.923077,44,57.0,100,65.0,69.0,66.0
20161207014500,325.5,320.25,46.923077,44,56.400002,100,64.699997,69.0,66.0
20161207020000,325.5,320.25,46.923077,44,56.400002,100,64.400002,69.0,66.0
20161207021500,325.5,320.25,46.923077,44,56.400002,100,64.300003,69.0,66.0
20161207023000,325.5,320.25,46.923077,44,68.800003,100,64.300003,69.0,66.0
20161207024500,325.5,320.25,46.923077,44,80.800003,100,65.300003,69.0,66.0
20161207030000,325.5,325.5,47.692308,44,72.0,100,65.900002,69.0,66.0
20161207031500,325.5,325.5,47.692308,44,74.800003,100,66.099998,69.0,66.0
20161207033000,325.5,325.5,47.692308,44,56.400002,100,65.599998,69.0,66.0
20161207034500,325.5,325.5,47.692308,44,56.400002,100,65.0,69.0,66.0
20161207040000,325.5,325.5,47.692308,44,56.400002,100,64.599998,69.0,66.0
20161207041500,325.5,325.5,47.692308,44,56.400002,100,64.400002,69.0,66.0
20161207043000,325.5,325.5,47.692308,44,56.400002,100,64.199997,69.0,66.0
20161207044500,325.5,325.5,47.692308,44,71.599998,100,64.5,69.0,66.0
20161207050000,325.5,325.5,47.692308,44,78.599998,100,65.400002,69.0,66.0
20161207051500,325.5,325.5,47.692308,44,73.5,100,65.800003,69.0,66.0
20161207053000,325.5,325.5,47.692308,44,73.5,100,66.099998,69.0,66.0
20161207054500,325.5,321.299988,47.076921,44,57.400002,0,65.800003,69.0,66.0
20161207060000,325.5,321.299988,47.076921,44,56.0,100,65.0,69.0,66.0
20161207061500,325.5,321.299988,47.076921,44,56.0,100,64.599998,69.0,66.0
20161207063000,325.5,321.299988,47.076921,44,56.0,100,64.400002,69.0,66.0
20161207064500,325.5,321.299988,47.076921,44,56.0,100,64.300003,69.0,66.0
20161207070000,325.5,321.299988,47.076921,44,64.800003,100,64.400002,69.0,66.0
20161207071500,325.5,321.299988,47.076921,44,74.5,100,65.599998,69.0,66.0
20161207073000,325.5,325.5,47.692308,44,64.900002,100,65.800003,69.0,66.0
20161207074500,325.5,325.5,47.692308,44,66.400002,100,65.800003,69.0,66.0
20161207080000,325.5,325.5,47.692308,44,64.400002,100,65.800003,69.0,66.0
20161207081500,325.5,325.5,47.692308,44,64.400002,100,65.900002,69.0,66.0
20161207083000,325.5,325.5,47.692308,44,65.800003,100,66.0,69.0,66.0
20161207084500,325.5,325.5,47.692308,44,64.0,100,66.099998,69.0,66.0
20161207090000,325.5,321.299988,47.076921,44,64.800003,100,66.199997,69.0,66.0
20161207091500,325.5,321.299988,47.076921,44,65.800003,100,66.199997,69.0,66.0
20161207093000,325.5,317.100006,46.461539,44,60.0,0,66.300003,69.0,66.0
20161207094500,325.5,317.100006,46.461539,44,56.0,0,66.0,69.0,66.0
20161207100000,325.5,317.100006,46.461539,44,56.0,100,65.5,69.0,66.0
20161207101500,325.5,317.100006,46.461539,44,56.0,100,65.400002,69.0,66.0
20161207103000,325.5,317.100006,46.461539,44,56.0,100,65.099998,69.0,66.0
20161207104500,325.5,317.100006,46.461539,44,56.0,100,64.699997,69.0,66.0
20161207110000,325.5,317.100006,46.461539,44,56.0,100,64.599998,69.0,66.0
20161207111500,325.5,317.100006,46.461539,44,56.0,100,64.400002,69.0,66.0
20161207113000,325.5,317.100006,46.461539,44,62.200001,100,64.400002,69.0,66.0
20161207114500,325.5,317.100006,46.461539,44,72.800003,100,65.300003,69.0,66.0
20161207120000,325.5,312.899994,45.846153,44,66.199997,100,65.800003,69.0,66.0
20161207121500,325.5,312.899994,45.846153,44,66.199997,100,65.699997,69.0,66.0
20161207123000,325.5,312.899994,45.846153,44,64.099998,100,65.800003,69.0,66.0
20161207124500,325.5,312.899994,45.846153,44,66.699997,100,66.099998,69.0,66.0
20161207130000,325.5,312.899994,45.846153,44,64.900002,100,66.199997,69.0,66.0
20161207131500,325.5,312.899994,45.846153,44,64.900002,100,66.199997,69.0,66.0
20161207133000,325.5,312.899994,45.846153,44,56.0,0,66.099998,69.0,66.0
20161207134500,325.5,312.899994,45.846153,44,56.0,0,66.0,69.0,66.0
20161207140000,325.5,312.899994,45.846153,44,55.200001,0,65.800003,69.0,66.0
20161207141500,325.5,322.350006,47.23077,44,55.200001,100,65.599998,69.0,66.0
20161207143000,325.5,322.350006,47.23077,44,55.200001,100,65.5,69.0,66.0
20161207144500,325.5,322.350006,47.23077,44,55.200001,100,65.5,69.0,66.0
20161207150000,325.5,317.100006,46.461539,44,56.299999,100,65.5,69.0,66.0
20161207151500,325.5,317.100006,46.461539,44,56.299999,100,65.5,69.0,66.0
20161207153000,325.5,317.100006,46.461539,44,56.299999,100,65.300003,69.0,66.0
20161207154500,325.5,317.100006,46.461539,44,56.299999,100,65.400002,69.0,66.0
20161207160000,325.5,317.100006,46.461539,44,56.299999,100,65.5,69.0,66.0
20161207161500,325.5,317.100006,46.461539,44,56.299999,100,65.599998,69.0,66.0
20161207163000,325.5,321.299988,47.076921,44,56.299999,100,65.5,69.0,66.0
20161207164500,325.5,321.299988,47.076921,44,56.299999,100,65.300003,69.0,66.0
20161207170000,325.5,326.549988,47.846152,44,56.299999,100,65.099998,69.0,66.0
20161207171500,325.5,326.549988,47.846152,44,56.299999,100,65.0,69.0,66.0
20161207173000,325.5,326.549988,47.846152,44,56.299999,100,65.0,69.0,66.0
20161207174500,325.5,326.549988,47.846152,44,63.299999,100,65.0,69.0,66.0
20161207180000,325.5,326.549988,47.846152,44,65.300003,100,65.699997,69.0,66.0
20161207181500,325.5,326.549988,47.846152,44,67.199997,100,66.0,69.0,66.0
20161207183000,325.5,326.549988,47.846152,44,60.099998,0,66.300003,69.0,66.0
20161207184500,325.5,326.549988,47.846152,44,55.700001,100,65.599998,69.0,66.0
20161207190000,325.5,326.549988,47.846152,44,56.299999,100,65.5,69.0,66.0
20161207191500,325.5,326.549988,47.846152,44,55.599998,100,65.400002,69.0,66.0
20161207193000,325.5,326.549988,47.846152,44,55.599998,100,65.099998,69.0,66.0
20161207194500,325.5,326.549988,47.846152,44,56.400002,100,65.099998,69.0,66.0
20161207200000,325.5,326.549988,47.846152,44,56.400002,100,65.099998,69.0,66.0
20161207201500,325.5,322.350006,47.23077,44,56.400002,100,65.0,69.0,66.0
20161207203000,325.5,326.549988,47.846152,44,55.599998,100,64.800003,69.0,66.0
20161207204500,325.5,326.549988,47.846152,44,56.700001,100,64.800003,69.0,66.0
20161207210000,325.5,326.549988,47.846152,44,60.799999,100,65.0,69.0,66.0
20161207211500,325.5,326.549988,47.846152,44,68.599998,100,65.599998,69.0,66.0
20161207213000,325.5,326.549988,47.846152,44,69.699997,100,66.0,69.0,66.0
20161207214500,325.5,326.549988,47.846152,44,61.900002,0,66.300003,69.0,66.0
20161207220000,325.5,326.549988,47.846152,44,56.099998,100,65.599998,69.0,66.0
20161207221500,325.5,326.549988,47.846152,44,56.099998,100,65.5,69.0,66.0
20161207223000,325.5,326.549988,47.846152,44,56.099998,100,65.099998,69.0,66.0
20161207224500,325.5,326.549988,47.846152,44,56.700001,100,64.800003,69.0,66.0
20161207230000,325.5,326.549988,47.846152,44,56.0,100,64.699997,69.0,66.0
20161207231500,325.5,326.549988,47.846152,44,56.0,100,64.400002,69.0,66.0
20161207233000,325.5,326.549988,47.846152,44,57.5,100,64.400002,69.0,66.0
20161207234500,325.5,326.549988,47.846152,44,73.400002,100,65.099998,69.0,66.0
20161208000000,325.5,326.549988,47.846152,44,69.699997,100,65.800003,69.0,66.0
20161208001500,325.5,326.549988,47.846152,44,68.099998,100,65.800003,69.0,66.0
20161208003000,325.5,326.549988,47.846152,44,68.099998,100,65.900002,69.0,66.0
20161208004500,325.5,326.549988,47.846152,44,67.199997,100,66.099998,69.0,66.0
20161208010000,325.5,326.549988,47.846152,44,68.699997,100,66.099998,69.0,66.0
20161208011500,325.5,326.549988,47.846152,44,66.800003,100,66.199997,69.0,66.0
20161208013000,325.5,326.549988,47.846152,44,59.400002,0,66.300003,69.0,66.0
20161208014500,325.5,326.549988,47.846152,44,55.599998,100,65.5,69.0,66.0
20161208020000,325.5,326.549988,47.846152,44,55.599998,100,65.0,69.0,66.0
20161208021500,325.5,326.549988,47.846152,44,55.599998,100,64.800003,69.0,66.0
20161208023000,325.5,326.549988,47.846152,44,55.599998,100,64.5,69.0,66.0
