PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208024500,325.5,326.549988,47.846152,44,56.400002,100,64.5,69.0,66.0
20161208030000,325.5,326.549988,47.846152,44,57.5,100,64.400002,69.0,66.0
20161208031500,325.5,326.549988,47.846152,44,77.300003,100,65.099998,69.0,66.0
20161208033000,325.5,326.549988,47.846152,44,70.099998,100,65.800003,69.0,66.0
20161208034500,325.5,326.549988,47.846152,44,73.5,100,66.099998,69.0,66.0
20161208040000,325.5,326.549988,47.846152,44,69.699997,100,66.199997,69.0,66.0
20161208041500,325.5,326.549988,47.846152,44,57.099998,0,65.800003,69.0,66.0
20161208043000,325.5,326.549988,47.846152,44,55.799999,100,65.099998,69.0,66.0
20161208044500,325.5,326.549988,47.846152,44,55.799999,100,64.800003,69.0,66.0
20161208050000,325.5,326.549988,47.846152,44,55.799999,100,64.599998,69.0,66.0
20161208051500,325.5,326.549988,47.846152,44,55.799999,100,64.400002,69.0,66.0
20161208053000,325.5,326.549988,47.846152,44,57.099998,100,64.300003,69.0,66.0
20161208054500,325.5,326.549988,47.846152,44,77.400002,100,64.900002,69.0,66.0
20161208060000,325.5,326.549988,47.846152,44,71.0,100,65.699997,69.0,66.0
20161208061500,325.5,326.549988,47.846152,44,69.199997,100,65.800003,69.0,66.0
20161208063000,325.5,326.549988,47.846152,44,69.199997,100,66.0,69.0,66.0
20161208064500,325.5,326.549988,47.846152,44,67.599998,100,66.199997,69.0,66.0
20161208070000,325.5,326.549988,47.846152,44,56.700001,0,66.199997,69.0,66.0
20161208071500,325.5,326.549988,47.846152,44,56.700001,100,65.5,69.0,66.0
20161208073000,325.5,316.049988,46.307691,44,55.599998,100,65.5,69.0,66.0
20161208074500,325.5,321.299988,47.076921,44,55.599998,100,65.199997,69.0,66.0
20161208080000,325.5,321.299988,47.076921,44,58.200001,100,65.099998,69.0,66.0
20161208081500,325.5,321.299988,47.076921,44,55.700001,100,65.0,69.0,66.0
20161208083000,325.5,321.299988,47.076921,44,55.700001,100,64.800003,69.0,66.0
20161208084500,325.5,321.299988,47.076921,44,56.299999,100,64.800003,69.0,66.0
20161208090000,325.5,325.5,47.692308,44,58.5,100,64.800003,69.0,66.0
20161208091500,325.5,325.5,47.692308,44,58.5,100,65.0,69.0,66.0
20161208093000,325.5,320.25,46.923077,44,67.699997,100,65.5,69.0,66.0
20161208094500,325.5,320.25,46.923077,44,65.300003,100,65.900002,69.0,66.0
20161208100000,325.5,313.950012,46.000002,44,66.800003,100,66.0,69.0,66.0
20161208111500,325.5,352.799988,51.692306,14,65.400002,0,66.0,69.0,66.0
20161208113000,325.5,319.200012,46.769233,45,59.599998,0,66.099998,69.0,66.0
20161208114500,325.5,319.200012,46.769233,45,55.900002,100,65.300003,69.0,66.0
20161208120000,325.5,324.450012,47.538463,45,57.099998,100,65.099998,69.0,66.0
20161208121500,325.5,324.450012,47.538463,45,56.0,100,65.0,69.0,66.0
20161208123000,325.5,329.700012,48.307694,45,56.0,100,64.699997,69.0,66.0
20161208124500,325.5,329.700012,48.307694,45,57.900002,100,64.599998,69.0,66.0
20161208130000,325.5,329.700012,48.307694,45,55.599998,100,64.5,69.0,66.0
20161208131500,325.5,329.700012,48.307694,45,71.099998,100,65.0,69.0,66.0
20161208133000,325.5,329.700012,48.307694,45,69.699997,100,65.800003,69.0,66.0
20161208134500,325.5,324.450012,47.538463,45,64.0,100,65.900002,69.0,66.0
20161208140000,325.5,329.700012,48.307694,45,65.300003,100,66.099998,69.0,66.0
20161208141500,325.5,325.5,47.692308,45,64.400002,100,66.099998,69.0,66.0
20161208143000,325.5,325.5,47.692308,45,65.400002,100,66.099998,69.0,66.0
20161208144500,325.5,318.149994,46.615384,45,65.400002,100,66.099998,69.0,66.0
20161208150000,325.5,330.75,48.461538,45,65.400002,100,66.099998,69.0,66.0
20161208151500,325.5,330.75,48.461538,45,65.400002,100,66.099998,69.0,66.0
20161208153000,325.5,325.5,47.692308,45,65.400002,100,66.099998,69.0,66.0
20161208154500,325.5,325.5,47.692308,45,63.599998,100,66.199997,69.0,66.0
20161208160000,325.5,331.799988,48.615383,45,66.199997,100,66.199997,69.0,66.0
20161208161500,325.5,325.5,47.692308,45,64.0,100,66.199997,69.0,66.0
20161208163000,325.5,333.899994,48.923076,45,65.800003,100,66.099998,69.0,66.0
20161208164500,325.5,326.549988,47.846152,45,64.800003,100,66.099998,69.0,66.0
20161208170000,325.5,331.799988,48.615383,45,63.200001,100,66.199997,69.0,66.0
20161208171500,325.5,325.5,47.692308,45,57.5,0,66.0,69.0,66.0
20161208173000,325.5,332.850006,48.769232,45,55.200001,100,65.400002,69.0,66.0
20161208174500,325.5,332.850006,48.769232,45,57.200001,100,64.900002,69.0,66.0
20161208180000,325.5,332.850006,48.769232,45,55.200001,100,64.599998,69.0,66.0
20161208181500,325.5,326.549988,47.846152,45,56.900002,100,64.300003,69.0,66.0
20161208183000,325.5,326.549988,47.846152,45,56.0,100,64.300003,69.0,66.0
20161208184500,325.5,326.549988,47.846152,45,76.300003,100,64.800003,69.0,66.0
20161208190000,325.5,330.75,48.461538,45,69.099998,100,65.699997,69.0,66.0
20161208191500,325.5,330.75,48.461538,45,69.099998,100,65.800003,69.0,66.0
20161208193000,325.5,325.5,47.692308,45,70.099998,100,65.800003,69.0,66.0
20161208194500,325.5,332.850006,48.769232,45,70.099998,100,65.900002,69.0,66.0
20161208200000,325.5,332.850006,48.769232,45,66.300003,100,66.099998,69.0,66.0
20161208201500,325.5,332.850006,48.769232,45,72.0,100,66.0,69.0,66.0
20161208203000,325.5,327.600006,48.000001,45,68.599998,100,66.0,69.0,66.0
20161208204500,325.5,332.850006,48.769232,45,67.699997,100,66.099998,69.0,66.0
20161208210000,325.5,328.649994,48.153845,45,70.599998,100,66.099998,69.0,66.0
20161208211500,325.5,332.850006,48.769232,45,69.699997,100,66.199997,69.0,66.0
20161208213000,325.5,332.850006,48.769232,45,66.300003,100,66.199997,69.0,66.0
20161208214500,325.5,332.850006,48.769232,45,71.599998,100,66.099998,69.0,66.0
20161208220000,325.5,332.850006,48.769232,45,69.0,100,66.099998,69.0,66.0
20161208221500,325.5,332.850006,48.769232,45,69.0,100,66.0,69.0,66.0
20161208223000,325.5,332.850006,48.769232,45,65.800003,100,66.099998,69.0,66.0
20161208224500,325.5,332.850006,48.769232,45,70.599998,100,66.0,69.0,66.0
20161208230000,325.5,332.850006,48.769232,45,70.599998,100,66.0,69.0,66.0
20161208231500,325.5,332.850006,48.769232,45,69.099998,100,66.0,69.0,66.0
20161208233000,325.5,332.850006,48.769232,45,67.699997,100,66.0,69.0,66.0
20161208234500,325.5,332.850006,48.769232,45,66.800003,100,66.099998,69.0,66.0
20161209000000,325.5,332.850006,48.769232,45,72.5,100,66.099998,69.0,66.0
20161209001500,325.5,332.850006,48.769232,45,68.099998,100,66.099998,69.0,66.0
20161209003000,325.5,332.850006,48.769232,45,68.099998,100,66.099998,69.0,66.0
20161209004500,325.5,332.850006,48.769232,45,67.300003,100,66.099998,69.0,66.0
20161209010000,325.5,328.649994,48.153845,45,71.5,100,66.0,69.0,66.0
20161209011500,325.5,334.950012,49.076925,45,69.599998,100,65.900002,69.0,66.0
20161209013000,325.5,323.399994,47.384614,45,67.699997,100,65.800003,69.0,66.0
20161209014500,325.5,328.649994,48.153845,45,67.699997,100,65.900002,69.0,66.0
20161209020000,325.5,328.649994,48.153845,45,67.699997,100,65.800003,69.0,66.0
20161209021500,325.5,328.649994,48.153845,45,72.400002,100,65.800003,69.0,66.0
20161209023000,325.5,328.649994,48.153845,45,68.599998,100,65.800003,69.0,66.0
20161209024500,325.5,328.649994,48.153845,45,68.599998,100,65.800003,69.0,66.0
20161209030000,325.5,328.649994,48.153845,45,67.300003,100,65.800003,69.0,66.0
20161209031500,325.5,328.649994,48.153845,45,69.199997,100,65.699997,69.0,66.0
20161209033000,325.5,328.649994,48.153845,45,72.400002,100,65.599998,69.0,66.0
20161209034500,325.5,328.649994,48.153845,45,70.099998,100,65.699997,69.0,66.0
20161209040000,325.5,328.649994,48.153845,45,70.099998,100,65.800003,69.0,66.0
20161209041500,325.5,328.649994,48.153845,45,70.099998,100,66.0,69.0,66.0
20161209043000,325.5,328.649994,48.153845,45,72.5,100,66.0,69.0,66.0
20161209044500,325.5,328.649994,48.153845,45,74.400002,100,65.900002,69.0,66.0
20161209050000,325.5,328.649994,48.153845,45,70.699997,100,65.900002,69.0,66.0
20161209051500,325.5,328.649994,48.153845,45,68.699997,100,66.0,69.0,66.0
20161209053000,325.5,328.649994,48.153845,45,71.599998,100,66.0,69.0,66.0
20161209054500,325.5,328.649994,48.153845,45,73.800003,100,65.900002,69.0,66.0
20161209060000,325.5,328.649994,48.153845,45,72.400002,100,65.800003,69.0,66.0
20161209061500,325.5,328.649994,48.153845,45,72.400002,100,65.800003,69.0,66.0
20161209063000,325.5,328.649994,48.153845,45,68.199997,100,65.800003,69.0,66.0
20161209064500,325.5,328.649994,48.153845,45,71.400002,100,65.699997,69.0,66.0
20161209070000,325.5,328.649994,48.153845,45,77.199997,100,65.699997,69.0,66.0
20161209071500,325.5,328.649994,48.153845,45,73.400002,100,65.699997,69.0,66.0
20161209073000,325.5,328.649994,48.153845,45,71.099998,100,65.699997,69.0,66.0
20161209074500,325.5,328.649994,48.153845,45,77.300003,100,65.699997,69.0,66.0
20161209080000,325.5,328.649994,48.153845,45,80.5,100,65.800003,69.0,66.0
20161209081500,325.5,328.649994,48.153845,45,74.400002,100,66.099998,69.0,66.0
20161209083000,325.5,328.649994,48.153845,45,57.599998,100,65.599998,69.0,66.0
20161209084500,325.5,328.649994,48.153845,45,57.599998,100,64.599998,69.0,66.0
20161209090000,325.5,328.649994,48.153845,45,56.0,100,64.099998,69.0,66.0
20161209091500,325.5,328.649994,48.153845,45,56.0,100,63.700001,69.0,66.0
20161209093000,325.5,328.649994,48.153845,45,74.699997,100,64.199997,69.0,66.0
20161209094500,325.5,328.649994,48.153845,45,81.699997,100,65.099998,69.0,66.0
20161209100000,325.5,328.649994,48.153845,45,86.900002,100,65.400002,69.0,66.0
20161209101500,325.5,328.649994,48.153845,45,78.199997,100,65.699997,69.0,66.0
20161209103000,325.5,323.399994,47.384614,45,76.400002,100,66.099998,69.0,66.0
20161209104500,325.5,327.600006,48.000001,45,79.900002,100,66.099998,69.0,66.0
20161209110000,325.5,327.600006,48.000001,45,88.0,100,66.199997,69.0,66.0
20161209111500,325.5,327.600006,48.000001,45,56.0,0,65.800003,69.0,66.0
20161209113000,325.5,321.299988,47.076921,45,56.700001,100,65.0,69.0,66.0
20161209114500,325.5,325.5,47.692308,45,55.200001,100,64.400002,69.0,66.0
20161209120000,325.5,325.5,47.692308,45,57.5,100,64.099998,69.0,66.0
20161209121500,325.5,321.299988,47.076921,45,56.299999,100,64.0,69.0,66.0
20161209123000,325.5,327.600006,48.000001,45,73.5,100,64.800003,69.0,66.0
20161209124500,325.5,321.299988,47.076921,45,76.0,100,65.5,69.0,66.0
20161209130000,325.5,328.649994,48.153845,45,80.199997,100,66.0,69.0,66.0
20161209131500,325.5,328.649994,48.153845,45,80.199997,100,66.199997,69.0,66.0
20161209133000,325.5,328.649994,48.153845,45,54.700001,100,65.300003,69.0,66.0
20161209134500,325.5,328.649994,48.153845,45,57.200001,100,64.599998,69.0,66.0
20161209140000,325.5,328.649994,48.153845,45,55.900002,100,64.099998,69.099998,66.099998
20161209141500,325.5,324.450012,47.538463,45,55.900002,100,63.799999,69.0,66.0
20161209143000,325.5,324.450012,47.538463,45,76.800003,100,64.5,69.0,66.0
20161209144500,325.5,324.450012,47.538463,45,72.699997,100,65.5,69.0,66.0
20161209150000,325.5,324.450012,47.538463,45,71.599998,100,66.0,69.0,66.0
20161209151500,325.5,324.450012,47.538463,45,76.300003,100,65.900002,69.0,66.0
20161209153000,325.5,324.450012,47.538463,45,71.5,100,66.0,69.099998,66.099998
20161209154500,325.5,324.450012,47.538463,45,71.5,100,66.0,69.099998,66.099998
20161209160000,325.5,324.450012,47.538463,45,73.900002,100,66.0,69.099998,66.099998
20161209161500,325.5,332.850006,48.769232,45,73.900002,100,66.199997,69.099998,66.099998
20161209163000,325.5,325.5,47.692308,45,57.099998,100,65.5,69.0,66.0
20161209164500,325.5,325.5,47.692308,45,54.700001,100,64.800003,69.099998,66.099998
20161209170000,325.5,329.700012,48.307694,45,57.900002,100,64.199997,69.0,66.0
20161209171500,325.5,329.700012,48.307694,45,55.5,100,63.700001,69.0,66.0
20161209173000,325.5,329.700012,48.307694,45,76.800003,100,64.199997,69.0,66.0
20161209174500,325.5,329.700012,48.307694,45,82.0,100,65.199997,69.0,66.0
20161209180000,325.5,329.700012,48.307694,45,74.400002,100,65.800003,69.0,66.0
20161209181500,325.5,329.700012,48.307694,45,79.699997,100,65.900002,69.099998,66.099998
20161209183000,325.5,329.700012,48.307694,45,80.599998,100,66.099998,69.099998,66.099998
20161209184500,325.5,329.700012,48.307694,45,75.400002,100,66.099998,69.099998,66.099998
20161209190000,325.5,329.700012,48.307694,45,77.099998,100,66.199997,69.099998,66.099998
20161209191500,325.5,329.700012,48.307694,45,57.099998,100,65.199997,69.0,66.0
20161209193000,325.5,329.700012,48.307694,45,57.099998,100,64.400002,69.0,66.0
20161209194500,325.5,329.700012,48.307694,45,55.599998,100,63.900002,69.0,66.0
20161209200000,325.5,329.700012,48.307694,45,65.300003,100,63.700001,69.0,66.0
20161209201500,325.5,329.700012,48.307694,45,83.599998,100,64.599998,69.0,66.0
20161209203000,325.5,329.700012,48.307694,45,80.0,100,65.300003,69.0,66.0
20161209204500,325.5,329.700012,48.307694,45,76.800003,100,65.800003,69.0,66.0
20161209210000,325.5,329.700012,48.307694,45,80.300003,100,66.099998,69.0,66.0
20161209211500,325.5,325.5,47.692308,45,60.400002,0,66.099998,69.0,66.0
20161209213000,325.5,330.75,48.461538,45,55.599998,100,64.699997,69.0,66.0
20161209214500,325.5,326.549988,47.846152,45,56.299999,100,64.0,69.0,66.0
20161209220000,325.5,331.799988,48.615383,45,58.700001,100,63.599998,69.0,66.0
20161209221500,325.5,327.600006,48.000001,45,81.099998,100,64.300003,69.0,66.0
20161209223000,325.5,327.600006,48.000001,45,80.099998,100,65.099998,69.0,66.0
20161209224500,325.5,327.600006,48.000001,45,76.800003,100,65.199997,69.0,66.0
20161209230000,325.5,327.600006,48.000001,45,80.300003,100,65.400002,69.0,66.0
20161209231500,325.5,327.600006,48.000001,45,89.199997,100,65.599998,69.0,66.0
20161209233000,325.5,327.600006,48.000001,45,82.5,100,65.699997,69.0,66.0
20161209234500,325.5,327.600006,48.000001,45,76.800003,100,65.800003,69.0,66.0
20161210000000,325.5,327.600006,48.000001,45,76.800003,100,66.0,69.0,66.0
20161210001500,325.5,327.600006,48.000001,45,87.5,100,66.199997,69.0,66.0
20161210003000,325.5,327.600006,48.000001,45,85.5,100,66.199997,69.0,66.0
20161210004500,325.5,327.600006,48.000001,45,78.300003,100,66.099998,69.099998,66.099998
20161210010000,325.5,327.600006,48.000001,45,76.800003,100,66.199997,69.0,66.0
20161210011500,325.5,327.600006,48.000001,45,59.200001,100,65.800003,69.099998,66.099998
20161210013000,325.5,327.600006,48.000001,45,57.5,100,64.599998,69.0,66.0
20161210014500,325.5,327.600006,48.000001,45,55.599998,100,64.0,69.0,66.0
20161210020000,325.5,327.600006,48.000001,45,56.700001,100,63.599998,69.0,66.0
20161210021500,325.5,316.049988,46.307691,44,56.700001,100,63.599998,69.0,66.0
20161210023000,325.5,316.049988,46.307691,45,57.900002,100,63.200001,69.0,66.0
20161210024500,325.5,316.049988,46.307691,45,79.599998,100,63.599998,69.0,66.0
20161210030000,325.5,316.049988,46.307691,45,77.800003,100,64.099998,69.0,66.0
20161210031500,325.5,316.049988,46.307691,45,82.400002,100,64.400002,69.0,66.0
20161210033000,325.5,316.049988,46.307691,45,89.0,100,64.699997,69.0,66.0
20161210034500,325.5,316.049988,46.307691,45,80.599998,100,64.800003,69.0,66.0
20161210040000,325.5,316.049988,46.307691,45,76.599998,100,65.0,69.0,66.0
20161210041500,325.5,321.299988,47.076921,45,79.699997,100,65.0,69.0,66.0
20161210043000,325.5,321.299988,47.076921,45,89.800003,100,65.0,69.0,66.0
20161210044500,325.5,321.299988,47.076921,45,84.099998,100,65.099998,69.0,66.0
20161210050000,325.5,321.299988,47.076921,45,79.099998,100,65.099998,69.0,66.0
20161210051500,325.5,321.299988,47.076921,45,78.300003,100,65.199997,69.0,66.0
20161210053000,325.5,321.299988,47.076921,45,87.599998,100,65.5,69.0,66.0
20161210054500,325.5,321.299988,47.076921,45,86.099998,100,65.699997,69.0,66.0
20161210060000,325.5,321.299988,47.076921,45,80.5,100,65.800003,69.0,66.0
20161210061500,325.5,321.299988,47.076921,45,77.400002,100,65.900002,69.0,66.0
20161210063000,325.5,321.299988,47.076921,45,83.400002,100,66.0,69.0,66.0
20161210064500,325.5,321.299988,47.076921,45,88.900002,100,65.800003,69.0,66.0
20161210070000,325.5,321.299988,47.076921,45,81.5,100,65.699997,69.0,66.0
20161210071500,325.5,321.299988,47.076921,45,77.300003,100,65.699997,69.0,66.0
20161210073000,325.5,317.100006,46.461539,45,80.400002,100,65.599998,69.0,66.0
20161210074500,325.5,321.299988,47.076921,45,89.800003,100,65.599998,69.099998,66.099998
20161210080000,325.5,321.299988,47.076921,45,83.300003,100,65.599998,69.099998,66.099998
20161210081500,325.5,321.299988,47.076921,45,78.300003,100,65.599998,69.0,66.0
20161210083000,325.5,321.299988,47.076921,45,79.599998,100,65.599998,69.0,66.0
20161210084500,325.5,321.299988,47.076921,45,89.300003,100,65.599998,69.0,66.0
20161210090000,325.5,321.299988,47.076921,45,84.300003,100,65.599998,69.099998,66.099998
20161210091500,325.5,317.100006,46.461539,45,79.099998,100,66.0,69.0,66.0
20161210093000,325.5,321.299988,47.076921,45,67.5,0,66.400002,69.0,66.0
20161210094500,325.5,321.299988,47.076921,45,56.799999,100,64.699997,69.0,66.0
20161210100000,325.5,321.299988,47.076921,45,55.900002,100,64.099998,69.0,66.0
20161210101500,325.5,321.299988,47.076921,45,57.200001,100,63.599998,69.0,66.0
20161210103000,325.5,321.299988,47.076921,45,72.5,100,64.0,69.0,66.0
20161210104500,325.5,321.299988,47.076921,45,79.800003,100,64.699997,69.0,66.0
20161210110000,325.5,321.299988,47.076921,45,85.199997,100,65.099998,69.0,66.0
20161210111500,325.5,317.100006,46.461539,45,88.599998,100,65.5,69.099998,66.099998
20161210113000,325.5,322.350006,47.23077,45,80.599998,100,65.699997,69.0,66.0
20161210114500,325.5,317.100006,46.461539,45,79.099998,100,65.800003,69.0,66.0
20161210120000,325.5,322.350006,47.23077,45,75.0,100,66.0,69.0,66.0
20161210121500,325.5,322.350006,47.23077,45,60.400002,0,65.800003,69.0,66.0
20161210123000,325.5,322.350006,47.23077,45,54.700001,100,64.599998,69.0,66.0
20161210124500,325.5,322.350006,47.23077,45,56.799999,100,64.0,69.0,66.0
20161210130000,325.5,322.350006,47.23077,45,55.099998,100,63.700001,69.0,66.0
20161210131500,325.5,322.350006,47.23077,45,73.0,100,64.300003,69.0,66.0
20161210133000,325.5,322.350006,47.23077,45,89.400002,100,65.300003,69.0,66.0
20161210134500,325.5,322.350006,47.23077,45,79.099998,100,65.800003,69.0,66.0
20161210140000,325.5,322.350006,47.23077,45,76.800003,100,66.099998,69.099998,66.099998
20161210141500,325.5,318.149994,46.615384,45,75.400002,100,66.199997,69.099998,66.099998
20161210143000,325.5,318.149994,46.615384,45,55.200001,100,65.0,69.0,66.0
20161210144500,325.5,324.450012,47.538463,45,57.700001,100,64.199997,69.099998,66.099998
20161210150000,325.5,324.450012,47.538463,45,54.700001,100,64.0,69.0,66.0
20161210151500,325.5,324.450012,47.538463,45,66.400002,100,64.0,69.099998,66.099998
20161210153000,325.5,324.450012,47.538463,45,75.400002,100,65.199997,69.099998,66.099998
20161210154500,325.5,320.25,46.923077,45,77.199997,100,65.699997,69.099998,66.099998
20161210160000,325.5,320.25,46.923077,45,74.800003,100,65.800003,69.099998,66.099998
20161210161500,325.5,320.25,46.923077,45,71.5,100,66.0,69.0,66.0
20161210163000,325.5,320.25,46.923077,45,69.699997,100,66.199997,69.199997,66.199997
20161210164500,325.5,320.25,46.923077,45,77.300003,100,66.199997,69.199997,66.199997
20161210170000,325.5,320.25,46.923077,45,73.800003,100,66.199997,69.099998,66.099998
20161210171500,325.5,320.25,46.923077,45,55.599998,100,65.800003,69.099998,66.099998
20161210173000,325.5,320.25,46.923077,45,57.5,100,65.0,69.099998,66.099998
20161210174500,325.5,320.25,46.923077,45,55.200001,100,64.699997,69.099998,66.099998
20161210180000,325.5,320.25,46.923077,45,57.5,100,64.300003,69.099998,66.099998
20161210181500,325.5,320.25,46.923077,45,56.400002,100,64.099998,69.0,66.0
20161210183000,325.5,320.25,46.923077,45,73.699997,100,64.800003,69.0,66.0
20161210184500,325.5,316.049988,46.307691,45,78.599998,100,65.599998,69.099998,66.099998
20161210190000,325.5,321.299988,47.076921,45,81.5,100,65.800003,69.099998,66.099998
20161210191500,325.5,317.100006,46.461539,45,75.699997,100,66.0,69.099998,66.099998
20161210193000,325.5,321.299988,47.076921,45,74.0,100,66.099998,69.199997,66.199997
20161210194500,325.5,317.100006,46.461539,45,77.800003,100,66.300003,69.199997,66.199997
20161210200000,325.5,317.100006,46.461539,45,80.5,100,66.300003,69.199997,66.199997
20161210201500,325.5,317.100006,46.461539,45,55.599998,100,65.699997,69.199997,66.199997
20161210203000,325.5,317.100006,46.461539,45,57.5,100,64.900002,69.099998,66.099998
20161210204500,325.5,321.299988,47.076921,45,56.0,100,64.400002,69.0,66.0
20161210210000,325.5,321.299988,47.076921,45,56.0,100,64.0,69.0,66.0
20161210211500,325.5,321.299988,47.076921,45,69.800003,100,64.199997,69.099998,66.099998
20161210213000,325.5,321.299988,47.076921,45,73.5,100,65.400002,69.0,66.0
20161210214500,325.5,321.299988,47.076921,45,77.0,100,65.800003,69.099998,66.099998
20161210220000,325.5,321.299988,47.076921,45,74.199997,100,65.800003,69.099998,66.099998
20161210221500,325.5,321.299988,47.076921,45,72.0,100,66.0,69.099998,66.099998
20161210223000,325.5,321.299988,47.076921,45,72.0,100,66.0,69.0,66.0
20161210224500,325.5,321.299988,47.076921,45,72.0,100,66.0,69.0,66.0
20161210230000,325.5,321.299988,47.076921,45,76.300003,100,66.0,69.0,66.0
20161210231500,325.5,321.299988,47.076921,45,73.900002,100,66.0,69.099998,66.099998
20161210233000,325.5,321.299988,47.076921,45,70.599998,100,66.0,69.0,66.0
20161210234500,325.5,321.299988,47.076921,45,70.599998,100,66.099998,69.0,66.0
20161211000000,325.5,321.299988,47.076921,45,76.400002,100,66.0,69.0,66.0
20161211001500,325.5,321.299988,47.076921,45,75.300003,100,66.0,69.0,66.0
20161211003000,325.5,321.299988,47.076921,45,71.0,100,66.099998,69.0,66.0
20161211004500,325.5,316.049988,46.307691,45,71.0,100,66.099998,69.0,66.0
20161211010000,325.5,321.299988,47.076921,45,72.599998,100,66.099998,69.0,66.0
20161211011500,325.5,321.299988,47.076921,45,75.300003,100,66.0,69.099998,66.099998
20161211013000,325.5,321.299988,47.076921,45,75.300003,100,66.0,69.0,66.0
20161211014500,325.5,321.299988,47.076921,45,72.0,100,66.0,69.0,66.0
20161211020000,325.5,321.299988,47.076921,45,69.699997,100,66.0,69.0,66.0
20161211021500,325.5,321.299988,47.076921,45,74.0,100,66.0,69.0,66.0
20161211023000,325.5,321.299988,47.076921,45,77.0,100,66.099998,69.0,66.0
20161211024500,325.5,321.299988,47.076921,45,72.400002,100,66.099998,69.0,66.0
20161211030000,325.5,317.100006,46.461539,45,70.5,100,66.099998,69.0,66.0
20161211031500,325.5,321.299988,47.076921,45,72.0,100,66.199997,69.0,66.0
20161211033000,325.5,321.299988,47.076921,45,74.400002,100,66.199997,69.0,66.0
20161211034500,325.5,317.100006,46.461539,45,57.099998,100,65.5,69.0,66.0
20161211040000,325.5,317.100006,46.461539,45,56.400002,100,64.699997,69.0,66.0
20161211041500,325.5,317.100006,46.461539,45,55.5,100,64.199997,69.0,66.0
20161211043000,325.5,317.100006,46.461539,45,57.5,100,63.799999,69.0,66.0
20161211044500,325.5,321.299988,47.076921,45,79.099998,100,64.099998,69.0,66.0
20161211050000,325.5,317.100006,46.461539,45,82.300003,100,64.800003,69.0,66.0
20161211051500,325.5,322.350006,47.23077,45,78.199997,100,65.300003,69.0,66.0
20161211053000,325.5,317.100006,46.461539,45,77.300003,100,65.599998,69.0,66.0
20161211054500,325.5,317.100006,46.461539,45,85.800003,100,65.900002,69.0,66.0
20161211060000,325.5,317.100006,46.461539,45,87.300003,100,66.099998,69.0,66.0
20161211061500,325.5,317.100006,46.461539,45,81.0,100,66.099998,69.0,66.0
20161211063000,325.5,317.100006,46.461539,45,76.400002,100,66.199997,69.0,66.0
20161211064500,325.5,317.100006,46.461539,45,56.200001,100,65.199997,69.0,66.0
20161211070000,325.5,317.100006,46.461539,45,57.900002,100,64.5,69.0,66.0
20161211071500,325.5,321.299988,47.076921,45,55.599998,100,64.0,69.0,66.0
20161211073000,325.5,321.299988,47.076921,45,59.299999,100,63.599998,69.0,66.0
20161211074500,325.5,321.299988,47.076921,45,76.099998,100,64.400002,69.0,66.0
20161211080000,325.5,321.299988,47.076921,45,81.599998,100,65.099998,69.0,66.0
20161211081500,325.5,321.299988,47.076921,45,89.900002,100,65.5,69.0,66.0
20161211083000,325.5,321.299988,47.076921,45,80.5,100,65.800003,69.0,66.0
20161211084500,325.5,321.299988,47.076921,45,76.800003,100,66.0,69.0,66.0
20161211090000,325.5,321.299988,47.076921,45,80.800003,100,66.099998,69.0,66.0
20161211091500,325.5,321.299988,47.076921,45,61.200001,0,66.199997,69.0,66.0
20161211093000,325.5,321.299988,47.076921,45,57.200001,100,64.699997,69.0,66.0
20161211094500,325.5,316.049988,46.307691,45,55.099998,100,64.300003,69.0,66.0
20161211100000,325.5,322.350006,47.23077,45,56.400002,100,64.099998,69.0,66.0
20161211101500,325.5,315.0,46.153846,45,59.299999,100,64.0,69.0,66.0
20161211103000,325.5,322.350006,47.23077,45,70.099998,100,65.099998,69.0,66.0
20161211104500,325.5,322.350006,47.23077,45,79.5,100,65.599998,69.0,66.0
20161211110000,325.5,316.049988,46.307691,45,71.5,100,66.0,69.0,66.0
20161211111500,325.5,316.049988,46.307691,45,71.5,100,66.199997,69.0,66.0
20161211113000,325.5,321.299988,47.076921,45,55.200001,100,65.599998,69.0,66.0
20161211114500,325.5,313.950012,46.000002,45,55.200001,100,64.699997,69.0,66.0
20161211120000,325.5,318.149994,46.615384,45,56.0,100,64.599998,69.0,66.0
20161211121500,325.5,318.149994,46.615384,45,54.299999,100,64.400002,69.0,66.0
20161211123000,325.5,318.149994,46.615384,45,56.299999,100,64.199997,69.0,66.0
20161211124500,325.5,318.149994,46.615384,45,70.199997,100,64.900002,69.0,66.0
20161211130000,325.5,318.149994,46.615384,45,69.099998,100,65.599998,69.0,66.0
20161211131500,325.5,318.149994,46.615384,45,65.800003,100,65.599998,69.0,66.0
20161211133000,325.5,318.149994,46.615384,45,64.400002,100,65.800003,69.0,66.0
20161211134500,325.5,318.149994,46.615384,45,66.199997,100,66.0,69.0,66.0
20161211140000,325.5,313.950012,46.000002,45,64.0,100,66.199997,69.0,66.0
20161211141500,325.5,313.950012,46.000002,45,55.900002,0,66.199997,69.0,66.0
20161211143000,325.5,317.100006,46.461539,45,55.900002,0,65.900002,69.0,66.0
20161211144500,325.5,317.100006,46.461539,45,55.900002,0,65.800003,69.0,66.0
20161211150000,325.5,317.100006,46.461539,45,55.900002,100,65.699997,69.0,66.0
20161211151500,325.5,317.100006,46.461539,45,54.700001,100,65.599998,69.0,66.0
20161211153000,325.5,317.100006,46.461539,45,54.700001,100,65.5,69.0,66.0
20161211154500,325.5,317.100006,46.461539,45,55.599998,100,65.300003,69.0,66.0
20161211160000,325.5,317.100006,46.461539,45,55.599998,100,65.099998,69.0,66.0
20161211161500,325.5,317.100006,46.461539,45,55.599998,100,65.0,69.0,66.0
20161211163000,325.5,317.100006,46.461539,45,55.599998,100,65.0,69.0,66.0
20161211164500,325.5,317.100006,46.461539,45,55.599998,100,64.800003,69.0,66.0
20161211170000,325.5,317.100006,46.461539,45,56.799999,100,64.800003,69.0,66.0
20161211171500,325.5,312.899994,45.846153,45,59.400002,100,64.699997,69.0,66.0
20161211173000,325.5,317.100006,46.461539,45,74.099998,100,65.400002,69.0,66.0
20161211174500,325.5,317.100006,46.461539,45,69.699997,100,66.0,69.0,66.0
20161211180000,325.5,317.100006,46.461539,45,67.300003,100,66.099998,69.0,66.0
20161211181500,325.5,317.100006,46.461539,45,70.800003,100,66.199997,69.0,66.0
20161211183000,325.5,317.100006,46.461539,45,56.799999,0,65.900002,69.0,66.0
20161211184500,325.5,317.100006,46.461539,45,56.799999,100,65.5,69.0,66.0
20161211190000,325.5,317.100006,46.461539,45,56.799999,100,65.300003,69.0,66.0
20161211191500,325.5,317.100006,46.461539,45,56.0,100,65.199997,69.0,66.0
20161211193000,325.5,317.100006,46.461539,45,56.0,100,65.099998,69.0,66.0
20161211194500,325.5,317.100006,46.461539,45,56.0,100,65.0,69.0,66.0
20161211200000,325.5,317.100006,46.461539,45,56.0,100,64.800003,69.0,66.0
20161211201500,325.5,317.100006,46.461539,45,56.0,100,64.800003,69.0,66.0
20161211203000,325.5,317.100006,46.461539,45,56.799999,100,64.699997,69.0,66.0
20161211204500,325.5,317.100006,46.461539,45,76.800003,100,65.0,69.0,66.0
20161211210000,325.5,317.100006,46.461539,45,70.599998,100,65.900002,69.0,66.0
20161211211500,325.5,317.100006,46.461539,45,74.800003,100,66.099998,69.0,66.0
20161211213000,325.5,317.100006,46.461539,45,58.799999,0,66.199997,69.0,66.0
20161211214500,325.5,317.100006,46.461539,45,56.700001,100,65.5,69.0,66.0
20161211220000,325.5,317.100006,46.461539,45,56.700001,100,65.199997,69.0,66.0
20161211221500,325.5,317.100006,46.461539,45,56.700001,100,65.099998,69.0,66.0
20161211223000,325.5,317.100006,46.461539,45,56.700001,100,64.900002,69.0,66.0
20161211224500,325.5,317.100006,46.461539,45,56.700001,100,64.699997,69.0,66.0
20161211230000,325.5,317.100006,46.461539,45,56.700001,100,64.599998,69.0,66.0
20161211231500,325.5,311.850006,45.692309,45,58.700001,100,64.5,69.0,66.0
20161211233000,325.5,315.0,46.153846,45,74.400002,100,65.199997,69.0,66.0
20161211234500,325.5,315.0,46.153846,45,72.099998,100,65.800003,69.0,66.0
20161212000000,325.5,315.0,46.153846,45,68.699997,100,66.0,69.0,66.0
20161212001500,325.5,315.0,46.153846,45,72.0,100,66.099998,69.0,66.0
20161212003000,325.5,315.0,46.153846,45,67.800003,100,66.300003,69.0,66.0
20161212004500,325.5,315.0,46.153846,45,56.400002,100,65.699997,69.0,66.0
20161212010000,325.5,315.0,46.153846,45,56.400002,100,65.5,69.0,66.0
20161212011500,325.5,315.0,46.153846,45,56.400002,100,65.199997,69.0,66.0
20161212013000,325.5,315.0,46.153846,45,56.400002,100,65.099998,69.0,66.0
20161212014500,325.5,315.0,46.153846,45,55.599998,100,64.800003,69.0,66.0
20161212020000,325.5,315.0,46.153846,45,56.299999,100,64.699997,69.0,66.0
20161212021500,325.5,315.0,46.153846,45,55.599998,100,64.400002,69.0,66.0
20161212023000,325.5,315.0,46.153846,45,67.699997,100,64.400002,69.0,66.0
20161212024500,325.5,315.0,46.153846,45,73.5,100,65.400002,69.0,66.0
20161212030000,325.5,315.0,46.153846,45,71.0,100,65.800003,69.0,66.0
20161212031500,325.5,315.0,46.153846,45,76.400002,100,66.199997,69.0,66.0
20161212033000,325.5,315.0,46.153846,45,58.0,0,66.199997,69.0,66.0
20161212034500,325.5,315.0,46.153846,45,56.299999,100,65.300003,69.0,66.0
20161212040000,325.5,319.200012,46.769233,45,56.299999,100,65.099998,69.0,66.0
20161212041500,325.5,319.200012,46.769233,45,56.299999,100,64.900002,69.0,66.0
20161212043000,325.5,319.200012,46.769233,45,56.299999,100,64.900002,69.0,66.0
20161212044500,325.5,319.200012,46.769233,45,56.299999,100,64.699997,69.0,66.0
20161212050000,325.5,319.200012,46.769233,45,56.299999,100,64.599998,69.0,66.0
20161212051500,325.5,315.0,46.153846,45,67.699997,100,64.5,69.0,66.0
20161212053000,325.5,315.0,46.153846,45,72.5,100,65.5,69.0,66.0
20161212054500,325.5,315.0,46.153846,45,74.0,100,65.900002,69.0,66.0
20161212060000,325.5,315.0,46.153846,45,69.699997,100,66.199997,69.0,66.0
20161212061500,325.5,315.0,46.153846,45,57.200001,0,66.0,69.0,66.0
20161212063000,325.5,315.0,46.153846,45,56.0,100,65.300003,69.0,66.0
20161212064500,325.5,315.0,46.153846,45,56.0,100,65.0,69.0,66.0
20161212070000,325.5,315.0,46.153846,45,56.0,100,64.800003,69.0,66.0
20161212071500,325.5,315.0,46.153846,45,56.0,100,64.800003,69.0,66.0
20161212073000,325.5,315.0,46.153846,45,56.0,100,64.800003,69.0,66.0
20161212074500,325.5,315.0,46.153846,45,56.0,100,64.699997,69.0,66.0
20161212080000,325.5,315.0,46.153846,45,66.900002,100,64.599998,69.0,66.0
20161212081500,325.5,315.0,46.153846,45,77.800003,100,65.599998,69.0,66.0
20161212083000,325.5,315.0,46.153846,45,68.199997,100,66.0,69.0,66.0
20161212084500,325.5,315.0,46.153846,45,68.199997,100,66.199997,69.0,66.0
20161212090000,325.5,315.0,46.153846,45,56.299999,0,66.0,69.0,66.0
20161212091500,325.5,315.0,46.153846,45,56.299999,100,65.599998,69.0,66.0
20161212093000,325.5,315.0,46.153846,45,56.299999,100,65.300003,69.0,66.0
20161212094500,325.5,315.0,46.153846,45,55.599998,100,65.300003,69.0,66.0
20161212100000,325.5,320.25,46.923077,45,55.599998,100,65.199997,69.0,66.0
20161212101500,325.5,316.049988,46.307691,45,54.700001,100,65.0,69.0,66.0
20161212103000,325.5,316.049988,46.307691,45,55.900002,100,65.099998,69.0,66.0
20161212104500,325.5,316.049988,46.307691,45,55.200001,100,65.0,69.0,66.0
20161212110000,325.5,316.049988,46.307691,45,55.200001,100,65.0,69.0,66.0
20161212111500,325.5,316.049988,46.307691,45,55.200001,100,65.0,69.0,66.0
20161212113000,325.5,316.049988,46.307691,45,55.200001,100,65.599998,69.0,66.0
20161212114500,325.5,316.049988,46.307691,45,55.200001,100,65.300003,69.0,66.0
20161212120000,325.5,316.049988,46.307691,45,55.200001,100,65.400002,69.0,66.0
20161212121500,325.5,316.049988,46.307691,45,55.200001,100,65.400002,69.0,66.0
20161212123000,325.5,316.049988,46.307691,45,55.200001,100,65.400002,69.0,66.0
20161212124500,325.5,316.049988,46.307691,45,55.200001,100,65.400002,69.0,66.0
20161212130000,325.5,316.049988,46.307691,45,55.200001,100,65.300003,69.0,66.0
20161212131500,325.5,316.049988,46.307691,45,55.200001,100,65.300003,69.0,66.0
20161212133000,325.5,316.049988,46.307691,45,55.200001,100,65.199997,69.0,66.0
20161212134500,325.5,322.350006,47.23077,45,55.200001,100,65.199997,69.0,66.0
20161212140000,325.5,318.149994,46.615384,45,54.299999,100,65.099998,69.0,66.0
20161212141500,325.5,318.149994,46.615384,45,54.299999,100,65.099998,69.0,66.0
20161212143000,325.5,318.149994,46.615384,45,55.5,100,65.400002,69.0,66.0
20161212144500,325.5,318.149994,46.615384,45,57.200001,100,65.300003,69.0,66.0
20161212150000,325.5,318.149994,46.615384,45,57.200001,100,65.5,69.0,66.0
20161212151500,325.5,318.149994,46.615384,45,59.599998,100,65.699997,69.0,66.0
20161212153000,325.5,318.149994,46.615384,45,59.599998,100,65.900002,69.0,66.0
20161212154500,325.5,318.149994,46.615384,45,61.200001,100,66.099998,69.0,66.0
20161212160000,325.5,318.149994,46.615384,45,60.0,100,66.199997,69.0,66.0
20161212161500,325.5,318.149994,46.615384,45,55.599998,0,66.0,69.0,66.0
20161212163000,325.5,330.75,48.461538,45,55.599998,0,65.800003,69.0,66.0
20161212164500,325.5,330.75,48.461538,45,55.599998,100,65.699997,69.0,66.0
20161212170000,325.5,330.75,48.461538,45,55.599998,100,65.599998,69.0,66.0
20161212171500,325.5,330.75,48.461538,45,55.599998,100,65.5,69.0,66.0
20161212173000,325.5,330.75,48.461538,45,55.599998,100,65.5,69.0,66.0
20161212174500,325.5,330.75,48.461538,45,55.599998,100,65.5,69.0,66.0
20161212180000,325.5,330.75,48.461538,45,55.599998,100,65.300003,69.0,66.0
20161212181500,325.5,330.75,48.461538,45,55.599998,100,65.300003,69.0,66.0
20161212183000,325.5,330.75,48.461538,45,55.599998,100,65.300003,69.0,66.0
20161212184500,325.5,330.75,48.461538,45,55.599998,100,65.300003,69.0,66.0
20161212190000,325.5,330.75,48.461538,45,55.599998,100,65.199997,69.0,66.0
20161212191500,325.5,330.75,48.461538,45,56.299999,100,65.199997,69.0,66.0
20161212193000,325.5,330.75,48.461538,45,55.599998,100,65.199997,69.0,66.0
20161212194500,325.5,330.75,48.461538,45,55.599998,100,65.099998,69.0,66.0
20161212200000,325.5,330.75,48.461538,45,57.099998,100,65.099998,69.0,66.0
20161212201500,325.5,330.75,48.461538,45,60.0,100,65.300003,69.0,66.0
20161212203000,325.5,330.75,48.461538,45,65.0,100,65.599998,69.0,66.0
20161212204500,325.5,330.75,48.461538,45,65.800003,100,66.099998,69.0,66.0
20161212210000,325.5,330.75,48.461538,45,58.0,0,66.300003,69.0,66.0
20161212211500,325.5,330.75,48.461538,45,55.900002,0,65.800003,69.0,66.0
20161212213000,325.5,330.75,48.461538,45,55.900002,100,65.599998,69.0,66.0
20161212214500,325.5,325.5,47.692308,45,55.900002,100,65.5,69.0,66.0
20161212220000,325.5,325.5,47.692308,45,55.900002,100,65.300003,69.0,66.0
20161212221500,325.5,325.5,47.692308,45,55.900002,100,65.300003,69.0,66.0
20161212223000,325.5,329.700012,48.307694,45,55.900002,100,65.199997,69.0,66.0
20161212224500,325.5,329.700012,48.307694,45,55.900002,100,65.099998,69.0,66.0
20161212230000,325.5,329.700012,48.307694,45,55.900002,100,65.099998,69.0,66.0
20161212231500,325.5,329.700012,48.307694,45,55.900002,100,65.0,69.0,66.0
20161212233000,325.5,329.700012,48.307694,45,55.900002,100,65.0,69.0,66.0
20161212234500,325.5,329.700012,48.307694,45,55.900002,100,65.0,69.0,66.0
20161213000000,325.5,329.700012,48.307694,45,59.5,100,65.0,69.0,66.0
20161213001500,325.5,324.450012,47.538463,45,70.599998,100,65.599998,69.0,66.0
20161213003000,325.5,324.450012,47.538463,45,66.199997,100,66.0,69.0,66.0
20161213004500,325.5,328.649994,48.153845,45,67.699997,100,66.199997,69.0,66.0
20161213010000,325.5,328.649994,48.153845,45,55.599998,0,66.099998,69.0,66.0
20161213011500,325.5,328.649994,48.153845,45,55.599998,100,65.699997,69.0,66.0
20161213013000,325.5,328.649994,48.153845,45,55.599998,100,65.5,69.0,66.0
20161213014500,325.5,328.649994,48.153845,45,55.599998,100,65.300003,69.0,66.0
20161213020000,325.5,328.649994,48.153845,45,55.599998,100,65.199997,69.0,66.0
20161213021500,325.5,328.649994,48.153845,45,55.599998,100,65.099998,69.0,66.0
20161213023000,325.5,328.649994,48.153845,45,55.599998,100,65.0,69.0,66.0
20161213024500,325.5,328.649994,48.153845,45,55.599998,100,64.900002,69.0,66.0
20161213030000,325.5,328.649994,48.153845,45,55.599998,100,64.800003,69.0,66.0
20161213031500,325.5,328.649994,48.153845,45,56.299999,100,64.699997,69.0,66.0
20161213033000,325.5,328.649994,48.153845,45,67.300003,100,65.099998,69.0,66.0
20161213034500,325.5,328.649994,48.153845,45,67.300003,100,65.800003,69.0,66.0
20161213040000,325.5,328.649994,48.153845,45,66.599998,100,65.800003,69.0,66.0
20161213041500,325.5,328.649994,48.153845,45,64.400002,100,66.099998,69.0,66.0
20161213043000,325.5,328.649994,48.153845,45,64.400002,100,66.199997,69.0,66.0
20161213044500,325.5,328.649994,48.153845,45,65.400002,100,66.300003,69.0,66.0
20161213050000,325.5,332.850006,48.769232,45,55.599998,0,66.0,69.0,66.0
20161213051500,325.5,328.649994,48.153845,45,55.599998,100,65.599998,69.0,66.0
20161213053000,325.5,328.649994,48.153845,45,55.599998,100,65.5,69.0,66.0
20161213054500,325.5,328.649994,48.153845,45,55.599998,100,65.300003,69.0,66.0
20161213060000,325.5,328.649994,48.153845,45,56.299999,100,65.099998,69.0,66.0
20161213061500,325.5,328.649994,48.153845,45,55.599998,100,65.099998,69.0,66.0
20161213063000,325.5,328.649994,48.153845,45,55.599998,100,65.099998,69.0,66.0
20161213064500,325.5,328.649994,48.153845,45,55.599998,100,65.099998,69.0,66.0
20161213070000,325.5,328.649994,48.153845,45,55.599998,100,65.199997,69.0,66.0
20161213071500,325.5,328.649994,48.153845,45,55.599998,100,65.099998,69.0,66.0
20161213073000,325.5,328.649994,48.153845,45,55.599998,100,65.099998,69.0,66.0
20161213074500,325.5,328.649994,48.153845,45,57.099998,100,65.199997,69.0,66.0
20161213080000,325.5,328.649994,48.153845,45,61.5,100,65.5,69.0,66.0
20161213081500,325.5,328.649994,48.153845,45,61.5,100,65.900002,69.0,66.0
20161213083000,325.5,328.649994,48.153845,45,61.5,100,66.099998,69.0,66.0
20161213084500,325.5,328.649994,48.153845,45,60.400002,100,66.199997,69.0,66.0
20161213090000,325.5,328.649994,48.153845,45,55.599998,0,66.300003,69.0,66.0
20161213091500,325.5,328.649994,48.153845,45,55.599998,0,66.0,69.0,66.0
20161213093000,325.5,322.350006,47.23077,45,55.599998,0,65.800003,69.0,66.0
20161213094500,325.5,326.549988,47.846152,45,55.599998,0,65.800003,69.0,66.0
20161213100000,325.5,326.549988,47.846152,45,55.599998,0,65.800003,69.0,66.0
20161213101500,325.5,326.549988,47.846152,45,54.700001,100,65.599998,69.0,66.0
20161213103000,325.5,326.549988,47.846152,45,54.700001,100,65.5,69.0,66.0
20161213104500,325.5,326.549988,47.846152,45,54.700001,100,65.400002,69.0,66.0
20161213110000,325.5,326.549988,47.846152,45,54.700001,100,65.300003,69.0,66.0
20161213111500,325.5,326.549988,47.846152,45,54.700001,100,65.199997,69.0,66.0
20161213113000,325.5,321.299988,47.076921,45,54.700001,100,65.300003,69.0,66.0
20161213114500,325.5,321.299988,47.076921,45,54.700001,100,65.5,69.0,66.0
20161213120000,325.5,321.299988,47.076921,45,54.700001,100,65.5,69.0,66.0
20161213121500,325.5,321.299988,47.076921,45,54.700001,100,65.599998,69.0,66.0
20161213123000,325.5,321.299988,47.076921,45,54.700001,100,65.5,69.0,66.0
20161213124500,325.5,321.299988,47.076921,45,54.700001,100,65.599998,69.0,66.0
20161213130000,325.5,321.299988,47.076921,45,54.700001,100,65.599998,69.0,66.0
20161213131500,325.5,321.299988,47.076921,45,54.700001,100,65.5,69.0,66.0
20161213133000,325.5,321.299988,47.076921,45,54.700001,100,65.5,69.0,66.0
20161213134500,325.5,321.299988,47.076921,45,54.700001,100,65.5,69.0,66.0
20161213140000,325.5,321.299988,47.076921,45,54.700001,100,65.400002,69.0,66.0
20161213141500,325.5,321.299988,47.076921,45,54.700001,100,65.5,69.0,66.0
20161213143000,325.5,315.0,46.153846,45,56.200001,100,65.5,69.0,66.0
20161213144500,325.5,321.299988,47.076921,45,56.200001,100,65.599998,69.0,66.0
20161213150000,325.5,321.299988,47.076921,45,56.200001,100,65.599998,69.0,66.0
20161213151500,325.5,321.299988,47.076921,45,56.200001,100,65.599998,69.0,66.0
20161213153000,325.5,331.799988,48.615383,45,56.799999,100,65.699997,69.0,66.0
20161213154500,325.5,331.799988,48.615383,45,56.799999,100,65.699997,69.0,66.0
20161213160000,325.5,327.600006,48.000001,45,56.799999,100,65.800003,69.0,66.0
20161213161500,325.5,327.600006,48.000001,45,56.799999,100,65.800003,69.0,66.0
20161213163000,325.5,327.600006,48.000001,45,57.5,100,65.800003,69.0,66.0
20161213164500,325.5,327.600006,48.000001,45,57.5,100,65.800003,69.0,66.0
20161213170000,325.5,327.600006,48.000001,45,57.5,100,65.800003,69.0,66.0
20161213171500,325.5,331.799988,48.615383,45,57.5,100,65.800003,69.0,66.0
20161213173000,325.5,327.600006,48.000001,45,57.5,100,65.800003,69.0,66.0
20161213174500,325.5,327.600006,48.000001,45,57.5,100,65.900002,69.0,66.0
20161213180000,325.5,327.600006,48.000001,45,57.5,100,66.0,69.0,66.0
20161213181500,325.5,327.600006,48.000001,45,56.799999,100,66.0,69.0,66.0
20161213183000,325.5,327.600006,48.000001,45,58.299999,100,66.0,69.0,66.0
20161213184500,325.5,327.600006,48.000001,45,57.5,100,65.900002,69.0,66.0
20161213190000,325.5,327.600006,48.000001,45,57.5,100,66.0,69.0,66.0
20161213191500,325.5,331.799988,48.615383,45,58.299999,100,66.0,69.0,66.0
20161213193000,325.5,325.5,47.692308,45,58.299999,100,65.900002,69.0,66.0
20161213194500,325.5,325.5,47.692308,45,57.200001,100,66.0,69.0,66.0
20161213200000,325.5,325.5,47.692308,45,57.200001,100,65.900002,69.0,66.0
20161213201500,325.5,325.5,47.692308,45,58.299999,100,65.800003,69.0,66.0
20161213203000,325.5,325.5,47.692308,45,57.599998,100,65.800003,69.0,66.0
20161213204500,325.5,330.75,48.461538,45,56.799999,100,65.800003,69.0,66.0
20161213210000,325.5,330.75,48.461538,45,57.5,100,65.800003,69.0,66.0
20161213211500,325.5,330.75,48.461538,45,57.5,100,65.800003,69.0,66.0
20161213213000,325.5,330.75,48.461538,45,57.5,100,65.699997,69.0,66.0
20161213214500,325.5,330.75,48.461538,45,57.5,100,65.699997,69.0,66.0
20161213220000,325.5,330.75,48.461538,45,59.200001,100,65.699997,69.0,66.0
20161213221500,325.5,325.5,47.692308,45,59.200001,100,65.699997,69.0,66.0
20161213223000,325.5,325.5,47.692308,45,60.299999,100,65.800003,69.0,66.0
20161213224500,325.5,325.5,47.692308,45,61.200001,100,65.800003,69.0,66.0
20161213230000,325.5,325.5,47.692308,45,60.0,100,65.900002,69.0,66.0
20161213231500,325.5,329.700012,48.307694,45,60.0,100,65.900002,69.0,66.0
20161213233000,325.5,329.700012,48.307694,45,61.099998,100,65.900002,69.0,66.0
20161213234500,325.5,329.700012,48.307694,45,60.0,100,65.900002,69.0,66.0
20161214000000,325.5,329.700012,48.307694,45,60.0,100,65.900002,69.0,66.0
20161214001500,325.5,329.700012,48.307694,45,60.0,100,65.800003,69.0,66.0
20161214003000,325.5,329.700012,48.307694,45,60.0,100,66.0,69.0,66.0
20161214004500,325.5,329.700012,48.307694,45,60.0,100,66.0,69.0,66.0
20161214010000,325.5,329.700012,48.307694,45,61.5,100,66.099998,69.0,66.0
20161214011500,325.5,316.049988,46.307691,45,56.0,0,66.199997,69.0,66.0
20161214013000,325.5,316.049988,46.307691,45,56.0,0,65.800003,69.0,66.0
20161214014500,325.5,321.299988,47.076921,45,55.200001,100,65.599998,69.0,66.0
20161214020000,325.5,321.299988,47.076921,45,56.299999,100,65.300003,69.0,66.0
20161214021500,325.5,321.299988,47.076921,45,56.299999,100,65.300003,69.0,66.0
20161214023000,325.5,321.299988,47.076921,45,55.599998,100,65.099998,69.0,66.0
20161214024500,325.5,321.299988,47.076921,45,55.599998,100,65.0,69.0,66.0
20161214030000,325.5,321.299988,47.076921,45,55.599998,100,65.0,69.0,66.0
20161214031500,325.5,321.299988,47.076921,45,55.599998,100,64.800003,69.0,66.0
20161214033000,325.5,321.299988,47.076921,45,55.599998,100,64.699997,69.0,66.0
20161214034500,325.5,321.299988,47.076921,45,63.400002,100,64.800003,69.0,66.0
20161214040000,325.5,321.299988,47.076921,45,69.199997,100,65.699997,69.0,66.0
20161214041500,325.5,321.299988,47.076921,45,68.099998,100,66.0,69.0,66.0
20161214043000,325.5,321.299988,47.076921,45,68.099998,100,66.199997,69.0,66.0
20161214044500,325.5,327.600006,48.000001,45,57.200001,0,66.199997,69.0,66.0
20161214050000,325.5,327.600006,48.000001,45,55.900002,100,65.599998,69.0,66.0
20161214051500,325.5,327.600006,48.000001,45,55.900002,100,65.300003,69.0,66.0
20161214053000,325.5,321.299988,47.076921,45,56.700001,100,65.099998,69.0,66.0
20161214054500,325.5,321.299988,47.076921,45,56.0,100,65.0,69.0,66.0
20161214060000,325.5,321.299988,47.076921,45,56.0,100,64.800003,69.0,66.0
20161214061500,325.5,326.549988,47.846152,45,56.0,100,64.699997,69.0,66.0
20161214063000,325.5,326.549988,47.846152,45,56.0,100,64.5,69.0,66.0
20161214064500,325.5,326.549988,47.846152,45,64.0,100,64.699997,69.0,66.0
20161214070000,325.5,326.549988,47.846152,45,70.099998,100,65.599998,69.0,66.0
20161214071500,325.5,326.549988,47.846152,45,64.400002,100,65.800003,69.0,66.0
20161214073000,325.5,322.350006,47.23077,45,62.799999,100,65.900002,69.0,66.0
20161214074500,325.5,322.350006,47.23077,45,64.400002,100,66.0,69.0,66.0
20161214080000,325.5,322.350006,47.23077,45,58.799999,0,66.300003,69.0,66.0
20161214081500,325.5,322.350006,47.23077,45,55.599998,0,65.900002,69.0,66.0
20161214083000,325.5,317.100006,46.461539,45,56.299999,100,65.599998,69.0,66.0
20161214084500,325.5,317.100006,46.461539,45,56.299999,100,65.599998,69.0,66.0
20161214090000,325.5,317.100006,46.461539,45,56.299999,100,65.5,69.0,66.0
20161214091500,325.5,317.100006,46.461539,45,56.299999,100,65.5,69.0,66.0
20161214093000,325.5,317.100006,46.461539,45,56.299999,100,65.400002,69.0,66.0
20161214094500,325.5,310.799988,45.53846,45,56.299999,100,65.300003,69.0,66.0
20161214100000,325.5,316.049988,46.307691,45,56.299999,100,65.400002,69.0,66.0
20161214101500,325.5,316.049988,46.307691,45,56.299999,100,65.400002,69.0,66.0
20161214103000,325.5,322.350006,47.23077,45,56.299999,100,65.5,69.0,66.0
20161214104500,325.5,322.350006,47.23077,45,56.299999,100,65.300003,69.0,66.0
20161214110000,325.5,322.350006,47.23077,45,56.299999,100,65.199997,69.0,66.0
20161214111500,325.5,322.350006,47.23077,45,56.299999,100,65.099998,69.0,66.0
20161214113000,325.5,322.350006,47.23077,45,56.299999,100,65.099998,69.0,66.0
20161214114500,325.5,322.350006,47.23077,45,56.299999,100,65.0,69.0,66.0
20161214120000,325.5,318.149994,46.615384,45,60.700001,100,65.300003,69.0,66.0
20161214121500,325.5,318.149994,46.615384,45,62.799999,100,65.800003,69.0,66.0
20161214123000,325.5,318.149994,46.615384,45,61.599998,100,66.099998,69.0,66.0
20161214124500,325.5,318.149994,46.615384,45,61.599998,100,66.199997,69.0,66.0
20161214130000,325.5,318.149994,46.615384,45,56.0,0,66.199997,69.0,66.0
20161214131500,325.5,318.149994,46.615384,45,56.0,0,66.099998,69.0,66.0
20161214133000,325.5,313.950012,46.000002,45,56.0,0,65.800003,69.0,66.0
20161214134500,325.5,313.950012,46.000002,45,56.0,0,65.900002,69.0,66.0
20161214140000,325.5,322.350006,47.23077,45,56.0,100,65.699997,69.0,66.0
20161214141500,325.5,322.350006,47.23077,45,56.0,100,65.599998,69.0,66.0
20161214143000,325.5,312.899994,45.846153,45,56.0,100,65.599998,69.0,66.0
20161214144500,325.5,316.049988,46.307691,45,55.200001,100,65.599998,69.0,66.0
20161214150000,325.5,316.049988,46.307691,45,56.299999,100,65.5,69.0,66.0
20161214151500,325.5,316.049988,46.307691,45,55.599998,100,65.400002,69.0,66.0
20161214153000,325.5,316.049988,46.307691,45,55.599998,100,65.400002,69.0,66.0
20161214154500,325.5,316.049988,46.307691,45,55.599998,100,65.300003,69.0,66.0
20161214160000,325.5,316.049988,46.307691,45,55.599998,100,65.300003,69.0,66.0
20161214161500,325.5,320.25,46.923077,45,55.599998,100,65.199997,69.0,66.0
