PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214163000,325.5,320.25,46.923077,45,55.599998,100,65.099998,69.0,66.0
20161214164500,325.5,320.25,46.923077,45,56.200001,100,64.900002,69.0,66.0
20161214170000,325.5,320.25,46.923077,45,56.200001,100,64.800003,69.0,66.0
20161214171500,325.5,320.25,46.923077,45,64.400002,100,64.800003,69.0,66.0
20161214173000,325.5,320.25,46.923077,45,68.199997,100,65.800003,69.0,66.0
20161214174500,325.5,320.25,46.923077,45,65.300003,100,65.699997,69.0,66.0
20161214180000,325.5,324.450012,47.538463,45,63.200001,100,65.800003,69.0,66.0
20161214181500,325.5,324.450012,47.538463,45,65.800003,100,65.900002,69.0,66.0
20161214183000,325.5,324.450012,47.538463,45,63.700001,100,66.199997,69.0,66.0
20161214184500,325.5,324.450012,47.538463,45,57.200001,0,66.099998,69.0,66.0
20161214190000,325.5,324.450012,47.538463,45,56.0,0,65.800003,69.0,66.0
20161214191500,325.5,324.450012,47.538463,45,56.0,100,65.599998,69.0,66.0
20161214193000,325.5,324.450012,47.538463,45,56.0,100,65.300003,69.0,66.0
20161214194500,325.5,324.450012,47.538463,45,56.0,100,65.0,69.0,66.0
20161214200000,325.5,324.450012,47.538463,45,56.0,100,64.800003,69.0,66.0
20161214201500,325.5,324.450012,47.538463,45,56.799999,100,64.599998,69.0,66.0
20161214203000,325.5,324.450012,47.538463,45,56.799999,100,64.400002,69.0,66.0
20161214204500,325.5,324.450012,47.538463,45,68.099998,100,64.5,69.0,66.0
20161214210000,325.5,319.200012,46.769233,45,78.199997,100,65.599998,69.0,66.0
20161214211500,325.5,324.450012,47.538463,45,67.900002,100,65.900002,69.0,66.0
20161214213000,325.5,324.450012,47.538463,45,70.599998,100,66.0,69.0,66.0
20161214214500,325.5,324.450012,47.538463,45,67.699997,100,66.199997,69.0,66.0
20161214220000,325.5,324.450012,47.538463,45,56.700001,0,65.699997,69.0,66.0
20161214221500,325.5,324.450012,47.538463,45,56.0,100,65.199997,69.0,66.0
20161214223000,325.5,324.450012,47.538463,45,56.700001,100,64.800003,69.0,66.0
20161214224500,325.5,324.450012,47.538463,45,56.700001,100,64.400002,69.0,66.0
20161214230000,325.5,324.450012,47.538463,45,56.700001,100,64.199997,69.0,66.0
20161214231500,325.5,324.450012,47.538463,45,61.700001,100,64.199997,69.0,66.0
20161214233000,325.5,324.450012,47.538463,45,75.300003,100,65.199997,69.0,66.0
20161214234500,325.5,324.450012,47.538463,45,71.0,100,65.800003,69.0,66.0
20161215000000,325.5,324.450012,47.538463,45,72.5,100,65.900002,69.0,66.0
20161215001500,325.5,324.450012,47.538463,45,70.0,100,65.800003,69.0,66.0
20161215003000,325.5,324.450012,47.538463,45,70.0,100,66.0,69.0,66.0
20161215004500,325.5,324.450012,47.538463,45,73.599998,100,66.0,69.0,66.0
20161215010000,325.5,320.25,46.923077,45,68.5,100,66.099998,69.0,66.0
20161215011500,325.5,320.25,46.923077,45,70.599998,100,66.199997,69.0,66.0
20161215013000,325.5,320.25,46.923077,45,73.5,100,66.300003,69.0,66.0
20161215014500,325.5,320.25,46.923077,45,55.200001,100,65.300003,69.0,66.0
20161215020000,325.5,320.25,46.923077,45,57.5,100,64.800003,69.0,66.0
20161215021500,325.5,326.549988,47.846152,45,56.0,100,64.400002,69.0,66.0
20161215023000,325.5,321.299988,47.076921,45,55.099998,100,64.099998,69.0,66.0
20161215024500,325.5,327.600006,48.000001,45,70.099998,100,64.099998,69.0,66.0
20161215030000,325.5,322.350006,47.23077,45,76.699997,100,65.300003,69.0,66.0
20161215031500,325.5,322.350006,47.23077,45,76.699997,100,65.699997,69.0,66.0
20161215033000,325.5,322.350006,47.23077,45,71.099998,100,66.0,69.0,66.0
20161215034500,325.5,322.350006,47.23077,45,70.099998,100,66.0,69.0,66.0
20161215040000,325.5,322.350006,47.23077,45,77.199997,100,66.0,69.0,66.0
20161215041500,325.5,322.350006,47.23077,45,71.400002,100,66.199997,69.0,66.0
20161215043000,325.5,322.350006,47.23077,45,63.200001,0,66.199997,69.0,66.0
20161215044500,325.5,322.350006,47.23077,45,57.900002,100,65.0,69.0,66.0
20161215050000,325.5,322.350006,47.23077,45,55.200001,100,64.400002,69.0,66.0
20161215051500,325.5,322.350006,47.23077,45,56.299999,100,64.099998,69.0,66.0
20161215053000,325.5,322.350006,47.23077,45,59.900002,100,63.700001,69.0,66.0
20161215054500,325.5,322.350006,47.23077,45,75.599998,100,64.800003,69.0,66.0
20161215060000,325.5,322.350006,47.23077,45,81.199997,100,65.5,69.0,66.0
20161215061500,325.5,322.350006,47.23077,45,73.400002,100,65.900002,69.0,66.0
20161215063000,325.5,322.350006,47.23077,45,74.400002,100,66.199997,69.0,66.0
20161215064500,325.5,322.350006,47.23077,45,59.200001,0,66.0,69.0,66.0
20161215070000,325.5,322.350006,47.23077,45,55.5,100,64.599998,69.0,66.0
20161215071500,325.5,322.350006,47.23077,45,57.200001,100,64.099998,69.0,66.0
20161215073000,325.5,322.350006,47.23077,45,55.5,100,64.0,69.0,66.0
20161215074500,325.5,322.350006,47.23077,45,74.300003,100,64.099998,69.0,66.0
20161215080000,325.5,322.350006,47.23077,45,72.0,100,65.199997,69.0,66.0
20161215081500,325.5,322.350006,47.23077,45,76.400002,100,65.599998,69.0,66.0
20161215083000,325.5,322.350006,47.23077,45,80.599998,100,66.199997,69.0,66.0
20161215084500,325.5,322.350006,47.23077,45,56.200001,100,65.099998,69.0,66.0
20161215090000,325.5,322.350006,47.23077,45,56.200001,100,64.400002,69.0,66.0
20161215091500,325.5,322.350006,47.23077,45,56.200001,100,64.199997,69.0,66.0
20161215093000,325.5,327.600006,48.000001,45,57.200001,100,64.0,69.0,66.0
20161215094500,325.5,322.350006,47.23077,45,72.699997,100,64.800003,69.0,66.0
20161215100000,325.5,327.600006,48.000001,45,70.099998,100,65.599998,69.0,66.0
20161215101500,325.5,318.149994,46.615384,45,72.400002,100,65.699997,69.0,66.0
20161215103000,325.5,323.399994,47.384614,45,72.400002,100,65.900002,69.0,66.0
20161215104500,325.5,323.399994,47.384614,45,70.5,100,66.0,69.0,66.0
20161215110000,325.5,323.399994,47.384614,45,67.699997,100,66.199997,69.0,66.0
20161215111500,325.5,323.399994,47.384614,45,58.299999,100,65.599998,69.0,66.0
20161215113000,325.5,323.399994,47.384614,45,54.299999,100,64.900002,69.0,66.0
20161215114500,325.5,323.399994,47.384614,45,56.799999,100,64.400002,69.0,66.0
20161215120000,325.5,323.399994,47.384614,45,55.5,100,64.300003,69.0,66.0
20161215121500,325.5,323.399994,47.384614,45,56.799999,100,64.199997,69.0,66.0
20161215123000,325.5,319.200012,46.769233,45,72.300003,100,65.099998,69.0,66.0
20161215124500,325.5,319.200012,46.769233,45,66.800003,100,65.699997,69.0,66.0
20161215130000,325.5,323.399994,47.384614,45,71.0,100,65.599998,69.0,66.0
20161215131500,325.5,323.399994,47.384614,45,66.199997,100,65.800003,69.0,66.0
20161215133000,325.5,323.399994,47.384614,45,67.699997,100,66.0,69.0,66.0
20161215134500,325.5,323.399994,47.384614,45,69.199997,100,66.099998,69.0,66.0
20161215140000,325.5,323.399994,47.384614,45,54.299999,100,65.699997,69.0,66.0
20161215141500,325.5,323.399994,47.384614,45,56.799999,100,65.099998,69.0,66.0
20161215143000,325.5,319.200012,46.769233,45,55.799999,100,64.699997,69.0,66.0
20161215144500,325.5,319.200012,46.769233,45,55.200001,100,64.599998,69.0,66.0
20161215150000,325.5,319.200012,46.769233,45,57.200001,100,64.400002,69.0,66.0
20161215151500,325.5,319.200012,46.769233,45,57.200001,100,64.300003,69.0,66.0
20161215153000,325.5,319.200012,46.769233,45,71.900002,100,65.400002,69.0,66.0
20161215154500,325.5,319.200012,46.769233,45,68.099998,100,65.599998,69.0,66.0
20161215160000,325.5,319.200012,46.769233,45,63.599998,100,65.599998,69.0,66.0
20161215161500,325.5,319.200012,46.769233,45,68.099998,100,65.599998,69.0,66.0
20161215163000,325.5,319.200012,46.769233,45,66.699997,100,65.800003,69.0,66.0
20161215164500,325.5,319.200012,46.769233,45,66.699997,100,65.900002,69.0,66.0
20161215170000,325.5,319.200012,46.769233,45,66.699997,100,66.0,69.0,66.0
20161215171500,325.5,319.200012,46.769233,45,66.699997,100,66.0,69.0,66.0
20161215173000,325.5,323.399994,47.384614,45,65.800003,100,66.0,69.0,66.0
20161215174500,325.5,323.399994,47.384614,45,68.599998,100,66.0,69.0,66.0
20161215180000,325.5,319.200012,46.769233,45,65.099998,100,66.199997,69.0,66.0
20161215181500,325.5,319.200012,46.769233,45,58.400002,0,66.0,69.0,66.0
20161215183000,325.5,319.200012,46.769233,45,55.099998,100,65.099998,69.0,66.0
20161215184500,325.5,319.200012,46.769233,45,56.700001,100,64.800003,69.0,66.0
20161215190000,325.5,319.200012,46.769233,45,56.700001,100,64.300003,69.0,66.0
20161215191500,325.5,319.200012,46.769233,45,55.599998,100,64.199997,69.0,66.0
20161215193000,325.5,319.200012,46.769233,45,69.599998,100,64.400002,69.0,66.0
20161215194500,325.5,319.200012,46.769233,45,73.400002,100,65.300003,69.0,66.0
20161215200000,325.5,319.200012,46.769233,45,70.5,100,65.800003,69.0,66.0
20161215201500,325.5,319.200012,46.769233,45,69.699997,100,65.900002,69.0,66.0
20161215203000,325.5,319.200012,46.769233,45,73.900002,100,65.699997,69.0,66.0
20161215204500,325.5,319.200012,46.769233,45,69.099998,100,65.800003,69.0,66.0
20161215210000,325.5,319.200012,46.769233,45,69.099998,100,66.0,69.0,66.0
20161215211500,325.5,319.200012,46.769233,45,72.099998,100,66.0,69.0,66.0
20161215213000,325.5,319.200012,46.769233,45,72.099998,100,66.0,69.0,66.0
20161215214500,325.5,323.399994,47.384614,45,68.699997,100,66.099998,69.0,66.0
20161215220000,325.5,319.200012,46.769233,45,70.5,100,66.0,69.0,66.0
20161215221500,325.5,319.200012,46.769233,45,72.400002,100,66.0,69.0,66.0
20161215223000,325.5,319.200012,46.769233,45,67.699997,100,66.0,69.0,66.0
20161215224500,325.5,319.200012,46.769233,45,71.099998,100,66.099998,69.0,66.0
20161215230000,325.5,319.200012,46.769233,45,71.099998,100,66.0,69.0,66.0
20161215231500,325.5,319.200012,46.769233,45,71.099998,100,66.0,69.0,66.0
20161215233000,325.5,319.200012,46.769233,45,67.699997,100,66.0,69.0,66.0
20161215234500,325.5,319.200012,46.769233,45,71.099998,100,65.900002,69.0,66.0
20161216000000,325.5,319.200012,46.769233,45,72.900002,100,66.0,69.0,66.0
20161216001500,325.5,319.200012,46.769233,45,68.599998,100,66.099998,69.0,66.0
20161216003000,325.5,319.200012,46.769233,45,70.099998,100,66.0,69.0,66.0
20161216004500,325.5,319.200012,46.769233,45,71.099998,100,66.0,69.0,66.0
20161216010000,325.5,319.200012,46.769233,45,72.400002,100,65.800003,69.0,66.0
20161216011500,325.5,319.200012,46.769233,45,69.199997,100,65.900002,69.0,66.0
20161216013000,325.5,319.200012,46.769233,45,68.199997,100,65.800003,69.0,66.0
20161216014500,325.5,319.200012,46.769233,45,72.800003,100,65.800003,69.0,66.0
20161216020000,325.5,319.200012,46.769233,45,71.5,100,65.800003,69.0,66.0
20161216021500,325.5,319.200012,46.769233,45,69.599998,100,65.800003,69.0,66.0
20161216023000,325.5,319.200012,46.769233,45,69.599998,100,65.900002,69.0,66.0
20161216024500,325.5,319.200012,46.769233,45,70.300003,100,65.800003,69.0,66.0
20161216030000,325.5,319.200012,46.769233,45,73.199997,100,65.800003,69.0,66.0
20161216031500,325.5,319.200012,46.769233,45,68.800003,100,66.0,69.0,66.0
20161216033000,325.5,319.200012,46.769233,45,68.800003,100,65.800003,69.0,66.0
20161216034500,325.5,319.200012,46.769233,45,71.599998,100,65.800003,69.0,66.0
20161216040000,325.5,319.200012,46.769233,45,71.599998,100,65.699997,69.0,66.0
20161216041500,325.5,319.200012,46.769233,45,69.599998,100,65.800003,69.0,66.0
20161216043000,325.5,319.200012,46.769233,45,67.699997,100,66.0,69.0,66.0
20161216044500,325.5,319.200012,46.769233,45,72.599998,100,65.900002,69.0,66.0
20161216050000,325.5,319.200012,46.769233,45,70.5,100,66.0,69.0,66.0
20161216051500,325.5,319.200012,46.769233,45,70.5,100,65.900002,69.0,66.0
20161216053000,325.5,323.399994,47.384614,45,67.300003,100,66.0,69.0,66.0
20161216054500,325.5,323.399994,47.384614,45,72.0,100,65.800003,69.0,66.0
20161216060000,325.5,323.399994,47.384614,45,71.0,100,65.800003,69.0,66.0
20161216061500,325.5,323.399994,47.384614,45,68.199997,100,65.699997,69.0,66.0
20161216063000,325.5,323.399994,47.384614,45,68.199997,100,65.800003,69.0,66.0
20161216064500,325.5,323.399994,47.384614,45,68.199997,100,65.599998,69.0,66.0
20161216070000,325.5,323.399994,47.384614,45,71.099998,100,65.699997,69.0,66.0
20161216071500,325.5,323.399994,47.384614,45,74.400002,100,65.800003,69.0,66.0
20161216073000,325.5,323.399994,47.384614,45,74.400002,100,66.099998,69.0,66.0
20161216074500,325.5,323.399994,47.384614,45,55.200001,100,65.400002,69.0,66.0
20161216080000,325.5,323.399994,47.384614,45,57.900002,100,64.599998,69.0,66.0
20161216081500,325.5,323.399994,47.384614,45,54.299999,100,64.400002,69.0,66.0
20161216083000,325.5,323.399994,47.384614,45,57.200001,100,64.300003,69.0,66.0
20161216084500,325.5,323.399994,47.384614,45,57.200001,100,64.199997,69.0,66.0
20161216090000,325.5,323.399994,47.384614,45,73.300003,100,65.099998,69.0,66.0
20161216091500,325.5,323.399994,47.384614,45,66.300003,100,65.699997,69.0,66.0
20161216093000,325.5,323.399994,47.384614,45,71.0,100,65.599998,69.0,66.0
20161216094500,325.5,319.200012,46.769233,45,66.199997,100,65.800003,69.0,66.0
20161216100000,325.5,323.399994,47.384614,45,70.099998,100,66.0,69.0,66.0
20161216101500,325.5,323.399994,47.384614,45,67.699997,100,66.199997,69.0,66.0
20161216103000,325.5,317.100006,46.461539,45,56.400002,0,65.800003,69.0,66.0
20161216104500,325.5,321.299988,47.076921,45,56.400002,100,65.300003,69.0,66.0
20161216110000,325.5,321.299988,47.076921,45,55.200001,100,65.199997,69.0,66.0
20161216111500,325.5,321.299988,47.076921,45,55.200001,100,65.099998,69.0,66.0
20161216113000,325.5,321.299988,47.076921,45,55.200001,100,65.0,69.0,66.0
20161216114500,325.5,321.299988,47.076921,45,55.200001,100,65.0,69.0,66.0
20161216120000,325.5,321.299988,47.076921,45,55.200001,100,64.800003,69.0,66.0
20161216121500,325.5,321.299988,47.076921,45,55.200001,100,65.0,69.0,66.0
20161216123000,325.5,321.299988,47.076921,45,55.900002,100,65.0,69.0,66.0
20161216124500,325.5,321.299988,47.076921,45,60.700001,100,65.099998,69.0,66.0
20161216130000,325.5,321.299988,47.076921,45,65.300003,100,65.800003,69.0,66.0
20161216131500,325.5,316.049988,46.307691,45,65.300003,100,66.199997,69.0,66.0
20161216133000,325.5,316.049988,46.307691,45,55.5,0,66.199997,69.0,66.0
20161216134500,325.5,316.049988,46.307691,45,55.5,0,66.199997,69.0,66.0
20161216140000,325.5,316.049988,46.307691,45,55.5,0,66.0,69.0,66.0
20161216141500,325.5,320.25,46.923077,45,55.5,0,66.0,69.0,66.0
20161216143000,325.5,320.25,46.923077,45,55.5,0,65.900002,69.0,66.0
20161216144500,325.5,320.25,46.923077,45,55.5,0,65.900002,69.0,66.0
20161216150000,325.5,320.25,46.923077,45,55.5,0,65.800003,69.0,66.0
20161216151500,325.5,320.25,46.923077,45,55.5,100,65.800003,69.0,66.0
20161216153000,325.5,320.25,46.923077,45,55.5,100,65.699997,69.0,66.0
20161216154500,325.5,320.25,46.923077,45,55.5,100,65.599998,69.0,66.0
20161216160000,325.5,320.25,46.923077,45,55.5,100,65.5,69.0,66.0
20161216161500,325.5,320.25,46.923077,45,56.299999,100,65.300003,69.0,66.0
20161216163000,325.5,324.450012,47.538463,45,56.299999,100,65.099998,69.0,66.0
20161216164500,325.5,324.450012,47.538463,45,55.599998,100,65.0,69.0,66.0
20161216170000,325.5,324.450012,47.538463,45,55.599998,100,64.800003,69.0,66.0
20161216171500,325.5,324.450012,47.538463,45,55.599998,100,64.800003,69.0,66.0
20161216173000,325.5,328.649994,48.153845,45,55.599998,100,64.699997,69.0,66.0
20161216174500,325.5,328.649994,48.153845,45,71.599998,100,65.0,69.0,66.0
20161216180000,325.5,328.649994,48.153845,45,67.199997,100,65.800003,69.0,66.0
20161216181500,325.5,322.350006,47.23077,45,68.199997,100,66.0,69.0,66.0
20161216183000,325.5,322.350006,47.23077,45,65.800003,100,66.199997,69.0,66.0
20161216184500,325.5,322.350006,47.23077,45,56.400002,0,66.0,69.0,66.0
20161216190000,325.5,322.350006,47.23077,45,56.400002,100,65.599998,69.0,66.0
20161216191500,325.5,322.350006,47.23077,45,56.400002,100,65.5,69.0,66.0
20161216193000,325.5,322.350006,47.23077,45,56.400002,100,65.300003,69.0,66.0
20161216194500,325.5,322.350006,47.23077,45,55.599998,100,65.199997,69.0,66.0
20161216200000,325.5,322.350006,47.23077,45,55.599998,100,65.0,69.0,66.0
20161216201500,325.5,322.350006,47.23077,45,55.599998,100,65.0,69.0,66.0
20161216203000,325.5,322.350006,47.23077,45,55.599998,100,65.0,69.0,66.0
20161216204500,325.5,322.350006,47.23077,45,55.599998,100,64.800003,69.0,66.0
20161216210000,325.5,322.350006,47.23077,45,56.299999,100,64.699997,69.0,66.0
20161216211500,325.5,322.350006,47.23077,45,76.400002,100,65.099998,69.0,66.0
20161216213000,325.5,322.350006,47.23077,45,68.199997,100,66.0,69.0,66.0
20161216214500,325.5,322.350006,47.23077,45,68.199997,100,66.0,69.0,66.0
20161216220000,325.5,322.350006,47.23077,45,71.099998,100,66.199997,69.0,66.0
20161216221500,325.5,322.350006,47.23077,45,56.0,100,65.699997,69.0,66.0
20161216223000,325.5,322.350006,47.23077,45,56.0,100,65.199997,69.0,66.0
20161216224500,325.5,322.350006,47.23077,45,56.0,100,65.0,69.0,66.0
20161216230000,325.5,322.350006,47.23077,45,56.0,100,64.800003,69.0,66.0
20161216231500,325.5,322.350006,47.23077,45,55.200001,100,64.800003,69.0,66.0
20161216233000,325.5,322.350006,47.23077,45,55.900002,100,64.699997,69.0,66.0
20161216234500,325.5,322.350006,47.23077,45,55.900002,100,64.699997,69.0,66.0
20161217000000,325.5,322.350006,47.23077,45,69.599998,100,64.900002,69.0,66.0
20161217001500,325.5,322.350006,47.23077,45,71.199997,100,65.800003,69.0,66.0
20161217003000,325.5,322.350006,47.23077,45,64.400002,100,65.699997,69.0,66.0
20161217004500,325.5,322.350006,47.23077,45,64.400002,100,65.699997,69.0,66.0
20161217010000,325.5,322.350006,47.23077,45,64.400002,100,65.800003,69.0,66.0
20161217011500,325.5,322.350006,47.23077,44,56.400002,0,66.0,69.0,66.0
20161217013000,325.5,317.100006,46.461539,44,56.400002,100,65.300003,69.0,66.0
20161217014500,325.5,317.100006,46.461539,44,55.599998,100,65.199997,69.0,66.0
20161217020000,325.5,321.299988,47.076921,44,55.599998,100,65.0,69.0,66.0
20161217021500,325.5,321.299988,47.076921,44,55.599998,100,64.800003,69.0,66.0
20161217023000,325.5,321.299988,47.076921,44,55.599998,100,64.699997,69.0,66.0
20161217024500,325.5,326.549988,47.846152,44,55.599998,100,64.699997,69.0,66.0
20161217030000,325.5,326.549988,47.846152,44,59.099998,100,64.599998,69.0,66.0
20161217031500,325.5,326.549988,47.846152,44,70.599998,100,65.400002,69.0,66.0
20161217033000,325.5,326.549988,47.846152,44,70.599998,100,65.800003,69.0,66.0
20161217034500,325.5,326.549988,47.846152,44,67.300003,100,66.099998,69.0,66.0
20161217040000,325.5,326.549988,47.846152,44,69.099998,100,66.199997,69.0,66.0
20161217041500,325.5,326.549988,47.846152,44,55.900002,0,65.800003,69.0,66.0
20161217043000,325.5,326.549988,47.846152,44,54.700001,100,65.300003,69.0,66.0
20161217044500,325.5,326.549988,47.846152,44,55.900002,100,65.099998,69.0,66.0
20161217050000,325.5,326.549988,47.846152,44,55.200001,100,65.0,69.0,66.0
20161217051500,325.5,326.549988,47.846152,44,55.200001,100,64.800003,69.0,66.0
20161217053000,325.5,326.549988,47.846152,44,55.200001,100,64.800003,69.0,66.0
20161217054500,325.5,326.549988,47.846152,44,55.200001,100,64.699997,69.0,66.0
20161217060000,325.5,326.549988,47.846152,44,59.5,100,64.599998,69.0,66.0
20161217061500,325.5,326.549988,47.846152,44,71.0,100,65.400002,69.0,66.0
20161217063000,325.5,326.549988,47.846152,44,68.099998,100,65.800003,69.0,66.0
20161217064500,325.5,326.549988,47.846152,44,66.300003,100,66.099998,69.0,66.0
20161217070000,325.5,326.549988,47.846152,44,66.300003,100,66.199997,69.0,66.0
20161217071500,325.5,322.350006,47.23077,44,67.699997,100,66.199997,69.0,66.0
20161217073000,325.5,322.350006,47.23077,44,56.0,0,65.800003,69.0,66.0
20161217074500,325.5,322.350006,47.23077,44,56.0,100,65.5,69.0,66.0
20161217080000,325.5,322.350006,47.23077,44,56.0,100,65.199997,69.0,66.0
20161217081500,325.5,322.350006,47.23077,44,55.099998,100,65.0,69.0,66.0
20161217083000,325.5,322.350006,47.23077,44,56.299999,100,64.900002,69.0,66.0
20161217084500,325.5,322.350006,47.23077,44,55.400002,100,64.800003,69.0,66.0
20161217090000,325.5,327.600006,48.000001,44,54.700001,100,64.699997,69.0,66.0
20161217091500,325.5,331.799988,48.615383,44,56.299999,100,64.599998,69.0,66.0
20161217093000,325.5,326.549988,47.846152,44,68.699997,100,65.199997,69.0,66.0
20161217094500,325.5,326.549988,47.846152,44,64.0,100,65.900002,69.0,66.0
20161217100000,325.5,326.549988,47.846152,44,62.799999,100,65.800003,69.0,66.0
20161217101500,325.5,326.549988,47.846152,44,62.0,100,66.0,69.0,66.0
20161217103000,325.5,326.549988,47.846152,44,63.099998,100,66.0,69.0,66.0
20161217104500,325.5,326.549988,47.846152,44,64.0,100,66.199997,69.0,66.0
20161217110000,325.5,326.549988,47.846152,44,62.400002,100,66.300003,69.0,66.0
20161217111500,325.5,321.299988,47.076921,44,54.700001,0,66.0,69.0,66.0
20161217113000,325.5,327.600006,48.000001,44,54.700001,100,65.599998,69.0,66.0
20161217114500,325.5,327.600006,48.000001,44,54.700001,100,65.400002,69.0,66.0
20161217120000,325.5,327.600006,48.000001,44,54.700001,100,65.300003,69.0,66.0
20161217121500,325.5,327.600006,48.000001,44,54.700001,100,65.199997,69.0,66.0
20161217123000,325.5,327.600006,48.000001,44,54.700001,100,65.099998,69.0,66.0
20161217124500,325.5,327.600006,48.000001,44,54.700001,100,65.099998,69.0,66.0
20161217130000,325.5,327.600006,48.000001,44,54.700001,100,65.0,69.0,66.0
20161217131500,325.5,323.399994,47.384614,44,54.700001,100,65.0,69.0,66.0
20161217133000,325.5,323.399994,47.384614,44,54.700001,100,64.900002,69.0,66.0
20161217134500,325.5,323.399994,47.384614,44,56.400002,100,65.0,69.0,66.0
20161217140000,325.5,323.399994,47.384614,44,63.599998,100,65.300003,69.0,66.0
20161217141500,325.5,323.399994,47.384614,44,62.799999,100,66.0,69.0,66.0
20161217143000,325.5,323.399994,47.384614,44,62.799999,100,66.199997,69.0,66.0
20161217144500,325.5,323.399994,47.384614,44,58.799999,0,66.300003,69.0,66.0
20161217150000,325.5,323.399994,47.384614,44,54.700001,0,65.800003,69.0,66.0
20161217151500,325.5,323.399994,47.384614,44,54.700001,100,65.599998,69.0,66.0
20161217153000,325.5,323.399994,47.384614,44,54.700001,100,65.5,69.0,66.0
20161217154500,325.5,323.399994,47.384614,44,54.700001,100,65.300003,69.0,66.0
20161217160000,325.5,323.399994,47.384614,44,54.700001,100,65.199997,69.0,66.0
20161217161500,325.5,323.399994,47.384614,44,54.700001,100,65.199997,69.0,66.0
20161217163000,325.5,323.399994,47.384614,44,54.700001,100,65.099998,69.0,66.0
20161217164500,325.5,323.399994,47.384614,44,54.700001,100,65.099998,69.0,66.0
20161217170000,325.5,323.399994,47.384614,44,54.700001,100,65.099998,69.0,66.0
20161217171500,325.5,323.399994,47.384614,44,54.700001,100,65.0,69.0,66.0
20161217173000,325.5,323.399994,47.384614,44,55.900002,100,65.0,69.0,66.0
20161217174500,325.5,323.399994,47.384614,44,58.700001,100,65.0,69.0,66.0
20161217180000,325.5,323.399994,47.384614,44,68.199997,100,65.5,69.0,66.0
20161217181500,325.5,323.399994,47.384614,44,67.099998,100,66.199997,69.0,66.0
20161217183000,325.5,323.399994,47.384614,44,55.599998,0,66.099998,69.0,66.0
20161217184500,325.5,323.399994,47.384614,44,55.599998,100,65.599998,69.0,66.0
20161217190000,325.5,323.399994,47.384614,44,55.599998,100,65.300003,69.0,66.0
20161217191500,325.5,323.399994,47.384614,44,55.599998,100,65.199997,69.0,66.0
20161217193000,325.5,323.399994,47.384614,44,54.799999,100,65.099998,69.0,66.0
20161217194500,325.5,323.399994,47.384614,44,55.5,100,65.0,69.0,66.0
20161217200000,325.5,323.399994,47.384614,44,55.5,100,65.0,69.0,66.0
20161217201500,325.5,323.399994,47.384614,44,54.700001,100,64.800003,69.0,66.0
20161217203000,325.5,323.399994,47.384614,44,55.900002,100,64.800003,69.0,66.0
20161217204500,325.5,323.399994,47.384614,44,58.700001,100,64.800003,69.0,66.0
20161217210000,325.5,323.399994,47.384614,44,67.300003,100,65.400002,69.0,66.0
20161217211500,325.5,323.399994,47.384614,44,69.099998,100,65.900002,69.0,66.0
20161217213000,325.5,323.399994,47.384614,44,67.900002,100,66.300003,69.0,66.0
20161217214500,325.5,323.399994,47.384614,44,56.0,0,65.800003,69.0,66.0
20161217220000,325.5,323.399994,47.384614,44,56.0,100,65.5,69.0,66.0
20161217221500,325.5,323.399994,47.384614,44,56.0,100,65.300003,69.0,66.0
20161217223000,325.5,323.399994,47.384614,44,56.0,100,65.099998,69.0,66.0
20161217224500,325.5,323.399994,47.384614,44,56.0,100,65.0,69.0,66.0
20161217230000,325.5,323.399994,47.384614,44,55.200001,100,65.0,69.0,66.0
20161217231500,325.5,323.399994,47.384614,44,55.900002,100,64.800003,69.0,66.0
20161217233000,325.5,323.399994,47.384614,44,55.900002,100,64.699997,69.0,66.0
20161217234500,325.5,323.399994,47.384614,44,57.400002,100,64.699997,69.0,66.0
20161218000000,325.5,323.399994,47.384614,44,73.5,100,65.300003,69.0,66.0
20161218001500,325.5,323.399994,47.384614,44,64.900002,100,65.900002,69.0,66.0
20161218003000,325.5,323.399994,47.384614,44,64.900002,100,66.0,69.0,66.0
20161218004500,325.5,323.399994,47.384614,44,64.0,100,66.199997,69.0,66.0
20161218010000,325.5,323.399994,47.384614,44,56.400002,0,66.199997,69.0,66.0
20161218011500,325.5,323.399994,47.384614,44,56.400002,100,65.699997,69.0,66.0
20161218013000,325.5,323.399994,47.384614,44,56.400002,100,65.5,69.0,66.0
20161218014500,325.5,323.399994,47.384614,44,55.200001,100,65.300003,69.0,66.0
20161218020000,325.5,323.399994,47.384614,44,55.900002,100,65.099998,69.0,66.0
20161218021500,325.5,323.399994,47.384614,44,55.200001,100,65.0,69.0,66.0
20161218023000,325.5,327.600006,48.000001,44,55.200001,100,64.800003,69.0,66.0
20161218024500,325.5,323.399994,47.384614,44,55.900002,100,64.699997,69.0,66.0
20161218030000,325.5,323.399994,47.384614,44,55.900002,100,64.599998,69.0,66.0
20161218031500,325.5,323.399994,47.384614,44,71.400002,100,64.900002,69.0,66.0
20161218033000,325.5,323.399994,47.384614,44,68.699997,100,65.800003,69.0,66.0
20161218034500,325.5,323.399994,47.384614,44,64.0,100,65.800003,69.0,66.0
20161218040000,325.5,323.399994,47.384614,44,64.0,100,65.900002,69.0,66.0
20161218041500,325.5,323.399994,47.384614,44,63.200001,100,66.0,69.0,66.0
20161218043000,325.5,323.399994,47.384614,44,63.200001,100,66.0,69.0,66.0
20161218044500,325.5,323.399994,47.384614,44,63.200001,100,66.199997,69.0,66.0
20161218050000,325.5,323.399994,47.384614,44,57.200001,0,66.199997,69.0,66.0
20161218051500,325.5,323.399994,47.384614,44,56.0,100,65.599998,69.0,66.0
20161218053000,325.5,327.600006,48.000001,44,56.0,100,65.300003,69.0,66.0
20161218054500,325.5,322.350006,47.23077,44,56.0,100,65.099998,69.0,66.0
20161218060000,325.5,327.600006,48.000001,44,56.0,100,65.0,69.0,66.0
20161218061500,325.5,327.600006,48.000001,44,56.0,100,64.800003,69.0,66.0
20161218063000,325.5,327.600006,48.000001,44,56.0,100,64.599998,69.0,66.0
20161218064500,325.5,327.600006,48.000001,44,56.799999,100,64.5,69.0,66.0
20161218070000,325.5,321.299988,47.076921,44,72.0,100,64.900002,69.0,66.0
20161218071500,325.5,321.299988,47.076921,44,68.699997,100,65.699997,69.0,66.0
20161218073000,325.5,321.299988,47.076921,44,64.5,100,65.599998,69.0,66.0
20161218074500,325.5,321.299988,47.076921,44,69.099998,100,65.599998,69.0,66.0
20161218080000,325.5,321.299988,47.076921,44,67.699997,100,66.0,69.0,66.0
20161218081500,325.5,321.299988,47.076921,44,71.0,100,65.900002,69.0,66.0
20161218083000,325.5,321.299988,47.076921,44,69.599998,100,66.0,69.0,66.0
20161218084500,325.5,321.299988,47.076921,44,68.599998,100,66.099998,69.0,66.0
20161218090000,325.5,321.299988,47.076921,44,67.199997,100,66.199997,69.0,66.0
20161218091500,325.5,321.299988,47.076921,44,56.799999,0,65.800003,69.0,66.0
20161218093000,325.5,321.299988,47.076921,44,57.900002,100,64.800003,69.0,66.0
20161218094500,325.5,321.299988,47.076921,44,55.200001,100,64.599998,69.0,66.0
20161218100000,325.5,321.299988,47.076921,44,56.599998,100,64.199997,69.0,66.0
20161218101500,325.5,321.299988,47.076921,44,56.599998,100,64.099998,69.0,66.0
20161218103000,325.5,321.299988,47.076921,44,71.099998,100,64.800003,69.0,66.0
20161218104500,325.5,325.5,47.692308,44,77.300003,100,65.300003,69.0,66.0
20161218110000,325.5,321.299988,47.076921,44,76.199997,100,65.599998,69.0,66.0
20161218111500,325.5,321.299988,47.076921,44,76.199997,100,65.800003,69.0,66.0
20161218113000,325.5,321.299988,47.076921,44,70.900002,100,66.0,69.0,66.0
20161218114500,325.5,321.299988,47.076921,44,70.900002,100,66.099998,69.0,66.0
20161218120000,325.5,321.299988,47.076921,44,73.0,100,66.099998,69.0,66.0
20161218121500,325.5,321.299988,47.076921,44,77.199997,100,66.099998,69.0,66.0
20161218123000,325.5,321.299988,47.076921,44,59.200001,0,66.099998,69.0,66.0
20161218124500,325.5,321.299988,47.076921,44,55.200001,100,64.699997,69.0,66.0
20161218130000,325.5,321.299988,47.076921,44,57.5,100,64.199997,69.0,66.0
20161218131500,325.5,327.600006,48.000001,44,56.299999,100,64.0,69.0,66.0
20161218133000,325.5,322.350006,47.23077,44,73.599998,100,64.199997,69.0,66.0
20161218134500,325.5,326.549988,47.846152,44,81.099998,100,65.099998,69.0,66.0
20161218140000,325.5,322.350006,47.23077,44,77.699997,100,65.5,69.0,66.0
20161218141500,325.5,322.350006,47.23077,44,76.5,100,65.699997,69.0,66.0
20161218143000,325.5,322.350006,47.23077,44,73.5,100,65.900002,69.0,66.0
20161218144500,325.5,322.350006,47.23077,44,77.800003,100,66.099998,69.0,66.0
20161218150000,325.5,322.350006,47.23077,44,61.200001,100,66.099998,69.0,66.0
20161218151500,325.5,322.350006,47.23077,44,55.200001,100,64.599998,69.0,66.0
20161218153000,325.5,322.350006,47.23077,44,56.700001,100,63.799999,69.0,66.0
20161218154500,325.5,322.350006,47.23077,44,61.700001,100,63.5,69.0,66.0
20161218160000,325.5,322.350006,47.23077,44,76.599998,100,64.599998,69.0,66.0
20161218161500,325.5,322.350006,47.23077,44,85.599998,100,65.199997,69.0,66.0
20161218163000,325.5,322.350006,47.23077,44,80.199997,100,65.599998,69.0,66.0
20161218164500,325.5,322.350006,47.23077,44,78.0,100,65.800003,69.0,66.0
20161218170000,325.5,322.350006,47.23077,44,76.800003,100,66.099998,69.0,66.0
20161218171500,325.5,322.350006,47.23077,44,78.800003,100,66.199997,69.0,66.0
20161218173000,325.5,322.350006,47.23077,44,56.700001,100,64.599998,69.0,66.0
20161218174500,325.5,322.350006,47.23077,44,57.900002,100,63.799999,69.0,66.0
20161218180000,325.5,322.350006,47.23077,44,57.900002,100,63.299999,69.0,66.0
20161218181500,325.5,322.350006,47.23077,44,74.900002,100,64.400002,69.0,66.0
20161218183000,325.5,322.350006,47.23077,44,81.300003,100,64.800003,69.0,66.0
20161218184500,325.5,322.350006,47.23077,44,87.5,100,65.099998,69.0,66.0
20161218190000,325.5,322.350006,47.23077,44,84.900002,100,65.400002,69.0,66.0
20161218191500,325.5,322.350006,47.23077,44,80.199997,100,66.0,69.0,66.0
20161218193000,325.5,322.350006,47.23077,44,76.400002,100,66.300003,69.0,66.0
20161218194500,325.5,322.350006,47.23077,44,57.900002,100,64.400002,69.0,66.0
20161218200000,325.5,322.350006,47.23077,44,57.200001,100,63.599998,69.0,66.0
20161218201500,325.5,322.350006,47.23077,44,71.800003,100,63.400002,69.0,66.0
20161218203000,325.5,322.350006,47.23077,44,79.599998,100,64.5,69.0,66.0
20161218204500,325.5,322.350006,47.23077,44,77.300003,100,64.800003,69.0,66.0
20161218210000,325.5,322.350006,47.23077,44,78.300003,100,65.099998,69.0,66.0
20161218211500,325.5,322.350006,47.23077,44,88.099998,100,65.300003,69.0,66.0
20161218213000,325.5,322.350006,47.23077,44,86.699997,100,65.699997,69.0,66.0
20161218214500,325.5,322.350006,47.23077,44,79.199997,100,65.900002,69.0,66.0
20161218220000,325.5,322.350006,47.23077,44,77.400002,100,65.800003,69.0,66.0
20161218221500,325.5,322.350006,47.23077,44,79.400002,100,65.800003,69.0,66.0
20161218223000,325.5,322.350006,47.23077,44,86.300003,100,66.099998,69.0,66.0
20161218224500,325.5,322.350006,47.23077,44,86.300003,100,66.199997,69.0,66.0
20161218230000,325.5,322.350006,47.23077,44,81.099998,100,66.099998,69.0,66.0
20161218231500,325.5,322.350006,47.23077,44,76.300003,100,66.0,69.0,66.0
20161218233000,325.5,322.350006,47.23077,44,78.699997,100,66.199997,69.0,66.0
20161218234500,325.5,322.350006,47.23077,44,60.400002,0,65.900002,69.0,66.0
20161219000000,325.5,322.350006,47.23077,44,57.200001,100,64.099998,69.0,66.0
20161219001500,325.5,322.350006,47.23077,44,55.599998,100,63.299999,69.0,66.0
20161219003000,325.5,322.350006,47.23077,44,72.400002,100,63.900002,69.0,66.0
20161219004500,325.5,322.350006,47.23077,44,82.199997,100,64.400002,69.0,66.0
20161219010000,325.5,322.350006,47.23077,44,88.0,100,64.800003,69.0,66.0
20161219011500,325.5,322.350006,47.23077,44,83.599998,100,65.0,69.0,66.0
20161219013000,325.5,322.350006,47.23077,44,80.099998,100,65.199997,69.0,66.0
20161219014500,325.5,322.350006,47.23077,44,76.400002,100,65.599998,69.0,66.0
20161219020000,325.5,322.350006,47.23077,44,82.599998,100,65.800003,69.0,66.0
20161219021500,325.5,326.549988,47.846152,44,88.0,100,65.800003,69.0,66.0
20161219023000,325.5,321.299988,47.076921,44,82.0,100,65.699997,69.0,66.0
20161219024500,325.5,321.299988,47.076921,44,79.099998,100,65.599998,69.0,66.0
20161219030000,325.5,321.299988,47.076921,44,77.900002,100,65.599998,69.0,66.0
20161219031500,325.5,321.299988,47.076921,44,87.099998,100,65.599998,69.0,66.0
20161219033000,325.5,321.299988,47.076921,44,84.300003,100,65.599998,69.0,66.0
20161219034500,325.5,321.299988,47.076921,44,79.599998,100,65.900002,69.0,66.0
20161219040000,325.5,321.299988,47.076921,44,76.800003,100,66.099998,69.0,66.0
20161219041500,325.5,321.299988,47.076921,44,82.5,100,66.099998,69.0,66.0
20161219043000,325.5,321.299988,47.076921,44,88.0,100,66.199997,69.0,66.0
20161219044500,325.5,321.299988,47.076921,44,81.099998,100,66.199997,69.0,66.0
20161219050000,325.5,321.299988,47.076921,44,59.200001,0,65.800003,69.0,66.0
20161219051500,325.5,325.5,47.692308,44,56.400002,100,63.799999,69.0,66.0
20161219053000,325.5,325.5,47.692308,44,57.099998,100,63.099998,69.0,66.0
20161219054500,325.5,325.5,47.692308,44,77.699997,100,63.900002,69.0,66.0
20161219060000,325.5,321.299988,47.076921,44,77.699997,100,64.400002,69.0,66.0
20161219061500,325.5,321.299988,47.076921,44,81.599998,100,64.599998,69.0,66.0
20161219063000,325.5,321.299988,47.076921,44,83.599998,100,65.0,69.0,66.0
20161219064500,325.5,321.299988,47.076921,44,78.199997,100,65.099998,69.0,66.0
20161219070000,325.5,321.299988,47.076921,44,79.199997,100,65.099998,69.0,66.0
20161219071500,325.5,321.299988,47.076921,44,86.699997,100,65.099998,69.0,66.0
20161219073000,325.5,321.299988,47.076921,44,79.099998,100,65.400002,69.0,66.0
20161219074500,325.5,321.299988,47.076921,44,79.099998,100,65.699997,69.0,66.0
20161219080000,325.5,321.299988,47.076921,44,88.099998,100,66.099998,69.0,66.0
20161219081500,325.5,321.299988,47.076921,44,80.900002,100,66.199997,69.0,66.0
20161219083000,325.5,321.299988,47.076921,44,76.800003,100,66.099998,69.0,66.0
20161219084500,325.5,321.299988,47.076921,44,85.099998,100,66.0,69.0,66.0
20161219090000,325.5,321.299988,47.076921,44,85.099998,100,66.099998,69.0,66.0
20161219091500,325.5,321.299988,47.076921,44,78.199997,100,66.0,69.0,66.0
20161219093000,325.5,321.299988,47.076921,44,78.199997,100,66.300003,69.0,66.0
20161219094500,325.5,321.299988,47.076921,44,58.0,100,65.0,69.0,66.0
20161219100000,325.5,321.299988,47.076921,44,55.599998,100,64.300003,69.0,66.0
20161219101500,325.5,321.299988,47.076921,44,56.299999,100,63.900002,69.0,66.0
20161219103000,325.5,321.299988,47.076921,44,68.099998,100,63.700001,69.0,66.0
20161219104500,325.5,321.299988,47.076921,44,83.800003,100,64.800003,69.0,66.0
20161219110000,325.5,321.299988,47.076921,44,81.5,100,65.400002,69.0,66.0
20161219111500,325.5,321.299988,47.076921,44,75.0,100,65.599998,69.0,66.0
20161219113000,325.5,317.100006,46.461539,44,83.300003,100,65.800003,69.0,66.0
20161219114500,325.5,321.299988,47.076921,44,80.900002,100,66.0,69.0,66.0
20161219120000,325.5,321.299988,47.076921,44,76.300003,100,66.099998,69.0,66.0
20161219121500,325.5,321.299988,47.076921,44,78.5,100,66.099998,69.0,66.0
20161219123000,325.5,321.299988,47.076921,44,57.099998,100,65.599998,69.0,66.0
20161219124500,325.5,321.299988,47.076921,44,55.599998,100,64.900002,69.0,66.0
20161219130000,325.5,321.299988,47.076921,44,55.599998,100,64.400002,69.0,66.0
20161219131500,325.5,321.299988,47.076921,44,57.099998,100,64.099998,69.0,66.0
20161219133000,325.5,321.299988,47.076921,44,61.900002,100,63.900002,69.0,66.0
20161219134500,325.5,321.299988,47.076921,44,81.099998,100,65.199997,69.0,66.0
20161219140000,325.5,321.299988,47.076921,44,71.800003,100,65.699997,69.0,66.0
20161219141500,325.5,321.299988,47.076921,44,67.699997,100,65.599998,69.0,66.0
20161219143000,325.5,321.299988,47.076921,44,69.599998,100,65.599998,69.0,66.0
20161219144500,325.5,317.100006,46.461539,44,72.099998,100,66.0,69.0,66.0
20161219150000,325.5,317.100006,46.461539,44,58.799999,100,66.0,69.0,66.0
20161219151500,325.5,321.299988,47.076921,44,57.099998,100,64.800003,69.0,66.0
20161219153000,325.5,321.299988,47.076921,44,55.599998,100,64.400002,69.0,66.0
20161219154500,325.5,321.299988,47.076921,44,57.700001,100,64.099998,69.0,66.0
20161219160000,325.5,321.299988,47.076921,44,57.700001,100,64.0,69.0,66.0
20161219161500,325.5,321.299988,47.076921,44,79.699997,100,64.800003,69.0,66.0
20161219163000,325.5,321.299988,47.076921,44,82.5,100,65.300003,69.0,66.0
20161219164500,325.5,321.299988,47.076921,44,78.199997,100,66.0,69.0,66.0
20161219170000,325.5,321.299988,47.076921,44,56.400002,0,65.800003,69.0,66.0
20161219171500,325.5,321.299988,47.076921,44,58.299999,100,64.599998,69.0,66.0
20161219173000,325.5,321.299988,47.076921,44,55.599998,100,64.300003,69.0,66.0
20161219174500,325.5,317.100006,46.461539,44,57.099998,100,63.799999,69.0,66.0
20161219180000,325.5,321.299988,47.076921,44,71.199997,100,64.300003,69.0,66.0
20161219181500,325.5,316.049988,46.307691,44,77.800003,100,65.099998,69.0,66.0
20161219183000,325.5,316.049988,46.307691,44,85.099998,100,65.400002,69.0,66.0
20161219184500,325.5,316.049988,46.307691,44,80.5,100,65.800003,69.0,66.0
20161219190000,325.5,316.049988,46.307691,44,78.5,100,66.0,69.0,66.0
20161219191500,325.5,320.25,46.923077,44,75.900002,100,66.0,69.0,66.0
20161219193000,325.5,316.049988,46.307691,44,78.0,100,66.0,69.0,66.0
20161219194500,325.5,316.049988,46.307691,44,86.599998,100,66.099998,69.0,66.0
20161219200000,325.5,321.299988,47.076921,44,77.5,100,66.300003,69.0,66.0
20161219201500,325.5,316.049988,46.307691,44,55.900002,100,64.900002,69.0,66.0
20161219203000,325.5,316.049988,46.307691,44,57.200001,100,64.199997,69.0,66.0
20161219204500,325.5,320.25,46.923077,44,57.200001,100,63.700001,69.0,66.0
20161219210000,325.5,320.25,46.923077,44,82.0,100,63.900002,69.0,66.0
20161219211500,325.5,316.049988,46.307691,44,83.099998,100,64.599998,69.0,66.0
20161219213000,325.5,321.299988,47.076921,44,79.199997,100,64.900002,69.0,66.0
20161219214500,325.5,317.100006,46.461539,44,76.800003,100,65.099998,69.0,66.0
20161219220000,325.5,317.100006,46.461539,44,81.099998,100,65.300003,69.0,66.0
20161219221500,325.5,317.100006,46.461539,44,90.0,100,65.599998,69.0,66.0
20161219223000,325.5,317.100006,46.461539,44,84.0,100,65.800003,69.0,66.0
20161219224500,325.5,317.100006,46.461539,44,78.699997,100,65.800003,69.0,66.0
20161219230000,325.5,317.100006,46.461539,44,76.800003,100,65.900002,69.0,66.0
20161219231500,325.5,317.100006,46.461539,44,81.599998,100,66.099998,69.0,66.0
20161219233000,325.5,317.100006,46.461539,44,89.300003,100,66.099998,69.0,66.0
20161219234500,325.5,317.100006,46.461539,44,81.599998,100,66.099998,69.0,66.0
20161220000000,325.5,317.100006,46.461539,44,78.099998,100,66.0,69.0,66.0
20161220001500,325.5,317.100006,46.461539,44,76.800003,100,66.199997,69.0,66.0
20161220003000,325.5,317.100006,46.461539,44,60.799999,0,66.099998,69.0,66.0
20161220004500,325.5,317.100006,46.461539,44,57.5,100,64.400002,69.0,66.0
20161220010000,325.5,321.299988,47.076921,44,57.5,100,63.700001,69.0,66.0
20161220011500,325.5,321.299988,47.076921,44,68.599998,100,63.299999,69.0,66.0
20161220013000,325.5,321.299988,47.076921,44,76.400002,100,64.199997,69.0,66.0
20161220014500,325.5,321.299988,47.076921,44,79.400002,100,64.599998,69.0,66.0
20161220020000,325.5,321.299988,47.076921,44,87.099998,100,64.800003,69.0,66.0
20161220021500,325.5,321.299988,47.076921,44,85.900002,100,65.300003,69.0,66.0
20161220023000,325.5,321.299988,47.076921,44,80.099998,100,65.599998,69.0,66.0
20161220024500,325.5,321.299988,47.076921,44,77.300003,100,65.5,69.0,66.0
20161220030000,325.5,321.299988,47.076921,44,81.199997,100,65.5,69.0,66.0
20161220031500,325.5,321.299988,47.076921,44,89.300003,100,65.5,69.0,66.0
20161220033000,325.5,316.049988,46.307691,44,84.300003,100,65.400002,69.0,66.0
20161220034500,325.5,316.049988,46.307691,44,79.599998,100,65.400002,69.0,66.0
20161220040000,325.5,320.25,46.923077,44,78.300003,100,65.300003,69.0,66.0
20161220041500,325.5,320.25,46.923077,44,80.900002,100,65.400002,69.0,66.0
20161220043000,325.5,320.25,46.923077,44,89.900002,100,65.699997,69.0,66.0
20161220044500,325.5,320.25,46.923077,44,84.900002,100,65.599998,69.0,66.0
20161220050000,325.5,320.25,46.923077,44,79.800003,100,65.599998,69.0,66.0
20161220051500,325.5,320.25,46.923077,44,77.300003,100,65.800003,69.0,66.0
20161220053000,325.5,320.25,46.923077,44,81.199997,100,65.800003,69.0,66.0
20161220054500,325.5,320.25,46.923077,44,89.099998,100,65.699997,69.0,66.0
20161220060000,325.5,320.25,46.923077,44,84.599998,100,65.599998,69.0,66.0
20161220061500,325.5,320.25,46.923077,44,79.099998,100,66.0,69.0,66.0
20161220063000,325.5,320.25,46.923077,44,79.099998,100,66.199997,69.0,66.0
20161220064500,325.5,320.25,46.923077,44,88.699997,100,66.0,69.0,66.0
20161220070000,325.5,320.25,46.923077,44,82.800003,100,65.800003,69.0,66.0
20161220071500,325.5,320.25,46.923077,44,78.099998,100,65.800003,69.0,66.0
20161220073000,325.5,320.25,46.923077,44,80.699997,100,66.0,69.0,66.0
20161220074500,325.5,320.25,46.923077,44,86.199997,100,66.099998,69.0,66.0
20161220080000,325.5,320.25,46.923077,44,79.400002,100,66.199997,69.0,66.0
20161220081500,325.5,320.25,46.923077,44,58.0,0,65.699997,69.0,66.0
20161220083000,325.5,320.25,46.923077,44,58.0,100,64.800003,69.0,66.0
20161220084500,325.5,320.25,46.923077,44,57.200001,100,64.300003,69.0,66.0
20161220090000,325.5,320.25,46.923077,44,55.900002,100,63.799999,69.0,66.0
20161220091500,325.5,320.25,46.923077,44,76.900002,100,63.900002,69.0,66.0
20161220093000,325.5,320.25,46.923077,44,89.099998,100,64.400002,69.0,66.0
20161220094500,325.5,320.25,46.923077,44,77.699997,100,64.800003,69.0,66.0
20161220100000,325.5,316.049988,46.307691,44,78.699997,100,65.199997,69.0,66.0
20161220101500,325.5,316.049988,46.307691,44,89.400002,100,65.800003,69.0,66.0
20161220103000,325.5,316.049988,46.307691,44,80.199997,100,66.0,69.0,66.0
20161220104500,325.5,316.049988,46.307691,44,78.699997,100,66.099998,69.0,66.0
20161220110000,325.5,321.299988,47.076921,44,60.200001,0,66.199997,69.0,66.0
20161220111500,325.5,317.100006,46.461539,44,56.299999,100,64.699997,69.0,66.0
20161220113000,325.5,322.350006,47.23077,44,56.299999,100,64.300003,69.0,66.0
20161220114500,325.5,318.149994,46.615384,44,56.299999,100,64.099998,76.400002,73.400002
20161220120000,325.5,318.149994,46.615384,44,87.300003,100,65.400002,77.099998,74.099998
20161220121500,325.5,318.149994,46.615384,44,76.400002,100,66.199997,77.099998,74.099998
20161220123000,325.5,318.149994,46.615384,44,85.699997,100,66.599998,77.099998,74.099998
20161220124500,325.5,318.149994,46.615384,44,80.099998,100,67.0,77.099998,74.099998
20161220130000,325.5,318.149994,46.615384,44,80.099998,100,67.199997,77.099998,74.099998
20161220131500,325.5,310.799988,45.53846,44,84.5,100,67.599998,77.099998,74.099998
20161220133000,325.5,317.100006,46.461539,45,77.300003,100,67.900002,77.099998,74.099998
20161220134500,325.5,317.100006,46.461539,45,87.699997,100,68.099998,77.099998,74.099998
20161220140000,325.5,329.700012,48.307694,45,77.300003,100,68.5,77.099998,74.099998
20161220141500,325.5,329.700012,48.307694,45,79.800003,100,68.900002,77.099998,74.099998
20161220143000,325.5,323.399994,47.384615,45,81.900002,100,69.199997,77.099998,74.099998
20161220144500,325.5,329.700012,48.307694,45,78.199997,100,69.199997,77.199997,74.199997
20161220150000,325.5,329.700012,48.307694,45,83.699997,100,69.199997,77.199997,74.199997
20161220151500,325.5,329.700012,48.307694,45,75.900002,100,69.300003,77.300003,74.300003
20161220153000,325.5,324.450012,47.538463,45,88.699997,100,69.400002,77.300003,74.300003
20161220154500,325.5,324.450012,47.538463,45,76.400002,100,69.400002,77.400002,74.400002
20161220160000,325.5,324.450012,47.538463,45,87.400002,100,69.599998,77.400002,74.400002
20161220161500,325.5,324.450012,47.538463,45,82.699997,100,69.699997,77.400002,74.400002
20161220163000,325.5,324.450012,47.538463,45,78.699997,100,69.699997,77.400002,74.400002
20161220164500,325.5,324.450012,47.538463,45,78.699997,100,69.699997,77.400002,74.400002
20161220170000,325.5,324.450012,47.538463,45,82.0,100,69.599998,77.400002,74.400002
20161220171500,325.5,328.649994,48.153845,45,76.800003,100,69.599998,77.400002,74.400002
20161220173000,325.5,324.450012,47.538463,45,86.699997,100,69.699997,77.400002,74.400002
20161220174500,325.5,330.75,48.461538,45,75.5,100,69.800003,77.400002,74.400002
20161220180000,325.5,326.549988,47.846152,45,81.599998,100,69.599998,77.400002,74.400002
20161220181500,325.5,330.75,48.461538,45,81.599998,100,69.699997,77.400002,74.400002
20161220183000,325.5,325.5,47.692308,45,77.300003,100,69.599998,77.400002,74.400002
20161220184500,325.5,331.799988,48.615383,45,87.800003,100,69.400002,77.400002,74.400002
20161220190000,325.5,331.799988,48.615383,45,77.599998,100,69.599998,77.400002,74.400002
20161220191500,325.5,331.799988,48.615383,45,85.800003,100,69.400002,77.400002,74.400002
20161220193000,325.5,327.600006,48.000001,45,78.599998,100,69.300003,77.400002,74.400002
20161220194500,325.5,333.899994,48.923076,45,78.599998,100,69.300003,77.400002,74.400002
20161220200000,325.5,326.549988,47.846152,45,86.400002,100,69.300003,77.400002,74.400002
20161220201500,325.5,334.950012,49.076925,45,77.699997,100,69.300003,77.400002,74.400002
20161220203000,325.5,329.700012,48.307694,45,82.300003,100,69.400002,77.400002,74.400002
20161220204500,325.5,323.399994,47.384615,45,84.099998,100,69.599998,77.400002,74.400002
20161220210000,325.5,328.649994,48.153845,45,76.800003,100,69.5,77.400002,74.400002
20161220211500,325.5,324.450012,47.538463,45,87.300003,100,69.199997,77.400002,74.400002
20161220213000,325.5,328.649994,48.153845,45,76.800003,100,69.199997,77.400002,74.400002
20161220214500,325.5,324.450012,47.538463,45,86.5,100,69.199997,77.400002,74.400002
20161220220000,325.5,324.450012,47.538463,45,80.400002,100,69.199997,77.400002,74.400002
20161220221500,325.5,324.450012,47.538463,45,78.0,100,69.099998,77.400002,74.400002
20161220223000,325.5,324.450012,47.538463,45,84.300003,100,69.0,77.400002,74.400002
20161220224500,325.5,324.450012,47.538463,45,76.900002,100,68.900002,77.400002,74.400002
20161220230000,325.5,324.450012,47.538463,45,82.699997,100,68.900002,77.400002,74.400002
20161220231500,325.5,324.450012,47.538463,45,81.5,100,68.800003,77.400002,74.400002
20161220233000,325.5,324.450012,47.538463,45,76.800003,100,68.800003,77.400002,74.400002
20161220234500,325.5,324.450012,47.538463,45,83.199997,100,69.099998,77.400002,74.400002
20161221000000,325.5,324.450012,47.538463,45,86.099998,100,69.099998,77.400002,74.400002
20161221001500,325.5,324.450012,47.538463,45,78.199997,100,69.099998,77.400002,74.400002
20161221003000,325.5,324.450012,47.538463,45,78.199997,100,68.900002,77.400002,74.400002
20161221004500,325.5,324.450012,47.538463,45,91.099998,100,68.800003,77.400002,74.400002
20161221010000,325.5,324.450012,47.538463,45,80.099998,100,68.800003,77.400002,74.400002
20161221011500,325.5,316.049988,46.307691,45,75.400002,100,68.400002,77.400002,74.400002
20161221013000,325.5,316.049988,46.307691,45,91.099998,100,68.699997,77.400002,74.400002
20161221014500,325.5,316.049988,46.307691,45,79.599998,100,68.699997,77.400002,74.400002
20161221020000,325.5,316.049988,46.307691,45,76.800003,100,68.699997,77.400002,74.400002
20161221021500,325.5,321.299988,47.076921,45,85.599998,100,68.599998,77.400002,74.400002
20161221023000,325.5,321.299988,47.076921,45,82.5,100,68.599998,77.400002,74.400002
20161221024500,325.5,321.299988,47.076921,45,76.800003,100,68.599998,77.400002,74.400002
