PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221030000,325.5,321.299988,47.076921,45,78.800003,100,68.699997,77.400002,74.400002
20161221031500,325.5,321.299988,47.076921,45,89.199997,100,68.800003,77.400002,74.400002
20161221033000,325.5,321.299988,47.076921,45,80.099998,100,68.800003,77.400002,74.400002
20161221034500,325.5,321.299988,47.076921,45,77.300003,100,68.699997,77.400002,74.400002
20161221040000,325.5,321.299988,47.076921,45,82.300003,100,68.699997,77.400002,74.400002
20161221041500,325.5,321.299988,47.076921,45,87.900002,100,68.599998,77.400002,74.400002
20161221043000,325.5,321.299988,47.076921,45,76.900002,100,68.599998,77.400002,74.400002
20161221044500,325.5,321.299988,47.076921,45,76.900002,100,68.699997,77.400002,74.400002
20161221050000,325.5,321.299988,47.076921,45,90.900002,100,68.699997,77.300003,74.300003
20161221051500,325.5,321.299988,47.076921,45,77.699997,100,68.800003,77.300003,74.300003
20161221053000,325.5,321.299988,47.076921,45,77.699997,100,68.699997,77.300003,74.300003
20161221054500,325.5,325.5,47.692308,45,89.199997,100,68.699997,77.300003,74.300003
20161221060000,325.5,325.5,47.692308,45,78.199997,100,68.800003,77.300003,74.300003
20161221061500,325.5,325.5,47.692308,45,78.199997,100,68.900002,77.199997,74.199997
20161221063000,325.5,321.299988,47.076921,45,87.099998,100,68.900002,77.199997,74.199997
20161221064500,325.5,321.299988,47.076921,45,80.599998,100,69.099998,77.199997,74.199997
20161221070000,325.5,321.299988,47.076921,45,76.400002,100,69.0,77.199997,74.199997
20161221071500,325.5,321.299988,47.076921,45,87.900002,100,68.900002,77.199997,74.199997
20161221073000,325.5,321.299988,47.076921,45,80.800003,100,68.900002,77.199997,74.199997
20161221074500,325.5,321.299988,47.076921,45,76.800003,100,69.099998,77.099998,74.099998
20161221080000,325.5,321.299988,47.076921,45,90.400002,100,69.199997,77.099998,74.099998
20161221081500,325.5,321.299988,47.076921,45,75.900002,100,69.300003,77.099998,74.099998
20161221083000,325.5,316.049988,46.307691,45,84.900002,100,69.300003,77.099998,74.099998
20161221084500,325.5,316.049988,46.307691,45,77.800003,100,69.300003,77.199997,74.199997
20161221090000,325.5,316.049988,46.307691,45,81.5,100,69.599998,77.099998,74.099998
20161221091500,325.5,316.049988,46.307691,45,81.5,100,69.699997,77.099998,74.099998
20161221093000,325.5,309.75,45.384615,45,76.800003,100,69.900002,77.099998,74.099998
20161221094500,325.5,313.950012,46.000002,45,87.0,100,69.900002,77.099998,74.099998
20161221100000,325.5,313.950012,46.000002,45,75.900002,100,70.0,77.099998,74.099998
20161221101500,325.5,318.149994,46.615384,45,90.400002,100,70.199997,77.099998,74.099998
20161221103000,325.5,318.149994,46.615384,45,76.400002,100,70.300003,77.099998,74.099998
20161221104500,325.5,318.149994,46.615384,45,80.599998,100,70.300003,77.099998,74.099998
20161221110000,325.5,318.149994,46.615384,45,82.099998,100,70.5,77.099998,74.099998
20161221111500,325.5,318.149994,46.615384,45,77.699997,100,70.699997,77.099998,74.099998
20161221113000,325.5,318.149994,46.615384,45,86.099998,100,70.699997,77.099998,74.099998
20161221114500,325.5,312.899994,45.846153,45,77.800003,100,70.900002,77.099998,74.099998
20161221120000,325.5,312.899994,45.846153,45,77.800003,100,71.0,77.099998,74.099998
20161221121500,325.5,312.899994,45.846153,45,89.800003,100,71.099998,77.099998,74.099998
20161221123000,325.5,312.899994,45.846153,45,77.900002,100,71.400002,77.099998,74.099998
20161221124500,325.5,316.049988,46.307691,45,77.900002,100,71.599998,77.099998,74.099998
20161221130000,325.5,316.049988,46.307691,45,80.099998,100,71.599998,77.099998,74.099998
20161221131500,325.5,316.049988,46.307691,45,89.300003,100,71.699997,77.099998,74.099998
20161221133000,325.5,316.049988,46.307691,45,78.699997,100,72.0,77.099998,74.099998
20161221134500,325.5,316.049988,46.307691,45,77.300003,100,72.099998,77.099998,74.099998
20161221140000,325.5,316.049988,46.307691,45,85.199997,100,72.099998,77.099998,74.099998
20161221141500,325.5,320.25,46.923077,45,78.699997,100,72.199997,77.099998,74.099998
20161221143000,325.5,320.25,46.923077,45,77.400002,100,72.199997,77.099998,74.099998
20161221144500,325.5,320.25,46.923077,45,81.199997,100,72.300003,77.099998,74.099998
20161221150000,325.5,320.25,46.923077,45,77.699997,100,72.199997,77.099998,74.099998
20161221151500,325.5,320.25,46.923077,45,86.800003,100,72.199997,77.099998,74.099998
20161221153000,325.5,320.25,46.923077,45,77.300003,100,72.300003,77.099998,74.099998
20161221154500,325.5,320.25,46.923077,45,78.699997,100,72.300003,77.099998,74.099998
20161221160000,325.5,320.25,46.923077,45,78.699997,100,72.400002,77.099998,74.099998
20161221161500,325.5,320.25,46.923077,45,81.0,100,72.199997,77.099998,74.099998
20161221163000,325.5,316.049988,46.307691,45,82.199997,100,72.300003,77.099998,74.099998
20161221164500,325.5,316.049988,46.307691,45,77.800003,100,72.300003,77.099998,74.099998
20161221170000,325.5,316.049988,46.307691,45,88.599998,100,72.199997,77.099998,74.099998
20161221171500,325.5,316.049988,46.307691,45,77.800003,100,72.300003,77.099998,74.099998
20161221173000,325.5,316.049988,46.307691,45,86.199997,100,72.199997,77.099998,74.099998
20161221174500,325.5,316.049988,46.307691,45,78.800003,100,72.199997,77.099998,74.099998
20161221180000,325.5,320.25,46.923077,45,78.800003,100,72.199997,77.099998,74.099998
20161221181500,325.5,320.25,46.923077,45,85.699997,100,72.099998,77.099998,74.099998
20161221183000,325.5,320.25,46.923077,45,77.300003,100,72.099998,77.099998,74.099998
20161221184500,325.5,320.25,46.923077,45,83.699997,100,71.900002,77.099998,74.099998
20161221190000,325.5,325.5,47.692308,45,82.199997,100,72.099998,77.099998,74.099998
20161221191500,325.5,325.5,47.692308,45,76.900002,100,72.199997,77.099998,74.099998
20161221193000,325.5,325.5,47.692308,45,86.099998,100,71.900002,77.099998,74.099998
20161221194500,325.5,325.5,47.692308,45,79.800003,100,72.0,77.099998,74.099998
20161221200000,325.5,325.5,47.692308,45,76.800003,100,71.900002,77.099998,74.099998
20161221201500,325.5,325.5,47.692308,45,89.199997,100,71.800003,77.099998,74.099998
20161221203000,325.5,325.5,47.692308,45,77.800003,100,71.800003,77.099998,74.099998
20161221204500,325.5,325.5,47.692308,45,79.599998,100,71.800003,77.099998,74.099998
20161221210000,325.5,325.5,47.692308,45,86.199997,100,71.900002,77.099998,74.099998
20161221211500,325.5,325.5,47.692308,45,77.300003,100,71.900002,77.099998,74.099998
20161221213000,325.5,325.5,47.692308,45,83.099998,100,71.800003,77.099998,74.099998
20161221214500,325.5,325.5,47.692308,45,80.400002,100,71.900002,77.099998,74.099998
20161221220000,325.5,325.5,47.692308,45,76.400002,100,72.099998,77.099998,74.099998
20161221221500,325.5,325.5,47.692308,45,87.800003,100,72.0,77.099998,74.099998
20161221223000,325.5,325.5,47.692308,45,78.300003,100,72.099998,77.099998,74.099998
20161221224500,325.5,325.5,47.692308,45,78.300003,100,72.099998,77.099998,74.099998
20161221230000,325.5,325.5,47.692308,45,88.099998,100,72.099998,77.099998,74.099998
20161221231500,325.5,325.5,47.692308,45,77.199997,100,72.099998,77.099998,74.099998
20161221233000,325.5,325.5,47.692308,45,82.0,100,71.900002,77.099998,74.099998
20161221234500,325.5,321.299988,47.076921,45,79.300003,100,72.099998,77.099998,74.099998
20161222000000,325.5,321.299988,47.076921,45,77.199997,100,72.099998,77.099998,74.099998
20161222001500,325.5,321.299988,47.076921,45,86.900002,100,72.099998,77.099998,74.099998
20161222003000,325.5,325.5,47.692308,45,76.400002,100,72.099998,77.099998,74.099998
20161222004500,325.5,325.5,47.692308,45,83.099998,100,71.900002,77.099998,74.099998
20161222010000,325.5,325.5,47.692308,45,79.699997,100,72.099998,77.099998,74.099998
20161222011500,325.5,325.5,47.692308,45,76.400002,100,72.099998,77.099998,74.099998
20161222013000,325.5,321.299988,47.076921,45,89.400002,100,72.199997,77.099998,74.099998
20161222014500,325.5,321.299988,47.076921,45,76.400002,100,72.300003,77.099998,74.099998
20161222020000,325.5,321.299988,47.076921,45,87.0,100,72.199997,77.099998,74.099998
20161222021500,325.5,321.299988,47.076921,45,77.800003,100,72.199997,77.099998,74.099998
20161222023000,325.5,321.299988,47.076921,45,80.0,100,72.099998,77.099998,74.099998
20161222024500,325.5,321.299988,47.076921,45,85.099998,100,72.199997,77.099998,74.099998
20161222030000,325.5,321.299988,47.076921,45,76.800003,100,72.199997,77.099998,74.099998
20161222031500,325.5,321.299988,47.076921,45,86.099998,100,72.099998,77.099998,74.099998
20161222033000,325.5,321.299988,47.076921,45,78.300003,100,72.300003,77.099998,74.099998
20161222034500,325.5,321.299988,47.076921,45,78.300003,100,72.300003,77.099998,74.099998
20161222040000,325.5,325.5,47.692308,45,85.199997,100,72.199997,77.099998,74.099998
20161222041500,325.5,321.299988,47.076921,45,76.400002,100,72.199997,77.099998,74.099998
20161222043000,325.5,321.299988,47.076921,45,88.0,100,72.300003,77.099998,74.099998
20161222044500,325.5,321.299988,47.076921,45,77.800003,100,72.400002,77.099998,74.099998
20161222050000,325.5,321.299988,47.076921,45,80.5,100,72.300003,77.099998,74.099998
20161222051500,325.5,321.299988,47.076921,45,83.800003,100,72.300003,77.099998,74.099998
20161222053000,325.5,321.299988,47.076921,45,76.800003,100,72.300003,77.099998,74.099998
20161222054500,325.5,321.299988,47.076921,45,88.699997,100,72.300003,77.099998,74.099998
20161222060000,325.5,321.299988,47.076921,45,84.900002,100,72.099998,77.099998,74.099998
20161222061500,325.5,321.299988,47.076921,45,84.900002,100,72.199997,77.099998,74.099998
20161222063000,325.5,321.299988,47.076921,45,76.800003,100,72.300003,77.099998,74.099998
20161222064500,325.5,321.299988,47.076921,45,82.5,100,72.199997,77.099998,74.099998
20161222070000,325.5,321.299988,47.076921,45,82.5,100,72.199997,77.099998,74.099998
20161222071500,325.5,321.299988,47.076921,45,76.400002,100,72.300003,77.099998,74.099998
20161222073000,325.5,321.299988,47.076921,45,85.5,100,72.099998,77.099998,74.099998
20161222074500,325.5,321.299988,47.076921,45,79.800003,100,72.199997,77.099998,74.099998
20161222080000,325.5,321.299988,47.076921,45,76.400002,100,72.300003,77.099998,74.099998
20161222081500,325.5,321.299988,47.076921,45,86.699997,100,72.199997,77.099998,74.099998
20161222083000,325.5,321.299988,47.076921,45,80.699997,100,72.300003,77.099998,74.099998
20161222084500,325.5,321.299988,47.076921,45,76.400002,100,72.300003,77.099998,74.099998
20161222090000,325.5,321.299988,47.076921,45,84.900002,100,72.300003,77.099998,74.099998
20161222091500,325.5,312.899994,45.846153,45,81.599998,100,72.400002,77.099998,74.099998
20161222093000,325.5,312.899994,45.846153,45,76.800003,100,72.400002,77.099998,74.099998
20161222094500,325.5,312.899994,45.846153,45,86.199997,100,72.400002,77.099998,74.099998
20161222100000,325.5,312.899994,45.846153,45,79.5,100,72.699997,77.099998,74.099998
20161222101500,325.5,312.899994,45.846153,45,76.800003,100,72.599998,77.099998,74.099998
20161222103000,325.5,312.899994,45.846153,45,89.199997,100,72.599998,77.099998,74.099998
20161222104500,325.5,312.899994,45.846153,45,78.300003,100,72.699997,77.099998,74.099998
20161222110000,325.5,312.899994,45.846153,45,78.300003,100,72.599998,77.099998,74.099998
20161222111500,325.5,316.049988,46.307691,45,78.300003,100,72.800003,77.099998,74.099998
20161222113000,325.5,316.049988,46.307691,45,85.5,100,72.900002,77.099998,74.099998
20161222114500,325.5,316.049988,46.307691,45,83.0,100,72.900002,77.099998,74.099998
20161222120000,325.5,316.049988,46.307691,45,80.099998,100,72.900002,77.099998,74.099998
20161222121500,325.5,316.049988,46.307691,45,81.300003,100,72.900002,77.099998,74.099998
20161222123000,325.5,326.549988,47.846152,45,77.300003,100,73.099998,77.099998,74.099998
20161222124500,325.5,326.549988,47.846152,45,83.400002,100,73.099998,77.099998,74.099998
20161222130000,325.5,326.549988,47.846152,45,77.699997,100,72.900002,77.099998,74.099998
20161222131500,325.5,326.549988,47.846152,45,79.699997,100,73.199997,77.099998,74.099998
20161222133000,325.5,326.549988,47.846152,45,81.099998,100,73.0,77.099998,74.099998
20161222134500,325.5,321.299988,47.076921,45,79.699997,100,73.099998,77.099998,74.099998
20161222140000,325.5,316.049988,46.307691,45,80.599998,100,73.099998,77.099998,74.099998
20161222141500,325.5,311.850006,45.692309,45,78.400002,100,73.199997,77.099998,74.099998
20161222143000,325.5,311.850006,45.692309,45,87.699997,100,73.300003,77.099998,74.099998
20161222144500,325.5,321.299988,47.076921,45,77.300003,100,73.400002,77.099998,74.099998
20161222150000,325.5,321.299988,47.076921,45,87.699997,100,73.400002,77.099998,74.099998
20161222151500,325.5,326.549988,47.846152,45,77.599998,100,73.199997,77.099998,74.099998
20161222153000,325.5,326.549988,47.846152,45,80.199997,100,73.199997,77.099998,74.099998
20161222154500,325.5,331.799988,48.615383,45,80.199997,100,73.0,77.099998,74.099998
20161222160000,325.5,326.549988,47.846152,45,77.300003,100,73.099998,77.099998,74.099998
20161222161500,325.5,326.549988,47.846152,45,82.099998,100,73.099998,77.099998,74.099998
20161222163000,325.5,326.549988,47.846152,45,78.199997,100,72.900002,77.099998,74.099998
20161222164500,325.5,326.549988,47.846152,45,77.300003,100,73.099998,77.099998,74.099998
20161222170000,325.5,326.549988,47.846152,45,88.0,100,72.699997,77.099998,74.099998
20161222171500,325.5,330.75,48.461538,45,75.900002,100,72.800003,77.099998,74.099998
20161222173000,325.5,324.450012,47.538463,45,87.5,100,72.699997,77.099998,74.099998
20161222174500,325.5,324.450012,47.538463,45,76.800003,100,72.699997,77.099998,74.099998
20161222180000,325.5,328.649994,48.153845,45,81.800003,100,72.699997,77.099998,74.099998
20161222181500,325.5,328.649994,48.153845,45,81.800003,100,72.699997,77.099998,74.099998
20161222183000,325.5,328.649994,48.153845,45,78.800003,100,72.699997,77.099998,74.099998
20161222184500,325.5,328.649994,48.153845,45,84.800003,100,72.599998,77.099998,74.099998
20161222190000,325.5,328.649994,48.153845,45,76.800003,100,72.699997,77.099998,74.099998
20161222191500,325.5,328.649994,48.153845,45,88.199997,100,72.599998,77.099998,74.099998
20161222193000,325.5,328.649994,48.153845,45,77.199997,100,72.699997,77.099998,74.099998
20161222194500,325.5,324.450012,47.538463,45,80.199997,100,72.699997,77.099998,74.099998
20161222200000,325.5,324.450012,47.538463,45,81.800003,100,72.599998,77.099998,74.099998
20161222201500,325.5,324.450012,47.538463,45,77.800003,100,72.599998,77.099998,74.099998
20161222203000,325.5,324.450012,47.538463,45,86.599998,100,72.400002,77.099998,74.099998
20161222204500,325.5,324.450012,47.538463,45,76.800003,100,72.400002,77.099998,74.099998
20161222210000,325.5,324.450012,47.538463,45,89.199997,100,72.400002,77.099998,74.099998
20161222211500,325.5,329.700012,48.307694,45,77.199997,100,72.400002,77.099998,74.099998
20161222213000,325.5,329.700012,48.307694,45,81.599998,100,72.400002,77.099998,74.099998
20161222214500,325.5,324.450012,47.538463,45,76.800003,100,72.300003,77.099998,74.099998
20161222220000,325.5,329.700012,48.307694,45,80.900002,100,72.400002,77.099998,74.099998
20161222221500,325.5,325.5,47.692308,45,82.0,100,72.199997,77.099998,74.099998
20161222223000,325.5,325.5,47.692308,45,77.900002,100,72.400002,77.099998,74.099998
20161222224500,325.5,325.5,47.692308,45,86.699997,100,72.199997,77.099998,74.099998
20161222230000,325.5,325.5,47.692308,45,76.400002,100,72.199997,77.099998,74.099998
20161222231500,325.5,325.5,47.692308,45,88.5,100,72.099998,77.099998,74.099998
20161222233000,325.5,325.5,47.692308,45,76.400002,100,72.199997,77.099998,74.099998
20161222234500,325.5,325.5,47.692308,45,81.800003,100,72.199997,77.099998,74.099998
20161223000000,325.5,325.5,47.692308,45,83.400002,100,72.099998,77.099998,74.099998
20161223001500,325.5,325.5,47.692308,45,76.800003,100,72.199997,77.099998,74.099998
20161223003000,325.5,325.5,47.692308,45,88.599998,100,72.099998,77.099998,74.099998
20161223004500,325.5,325.5,47.692308,45,76.800003,100,72.099998,77.099998,74.099998
20161223010000,325.5,325.5,47.692308,45,83.300003,100,72.0,77.099998,74.099998
20161223011500,325.5,325.5,47.692308,45,83.300003,100,72.099998,77.099998,74.099998
20161223013000,325.5,325.5,47.692308,45,76.800003,100,72.199997,77.099998,74.099998
20161223014500,325.5,325.5,47.692308,45,89.300003,100,72.099998,77.099998,74.099998
20161223020000,325.5,325.5,47.692308,45,76.400002,100,72.199997,77.099998,74.099998
20161223021500,325.5,329.700012,48.307694,45,81.699997,100,72.099998,77.099998,74.099998
20161223023000,325.5,329.700012,48.307694,45,79.400002,100,71.900002,77.099998,74.099998
20161223024500,325.5,325.5,47.692308,45,79.400002,100,72.099998,77.099998,74.099998
20161223030000,325.5,325.5,47.692308,45,82.0,100,71.900002,77.099998,74.099998
20161223031500,325.5,325.5,47.692308,45,77.800003,100,72.099998,77.099998,74.099998
20161223033000,325.5,325.5,47.692308,45,88.0,100,71.900002,77.099998,74.099998
20161223034500,325.5,325.5,47.692308,45,76.800003,100,72.099998,77.099998,74.099998
20161223040000,325.5,325.5,47.692308,45,89.199997,100,71.900002,77.099998,74.099998
20161223041500,325.5,325.5,47.692308,45,76.400002,100,71.900002,77.099998,74.099998
20161223043000,325.5,325.5,47.692308,45,87.099998,100,71.900002,77.099998,74.099998
20161223044500,325.5,325.5,47.692308,45,77.0,100,71.900002,77.099998,74.099998
20161223050000,325.5,325.5,47.692308,45,82.099998,100,72.0,77.099998,74.099998
20161223051500,325.5,325.5,47.692308,45,79.199997,100,71.800003,77.099998,74.099998
20161223053000,325.5,325.5,47.692308,45,79.199997,100,72.0,77.099998,74.099998
20161223054500,325.5,329.700012,48.307694,45,80.099998,100,71.800003,77.099998,74.099998
20161223060000,325.5,329.700012,48.307694,45,82.599998,100,71.800003,77.099998,74.099998
20161223061500,325.5,325.5,47.692308,45,75.900002,100,71.800003,77.099998,74.099998
20161223063000,325.5,325.5,47.692308,45,88.099998,100,71.699997,77.099998,74.099998
20161223064500,325.5,329.700012,48.307694,45,76.400002,100,71.800003,77.099998,74.099998
20161223070000,325.5,329.700012,48.307694,45,88.800003,100,71.699997,77.099998,74.099998
20161223071500,325.5,324.450012,47.538463,45,77.800003,100,71.699997,77.099998,74.099998
20161223073000,325.5,324.450012,47.538463,45,80.800003,100,71.900002,77.099998,74.099998
20161223074500,325.5,630.0,92.307692,85,63.299999,0,71.800003,68.0,64.800003
20161223080000,325.5,544.950012,79.846156,68,55.599998,0,68.900002,68.0,64.800003
20161223081500,325.5,480.899994,70.461538,60,55.599998,0,68.099998,68.0,64.699997
20161223083000,325.5,428.399994,62.76923,55,54.700001,0,67.400002,68.0,64.699997
20161223084500,325.5,344.399994,50.461538,47,55.5,0,67.199997,68.0,64.699997
20161223090000,325.5,340.200012,49.846156,47,55.5,0,67.199997,68.0,64.599998
20161223091500,325.5,340.200012,49.846156,47,55.5,0,66.900002,68.0,64.699997
20161223093000,325.5,340.200012,49.846156,47,55.5,0,66.800003,68.0,64.599998
20161223094500,325.5,340.200012,49.846156,47,55.5,0,66.800003,68.0,64.5
20161223100000,325.5,333.899994,48.923076,47,55.5,0,66.699997,68.0,64.5
20161223101500,325.5,333.899994,48.923076,47,55.5,0,66.599998,68.0,64.599998
20161223103000,325.5,333.899994,48.923076,47,55.5,0,66.400002,68.0,64.400002
20161223104500,325.5,329.700012,48.307694,47,55.5,0,66.199997,68.0,64.300003
20161223110000,325.5,329.700012,48.307694,47,55.5,0,66.199997,68.0,64.400002
20161223111500,325.5,329.700012,48.307694,47,55.5,0,66.199997,68.0,64.400002
20161223113000,325.5,329.700012,48.307694,47,55.5,0,66.300003,68.0,64.300003
20161223114500,325.5,333.899994,48.923076,47,54.700001,0,66.300003,68.0,64.300003
20161223120000,325.5,333.899994,48.923076,47,55.599998,0,66.300003,68.0,64.300003
20161223121500,325.5,333.899994,48.923076,47,55.599998,0,66.400002,68.0,64.400002
20161223123000,325.5,333.899994,48.923076,47,55.599998,0,66.400002,68.0,64.400002
20161223124500,325.5,333.899994,48.923076,47,55.599998,0,66.5,68.0,64.400002
20161223130000,325.5,333.899994,48.923076,47,54.700001,0,66.5,68.0,64.400002
20161223131500,325.5,333.899994,48.923076,47,54.700001,0,66.5,68.0,64.400002
20161223133000,325.5,333.899994,48.923076,47,54.700001,0,66.5,68.0,64.400002
20161223134500,325.5,333.899994,48.923076,47,54.700001,0,66.599998,68.0,64.400002
20161223140000,325.5,329.700012,48.307694,47,55.5,0,66.5,68.0,64.400002
20161223141500,325.5,329.700012,48.307694,47,54.700001,0,66.400002,68.0,64.300003
20161223143000,325.5,329.700012,48.307694,47,54.700001,0,66.400002,68.0,64.300003
20161223144500,325.5,336.0,49.230769,47,54.700001,0,66.300003,68.0,64.400002
20161223150000,325.5,336.0,49.230769,47,54.700001,0,66.199997,68.0,64.300003
20161223151500,325.5,336.0,49.230769,47,55.5,0,66.199997,68.0,64.400002
20161223153000,325.5,336.0,49.230769,47,55.5,0,66.400002,68.0,64.300003
20161223154500,325.5,336.0,49.230769,47,55.5,0,66.300003,68.0,64.300003
20161223160000,325.5,336.0,49.230769,47,55.5,0,66.300003,68.0,64.300003
20161223161500,325.5,336.0,49.230769,46,55.5,0,66.300003,68.0,64.300003
20161223163000,325.5,336.0,49.230769,46,55.5,0,66.300003,68.0,64.300003
20161223164500,325.5,329.700012,48.307694,46,55.5,0,66.199997,68.0,64.300003
20161223170000,325.5,329.700012,48.307694,46,55.5,0,66.400002,68.0,64.300003
20161223171500,325.5,329.700012,48.307694,46,55.5,0,66.400002,68.0,64.300003
20161223173000,325.5,329.700012,48.307694,46,55.5,0,66.400002,68.0,64.300003
20161223174500,325.5,334.950012,49.076925,46,55.5,0,66.400002,68.0,64.300003
20161223180000,325.5,330.75,48.461538,46,55.5,0,66.300003,68.0,64.300003
20161223181500,325.5,330.75,48.461538,46,55.5,0,66.300003,68.0,64.300003
20161223183000,325.5,330.75,48.461538,46,55.5,0,66.300003,68.0,64.300003
20161223184500,325.5,330.75,48.461538,46,55.5,0,66.300003,68.0,64.300003
20161223190000,325.5,330.75,48.461538,46,56.299999,0,66.199997,68.0,64.300003
20161223191500,325.5,330.75,48.461538,46,55.599998,0,66.199997,68.0,64.300003
20161223193000,325.5,330.75,48.461538,46,55.599998,0,66.199997,68.0,64.300003
20161223194500,325.5,330.75,48.461538,46,55.599998,0,66.099998,68.0,64.300003
20161223200000,325.5,330.75,48.461538,46,55.599998,0,66.099998,68.0,64.300003
20161223201500,325.5,330.75,48.461538,46,55.599998,0,66.099998,68.0,64.300003
20161223203000,325.5,330.75,48.461538,46,55.599998,0,66.099998,68.0,64.300003
20161223204500,325.5,330.75,48.461538,46,55.599998,0,66.0,68.0,64.300003
20161223210000,325.5,330.75,48.461538,46,55.599998,0,66.0,68.0,64.300003
20161223211500,325.5,330.75,48.461538,46,55.599998,0,65.900002,68.0,64.300003
20161223213000,325.5,330.75,48.461538,46,55.599998,0,65.800003,68.0,64.300003
20161223214500,325.5,330.75,48.461538,46,55.599998,0,65.800003,68.0,64.300003
20161223220000,325.5,330.75,48.461538,46,55.599998,0,65.800003,68.0,64.300003
20161223221500,325.5,330.75,48.461538,46,55.599998,0,65.699997,68.0,64.300003
20161223223000,325.5,334.950012,49.076925,46,55.599998,0,65.699997,68.0,64.300003
20161223224500,325.5,334.950012,49.076925,46,55.599998,0,65.599998,68.0,64.300003
20161223230000,325.5,334.950012,49.076925,46,55.599998,0,65.699997,68.0,64.300003
20161223231500,325.5,330.75,48.461538,46,55.599998,0,65.699997,68.0,64.300003
20161223233000,325.5,330.75,48.461538,46,55.599998,0,65.599998,68.0,64.300003
20161223234500,325.5,330.75,48.461538,46,55.599998,0,65.599998,68.0,64.300003
20161224000000,325.5,330.75,48.461538,46,55.599998,0,65.599998,68.0,64.300003
20161224001500,325.5,330.75,48.461538,46,55.599998,0,65.599998,68.0,64.300003
20161224003000,325.5,330.75,48.461538,46,55.599998,0,65.5,68.0,64.300003
20161224004500,325.5,330.75,48.461538,46,55.599998,0,65.5,68.0,64.300003
20161224010000,325.5,330.75,48.461538,46,56.200001,0,65.5,68.0,64.300003
20161224011500,325.5,316.049988,46.307691,44,56.200001,0,65.900002,68.0,64.300003
20161224013000,325.5,320.25,46.923077,45,56.200001,0,65.699997,68.0,64.300003
20161224014500,325.5,320.25,46.923077,45,56.200001,0,65.699997,68.0,64.300003
20161224020000,325.5,320.25,46.923077,45,56.200001,0,65.599998,68.0,64.300003
20161224021500,325.5,320.25,46.923077,45,56.200001,0,65.699997,68.0,64.300003
20161224023000,325.5,320.25,46.923077,45,55.200001,0,65.699997,68.0,64.300003
20161224024500,325.5,313.950012,46.000002,45,55.900002,0,65.599998,68.0,64.300003
20161224030000,325.5,313.950012,46.000002,45,55.900002,0,65.599998,68.0,64.300003
20161224031500,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224033000,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224034500,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224040000,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224041500,325.5,317.100006,46.461539,45,55.900002,0,65.400002,68.0,64.300003
20161224043000,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224044500,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224050000,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224051500,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224053000,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224054500,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224060000,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224061500,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224063000,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224064500,325.5,317.100006,46.461539,45,55.900002,0,65.400002,68.0,64.300003
20161224070000,325.5,321.299988,47.076921,45,55.900002,0,65.5,68.0,64.300003
20161224071500,325.5,317.100006,46.461539,45,55.900002,0,65.5,68.0,64.300003
20161224073000,325.5,317.100006,46.461539,45,56.700001,0,65.5,68.0,64.300003
20161224074500,325.5,317.100006,46.461539,45,56.0,0,65.5,68.0,64.300003
20161224080000,325.5,317.100006,46.461539,45,56.0,0,65.300003,68.0,64.300003
20161224081500,325.5,317.100006,46.461539,45,55.400002,0,65.099998,68.0,64.300003
20161224083000,325.5,317.100006,46.461539,45,55.400002,0,65.0,68.0,64.300003
20161224084500,325.5,321.299988,47.076921,45,55.400002,0,64.800003,68.0,64.300003
20161224090000,325.5,321.299988,47.076921,45,55.400002,0,64.699997,68.0,64.300003
20161224091500,325.5,321.299988,47.076921,45,56.299999,0,64.599998,68.0,64.300003
20161224093000,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161224094500,325.5,316.049988,46.307691,45,55.599998,0,64.5,68.0,64.300003
20161224100000,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161224101500,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161224103000,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161224104500,325.5,316.049988,46.307691,45,54.599998,0,64.199997,68.0,64.300003
20161224110000,325.5,316.049988,46.307691,45,54.599998,0,64.199997,68.0,64.300003
20161224111500,325.5,316.049988,46.307691,45,55.200001,0,64.300003,68.0,64.300003
20161224113000,325.5,316.049988,46.307691,45,55.200001,0,64.300003,68.0,64.300003
20161224114500,325.5,316.049988,46.307691,45,55.200001,0,64.300003,68.0,64.300003
20161224120000,325.5,320.25,46.923077,45,55.200001,0,64.400002,68.0,64.300003
20161224121500,325.5,320.25,46.923077,45,55.200001,0,64.400002,68.0,64.300003
20161224123000,325.5,320.25,46.923077,45,55.200001,0,64.400002,68.0,64.300003
20161224124500,325.5,320.25,46.923077,45,55.200001,0,64.400002,68.0,64.300003
20161224130000,325.5,320.25,46.923077,45,55.200001,0,64.400002,68.0,64.300003
20161224131500,325.5,320.25,46.923077,45,54.5,0,64.400002,68.0,64.300003
20161224133000,325.5,320.25,46.923077,45,55.099998,0,64.400002,68.0,64.300003
20161224134500,325.5,320.25,46.923077,45,55.099998,0,64.400002,68.0,64.300003
20161224140000,325.5,320.25,46.923077,45,55.700001,0,64.400002,68.0,64.300003
20161224141500,325.5,320.25,46.923077,45,54.299999,0,64.400002,68.0,64.300003
20161224143000,325.5,320.25,46.923077,45,55.5,0,64.400002,68.0,64.300003
20161224144500,325.5,320.25,46.923077,45,55.5,0,64.400002,68.0,64.300003
20161224150000,325.5,320.25,46.923077,45,55.5,0,64.400002,68.0,64.300003
20161224151500,325.5,320.25,46.923077,45,54.700001,0,64.400002,68.0,64.300003
20161224153000,325.5,320.25,46.923077,45,54.700001,0,64.5,68.0,64.300003
20161224154500,325.5,320.25,46.923077,45,54.700001,0,64.400002,68.0,64.300003
20161224160000,325.5,320.25,46.923077,45,55.599998,0,64.5,68.0,64.300003
20161224161500,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161224163000,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224164500,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224170000,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224171500,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224173000,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224174500,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224180000,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224181500,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224183000,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161224184500,325.5,316.049988,46.307691,45,55.599998,0,64.699997,68.0,64.300003
20161224190000,325.5,316.049988,46.307691,45,56.299999,0,64.699997,68.0,64.300003
20161224191500,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161224193000,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161224194500,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224200000,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224201500,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224203000,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224204500,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224210000,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224211500,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224213000,325.5,316.049988,46.307691,45,56.299999,0,64.599998,68.0,64.300003
20161224214500,325.5,316.049988,46.307691,45,55.599998,0,64.5,68.0,64.300003
20161224220000,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161224221500,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161224223000,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161224224500,325.5,316.049988,46.307691,45,55.599998,0,64.300003,68.0,64.300003
20161224230000,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161224231500,325.5,316.049988,46.307691,45,55.599998,0,64.300003,68.0,64.300003
20161224233000,325.5,316.049988,46.307691,45,55.599998,0,64.300003,68.0,64.300003
20161224234500,325.5,316.049988,46.307691,45,56.700001,0,64.300003,68.0,64.300003
20161225000000,325.5,316.049988,46.307691,45,55.599998,0,64.300003,68.0,64.300003
20161225001500,325.5,316.049988,46.307691,45,55.599998,0,64.199997,68.0,64.300003
20161225003000,325.5,316.049988,46.307691,45,55.599998,0,64.199997,68.0,64.300003
20161225004500,325.5,316.049988,46.307691,45,55.599998,0,64.199997,68.0,64.300003
20161225010000,325.5,316.049988,46.307691,45,55.599998,0,64.199997,68.0,64.300003
20161225011500,325.5,316.049988,46.307691,45,55.599998,0,64.099998,68.0,64.300003
20161225013000,325.5,316.049988,46.307691,45,55.599998,0,64.099998,68.0,64.300003
20161225014500,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225020000,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225021500,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225023000,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225024500,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225030000,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225031500,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225033000,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225034500,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225040000,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225041500,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225043000,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225044500,325.5,316.049988,46.307691,45,55.599998,100,63.799999,68.0,64.300003
20161225050000,325.5,316.049988,46.307691,45,55.599998,100,63.799999,68.0,64.300003
20161225051500,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225053000,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225054500,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225060000,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225061500,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225063000,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225064500,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225070000,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225071500,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225073000,325.5,316.049988,46.307691,45,55.599998,100,63.799999,68.0,64.300003
20161225074500,325.5,316.049988,46.307691,45,55.599998,100,63.799999,68.0,64.300003
20161225080000,325.5,316.049988,46.307691,45,55.599998,100,63.799999,68.0,64.300003
20161225081500,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225083000,325.5,316.049988,46.307691,45,55.599998,100,63.799999,68.0,64.300003
20161225084500,325.5,316.049988,46.307691,45,55.599998,100,63.900002,68.0,64.300003
20161225090000,325.5,316.049988,46.307691,45,55.599998,100,64.0,68.0,64.300003
20161225091500,325.5,316.049988,46.307691,45,54.799999,100,64.0,68.0,64.300003
20161225093000,325.5,316.049988,46.307691,45,55.5,100,64.0,68.0,64.300003
20161225094500,325.5,316.049988,46.307691,45,55.5,100,64.0,68.0,64.300003
20161225100000,325.5,316.049988,46.307691,45,55.5,100,64.0,68.0,64.300003
20161225101500,325.5,316.049988,46.307691,45,55.5,100,64.0,68.0,64.300003
20161225103000,325.5,316.049988,46.307691,45,55.5,100,64.099998,68.0,64.300003
20161225104500,325.5,316.049988,46.307691,45,55.5,100,64.099998,68.0,64.300003
20161225110000,325.5,316.049988,46.307691,45,55.5,100,64.099998,68.0,64.300003
20161225111500,325.5,316.049988,46.307691,45,55.5,100,64.099998,68.0,64.300003
20161225113000,325.5,316.049988,46.307691,45,55.5,100,64.099998,68.0,64.300003
20161225114500,325.5,316.049988,46.307691,45,55.5,100,64.099998,68.0,64.300003
20161225120000,325.5,320.25,46.923077,45,55.5,100,64.199997,68.0,64.300003
20161225121500,325.5,315.0,46.153846,45,54.700001,100,64.199997,68.0,64.300003
20161225123000,325.5,315.0,46.153846,45,54.700001,100,64.199997,68.0,64.300003
20161225124500,325.5,315.0,46.153846,45,54.700001,100,64.099998,68.0,64.300003
20161225130000,325.5,315.0,46.153846,45,54.700001,100,64.0,68.0,64.300003
20161225131500,325.5,315.0,46.153846,45,54.700001,100,64.199997,68.0,64.300003
20161225133000,325.5,315.0,46.153846,45,54.700001,100,64.199997,68.0,64.300003
20161225134500,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225140000,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225141500,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225143000,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225144500,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225150000,325.5,315.0,46.153846,45,54.700001,100,64.199997,68.0,64.300003
20161225151500,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225153000,325.5,315.0,46.153846,45,55.400002,100,64.300003,68.0,64.300003
20161225154500,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225160000,325.5,315.0,46.153846,45,54.700001,100,64.400002,68.0,64.300003
20161225161500,325.5,315.0,46.153846,45,54.700001,100,64.400002,68.0,64.300003
20161225163000,325.5,315.0,46.153846,45,54.700001,100,64.300003,68.0,64.300003
20161225164500,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225170000,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225171500,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225173000,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225174500,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225180000,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225181500,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225183000,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225184500,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225190000,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225191500,325.5,315.0,46.153846,45,54.799999,100,64.300003,68.0,64.300003
20161225193000,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225194500,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225200000,325.5,315.0,46.153846,45,55.5,100,64.400002,68.0,64.300003
20161225201500,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225203000,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225204500,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225210000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225211500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225213000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225214500,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225220000,325.5,315.0,46.153846,45,55.5,100,64.300003,68.0,64.300003
20161225221500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225223000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225224500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225230000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225231500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225233000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161225234500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226000000,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226001500,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226003000,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226004500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226010000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226011500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226013000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226014500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226020000,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226021500,325.5,315.0,46.153846,45,55.5,100,64.199997,68.0,64.300003
20161226023000,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226024500,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226030000,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226031500,325.5,315.0,46.153846,45,55.5,100,64.0,68.0,64.300003
20161226033000,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226034500,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226040000,325.5,315.0,46.153846,45,55.5,100,64.099998,68.0,64.300003
20161226041500,325.5,315.0,46.153846,45,55.5,100,64.0,68.0,64.300003
20161226043000,325.5,315.0,46.153846,45,55.5,100,64.0,68.0,64.300003
20161226044500,325.5,315.0,46.153846,45,55.5,100,64.0,68.0,64.300003
20161226050000,325.5,315.0,46.153846,45,55.5,100,64.0,68.0,64.300003
20161226051500,325.5,315.0,46.153846,45,55.5,100,64.0,68.0,64.300003
20161226053000,325.5,315.0,46.153846,45,55.5,100,64.0,68.0,64.300003
20161226054500,325.5,319.200012,46.769233,45,55.5,100,64.0,68.0,64.300003
20161226060000,325.5,319.200012,46.769233,45,55.5,100,64.0,68.0,64.300003
20161226061500,325.5,319.200012,46.769233,45,56.400002,100,64.0,68.0,64.300003
20161226063000,325.5,319.200012,46.769233,45,56.400002,100,64.0,68.0,64.300003
20161226064500,325.5,319.200012,46.769233,45,56.400002,100,64.099998,68.0,64.300003
20161226070000,325.5,315.0,46.153846,45,56.400002,100,64.099998,68.0,64.300003
20161226071500,325.5,315.0,46.153846,45,56.400002,100,64.199997,68.0,64.300003
20161226073000,325.5,315.0,46.153846,45,56.400002,100,64.099998,68.0,64.300003
20161226074500,325.5,315.0,46.153846,45,56.400002,100,64.099998,68.0,64.300003
20161226080000,325.5,315.0,46.153846,45,56.400002,100,64.099998,68.0,64.300003
20161226081500,325.5,320.25,46.923077,45,56.400002,100,64.099998,68.0,64.300003
20161226083000,325.5,316.049988,46.307691,45,56.400002,100,64.099998,68.0,64.300003
20161226084500,325.5,316.049988,46.307691,45,56.400002,100,64.199997,68.0,64.300003
20161226090000,325.5,316.049988,46.307691,45,55.599998,100,64.199997,68.0,64.300003
20161226091500,325.5,320.25,46.923077,45,55.599998,100,64.099998,68.0,64.300003
20161226093000,325.5,320.25,46.923077,45,55.599998,100,64.099998,68.0,64.300003
20161226094500,325.5,320.25,46.923077,45,55.599998,100,64.199997,68.0,64.300003
20161226100000,325.5,320.25,46.923077,45,55.599998,100,64.099998,68.0,64.300003
20161226101500,325.5,320.25,46.923077,45,55.599998,100,64.199997,68.0,64.300003
20161226103000,325.5,320.25,46.923077,45,55.599998,100,64.199997,68.0,64.300003
20161226104500,325.5,320.25,46.923077,45,55.599998,100,64.5,68.0,64.300003
20161226110000,325.5,320.25,46.923077,45,54.700001,0,64.599998,68.0,64.300003
20161226111500,325.5,320.25,46.923077,45,54.700001,0,64.599998,68.0,64.300003
20161226113000,325.5,320.25,46.923077,45,54.700001,0,64.699997,68.0,64.300003
20161226114500,325.5,320.25,46.923077,45,54.700001,0,64.900002,68.0,64.300003
20161226120000,325.5,320.25,46.923077,45,55.5,0,64.800003,68.0,64.300003
20161226121500,325.5,320.25,46.923077,45,55.5,0,65.0,68.0,64.300003
20161226123000,325.5,320.25,46.923077,45,55.5,0,65.0,68.0,64.300003
20161226124500,325.5,320.25,46.923077,45,55.5,0,64.900002,68.0,64.300003
20161226130000,325.5,320.25,46.923077,45,55.5,0,64.900002,68.0,64.300003
20161226131500,325.5,313.950012,46.000002,45,55.5,0,65.099998,68.0,64.300003
20161226133000,325.5,320.25,46.923077,45,54.700001,0,65.0,68.0,64.300003
20161226134500,325.5,320.25,46.923077,45,54.700001,0,65.099998,68.0,64.300003
20161226140000,325.5,315.0,46.153846,45,54.700001,0,65.099998,68.0,64.300003
20161226141500,325.5,319.200012,46.769233,45,54.700001,0,65.199997,68.0,64.300003
20161226143000,325.5,319.200012,46.769233,45,54.700001,0,65.099998,68.0,64.300003
20161226144500,325.5,319.200012,46.769233,45,54.700001,0,65.099998,68.0,64.300003
20161226150000,325.5,319.200012,46.769233,45,53.900002,0,65.0,68.0,64.300003
20161226151500,325.5,319.200012,46.769233,45,53.900002,0,65.0,68.0,64.300003
20161226153000,325.5,319.200012,46.769233,45,55.099998,0,65.0,68.0,64.300003
20161226154500,325.5,319.200012,46.769233,45,55.099998,0,65.0,68.0,64.300003
20161226160000,325.5,315.0,46.153846,45,55.099998,0,65.0,68.0,64.300003
20161226161500,325.5,315.0,46.153846,45,55.099998,0,65.0,68.0,64.300003
20161226163000,325.5,315.0,46.153846,45,55.099998,0,65.0,68.0,64.300003
20161226164500,325.5,319.200012,46.769233,45,55.099998,0,65.0,68.0,64.300003
20161226170000,325.5,319.200012,46.769233,45,55.099998,0,65.0,68.0,64.300003
20161226171500,325.5,315.0,46.153846,45,55.099998,0,65.0,68.0,64.300003
20161226173000,325.5,315.0,46.153846,45,55.099998,0,64.900002,68.0,64.300003
20161226174500,325.5,315.0,46.153846,45,55.099998,0,64.900002,68.0,64.300003
20161226180000,325.5,315.0,46.153846,45,56.299999,0,64.800003,68.0,64.300003
20161226181500,325.5,315.0,46.153846,45,56.299999,0,64.900002,68.0,64.300003
20161226183000,325.5,315.0,46.153846,45,56.299999,0,64.900002,68.0,64.300003
20161226184500,325.5,319.200012,46.769233,45,55.599998,0,64.800003,68.0,64.300003
20161226190000,325.5,319.200012,46.769233,45,56.299999,0,64.800003,68.0,64.300003
20161226191500,325.5,319.200012,46.769233,45,55.599998,0,64.800003,68.0,64.300003
20161226193000,325.5,319.200012,46.769233,45,55.599998,0,64.699997,68.0,64.300003
20161226194500,325.5,315.0,46.153846,45,55.599998,0,64.800003,68.0,64.300003
20161226200000,325.5,320.25,46.923077,45,55.599998,0,64.699997,68.0,64.300003
20161226201500,325.5,320.25,46.923077,45,55.599998,0,64.699997,68.0,64.300003
20161226203000,325.5,320.25,46.923077,45,55.599998,0,64.599998,68.0,64.300003
20161226204500,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161226210000,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161226211500,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161226213000,325.5,316.049988,46.307691,45,55.599998,0,64.599998,68.0,64.300003
20161226214500,325.5,316.049988,46.307691,45,55.599998,0,64.5,68.0,64.300003
20161226220000,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161226221500,325.5,316.049988,46.307691,45,55.599998,0,64.400002,68.0,64.300003
20161226223000,325.5,321.299988,47.076921,45,55.599998,0,64.400002,68.0,64.300003
20161226224500,325.5,313.950012,46.000002,45,55.599998,0,64.400002,68.0,64.300003
20161226230000,325.5,313.950012,46.000002,45,55.599998,0,64.400002,68.0,64.300003
20161226231500,325.5,317.100006,46.461539,45,55.599998,0,64.300003,68.0,64.300003
20161226233000,325.5,317.100006,46.461539,45,55.599998,0,64.300003,68.0,64.300003
20161226234500,325.5,317.100006,46.461539,45,55.599998,0,64.300003,68.0,64.300003
20161227000000,325.5,317.100006,46.461539,45,55.599998,0,64.300003,68.0,64.300003
20161227001500,325.5,317.100006,46.461539,45,55.599998,0,64.300003,68.0,64.300003
20161227003000,325.5,317.100006,46.461539,45,55.599998,0,64.300003,68.0,64.300003
20161227004500,325.5,317.100006,46.461539,45,55.599998,0,64.300003,68.0,64.300003
20161227010000,325.5,317.100006,46.461539,45,55.599998,0,64.199997,68.0,64.300003
20161227011500,325.5,317.100006,46.461539,45,55.599998,0,64.199997,68.0,64.300003
20161227013000,325.5,312.899994,45.846153,45,55.599998,0,64.199997,68.0,64.300003
20161227014500,325.5,317.100006,46.461539,45,55.599998,0,64.199997,68.0,64.300003
20161227020000,325.5,317.100006,46.461539,45,55.599998,0,64.199997,68.0,64.300003
20161227021500,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227023000,325.5,317.100006,46.461539,45,55.599998,0,64.199997,68.0,64.300003
20161227024500,325.5,317.100006,46.461539,45,55.599998,0,64.199997,68.0,64.300003
20161227030000,325.5,317.100006,46.461539,45,55.599998,0,64.199997,68.0,64.300003
20161227031500,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227033000,325.5,312.899994,45.846153,45,55.599998,0,64.099998,68.0,64.300003
20161227034500,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227040000,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227041500,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227043000,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227044500,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227050000,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227051500,325.5,317.100006,46.461539,45,55.599998,0,64.099998,68.0,64.300003
20161227053000,325.5,317.100006,46.461539,45,55.599998,100,64.0,68.0,64.300003
20161227054500,325.5,317.100006,46.461539,45,55.599998,100,64.0,68.0,64.300003
20161227060000,325.5,317.100006,46.461539,45,55.599998,100,64.0,68.0,64.300003
20161227061500,325.5,317.100006,46.461539,45,55.599998,100,64.099998,68.0,64.300003
