PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227063000,325.5,317.100006,46.461539,45,55.599998,100,64.099998,68.0,64.300003
20161227064500,325.5,317.100006,46.461539,45,55.599998,100,64.099998,68.0,64.300003
20161227070000,325.5,317.100006,46.461539,45,55.599998,100,64.099998,68.0,64.300003
20161227071500,325.5,312.899994,45.846153,45,55.599998,100,64.099998,68.0,64.300003
20161227073000,325.5,318.149994,46.615384,45,55.599998,100,64.199997,68.0,64.300003
20161227074500,325.5,312.899994,45.846153,45,55.599998,100,64.400002,68.0,64.300003
20161227080000,325.5,317.100006,46.461539,45,56.299999,0,64.599998,68.0,64.300003
20161227081500,325.5,317.100006,46.461539,45,55.599998,0,64.699997,68.0,64.300003
20161227083000,325.5,317.100006,46.461539,45,55.599998,0,64.800003,68.0,64.300003
20161227084500,325.5,317.100006,46.461539,45,55.599998,0,65.0,68.0,64.300003
20161227090000,325.5,317.100006,46.461539,45,55.599998,0,65.0,68.0,64.300003
20161227091500,325.5,317.100006,46.461539,45,55.599998,0,65.099998,68.0,64.300003
20161227093000,325.5,317.100006,46.461539,45,55.599998,0,65.099998,68.0,64.300003
20161227094500,325.5,317.100006,46.461539,45,55.599998,0,65.300003,68.0,64.300003
20161227100000,325.5,317.100006,46.461539,45,55.599998,0,65.300003,68.0,64.300003
20161227101500,325.5,317.100006,46.461539,45,54.700001,0,65.300003,68.0,64.300003
20161227103000,325.5,317.100006,46.461539,45,54.700001,0,65.300003,68.0,64.300003
20161227104500,325.5,321.299988,47.076921,45,54.700001,0,65.400002,68.0,64.300003
20161227110000,325.5,321.299988,47.076921,45,54.700001,0,65.5,68.0,64.300003
20161227111500,325.5,321.299988,47.076921,45,55.5,0,65.5,68.0,64.300003
20161227113000,325.5,317.100006,46.461539,45,54.700001,0,65.599998,68.0,64.300003
20161227114500,325.5,317.100006,46.461539,45,54.700001,0,65.599998,68.0,64.300003
20161227120000,325.5,317.100006,46.461539,45,54.700001,0,65.599998,68.0,64.300003
20161227121500,325.5,317.100006,46.461539,45,55.5,0,65.699997,68.0,64.300003
20161227123000,325.5,317.100006,46.461539,45,55.5,0,65.800003,68.0,64.300003
20161227124500,325.5,317.100006,46.461539,45,55.5,0,65.900002,68.0,64.300003
20161227130000,325.5,317.100006,46.461539,45,54.700001,0,66.0,68.0,64.300003
20161227131500,325.5,317.100006,46.461539,45,54.700001,0,66.0,68.0,64.300003
20161227133000,325.5,317.100006,46.461539,45,54.700001,0,66.0,68.0,64.300003
20161227134500,325.5,317.100006,46.461539,45,54.700001,0,66.0,68.0,64.300003
20161227140000,325.5,317.100006,46.461539,45,54.700001,0,66.099998,68.0,64.300003
20161227141500,325.5,317.100006,46.461539,45,54.700001,0,66.300003,68.0,64.300003
20161227143000,325.5,317.100006,46.461539,45,54.700001,0,66.300003,68.0,64.300003
20161227144500,325.5,317.100006,46.461539,45,54.700001,0,66.300003,68.0,64.300003
20161227150000,325.5,317.100006,46.461539,45,54.700001,0,66.300003,68.0,64.300003
20161227151500,325.5,317.100006,46.461539,45,54.700001,0,66.400002,68.0,64.300003
20161227153000,325.5,317.100006,46.461539,45,54.700001,0,66.400002,68.0,64.300003
20161227154500,325.5,317.100006,46.461539,46,54.700001,0,66.400002,68.0,64.300003
20161227160000,325.5,321.299988,47.076921,46,54.700001,0,66.5,68.0,64.300003
20161227161500,325.5,321.299988,47.076921,46,55.5,0,66.599998,68.0,64.300003
20161227163000,325.5,321.299988,47.076921,46,55.5,0,66.400002,68.0,64.300003
20161227164500,325.5,321.299988,47.076921,46,55.5,0,66.599998,68.0,64.300003
20161227170000,325.5,321.299988,47.076921,46,55.5,0,66.599998,68.0,64.300003
20161227171500,325.5,321.299988,47.076921,46,55.5,0,66.699997,68.0,64.300003
20161227173000,325.5,321.299988,47.076921,46,55.5,0,66.699997,68.0,64.300003
20161227174500,325.5,321.299988,47.076921,46,55.5,0,66.599998,68.0,64.300003
20161227180000,325.5,328.649994,48.153845,46,55.5,0,66.599998,68.0,64.300003
20161227181500,325.5,328.649994,48.153845,46,55.5,0,66.599998,68.0,64.300003
20161227183000,325.5,323.399994,47.384615,46,55.5,0,66.599998,68.0,64.300003
20161227184500,325.5,323.399994,47.384615,46,55.5,0,66.599998,68.0,64.300003
20161227190000,325.5,323.399994,47.384615,46,55.5,0,66.400002,68.0,64.300003
20161227191500,325.5,323.399994,47.384615,46,55.5,0,66.400002,68.0,64.300003
20161227193000,325.5,323.399994,47.384615,46,55.5,0,66.300003,68.0,64.300003
20161227194500,325.5,323.399994,47.384615,46,56.299999,0,66.199997,68.0,64.300003
20161227200000,325.5,323.399994,47.384615,46,56.299999,0,66.199997,68.0,64.300003
20161227201500,325.5,323.399994,47.384615,46,56.299999,0,66.300003,68.0,64.300003
20161227203000,325.5,323.399994,47.384615,46,56.299999,0,66.300003,68.0,64.300003
20161227204500,325.5,323.399994,47.384615,46,56.299999,0,66.400002,68.0,64.300003
20161227210000,325.5,323.399994,47.384615,46,56.299999,0,66.400002,68.0,64.300003
20161227211500,325.5,323.399994,47.384615,46,55.5,0,66.300003,68.0,64.300003
20161227213000,325.5,323.399994,47.384615,46,55.5,0,66.199997,68.0,64.300003
20161227214500,325.5,323.399994,47.384615,46,55.5,0,66.099998,68.0,64.300003
20161227220000,325.5,323.399994,47.384615,46,55.5,0,66.099998,68.0,64.300003
20161227221500,325.5,323.399994,47.384615,46,55.5,0,66.0,68.0,64.300003
20161227223000,325.5,323.399994,47.384615,46,55.5,0,66.0,68.0,64.300003
20161227224500,325.5,323.399994,47.384615,46,55.5,0,65.900002,68.0,64.300003
20161227230000,325.5,323.399994,47.384615,46,55.5,0,65.900002,68.0,64.300003
20161227231500,325.5,323.399994,47.384615,46,55.5,0,65.800003,68.0,64.300003
20161227233000,325.5,323.399994,47.384615,46,56.099998,0,65.699997,68.0,64.300003
20161227234500,325.5,323.399994,47.384615,46,56.099998,0,65.699997,68.0,64.300003
20161228000000,325.5,323.399994,47.384615,46,56.099998,0,65.599998,68.0,64.300003
20161228001500,325.5,323.399994,47.384615,46,55.5,0,65.5,68.0,64.300003
20161228003000,325.5,323.399994,47.384615,46,56.299999,0,65.400002,68.0,64.300003
20161228004500,325.5,323.399994,47.384615,46,55.200001,0,65.300003,68.0,64.300003
20161228010000,325.5,323.399994,47.384615,46,56.299999,0,65.199997,68.0,64.300003
20161228011500,325.5,316.049988,46.307691,45,56.299999,0,65.599998,68.0,64.300003
20161228013000,325.5,316.049988,46.307691,45,56.299999,0,65.300003,68.0,64.300003
20161228014500,325.5,316.049988,46.307691,45,56.299999,0,65.199997,68.0,64.300003
20161228020000,325.5,311.850006,45.692309,45,56.299999,0,65.099998,68.0,64.300003
20161228021500,325.5,311.850006,45.692309,45,56.299999,0,65.099998,68.0,64.300003
20161228023000,325.5,311.850006,45.692309,45,56.299999,0,65.0,68.0,64.300003
20161228024500,325.5,311.850006,45.692309,45,55.599998,0,65.0,68.0,64.300003
20161228030000,325.5,311.850006,45.692309,45,55.599998,0,65.0,68.0,64.300003
20161228031500,325.5,315.0,46.153846,45,56.700001,0,65.0,68.0,64.300003
20161228033000,325.5,315.0,46.153846,45,55.900002,0,65.0,68.0,64.300003
20161228034500,325.5,315.0,46.153846,45,55.900002,0,65.0,68.0,64.300003
20161228040000,325.5,315.0,46.153846,45,55.900002,0,64.800003,68.0,64.300003
20161228041500,325.5,315.0,46.153846,45,55.900002,0,64.800003,68.0,64.300003
20161228043000,325.5,315.0,46.153846,45,56.700001,0,64.699997,68.0,64.300003
20161228044500,325.5,310.799988,45.53846,45,55.200001,0,64.699997,68.0,64.300003
20161228050000,325.5,310.799988,45.53846,45,56.299999,0,64.599998,68.0,64.300003
20161228051500,325.5,310.799988,45.53846,45,56.299999,0,64.599998,68.0,64.300003
20161228053000,325.5,310.799988,45.53846,45,55.700001,0,64.400002,68.0,64.300003
20161228054500,325.5,313.950012,46.000002,45,55.700001,0,64.5,68.0,64.300003
20161228060000,325.5,313.950012,46.000002,45,56.299999,0,64.5,68.0,64.300003
20161228061500,325.5,309.75,45.384615,45,56.299999,0,64.400002,68.0,64.300003
20161228063000,325.5,309.75,45.384615,45,56.299999,0,64.400002,68.0,64.300003
20161228064500,325.5,309.75,45.384615,45,56.299999,0,64.5,68.0,64.300003
20161228070000,325.5,312.899994,45.846153,45,56.299999,0,64.599998,68.0,64.300003
20161228071500,325.5,312.899994,45.846153,45,55.599998,0,64.699997,68.0,64.300003
20161228073000,325.5,312.899994,45.846153,45,56.299999,0,64.699997,68.0,64.300003
20161228074500,325.5,312.899994,45.846153,45,56.299999,0,64.800003,68.0,64.300003
20161228080000,325.5,312.899994,45.846153,45,56.299999,0,64.900002,68.0,64.300003
20161228081500,325.5,312.899994,45.846153,45,56.299999,0,64.900002,68.0,64.300003
20161228083000,325.5,307.649994,45.076922,45,55.599998,0,64.900002,68.0,64.300003
20161228084500,325.5,310.799988,45.53846,45,55.599998,0,64.900002,68.0,64.300003
20161228090000,325.5,310.799988,45.53846,45,55.599998,0,64.900002,68.0,64.300003
20161228091500,325.5,310.799988,45.53846,45,56.299999,0,65.0,68.0,64.300003
20161228093000,325.5,310.799988,45.53846,45,56.299999,0,65.099998,68.0,64.300003
20161228094500,325.5,310.799988,45.53846,45,55.200001,0,65.0,68.0,64.300003
20161228100000,325.5,310.799988,45.53846,45,55.200001,0,64.900002,68.0,64.300003
20161228101500,325.5,310.799988,45.53846,45,55.200001,0,64.900002,68.0,64.300003
20161228103000,325.5,310.799988,45.53846,45,55.200001,0,65.0,68.0,64.300003
20161228104500,325.5,313.950012,46.000002,45,55.200001,0,65.0,68.0,64.300003
20161228110000,325.5,310.799988,45.53846,45,56.099998,0,65.0,68.0,64.300003
20161228111500,325.5,313.950012,46.000002,45,56.099998,0,64.800003,68.0,64.300003
20161228113000,325.5,313.950012,46.000002,45,54.700001,0,64.900002,68.0,64.300003
20161228114500,325.5,309.75,45.384615,45,54.700001,0,65.0,68.0,64.300003
20161228120000,325.5,309.75,45.384615,45,54.700001,0,65.099998,68.0,64.300003
20161228121500,325.5,312.899994,45.846153,45,54.700001,0,65.199997,68.0,64.300003
20161228123000,325.5,312.899994,45.846153,45,55.5,0,65.199997,68.0,64.300003
20161228124500,325.5,312.899994,45.846153,45,55.5,0,65.099998,68.0,64.300003
20161228130000,325.5,312.899994,45.846153,45,55.5,0,65.0,68.0,64.300003
20161228131500,325.5,312.899994,45.846153,45,55.5,0,64.900002,68.0,64.300003
20161228133000,325.5,312.899994,45.846153,45,55.5,0,64.800003,68.0,64.300003
20161228134500,325.5,312.899994,45.846153,45,55.5,0,64.900002,68.0,64.300003
20161228140000,325.5,312.899994,45.846153,45,55.5,0,64.800003,68.0,64.300003
20161228141500,325.5,312.899994,45.846153,45,54.700001,100,64.800003,71.800003,68.800003
20161228143000,325.5,309.75,45.384615,45,80.199997,100,66.199997,71.800003,68.800003
20161228144500,325.5,315.0,46.153846,45,76.400002,100,67.400002,71.800003,68.800003
20161228150000,325.5,321.299988,47.076921,45,86.599998,100,68.300003,71.800003,68.800003
20161228151500,325.5,321.299988,47.076921,45,77.800003,100,69.099998,71.800003,68.800003
20161228153000,325.5,321.299988,47.076921,45,56.299999,100,67.800003,71.800003,68.800003
20161228154500,325.5,321.299988,47.076921,45,55.599998,100,67.199997,71.800003,68.800003
20161228160000,325.5,321.299988,47.076921,45,55.599998,100,66.800003,71.800003,68.800003
20161228161500,325.5,321.299988,47.076921,45,59.900002,100,66.599998,71.800003,68.800003
20161228163000,325.5,321.299988,47.076921,45,73.400002,100,67.699997,71.800003,68.800003
20161228164500,325.5,321.299988,47.076921,45,73.400002,100,68.400002,71.800003,68.800003
20161228170000,325.5,321.299988,47.076921,45,73.400002,100,68.800003,71.800003,68.800003
20161228171500,325.5,321.299988,47.076921,45,66.099998,0,69.099998,71.800003,68.800003
20161228173000,325.5,321.299988,47.076921,45,55.599998,100,68.099998,71.800003,68.800003
20161228174500,325.5,321.299988,47.076921,45,55.599998,100,67.699997,71.800003,68.800003
20161228180000,325.5,321.299988,47.076921,45,55.599998,100,67.300003,71.800003,68.800003
20161228181500,325.5,321.299988,47.076921,45,56.299999,100,67.099998,71.800003,68.800003
20161228183000,325.5,321.299988,47.076921,45,56.299999,100,67.0,71.800003,68.800003
20161228184500,325.5,321.299988,47.076921,45,74.0,100,67.699997,71.800003,68.800003
20161228190000,325.5,321.299988,47.076921,45,77.199997,100,68.300003,71.800003,68.800003
20161228191500,325.5,321.299988,47.076921,45,73.5,100,68.699997,71.800003,68.800003
20161228193000,325.5,321.299988,47.076921,45,75.699997,100,69.0,71.800003,68.800003
20161228194500,325.5,321.299988,47.076921,45,56.799999,100,68.300003,71.800003,68.800003
20161228200000,325.5,321.299988,47.076921,45,55.900002,100,67.599998,71.800003,68.800003
20161228201500,325.5,321.299988,47.076921,45,55.900002,100,67.199997,71.800003,68.800003
20161228203000,325.5,321.299988,47.076921,45,56.700001,100,66.900002,71.800003,68.800003
20161228204500,325.5,321.299988,47.076921,45,67.699997,100,66.800003,71.800003,68.800003
20161228210000,325.5,321.299988,47.076921,45,79.199997,100,67.800003,71.800003,68.800003
20161228211500,325.5,321.299988,47.076921,45,73.0,100,68.300003,71.800003,68.800003
20161228213000,325.5,321.299988,47.076921,45,77.900002,100,68.699997,71.800003,68.800003
20161228214500,325.5,321.299988,47.076921,45,76.300003,100,69.0,71.800003,68.800003
20161228220000,325.5,321.299988,47.076921,45,56.200001,100,68.300003,71.800003,68.800003
20161228221500,325.5,321.299988,47.076921,45,56.200001,100,67.599998,71.800003,68.800003
20161228223000,325.5,321.299988,47.076921,45,55.599998,100,67.099998,71.800003,68.800003
20161228224500,325.5,321.299988,47.076921,45,55.599998,100,66.900002,71.800003,68.800003
20161228230000,325.5,321.299988,47.076921,45,71.0,100,66.900002,71.800003,68.800003
20161228231500,325.5,321.299988,47.076921,45,75.300003,100,67.800003,71.800003,68.800003
20161228233000,325.5,321.299988,47.076921,45,76.699997,100,68.5,71.800003,68.800003
20161228234500,325.5,321.299988,47.076921,45,78.199997,100,68.800003,71.800003,68.800003
20161229000000,325.5,321.299988,47.076921,45,59.200001,0,68.900002,71.800003,68.800003
20161229001500,325.5,321.299988,47.076921,45,56.200001,100,67.800003,71.800003,68.800003
20161229003000,325.5,321.299988,47.076921,45,56.200001,100,67.300003,71.800003,68.800003
20161229004500,325.5,321.299988,47.076921,45,56.200001,100,67.099998,71.800003,68.800003
20161229010000,325.5,321.299988,47.076921,45,56.200001,100,66.800003,71.800003,68.800003
20161229011500,325.5,321.299988,47.076921,45,75.400002,100,67.400002,71.800003,68.800003
20161229013000,325.5,321.299988,47.076921,45,80.099998,100,68.199997,71.800003,68.800003
20161229014500,325.5,321.299988,47.076921,45,74.400002,100,68.699997,71.800003,68.800003
20161229020000,325.5,321.299988,47.076921,45,81.5,100,68.800003,71.800003,68.800003
20161229021500,325.5,321.299988,47.076921,45,58.799999,0,68.900002,71.800003,68.800003
20161229023000,325.5,321.299988,47.076921,45,56.299999,100,67.699997,71.800003,68.800003
20161229024500,325.5,321.299988,47.076921,45,56.299999,100,67.199997,71.800003,68.800003
20161229030000,325.5,321.299988,47.076921,45,55.200001,100,66.900002,71.800003,68.800003
20161229031500,325.5,321.299988,47.076921,45,58.599998,100,66.599998,71.800003,68.800003
20161229033000,325.5,321.299988,47.076921,45,83.099998,100,67.599998,71.800003,68.800003
20161229034500,325.5,321.299988,47.076921,45,74.599998,100,68.199997,71.800003,68.800003
20161229040000,325.5,321.299988,47.076921,45,81.599998,100,68.699997,71.800003,68.800003
20161229041500,325.5,321.299988,47.076921,45,62.099998,0,69.0,71.800003,68.800003
20161229043000,325.5,321.299988,47.076921,45,56.299999,100,67.900002,71.800003,68.800003
20161229044500,325.5,321.299988,47.076921,45,56.299999,100,67.400002,71.800003,68.800003
20161229050000,325.5,321.299988,47.076921,45,56.299999,100,67.099998,71.800003,68.800003
20161229051500,325.5,321.299988,47.076921,45,56.299999,100,66.800003,71.800003,68.800003
20161229053000,325.5,321.299988,47.076921,45,75.400002,100,67.199997,71.800003,68.800003
20161229054500,325.5,321.299988,47.076921,45,80.099998,100,68.099998,71.800003,68.800003
20161229060000,325.5,321.299988,47.076921,45,75.099998,100,68.699997,71.800003,68.800003
20161229061500,325.5,321.299988,47.076921,45,77.199997,100,69.0,71.800003,68.800003
20161229063000,325.5,321.299988,47.076921,45,56.0,100,68.400002,71.800003,68.800003
20161229064500,325.5,321.299988,47.076921,45,56.0,100,67.800003,71.800003,68.800003
20161229070000,325.5,321.299988,47.076921,45,56.0,100,67.599998,71.800003,68.800003
20161229071500,325.5,321.299988,47.076921,45,56.0,100,67.300003,71.800003,68.800003
20161229073000,325.5,321.299988,47.076921,45,56.0,100,67.099998,71.800003,68.800003
20161229074500,325.5,321.299988,47.076921,45,72.900002,100,67.0,71.800003,68.800003
20161229080000,325.5,321.299988,47.076921,45,72.900002,100,68.099998,71.800003,68.800003
20161229081500,325.5,313.950012,46.000002,45,77.0,100,68.599998,71.800003,68.800003
20161229083000,325.5,313.950012,46.000002,45,72.5,100,68.900002,71.800003,68.800003
20161229084500,325.5,321.299988,47.076921,45,76.800003,100,69.099998,71.800003,68.800003
20161229090000,325.5,321.299988,47.076921,45,56.0,100,68.300003,71.800003,68.800003
20161229091500,325.5,321.299988,47.076921,45,56.0,100,67.800003,71.800003,68.800003
20161229093000,325.5,321.299988,47.076921,45,56.0,100,67.5,71.800003,68.800003
20161229094500,325.5,321.299988,47.076921,45,56.0,100,67.400002,71.800003,68.800003
20161229100000,325.5,325.5,47.692308,45,56.0,100,67.099998,71.800003,68.800003
20161229101500,325.5,325.5,47.692308,45,69.300003,100,67.0,71.800003,68.800003
20161229103000,325.5,325.5,47.692308,45,76.599998,100,68.099998,71.800003,68.800003
20161229104500,325.5,325.5,47.692308,45,73.800003,100,68.5,71.800003,68.800003
20161229110000,325.5,325.5,47.692308,45,72.5,100,68.699997,71.800003,68.800003
20161229111500,325.5,325.5,47.692308,45,73.400002,100,68.800003,71.800003,68.800003
20161229113000,325.5,325.5,47.692308,45,73.400002,100,68.900002,71.800003,68.800003
20161229114500,325.5,325.5,47.692308,45,72.400002,100,68.900002,71.800003,68.800003
20161229120000,325.5,325.5,47.692308,45,55.900002,100,68.400002,71.800003,68.800003
20161229121500,325.5,325.5,47.692308,45,55.900002,100,67.800003,71.800003,68.800003
20161229123000,325.5,321.299988,47.076921,45,53.900002,100,67.599998,71.800003,68.800003
20161229124500,325.5,321.299988,47.076921,45,56.799999,100,67.400002,71.800003,68.800003
20161229130000,325.5,321.299988,47.076921,45,54.299999,100,67.300003,71.800003,68.800003
20161229131500,325.5,321.299988,47.076921,45,56.700001,100,67.199997,71.800003,68.800003
20161229133000,325.5,321.299988,47.076921,45,74.0,100,67.900002,71.800003,68.800003
20161229134500,325.5,321.299988,47.076921,45,72.400002,100,68.400002,71.800003,68.800003
20161229140000,325.5,321.299988,47.076921,45,70.099998,100,68.900002,71.800003,68.800003
20161229141500,325.5,325.5,47.692308,45,72.900002,100,68.900002,71.800003,68.800003
20161229143000,325.5,316.049988,46.307691,45,54.299999,100,68.300003,71.800003,68.800003
20161229144500,325.5,321.299988,47.076921,45,54.299999,100,67.599998,71.800003,68.800003
20161229150000,325.5,321.299988,47.076921,45,57.900002,100,67.300003,71.800003,68.800003
20161229151500,325.5,315.0,46.153846,45,54.299999,100,67.099998,71.800003,68.800003
20161229153000,325.5,319.200012,46.769233,45,56.0,100,66.900002,71.800003,68.800003
20161229154500,325.5,323.399994,47.384615,45,73.699997,100,67.800003,71.800003,68.800003
20161229160000,325.5,319.200012,46.769233,45,77.199997,100,68.400002,71.800003,68.800003
20161229161500,325.5,319.200012,46.769233,45,69.599998,100,68.599998,71.800003,68.800003
20161229163000,325.5,323.399994,47.384615,45,71.099998,100,68.800003,71.800003,68.800003
20161229164500,325.5,317.100006,46.461539,45,71.099998,100,68.800003,71.800003,68.800003
20161229170000,325.5,321.299988,47.076921,45,55.099998,0,68.699997,71.800003,68.800003
20161229171500,325.5,321.299988,47.076921,45,56.0,100,68.099998,71.800003,68.800003
20161229173000,325.5,321.299988,47.076921,45,57.900002,100,67.699997,71.800003,68.800003
20161229174500,325.5,321.299988,47.076921,45,54.299999,100,67.400002,71.800003,68.800003
20161229180000,325.5,321.299988,47.076921,45,56.400002,100,67.099998,71.800003,68.800003
20161229181500,325.5,321.299988,47.076921,45,59.099998,100,66.800003,71.800003,68.800003
20161229183000,325.5,321.299988,47.076921,45,79.199997,100,67.699997,71.800003,68.800003
20161229184500,325.5,321.299988,47.076921,45,71.599998,100,68.400002,71.800003,68.800003
20161229190000,325.5,321.299988,47.076921,45,80.5,100,68.599998,71.800003,68.800003
20161229191500,325.5,321.299988,47.076921,45,71.0,100,68.800003,71.800003,68.800003
20161229193000,325.5,325.5,47.692308,45,77.699997,100,69.0,71.800003,68.800003
20161229194500,325.5,325.5,47.692308,45,57.900002,100,68.199997,71.800003,68.800003
20161229200000,325.5,320.25,46.923077,45,56.299999,100,67.599998,71.800003,68.800003
20161229201500,325.5,325.5,47.692308,45,54.299999,100,67.199997,71.800003,68.800003
20161229203000,325.5,325.5,47.692308,45,58.0,100,66.900002,71.800003,68.800003
20161229204500,325.5,320.25,46.923077,45,65.800003,100,66.800003,71.800003,68.800003
20161229210000,325.5,324.450012,47.538463,45,81.199997,100,67.900002,71.800003,68.800003
20161229211500,325.5,324.450012,47.538463,45,74.199997,100,68.5,71.800003,68.800003
20161229213000,325.5,320.25,46.923077,45,76.400002,100,68.699997,71.800003,68.800003
20161229214500,325.5,324.450012,47.538463,45,71.599998,100,68.900002,71.800003,68.800003
20161229220000,325.5,324.450012,47.538463,45,79.099998,100,68.800003,71.800003,68.800003
20161229221500,325.5,320.25,46.923077,45,72.400002,100,68.900002,71.800003,68.800003
20161229223000,325.5,320.25,46.923077,45,73.900002,100,69.0,71.800003,68.800003
20161229224500,325.5,320.25,46.923077,45,55.599998,100,67.900002,71.800003,68.800003
20161229230000,325.5,320.25,46.923077,45,57.5,100,67.300003,71.800003,68.800003
20161229231500,325.5,320.25,46.923077,45,54.799999,100,66.900002,71.800003,68.800003
20161229233000,325.5,320.25,46.923077,45,59.099998,100,66.599998,71.800003,68.800003
20161229234500,325.5,320.25,46.923077,45,78.199997,100,67.300003,71.800003,68.800003
20161230000000,325.5,326.549988,47.846152,45,77.400002,100,67.900002,71.800003,68.800003
20161230001500,325.5,320.25,46.923077,45,86.300003,100,68.400002,71.800003,68.800003
20161230003000,325.5,320.25,46.923077,45,80.599998,100,68.599998,71.800003,68.800003
20161230004500,325.5,320.25,46.923077,45,75.900002,100,68.699997,71.800003,68.800003
20161230010000,325.5,320.25,46.923077,45,84.400002,100,69.0,71.800003,68.800003
20161230011500,325.5,320.25,46.923077,45,55.200001,100,67.900002,71.800003,68.800003
20161230013000,325.5,320.25,46.923077,45,57.099998,100,67.300003,71.800003,68.800003
20161230014500,325.5,324.450012,47.538463,45,56.0,100,66.800003,71.800003,68.800003
20161230020000,325.5,324.450012,47.538463,45,60.299999,100,66.400002,71.800003,68.800003
20161230021500,325.5,324.450012,47.538463,45,81.400002,100,67.400002,71.800003,68.800003
20161230023000,325.5,324.450012,47.538463,45,75.300003,100,68.099998,71.800003,68.800003
20161230024500,325.5,324.450012,47.538463,45,79.300003,100,68.300003,71.800003,68.800003
20161230030000,325.5,324.450012,47.538463,45,86.900002,100,68.5,71.800003,68.800003
20161230031500,325.5,324.450012,47.538463,45,81.099998,100,68.599998,71.800003,68.800003
20161230033000,325.5,324.450012,47.538463,45,75.400002,100,68.699997,71.800003,68.800003
20161230034500,325.5,320.25,46.923077,45,79.300003,100,68.800003,71.800003,68.800003
20161230040000,325.5,320.25,46.923077,45,89.199997,100,68.900002,71.800003,68.800003
20161230041500,325.5,320.25,46.923077,45,78.199997,100,68.900002,71.800003,68.800003
20161230043000,325.5,320.25,46.923077,45,77.300003,100,68.900002,71.800003,68.800003
20161230044500,325.5,325.5,47.692308,45,81.0,100,68.900002,71.800003,68.800003
20161230050000,325.5,321.299988,47.076921,45,57.900002,0,68.400002,71.800003,68.800003
20161230051500,325.5,321.299988,47.076921,45,56.799999,100,67.599998,71.800003,68.800003
20161230053000,325.5,321.299988,47.076921,45,55.5,100,67.099998,71.800003,68.800003
20161230054500,325.5,321.299988,47.076921,45,57.5,100,66.599998,71.800003,68.800003
20161230060000,325.5,321.299988,47.076921,45,78.5,100,66.599998,71.800003,68.800003
20161230061500,325.5,321.299988,47.076921,45,87.400002,100,67.199997,71.800003,68.800003
20161230063000,325.5,321.299988,47.076921,45,80.599998,100,67.599998,71.800003,68.800003
20161230064500,325.5,321.299988,47.076921,45,77.5,100,67.699997,71.800003,68.800003
20161230070000,325.5,321.299988,47.076921,45,88.199997,100,67.800003,71.800003,68.800003
20161230071500,325.5,321.299988,47.076921,45,81.5,100,67.900002,71.800003,68.800003
20161230073000,325.5,321.299988,47.076921,45,76.5,100,68.099998,71.800003,68.800003
20161230074500,325.5,321.299988,47.076921,45,83.900002,100,68.199997,71.800003,68.800003
20161230080000,325.5,321.299988,47.076921,45,82.0,100,68.300003,71.800003,68.800003
20161230081500,325.5,321.299988,47.076921,45,76.800003,100,68.300003,71.800003,68.800003
20161230083000,325.5,321.299988,47.076921,45,83.199997,100,68.599998,71.800003,68.800003
20161230084500,325.5,321.299988,47.076921,45,81.099998,100,68.900002,71.800003,68.800003
20161230090000,325.5,321.299988,47.076921,45,76.400002,100,69.099998,71.800003,68.800003
20161230091500,325.5,321.299988,47.076921,45,57.900002,100,67.599998,71.800003,68.800003
20161230093000,325.5,321.299988,47.076921,45,54.700001,100,66.599998,71.800003,68.800003
20161230094500,325.5,321.299988,47.076921,45,57.900002,100,66.199997,71.800003,68.800003
20161230100000,325.5,321.299988,47.076921,45,80.900002,100,66.900002,71.800003,68.800003
20161230101500,325.5,321.299988,47.076921,45,77.800003,100,67.599998,71.800003,68.800003
20161230103000,325.5,321.299988,47.076921,45,87.400002,100,68.099998,71.800003,68.800003
20161230104500,325.5,321.299988,47.076921,45,76.400002,100,68.300003,71.800003,68.800003
20161230110000,325.5,312.899994,45.846153,45,87.300003,100,68.5,71.800003,68.800003
20161230111500,325.5,318.149994,46.615384,45,76.800003,100,68.800003,71.800003,68.800003
20161230113000,325.5,318.149994,46.615384,45,90.699997,100,69.0,71.800003,68.800003
20161230114500,325.5,318.149994,46.615384,45,55.200001,100,67.900002,71.800003,68.800003
20161230120000,325.5,318.149994,46.615384,45,57.099998,100,67.199997,71.800003,68.800003
20161230121500,325.5,322.350006,47.23077,45,55.200001,100,66.699997,71.800003,68.800003
20161230123000,325.5,322.350006,47.23077,45,66.699997,100,66.400002,71.800003,68.800003
20161230124500,325.5,322.350006,47.23077,45,84.300003,100,67.699997,71.800003,68.800003
20161230130000,325.5,322.350006,47.23077,45,75.599998,100,68.199997,71.800003,68.800003
20161230131500,325.5,322.350006,47.23077,45,80.199997,100,68.5,71.800003,68.800003
20161230133000,325.5,322.350006,47.23077,45,76.199997,100,68.800003,71.800003,68.800003
20161230134500,325.5,322.350006,47.23077,45,78.199997,100,69.099998,71.800003,68.800003
20161230140000,325.5,322.350006,47.23077,45,54.299999,100,67.699997,71.800003,68.800003
20161230141500,325.5,322.350006,47.23077,45,56.400002,100,67.199997,71.800003,68.800003
20161230143000,325.5,318.149994,46.615384,45,56.400002,100,66.599998,71.800003,68.800003
20161230144500,325.5,318.149994,46.615384,45,69.099998,100,66.599998,71.800003,68.800003
20161230150000,325.5,324.450012,47.538463,45,78.699997,100,67.599998,71.800003,68.800003
20161230151500,325.5,317.100006,46.461539,45,86.5,100,68.099998,71.800003,68.800003
20161230153000,325.5,322.350006,47.23077,45,75.800003,100,68.400002,71.800003,68.800003
20161230154500,325.5,322.350006,47.23077,45,81.699997,100,68.599998,71.800003,68.800003
20161230160000,325.5,322.350006,47.23077,45,81.699997,100,68.699997,71.800003,68.800003
20161230161500,325.5,322.350006,47.23077,45,76.400002,100,69.0,71.800003,68.800003
20161230163000,325.5,322.350006,47.23077,45,59.900002,0,68.599998,71.800003,68.800003
20161230164500,325.5,322.350006,47.23077,45,54.299999,100,67.400002,71.800003,68.800003
20161230170000,325.5,322.350006,47.23077,45,56.799999,100,67.0,71.800003,68.800003
20161230171500,325.5,317.100006,46.461539,45,56.799999,100,66.599998,71.800003,68.800003
20161230173000,325.5,321.299988,47.076921,45,76.800003,100,66.800003,71.800003,68.800003
20161230174500,325.5,321.299988,47.076921,45,76.800003,100,67.900002,71.800003,68.800003
20161230180000,325.5,321.299988,47.076921,45,80.5,100,68.400002,71.800003,68.800003
20161230181500,325.5,321.299988,47.076921,45,80.5,100,68.699997,71.800003,68.800003
20161230183000,325.5,321.299988,47.076921,45,71.699997,100,69.099998,71.800003,68.800003
20161230184500,325.5,321.299988,47.076921,45,55.299999,100,67.599998,71.800003,68.800003
20161230190000,325.5,321.299988,47.076921,45,57.900002,100,66.900002,71.800003,68.800003
20161230191500,325.5,321.299988,47.076921,45,54.700001,100,66.599998,71.800003,68.800003
20161230193000,325.5,321.299988,47.076921,45,74.199997,100,66.800003,71.800003,68.800003
20161230194500,325.5,321.299988,47.076921,45,86.199997,100,67.800003,71.800003,68.800003
20161230200000,325.5,321.299988,47.076921,45,79.099998,100,68.300003,71.800003,68.800003
20161230201500,325.5,321.299988,47.076921,45,77.800003,100,68.599998,71.800003,68.800003
20161230203000,325.5,321.299988,47.076921,45,87.0,100,68.800003,71.800003,68.800003
20161230204500,325.5,321.299988,47.076921,45,80.699997,100,68.900002,71.800003,68.800003
20161230210000,325.5,321.299988,47.076921,45,75.900002,100,69.0,71.800003,68.800003
20161230211500,325.5,321.299988,47.076921,45,56.799999,100,67.599998,71.800003,68.800003
20161230213000,325.5,317.100006,46.461539,45,56.799999,100,66.900002,71.800003,68.800003
20161230214500,325.5,322.350006,47.23077,45,55.200001,100,66.300003,71.800003,68.800003
20161230220000,325.5,318.149994,46.615384,45,79.199997,100,66.699997,71.800003,68.800003
20161230221500,325.5,318.149994,46.615384,45,86.900002,100,67.699997,71.800003,68.800003
20161230223000,325.5,318.149994,46.615384,45,82.5,100,68.099998,71.800003,68.800003
20161230224500,325.5,318.149994,46.615384,45,76.300003,100,68.300003,71.800003,68.800003
20161230230000,325.5,322.350006,47.23077,45,79.0,100,68.400002,71.800003,68.800003
20161230231500,325.5,322.350006,47.23077,45,89.400002,100,68.5,71.800003,68.800003
20161230233000,325.5,322.350006,47.23077,45,78.599998,100,68.699997,71.800003,68.800003
20161230234500,325.5,322.350006,47.23077,45,78.599998,100,68.699997,71.800003,68.800003
20161231000000,325.5,322.350006,47.23077,45,86.900002,100,68.800003,71.800003,68.800003
20161231001500,325.5,322.350006,47.23077,45,63.700001,0,68.900002,71.800003,68.800003
20161231003000,325.5,318.149994,46.615384,45,55.099998,100,67.400002,71.800003,68.800003
20161231004500,325.5,323.399994,47.384615,45,57.099998,100,66.800003,71.800003,68.800003
20161231010000,325.5,319.200012,46.769233,45,57.099998,100,66.199997,71.800003,68.800003
20161231011500,325.5,324.450012,47.538463,45,55.900002,100,66.400002,71.800003,68.800003
20161231013000,325.5,316.049988,46.307691,45,58.900002,100,65.800003,71.800003,68.800003
20161231014500,325.5,316.049988,46.307691,45,81.0,100,66.699997,71.800003,68.800003
20161231020000,325.5,316.049988,46.307691,45,78.400002,100,67.199997,71.800003,68.800003
20161231021500,325.5,316.049988,46.307691,45,82.5,100,67.599998,71.800003,68.800003
20161231023000,325.5,316.049988,46.307691,45,82.5,100,67.900002,71.800003,68.800003
20161231024500,325.5,316.049988,46.307691,45,75.5,100,67.900002,71.800003,68.800003
20161231030000,325.5,316.049988,46.307691,45,82.0,100,68.199997,71.800003,68.800003
20161231031500,325.5,316.049988,46.307691,45,88.599998,100,68.5,71.800003,68.800003
20161231033000,325.5,316.049988,46.307691,45,82.0,100,68.699997,71.800003,68.800003
20161231034500,325.5,316.049988,46.307691,45,76.800003,100,68.900002,71.800003,68.800003
20161231040000,325.5,320.25,46.923077,45,82.699997,100,68.900002,71.800003,68.800003
20161231041500,325.5,312.899994,45.846153,45,84.800003,100,68.900002,71.800003,68.800003
20161231043000,325.5,316.049988,46.307691,45,56.0,100,68.400002,71.800003,68.800003
20161231044500,325.5,316.049988,46.307691,45,58.299999,100,67.199997,71.800003,68.800003
20161231050000,325.5,316.049988,46.307691,45,54.299999,100,66.599998,71.800003,68.800003
20161231051500,325.5,316.049988,46.307691,45,68.099998,100,66.199997,71.800003,68.800003
20161231053000,325.5,316.049988,46.307691,45,83.800003,100,67.199997,71.800003,68.800003
20161231054500,325.5,316.049988,46.307691,45,80.099998,100,67.800003,71.800003,68.800003
20161231060000,325.5,316.049988,46.307691,45,78.699997,100,68.199997,71.800003,68.800003
20161231061500,325.5,316.049988,46.307691,45,88.599998,100,68.400002,71.800003,68.800003
20161231063000,325.5,316.049988,46.307691,45,78.699997,100,68.599998,71.800003,68.800003
20161231064500,325.5,316.049988,46.307691,45,81.800003,100,68.699997,71.800003,68.800003
20161231070000,325.5,316.049988,46.307691,45,81.800003,100,69.0,71.800003,68.800003
20161231071500,325.5,316.049988,46.307691,45,56.0,100,68.199997,71.800003,68.800003
20161231073000,325.5,321.299988,47.076921,45,56.0,100,67.199997,71.800003,68.800003
20161231074500,325.5,313.950012,46.000002,45,56.0,100,66.599998,71.800003,68.800003
20161231080000,325.5,321.299988,47.076921,45,70.099998,100,66.300003,71.800003,68.800003
20161231081500,325.5,315.0,46.153846,45,76.300003,100,67.300003,71.800003,68.800003
20161231083000,325.5,315.0,46.153846,45,82.699997,100,67.800003,71.800003,68.800003
20161231084500,325.5,315.0,46.153846,45,80.099998,100,68.199997,71.800003,68.800003
20161231090000,325.5,319.200012,46.769233,45,76.400002,100,68.5,71.800003,68.800003
20161231091500,325.5,313.950012,46.000002,45,88.599998,100,68.699997,71.800003,68.800003
20161231093000,325.5,320.25,46.923077,45,77.300003,100,68.900002,71.800003,68.800003
20161231094500,325.5,316.049988,46.307691,45,77.300003,100,69.099998,71.800003,68.800003
20161231100000,325.5,316.049988,46.307691,45,56.299999,100,67.800003,71.800003,68.800003
20161231101500,325.5,316.049988,46.307691,45,57.099998,100,67.400002,71.800003,68.800003
20161231103000,325.5,316.049988,46.307691,45,55.599998,100,66.900002,71.800003,68.800003
20161231104500,325.5,316.049988,46.307691,45,57.099998,100,66.599998,71.800003,68.800003
20161231110000,325.5,316.049988,46.307691,45,80.0,100,67.300003,71.800003,68.800003
20161231111500,325.5,316.049988,46.307691,45,76.800003,100,68.099998,71.800003,68.800003
20161231113000,325.5,316.049988,46.307691,45,78.300003,100,68.599998,71.800003,68.800003
20161231114500,325.5,310.799988,45.53846,45,78.300003,100,68.900002,71.800003,68.800003
20161231120000,325.5,315.0,46.153846,45,63.0,0,68.900002,71.800003,68.800003
20161231121500,325.5,315.0,46.153846,45,56.700001,100,67.599998,71.800003,68.800003
20161231123000,325.5,315.0,46.153846,45,55.200001,100,67.199997,71.800003,68.800003
20161231124500,325.5,315.0,46.153846,45,55.200001,100,66.699997,71.800003,68.800003
20161231130000,325.5,315.0,46.153846,45,68.300003,100,66.599998,71.800003,68.800003
20161231131500,325.5,319.200012,46.769233,45,75.900002,100,67.800003,71.800003,68.800003
20161231133000,325.5,319.200012,46.769233,45,75.900002,100,68.199997,71.800003,68.800003
20161231134500,325.5,319.200012,46.769233,45,77.900002,100,68.599998,71.800003,68.800003
20161231140000,325.5,319.200012,46.769233,45,82.199997,100,68.900002,71.800003,68.800003
20161231141500,325.5,319.200012,46.769233,45,56.799999,0,68.599998,71.800003,68.800003
20161231143000,325.5,312.899994,45.846153,45,55.900002,100,67.699997,71.800003,68.800003
20161231144500,325.5,316.049988,46.307691,45,55.900002,100,67.199997,71.800003,68.800003
20161231150000,325.5,316.049988,46.307691,45,55.900002,100,66.800003,71.800003,68.800003
20161231151500,325.5,316.049988,46.307691,45,71.0,100,66.599998,71.800003,68.800003
20161231153000,325.5,316.049988,46.307691,45,78.300003,100,67.800003,71.800003,68.800003
20161231154500,325.5,316.049988,46.307691,45,75.400002,100,68.300003,71.800003,68.800003
20161231160000,325.5,316.049988,46.307691,45,84.900002,100,68.699997,71.800003,68.800003
20161231161500,325.5,316.049988,46.307691,45,64.300003,0,69.099998,71.800003,68.800003
20161231163000,325.5,316.049988,46.307691,45,55.700001,100,67.900002,71.800003,68.800003
20161231164500,325.5,316.049988,46.307691,45,56.700001,100,67.599998,71.800003,68.800003
20161231170000,325.5,316.049988,46.307691,45,56.0,100,67.300003,71.800003,68.800003
20161231171500,325.5,316.049988,46.307691,45,56.0,100,66.900002,71.800003,68.800003
20161231173000,325.5,316.049988,46.307691,45,71.0,100,66.900002,71.800003,68.800003
20161231174500,325.5,316.049988,46.307691,45,75.400002,100,67.900002,71.800003,68.800003
20161231180000,325.5,316.049988,46.307691,45,76.800003,100,68.5,71.800003,68.800003
20161231181500,325.5,316.049988,46.307691,45,82.5,100,68.900002,71.800003,68.800003
20161231183000,325.5,316.049988,46.307691,45,56.0,100,68.199997,71.800003,68.800003
20161231184500,325.5,316.049988,46.307691,45,56.0,100,67.5,71.800003,68.800003
20161231190000,325.5,316.049988,46.307691,45,56.0,100,67.199997,71.800003,68.800003
20161231191500,325.5,316.049988,46.307691,45,56.0,100,67.0,71.800003,68.800003
20161231193000,325.5,316.049988,46.307691,45,62.200001,100,66.900002,71.800003,68.800003
20161231194500,325.5,316.049988,46.307691,45,77.5,100,67.800003,71.800003,68.800003
20161231200000,325.5,316.049988,46.307691,45,73.800003,100,68.400002,71.800003,68.800003
20161231201500,325.5,316.049988,46.307691,45,82.0,100,68.800003,71.800003,68.800003
20161231203000,325.5,311.850006,45.692309,45,63.700001,0,69.099998,71.800003,68.800003
20161231204500,325.5,316.049988,46.307691,45,55.599998,100,68.0,71.800003,68.800003
20161231210000,325.5,316.049988,46.307691,45,55.599998,100,67.599998,71.800003,68.800003
20161231211500,325.5,316.049988,46.307691,45,55.599998,100,67.199997,71.800003,68.800003
20161231213000,325.5,316.049988,46.307691,45,55.599998,100,66.900002,71.800003,68.800003
20161231214500,325.5,316.049988,46.307691,45,72.900002,100,66.900002,71.800003,68.800003
20161231220000,325.5,316.049988,46.307691,45,74.400002,100,67.900002,71.800003,68.800003
20161231221500,325.5,316.049988,46.307691,45,81.0,100,68.599998,71.800003,68.800003
20161231223000,325.5,316.049988,46.307691,45,73.5,100,68.900002,71.800003,68.800003
20161231224500,325.5,316.049988,46.307691,45,57.599998,0,68.800003,71.800003,68.800003
20161231230000,325.5,316.049988,46.307691,45,56.400002,100,67.900002,71.800003,68.800003
20161231231500,325.5,316.049988,46.307691,45,56.400002,100,67.5,71.800003,68.800003
20161231233000,325.5,316.049988,46.307691,45,56.400002,100,67.199997,71.800003,68.800003
20161231234500,325.5,316.049988,46.307691,45,55.299999,100,67.0,71.800003,68.800003
20170101000000,325.5,316.049988,46.307691,45,73.900002,100,66.900002,71.800003,68.800003
20170101001500,325.5,316.049988,46.307691,45,75.900002,100,68.0,71.800003,68.800003
20170101003000,325.5,316.049988,46.307691,45,73.699997,100,68.5,71.800003,68.800003
20170101004500,325.5,316.049988,46.307691,45,78.300003,100,68.699997,71.800003,68.800003
20170101010000,325.5,316.049988,46.307691,45,67.0,0,69.099998,71.800003,68.800003
20170101011500,325.5,320.25,46.923077,45,55.200001,100,68.099998,71.800003,68.800003
20170101013000,325.5,316.049988,46.307691,45,56.700001,100,67.599998,71.800003,68.800003
20170101014500,325.5,321.299988,47.076921,45,56.099998,100,67.300003,71.800003,68.800003
20170101020000,325.5,321.299988,47.076921,45,55.200001,100,67.099998,71.800003,68.800003
20170101021500,325.5,317.100006,46.461539,45,58.299999,100,67.0,71.800003,68.800003
20170101023000,325.5,317.100006,46.461539,45,73.5,100,67.699997,71.800003,68.800003
20170101024500,325.5,317.100006,46.461539,45,74.699997,100,68.300003,71.800003,68.800003
20170101030000,325.5,317.100006,46.461539,45,77.400002,100,68.699997,71.800003,68.800003
20170101031500,325.5,317.100006,46.461539,45,72.900002,100,68.900002,71.800003,68.800003
20170101033000,325.5,317.100006,46.461539,45,57.200001,100,68.5,71.800003,68.800003
20170101034500,325.5,317.100006,46.461539,45,56.0,100,67.800003,71.800003,68.800003
20170101040000,325.5,317.100006,46.461539,45,56.0,100,67.400002,71.800003,68.800003
20170101041500,325.5,317.100006,46.461539,45,56.0,100,67.199997,71.800003,68.800003
20170101043000,325.5,317.100006,46.461539,45,56.0,100,66.800003,71.800003,68.800003
20170101044500,325.5,317.100006,46.461539,45,79.400002,100,67.199997,71.800003,68.800003
20170101050000,325.5,317.100006,46.461539,45,74.0,100,68.199997,71.800003,68.800003
20170101051500,325.5,317.100006,46.461539,45,79.099998,100,68.599998,71.800003,68.800003
20170101053000,325.5,317.100006,46.461539,45,73.0,100,69.0,71.800003,68.800003
20170101054500,325.5,317.100006,46.461539,45,57.200001,0,68.699997,71.800003,68.800003
20170101060000,325.5,317.100006,46.461539,45,56.400002,100,67.900002,71.800003,68.800003
20170101061500,325.5,317.100006,46.461539,45,55.200001,100,67.5,71.800003,68.800003
20170101063000,325.5,317.100006,46.461539,45,56.299999,100,67.199997,71.800003,68.800003
20170101064500,325.5,317.100006,46.461539,45,56.299999,100,67.0,71.800003,68.800003
20170101070000,325.5,317.100006,46.461539,45,75.5,100,66.900002,71.800003,68.800003
20170101071500,325.5,317.100006,46.461539,45,76.699997,100,68.0,71.800003,68.800003
20170101073000,325.5,317.100006,46.461539,45,73.5,100,68.5,71.800003,68.800003
20170101074500,325.5,312.899994,45.846153,45,80.599998,100,68.800003,71.800003,68.800003
20170101080000,325.5,317.100006,46.461539,45,60.400002,0,69.099998,71.800003,68.800003
20170101081500,325.5,317.100006,46.461539,45,55.200001,100,68.0,71.800003,68.800003
20170101083000,325.5,317.100006,46.461539,45,55.200001,100,67.599998,71.800003,68.800003
20170101084500,325.5,317.100006,46.461539,45,55.900002,100,67.300003,71.800003,68.800003
20170101090000,325.5,317.100006,46.461539,45,55.299999,100,67.099998,71.800003,68.800003
20170101091500,325.5,317.100006,46.461539,45,59.099998,100,66.900002,71.800003,68.800003
20170101093000,325.5,312.899994,45.846153,45,81.099998,100,67.900002,71.800003,68.800003
20170101094500,325.5,316.049988,46.307691,45,73.0,100,68.599998,71.800003,68.800003
20170101100000,325.5,316.049988,46.307691,45,71.0,100,68.699997,71.800003,68.800003
20170101101500,325.5,316.049988,46.307691,45,72.0,100,68.900002,71.800003,68.800003
20170101103000,325.5,316.049988,46.307691,45,73.900002,100,68.900002,71.800003,68.800003
20170101104500,325.5,316.049988,46.307691,45,56.0,0,68.599998,71.800003,68.800003
20170101110000,325.5,316.049988,46.307691,45,56.0,100,67.900002,71.800003,68.800003
20170101111500,325.5,316.049988,46.307691,45,56.0,100,67.599998,71.800003,68.800003
20170101113000,325.5,316.049988,46.307691,45,56.0,100,67.199997,71.800003,68.800003
20170101114500,325.5,317.100006,46.461539,44,55.900002,100,67.099998,71.800003,68.800003
20170101120000,325.5,305.549988,44.769229,44,65.300003,100,66.900002,71.800003,68.800003
20170101121500,325.5,310.799988,45.53846,45,77.199997,100,68.099998,71.800003,68.800003
20170101123000,325.5,310.799988,45.53846,45,72.0,100,68.699997,71.800003,68.800003
20170101124500,325.5,310.799988,45.53846,45,74.400002,100,68.800003,71.800003,68.800003
20170101130000,325.5,310.799988,45.53846,45,61.599998,0,69.0,71.800003,68.800003
20170101131500,325.5,318.149994,46.615384,45,55.900002,100,68.099998,71.800003,68.800003
20170101133000,325.5,318.149994,46.615384,45,55.900002,100,67.699997,71.800003,68.800003
20170101134500,325.5,318.149994,46.615384,45,55.900002,100,67.400002,71.800003,68.800003
20170101140000,325.5,318.149994,46.615384,45,55.900002,100,67.199997,71.800003,68.800003
20170101141500,325.5,318.149994,46.615384,45,56.700001,100,67.099998,71.800003,68.800003
20170101143000,325.5,310.799988,45.53846,45,79.099998,100,67.599998,71.800003,68.800003
20170101144500,325.5,313.950012,46.000002,45,77.699997,100,68.400002,71.800003,68.800003
20170101150000,325.5,313.950012,46.000002,45,71.0,100,68.400002,71.800003,68.800003
20170101151500,325.5,317.100006,46.461539,45,69.199997,100,68.400002,71.800003,68.800003
20170101153000,325.5,317.100006,46.461539,45,73.900002,100,68.599998,71.800003,68.800003
20170101154500,325.5,317.100006,46.461539,45,70.099998,100,68.699997,71.800003,68.800003
20170101160000,325.5,317.100006,46.461539,45,71.0,100,68.800003,71.800003,68.800003
20170101161500,325.5,317.100006,46.461539,45,71.0,100,68.800003,71.800003,68.800003
20170101163000,325.5,317.100006,46.461539,45,69.699997,100,68.800003,71.800003,68.800003
20170101164500,325.5,317.100006,46.461539,45,73.099998,100,68.900002,71.800003,68.800003
20170101170000,325.5,317.100006,46.461539,45,69.199997,100,68.900002,71.800003,68.800003
20170101171500,325.5,317.100006,46.461539,45,57.200001,0,68.699997,71.800003,68.800003
20170101173000,325.5,317.100006,46.461539,45,56.0,100,67.900002,71.800003,68.800003
20170101174500,325.5,317.100006,46.461539,45,56.700001,100,67.400002,71.800003,68.800003
20170101180000,325.5,317.100006,46.461539,45,56.0,100,67.199997,71.800003,68.800003
20170101181500,325.5,317.100006,46.461539,45,56.0,100,66.900002,71.800003,68.800003
20170101183000,325.5,317.100006,46.461539,45,76.800003,100,67.0,71.800003,68.800003
20170101184500,325.5,317.100006,46.461539,45,79.900002,100,67.900002,71.800003,68.800003
20170101190000,325.5,317.100006,46.461539,45,78.199997,100,68.400002,71.800003,68.800003
20170101191500,325.5,317.100006,46.461539,45,78.199997,100,68.800003,71.800003,68.800003
20170101193000,325.5,317.100006,46.461539,45,72.900002,100,68.900002,71.800003,68.800003
20170101194500,325.5,317.100006,46.461539,45,79.5,100,69.0,71.800003,68.800003
20170101200000,325.5,317.100006,46.461539,45,55.599998,100,68.199997,71.800003,68.800003
20170101201500,325.5,317.100006,46.461539,45,55.599998,100,67.400002,71.800003,68.800003
20170101203000,325.5,317.100006,46.461539,45,55.599998,100,66.900002,71.800003,68.800003
20170101204500,325.5,321.299988,47.076921,45,55.599998,100,66.699997,71.800003,68.800003
20170101210000,325.5,313.950012,46.000002,45,81.5,100,67.0,71.800003,68.800003
20170101211500,325.5,317.100006,46.461539,45,75.800003,100,68.0,71.800003,68.800003
20170101213000,325.5,317.100006,46.461539,45,81.099998,100,68.400002,71.800003,68.800003
20170101214500,325.5,317.100006,46.461539,45,78.0,100,68.800003,71.800003,68.800003
20170101220000,325.5,317.100006,46.461539,45,58.5,0,68.800003,71.800003,68.800003
20170101221500,325.5,317.100006,46.461539,45,56.299999,100,67.699997,71.800003,68.800003
20170101223000,325.5,312.899994,45.846153,45,55.599998,100,67.199997,71.800003,68.800003
20170101224500,325.5,316.049988,46.307691,45,55.599998,100,66.800003,71.800003,68.800003
20170101230000,325.5,316.049988,46.307691,45,65.699997,100,66.599998,71.800003,68.800003
20170101231500,325.5,316.049988,46.307691,45,80.0,100,67.599998,71.800003,68.800003
20170101233000,325.5,316.049988,46.307691,45,76.800003,100,68.400002,71.800003,68.800003
20170101234500,325.5,316.049988,46.307691,45,76.800003,100,68.800003,71.800003,68.800003
20170102000000,325.5,316.049988,46.307691,45,61.0,0,68.900002,71.800003,68.800003
20170102001500,325.5,316.049988,46.307691,45,56.299999,100,67.800003,71.800003,68.800003
20170102003000,325.5,316.049988,46.307691,45,56.299999,100,67.400002,71.800003,68.800003
20170102004500,325.5,316.049988,46.307691,45,55.700001,100,67.0,71.800003,68.800003
20170102010000,325.5,316.049988,46.307691,45,57.099998,100,66.699997,71.699997,68.699997
20170102011500,325.5,316.049988,46.307691,45,74.400002,100,67.300003,71.800003,68.800003
20170102013000,325.5,316.049988,46.307691,45,86.199997,100,68.099998,71.800003,68.800003
20170102014500,325.5,316.049988,46.307691,45,75.900002,100,68.699997,71.800003,68.800003
20170102020000,325.5,316.049988,46.307691,45,79.099998,100,68.900002,71.800003,68.800003
20170102021500,325.5,316.049988,46.307691,45,56.799999,100,68.400002,71.800003,68.800003
20170102023000,325.5,316.049988,46.307691,45,55.599998,100,67.400002,71.800003,68.800003
20170102024500,325.5,316.049988,46.307691,45,56.299999,100,67.099998,71.800003,68.800003
20170102030000,325.5,316.049988,46.307691,45,55.200001,100,66.800003,71.800003,68.800003
20170102031500,325.5,316.049988,46.307691,45,71.400002,100,66.699997,71.800003,68.800003
