PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102033000,325.5,316.049988,46.307691,45,82.599998,100,67.900002,71.800003,68.800003
20170102034500,325.5,316.049988,46.307691,45,75.900002,100,68.400002,71.800003,68.800003
20170102040000,325.5,316.049988,46.307691,45,81.199997,100,68.699997,71.800003,68.800003
20170102041500,325.5,316.049988,46.307691,45,71.199997,100,69.099998,71.699997,68.699997
20170102043000,325.5,316.049988,46.307691,45,55.599998,100,67.900002,71.800003,68.800003
20170102044500,325.5,316.049988,46.307691,45,56.299999,100,67.300003,71.800003,68.800003
20170102050000,325.5,316.049988,46.307691,45,55.599998,100,67.0,71.800003,68.800003
20170102051500,325.5,310.799988,45.53846,45,56.299999,100,66.699997,71.800003,68.800003
20170102053000,325.5,310.799988,45.53846,45,73.5,100,67.300003,71.800003,68.800003
20170102054500,325.5,313.950012,46.000002,45,78.699997,100,68.099998,71.800003,68.800003
20170102060000,325.5,313.950012,46.000002,45,74.0,100,68.5,71.800003,68.800003
20170102061500,325.5,313.950012,46.000002,45,81.099998,100,68.699997,71.800003,68.800003
20170102063000,325.5,307.649994,45.076922,45,76.800003,100,68.800003,71.800003,68.800003
20170102064500,325.5,315.0,46.153846,45,56.400002,0,68.699997,71.800003,68.800003
20170102070000,325.5,315.0,46.153846,45,56.400002,100,67.800003,71.800003,68.800003
20170102071500,325.5,315.0,46.153846,45,55.599998,100,67.400002,71.800003,68.800003
20170102073000,325.5,310.799988,45.53846,45,55.599998,100,67.099998,71.800003,68.800003
20170102074500,325.5,317.100006,46.461539,45,55.599998,100,66.900002,71.800003,68.800003
20170102080000,325.5,317.100006,46.461539,45,76.800003,100,67.199997,71.800003,68.800003
20170102081500,325.5,317.100006,46.461539,45,73.400002,100,68.099998,71.800003,68.800003
20170102083000,325.5,317.100006,46.461539,45,78.699997,100,68.400002,71.800003,68.800003
20170102084500,325.5,317.100006,46.461539,45,73.5,100,68.699997,71.800003,68.800003
20170102090000,325.5,317.100006,46.461539,45,82.5,100,69.0,71.800003,68.800003
20170102091500,325.5,317.100006,46.461539,45,55.599998,100,68.099998,71.800003,68.800003
20170102093000,325.5,317.100006,46.461539,45,55.599998,100,67.599998,71.800003,68.800003
20170102094500,325.5,317.100006,46.461539,45,55.599998,100,67.400002,71.800003,68.800003
20170102100000,325.5,317.100006,46.461539,45,55.599998,100,67.300003,71.800003,68.800003
20170102101500,325.5,317.100006,46.461539,45,55.599998,100,67.199997,71.800003,68.800003
20170102103000,325.5,317.100006,46.461539,45,72.400002,100,67.400002,71.800003,68.800003
20170102104500,325.5,317.100006,46.461539,45,77.699997,100,68.199997,71.800003,68.800003
20170102110000,325.5,317.100006,46.461539,45,71.0,100,68.699997,71.800003,68.800003
20170102111500,325.5,317.100006,46.461539,45,68.400002,100,69.0,71.800003,68.800003
20170102113000,325.5,317.100006,46.461539,45,55.599998,100,68.300003,71.800003,68.800003
20170102114500,325.5,317.100006,46.461539,45,55.599998,100,67.900002,71.800003,68.800003
20170102120000,325.5,317.100006,46.461539,45,54.700001,100,67.699997,71.800003,68.800003
20170102121500,325.5,321.299988,47.076921,45,55.599998,100,67.400002,71.800003,68.800003
20170102123000,325.5,316.049988,46.307691,45,55.599998,100,67.300003,71.800003,68.800003
20170102124500,325.5,320.25,46.923077,45,55.599998,100,67.300003,71.800003,68.800003
20170102130000,325.5,320.25,46.923077,45,76.400002,100,67.599998,71.800003,68.800003
20170102131500,325.5,316.049988,46.307691,45,72.699997,100,68.599998,71.800003,68.800003
20170102133000,325.5,316.049988,46.307691,45,66.199997,100,68.699997,71.800003,68.800003
20170102134500,325.5,320.25,46.923077,45,67.199997,100,68.900002,71.800003,68.800003
20170102140000,325.5,320.25,46.923077,45,55.200001,0,68.599998,71.800003,68.800003
20170102141500,325.5,320.25,46.923077,45,55.200001,100,68.099998,71.800003,68.800003
20170102143000,325.5,315.0,46.153846,45,55.200001,100,67.900002,71.800003,68.800003
20170102144500,325.5,315.0,46.153846,45,55.200001,100,67.800003,71.800003,68.800003
20170102150000,325.5,319.200012,46.769233,45,56.0,100,67.599998,71.800003,68.800003
20170102151500,325.5,319.200012,46.769233,45,56.700001,100,67.5,71.800003,68.800003
20170102153000,325.5,319.200012,46.769233,45,55.599998,100,67.400002,71.800003,68.800003
20170102154500,325.5,319.200012,46.769233,45,61.099998,100,67.400002,71.800003,68.800003
20170102160000,325.5,319.200012,46.769233,45,70.599998,100,68.099998,71.800003,68.800003
20170102161500,325.5,319.200012,46.769233,45,64.800003,100,68.5,71.800003,68.800003
20170102163000,325.5,319.200012,46.769233,45,63.599998,100,68.5,71.800003,68.800003
20170102164500,325.5,319.200012,46.769233,45,69.599998,100,68.599998,71.699997,68.699997
20170102170000,325.5,319.200012,46.769233,45,67.699997,100,69.0,71.800003,68.800003
20170102171500,325.5,319.200012,46.769233,45,55.599998,100,68.400002,71.699997,68.699997
20170102173000,325.5,319.200012,46.769233,45,56.299999,100,67.900002,71.800003,68.800003
20170102174500,325.5,319.200012,46.769233,45,56.299999,100,67.699997,71.699997,68.699997
20170102180000,325.5,319.200012,46.769233,45,55.599998,100,67.599998,71.699997,68.699997
20170102181500,325.5,319.200012,46.769233,45,55.599998,100,67.400002,71.699997,68.699997
20170102183000,325.5,319.200012,46.769233,45,55.599998,100,67.199997,71.699997,68.699997
20170102184500,325.5,319.200012,46.769233,45,58.700001,100,67.099998,71.599998,68.599998
20170102190000,325.5,319.200012,46.769233,45,73.400002,100,67.800003,71.699997,68.699997
20170102191500,325.5,319.200012,46.769233,45,73.400002,100,68.400002,71.699997,68.699997
20170102193000,325.5,319.200012,46.769233,45,69.699997,100,68.599998,71.699997,68.699997
20170102194500,325.5,319.200012,46.769233,45,75.800003,100,68.800003,71.800003,68.800003
20170102200000,325.5,319.200012,46.769233,45,56.400002,100,68.400002,71.699997,68.699997
20170102201500,325.5,319.200012,46.769233,45,56.400002,100,67.900002,71.699997,68.699997
20170102203000,325.5,319.200012,46.769233,45,56.400002,100,67.599998,71.599998,68.599998
20170102204500,325.5,319.200012,46.769233,45,56.400002,100,67.300003,71.599998,68.599998
20170102210000,325.5,319.200012,46.769233,45,56.400002,100,67.0,71.699997,68.699997
20170102211500,325.5,319.200012,46.769233,45,57.099998,100,66.900002,71.5,68.5
20170102213000,325.5,319.200012,46.769233,45,72.5,100,67.5,71.599998,68.599998
20170102214500,325.5,319.200012,46.769233,45,74.5,100,68.099998,71.599998,68.599998
20170102220000,325.5,319.200012,46.769233,45,71.5,100,68.400002,71.699997,68.699997
20170102221500,325.5,319.200012,46.769233,45,71.5,100,68.400002,71.699997,68.699997
20170102223000,325.5,319.200012,46.769233,45,71.5,100,68.800003,71.599998,68.599998
20170102224500,325.5,319.200012,46.769233,45,57.900002,100,68.800003,71.599998,68.599998
20170102230000,325.5,319.200012,46.769233,45,56.400002,100,67.800003,71.699997,68.699997
20170102231500,325.5,319.200012,46.769233,45,56.400002,100,67.400002,71.699997,68.699997
20170102233000,325.5,319.200012,46.769233,45,56.400002,100,67.099998,71.599998,68.599998
20170102234500,325.5,319.200012,46.769233,45,56.400002,100,66.699997,71.5,68.5
20170103000000,325.5,319.200012,46.769233,45,71.800003,100,66.5,71.5,68.5
20170103001500,325.5,319.200012,46.769233,45,75.400002,100,67.5,71.5,68.5
20170103003000,325.5,319.200012,46.769233,45,83.599998,100,68.099998,71.5,68.5
20170103004500,325.5,319.200012,46.769233,45,74.400002,100,68.5,71.599998,68.599998
20170103010000,325.5,325.5,47.692308,45,78.699997,100,68.599998,71.5,68.5
20170103011500,325.5,325.5,47.692308,45,76.300003,100,68.800003,71.699997,68.699997
20170103013000,325.5,325.5,47.692308,45,56.400002,100,67.900002,71.599998,68.599998
20170103014500,325.5,325.5,47.692308,45,56.400002,100,67.199997,71.5,68.5
20170103020000,325.5,325.5,47.692308,45,56.400002,100,66.800003,71.5,68.5
20170103021500,325.5,325.5,47.692308,45,56.400002,100,66.400002,71.400002,68.400002
20170103023000,325.5,325.5,47.692308,45,75.699997,100,66.400002,71.400002,68.400002
20170103024500,325.5,325.5,47.692308,45,79.900002,100,67.599998,71.5,68.5
20170103030000,325.5,325.5,47.692308,45,81.5,100,68.099998,71.5,68.5
20170103031500,325.5,325.5,47.692308,45,74.900002,100,68.400002,71.599998,68.599998
20170103033000,325.5,325.5,47.692308,45,83.199997,100,68.599998,71.599998,68.599998
20170103034500,325.5,325.5,47.692308,45,76.300003,100,68.699997,71.599998,68.599998
20170103040000,325.5,325.5,47.692308,45,57.599998,100,67.900002,71.599998,68.599998
20170103041500,325.5,325.5,47.692308,45,56.0,100,67.099998,71.5,68.5
20170103043000,325.5,325.5,47.692308,45,56.700001,100,66.599998,71.400002,68.400002
20170103044500,325.5,325.5,47.692308,45,56.0,100,66.300003,71.400002,68.400002
20170103050000,325.5,325.5,47.692308,45,81.099998,100,66.5,71.400002,68.400002
20170103051500,325.5,325.5,47.692308,45,74.400002,100,67.599998,71.400002,68.400002
20170103053000,325.5,325.5,47.692308,45,82.800003,100,67.900002,71.5,68.5
20170103054500,325.5,325.5,47.692308,45,78.900002,100,68.199997,71.400002,68.400002
20170103060000,325.5,325.5,47.692308,45,77.300003,100,68.5,71.599998,68.599998
20170103061500,325.5,325.5,47.692308,45,81.099998,100,68.699997,71.5,68.5
20170103063000,325.5,329.700012,48.307694,46,56.799999,100,67.900002,71.400002,68.400002
20170103064500,325.5,329.700012,48.307694,46,56.799999,100,67.300003,71.400002,68.400002
20170103070000,325.5,329.700012,48.307694,46,56.799999,100,66.900002,71.400002,68.400002
20170103071500,325.5,329.700012,48.307694,46,56.799999,100,66.599998,71.400002,68.400002
20170103073000,325.5,329.700012,48.307694,46,59.700001,100,66.300003,71.400002,68.400002
20170103074500,325.5,315.0,46.153846,46,81.699997,100,67.199997,71.400002,68.400002
20170103080000,325.5,315.0,46.153846,46,74.400002,100,68.0,71.400002,68.400002
20170103081500,325.5,315.0,46.153846,46,77.800003,100,68.199997,71.5,68.5
20170103083000,325.5,322.350006,47.23077,46,72.400002,100,68.5,71.400002,68.400002
20170103084500,325.5,327.600006,48.000001,46,77.699997,100,68.599998,71.5,68.5
20170103090000,325.5,327.600006,48.000001,46,56.400002,100,67.800003,71.400002,68.400002
20170103091500,325.5,327.600006,48.000001,46,55.5,100,67.400002,71.400002,68.400002
20170103093000,325.5,331.799988,48.615383,46,56.299999,100,67.099998,71.400002,68.400002
20170103094500,325.5,327.600006,48.000001,46,55.200001,100,66.800003,71.400002,68.400002
20170103100000,325.5,327.600006,48.000001,46,55.200001,100,66.599998,71.5,68.5
20170103101500,325.5,327.600006,48.000001,46,70.599998,100,67.0,71.400002,68.400002
20170103103000,325.5,327.600006,48.000001,46,71.599998,100,67.800003,71.400002,68.400002
20170103104500,325.5,323.399994,47.384615,46,74.400002,100,68.099998,71.5,68.5
20170103110000,325.5,323.399994,47.384615,46,71.599998,100,68.300003,71.5,68.5
20170103111500,325.5,323.399994,47.384615,46,70.099998,100,68.599998,71.5,68.5
20170103113000,325.5,319.200012,46.769233,46,57.200001,0,68.400002,71.5,68.5
20170103114500,325.5,324.450012,47.538463,46,55.5,100,67.699997,71.599998,68.599998
20170103120000,325.5,324.450012,47.538463,46,55.5,100,67.300003,71.400002,68.400002
20170103121500,325.5,324.450012,47.538463,46,55.5,100,67.199997,71.400002,68.400002
20170103123000,325.5,324.450012,47.538463,46,55.5,100,67.0,71.400002,68.400002
20170103124500,325.5,324.450012,47.538463,46,55.5,100,66.900002,71.5,68.5
20170103130000,325.5,324.450012,47.538463,46,72.800003,100,66.900002,71.400002,68.400002
20170103131500,325.5,324.450012,47.538463,46,71.099998,100,68.099998,71.400002,68.400002
20170103133000,325.5,324.450012,47.538463,46,68.099998,100,68.199997,71.5,68.5
20170103134500,325.5,324.450012,47.538463,46,65.800003,100,68.199997,71.5,68.5
20170103140000,325.5,324.450012,47.538463,46,72.099998,100,68.599998,71.5,68.5
20170103141500,325.5,324.450012,47.538463,46,59.599998,0,68.800003,71.5,68.5
20170103143000,325.5,320.25,46.923077,46,55.900002,100,67.900002,71.5,68.5
20170103144500,325.5,320.25,46.923077,46,55.900002,100,67.599998,71.400002,68.400002
20170103150000,325.5,320.25,46.923077,46,55.900002,100,67.400002,71.5,68.5
20170103151500,325.5,320.25,46.923077,46,55.900002,100,67.199997,71.400002,68.400002
20170103153000,325.5,320.25,46.923077,46,55.900002,100,67.099998,71.400002,68.400002
20170103154500,325.5,320.25,46.923077,46,55.900002,100,66.900002,71.400002,68.400002
20170103160000,325.5,320.25,46.923077,46,61.400002,100,66.900002,71.400002,68.400002
20170103161500,325.5,320.25,46.923077,46,70.599998,100,67.900002,71.400002,68.400002
20170103163000,325.5,320.25,46.923077,46,69.599998,100,68.199997,71.400002,68.400002
20170103164500,325.5,324.450012,47.538463,46,66.800003,100,68.199997,71.400002,68.400002
20170103170000,325.5,324.450012,47.538463,46,68.199997,100,68.400002,71.400002,68.400002
20170103171500,325.5,324.450012,47.538463,46,60.400002,0,68.599998,71.400002,68.400002
20170103173000,325.5,324.450012,47.538463,46,56.0,100,67.900002,71.400002,68.400002
20170103174500,325.5,324.450012,47.538463,46,56.0,100,67.599998,71.400002,68.400002
20170103180000,325.5,328.649994,48.153845,46,56.700001,100,67.300003,71.400002,68.400002
20170103181500,325.5,328.649994,48.153845,46,56.700001,100,67.099998,71.400002,68.400002
20170103183000,325.5,328.649994,48.153845,46,56.700001,100,66.900002,71.400002,68.400002
20170103184500,325.5,328.649994,48.153845,46,56.700001,100,66.900002,71.400002,68.400002
20170103190000,325.5,328.649994,48.153845,46,72.5,100,67.099998,71.400002,68.400002
20170103191500,325.5,328.649994,48.153845,46,72.5,100,67.800003,71.400002,68.400002
20170103193000,325.5,328.649994,48.153845,46,75.400002,100,68.199997,71.400002,68.400002
20170103194500,325.5,328.649994,48.153845,46,70.599998,100,68.300003,71.400002,68.400002
20170103200000,325.5,328.649994,48.153845,46,76.800003,100,68.400002,71.400002,68.400002
20170103201500,325.5,328.649994,48.153845,46,70.5,100,68.599998,71.400002,68.400002
20170103203000,325.5,328.649994,48.153845,46,56.799999,100,68.099998,71.400002,68.400002
20170103204500,325.5,324.450012,47.538463,46,56.799999,100,67.199997,71.400002,68.400002
20170103210000,325.5,329.700012,48.307694,46,56.799999,100,66.800003,71.400002,68.400002
20170103211500,325.5,329.700012,48.307694,46,56.0,100,66.599998,71.400002,68.400002
20170103213000,325.5,329.700012,48.307694,46,61.5,100,66.300003,71.400002,68.400002
20170103214500,325.5,329.700012,48.307694,46,78.699997,100,67.199997,71.400002,68.400002
20170103220000,325.5,324.450012,47.538463,46,75.400002,100,68.0,71.400002,68.400002
20170103221500,325.5,328.649994,48.153845,46,77.199997,100,68.199997,71.400002,68.400002
20170103223000,325.5,328.649994,48.153845,46,74.900002,100,68.599998,71.400002,68.400002
20170103224500,325.5,328.649994,48.153845,46,58.0,0,68.300003,71.400002,68.400002
20170103230000,325.5,328.649994,48.153845,46,56.400002,100,67.199997,71.400002,68.400002
20170103231500,325.5,328.649994,48.153845,46,56.400002,100,66.699997,71.400002,68.400002
20170103233000,325.5,328.649994,48.153845,46,56.400002,100,66.300003,71.400002,68.400002
20170103234500,325.5,328.649994,48.153845,46,79.400002,100,66.199997,71.400002,68.400002
20170104000000,325.5,328.649994,48.153845,46,74.900002,100,67.400002,71.400002,68.400002
20170104001500,325.5,328.649994,48.153845,46,87.300003,100,67.900002,71.400002,68.400002
20170104003000,325.5,328.649994,48.153845,46,75.800003,100,68.300003,71.400002,68.400002
20170104004500,325.5,334.950012,49.076925,46,83.199997,100,68.599998,71.400002,68.400002
20170104010000,325.5,334.950012,49.076925,46,56.400002,100,67.5,71.400002,68.400002
20170104011500,325.5,323.399994,47.384615,45,57.200001,100,67.300003,71.400002,68.400002
20170104013000,325.5,317.100006,46.461539,45,56.099998,100,66.699997,71.400002,68.400002
20170104014500,325.5,317.100006,46.461539,45,56.099998,100,66.199997,71.400002,68.400002
20170104020000,325.5,317.100006,46.461539,45,80.099998,100,66.099998,71.400002,68.400002
20170104021500,325.5,317.100006,46.461539,45,76.400002,100,67.300003,71.400002,68.400002
20170104023000,325.5,317.100006,46.461539,45,89.199997,100,67.800003,71.400002,68.400002
20170104024500,325.5,317.100006,46.461539,45,76.400002,100,68.199997,71.400002,68.400002
20170104030000,325.5,317.100006,46.461539,45,81.300003,100,68.400002,71.400002,68.400002
20170104031500,325.5,317.100006,46.461539,45,62.599998,0,68.5,71.400002,68.400002
20170104033000,325.5,317.100006,46.461539,45,57.0,100,67.199997,71.400002,68.400002
20170104034500,325.5,317.100006,46.461539,45,56.0,100,66.699997,71.400002,68.400002
20170104040000,325.5,317.100006,46.461539,45,56.0,100,66.300003,71.400002,68.400002
20170104041500,325.5,317.100006,46.461539,45,73.599998,100,66.199997,71.400002,68.400002
20170104043000,325.5,317.100006,46.461539,45,83.099998,100,67.300003,71.400002,68.400002
20170104044500,325.5,317.100006,46.461539,45,75.900002,100,67.900002,71.400002,68.400002
20170104050000,325.5,317.100006,46.461539,45,87.5,100,68.199997,71.400002,68.400002
20170104051500,325.5,317.100006,46.461539,45,78.699997,100,68.400002,71.400002,68.400002
20170104053000,325.5,317.100006,46.461539,45,77.300003,100,68.599998,71.400002,68.400002
20170104054500,325.5,317.100006,46.461539,45,57.099998,100,67.400002,71.400002,68.400002
20170104060000,325.5,317.100006,46.461539,45,57.099998,100,66.800003,71.400002,68.400002
20170104061500,325.5,317.100006,46.461539,45,56.0,100,66.300003,71.400002,68.400002
20170104063000,325.5,317.100006,46.461539,45,57.5,100,66.300003,71.400002,68.400002
20170104064500,325.5,317.100006,46.461539,45,76.400002,100,67.300003,71.400002,68.400002
20170104070000,325.5,317.100006,46.461539,45,76.400002,100,67.900002,71.400002,68.400002
20170104071500,325.5,317.100006,46.461539,45,74.900002,100,68.199997,71.400002,68.400002
20170104073000,325.5,317.100006,46.461539,45,73.900002,100,68.300003,71.400002,68.400002
20170104074500,325.5,317.100006,46.461539,45,73.900002,100,68.599998,71.400002,68.400002
20170104080000,325.5,317.100006,46.461539,45,57.099998,0,68.300003,71.400002,68.400002
20170104081500,325.5,317.100006,46.461539,45,57.099998,100,67.400002,71.400002,68.400002
20170104083000,325.5,317.100006,46.461539,45,57.099998,100,67.0,71.400002,68.400002
20170104084500,325.5,317.100006,46.461539,45,57.099998,100,66.800003,71.400002,68.400002
20170104090000,325.5,321.299988,47.076921,45,56.0,100,66.599998,71.400002,68.400002
20170104091500,325.5,316.049988,46.307691,45,79.599998,100,66.900002,71.400002,68.400002
20170104093000,325.5,316.049988,46.307691,45,72.0,100,67.900002,71.400002,68.400002
20170104094500,325.5,316.049988,46.307691,45,72.0,100,68.099998,71.400002,68.400002
20170104100000,325.5,316.049988,46.307691,45,70.599998,100,68.199997,71.400002,68.400002
20170104101500,325.5,316.049988,46.307691,45,69.099998,100,68.300003,71.400002,68.400002
20170104103000,325.5,316.049988,46.307691,45,72.099998,100,68.400002,71.400002,68.400002
20170104104500,325.5,316.049988,46.307691,45,68.199997,100,68.5,71.400002,68.400002
20170104110000,325.5,316.049988,46.307691,45,72.900002,100,68.5,71.400002,68.400002
20170104111500,325.5,316.049988,46.307691,45,68.0,100,68.699997,71.400002,68.400002
20170104113000,325.5,320.25,46.923077,45,55.5,100,67.599998,71.400002,68.400002
20170104114500,325.5,320.25,46.923077,45,56.299999,100,67.0,71.400002,68.400002
20170104120000,325.5,320.25,46.923077,45,55.599998,100,66.699997,71.400002,68.400002
20170104121500,325.5,320.25,46.923077,45,56.299999,100,66.300003,71.400002,68.400002
20170104123000,325.5,320.25,46.923077,45,73.0,100,67.0,71.400002,68.400002
20170104124500,325.5,320.25,46.923077,45,72.0,100,67.699997,71.400002,68.400002
20170104130000,325.5,320.25,46.923077,45,78.699997,100,68.099998,71.400002,68.400002
20170104131500,325.5,320.25,46.923077,45,72.300003,100,68.5,71.400002,68.400002
20170104133000,325.5,320.25,46.923077,45,57.0,0,68.199997,71.400002,68.400002
20170104134500,325.5,320.25,46.923077,45,55.900002,100,67.400002,71.400002,68.400002
20170104140000,325.5,320.25,46.923077,45,55.099998,100,66.900002,71.400002,68.400002
20170104141500,325.5,320.25,46.923077,45,55.099998,100,66.699997,71.400002,68.400002
20170104143000,325.5,320.25,46.923077,45,55.099998,100,66.400002,71.400002,68.400002
20170104144500,325.5,320.25,46.923077,45,77.099998,100,67.0,71.400002,68.400002
20170104150000,325.5,320.25,46.923077,45,72.0,100,67.900002,71.400002,68.400002
20170104151500,325.5,320.25,46.923077,45,72.900002,100,68.199997,71.400002,68.400002
20170104153000,325.5,320.25,46.923077,45,74.400002,100,68.5,71.400002,68.400002
20170104154500,325.5,316.049988,46.307691,45,58.0,0,68.599998,71.400002,68.400002
20170104160000,325.5,316.049988,46.307691,45,55.900002,100,67.599998,71.400002,68.400002
20170104161500,325.5,316.049988,46.307691,45,55.900002,100,67.199997,71.400002,68.400002
20170104163000,325.5,320.25,46.923077,45,55.900002,100,67.0,71.400002,68.400002
20170104164500,325.5,320.25,46.923077,45,55.900002,100,66.699997,71.400002,68.400002
20170104170000,325.5,320.25,46.923077,45,57.099998,100,66.599998,71.400002,68.400002
20170104171500,325.5,316.049988,46.307691,45,76.800003,100,67.300003,71.400002,68.400002
20170104173000,325.5,321.299988,47.076921,45,74.0,100,68.0,71.400002,68.400002
20170104174500,325.5,315.0,46.153846,45,76.400002,100,68.300003,71.400002,68.400002
20170104180000,325.5,319.200012,46.769233,45,72.0,100,68.400002,71.400002,68.400002
20170104181500,325.5,319.200012,46.769233,45,77.800003,100,68.599998,71.5,68.5
20170104183000,325.5,319.200012,46.769233,45,54.799999,100,67.599998,71.5,68.5
20170104184500,325.5,319.200012,46.769233,45,58.0,100,66.900002,71.400002,68.400002
20170104190000,325.5,319.200012,46.769233,45,55.099998,100,66.599998,71.400002,68.400002
20170104191500,325.5,319.200012,46.769233,45,57.099998,100,66.199997,71.400002,68.400002
20170104193000,325.5,319.200012,46.769233,45,74.400002,100,67.099998,71.400002,68.400002
20170104194500,325.5,319.200012,46.769233,45,79.699997,100,67.699997,71.400002,68.400002
20170104200000,325.5,319.200012,46.769233,45,78.300003,100,68.099998,71.400002,68.400002
20170104201500,325.5,319.200012,46.769233,45,77.300003,100,68.400002,71.5,68.5
20170104203000,325.5,319.200012,46.769233,45,80.400002,100,68.400002,71.5,68.5
20170104204500,325.5,323.399994,47.384615,45,74.0,100,68.599998,71.5,68.5
20170104210000,325.5,319.200012,46.769233,45,82.099998,100,68.599998,71.599998,68.599998
20170104211500,325.5,319.200012,46.769233,45,57.599998,100,67.599998,71.599998,68.599998
20170104213000,325.5,323.399994,47.384615,45,55.200001,100,66.800003,71.5,68.5
20170104214500,325.5,323.399994,47.384615,45,57.099998,100,66.199997,71.400002,68.400002
20170104220000,325.5,323.399994,47.384615,45,68.800003,100,66.0,71.400002,68.400002
20170104221500,325.5,318.149994,46.615384,45,81.300003,100,67.099998,71.5,68.5
20170104223000,325.5,323.399994,47.384615,45,88.300003,100,67.699997,71.5,68.5
20170104224500,325.5,323.399994,47.384615,45,77.599998,100,68.199997,71.5,68.5
20170104230000,325.5,319.200012,46.769233,45,80.199997,100,68.400002,71.599998,68.599998
20170104231500,325.5,319.200012,46.769233,45,89.199997,100,68.699997,71.699997,68.699997
20170104233000,325.5,319.200012,46.769233,45,62.5,0,68.800003,71.599998,68.599998
20170104234500,325.5,319.200012,46.769233,45,57.900002,100,67.099998,71.5,68.5
20170105000000,325.5,319.200012,46.769233,45,56.0,100,66.400002,71.5,68.5
20170105001500,325.5,319.200012,46.769233,45,57.099998,100,66.0,71.400002,68.400002
20170105003000,325.5,319.200012,46.769233,45,76.800003,100,66.699997,71.5,68.5
20170105004500,325.5,319.200012,46.769233,45,83.900002,100,67.5,71.5,68.5
20170105010000,325.5,319.200012,46.769233,45,83.900002,100,67.900002,71.400002,68.400002
20170105011500,325.5,319.200012,46.769233,45,76.800003,100,68.199997,71.5,68.5
20170105013000,325.5,319.200012,46.769233,45,82.199997,100,68.300003,71.599998,68.599998
20170105014500,325.5,319.200012,46.769233,45,86.800003,100,68.400002,71.599998,68.599998
20170105020000,325.5,319.200012,46.769233,45,76.800003,100,68.599998,71.599998,68.599998
20170105021500,325.5,319.200012,46.769233,45,79.800003,100,68.599998,71.599998,68.599998
20170105023000,325.5,319.200012,46.769233,45,88.0,100,68.599998,71.599998,68.599998
20170105024500,325.5,319.200012,46.769233,45,78.699997,100,68.800003,71.599998,68.599998
20170105030000,325.5,319.200012,46.769233,45,56.400002,100,67.900002,71.599998,68.599998
20170105031500,325.5,319.200012,46.769233,45,57.900002,100,66.900002,71.599998,68.599998
20170105033000,325.5,319.200012,46.769233,45,55.200001,100,66.300003,71.5,68.5
20170105034500,325.5,319.200012,46.769233,45,63.700001,100,65.800003,71.400002,68.400002
20170105040000,325.5,319.200012,46.769233,45,79.699997,100,66.900002,71.400002,68.400002
20170105041500,325.5,319.200012,46.769233,45,87.400002,100,67.400002,71.5,68.5
20170105043000,325.5,319.200012,46.769233,45,80.099998,100,67.800003,71.400002,68.400002
20170105044500,325.5,319.200012,46.769233,45,78.300003,100,68.0,71.5,68.5
20170105050000,325.5,319.200012,46.769233,45,88.099998,100,68.199997,71.5,68.5
20170105051500,325.5,319.200012,46.769233,45,82.5,100,68.300003,71.5,68.5
20170105053000,325.5,319.200012,46.769233,45,75.900002,100,68.5,71.5,68.5
20170105054500,325.5,319.200012,46.769233,45,83.599998,100,68.699997,71.599998,68.599998
20170105060000,325.5,319.200012,46.769233,45,57.599998,100,67.800003,71.5,68.5
20170105061500,325.5,319.200012,46.769233,45,55.200001,100,66.900002,71.400002,68.400002
20170105063000,325.5,319.200012,46.769233,45,56.700001,100,66.300003,71.400002,68.400002
20170105064500,325.5,319.200012,46.769233,45,63.099998,100,65.900002,71.5,68.5
20170105070000,325.5,319.200012,46.769233,45,77.800003,100,66.800003,71.400002,68.400002
20170105071500,325.5,319.200012,46.769233,45,87.800003,100,67.300003,71.400002,68.400002
20170105073000,325.5,319.200012,46.769233,45,76.900002,100,67.800003,71.400002,68.400002
20170105074500,325.5,319.200012,46.769233,45,88.599998,100,68.099998,71.400002,68.400002
20170105080000,325.5,319.200012,46.769233,45,78.300003,100,68.300003,71.5,68.5
20170105081500,325.5,319.200012,46.769233,45,82.599998,100,68.5,71.5,68.5
20170105083000,325.5,319.200012,46.769233,45,57.599998,0,68.199997,71.400002,68.400002
20170105084500,325.5,319.200012,46.769233,45,57.599998,100,67.199997,71.400002,68.400002
20170105090000,325.5,319.200012,46.769233,45,54.700001,100,66.699997,71.400002,68.400002
20170105091500,325.5,319.200012,46.769233,45,56.299999,100,66.199997,71.400002,68.400002
20170105093000,325.5,319.200012,46.769233,45,73.800003,100,66.300003,71.400002,68.400002
20170105094500,325.5,319.200012,46.769233,45,81.199997,100,67.5,71.400002,68.400002
20170105100000,325.5,313.950012,46.000002,45,74.900002,100,68.0,71.400002,68.400002
20170105101500,325.5,313.950012,46.000002,45,78.699997,100,68.199997,71.400002,68.400002
20170105103000,325.5,313.950012,46.000002,45,78.699997,100,68.400002,71.400002,68.400002
20170105104500,325.5,313.950012,46.000002,45,61.599998,0,68.599998,71.400002,68.400002
20170105110000,325.5,310.799988,45.53846,45,55.599998,100,67.300003,71.400002,68.400002
20170105111500,325.5,316.049988,46.307691,45,55.599998,100,66.800003,71.400002,68.400002
20170105113000,325.5,316.049988,46.307691,45,55.599998,100,66.400002,71.400002,68.400002
20170105114500,325.5,316.049988,46.307691,45,65.300003,100,66.199997,71.400002,68.400002
20170105120000,325.5,316.049988,46.307691,45,75.400002,100,67.400002,71.400002,68.400002
20170105121500,325.5,316.049988,46.307691,45,75.400002,100,68.0,71.400002,68.400002
20170105123000,325.5,316.049988,46.307691,45,73.699997,100,68.5,71.400002,68.400002
20170105124500,325.5,316.049988,46.307691,45,56.400002,0,68.400002,71.400002,68.400002
20170105130000,325.5,316.049988,46.307691,45,55.099998,100,67.300003,71.400002,68.400002
20170105131500,325.5,316.049988,46.307691,45,55.099998,100,66.900002,71.400002,68.400002
20170105133000,325.5,320.25,46.923077,45,55.099998,100,66.800003,71.400002,68.400002
20170105134500,325.5,320.25,46.923077,45,55.099998,100,66.599998,71.400002,68.400002
20170105140000,325.5,316.049988,46.307691,45,77.5,100,67.099998,71.400002,68.400002
20170105141500,325.5,311.850006,45.692309,45,71.0,100,67.900002,71.400002,68.400002
20170105143000,325.5,318.149994,46.615384,45,72.0,100,68.199997,71.400002,68.400002
20170105144500,325.5,313.950012,46.000002,45,68.699997,100,68.400002,71.400002,68.400002
20170105150000,325.5,313.950012,46.000002,45,69.699997,100,68.599998,71.400002,68.400002
20170105151500,325.5,313.950012,46.000002,45,56.799999,0,68.5,71.400002,68.400002
20170105153000,325.5,313.950012,46.000002,45,55.599998,100,67.900002,71.400002,68.400002
20170105154500,325.5,313.950012,46.000002,45,56.299999,100,67.599998,71.400002,68.400002
20170105160000,325.5,319.200012,46.769233,45,56.299999,100,67.199997,71.400002,68.400002
20170105161500,325.5,319.200012,46.769233,45,55.200001,100,66.800003,71.400002,68.400002
20170105163000,325.5,319.200012,46.769233,45,55.900002,100,66.400002,71.400002,68.400002
20170105164500,325.5,319.200012,46.769233,45,72.400002,100,66.5,71.400002,68.400002
20170105170000,325.5,319.200012,46.769233,45,81.0,100,67.699997,71.400002,68.400002
20170105171500,325.5,319.200012,46.769233,45,74.099998,100,68.199997,71.400002,68.400002
20170105173000,325.5,326.549988,47.846152,45,72.0,100,68.400002,71.400002,68.400002
20170105174500,325.5,326.549988,47.846152,45,77.0,100,68.400002,71.400002,68.400002
20170105180000,325.5,326.549988,47.846152,45,64.0,0,68.699997,71.400002,68.400002
20170105181500,325.5,326.549988,47.846152,45,55.900002,100,67.599998,71.400002,68.400002
20170105183000,325.5,326.549988,47.846152,45,55.900002,100,67.099998,71.400002,68.400002
20170105184500,325.5,326.549988,47.846152,45,55.900002,100,66.800003,71.400002,68.400002
20170105190000,325.5,326.549988,47.846152,45,55.900002,100,66.599998,71.400002,68.400002
20170105191500,325.5,326.549988,47.846152,45,69.599998,100,66.300003,71.400002,68.400002
20170105193000,325.5,326.549988,47.846152,45,75.400002,100,67.699997,71.400002,68.400002
20170105194500,325.5,326.549988,47.846152,45,74.0,100,68.099998,71.400002,68.400002
20170105200000,325.5,326.549988,47.846152,45,72.900002,100,68.199997,71.400002,68.400002
20170105201500,325.5,326.549988,47.846152,45,76.400002,100,68.300003,71.400002,68.400002
20170105203000,325.5,326.549988,47.846152,45,71.099998,100,68.400002,71.400002,68.400002
20170105204500,325.5,330.75,48.461538,45,77.800003,100,68.400002,71.400002,68.400002
20170105210000,325.5,325.5,47.692308,45,71.099998,100,68.599998,71.400002,68.400002
20170105211500,325.5,325.5,47.692308,45,78.199997,100,68.400002,71.400002,68.400002
20170105213000,325.5,325.5,47.692308,45,70.599998,100,68.599998,71.400002,68.400002
20170105214500,325.5,325.5,47.692308,45,75.400002,100,68.599998,71.400002,68.400002
20170105220000,325.5,325.5,47.692308,45,56.0,100,67.599998,71.400002,68.400002
20170105221500,325.5,329.700012,48.307694,45,56.0,100,66.900002,71.400002,68.400002
20170105223000,325.5,329.700012,48.307694,45,56.599998,100,66.400002,71.400002,68.400002
20170105224500,325.5,329.700012,48.307694,45,57.5,100,66.099998,71.400002,68.400002
20170105230000,325.5,329.700012,48.307694,45,83.300003,100,66.900002,71.400002,68.400002
20170105231500,325.5,329.700012,48.307694,45,75.099998,100,67.599998,71.400002,68.400002
20170105233000,325.5,325.5,47.692308,45,83.900002,100,67.900002,71.400002,68.400002
20170105234500,325.5,325.5,47.692308,45,78.400002,100,68.199997,71.400002,68.400002
20170106000000,325.5,325.5,47.692308,45,76.0,100,68.400002,71.400002,68.400002
20170106001500,325.5,325.5,47.692308,45,87.300003,100,68.599998,71.400002,68.400002
20170106003000,325.5,325.5,47.692308,45,56.599998,100,67.699997,71.400002,68.400002
20170106004500,325.5,325.5,47.692308,45,56.599998,100,66.900002,71.400002,68.400002
20170106010000,325.5,325.5,47.692308,45,56.599998,100,66.400002,71.400002,68.400002
20170106011500,325.5,325.5,47.692308,45,57.900002,100,66.099998,71.400002,68.400002
20170106013000,325.5,325.5,47.692308,45,75.5,100,66.900002,71.400002,68.400002
20170106014500,325.5,325.5,47.692308,45,88.0,100,67.599998,71.400002,68.400002
20170106020000,325.5,325.5,47.692308,45,78.199997,100,67.900002,71.400002,68.400002
20170106021500,325.5,321.299988,47.076921,45,79.699997,100,68.099998,71.400002,68.400002
20170106023000,325.5,326.549988,47.846152,45,85.0,100,68.300003,71.400002,68.400002
20170106024500,325.5,322.350006,47.23077,45,75.699997,100,68.400002,71.400002,68.400002
20170106030000,325.5,322.350006,47.23077,45,78.800003,100,68.400002,71.400002,68.400002
20170106031500,325.5,326.549988,47.846152,45,88.0,100,68.599998,71.400002,68.400002
20170106033000,325.5,322.350006,47.23077,45,80.099998,100,68.599998,71.400002,68.400002
20170106034500,325.5,328.649994,48.153845,45,76.400002,100,68.599998,71.400002,68.400002
20170106040000,325.5,328.649994,48.153845,45,55.799999,100,67.199997,71.400002,68.400002
20170106041500,325.5,321.299988,47.076921,45,57.5,100,66.400002,71.400002,68.400002
20170106043000,325.5,321.299988,47.076921,45,56.0,100,66.0,71.400002,68.400002
20170106044500,325.5,321.299988,47.076921,45,76.400002,100,66.5,71.400002,68.400002
20170106050000,325.5,321.299988,47.076921,45,89.300003,100,67.199997,71.400002,68.400002
20170106051500,325.5,321.299988,47.076921,45,79.900002,100,67.5,71.400002,68.400002
20170106053000,325.5,321.299988,47.076921,45,76.400002,100,67.800003,71.400002,68.400002
20170106054500,325.5,325.5,47.692308,45,79.300003,100,67.699997,71.400002,68.400002
20170106060000,325.5,321.299988,47.076921,45,88.599998,100,67.900002,71.400002,68.400002
20170106061500,325.5,321.299988,47.076921,45,80.599998,100,67.900002,71.400002,68.400002
20170106063000,325.5,321.299988,47.076921,45,75.400002,100,68.199997,71.400002,68.400002
20170106064500,325.5,321.299988,47.076921,45,83.199997,100,68.199997,71.400002,68.400002
20170106070000,325.5,321.299988,47.076921,45,84.900002,100,68.300003,71.400002,68.400002
20170106071500,325.5,321.299988,47.076921,45,77.599998,100,68.400002,71.400002,68.400002
20170106073000,325.5,321.299988,47.076921,45,77.599998,100,68.5,71.400002,68.400002
20170106074500,325.5,321.299988,47.076921,45,59.599998,0,68.300003,71.400002,68.400002
20170106080000,325.5,325.5,47.692308,45,57.599998,100,67.0,71.400002,68.400002
20170106081500,325.5,325.5,47.692308,45,55.5,100,66.400002,71.400002,68.400002
20170106083000,325.5,325.5,47.692308,45,59.5,100,65.800003,71.400002,68.400002
20170106084500,325.5,316.049988,46.307691,45,80.800003,100,66.599998,71.400002,68.400002
20170106090000,325.5,316.049988,46.307691,45,78.699997,100,67.099998,71.400002,68.400002
20170106091500,325.5,320.25,46.923077,45,76.800003,100,67.400002,71.5,68.5
20170106093000,325.5,316.049988,46.307691,45,85.699997,100,67.599998,71.400002,68.400002
20170106094500,325.5,316.049988,46.307691,45,83.099998,100,67.699997,71.5,68.5
20170106100000,325.5,321.299988,47.076921,45,76.300003,100,67.699997,71.400002,68.400002
20170106101500,325.5,321.299988,47.076921,45,79.300003,100,67.800003,71.5,68.5
20170106103000,325.5,321.299988,47.076921,45,87.400002,100,67.800003,71.5,68.5
20170106104500,325.5,321.299988,47.076921,45,81.5,100,67.800003,71.5,68.5
20170106110000,325.5,321.299988,47.076921,45,76.400002,100,67.699997,71.5,68.5
20170106111500,325.5,321.299988,47.076921,45,80.400002,100,67.900002,71.599998,68.599998
20170106113000,325.5,325.5,47.692308,45,87.5,100,67.900002,71.599998,68.599998
20170106114500,325.5,325.5,47.692308,45,77.699997,100,67.900002,71.599998,68.599998
20170106120000,325.5,325.5,47.692308,45,76.400002,100,67.800003,71.599998,68.599998
20170106121500,325.5,325.5,47.692308,45,83.599998,100,68.300003,71.599998,68.599998
20170106123000,325.5,321.299988,47.076921,45,64.099998,100,68.699997,71.699997,68.699997
20170106124500,325.5,321.299988,47.076921,45,57.900002,100,66.699997,71.599998,68.599998
20170106130000,325.5,321.299988,47.076921,45,56.400002,100,66.0,71.5,68.5
20170106131500,325.5,321.299988,47.076921,45,83.099998,100,66.199997,71.599998,68.599998
20170106133000,325.5,321.299988,47.076921,45,83.099998,100,67.199997,71.599998,68.599998
20170106134500,325.5,321.299988,47.076921,45,76.300003,100,67.699997,71.699997,68.699997
20170106140000,325.5,321.299988,47.076921,45,78.800003,100,67.699997,71.699997,68.699997
20170106141500,325.5,321.299988,47.076921,45,88.599998,100,67.900002,71.699997,68.699997
20170106143000,325.5,321.299988,47.076921,45,79.199997,100,68.099998,71.699997,68.699997
20170106144500,325.5,321.299988,47.076921,45,77.300003,100,68.0,71.699997,68.699997
20170106150000,325.5,321.299988,47.076921,45,79.699997,100,67.900002,71.800003,68.800003
20170106151500,325.5,315.0,46.153846,45,88.0,100,67.800003,71.699997,68.699997
20170106153000,325.5,315.0,46.153846,45,80.699997,100,67.900002,71.699997,68.699997
20170106154500,325.5,319.200012,46.769233,45,76.199997,100,67.900002,71.699997,68.699997
20170106160000,325.5,319.200012,46.769233,45,77.800003,100,67.699997,71.800003,68.800003
20170106161500,325.5,319.200012,46.769233,45,78.800003,100,67.699997,71.699997,68.699997
20170106163000,325.5,319.200012,46.769233,45,88.199997,100,67.699997,71.800003,68.800003
20170106164500,325.5,319.200012,46.769233,45,86.199997,100,67.699997,71.800003,68.800003
20170106170000,325.5,319.200012,46.769233,45,82.0,100,67.599998,71.800003,68.800003
20170106171500,325.5,319.200012,46.769233,45,79.0,100,67.400002,71.800003,68.800003
20170106173000,325.5,315.0,46.153846,45,75.900002,100,67.300003,71.800003,68.800003
20170106174500,325.5,320.25,46.923077,45,80.199997,100,67.199997,71.800003,68.800003
20170106180000,325.5,320.25,46.923077,45,86.300003,100,67.199997,71.800003,68.800003
20170106181500,325.5,320.25,46.923077,45,86.300003,100,67.099998,71.800003,68.800003
20170106183000,325.5,324.450012,47.538463,45,80.099998,100,67.099998,71.800003,68.800003
20170106184500,325.5,324.450012,47.538463,45,75.800003,100,67.0,71.800003,68.800003
20170106190000,325.5,324.450012,47.538463,45,78.599998,100,66.800003,71.800003,68.800003
20170106191500,325.5,324.450012,47.538463,45,83.699997,100,66.900002,71.800003,68.800003
20170106193000,325.5,324.450012,47.538463,45,88.0,100,66.900002,71.800003,68.800003
20170106194500,325.5,324.450012,47.538463,45,80.599998,100,67.0,71.800003,68.800003
20170106200000,325.5,320.25,46.923077,45,77.800003,100,67.099998,71.800003,68.800003
20170106201500,325.5,325.5,47.692308,45,77.800003,100,66.800003,71.800003,68.800003
20170106203000,325.5,320.25,46.923077,45,82.199997,100,66.800003,71.800003,68.800003
20170106204500,325.5,320.25,46.923077,45,89.099998,100,66.699997,71.800003,68.800003
20170106210000,325.5,320.25,46.923077,45,80.599998,100,66.699997,71.800003,68.800003
20170106211500,325.5,320.25,46.923077,45,77.699997,100,66.599998,71.800003,68.800003
20170106213000,325.5,325.5,47.692308,45,77.699997,100,66.599998,71.800003,68.800003
20170106214500,325.5,325.5,47.692308,45,81.800003,100,66.599998,71.800003,68.800003
20170106220000,325.5,321.299988,47.076921,45,87.800003,100,66.5,71.800003,68.800003
20170106221500,325.5,321.299988,47.076921,45,82.699997,100,66.400002,71.800003,68.800003
20170106223000,325.5,321.299988,47.076921,45,77.199997,100,66.400002,71.800003,68.800003
20170106224500,325.5,321.299988,47.076921,45,77.199997,100,66.599998,71.800003,68.800003
20170106230000,325.5,321.299988,47.076921,45,85.800003,100,66.5,71.800003,68.800003
20170106231500,325.5,321.299988,47.076921,45,85.800003,100,66.400002,71.800003,68.800003
20170106233000,325.5,321.299988,47.076921,45,81.099998,100,66.300003,71.800003,68.800003
20170106234500,325.5,317.100006,46.461539,45,78.099998,100,66.199997,71.800003,68.800003
20170107000000,325.5,322.350006,47.23077,45,78.099998,100,66.199997,71.800003,68.800003
20170107001500,325.5,322.350006,47.23077,45,88.099998,100,66.099998,71.800003,68.800003
20170107003000,325.5,322.350006,47.23077,45,83.599998,100,66.099998,71.800003,68.800003
20170107004500,325.5,317.100006,46.461539,45,79.599998,100,66.0,71.800003,68.800003
20170107010000,325.5,321.299988,47.076921,45,76.800003,100,66.0,71.800003,68.800003
20170107011500,325.5,321.299988,47.076921,44,58.099998,100,65.0,71.800003,68.800003
20170107013000,325.5,311.850006,45.692309,44,86.800003,100,65.099998,71.800003,68.800003
20170107014500,325.5,311.850006,45.692309,44,81.599998,100,65.5,71.800003,68.800003
20170107020000,325.5,311.850006,45.692309,44,78.699997,100,65.5,71.800003,68.800003
20170107021500,325.5,317.100006,46.461539,44,80.300003,100,65.5,71.800003,68.800003
20170107023000,325.5,311.850006,45.692309,44,89.199997,100,65.5,71.800003,68.800003
20170107024500,325.5,311.850006,45.692309,44,84.199997,100,65.400002,71.800003,68.800003
20170107030000,325.5,311.850006,45.692309,44,79.099998,100,65.5,71.800003,68.800003
20170107031500,325.5,316.049988,46.307691,44,80.199997,100,65.5,71.800003,68.800003
20170107033000,325.5,316.049988,46.307691,44,88.699997,100,65.5,71.800003,68.800003
20170107034500,325.5,316.049988,46.307691,44,85.599998,100,65.400002,71.800003,68.800003
20170107040000,325.5,316.049988,46.307691,44,80.800003,100,65.300003,71.800003,68.800003
20170107041500,325.5,316.049988,46.307691,44,78.300003,100,65.199997,71.800003,68.800003
20170107043000,325.5,316.049988,46.307691,44,87.5,100,65.199997,71.800003,68.800003
20170107044500,325.5,316.049988,46.307691,44,86.099998,100,65.099998,71.800003,68.800003
20170107050000,325.5,316.049988,46.307691,44,80.900002,100,65.099998,71.800003,68.800003
20170107051500,325.5,316.049988,46.307691,44,77.300003,100,65.0,71.800003,68.800003
20170107053000,325.5,316.049988,46.307691,44,83.099998,100,65.0,71.800003,68.800003
20170107054500,325.5,320.25,46.923077,44,86.800003,100,64.800003,71.800003,68.800003
20170107060000,325.5,315.0,46.153846,44,80.800003,100,64.800003,71.800003,68.800003
20170107061500,325.5,320.25,46.923077,44,77.300003,100,64.699997,71.800003,68.800003
20170107063000,325.5,320.25,46.923077,44,86.599998,100,64.800003,71.800003,68.800003
20170107064500,325.5,316.049988,46.307691,44,85.300003,100,64.800003,71.800003,68.800003
20170107070000,325.5,316.049988,46.307691,44,79.300003,100,64.599998,71.800003,68.800003
20170107071500,325.5,316.049988,46.307691,44,79.300003,100,64.599998,71.800003,68.800003
20170107073000,325.5,316.049988,46.307691,44,89.800003,100,64.5,71.800003,68.800003
20170107074500,325.5,316.049988,46.307691,44,83.900002,100,64.400002,71.800003,68.800003
20170107080000,325.5,316.049988,46.307691,44,78.5,100,64.400002,71.800003,68.800003
20170107081500,325.5,316.049988,46.307691,44,79.400002,100,64.400002,71.800003,68.800003
20170107083000,325.5,316.049988,46.307691,44,89.800003,100,64.400002,71.800003,68.800003
20170107084500,325.5,316.049988,46.307691,44,84.900002,100,64.400002,71.800003,68.800003
20170107090000,325.5,316.049988,46.307691,44,80.599998,100,64.400002,71.800003,68.800003
20170107091500,325.5,316.049988,46.307691,44,78.699997,100,64.5,71.800003,68.800003
20170107093000,325.5,316.049988,46.307691,44,85.099998,100,64.699997,71.800003,68.800003
20170107094500,325.5,316.049988,46.307691,44,87.400002,100,64.800003,71.800003,68.800003
20170107100000,325.5,316.049988,46.307691,44,81.5,100,64.800003,71.800003,68.800003
20170107101500,325.5,316.049988,46.307691,44,77.800003,100,64.800003,71.800003,68.800003
20170107103000,325.5,316.049988,46.307691,44,81.699997,100,64.800003,71.800003,68.800003
20170107104500,325.5,316.049988,46.307691,44,89.199997,100,65.0,71.800003,68.800003
20170107110000,325.5,316.049988,46.307691,44,82.0,100,64.900002,71.800003,68.800003
20170107111500,325.5,316.049988,46.307691,44,77.199997,100,65.199997,71.800003,68.800003
20170107113000,325.5,316.049988,46.307691,44,77.199997,100,65.199997,71.800003,68.800003
20170107114500,325.5,322.350006,47.23077,44,83.900002,100,65.199997,71.800003,68.800003
20170107120000,325.5,322.350006,47.23077,44,88.5,100,65.300003,71.800003,68.800003
20170107121500,325.5,322.350006,47.23077,44,81.0,100,65.300003,71.800003,68.800003
20170107123000,325.5,316.049988,46.307691,44,79.099998,100,65.400002,71.800003,68.800003
20170107124500,325.5,320.25,46.923077,44,78.300003,100,65.599998,71.800003,68.800003
20170107130000,325.5,320.25,46.923077,44,82.199997,100,65.900002,71.800003,68.800003
20170107131500,325.5,320.25,46.923077,44,88.599998,100,65.800003,71.800003,68.800003
20170107133000,325.5,320.25,46.923077,44,81.800003,100,65.800003,71.800003,68.800003
20170107134500,325.5,320.25,46.923077,44,77.199997,100,65.800003,71.800003,68.800003
20170107140000,325.5,315.0,46.153846,44,77.199997,100,66.0,71.800003,68.800003
20170107141500,325.5,319.200012,46.769233,44,83.199997,100,66.099998,71.800003,68.800003
20170107143000,325.5,315.0,46.153846,44,88.0,100,66.0,71.800003,68.800003
20170107144500,325.5,315.0,46.153846,44,83.099998,100,66.099998,71.800003,68.800003
20170107150000,325.5,320.25,46.923077,44,78.199997,100,66.0,71.800003,68.800003
20170107151500,325.5,320.25,46.923077,44,78.199997,100,66.0,71.800003,68.800003
20170107153000,325.5,320.25,46.923077,44,83.800003,100,66.0,71.800003,68.800003
20170107154500,325.5,320.25,46.923077,44,86.800003,100,66.0,71.800003,68.800003
20170107160000,325.5,320.25,46.923077,44,82.400002,100,65.900002,71.800003,68.800003
20170107161500,325.5,316.049988,46.307691,44,78.599998,100,65.800003,71.800003,68.800003
20170107163000,325.5,316.049988,46.307691,44,77.300003,100,65.800003,71.800003,68.800003
20170107164500,325.5,316.049988,46.307691,44,85.199997,100,65.800003,71.800003,68.800003
20170107170000,325.5,321.299988,47.076921,44,88.400002,100,65.800003,71.800003,68.800003
20170107171500,325.5,316.049988,46.307691,44,81.900002,100,66.0,71.800003,68.800003
20170107173000,325.5,316.049988,46.307691,44,79.099998,100,66.099998,71.800003,68.800003
20170107174500,325.5,316.049988,46.307691,44,78.300003,100,65.800003,71.800003,68.800003
20170107180000,325.5,316.049988,46.307691,44,83.300003,100,65.800003,71.800003,68.800003
20170107181500,325.5,316.049988,46.307691,44,87.699997,100,65.699997,71.800003,68.800003
20170107183000,325.5,316.049988,46.307691,44,81.900002,100,65.699997,71.800003,68.800003
20170107184500,325.5,316.049988,46.307691,44,78.5,100,65.699997,71.800003,68.800003
20170107190000,325.5,316.049988,46.307691,44,78.5,100,65.599998,71.800003,68.800003
20170107191500,325.5,316.049988,46.307691,44,84.099998,100,65.599998,71.800003,68.800003
20170107193000,325.5,316.049988,46.307691,44,89.199997,100,65.5,71.800003,68.800003
20170107194500,325.5,316.049988,46.307691,44,82.5,100,65.5,71.800003,68.800003
20170107200000,325.5,316.049988,46.307691,44,78.699997,100,65.400002,71.800003,68.800003
20170107201500,325.5,320.25,46.923077,44,78.699997,100,65.5,71.800003,68.800003
20170107203000,325.5,320.25,46.923077,44,86.300003,100,65.599998,71.800003,68.800003
20170107204500,325.5,320.25,46.923077,44,89.0,100,65.400002,71.800003,68.800003
20170107210000,325.5,315.0,46.153846,44,81.699997,100,65.300003,71.800003,68.800003
20170107211500,325.5,315.0,46.153846,44,77.699997,100,65.300003,71.800003,68.800003
20170107213000,325.5,315.0,46.153846,44,77.699997,100,65.199997,71.800003,68.800003
20170107214500,325.5,320.25,46.923077,44,85.199997,100,65.199997,71.800003,68.800003
20170107220000,325.5,320.25,46.923077,44,87.400002,100,65.099998,71.800003,68.800003
20170107221500,325.5,320.25,46.923077,44,81.0,100,65.099998,71.800003,68.800003
20170107223000,325.5,320.25,46.923077,44,77.199997,100,65.0,71.800003,68.800003
20170107224500,325.5,320.25,46.923077,44,79.199997,100,65.0,71.800003,68.800003
20170107230000,325.5,320.25,46.923077,44,86.400002,100,65.0,71.800003,68.800003
20170107231500,325.5,320.25,46.923077,44,86.400002,100,65.099998,71.800003,68.800003
20170107233000,325.5,320.25,46.923077,44,79.599998,100,65.0,71.800003,68.800003
20170107234500,325.5,320.25,46.923077,44,75.900002,100,64.800003,71.800003,68.800003
20170108000000,325.5,320.25,46.923077,44,78.400002,100,64.800003,71.800003,68.800003
