PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108001500,325.5,320.25,46.923077,44,87.5,100,64.800003,71.800003,68.800003
20170108003000,325.5,320.25,46.923077,44,82.5,100,64.699997,71.800003,68.800003
20170108004500,325.5,320.25,46.923077,44,78.0,100,64.599998,71.800003,68.800003
20170108010000,325.5,320.25,46.923077,44,75.400002,100,64.599998,71.800003,68.800003
20170108011500,325.5,320.25,46.923077,44,79.900002,100,64.5,71.800003,68.800003
20170108013000,325.5,320.25,46.923077,44,86.800003,100,64.400002,71.800003,68.800003
20170108014500,325.5,320.25,46.923077,44,80.900002,100,64.400002,71.800003,68.800003
20170108020000,325.5,320.25,46.923077,44,76.5,100,64.300003,71.800003,68.800003
20170108021500,325.5,324.450012,47.538463,44,76.5,100,64.400002,71.800003,68.800003
20170108023000,325.5,324.450012,47.538463,44,83.599998,100,64.300003,71.800003,68.800003
20170108024500,325.5,324.450012,47.538463,44,86.0,100,64.300003,71.800003,68.800003
20170108030000,325.5,324.450012,47.538463,44,79.599998,100,64.199997,71.800003,68.800003
20170108031500,325.5,324.450012,47.538463,44,75.400002,100,64.099998,71.800003,68.800003
20170108033000,325.5,324.450012,47.538463,44,77.099998,100,64.099998,71.800003,68.800003
20170108034500,325.5,324.450012,47.538463,44,85.300003,100,64.099998,71.800003,68.800003
20170108040000,325.5,324.450012,47.538463,44,83.5,100,64.0,71.800003,68.800003
20170108041500,325.5,324.450012,47.538463,44,78.5,100,64.0,71.800003,68.800003
20170108043000,325.5,324.450012,47.538463,44,74.900002,100,63.799999,71.800003,68.800003
20170108044500,325.5,324.450012,47.538463,44,78.5,100,63.799999,71.800003,68.800003
20170108050000,325.5,324.450012,47.538463,44,86.199997,100,63.799999,71.800003,68.800003
20170108051500,325.5,324.450012,47.538463,44,80.0,100,63.799999,71.800003,68.800003
20170108053000,325.5,324.450012,47.538463,44,75.400002,100,63.799999,71.800003,68.800003
20170108054500,325.5,324.450012,47.538463,44,75.400002,100,63.799999,71.800003,68.800003
20170108060000,325.5,324.450012,47.538463,44,84.0,100,63.700001,71.800003,68.800003
20170108061500,325.5,324.450012,47.538463,44,81.5,100,63.599998,71.800003,68.800003
20170108063000,325.5,328.649994,48.153845,44,76.699997,100,63.599998,71.800003,68.800003
20170108064500,325.5,324.450012,47.538463,44,74.900002,100,63.5,71.800003,68.800003
20170108070000,325.5,324.450012,47.538463,44,82.199997,100,63.5,71.800003,68.800003
20170108071500,325.5,324.450012,47.538463,44,83.599998,100,63.5,71.800003,68.800003
20170108073000,325.5,324.450012,47.538463,44,77.300003,100,63.400002,71.800003,68.800003
20170108074500,325.5,324.450012,47.538463,44,74.400002,100,63.299999,71.800003,68.800003
20170108080000,325.5,324.450012,47.538463,44,79.400002,100,63.299999,71.800003,68.800003
20170108081500,325.5,324.450012,47.538463,44,86.199997,100,63.5,71.800003,68.800003
20170108083000,325.5,324.450012,47.538463,44,80.5,100,63.700001,71.800003,68.800003
20170108084500,325.5,324.450012,47.538463,44,77.0,100,63.599998,71.800003,68.800003
20170108090000,325.5,324.450012,47.538463,44,77.0,100,63.700001,71.800003,68.800003
20170108091500,325.5,320.25,46.923077,44,83.300003,100,63.799999,71.800003,68.800003
20170108093000,325.5,320.25,46.923077,44,88.0,100,63.900002,71.800003,68.800003
20170108094500,325.5,324.450012,47.538463,44,82.300003,100,64.099998,71.800003,68.800003
20170108100000,325.5,324.450012,47.538463,44,79.099998,100,64.099998,71.800003,68.800003
20170108101500,325.5,320.25,46.923077,44,77.800003,100,64.300003,71.800003,68.800003
20170108103000,325.5,320.25,46.923077,44,83.400002,100,64.400002,71.800003,68.800003
20170108104500,325.5,320.25,46.923077,44,87.5,100,64.599998,71.800003,68.800003
20170108110000,325.5,320.25,46.923077,44,81.5,100,64.699997,71.800003,68.800003
20170108111500,325.5,320.25,46.923077,44,76.900002,100,64.900002,71.800003,68.800003
20170108113000,325.5,320.25,46.923077,44,76.900002,100,65.300003,71.800003,68.800003
20170108114500,325.5,324.450012,47.538463,44,83.300003,100,65.599998,71.800003,68.800003
20170108120000,325.5,324.450012,47.538463,44,87.900002,100,65.599998,71.800003,68.800003
20170108121500,325.5,320.25,46.923077,44,82.400002,100,65.599998,71.800003,68.800003
20170108123000,325.5,320.25,46.923077,44,79.599998,100,65.800003,71.800003,68.800003
20170108124500,325.5,320.25,46.923077,44,75.900002,100,65.800003,71.800003,68.800003
20170108130000,325.5,320.25,46.923077,44,81.699997,100,66.0,71.800003,68.800003
20170108131500,325.5,320.25,46.923077,44,89.900002,100,66.400002,71.800003,68.800003
20170108133000,325.5,320.25,46.923077,44,83.099998,100,66.699997,71.800003,68.800003
20170108134500,325.5,320.25,46.923077,44,80.599998,100,66.599998,71.800003,68.800003
20170108140000,325.5,320.25,46.923077,44,75.900002,100,66.5,71.800003,68.800003
20170108141500,325.5,320.25,46.923077,44,77.599998,100,66.599998,71.800003,68.800003
20170108143000,325.5,320.25,46.923077,44,84.599998,100,66.800003,71.800003,68.800003
20170108144500,325.5,320.25,46.923077,44,87.0,100,67.0,71.800003,68.800003
20170108150000,325.5,320.25,46.923077,44,82.199997,100,67.0,71.800003,68.800003
20170108151500,325.5,320.25,46.923077,44,75.800003,100,66.800003,71.800003,68.800003
20170108153000,325.5,320.25,46.923077,44,77.900002,100,66.800003,71.800003,68.800003
20170108154500,325.5,320.25,46.923077,44,83.5,100,66.800003,71.800003,68.800003
20170108160000,325.5,320.25,46.923077,44,88.5,100,66.800003,71.800003,68.800003
20170108161500,325.5,320.25,46.923077,44,81.400002,100,66.800003,71.800003,68.800003
20170108163000,325.5,320.25,46.923077,44,75.800003,100,66.800003,71.800003,68.800003
20170108164500,325.5,320.25,46.923077,44,79.199997,100,66.800003,71.800003,68.800003
20170108170000,325.5,320.25,46.923077,44,84.699997,100,66.800003,71.800003,68.800003
20170108171500,325.5,320.25,46.923077,44,87.300003,100,66.900002,71.800003,68.800003
20170108173000,325.5,320.25,46.923077,44,81.0,100,67.199997,71.800003,68.800003
20170108174500,325.5,320.25,46.923077,44,76.199997,100,67.099998,71.800003,68.800003
20170108180000,325.5,320.25,46.923077,44,78.300003,100,67.099998,71.800003,68.800003
20170108181500,325.5,320.25,46.923077,44,82.900002,100,66.900002,71.800003,68.800003
20170108183000,325.5,320.25,46.923077,44,84.300003,100,66.900002,71.800003,68.800003
20170108184500,325.5,320.25,46.923077,44,78.0,100,66.900002,71.800003,68.800003
20170108190000,325.5,320.25,46.923077,44,78.0,100,66.800003,71.800003,68.800003
20170108191500,325.5,320.25,46.923077,44,86.300003,100,66.800003,71.800003,68.800003
20170108193000,325.5,320.25,46.923077,44,89.800003,100,66.699997,71.800003,68.800003
20170108194500,325.5,320.25,46.923077,44,81.0,100,66.599998,71.800003,68.800003
20170108200000,325.5,320.25,46.923077,44,76.300003,100,66.599998,71.800003,68.800003
20170108201500,325.5,320.25,46.923077,44,77.800003,100,66.800003,71.800003,68.800003
20170108203000,325.5,320.25,46.923077,44,83.199997,100,66.900002,71.800003,68.800003
20170108204500,325.5,320.25,46.923077,44,89.900002,100,66.800003,71.800003,68.800003
20170108210000,325.5,320.25,46.923077,44,85.5,100,66.699997,71.800003,68.800003
20170108211500,325.5,320.25,46.923077,44,80.300003,100,66.599998,71.800003,68.800003
20170108213000,325.5,320.25,46.923077,44,76.800003,100,66.5,71.800003,68.800003
20170108214500,325.5,316.049988,46.307691,44,76.800003,100,66.5,71.800003,68.800003
20170108220000,325.5,321.299988,47.076921,44,82.199997,100,66.400002,71.800003,68.800003
20170108221500,325.5,321.299988,47.076921,44,88.599998,100,66.400002,71.800003,68.800003
20170108223000,325.5,317.100006,46.461539,44,84.099998,100,66.400002,71.800003,68.800003
20170108224500,325.5,317.100006,46.461539,44,80.300003,100,66.400002,71.800003,68.800003
20170108230000,325.5,317.100006,46.461539,44,78.0,100,66.599998,71.800003,68.800003
20170108231500,325.5,321.299988,47.076921,44,78.0,100,66.599998,71.800003,68.800003
20170108233000,325.5,321.299988,47.076921,44,81.699997,100,66.5,71.800003,68.800003
20170108234500,325.5,316.049988,46.307691,44,89.199997,100,66.400002,71.800003,68.800003
20170109000000,325.5,316.049988,46.307691,44,84.900002,100,66.400002,71.800003,68.800003
20170109001500,325.5,321.299988,47.076921,44,80.599998,100,66.400002,71.800003,68.800003
20170109003000,325.5,321.299988,47.076921,44,77.199997,100,66.300003,71.800003,68.800003
20170109004500,325.5,321.299988,47.076921,44,77.199997,100,66.300003,71.800003,68.800003
20170109010000,325.5,321.299988,47.076921,44,84.699997,100,66.300003,71.800003,68.800003
20170109011500,325.5,321.299988,47.076921,44,87.400002,100,66.199997,71.800003,68.800003
20170109013000,325.5,317.100006,46.461539,44,82.0,100,66.199997,71.800003,68.800003
20170109014500,325.5,317.100006,46.461539,44,78.400002,100,66.300003,71.800003,68.800003
20170109020000,325.5,317.100006,46.461539,44,76.800003,100,66.400002,71.800003,68.800003
20170109021500,325.5,317.100006,46.461539,44,80.099998,100,66.400002,71.800003,68.800003
20170109023000,325.5,317.100006,46.461539,44,89.199997,100,66.400002,71.800003,68.800003
20170109024500,325.5,317.100006,46.461539,44,85.5,100,66.300003,71.800003,68.800003
20170109030000,325.5,321.299988,47.076921,44,80.099998,100,66.300003,71.800003,68.800003
20170109031500,325.5,321.299988,47.076921,44,75.900002,100,66.300003,71.800003,68.800003
20170109033000,325.5,316.049988,46.307691,44,77.800003,100,66.199997,71.800003,68.800003
20170109034500,325.5,316.049988,46.307691,44,86.300003,100,66.300003,71.800003,68.800003
20170109040000,325.5,320.25,46.923077,44,88.0,100,66.199997,71.800003,68.800003
20170109041500,325.5,320.25,46.923077,44,82.0,100,66.300003,71.800003,68.800003
20170109043000,325.5,320.25,46.923077,44,79.099998,100,66.199997,71.800003,68.800003
20170109044500,325.5,320.25,46.923077,44,77.800003,100,66.5,71.800003,68.800003
20170109050000,325.5,320.25,46.923077,44,80.0,100,66.599998,71.800003,68.800003
20170109051500,325.5,320.25,46.923077,44,87.0,100,66.599998,71.800003,68.800003
20170109053000,325.5,316.049988,46.307691,44,87.0,100,66.400002,71.800003,68.800003
20170109054500,325.5,316.049988,46.307691,44,82.0,100,66.5,71.800003,68.800003
20170109060000,325.5,320.25,46.923077,44,78.800003,100,66.400002,71.800003,68.800003
20170109061500,325.5,320.25,46.923077,44,87.400002,100,66.400002,71.800003,68.800003
20170109063000,325.5,320.25,46.923077,44,80.0,100,66.400002,71.800003,68.800003
20170109064500,325.5,320.25,46.923077,44,76.400002,100,66.300003,71.800003,68.800003
20170109070000,325.5,320.25,46.923077,44,85.099998,100,67.300003,71.800003,68.800003
20170109071500,325.5,315.0,46.153846,44,85.099998,100,66.900002,71.800003,68.800003
20170109073000,325.5,315.0,46.153846,44,77.199997,100,67.0,71.800003,68.800003
20170109074500,325.5,315.0,46.153846,44,77.199997,100,67.199997,71.800003,68.800003
20170109080000,325.5,315.0,46.153846,44,88.699997,100,67.300003,71.800003,68.800003
20170109081500,325.5,319.200012,46.769233,44,82.5,100,67.199997,71.800003,68.800003
20170109083000,325.5,324.450012,47.538463,45,76.800003,100,67.300003,71.800003,68.800003
20170109084500,325.5,329.700012,48.307694,45,82.599998,100,67.400002,71.800003,68.800003
20170109090000,325.5,324.450012,47.538463,45,85.300003,100,67.699997,71.800003,68.800003
20170109091500,325.5,324.450012,47.538463,45,79.599998,100,67.699997,71.800003,68.800003
20170109093000,325.5,324.450012,47.538463,45,76.099998,100,67.699997,71.800003,68.800003
20170109094500,325.5,324.450012,47.538463,45,85.900002,100,67.800003,71.800003,68.800003
20170109100000,325.5,324.450012,47.538463,45,81.5,100,68.0,71.800003,68.800003
20170109101500,325.5,324.450012,47.538463,45,76.800003,100,68.199997,71.800003,68.800003
20170109103000,525.0,0.0,0.0,50,82.099998,100,68.400002,71.800003,68.800003
20170109104500,325.5,306.600006,44.923078,45,85.300003,100,68.199997,71.800003,68.800003
20170109110000,325.5,316.049988,46.307691,46,75.400002,100,68.599998,71.800003,68.800003
20170109111500,325.5,323.399994,47.384615,46,85.199997,100,68.599998,71.800003,68.800003
20170109113000,325.5,313.950012,46.000002,46,79.900002,100,68.699997,71.800003,68.800003
20170109114500,325.5,318.149994,46.615384,46,75.900002,100,68.900002,71.800003,68.800003
20170109120000,325.5,311.850006,45.692309,46,88.800003,100,68.900002,71.800003,68.800003
20170109121500,325.5,311.850006,45.692309,46,54.700001,100,67.599998,71.800003,68.800003
20170109123000,325.5,318.149994,46.615384,46,56.0,100,66.5,71.800003,68.800003
20170109124500,325.5,312.899994,45.846153,46,59.900002,100,65.900002,71.800003,68.800003
20170109130000,325.5,312.899994,45.846153,46,75.800003,100,67.099998,71.800003,68.800003
20170109131500,325.5,316.049988,46.307691,46,79.699997,100,67.900002,71.800003,68.800003
20170109133000,325.5,316.049988,46.307691,46,84.900002,100,68.400002,71.800003,68.800003
20170109134500,325.5,316.049988,46.307691,46,77.5,100,68.900002,71.800003,68.800003
20170109140000,325.5,320.25,46.923077,46,56.599998,100,68.400002,71.800003,68.800003
20170109141500,325.5,313.950012,46.000002,46,56.599998,100,67.0,71.800003,68.800003
20170109143000,325.5,320.25,46.923077,46,55.200001,100,66.599998,71.800003,68.800003
20170109144500,325.5,320.25,46.923077,46,68.099998,100,66.199997,71.800003,68.800003
20170109150000,325.5,320.25,46.923077,46,74.900002,100,67.599998,71.800003,68.800003
20170109151500,325.5,320.25,46.923077,46,84.599998,100,68.099998,71.800003,68.800003
20170109153000,325.5,320.25,46.923077,46,80.099998,100,68.5,71.800003,68.800003
20170109154500,325.5,320.25,46.923077,46,75.400002,100,68.800003,71.800003,68.800003
20170109160000,325.5,312.899994,45.846153,46,85.5,100,68.800003,71.699997,68.699997
20170109161500,325.5,325.5,47.692308,47,60.799999,0,68.800003,71.699997,68.699997
20170109163000,325.5,325.5,47.692308,47,55.599998,100,67.099998,71.599998,68.599998
20170109164500,325.5,325.5,47.692308,47,56.299999,100,66.400002,71.599998,68.599998
20170109170000,325.5,329.700012,48.307694,47,57.599998,100,66.199997,71.400002,68.400002
20170109171500,325.5,325.5,47.692308,47,77.699997,100,67.099998,71.5,68.5
20170109173000,325.5,325.5,47.692308,47,75.400002,100,67.699997,71.5,68.5
20170109174500,325.5,325.5,47.692308,47,77.599998,100,68.099998,71.5,68.5
20170109180000,325.5,325.5,47.692308,47,76.800003,100,68.300003,71.599998,68.599998
20170109181500,325.5,329.700012,48.307694,47,75.599998,100,68.400002,71.599998,68.599998
20170109183000,325.5,329.700012,48.307694,47,80.699997,100,68.699997,71.5,68.5
20170109184500,325.5,329.700012,48.307694,47,55.200001,100,67.199997,71.5,68.5
20170109190000,325.5,329.700012,48.307694,47,56.299999,100,66.5,71.400002,68.400002
20170109191500,325.5,329.700012,48.307694,47,57.5,100,66.099998,71.400002,68.400002
20170109193000,325.5,329.700012,48.307694,47,71.599998,100,66.599998,71.400002,68.400002
20170109194500,325.5,329.700012,48.307694,47,81.900002,100,67.300003,71.400002,68.400002
20170109200000,325.5,329.700012,48.307694,47,76.400002,100,67.900002,71.400002,68.400002
20170109201500,325.5,329.700012,48.307694,47,85.699997,100,68.199997,71.5,68.5
20170109203000,325.5,325.5,47.692308,47,78.199997,100,68.400002,71.5,68.5
20170109204500,325.5,332.850006,48.769232,47,78.199997,100,68.5,71.599998,68.599998
20170109210000,325.5,332.850006,48.769232,47,83.599998,100,68.699997,71.599998,68.599998
20170109211500,325.5,328.649994,48.153845,47,57.099998,100,67.699997,71.5,68.5
20170109213000,325.5,332.850006,48.769232,47,56.400002,100,66.800003,71.5,68.5
20170109214500,325.5,326.549988,47.846152,47,55.099998,100,66.099998,71.400002,68.400002
20170109220000,325.5,326.549988,47.846152,47,72.0,100,66.0,71.400002,68.400002
20170109221500,325.5,326.549988,47.846152,47,79.300003,100,67.099998,71.400002,68.400002
20170109223000,325.5,326.549988,47.846152,47,81.400002,100,67.599998,71.400002,68.400002
20170109224500,325.5,326.549988,47.846152,47,76.800003,100,67.900002,71.5,68.5
20170109230000,325.5,326.549988,47.846152,47,85.5,100,68.099998,71.400002,68.400002
20170109231500,325.5,326.549988,47.846152,47,79.300003,100,68.300003,71.5,68.5
20170109233000,325.5,326.549988,47.846152,47,77.300003,100,68.400002,71.5,68.5
20170109234500,325.5,330.75,48.461538,47,64.5,100,68.599998,71.5,68.5
20170110000000,325.5,330.75,48.461538,47,55.5,100,66.900002,71.400002,68.400002
20170110001500,325.5,330.75,48.461538,47,57.900002,100,66.199997,71.400002,68.400002
20170110003000,325.5,330.75,48.461538,47,61.599998,100,65.800003,71.400002,68.400002
20170110004500,325.5,326.549988,47.846152,47,79.699997,100,66.800003,71.400002,68.400002
20170110010000,325.5,326.549988,47.846152,47,76.800003,100,67.400002,71.400002,68.400002
20170110011500,325.5,326.549988,47.846152,47,82.800003,100,67.800003,71.400002,68.400002
20170110013000,325.5,326.549988,47.846152,47,77.699997,100,68.0,71.400002,68.400002
20170110014500,325.5,326.549988,47.846152,47,77.699997,100,68.099998,71.400002,68.400002
20170110020000,325.5,326.549988,47.846152,47,86.800003,100,68.400002,71.400002,68.400002
20170110021500,325.5,326.549988,47.846152,47,75.300003,100,68.599998,71.400002,68.400002
20170110023000,325.5,326.549988,47.846152,47,57.900002,100,67.900002,71.400002,68.400002
20170110024500,325.5,326.549988,47.846152,47,57.900002,100,66.699997,71.400002,68.400002
20170110030000,325.5,330.75,48.461538,47,55.299999,100,66.199997,71.400002,68.400002
20170110031500,325.5,324.450012,47.538463,47,70.800003,100,65.800003,71.400002,68.400002
20170110033000,325.5,324.450012,47.538463,47,76.400002,100,67.0,71.400002,68.400002
20170110034500,325.5,328.649994,48.153845,47,84.5,100,67.599998,71.400002,68.400002
20170110040000,325.5,328.649994,48.153845,47,78.0,100,67.900002,71.400002,68.400002
20170110041500,325.5,321.299988,47.076921,47,78.0,100,68.0,71.400002,68.400002
20170110043000,325.5,328.649994,48.153845,47,87.400002,100,68.300003,71.400002,68.400002
20170110044500,325.5,328.649994,48.153845,47,74.800003,100,68.400002,71.400002,68.400002
20170110050000,325.5,328.649994,48.153845,47,62.5,0,68.599998,71.400002,68.400002
20170110051500,325.5,328.649994,48.153845,47,56.700001,100,66.900002,71.400002,68.400002
20170110053000,325.5,328.649994,48.153845,47,56.700001,100,66.199997,71.400002,68.400002
20170110054500,325.5,328.649994,48.153845,47,61.0,100,65.800003,71.400002,68.400002
20170110060000,325.5,328.649994,48.153845,47,74.400002,100,66.900002,71.400002,68.400002
20170110061500,325.5,324.450012,47.538463,47,86.900002,100,67.400002,71.400002,68.400002
20170110063000,325.5,324.450012,47.538463,47,78.0,100,67.800003,71.400002,68.400002
20170110064500,325.5,324.450012,47.538463,47,81.099998,100,68.099998,71.400002,68.400002
20170110070000,325.5,324.450012,47.538463,47,80.099998,100,68.5,71.400002,68.400002
20170110071500,325.5,324.450012,47.538463,47,57.599998,100,67.800003,71.400002,68.400002
20170110073000,325.5,324.450012,47.538463,47,56.400002,100,66.900002,71.400002,68.400002
20170110074500,325.5,324.450012,47.538463,47,56.400002,100,66.400002,71.400002,68.400002
20170110080000,325.5,324.450012,47.538463,47,56.400002,100,66.199997,71.400002,68.400002
20170110081500,325.5,324.450012,47.538463,47,73.800003,100,66.900002,71.400002,68.400002
20170110083000,325.5,324.450012,47.538463,47,81.699997,100,67.800003,71.400002,68.400002
20170110084500,325.5,324.450012,47.538463,47,73.5,100,68.199997,71.400002,68.400002
20170110090000,325.5,324.450012,47.538463,47,74.400002,100,68.400002,71.400002,68.400002
20170110091500,325.5,324.450012,47.538463,47,57.200001,0,68.199997,71.400002,68.400002
20170110093000,325.5,324.450012,47.538463,47,56.0,100,67.099998,71.400002,68.400002
20170110094500,325.5,324.450012,47.538463,47,55.299999,100,66.699997,71.400002,68.400002
20170110100000,325.5,324.450012,47.538463,47,54.700001,100,66.400002,71.400002,68.400002
20170110101500,325.5,324.450012,47.538463,47,72.400002,100,66.400002,71.400002,68.400002
20170110103000,325.5,324.450012,47.538463,47,74.0,100,67.699997,71.400002,68.400002
20170110104500,325.5,324.450012,47.538463,47,69.699997,100,68.199997,71.400002,68.400002
20170110110000,325.5,324.450012,47.538463,47,72.0,100,68.199997,71.400002,68.400002
20170110111500,325.5,319.200012,46.769233,47,73.0,100,68.400002,71.400002,68.400002
20170110113000,325.5,319.200012,46.769233,47,70.099998,100,68.5,71.400002,68.400002
20170110114500,325.5,319.200012,46.769233,47,73.400002,100,68.5,71.400002,68.400002
20170110120000,325.5,319.200012,46.769233,47,58.200001,0,68.599998,71.400002,68.400002
20170110121500,325.5,319.200012,46.769233,47,55.900002,100,67.599998,71.400002,68.400002
20170110123000,325.5,319.200012,46.769233,47,54.700001,100,67.199997,71.400002,68.400002
20170110124500,325.5,319.200012,46.769233,47,54.700001,100,66.699997,71.400002,68.400002
20170110130000,325.5,319.200012,46.769233,47,54.700001,100,66.5,71.400002,68.400002
20170110131500,325.5,319.200012,46.769233,47,72.0,100,66.5,71.400002,68.400002
20170110133000,325.5,324.450012,47.538463,47,74.0,100,67.599998,71.400002,68.400002
20170110134500,325.5,324.450012,47.538463,47,72.5,100,68.099998,71.400002,68.400002
20170110140000,325.5,329.700012,48.307694,47,75.199997,100,68.400002,71.400002,68.400002
20170110141500,325.5,329.700012,48.307694,47,72.5,100,68.699997,71.400002,68.400002
20170110143000,325.5,329.700012,48.307694,47,55.200001,100,67.699997,71.400002,68.400002
20170110144500,325.5,329.700012,48.307694,47,55.200001,100,66.900002,71.400002,68.400002
20170110150000,325.5,329.700012,48.307694,47,55.200001,100,66.599998,71.400002,68.400002
20170110151500,325.5,329.700012,48.307694,47,55.200001,100,66.400002,71.400002,68.400002
20170110153000,325.5,329.700012,48.307694,47,78.300003,100,66.699997,71.400002,68.400002
20170110154500,325.5,329.700012,48.307694,47,73.5,100,67.800003,71.400002,68.400002
20170110160000,325.5,334.950012,49.076925,47,72.0,100,68.199997,71.400002,68.400002
20170110161500,325.5,334.950012,49.076925,47,74.099998,100,68.400002,71.400002,68.400002
20170110163000,325.5,334.950012,49.076925,47,69.699997,100,68.599998,71.400002,68.400002
20170110164500,325.5,334.950012,49.076925,47,56.400002,100,68.300003,71.400002,68.400002
20170110170000,325.5,334.950012,49.076925,47,56.400002,100,67.400002,71.400002,68.400002
20170110171500,325.5,334.950012,49.076925,47,55.599998,100,66.900002,71.400002,68.400002
20170110173000,325.5,334.950012,49.076925,47,55.599998,100,66.599998,71.400002,68.400002
20170110174500,325.5,334.950012,49.076925,47,59.099998,100,66.199997,71.400002,68.400002
20170110180000,325.5,334.950012,49.076925,47,73.400002,100,67.199997,71.400002,68.400002
20170110181500,325.5,334.950012,49.076925,47,80.699997,100,67.900002,71.400002,68.400002
20170110183000,325.5,334.950012,49.076925,47,71.099998,100,68.199997,71.400002,68.400002
20170110184500,325.5,334.950012,49.076925,47,71.099998,100,68.400002,71.400002,68.400002
20170110190000,325.5,334.950012,49.076925,47,78.199997,100,68.5,71.400002,68.400002
20170110191500,325.5,334.950012,49.076925,47,62.400002,0,68.699997,71.400002,68.400002
20170110193000,325.5,334.950012,49.076925,47,56.0,100,67.5,71.400002,68.400002
20170110194500,325.5,334.950012,49.076925,47,56.0,100,66.800003,71.400002,68.400002
20170110200000,325.5,334.950012,49.076925,47,56.0,100,66.400002,71.400002,68.400002
20170110201500,325.5,334.950012,49.076925,47,59.5,100,66.199997,71.400002,68.400002
20170110203000,325.5,334.950012,49.076925,47,77.5,100,67.099998,71.400002,68.400002
20170110204500,325.5,334.950012,49.076925,47,75.199997,100,67.900002,71.400002,68.400002
20170110210000,325.5,334.950012,49.076925,47,80.199997,100,68.199997,71.400002,68.400002
20170110211500,325.5,334.950012,49.076925,47,72.900002,100,68.400002,71.400002,68.400002
20170110213000,325.5,330.75,48.461538,47,79.599998,100,68.599998,71.400002,68.400002
20170110214500,325.5,330.75,48.461538,47,56.400002,100,67.800003,71.400002,68.400002
20170110220000,325.5,336.0,49.230769,47,55.799999,100,67.0,71.400002,68.400002
20170110221500,325.5,328.649994,48.153845,47,55.799999,100,66.5,71.400002,68.400002
20170110223000,325.5,332.850006,48.769232,47,55.799999,100,66.099998,71.400002,68.400002
20170110224500,325.5,332.850006,48.769232,47,83.699997,100,66.800003,71.400002,68.400002
20170110230000,325.5,332.850006,48.769232,47,75.400002,100,67.699997,71.400002,68.400002
20170110231500,325.5,332.850006,48.769232,47,81.099998,100,68.199997,71.400002,68.400002
20170110233000,325.5,332.850006,48.769232,47,76.099998,100,68.599998,71.400002,68.400002
20170110234500,325.5,332.850006,48.769232,47,57.599998,0,68.199997,71.400002,68.400002
20170111000000,325.5,332.850006,48.769232,47,56.700001,100,67.099998,71.400002,68.400002
20170111001500,325.5,332.850006,48.769232,47,56.0,100,66.599998,71.400002,68.400002
20170111003000,325.5,332.850006,48.769232,47,56.0,100,66.199997,71.400002,68.400002
20170111004500,325.5,332.850006,48.769232,47,74.900002,100,66.599998,71.400002,68.400002
20170111010000,325.5,337.049988,49.384614,47,77.699997,100,67.5,71.400002,68.400002
20170111011500,325.5,321.299988,47.076921,45,58.0,100,67.199997,71.300003,68.300003
20170111013000,325.5,315.0,46.153846,45,55.599998,100,66.400002,71.300003,68.300003
20170111014500,325.5,315.0,46.153846,45,55.599998,100,65.800003,71.300003,68.300003
20170111020000,325.5,315.0,46.153846,45,78.400002,100,66.400002,71.300003,68.300003
20170111021500,325.5,315.0,46.153846,45,76.400002,100,67.300003,71.300003,68.300003
20170111023000,325.5,315.0,46.153846,45,88.699997,100,67.800003,71.300003,68.300003
20170111024500,325.5,315.0,46.153846,45,76.900002,100,68.300003,71.300003,68.300003
20170111030000,325.5,315.0,46.153846,45,76.900002,100,68.599998,71.300003,68.300003
20170111031500,325.5,315.0,46.153846,45,56.799999,100,67.300003,71.300003,68.300003
20170111033000,325.5,315.0,46.153846,45,55.700001,100,66.599998,71.400002,68.400002
20170111034500,325.5,315.0,46.153846,45,56.599998,100,66.0,71.400002,68.400002
20170111040000,325.5,315.0,46.153846,45,72.0,100,66.5,71.400002,68.400002
20170111041500,325.5,315.0,46.153846,45,84.5,100,67.400002,71.400002,68.400002
20170111044500,325.5,323.399994,47.384615,46,74.400002,100,68.300003,71.400002,68.400002
20170111050000,325.5,323.399994,47.384615,46,84.5,100,68.400002,71.400002,68.400002
20170111051500,325.5,323.399994,47.384615,46,62.400002,0,68.599998,71.400002,68.400002
20170111053000,325.5,327.600006,48.000001,46,56.0,100,67.0,71.400002,68.400002
20170111054500,325.5,327.600006,48.000001,46,56.0,100,66.400002,71.400002,68.400002
20170111060000,325.5,327.600006,48.000001,46,56.700001,100,66.099998,71.400002,68.400002
20170111061500,325.5,327.600006,48.000001,46,74.900002,100,66.800003,71.400002,68.400002
20170111063000,325.5,323.399994,47.384615,46,81.5,100,67.599998,71.400002,68.400002
20170111064500,325.5,327.600006,48.000001,46,75.199997,100,68.199997,71.400002,68.400002
20170111070000,325.5,327.600006,48.000001,46,78.699997,100,68.5,71.400002,68.400002
20170111071500,325.5,327.600006,48.000001,46,56.799999,100,67.699997,71.400002,68.400002
20170111073000,325.5,327.600006,48.000001,46,56.799999,100,66.800003,71.400002,68.400002
20170111074500,325.5,327.600006,48.000001,46,56.0,100,66.400002,71.400002,68.400002
20170111080000,325.5,327.600006,48.000001,46,57.5,100,66.199997,71.400002,68.400002
20170111081500,325.5,327.600006,48.000001,46,75.400002,100,67.199997,71.400002,68.400002
20170111083000,325.5,327.600006,48.000001,46,71.300003,100,67.800003,71.400002,68.400002
20170111084500,325.5,327.600006,48.000001,46,77.199997,100,68.199997,71.400002,68.400002
20170111090000,325.5,327.600006,48.000001,46,72.5,100,68.599998,71.400002,68.400002
20170111091500,325.5,327.600006,48.000001,46,56.700001,0,68.099998,71.400002,68.400002
20170111093000,325.5,327.600006,48.000001,46,56.700001,100,67.300003,71.400002,68.400002
20170111094500,325.5,327.600006,48.000001,46,55.599998,100,66.900002,71.400002,68.400002
20170111100000,325.5,327.600006,48.000001,46,55.599998,100,66.699997,71.400002,68.400002
20170111101500,325.5,327.600006,48.000001,46,55.599998,100,66.5,71.400002,68.400002
20170111103000,325.5,327.600006,48.000001,46,74.400002,100,67.199997,71.400002,68.400002
20170111104500,325.5,327.600006,48.000001,46,69.699997,100,68.0,71.400002,68.400002
20170111110000,325.5,322.350006,47.23077,46,66.300003,100,68.199997,71.400002,68.400002
20170111111500,325.5,322.350006,47.23077,46,68.599998,100,68.400002,71.400002,68.400002
20170111113000,325.5,322.350006,47.23077,46,65.800003,100,68.5,71.400002,68.400002
20170111114500,325.5,322.350006,47.23077,46,56.799999,0,68.400002,71.400002,68.400002
20170111120000,325.5,322.350006,47.23077,46,55.099998,100,67.699997,71.400002,68.400002
20170111121500,325.5,322.350006,47.23077,46,55.099998,100,67.300003,71.400002,68.400002
20170111123000,325.5,322.350006,47.23077,46,55.099998,100,67.199997,71.400002,68.400002
20170111124500,325.5,322.350006,47.23077,46,55.099998,100,67.199997,71.400002,68.400002
20170111130000,325.5,322.350006,47.23077,46,55.099998,100,67.099998,71.400002,68.400002
20170111131500,325.5,317.100006,46.461539,46,55.099998,100,66.900002,71.400002,68.400002
20170111133000,325.5,317.100006,46.461539,46,67.699997,100,67.5,71.400002,68.400002
20170111134500,325.5,317.100006,46.461539,46,65.900002,100,68.099998,71.400002,68.400002
20170111140000,325.5,317.100006,46.461539,46,64.400002,100,68.199997,71.400002,68.400002
20170111141500,325.5,317.100006,46.461539,46,62.799999,100,68.300003,71.400002,68.400002
20170111143000,325.5,317.100006,46.461539,46,62.799999,100,68.400002,71.400002,68.400002
20170111144500,325.5,317.100006,46.461539,46,63.599998,100,68.5,71.400002,68.400002
20170111150000,325.5,317.100006,46.461539,46,57.200001,0,68.699997,71.400002,68.400002
20170111151500,325.5,317.100006,46.461539,46,55.099998,100,68.099998,71.400002,68.400002
20170111153000,325.5,317.100006,46.461539,46,55.099998,100,67.699997,71.400002,68.400002
20170111154500,325.5,317.100006,46.461539,46,55.099998,100,67.599998,71.400002,68.400002
20170111160000,325.5,317.100006,46.461539,46,55.099998,100,67.300003,71.400002,68.400002
20170111161500,325.5,321.299988,47.076921,46,55.099998,100,67.099998,71.400002,68.400002
20170111163000,325.5,321.299988,47.076921,46,55.900002,100,66.900002,71.400002,68.400002
20170111164500,325.5,326.549988,47.846152,46,55.900002,100,66.900002,71.400002,68.400002
20170111170000,325.5,326.549988,47.846152,46,69.699997,100,67.5,71.400002,68.400002
20170111171500,325.5,326.549988,47.846152,46,65.800003,100,67.900002,71.400002,68.400002
20170111173000,325.5,326.549988,47.846152,46,67.199997,100,68.0,71.400002,68.400002
20170111174500,325.5,330.75,48.461538,46,71.099998,100,68.300003,71.400002,68.400002
20170111180000,325.5,330.75,48.461538,46,67.900002,100,68.599998,71.400002,68.400002
20170111181500,325.5,330.75,48.461538,46,56.299999,100,68.099998,71.400002,68.400002
20170111183000,325.5,330.75,48.461538,46,55.599998,100,67.900002,71.400002,68.400002
20170111184500,325.5,330.75,48.461538,46,55.599998,100,68.099998,71.400002,68.400002
20170111190000,325.5,326.549988,47.846152,46,55.599998,100,67.599998,71.400002,68.400002
20170111191500,325.5,326.549988,47.846152,46,56.400002,100,67.199997,71.400002,68.400002
20170111193000,325.5,326.549988,47.846152,46,56.400002,100,67.099998,71.400002,68.400002
20170111194500,325.5,326.549988,47.846152,46,56.400002,100,66.900002,71.400002,68.400002
20170111200000,325.5,326.549988,47.846152,46,57.900002,100,66.699997,71.400002,68.400002
20170111201500,325.5,330.75,48.461538,46,71.099998,100,67.599998,71.400002,68.400002
20170111203000,325.5,330.75,48.461538,46,65.800003,100,67.900002,71.400002,68.400002
20170111204500,325.5,330.75,48.461538,46,68.099998,100,67.900002,71.400002,68.400002
20170111210000,325.5,323.399994,47.384615,46,70.599998,100,68.199997,71.400002,68.400002
20170111211500,325.5,323.399994,47.384615,46,67.699997,100,68.400002,71.400002,68.400002
20170111213000,325.5,328.649994,48.153845,46,71.099998,100,68.400002,71.400002,68.400002
20170111214500,325.5,328.649994,48.153845,46,67.699997,100,68.5,71.400002,68.400002
20170111220000,325.5,323.399994,47.384615,46,70.300003,100,68.599998,71.400002,68.400002
20170111221500,325.5,323.399994,47.384615,46,56.0,100,67.900002,71.400002,68.400002
20170111223000,325.5,328.649994,48.153845,46,56.0,100,67.400002,71.400002,68.400002
20170111224500,325.5,328.649994,48.153845,46,56.0,100,67.099998,71.400002,68.400002
20170111230000,325.5,328.649994,48.153845,46,56.0,100,66.800003,71.400002,68.400002
20170111231500,325.5,328.649994,48.153845,46,56.0,100,66.699997,71.400002,68.400002
20170111233000,325.5,328.649994,48.153845,46,75.400002,100,66.800003,71.400002,68.400002
20170111234500,325.5,328.649994,48.153845,46,73.300003,100,67.800003,71.400002,68.400002
20170112000000,325.5,328.649994,48.153845,46,70.900002,100,68.199997,71.400002,68.400002
20170112001500,325.5,328.649994,48.153845,46,70.900002,100,68.199997,71.400002,68.400002
20170112003000,325.5,328.649994,48.153845,46,68.699997,100,68.599998,71.400002,68.400002
20170112004500,325.5,324.450012,47.538463,46,57.200001,0,68.300003,71.400002,68.400002
20170112010000,325.5,324.450012,47.538463,46,55.599998,100,67.5,71.400002,68.400002
20170112011500,325.5,329.700012,48.307694,46,55.599998,100,67.099998,71.400002,68.400002
20170112013000,325.5,329.700012,48.307694,46,55.599998,100,66.800003,71.400002,68.400002
20170112014500,325.5,324.450012,47.538463,46,55.599998,100,66.599998,71.400002,68.400002
20170112020000,325.5,324.450012,47.538463,46,67.199997,100,66.5,71.400002,68.400002
20170112021500,325.5,324.450012,47.538463,46,79.199997,100,67.800003,71.400002,68.400002
20170112023000,325.5,324.450012,47.538463,46,69.699997,100,68.099998,71.400002,68.400002
20170112024500,325.5,324.450012,47.538463,46,71.099998,100,68.099998,71.400002,68.400002
20170112030000,325.5,324.450012,47.538463,46,69.099998,100,68.199997,71.400002,68.400002
20170112031500,325.5,324.450012,47.538463,46,70.099998,100,68.400002,71.400002,68.400002
20170112033000,325.5,329.700012,48.307694,46,68.599998,100,68.400002,71.400002,68.400002
20170112034500,325.5,329.700012,48.307694,46,70.099998,100,68.5,71.400002,68.400002
20170112040000,325.5,324.450012,47.538463,46,70.099998,100,68.5,71.400002,68.400002
20170112041500,325.5,324.450012,47.538463,46,67.5,100,68.699997,71.400002,68.400002
20170112043000,325.5,328.649994,48.153845,46,55.900002,100,67.800003,71.400002,68.400002
20170112044500,325.5,328.649994,48.153845,46,55.900002,100,67.300003,71.400002,68.400002
20170112050000,325.5,328.649994,48.153845,46,55.900002,100,67.099998,71.400002,68.400002
20170112051500,325.5,328.649994,48.153845,46,55.900002,100,66.699997,71.400002,68.400002
20170112053000,325.5,328.649994,48.153845,46,55.900002,100,66.599998,71.400002,68.400002
20170112054500,325.5,328.649994,48.153845,46,71.0,100,67.0,71.400002,68.400002
20170112060000,325.5,328.649994,48.153845,46,73.0,100,68.099998,71.400002,68.400002
20170112061500,325.5,328.649994,48.153845,46,73.0,100,68.199997,71.400002,68.400002
20170112063000,325.5,328.649994,48.153845,46,72.0,100,68.400002,71.400002,68.400002
20170112064500,325.5,328.649994,48.153845,46,72.0,100,68.400002,71.400002,68.400002
20170112070000,325.5,328.649994,48.153845,46,74.400002,100,68.5,71.400002,68.400002
20170112071500,325.5,328.649994,48.153845,46,67.099998,100,68.699997,71.400002,68.400002
20170112073000,325.5,328.649994,48.153845,46,55.900002,100,67.599998,71.400002,68.400002
20170112074500,325.5,328.649994,48.153845,46,55.900002,100,67.199997,71.400002,68.400002
20170112080000,325.5,328.649994,48.153845,46,55.900002,100,66.900002,71.400002,68.400002
20170112081500,325.5,328.649994,48.153845,46,55.900002,100,66.599998,71.400002,68.400002
20170112083000,325.5,324.450012,47.538463,46,58.599998,100,66.5,71.400002,68.400002
20170112084500,325.5,324.450012,47.538463,46,72.199997,100,67.599998,71.400002,68.400002
20170112090000,325.5,312.899994,45.846153,46,69.599998,100,68.199997,71.400002,68.400002
20170112091500,325.5,316.049988,46.307691,46,67.699997,100,68.300003,71.400002,68.400002
20170112093000,325.5,316.049988,46.307691,46,67.699997,100,68.300003,71.400002,68.400002
20170112094500,325.5,320.25,46.923077,46,67.699997,100,68.300003,71.400002,68.400002
20170112100000,325.5,326.549988,47.846152,46,67.699997,100,68.400002,71.400002,68.400002
20170112101500,325.5,326.549988,47.846152,46,65.800003,100,68.599998,71.400002,68.400002
20170112103000,325.5,326.549988,47.846152,46,66.699997,100,68.599998,71.400002,68.400002
20170112104500,325.5,330.75,48.461538,46,55.5,100,68.099998,71.400002,68.400002
20170112110000,325.5,330.75,48.461538,46,55.5,100,67.599998,71.400002,68.400002
20170112111500,325.5,330.75,48.461538,46,55.5,100,67.400002,71.400002,68.400002
20170112113000,325.5,330.75,48.461538,46,55.5,100,67.099998,71.400002,68.400002
20170112114500,325.5,330.75,48.461538,46,55.5,100,66.800003,71.400002,68.400002
20170112120000,325.5,330.75,48.461538,46,55.5,100,66.699997,71.400002,68.400002
20170112121500,325.5,326.549988,47.846152,46,71.0,100,66.900002,71.400002,68.400002
20170112123000,325.5,330.75,48.461538,46,73.599998,100,67.800003,71.400002,68.400002
20170112124500,325.5,326.549988,47.846152,46,72.5,100,68.300003,71.400002,68.400002
20170112130000,325.5,326.549988,47.846152,46,69.199997,100,68.699997,71.400002,68.400002
20170112131500,325.5,326.549988,47.846152,46,54.700001,100,67.800003,71.400002,68.400002
20170112133000,325.5,326.549988,47.846152,46,55.5,100,67.400002,71.400002,68.400002
20170112134500,325.5,326.549988,47.846152,46,54.700001,100,67.199997,71.400002,68.400002
20170112140000,325.5,320.25,46.923077,46,54.700001,100,67.0,71.400002,68.400002
20170112141500,325.5,320.25,46.923077,46,54.700001,100,66.800003,71.400002,68.400002
20170112143000,325.5,320.25,46.923077,46,57.900002,100,66.699997,71.400002,68.400002
20170112144500,325.5,320.25,46.923077,46,70.099998,100,67.599998,71.400002,68.400002
20170112150000,325.5,315.0,46.153846,46,74.300003,100,68.099998,71.400002,68.400002
20170112151500,325.5,319.200012,46.769233,46,73.0,100,68.400002,71.400002,68.400002
20170112153000,325.5,319.200012,46.769233,46,67.5,100,68.699997,71.400002,68.400002
20170112154500,325.5,311.850006,45.692309,46,55.5,100,67.900002,71.400002,68.400002
20170112160000,325.5,311.850006,45.692309,46,55.5,100,67.5,71.400002,68.400002
20170112161500,325.5,311.850006,45.692309,46,55.5,100,67.300003,71.400002,68.400002
20170112163000,325.5,311.850006,45.692309,46,54.900002,100,67.099998,71.400002,68.400002
20170112164500,325.5,317.100006,46.461539,46,55.900002,100,66.900002,71.400002,68.400002
20170112170000,325.5,317.100006,46.461539,46,55.900002,100,66.800003,71.400002,68.400002
20170112171500,325.5,317.100006,46.461539,46,73.400002,100,67.099998,71.400002,68.400002
20170112173000,325.5,317.100006,46.461539,46,75.099998,100,68.099998,71.400002,68.400002
20170112174500,325.5,317.100006,46.461539,46,69.099998,100,68.599998,71.400002,68.400002
20170112180000,325.5,317.100006,46.461539,46,56.799999,0,68.400002,71.400002,68.400002
20170112181500,325.5,317.100006,46.461539,46,56.0,100,67.900002,71.400002,68.400002
20170112183000,325.5,317.100006,46.461539,46,56.0,100,67.699997,71.400002,68.400002
20170112184500,325.5,317.100006,46.461539,46,56.0,100,67.400002,71.400002,68.400002
20170112190000,325.5,317.100006,46.461539,46,56.0,100,67.199997,71.400002,68.400002
20170112191500,325.5,317.100006,46.461539,46,56.0,100,66.800003,71.400002,68.400002
20170112193000,325.5,317.100006,46.461539,46,56.0,100,66.699997,71.400002,68.400002
20170112194500,325.5,317.100006,46.461539,46,72.0,100,66.900002,71.400002,68.400002
20170112200000,325.5,317.100006,46.461539,46,80.599998,100,67.800003,71.400002,68.400002
20170112201500,325.5,324.450012,47.538463,46,73.5,100,68.300003,71.400002,68.400002
20170112203000,325.5,324.450012,47.538463,46,73.5,100,68.599998,71.400002,68.400002
20170112204500,325.5,324.450012,47.538463,46,57.099998,100,68.0,71.400002,68.400002
20170112210000,325.5,324.450012,47.538463,46,55.599998,100,67.199997,71.400002,68.400002
20170112211500,325.5,324.450012,47.538463,46,55.599998,100,66.800003,71.400002,68.400002
20170112213000,325.5,324.450012,47.538463,46,55.599998,100,66.599998,71.400002,68.400002
20170112214500,325.5,324.450012,47.538463,46,59.900002,100,66.300003,71.400002,68.400002
20170112220000,325.5,324.450012,47.538463,46,81.199997,100,67.199997,71.400002,68.400002
20170112221500,325.5,324.450012,47.538463,46,74.0,100,67.900002,71.400002,68.400002
20170112223000,325.5,324.450012,47.538463,46,75.800003,100,68.199997,71.400002,68.400002
20170112224500,325.5,324.450012,47.538463,46,77.800003,100,68.599998,71.400002,68.400002
20170112230000,325.5,328.649994,48.153845,46,55.599998,100,67.599998,71.400002,68.400002
20170112231500,325.5,328.649994,48.153845,46,55.599998,100,67.099998,71.400002,68.400002
20170112233000,325.5,328.649994,48.153845,46,55.599998,100,66.800003,71.400002,68.400002
20170112234500,325.5,328.649994,48.153845,46,55.599998,100,66.400002,71.400002,68.400002
20170113000000,325.5,328.649994,48.153845,46,71.0,100,66.400002,71.400002,68.400002
20170113001500,325.5,328.649994,48.153845,46,77.199997,100,67.400002,71.400002,68.400002
20170113003000,325.5,328.649994,48.153845,46,77.199997,100,68.099998,71.400002,68.400002
20170113004500,325.5,328.649994,48.153845,46,73.400002,100,68.400002,71.400002,68.400002
20170113010000,325.5,328.649994,48.153845,46,81.199997,100,68.599998,71.400002,68.400002
20170113011500,325.5,324.450012,47.538463,46,56.400002,100,67.699997,71.400002,68.400002
20170113013000,325.5,324.450012,47.538463,46,56.400002,100,67.099998,71.400002,68.400002
20170113014500,325.5,324.450012,47.538463,46,56.400002,100,66.599998,71.400002,68.400002
20170113020000,325.5,324.450012,47.538463,46,56.400002,100,66.199997,71.400002,68.400002
20170113021500,325.5,324.450012,47.538463,46,83.800003,100,66.599998,71.400002,68.400002
20170113023000,325.5,324.450012,47.538463,46,75.400002,100,67.699997,71.400002,68.400002
20170113024500,325.5,324.450012,47.538463,46,78.199997,100,68.199997,71.400002,68.400002
20170113030000,325.5,324.450012,47.538463,46,74.199997,100,68.5,71.400002,68.400002
20170113031500,325.5,324.450012,47.538463,46,64.0,0,68.599998,71.400002,68.400002
20170113033000,325.5,324.450012,47.538463,46,56.299999,100,67.400002,71.400002,68.400002
20170113034500,325.5,329.700012,48.307694,46,55.599998,100,66.900002,71.400002,68.400002
20170113040000,325.5,329.700012,48.307694,46,55.599998,100,66.400002,71.400002,68.400002
20170113041500,325.5,324.450012,47.538463,46,57.5,100,66.199997,71.400002,68.400002
20170113043000,325.5,324.450012,47.538463,46,76.699997,100,67.0,71.400002,68.400002
20170113044500,325.5,324.450012,47.538463,46,79.400002,100,67.699997,71.400002,68.400002
20170113050000,325.5,324.450012,47.538463,46,76.800003,100,68.099998,71.400002,68.400002
20170113051500,325.5,324.450012,47.538463,46,78.400002,100,68.5,71.400002,68.400002
20170113053000,325.5,328.649994,48.153845,46,58.400002,0,68.400002,71.400002,68.400002
20170113054500,325.5,328.649994,48.153845,46,56.299999,100,67.300003,71.400002,68.400002
20170113060000,325.5,328.649994,48.153845,46,55.599998,100,66.800003,71.400002,68.400002
20170113061500,325.5,328.649994,48.153845,46,55.599998,100,66.300003,71.400002,68.400002
20170113063000,325.5,328.649994,48.153845,46,59.400002,100,66.400002,71.400002,68.400002
20170113064500,325.5,328.649994,48.153845,46,72.900002,100,67.300003,71.400002,68.400002
20170113070000,325.5,328.649994,48.153845,46,78.199997,100,68.099998,71.400002,68.400002
20170113071500,325.5,321.299988,47.076921,46,70.599998,100,68.400002,71.400002,68.400002
20170113073000,325.5,54.599998,8.0,63,73.699997,100,68.599998,71.400002,68.400002
20170113074500,525.0,0.0,0.0,50,72.5,0,68.699997,71.400002,68.400002
20170113080000,325.5,334.950012,49.076925,39,56.799999,100,67.900002,71.400002,68.400002
20170113081500,325.5,334.950012,49.076925,39,55.900002,100,67.300003,71.400002,68.400002
20170113083000,325.5,592.200012,86.769233,61,55.900002,100,66.900002,71.400002,68.400002
20170113084500,325.5,311.850006,45.692309,38,55.900002,100,66.800003,71.400002,68.400002
20170113090000,325.5,317.100006,46.461539,38,55.900002,100,66.699997,71.400002,68.400002
20170113091500,325.5,312.899994,45.846153,38,71.199997,100,66.599998,71.400002,68.400002
20170113093000,325.5,312.899994,45.846153,38,75.400002,100,67.900002,71.400002,68.400002
20170113094500,325.5,307.649994,45.076922,38,77.5,100,68.400002,71.400002,68.400002
20170113100000,325.5,311.850006,45.692309,38,73.0,100,68.699997,71.400002,68.400002
20170113101500,325.5,311.850006,45.692309,38,55.599998,100,67.900002,71.400002,68.400002
20170113103000,325.5,311.850006,45.692309,38,55.599998,100,67.599998,71.400002,68.400002
20170113104500,325.5,311.850006,45.692309,38,55.599998,100,67.300003,71.400002,68.400002
20170113110000,325.5,318.149994,46.615384,38,55.599998,100,67.099998,71.400002,68.400002
20170113111500,325.5,318.149994,46.615384,38,54.799999,100,66.900002,71.400002,68.400002
20170113113000,325.5,318.149994,46.615384,39,55.5,100,66.900002,71.400002,68.400002
20170113114500,325.5,312.899994,45.846153,39,68.099998,100,67.099998,71.400002,68.400002
20170113120000,325.5,312.899994,45.846153,39,68.099998,100,68.0,71.400002,68.400002
20170113121500,325.5,317.100006,46.461539,39,68.099998,100,68.300003,71.400002,68.400002
20170113123000,325.5,317.100006,46.461539,39,65.800003,100,68.400002,71.400002,68.400002
20170113124500,325.5,317.100006,46.461539,39,66.900002,100,68.599998,71.400002,68.400002
20170113130000,325.5,321.299988,47.076921,39,56.400002,0,68.5,71.400002,68.400002
20170113131500,325.5,321.299988,47.076921,39,55.5,100,67.800003,71.400002,68.400002
20170113133000,325.5,321.299988,47.076921,39,55.5,100,67.400002,71.400002,68.400002
20170113134500,325.5,321.299988,47.076921,39,54.700001,100,67.300003,71.400002,68.400002
20170113140000,325.5,321.299988,47.076921,39,55.5,100,67.099998,71.400002,68.400002
20170113141500,325.5,321.299988,47.076921,39,55.5,100,67.099998,71.400002,68.400002
20170113143000,325.5,326.549988,47.846152,39,55.5,100,66.900002,71.400002,68.400002
20170113144500,325.5,331.799988,48.615383,39,70.5,100,67.099998,71.400002,68.400002
20170113150000,325.5,331.799988,48.615383,39,70.5,100,67.900002,71.400002,68.400002
20170113151500,325.5,331.799988,48.615383,39,70.5,100,68.300003,71.400002,68.400002
20170113153000,325.5,331.799988,48.615383,39,60.0,0,68.699997,71.400002,68.400002
20170113154500,325.5,331.799988,48.615383,39,55.099998,100,67.900002,71.400002,68.400002
20170113160000,325.5,331.799988,48.615383,39,55.099998,100,67.599998,71.400002,68.400002
20170113161500,325.5,331.799988,48.615383,39,55.099998,100,67.400002,71.400002,68.400002
20170113163000,325.5,331.799988,48.615383,39,55.099998,100,67.199997,71.400002,68.400002
20170113164500,325.5,331.799988,48.615383,39,55.099998,100,66.900002,71.400002,68.400002
20170113170000,325.5,331.799988,48.615383,39,55.900002,100,66.800003,71.400002,68.400002
20170113171500,325.5,331.799988,48.615383,39,70.099998,100,66.800003,71.400002,68.400002
20170113173000,325.5,331.799988,48.615383,39,78.400002,100,67.800003,71.400002,68.400002
20170113174500,325.5,331.799988,48.615383,39,70.099998,100,68.199997,71.400002,68.400002
20170113180000,325.5,325.5,47.692308,39,74.0,100,68.400002,71.400002,68.400002
20170113181500,325.5,330.75,48.461538,39,70.099998,100,68.599998,71.400002,68.400002
20170113183000,325.5,330.75,48.461538,39,56.799999,0,68.300003,71.400002,68.400002
20170113184500,325.5,330.75,48.461538,39,55.599998,100,67.5,71.400002,68.400002
20170113190000,325.5,330.75,48.461538,39,55.599998,100,67.099998,71.400002,68.400002
20170113191500,325.5,330.75,48.461538,39,55.599998,100,66.900002,71.400002,68.400002
20170113193000,325.5,325.5,47.692308,39,55.599998,100,66.599998,71.400002,68.400002
20170113194500,325.5,331.799988,48.615383,39,71.800003,100,66.599998,71.400002,68.400002
20170113200000,325.5,331.799988,48.615383,39,71.800003,100,67.599998,71.400002,68.400002
