PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113201500,325.5,331.799988,48.615383,39,78.300003,100,68.099998,71.400002,68.400002
20170113203000,325.5,331.799988,48.615383,39,71.099998,100,68.400002,71.400002,68.400002
20170113204500,325.5,331.799988,48.615383,39,72.900002,100,68.5,71.400002,68.400002
20170113210000,325.5,331.799988,48.615383,39,75.599998,100,68.599998,71.400002,68.400002
20170113211500,325.5,331.799988,48.615383,39,56.0,100,67.800003,71.400002,68.400002
20170113213000,325.5,331.799988,48.615383,39,56.0,100,67.199997,71.400002,68.400002
20170113214500,325.5,331.799988,48.615383,39,56.0,100,66.699997,71.400002,68.400002
20170113220000,325.5,331.799988,48.615383,39,56.0,100,66.400002,71.400002,68.400002
20170113221500,325.5,331.799988,48.615383,39,75.300003,100,66.300003,71.400002,68.400002
20170113223000,325.5,331.799988,48.615383,39,73.5,100,67.5,71.400002,68.400002
20170113224500,325.5,331.799988,48.615383,39,81.5,100,68.0,71.400002,68.400002
20170113230000,325.5,331.799988,48.615383,39,74.0,100,68.300003,71.400002,68.400002
20170113231500,325.5,331.799988,48.615383,39,75.800003,100,68.599998,71.400002,68.400002
20170113233000,325.5,331.799988,48.615383,39,56.799999,100,67.900002,71.400002,68.400002
20170113234500,325.5,331.799988,48.615383,39,56.0,100,67.0,71.400002,68.400002
20170114000000,325.5,331.799988,48.615383,39,56.0,100,66.599998,71.400002,68.400002
20170114001500,325.5,331.799988,48.615383,39,56.0,100,66.199997,71.400002,68.400002
20170114003000,325.5,331.799988,48.615383,39,78.0,100,66.599998,71.400002,68.400002
20170114004500,325.5,331.799988,48.615383,39,74.0,100,67.5,71.400002,68.400002
20170114010000,325.5,331.799988,48.615383,39,83.400002,100,68.0,71.400002,68.400002
20170114011500,325.5,319.200012,46.769233,45,57.599998,100,67.800003,71.300003,68.300003
20170114013000,325.5,319.200012,46.769233,46,56.700001,100,67.0,71.300003,68.300003
20170114014500,325.5,319.200012,46.769233,46,56.0,100,66.599998,71.300003,68.300003
20170114020000,325.5,319.200012,46.769233,46,56.0,100,66.300003,71.300003,68.300003
20170114021500,325.5,319.200012,46.769233,46,74.300003,100,66.199997,71.300003,68.300003
20170114023000,325.5,319.200012,46.769233,46,82.699997,100,67.400002,71.300003,68.300003
20170114024500,325.5,319.200012,46.769233,46,75.800003,100,67.900002,71.300003,68.300003
20170114030000,325.5,319.200012,46.769233,46,82.599998,100,68.199997,71.300003,68.300003
20170114031500,325.5,319.200012,46.769233,46,74.0,100,68.400002,71.300003,68.300003
20170114033000,325.5,319.200012,46.769233,46,57.599998,100,67.900002,71.300003,68.300003
20170114034500,325.5,319.200012,46.769233,46,56.400002,100,67.0,71.300003,68.300003
20170114040000,325.5,319.200012,46.769233,46,56.400002,100,66.599998,71.300003,68.300003
20170114041500,325.5,319.200012,46.769233,46,56.400002,100,66.199997,71.300003,68.300003
20170114043000,325.5,313.950012,46.000002,46,75.900002,100,66.300003,71.300003,68.300003
20170114044500,325.5,320.25,46.923077,46,75.900002,100,67.300003,71.300003,68.300003
20170114050000,325.5,320.25,46.923077,46,77.300003,100,67.800003,71.300003,68.300003
20170114051500,325.5,320.25,46.923077,46,77.300003,100,68.099998,71.300003,68.300003
20170114053000,325.5,320.25,46.923077,46,78.300003,100,68.300003,71.300003,68.300003
20170114054500,325.5,320.25,46.923077,46,62.5,0,68.400002,71.300003,68.300003
20170114060000,325.5,320.25,46.923077,46,56.400002,100,67.099998,71.300003,68.300003
20170114061500,325.5,320.25,46.923077,46,56.400002,100,66.599998,71.300003,68.300003
20170114063000,325.5,320.25,46.923077,46,56.400002,100,66.199997,71.300003,68.300003
20170114064500,325.5,320.25,46.923077,46,74.800003,100,66.199997,71.300003,68.300003
20170114070000,325.5,320.25,46.923077,46,74.800003,100,67.400002,71.300003,68.300003
20170114071500,325.5,320.25,46.923077,46,80.5,100,67.900002,71.300003,68.300003
20170114073000,325.5,320.25,46.923077,46,79.199997,100,68.400002,71.300003,68.300003
20170114074500,325.5,320.25,46.923077,46,58.799999,0,68.199997,71.300003,68.300003
20170114080000,325.5,320.25,46.923077,46,55.900002,100,66.900002,71.300003,68.300003
20170114081500,325.5,320.25,46.923077,46,55.900002,100,66.400002,71.300003,68.300003
20170114083000,325.5,320.25,46.923077,46,55.900002,100,66.099998,71.300003,68.300003
20170114084500,325.5,320.25,46.923077,46,77.800003,100,66.300003,71.300003,68.300003
20170114090000,325.5,320.25,46.923077,46,78.800003,100,67.400002,71.300003,68.300003
20170114091500,325.5,320.25,46.923077,46,80.099998,100,68.0,71.300003,68.300003
20170114093000,325.5,320.25,46.923077,46,80.099998,100,68.400002,71.300003,68.300003
20170114094500,325.5,320.25,46.923077,46,58.0,0,68.199997,71.300003,68.300003
20170114100000,325.5,320.25,46.923077,46,55.900002,100,67.099998,71.300003,68.300003
20170114101500,325.5,320.25,46.923077,46,55.900002,100,66.5,71.300003,68.300003
20170114103000,325.5,320.25,46.923077,46,55.900002,100,66.300003,71.300003,68.300003
20170114104500,325.5,320.25,46.923077,46,66.900002,100,66.199997,71.300003,68.300003
20170114110000,325.5,320.25,46.923077,46,79.099998,100,67.199997,71.300003,68.300003
20170114111500,325.5,320.25,46.923077,46,79.099998,100,67.900002,71.300003,68.300003
20170114113000,325.5,320.25,46.923077,46,74.300003,100,68.300003,71.300003,68.300003
20170114114500,325.5,320.25,46.923077,46,58.0,0,68.199997,71.300003,68.300003
20170114120000,325.5,320.25,46.923077,46,55.200001,100,67.199997,71.300003,68.300003
20170114121500,325.5,320.25,46.923077,46,55.200001,100,66.800003,71.300003,68.300003
20170114123000,325.5,320.25,46.923077,46,55.200001,100,66.400002,71.300003,68.300003
20170114124500,325.5,320.25,46.923077,46,56.299999,100,66.199997,71.300003,68.300003
20170114130000,325.5,320.25,46.923077,46,77.699997,100,66.900002,71.300003,68.300003
20170114131500,325.5,320.25,46.923077,46,77.699997,100,68.0,71.300003,68.300003
20170114133000,325.5,320.25,46.923077,46,75.900002,100,68.300003,71.300003,68.300003
20170114134500,325.5,320.25,46.923077,46,58.799999,0,68.400002,71.300003,68.300003
20170114140000,325.5,320.25,46.923077,46,55.200001,100,67.400002,71.300003,68.300003
20170114141500,325.5,320.25,46.923077,46,55.200001,100,67.099998,71.300003,68.300003
20170114143000,325.5,320.25,46.923077,46,55.200001,100,66.699997,71.300003,68.300003
20170114144500,325.5,320.25,46.923077,46,55.200001,100,66.599998,71.300003,68.300003
20170114150000,325.5,320.25,46.923077,46,63.599998,100,66.400002,71.300003,68.300003
20170114151500,325.5,320.25,46.923077,46,78.699997,100,67.400002,71.300003,68.300003
20170114153000,325.5,320.25,46.923077,46,72.5,100,68.0,71.300003,68.300003
20170114154500,325.5,320.25,46.923077,46,72.5,100,68.199997,71.300003,68.300003
20170114160000,325.5,320.25,46.923077,46,76.400002,100,68.5,71.300003,68.300003
20170114161500,325.5,320.25,46.923077,46,55.599998,100,67.800003,71.300003,68.300003
20170114163000,325.5,320.25,46.923077,46,55.599998,100,67.199997,71.300003,68.300003
20170114164500,325.5,320.25,46.923077,46,55.599998,100,67.0,71.300003,68.300003
20170114170000,325.5,320.25,46.923077,46,55.599998,100,66.800003,71.300003,68.300003
20170114171500,325.5,316.049988,46.307691,46,55.599998,100,66.599998,71.300003,68.300003
20170114173000,325.5,316.049988,46.307691,46,71.0,100,66.599998,71.300003,68.300003
20170114174500,325.5,316.049988,46.307691,46,73.5,100,67.599998,71.300003,68.300003
20170114180000,325.5,316.049988,46.307691,46,76.300003,100,68.099998,71.300003,68.300003
20170114181500,325.5,316.049988,46.307691,46,73.0,100,68.400002,71.300003,68.300003
20170114183000,325.5,321.299988,47.076921,46,59.200001,0,68.400002,71.300003,68.300003
20170114184500,325.5,321.299988,47.076921,46,56.299999,100,67.400002,71.300003,68.300003
20170114190000,325.5,321.299988,47.076921,46,55.700001,100,67.0,71.300003,68.300003
20170114191500,325.5,321.299988,47.076921,46,55.700001,100,66.699997,71.300003,68.300003
20170114193000,325.5,321.299988,47.076921,46,56.700001,100,66.5,71.300003,68.300003
20170114194500,325.5,321.299988,47.076921,46,64.599998,100,66.599998,71.300003,68.300003
20170114200000,325.5,321.299988,47.076921,46,77.300003,100,67.5,71.300003,68.300003
20170114201500,325.5,321.299988,47.076921,46,71.599998,100,68.0,71.300003,68.300003
20170114203000,325.5,321.299988,47.076921,46,75.699997,100,68.099998,71.300003,68.300003
20170114204500,325.5,321.299988,47.076921,46,72.0,100,68.400002,71.300003,68.300003
20170114210000,325.5,317.100006,46.461539,46,71.099998,100,68.400002,71.300003,68.300003
20170114211500,325.5,317.100006,46.461539,46,57.200001,0,68.199997,71.300003,68.300003
20170114213000,325.5,317.100006,46.461539,46,56.299999,100,67.300003,71.300003,68.300003
20170114214500,325.5,317.100006,46.461539,46,56.299999,100,66.800003,71.300003,68.300003
20170114220000,325.5,317.100006,46.461539,46,55.599998,100,66.400002,71.300003,68.300003
20170114221500,325.5,321.299988,47.076921,46,58.299999,100,66.099998,71.300003,68.300003
20170114223000,325.5,321.299988,47.076921,46,77.5,100,67.0,71.300003,68.300003
20170114224500,325.5,321.299988,47.076921,46,77.5,100,67.800003,71.300003,68.300003
20170114230000,325.5,321.299988,47.076921,46,74.400002,100,68.199997,71.300003,68.300003
20170114231500,325.5,321.299988,47.076921,46,79.800003,100,68.5,71.300003,68.300003
20170114233000,325.5,321.299988,47.076921,46,56.0,100,67.400002,71.300003,68.300003
20170114234500,325.5,315.0,46.153846,46,56.0,100,66.800003,71.300003,68.300003
20170115000000,325.5,320.25,46.923077,46,56.0,100,66.400002,71.300003,68.300003
20170115001500,325.5,320.25,46.923077,46,56.0,100,66.199997,71.300003,68.300003
20170115003000,325.5,320.25,46.923077,46,84.400002,100,66.699997,71.300003,68.300003
20170115004500,325.5,320.25,46.923077,46,74.900002,100,67.599998,71.300003,68.300003
20170115010000,325.5,320.25,46.923077,46,84.900002,100,68.099998,71.300003,68.300003
20170115011500,325.5,320.25,46.923077,46,74.900002,100,68.400002,71.300003,68.300003
20170115013000,325.5,320.25,46.923077,46,58.799999,0,68.099998,71.300003,68.300003
20170115014500,325.5,320.25,46.923077,46,56.0,100,67.099998,71.300003,68.300003
20170115020000,325.5,320.25,46.923077,46,56.700001,100,66.699997,71.300003,68.300003
20170115021500,325.5,320.25,46.923077,46,55.599998,100,66.400002,71.300003,68.300003
20170115023000,325.5,320.25,46.923077,46,62.299999,100,66.199997,71.300003,68.300003
20170115024500,325.5,320.25,46.923077,46,75.900002,100,67.099998,71.300003,68.300003
20170115030000,325.5,316.049988,46.307691,46,82.5,100,67.699997,71.300003,68.300003
20170115031500,325.5,316.049988,46.307691,46,77.300003,100,68.199997,71.300003,68.300003
20170115033000,325.5,316.049988,46.307691,46,77.300003,100,68.5,71.300003,68.300003
20170115034500,325.5,316.049988,46.307691,46,57.200001,100,67.699997,71.300003,68.300003
20170115040000,325.5,316.049988,46.307691,46,56.0,100,66.800003,71.300003,68.300003
20170115041500,325.5,316.049988,46.307691,46,56.0,100,66.400002,71.300003,68.300003
20170115043000,325.5,316.049988,46.307691,46,56.0,100,66.099998,71.300003,68.300003
20170115044500,325.5,316.049988,46.307691,46,79.199997,100,66.699997,71.300003,68.300003
20170115050000,325.5,321.299988,47.076921,46,77.699997,100,67.699997,71.300003,68.300003
20170115051500,325.5,317.100006,46.461539,46,76.0,100,68.199997,71.300003,68.300003
20170115053000,325.5,317.100006,46.461539,46,73.900002,100,68.400002,71.300003,68.300003
20170115054500,325.5,317.100006,46.461539,46,76.900002,100,68.599998,71.300003,68.300003
20170115060000,325.5,317.100006,46.461539,46,55.599998,100,67.300003,71.300003,68.300003
20170115061500,325.5,317.100006,46.461539,46,56.299999,100,66.699997,71.300003,68.300003
20170115063000,325.5,317.100006,46.461539,46,55.599998,100,66.300003,71.300003,68.300003
20170115064500,325.5,317.100006,46.461539,46,63.900002,100,66.0,71.300003,68.300003
20170115070000,325.5,317.100006,46.461539,46,76.599998,100,67.099998,71.300003,68.300003
20170115071500,325.5,317.100006,46.461539,46,81.699997,100,67.699997,71.300003,68.300003
20170115073000,325.5,317.100006,46.461539,46,76.199997,100,68.099998,71.300003,68.300003
20170115074500,325.5,317.100006,46.461539,46,82.599998,100,68.400002,71.300003,68.300003
20170115080000,325.5,317.100006,46.461539,46,56.0,100,67.599998,71.300003,68.300003
20170115081500,325.5,317.100006,46.461539,46,56.0,100,66.900002,71.300003,68.300003
20170115083000,325.5,317.100006,46.461539,46,56.0,100,66.400002,71.300003,68.300003
20170115084500,325.5,317.100006,46.461539,46,56.0,100,66.199997,71.300003,68.300003
20170115090000,325.5,321.299988,47.076921,46,74.0,100,66.699997,71.300003,68.300003
20170115091500,325.5,321.299988,47.076921,46,81.5,100,67.599998,71.300003,68.300003
20170115093000,325.5,321.299988,47.076921,46,74.900002,100,68.099998,71.300003,68.300003
20170115094500,325.5,321.299988,47.076921,46,80.400002,100,68.400002,71.300003,68.300003
20170115100000,325.5,321.299988,47.076921,46,56.799999,100,67.800003,71.300003,68.300003
20170115101500,325.5,321.299988,47.076921,46,55.900002,100,67.099998,71.300003,68.300003
20170115103000,325.5,321.299988,47.076921,46,55.900002,100,66.699997,71.300003,68.300003
20170115104500,325.5,321.299988,47.076921,46,55.900002,100,66.400002,71.300003,68.300003
20170115110000,325.5,321.299988,47.076921,46,62.400002,100,66.400002,71.300003,68.300003
20170115111500,325.5,321.299988,47.076921,46,75.900002,100,67.400002,71.300003,68.300003
20170115113000,325.5,321.299988,47.076921,46,69.699997,100,68.099998,71.300003,68.300003
20170115114500,325.5,321.299988,47.076921,46,73.400002,100,68.300003,71.300003,68.300003
20170115120000,325.5,321.299988,47.076921,46,68.699997,100,68.5,71.300003,68.300003
20170115121500,325.5,321.299988,47.076921,46,55.900002,0,68.199997,71.300003,68.300003
20170115123000,325.5,321.299988,47.076921,46,54.700001,100,67.5,71.300003,68.300003
20170115124500,325.5,321.299988,47.076921,46,55.5,100,67.099998,71.300003,68.300003
20170115130000,325.5,321.299988,47.076921,46,55.5,100,66.800003,71.300003,68.300003
20170115131500,325.5,321.299988,47.076921,46,54.5,100,66.599998,71.300003,68.300003
20170115133000,325.5,321.299988,47.076921,46,59.5,100,66.400002,71.300003,68.300003
20170115134500,325.5,321.299988,47.076921,46,80.099998,100,67.199997,71.300003,68.300003
20170115140000,325.5,321.299988,47.076921,46,72.400002,100,68.0,71.300003,68.300003
20170115141500,325.5,321.299988,47.076921,46,70.099998,100,68.199997,71.300003,68.300003
20170115143000,325.5,317.100006,46.461539,46,75.800003,100,68.5,71.300003,68.300003
20170115144500,325.5,317.100006,46.461539,46,55.5,100,67.900002,71.300003,68.300003
20170115150000,325.5,317.100006,46.461539,46,55.5,100,67.400002,71.300003,68.300003
20170115151500,325.5,321.299988,47.076921,46,55.5,100,67.099998,71.300003,68.300003
20170115153000,325.5,321.299988,47.076921,46,55.5,100,66.800003,71.300003,68.300003
20170115154500,325.5,321.299988,47.076921,46,55.5,100,66.599998,71.300003,68.300003
20170115160000,325.5,321.299988,47.076921,46,63.200001,100,66.400002,71.300003,68.300003
20170115161500,325.5,321.299988,47.076921,46,73.5,100,67.400002,71.300003,68.300003
20170115163000,325.5,321.299988,47.076921,46,77.199997,100,67.900002,71.300003,68.300003
20170115164500,325.5,317.100006,46.461539,46,72.300003,100,68.300003,71.300003,68.300003
20170115170000,325.5,317.100006,46.461539,46,75.0,100,68.599998,71.300003,68.300003
20170115171500,325.5,317.100006,46.461539,46,56.0,100,67.800003,71.300003,68.300003
20170115173000,325.5,317.100006,46.461539,46,56.0,100,67.300003,71.300003,68.300003
20170115174500,325.5,317.100006,46.461539,46,56.0,100,66.900002,71.300003,68.300003
20170115180000,325.5,317.100006,46.461539,46,56.700001,100,66.699997,71.300003,68.300003
20170115181500,325.5,317.100006,46.461539,46,56.0,100,66.599998,71.300003,68.300003
20170115183000,325.5,321.299988,47.076921,46,73.5,100,66.699997,71.300003,68.300003
20170115184500,325.5,316.049988,46.307691,46,73.5,100,67.599998,71.300003,68.300003
20170115190000,325.5,316.049988,46.307691,46,75.900002,100,68.099998,71.300003,68.300003
20170115191500,325.5,316.049988,46.307691,46,74.400002,100,68.300003,71.300003,68.300003
20170115193000,325.5,316.049988,46.307691,46,65.699997,0,68.599998,71.300003,68.300003
20170115194500,325.5,316.049988,46.307691,46,56.0,100,67.5,71.300003,68.300003
20170115200000,325.5,316.049988,46.307691,46,56.0,100,67.0,71.300003,68.300003
20170115201500,325.5,320.25,46.923077,46,56.0,100,66.699997,71.300003,68.300003
20170115203000,325.5,320.25,46.923077,46,56.0,100,66.400002,71.300003,68.300003
20170115204500,325.5,320.25,46.923077,46,70.5,100,66.300003,71.300003,68.300003
20170115210000,325.5,320.25,46.923077,46,74.400002,100,67.400002,71.300003,68.300003
20170115211500,325.5,320.25,46.923077,46,78.900002,100,67.900002,71.300003,68.300003
20170115213000,325.5,315.0,46.153846,46,75.599998,100,68.300003,71.300003,68.300003
20170115214500,325.5,320.25,46.923077,46,65.099998,0,68.5,71.300003,68.300003
20170115220000,325.5,320.25,46.923077,46,56.299999,100,67.300003,71.300003,68.300003
20170115221500,325.5,320.25,46.923077,46,56.299999,100,66.800003,71.300003,68.300003
20170115223000,325.5,320.25,46.923077,46,56.299999,100,66.400002,71.300003,68.300003
20170115224500,325.5,320.25,46.923077,46,56.299999,100,66.099998,71.300003,68.300003
20170115230000,325.5,320.25,46.923077,46,81.599998,100,66.900002,71.300003,68.300003
20170115231500,325.5,320.25,46.923077,46,74.0,100,67.699997,71.300003,68.300003
20170115233000,325.5,320.25,46.923077,46,79.0,100,68.199997,71.300003,68.300003
20170115234500,325.5,320.25,46.923077,46,75.400002,100,68.599998,71.300003,68.300003
20170116000000,325.5,315.0,46.153846,46,56.400002,100,67.400002,71.300003,68.300003
20170116001500,325.5,315.0,46.153846,46,56.400002,100,66.800003,71.300003,68.300003
20170116003000,325.5,315.0,46.153846,46,56.400002,100,66.400002,71.300003,68.300003
20170116004500,325.5,321.299988,47.076921,46,56.400002,100,66.199997,71.300003,68.300003
20170116010000,325.5,321.299988,47.076921,46,77.800003,100,66.699997,71.300003,68.300003
20170116011500,325.5,321.299988,47.076921,46,80.5,100,67.599998,71.300003,68.300003
20170116013000,325.5,321.299988,47.076921,46,77.800003,100,68.099998,71.300003,68.300003
20170116014500,325.5,321.299988,47.076921,46,79.900002,100,68.5,71.300003,68.300003
20170116020000,325.5,321.299988,47.076921,46,57.200001,100,67.800003,71.300003,68.300003
20170116021500,325.5,321.299988,47.076921,46,56.0,100,67.0,71.300003,68.300003
20170116023000,325.5,321.299988,47.076921,46,56.799999,100,66.699997,71.300003,68.300003
20170116024500,325.5,321.299988,47.076921,46,56.0,100,66.400002,71.300003,68.300003
20170116030000,325.5,321.299988,47.076921,46,72.400002,100,66.199997,71.300003,68.300003
20170116031500,325.5,321.299988,47.076921,46,80.099998,100,67.199997,71.300003,68.300003
20170116033000,325.5,321.299988,47.076921,46,77.199997,100,67.800003,71.300003,68.300003
20170116034500,325.5,316.049988,46.307691,46,77.199997,100,68.099998,71.300003,68.300003
20170116040000,325.5,316.049988,46.307691,46,80.300003,100,68.400002,71.300003,68.300003
20170116041500,325.5,321.299988,47.076921,46,57.200001,0,68.0,71.300003,68.300003
20170116043000,325.5,321.299988,47.076921,46,56.299999,100,66.900002,71.300003,68.300003
20170116044500,325.5,321.299988,47.076921,46,55.599998,100,66.599998,71.300003,68.300003
20170116050000,325.5,317.100006,46.461539,46,56.400002,100,66.199997,71.300003,68.300003
20170116051500,325.5,317.100006,46.461539,46,71.5,100,66.199997,71.300003,68.300003
20170116053000,325.5,317.100006,46.461539,46,85.400002,100,67.400002,71.300003,68.300003
20170116054500,325.5,317.100006,46.461539,46,75.900002,100,68.0,71.300003,68.300003
20170116060000,325.5,317.100006,46.461539,46,79.099998,100,68.300003,71.300003,68.300003
20170116061500,325.5,317.100006,46.461539,46,56.599998,100,67.900002,71.300003,68.300003
20170116063000,325.5,321.299988,47.076921,46,55.700001,100,66.900002,71.300003,68.300003
20170116064500,325.5,321.299988,47.076921,46,55.700001,100,66.599998,71.300003,68.300003
20170116070000,325.5,321.299988,47.076921,46,55.700001,100,66.199997,71.300003,68.300003
20170116071500,325.5,325.5,47.692308,46,78.800003,100,66.400002,71.300003,68.300003
20170116073000,325.5,325.5,47.692308,46,76.400002,100,67.599998,71.300003,68.300003
20170116074500,325.5,316.049988,46.307691,46,72.5,100,68.199997,71.300003,68.300003
20170116080000,325.5,316.049988,46.307691,46,61.200001,0,68.5,71.300003,68.300003
20170116081500,325.5,316.049988,46.307691,46,56.400002,100,67.599998,71.300003,68.300003
20170116083000,325.5,321.299988,47.076921,46,56.400002,100,67.099998,71.300003,68.300003
20170116084500,325.5,325.5,47.692308,46,55.5,100,66.900002,71.300003,68.300003
20170116090000,325.5,325.5,47.692308,46,55.5,100,66.800003,71.300003,68.300003
20170116091500,325.5,331.799988,48.615383,46,55.5,100,66.400002,71.300003,68.300003
20170116093000,325.5,331.799988,48.615383,46,74.900002,100,67.0,71.300003,68.300003
20170116094500,325.5,321.299988,47.076921,46,73.400002,100,67.699997,71.300003,68.300003
20170116100000,325.5,332.850006,48.769232,46,76.800003,100,68.199997,71.300003,68.300003
20170116101500,325.5,332.850006,48.769232,46,76.800003,100,68.5,71.300003,68.300003
20170116103000,325.5,332.850006,48.769232,46,55.5,100,67.699997,71.300003,68.300003
20170116104500,325.5,332.850006,48.769232,46,55.5,100,67.099998,71.300003,68.300003
20170116110000,325.5,322.350006,47.23077,46,54.700001,100,66.800003,71.300003,68.300003
20170116111500,325.5,322.350006,47.23077,46,54.700001,100,66.599998,71.300003,68.300003
20170116113000,325.5,317.100006,46.461539,46,58.299999,100,66.300003,71.300003,68.300003
20170116114500,325.5,317.100006,46.461539,46,73.5,100,67.199997,71.300003,68.300003
20170116120000,325.5,328.649994,48.153845,46,74.800003,100,68.0,71.300003,68.300003
20170116121500,325.5,332.850006,48.769232,46,68.800003,100,68.199997,71.300003,68.300003
20170116123000,325.5,332.850006,48.769232,46,68.800003,100,68.300003,71.300003,68.300003
20170116124500,325.5,328.649994,48.153845,46,71.099998,100,68.599998,71.300003,68.300003
20170116130000,325.5,332.850006,48.769232,46,55.200001,100,67.800003,71.300003,68.300003
20170116131500,325.5,332.850006,48.769232,46,55.200001,100,67.199997,71.300003,68.300003
20170116133000,325.5,332.850006,48.769232,46,55.200001,100,66.900002,71.300003,68.300003
20170116134500,325.5,332.850006,48.769232,46,55.200001,100,66.800003,71.300003,68.300003
20170116140000,325.5,332.850006,48.769232,46,55.200001,100,66.699997,71.300003,68.300003
20170116141500,325.5,332.850006,48.769232,46,60.299999,100,66.699997,71.300003,68.300003
20170116143000,325.5,327.600006,48.000001,46,69.699997,100,67.599998,71.300003,68.300003
20170116144500,325.5,327.600006,48.000001,46,70.5,100,68.099998,71.300003,68.300003
20170116150000,325.5,327.600006,48.000001,46,65.800003,100,68.300003,71.300003,68.300003
20170116151500,325.5,327.600006,48.000001,46,65.800003,100,68.400002,71.300003,68.300003
20170116153000,325.5,327.600006,48.000001,46,55.599998,0,68.300003,71.300003,68.300003
20170116154500,325.5,327.600006,48.000001,46,54.400002,100,67.699997,71.300003,68.300003
20170116160000,325.5,327.600006,48.000001,46,55.099998,100,67.300003,71.300003,68.300003
20170116161500,325.5,327.600006,48.000001,46,55.099998,100,67.300003,71.300003,68.300003
20170116163000,325.5,331.799988,48.615383,46,55.099998,100,67.099998,71.300003,68.300003
20170116164500,325.5,331.799988,48.615383,46,55.099998,100,67.099998,71.300003,68.300003
20170116170000,325.5,331.799988,48.615383,46,55.099998,100,66.800003,71.300003,68.300003
20170116171500,325.5,331.799988,48.615383,46,61.900002,100,66.900002,71.300003,68.300003
20170116173000,325.5,331.799988,48.615383,46,74.300003,100,67.800003,71.300003,68.300003
20170116174500,325.5,331.799988,48.615383,46,66.300003,100,68.199997,71.300003,68.300003
20170116180000,325.5,331.799988,48.615383,46,65.300003,100,68.300003,71.300003,68.300003
20170116181500,325.5,331.799988,48.615383,46,66.800003,100,68.400002,71.300003,68.300003
20170116183000,325.5,331.799988,48.615383,46,58.400002,0,68.599998,71.300003,68.300003
20170116184500,325.5,331.799988,48.615383,46,56.0,100,67.900002,71.300003,68.300003
20170116190000,325.5,331.799988,48.615383,46,56.0,100,67.599998,71.300003,68.300003
20170116191500,325.5,331.799988,48.615383,46,56.0,100,67.300003,71.300003,68.300003
20170116193000,325.5,331.799988,48.615383,46,56.0,100,67.0,71.300003,68.300003
20170116194500,325.5,331.799988,48.615383,46,55.200001,100,66.900002,71.300003,68.300003
20170116200000,325.5,331.799988,48.615383,46,55.200001,100,66.800003,71.300003,68.300003
20170116201500,325.5,331.799988,48.615383,46,67.199997,100,66.699997,71.300003,68.300003
20170116203000,325.5,331.799988,48.615383,46,70.099998,100,67.699997,71.300003,68.300003
20170116204500,325.5,331.799988,48.615383,46,67.699997,100,68.099998,71.300003,68.300003
20170116210000,325.5,331.799988,48.615383,46,65.300003,100,68.099998,71.300003,68.300003
20170116211500,325.5,327.600006,48.000001,46,65.300003,100,68.099998,71.300003,68.300003
20170116213000,325.5,327.600006,48.000001,46,66.199997,100,68.199997,71.300003,68.300003
20170116214500,325.5,327.600006,48.000001,46,66.199997,100,68.400002,71.300003,68.300003
20170116220000,325.5,327.600006,48.000001,46,55.900002,0,68.199997,71.300003,68.300003
20170116221500,325.5,327.600006,48.000001,46,55.900002,100,67.699997,71.300003,68.300003
20170116223000,325.5,327.600006,48.000001,46,55.200001,100,67.300003,71.300003,68.300003
20170116224500,325.5,332.850006,48.769232,46,55.900002,100,67.099998,71.300003,68.300003
20170116230000,325.5,332.850006,48.769232,46,55.200001,100,66.800003,71.300003,68.300003
20170116231500,325.5,332.850006,48.769232,46,55.200001,100,66.699997,71.300003,68.300003
20170116233000,325.5,332.850006,48.769232,46,64.800003,100,66.599998,71.300003,68.300003
20170116234500,325.5,332.850006,48.769232,46,72.0,100,67.699997,71.300003,68.300003
20170117000000,325.5,326.549988,47.846152,46,71.0,100,68.099998,71.300003,68.300003
20170117001500,325.5,331.799988,48.615383,46,72.199997,100,68.400002,71.300003,68.300003
20170117003000,325.5,331.799988,48.615383,46,57.5,0,68.400002,71.300003,68.300003
20170117004500,325.5,331.799988,48.615383,46,55.900002,100,67.699997,71.300003,68.300003
20170117010000,325.5,331.799988,48.615383,46,55.900002,100,67.400002,71.300003,68.300003
20170117011500,325.5,331.799988,48.615383,46,55.900002,100,67.199997,71.300003,68.300003
20170117013000,325.5,331.799988,48.615383,46,55.200001,100,66.800003,71.300003,68.300003
20170117014500,325.5,331.799988,48.615383,46,56.299999,100,66.699997,71.300003,68.300003
20170117020000,325.5,331.799988,48.615383,46,58.299999,100,66.599998,71.300003,68.300003
20170117021500,325.5,331.799988,48.615383,46,78.199997,100,67.400002,71.300003,68.300003
20170117023000,325.5,331.799988,48.615383,46,70.599998,100,68.099998,71.300003,68.300003
20170117024500,325.5,331.799988,48.615383,46,70.599998,100,68.099998,71.300003,68.300003
20170117030000,325.5,331.799988,48.615383,46,71.699997,100,68.400002,71.300003,68.300003
20170117031500,325.5,331.799988,48.615383,46,57.200001,0,68.400002,71.300003,68.300003
20170117033000,325.5,331.799988,48.615383,46,56.599998,100,67.5,71.300003,68.300003
20170117034500,325.5,331.799988,48.615383,46,55.599998,100,67.199997,71.300003,68.300003
20170117040000,325.5,331.799988,48.615383,46,55.599998,100,67.099998,71.300003,68.300003
20170117041500,325.5,331.799988,48.615383,46,55.599998,100,66.900002,71.300003,68.300003
20170117043000,325.5,331.799988,48.615383,46,55.599998,100,66.699997,71.300003,68.300003
20170117044500,325.5,331.799988,48.615383,46,76.0,100,66.699997,71.300003,68.300003
20170117050000,325.5,331.799988,48.615383,46,72.5,100,67.800003,71.300003,68.300003
20170117051500,325.5,331.799988,48.615383,46,70.5,100,68.099998,71.300003,68.300003
20170117053000,325.5,331.799988,48.615383,46,73.5,100,68.199997,71.300003,68.300003
20170117054500,325.5,331.799988,48.615383,46,68.699997,100,68.400002,71.300003,68.300003
20170117060000,325.5,331.799988,48.615383,46,56.799999,0,68.199997,71.300003,68.300003
20170117061500,325.5,331.799988,48.615383,46,56.799999,100,67.400002,71.300003,68.300003
20170117063000,325.5,331.799988,48.615383,46,55.5,100,67.099998,71.300003,68.300003
20170117064500,525.0,0.0,0.0,50,61.900002,100,67.699997,71.300003,68.300003
20170117070000,525.0,0.0,0.0,50,65.800003,100,68.099998,71.300003,68.300003
20170117071500,325.5,54.599998,8.0,100,67.800003,100,68.400002,71.300003,68.300003
20170117073000,325.5,60.900002,8.923077,100,69.099998,0,68.599998,71.300003,68.300003
20170117074500,325.5,66.150002,9.692308,100,70.099998,0,68.900002,71.300003,68.300003
20170117080000,325.5,66.150002,9.692308,100,71.0,0,69.199997,71.300003,68.300003
20170117081500,325.5,66.150002,9.692308,100,71.0,0,69.400002,71.300003,68.300003
20170117083000,325.5,60.900002,8.923077,100,71.0,0,69.699997,71.300003,68.300003
20170117084500,325.5,60.900002,8.923077,100,72.0,0,70.0,71.300003,68.300003
20170117090000,325.5,60.900002,8.923077,100,72.0,0,70.199997,71.300003,68.300003
20170117091500,325.5,60.900002,8.923077,100,72.0,0,70.5,71.300003,68.300003
20170117093000,325.5,60.900002,8.923077,100,72.900002,0,70.699997,71.300003,68.300003
20170117094500,325.5,60.900002,8.923077,100,72.900002,0,70.900002,71.300003,68.300003
20170117100000,325.5,54.599998,8.0,100,72.900002,0,71.199997,71.300003,68.300003
20170117101500,325.5,60.900002,8.923077,100,75.400002,0,71.400002,71.300003,68.300003
20170117103000,325.5,342.299988,50.153844,38,56.400002,0,70.300003,71.300003,68.300003
20170117104500,325.5,342.299988,50.153844,38,55.200001,0,69.300003,71.300003,68.300003
20170117110000,325.5,342.299988,50.153844,38,55.200001,0,68.699997,71.300003,68.300003
20170117111500,325.5,342.299988,50.153844,38,55.200001,0,68.400002,71.300003,68.300003
20170117113000,325.5,342.299988,50.153844,38,55.200001,100,67.900002,71.300003,68.300003
20170117114500,325.5,342.299988,50.153844,38,55.200001,100,67.599998,71.300003,68.300003
20170117120000,325.5,311.850006,45.692309,36,55.200001,100,67.400002,71.300003,68.300003
20170117121500,325.5,306.600006,44.923078,36,55.200001,100,67.199997,71.300003,68.300003
20170117123000,325.5,311.850006,45.692309,36,55.200001,100,67.199997,71.300003,68.300003
20170117124500,325.5,311.850006,45.692309,36,55.200001,100,67.199997,71.300003,68.300003
20170117130000,325.5,311.850006,45.692309,36,55.200001,100,67.199997,71.300003,68.300003
20170117131500,325.5,311.850006,45.692309,36,55.900002,100,67.199997,71.300003,68.300003
20170117133000,325.5,311.850006,45.692309,36,67.699997,100,67.400002,71.300003,68.300003
20170117134500,325.5,307.649994,45.076922,36,62.5,100,68.199997,71.300003,68.300003
20170117140000,325.5,317.100006,46.461539,37,62.5,100,68.199997,71.300003,68.300003
20170117141500,325.5,317.100006,46.461539,37,61.099998,100,68.199997,71.300003,68.300003
20170117143000,325.5,317.100006,46.461539,37,60.400002,100,68.099998,71.300003,68.300003
20170117144500,325.5,321.299988,47.076921,37,60.400002,100,68.0,71.300003,68.300003
20170117150000,325.5,321.299988,47.076921,37,60.400002,100,67.900002,71.300003,68.300003
20170117151500,325.5,327.600006,48.000001,37,67.199997,100,68.099998,71.300003,68.300003
20170117153000,325.5,327.600006,48.000001,37,69.199997,100,68.400002,71.300003,68.300003
20170117154500,325.5,323.399994,47.384615,37,58.5,0,68.599998,71.300003,68.300003
20170117160000,325.5,323.399994,47.384615,37,55.900002,100,67.800003,71.300003,68.300003
20170117161500,325.5,323.399994,47.384615,37,55.900002,100,67.599998,71.300003,68.300003
20170117163000,325.5,323.399994,47.384615,37,55.900002,100,67.300003,71.300003,68.300003
20170117164500,325.5,323.399994,47.384615,37,55.900002,100,67.199997,71.300003,68.300003
20170117170000,325.5,323.399994,47.384615,37,55.900002,100,67.0,71.300003,68.300003
20170117171500,325.5,323.399994,47.384615,37,55.900002,100,66.800003,71.300003,68.300003
20170117173000,325.5,323.399994,47.384615,37,60.299999,100,66.699997,71.300003,68.300003
20170117174500,325.5,323.399994,47.384615,37,74.400002,100,67.599998,71.300003,68.300003
20170117180000,325.5,323.399994,47.384615,37,74.400002,100,68.099998,71.300003,68.300003
20170117181500,325.5,323.399994,47.384615,37,70.099998,100,68.300003,71.300003,68.300003
20170117183000,325.5,323.399994,47.384615,37,67.699997,100,68.199997,71.300003,68.300003
20170117184500,325.5,323.399994,47.384615,37,72.0,100,68.400002,71.300003,68.300003
20170117190000,325.5,323.399994,47.384615,37,56.0,0,68.099998,71.300003,68.300003
20170117191500,325.5,323.399994,47.384615,37,56.0,100,67.599998,71.300003,68.300003
20170117193000,325.5,323.399994,47.384615,37,56.0,100,67.199997,71.300003,68.300003
20170117194500,325.5,323.399994,47.384615,37,56.0,100,67.099998,71.300003,68.300003
20170117200000,325.5,323.399994,47.384615,37,56.0,100,67.0,71.300003,68.300003
20170117201500,325.5,323.399994,47.384615,37,55.200001,100,66.800003,71.300003,68.300003
20170117203000,325.5,323.399994,47.384615,37,57.900002,100,66.800003,71.300003,68.300003
20170117204500,325.5,323.399994,47.384615,37,71.599998,100,67.5,71.300003,68.300003
20170117210000,325.5,323.399994,47.384615,37,74.900002,100,68.099998,71.300003,68.300003
20170117211500,325.5,323.399994,47.384615,37,69.199997,100,68.199997,71.300003,68.300003
20170117213000,325.5,323.399994,47.384615,37,72.900002,100,68.300003,71.300003,68.300003
20170117214500,325.5,323.399994,47.384615,37,68.699997,100,68.5,71.300003,68.300003
20170117220000,325.5,323.399994,47.384615,37,56.400002,0,68.199997,71.300003,68.300003
20170117221500,325.5,323.399994,47.384615,37,55.599998,100,67.599998,71.300003,68.300003
20170117223000,325.5,323.399994,47.384615,37,55.599998,100,67.199997,71.300003,68.300003
20170117224500,325.5,323.399994,47.384615,37,55.599998,100,67.0,71.300003,68.300003
20170117230000,325.5,323.399994,47.384615,37,55.599998,100,66.800003,71.300003,68.300003
20170117231500,325.5,323.399994,47.384615,37,55.599998,100,66.599998,71.300003,68.300003
20170117233000,325.5,323.399994,47.384615,37,69.599998,100,66.800003,71.300003,68.300003
20170117234500,325.5,323.399994,47.384615,37,80.599998,100,67.800003,71.300003,68.300003
20170118000000,325.5,323.399994,47.384615,37,70.099998,100,68.199997,71.300003,68.300003
20170118001500,325.5,323.399994,47.384615,37,73.900002,100,68.300003,71.300003,68.300003
20170118003000,325.5,323.399994,47.384615,37,71.300003,100,68.5,71.300003,68.300003
20170118004500,325.5,323.399994,47.384615,37,56.0,100,67.900002,71.300003,68.300003
20170118010000,325.5,323.399994,47.384615,37,56.0,100,67.400002,71.300003,68.300003
20170118011500,325.5,323.399994,47.384615,44,56.0,100,67.599998,71.300003,68.300003
20170118013000,325.5,315.0,46.153846,44,55.200001,100,67.099998,71.300003,68.300003
20170118014500,325.5,315.0,46.153846,44,55.799999,100,66.900002,71.300003,68.300003
20170118020000,325.5,315.0,46.153846,44,55.200001,100,66.599998,71.300003,68.300003
20170118021500,325.5,315.0,46.153846,44,57.099998,100,66.400002,71.300003,68.300003
20170118023000,325.5,315.0,46.153846,44,73.900002,100,67.199997,71.300003,68.300003
20170118024500,325.5,315.0,46.153846,44,79.599998,100,67.900002,71.300003,68.300003
20170118030000,325.5,315.0,46.153846,44,70.099998,100,68.300003,71.300003,68.300003
20170118031500,325.5,315.0,46.153846,44,75.300003,100,68.5,71.300003,68.300003
20170118033000,325.5,315.0,46.153846,44,56.0,100,67.900002,71.300003,68.300003
20170118034500,325.5,315.0,46.153846,44,56.0,100,67.400002,71.300003,68.300003
20170118040000,325.5,315.0,46.153846,44,56.0,100,67.099998,71.300003,68.300003
20170118041500,325.5,315.0,46.153846,44,56.0,100,66.800003,71.300003,68.300003
20170118043000,325.5,315.0,46.153846,44,56.0,100,66.599998,71.300003,68.300003
20170118044500,325.5,315.0,46.153846,44,62.200001,100,66.400002,71.300003,68.300003
20170118050000,325.5,315.0,46.153846,44,73.5,100,67.400002,71.300003,68.300003
20170118051500,325.5,315.0,46.153846,44,80.099998,100,68.099998,71.300003,68.300003
20170118053000,325.5,315.0,46.153846,44,71.599998,100,68.400002,71.300003,68.300003
20170118054500,325.5,315.0,46.153846,44,56.799999,0,68.099998,71.300003,68.300003
20170118060000,325.5,315.0,46.153846,44,55.599998,100,67.400002,71.300003,68.300003
20170118061500,325.5,315.0,46.153846,44,55.599998,100,67.199997,71.300003,68.300003
20170118063000,325.5,315.0,46.153846,44,55.599998,100,66.800003,71.300003,68.300003
20170118064500,325.5,315.0,46.153846,44,55.599998,100,66.599998,71.300003,68.300003
20170118070000,325.5,315.0,46.153846,44,65.199997,100,66.300003,71.300003,68.300003
20170118071500,325.5,315.0,46.153846,44,82.599998,100,67.400002,71.300003,68.300003
20170118073000,325.5,309.75,45.384615,44,77.5,100,68.099998,71.300003,68.300003
20170118074500,325.5,315.0,46.153846,44,72.5,100,68.5,71.300003,68.300003
20170118080000,325.5,315.0,46.153846,44,56.799999,0,68.199997,71.300003,68.300003
20170118081500,325.5,315.0,46.153846,44,56.799999,100,67.5,71.300003,68.300003
20170118083000,325.5,322.350006,47.23077,44,55.599998,100,67.199997,71.300003,68.300003
20170118084500,325.5,329.700012,48.307694,44,55.599998,100,66.900002,71.300003,68.300003
20170118090000,325.5,329.700012,48.307694,44,55.599998,100,66.699997,71.300003,68.300003
20170118091500,325.5,329.700012,48.307694,44,55.599998,100,66.699997,71.300003,68.300003
20170118093000,325.5,329.700012,48.307694,44,67.699997,100,67.0,71.300003,68.300003
20170118094500,325.5,329.700012,48.307694,44,71.5,100,67.800003,71.300003,68.300003
20170118100000,325.5,329.700012,48.307694,44,66.699997,100,68.099998,71.300003,68.300003
20170118101500,325.5,329.700012,48.307694,44,66.699997,100,68.300003,71.300003,68.300003
20170118103000,325.5,329.700012,48.307694,44,65.800003,100,68.300003,71.300003,68.300003
20170118104500,325.5,329.700012,48.307694,44,67.699997,100,68.199997,71.300003,68.300003
20170118110000,325.5,329.700012,48.307694,44,67.699997,100,68.199997,71.300003,68.300003
20170118111500,325.5,329.700012,48.307694,44,65.300003,100,68.300003,71.300003,68.300003
20170118113000,325.5,329.700012,48.307694,44,65.300003,100,68.400002,71.300003,68.300003
20170118114500,325.5,329.700012,48.307694,44,68.199997,100,68.400002,71.300003,68.300003
20170118120000,325.5,329.700012,48.307694,44,68.199997,100,68.5,71.300003,68.300003
20170118121500,325.5,329.700012,48.307694,44,55.200001,100,67.900002,75.0,72.0
20170118123000,325.5,329.700012,48.307694,44,76.300003,100,68.900002,75.0,72.0
20170118124500,325.5,329.700012,48.307694,44,77.800003,100,69.900002,75.0,72.0
20170118130000,325.5,329.700012,48.307694,44,76.800003,100,70.300003,75.0,72.0
20170118131500,325.5,329.700012,48.307694,44,78.099998,100,70.699997,75.0,72.0
20170118133000,325.5,324.450012,47.538463,44,80.199997,100,71.099998,75.0,72.0
20170118134500,325.5,324.450012,47.538463,44,77.300003,100,71.400002,75.0,72.0
20170118140000,325.5,324.450012,47.538463,44,77.300003,100,71.699997,75.0,72.0
20170118141500,325.5,324.450012,47.538463,44,87.400002,100,72.0,75.0,72.0
20170118143000,325.5,324.450012,47.538463,44,81.099998,100,72.199997,75.0,72.0
20170118144500,325.5,320.25,46.923077,44,56.0,100,71.199997,75.0,72.0
20170118150000,325.5,320.25,46.923077,44,56.0,100,70.300003,75.0,72.0
20170118151500,325.5,325.5,47.692308,44,55.200001,100,69.800003,75.0,72.0
20170118153000,325.5,325.5,47.692308,44,75.800003,100,69.400002,75.0,72.0
20170118154500,325.5,325.5,47.692308,44,76.800003,100,70.599998,75.0,72.0
20170118160000,325.5,319.200012,46.769233,44,78.699997,100,71.199997,75.0,72.0
20170118161500,325.5,319.200012,46.769233,44,88.300003,100,71.699997,75.0,72.0
20170118163000,325.5,327.600006,48.000001,44,76.800003,100,72.099998,75.0,72.0
20170118164500,325.5,327.600006,48.000001,44,81.300003,100,71.800003,75.0,72.0
20170118170000,325.5,327.600006,48.000001,44,76.400002,100,72.199997,75.0,72.0
20170118171500,325.5,327.600006,48.000001,44,55.5,100,71.0,75.0,72.0
20170118173000,325.5,327.600006,48.000001,44,55.5,100,70.199997,75.0,72.0
20170118174500,325.5,327.600006,48.000001,44,55.5,100,69.699997,75.0,72.0
20170118180000,325.5,327.600006,48.000001,44,80.099998,100,69.699997,75.0,72.0
20170118181500,325.5,327.600006,48.000001,44,81.5,100,70.800003,75.0,72.0
20170118183000,325.5,327.600006,48.000001,44,76.800003,100,71.599998,75.0,72.0
20170118184500,325.5,327.600006,48.000001,44,87.099998,100,71.699997,75.0,72.0
20170118190000,325.5,327.600006,48.000001,44,84.400002,100,71.800003,75.0,72.0
20170118191500,325.5,327.600006,48.000001,44,84.400002,100,72.0,75.0,72.0
20170118193000,325.5,327.600006,48.000001,44,76.0,100,72.300003,75.0,72.0
20170118194500,325.5,327.600006,48.000001,44,55.200001,100,70.900002,75.0,72.0
20170118200000,325.5,327.600006,48.000001,44,55.900002,100,70.0,75.0,72.0
20170118201500,325.5,327.600006,48.000001,44,55.900002,100,69.599998,75.0,72.0
20170118203000,325.5,327.600006,48.000001,44,74.400002,100,69.900002,75.0,72.0
20170118204500,325.5,327.600006,48.000001,44,76.800003,100,70.800003,75.0,72.0
20170118210000,325.5,327.600006,48.000001,44,82.400002,100,71.199997,75.0,72.0
20170118211500,325.5,327.600006,48.000001,44,78.699997,100,71.5,75.0,72.0
20170118213000,325.5,327.600006,48.000001,44,85.5,100,71.599998,75.0,72.0
20170118214500,325.5,327.600006,48.000001,44,85.5,100,71.800003,75.0,72.0
20170118220000,325.5,327.600006,48.000001,44,76.800003,100,71.900002,75.0,72.0
20170118221500,325.5,327.600006,48.000001,44,81.400002,100,71.900002,75.0,72.0
20170118223000,325.5,327.600006,48.000001,44,81.400002,100,72.099998,75.0,72.0
20170118224500,325.5,327.600006,48.000001,44,75.900002,100,72.099998,75.0,72.0
20170118230000,325.5,327.600006,48.000001,44,85.300003,100,72.0,75.0,72.0
20170118231500,325.5,327.600006,48.000001,44,78.300003,100,72.199997,75.0,72.0
20170118233000,325.5,327.600006,48.000001,44,75.900002,100,72.199997,75.0,72.0
20170118234500,325.5,327.600006,48.000001,44,57.200001,100,71.699997,75.0,72.0
20170119000000,325.5,327.600006,48.000001,44,55.599998,100,70.199997,75.0,72.0
20170119001500,325.5,327.600006,48.000001,44,55.599998,100,69.400002,75.0,72.0
20170119003000,325.5,327.600006,48.000001,44,83.699997,100,69.400002,75.0,72.0
20170119004500,325.5,327.600006,48.000001,44,77.800003,100,70.599998,75.0,72.0
20170119010000,325.5,318.149994,46.615384,44,79.599998,100,70.900002,75.0,72.0
20170119011500,325.5,323.399994,47.384615,44,84.5,100,71.199997,75.0,72.0
20170119013000,325.5,323.399994,47.384615,44,76.800003,100,71.400002,75.0,72.0
20170119014500,325.5,323.399994,47.384615,44,80.400002,100,71.400002,75.0,72.0
20170119020000,325.5,323.399994,47.384615,44,81.900002,100,71.699997,75.0,72.0
20170119021500,325.5,323.399994,47.384615,44,76.5,100,71.800003,75.0,72.0
20170119023000,325.5,323.399994,47.384615,44,84.300003,100,71.800003,75.0,72.0
20170119024500,325.5,323.399994,47.384615,44,78.300003,100,71.900002,75.0,72.0
20170119030000,325.5,323.399994,47.384615,44,80.599998,100,71.900002,75.0,72.0
20170119031500,325.5,323.399994,47.384615,44,79.199997,100,72.199997,75.0,72.0
20170119033000,325.5,323.399994,47.384615,44,77.199997,100,72.099998,75.0,72.0
20170119034500,325.5,323.399994,47.384615,44,85.699997,100,72.099998,75.0,72.0
20170119040000,325.5,323.399994,47.384615,44,56.0,100,71.199997,75.0,72.0
20170119041500,325.5,323.399994,47.384615,44,55.200001,100,70.0,75.0,72.0
20170119043000,325.5,323.399994,47.384615,44,55.900002,100,69.5,75.0,72.0
20170119044500,325.5,323.399994,47.384615,44,76.800003,100,69.699997,75.0,72.0
20170119050000,325.5,323.399994,47.384615,44,76.800003,100,70.5,75.0,72.0
20170119051500,325.5,323.399994,47.384615,44,83.800003,100,70.800003,75.0,72.0
20170119053000,325.5,328.649994,48.153845,44,79.199997,100,71.199997,75.0,72.0
20170119054500,325.5,328.649994,48.153845,44,76.800003,100,71.300003,75.0,72.0
20170119060000,325.5,328.649994,48.153845,44,88.599998,100,71.400002,75.0,72.0
20170119061500,325.5,323.399994,47.384615,44,77.300003,100,71.699997,75.0,72.0
20170119063000,325.5,323.399994,47.384615,44,85.0,100,71.800003,75.0,72.0
20170119064500,325.5,319.200012,46.769233,44,85.0,100,71.900002,75.0,72.0
20170119070000,325.5,319.200012,46.769233,44,79.900002,100,72.199997,75.0,72.0
20170119071500,325.5,319.200012,46.769233,44,60.400002,0,72.099998,75.0,72.0
20170119073000,325.5,319.200012,46.769233,44,55.599998,100,70.699997,75.0,72.0
20170119074500,325.5,319.200012,46.769233,44,55.599998,100,70.0,75.0,72.0
20170119080000,325.5,323.399994,47.384615,44,55.599998,100,69.699997,75.0,72.0
20170119081500,325.5,323.399994,47.384615,44,82.900002,100,70.099998,75.0,72.0
20170119083000,325.5,329.700012,48.307694,44,85.199997,100,71.099998,75.0,72.0
20170119084500,325.5,329.700012,48.307694,44,77.5,100,71.599998,75.0,72.0
20170119090000,325.5,321.299988,47.076921,44,86.199997,100,71.900002,75.0,72.0
20170119091500,325.5,321.299988,47.076921,44,69.400002,0,72.300003,75.0,72.0
20170119093000,325.5,316.049988,46.307691,44,56.099998,100,70.900002,75.0,72.0
20170119094500,325.5,321.299988,47.076921,44,55.400002,100,70.199997,75.0,72.0
20170119100000,325.5,316.049988,46.307691,44,55.400002,100,69.699997,75.0,72.0
20170119101500,325.5,326.549988,47.846152,44,81.5,100,70.099998,75.0,72.0
20170119103000,325.5,326.549988,47.846152,44,76.800003,100,70.900002,75.0,72.0
20170119104500,325.5,326.549988,47.846152,44,82.199997,100,71.400002,75.0,72.0
20170119110000,325.5,322.350006,47.23077,44,77.800003,100,71.699997,75.0,72.0
20170119111500,325.5,315.0,46.153846,44,77.800003,100,71.900002,75.0,72.0
20170119113000,325.5,323.399994,47.384615,44,88.400002,100,72.099998,75.0,72.0
20170119114500,325.5,323.399994,47.384615,44,73.800003,0,72.300003,75.0,72.0
20170119120000,325.5,323.399994,47.384615,44,56.099998,100,70.900002,75.0,72.0
20170119121500,325.5,323.399994,47.384615,44,56.099998,100,70.0,75.0,72.0
20170119123000,325.5,323.399994,47.384615,44,56.099998,100,69.300003,75.0,72.0
20170119124500,325.5,323.399994,47.384615,44,80.199997,100,70.0,75.0,72.0
20170119130000,325.5,323.399994,47.384615,44,81.099998,100,70.900002,75.0,72.0
20170119131500,325.5,323.399994,47.384615,44,77.699997,100,71.300003,75.0,72.0
20170119133000,325.5,323.399994,47.384615,44,79.699997,100,71.599998,75.0,72.0
20170119134500,325.5,323.399994,47.384615,44,76.400002,100,71.800003,75.0,72.0
20170119140000,325.5,323.399994,47.384615,44,83.0,100,71.900002,75.0,72.0
20170119141500,325.5,323.399994,47.384615,44,77.300003,100,72.199997,75.0,72.0
20170119143000,325.5,323.399994,47.384615,44,57.599998,0,71.800003,75.0,72.0
20170119144500,325.5,323.399994,47.384615,44,56.299999,100,70.400002,75.0,72.0
20170119150000,325.5,323.399994,47.384615,44,55.599998,100,69.599998,75.0,72.0
20170119151500,325.5,318.149994,46.615384,44,72.400002,100,69.300003,75.0,72.0
20170119153000,325.5,318.149994,46.615384,44,76.400002,100,70.300003,75.0,72.0
20170119154500,325.5,318.149994,46.615384,44,83.699997,100,70.699997,75.0,72.0
20170119160000,325.5,312.899994,45.846153,44,79.099998,100,71.199997,75.0,72.0
20170119161500,325.5,322.350006,47.23077,44,82.0,100,71.300003,75.0,72.0
20170119163000,325.5,328.649994,48.153845,44,77.300003,100,71.599998,75.0,72.0
20170119164500,325.5,328.649994,48.153845,44,87.400002,100,71.599998,75.0,72.0
20170119170000,325.5,328.649994,48.153845,44,80.699997,100,71.699997,75.0,72.0
20170119171500,325.5,328.649994,48.153845,44,75.5,100,71.699997,75.0,72.0
20170119173000,325.5,328.649994,48.153845,44,82.599998,100,71.5,75.0,72.0
20170119174500,325.5,328.649994,48.153845,44,76.300003,100,71.699997,75.0,72.0
20170119180000,325.5,328.649994,48.153845,44,84.400002,100,71.599998,75.0,72.0
20170119181500,325.5,328.649994,48.153845,44,78.800003,100,71.900002,75.0,72.0
20170119183000,325.5,328.649994,48.153845,44,74.400002,100,71.800003,75.0,72.0
20170119184500,325.5,328.649994,48.153845,44,73.5,100,71.400002,75.0,72.0
20170119190000,325.5,328.649994,48.153845,44,79.699997,100,71.400002,75.0,72.0
