PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119191500,325.5,328.649994,48.153845,44,82.0,100,71.400002,75.0,72.0
20170119193000,325.5,328.649994,48.153845,44,76.400002,100,71.599998,75.0,72.0
20170119194500,325.5,328.649994,48.153845,44,79.099998,100,71.400002,75.0,72.0
20170119200000,325.5,328.649994,48.153845,44,76.599998,100,71.599998,75.0,72.0
20170119201500,325.5,328.649994,48.153845,44,79.400002,100,71.599998,75.0,72.0
20170119203000,325.5,328.649994,48.153845,44,79.400002,100,71.599998,75.0,72.0
20170119204500,325.5,328.649994,48.153845,44,77.5,100,71.199997,75.0,72.0
20170119210000,325.5,328.649994,48.153845,44,74.0,100,71.199997,75.0,72.0
20170119211500,325.5,328.649994,48.153845,44,80.599998,100,71.199997,75.0,72.0
20170119213000,325.5,328.649994,48.153845,44,76.300003,100,71.0,75.0,72.0
20170119214500,325.5,328.649994,48.153845,44,74.400002,100,71.099998,75.0,72.0
20170119220000,325.5,328.649994,48.153845,44,82.0,100,71.099998,75.0,72.0
20170119221500,325.5,328.649994,48.153845,44,73.900002,100,71.300003,75.0,72.0
20170119223000,325.5,328.649994,48.153845,44,83.099998,100,71.199997,75.0,72.0
20170119224500,325.5,328.649994,48.153845,44,79.900002,100,71.199997,75.0,72.0
20170119230000,325.5,328.649994,48.153845,44,84.300003,100,71.199997,75.0,72.0
20170119231500,325.5,328.649994,48.153845,44,76.699997,100,71.199997,75.0,72.0
20170119233000,325.5,328.649994,48.153845,44,85.900002,100,71.300003,75.0,72.0
20170119234500,325.5,328.649994,48.153845,44,76.400002,100,71.300003,75.0,72.0
20170120000000,325.5,328.649994,48.153845,44,79.0,100,71.0,75.0,72.0
20170120001500,325.5,328.649994,48.153845,44,76.400002,100,71.300003,75.0,72.0
20170120003000,325.5,328.649994,48.153845,44,85.199997,100,71.300003,75.0,72.0
20170120004500,325.5,328.649994,48.153845,44,75.199997,100,71.300003,75.0,72.0
20170120010000,325.5,328.649994,48.153845,44,82.599998,100,71.400002,75.0,72.0
20170120011500,325.5,328.649994,48.153845,44,77.699997,100,71.400002,75.0,72.0
20170120013000,325.5,328.649994,48.153845,44,86.400002,100,71.400002,75.0,72.0
20170120014500,325.5,328.649994,48.153845,44,76.400002,100,71.400002,75.0,72.0
20170120020000,325.5,328.649994,48.153845,44,88.099998,100,71.400002,75.0,72.0
20170120021500,325.5,328.649994,48.153845,44,76.800003,100,71.599998,75.0,72.0
20170120023000,325.5,328.649994,48.153845,44,84.199997,100,71.599998,75.0,72.0
20170120024500,325.5,328.649994,48.153845,44,77.800003,100,71.699997,75.0,72.0
20170120030000,325.5,328.649994,48.153845,44,79.099998,100,71.599998,75.0,72.0
20170120031500,325.5,328.649994,48.153845,44,83.400002,100,71.5,75.0,72.0
20170120033000,325.5,324.450012,47.538463,44,77.199997,100,71.400002,75.0,72.0
20170120034500,325.5,328.649994,48.153845,44,82.900002,100,71.5,75.0,72.0
20170120040000,325.5,328.649994,48.153845,44,76.599998,100,71.5,75.0,72.0
20170120041500,325.5,328.649994,48.153845,44,82.0,100,71.300003,75.0,72.0
20170120043000,325.5,328.649994,48.153845,44,75.900002,100,71.599998,75.0,72.0
20170120044500,325.5,328.649994,48.153845,44,85.800003,100,71.599998,75.0,72.0
20170120050000,325.5,328.649994,48.153845,44,76.400002,100,71.599998,75.0,72.0
20170120051500,325.5,328.649994,48.153845,44,86.400002,100,71.5,75.0,72.0
20170120053000,325.5,328.649994,48.153845,44,76.599998,100,71.699997,75.0,72.0
20170120054500,325.5,328.649994,48.153845,44,86.300003,100,71.599998,75.0,72.0
20170120060000,325.5,328.649994,48.153845,44,76.800003,100,71.699997,75.0,72.0
20170120061500,325.5,328.649994,48.153845,44,83.199997,100,71.599998,75.0,72.0
20170120063000,325.5,328.649994,48.153845,44,79.699997,100,71.599998,75.0,72.0
20170120064500,325.5,328.649994,48.153845,44,77.0,100,71.599998,75.0,72.0
20170120070000,325.5,328.649994,48.153845,44,77.0,100,71.699997,75.0,72.0
20170120071500,325.5,328.649994,48.153845,44,86.0,100,71.599998,75.0,72.0
20170120073000,325.5,328.649994,48.153845,44,77.300003,100,71.900002,75.0,72.0
20170120074500,325.5,328.649994,48.153845,44,81.0,100,71.900002,75.0,72.0
20170120080000,325.5,328.649994,48.153845,44,81.0,100,72.199997,75.0,72.0
20170120081500,325.5,328.649994,48.153845,44,76.800003,100,72.199997,75.0,72.0
20170120083000,325.5,328.649994,48.153845,44,82.400002,100,72.199997,75.0,72.0
20170120084500,325.5,328.649994,48.153845,44,56.799999,100,71.199997,75.0,72.0
20170120090000,325.5,328.649994,48.153845,44,55.400002,100,70.099998,75.0,72.0
20170120091500,325.5,328.649994,48.153845,44,55.400002,100,69.599998,75.0,72.0
20170120093000,325.5,328.649994,48.153845,44,79.0,100,69.800003,75.0,72.0
20170120094500,325.5,328.649994,48.153845,44,79.0,100,70.800003,75.0,72.0
20170120100000,325.5,328.649994,48.153845,44,77.5,100,71.199997,75.0,72.0
20170120101500,325.5,328.649994,48.153845,44,78.699997,100,71.5,75.0,72.0
20170120103000,325.5,328.649994,48.153845,44,77.699997,100,71.699997,75.0,72.0
20170120104500,325.5,328.649994,48.153845,44,81.300003,100,72.0,75.0,72.0
20170120110000,325.5,328.649994,48.153845,44,76.099998,100,72.099998,75.0,72.0
20170120111500,325.5,328.649994,48.153845,44,87.5,100,71.900002,75.0,72.0
20170120113000,325.5,328.649994,48.153845,44,76.199997,100,72.199997,75.0,72.0
20170120114500,325.5,328.649994,48.153845,44,79.900002,100,71.900002,75.0,72.0
20170120120000,325.5,319.200012,46.769233,44,56.0,100,71.699997,75.0,72.0
20170120121500,325.5,323.399994,47.384615,44,54.700001,100,70.5,75.0,72.0
20170120123000,325.5,328.649994,48.153845,44,54.700001,100,70.0,75.0,72.0
20170120124500,325.5,328.649994,48.153845,44,54.700001,100,69.800003,75.0,72.0
20170120130000,325.5,328.649994,48.153845,44,72.900002,100,70.199997,75.0,72.0
20170120131500,325.5,332.850006,48.769232,44,76.400002,100,70.900002,75.0,72.0
20170120133000,325.5,326.549988,47.846152,44,76.400002,100,71.400002,75.0,72.0
20170120134500,325.5,326.549988,47.846152,44,84.599998,100,71.800003,75.0,72.0
20170120140000,325.5,326.549988,47.846152,44,83.599998,100,72.099998,75.0,72.0
20170120141500,325.5,326.549988,47.846152,44,60.400002,0,72.199997,75.0,72.0
20170120143000,325.5,326.549988,47.846152,44,55.200001,100,70.800003,75.0,72.0
20170120144500,325.5,330.75,48.461538,44,55.200001,100,70.0,75.0,72.0
20170120150000,325.5,330.75,48.461538,44,55.200001,100,69.699997,75.0,72.0
20170120151500,325.5,324.450012,47.538463,44,71.0,100,69.900002,75.0,72.0
20170120153000,325.5,324.450012,47.538463,44,84.900002,100,70.699997,75.0,72.0
20170120154500,325.5,324.450012,47.538463,44,79.199997,100,71.599998,75.0,72.0
20170120160000,325.5,324.450012,47.538463,44,81.900002,100,71.900002,75.0,72.0
20170120161500,325.5,324.450012,47.538463,44,78.699997,100,72.199997,75.0,72.0
20170120163000,325.5,324.450012,47.538463,44,56.799999,0,71.699997,75.0,72.0
20170120164500,325.5,324.450012,47.538463,44,55.900002,100,70.5,75.0,72.0
20170120170000,325.5,329.700012,48.307694,44,55.200001,100,69.900002,75.0,72.0
20170120171500,325.5,329.700012,48.307694,44,57.900002,100,69.400002,75.0,72.0
20170120173000,325.5,329.700012,48.307694,44,80.699997,100,69.900002,75.0,72.0
20170120174500,325.5,329.700012,48.307694,44,76.300003,100,70.699997,75.0,72.0
20170120180000,325.5,324.450012,47.538463,44,80.099998,100,70.699997,75.0,72.0
20170120181500,325.5,328.649994,48.153845,44,77.800003,100,71.199997,75.0,72.0
20170120183000,325.5,328.649994,48.153845,44,71.599998,100,71.0,75.0,72.0
20170120184500,325.5,328.649994,48.153845,44,85.900002,100,71.300003,75.0,72.0
20170120190000,325.5,323.399994,47.384615,44,76.800003,100,71.699997,75.0,72.0
20170120191500,325.5,323.399994,47.384615,44,84.400002,100,71.900002,75.0,72.0
20170120193000,325.5,327.600006,48.000001,44,72.0,100,71.800003,75.0,72.0
20170120194500,325.5,327.600006,48.000001,44,86.199997,100,72.199997,75.0,72.0
20170120200000,325.5,327.600006,48.000001,44,55.599998,100,71.199997,75.0,72.0
20170120201500,325.5,327.600006,48.000001,44,55.599998,100,70.5,75.0,72.0
20170120203000,325.5,327.600006,48.000001,44,55.599998,100,70.199997,75.0,72.0
20170120204500,325.5,327.600006,48.000001,44,55.599998,100,69.699997,75.0,72.0
20170120210000,325.5,327.600006,48.000001,44,84.300003,100,70.199997,75.0,72.0
20170120211500,325.5,327.600006,48.000001,44,76.800003,100,71.199997,75.0,72.0
20170120213000,325.5,327.600006,48.000001,44,86.699997,100,71.599998,75.0,72.0
20170120214500,325.5,327.600006,48.000001,44,76.800003,100,71.900002,75.0,72.0
20170120220000,325.5,327.600006,48.000001,44,86.199997,100,72.199997,75.0,72.0
20170120221500,325.5,327.600006,48.000001,44,56.400002,100,71.199997,75.0,72.0
20170120223000,325.5,327.600006,48.000001,44,56.400002,100,70.5,75.0,72.0
20170120224500,325.5,327.600006,48.000001,44,56.400002,100,70.099998,75.0,72.0
20170120230000,325.5,327.600006,48.000001,44,57.200001,100,69.699997,75.0,72.0
20170120231500,325.5,327.600006,48.000001,44,81.5,100,70.300003,75.0,72.0
20170120233000,325.5,327.600006,48.000001,44,79.0,100,71.199997,75.0,72.0
20170120234500,325.5,327.600006,48.000001,44,76.300003,100,71.599998,75.0,72.0
20170121000000,325.5,327.600006,48.000001,44,88.5,100,71.800003,75.0,72.0
20170121001500,325.5,327.600006,48.000001,44,77.300003,100,72.099998,75.0,72.0
20170121003000,325.5,327.600006,48.000001,44,78.699997,100,72.199997,75.0,72.0
20170121004500,325.5,327.600006,48.000001,44,56.400002,100,71.400002,75.0,72.0
20170121010000,325.5,327.600006,48.000001,44,55.599998,100,70.5,75.0,72.0
20170121011500,325.5,315.0,46.153846,44,55.599998,100,70.699997,75.0,72.0
20170121013000,325.5,315.0,46.153846,44,55.599998,100,70.0,75.0,72.0
20170121014500,325.5,315.0,46.153846,44,55.599998,100,69.699997,75.0,72.0
20170121020000,325.5,320.25,46.923077,44,77.699997,100,70.0,75.0,72.0
20170121021500,325.5,315.0,46.153846,44,86.900002,100,71.0,75.0,72.0
20170121023000,325.5,319.200012,46.769233,44,77.800003,100,71.5,75.0,72.0
20170121024500,325.5,319.200012,46.769233,44,87.099998,100,71.800003,75.0,72.0
20170121030000,325.5,319.200012,46.769233,44,77.300003,100,72.099998,75.0,72.0
20170121031500,325.5,319.200012,46.769233,44,85.300003,100,72.300003,75.0,72.0
20170121033000,325.5,319.200012,46.769233,44,56.0,100,71.199997,75.0,72.0
20170121034500,325.5,319.200012,46.769233,44,56.0,100,70.599998,75.0,72.0
20170121040000,325.5,319.200012,46.769233,44,55.200001,100,70.099998,75.0,72.0
20170121041500,325.5,319.200012,46.769233,44,56.299999,100,69.699997,75.0,72.0
20170121043000,325.5,319.200012,46.769233,44,81.599998,100,70.199997,75.0,72.0
20170121044500,325.5,319.200012,46.769233,44,77.199997,100,71.099998,75.0,72.0
20170121050000,325.5,319.200012,46.769233,44,89.300003,100,71.5,75.0,72.0
20170121051500,325.5,319.200012,46.769233,44,77.800003,100,71.800003,75.0,72.0
20170121053000,325.5,319.200012,46.769233,44,86.199997,100,72.099998,75.0,72.0
20170121054500,325.5,319.200012,46.769233,44,66.5,0,72.300003,75.0,72.0
20170121060000,325.5,319.200012,46.769233,44,57.099998,100,71.0,75.0,72.0
20170121061500,325.5,319.200012,46.769233,44,56.299999,100,70.400002,75.0,72.0
20170121063000,325.5,319.200012,46.769233,44,56.299999,100,70.0,75.0,72.0
20170121064500,325.5,323.399994,47.384615,44,59.900002,100,69.699997,75.0,72.0
20170121070000,325.5,323.399994,47.384615,44,80.900002,100,70.5,75.0,72.0
20170121071500,325.5,323.399994,47.384615,44,86.800003,100,71.199997,75.0,72.0
20170121073000,325.5,319.200012,46.769233,44,79.400002,100,71.599998,75.0,72.0
20170121074500,325.5,319.200012,46.769233,44,82.0,100,71.800003,75.0,72.0
20170121080000,325.5,319.200012,46.769233,44,79.099998,100,72.099998,75.0,72.0
20170121081500,325.5,319.200012,46.769233,44,87.400002,100,72.199997,75.0,72.0
20170121083000,325.5,319.200012,46.769233,44,56.700001,100,71.400002,75.0,72.0
20170121084500,325.5,319.200012,46.769233,44,56.700001,100,70.699997,75.0,72.0
20170121090000,325.5,319.200012,46.769233,44,55.599998,100,70.0,75.0,72.0
20170121091500,325.5,319.200012,46.769233,44,56.200001,100,69.699997,75.0,72.0
20170121093000,325.5,319.200012,46.769233,44,83.699997,100,70.099998,75.0,72.0
20170121094500,325.5,319.200012,46.769233,44,78.400002,100,71.099998,75.0,72.0
20170121100000,325.5,319.200012,46.769233,44,86.900002,100,71.599998,75.0,72.0
20170121101500,325.5,319.200012,46.769233,44,77.800003,100,71.900002,75.0,72.0
20170121103000,325.5,319.200012,46.769233,44,86.900002,100,72.099998,75.0,72.0
20170121104500,325.5,319.200012,46.769233,44,59.299999,0,72.099998,75.0,72.0
20170121110000,325.5,319.200012,46.769233,44,56.0,100,70.900002,75.0,72.0
20170121111500,325.5,319.200012,46.769233,44,56.0,100,70.400002,75.0,72.0
20170121113000,325.5,319.200012,46.769233,44,54.700001,100,69.900002,75.0,72.0
20170121114500,325.5,319.200012,46.769233,44,75.300003,100,69.699997,75.0,72.0
20170121120000,325.5,319.200012,46.769233,44,82.900002,100,70.800003,75.0,72.0
20170121121500,325.5,319.200012,46.769233,44,72.900002,100,71.0,75.0,72.0
20170121123000,325.5,319.200012,46.769233,44,81.300003,100,71.5,75.0,72.0
20170121124500,325.5,319.200012,46.769233,44,81.300003,100,71.900002,75.0,72.0
20170121130000,325.5,319.200012,46.769233,44,84.800003,100,72.199997,75.0,72.0
20170121131500,325.5,319.200012,46.769233,44,56.0,100,71.400002,75.0,72.0
20170121133000,325.5,319.200012,46.769233,44,56.0,100,70.699997,75.0,72.0
20170121134500,325.5,319.200012,46.769233,44,55.200001,100,70.199997,75.0,72.0
20170121140000,325.5,319.200012,46.769233,44,55.200001,100,69.900002,75.0,72.0
20170121141500,325.5,319.200012,46.769233,44,83.800003,100,70.0,75.0,72.0
20170121143000,325.5,319.200012,46.769233,44,83.800003,100,70.900002,75.0,72.0
20170121144500,325.5,319.200012,46.769233,44,76.900002,100,71.5,75.0,72.0
20170121150000,325.5,319.200012,46.769233,44,85.300003,100,71.800003,75.0,72.0
20170121151500,325.5,319.200012,46.769233,44,82.5,100,72.099998,75.0,72.0
20170121153000,325.5,319.200012,46.769233,44,70.900002,0,72.400002,75.0,72.0
20170121154500,325.5,319.200012,46.769233,44,55.200001,100,71.0,75.0,72.0
20170121160000,325.5,319.200012,46.769233,44,55.200001,100,70.400002,75.0,72.0
20170121161500,325.5,319.200012,46.769233,44,55.200001,100,70.0,75.0,72.0
20170121163000,325.5,319.200012,46.769233,44,59.099998,100,69.800003,75.0,72.0
20170121164500,325.5,319.200012,46.769233,44,80.800003,100,70.5,75.0,72.0
20170121170000,325.5,319.200012,46.769233,44,86.900002,100,71.199997,75.0,72.0
20170121171500,325.5,319.200012,46.769233,44,77.900002,100,71.599998,75.0,72.0
20170121173000,325.5,319.200012,46.769233,44,78.699997,100,71.699997,75.0,72.0
20170121174500,325.5,319.200012,46.769233,44,86.300003,100,71.900002,75.0,72.0
20170121180000,325.5,319.200012,46.769233,44,80.199997,100,72.099998,75.0,72.0
20170121181500,325.5,319.200012,46.769233,44,78.699997,100,72.199997,75.0,72.0
20170121183000,325.5,319.200012,46.769233,44,56.0,100,71.400002,75.0,72.0
20170121184500,325.5,319.200012,46.769233,44,56.0,100,70.400002,75.0,72.0
20170121190000,325.5,319.200012,46.769233,44,55.200001,100,69.900002,75.0,72.0
20170121191500,325.5,319.200012,46.769233,44,59.400002,100,69.599998,75.0,72.0
20170121193000,325.5,319.200012,46.769233,44,86.900002,100,70.300003,75.0,72.0
20170121194500,325.5,319.200012,46.769233,44,78.300003,100,71.0,75.0,72.0
20170121200000,325.5,319.200012,46.769233,44,72.900002,100,70.900002,75.0,72.0
20170121201500,325.5,319.200012,46.769233,44,82.800003,100,71.5,75.0,72.0
20170121203000,325.5,319.200012,46.769233,44,78.199997,100,71.5,75.0,72.0
20170121204500,325.5,319.200012,46.769233,44,78.199997,100,71.900002,75.0,72.0
20170121210000,325.5,319.200012,46.769233,44,89.199997,100,72.099998,75.0,72.0
20170121211500,325.5,319.200012,46.769233,44,56.799999,100,71.199997,75.0,72.0
20170121213000,325.5,319.200012,46.769233,44,55.200001,100,70.300003,75.0,72.0
20170121214500,325.5,319.200012,46.769233,44,56.299999,100,69.699997,74.900002,71.900002
20170121220000,325.5,319.200012,46.769233,44,69.599998,100,69.400002,74.900002,71.900002
20170121221500,325.5,319.200012,46.769233,44,87.099998,100,70.5,74.900002,71.900002
20170121223000,325.5,319.200012,46.769233,44,78.699997,100,71.0,74.900002,71.900002
20170121224500,325.5,319.200012,46.769233,44,78.699997,100,71.300003,75.0,72.0
20170121230000,325.5,319.200012,46.769233,44,88.099998,100,71.599998,75.0,72.0
20170121231500,325.5,319.200012,46.769233,44,77.300003,100,71.699997,74.900002,71.900002
20170121233000,325.5,319.200012,46.769233,44,82.900002,100,71.800003,75.0,72.0
20170121234500,325.5,319.200012,46.769233,44,81.5,100,72.0,74.900002,71.900002
20170122000000,325.5,319.200012,46.769233,44,66.199997,0,72.199997,75.0,72.0
20170122001500,325.5,319.200012,46.769233,44,56.0,100,70.699997,75.0,72.0
20170122003000,325.5,319.200012,46.769233,44,56.0,100,70.0,74.900002,71.900002
20170122004500,325.5,319.200012,46.769233,44,55.200001,100,69.599998,74.900002,71.900002
20170122010000,325.5,319.200012,46.769233,44,84.599998,100,69.599998,74.800003,71.800003
20170122011500,325.5,315.0,46.153846,44,78.300003,100,70.599998,74.800003,71.800003
20170122013000,325.5,319.200012,46.769233,44,78.300003,100,70.900002,74.900002,71.900002
20170122014500,325.5,313.950012,46.000002,44,84.5,100,71.199997,74.900002,71.900002
20170122020000,325.5,317.100006,46.461539,44,76.699997,100,71.400002,75.0,72.0
20170122021500,325.5,317.100006,46.461539,44,88.699997,100,71.599998,75.0,72.0
20170122023000,325.5,317.100006,46.461539,44,78.699997,100,71.699997,75.0,72.0
20170122024500,325.5,317.100006,46.461539,44,78.699997,100,71.900002,75.0,72.0
20170122030000,325.5,317.100006,46.461539,44,89.800003,100,72.0,74.900002,71.900002
20170122031500,325.5,317.100006,46.461539,44,77.800003,100,72.099998,75.0,72.0
20170122033000,325.5,317.100006,46.461539,44,57.200001,0,71.699997,74.900002,71.900002
20170122034500,325.5,317.100006,46.461539,44,55.900002,100,70.5,75.0,72.0
20170122040000,325.5,317.100006,46.461539,44,55.200001,100,69.900002,74.800003,71.800003
20170122041500,325.5,317.100006,46.461539,44,56.700001,100,69.400002,74.800003,71.800003
20170122043000,325.5,317.100006,46.461539,44,76.800003,100,69.900002,74.900002,71.900002
20170122044500,325.5,317.100006,46.461539,44,84.800003,100,70.5,74.800003,71.800003
20170122050000,325.5,317.100006,46.461539,44,78.800003,100,71.0,74.800003,71.800003
20170122051500,325.5,321.299988,47.076921,44,81.0,100,71.199997,74.900002,71.900002
20170122053000,325.5,321.299988,47.076921,44,82.599998,100,71.400002,74.900002,71.900002
20170122054500,325.5,321.299988,47.076921,44,76.800003,100,71.599998,74.900002,71.900002
20170122060000,325.5,321.299988,47.076921,44,88.099998,100,71.599998,74.900002,71.900002
20170122061500,325.5,321.299988,47.076921,44,77.300003,100,71.699997,74.900002,71.900002
20170122063000,325.5,321.299988,47.076921,44,87.199997,100,71.800003,74.900002,71.900002
20170122064500,325.5,321.299988,47.076921,44,77.800003,100,72.099998,74.900002,71.900002
20170122070000,325.5,321.299988,47.076921,44,79.599998,100,72.099998,74.900002,71.900002
20170122071500,325.5,321.299988,47.076921,44,57.200001,100,71.300003,74.900002,71.900002
20170122073000,325.5,321.299988,47.076921,44,56.0,100,70.300003,74.900002,71.900002
20170122074500,325.5,321.299988,47.076921,44,56.0,100,69.699997,74.900002,71.900002
20170122080000,325.5,321.299988,47.076921,44,63.599998,100,69.300003,74.800003,71.800003
20170122081500,325.5,321.299988,47.076921,44,88.300003,100,70.199997,74.900002,71.900002
20170122083000,325.5,321.299988,47.076921,44,77.300003,100,70.699997,74.800003,71.800003
20170122084500,325.5,325.5,47.692308,44,83.599998,100,70.900002,74.900002,71.900002
20170122090000,325.5,325.5,47.692308,44,79.900002,100,71.099998,74.800003,71.800003
20170122091500,325.5,325.5,47.692308,44,76.800003,100,71.300003,74.900002,71.900002
20170122093000,325.5,325.5,47.692308,44,89.199997,100,71.300003,74.900002,71.900002
20170122094500,325.5,325.5,47.692308,44,77.699997,100,71.599998,74.900002,71.900002
20170122100000,325.5,325.5,47.692308,44,79.099998,100,71.5,75.0,72.0
20170122101500,325.5,325.5,47.692308,44,83.300003,100,71.699997,75.0,72.0
20170122103000,325.5,325.5,47.692308,44,75.900002,100,71.699997,75.0,72.0
20170122104500,325.5,325.5,47.692308,44,84.300003,100,71.699997,75.0,72.0
20170122110000,325.5,325.5,47.692308,44,78.800003,100,72.0,75.0,72.0
20170122111500,325.5,325.5,47.692308,44,81.0,100,71.900002,75.0,72.0
20170122113000,325.5,325.5,47.692308,44,81.0,100,72.099998,75.0,72.0
20170122114500,325.5,325.5,47.692308,44,76.800003,100,72.199997,75.0,72.0
20170122120000,325.5,325.5,47.692308,44,57.599998,0,71.800003,75.0,72.0
20170122121500,325.5,325.5,47.692308,44,55.599998,100,70.5,75.0,72.0
20170122123000,325.5,325.5,47.692308,44,55.599998,100,70.0,75.0,72.0
20170122124500,325.5,325.5,47.692308,44,55.599998,100,69.699997,74.900002,71.900002
20170122130000,325.5,325.5,47.692308,44,75.400002,100,70.099998,75.0,72.0
20170122131500,325.5,325.5,47.692308,44,88.0,100,71.0,75.0,72.0
20170122133000,325.5,325.5,47.692308,44,78.699997,100,71.599998,75.0,72.0
20170122134500,325.5,325.5,47.692308,44,78.699997,100,71.800003,75.0,72.0
20170122140000,325.5,325.5,47.692308,44,84.0,100,71.900002,75.0,72.0
20170122141500,325.5,321.299988,47.076921,44,75.599998,100,72.099998,75.0,72.0
20170122143000,325.5,327.600006,48.000001,44,82.900002,100,72.199997,75.0,72.0
20170122144500,325.5,321.299988,47.076921,44,53.900002,100,71.0,75.0,72.0
20170122150000,325.5,326.549988,47.846152,44,57.200001,100,70.199997,75.0,72.0
20170122151500,325.5,320.25,46.923077,44,54.299999,100,69.599998,75.0,72.0
20170122153000,325.5,320.25,46.923077,44,84.400002,100,69.699997,75.0,72.0
20170122154500,325.5,320.25,46.923077,44,77.199997,100,70.599998,75.0,72.0
20170122160000,325.5,320.25,46.923077,44,87.400002,100,71.0,75.0,72.0
20170122161500,325.5,320.25,46.923077,44,79.800003,100,71.199997,75.0,72.0
20170122163000,325.5,320.25,46.923077,44,78.199997,100,71.300003,75.0,72.0
20170122164500,325.5,320.25,46.923077,44,86.5,100,71.300003,75.0,72.0
20170122170000,325.5,320.25,46.923077,44,75.599998,100,71.400002,75.0,72.0
20170122171500,325.5,320.25,46.923077,44,90.300003,100,71.400002,75.0,72.0
20170122173000,325.5,320.25,46.923077,44,76.400002,100,71.599998,75.0,72.0
20170122174500,325.5,320.25,46.923077,44,78.199997,100,71.599998,75.0,72.0
20170122180000,325.5,320.25,46.923077,44,88.0,100,71.699997,75.0,72.0
20170122181500,325.5,320.25,46.923077,44,79.699997,100,71.699997,75.0,72.0
20170122183000,325.5,320.25,46.923077,44,79.699997,100,71.699997,75.0,72.0
20170122184500,325.5,320.25,46.923077,44,79.699997,100,71.699997,75.0,72.0
20170122190000,325.5,320.25,46.923077,44,82.099998,100,71.599998,75.0,72.0
20170122191500,325.5,320.25,46.923077,44,74.800003,100,71.599998,75.0,72.0
20170122193000,325.5,326.549988,47.846152,44,79.0,100,71.400002,75.0,72.0
20170122194500,325.5,321.299988,47.076921,44,79.0,100,71.199997,75.0,72.0
20170122200000,325.5,321.299988,47.076921,44,74.800003,100,71.199997,75.0,72.0
20170122201500,325.5,321.299988,47.076921,44,78.300003,100,71.199997,75.0,72.0
20170122203000,325.5,317.100006,46.461539,44,81.099998,100,71.0,75.0,72.0
20170122204500,325.5,323.399994,47.384615,44,75.900002,100,71.199997,75.0,72.0
20170122210000,325.5,323.399994,47.384615,44,77.300003,100,71.400002,75.0,72.0
20170122211500,325.5,323.399994,47.384615,44,80.5,100,71.400002,75.0,72.0
20170122213000,325.5,323.399994,47.384615,44,75.300003,100,71.599998,75.0,72.0
20170122214500,325.5,323.399994,47.384615,44,83.800003,100,71.400002,75.0,72.0
20170122220000,325.5,323.399994,47.384615,44,75.900002,100,71.300003,75.0,72.0
20170122221500,325.5,323.399994,47.384615,44,74.900002,100,71.199997,75.0,72.0
20170122223000,325.5,323.399994,47.384615,44,83.099998,100,71.0,74.900002,71.900002
20170122224500,325.5,323.399994,47.384615,44,75.800003,100,71.0,75.0,72.0
20170122230000,325.5,323.399994,47.384615,44,75.800003,100,71.0,75.0,72.0
20170122231500,325.5,317.100006,46.461539,44,83.099998,100,70.800003,75.0,72.0
20170122233000,325.5,317.100006,46.461539,44,76.300003,100,71.099998,75.0,72.0
20170122234500,325.5,317.100006,46.461539,44,83.199997,100,71.199997,74.900002,71.900002
20170123000000,325.5,321.299988,47.076921,44,81.900002,100,71.199997,75.0,72.0
20170123001500,325.5,321.299988,47.076921,44,83.099998,100,71.099998,75.0,72.0
20170123003000,325.5,317.100006,46.461539,44,74.400002,100,71.0,75.0,72.0
20170123004500,325.5,323.399994,47.384615,44,79.300003,100,70.900002,75.0,72.0
20170123010000,325.5,323.399994,47.384615,44,80.599998,100,70.800003,75.0,72.0
20170123011500,325.5,323.399994,47.384615,44,80.599998,100,70.699997,75.0,72.0
20170123013000,325.5,323.399994,47.384615,44,73.0,100,70.800003,75.0,72.0
20170123014500,325.5,323.399994,47.384615,44,77.699997,100,70.699997,75.0,72.0
20170123020000,325.5,323.399994,47.384615,44,80.199997,100,70.699997,75.0,72.0
20170123021500,325.5,319.200012,46.769233,44,80.199997,100,70.5,75.0,72.0
20170123023000,325.5,323.399994,47.384615,44,74.0,100,70.5,75.0,72.0
20170123024500,325.5,323.399994,47.384615,44,75.300003,100,70.400002,75.0,72.0
20170123030000,325.5,323.399994,47.384615,44,81.800003,100,70.300003,75.0,72.0
20170123031500,325.5,323.399994,47.384615,44,79.5,100,70.300003,75.0,72.0
20170123033000,325.5,323.399994,47.384615,44,81.099998,100,70.199997,75.0,72.0
20170123034500,325.5,323.399994,47.384615,44,76.800003,100,70.400002,75.0,72.0
20170123040000,325.5,323.399994,47.384615,44,76.800003,100,70.300003,75.0,72.0
20170123041500,325.5,318.149994,46.615384,44,74.400002,100,70.300003,75.0,72.0
20170123043000,325.5,318.149994,46.615384,44,83.699997,100,70.199997,75.0,72.0
20170123044500,325.5,323.399994,47.384615,44,79.5,100,70.199997,75.0,72.0
20170123050000,325.5,323.399994,47.384615,44,79.5,100,70.0,75.0,72.0
20170123051500,325.5,323.399994,47.384615,44,75.800003,100,70.0,75.0,72.0
20170123053000,325.5,323.399994,47.384615,44,74.800003,100,70.0,75.0,72.0
20170123054500,325.5,323.399994,47.384615,44,79.099998,100,69.800003,75.0,72.0
20170123060000,325.5,323.399994,47.384615,44,81.099998,100,69.800003,75.0,72.0
20170123061500,325.5,323.399994,47.384615,44,80.099998,100,69.599998,75.0,72.0
20170123063000,325.5,323.399994,47.384615,44,74.800003,100,69.599998,75.0,72.0
20170123064500,325.5,323.399994,47.384615,44,73.0,100,69.599998,75.0,72.0
20170123070000,325.5,323.399994,47.384615,44,77.800003,100,69.5,75.0,72.0
20170123071500,325.5,323.399994,47.384615,44,81.099998,100,69.699997,75.0,72.0
20170123073000,325.5,316.049988,46.307691,44,80.099998,100,69.699997,75.0,72.0
20170123074500,325.5,327.600006,48.000001,44,73.5,100,69.800003,75.0,72.0
20170123080000,325.5,321.299988,47.076921,44,77.699997,100,69.800003,75.0,72.0
20170123081500,325.5,321.299988,47.076921,44,81.099998,100,69.800003,75.0,72.0
20170123083000,325.5,321.299988,47.076921,44,74.400002,100,69.900002,75.0,72.0
20170123084500,325.5,321.299988,47.076921,44,80.300003,100,70.0,75.0,72.0
20170123090000,325.5,321.299988,47.076921,44,80.300003,100,70.0,75.0,72.0
20170123091500,325.5,321.299988,47.076921,44,75.800003,100,70.099998,75.0,72.0
20170123093000,325.5,321.299988,47.076921,44,75.800003,100,70.300003,75.0,72.0
20170123094500,325.5,321.299988,47.076921,44,82.5,100,70.300003,75.0,72.0
20170123100000,325.5,321.299988,47.076921,44,76.699997,100,70.400002,75.0,72.0
20170123101500,325.5,321.299988,47.076921,44,74.699997,100,70.699997,75.0,72.0
20170123103000,325.5,321.299988,47.076921,44,82.300003,100,70.699997,75.0,72.0
20170123104500,325.5,321.299988,47.076921,44,79.099998,100,70.699997,75.0,72.0
20170123110000,325.5,321.299988,47.076921,44,75.0,100,70.800003,75.0,72.0
20170123111500,325.5,321.299988,47.076921,44,81.300003,100,70.699997,75.0,72.0
20170123113000,325.5,321.299988,47.076921,44,77.5,100,70.800003,75.0,72.0
20170123114500,325.5,321.299988,47.076921,44,74.400002,100,70.800003,75.0,72.0
20170123120000,325.5,321.299988,47.076921,44,82.5,100,70.800003,75.0,72.0
20170123121500,325.5,321.299988,47.076921,44,74.300003,100,70.900002,75.0,72.0
20170123123000,325.5,321.299988,47.076921,44,80.699997,100,71.0,75.0,72.0
20170123124500,325.5,316.049988,46.307691,44,75.099998,100,70.900002,75.0,72.0
20170123130000,325.5,334.950012,49.076925,44,79.699997,100,71.199997,75.0,72.0
20170123131500,325.5,318.149994,46.615384,44,73.400002,100,71.099998,74.900002,71.900002
20170123133000,325.5,313.950012,46.000002,44,87.400002,100,71.099998,75.0,72.0
20170123134500,325.5,323.399994,47.384615,44,77.400002,100,71.400002,75.0,72.0
20170123140000,325.5,327.600006,48.000001,44,77.400002,100,71.400002,74.900002,71.900002
20170123141500,325.5,321.299988,47.076921,44,84.900002,100,71.5,75.0,72.0
20170123143000,325.5,317.100006,46.461539,44,78.0,100,71.699997,74.900002,71.900002
20170123144500,325.5,317.100006,46.461539,44,76.099998,100,71.699997,74.900002,71.900002
20170123150000,325.5,317.100006,46.461539,44,85.800003,100,71.699997,75.0,72.0
20170123151500,325.5,324.450012,47.538463,44,74.400002,100,71.699997,75.0,72.0
20170123153000,325.5,317.100006,46.461539,44,84.900002,100,71.400002,74.900002,71.900002
20170123154500,325.5,322.350006,47.23077,44,76.400002,100,71.599998,75.0,72.0
20170123160000,325.5,318.149994,46.615384,44,76.400002,100,71.400002,74.900002,71.900002
20170123161500,325.5,318.149994,46.615384,44,84.0,100,71.599998,75.0,72.0
20170123163000,325.5,318.149994,46.615384,44,75.800003,100,71.699997,75.0,72.0
20170123164500,325.5,318.149994,46.615384,44,84.300003,100,71.5,75.0,72.0
20170123170000,325.5,323.399994,47.384615,44,78.300003,100,71.599998,74.900002,71.900002
20170123171500,325.5,323.399994,47.384615,44,80.099998,100,71.400002,75.0,72.0
20170123173000,325.5,323.399994,47.384615,44,80.099998,100,71.599998,74.900002,71.900002
20170123174500,325.5,323.399994,47.384615,44,75.699997,100,71.400002,75.0,72.0
20170123180000,325.5,323.399994,47.384615,44,79.400002,100,71.599998,74.900002,71.900002
20170123181500,325.5,323.399994,47.384615,44,78.199997,100,71.400002,74.900002,71.900002
20170123183000,325.5,323.399994,47.384615,44,78.199997,100,71.400002,74.900002,71.900002
20170123184500,325.5,323.399994,47.384615,44,79.599998,100,71.199997,74.900002,71.900002
20170123190000,325.5,323.399994,47.384615,44,78.199997,100,71.199997,74.900002,71.900002
20170123191500,325.5,323.399994,47.384615,44,78.199997,100,71.0,74.900002,71.900002
20170123193000,325.5,323.399994,47.384615,44,79.199997,100,71.099998,74.900002,71.900002
20170123194500,325.5,323.399994,47.384615,44,80.199997,100,71.0,74.900002,71.900002
20170123200000,325.5,323.399994,47.384615,44,78.800003,100,71.199997,74.900002,71.900002
20170123201500,325.5,319.200012,46.769233,44,78.800003,100,70.900002,74.900002,71.900002
20170123203000,325.5,324.450012,47.538463,44,74.900002,100,71.0,74.900002,71.900002
20170123204500,325.5,324.450012,47.538463,44,73.5,100,71.0,74.900002,71.900002
20170123210000,325.5,324.450012,47.538463,44,77.5,100,70.900002,74.800003,71.800003
20170123211500,325.5,324.450012,47.538463,44,79.699997,100,71.0,74.900002,71.900002
20170123213000,325.5,324.450012,47.538463,44,82.5,100,70.699997,74.900002,71.900002
20170123214500,325.5,324.450012,47.538463,44,80.099998,100,70.699997,74.800003,71.800003
20170123220000,325.5,320.25,46.923077,44,74.400002,100,70.800003,74.900002,71.900002
20170123221500,325.5,324.450012,47.538463,44,80.800003,100,70.800003,74.900002,71.900002
20170123223000,325.5,324.450012,47.538463,44,80.800003,100,70.5,74.900002,71.900002
20170123224500,325.5,324.450012,47.538463,44,80.800003,100,70.400002,74.800003,71.800003
20170123230000,325.5,324.450012,47.538463,44,74.800003,100,70.5,74.800003,71.800003
20170123231500,325.5,324.450012,47.538463,44,74.800003,100,70.400002,74.800003,71.800003
20170123233000,325.5,324.450012,47.538463,44,84.300003,100,70.300003,74.699997,71.699997
20170123234500,325.5,324.450012,47.538463,44,83.199997,100,70.699997,74.800003,71.800003
20170124000000,325.5,324.450012,47.538463,44,78.300003,100,70.800003,74.699997,71.699997
20170124001500,325.5,324.450012,47.538463,44,86.800003,100,70.800003,74.699997,71.699997
20170124003000,325.5,320.25,46.923077,44,86.800003,100,71.099998,74.699997,71.699997
20170124004500,325.5,320.25,46.923077,44,79.599998,100,71.0,74.699997,71.699997
20170124010000,325.5,327.600006,48.000001,44,79.599998,100,71.199997,74.699997,71.699997
20170124011500,325.5,323.399994,47.384615,44,84.900002,100,70.900002,74.699997,71.699997
20170124013000,325.5,323.399994,47.384615,44,83.800003,100,71.099998,74.699997,71.699997
20170124014500,325.5,323.399994,47.384615,44,84.900002,100,70.900002,74.699997,71.699997
20170124020000,325.5,323.399994,47.384615,44,86.199997,100,71.099998,74.699997,71.699997
20170124021500,325.5,323.399994,47.384615,44,87.400002,100,71.199997,74.699997,71.699997
20170124023000,325.5,323.399994,47.384615,44,84.400002,100,71.199997,74.699997,71.699997
20170124024500,325.5,323.399994,47.384615,44,80.199997,100,71.300003,74.699997,71.699997
20170124030000,325.5,323.399994,47.384615,44,81.099998,100,71.199997,74.699997,71.699997
20170124031500,325.5,323.399994,47.384615,44,79.699997,100,71.199997,74.699997,71.699997
20170124033000,325.5,323.399994,47.384615,44,77.300003,100,71.0,74.699997,71.699997
20170124034500,325.5,323.399994,47.384615,44,78.300003,100,71.099998,74.699997,71.699997
20170124040000,325.5,323.399994,47.384615,44,82.400002,100,71.199997,74.699997,71.699997
20170124041500,325.5,323.399994,47.384615,44,84.599998,100,71.0,74.699997,71.699997
20170124043000,325.5,323.399994,47.384615,44,86.900002,100,71.099998,74.699997,71.699997
20170124044500,325.5,323.399994,47.384615,44,88.099998,100,71.0,74.699997,71.699997
20170124050000,325.5,323.399994,47.384615,44,86.199997,100,71.0,74.699997,71.699997
20170124051500,325.5,323.399994,47.384615,44,77.800003,100,70.900002,74.699997,71.699997
20170124053000,325.5,323.399994,47.384615,44,80.300003,100,70.900002,74.699997,71.699997
20170124054500,325.5,323.399994,47.384615,44,83.099998,100,70.900002,74.699997,71.699997
20170124060000,325.5,323.399994,47.384615,44,76.800003,100,70.800003,74.699997,71.699997
20170124061500,325.5,323.399994,47.384615,44,87.300003,100,70.5,74.800003,71.800003
20170124063000,325.5,323.399994,47.384615,44,77.300003,100,70.599998,74.699997,71.699997
20170124064500,325.5,323.399994,47.384615,44,78.199997,100,70.400002,74.699997,71.699997
20170124070000,325.5,323.399994,47.384615,44,82.599998,100,70.300003,74.699997,71.699997
20170124071500,325.5,323.399994,47.384615,44,78.599998,100,70.5,74.699997,71.699997
20170124073000,325.5,323.399994,47.384615,44,83.099998,100,70.599998,74.699997,71.699997
20170124074500,325.5,323.399994,47.384615,44,85.599998,100,70.699997,74.699997,71.699997
20170124080000,325.5,323.399994,47.384615,44,80.099998,100,70.800003,74.699997,71.699997
20170124081500,325.5,323.399994,47.384615,44,77.800003,100,70.800003,74.699997,71.699997
20170124083000,325.5,323.399994,47.384615,44,86.199997,100,70.800003,74.699997,71.699997
20170124084500,325.5,319.200012,46.769233,44,83.099998,100,70.900002,74.699997,71.699997
20170124090000,325.5,319.200012,46.769233,44,81.099998,100,71.199997,74.699997,71.699997
20170124091500,325.5,319.200012,46.769233,44,85.599998,100,71.300003,74.699997,71.699997
20170124093000,325.5,319.200012,46.769233,44,79.099998,100,71.300003,74.699997,71.699997
20170124094500,325.5,319.200012,46.769233,44,81.400002,100,71.400002,74.699997,71.699997
20170124100000,325.5,319.200012,46.769233,44,84.900002,100,71.5,74.699997,71.699997
20170124101500,325.5,319.200012,46.769233,44,77.0,100,71.599998,74.699997,71.699997
20170124103000,325.5,319.200012,46.769233,44,87.400002,100,71.300003,74.699997,71.699997
20170124104500,325.5,319.200012,46.769233,44,78.400002,100,71.599998,74.699997,71.699997
20170124110000,325.5,315.0,46.153846,44,80.699997,100,71.599998,74.699997,71.699997
20170124111500,325.5,320.25,46.923077,44,81.599998,100,71.599998,74.699997,71.699997
20170124113000,325.5,320.25,46.923077,44,79.199997,100,71.699997,74.699997,71.699997
20170124114500,325.5,320.25,46.923077,44,87.400002,100,71.900002,74.699997,71.699997
20170124120000,325.5,313.950012,46.000002,44,53.900002,100,70.5,74.699997,71.699997
20170124121500,325.5,318.149994,46.615384,44,56.799999,100,69.5,74.800003,71.800003
20170124123000,325.5,312.899994,45.846153,44,55.0,100,69.0,74.699997,71.699997
20170124124500,325.5,317.100006,46.461539,44,80.199997,100,69.800003,74.800003,71.800003
20170124130000,325.5,310.799988,45.53846,44,80.199997,100,70.699997,74.800003,71.800003
20170124131500,325.5,313.950012,46.000002,44,83.900002,100,71.199997,74.800003,71.800003
20170124133000,325.5,323.399994,47.384615,44,78.199997,100,71.099998,74.699997,71.699997
20170124134500,325.5,323.399994,47.384615,44,86.199997,100,71.599998,74.699997,71.699997
20170124140000,325.5,323.399994,47.384615,44,77.300003,100,71.900002,74.699997,71.699997
20170124141500,325.5,323.399994,47.384615,44,58.0,100,71.400002,74.699997,71.699997
20170124143000,325.5,323.399994,47.384615,44,54.700001,100,70.199997,74.699997,71.699997
20170124144500,325.5,323.399994,47.384615,44,55.900002,100,69.699997,74.699997,71.699997
20170124150000,325.5,323.399994,47.384615,44,55.900002,100,69.300003,74.699997,71.699997
20170124151500,325.5,323.399994,47.384615,44,77.5,100,70.099998,74.699997,71.699997
20170124153000,325.5,323.399994,47.384615,44,78.699997,100,70.900002,74.699997,71.699997
20170124154500,325.5,317.100006,46.461539,44,75.900002,100,71.300003,74.699997,71.699997
20170124160000,325.5,321.299988,47.076921,44,83.599998,100,71.599998,74.699997,71.699997
20170124161500,325.5,321.299988,47.076921,44,77.699997,100,71.800003,74.699997,71.699997
20170124163000,325.5,325.5,47.692308,44,80.699997,100,72.0,74.699997,71.699997
20170124164500,325.5,325.5,47.692308,44,56.0,100,70.5,74.699997,71.699997
20170124170000,325.5,325.5,47.692308,44,56.0,100,69.699997,74.699997,71.699997
20170124171500,325.5,325.5,47.692308,44,56.0,100,69.300003,74.699997,71.699997
20170124173000,325.5,325.5,47.692308,44,78.5,100,69.699997,74.699997,71.699997
20170124174500,325.5,325.5,47.692308,44,82.5,100,70.599998,74.699997,71.699997
20170124180000,325.5,325.5,47.692308,44,78.699997,100,71.199997,74.699997,71.699997
20170124181500,325.5,321.299988,47.076921,44,86.199997,100,71.400002,74.699997,71.699997
20170124183000,325.5,321.299988,47.076921,44,78.699997,100,71.699997,74.699997,71.699997
20170124184500,325.5,321.299988,47.076921,44,85.0,100,71.800003,74.699997,71.699997
20170124190000,325.5,321.299988,47.076921,44,60.400002,0,71.699997,74.699997,71.699997
20170124191500,325.5,325.5,47.692308,44,56.0,100,70.199997,74.699997,71.699997
20170124193000,325.5,325.5,47.692308,44,56.0,100,69.5,74.699997,71.699997
20170124194500,325.5,325.5,47.692308,44,63.5,100,69.199997,74.699997,71.699997
20170124200000,325.5,325.5,47.692308,44,83.199997,100,70.0,74.699997,71.699997
20170124201500,325.5,325.5,47.692308,44,83.199997,100,70.699997,74.699997,71.699997
20170124203000,325.5,325.5,47.692308,44,78.400002,100,71.199997,74.699997,71.699997
20170124204500,325.5,325.5,47.692308,44,87.400002,100,71.400002,74.699997,71.699997
20170124210000,325.5,325.5,47.692308,44,77.800003,100,71.599998,74.699997,71.699997
20170124211500,325.5,325.5,47.692308,44,86.900002,100,71.800003,74.699997,71.699997
20170124213000,325.5,325.5,47.692308,44,62.5,0,71.800003,74.699997,71.699997
20170124214500,325.5,321.299988,47.076921,44,57.099998,100,70.199997,74.699997,71.699997
20170124220000,325.5,321.299988,47.076921,44,57.099998,100,69.599998,74.699997,71.699997
20170124221500,325.5,321.299988,47.076921,44,58.5,100,69.099998,74.699997,71.699997
20170124223000,325.5,321.299988,47.076921,44,83.199997,100,70.099998,74.699997,71.699997
20170124224500,325.5,326.549988,47.846152,44,79.099998,100,70.699997,74.699997,71.699997
20170124230000,325.5,321.299988,47.076921,44,83.800003,100,71.0,74.699997,71.699997
20170124231500,325.5,321.299988,47.076921,44,83.800003,100,71.199997,74.699997,71.699997
20170124233000,325.5,321.299988,47.076921,44,79.199997,100,71.400002,74.699997,71.699997
20170124234500,325.5,321.299988,47.076921,44,87.400002,100,71.5,74.699997,71.699997
20170125000000,325.5,321.299988,47.076921,44,79.400002,100,71.699997,74.699997,71.699997
20170125001500,325.5,321.299988,47.076921,44,82.099998,100,71.800003,74.699997,71.699997
20170125003000,325.5,321.299988,47.076921,44,60.799999,0,71.800003,74.699997,71.699997
20170125004500,325.5,321.299988,47.076921,44,56.799999,100,70.199997,74.699997,71.699997
20170125010000,325.5,321.299988,47.076921,44,56.799999,100,69.699997,74.699997,71.699997
20170125011500,325.5,316.049988,46.307691,43,56.799999,100,69.599998,74.599998,71.599998
20170125013000,325.5,316.049988,46.307691,43,56.799999,100,68.900002,74.599998,71.599998
20170125014500,325.5,316.049988,46.307691,43,76.400002,100,69.199997,74.699997,71.699997
20170125020000,325.5,316.049988,46.307691,43,78.5,100,70.0,74.699997,71.699997
20170125021500,325.5,309.75,45.384615,43,83.199997,100,70.400002,74.699997,71.699997
20170125023000,325.5,309.75,45.384615,43,76.900002,100,70.699997,74.699997,71.699997
20170125024500,325.5,309.75,45.384615,43,81.800003,100,70.800003,74.699997,71.699997
20170125030000,325.5,312.899994,45.846153,43,78.800003,100,70.900002,74.699997,71.699997
20170125031500,325.5,312.899994,45.846153,43,77.800003,100,71.0,74.699997,71.699997
20170125033000,325.5,312.899994,45.846153,43,88.199997,100,71.099998,74.699997,71.699997
20170125034500,325.5,309.75,45.384615,43,78.300003,100,71.300003,74.699997,71.699997
20170125040000,325.5,309.75,45.384615,43,86.900002,100,71.400002,74.699997,71.699997
20170125041500,325.5,309.75,45.384615,43,81.300003,100,71.800003,74.699997,71.699997
20170125043000,325.5,312.899994,45.846153,43,77.800003,100,71.900002,74.699997,71.699997
20170125044500,325.5,319.200012,46.769233,44,58.400002,100,71.300003,74.699997,71.699997
20170125050000,325.5,315.0,46.153846,44,56.400002,100,69.900002,74.699997,71.699997
20170125051500,325.5,315.0,46.153846,44,56.400002,100,69.300003,74.699997,71.699997
20170125053000,325.5,315.0,46.153846,44,80.599998,100,69.099998,74.699997,71.699997
20170125054500,325.5,315.0,46.153846,44,75.900002,100,70.199997,74.699997,71.699997
20170125060000,325.5,315.0,46.153846,44,74.0,100,70.5,74.699997,71.699997
20170125061500,325.5,315.0,46.153846,44,87.599998,100,70.900002,74.699997,71.699997
20170125063000,325.5,319.200012,46.769233,44,83.800003,100,71.0,74.699997,71.699997
20170125064500,325.5,319.200012,46.769233,44,78.699997,100,71.199997,74.699997,71.699997
20170125070000,325.5,319.200012,46.769233,44,89.800003,100,71.300003,74.699997,71.699997
20170125071500,325.5,319.200012,46.769233,44,78.699997,100,71.5,74.699997,71.699997
20170125073000,325.5,319.200012,46.769233,44,76.0,100,71.5,74.699997,71.699997
20170125074500,325.5,319.200012,46.769233,44,83.099998,100,71.599998,74.699997,71.699997
20170125080000,325.5,319.200012,46.769233,44,65.800003,0,71.900002,74.699997,71.699997
20170125081500,325.5,319.200012,46.769233,44,56.0,100,70.400002,74.699997,71.699997
20170125083000,325.5,319.200012,46.769233,44,56.0,100,69.699997,74.699997,71.699997
20170125084500,325.5,315.0,46.153846,44,56.0,100,69.199997,74.699997,71.699997
20170125090000,325.5,315.0,46.153846,44,84.900002,100,69.699997,74.699997,71.699997
20170125091500,325.5,315.0,46.153846,44,87.400002,100,70.699997,74.699997,71.699997
20170125093000,325.5,315.0,46.153846,44,80.300003,100,71.099998,74.699997,71.699997
20170125094500,325.5,315.0,46.153846,44,76.800003,100,71.400002,74.699997,71.699997
20170125100000,325.5,315.0,46.153846,44,83.300003,100,71.599998,74.699997,71.699997
20170125101500,325.5,320.25,46.923077,44,77.300003,100,71.900002,74.699997,71.699997
20170125103000,325.5,328.649994,48.153845,44,58.400002,0,71.699997,74.699997,71.699997
20170125104500,325.5,328.649994,48.153845,44,55.099998,100,70.199997,74.699997,71.699997
20170125110000,325.5,328.649994,48.153845,44,55.099998,100,69.800003,74.699997,71.699997
20170125111500,325.5,323.399994,47.384615,44,55.099998,100,69.400002,74.699997,71.699997
20170125113000,325.5,323.399994,47.384615,44,82.099998,100,69.699997,74.699997,71.699997
20170125114500,325.5,327.600006,48.000001,44,77.800003,100,70.599998,74.699997,71.699997
20170125120000,325.5,327.600006,48.000001,44,76.400002,100,70.900002,74.699997,71.699997
20170125121500,325.5,327.600006,48.000001,44,76.400002,100,71.199997,74.699997,71.699997
20170125123000,325.5,327.600006,48.000001,44,76.400002,100,71.400002,74.699997,71.699997
20170125124500,325.5,327.600006,48.000001,44,81.599998,100,71.199997,74.699997,71.699997
20170125130000,325.5,327.600006,48.000001,44,74.0,100,71.400002,74.699997,71.699997
20170125131500,325.5,323.399994,47.384615,44,75.900002,100,71.300003,74.699997,71.699997
20170125133000,325.5,327.600006,48.000001,44,74.0,100,71.599998,74.699997,71.699997
20170125134500,325.5,327.600006,48.000001,44,70.0,100,71.199997,74.699997,71.699997
20170125140000,325.5,327.600006,48.000001,44,72.0,100,71.599998,74.699997,71.699997
20170125141500,325.5,327.600006,48.000001,44,67.099998,100,71.599998,74.699997,71.699997
20170125143000,325.5,327.600006,48.000001,44,74.400002,100,71.599998,74.699997,71.699997
20170125144500,325.5,327.600006,48.000001,44,83.599998,100,71.599998,74.699997,71.699997
20170125150000,325.5,327.600006,48.000001,44,58.099998,0,71.900002,74.699997,71.699997
20170125151500,325.5,327.600006,48.000001,44,55.200001,100,70.900002,74.699997,71.699997
20170125153000,325.5,321.299988,47.076921,44,55.200001,100,70.400002,74.699997,71.699997
20170125154500,325.5,326.549988,47.846152,44,55.200001,100,70.0,74.699997,71.699997
20170125160000,325.5,326.549988,47.846152,44,55.900002,100,69.699997,74.699997,71.699997
20170125161500,325.5,326.549988,47.846152,44,74.900002,100,69.699997,74.699997,71.699997
20170125163000,325.5,326.549988,47.846152,44,83.699997,100,70.900002,74.699997,71.699997
20170125164500,325.5,326.549988,47.846152,44,73.5,100,71.5,74.699997,71.699997
20170125170000,325.5,326.549988,47.846152,44,77.300003,100,71.599998,74.699997,71.699997
20170125171500,325.5,326.549988,47.846152,44,73.0,100,71.699997,74.699997,71.699997
20170125173000,325.5,326.549988,47.846152,44,79.199997,100,71.699997,74.699997,71.699997
20170125174500,325.5,326.549988,47.846152,44,73.0,100,71.800003,74.699997,71.699997
20170125180000,325.5,326.549988,47.846152,44,56.799999,0,71.599998,74.699997,71.699997
20170125181500,325.5,326.549988,47.846152,44,55.599998,100,70.599998,74.699997,71.699997
20170125183000,325.5,326.549988,47.846152,44,56.700001,100,70.0,74.699997,71.699997
20170125184500,325.5,326.549988,47.846152,44,55.900002,100,69.699997,74.699997,71.699997
20170125190000,325.5,326.549988,47.846152,44,73.199997,100,69.400002,74.699997,71.699997
20170125191500,325.5,326.549988,47.846152,44,77.300003,100,70.5,74.699997,71.699997
20170125193000,325.5,326.549988,47.846152,44,81.900002,100,71.099998,74.699997,71.699997
20170125194500,325.5,326.549988,47.846152,44,77.400002,100,71.5,74.699997,71.699997
20170125200000,325.5,326.549988,47.846152,44,78.699997,100,71.699997,74.699997,71.699997
20170125201500,325.5,326.549988,47.846152,44,85.0,100,71.900002,74.699997,71.699997
20170125203000,325.5,326.549988,47.846152,44,56.799999,100,70.800003,74.699997,71.699997
20170125204500,325.5,326.549988,47.846152,44,55.900002,100,69.800003,74.699997,71.699997
20170125210000,325.5,326.549988,47.846152,44,55.900002,100,69.300003,74.699997,71.699997
20170125211500,325.5,326.549988,47.846152,44,73.900002,100,69.699997,74.699997,71.699997
20170125213000,325.5,326.549988,47.846152,44,85.699997,100,70.599998,74.699997,71.699997
20170125214500,325.5,331.799988,48.615383,44,77.300003,100,71.099998,74.699997,71.699997
20170125220000,325.5,327.600006,48.000001,44,87.400002,100,71.300003,74.699997,71.699997
20170125221500,325.5,327.600006,48.000001,44,76.800003,100,71.599998,74.699997,71.699997
20170125223000,325.5,327.600006,48.000001,44,82.0,100,71.699997,74.699997,71.699997
20170125224500,325.5,327.600006,48.000001,44,78.699997,100,71.900002,74.699997,71.699997
20170125230000,325.5,327.600006,48.000001,44,58.400002,0,71.5,74.699997,71.699997
