PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125231500,325.5,327.600006,48.000001,44,56.400002,100,69.900002,74.699997,71.699997
20170125233000,325.5,327.600006,48.000001,44,55.599998,100,69.199997,74.699997,71.699997
20170125234500,325.5,327.600006,48.000001,44,81.5,100,69.300003,74.699997,71.699997
20170126000000,325.5,327.600006,48.000001,44,77.400002,100,70.400002,74.699997,71.699997
20170126001500,325.5,327.600006,48.000001,44,80.300003,100,70.800003,74.699997,71.699997
20170126003000,325.5,327.600006,48.000001,44,83.199997,100,71.099998,74.699997,71.699997
20170126004500,325.5,331.799988,48.615383,44,76.400002,100,71.400002,74.699997,71.699997
20170126010000,325.5,327.600006,48.000001,44,85.400002,100,71.5,74.699997,71.699997
20170126011500,325.5,327.600006,48.000001,44,78.800003,100,71.699997,74.699997,71.699997
20170126013000,325.5,327.600006,48.000001,44,78.800003,100,71.699997,74.699997,71.699997
20170126014500,325.5,327.600006,48.000001,44,85.0,100,71.900002,74.699997,71.699997
20170126020000,325.5,322.350006,47.23077,44,76.400002,100,71.800003,74.699997,71.699997
20170126021500,325.5,327.600006,48.000001,44,88.699997,100,71.900002,74.699997,71.699997
20170126023000,325.5,321.299988,47.076921,44,76.800003,100,71.900002,74.699997,71.699997
20170126024500,325.5,327.600006,48.000001,44,86.900002,100,71.900002,74.699997,71.699997
20170126030000,325.5,321.299988,47.076921,44,55.900002,100,70.199997,74.699997,71.699997
20170126031500,325.5,327.600006,48.000001,44,55.200001,100,69.199997,74.699997,71.699997
20170126033000,325.5,321.299988,47.076921,44,72.300003,100,68.900002,74.699997,71.699997
20170126034500,325.5,325.5,47.692308,44,74.800003,100,69.900002,74.699997,71.699997
20170126040000,325.5,325.5,47.692308,44,78.699997,100,70.5,74.699997,71.699997
20170126041500,325.5,321.299988,47.076921,44,87.5,100,70.800003,74.699997,71.699997
20170126043000,325.5,325.5,47.692308,44,79.099998,100,71.0,74.699997,71.699997
20170126044500,325.5,325.5,47.692308,44,84.199997,100,71.099998,74.699997,71.699997
20170126050000,325.5,325.5,47.692308,44,78.699997,100,71.199997,74.699997,71.699997
20170126051500,325.5,325.5,47.692308,44,79.699997,100,71.300003,74.699997,71.699997
20170126053000,325.5,325.5,47.692308,44,82.900002,100,71.300003,74.699997,71.699997
20170126054500,325.5,321.299988,47.076921,44,78.300003,100,71.400002,74.699997,71.699997
20170126060000,325.5,321.299988,47.076921,44,87.5,100,71.300003,74.699997,71.699997
20170126061500,325.5,321.299988,47.076921,44,78.699997,100,71.300003,74.699997,71.699997
20170126063000,325.5,321.299988,47.076921,44,78.699997,100,71.300003,74.699997,71.699997
20170126064500,325.5,328.649994,48.153845,44,89.199997,100,71.400002,74.699997,71.699997
20170126070000,325.5,322.350006,47.23077,44,78.599998,100,71.5,74.699997,71.699997
20170126071500,325.5,322.350006,47.23077,44,78.599998,100,71.5,74.699997,71.699997
20170126073000,325.5,322.350006,47.23077,44,85.0,100,71.300003,74.699997,71.699997
20170126074500,325.5,322.350006,47.23077,44,75.900002,100,71.5,74.699997,71.699997
20170126080000,325.5,327.600006,48.000001,44,88.199997,100,71.400002,74.699997,71.699997
20170126081500,325.5,321.299988,47.076921,44,78.900002,100,71.5,74.699997,71.699997
20170126083000,325.5,327.600006,48.000001,44,78.900002,100,71.400002,74.699997,71.699997
20170126084500,325.5,327.600006,48.000001,44,86.699997,100,71.400002,74.699997,71.699997
20170126090000,325.5,327.600006,48.000001,44,75.400002,100,71.599998,74.699997,71.699997
20170126091500,325.5,327.600006,48.000001,44,87.0,100,71.400002,74.699997,71.699997
20170126093000,325.5,321.299988,47.076921,44,78.699997,100,71.5,74.699997,71.699997
20170126094500,325.5,326.549988,47.846152,44,79.800003,100,71.599998,74.699997,71.699997
20170126100000,325.5,326.549988,47.846152,44,82.400002,100,71.599998,74.699997,71.699997
20170126101500,325.5,318.149994,46.615384,44,79.699997,100,71.900002,74.699997,71.699997
20170126103000,325.5,318.149994,46.615384,44,59.200001,100,71.400002,74.699997,71.699997
20170126104500,325.5,318.149994,46.615384,44,56.599998,100,69.800003,74.699997,71.699997
20170126110000,325.5,318.149994,46.615384,44,54.700001,100,69.099998,74.699997,71.699997
20170126111500,325.5,327.600006,48.000001,44,79.900002,100,69.400002,74.699997,71.699997
20170126113000,325.5,321.299988,47.076921,44,78.0,100,70.300003,74.699997,71.699997
20170126114500,325.5,321.299988,47.076921,44,81.199997,100,70.800003,74.699997,71.699997
20170126120000,325.5,326.549988,47.846152,44,78.300003,100,71.099998,74.699997,71.699997
20170126121500,325.5,322.350006,47.23077,44,85.900002,100,71.199997,74.699997,71.699997
20170126123000,325.5,322.350006,47.23077,44,77.099998,100,71.300003,74.699997,71.699997
20170126124500,325.5,322.350006,47.23077,44,84.199997,100,71.199997,74.699997,71.699997
20170126130000,325.5,322.350006,47.23077,44,77.800003,100,71.5,74.699997,71.699997
20170126131500,325.5,328.649994,48.153845,44,77.800003,100,71.599998,74.699997,71.699997
20170126133000,325.5,322.350006,47.23077,44,85.699997,100,71.5,74.699997,71.699997
20170126134500,325.5,322.350006,47.23077,44,75.300003,100,71.599998,74.699997,71.699997
20170126140000,325.5,328.649994,48.153845,44,88.0,100,71.599998,74.699997,71.699997
20170126141500,325.5,322.350006,47.23077,44,79.199997,100,71.900002,74.699997,71.699997
20170126143000,325.5,322.350006,47.23077,44,57.799999,0,71.5,74.699997,71.699997
20170126144500,325.5,329.700012,48.307694,44,57.799999,100,69.800003,74.699997,71.699997
20170126150000,325.5,321.299988,47.076921,44,55.799999,100,68.800003,74.699997,71.699997
20170126151500,325.5,321.299988,47.076921,44,82.5,100,69.199997,74.699997,71.699997
20170126153000,325.5,327.600006,48.000001,44,78.699997,100,70.199997,74.699997,71.699997
20170126154500,325.5,319.200012,46.769233,44,86.099998,100,70.400002,74.699997,71.699997
20170126160000,325.5,324.450012,47.538463,44,76.800003,100,70.699997,74.699997,71.699997
20170126161500,325.5,324.450012,47.538463,44,82.5,100,70.699997,74.699997,71.699997
20170126163000,325.5,324.450012,47.538463,44,85.0,100,70.900002,74.699997,71.699997
20170126164500,325.5,324.450012,47.538463,44,80.199997,100,71.099998,74.699997,71.699997
20170126170000,325.5,324.450012,47.538463,44,78.300003,100,71.099998,74.699997,71.699997
20170126171500,325.5,324.450012,47.538463,44,86.900002,100,71.199997,74.699997,71.699997
20170126173000,325.5,324.450012,47.538463,44,76.0,100,71.199997,74.699997,71.699997
20170126174500,325.5,324.450012,47.538463,44,87.400002,100,71.099998,74.699997,71.699997
20170126180000,325.5,324.450012,47.538463,44,86.099998,100,71.300003,74.699997,71.699997
20170126181500,325.5,324.450012,47.538463,44,87.699997,100,71.199997,74.699997,71.699997
20170126183000,325.5,317.100006,46.461539,44,86.300003,100,71.199997,74.699997,71.699997
20170126184500,325.5,325.5,47.692308,44,75.900002,100,71.199997,74.699997,71.699997
20170126190000,325.5,321.299988,47.076921,44,81.5,100,71.199997,74.699997,71.699997
20170126191500,325.5,321.299988,47.076921,44,83.699997,100,71.199997,74.699997,71.699997
20170126193000,325.5,326.549988,47.846152,44,85.5,100,71.099998,74.699997,71.699997
20170126194500,325.5,321.299988,47.076921,44,85.5,100,71.0,74.699997,71.699997
20170126200000,325.5,321.299988,47.076921,44,85.5,100,71.099998,74.699997,71.699997
20170126201500,325.5,321.299988,47.076921,44,88.699997,100,71.199997,74.699997,71.699997
20170126203000,325.5,321.299988,47.076921,44,82.699997,100,71.300003,74.699997,71.699997
20170126204500,325.5,321.299988,47.076921,44,86.199997,100,71.199997,74.699997,71.699997
20170126210000,325.5,325.5,47.692308,44,83.199997,100,71.0,74.699997,71.699997
20170126211500,325.5,325.5,47.692308,44,85.599998,100,71.0,74.699997,71.699997
20170126213000,325.5,325.5,47.692308,44,79.900002,100,70.900002,74.699997,71.699997
20170126214500,325.5,325.5,47.692308,44,79.900002,100,71.0,74.699997,71.699997
20170126220000,325.5,325.5,47.692308,44,77.800003,100,71.0,74.699997,71.699997
20170126221500,325.5,325.5,47.692308,44,80.699997,100,70.800003,74.699997,71.699997
20170126223000,325.5,325.5,47.692308,44,85.400002,100,70.699997,74.699997,71.699997
20170126224500,325.5,325.5,47.692308,44,86.900002,100,70.699997,74.699997,71.699997
20170126230000,325.5,325.5,47.692308,44,82.0,100,70.400002,74.699997,71.699997
20170126231500,325.5,321.299988,47.076921,44,75.900002,100,70.599998,74.699997,71.699997
20170126233000,325.5,321.299988,47.076921,44,86.199997,100,70.5,74.699997,71.699997
20170126234500,325.5,321.299988,47.076921,44,85.0,100,70.5,74.699997,71.699997
20170127000000,325.5,321.299988,47.076921,44,86.800003,100,70.400002,74.699997,71.699997
20170127001500,325.5,326.549988,47.846152,44,82.199997,100,70.300003,74.699997,71.699997
20170127003000,325.5,321.299988,47.076921,44,78.699997,100,70.199997,74.699997,71.699997
20170127004500,325.5,325.5,47.692308,44,82.0,100,70.300003,74.699997,71.699997
20170127010000,325.5,325.5,47.692308,44,84.300003,100,70.199997,74.699997,71.699997
20170127011500,325.5,325.5,47.692308,44,86.199997,100,70.0,74.699997,71.699997
20170127013000,325.5,325.5,47.692308,44,83.800003,100,69.900002,74.699997,71.699997
20170127014500,325.5,321.299988,47.076921,44,80.599998,100,69.900002,74.699997,71.699997
20170127020000,325.5,325.5,47.692308,44,78.300003,100,69.800003,74.699997,71.699997
20170127021500,325.5,325.5,47.692308,44,82.699997,100,69.800003,74.699997,71.699997
20170127023000,325.5,325.5,47.692308,44,85.599998,100,69.800003,74.699997,71.699997
20170127024500,325.5,325.5,47.692308,44,83.300003,100,69.800003,74.699997,71.699997
20170127030000,325.5,325.5,47.692308,44,85.0,100,69.800003,74.699997,71.699997
20170127031500,325.5,325.5,47.692308,44,77.800003,100,69.699997,74.699997,71.699997
20170127033000,325.5,325.5,47.692308,44,83.699997,100,69.599998,74.699997,71.699997
20170127034500,325.5,321.299988,47.076921,44,83.699997,100,69.599998,74.699997,71.699997
20170127040000,325.5,326.549988,47.846152,44,83.699997,100,69.5,74.699997,71.699997
20170127041500,325.5,319.200012,46.769233,44,78.400002,100,69.400002,74.699997,71.699997
20170127043000,325.5,328.649994,48.153845,44,83.099998,100,69.300003,74.699997,71.699997
20170127044500,325.5,321.299988,47.076921,44,83.099998,100,69.199997,74.699997,71.699997
20170127050000,325.5,325.5,47.692308,44,84.400002,100,69.300003,74.699997,71.699997
20170127051500,325.5,321.299988,47.076921,44,78.300003,100,69.300003,74.699997,71.699997
20170127053000,325.5,327.600006,48.000001,44,75.400002,100,69.199997,74.699997,71.699997
20170127054500,325.5,322.350006,47.23077,44,80.400002,100,68.699997,74.699997,71.699997
20170127060000,325.5,327.600006,48.000001,44,77.0,100,68.900002,74.699997,71.699997
20170127061500,325.5,321.299988,47.076921,44,72.0,100,68.800003,74.699997,71.699997
20170127063000,325.5,325.5,47.692308,44,77.300003,100,68.400002,74.699997,71.699997
20170127064500,325.5,325.5,47.692308,44,74.800003,100,68.300003,74.699997,71.699997
20170127070000,325.5,325.5,47.692308,44,79.099998,100,68.300003,74.699997,71.699997
20170127071500,325.5,325.5,47.692308,44,78.300003,100,68.400002,74.699997,71.699997
20170127073000,325.5,320.25,46.923077,44,76.599998,100,68.5,74.699997,71.699997
20170127074500,325.5,326.549988,47.846152,44,79.099998,100,68.599998,74.699997,71.699997
20170127080000,325.5,326.549988,47.846152,44,80.599998,100,68.699997,74.699997,71.699997
20170127081500,325.5,326.549988,47.846152,44,82.099998,100,68.800003,74.699997,71.699997
20170127083000,325.5,322.350006,47.23077,44,76.800003,100,69.0,74.699997,71.699997
20170127084500,325.5,322.350006,47.23077,44,78.699997,100,69.099998,74.699997,71.699997
20170127090000,325.5,322.350006,47.23077,44,80.699997,100,69.199997,74.699997,71.699997
20170127091500,325.5,328.649994,48.153845,44,82.599998,100,69.400002,74.699997,71.699997
20170127093000,325.5,328.649994,48.153845,44,78.099998,100,69.800003,74.699997,71.699997
20170127094500,325.5,321.299988,47.076921,44,81.099998,100,69.800003,74.699997,71.699997
20170127100000,325.5,321.299988,47.076921,44,83.699997,100,70.0,74.699997,71.699997
20170127101500,325.5,316.049988,46.307691,44,85.099998,100,70.099998,74.699997,71.699997
20170127103000,325.5,321.299988,47.076921,44,85.099998,100,70.5,74.699997,71.699997
20170127104500,325.5,317.100006,46.461539,44,85.099998,100,70.5,74.699997,71.699997
20170127110000,325.5,322.350006,47.23077,44,83.5,100,70.5,74.699997,71.699997
20170127111500,325.5,312.899994,45.846153,36,83.5,100,70.5,74.699997,71.699997
20170127113000,325.5,319.200012,46.769233,37,87.400002,100,70.599998,74.800003,71.800003
20170127114500,325.5,319.200012,46.769233,37,85.0,100,70.699997,74.699997,71.699997
20170127120000,325.5,312.899994,45.846153,37,81.599998,100,70.800003,74.800003,71.800003
20170127121500,325.5,307.649994,45.076922,37,80.199997,100,70.800003,74.699997,71.699997
20170127123000,325.5,310.799988,45.53846,37,79.199997,100,70.900002,74.699997,71.699997
20170127124500,325.5,315.0,46.153846,38,79.199997,100,70.900002,74.699997,71.699997
20170127130000,325.5,315.0,46.153846,38,82.0,100,71.0,74.699997,71.699997
20170127131500,325.5,315.0,46.153846,38,79.599998,100,71.199997,74.699997,71.699997
20170127133000,325.5,315.0,46.153846,38,79.599998,100,71.199997,74.699997,71.699997
20170127134500,325.5,315.0,46.153846,38,81.099998,100,71.300003,74.699997,71.699997
20170127140000,325.5,320.25,46.923077,38,83.5,100,71.199997,74.699997,71.699997
20170127141500,325.5,320.25,46.923077,38,81.5,100,71.199997,74.699997,71.699997
20170127143000,325.5,316.049988,46.307691,38,80.599998,100,71.400002,74.699997,71.699997
20170127144500,325.5,316.049988,46.307691,38,87.400002,100,71.199997,74.699997,71.699997
20170127150000,325.5,316.049988,46.307691,38,88.599998,100,71.300003,74.699997,71.699997
20170127151500,325.5,310.799988,45.53846,38,87.400002,100,71.300003,74.699997,71.699997
20170127153000,325.5,320.25,46.923077,38,87.400002,100,71.300003,74.699997,71.699997
20170127154500,325.5,320.25,46.923077,38,86.5,100,71.199997,74.699997,71.699997
20170127160000,325.5,320.25,46.923077,38,84.300003,100,71.099998,74.699997,71.699997
20170127161500,325.5,320.25,46.923077,38,84.300003,100,71.099998,74.699997,71.699997
20170127163000,325.5,320.25,46.923077,38,80.699997,100,71.199997,74.699997,71.699997
20170127164500,325.5,320.25,46.923077,38,78.0,100,71.199997,74.699997,71.699997
20170127170000,325.5,324.450012,47.538463,38,83.699997,100,70.800003,74.699997,71.699997
20170127171500,325.5,324.450012,47.538463,38,86.199997,100,70.699997,74.699997,71.699997
20170127173000,325.5,324.450012,47.538463,38,87.800003,100,70.699997,74.699997,71.699997
20170127174500,325.5,318.149994,46.615384,38,87.800003,100,70.699997,74.699997,71.699997
20170127180000,325.5,318.149994,46.615384,38,87.800003,100,70.800003,74.699997,71.699997
20170127181500,325.5,318.149994,46.615384,38,84.900002,100,70.699997,74.699997,71.699997
20170127183000,325.5,318.149994,46.615384,38,84.900002,100,70.5,74.699997,71.699997
20170127184500,325.5,322.350006,47.23077,38,84.900002,100,70.400002,74.800003,71.800003
20170127190000,325.5,322.350006,47.23077,38,86.400002,100,70.400002,74.699997,71.699997
20170127191500,325.5,322.350006,47.23077,38,87.400002,100,70.699997,74.800003,71.800003
20170127193000,325.5,318.149994,46.615384,38,87.400002,100,70.699997,74.800003,71.800003
20170127194500,325.5,318.149994,46.615384,38,84.099998,100,70.599998,74.699997,71.699997
20170127200000,325.5,322.350006,47.23077,38,80.699997,100,70.699997,74.699997,71.699997
20170127201500,325.5,322.350006,47.23077,38,80.699997,100,70.699997,74.699997,71.699997
20170127203000,325.5,322.350006,47.23077,38,79.199997,100,70.699997,74.699997,71.699997
20170127204500,325.5,322.350006,47.23077,38,81.0,100,70.400002,74.699997,71.699997
20170127210000,325.5,322.350006,47.23077,38,81.0,100,70.400002,74.699997,71.699997
20170127211500,325.5,322.350006,47.23077,38,84.300003,100,70.400002,74.699997,71.699997
20170127213000,325.5,322.350006,47.23077,38,86.900002,100,70.5,74.699997,71.699997
20170127214500,325.5,322.350006,47.23077,38,85.599998,100,70.400002,74.699997,71.699997
20170127220000,325.5,322.350006,47.23077,38,85.599998,100,70.199997,74.699997,71.699997
20170127221500,325.5,322.350006,47.23077,38,87.900002,100,70.199997,74.699997,71.699997
20170127223000,325.5,322.350006,47.23077,38,86.800003,100,70.199997,74.699997,71.699997
20170127224500,325.5,322.350006,47.23077,38,81.599998,100,70.199997,74.699997,71.699997
20170127230000,325.5,322.350006,47.23077,38,80.300003,100,70.5,74.699997,71.699997
20170127231500,325.5,322.350006,47.23077,38,80.300003,100,70.5,74.699997,71.699997
20170127233000,325.5,322.350006,47.23077,38,78.699997,100,70.300003,74.699997,71.699997
20170127234500,325.5,322.350006,47.23077,38,82.5,100,70.199997,74.699997,71.699997
20170128000000,325.5,322.350006,47.23077,38,87.400002,100,70.0,74.699997,71.699997
20170128001500,325.5,322.350006,47.23077,38,87.400002,100,70.0,74.699997,71.699997
20170128003000,325.5,322.350006,47.23077,38,85.599998,100,69.900002,74.699997,71.699997
20170128004500,325.5,322.350006,47.23077,38,86.900002,100,70.0,74.699997,71.699997
20170128010000,325.5,322.350006,47.23077,38,82.599998,100,70.099998,74.699997,71.699997
20170128011500,325.5,322.350006,47.23077,44,56.400002,100,69.099998,74.699997,71.699997
20170128013000,325.5,317.100006,46.461539,44,76.800003,100,68.099998,74.699997,71.699997
20170128014500,325.5,309.75,45.384615,44,82.599998,100,68.699997,74.699997,71.699997
20170128020000,325.5,315.0,46.153846,44,81.099998,100,69.099998,74.699997,71.699997
20170128021500,325.5,315.0,46.153846,44,80.199997,100,69.300003,74.699997,71.699997
20170128023000,325.5,315.0,46.153846,44,77.800003,100,69.400002,74.699997,71.699997
20170128024500,325.5,315.0,46.153846,44,80.300003,100,69.400002,74.699997,71.699997
20170128030000,325.5,310.799988,45.53846,44,85.199997,100,69.5,74.699997,71.699997
20170128031500,325.5,315.0,46.153846,44,85.199997,100,69.599998,74.699997,71.699997
20170128033000,325.5,321.299988,47.076921,44,85.199997,100,69.400002,74.699997,71.699997
20170128034500,325.5,315.0,46.153846,44,85.199997,100,69.400002,74.699997,71.699997
20170128040000,325.5,319.200012,46.769233,44,81.300003,100,69.300003,74.699997,71.699997
20170128041500,325.5,312.899994,45.846153,44,79.0,100,69.300003,74.699997,71.699997
20170128043000,325.5,317.100006,46.461539,44,81.099998,100,69.300003,74.699997,71.699997
20170128044500,325.5,317.100006,46.461539,44,85.599998,100,69.400002,74.699997,71.699997
20170128050000,325.5,317.100006,46.461539,44,84.300003,100,69.599998,74.699997,71.699997
20170128051500,325.5,317.100006,46.461539,44,84.300003,100,69.400002,74.699997,71.699997
20170128053000,325.5,317.100006,46.461539,44,79.199997,100,69.599998,74.699997,71.699997
20170128054500,325.5,321.299988,47.076921,44,81.5,100,69.599998,74.699997,71.699997
20170128060000,325.5,317.100006,46.461539,44,81.5,100,69.599998,74.699997,71.699997
20170128061500,325.5,317.100006,46.461539,44,79.199997,100,69.400002,74.699997,71.699997
20170128063000,325.5,322.350006,47.23077,44,79.199997,100,69.400002,74.699997,71.699997
20170128064500,325.5,315.0,46.153846,44,84.900002,100,69.5,74.699997,71.699997
20170128070000,325.5,315.0,46.153846,44,82.5,100,69.5,74.699997,71.699997
20170128071500,325.5,315.0,46.153846,44,81.099998,100,69.400002,74.699997,71.699997
20170128073000,325.5,315.0,46.153846,44,80.0,100,69.300003,74.699997,71.699997
20170128074500,325.5,320.25,46.923077,44,82.5,100,69.199997,74.699997,71.699997
20170128080000,325.5,320.25,46.923077,44,82.5,100,69.199997,74.699997,71.699997
20170128081500,325.5,320.25,46.923077,44,81.599998,100,69.099998,74.699997,71.699997
20170128083000,325.5,320.25,46.923077,44,78.099998,100,69.300003,74.699997,71.699997
20170128084500,325.5,320.25,46.923077,44,78.099998,100,69.400002,74.699997,71.699997
20170128090000,325.5,320.25,46.923077,44,73.5,100,69.199997,74.699997,71.699997
20170128091500,325.5,320.25,46.923077,44,73.5,100,68.699997,74.699997,71.699997
20170128093000,325.5,320.25,46.923077,44,75.800003,100,68.5,74.699997,71.699997
20170128094500,325.5,320.25,46.923077,44,72.400002,100,68.300003,74.699997,71.699997
20170128100000,325.5,320.25,46.923077,44,69.599998,100,68.199997,74.699997,71.699997
20170128101500,325.5,320.25,46.923077,44,69.599998,100,68.300003,74.699997,71.699997
20170128103000,325.5,320.25,46.923077,44,71.199997,100,68.199997,74.699997,71.699997
20170128104500,325.5,324.450012,47.538463,44,75.800003,100,68.0,74.699997,71.699997
20170128110000,325.5,320.25,46.923077,44,71.900002,100,67.900002,74.699997,71.699997
20170128111500,325.5,320.25,46.923077,44,68.800003,100,67.900002,74.699997,71.699997
20170128113000,325.5,324.450012,47.538463,44,70.099998,100,67.800003,74.699997,71.699997
20170128114500,325.5,324.450012,47.538463,44,73.5,100,67.900002,74.699997,71.699997
20170128120000,325.5,328.649994,48.153845,44,76.300003,100,67.800003,74.699997,71.699997
20170128121500,325.5,328.649994,48.153845,44,72.400002,100,67.900002,74.699997,71.699997
20170128123000,325.5,328.649994,48.153845,44,73.5,100,68.199997,74.699997,71.699997
20170128124500,325.5,321.299988,47.076921,44,77.800003,100,68.199997,74.699997,71.699997
20170128130000,325.5,321.299988,47.076921,44,74.900002,100,68.199997,74.699997,71.699997
20170128131500,325.5,321.299988,47.076921,44,70.599998,100,68.300003,74.699997,71.699997
20170128133000,325.5,321.299988,47.076921,44,77.300003,100,68.300003,74.699997,71.699997
20170128134500,325.5,325.5,47.692308,44,78.199997,100,68.400002,74.699997,71.699997
20170128140000,325.5,325.5,47.692308,44,73.400002,100,68.400002,74.699997,71.699997
20170128141500,325.5,325.5,47.692308,44,73.400002,100,68.599998,74.699997,71.699997
20170128143000,325.5,325.5,47.692308,44,80.099998,100,68.599998,74.699997,71.699997
20170128144500,325.5,320.25,46.923077,44,72.0,100,68.599998,74.699997,71.699997
20170128150000,325.5,320.25,46.923077,44,70.5,100,68.400002,74.699997,71.699997
20170128151500,325.5,320.25,46.923077,44,73.199997,100,68.5,74.699997,71.699997
20170128153000,325.5,324.450012,47.538463,44,78.199997,100,68.599998,74.699997,71.699997
20170128154500,325.5,324.450012,47.538463,44,78.199997,100,68.699997,74.699997,71.699997
20170128160000,325.5,324.450012,47.538463,44,74.900002,100,69.099998,74.699997,71.699997
20170128161500,325.5,324.450012,47.538463,44,81.599998,100,69.0,74.699997,71.699997
20170128163000,325.5,324.450012,47.538463,44,79.099998,100,68.900002,74.699997,71.699997
20170128164500,325.5,324.450012,47.538463,44,73.400002,100,69.0,74.699997,71.699997
20170128170000,325.5,324.450012,47.538463,44,78.300003,100,69.0,74.699997,71.699997
20170128171500,325.5,324.450012,47.538463,44,79.599998,100,69.0,74.699997,71.699997
20170128173000,325.5,324.450012,47.538463,44,75.300003,100,68.900002,74.699997,71.699997
20170128174500,325.5,324.450012,47.538463,44,74.0,100,69.099998,74.699997,71.699997
20170128180000,325.5,317.100006,46.461539,44,77.099998,100,69.0,74.699997,71.699997
20170128181500,325.5,317.100006,46.461539,44,79.099998,100,68.900002,74.699997,71.699997
20170128183000,325.5,321.299988,47.076921,44,72.0,100,68.800003,74.699997,71.699997
20170128184500,325.5,321.299988,47.076921,44,74.0,100,68.900002,74.699997,71.699997
20170128190000,325.5,321.299988,47.076921,44,79.599998,100,68.800003,74.699997,71.699997
20170128191500,325.5,321.299988,47.076921,44,72.900002,100,68.699997,74.699997,71.699997
20170128193000,325.5,321.299988,47.076921,44,72.0,100,68.800003,74.699997,71.699997
20170128194500,325.5,321.299988,47.076921,44,78.0,100,68.699997,74.699997,71.699997
20170128200000,325.5,321.299988,47.076921,44,78.0,100,68.599998,74.699997,71.699997
20170128201500,325.5,321.299988,47.076921,44,71.099998,100,68.599998,74.699997,71.699997
20170128203000,325.5,321.299988,47.076921,44,76.400002,100,68.400002,74.699997,71.699997
20170128204500,325.5,321.299988,47.076921,44,76.400002,100,68.199997,74.699997,71.699997
20170128210000,325.5,321.299988,47.076921,44,70.099998,100,68.199997,74.699997,71.699997
20170128211500,325.5,321.299988,47.076921,44,75.400002,100,68.400002,74.699997,71.699997
20170128213000,325.5,321.299988,47.076921,44,82.099998,100,68.599998,74.699997,71.699997
20170128214500,325.5,321.299988,47.076921,44,86.400002,100,68.800003,74.699997,71.699997
20170128220000,325.5,321.299988,47.076921,44,76.599998,100,69.099998,74.699997,71.699997
20170128221500,325.5,321.299988,47.076921,44,83.099998,100,68.900002,74.699997,71.699997
20170128223000,325.5,321.299988,47.076921,44,73.400002,100,68.800003,74.699997,71.699997
20170128224500,325.5,321.299988,47.076921,44,75.900002,100,68.599998,74.699997,71.699997
20170128230000,325.5,321.299988,47.076921,44,78.699997,100,68.400002,74.699997,71.699997
20170128231500,325.5,321.299988,47.076921,44,71.300003,100,68.400002,74.699997,71.699997
20170128233000,325.5,321.299988,47.076921,44,73.5,100,68.099998,74.699997,71.699997
20170128234500,325.5,315.0,46.153846,44,77.699997,100,68.099998,74.699997,71.699997
20170129000000,325.5,320.25,46.923077,44,71.0,100,67.900002,74.699997,71.699997
20170129001500,325.5,320.25,46.923077,44,72.199997,100,67.699997,74.699997,71.699997
20170129003000,325.5,315.0,46.153846,44,75.300003,100,67.699997,74.699997,71.699997
20170129004500,325.5,319.200012,46.769233,44,73.900002,100,67.5,74.699997,71.699997
20170129010000,325.5,319.200012,46.769233,44,69.199997,100,67.599998,74.699997,71.699997
20170129011500,325.5,319.200012,46.769233,44,70.599998,100,67.400002,74.699997,71.699997
20170129013000,325.5,319.200012,46.769233,44,70.599998,100,67.400002,74.699997,71.699997
20170129014500,325.5,324.450012,47.538463,44,74.900002,100,67.300003,74.699997,71.699997
20170129020000,325.5,320.25,46.923077,44,84.300003,100,67.300003,74.699997,71.699997
20170129021500,325.5,320.25,46.923077,44,79.099998,100,67.599998,74.699997,71.699997
20170129023000,325.5,320.25,46.923077,44,77.300003,100,67.699997,74.699997,71.699997
20170129024500,325.5,320.25,46.923077,44,79.599998,100,67.900002,74.699997,71.699997
20170129030000,325.5,320.25,46.923077,44,73.900002,100,67.800003,74.699997,71.699997
20170129031500,325.5,320.25,46.923077,44,72.5,100,67.599998,74.699997,71.699997
20170129033000,325.5,320.25,46.923077,44,88.0,100,67.400002,74.699997,71.699997
20170129034500,325.5,320.25,46.923077,44,72.400002,100,67.599998,74.699997,71.699997
20170129040000,325.5,320.25,46.923077,44,74.400002,100,67.400002,74.699997,71.699997
20170129041500,325.5,320.25,46.923077,44,74.400002,100,67.099998,74.699997,71.699997
20170129043000,325.5,320.25,46.923077,44,70.5,100,67.0,74.699997,71.699997
20170129044500,325.5,324.450012,47.538463,44,70.5,100,67.0,74.699997,71.699997
20170129050000,325.5,320.25,46.923077,44,72.0,100,66.800003,74.699997,71.699997
20170129051500,325.5,320.25,46.923077,44,74.900002,100,66.800003,74.699997,71.699997
20170129053000,325.5,325.5,47.692308,44,71.400002,100,66.699997,74.699997,71.699997
20170129054500,325.5,325.5,47.692308,44,73.599998,100,66.599998,74.699997,71.699997
20170129060000,325.5,321.299988,47.076921,44,80.599998,100,66.900002,74.699997,71.699997
20170129061500,325.5,321.299988,47.076921,44,71.099998,100,66.900002,74.699997,71.699997
20170129063000,325.5,321.299988,47.076921,44,75.699997,100,66.699997,74.699997,71.699997
20170129064500,325.5,321.299988,47.076921,44,75.699997,100,66.5,74.699997,71.699997
20170129070000,325.5,321.299988,47.076921,44,72.400002,100,66.400002,74.699997,71.699997
20170129071500,325.5,321.299988,47.076921,44,70.5,100,66.400002,74.699997,71.699997
20170129073000,325.5,325.5,47.692308,44,68.199997,100,66.300003,74.699997,71.699997
20170129074500,325.5,325.5,47.692308,44,69.699997,100,66.199997,74.699997,71.699997
20170129080000,325.5,325.5,47.692308,44,70.599998,100,66.199997,74.699997,71.699997
20170129081500,325.5,325.5,47.692308,44,73.199997,100,66.099998,74.699997,71.699997
20170129083000,325.5,320.25,46.923077,44,72.400002,100,66.0,74.699997,71.699997
20170129084500,325.5,320.25,46.923077,44,72.400002,100,66.099998,74.699997,71.699997
20170129090000,325.5,324.450012,47.538463,44,69.099998,100,66.300003,74.699997,71.699997
20170129091500,325.5,324.450012,47.538463,44,71.599998,100,66.5,74.699997,71.699997
20170129093000,325.5,324.450012,47.538463,44,76.199997,100,66.5,74.699997,71.699997
20170129094500,325.5,324.450012,47.538463,44,76.199997,100,66.599998,74.699997,71.699997
20170129100000,325.5,324.450012,47.538463,44,72.400002,100,66.699997,74.699997,71.699997
20170129101500,325.5,324.450012,47.538463,44,71.0,100,67.0,74.699997,71.699997
20170129103000,325.5,324.450012,47.538463,44,77.0,100,67.199997,74.699997,71.699997
20170129104500,325.5,324.450012,47.538463,44,79.099998,100,67.300003,74.699997,71.699997
20170129110000,325.5,324.450012,47.538463,44,75.800003,100,67.699997,74.699997,71.699997
20170129111500,325.5,317.100006,46.461539,44,72.5,100,67.900002,74.699997,71.699997
20170129113000,325.5,317.100006,46.461539,44,77.300003,100,68.199997,74.699997,71.699997
20170129114500,325.5,317.100006,46.461539,44,86.800003,100,68.599998,74.699997,71.699997
20170129120000,325.5,321.299988,47.076921,44,74.900002,100,68.699997,74.699997,71.699997
20170129121500,325.5,321.299988,47.076921,44,84.699997,100,68.800003,74.699997,71.699997
20170129123000,325.5,321.299988,47.076921,44,79.599998,100,69.099998,74.699997,71.699997
20170129124500,325.5,321.299988,47.076921,44,79.599998,100,69.199997,74.699997,71.699997
20170129130000,325.5,321.299988,47.076921,44,81.599998,100,69.300003,74.699997,71.699997
20170129131500,325.5,321.299988,47.076921,44,76.800003,100,69.599998,74.699997,71.699997
20170129133000,325.5,321.299988,47.076921,44,76.800003,100,69.699997,74.699997,71.699997
20170129134500,325.5,321.299988,47.076921,44,82.5,100,69.699997,74.699997,71.699997
20170129140000,325.5,321.299988,47.076921,44,87.400002,100,70.0,74.699997,71.699997
20170129141500,325.5,321.299988,47.076921,44,75.900002,100,70.099998,74.699997,71.699997
20170129143000,325.5,321.299988,47.076921,44,82.0,100,70.099998,74.699997,71.699997
20170129144500,325.5,321.299988,47.076921,44,76.900002,100,70.300003,74.699997,71.699997
20170129150000,325.5,321.299988,47.076921,44,87.300003,100,70.300003,74.699997,71.699997
20170129151500,325.5,321.299988,47.076921,44,77.800003,100,70.5,74.699997,71.699997
20170129153000,325.5,316.049988,46.307691,44,89.199997,100,70.5,74.699997,71.699997
20170129154500,325.5,316.049988,46.307691,44,77.699997,100,70.699997,74.699997,71.699997
20170129160000,325.5,320.25,46.923077,44,83.099998,100,70.699997,74.699997,71.699997
20170129161500,325.5,320.25,46.923077,44,77.300003,100,71.0,74.699997,71.699997
20170129163000,325.5,320.25,46.923077,44,78.5,100,71.099998,74.699997,71.699997
20170129164500,325.5,320.25,46.923077,44,80.199997,100,71.300003,74.699997,71.699997
20170129170000,325.5,320.25,46.923077,44,75.900002,100,71.300003,74.699997,71.699997
20170129171500,325.5,320.25,46.923077,44,85.0,100,71.300003,74.699997,71.699997
20170129173000,325.5,324.450012,47.538463,44,75.400002,100,71.5,74.699997,71.699997
20170129174500,325.5,324.450012,47.538463,44,87.400002,100,71.599998,74.699997,71.699997
20170129180000,325.5,324.450012,47.538463,44,76.800003,100,71.800003,74.699997,71.699997
20170129181500,325.5,324.450012,47.538463,44,87.099998,100,71.699997,74.699997,71.699997
20170129183000,325.5,324.450012,47.538463,44,77.300003,100,71.699997,74.699997,71.699997
20170129184500,325.5,324.450012,47.538463,44,84.400002,100,71.699997,74.699997,71.699997
20170129190000,325.5,324.450012,47.538463,44,78.5,100,71.599998,74.699997,71.699997
20170129191500,325.5,324.450012,47.538463,44,61.799999,0,71.800003,74.699997,71.699997
20170129193000,325.5,324.450012,47.538463,44,54.400002,100,69.599998,74.699997,71.699997
20170129194500,325.5,324.450012,47.538463,44,56.400002,100,68.599998,74.699997,71.699997
20170129200000,325.5,324.450012,47.538463,44,76.300003,100,69.5,74.699997,71.699997
20170129201500,325.5,324.450012,47.538463,44,84.699997,100,70.0,74.699997,71.699997
20170129203000,325.5,324.450012,47.538463,44,79.5,100,70.199997,74.699997,71.699997
20170129204500,325.5,320.25,46.923077,44,77.699997,100,70.599998,74.699997,71.699997
20170129210000,325.5,320.25,46.923077,44,83.400002,100,70.699997,74.699997,71.699997
20170129211500,325.5,324.450012,47.538463,44,78.300003,100,70.900002,74.699997,71.699997
20170129213000,325.5,317.100006,46.461539,44,88.699997,100,70.900002,74.699997,71.699997
20170129214500,325.5,317.100006,46.461539,44,76.300003,100,70.900002,74.699997,71.699997
20170129220000,325.5,321.299988,47.076921,44,84.0,100,70.900002,74.699997,71.699997
20170129221500,325.5,326.549988,47.846152,44,84.0,100,70.900002,74.699997,71.699997
20170129223000,325.5,318.149994,46.615384,44,85.599998,100,71.099998,74.699997,71.699997
20170129224500,325.5,318.149994,46.615384,44,83.099998,100,71.199997,74.699997,71.699997
20170129230000,325.5,322.350006,47.23077,44,83.099998,100,71.199997,74.699997,71.699997
20170129231500,325.5,322.350006,47.23077,44,86.199997,100,71.0,74.699997,71.699997
20170129233000,325.5,322.350006,47.23077,44,86.199997,100,71.099998,74.699997,71.699997
20170129234500,325.5,322.350006,47.23077,44,79.800003,100,71.300003,74.699997,71.699997
20170130000000,325.5,322.350006,47.23077,44,81.5,100,71.0,74.699997,71.699997
20170130001500,325.5,322.350006,47.23077,44,77.300003,100,71.0,74.699997,71.699997
20170130003000,325.5,322.350006,47.23077,44,79.900002,100,71.199997,74.699997,71.699997
20170130004500,325.5,322.350006,47.23077,44,86.400002,100,71.099998,74.699997,71.699997
20170130010000,325.5,322.350006,47.23077,44,80.5,100,71.0,74.699997,71.699997
20170130011500,325.5,322.350006,47.23077,44,84.900002,100,71.099998,74.699997,71.699997
20170130013000,325.5,322.350006,47.23077,44,79.099998,100,71.300003,74.699997,71.699997
20170130014500,325.5,322.350006,47.23077,44,86.099998,100,70.900002,74.699997,71.699997
20170130020000,325.5,322.350006,47.23077,44,83.699997,100,70.900002,74.699997,71.699997
20170130021500,325.5,322.350006,47.23077,44,82.699997,100,70.800003,74.699997,71.699997
20170130023000,325.5,322.350006,47.23077,44,85.599998,100,70.800003,74.699997,71.699997
20170130024500,325.5,318.149994,46.615384,44,79.800003,100,71.199997,74.699997,71.699997
20170130030000,325.5,318.149994,46.615384,44,86.900002,100,71.0,74.699997,71.699997
20170130031500,325.5,318.149994,46.615384,44,86.900002,100,71.0,74.699997,71.699997
20170130033000,325.5,323.399994,47.384615,44,85.0,100,70.900002,74.699997,71.699997
20170130034500,325.5,323.399994,47.384615,44,85.0,100,71.0,74.699997,71.699997
20170130040000,325.5,319.200012,46.769233,44,85.0,100,71.0,74.699997,71.699997
20170130041500,325.5,319.200012,46.769233,44,83.099998,100,71.0,74.699997,71.699997
20170130043000,325.5,319.200012,46.769233,44,78.300003,100,71.0,74.699997,71.699997
20170130044500,325.5,323.399994,47.384615,44,78.300003,100,70.900002,74.699997,71.699997
20170130050000,325.5,318.149994,46.615384,44,84.300003,100,70.699997,74.699997,71.699997
20170130051500,325.5,318.149994,46.615384,44,85.599998,100,70.699997,74.699997,71.699997
20170130053000,325.5,318.149994,46.615384,44,82.599998,100,70.699997,74.699997,71.699997
20170130054500,325.5,318.149994,46.615384,44,78.699997,100,70.599998,74.699997,71.699997
20170130060000,325.5,322.350006,47.23077,44,83.099998,100,70.599998,74.699997,71.699997
20170130061500,325.5,322.350006,47.23077,44,82.0,100,70.5,74.699997,71.699997
20170130063000,325.5,322.350006,47.23077,44,83.699997,100,70.300003,74.699997,71.699997
20170130064500,325.5,322.350006,47.23077,44,76.400002,100,70.400002,74.699997,71.699997
20170130070000,325.5,318.149994,46.615384,44,81.5,100,70.300003,74.699997,71.699997
20170130071500,325.5,318.149994,46.615384,44,84.400002,100,70.5,74.699997,71.699997
20170130073000,325.5,318.149994,46.615384,44,84.400002,100,70.199997,74.699997,71.699997
20170130074500,325.5,318.149994,46.615384,44,86.199997,100,70.300003,74.699997,71.699997
20170130080000,325.5,310.799988,45.53846,44,79.300003,100,70.400002,74.699997,71.699997
20170130081500,325.5,310.799988,45.53846,44,79.300003,100,70.400002,74.699997,71.699997
20170130083000,325.5,322.350006,47.23077,44,87.5,100,70.400002,74.699997,71.699997
20170130084500,325.5,322.350006,47.23077,44,75.900002,100,70.5,74.699997,71.699997
20170130090000,325.5,322.350006,47.23077,44,88.099998,100,70.5,74.699997,71.699997
20170130091500,325.5,322.350006,47.23077,44,78.699997,100,70.699997,74.699997,71.699997
20170130093000,325.5,322.350006,47.23077,44,80.0,100,70.599998,74.699997,71.699997
20170130094500,325.5,322.350006,47.23077,44,81.099998,100,70.699997,74.699997,71.699997
20170130100000,325.5,322.350006,47.23077,44,74.900002,100,71.0,74.699997,71.699997
20170130101500,325.5,322.350006,47.23077,44,85.400002,100,71.0,74.699997,71.699997
20170130103000,325.5,322.350006,47.23077,44,81.800003,100,71.400002,74.699997,71.699997
20170130104500,325.5,322.350006,47.23077,44,74.900002,100,71.599998,74.699997,71.699997
20170130110000,325.5,322.350006,47.23077,44,83.099998,100,71.400002,74.699997,71.699997
20170130111500,325.5,322.350006,47.23077,44,80.900002,100,71.5,74.699997,71.699997
20170130113000,325.5,322.350006,47.23077,44,76.800003,100,71.400002,74.699997,71.699997
20170130114500,325.5,322.350006,47.23077,44,79.099998,100,71.300003,74.699997,71.699997
20170130120000,325.5,322.350006,47.23077,44,82.199997,100,71.400002,74.699997,71.699997
20170130121500,325.5,322.350006,47.23077,44,77.599998,100,71.699997,74.699997,71.699997
20170130123000,325.5,322.350006,47.23077,44,78.5,100,71.400002,74.699997,71.699997
20170130124500,325.5,322.350006,47.23077,44,86.800003,100,71.5,74.699997,71.699997
20170130130000,325.5,322.350006,47.23077,44,78.0,100,71.599998,74.699997,71.699997
20170130131500,325.5,322.350006,47.23077,44,78.0,100,71.599998,74.699997,71.699997
20170130133000,325.5,322.350006,47.23077,44,81.5,100,71.599998,74.699997,71.699997
20170130134500,325.5,322.350006,47.23077,44,80.199997,100,71.800003,74.699997,71.699997
20170130140000,325.5,322.350006,47.23077,44,75.900002,100,72.0,74.699997,71.699997
20170130141500,325.5,326.549988,47.846152,44,58.0,100,71.300003,74.699997,71.699997
20170130143000,325.5,326.549988,47.846152,44,57.099998,100,69.599998,74.699997,71.699997
20170130144500,325.5,319.200012,46.769233,44,55.599998,100,68.800003,74.699997,71.699997
20170130150000,325.5,319.200012,46.769233,44,73.5,100,69.599998,74.699997,71.699997
20170130151500,325.5,319.200012,46.769233,44,80.599998,100,70.300003,74.699997,71.699997
20170130153000,325.5,324.450012,47.538463,44,83.900002,100,70.699997,74.699997,71.699997
20170130154500,325.5,324.450012,47.538463,44,79.699997,100,71.0,74.699997,71.699997
20170130160000,325.5,320.25,46.923077,44,76.300003,100,71.0,74.699997,71.699997
20170130161500,325.5,320.25,46.923077,44,80.900002,100,71.199997,74.699997,71.699997
20170130163000,325.5,320.25,46.923077,44,80.900002,100,71.300003,74.699997,71.699997
20170130164500,325.5,324.450012,47.538463,44,78.199997,100,71.599998,74.699997,71.699997
20170130170000,325.5,319.200012,46.769233,44,80.699997,100,71.400002,74.699997,71.699997
20170130171500,325.5,319.200012,46.769233,44,83.699997,100,71.599998,74.699997,71.699997
20170130173000,325.5,319.200012,46.769233,44,75.900002,100,71.699997,74.699997,71.699997
20170130174500,325.5,323.399994,47.384615,44,81.400002,100,71.599998,74.699997,71.699997
20170130180000,325.5,319.200012,46.769233,44,81.400002,100,71.599998,74.699997,71.699997
20170130181500,325.5,319.200012,46.769233,44,77.5,100,71.400002,74.699997,71.699997
20170130183000,325.5,319.200012,46.769233,44,82.099998,100,71.599998,74.699997,71.699997
20170130184500,325.5,319.200012,46.769233,44,77.699997,100,71.699997,74.699997,71.699997
20170130190000,325.5,319.200012,46.769233,44,87.900002,100,71.599998,74.699997,71.699997
20170130191500,325.5,319.200012,46.769233,44,78.699997,100,71.699997,74.699997,71.699997
20170130193000,325.5,319.200012,46.769233,44,77.199997,100,71.400002,74.699997,71.699997
20170130194500,325.5,319.200012,46.769233,44,89.199997,100,71.599998,74.699997,71.699997
20170130200000,325.5,319.200012,46.769233,44,79.199997,100,71.699997,74.699997,71.699997
20170130201500,325.5,319.200012,46.769233,44,76.400002,100,71.699997,74.699997,71.699997
20170130203000,325.5,319.200012,46.769233,44,87.199997,100,71.599998,74.699997,71.699997
20170130204500,325.5,319.200012,46.769233,44,77.800003,100,71.699997,74.699997,71.699997
20170130210000,325.5,319.200012,46.769233,44,82.5,100,71.699997,74.699997,71.699997
20170130211500,325.5,319.200012,46.769233,44,57.200001,100,70.900002,74.699997,71.699997
20170130213000,325.5,319.200012,46.769233,44,56.0,100,69.599998,74.699997,71.699997
20170130214500,325.5,319.200012,46.769233,44,57.099998,100,68.800003,74.699997,71.699997
20170130220000,325.5,319.200012,46.769233,44,77.699997,100,69.599998,74.699997,71.699997
20170130221500,325.5,319.200012,46.769233,44,86.599998,100,70.199997,74.699997,71.699997
20170130223000,325.5,319.200012,46.769233,44,76.800003,100,70.5,74.699997,71.699997
20170130224500,325.5,319.200012,46.769233,44,86.699997,100,70.599998,74.699997,71.699997
20170130230000,325.5,319.200012,46.769233,44,77.800003,100,70.800003,74.699997,71.699997
20170130231500,325.5,319.200012,46.769233,44,84.900002,100,71.0,74.699997,71.699997
20170130233000,325.5,319.200012,46.769233,44,79.699997,100,71.099998,74.699997,71.699997
20170130234500,325.5,323.399994,47.384615,44,80.699997,100,71.300003,74.699997,71.699997
20170131000000,325.5,319.200012,46.769233,44,78.300003,100,71.300003,74.699997,71.699997
20170131001500,325.5,319.200012,46.769233,44,83.5,100,71.199997,74.699997,71.699997
20170131003000,325.5,319.200012,46.769233,44,78.699997,100,71.199997,74.699997,71.699997
20170131004500,325.5,319.200012,46.769233,44,80.099998,100,71.199997,74.699997,71.699997
20170131010000,325.5,319.200012,46.769233,44,81.199997,100,71.0,74.699997,71.699997
20170131011500,325.5,319.200012,46.769233,44,76.699997,100,71.199997,74.699997,71.699997
20170131013000,325.5,319.200012,46.769233,44,88.099998,100,71.199997,74.699997,71.699997
20170131014500,325.5,319.200012,46.769233,44,75.900002,100,71.199997,74.699997,71.699997
20170131020000,325.5,319.200012,46.769233,44,88.800003,100,71.0,74.699997,71.699997
20170131021500,325.5,319.200012,46.769233,44,76.800003,100,71.0,74.699997,71.699997
20170131023000,325.5,319.200012,46.769233,44,88.099998,100,71.0,74.699997,71.699997
20170131024500,325.5,319.200012,46.769233,44,77.300003,100,71.199997,74.699997,71.699997
20170131030000,325.5,319.200012,46.769233,44,87.400002,100,71.300003,74.699997,71.699997
20170131031500,325.5,315.0,46.153846,44,77.800003,100,71.400002,74.699997,71.699997
20170131033000,325.5,321.299988,47.076921,44,83.400002,100,71.199997,74.699997,71.699997
20170131034500,325.5,315.0,46.153846,44,78.300003,100,71.199997,74.699997,71.699997
20170131040000,325.5,319.200012,46.769233,44,84.199997,100,71.199997,74.699997,71.699997
20170131041500,325.5,319.200012,46.769233,44,78.300003,100,71.199997,74.699997,71.699997
20170131043000,325.5,319.200012,46.769233,44,81.900002,100,71.099998,74.699997,71.699997
20170131044500,325.5,319.200012,46.769233,44,79.699997,100,71.199997,74.699997,71.699997
20170131050000,325.5,313.950012,46.000002,44,82.0,100,71.0,74.699997,71.699997
