PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,210.0,217.35,44.0426,39,82.0,100,67.9,72.2,69.2
20160101001500,210.0,223.65,45.3191,39,78.6,100,68.8,72.7,69.7
20160101003000,210.0,215.25,43.617,39,84.3,100,69.5,72.7,69.7
20160101004500,210.0,219.45,44.4681,39,56.8,100,67.7,72.7,69.7
20160101010000,210.0,219.45,44.4681,39,57.9,100,66.8,72.5,69.5
20160101011500,210.0,219.45,44.4681,39,76.4,100,68.2,72.7,69.7
20160101013000,210.0,223.65,45.3191,39,78.9,100,68.7,72.7,69.7
20160101014500,210.0,220.5,44.6809,39,76.3,100,69.3,72.7,69.7
20160101020000,210.0,220.5,44.6809,39,76.3,100,69.6,72.7,69.7
20160101021500,210.0,217.35,44.0426,39,69.6,0,69.8,72.7,69.7
20160101023000,210.0,225.75,45.7447,39,57.6,100,67.7,72.7,69.7
20160101024500,210.0,220.5,44.6809,39,57.6,100,67.1,72.7,69.7
20160101030000,210.0,220.5,44.6809,39,81.5,100,68.2,72.7,69.7
20160101031500,210.0,227.85,46.1702,39,72.3,100,68.9,72.7,69.7
20160101033000,210.0,220.5,44.6809,39,83.2,100,69.6,72.7,69.7
20160101034500,210.0,225.75,45.7447,39,79.1,100,69.5,72.7,69.7
20160101040000,210.0,220.5,44.6809,39,80.1,100,69.7,72.7,69.7
20160101041500,210.0,220.5,44.6809,39,77.2,100,69.8,72.7,69.7
20160101043000,210.0,223.65,45.3191,39,57.3,100,68.5,72.7,69.7
20160101044500,210.0,219.45,44.4681,39,57.3,100,67.3,72.7,69.7
20160101050000,210.0,219.45,44.4681,39,75.3,100,67.1,72.7,69.7
20160101051500,210.0,223.65,45.3191,39,71.8,100,68.5,72.7,69.7
20160101053000,210.0,220.5,44.6809,39,81.4,100,69.1,72.7,69.7
20160101054500,210.0,225.75,45.7447,39,80.2,100,69.5,72.7,69.7
20160101060000,210.0,220.5,44.6809,39,74.0,100,69.4,72.7,69.7
20160101061500,210.0,220.5,44.6809,39,76.2,100,69.6,72.8,69.8
20160101063000,210.0,225.75,45.7447,39,79.3,100,69.7,72.8,69.8
20160101064500,210.0,219.45,44.4681,39,80.6,100,69.8,72.9,69.9
20160101070000,210.0,223.65,45.3191,39,79.6,100,70.0,73.1,70.1
20160101071500,210.0,223.65,45.3191,39,75.4,100,69.9,73.1,70.1
20160101073000,210.0,219.45,44.4681,39,75.4,100,69.9,73.0,70.0
20160101074500,210.0,223.65,45.3191,39,75.4,100,69.9,73.0,70.0
20160101080000,210.0,217.35,44.0426,39,77.2,100,69.9,73.0,70.0
20160101081500,210.0,217.35,44.0426,39,78.7,100,70.0,73.0,70.0
20160101083000,210.0,223.65,45.3191,39,58.8,100,69.2,73.0,70.0
20160101084500,210.0,220.5,44.6809,39,57.3,100,67.8,72.9,69.9
20160101090000,210.0,223.65,45.3191,39,62.4,100,67.2,72.8,69.8
20160101091500,210.0,223.65,45.3191,39,79.7,100,68.7,72.8,69.8
20160101093000,210.0,217.35,44.0426,39,83.1,100,69.2,72.8,69.8
20160101094500,210.0,225.75,45.7447,39,77.3,100,69.6,72.8,69.8
20160101100000,210.0,220.5,44.6809,39,75.8,100,69.7,72.8,69.8
20160101101500,210.0,220.5,44.6809,39,78.3,100,69.9,72.8,69.8
20160101103000,210.0,223.65,45.3191,39,74.4,100,69.8,72.8,69.8
20160101104500,210.0,220.5,44.6809,39,64.4,100,69.6,72.7,69.7
20160101110000,210.0,220.5,44.6809,39,57.3,100,67.7,72.7,69.7
20160101111500,210.0,220.5,44.6809,39,57.3,100,67.0,72.7,69.7
20160101113000,210.0,223.65,45.3191,39,83.1,100,68.3,72.7,69.7
20160101114500,210.0,223.65,45.3191,39,81.1,100,68.9,72.7,69.7
20160101120000,210.0,220.5,44.6809,39,81.1,100,69.2,72.7,69.7
20160101121500,210.0,201.6,40.8511,38,75.8,100,69.3,72.7,69.7
20160101123000,210.0,203.7,41.2766,38,57.6,100,68.5,72.7,69.7
20160101124500,210.0,197.4,40.0,38,57.6,100,67.3,72.7,69.7
20160101130000,210.0,201.6,40.8511,38,77.7,100,67.1,72.7,69.7
20160101131500,210.0,201.6,40.8511,38,75.4,100,68.7,72.7,69.7
20160101133000,210.0,199.5,40.4255,38,81.8,100,69.2,72.7,69.7
20160101134500,210.0,201.6,40.8511,38,81.8,100,69.4,72.8,69.8
20160101140000,210.0,199.5,40.4255,38,81.8,100,69.8,73.0,70.0
20160101141500,210.0,197.4,40.0,38,83.9,100,70.0,73.1,70.1
20160101143000,210.0,194.25,39.3617,38,82.1,100,70.3,73.1,70.1
20160101144500,210.0,192.15,38.9362,38,57.9,100,68.4,73.1,70.1
20160101150000,210.0,201.6,40.8511,38,57.9,100,67.4,73.1,70.1
20160101151500,210.0,197.4,40.0,38,82.5,100,68.2,73.1,70.1
20160101153000,210.0,197.4,40.0,38,82.5,100,69.2,73.1,70.1
20160101154500,210.0,199.5,40.4255,38,82.5,100,69.8,73.1,70.1
20160101160000,210.0,197.4,40.0,38,79.7,100,69.8,73.1,70.1
20160101161500,210.0,197.4,40.0,38,79.7,100,70.0,73.1,70.1
20160101163000,210.0,201.6,40.8511,38,78.3,100,70.2,73.1,70.1
20160101164500,210.0,199.5,40.4255,38,61.9,100,69.7,73.1,70.1
20160101170000,210.0,199.5,40.4255,38,58.7,100,67.9,73.1,70.1
20160101171500,210.0,199.5,40.4255,38,61.9,100,67.2,73.1,70.1
20160101173000,210.0,199.5,40.4255,38,76.4,100,69.0,73.1,70.1
20160101174500,210.0,197.4,40.0,38,78.3,100,69.3,73.1,70.1
20160101180000,210.0,201.6,40.8511,38,78.3,100,69.9,73.1,70.1
20160101181500,210.0,194.25,39.3617,38,79.7,100,70.0,73.1,70.1
20160101183000,210.0,201.6,40.8511,38,78.7,100,70.2,73.1,70.1
20160101184500,210.0,201.6,40.8511,38,75.9,100,70.2,73.1,70.1
20160101190000,210.0,197.4,40.0,38,78.1,100,70.1,73.1,70.1
20160101191500,210.0,201.6,40.8511,38,59.7,100,69.1,73.1,70.1
20160101193000,210.0,201.6,40.8511,38,57.3,100,67.8,73.1,70.1
20160101194500,210.0,197.4,40.0,38,72.0,100,67.3,73.1,70.1
20160101200000,210.0,197.4,40.0,38,79.7,100,69.2,73.1,70.1
20160101201500,210.0,197.4,40.0,38,74.0,100,69.5,73.1,70.1
20160101203000,210.0,197.4,40.0,38,76.4,100,69.8,73.1,70.1
20160101204500,210.0,201.6,40.8511,38,81.1,100,69.9,73.1,70.1
20160101210000,210.0,199.5,40.4255,38,81.1,100,70.0,73.1,70.1
20160101211500,210.0,197.4,40.0,38,81.1,100,70.1,73.1,70.1
20160101213000,210.0,199.5,40.4255,38,82.5,100,70.0,73.1,70.1
20160101214500,210.0,199.5,40.4255,38,81.1,100,70.2,73.1,70.1
20160101220000,210.0,197.4,40.0,38,81.1,100,70.2,73.1,70.1
20160101221500,210.0,201.6,40.8511,38,82.5,100,70.2,73.1,70.1
20160101223000,210.0,199.5,40.4255,38,81.1,100,70.3,73.1,70.1
20160101224500,210.0,197.4,40.0,38,81.1,100,70.2,73.1,70.1
20160101230000,210.0,201.6,40.8511,38,59.1,100,68.6,73.1,70.1
20160101231500,210.0,203.7,41.2766,38,57.2,100,67.5,73.1,70.1
20160101233000,210.0,197.4,40.0,38,83.1,100,67.9,73.1,70.1
20160101234500,210.0,201.6,40.8511,38,82.0,100,69.2,73.1,70.1
20160102000000,210.0,199.5,40.4255,38,82.0,100,69.6,73.1,70.1
20160102001500,210.0,197.4,40.0,38,82.0,100,69.9,73.1,70.1
20160102003000,210.0,199.5,40.4255,38,83.2,100,70.0,73.1,70.1
20160102004500,210.0,199.5,40.4255,38,82.1,100,70.2,73.1,70.1
20160102010000,210.0,194.25,39.3617,38,58.3,100,68.4,73.1,70.1
20160102011500,210.0,201.6,40.8511,38,59.1,100,67.3,73.1,70.1
20160102013000,210.0,206.85,41.9149,38,79.2,100,68.3,73.1,70.1
20160102014500,210.0,201.6,40.8511,38,85.6,100,69.2,73.1,70.1
20160102020000,210.0,201.6,40.8511,38,86.8,100,69.6,73.1,70.1
20160102021500,210.0,201.6,40.8511,38,86.8,100,70.0,73.1,70.1
20160102023000,210.0,201.6,40.8511,38,83.0,100,70.3,73.1,70.1
20160102024500,210.0,201.6,40.8511,38,64.4,100,69.8,73.1,70.1
20160102030000,210.0,201.6,40.8511,38,57.6,100,67.8,73.1,70.1
20160102031500,210.0,201.6,40.8511,38,71.9,100,67.2,73.1,70.1
20160102033000,210.0,201.6,40.8511,38,87.3,100,68.8,73.1,70.1
20160102034500,210.0,203.7,41.2766,38,85.6,100,69.6,73.1,70.1
20160102040000,210.0,197.4,40.0,38,83.1,100,69.8,73.1,70.1
20160102041500,210.0,194.25,39.3617,38,84.8,100,70.0,73.1,70.1
20160102043000,210.0,201.6,40.8511,38,82.1,100,70.2,73.1,70.1
20160102044500,210.0,197.4,40.0,38,76.6,100,70.2,73.1,70.1
20160102050000,210.0,197.4,40.0,38,58.7,100,67.9,73.0,70.0
20160102051500,210.0,206.85,41.9149,38,61.5,100,67.1,73.1,70.1
20160102053000,210.0,197.4,40.0,38,79.7,100,68.7,73.1,70.1
20160102054500,210.0,199.5,40.4255,38,83.4,100,69.4,73.0,70.0
20160102060000,210.0,201.6,40.8511,38,81.8,100,69.7,73.0,70.0
20160102061500,210.0,199.5,40.4255,38,80.4,100,69.9,73.0,70.0
20160102063000,210.0,199.5,40.4255,38,80.4,100,70.2,73.0,70.0
20160102064500,210.0,201.6,40.8511,38,58.8,100,68.0,73.0,70.0
20160102070000,210.0,199.5,40.4255,38,58.8,100,67.1,72.9,69.9
20160102071500,210.0,197.4,40.0,38,79.2,100,68.5,73.0,70.0
20160102073000,210.0,201.6,40.8511,38,86.2,100,69.2,72.9,69.9
20160102074500,210.0,201.6,40.8511,38,84.4,100,69.7,72.9,69.9
20160102080000,210.0,199.5,40.4255,38,82.5,100,69.8,72.9,69.9
20160102081500,210.0,194.25,39.3617,38,82.5,100,69.8,73.0,70.0
20160102083000,210.0,206.85,41.9149,38,82.5,100,70.1,73.0,70.0
20160102084500,210.0,197.4,40.0,38,58.0,100,68.8,72.9,69.9
20160102090000,210.0,201.6,40.8511,38,58.0,100,67.4,72.9,69.9
20160102091500,210.0,201.6,40.8511,38,79.1,100,67.3,72.9,69.9
20160102093000,210.0,199.5,40.4255,38,81.1,100,68.9,72.9,69.9
20160102094500,210.0,199.5,40.4255,38,81.1,100,69.4,73.0,70.0
20160102100000,210.0,201.6,40.8511,38,75.9,100,69.5,73.0,70.0
20160102101500,210.0,197.4,40.0,38,74.9,100,69.6,73.0,70.0
20160102103000,210.0,197.4,40.0,38,78.8,100,69.9,72.9,69.9
20160102104500,210.0,199.5,40.4255,38,78.8,100,70.0,73.0,70.0
20160102110000,210.0,197.4,40.0,38,58.0,100,68.8,73.0,70.0
20160102111500,210.0,197.4,40.0,38,58.0,100,67.5,73.0,70.0
20160102113000,210.0,199.5,40.4255,38,79.7,100,67.5,72.9,69.9
20160102114500,210.0,197.4,40.0,38,83.3,100,68.9,73.1,70.1
20160102120000,210.0,199.5,40.4255,38,83.3,100,69.6,73.0,70.0
20160102121500,210.0,201.6,40.8511,38,81.5,100,69.8,73.1,70.1
20160102123000,210.0,197.4,40.0,38,80.2,100,70.1,73.1,70.1
20160102124500,210.0,201.6,40.8511,38,81.6,100,70.0,73.1,70.1
20160102130000,210.0,194.25,39.3617,38,82.5,100,70.2,73.1,70.1
20160102131500,210.0,201.6,40.8511,38,83.7,100,70.4,73.1,70.1
20160102133000,210.0,197.4,40.0,38,56.4,100,68.2,73.1,70.1
20160102134500,210.0,199.5,40.4255,38,59.1,100,67.2,73.1,70.1
20160102140000,210.0,194.25,39.3617,38,78.3,100,68.4,73.1,70.1
20160102141500,210.0,194.25,39.3617,38,78.3,100,69.3,73.1,70.1
20160102143000,210.0,199.5,40.4255,38,81.5,100,69.6,73.1,70.1
20160102144500,210.0,197.4,40.0,38,83.8,100,70.0,73.1,70.1
20160102150000,210.0,201.6,40.8511,38,77.9,100,70.3,73.1,70.1
20160102151500,210.0,199.5,40.4255,38,56.4,100,68.1,73.1,70.1
20160102153000,210.0,199.5,40.4255,38,60.3,100,67.2,73.1,70.1
20160102154500,210.0,203.7,41.2766,38,82.7,100,68.8,73.1,70.1
20160102160000,210.0,199.5,40.4255,38,79.2,100,69.4,73.1,70.1
20160102161500,210.0,199.5,40.4255,38,79.2,100,69.8,73.1,70.1
20160102163000,210.0,199.5,40.4255,38,76.4,100,69.9,73.1,70.1
20160102164500,210.0,197.4,40.0,38,79.3,100,69.9,73.1,70.1
20160102170000,210.0,199.5,40.4255,38,81.8,100,70.2,73.1,70.1
20160102171500,210.0,201.6,40.8511,38,80.2,100,70.3,73.1,70.1
20160102173000,210.0,199.5,40.4255,38,58.7,100,69.0,73.1,70.1
20160102174500,210.0,201.6,40.8511,38,58.7,100,67.8,73.1,70.1
20160102180000,210.0,199.5,40.4255,38,71.0,100,67.4,73.1,70.1
20160102181500,210.0,199.5,40.4255,38,79.6,100,69.1,73.1,70.1
20160102183000,210.0,201.6,40.8511,38,77.4,100,69.4,73.1,70.1
20160102184500,210.0,199.5,40.4255,38,82.1,100,69.9,73.1,70.1
20160102190000,210.0,199.5,40.4255,38,80.6,100,70.2,73.1,70.1
20160102191500,210.0,199.5,40.4255,38,69.9,0,70.2,73.1,70.1
20160102193000,210.0,194.25,39.3617,38,57.1,100,68.0,73.1,70.1
20160102194500,210.0,201.6,40.8511,38,61.5,100,67.2,73.1,70.1
20160102200000,210.0,199.5,40.4255,38,82.6,100,68.7,73.1,70.1
20160102201500,210.0,197.4,40.0,38,78.9,100,69.6,73.1,70.1
20160102203000,210.0,199.5,40.4255,38,80.1,100,69.7,73.1,70.1
20160102204500,210.0,203.7,41.2766,38,78.3,100,69.7,73.1,70.1
20160102210000,210.0,194.25,39.3617,38,82.3,100,70.2,73.1,70.1
20160102211500,210.0,199.5,40.4255,38,62.5,0,69.8,73.1,70.1
20160102213000,210.0,194.25,39.3617,38,57.1,100,67.8,73.1,70.1
20160102214500,210.0,201.6,40.8511,38,62.4,100,67.2,73.1,70.1
20160102220000,210.0,197.4,40.0,38,78.7,100,68.8,73.1,70.1
20160102221500,210.0,192.15,38.9362,38,82.5,100,69.5,73.1,70.1
20160102223000,210.0,199.5,40.4255,38,80.6,100,69.7,73.1,70.1
20160102224500,210.0,199.5,40.4255,38,79.6,100,69.6,73.1,70.1
20160102230000,210.0,197.4,40.0,38,84.3,100,70.0,73.1,70.1
20160102231500,210.0,203.7,41.2766,38,84.3,100,70.3,73.1,70.1
20160102233000,210.0,197.4,40.0,38,57.2,100,68.3,73.1,70.1
20160102234500,210.0,199.5,40.4255,38,59.1,100,67.3,73.1,70.1
20160103000000,210.0,199.5,40.4255,38,83.1,100,68.3,73.1,70.1
20160103001500,210.0,199.5,40.4255,38,86.2,100,69.3,73.1,70.1
20160103003000,210.0,201.6,40.8511,38,83.8,100,69.9,73.1,70.1
20160103004500,210.0,201.6,40.8511,38,76.8,100,69.8,73.1,70.1
20160103010000,210.0,197.4,40.0,38,82.6,100,70.0,73.1,70.1
20160103011500,210.0,199.5,40.4255,38,82.6,100,70.2,73.1,70.1
20160103013000,210.0,194.25,39.3617,38,57.2,100,68.6,73.1,70.1
20160103014500,210.0,194.25,39.3617,38,58.8,100,67.4,73.1,70.1
20160103020000,210.0,199.5,40.4255,38,82.9,100,68.0,73.0,70.0
20160103021500,210.0,194.25,39.3617,38,80.7,100,69.1,72.9,69.9
20160103023000,210.0,201.6,40.8511,38,80.7,100,69.5,72.9,69.9
20160103024500,210.0,201.6,40.8511,38,80.7,100,69.8,72.8,69.8
20160103030000,210.0,194.25,39.3617,38,76.8,100,69.7,72.9,69.9
20160103031500,210.0,199.5,40.4255,38,76.8,100,69.8,72.9,69.9
20160103033000,210.0,197.4,40.0,38,81.1,100,69.8,72.8,69.8
20160103034500,210.0,197.4,40.0,38,77.8,100,69.9,72.8,69.8
20160103040000,210.0,201.6,40.8511,38,81.1,100,69.9,72.8,69.8
20160103041500,210.0,197.4,40.0,38,75.4,100,69.8,72.8,69.8
20160103043000,210.0,199.5,40.4255,38,60.8,100,69.1,72.8,69.8
20160103044500,210.0,199.5,40.4255,38,56.8,100,67.6,72.8,69.8
20160103050000,210.0,199.5,40.4255,38,65.2,100,67.0,72.8,69.8
20160103051500,210.0,201.6,40.8511,38,78.3,100,68.7,72.8,69.8
20160103053000,210.0,197.4,40.0,38,79.1,100,69.1,72.8,69.8
20160103054500,210.0,192.15,38.9362,38,79.1,100,69.4,72.8,69.8
20160103060000,210.0,199.5,40.4255,38,79.1,100,69.8,72.8,69.8
20160103061500,210.0,194.25,39.3617,38,81.1,100,69.8,72.8,69.8
20160103063000,210.0,197.4,40.0,38,81.1,100,70.1,72.8,69.8
20160103064500,210.0,199.5,40.4255,38,57.5,100,68.0,72.8,69.8
20160103070000,210.0,197.4,40.0,38,57.5,100,67.1,72.8,69.8
20160103071500,210.0,197.4,40.0,38,86.2,100,68.2,72.8,69.8
20160103073000,210.0,201.6,40.8511,38,78.9,100,68.9,72.8,69.8
20160103074500,210.0,194.25,39.3617,38,81.5,100,69.4,72.8,69.8
20160103080000,210.0,199.5,40.4255,38,81.5,100,69.6,72.8,69.8
20160103081500,210.0,199.5,40.4255,38,78.7,100,69.6,72.8,69.8
20160103083000,210.0,197.4,40.0,38,80.1,100,69.6,72.8,69.8
20160103084500,210.0,201.6,40.8511,38,80.1,100,69.7,72.8,69.8
20160103090000,210.0,197.4,40.0,38,78.2,100,69.5,72.8,69.8
20160103091500,210.0,199.5,40.4255,38,78.2,100,69.5,72.8,69.8
20160103093000,210.0,203.7,41.2766,38,77.2,100,69.5,72.8,69.8
20160103094500,210.0,194.25,39.3617,38,79.1,100,69.6,72.8,69.8
20160103100000,210.0,203.7,41.2766,38,79.1,100,69.7,72.8,69.8
20160103101500,210.0,194.25,39.3617,38,79.1,100,69.7,72.8,69.8
20160103103000,210.0,201.6,40.8511,38,77.2,100,69.7,72.8,69.8
20160103104500,210.0,197.4,40.0,38,74.0,100,69.6,72.8,69.8
20160103110000,210.0,197.4,40.0,38,75.9,100,69.8,72.8,69.8
20160103111500,210.0,201.6,40.8511,38,78.5,100,69.8,72.8,69.8
20160103113000,210.0,192.15,38.9362,38,80.6,100,70.0,72.8,69.8
20160103114500,210.0,199.5,40.4255,38,56.4,100,68.3,72.8,69.8
20160103120000,210.0,197.4,40.0,38,57.9,100,67.4,72.8,69.8
20160103121500,210.0,199.5,40.4255,38,79.0,100,67.4,73.1,70.1
20160103123000,210.0,194.25,39.3617,38,78.2,100,68.9,72.8,69.8
20160103124500,210.0,203.7,41.2766,38,81.5,100,69.0,72.8,69.8
20160103130000,210.0,194.25,39.3617,38,83.8,100,68.9,72.8,69.8
20160103131500,210.0,199.5,40.4255,38,86.4,100,69.1,72.8,69.8
20160103133000,210.0,199.5,40.4255,38,82.6,100,69.2,72.8,69.8
20160103134500,210.0,197.4,40.0,38,82.6,100,69.5,72.8,69.8
20160103140000,210.0,199.5,40.4255,38,89.1,100,69.7,72.8,69.8
20160103141500,210.0,227.85,46.1702,40,57.9,0,69.9,72.3,69.3
20160103143000,210.0,217.35,44.0426,39,56.8,100,69.0,72.6,69.6
20160103144500,210.0,210.0,42.5532,39,56.8,100,68.1,72.3,69.3
20160103150000,210.0,215.25,43.617,39,56.8,100,67.6,72.3,69.3
20160103151500,210.0,212.1,42.9787,39,63.2,100,67.2,72.4,69.4
20160103153000,210.0,212.1,42.9787,39,71.0,100,68.6,72.7,69.7
20160103154500,210.0,215.25,43.617,39,72.0,100,69.1,72.7,69.7
20160103160000,210.0,210.0,42.5532,39,79.2,100,69.6,72.7,69.7
20160103161500,210.0,215.25,43.617,39,81.1,100,69.9,72.7,69.7
20160103163000,210.0,210.0,42.5532,39,69.5,100,69.8,72.7,69.7
20160103164500,210.0,217.35,44.0426,39,58.4,100,68.2,72.7,69.7
20160103170000,210.0,212.1,42.9787,39,56.4,100,67.4,72.8,69.8
20160103171500,210.0,217.35,44.0426,39,76.4,100,67.6,72.8,69.8
20160103173000,210.0,210.0,42.5532,39,81.1,100,69.1,72.8,69.8
20160103174500,210.0,215.25,43.617,39,79.8,100,69.2,73.1,70.1
20160103180000,210.0,215.25,43.617,39,73.5,100,69.7,73.1,70.1
20160103181500,210.0,210.0,42.5532,39,76.3,100,69.9,73.1,70.1
20160103183000,210.0,210.0,42.5532,39,74.0,100,70.0,73.1,70.1
20160103184500,210.0,207.9,42.1277,39,75.4,100,70.1,73.1,70.1
20160103190000,210.0,215.25,43.617,39,75.4,100,70.2,73.1,70.1
20160103191500,210.0,215.25,43.617,39,77.9,100,70.2,73.1,70.1
20160103193000,210.0,215.25,43.617,39,80.7,100,70.3,73.1,70.1
20160103194500,210.0,212.1,42.9787,39,78.2,100,70.2,73.1,70.1
20160103200000,210.0,212.1,42.9787,39,59.1,100,69.0,73.1,70.1
20160103201500,210.0,215.25,43.617,39,57.2,100,67.9,73.1,70.1
20160103203000,210.0,215.25,43.617,39,63.5,100,67.4,73.1,70.1
20160103204500,210.0,212.1,42.9787,39,76.8,100,68.9,73.1,70.1
20160103210000,210.0,212.1,42.9787,39,71.5,100,69.3,73.1,70.1
20160103211500,210.0,212.1,42.9787,39,74.8,100,69.7,73.1,70.1
20160103213000,210.0,212.1,42.9787,39,76.8,100,69.7,73.1,70.1
20160103214500,210.0,217.35,44.0426,39,79.6,100,70.0,73.1,70.1
20160103220000,210.0,217.35,44.0426,39,59.2,100,69.0,73.1,70.1
20160103221500,210.0,217.35,44.0426,39,58.0,100,67.8,73.1,70.1
20160103223000,210.0,212.1,42.9787,39,69.9,100,67.4,73.1,70.1
20160103224500,210.0,207.9,42.1277,39,81.1,100,69.2,73.1,70.1
20160103230000,210.0,215.25,43.617,39,84.4,100,69.7,73.1,70.1
20160103231500,210.0,212.1,42.9787,39,80.7,100,69.9,73.1,70.1
20160103233000,210.0,212.1,42.9787,39,80.7,100,70.1,73.1,70.1
20160103234500,210.0,217.35,44.0426,39,78.3,100,70.3,73.1,70.1
20160104000000,210.0,217.35,44.0426,39,63.0,100,69.8,73.1,70.1
20160104001500,210.0,217.35,44.0426,39,57.5,100,68.0,73.1,70.1
20160104003000,210.0,212.1,42.9787,39,62.9,100,67.2,73.1,70.1
20160104004500,210.0,217.35,44.0426,39,79.1,100,68.8,73.1,70.1
20160104010000,210.0,217.35,44.0426,39,75.7,100,69.2,73.1,70.1
20160104011500,210.0,217.35,44.0426,39,75.7,100,69.6,73.1,70.1
20160104013000,210.0,217.35,44.0426,39,76.9,100,69.8,73.1,70.1
20160104014500,210.0,217.35,44.0426,39,80.7,100,70.2,73.1,70.1
20160104020000,210.0,210.0,42.5532,39,83.5,100,70.3,73.1,70.1
20160104021500,210.0,212.1,42.9787,39,58.8,100,68.4,73.1,70.1
20160104023000,210.0,215.25,43.617,39,57.6,100,67.4,73.1,70.1
20160104024500,210.0,212.1,42.9787,39,83.1,100,68.5,73.1,70.1
20160104030000,210.0,215.25,43.617,39,83.1,100,69.3,72.8,69.8
20160104031500,210.0,219.45,44.4681,39,83.1,100,69.6,72.8,69.8
20160104033000,210.0,219.45,44.4681,39,80.1,100,69.5,72.8,69.8
20160104034500,210.0,215.25,43.617,39,82.5,100,69.7,72.8,69.8
20160104040000,210.0,220.5,44.6809,39,82.5,100,70.0,72.8,69.8
20160104041500,210.0,217.35,44.0426,39,57.6,100,68.3,72.8,69.8
20160104043000,210.0,217.35,44.0426,39,57.6,100,67.2,72.8,69.8
20160104044500,210.0,217.35,44.0426,39,80.5,100,67.4,72.8,69.8
20160104050000,210.0,220.5,44.6809,39,78.5,100,68.8,72.8,69.8
20160104051500,210.0,217.35,44.0426,39,78.5,100,69.1,72.8,69.8
20160104053000,210.0,217.35,44.0426,39,84.3,100,69.7,72.8,69.8
20160104054500,210.0,217.35,44.0426,39,84.3,100,69.9,72.8,69.8
20160104060000,210.0,217.35,44.0426,39,58.4,100,68.1,72.8,69.8
20160104061500,210.0,217.35,44.0426,39,57.5,100,67.0,72.8,69.8
20160104063000,210.0,217.35,44.0426,39,83.1,100,67.9,72.8,69.8
20160104064500,210.0,217.35,44.0426,39,76.7,100,68.9,72.8,69.8
20160104070000,210.0,217.35,44.0426,39,83.2,100,69.6,72.8,69.8
20160104071500,210.0,217.35,44.0426,39,80.6,100,69.5,72.8,69.8
20160104073000,210.0,217.35,44.0426,39,83.1,100,69.6,72.8,69.8
20160104074500,210.0,217.35,44.0426,39,83.1,100,69.5,72.8,69.8
20160104080000,210.0,217.35,44.0426,39,85.6,100,69.1,72.8,69.8
20160104081500,210.0,217.35,44.0426,39,89.2,100,69.2,72.8,69.8
20160104083000,210.0,217.35,44.0426,39,76.8,0,70.2,72.8,69.8
20160104084500,210.0,212.1,42.9787,39,57.1,100,68.9,72.8,69.8
20160104090000,210.0,220.5,44.6809,39,58.0,100,68.8,72.8,69.8
20160104091500,210.0,212.1,42.9787,39,56.7,100,68.3,72.8,69.8
20160104093000,210.0,219.45,44.4681,39,57.7,100,68.1,72.8,69.8
20160104094500,210.0,215.25,43.617,39,72.9,100,67.8,72.8,69.8
20160104100000,210.0,215.25,43.617,39,88.7,100,67.8,72.2,69.2
20160104101500,210.0,207.9,42.1277,39,84.9,100,67.8,73.1,70.1
20160104103000,210.0,219.45,44.4681,39,79.7,100,67.9,73.1,70.1
20160104104500,210.0,212.1,42.9787,39,81.0,100,68.1,73.1,70.1
20160104110000,210.0,219.45,44.4681,39,81.0,100,68.3,73.1,70.1
20160104111500,210.0,223.65,45.3191,39,87.1,100,68.6,73.1,70.1
20160104113000,210.0,210.0,42.5532,39,87.1,100,69.2,73.1,70.1
20160104114500,210.0,219.45,44.4681,39,84.3,100,69.0,73.1,70.1
20160104120000,210.0,219.45,44.4681,39,81.9,100,69.1,73.1,70.1
20160104121500,210.0,219.45,44.4681,39,79.2,100,69.1,73.1,70.1
20160104123000,210.0,223.65,45.3191,39,80.7,100,69.1,73.1,70.1
20160104124500,210.0,219.45,44.4681,39,80.7,100,69.3,73.1,70.1
20160104130000,210.0,223.65,45.3191,39,79.2,100,69.4,73.1,70.1
20160104131500,210.0,217.35,44.0426,39,83.3,100,69.4,73.1,70.1
20160104133000,210.0,217.35,44.0426,39,80.2,100,69.7,73.1,70.1
20160104134500,210.0,217.35,44.0426,39,61.6,0,70.2,72.8,69.8
20160104140000,210.0,217.35,44.0426,39,57.9,100,68.8,72.8,69.8
20160104141500,210.0,227.85,46.1702,40,55.2,0,68.7,71.3,68.3
20160104143000,210.0,227.85,46.1702,39,57.6,100,68.1,71.6,68.6
20160104144500,210.0,210.0,42.5532,39,56.3,100,67.9,71.3,68.3
20160104150000,210.0,215.25,43.617,39,55.6,100,68.1,71.3,68.3
20160104151500,210.0,212.1,42.9787,39,58.0,100,68.3,71.4,68.4
20160104153000,210.0,206.85,41.9149,39,56.8,100,67.4,71.8,68.8
20160104154500,210.0,210.0,42.5532,39,56.8,100,67.4,71.8,68.8
20160104160000,210.0,215.25,43.617,39,59.1,100,67.4,71.8,68.8
20160104161500,210.0,210.0,42.5532,39,57.9,100,67.7,71.8,68.8
20160104163000,210.0,220.5,44.6809,39,63.6,100,67.7,71.8,68.8
20160104164500,210.0,215.25,43.617,39,66.8,100,68.6,71.8,68.8
20160104170000,210.0,215.25,43.617,39,68.8,100,68.2,71.8,68.8
20160104171500,210.0,220.5,44.6809,39,74.4,100,68.7,71.8,68.8
20160104173000,210.0,217.35,44.0426,39,72.9,100,68.7,71.8,68.8
20160104174500,210.0,223.65,45.3191,39,72.9,100,68.9,71.8,68.8
20160104180000,210.0,215.25,43.617,39,74.7,100,68.9,71.8,68.8
20160104181500,210.0,215.25,43.617,39,56.4,100,67.7,71.8,68.8
20160104183000,210.0,215.25,43.617,39,58.3,100,67.1,71.8,68.8
20160104184500,210.0,215.25,43.617,39,57.2,100,66.7,71.8,68.8
20160104190000,210.0,215.25,43.617,39,80.2,100,67.4,71.8,68.8
20160104191500,210.0,215.25,43.617,39,70.1,100,68.1,71.8,68.8
20160104193000,210.0,215.25,43.617,39,76.8,100,68.7,71.8,68.8
20160104194500,210.0,219.45,44.4681,39,78.2,100,68.9,71.8,68.8
20160104200000,210.0,215.25,43.617,39,79.1,100,69.0,71.8,68.8
20160104201500,210.0,223.65,45.3191,39,57.2,100,67.4,71.8,68.8
20160104203000,210.0,217.35,44.0426,39,57.2,100,66.7,71.8,68.8
20160104204500,210.0,217.35,44.0426,39,63.5,100,66.4,71.8,68.8
20160104210000,210.0,217.35,44.0426,39,72.9,100,67.6,71.8,68.8
20160104211500,210.0,212.1,42.9787,39,72.9,100,68.1,71.8,68.8
20160104213000,210.0,219.45,44.4681,39,71.8,100,68.3,71.8,68.8
20160104214500,210.0,219.45,44.4681,39,79.4,100,68.8,71.8,68.8
20160104220000,210.0,219.45,44.4681,39,58.0,100,67.4,71.8,68.8
20160104221500,210.0,215.25,43.617,39,56.7,100,66.6,71.8,68.8
20160104223000,210.0,215.25,43.617,39,65.7,100,66.3,71.8,68.8
20160104224500,210.0,215.25,43.617,39,71.6,100,67.7,71.8,68.8
20160104230000,210.0,215.25,43.617,39,76.2,100,68.1,71.8,68.8
20160104231500,210.0,215.25,43.617,39,76.2,100,68.4,71.8,68.8
20160104233000,210.0,215.25,43.617,39,76.2,100,68.5,71.8,68.8
20160104234500,210.0,215.25,43.617,39,76.2,0,69.1,71.8,68.8
20160105000000,210.0,219.45,44.4681,39,57.6,100,67.1,72.2,69.2
20160105001500,210.0,219.45,44.4681,39,62.0,100,66.4,71.8,68.8
20160105003000,210.0,219.45,44.4681,39,81.6,100,67.8,71.8,68.8
20160105004500,210.0,219.45,44.4681,39,75.4,100,68.3,71.8,68.8
20160105010000,210.0,215.25,43.617,39,70.6,100,68.3,71.8,68.8
20160105011500,210.0,223.65,45.3191,39,80.1,100,68.7,71.8,68.8
20160105013000,210.0,220.5,44.6809,39,74.9,100,69.0,71.8,68.8
20160105014500,210.0,217.35,44.0426,39,56.8,100,67.0,71.8,68.8
20160105020000,210.0,217.35,44.0426,39,58.3,100,66.2,71.8,68.8
20160105021500,210.0,217.35,44.0426,39,77.2,100,67.1,71.8,68.8
20160105023000,210.0,223.65,45.3191,39,74.4,100,68.0,71.8,68.8
20160105024500,210.0,219.45,44.4681,39,77.2,100,68.4,71.8,68.8
20160105030000,210.0,219.45,44.4681,39,80.9,100,68.5,71.8,68.8
20160105031500,210.0,219.45,44.4681,39,80.9,100,69.0,71.8,68.8
20160105033000,210.0,219.45,44.4681,39,57.6,100,67.1,71.8,68.8
20160105034500,210.0,219.45,44.4681,39,57.6,100,66.2,72.2,69.2
20160105040000,210.0,219.45,44.4681,39,75.7,100,67.2,71.8,68.8
20160105041500,210.0,219.45,44.4681,39,83.2,100,68.2,72.2,69.2
20160105043000,210.0,223.65,45.3191,39,81.6,100,68.6,71.8,68.8
20160105044500,210.0,223.65,45.3191,39,76.3,100,68.4,71.8,68.8
20160105050000,210.0,219.45,44.4681,39,81.5,100,68.7,71.8,68.8
20160105051500,210.0,219.45,44.4681,39,58.4,100,67.4,71.8,68.8
20160105053000,210.0,227.85,46.1702,39,58.4,100,66.3,71.8,68.8
20160105054500,210.0,223.65,45.3191,39,87.4,100,67.2,71.8,68.8
20160105060000,210.0,223.65,45.3191,39,83.1,100,68.1,71.8,68.8
20160105061500,210.0,223.65,45.3191,39,78.5,100,68.3,71.8,68.8
20160105063000,210.0,219.45,44.4681,39,66.3,100,68.6,71.8,68.8
20160105064500,210.0,223.65,45.3191,39,57.6,100,66.4,71.8,68.8
20160105070000,210.0,223.65,45.3191,39,67.7,100,65.9,71.8,68.8
20160105071500,210.0,219.45,44.4681,39,80.7,100,67.7,71.8,68.8
20160105073000,210.0,223.65,45.3191,39,79.6,100,67.9,71.8,68.8
20160105074500,210.0,219.45,44.4681,39,79.6,100,67.7,71.8,68.8
20160105080000,210.0,219.45,44.4681,39,89.2,100,67.6,71.8,68.8
20160105081500,210.0,223.65,45.3191,39,85.6,100,67.7,71.8,68.8
20160105083000,210.0,219.45,44.4681,39,86.8,100,67.7,71.8,68.8
20160105084500,210.0,223.65,45.3191,39,86.8,100,68.8,71.8,68.8
20160105090000,210.0,219.45,44.4681,39,56.8,100,67.9,71.8,68.8
20160105091500,210.0,215.25,43.617,39,57.9,100,68.1,71.8,68.8
20160105093000,210.0,219.45,44.4681,39,56.4,100,67.9,71.8,68.8
20160105094500,210.0,219.45,44.4681,39,56.4,100,67.6,71.8,68.8
20160105100000,210.0,219.45,44.4681,39,58.1,100,67.3,71.8,68.8
20160105101500,210.0,219.45,44.4681,39,59.1,100,67.1,71.8,68.8
20160105103000,210.0,219.45,44.4681,39,85.5,100,67.0,72.2,69.2
20160105104500,210.0,215.25,43.617,39,82.3,100,67.1,72.2,69.2
20160105110000,210.0,219.45,44.4681,39,83.2,100,67.2,72.2,69.2
20160105111500,210.0,219.45,44.4681,39,84.9,100,67.4,71.8,68.8
20160105113000,210.0,219.45,44.4681,39,88.6,100,67.7,71.8,68.8
20160105114500,210.0,215.25,43.617,39,79.6,100,67.9,76.7,73.7
20160105120000,210.0,225.75,45.7447,39,81.3,100,68.2,76.7,73.7
20160105121500,210.0,215.25,43.617,39,87.4,100,69.1,76.7,73.7
20160105123000,210.0,219.45,44.4681,39,85.6,100,68.9,74.3,71.3
20160105124500,210.0,212.1,42.9787,39,80.6,100,69.1,74.3,71.3
20160105130000,210.0,212.1,42.9787,39,81.6,100,69.2,74.3,71.3
20160105131500,210.0,220.5,44.6809,39,89.3,100,69.4,74.3,71.3
20160105133000,210.0,217.35,44.0426,39,85.6,100,69.7,74.3,71.3
20160105134500,210.0,217.35,44.0426,39,80.7,100,69.9,74.3,71.3
20160105140000,210.0,217.35,44.0426,39,82.7,100,70.1,74.3,71.3
20160105141500,210.0,212.1,42.9787,39,63.4,0,71.3,74.3,71.3
20160105143000,210.0,217.35,44.0426,39,58.3,100,70.5,74.3,71.3
20160105144500,210.0,217.35,44.0426,39,56.0,100,70.1,74.3,71.3
20160105150000,210.0,217.35,44.0426,39,58.0,100,69.4,74.3,71.3
20160105151500,210.0,217.35,44.0426,39,58.8,100,69.3,74.3,71.3
20160105153000,210.0,217.35,44.0426,39,83.8,100,69.7,74.3,71.3
20160105154500,210.0,217.35,44.0426,39,82.4,100,69.7,74.3,71.3
20160105160000,210.0,217.35,44.0426,39,79.7,100,71.5,74.3,71.3
20160105161500,210.0,223.65,45.3191,39,58.8,100,70.6,74.3,71.3
20160105163000,210.0,215.25,43.617,39,56.7,100,68.8,74.3,71.3
20160105164500,210.0,215.25,43.617,39,73.7,100,68.4,74.3,71.3
20160105170000,210.0,215.25,43.617,39,78.3,100,69.9,74.3,71.3
20160105171500,210.0,219.45,44.4681,39,81.2,100,70.7,74.3,71.3
20160105173000,210.0,212.1,42.9787,39,84.4,100,71.0,74.3,71.3
20160105174500,210.0,217.35,44.0426,39,84.4,100,71.2,74.3,71.3
20160105180000,210.0,217.35,44.0426,39,82.5,100,71.2,74.3,71.3
20160105181500,210.0,217.35,44.0426,39,78.2,100,71.3,74.3,71.3
20160105183000,210.0,212.1,42.9787,39,59.1,100,69.8,74.3,71.3
20160105184500,210.0,217.35,44.0426,39,57.2,100,68.4,74.3,71.3
20160105190000,210.0,217.35,44.0426,39,83.4,100,69.1,74.3,71.3
20160105191500,210.0,217.35,44.0426,39,78.7,100,70.3,74.3,71.3
20160105193000,210.0,217.35,44.0426,39,81.1,100,70.7,74.3,71.3
20160105194500,210.0,220.5,44.6809,39,85.6,100,71.0,74.3,71.3
20160105200000,210.0,215.25,43.617,39,82.5,100,71.1,74.3,71.3
20160105201500,210.0,215.25,43.617,39,79.7,100,71.3,74.3,71.3
20160105203000,210.0,215.25,43.617,39,76.0,100,71.4,74.3,71.3
20160105204500,210.0,219.45,44.4681,39,58.7,100,69.0,74.3,71.3
20160105210000,210.0,219.45,44.4681,39,67.6,100,68.1,74.3,71.3
20160105211500,210.0,219.45,44.4681,39,80.2,100,69.8,74.3,71.3
20160105213000,210.0,219.45,44.4681,39,84.9,100,70.5,74.3,71.3
20160105214500,210.0,219.45,44.4681,39,81.1,100,70.8,74.3,71.3
20160105220000,210.0,219.45,44.4681,39,81.1,100,71.2,74.3,71.3
20160105221500,210.0,215.25,43.617,39,85.6,100,71.3,74.3,71.3
20160105223000,210.0,215.25,43.617,39,85.6,100,71.4,74.3,71.3
20160105224500,210.0,220.5,44.6809,39,57.2,100,69.3,74.3,71.3
20160105230000,210.0,212.1,42.9787,39,61.7,100,68.1,74.3,71.3
20160105231500,210.0,217.35,44.0426,39,83.1,100,69.7,74.3,71.3
20160105233000,210.0,217.35,44.0426,39,80.7,100,70.5,74.3,71.3
20160105234500,210.0,217.35,44.0426,39,86.8,100,70.8,74.3,71.3
20160106000000,210.0,217.35,44.0426,39,79.2,100,71.0,74.3,71.3
20160106001500,210.0,217.35,44.0426,39,88.0,100,71.2,74.3,71.3
20160106003000,210.0,217.35,44.0426,39,80.9,100,71.3,74.3,71.3
20160106004500,210.0,217.35,44.0426,39,58.3,100,69.6,74.3,71.3
20160106010000,210.0,220.5,44.6809,39,58.3,100,68.3,74.3,71.3
20160106011500,210.0,215.25,43.617,39,81.8,100,69.4,74.3,71.3
20160106013000,210.0,207.9,42.1277,39,81.8,100,70.3,74.3,71.3
20160106014500,210.0,210.0,42.5532,39,84.5,100,70.8,74.3,71.3
20160106020000,210.0,203.7,41.2766,39,86.4,100,71.0,74.3,71.3
20160106021500,210.0,207.9,42.1277,39,81.6,100,71.3,74.3,71.3
20160106023000,210.0,207.9,42.1277,39,86.2,100,71.4,74.3,71.3
20160106024500,210.0,210.0,42.5532,39,59.1,100,69.4,74.3,71.3
20160106030000,210.0,212.1,42.9787,39,58.3,100,68.2,74.3,71.3
20160106031500,210.0,207.9,42.1277,39,79.9,100,69.4,74.3,71.3
20160106033000,210.0,207.9,42.1277,39,88.5,100,70.0,74.3,71.3
20160106034500,210.0,212.1,42.9787,39,80.1,100,70.7,74.3,71.3
20160106040000,210.0,206.85,41.9149,39,87.5,100,71.1,74.3,71.3
20160106041500,210.0,210.0,42.5532,39,87.5,100,71.2,74.3,71.3
20160106044500,210.0,215.25,43.617,39,57.1,100,69.9,74.3,71.3
20160106050000,210.0,223.65,45.3191,39,57.1,100,68.2,74.3,71.3
20160106051500,210.0,203.7,41.2766,39,75.3,100,68.5,74.3,71.3
20160106053000,210.0,201.6,40.8511,39,82.5,100,69.4,74.3,71.3
20160106054500,210.0,203.7,41.2766,39,82.5,100,69.9,74.3,71.3
20160106060000,210.0,206.85,41.9149,39,82.5,100,70.2,74.3,71.3
20160106061500,210.0,203.7,41.2766,39,79.7,100,70.4,74.3,71.3
20160106063000,210.0,197.4,40.0,39,79.7,100,70.5,74.3,71.3
20160106064500,210.0,203.7,41.2766,39,84.6,100,70.5,74.3,71.3
20160106070000,210.0,206.85,41.9149,39,79.8,100,70.5,74.3,71.3
20160106071500,210.0,199.5,40.4255,39,78.7,100,70.5,74.3,71.3
20160106073000,210.0,203.7,41.2766,39,77.8,100,70.5,74.3,71.3
20160106074500,210.0,197.4,40.0,39,76.8,100,70.5,74.3,71.3
20160106080000,210.0,206.85,41.9149,39,78.3,100,70.2,74.3,71.3
20160106081500,210.0,201.6,40.8511,39,78.3,100,69.8,74.3,71.3
20160106083000,210.0,199.5,40.4255,39,82.0,100,69.7,74.3,71.3
20160106084500,210.0,203.7,41.2766,39,79.6,100,69.8,74.2,71.2
20160106090000,210.0,206.85,41.9149,39,83.1,100,69.7,74.2,71.2
20160106091500,210.0,203.7,41.2766,39,78.3,100,69.7,74.3,71.3
20160106093000,210.0,201.6,40.8511,39,79.6,100,71.0,74.1,71.1
20160106094500,210.0,201.6,40.8511,39,59.9,100,70.9,74.2,71.2
20160106100000,210.0,207.9,42.1277,39,57.2,100,70.1,74.1,71.1
20160106101500,210.0,197.4,40.0,39,56.3,100,69.8,74.2,71.2
20160106103000,210.0,207.9,42.1277,39,55.6,100,69.4,74.2,71.2
20160106104500,210.0,203.7,41.2766,39,65.7,100,69.1,74.2,71.2
20160106110000,210.0,207.9,42.1277,39,75.6,100,69.0,74.2,71.2
20160106111500,210.0,207.9,42.1277,39,78.7,100,69.0,74.1,71.1
20160106113000,210.0,203.7,41.2766,39,76.4,100,69.1,74.1,71.1
20160106114500,210.0,206.85,41.9149,39,78.4,100,69.4,78.5,75.5
20160106120000,210.0,203.7,41.2766,39,76.6,100,69.6,78.5,75.5
20160106121500,210.0,207.9,42.1277,39,80.2,100,69.7,78.5,75.5
20160106123000,210.0,203.7,41.2766,39,75.9,100,69.8,78.5,75.5
20160106124500,210.0,207.9,42.1277,39,77.5,100,69.8,78.5,75.5
20160106130000,210.0,203.7,41.2766,39,77.5,100,69.9,78.5,75.5
20160106131500,210.0,203.7,41.2766,39,80.0,100,70.1,78.5,75.5
20160106133000,210.0,206.85,41.9149,39,76.4,100,70.2,78.5,75.5
20160106134500,210.0,206.85,41.9149,39,78.7,100,70.4,78.5,75.5
20160106140000,210.0,206.85,41.9149,39,77.2,100,70.6,78.5,75.5
20160106141500,210.0,201.6,40.8511,39,77.2,100,70.7,78.5,75.5
20160106143000,210.0,199.5,40.4255,39,77.2,100,70.8,78.5,75.5
20160106144500,210.0,206.85,41.9149,39,77.2,100,70.9,78.5,75.5
20160106150000,210.0,206.85,41.9149,39,78.3,100,71.0,78.5,75.5
20160106151500,210.0,201.6,40.8511,39,78.3,100,71.1,78.5,75.5
20160106153000,210.0,203.7,41.2766,39,78.3,100,71.3,78.5,75.5
20160106154500,210.0,201.6,40.8511,39,78.3,100,71.6,78.5,75.5
20160106160000,210.0,203.7,41.2766,39,78.3,100,71.7,78.5,75.5
20160106161500,210.0,201.6,40.8511,39,78.3,100,72.7,78.5,75.5
20160106163000,210.0,207.9,42.1277,39,78.3,100,72.9,78.5,75.5
20160106164500,210.0,210.0,42.5532,39,78.3,100,72.9,78.5,75.5
20160106170000,210.0,212.1,42.9787,39,78.3,100,72.9,78.5,75.5
20160106171500,210.0,212.1,42.9787,39,79.2,100,72.8,78.5,75.5
20160106173000,210.0,215.25,43.617,39,77.3,100,72.8,78.5,75.5
20160106174500,210.0,215.25,43.617,39,77.3,100,72.7,78.5,75.5
20160106180000,210.0,215.25,43.617,39,77.3,100,72.7,78.5,75.5
20160106181500,210.0,212.1,42.9787,39,77.3,100,72.7,78.5,75.5
20160106183000,210.0,215.25,43.617,39,77.3,100,72.6,78.5,75.5
20160106184500,210.0,215.25,43.617,39,78.2,100,72.6,78.5,75.5
20160106190000,210.0,212.1,42.9787,39,78.2,100,72.6,78.5,75.5
20160106191500,210.0,217.35,44.0426,39,78.2,100,72.6,78.5,75.5
20160106193000,210.0,217.35,44.0426,39,76.7,100,72.5,78.5,75.5
20160106194500,210.0,217.35,44.0426,39,77.8,100,72.6,78.5,75.5
20160106200000,210.0,217.35,44.0426,39,76.4,100,72.5,78.5,75.5
20160106201500,210.0,217.35,44.0426,39,80.6,100,72.7,78.5,75.5
20160106203000,210.0,217.35,44.0426,39,76.8,100,72.5,78.5,75.5
20160106204500,210.0,217.35,44.0426,39,78.3,100,72.6,78.5,75.5
20160106210000,210.0,210.0,42.5532,39,78.3,100,72.6,78.5,75.5
20160106211500,210.0,207.9,42.1277,39,83.8,100,72.7,78.5,75.5
20160106213000,210.0,210.0,42.5532,39,78.3,100,72.7,78.5,75.5
20160106214500,210.0,210.0,42.5532,39,80.2,100,72.7,78.5,75.5
20160106220000,210.0,215.25,43.617,39,78.7,100,72.5,78.5,75.5
20160106221500,210.0,210.0,42.5532,39,78.7,100,72.6,78.5,75.5
20160106223000,210.0,215.25,43.617,39,77.7,100,72.7,78.5,75.5
20160106224500,210.0,215.25,43.617,39,77.7,100,72.6,78.5,75.5
20160106230000,210.0,215.25,43.617,39,77.7,100,72.6,78.5,75.5
20160106231500,210.0,210.0,42.5532,39,77.7,100,72.4,78.5,75.5
20160106233000,210.0,212.1,42.9787,39,76.8,100,72.5,78.5,75.5
20160106234500,210.0,207.9,42.1277,39,79.6,100,72.4,78.5,75.5
20160107000000,210.0,219.45,44.4681,39,82.5,100,72.6,78.5,75.5
20160107001500,210.0,212.1,42.9787,39,82.5,100,72.6,78.5,75.5
20160107003000,210.0,215.25,43.617,39,82.5,100,72.6,78.5,75.5
20160107004500,210.0,215.25,43.617,39,82.5,100,72.6,78.5,75.5
20160107010000,210.0,212.1,42.9787,39,83.8,100,72.7,78.5,75.5
20160107011500,210.0,212.1,42.9787,39,77.7,100,72.6,78.5,75.5
20160107013000,210.0,212.1,42.9787,39,78.9,100,72.6,78.5,75.5
20160107014500,210.0,215.25,43.617,39,77.3,100,72.7,78.5,75.5
20160107020000,210.0,210.0,42.5532,39,77.3,100,72.6,78.5,75.5
20160107021500,210.0,219.45,44.4681,39,78.4,100,72.6,78.5,75.5
20160107023000,210.0,212.1,42.9787,39,75.9,100,72.4,78.5,75.5
20160107024500,210.0,212.1,42.9787,39,82.3,100,72.6,78.5,75.5
20160107030000,210.0,215.25,43.617,39,81.1,100,72.5,78.5,75.5
20160107031500,210.0,210.0,42.5532,39,82.0,100,72.5,78.5,75.5
20160107033000,210.0,215.25,43.617,39,82.0,100,72.7,78.5,75.5
20160107034500,210.0,212.1,42.9787,39,79.2,100,72.6,78.5,75.5
20160107040000,210.0,215.25,43.617,39,80.2,100,72.6,78.5,75.5
20160107041500,210.0,215.25,43.617,39,76.8,100,72.6,78.5,75.5
20160107043000,210.0,207.9,42.1277,39,79.0,100,72.5,78.5,75.5
20160107044500,210.0,215.25,43.617,39,77.8,100,72.4,78.5,75.5
20160107050000,210.0,210.0,42.5532,39,76.8,100,72.4,78.5,75.5
20160107051500,210.0,212.1,42.9787,39,79.6,100,72.4,78.5,75.5
20160107053000,210.0,212.1,42.9787,39,81.8,100,72.4,78.5,75.5
20160107054500,210.0,217.35,44.0426,39,82.9,100,72.5,78.5,75.5
20160107060000,210.0,217.35,44.0426,39,82.9,100,72.5,78.5,75.5
20160107061500,210.0,217.35,44.0426,39,82.9,100,72.6,78.5,75.5
20160107063000,210.0,207.9,42.1277,39,82.9,100,72.6,78.5,75.5
20160107064500,210.0,217.35,44.0426,39,78.2,100,72.4,78.5,75.5
20160107070000,210.0,217.35,44.0426,39,78.2,100,72.3,78.5,75.5
20160107071500,210.0,207.9,42.1277,39,80.0,100,72.4,78.5,75.5
20160107073000,210.0,217.35,44.0426,39,77.7,100,72.4,78.5,75.5
20160107074500,210.0,212.1,42.9787,39,77.7,100,72.4,78.5,75.5
20160107080000,210.0,206.85,41.9149,39,79.6,100,72.2,78.5,75.5
20160107081500,210.0,212.1,42.9787,39,78.2,100,72.1,78.5,75.5
20160107083000,210.0,206.85,41.9149,39,76.8,100,71.9,78.5,75.5
20160107084500,210.0,203.7,41.2766,39,79.2,100,71.8,78.5,75.5
20160107090000,210.0,215.25,43.617,39,77.8,100,72.0,78.5,75.5
20160107091500,210.0,206.85,41.9149,39,76.8,100,72.1,78.5,75.5
20160107093000,210.0,203.7,41.2766,39,76.8,100,72.2,78.5,75.5
20160107094500,210.0,364.35,73.8298,55,78.2,100,72.1,78.5,75.5
20160107100000,210.0,220.5,44.6809,38,78.2,100,72.2,78.5,75.5
20160107101500,210.0,217.35,44.0426,38,76.8,100,72.2,78.5,75.5
20160107103000,210.0,212.1,42.9787,38,77.8,100,72.2,78.5,75.5
20160107104500,210.0,219.45,44.4681,38,77.8,100,72.8,78.5,75.5
20160107110000,210.0,219.45,44.4681,38,76.8,100,72.8,78.5,75.5
20160107111500,210.0,210.0,42.5532,38,76.8,100,73.2,78.5,75.5
20160107113000,210.0,215.25,43.617,38,77.8,100,72.9,78.5,75.5
20160107114500,210.0,210.0,42.5532,38,77.8,100,72.6,78.5,75.5
20160107120000,210.0,215.25,43.617,38,78.7,100,72.4,78.5,75.5
20160107121500,210.0,219.45,44.4681,38,77.3,100,72.2,78.5,75.5
20160107123000,210.0,219.45,44.4681,38,77.3,100,72.0,78.5,75.5
20160107124500,210.0,215.25,43.617,38,77.3,100,71.9,78.5,75.5
20160107130000,210.0,212.1,42.9787,38,78.2,100,71.8,78.5,75.5
20160107131500,210.0,207.9,42.1277,38,79.1,100,71.8,78.5,75.5
20160107133000,210.0,199.5,40.4255,38,78.3,100,72.5,78.5,75.5
20160107134500,210.0,207.9,42.1277,38,77.3,100,72.4,78.5,75.5
20160107140000,210.0,207.9,42.1277,38,77.3,100,72.3,78.5,75.5
20160107141500,210.0,201.6,40.8511,38,77.3,100,72.1,78.5,75.5
20160107143000,210.0,206.85,41.9149,38,78.7,100,72.1,78.5,75.5
20160107144500,210.0,201.6,40.8511,38,78.7,100,71.9,78.5,75.5
20160107150000,210.0,203.7,41.2766,38,77.7,100,71.9,78.5,75.5
20160107151500,210.0,206.85,41.9149,38,78.7,100,71.8,78.5,75.5
20160107153000,210.0,203.7,41.2766,38,78.7,100,71.9,78.5,75.5
20160107154500,210.0,210.0,42.5532,38,78.7,100,71.9,78.5,75.5
20160107160000,210.0,212.1,42.9787,38,77.2,100,71.9,78.5,75.5
20160107161500,210.0,212.1,42.9787,38,77.2,100,72.0,78.5,75.5
20160107163000,210.0,220.5,44.6809,38,77.2,100,72.2,78.5,75.5
20160107164500,210.0,217.35,44.0426,38,78.2,100,72.3,78.5,75.5
20160107170000,210.0,217.35,44.0426,38,79.1,100,72.2,78.5,75.5
20160107171500,210.0,217.35,44.0426,38,76.8,100,72.3,78.5,75.5
20160107173000,210.0,217.35,44.0426,38,76.8,100,72.3,78.5,75.5
20160107174500,210.0,223.65,45.3191,38,76.8,100,72.2,78.5,75.5
20160107180000,210.0,217.35,44.0426,38,77.7,100,72.1,78.5,75.5
20160107181500,210.0,217.35,44.0426,38,82.5,100,72.2,78.5,75.5
20160107183000,210.0,217.35,44.0426,38,76.8,100,71.9,78.5,75.5
20160107184500,210.0,217.35,44.0426,38,76.8,100,71.9,78.5,75.5
20160107190000,210.0,217.35,44.0426,38,76.8,100,71.8,78.5,75.5
20160107191500,210.0,217.35,44.0426,38,76.8,100,71.7,78.5,75.5
20160107193000,210.0,217.35,44.0426,38,76.8,100,71.7,78.5,75.5
20160107194500,210.0,217.35,44.0426,38,76.8,100,71.7,78.5,75.5
20160107200000,210.0,217.35,44.0426,38,78.3,100,71.7,78.5,75.5
20160107201500,210.0,217.35,44.0426,38,76.7,100,71.7,78.5,75.5
20160107203000,210.0,217.35,44.0426,38,76.7,100,71.7,78.5,75.5
20160107204500,210.0,217.35,44.0426,38,76.7,100,71.6,78.5,75.5
20160107210000,210.0,217.35,44.0426,38,76.7,100,71.7,78.5,75.5
20160107211500,210.0,217.35,44.0426,38,77.5,100,71.7,78.5,75.5
20160107213000,210.0,217.35,44.0426,38,77.5,100,71.6,78.5,75.5
20160107214500,210.0,217.35,44.0426,38,77.5,100,71.6,78.5,75.5
20160107220000,210.0,220.5,44.6809,38,77.5,100,71.6,78.5,75.5
20160107221500,210.0,220.5,44.6809,38,77.5,100,71.6,78.5,75.5
20160107223000,210.0,220.5,44.6809,38,77.5,100,71.6,78.5,75.5
20160107224500,210.0,217.35,44.0426,38,77.5,100,71.7,78.5,75.5
20160107230000,210.0,220.5,44.6809,38,77.5,100,71.6,78.5,75.5
20160107231500,210.0,215.25,43.617,38,74.0,100,71.4,78.5,75.5
20160107233000,210.0,220.5,44.6809,38,66.8,100,70.5,78.5,75.5
20160107234500,210.0,215.25,43.617,38,62.4,100,69.7,78.5,75.5
20160108000000,210.0,215.25,43.617,38,60.0,100,69.0,78.5,75.5
20160108001500,210.0,219.45,44.4681,38,58.4,100,68.4,78.4,75.4
20160108003000,210.0,219.45,44.4681,38,57.2,100,67.9,78.4,75.4
20160108004500,210.0,219.45,44.4681,38,56.4,100,67.5,78.4,75.4
20160108010000,210.0,223.65,45.3191,38,56.4,100,67.1,78.4,75.4
20160108011500,210.0,223.65,45.3191,38,55.8,100,66.7,78.4,75.4
20160108013000,210.0,220.5,44.6809,38,55.8,100,66.4,78.3,75.3
20160108014500,210.0,223.65,45.3191,38,55.8,100,66.1,78.3,75.3
20160108020000,210.0,223.65,45.3191,38,55.8,100,65.9,78.3,75.3
20160108021500,210.0,220.5,44.6809,38,55.8,100,65.7,78.3,75.3
20160108023000,210.0,225.75,45.7447,38,55.8,100,65.5,78.3,75.3
20160108024500,210.0,225.75,45.7447,38,55.8,100,65.3,78.3,75.3
20160108030000,210.0,217.35,44.0426,38,55.2,100,65.2,78.3,75.3
20160108031500,210.0,217.35,44.0426,38,55.2,100,65.0,78.3,75.3
20160108033000,210.0,217.35,44.0426,38,55.2,100,64.8,78.3,75.3
20160108034500,210.0,217.35,44.0426,38,55.2,100,64.8,78.3,75.3
20160108040000,210.0,217.35,44.0426,38,55.2,100,64.6,78.3,75.3
20160108041500,210.0,212.1,42.9787,38,55.2,100,64.5,78.3,75.3
20160108043000,210.0,215.25,43.617,38,55.2,100,64.4,78.3,75.3
20160108044500,210.0,215.25,43.617,38,55.2,100,64.3,78.3,75.3
20160108050000,210.0,215.25,43.617,38,55.2,100,64.2,78.3,75.3
20160108051500,210.0,215.25,43.617,38,55.2,100,64.1,78.3,75.3
20160108053000,210.0,215.25,43.617,38,55.2,100,64.0,78.3,75.3
20160108054500,210.0,215.25,43.617,38,55.2,100,63.9,78.3,75.3
20160108060000,210.0,215.25,43.617,38,55.2,100,63.9,78.3,75.3
20160108061500,210.0,215.25,43.617,38,61.5,100,64.0,78.3,75.3
20160108063000,210.0,212.1,42.9787,38,83.2,100,65.9,78.4,75.4
20160108064500,210.0,212.1,42.9787,38,85.6,100,67.5,78.3,75.3
20160108070000,210.0,212.1,42.9787,38,88.0,100,68.5,78.3,75.3
20160108071500,210.0,212.1,42.9787,38,84.9,100,69.1,78.4,75.4
20160108073000,210.0,207.9,42.1277,38,89.8,100,69.6,78.3,75.3
20160108074500,210.0,210.0,42.5532,38,86.8,100,69.6,78.4,75.4
20160108080000,210.0,210.0,42.5532,38,86.8,100,69.2,78.3,75.3
20160108081500,210.0,210.0,42.5532,38,86.8,100,69.2,78.4,75.4
20160108083000,210.0,207.9,42.1277,38,75.9,100,69.4,78.4,75.4
20160108084500,210.0,203.7,41.2766,38,84.9,100,69.6,78.3,75.3
20160108090000,210.0,210.0,42.5532,38,84.9,100,69.9,78.3,75.3
20160108091500,210.0,207.9,42.1277,38,89.8,100,69.7,78.3,75.3
20160108093000,210.0,210.0,42.5532,38,86.7,100,69.7,78.4,75.4
20160108094500,210.0,199.5,40.4255,38,85.5,100,69.8,78.3,75.3
20160108100000,210.0,199.5,40.4255,38,81.9,100,69.9,78.3,75.3
20160108101500,210.0,197.4,40.0,38,81.9,100,70.0,78.3,75.3
20160108103000,210.0,197.4,40.0,38,84.2,100,70.2,78.3,75.3
20160108104500,210.0,199.5,40.4255,38,82.1,100,70.4,78.3,75.3
20160108110000,210.0,203.7,41.2766,38,87.4,100,70.6,78.3,75.3
20160108111500,210.0,210.0,42.5532,38,88.6,100,70.7,78.3,75.3
20160108113000,210.0,206.85,41.9149,38,86.8,100,70.7,78.3,75.3
20160108114500,210.0,199.5,40.4255,38,84.9,100,70.9,78.3,75.3
20160108120000,210.0,203.7,41.2766,38,84.9,100,71.0,78.3,75.3
20160108121500,210.0,203.7,41.2766,38,83.7,100,71.0,78.4,75.4
20160108123000,210.0,206.85,41.9149,38,83.7,100,71.0,78.4,75.4
20160108124500,210.0,201.6,40.8511,38,84.8,100,71.0,78.4,75.4
20160108130000,210.0,203.7,41.2766,38,84.8,100,71.0,78.4,75.4
20160108131500,210.0,206.85,41.9149,38,84.8,100,71.0,78.4,75.4
20160108133000,210.0,194.25,39.3617,38,86.8,100,71.0,78.4,75.4
20160108134500,210.0,197.4,40.0,38,86.8,100,71.0,78.3,75.3
20160108140000,210.0,192.15,38.9362,38,87.7,100,71.0,78.4,75.4
20160108141500,210.0,194.25,39.3617,38,82.6,100,71.1,78.3,75.3
20160108143000,210.0,194.25,39.3617,38,82.6,100,71.2,78.3,75.3
20160108144500,210.0,201.6,40.8511,38,88.0,100,71.2,78.3,75.3
20160108150000,210.0,206.85,41.9149,38,85.1,100,71.3,78.3,75.3
20160108151500,210.0,203.7,41.2766,38,82.4,100,71.3,78.3,75.3
20160108153000,210.0,199.5,40.4255,38,82.4,100,71.4,78.3,75.3
20160108154500,210.0,197.4,40.0,38,82.4,100,71.5,78.3,75.3
20160108160000,210.0,197.4,40.0,38,84.5,100,71.6,78.3,75.3
20160108161500,210.0,197.4,40.0,38,85.4,100,71.7,78.3,75.3
20160108163000,210.0,199.5,40.4255,38,85.4,100,71.8,78.3,75.3
20160108164500,210.0,199.5,40.4255,38,87.8,100,73.2,78.3,75.3
20160108170000,210.0,199.5,40.4255,38,85.8,100,73.4,78.3,75.3
20160108171500,210.0,201.6,40.8511,38,81.6,100,73.5,78.3,75.3
20160108173000,210.0,206.85,41.9149,38,84.8,100,73.4,78.3,75.3
20160108174500,210.0,203.7,41.2766,38,87.4,100,73.6,78.3,75.3
20160108180000,210.0,206.85,41.9149,38,83.4,100,73.6,78.3,75.3
20160108181500,210.0,210.0,42.5532,38,80.7,100,73.5,78.3,75.3
20160108183000,210.0,210.0,42.5532,38,80.7,100,73.5,78.3,75.3
20160108184500,210.0,207.9,42.1277,38,80.7,100,73.4,78.3,75.3
20160108190000,210.0,207.9,42.1277,38,82.0,100,73.4,78.3,75.3
20160108191500,210.0,207.9,42.1277,38,85.6,100,73.4,78.3,75.3
20160108193000,210.0,203.7,41.2766,38,85.6,100,73.4,78.3,75.3
20160108194500,210.0,207.9,42.1277,38,86.8,100,73.5,78.4,75.4
20160108200000,210.0,207.9,42.1277,38,86.8,100,73.6,78.3,75.3
20160108201500,210.0,207.9,42.1277,38,81.6,100,73.4,78.4,75.4
20160108203000,210.0,207.9,42.1277,38,83.4,100,73.3,78.3,75.3
20160108204500,210.0,207.9,42.1277,38,87.4,100,73.4,78.3,75.3
20160108210000,210.0,207.9,42.1277,38,87.4,100,73.4,78.3,75.3
20160108211500,210.0,207.9,42.1277,38,87.4,100,73.4,78.3,75.3
20160108213000,210.0,210.0,42.5532,38,87.4,100,73.4,78.4,75.4
20160108214500,210.0,207.9,42.1277,38,87.4,100,73.5,78.3,75.3
20160108220000,210.0,207.9,42.1277,38,87.4,100,73.5,78.4,75.4
20160108221500,210.0,210.0,42.5532,38,83.8,100,73.4,78.3,75.3
20160108223000,210.0,207.9,42.1277,38,81.1,100,73.2,78.3,75.3
20160108224500,210.0,207.9,42.1277,38,81.1,100,73.2,78.3,75.3
20160108230000,210.0,207.9,42.1277,38,82.4,100,73.1,78.3,75.3
20160108231500,210.0,207.9,42.1277,38,83.6,100,73.2,78.3,75.3
20160108233000,210.0,207.9,42.1277,38,83.6,100,73.2,78.3,75.3
20160108234500,210.0,210.0,42.5532,38,81.1,100,73.3,78.3,75.3
20160109000000,210.0,206.85,41.9149,38,81.1,100,73.4,78.3,75.3
20160109001500,210.0,206.85,41.9149,38,81.1,100,73.3,78.3,75.3
20160109003000,210.0,206.85,41.9149,38,81.1,100,73.4,78.3,75.3
20160109004500,210.0,212.1,42.9787,38,81.1,100,73.4,78.3,75.3
20160109010000,210.0,212.1,42.9787,38,81.1,100,73.4,78.3,75.3
