PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109011500,210.0,207.9,42.1277,38,82.1,100,73.4,78.3,75.3
20160109013000,210.0,207.9,42.1277,38,86.8,100,73.3,78.3,75.3
20160109014500,210.0,219.45,44.4681,38,83.4,100,73.2,78.3,75.3
20160109020000,210.0,215.25,43.617,38,81.4,100,73.1,78.3,75.3
20160109021500,210.0,215.25,43.617,38,85.6,100,73.1,78.3,75.3
20160109023000,210.0,194.25,39.3617,37,86.9,100,73.2,78.3,75.3
20160109024500,210.0,192.15,38.9362,37,85.4,100,73.3,78.3,75.3
20160109030000,210.0,197.4,40.0,38,85.4,100,73.3,78.3,75.3
20160109031500,210.0,197.4,40.0,38,87.9,100,73.4,78.3,75.3
20160109033000,210.0,199.5,40.4255,38,85.5,100,73.3,78.3,75.3
20160109034500,210.0,199.5,40.4255,38,83.7,100,73.2,78.3,75.3
20160109040000,210.0,197.4,40.0,38,81.6,100,73.4,78.3,75.3
20160109041500,210.0,201.6,40.8511,38,85.1,100,73.5,78.3,75.3
20160109043000,210.0,199.5,40.4255,38,89.8,100,73.4,78.3,75.3
20160109044500,210.0,201.6,40.8511,38,88.6,100,73.4,78.3,75.3
20160109050000,210.0,199.5,40.4255,38,86.2,100,73.4,78.3,75.3
20160109051500,210.0,199.5,40.4255,38,83.1,100,73.3,78.3,75.3
20160109053000,210.0,197.4,40.0,38,81.5,100,73.4,78.3,75.3
20160109054500,210.0,194.25,39.3617,38,90.4,100,73.5,78.3,75.3
20160109060000,210.0,194.25,39.3617,38,90.4,100,73.6,78.3,75.3
20160109061500,210.0,197.4,40.0,38,86.9,100,73.5,78.3,75.3
20160109063000,210.0,197.4,40.0,38,86.9,100,73.6,78.3,75.3
20160109064500,210.0,194.25,39.3617,38,84.9,100,73.2,78.3,75.3
20160109070000,210.0,199.5,40.4255,38,84.9,100,73.5,78.3,75.3
20160109071500,210.0,201.6,40.8511,38,88.1,100,73.6,78.3,75.3
20160109073000,210.0,199.5,40.4255,38,81.6,100,73.1,78.3,75.3
20160109074500,210.0,199.5,40.4255,38,88.0,100,73.1,78.3,75.3
20160109080000,210.0,199.5,40.4255,38,82.4,100,73.2,78.3,75.3
20160109081500,210.0,201.6,40.8511,38,82.4,100,73.2,78.3,75.3
20160109083000,210.0,201.6,40.8511,38,87.4,100,73.2,78.3,75.3
20160109084500,210.0,197.4,40.0,38,88.4,100,73.3,78.3,75.3
20160109090000,210.0,201.6,40.8511,38,88.4,100,73.3,78.3,75.3
20160109091500,210.0,201.6,40.8511,38,81.6,100,73.2,78.3,75.3
20160109093000,210.0,194.25,39.3617,38,86.8,100,73.2,78.3,75.3
20160109094500,210.0,192.15,38.9362,38,83.2,100,73.2,78.3,75.3
20160109100000,210.0,197.4,40.0,38,85.4,100,73.1,78.3,75.3
20160109101500,210.0,194.25,39.3617,38,85.4,100,73.2,78.3,75.3
20160109103000,210.0,194.25,39.3617,38,82.0,100,73.1,78.3,75.3
20160109104500,210.0,194.25,39.3617,38,86.8,100,73.2,78.3,75.3
20160109110000,210.0,199.5,40.4255,38,85.0,100,73.3,78.3,75.3
20160109111500,210.0,197.4,40.0,38,81.9,100,73.2,78.3,75.3
20160109113000,210.0,197.4,40.0,38,86.9,100,73.4,78.3,75.3
20160109114500,210.0,194.25,39.3617,38,80.7,100,73.3,78.3,75.3
20160109120000,210.0,201.6,40.8511,38,87.2,100,73.3,78.3,75.3
20160109121500,210.0,206.85,41.9149,38,81.7,100,73.3,78.3,75.3
20160109123000,210.0,206.85,41.9149,38,84.9,100,73.3,78.3,75.3
20160109124500,210.0,206.85,41.9149,38,82.5,100,73.2,78.3,75.3
20160109130000,210.0,206.85,41.9149,38,82.5,100,73.5,78.3,75.3
20160109131500,210.0,210.0,42.5532,38,81.1,100,73.4,78.3,75.3
20160109133000,210.0,207.9,42.1277,38,86.2,100,73.3,78.3,75.3
20160109134500,210.0,207.9,42.1277,38,86.2,100,73.3,78.3,75.3
20160109140000,210.0,210.0,42.5532,38,79.2,100,73.1,78.3,75.3
20160109141500,210.0,210.0,42.5532,38,74.9,100,72.3,78.3,75.3
20160109143000,210.0,206.85,41.9149,38,88.6,100,73.0,78.3,75.3
20160109144500,210.0,206.85,41.9149,38,83.2,100,73.1,78.3,75.3
20160109150000,210.0,206.85,41.9149,38,83.2,100,73.1,78.3,75.3
20160109151500,210.0,210.0,42.5532,38,84.4,100,73.3,78.3,75.3
20160109153000,210.0,207.9,42.1277,38,81.1,100,73.2,78.3,75.3
20160109154500,210.0,207.9,42.1277,38,87.1,100,73.4,78.3,75.3
20160109160000,210.0,210.0,42.5532,38,80.7,100,73.4,78.3,75.3
20160109161500,210.0,212.1,42.9787,38,87.4,100,73.5,78.3,75.3
20160109163000,210.0,212.1,42.9787,38,81.1,100,73.4,78.3,75.3
20160109164500,210.0,207.9,42.1277,38,86.7,100,73.4,78.3,75.3
20160109170000,210.0,210.0,42.5532,38,82.6,100,73.5,78.3,75.3
20160109171500,210.0,212.1,42.9787,38,81.5,100,73.4,78.3,75.3
20160109173000,210.0,212.1,42.9787,38,87.3,100,73.4,78.3,75.3
20160109174500,210.0,212.1,42.9787,38,83.9,100,73.5,78.3,75.3
20160109180000,210.0,212.1,42.9787,38,81.4,100,73.3,78.3,75.3
20160109181500,210.0,212.1,42.9787,38,87.0,100,73.4,78.3,75.3
20160109183000,210.0,206.85,41.9149,38,81.1,100,73.3,78.3,75.3
20160109184500,210.0,206.85,41.9149,38,81.1,100,73.4,78.3,75.3
20160109190000,210.0,210.0,42.5532,38,82.9,100,73.2,78.3,75.3
20160109191500,210.0,210.0,42.5532,38,82.9,100,73.2,78.3,75.3
20160109193000,210.0,207.9,42.1277,38,80.7,100,73.3,78.3,75.3
20160109194500,210.0,210.0,42.5532,38,81.6,100,73.3,78.3,75.3
20160109200000,210.0,210.0,42.5532,38,81.6,100,73.4,78.3,75.3
20160109201500,210.0,207.9,42.1277,38,80.7,100,73.3,78.3,75.3
20160109203000,210.0,212.1,42.9787,38,83.5,100,73.4,78.3,75.3
20160109204500,210.0,207.9,42.1277,38,85.0,100,73.3,78.3,75.3
20160109210000,210.0,212.1,42.9787,38,89.1,100,73.3,78.3,75.3
20160109211500,210.0,212.1,42.9787,38,86.3,100,73.1,78.3,75.3
20160109213000,210.0,212.1,42.9787,38,82.0,100,73.0,78.3,75.3
20160109214500,210.0,212.1,42.9787,38,88.1,100,73.2,78.3,75.3
20160109220000,210.0,215.25,43.617,38,83.7,100,73.0,78.3,75.3
20160109221500,210.0,210.0,42.5532,38,89.3,100,73.2,78.3,75.3
20160109223000,210.0,210.0,42.5532,38,89.3,100,73.1,78.3,75.3
20160109224500,210.0,210.0,42.5532,38,89.3,100,73.3,78.3,75.3
20160109230000,210.0,210.0,42.5532,38,86.7,100,73.0,78.3,75.3
20160109231500,210.0,212.1,42.9787,38,86.7,100,73.1,78.3,75.3
20160109233000,210.0,212.1,42.9787,38,83.8,100,73.2,78.3,75.3
20160109234500,210.0,212.1,42.9787,38,88.1,100,73.1,78.3,75.3
20160110000000,210.0,207.9,42.1277,38,89.2,100,73.2,78.3,75.3
20160110001500,210.0,210.0,42.5532,38,86.2,100,72.9,78.3,75.3
20160110003000,210.0,212.1,42.9787,38,83.2,100,72.9,78.3,75.3
20160110004500,210.0,212.1,42.9787,38,88.0,100,72.9,78.3,75.3
20160110010000,210.0,212.1,42.9787,38,84.1,100,73.0,78.3,75.3
20160110011500,210.0,217.35,44.0426,38,83.1,100,72.9,78.4,75.4
20160110013000,210.0,207.9,42.1277,38,89.8,100,72.9,78.3,75.3
20160110014500,210.0,215.25,43.617,38,86.3,100,72.7,78.4,75.4
20160110020000,210.0,212.1,42.9787,38,86.3,100,72.7,78.4,75.4
20160110021500,210.0,207.9,42.1277,38,89.2,100,72.9,78.4,75.4
20160110023000,210.0,212.1,42.9787,38,89.2,100,72.9,78.4,75.4
20160110024500,210.0,212.1,42.9787,38,84.4,100,72.9,78.3,75.3
20160110030000,210.0,212.1,42.9787,38,82.6,100,72.8,78.4,75.4
20160110031500,210.0,212.1,42.9787,38,84.1,100,72.7,78.4,75.4
20160110033000,210.0,217.35,44.0426,38,84.1,100,72.7,78.4,75.4
20160110034500,210.0,217.35,44.0426,38,84.1,100,72.8,78.4,75.4
20160110040000,210.0,217.35,44.0426,38,84.1,100,72.8,78.5,75.5
20160110041500,210.0,210.0,42.5532,38,85.4,100,72.8,78.4,75.4
20160110043000,210.0,215.25,43.617,38,81.6,100,72.9,78.4,75.4
20160110044500,210.0,207.9,42.1277,38,81.6,100,72.8,78.4,75.4
20160110050000,210.0,212.1,42.9787,38,84.2,100,72.8,78.4,75.4
20160110051500,210.0,212.1,42.9787,38,86.2,100,72.7,78.4,75.4
20160110053000,210.0,212.1,42.9787,38,86.2,100,72.7,78.4,75.4
20160110054500,210.0,215.25,43.617,38,88.0,100,72.7,78.5,75.5
20160110060000,210.0,215.25,43.617,38,86.9,100,72.6,78.5,75.5
20160110061500,210.0,215.25,43.617,38,83.7,100,72.6,78.4,75.4
20160110063000,210.0,215.25,43.617,38,81.6,100,72.6,78.4,75.4
20160110064500,210.0,212.1,42.9787,38,83.8,100,72.6,78.4,75.4
20160110070000,210.0,219.45,44.4681,38,82.5,100,72.6,78.4,75.4
20160110071500,210.0,210.0,42.5532,38,83.7,100,72.6,78.5,75.5
20160110073000,210.0,212.1,42.9787,38,81.1,100,72.7,78.5,75.5
20160110074500,210.0,215.25,43.617,38,84.9,100,72.5,78.5,75.5
20160110080000,210.0,212.1,42.9787,38,82.7,100,72.4,78.5,75.5
20160110081500,210.0,215.25,43.617,38,81.4,100,72.4,78.5,75.5
20160110083000,210.0,215.25,43.617,38,86.9,100,72.7,78.5,75.5
20160110084500,210.0,215.25,43.617,38,83.2,100,72.6,78.4,75.4
20160110090000,210.0,207.9,42.1277,38,83.2,100,72.6,78.5,75.5
20160110091500,210.0,210.0,42.5532,38,84.4,100,72.5,78.5,75.5
20160110093000,210.0,207.9,42.1277,38,89.4,100,72.6,78.5,75.5
20160110094500,210.0,210.0,42.5532,38,81.6,100,72.5,78.4,75.4
20160110100000,210.0,210.0,42.5532,38,81.6,100,72.4,78.5,75.5
20160110101500,210.0,210.0,42.5532,38,81.6,100,72.5,78.5,75.5
20160110103000,210.0,212.1,42.9787,38,85.8,100,72.5,78.5,75.5
20160110104500,210.0,207.9,42.1277,38,85.8,100,72.5,78.5,75.5
20160110110000,210.0,210.0,42.5532,38,88.6,100,72.4,78.5,75.5
20160110111500,210.0,215.25,43.617,38,83.8,100,72.4,78.4,75.4
20160110113000,210.0,210.0,42.5532,38,83.8,100,72.7,78.5,75.5
20160110114500,210.0,212.1,42.9787,38,85.3,100,72.7,78.5,75.5
20160110120000,210.0,215.25,43.617,38,88.6,100,72.6,78.5,75.5
20160110121500,210.0,207.9,42.1277,38,88.6,100,72.7,78.5,75.5
20160110123000,210.0,212.1,42.9787,38,86.2,100,72.4,78.5,75.5
20160110124500,210.0,212.1,42.9787,38,81.6,100,71.8,78.5,75.5
20160110130000,210.0,212.1,42.9787,38,89.2,100,71.3,78.5,75.5
20160110131500,210.0,212.1,42.9787,38,89.2,100,71.0,78.5,75.5
20160110133000,210.0,212.1,42.9787,38,86.8,100,70.8,78.4,75.4
20160110134500,210.0,212.1,42.9787,38,86.8,100,70.7,78.4,75.4
20160110140000,210.0,206.85,41.9149,38,89.2,100,70.7,78.4,75.4
20160110141500,210.0,217.35,44.0426,38,89.2,100,70.5,78.4,75.4
20160110143000,210.0,210.0,42.5532,38,80.6,100,72.0,78.4,75.4
20160110144500,210.0,215.25,43.617,38,89.1,100,72.6,78.4,75.4
20160110150000,210.0,207.9,42.1277,38,88.0,100,72.5,78.4,75.4
20160110151500,210.0,212.1,42.9787,38,81.1,100,72.5,78.4,75.4
20160110153000,210.0,212.1,42.9787,38,86.0,100,72.7,78.5,75.5
20160110154500,210.0,212.1,42.9787,38,85.0,100,72.9,78.4,75.4
20160110160000,210.0,212.1,42.9787,38,88.6,100,72.9,78.4,75.4
20160110161500,210.0,207.9,42.1277,38,81.5,100,72.8,78.4,75.4
20160110163000,210.0,210.0,42.5532,38,83.9,100,73.0,78.4,75.4
20160110164500,210.0,207.9,42.1277,38,83.0,100,72.9,78.5,75.5
20160110170000,210.0,210.0,42.5532,38,89.2,100,73.2,78.4,75.4
20160110171500,210.0,212.1,42.9787,38,89.2,100,73.5,78.4,75.4
20160110173000,210.0,206.85,41.9149,38,88.0,100,73.1,78.4,75.4
20160110174500,210.0,212.1,42.9787,38,88.0,100,73.3,78.4,75.4
20160110180000,210.0,212.1,42.9787,38,85.0,100,73.4,78.4,75.4
20160110181500,210.0,207.9,42.1277,38,89.2,100,73.1,78.4,75.4
20160110183000,210.0,212.1,42.9787,38,89.2,100,73.2,78.4,75.4
20160110184500,210.0,212.1,42.9787,38,81.5,100,72.9,78.4,75.4
20160110190000,210.0,207.9,42.1277,38,86.1,100,73.0,78.4,75.4
20160110191500,210.0,210.0,42.5532,38,81.6,100,73.0,78.4,75.4
20160110193000,210.0,210.0,42.5532,38,89.2,100,73.1,78.4,75.4
20160110194500,210.0,207.9,42.1277,38,83.8,100,73.1,78.4,75.4
20160110200000,210.0,210.0,42.5532,38,89.2,100,72.9,78.4,75.4
20160110201500,210.0,212.1,42.9787,38,89.2,100,73.2,78.5,75.5
20160110203000,210.0,207.9,42.1277,38,89.2,100,73.1,78.4,75.4
20160110204500,210.0,212.1,42.9787,38,87.4,100,72.9,78.5,75.5
20160110210000,210.0,215.25,43.617,38,85.6,100,73.0,78.4,75.4
20160110211500,210.0,207.9,42.1277,38,87.5,100,72.9,78.4,75.4
20160110213000,210.0,207.9,42.1277,38,88.6,100,72.9,78.5,75.5
20160110214500,210.0,210.0,42.5532,38,88.6,100,72.9,78.5,75.5
20160110220000,210.0,217.35,44.0426,38,88.6,100,72.9,78.4,75.4
20160110221500,210.0,210.0,42.5532,38,88.6,100,72.8,78.4,75.4
20160110223000,210.0,210.0,42.5532,38,88.6,100,72.8,78.5,75.5
20160110224500,210.0,207.9,42.1277,38,88.6,100,72.8,78.5,75.5
20160110230000,210.0,210.0,42.5532,38,88.6,100,72.7,78.5,75.5
20160110231500,210.0,212.1,42.9787,38,85.6,100,72.7,78.5,75.5
20160110233000,210.0,212.1,42.9787,38,80.9,100,72.7,78.5,75.5
20160110234500,210.0,212.1,42.9787,38,88.1,100,72.9,78.5,75.5
20160111000000,210.0,212.1,42.9787,38,88.1,100,72.9,78.5,75.5
20160111001500,210.0,212.1,42.9787,38,90.5,100,72.7,78.5,75.5
20160111003000,210.0,207.9,42.1277,38,90.5,100,72.6,78.4,75.4
20160111004500,210.0,207.9,42.1277,38,90.5,100,72.7,78.5,75.5
20160111010000,210.0,215.25,43.617,38,90.5,100,72.6,78.4,75.4
20160111011500,210.0,212.1,42.9787,38,88.6,100,72.7,78.5,75.5
20160111013000,210.0,212.1,42.9787,38,87.2,100,72.5,78.4,75.4
20160111014500,210.0,212.1,42.9787,38,86.2,100,72.4,78.5,75.5
20160111020000,210.0,212.1,42.9787,38,81.1,100,72.4,78.5,75.5
20160111021500,210.0,212.1,42.9787,38,81.1,100,72.5,78.4,75.4
20160111023000,210.0,215.25,43.617,38,83.2,100,72.5,78.4,75.4
20160111024500,210.0,210.0,42.5532,38,84.5,100,72.4,78.5,75.5
20160111030000,210.0,210.0,42.5532,38,86.9,100,72.5,78.4,75.4
20160111031500,210.0,207.9,42.1277,38,90.4,100,72.3,78.4,75.4
20160111033000,210.0,212.1,42.9787,38,88.6,100,72.4,78.5,75.5
20160111034500,210.0,212.1,42.9787,38,88.6,100,72.2,78.5,75.5
20160111040000,210.0,212.1,42.9787,38,86.4,100,72.2,78.4,75.4
20160111041500,210.0,212.1,42.9787,38,91.1,100,72.1,78.5,75.5
20160111043000,210.0,212.1,42.9787,38,91.1,100,72.3,78.4,75.4
20160111044500,210.0,212.1,42.9787,38,91.1,100,72.2,78.5,75.5
20160111050000,210.0,212.1,42.9787,38,89.2,100,72.1,78.5,75.5
20160111051500,210.0,215.25,43.617,38,88.0,100,71.9,78.5,75.5
20160111053000,210.0,210.0,42.5532,38,88.0,100,72.2,78.5,75.5
20160111054500,210.0,217.35,44.0426,38,89.8,100,72.2,78.5,75.5
20160111060000,210.0,217.35,44.0426,38,87.4,100,72.1,78.5,75.5
20160111061500,210.0,217.35,44.0426,38,88.7,100,72.1,78.5,75.5
20160111063000,210.0,212.1,42.9787,38,84.9,100,72.1,78.5,75.5
20160111064500,210.0,212.1,42.9787,38,89.8,100,72.1,78.5,75.5
20160111070000,210.0,212.1,42.9787,38,86.0,100,71.9,78.5,75.5
20160111071500,210.0,207.9,42.1277,38,90.4,100,71.9,78.5,75.5
20160111073000,210.0,215.25,43.617,38,87.4,100,71.8,78.5,75.5
20160111074500,210.0,215.25,43.617,38,83.8,100,72.0,78.5,75.5
20160111080000,210.0,212.1,42.9787,38,88.9,100,71.3,78.5,75.5
20160111081500,210.0,212.1,42.9787,38,88.0,100,70.6,78.5,75.5
20160111083000,210.0,215.25,43.617,38,89.2,100,70.2,78.4,75.4
20160111084500,210.0,215.25,43.617,38,88.0,100,69.8,78.4,75.4
20160111090000,210.0,210.0,42.5532,38,85.0,100,69.6,78.4,75.4
20160111091500,210.0,210.0,42.5532,38,85.9,100,69.3,78.4,75.4
20160111093000,210.0,215.25,43.617,38,88.1,100,69.2,78.4,75.4
20160111094500,210.0,206.85,41.9149,38,89.6,100,69.1,78.4,75.4
20160111100000,210.0,206.85,41.9149,38,91.1,100,69.0,78.3,75.3
20160111101500,210.0,203.7,41.2766,38,89.8,100,69.1,78.4,75.4
20160111103000,210.0,203.7,41.2766,38,91.7,100,69.2,78.4,75.4
20160111104500,210.0,206.85,41.9149,38,86.3,100,69.2,78.3,75.3
20160111110000,210.0,199.5,40.4255,38,88.4,100,69.1,78.4,75.4
20160111111500,210.0,201.6,40.8511,38,80.7,100,69.5,78.4,75.4
20160111113000,210.0,197.4,40.0,38,91.1,100,70.0,78.3,75.3
20160111114500,210.0,206.85,41.9149,38,86.2,100,70.0,78.4,75.4
20160111120000,210.0,210.0,42.5532,38,91.7,100,69.8,78.3,75.3
20160111121500,210.0,203.7,41.2766,38,87.4,100,69.8,78.3,75.3
20160111123000,210.0,212.1,42.9787,38,83.2,100,69.8,78.3,75.3
20160111124500,210.0,203.7,41.2766,38,88.6,100,69.7,78.4,75.4
20160111130000,210.0,207.9,42.1277,38,82.2,100,69.8,78.3,75.3
20160111131500,210.0,201.6,40.8511,38,84.4,100,69.8,78.3,75.3
20160111133000,210.0,206.85,41.9149,38,84.4,100,69.9,78.3,75.3
20160111134500,210.0,199.5,40.4255,38,91.1,100,69.9,78.4,75.4
20160111140000,210.0,203.7,41.2766,38,88.6,100,70.1,78.3,75.3
20160111141500,210.0,203.7,41.2766,38,85.6,100,70.2,78.3,75.3
20160111143000,210.0,201.6,40.8511,38,86.5,100,72.1,78.4,75.4
20160111144500,210.0,206.85,41.9149,38,86.5,100,72.6,78.3,75.3
20160111150000,210.0,199.5,40.4255,38,86.5,100,71.7,78.3,75.3
20160111151500,210.0,201.6,40.8511,38,86.5,100,72.3,78.3,75.3
20160111153000,210.0,197.4,40.0,38,85.4,100,72.2,78.3,75.3
20160111154500,210.0,199.5,40.4255,38,88.6,100,71.7,78.3,75.3
20160111160000,210.0,203.7,41.2766,38,88.6,100,71.6,78.4,75.4
20160111161500,210.0,199.5,40.4255,38,86.7,100,71.4,78.3,75.3
20160111163000,210.0,210.0,42.5532,38,81.5,100,71.3,78.4,75.4
20160111164500,210.0,206.85,41.9149,38,90.4,100,72.2,78.4,75.4
20160111170000,210.0,203.7,41.2766,38,78.7,100,71.8,78.3,75.3
20160111171500,210.0,206.85,41.9149,38,91.1,100,72.6,78.3,75.3
20160111173000,210.0,203.7,41.2766,38,81.1,100,72.9,78.3,75.3
20160111174500,210.0,206.85,41.9149,38,72.2,100,71.7,78.3,75.3
20160111180000,210.0,206.85,41.9149,38,80.7,100,71.6,78.3,75.3
20160111181500,210.0,210.0,42.5532,38,69.2,100,70.7,78.3,75.3
20160111183000,210.0,212.1,42.9787,38,62.7,100,69.6,78.4,75.4
20160111184500,210.0,212.1,42.9787,38,78.7,100,70.0,78.3,75.3
20160111190000,210.0,207.9,42.1277,38,84.9,100,71.1,78.3,75.3
20160111191500,210.0,207.9,42.1277,38,83.2,100,71.8,78.3,75.3
20160111193000,210.0,210.0,42.5532,38,81.9,100,72.2,78.3,75.3
20160111194500,210.0,206.85,41.9149,38,85.6,100,72.3,78.3,75.3
20160111200000,210.0,210.0,42.5532,38,88.3,100,72.7,78.3,75.3
20160111201500,210.0,203.7,41.2766,38,89.3,100,72.8,78.3,75.3
20160111203000,210.0,212.1,42.9787,38,89.3,100,72.9,78.3,75.3
20160111204500,210.0,207.9,42.1277,38,89.3,100,73.0,78.3,75.3
20160111210000,210.0,207.9,42.1277,38,90.5,100,73.0,78.3,75.3
20160111211500,210.0,207.9,42.1277,38,89.2,100,73.3,78.3,75.3
20160111213000,210.0,201.6,40.8511,38,81.6,100,73.2,78.3,75.3
20160111214500,210.0,206.85,41.9149,38,82.8,100,73.4,78.3,75.3
20160111220000,210.0,203.7,41.2766,38,90.4,100,73.3,78.3,75.3
20160111221500,210.0,203.7,41.2766,38,83.8,100,73.3,78.3,75.3
20160111223000,210.0,201.6,40.8511,38,83.8,100,73.3,78.4,75.4
20160111224500,210.0,201.6,40.8511,38,91.7,100,73.2,78.3,75.3
20160111230000,210.0,197.4,40.0,38,90.4,100,73.5,78.3,75.3
20160111231500,210.0,199.5,40.4255,38,89.1,100,73.2,78.3,75.3
20160111233000,210.0,199.5,40.4255,38,87.4,100,73.4,78.3,75.3
20160111234500,210.0,197.4,40.0,38,90.2,100,73.4,78.3,75.3
20160112000000,210.0,199.5,40.4255,38,81.7,100,73.4,78.3,75.3
20160112001500,210.0,199.5,40.4255,38,82.6,100,73.5,78.3,75.3
20160112003000,210.0,201.6,40.8511,38,90.5,100,73.3,78.3,75.3
20160112004500,210.0,199.5,40.4255,38,90.5,100,73.4,78.3,75.3
20160112010000,210.0,197.4,40.0,38,92.3,100,73.5,78.3,75.3
20160112011500,210.0,199.5,40.4255,38,87.4,100,73.4,78.3,75.3
20160112013000,210.0,199.5,40.4255,38,90.1,100,73.4,78.3,75.3
20160112014500,210.0,197.4,40.0,38,91.1,100,73.4,78.3,75.3
20160112020000,210.0,197.4,40.0,38,91.1,100,73.5,78.3,75.3
20160112021500,210.0,199.5,40.4255,38,91.1,100,73.5,78.3,75.3
20160112023000,210.0,201.6,40.8511,38,91.1,100,73.5,78.3,75.3
20160112024500,210.0,194.25,39.3617,38,92.2,100,73.6,78.3,75.3
20160112030000,210.0,201.6,40.8511,38,92.2,100,73.5,78.3,75.3
20160112031500,210.0,197.4,40.0,38,91.1,100,73.6,78.3,75.3
20160112033000,210.0,199.5,40.4255,38,92.8,100,73.6,78.3,75.3
20160112034500,210.0,199.5,40.4255,38,91.1,100,73.6,78.3,75.3
20160112040000,210.0,194.25,39.3617,38,89.2,100,73.4,78.3,75.3
20160112041500,210.0,203.7,41.2766,38,91.1,100,73.4,78.3,75.3
20160112043000,210.0,201.6,40.8511,38,91.1,100,73.4,78.3,75.3
20160112044500,210.0,199.5,40.4255,38,91.1,100,73.4,78.3,75.3
20160112050000,210.0,199.5,40.4255,38,89.9,100,73.4,78.3,75.3
20160112051500,210.0,199.5,40.4255,38,89.9,100,73.4,78.3,75.3
20160112053000,210.0,197.4,40.0,38,89.9,100,73.3,78.3,75.3
20160112054500,210.0,201.6,40.8511,38,91.1,100,73.3,78.3,75.3
20160112060000,210.0,201.6,40.8511,38,91.1,100,73.2,78.3,75.3
20160112061500,210.0,199.5,40.4255,38,89.9,100,73.1,78.3,75.3
20160112063000,210.0,199.5,40.4255,38,89.9,100,73.3,78.3,75.3
20160112064500,210.0,199.5,40.4255,38,89.9,100,73.1,78.3,75.3
20160112070000,210.0,201.6,40.8511,38,87.4,100,73.1,78.3,75.3
20160112071500,210.0,201.6,40.8511,38,91.6,100,73.1,78.3,75.3
20160112073000,210.0,201.6,40.8511,38,91.6,100,73.0,78.3,75.3
20160112074500,210.0,201.6,40.8511,38,89.9,100,73.0,78.3,75.3
20160112080000,210.0,203.7,41.2766,38,89.9,100,72.6,78.3,75.3
20160112081500,210.0,201.6,40.8511,38,90.8,100,71.9,78.3,75.3
20160112083000,210.0,203.7,41.2766,38,89.2,100,71.7,78.3,75.3
20160112084500,210.0,201.6,40.8511,38,89.2,100,71.3,78.3,75.3
20160112090000,210.0,207.9,42.1277,38,89.2,100,71.1,78.3,75.3
20160112091500,210.0,201.6,40.8511,38,85.6,100,70.9,78.3,75.3
20160112093000,210.0,207.9,42.1277,38,80.2,100,70.8,78.3,75.3
20160112094500,210.0,207.9,42.1277,38,89.2,100,70.6,78.3,75.3
20160112100000,210.0,212.1,42.9787,38,82.7,100,70.4,78.3,75.3
20160112101500,210.0,212.1,42.9787,38,84.3,100,70.3,78.3,75.3
20160112103000,210.0,207.9,42.1277,38,80.7,100,70.3,78.3,75.3
20160112104500,210.0,210.0,42.5532,38,89.2,100,70.2,78.3,75.3
20160112110000,210.0,203.7,41.2766,38,87.5,100,70.2,78.3,75.3
20160112111500,210.0,206.85,41.9149,38,87.5,100,70.9,78.3,75.3
20160112113000,210.0,206.85,41.9149,38,87.5,100,70.5,78.3,75.3
20160112114500,210.0,206.85,41.9149,38,84.6,100,70.5,78.3,75.3
20160112120000,210.0,212.1,42.9787,38,82.4,100,70.6,78.3,75.3
20160112121500,210.0,201.6,40.8511,38,82.4,100,70.7,78.3,75.3
20160112123000,210.0,203.7,41.2766,38,89.3,100,70.7,78.3,75.3
20160112124500,210.0,210.0,42.5532,38,90.4,100,70.8,78.3,75.3
20160112130000,210.0,201.6,40.8511,38,88.6,100,70.8,78.3,75.3
20160112131500,210.0,206.85,41.9149,38,88.6,100,71.9,78.3,75.3
20160112133000,210.0,201.6,40.8511,38,89.8,100,71.7,78.3,75.3
20160112134500,210.0,197.4,40.0,38,88.5,100,71.4,78.3,75.3
20160112140000,210.0,210.0,42.5532,38,87.5,100,71.4,78.3,75.3
20160112141500,210.0,203.7,41.2766,38,88.6,100,71.5,78.3,75.3
20160112143000,210.0,203.7,41.2766,38,81.1,100,71.6,78.3,75.3
20160112144500,210.0,201.6,40.8511,38,82.1,100,71.7,78.3,75.3
20160112150000,210.0,201.6,40.8511,38,82.1,100,72.7,78.3,75.3
20160112151500,210.0,206.85,41.9149,38,88.2,100,72.2,78.3,75.3
20160112153000,210.0,199.5,40.4255,38,88.2,100,72.2,78.3,75.3
20160112154500,210.0,199.5,40.4255,38,89.2,100,72.4,78.3,75.3
20160112160000,210.0,203.7,41.2766,38,83.8,100,72.5,78.3,75.3
20160112161500,210.0,203.7,41.2766,38,82.5,100,72.6,78.3,75.3
20160112163000,210.0,217.35,44.0426,38,88.2,100,72.7,78.3,75.3
20160112164500,210.0,210.0,42.5532,38,83.2,100,74.1,78.3,75.3
20160112170000,210.0,212.1,42.9787,38,86.8,100,74.3,78.3,75.3
20160112171500,210.0,207.9,42.1277,38,86.8,100,74.5,78.3,75.3
20160112173000,210.0,212.1,42.9787,38,88.0,100,74.6,78.3,75.3
20160112174500,210.0,212.1,42.9787,38,86.9,100,74.6,78.3,75.3
20160112180000,210.0,207.9,42.1277,38,84.3,100,74.6,78.3,75.3
20160112181500,210.0,212.1,42.9787,38,83.2,100,74.7,78.3,75.3
20160112183000,210.0,206.85,41.9149,38,86.2,100,74.7,78.3,75.3
20160112184500,210.0,210.0,42.5532,38,74.0,100,73.7,78.3,75.3
20160112190000,210.0,212.1,42.9787,38,71.1,100,72.7,78.3,75.3
20160112191500,210.0,207.9,42.1277,38,83.7,100,73.1,78.3,75.3
20160112193000,210.0,210.0,42.5532,38,87.7,100,74.0,78.3,75.3
20160112194500,210.0,207.9,42.1277,38,88.6,100,74.2,78.3,75.3
20160112200000,210.0,210.0,42.5532,38,88.6,100,74.4,78.3,75.3
20160112201500,210.0,206.85,41.9149,38,81.5,100,74.3,78.3,75.3
20160112203000,210.0,206.85,41.9149,38,87.4,100,74.8,78.3,75.3
20160112204500,210.0,203.7,41.2766,38,89.2,100,74.6,78.3,75.3
20160112210000,210.0,207.9,42.1277,38,82.3,100,74.4,78.3,75.3
20160112211500,210.0,207.9,42.1277,38,78.3,100,73.9,78.3,75.3
20160112213000,210.0,207.9,42.1277,38,82.6,100,73.6,78.3,75.3
20160112214500,210.0,212.1,42.9787,38,77.3,100,73.4,78.3,75.3
20160112220000,210.0,207.9,42.1277,38,71.6,100,72.3,78.3,75.3
20160112221500,210.0,215.25,43.617,38,65.3,100,71.3,78.3,75.3
20160112223000,210.0,210.0,42.5532,38,78.2,100,71.4,78.3,75.3
20160112224500,210.0,212.1,42.9787,38,87.4,100,72.6,78.3,75.3
20160112230000,210.0,207.9,42.1277,38,80.7,100,72.8,78.3,75.3
20160112231500,210.0,212.1,42.9787,38,71.1,100,71.7,78.3,75.3
20160112233000,210.0,207.9,42.1277,38,62.8,100,70.6,78.3,75.3
20160112234500,210.0,210.0,42.5532,38,60.3,100,69.8,78.3,75.3
20160113000000,210.0,212.1,42.9787,38,60.3,100,69.1,78.3,75.3
20160113001500,210.0,219.45,44.4681,38,58.8,100,68.5,78.3,75.3
20160113003000,210.0,215.25,43.617,38,58.0,100,68.0,78.3,75.3
20160113004500,210.0,215.25,43.617,38,58.7,100,67.6,78.3,75.3
20160113010000,210.0,215.25,43.617,38,58.0,100,67.3,78.3,75.3
20160113011500,210.0,212.1,42.9787,38,59.1,100,66.9,78.3,75.3
20160113013000,210.0,207.9,42.1277,38,67.2,100,66.9,78.3,75.3
20160113014500,210.0,207.9,42.1277,38,79.1,100,68.0,78.3,75.3
20160113020000,210.0,207.9,42.1277,38,76.4,100,68.8,78.3,75.3
20160113021500,210.0,207.9,42.1277,38,64.9,100,68.0,78.3,75.3
20160113023000,210.0,207.9,42.1277,38,59.6,100,67.3,78.3,75.3
20160113024500,210.0,210.0,42.5532,38,57.6,100,66.7,78.3,75.3
20160113030000,210.0,207.9,42.1277,38,56.7,100,66.2,78.3,75.3
20160113031500,210.0,210.0,42.5532,38,56.0,100,65.7,78.3,75.3
20160113033000,210.0,210.0,42.5532,38,56.0,100,65.4,78.3,75.3
20160113034500,210.0,207.9,42.1277,38,56.0,100,65.1,78.3,75.3
20160113040000,210.0,212.1,42.9787,38,55.2,100,64.8,78.3,75.3
20160113041500,210.0,212.1,42.9787,38,55.2,100,64.5,78.3,75.3
20160113043000,210.0,212.1,42.9787,38,55.2,100,64.3,78.3,75.3
20160113044500,210.0,212.1,42.9787,38,55.2,100,64.1,78.3,75.3
20160113050000,210.0,212.1,42.9787,38,55.2,100,63.8,78.3,75.3
20160113051500,210.0,212.1,42.9787,38,55.2,100,63.7,78.3,75.3
20160113053000,210.0,212.1,42.9787,38,55.2,100,63.5,78.3,75.3
20160113054500,210.0,207.9,42.1277,38,77.6,100,64.1,78.3,75.3
20160113060000,210.0,207.9,42.1277,38,86.2,100,65.2,78.3,75.3
20160113061500,210.0,207.9,42.1277,38,87.4,100,65.9,78.3,75.3
20160113063000,210.0,210.0,42.5532,38,87.4,100,66.8,78.3,75.3
20160113064500,210.0,210.0,42.5532,38,87.4,100,67.3,78.3,75.3
20160113070000,210.0,206.85,41.9149,38,87.4,100,68.1,78.3,75.3
20160113071500,210.0,206.85,41.9149,38,87.4,100,68.4,78.3,75.3
20160113073000,210.0,206.85,41.9149,38,87.4,100,68.7,78.3,75.3
20160113074500,210.0,206.85,41.9149,38,89.2,100,69.1,78.3,75.3
20160113080000,210.0,206.85,41.9149,38,82.4,100,68.8,78.3,75.3
20160113081500,210.0,206.85,41.9149,38,88.1,100,68.6,78.3,75.3
20160113083000,210.0,206.85,41.9149,38,86.2,100,68.6,78.3,75.3
20160113084500,210.0,206.85,41.9149,38,89.8,100,68.6,78.3,75.3
20160113090000,210.0,203.7,41.2766,38,86.2,100,68.7,78.3,75.3
20160113091500,210.0,206.85,41.9149,38,87.4,100,68.8,78.3,75.3
20160113093000,210.0,201.6,40.8511,38,82.2,100,68.9,78.3,75.3
20160113094500,210.0,207.9,42.1277,38,82.2,100,71.1,78.3,75.3
20160113100000,210.0,203.7,41.2766,38,83.1,100,71.9,78.3,75.3
20160113101500,210.0,201.6,40.8511,38,83.1,100,72.5,78.3,75.3
20160113103000,210.0,201.6,40.8511,38,86.8,100,72.8,78.3,75.3
20160113104500,210.0,207.9,42.1277,38,86.8,100,73.2,78.3,75.3
20160113110000,210.0,212.1,42.9787,38,89.3,100,72.3,78.3,75.3
20160113111500,210.0,201.6,40.8511,38,81.6,100,71.9,78.3,75.3
20160113113000,210.0,210.0,42.5532,38,86.2,100,71.6,78.3,75.3
20160113114500,210.0,212.1,42.9787,38,82.1,100,71.6,78.3,75.3
20160113120000,210.0,203.7,41.2766,38,87.4,100,71.6,78.3,75.3
20160113121500,210.0,210.0,42.5532,38,81.1,100,71.5,78.3,75.3
20160113123000,210.0,206.85,41.9149,38,89.2,100,71.3,78.3,75.3
20160113124500,210.0,206.85,41.9149,38,86.2,100,71.3,78.3,75.3
20160113130000,210.0,210.0,42.5532,38,87.6,100,71.3,78.3,75.3
20160113131500,210.0,203.7,41.2766,38,84.7,100,71.4,78.3,75.3
20160113133000,210.0,207.9,42.1277,38,82.7,100,71.6,78.3,75.3
20160113134500,210.0,203.7,41.2766,38,88.6,100,71.8,78.3,75.3
20160113140000,210.0,203.7,41.2766,38,80.5,100,71.8,78.3,75.3
20160113141500,210.0,206.85,41.9149,38,89.5,100,73.8,78.3,75.3
20160113143000,210.0,199.5,40.4255,38,84.9,100,74.0,78.3,75.3
20160113144500,210.0,201.6,40.8511,38,82.6,100,74.6,78.3,75.3
20160113150000,210.0,201.6,40.8511,38,89.8,100,74.6,78.3,75.3
20160113151500,210.0,199.5,40.4255,38,81.5,100,73.8,78.3,75.3
20160113153000,210.0,201.6,40.8511,38,84.4,100,73.4,78.3,75.3
20160113154500,210.0,201.6,40.8511,38,89.9,100,73.3,78.3,75.3
20160113160000,210.0,199.5,40.4255,38,85.7,100,73.3,78.3,75.3
20160113161500,210.0,206.85,41.9149,38,81.7,100,73.5,78.3,75.3
20160113163000,210.0,212.1,42.9787,38,88.8,100,75.0,78.3,75.3
20160113164500,210.0,206.85,41.9149,38,84.4,100,74.9,78.3,75.3
20160113170000,210.0,206.85,41.9149,38,81.6,100,75.1,78.3,75.3
20160113171500,210.0,206.85,41.9149,38,89.8,100,75.2,78.3,75.3
20160113173000,210.0,199.5,40.4255,38,83.6,100,75.0,78.3,75.3
20160113174500,210.0,203.7,41.2766,38,82.0,100,75.1,78.3,75.3
20160113180000,210.0,206.85,41.9149,38,84.6,100,75.0,78.3,75.3
20160113181500,210.0,199.5,40.4255,38,82.5,100,75.0,78.3,75.3
20160113183000,210.0,201.6,40.8511,38,86.2,100,75.1,78.3,75.3
20160113184500,210.0,206.85,41.9149,38,88.0,100,75.0,78.3,75.3
20160113190000,210.0,199.5,40.4255,38,82.6,100,75.0,78.3,75.3
20160113191500,210.0,201.6,40.8511,38,88.0,100,75.1,78.3,75.3
20160113193000,210.0,199.5,40.4255,38,89.8,100,75.1,78.3,75.3
20160113194500,210.0,203.7,41.2766,38,87.3,100,75.2,78.3,75.3
20160113200000,210.0,199.5,40.4255,38,87.3,100,75.1,78.3,75.3
20160113201500,210.0,201.6,40.8511,38,83.9,100,75.1,78.3,75.3
20160113203000,210.0,203.7,41.2766,38,89.2,100,75.1,78.3,75.3
20160113204500,210.0,201.6,40.8511,38,83.8,100,75.1,78.3,75.3
20160113210000,210.0,201.6,40.8511,38,82.6,100,75.1,78.3,75.3
20160113211500,210.0,199.5,40.4255,38,89.2,100,75.0,78.3,75.3
20160113213000,210.0,203.7,41.2766,38,89.2,100,75.1,78.3,75.3
20160113214500,210.0,199.5,40.4255,38,84.4,100,75.1,78.3,75.3
20160113220000,210.0,206.85,41.9149,38,87.6,100,75.2,78.3,75.3
20160113221500,210.0,199.5,40.4255,38,82.5,100,75.0,78.3,75.3
20160113223000,210.0,203.7,41.2766,38,81.6,100,75.0,78.3,75.3
20160113224500,210.0,199.5,40.4255,38,81.6,100,74.8,78.3,75.3
20160113230000,210.0,206.85,41.9149,38,83.2,100,75.1,78.3,75.3
20160113231500,210.0,201.6,40.8511,38,82.1,100,74.8,78.3,75.3
20160113233000,210.0,210.0,42.5532,38,85.7,100,75.0,78.3,75.3
20160113234500,210.0,203.7,41.2766,38,88.6,100,74.8,78.3,75.3
20160114000000,210.0,203.7,41.2766,38,90.1,100,75.0,78.3,75.3
20160114001500,210.0,201.6,40.8511,38,82.2,100,74.7,78.3,75.3
20160114003000,210.0,203.7,41.2766,38,89.8,100,74.8,78.3,75.3
20160114004500,210.0,201.6,40.8511,38,86.8,100,74.7,78.3,75.3
20160114010000,210.0,203.7,41.2766,38,88.0,100,74.6,78.3,75.3
20160114011500,210.0,206.85,41.9149,38,85.6,100,74.6,78.3,75.3
20160114013000,210.0,203.7,41.2766,38,84.3,100,74.6,78.3,75.3
20160114014500,210.0,206.85,41.9149,38,83.0,100,74.6,78.3,75.3
20160114020000,210.0,203.7,41.2766,38,86.8,100,74.5,78.3,75.3
20160114021500,210.0,206.85,41.9149,38,86.8,100,74.6,78.3,75.3
20160114023000,210.0,201.6,40.8511,38,87.8,100,74.5,78.3,75.3
20160114024500,210.0,203.7,41.2766,38,86.8,100,74.5,78.3,75.3
20160114030000,210.0,203.7,41.2766,38,85.5,100,74.4,78.3,75.3
20160114031500,210.0,203.7,41.2766,38,85.5,100,74.5,78.3,75.3
20160114033000,210.0,203.7,41.2766,38,87.4,100,74.4,78.3,75.3
20160114034500,210.0,203.7,41.2766,38,89.2,100,74.4,78.3,75.3
20160114040000,210.0,203.7,41.2766,38,88.0,100,74.5,78.3,75.3
20160114041500,210.0,206.85,41.9149,38,90.4,100,74.5,78.3,75.3
20160114043000,210.0,206.85,41.9149,38,88.7,100,74.6,78.3,75.3
20160114044500,210.0,203.7,41.2766,38,90.4,100,74.5,78.3,75.3
20160114050000,210.0,207.9,42.1277,38,88.7,100,74.5,78.3,75.3
20160114051500,210.0,203.7,41.2766,38,88.7,100,74.3,78.3,75.3
20160114053000,210.0,210.0,42.5532,38,87.7,100,74.3,78.3,75.3
20160114054500,210.0,203.7,41.2766,38,87.7,100,74.2,78.3,75.3
20160114060000,210.0,210.0,42.5532,38,83.1,100,74.1,78.3,75.3
20160114061500,210.0,207.9,42.1277,38,83.1,100,74.3,78.3,75.3
20160114063000,210.0,212.1,42.9787,38,89.3,100,74.5,78.3,75.3
20160114064500,210.0,207.9,42.1277,38,77.2,100,73.5,78.3,75.3
20160114070000,210.0,210.0,42.5532,38,88.6,100,74.0,78.3,75.3
20160114071500,210.0,207.9,42.1277,38,86.1,100,73.8,78.3,75.3
20160114073000,210.0,210.0,42.5532,38,89.2,100,74.1,78.3,75.3
20160114074500,210.0,210.0,42.5532,38,89.2,100,74.1,78.3,75.3
20160114080000,210.0,210.0,42.5532,38,88.1,100,73.5,78.3,75.3
20160114081500,210.0,207.9,42.1277,38,84.0,100,73.1,78.3,75.3
20160114083000,210.0,212.1,42.9787,38,88.6,100,72.9,78.3,75.3
20160114084500,210.0,203.7,41.2766,38,83.0,100,72.7,78.3,75.3
20160114090000,210.0,207.9,42.1277,38,83.0,100,72.6,78.3,75.3
20160114091500,210.0,199.5,40.4255,38,90.4,100,74.0,78.3,75.3
20160114093000,210.0,201.6,40.8511,38,84.3,100,74.2,78.3,75.3
20160114094500,210.0,210.0,42.5532,38,81.6,100,73.3,78.3,75.3
20160114100000,210.0,203.7,41.2766,38,89.3,100,72.9,78.3,75.3
20160114101500,210.0,201.6,40.8511,38,86.3,100,72.8,78.3,75.3
20160114103000,210.0,210.0,42.5532,38,83.7,100,72.7,78.3,75.3
20160114104500,210.0,206.85,41.9149,38,82.6,100,73.8,78.3,75.3
20160114110000,210.0,206.85,41.9149,38,84.6,100,74.5,78.3,75.3
20160114111500,210.0,206.85,41.9149,38,87.3,100,73.6,78.3,75.3
20160114113000,210.0,210.0,42.5532,38,80.2,100,73.1,78.3,75.3
20160114114500,210.0,210.0,42.5532,38,84.4,100,72.7,78.3,75.3
20160114120000,210.0,207.9,42.1277,38,87.4,100,72.6,78.3,75.3
20160114121500,210.0,210.0,42.5532,38,82.5,100,72.4,78.3,75.3
20160114123000,210.0,210.0,42.5532,38,85.4,100,72.4,78.3,75.3
20160114124500,210.0,207.9,42.1277,38,87.4,100,72.3,78.3,75.3
20160114130000,210.0,210.0,42.5532,38,81.2,100,72.3,78.3,75.3
20160114131500,210.0,203.7,41.2766,38,89.8,100,72.3,78.3,75.3
20160114133000,210.0,206.85,41.9149,38,82.0,100,72.3,78.3,75.3
20160114134500,210.0,199.5,40.4255,38,82.0,100,72.8,78.3,75.3
20160114140000,210.0,199.5,40.4255,38,88.6,100,74.3,78.3,75.3
20160114141500,210.0,207.9,42.1277,38,83.8,100,73.4,78.3,75.3
20160114143000,210.0,201.6,40.8511,38,77.1,100,73.3,78.3,75.3
20160114144500,210.0,203.7,41.2766,38,89.2,100,73.0,78.3,75.3
20160114150000,210.0,203.7,41.2766,38,82.5,100,74.4,78.3,75.3
20160114151500,210.0,206.85,41.9149,38,82.5,100,74.8,78.3,75.3
20160114153000,210.0,197.4,40.0,38,88.7,100,74.5,78.3,75.3
20160114154500,210.0,207.9,42.1277,38,85.9,100,74.7,78.3,75.3
20160114160000,210.0,207.9,42.1277,38,81.1,100,74.0,78.3,75.3
20160114161500,210.0,207.9,42.1277,38,85.0,100,73.6,78.3,75.3
20160114163000,210.0,217.35,44.0426,38,88.0,100,74.3,78.3,75.3
20160114164500,210.0,210.0,42.5532,38,82.9,100,74.7,78.3,75.3
20160114170000,210.0,210.0,42.5532,38,82.9,100,75.1,78.3,75.3
20160114171500,210.0,207.9,42.1277,38,88.0,100,75.0,78.3,75.3
20160114173000,210.0,215.25,43.617,38,80.2,100,74.7,78.3,75.3
20160114174500,210.0,215.25,43.617,38,87.7,100,74.8,78.3,75.3
20160114180000,210.0,210.0,42.5532,38,79.2,100,74.4,78.3,75.3
20160114181500,210.0,210.0,42.5532,38,81.1,100,74.5,78.3,75.3
20160114183000,210.0,210.0,42.5532,38,84.4,100,74.5,78.3,75.3
20160114184500,210.0,210.0,42.5532,38,87.4,100,74.4,78.3,75.3
20160114190000,210.0,215.25,43.617,38,81.1,100,74.3,78.3,75.3
20160114191500,210.0,212.1,42.9787,38,83.8,100,74.5,78.3,75.3
20160114193000,210.0,215.25,43.617,38,87.4,100,74.3,78.3,75.3
20160114194500,210.0,212.1,42.9787,38,81.5,100,74.2,78.3,75.3
20160114200000,210.0,207.9,42.1277,38,83.2,100,74.3,78.3,75.3
20160114201500,210.0,210.0,42.5532,38,87.4,100,74.3,78.3,75.3
20160114203000,210.0,215.25,43.617,38,81.1,100,74.2,78.3,75.3
20160114204500,210.0,212.1,42.9787,38,83.4,100,74.3,78.3,75.3
20160114210000,210.0,212.1,42.9787,38,88.0,100,74.2,78.3,75.3
20160114211500,210.0,212.1,42.9787,38,83.1,100,74.1,78.3,75.3
20160114213000,210.0,206.85,41.9149,38,81.1,100,74.1,78.3,75.3
20160114214500,210.0,212.1,42.9787,38,86.9,100,74.2,78.3,75.3
20160114220000,210.0,212.1,42.9787,38,86.9,100,74.1,78.3,75.3
20160114221500,210.0,212.1,42.9787,38,81.1,100,74.1,78.3,75.3
20160114223000,210.0,207.9,42.1277,38,87.5,100,74.3,78.3,75.3
20160114224500,210.0,212.1,42.9787,38,87.5,100,74.1,78.3,75.3
20160114230000,210.0,212.1,42.9787,38,81.7,100,74.2,78.3,75.3
20160114231500,210.0,212.1,42.9787,38,88.6,100,74.3,78.3,75.3
20160114233000,210.0,215.25,43.617,38,81.1,100,74.2,78.3,75.3
20160114234500,210.0,210.0,42.5532,38,87.3,100,74.2,78.3,75.3
20160115000000,210.0,212.1,42.9787,38,81.1,100,74.1,78.3,75.3
20160115001500,210.0,212.1,42.9787,38,82.6,100,74.1,78.3,75.3
20160115003000,210.0,206.85,41.9149,38,84.3,100,74.0,78.3,75.3
20160115004500,210.0,215.25,43.617,38,82.1,100,74.1,78.3,75.3
20160115010000,210.0,212.1,42.9787,38,88.0,100,74.1,78.3,75.3
20160115011500,210.0,212.1,42.9787,38,81.1,100,74.0,78.3,75.3
20160115013000,210.0,212.1,42.9787,38,81.1,100,74.1,78.3,75.3
20160115014500,210.0,212.1,42.9787,38,77.8,100,73.4,78.3,75.3
20160115020000,210.0,212.1,42.9787,38,86.8,100,73.7,78.3,75.3
20160115021500,210.0,212.1,42.9787,38,88.0,100,73.9,78.3,75.3
20160115023000,210.0,212.1,42.9787,38,80.8,100,73.9,78.3,75.3
20160115024500,210.0,215.25,43.617,38,88.1,100,74.0,78.3,75.3
20160115030000,210.0,210.0,42.5532,38,83.1,100,73.8,78.3,75.3
20160115031500,210.0,210.0,42.5532,38,88.6,100,74.1,78.3,75.3
20160115033000,210.0,210.0,42.5532,38,82.5,100,74.0,78.3,75.3
20160115034500,210.0,207.9,42.1277,38,83.8,100,74.1,78.3,75.3
20160115040000,210.0,210.0,42.5532,38,88.6,100,74.0,78.3,75.3
20160115041500,210.0,212.1,42.9787,38,84.3,100,73.7,78.3,75.3
20160115043000,210.0,212.1,42.9787,38,83.2,100,73.9,78.3,75.3
20160115044500,210.0,207.9,42.1277,38,87.4,100,73.8,78.3,75.3
20160115050000,210.0,215.25,43.617,38,77.8,100,73.3,78.3,75.3
20160115051500,210.0,210.0,42.5532,38,87.8,100,73.6,78.3,75.3
20160115053000,210.0,217.35,44.0426,38,80.7,100,73.6,78.3,75.3
20160115054500,210.0,212.1,42.9787,38,86.2,100,73.7,78.3,75.3
20160115060000,210.0,212.1,42.9787,38,82.0,100,73.6,78.3,75.3
20160115061500,210.0,212.1,42.9787,38,88.6,100,73.9,78.3,75.3
20160115063000,210.0,212.1,42.9787,38,81.1,100,73.7,78.3,75.3
20160115064500,210.0,212.1,42.9787,38,88.0,100,73.8,78.3,75.3
20160115070000,210.0,212.1,42.9787,38,89.2,100,74.0,78.3,75.3
20160115071500,210.0,212.1,42.9787,38,85.7,100,74.1,78.3,75.3
20160115073000,210.0,212.1,42.9787,38,86.7,100,74.2,78.3,75.3
20160115074500,210.0,212.1,42.9787,38,83.8,100,73.8,78.3,75.3
20160115080000,210.0,212.1,42.9787,38,81.6,100,72.9,78.3,75.3
20160115081500,210.0,212.1,42.9787,38,87.5,100,72.6,78.3,75.3
20160115083000,210.0,212.1,42.9787,38,87.5,100,72.3,78.3,75.3
20160115084500,210.0,212.1,42.9787,38,80.7,100,72.2,78.3,75.3
20160115090000,210.0,199.5,40.4255,38,87.4,100,72.1,78.3,75.3
20160115091500,210.0,210.0,42.5532,38,87.4,100,73.4,78.3,75.3
20160115093000,210.0,210.0,42.5532,38,83.0,100,73.9,78.3,75.3
20160115094500,210.0,207.9,42.1277,38,81.1,100,74.0,78.3,75.3
20160115100000,210.0,207.9,42.1277,38,80.1,100,74.1,78.3,75.3
20160115101500,210.0,207.9,42.1277,38,81.1,100,73.6,78.3,75.3
20160115103000,210.0,207.9,42.1277,38,86.9,100,73.1,78.3,75.3
20160115104500,210.0,207.9,42.1277,38,80.1,100,72.8,78.3,75.3
20160115110000,210.0,207.9,42.1277,38,82.6,100,72.6,78.3,75.3
20160115111500,210.0,207.9,42.1277,38,80.7,100,72.5,78.3,75.3
20160115113000,210.0,207.9,42.1277,38,82.1,100,72.3,78.3,75.3
20160115114500,210.0,207.9,42.1277,38,88.0,100,72.3,78.3,75.3
20160115120000,210.0,207.9,42.1277,38,88.0,100,72.3,78.3,75.3
20160115121500,210.0,203.7,41.2766,38,80.6,100,72.3,78.3,75.3
20160115123000,210.0,206.85,41.9149,38,85.0,100,72.3,78.3,75.3
20160115124500,210.0,203.7,41.2766,38,82.0,100,72.3,78.3,75.3
20160115130000,210.0,203.7,41.2766,38,82.0,100,72.4,78.3,75.3
20160115131500,210.0,203.7,41.2766,38,83.8,100,72.3,78.3,75.3
20160115133000,210.0,206.85,41.9149,38,88.1,100,72.4,78.3,75.3
20160115134500,210.0,197.4,40.0,38,88.1,100,72.4,78.3,75.3
20160115140000,210.0,199.5,40.4255,38,82.3,100,72.4,78.3,75.3
20160115141500,210.0,201.6,40.8511,38,82.3,100,72.4,78.3,75.3
20160115143000,210.0,199.5,40.4255,38,83.8,100,72.4,78.3,75.3
20160115144500,210.0,201.6,40.8511,38,87.5,100,72.4,78.3,75.3
20160115150000,210.0,199.5,40.4255,38,87.5,100,72.5,78.3,75.3
20160115151500,210.0,203.7,41.2766,38,83.0,100,72.5,78.3,75.3
20160115153000,210.0,199.5,40.4255,38,83.0,100,72.6,78.3,75.3
20160115154500,210.0,197.4,40.0,38,84.4,100,72.6,78.3,75.3
20160115160000,210.0,203.7,41.2766,38,88.1,100,73.5,78.3,75.3
20160115161500,210.0,207.9,42.1277,38,86.8,100,74.5,78.3,75.3
20160115163000,210.0,215.25,43.617,38,81.5,100,74.1,78.3,75.3
20160115164500,210.0,212.1,42.9787,38,81.5,100,74.5,78.3,75.3
20160115170000,210.0,212.1,42.9787,38,82.6,100,74.5,78.3,75.3
20160115171500,210.0,212.1,42.9787,38,87.5,100,74.5,78.3,75.3
20160115173000,210.0,212.1,42.9787,38,86.2,100,74.4,78.3,75.3
20160115174500,210.0,212.1,42.9787,38,81.0,100,74.3,78.3,75.3
20160115180000,210.0,215.25,43.617,38,83.8,100,74.4,78.3,75.3
20160115181500,210.0,212.1,42.9787,38,88.0,100,74.3,78.3,75.3
20160115183000,210.0,212.1,42.9787,38,84.8,100,74.1,78.3,75.3
20160115184500,210.0,212.1,42.9787,38,81.1,100,74.1,78.3,75.3
20160115190000,210.0,212.1,42.9787,38,83.2,100,74.2,78.3,75.3
20160115191500,210.0,212.1,42.9787,38,87.6,100,74.2,78.3,75.3
20160115193000,210.0,212.1,42.9787,38,86.2,100,74.0,78.3,75.3
20160115194500,210.0,212.1,42.9787,38,81.1,100,73.9,78.3,75.3
20160115200000,210.0,212.1,42.9787,38,82.6,100,74.1,78.3,75.3
20160115201500,210.0,215.25,43.617,38,88.0,100,74.0,78.3,75.3
20160115203000,210.0,210.0,42.5532,38,82.5,100,73.8,78.3,75.3
20160115204500,210.0,210.0,42.5532,38,81.1,100,73.9,78.3,75.3
20160115210000,210.0,212.1,42.9787,38,85.6,100,73.9,78.3,75.3
20160115211500,210.0,212.1,42.9787,38,86.7,100,73.7,78.3,75.3
20160115213000,210.0,212.1,42.9787,38,81.5,100,73.6,78.3,75.3
20160115214500,210.0,212.1,42.9787,38,82.6,100,73.8,78.3,75.3
20160115220000,210.0,212.1,42.9787,38,88.2,100,73.8,78.3,75.3
20160115221500,210.0,212.1,42.9787,38,84.7,100,73.6,78.3,75.3
20160115223000,210.0,212.1,42.9787,38,80.7,100,73.6,78.3,75.3
20160115224500,210.0,215.25,43.617,38,88.1,100,73.7,78.3,75.3
20160115230000,210.0,210.0,42.5532,38,82.0,100,73.4,78.3,75.3
20160115231500,210.0,215.25,43.617,38,82.0,100,73.6,78.3,75.3
20160115233000,210.0,212.1,42.9787,38,88.0,100,73.6,78.3,75.3
20160115234500,210.0,212.1,42.9787,38,80.2,100,73.3,78.3,75.3
20160116000000,210.0,207.9,42.1277,38,88.0,100,73.4,78.3,75.3
20160116001500,210.0,210.0,42.5532,38,83.7,100,73.2,78.3,75.3
20160116003000,210.0,215.25,43.617,38,83.7,100,73.3,78.3,75.3
20160116004500,210.0,212.1,42.9787,38,87.4,100,73.2,78.3,75.3
20160116010000,210.0,215.25,43.617,38,82.4,100,73.1,78.3,75.3
20160116011500,210.0,207.9,42.1277,38,82.4,100,73.2,78.3,75.3
20160116013000,210.0,201.6,40.8511,38,87.6,100,73.2,78.3,75.3
20160116014500,210.0,201.6,40.8511,38,87.6,100,73.0,78.3,75.3
20160116020000,210.0,197.4,40.0,38,84.9,100,72.9,78.3,75.3
20160116021500,210.0,203.7,41.2766,38,89.9,100,73.0,78.3,75.3
20160116023000,210.0,199.5,40.4255,38,83.2,100,73.1,78.3,75.3
20160116024500,210.0,201.6,40.8511,38,89.2,100,73.0,78.3,75.3
20160116030000,210.0,201.6,40.8511,38,89.2,100,73.1,78.3,75.3
20160116031500,210.0,201.6,40.8511,38,81.7,100,73.1,78.3,75.3
20160116033000,210.0,197.4,40.0,38,86.2,100,73.0,78.3,75.3
20160116034500,210.0,203.7,41.2766,38,89.3,100,73.1,78.3,75.3
20160116040000,210.0,203.7,41.2766,38,89.3,100,73.2,78.3,75.3
20160116041500,210.0,197.4,40.0,38,85.0,100,73.1,78.3,75.3
20160116043000,210.0,203.7,41.2766,38,82.5,100,72.9,78.3,75.3
20160116044500,210.0,197.4,40.0,38,88.0,100,72.9,78.3,75.3
20160116050000,210.0,201.6,40.8511,38,88.0,100,72.9,78.3,75.3
20160116051500,210.0,203.7,41.2766,38,82.6,100,72.8,78.3,75.3
20160116053000,210.0,201.6,40.8511,38,86.7,100,72.7,78.3,75.3
20160116054500,210.0,199.5,40.4255,38,89.8,100,72.8,78.3,75.3
20160116060000,210.0,203.7,41.2766,38,89.8,100,72.7,78.3,75.3
20160116061500,210.0,203.7,41.2766,38,88.6,100,72.7,78.3,75.3
20160116063000,210.0,201.6,40.8511,38,88.6,100,72.7,78.3,75.3
20160116064500,210.0,201.6,40.8511,38,88.6,100,72.7,78.3,75.3
20160116070000,210.0,199.5,40.4255,38,88.6,100,72.7,78.3,75.3
20160116071500,210.0,201.6,40.8511,38,89.8,100,72.7,78.3,75.3
20160116073000,210.0,201.6,40.8511,38,88.7,100,72.6,78.3,75.3
20160116074500,210.0,201.6,40.8511,38,88.7,100,72.6,78.3,75.3
20160116080000,210.0,203.7,41.2766,38,90.4,100,72.5,78.3,75.3
20160116081500,210.0,207.9,42.1277,38,86.1,100,72.4,78.3,75.3
20160116083000,210.0,201.6,40.8511,38,86.1,100,72.4,78.3,75.3
20160116084500,210.0,206.85,41.9149,38,86.1,100,72.5,78.3,75.3
20160116090000,210.0,199.5,40.4255,38,88.0,100,72.6,78.3,75.3
20160116091500,210.0,207.9,42.1277,38,89.8,100,72.7,78.3,75.3
20160116093000,210.0,203.7,41.2766,38,86.9,100,72.7,78.3,75.3
20160116094500,210.0,206.85,41.9149,38,83.8,100,72.7,78.3,75.3
20160116100000,210.0,201.6,40.8511,38,87.4,100,72.6,78.3,75.3
20160116101500,210.0,206.85,41.9149,38,85.2,100,72.8,78.3,75.3
20160116103000,210.0,201.6,40.8511,38,87.4,100,72.6,78.3,75.3
20160116104500,210.0,206.85,41.9149,38,83.7,100,72.5,78.3,75.3
20160116110000,210.0,201.6,40.8511,38,86.2,100,72.6,78.3,75.3
20160116111500,210.0,207.9,42.1277,38,87.3,100,72.6,78.3,75.3
20160116113000,210.0,201.6,40.8511,38,81.5,100,72.4,78.3,75.3
20160116114500,210.0,207.9,42.1277,38,82.6,100,72.6,78.3,75.3
20160116120000,210.0,203.7,41.2766,38,88.5,100,72.5,78.3,75.3
20160116121500,210.0,207.9,42.1277,38,80.5,100,72.6,78.3,75.3
20160116123000,210.0,199.5,40.4255,38,85.0,100,72.7,78.3,75.3
20160116124500,210.0,203.7,41.2766,38,86.2,100,72.7,78.3,75.3
20160116130000,210.0,201.6,40.8511,38,83.1,100,72.8,78.3,75.3
20160116131500,210.0,199.5,40.4255,38,85.7,100,73.0,78.3,75.3
20160116133000,210.0,203.7,41.2766,38,85.7,100,72.9,78.3,75.3
20160116134500,210.0,197.4,40.0,38,79.7,100,73.0,78.3,75.3
20160116140000,210.0,201.6,40.8511,38,88.0,100,73.1,78.3,75.3
20160116141500,210.0,199.5,40.4255,38,82.0,100,72.9,78.3,75.3
20160116143000,210.0,199.5,40.4255,38,82.0,100,73.2,78.3,75.3
20160116144500,210.0,203.7,41.2766,38,89.3,100,73.3,78.3,75.3
20160116150000,210.0,199.5,40.4255,38,86.2,100,73.1,78.3,75.3
20160116151500,210.0,203.7,41.2766,38,80.7,100,73.1,78.3,75.3
20160116153000,210.0,197.4,40.0,38,86.3,100,73.3,78.3,75.3
20160116154500,210.0,199.5,40.4255,38,84.9,100,73.2,78.3,75.3
20160116160000,210.0,203.7,41.2766,38,82.6,100,73.4,78.3,75.3
20160116161500,210.0,199.5,40.4255,38,88.0,100,73.5,78.3,75.3
20160116163000,210.0,203.7,41.2766,38,86.2,100,73.4,78.3,75.3
20160116164500,210.0,199.5,40.4255,38,81.5,100,73.4,78.3,75.3
20160116170000,210.0,199.5,40.4255,38,88.0,100,73.6,78.3,75.3
20160116171500,210.0,206.85,41.9149,38,86.0,100,73.4,78.3,75.3
20160116173000,210.0,201.6,40.8511,38,80.2,100,73.4,78.3,75.3
20160116174500,210.0,206.85,41.9149,38,88.2,100,73.6,78.3,75.3
20160116180000,210.0,201.6,40.8511,38,87.3,100,73.3,78.3,75.3
20160116181500,210.0,206.85,41.9149,38,80.2,100,73.3,78.3,75.3
20160116183000,210.0,201.6,40.8511,38,89.2,100,73.3,78.3,75.3
20160116184500,210.0,203.7,41.2766,38,88.1,100,73.6,78.3,75.3
20160116190000,210.0,207.9,42.1277,38,78.3,100,72.7,78.3,75.3
20160116191500,210.0,210.0,42.5532,38,88.0,100,73.2,78.3,75.3
20160116193000,210.0,212.1,42.9787,38,85.6,100,73.1,78.3,75.3
20160116194500,210.0,207.9,42.1277,38,80.7,100,73.2,78.3,75.3
20160116200000,210.0,210.0,42.5532,38,88.9,100,73.2,78.3,75.3
20160116201500,210.0,212.1,42.9787,38,84.9,100,73.1,78.3,75.3
20160116203000,210.0,212.1,42.9787,38,82.5,100,73.2,78.3,75.3
20160116204500,210.0,212.1,42.9787,38,87.4,100,73.2,78.3,75.3
20160116210000,210.0,212.1,42.9787,38,81.6,100,73.1,78.3,75.3
20160116211500,210.0,212.1,42.9787,38,86.8,100,73.1,78.3,75.3
20160116213000,210.0,212.1,42.9787,38,84.4,100,73.1,78.3,75.3
20160116214500,210.0,212.1,42.9787,38,78.3,100,72.3,78.3,75.3
20160116220000,210.0,212.1,42.9787,38,77.2,100,71.7,78.3,75.3
20160116221500,210.0,215.25,43.617,38,86.8,100,72.3,78.3,75.3
20160116223000,210.0,210.0,42.5532,38,86.8,100,72.5,78.3,75.3
20160116224500,210.0,212.1,42.9787,38,89.8,100,72.8,78.3,75.3
20160116230000,210.0,212.1,42.9787,38,88.1,100,72.9,78.3,75.3
20160116231500,210.0,203.7,41.2766,38,86.2,100,72.9,78.3,75.3
20160116233000,210.0,212.1,42.9787,38,86.2,100,72.8,78.3,75.3
20160116234500,210.0,207.9,42.1277,38,87.4,100,72.8,78.3,75.3
20160117000000,210.0,210.0,42.5532,38,89.8,100,72.8,78.3,75.3
20160117001500,210.0,207.9,42.1277,38,88.1,100,72.9,78.3,75.3
20160117003000,210.0,212.1,42.9787,38,86.2,100,72.6,78.3,75.3
20160117004500,210.0,212.1,42.9787,38,88.0,100,72.7,78.3,75.3
20160117010000,210.0,212.1,42.9787,38,88.0,100,72.7,78.3,75.3
20160117011500,210.0,212.1,42.9787,38,89.2,100,72.8,78.3,75.3
20160117013000,210.0,217.35,44.0426,38,88.1,100,72.7,78.3,75.3
20160117014500,210.0,210.0,42.5532,38,88.1,100,72.9,78.3,75.3
20160117020000,210.0,212.1,42.9787,38,85.0,100,72.8,78.3,75.3
20160117021500,210.0,212.1,42.9787,38,82.1,100,72.8,78.3,75.3
