PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117023000,210.0,212.1,42.9787,38,82.1,100,72.7,78.3,75.3
20160117024500,210.0,217.35,44.0426,38,83.2,100,72.8,78.3,75.3
20160117030000,210.0,210.0,42.5532,38,83.2,100,72.7,78.3,75.3
20160117031500,210.0,206.85,41.9149,38,84.4,100,72.7,78.3,75.3
20160117033000,210.0,215.25,43.617,38,84.4,100,72.6,78.3,75.3
20160117034500,210.0,215.25,43.617,38,84.4,100,72.5,78.3,75.3
20160117040000,210.0,210.0,42.5532,38,89.2,100,72.4,78.3,75.3
20160117041500,210.0,212.1,42.9787,38,88.1,100,72.3,78.3,75.3
20160117043000,210.0,212.1,42.9787,38,86.2,100,72.2,78.3,75.3
20160117044500,210.0,212.1,42.9787,38,83.1,100,72.2,78.3,75.3
20160117050000,210.0,217.35,44.0426,38,83.1,100,72.4,78.3,75.3
20160117051500,210.0,210.0,42.5532,38,86.2,100,72.1,78.3,75.3
20160117053000,210.0,210.0,42.5532,38,82.0,100,72.2,78.3,75.3
20160117054500,210.0,215.25,43.617,38,87.5,100,72.3,78.3,75.3
20160117060000,210.0,210.0,42.5532,38,87.5,100,72.2,78.3,75.3
20160117061500,210.0,212.1,42.9787,38,87.5,100,72.1,78.3,75.3
20160117063000,210.0,217.35,44.0426,38,87.5,100,72.1,78.3,75.3
20160117064500,210.0,212.1,42.9787,38,87.5,100,72.1,78.3,75.3
20160117070000,210.0,215.25,43.617,38,87.5,100,71.9,78.3,75.3
20160117071500,210.0,215.25,43.617,38,86.2,100,71.8,78.3,75.3
20160117073000,210.0,215.25,43.617,38,82.6,100,71.9,78.3,75.3
20160117074500,210.0,219.45,44.4681,38,89.3,100,71.9,78.3,75.3
20160117080000,210.0,215.25,43.617,38,87.4,100,72.0,78.3,75.3
20160117081500,210.0,215.25,43.617,38,82.0,100,71.9,78.3,75.3
20160117083000,210.0,215.25,43.617,38,83.8,100,72.0,78.3,75.3
20160117084500,210.0,212.1,42.9787,38,88.6,100,71.9,78.3,75.3
20160117090000,210.0,212.1,42.9787,38,88.6,100,71.9,78.3,75.3
20160117091500,210.0,215.25,43.617,38,88.6,100,71.8,78.3,75.3
20160117093000,210.0,215.25,43.617,38,87.5,100,71.9,78.3,75.3
20160117094500,210.0,210.0,42.5532,38,88.6,100,71.9,78.3,75.3
20160117100000,210.0,215.25,43.617,38,88.6,100,72.0,78.3,75.3
20160117101500,210.0,212.1,42.9787,38,87.4,100,71.9,78.3,75.3
20160117103000,210.0,215.25,43.617,38,87.4,100,71.7,78.3,75.3
20160117104500,210.0,215.25,43.617,38,86.0,100,71.7,78.3,75.3
20160117110000,210.0,212.1,42.9787,38,87.4,100,71.7,78.3,75.3
20160117111500,210.0,215.25,43.617,38,84.4,100,71.8,78.3,75.3
20160117113000,210.0,210.0,42.5532,38,86.8,100,71.8,78.3,75.3
20160117114500,210.0,217.35,44.0426,38,86.8,100,71.9,78.3,75.3
20160117120000,210.0,210.0,42.5532,38,88.6,100,71.9,78.3,75.3
20160117121500,210.0,212.1,42.9787,38,86.9,100,72.1,78.3,75.3
20160117123000,210.0,212.1,42.9787,38,88.6,100,72.0,78.3,75.3
20160117124500,210.0,212.1,42.9787,38,86.2,100,72.1,78.3,75.3
20160117130000,210.0,212.1,42.9787,38,88.6,100,72.0,78.3,75.3
20160117131500,210.0,212.1,42.9787,38,86.8,100,72.2,78.3,75.3
20160117133000,210.0,212.1,42.9787,38,89.2,100,72.1,78.3,75.3
20160117134500,210.0,207.9,42.1277,38,83.1,100,71.9,78.3,75.3
20160117140000,210.0,212.1,42.9787,38,87.4,100,72.1,78.3,75.3
20160117141500,210.0,212.1,42.9787,38,85.5,100,71.9,78.3,75.3
20160117143000,210.0,215.25,43.617,38,89.3,100,72.2,78.3,75.3
20160117144500,210.0,207.9,42.1277,38,80.0,100,72.1,78.3,75.3
20160117150000,210.0,212.1,42.9787,38,81.1,100,72.4,78.3,75.3
20160117151500,210.0,207.9,42.1277,38,88.0,100,72.4,78.3,75.3
20160117153000,210.0,210.0,42.5532,38,84.7,100,72.4,78.3,75.3
20160117154500,210.0,210.0,42.5532,38,88.6,100,72.6,78.3,75.3
20160117160000,210.0,212.1,42.9787,38,84.8,100,72.4,78.3,75.3
20160117161500,210.0,212.1,42.9787,38,81.1,100,72.5,78.3,75.3
20160117163000,210.0,212.1,42.9787,38,85.0,100,72.7,78.3,75.3
20160117164500,210.0,206.85,41.9149,38,86.8,100,72.5,78.3,75.3
20160117170000,210.0,206.85,41.9149,38,82.8,100,72.7,78.3,75.3
20160117171500,210.0,212.1,42.9787,38,88.0,100,72.6,78.3,75.3
20160117173000,210.0,212.1,42.9787,38,88.0,100,72.8,78.3,75.3
20160117174500,210.0,212.1,42.9787,38,86.2,100,73.0,78.3,75.3
20160117180000,210.0,207.9,42.1277,38,86.2,100,72.8,78.3,75.3
20160117181500,210.0,207.9,42.1277,38,82.6,100,72.8,78.3,75.3
20160117183000,210.0,210.0,42.5532,38,88.0,100,72.8,78.3,75.3
20160117184500,210.0,206.85,41.9149,38,81.1,100,72.7,78.3,75.3
20160117190000,210.0,212.1,42.9787,38,88.6,100,72.6,78.3,75.3
20160117191500,210.0,212.1,42.9787,38,88.6,100,72.8,78.3,75.3
20160117193000,210.0,207.9,42.1277,38,88.6,100,72.9,78.3,75.3
20160117194500,210.0,212.1,42.9787,38,88.6,100,72.9,78.3,75.3
20160117200000,210.0,212.1,42.9787,38,88.6,100,72.8,78.3,75.3
20160117201500,210.0,212.1,42.9787,38,88.6,100,72.8,78.3,75.3
20160117203000,210.0,212.1,42.9787,38,85.0,100,72.8,78.3,75.3
20160117204500,210.0,207.9,42.1277,38,82.1,100,72.6,78.3,75.3
20160117210000,210.0,210.0,42.5532,38,82.1,100,72.7,78.3,75.3
20160117211500,210.0,207.9,42.1277,38,82.1,100,72.7,78.3,75.3
20160117213000,210.0,207.9,42.1277,38,83.8,100,72.7,78.3,75.3
20160117214500,210.0,210.0,42.5532,38,83.8,100,72.7,78.3,75.3
20160117220000,210.0,210.0,42.5532,38,82.8,100,72.7,78.3,75.3
20160117221500,210.0,210.0,42.5532,38,82.8,100,72.6,78.3,75.3
20160117223000,210.0,212.1,42.9787,38,82.8,100,72.6,78.3,75.3
20160117224500,210.0,212.1,42.9787,38,81.6,100,72.5,78.3,75.3
20160117230000,210.0,212.1,42.9787,38,81.6,100,72.4,78.3,75.3
20160117231500,210.0,212.1,42.9787,38,83.2,100,72.4,78.3,75.3
20160117233000,210.0,212.1,42.9787,38,88.1,100,72.4,78.3,75.3
20160117234500,210.0,207.9,42.1277,38,88.1,100,72.3,78.3,75.3
20160118000000,210.0,210.0,42.5532,38,88.1,100,72.2,78.3,75.3
20160118001500,210.0,212.1,42.9787,38,81.1,100,72.3,78.3,75.3
20160118003000,210.0,212.1,42.9787,38,82.1,100,72.3,78.3,75.3
20160118004500,210.0,207.9,42.1277,38,89.4,100,72.4,78.3,75.3
20160118010000,210.0,212.1,42.9787,38,88.0,100,72.3,78.3,75.3
20160118011500,210.0,207.9,42.1277,38,86.8,100,72.2,78.3,75.3
20160118013000,210.0,212.1,42.9787,38,86.8,100,72.2,78.3,75.3
20160118014500,210.0,215.25,43.617,38,83.7,100,72.1,78.3,75.3
20160118020000,210.0,212.1,42.9787,38,82.1,100,72.1,78.3,75.3
20160118021500,210.0,212.1,42.9787,38,88.6,100,72.1,78.3,75.3
20160118023000,210.0,215.25,43.617,38,87.4,100,72.1,78.3,75.3
20160118024500,210.0,207.9,42.1277,38,87.4,100,71.8,78.3,75.3
20160118030000,210.0,212.1,42.9787,38,81.6,100,71.9,78.3,75.3
20160118031500,210.0,217.35,44.0426,38,88.2,100,71.9,78.3,75.3
20160118033000,210.0,212.1,42.9787,38,85.6,100,71.8,78.3,75.3
20160118034500,210.0,212.1,42.9787,38,85.6,100,71.8,78.3,75.3
20160118040000,210.0,212.1,42.9787,38,89.8,100,71.7,78.3,75.3
20160118041500,210.0,212.1,42.9787,38,86.9,100,71.6,78.3,75.3
20160118043000,210.0,215.25,43.617,38,84.3,100,71.6,78.3,75.3
20160118044500,210.0,212.1,42.9787,38,87.8,100,71.6,78.3,75.3
20160118050000,210.0,212.1,42.9787,38,87.8,100,71.4,78.3,75.3
20160118051500,210.0,215.25,43.617,38,82.1,100,71.7,78.3,75.3
20160118053000,210.0,215.25,43.617,38,78.3,100,71.0,78.3,75.3
20160118054500,210.0,212.1,42.9787,38,85.6,100,71.1,78.3,75.3
20160118060000,210.0,212.1,42.9787,38,88.1,100,71.3,78.3,75.3
20160118061500,210.0,215.25,43.617,38,77.3,100,70.9,78.3,75.3
20160118063000,210.0,215.25,43.617,38,84.9,100,70.8,78.3,75.3
20160118064500,210.0,210.0,42.5532,38,89.2,100,71.0,78.3,75.3
20160118070000,210.0,215.25,43.617,38,80.1,100,70.9,78.3,75.3
20160118071500,210.0,206.85,41.9149,38,87.4,100,71.0,78.3,75.3
20160118073000,210.0,212.1,42.9787,38,81.1,100,71.2,78.3,75.3
20160118074500,210.0,207.9,42.1277,38,82.0,100,70.7,78.3,75.3
20160118080000,210.0,210.0,42.5532,38,89.0,100,70.1,78.3,75.3
20160118081500,210.0,217.35,44.0426,38,87.4,100,69.8,78.3,75.3
20160118083000,210.0,217.35,44.0426,38,87.4,100,69.7,78.3,75.3
20160118084500,210.0,217.35,44.0426,38,87.4,100,69.6,78.3,75.3
20160118090000,210.0,217.35,44.0426,38,86.2,100,69.4,78.3,75.3
20160118091500,210.0,212.1,42.9787,38,86.2,100,69.3,78.3,75.3
20160118093000,210.0,212.1,42.9787,38,84.1,100,69.2,78.3,75.3
20160118094500,210.0,212.1,42.9787,38,85.9,100,69.3,81.8,78.8
20160118100000,210.0,220.5,44.6809,38,84.5,100,69.3,81.8,78.8
20160118101500,210.0,210.0,42.5532,38,88.1,100,69.3,81.8,78.8
20160118103000,210.0,210.0,42.5532,38,82.6,100,71.2,81.8,78.8
20160118104500,210.0,210.0,42.5532,38,82.6,100,71.0,81.8,78.8
20160118110000,210.0,207.9,42.1277,38,81.1,100,70.5,81.8,78.8
20160118111500,210.0,217.35,44.0426,38,81.1,100,71.7,81.8,78.8
20160118113000,210.0,207.9,42.1277,38,86.2,100,71.6,81.8,78.8
20160118114500,210.0,219.45,44.4681,38,81.7,100,71.8,81.8,78.8
20160118120000,210.0,207.9,42.1277,38,80.6,100,72.0,81.8,78.8
20160118121500,210.0,212.1,42.9787,38,85.0,100,71.3,81.8,78.8
20160118123000,210.0,207.9,42.1277,38,82.1,100,71.0,81.8,78.8
20160118124500,210.0,207.9,42.1277,38,86.8,100,70.8,81.8,78.8
20160118130000,210.0,210.0,42.5532,38,88.7,100,70.7,81.8,78.8
20160118131500,210.0,206.85,41.9149,38,80.7,100,70.5,81.8,78.8
20160118133000,210.0,212.1,42.9787,38,77.3,100,70.3,81.8,78.8
20160118134500,210.0,207.9,42.1277,38,87.4,100,70.3,81.8,78.8
20160118140000,210.0,210.0,42.5532,38,81.6,100,70.3,81.8,78.8
20160118141500,210.0,212.1,42.9787,38,82.7,100,70.3,81.8,78.8
20160118143000,210.0,206.85,41.9149,38,88.9,100,70.3,81.8,78.8
20160118144500,210.0,206.85,41.9149,38,80.2,100,72.3,81.8,78.8
20160118150000,210.0,206.85,41.9149,38,85.4,100,73.1,81.8,78.8
20160118151500,210.0,203.7,41.2766,38,88.0,100,72.1,81.8,78.8
20160118153000,210.0,207.9,42.1277,38,85.0,100,71.7,81.8,78.8
20160118154500,210.0,199.5,40.4255,38,82.5,100,73.5,81.8,78.8
20160118160000,210.0,201.6,40.8511,38,82.5,100,74.3,81.8,78.8
20160118161500,210.0,203.7,41.2766,38,89.8,100,74.0,81.8,78.8
20160118163000,210.0,199.5,40.4255,38,85.4,100,73.4,81.8,78.8
20160118164500,210.0,203.7,41.2766,38,81.1,100,73.2,81.8,78.8
20160118170000,210.0,206.85,41.9149,38,86.9,100,74.1,81.8,78.8
20160118171500,210.0,199.5,40.4255,38,86.9,100,74.0,81.8,78.8
20160118173000,210.0,203.7,41.2766,38,84.5,100,74.1,81.8,78.8
20160118174500,210.0,207.9,42.1277,38,82.6,100,74.1,81.8,78.8
20160118180000,210.0,203.7,41.2766,38,82.6,100,74.0,81.8,78.8
20160118181500,210.0,207.9,42.1277,38,81.6,100,74.0,81.8,78.8
20160118183000,210.0,203.7,41.2766,38,89.2,100,74.0,81.8,78.8
20160118184500,210.0,210.0,42.5532,38,82.5,100,73.9,81.8,78.8
20160118190000,210.0,203.7,41.2766,38,84.5,100,74.0,81.8,78.8
20160118191500,210.0,210.0,42.5532,38,88.4,100,74.0,81.8,78.8
20160118193000,210.0,207.9,42.1277,38,87.5,100,74.2,81.8,78.8
20160118194500,210.0,212.1,42.9787,38,87.5,100,74.0,81.8,78.8
20160118200000,210.0,207.9,42.1277,38,83.1,100,73.8,81.8,78.8
20160118201500,210.0,215.25,43.617,38,82.0,100,74.0,81.8,78.8
20160118203000,210.0,206.85,41.9149,38,82.0,100,73.9,81.8,78.8
20160118204500,210.0,212.1,42.9787,38,82.0,100,74.0,81.8,78.8
20160118210000,210.0,206.85,41.9149,38,82.0,100,74.0,81.8,78.8
20160118211500,210.0,210.0,42.5532,38,89.2,100,74.0,81.8,78.8
20160118213000,210.0,201.6,40.8511,38,82.9,100,73.9,81.8,78.8
20160118214500,210.0,201.6,40.8511,38,82.9,100,74.0,81.8,78.8
20160118220000,210.0,207.9,42.1277,38,84.4,100,74.0,81.8,78.8
20160118221500,210.0,210.0,42.5532,38,88.1,100,73.9,81.8,78.8
20160118223000,210.0,212.1,42.9787,38,88.1,100,73.7,81.8,78.8
20160118224500,210.0,212.1,42.9787,38,78.7,100,73.2,81.8,78.8
20160118230000,210.0,207.9,42.1277,38,88.0,100,73.3,81.8,78.8
20160118231500,210.0,215.25,43.617,38,86.2,100,73.4,81.8,78.8
20160118233000,210.0,210.0,42.5532,38,87.4,100,73.4,81.8,78.8
20160118234500,210.0,217.35,44.0426,38,86.2,100,73.4,81.8,78.8
20160119000000,210.0,217.35,44.0426,38,82.5,100,73.3,81.8,78.8
20160119001500,210.0,212.1,42.9787,38,89.2,100,73.6,81.8,78.8
20160119003000,210.0,212.1,42.9787,38,89.2,100,73.5,81.8,78.8
20160119004500,210.0,207.9,42.1277,38,89.2,100,73.4,81.8,78.8
20160119010000,210.0,201.6,40.8511,38,80.1,100,72.7,81.8,78.8
20160119011500,210.0,207.9,42.1277,38,85.0,100,72.8,81.8,78.8
20160119013000,210.0,207.9,42.1277,38,79.3,100,72.2,81.8,78.8
20160119014500,210.0,207.9,42.1277,38,79.3,100,72.3,81.8,78.8
20160119020000,210.0,207.9,42.1277,38,89.2,100,72.6,81.8,78.8
20160119021500,210.0,207.9,42.1277,38,79.3,100,72.4,81.8,78.8
20160119023000,210.0,207.9,42.1277,38,84.3,100,72.3,81.8,78.8
20160119024500,210.0,207.9,42.1277,38,90.4,100,72.8,81.8,78.8
20160119030000,210.0,207.9,42.1277,38,89.2,100,72.8,81.8,78.8
20160119031500,210.0,203.7,41.2766,38,87.4,100,72.8,81.8,78.8
20160119033000,210.0,206.85,41.9149,38,87.4,100,72.6,81.8,78.8
20160119034500,210.0,206.85,41.9149,38,87.4,100,72.8,81.8,78.8
20160119040000,210.0,206.85,41.9149,38,81.1,100,72.8,81.8,78.8
20160119041500,210.0,206.85,41.9149,38,85.0,100,72.9,81.8,78.8
20160119043000,210.0,206.85,41.9149,38,88.6,100,72.7,81.8,78.8
20160119044500,210.0,210.0,42.5532,38,88.6,100,72.6,81.8,78.8
20160119050000,210.0,210.0,42.5532,38,82.5,100,72.6,81.8,78.8
20160119051500,210.0,206.85,41.9149,38,89.2,100,72.8,81.8,78.8
20160119053000,210.0,206.85,41.9149,38,89.2,100,72.7,81.8,78.8
20160119054500,210.0,206.85,41.9149,38,87.4,100,72.6,81.8,78.8
20160119060000,210.0,210.0,42.5532,38,83.8,100,72.8,81.8,78.8
20160119061500,210.0,210.0,42.5532,38,87.4,100,72.7,81.8,78.8
20160119063000,210.0,210.0,42.5532,38,89.8,100,72.7,81.8,78.8
20160119064500,210.0,212.1,42.9787,38,86.9,100,72.7,81.8,78.8
20160119070000,210.0,215.25,43.617,38,84.4,100,72.8,81.8,78.8
20160119071500,210.0,212.1,42.9787,38,88.0,100,72.7,81.8,78.8
20160119073000,210.0,212.1,42.9787,38,85.6,100,72.4,81.8,78.8
20160119074500,210.0,217.35,44.0426,38,85.6,100,72.7,81.8,78.8
20160119080000,210.0,212.1,42.9787,38,87.7,100,72.1,81.8,78.8
20160119081500,210.0,215.25,43.617,38,87.7,100,71.6,81.8,78.8
20160119083000,210.0,212.1,42.9787,38,81.1,100,71.4,81.8,78.8
20160119084500,210.0,212.1,42.9787,38,87.4,100,71.1,81.8,78.8
20160119090000,210.0,207.9,42.1277,38,87.4,100,71.0,81.8,78.8
20160119091500,210.0,212.1,42.9787,38,89.3,100,70.9,81.8,78.8
20160119093000,210.0,207.9,42.1277,38,89.3,100,70.8,81.8,78.8
20160119094500,210.0,212.1,42.9787,38,88.1,100,70.7,81.8,78.8
20160119100000,210.0,212.1,42.9787,38,83.7,100,70.5,81.8,78.8
20160119101500,210.0,212.1,42.9787,38,80.2,100,70.4,81.8,78.8
20160119103000,210.0,217.35,44.0426,38,89.2,100,70.3,81.8,78.8
20160119104500,210.0,207.9,42.1277,38,83.7,100,70.2,81.8,78.8
20160119110000,210.0,207.9,42.1277,38,82.1,100,70.1,81.8,78.8
20160119111500,210.0,207.9,42.1277,38,88.4,100,70.1,81.8,78.8
20160119113000,210.0,210.0,42.5532,38,81.0,100,70.0,81.8,78.8
20160119114500,210.0,212.1,42.9787,38,81.0,100,70.2,81.8,78.8
20160119120000,210.0,207.9,42.1277,38,83.3,100,70.3,81.8,78.8
20160119121500,210.0,210.0,42.5532,38,87.4,100,70.3,81.8,78.8
20160119123000,210.0,212.1,42.9787,38,87.4,100,70.5,81.8,78.8
20160119124500,210.0,207.9,42.1277,38,79.9,100,70.5,81.8,78.8
20160119130000,210.0,210.0,42.5532,38,82.6,100,70.5,81.8,78.8
20160119131500,210.0,201.6,40.8511,38,89.8,100,70.6,81.8,78.8
20160119133000,210.0,203.7,41.2766,38,85.0,100,70.7,81.8,78.8
20160119134500,210.0,207.9,42.1277,38,81.6,100,70.7,81.8,78.8
20160119140000,210.0,203.7,41.2766,38,82.6,100,70.8,81.8,78.8
20160119141500,210.0,207.9,42.1277,38,85.7,100,70.8,81.8,78.8
20160119143000,210.0,201.6,40.8511,38,89.5,100,71.0,81.8,78.8
20160119144500,210.0,199.5,40.4255,38,81.4,100,73.0,81.8,78.8
20160119150000,210.0,206.85,41.9149,38,81.4,100,73.9,81.8,78.8
20160119151500,210.0,199.5,40.4255,38,86.2,100,73.0,81.8,78.8
20160119153000,210.0,199.5,40.4255,38,86.2,100,72.8,81.8,78.8
20160119154500,210.0,203.7,41.2766,38,83.7,100,72.6,81.8,78.8
20160119160000,210.0,203.7,41.2766,38,82.6,100,72.4,81.8,78.8
20160119161500,210.0,206.85,41.9149,38,83.8,100,72.3,81.8,78.8
20160119163000,210.0,206.85,41.9149,38,89.3,100,72.2,81.8,78.8
20160119164500,210.0,199.5,40.4255,38,85.4,100,72.2,81.8,78.8
20160119170000,210.0,206.85,41.9149,38,81.5,100,73.3,81.8,78.8
20160119171500,210.0,206.85,41.9149,38,83.7,100,73.7,81.8,78.8
20160119173000,210.0,201.6,40.8511,38,86.4,100,74.0,81.8,78.8
20160119174500,210.0,206.85,41.9149,38,86.4,100,74.1,81.8,78.8
20160119180000,210.0,210.0,42.5532,38,84.3,100,74.1,81.8,78.8
20160119181500,210.0,206.85,41.9149,38,81.1,100,74.2,81.8,78.8
20160119183000,210.0,206.85,41.9149,38,85.7,100,74.3,81.8,78.8
20160119184500,210.0,201.6,40.8511,38,86.8,100,74.2,81.8,78.8
20160119190000,210.0,206.85,41.9149,38,80.6,100,74.1,81.8,78.8
20160119191500,210.0,210.0,42.5532,38,89.3,100,74.4,81.8,78.8
20160119193000,210.0,201.6,40.8511,38,83.7,100,74.1,81.8,78.8
20160119194500,210.0,203.7,41.2766,38,81.1,100,74.2,81.8,78.8
20160119200000,210.0,207.9,42.1277,38,88.3,100,74.2,81.8,78.8
20160119201500,210.0,203.7,41.2766,38,88.3,100,74.1,81.8,78.8
20160119203000,210.0,206.85,41.9149,38,83.1,100,74.1,81.8,78.8
20160119204500,210.0,203.7,41.2766,38,84.4,100,74.2,81.8,78.8
20160119210000,210.0,203.7,41.2766,38,87.4,100,74.2,81.8,78.8
20160119211500,210.0,206.85,41.9149,38,83.0,100,74.2,81.8,78.8
20160119213000,210.0,201.6,40.8511,38,84.4,100,74.3,81.8,78.8
20160119214500,210.0,203.7,41.2766,38,88.6,100,74.3,81.8,78.8
20160119220000,210.0,197.4,40.0,38,84.8,100,74.1,81.8,78.8
20160119221500,210.0,203.7,41.2766,38,81.2,100,74.1,81.8,78.8
20160119223000,210.0,203.7,41.2766,38,88.1,100,74.2,81.8,78.8
20160119224500,210.0,203.7,41.2766,38,85.6,100,74.0,81.8,78.8
20160119230000,210.0,206.85,41.9149,38,81.6,100,74.1,81.8,78.8
20160119231500,210.0,199.5,40.4255,38,85.0,100,74.0,81.8,78.8
20160119233000,210.0,206.85,41.9149,38,81.6,100,74.0,81.8,78.8
20160119234500,210.0,199.5,40.4255,38,88.9,100,74.1,81.8,78.8
20160120000000,210.0,199.5,40.4255,38,85.5,100,74.0,81.8,78.8
20160120001500,210.0,203.7,41.2766,38,89.0,100,74.2,81.8,78.8
20160120003000,210.0,201.6,40.8511,38,86.9,100,74.0,81.8,78.8
20160120004500,210.0,201.6,40.8511,38,85.7,100,74.2,81.8,78.8
20160120010000,210.0,199.5,40.4255,38,89.9,100,74.1,81.8,78.8
20160120011500,210.0,199.5,40.4255,38,80.6,100,73.8,81.8,78.8
20160120013000,210.0,203.7,41.2766,38,84.3,100,73.9,81.8,78.8
20160120014500,210.0,203.7,41.2766,38,85.4,100,73.8,81.8,78.8
20160120020000,210.0,212.1,42.9787,38,88.6,100,73.9,81.8,78.8
20160120021500,210.0,203.7,41.2766,38,85.6,100,73.7,81.8,78.8
20160120023000,210.0,207.9,42.1277,38,88.7,100,74.0,81.8,78.8
20160120024500,210.0,201.6,40.8511,38,82.0,100,73.8,81.8,78.8
20160120030000,210.0,203.7,41.2766,38,88.6,100,74.0,81.7,78.7
20160120031500,210.0,203.7,41.2766,38,81.6,100,73.6,81.7,78.7
20160120033000,210.0,203.7,41.2766,38,88.7,100,73.9,81.7,78.7
20160120034500,210.0,203.7,41.2766,38,83.2,100,73.8,81.7,78.7
20160120040000,210.0,203.7,41.2766,38,78.5,100,73.2,81.7,78.7
20160120041500,210.0,203.7,41.2766,38,88.6,100,73.6,81.7,78.7
20160120043000,210.0,206.85,41.9149,38,82.1,100,73.7,81.7,78.7
20160120044500,210.0,206.85,41.9149,38,89.2,100,73.6,81.7,78.7
20160120050000,210.0,206.85,41.9149,38,86.8,100,73.8,81.7,78.7
20160120051500,210.0,212.1,42.9787,38,88.0,100,73.5,81.7,78.7
20160120053000,210.0,215.25,43.617,38,81.7,100,73.6,81.7,78.7
20160120054500,210.0,207.9,42.1277,38,89.2,100,73.4,81.7,78.7
20160120060000,210.0,212.1,42.9787,38,80.9,100,73.4,81.7,78.7
20160120061500,210.0,206.85,41.9149,38,80.9,100,73.6,81.7,78.7
20160120063000,210.0,206.85,41.9149,38,87.4,100,73.8,81.7,78.7
20160120064500,210.0,206.85,41.9149,38,89.2,100,73.8,81.7,78.7
20160120070000,210.0,210.0,42.5532,38,88.1,100,73.8,81.7,78.7
20160120071500,210.0,207.9,42.1277,38,78.7,100,73.2,81.7,78.7
20160120073000,210.0,212.1,42.9787,38,86.8,100,73.2,81.7,78.7
20160120074500,210.0,206.85,41.9149,38,79.9,100,73.2,81.7,78.7
20160120080000,210.0,215.25,43.617,38,88.6,100,72.7,81.7,78.7
20160120081500,210.0,206.85,41.9149,38,77.7,100,72.0,81.7,78.7
20160120083000,210.0,210.0,42.5532,38,88.0,100,72.9,81.7,78.7
20160120084500,210.0,210.0,42.5532,38,77.8,100,72.3,81.7,78.7
20160120090000,210.0,206.85,41.9149,38,88.6,100,72.1,81.7,78.7
20160120091500,210.0,212.1,42.9787,38,78.3,100,72.0,81.7,78.7
20160120093000,210.0,207.9,42.1277,38,81.7,100,71.9,81.7,78.7
20160120094500,210.0,207.9,42.1277,38,84.9,100,71.9,81.7,78.7
20160120100000,210.0,203.7,41.2766,38,82.1,100,73.3,81.7,78.7
20160120101500,210.0,203.7,41.2766,38,78.3,100,73.4,81.7,78.7
20160120103000,210.0,203.7,41.2766,38,80.7,100,73.8,81.7,78.7
20160120104500,210.0,199.5,40.4255,38,80.7,100,73.6,81.7,78.7
20160120110000,210.0,199.5,40.4255,38,86.2,100,74.3,81.7,78.7
20160120111500,210.0,201.6,40.8511,38,80.5,100,74.6,81.7,78.7
20160120113000,210.0,199.5,40.4255,38,78.2,100,74.4,81.7,78.7
20160120114500,210.0,201.6,40.8511,38,76.4,100,74.0,81.7,78.7
20160120120000,210.0,203.7,41.2766,38,86.9,100,73.7,81.7,78.7
20160120121500,210.0,201.6,40.8511,38,80.7,100,73.3,81.7,78.7
20160120123000,210.0,199.5,40.4255,38,79.6,100,73.1,81.7,78.7
20160120124500,210.0,203.7,41.2766,38,88.6,100,72.9,81.7,78.7
20160120130000,210.0,203.7,41.2766,38,83.7,100,72.8,81.7,78.7
20160120131500,210.0,199.5,40.4255,38,82.1,100,72.7,81.7,78.7
20160120133000,210.0,199.5,40.4255,38,83.8,100,72.8,81.7,78.7
20160120134500,210.0,203.7,41.2766,38,88.0,100,73.6,81.7,78.7
20160120140000,210.0,199.5,40.4255,38,81.6,100,74.6,81.7,78.7
20160120141500,210.0,199.5,40.4255,38,83.2,100,75.1,81.7,78.7
20160120143000,210.0,199.5,40.4255,38,88.3,100,74.1,81.7,78.7
20160120144500,210.0,201.6,40.8511,38,86.2,100,73.7,81.7,78.7
20160120150000,210.0,201.6,40.8511,38,82.0,100,73.5,81.7,78.7
20160120151500,210.0,199.5,40.4255,38,85.0,100,73.3,81.7,78.7
20160120153000,210.0,201.6,40.8511,38,88.7,100,73.3,81.7,78.7
20160120154500,210.0,203.7,41.2766,38,81.6,100,73.3,81.7,78.7
20160120160000,210.0,199.5,40.4255,38,83.2,100,73.4,81.7,78.7
20160120161500,210.0,206.85,41.9149,38,86.2,100,74.8,81.7,78.7
20160120163000,210.0,203.7,41.2766,38,88.0,100,75.1,81.7,78.7
20160120164500,210.0,203.7,41.2766,38,83.7,100,74.5,81.7,78.7
20160120170000,210.0,201.6,40.8511,38,82.1,100,74.1,81.7,78.7
20160120171500,210.0,206.85,41.9149,38,83.8,100,73.8,81.7,78.7
20160120173000,210.0,206.85,41.9149,38,88.1,100,73.6,81.7,78.7
20160120174500,210.0,206.85,41.9149,38,86.2,100,73.4,81.7,78.7
20160120180000,210.0,206.85,41.9149,38,82.0,100,73.3,81.7,78.7
20160120181500,210.0,206.85,41.9149,38,82.0,100,74.3,81.7,78.7
20160120183000,210.0,206.85,41.9149,38,84.4,100,74.7,81.7,78.7
20160120184500,210.0,206.85,41.9149,38,88.1,100,74.8,81.7,78.7
20160120190000,210.0,210.0,42.5532,38,86.2,100,74.7,81.7,78.7
20160120191500,210.0,212.1,42.9787,38,81.5,100,74.7,81.7,78.7
20160120193000,210.0,212.1,42.9787,38,81.5,100,74.8,81.7,78.7
20160120194500,210.0,212.1,42.9787,38,84.0,100,74.9,81.7,78.7
20160120200000,210.0,212.1,42.9787,38,88.0,100,74.8,81.7,78.7
20160120201500,210.0,212.1,42.9787,38,85.3,100,74.7,81.7,78.7
20160120203000,210.0,212.1,42.9787,38,83.1,100,74.7,81.7,78.7
20160120204500,210.0,207.9,42.1277,38,81.6,100,74.8,81.7,78.7
20160120210000,210.0,203.7,41.2766,38,83.6,100,74.8,81.7,78.7
20160120211500,210.0,201.6,40.8511,38,87.6,100,74.8,81.7,78.7
20160120213000,210.0,207.9,42.1277,38,86.2,100,74.7,81.7,78.7
20160120214500,210.0,215.25,43.617,38,81.2,100,74.6,81.7,78.7
20160120220000,210.0,212.1,42.9787,38,81.2,100,74.6,81.7,78.7
20160120221500,210.0,212.1,42.9787,38,88.6,100,74.6,81.7,78.7
20160120223000,210.0,212.1,42.9787,38,85.6,100,74.6,81.7,78.7
20160120224500,210.0,212.1,42.9787,38,81.1,100,74.6,81.7,78.7
20160120230000,210.0,212.1,42.9787,38,86.9,100,74.7,81.7,78.7
20160120231500,210.0,212.1,42.9787,38,79.2,100,74.3,81.7,78.7
20160120233000,210.0,215.25,43.617,38,75.8,100,73.6,81.7,78.7
20160120234500,210.0,210.0,42.5532,38,86.8,100,74.0,81.7,78.7
20160121000000,210.0,215.25,43.617,38,81.6,100,74.3,81.7,78.7
20160121001500,210.0,215.25,43.617,38,86.9,100,74.4,81.7,78.7
20160121003000,210.0,215.25,43.617,38,81.1,100,74.3,81.7,78.7
20160121004500,210.0,210.0,42.5532,38,81.1,100,74.3,81.7,78.7
20160121010000,210.0,217.35,44.0426,38,85.0,100,74.5,81.7,78.7
20160121011500,210.0,217.35,44.0426,38,88.6,100,74.5,81.7,78.7
20160121013000,210.0,210.0,42.5532,38,86.2,100,74.5,81.7,78.7
20160121014500,210.0,210.0,42.5532,38,81.1,100,74.6,81.7,78.7
20160121020000,210.0,217.35,44.0426,38,83.2,100,74.6,81.7,78.7
20160121021500,210.0,212.1,42.9787,38,79.1,100,74.2,81.7,78.7
20160121023000,210.0,215.25,43.617,38,81.1,100,73.8,81.7,78.7
20160121024500,210.0,215.25,43.617,38,81.1,100,74.4,81.7,78.7
20160121030000,210.0,215.25,43.617,38,81.1,100,73.8,81.7,78.7
20160121031500,210.0,212.1,42.9787,38,81.1,100,73.2,81.7,78.7
20160121033000,210.0,215.25,43.617,38,77.1,100,73.0,81.7,78.7
20160121034500,210.0,215.25,43.617,38,84.9,100,73.4,81.7,78.7
20160121040000,210.0,210.0,42.5532,38,79.7,100,73.6,81.7,78.7
20160121041500,210.0,210.0,42.5532,38,88.9,100,74.0,81.7,78.7
20160121043000,210.0,212.1,42.9787,38,77.7,100,73.3,81.7,78.7
20160121044500,210.0,212.1,42.9787,38,80.2,100,73.2,81.7,78.7
20160121050000,210.0,212.1,42.9787,38,81.5,100,72.9,81.7,78.7
20160121051500,210.0,212.1,42.9787,38,77.7,100,72.8,81.7,78.7
20160121053000,210.0,212.1,42.9787,38,77.7,100,72.8,81.7,78.7
20160121054500,210.0,215.25,43.617,38,76.3,100,72.7,81.7,78.7
20160121060000,210.0,215.25,43.617,38,77.8,100,72.8,81.7,78.7
20160121061500,210.0,207.9,42.1277,38,78.8,100,72.5,81.7,78.7
20160121063000,210.0,212.1,42.9787,38,83.7,100,72.7,81.7,78.7
20160121064500,210.0,212.1,42.9787,38,81.6,100,73.5,81.7,78.7
20160121070000,210.0,212.1,42.9787,38,78.2,100,73.1,81.7,78.7
20160121071500,210.0,212.1,42.9787,38,78.2,100,73.1,81.7,78.7
20160121073000,210.0,212.1,42.9787,38,80.2,100,72.8,81.7,78.7
20160121074500,210.0,212.1,42.9787,38,88.6,100,72.7,81.7,78.7
20160121080000,210.0,215.25,43.617,38,77.3,100,72.5,81.7,78.7
20160121081500,210.0,215.25,43.617,38,77.3,100,72.3,81.7,78.7
20160121083000,210.0,210.0,42.5532,38,76.1,100,72.2,81.7,78.7
20160121084500,210.0,203.7,41.2766,38,78.4,100,72.1,81.7,78.7
20160121090000,210.0,207.9,42.1277,38,80.4,100,72.1,81.7,78.7
20160121091500,210.0,207.9,42.1277,38,86.9,100,72.1,81.7,78.7
20160121093000,210.0,210.0,42.5532,38,85.3,100,72.2,81.7,78.7
20160121094500,210.0,206.85,41.9149,38,81.1,100,72.2,81.7,78.7
20160121100000,210.0,210.0,42.5532,38,83.2,100,72.3,81.7,78.7
20160121101500,210.0,207.9,42.1277,38,88.1,100,72.4,81.7,78.7
20160121103000,210.0,197.4,40.0,38,88.1,100,72.6,81.7,78.7
20160121104500,210.0,197.4,40.0,38,83.4,100,72.6,81.7,78.7
20160121110000,210.0,201.6,40.8511,38,81.6,100,72.7,81.7,78.7
20160121111500,210.0,206.85,41.9149,38,83.8,100,72.6,81.7,78.7
20160121113000,210.0,212.1,42.9787,38,77.8,100,72.7,81.7,78.7
20160121114500,210.0,212.1,42.9787,38,74.9,100,72.6,81.7,78.7
20160121120000,210.0,207.9,42.1277,38,78.1,100,72.7,81.7,78.7
20160121121500,210.0,212.1,42.9787,38,79.2,100,72.7,81.7,78.7
20160121123000,210.0,207.9,42.1277,38,76.3,100,72.7,81.7,78.7
20160121124500,210.0,210.0,42.5532,38,75.4,100,72.7,81.7,78.7
20160121130000,210.0,206.85,41.9149,38,84.7,100,72.7,81.7,78.7
20160121131500,210.0,197.4,40.0,38,77.3,100,72.8,81.7,78.7
20160121133000,210.0,197.4,40.0,38,74.9,100,72.9,81.7,78.7
20160121134500,210.0,201.6,40.8511,38,73.0,100,72.8,81.7,78.7
20160121140000,210.0,201.6,40.8511,38,73.0,100,72.8,81.7,78.7
20160121141500,210.0,197.4,40.0,38,81.1,100,72.7,81.7,78.7
20160121143000,210.0,201.6,40.8511,38,79.1,100,72.7,81.7,78.7
20160121144500,210.0,203.7,41.2766,38,77.4,100,72.8,81.7,78.7
20160121150000,210.0,199.5,40.4255,38,78.3,100,72.9,81.7,78.7
20160121151500,210.0,201.6,40.8511,38,75.4,100,72.9,81.7,78.7
20160121153000,210.0,206.85,41.9149,38,75.4,100,73.0,81.7,78.7
20160121154500,210.0,203.7,41.2766,38,76.8,100,73.0,81.7,78.7
20160121160000,210.0,206.85,41.9149,38,78.3,100,73.2,81.7,78.7
20160121161500,210.0,206.85,41.9149,38,76.8,100,73.5,81.7,78.7
20160121163000,210.0,206.85,41.9149,38,76.8,100,73.6,81.7,78.7
20160121164500,210.0,206.85,41.9149,38,78.8,100,73.6,81.7,78.7
20160121170000,210.0,206.85,41.9149,38,83.1,100,73.6,81.7,78.7
20160121171500,210.0,210.0,42.5532,38,82.0,100,73.4,81.7,78.7
20160121173000,210.0,207.9,42.1277,38,75.5,100,73.2,81.7,78.7
20160121174500,210.0,207.9,42.1277,38,77.8,100,73.3,81.7,78.7
20160121180000,210.0,207.9,42.1277,38,78.7,100,73.3,81.7,78.7
20160121181500,210.0,207.9,42.1277,38,77.2,100,73.2,81.7,78.7
20160121183000,210.0,210.0,42.5532,38,77.2,100,73.2,81.7,78.7
20160121184500,210.0,210.0,42.5532,38,77.2,100,73.2,81.7,78.7
20160121190000,210.0,212.1,42.9787,38,77.2,100,73.1,81.7,78.7
20160121191500,210.0,212.1,42.9787,38,76.4,100,72.9,81.7,78.7
20160121193000,210.0,212.1,42.9787,38,84.9,100,73.2,81.7,78.7
20160121194500,210.0,207.9,42.1277,38,84.9,100,74.0,81.7,78.7
20160121200000,210.0,215.25,43.617,38,84.9,100,73.9,81.7,78.7
20160121201500,210.0,215.25,43.617,38,78.7,100,73.6,81.7,78.7
20160121203000,210.0,210.0,42.5532,38,87.4,100,73.8,81.7,78.7
20160121204500,210.0,212.1,42.9787,38,79.5,100,73.4,81.7,78.7
20160121210000,210.0,212.1,42.9787,38,83.1,100,73.1,81.7,78.7
20160121211500,210.0,212.1,42.9787,38,80.2,100,73.7,81.7,78.7
20160121213000,210.0,212.1,42.9787,38,78.8,100,73.1,81.7,78.7
20160121214500,210.0,212.1,42.9787,38,78.8,100,72.8,81.7,78.7
20160121220000,210.0,212.1,42.9787,38,75.9,100,72.6,81.7,78.7
20160121221500,210.0,215.25,43.617,38,77.8,100,72.5,81.7,78.7
20160121223000,210.0,215.25,43.617,38,83.0,100,72.5,81.7,78.7
20160121224500,210.0,215.25,43.617,38,75.8,100,72.2,81.7,78.7
20160121230000,210.0,215.25,43.617,38,75.8,100,72.2,81.7,78.7
20160121231500,210.0,212.1,42.9787,38,79.1,100,72.2,81.7,78.7
20160121233000,210.0,215.25,43.617,38,79.1,100,72.0,81.7,78.7
20160121234500,210.0,212.1,42.9787,38,77.2,100,71.9,81.7,78.7
20160122000000,210.0,217.35,44.0426,38,78.6,100,71.9,81.7,78.7
20160122001500,210.0,212.1,42.9787,38,80.0,100,71.8,81.7,78.7
20160122003000,210.0,212.1,42.9787,38,81.5,100,71.5,81.7,78.7
20160122004500,210.0,212.1,42.9787,38,80.6,100,71.4,81.7,78.7
20160122010000,210.0,212.1,42.9787,38,78.2,100,71.2,81.7,78.7
20160122011500,210.0,217.35,44.0426,38,77.2,100,71.0,81.7,78.7
20160122013000,210.0,217.35,44.0426,38,80.1,100,71.0,81.7,78.7
20160122014500,210.0,210.0,42.5532,38,88.6,100,71.7,81.7,78.7
20160122020000,210.0,215.25,43.617,38,77.8,100,71.7,81.7,78.7
20160122021500,210.0,210.0,42.5532,38,76.3,100,70.9,81.7,78.7
20160122023000,210.0,217.35,44.0426,38,76.3,100,70.8,81.7,78.7
20160122024500,210.0,212.1,42.9787,38,76.3,100,70.6,81.7,78.7
20160122030000,210.0,215.25,43.617,38,76.3,100,70.5,81.7,78.7
20160122031500,210.0,215.25,43.617,38,77.3,100,70.3,81.7,78.7
20160122033000,210.0,215.25,43.617,38,79.1,100,70.1,81.7,78.7
20160122034500,210.0,215.25,43.617,38,79.1,100,70.1,81.7,78.7
20160122040000,210.0,212.1,42.9787,38,75.7,100,69.8,81.7,78.7
20160122041500,210.0,212.1,42.9787,38,79.6,100,69.8,81.7,78.7
20160122043000,210.0,217.35,44.0426,38,74.9,100,69.8,81.7,78.7
20160122044500,210.0,217.35,44.0426,38,76.7,100,69.6,81.7,78.7
20160122050000,210.0,217.35,44.0426,38,75.9,100,69.6,81.7,78.7
20160122051500,210.0,217.35,44.0426,38,77.0,100,69.4,81.7,78.7
20160122053000,210.0,217.35,44.0426,38,80.6,100,69.5,81.7,78.7
20160122054500,210.0,217.35,44.0426,38,78.0,100,69.3,81.7,78.7
20160122060000,210.0,217.35,44.0426,38,77.2,100,69.3,81.7,78.7
20160122061500,210.0,212.1,42.9787,38,77.2,100,69.3,81.7,78.7
20160122063000,210.0,215.25,43.617,38,77.2,100,69.2,81.7,78.7
20160122064500,210.0,215.25,43.617,38,77.2,100,69.2,81.7,78.7
20160122070000,210.0,219.45,44.4681,38,76.4,100,69.1,81.7,78.7
20160122071500,210.0,219.45,44.4681,38,77.9,100,69.2,81.7,78.7
20160122073000,210.0,215.25,43.617,38,78.7,100,69.0,81.7,78.7
20160122074500,210.0,215.25,43.617,38,80.1,100,69.1,81.7,78.7
20160122080000,210.0,215.25,43.617,38,75.7,100,68.9,81.7,78.7
20160122081500,210.0,215.25,43.617,38,79.1,100,68.9,81.7,78.7
20160122083000,210.0,220.5,44.6809,38,75.4,100,68.9,81.7,78.7
20160122084500,210.0,215.25,43.617,38,75.4,100,68.7,81.7,78.7
20160122090000,210.0,219.45,44.4681,38,77.3,100,68.9,81.7,78.7
20160122091500,210.0,219.45,44.4681,38,77.3,100,68.9,81.7,78.7
20160122093000,210.0,219.45,44.4681,38,80.1,100,68.7,81.7,78.7
20160122094500,210.0,219.45,44.4681,38,77.7,100,68.7,81.7,78.7
20160122100000,210.0,215.25,43.617,38,76.8,100,68.6,81.7,78.7
20160122101500,210.0,220.5,44.6809,38,74.4,100,68.6,81.7,78.7
20160122103000,210.0,215.25,43.617,38,76.8,100,68.6,81.7,78.7
20160122104500,210.0,219.45,44.4681,38,76.8,100,68.7,81.7,78.7
20160122110000,210.0,219.45,44.4681,38,75.1,100,68.7,81.7,78.7
20160122111500,210.0,212.1,42.9787,38,78.7,100,68.7,81.7,78.7
20160122113000,210.0,219.45,44.4681,38,80.1,100,68.8,81.7,78.7
20160122114500,210.0,215.25,43.617,38,78.2,100,68.7,81.7,78.7
20160122120000,210.0,215.25,43.617,38,78.2,100,68.8,81.7,78.7
20160122121500,210.0,212.1,42.9787,38,74.0,100,68.7,81.7,78.7
20160122123000,210.0,219.45,44.4681,38,76.4,100,68.9,81.7,78.7
20160122124500,210.0,215.25,43.617,38,75.0,100,68.8,81.7,78.7
20160122130000,210.0,212.1,42.9787,38,77.8,100,69.1,81.7,78.7
20160122131500,210.0,215.25,43.617,38,77.8,100,69.1,81.7,78.7
20160122133000,210.0,212.1,42.9787,38,81.1,100,69.2,81.7,78.7
20160122134500,210.0,212.1,42.9787,38,76.8,100,69.1,81.7,78.7
20160122140000,210.0,212.1,42.9787,38,78.2,100,69.2,81.7,78.7
20160122141500,210.0,215.25,43.617,38,76.4,100,69.1,81.7,78.7
20160122143000,210.0,207.9,42.1277,38,77.9,100,69.2,81.7,78.7
20160122144500,210.0,212.1,42.9787,38,75.8,100,69.3,81.7,78.7
20160122150000,210.0,212.1,42.9787,38,76.8,100,69.3,81.7,78.7
20160122151500,210.0,219.45,44.4681,38,78.8,100,69.5,81.7,78.7
20160122153000,210.0,207.9,42.1277,38,79.6,100,69.3,81.7,78.7
20160122154500,210.0,215.25,43.617,38,79.6,100,69.4,81.7,78.7
20160122160000,210.0,210.0,42.5532,38,77.2,100,69.3,81.7,78.7
20160122161500,210.0,215.25,43.617,38,77.2,100,69.4,81.7,78.7
20160122163000,210.0,215.25,43.617,38,77.2,100,69.4,81.7,78.7
20160122164500,210.0,212.1,42.9787,38,77.2,100,69.6,81.7,78.7
20160122170000,210.0,212.1,42.9787,38,79.0,100,69.3,81.7,78.7
20160122171500,210.0,215.25,43.617,38,79.0,100,69.4,81.7,78.7
20160122173000,210.0,212.1,42.9787,38,79.0,100,69.3,81.7,78.7
20160122174500,210.0,217.35,44.0426,38,79.0,100,69.4,81.7,78.7
20160122180000,210.0,212.1,42.9787,38,76.7,100,69.3,81.7,78.7
20160122181500,210.0,212.1,42.9787,38,76.7,100,69.3,81.7,78.7
20160122183000,210.0,212.1,42.9787,38,79.7,100,69.4,81.7,78.7
20160122184500,210.0,212.1,42.9787,38,75.9,100,69.4,81.7,78.7
20160122190000,210.0,217.35,44.0426,38,79.8,100,69.5,81.7,78.7
20160122191500,210.0,212.1,42.9787,38,77.7,100,69.2,81.7,78.7
20160122193000,210.0,212.1,42.9787,38,79.1,100,69.3,81.7,78.7
20160122194500,210.0,219.45,44.4681,38,78.2,100,69.3,81.7,78.7
20160122200000,210.0,212.1,42.9787,38,76.2,100,69.2,81.7,78.7
20160122201500,210.0,212.1,42.9787,38,76.2,100,69.2,81.7,78.7
20160122203000,210.0,215.25,43.617,38,78.7,100,69.3,81.7,78.7
20160122204500,210.0,212.1,42.9787,38,86.2,100,69.9,81.7,78.7
20160122210000,210.0,215.25,43.617,38,88.8,100,70.3,81.7,78.7
20160122211500,210.0,210.0,42.5532,38,80.7,100,70.7,81.7,78.7
20160122213000,210.0,210.0,42.5532,38,89.7,100,70.7,81.7,78.7
20160122214500,210.0,217.35,44.0426,38,87.4,100,70.8,81.7,78.7
20160122220000,210.0,217.35,44.0426,38,81.1,100,71.0,81.7,78.7
20160122221500,210.0,212.1,42.9787,38,89.2,100,71.0,81.7,78.7
20160122223000,210.0,217.35,44.0426,38,86.2,100,71.3,81.7,78.7
20160122224500,210.0,212.1,42.9787,38,87.5,100,71.6,81.7,78.7
20160122230000,210.0,212.1,42.9787,38,82.0,100,71.6,81.7,78.7
20160122231500,210.0,215.25,43.617,38,88.7,100,71.4,81.7,78.7
20160122233000,210.0,215.25,43.617,38,81.1,100,71.7,81.7,78.7
20160122234500,210.0,210.0,42.5532,38,88.6,100,71.5,81.7,78.7
20160123000000,210.0,212.1,42.9787,38,86.2,100,71.7,81.7,78.7
20160123001500,210.0,212.1,42.9787,38,88.6,100,71.8,81.7,78.7
20160123003000,210.0,215.25,43.617,38,88.6,100,71.7,81.7,78.7
20160123004500,210.0,215.25,43.617,38,78.7,100,71.6,81.7,78.7
20160123010000,210.0,215.25,43.617,38,74.8,100,70.8,81.7,78.7
20160123011500,210.0,201.6,40.8511,38,77.2,100,70.5,81.7,78.7
20160123013000,210.0,203.7,41.2766,38,77.2,100,70.3,81.7,78.7
20160123014500,210.0,203.7,41.2766,38,80.1,100,70.1,81.7,78.7
20160123020000,210.0,201.6,40.8511,38,79.1,100,69.9,81.7,78.7
20160123021500,210.0,203.7,41.2766,38,79.1,100,69.8,81.7,78.7
20160123023000,210.0,201.6,40.8511,38,77.7,100,69.7,81.7,78.7
20160123024500,210.0,206.85,41.9149,38,75.4,100,69.6,81.7,78.7
20160123030000,210.0,203.7,41.2766,38,76.8,100,69.6,81.7,78.7
20160123031500,210.0,206.85,41.9149,38,78.3,100,69.7,81.7,78.7
20160123033000,210.0,206.85,41.9149,38,80.6,100,69.5,81.7,78.7
20160123034500,210.0,206.85,41.9149,38,79.1,100,69.4,81.7,78.7
20160123040000,210.0,206.85,41.9149,38,77.4,100,69.2,81.7,78.7
20160123041500,210.0,206.85,41.9149,38,77.4,100,69.1,81.7,78.7
20160123043000,210.0,210.0,42.5532,38,75.3,100,69.1,81.7,78.7
20160123044500,210.0,203.7,41.2766,38,76.4,100,69.1,81.7,78.7
20160123050000,210.0,203.7,41.2766,38,80.1,100,68.9,81.7,78.7
20160123051500,210.0,201.6,40.8511,38,76.8,100,69.1,81.7,78.7
20160123053000,210.0,203.7,41.2766,38,79.6,100,68.9,81.7,78.7
20160123054500,210.0,203.7,41.2766,38,79.6,100,68.8,81.7,78.7
20160123060000,210.0,203.7,41.2766,38,78.2,100,68.8,81.7,78.7
20160123061500,210.0,203.7,41.2766,38,79.7,100,68.9,81.7,78.7
20160123063000,210.0,206.85,41.9149,38,81.1,100,68.7,81.7,78.7
20160123064500,210.0,206.85,41.9149,38,75.9,100,68.7,81.7,78.7
20160123070000,210.0,206.85,41.9149,38,77.3,100,68.8,81.7,78.7
20160123071500,210.0,206.85,41.9149,38,80.5,100,68.6,81.7,78.7
20160123073000,210.0,206.85,41.9149,38,79.4,100,68.6,81.7,78.7
20160123074500,210.0,206.85,41.9149,38,79.4,100,68.7,81.7,78.7
20160123080000,210.0,206.85,41.9149,38,79.4,100,68.7,81.7,78.7
20160123081500,210.0,210.0,42.5532,38,76.3,100,68.4,81.7,78.7
20160123083000,210.0,207.9,42.1277,38,74.4,100,68.4,81.7,78.7
20160123084500,210.0,207.9,42.1277,38,77.2,100,68.4,81.7,78.7
20160123090000,210.0,210.0,42.5532,38,75.8,100,68.4,81.7,78.7
20160123091500,210.0,206.85,41.9149,38,75.8,100,68.6,81.7,78.7
20160123093000,210.0,206.85,41.9149,38,79.1,100,68.5,81.7,78.7
20160123094500,210.0,212.1,42.9787,38,79.1,100,68.5,81.7,78.7
20160123100000,210.0,206.85,41.9149,38,79.1,100,68.6,81.7,78.7
20160123101500,210.0,210.0,42.5532,38,79.1,100,68.6,81.7,78.7
20160123103000,210.0,206.85,41.9149,38,73.9,100,68.6,81.7,78.7
20160123104500,210.0,206.85,41.9149,38,76.8,100,68.6,81.7,78.7
20160123110000,210.0,210.0,42.5532,38,76.8,100,68.7,81.7,78.7
20160123111500,210.0,203.7,41.2766,38,76.8,100,68.7,81.7,78.7
20160123113000,210.0,206.85,41.9149,38,76.8,100,68.7,81.7,78.7
20160123114500,210.0,206.85,41.9149,38,79.6,100,68.6,81.7,78.7
20160123120000,210.0,206.85,41.9149,38,76.3,100,68.7,81.7,78.7
20160123121500,210.0,201.6,40.8511,38,76.3,100,68.7,81.7,78.7
20160123123000,210.0,206.85,41.9149,38,74.0,100,68.7,81.7,78.7
20160123124500,210.0,203.7,41.2766,38,76.8,100,68.8,81.7,78.7
20160123130000,210.0,207.9,42.1277,38,74.4,100,68.8,81.7,78.7
20160123131500,210.0,207.9,42.1277,38,77.3,100,68.9,81.7,78.7
20160123133000,210.0,207.9,42.1277,38,77.3,100,69.0,81.7,78.7
20160123134500,210.0,207.9,42.1277,38,80.6,100,69.1,81.7,78.7
20160123140000,210.0,201.6,40.8511,38,78.2,100,69.2,81.7,78.7
20160123141500,210.0,207.9,42.1277,38,79.1,100,69.4,81.7,78.7
20160123143000,210.0,201.6,40.8511,38,75.4,100,69.5,81.7,78.7
20160123144500,210.0,207.9,42.1277,38,77.8,100,69.8,81.7,78.7
20160123150000,210.0,199.5,40.4255,38,77.8,100,69.9,81.7,78.7
20160123151500,210.0,207.9,42.1277,38,77.8,100,70.0,81.7,78.7
20160123153000,210.0,199.5,40.4255,38,80.7,100,70.0,81.7,78.7
20160123154500,210.0,206.85,41.9149,38,79.6,100,70.1,81.7,78.7
20160123160000,210.0,201.6,40.8511,38,79.6,100,70.1,81.7,78.7
20160123161500,210.0,203.7,41.2766,38,75.8,100,70.2,81.7,78.7
20160123163000,210.0,201.6,40.8511,38,76.8,100,70.3,81.7,78.7
20160123164500,210.0,203.7,41.2766,38,76.8,100,70.4,81.7,78.7
20160123170000,210.0,203.7,41.2766,38,78.1,100,70.5,81.7,78.7
20160123171500,210.0,203.7,41.2766,38,78.1,100,70.7,81.7,78.7
20160123173000,210.0,203.7,41.2766,38,82.1,100,70.8,81.7,78.7
20160123174500,210.0,203.7,41.2766,38,80.1,100,70.7,81.7,78.7
20160123180000,210.0,201.6,40.8511,38,80.1,100,70.5,81.7,78.7
20160123181500,210.0,203.7,41.2766,38,75.3,100,70.5,81.7,78.7
20160123183000,210.0,199.5,40.4255,38,75.3,100,70.4,81.7,78.7
20160123184500,210.0,203.7,41.2766,38,77.2,100,70.4,81.7,78.7
20160123190000,210.0,201.6,40.8511,38,75.4,100,70.3,81.7,78.7
20160123191500,210.0,201.6,40.8511,38,79.4,100,70.3,81.7,78.7
20160123193000,210.0,206.85,41.9149,38,79.4,100,70.3,81.7,78.7
20160123194500,210.0,201.6,40.8511,38,79.4,100,70.2,81.7,78.7
20160123200000,210.0,206.85,41.9149,38,76.8,100,70.2,81.7,78.7
20160123201500,210.0,197.4,40.0,38,79.6,100,70.2,81.7,78.7
20160123203000,210.0,201.6,40.8511,38,76.4,100,70.3,81.7,78.7
20160123204500,210.0,201.6,40.8511,38,76.4,100,70.2,81.7,78.7
20160123210000,210.0,199.5,40.4255,38,76.4,100,70.2,81.7,78.7
20160123211500,210.0,206.85,41.9149,38,77.4,100,70.2,81.7,78.7
20160123213000,210.0,203.7,41.2766,38,78.9,100,70.1,81.7,78.7
20160123214500,210.0,199.5,40.4255,38,81.1,100,70.2,81.7,78.7
20160123220000,210.0,206.85,41.9149,38,79.6,100,70.1,81.7,78.7
20160123221500,210.0,203.7,41.2766,38,75.3,100,69.9,81.7,78.7
20160123223000,210.0,201.6,40.8511,38,78.4,100,69.9,81.7,78.7
20160123224500,210.0,203.7,41.2766,38,78.4,100,70.0,81.7,78.7
20160123230000,210.0,206.85,41.9149,38,75.4,100,69.9,81.7,78.7
20160123231500,210.0,201.6,40.8511,38,77.2,100,69.9,81.7,78.7
20160123233000,210.0,199.5,40.4255,38,80.7,100,70.0,81.7,78.7
20160123234500,210.0,203.7,41.2766,38,79.6,100,69.8,81.7,78.7
20160124000000,210.0,206.85,41.9149,38,77.7,100,69.8,81.7,78.7
20160124001500,210.0,203.7,41.2766,38,77.7,100,69.8,81.7,78.7
20160124003000,210.0,201.6,40.8511,38,76.3,100,69.8,81.7,78.7
20160124004500,210.0,203.7,41.2766,38,77.8,100,69.8,81.7,78.7
20160124010000,210.0,206.85,41.9149,38,79.6,100,69.7,81.7,78.7
20160124011500,210.0,201.6,40.8511,38,79.6,100,69.7,81.7,78.7
20160124013000,210.0,203.7,41.2766,38,79.6,100,69.6,81.7,78.7
20160124014500,210.0,201.6,40.8511,38,79.6,100,69.5,81.7,78.7
20160124020000,210.0,203.7,41.2766,38,79.6,100,69.6,81.7,78.7
20160124021500,210.0,203.7,41.2766,38,77.2,100,69.5,81.7,78.7
20160124023000,210.0,203.7,41.2766,38,80.6,100,69.5,81.7,78.7
20160124024500,210.0,206.85,41.9149,38,76.8,100,69.5,81.7,78.7
20160124030000,210.0,203.7,41.2766,38,76.8,100,69.4,81.7,78.7
20160124031500,210.0,206.85,41.9149,38,77.7,100,69.4,81.7,78.7
20160124033000,210.0,203.7,41.2766,38,81.7,100,69.4,81.7,78.7
20160124034500,210.0,207.9,42.1277,38,79.5,100,69.3,81.7,78.7
20160124040000,210.0,207.9,42.1277,38,78.2,100,69.3,81.7,78.7
20160124041500,210.0,203.7,41.2766,38,74.8,100,69.2,81.7,78.7
20160124043000,210.0,206.85,41.9149,38,74.8,100,69.3,81.7,78.7
20160124044500,210.0,206.85,41.9149,38,76.8,100,69.2,81.7,78.7
20160124050000,210.0,206.85,41.9149,38,76.8,100,69.2,81.7,78.7
20160124051500,210.0,206.85,41.9149,38,78.8,100,69.2,81.7,78.7
20160124053000,210.0,206.85,41.9149,38,80.1,100,68.9,81.7,78.7
20160124054500,210.0,206.85,41.9149,38,78.7,100,69.0,81.7,78.7
20160124060000,210.0,203.7,41.2766,38,80.0,100,69.1,81.7,78.7
20160124061500,210.0,206.85,41.9149,38,80.0,100,69.0,81.7,78.7
20160124063000,210.0,206.85,41.9149,38,79.1,100,68.9,81.7,78.7
20160124064500,210.0,206.85,41.9149,38,77.7,100,68.9,81.7,78.7
20160124070000,210.0,203.7,41.2766,38,76.8,100,68.9,81.7,78.7
20160124071500,210.0,207.9,42.1277,38,76.8,100,68.9,81.7,78.7
20160124073000,210.0,207.9,42.1277,38,78.8,100,68.9,81.7,78.7
20160124074500,210.0,207.9,42.1277,38,82.0,100,68.8,81.7,78.7
20160124080000,210.0,207.9,42.1277,38,77.8,100,68.7,81.7,78.7
20160124081500,210.0,207.9,42.1277,38,76.3,100,68.7,81.7,78.7
20160124083000,210.0,207.9,42.1277,38,76.3,100,68.7,81.7,78.7
20160124084500,210.0,207.9,42.1277,38,77.3,100,68.6,81.7,78.7
20160124090000,210.0,207.9,42.1277,38,75.4,100,68.6,81.7,78.7
20160124091500,210.0,207.9,42.1277,38,76.9,100,68.7,81.7,78.7
20160124093000,210.0,207.9,42.1277,38,80.1,100,68.6,81.7,78.7
20160124094500,210.0,207.9,42.1277,38,79.1,100,68.6,81.7,78.7
20160124100000,210.0,203.7,41.2766,38,76.9,100,68.4,81.7,78.7
20160124101500,210.0,207.9,42.1277,38,76.9,100,68.6,81.7,78.7
20160124103000,210.0,207.9,42.1277,38,74.4,100,68.5,81.7,78.7
20160124104500,210.0,207.9,42.1277,38,75.9,100,68.5,81.7,78.7
20160124110000,210.0,203.7,41.2766,38,75.9,100,68.6,81.7,78.7
20160124111500,210.0,210.0,42.5532,38,74.9,100,68.6,81.7,78.7
20160124113000,210.0,201.6,40.8511,38,79.5,100,68.6,81.7,78.7
20160124114500,210.0,206.85,41.9149,38,78.7,100,68.7,81.7,78.7
20160124120000,210.0,201.6,40.8511,38,78.7,100,68.6,81.7,78.7
20160124121500,210.0,207.9,42.1277,38,75.0,100,68.6,81.7,78.7
20160124123000,210.0,203.7,41.2766,38,75.9,100,68.7,81.7,78.7
20160124124500,210.0,206.85,41.9149,38,74.5,100,68.7,81.7,78.7
20160124130000,210.0,206.85,41.9149,38,76.7,100,68.9,81.7,78.7
20160124131500,210.0,203.7,41.2766,38,77.8,100,69.1,81.7,78.7
20160124133000,210.0,206.85,41.9149,38,80.1,100,69.3,81.7,78.7
20160124134500,210.0,206.85,41.9149,38,76.8,100,69.4,81.7,78.7
20160124140000,210.0,203.7,41.2766,38,76.8,100,69.4,81.7,78.7
20160124141500,210.0,206.85,41.9149,38,76.8,100,69.8,81.7,78.7
20160124143000,210.0,206.85,41.9149,38,81.7,100,69.9,81.7,78.7
20160124144500,210.0,199.5,40.4255,38,79.2,100,69.9,81.7,78.7
20160124150000,210.0,206.85,41.9149,38,78.1,100,70.1,81.7,78.7
20160124151500,210.0,199.5,40.4255,38,78.1,100,70.3,81.7,78.7
20160124153000,210.0,201.6,40.8511,38,76.4,100,70.4,81.7,78.7
20160124154500,210.0,207.9,42.1277,38,81.1,100,70.7,81.7,78.7
20160124160000,210.0,201.6,40.8511,38,80.1,100,70.7,81.7,78.7
20160124161500,210.0,199.5,40.4255,38,79.2,100,70.9,81.7,78.7
20160124163000,210.0,206.85,41.9149,38,79.2,100,71.2,81.7,78.7
20160124164500,210.0,199.5,40.4255,38,76.3,100,70.9,81.7,78.7
20160124170000,210.0,206.85,41.9149,38,80.1,100,71.1,81.7,78.7
20160124171500,210.0,206.85,41.9149,38,77.3,100,71.2,81.7,78.7
20160124173000,210.0,201.6,40.8511,38,75.9,100,71.3,81.7,78.7
20160124174500,210.0,206.85,41.9149,38,77.4,100,71.6,81.7,78.7
20160124180000,210.0,201.6,40.8511,38,81.6,100,71.5,81.7,78.7
20160124181500,210.0,203.7,41.2766,38,80.6,100,71.6,81.7,78.7
20160124183000,210.0,201.6,40.8511,38,82.5,100,71.6,81.7,78.7
20160124184500,210.0,201.6,40.8511,38,76.8,100,71.6,81.7,78.7
20160124190000,210.0,206.85,41.9149,38,82.7,100,71.7,81.7,78.7
20160124191500,210.0,201.6,40.8511,38,76.3,100,71.6,81.7,78.7
20160124193000,210.0,203.7,41.2766,38,77.9,100,71.7,81.7,78.7
20160124194500,210.0,201.6,40.8511,38,76.7,100,71.7,81.7,78.7
20160124200000,210.0,206.85,41.9149,38,79.2,100,71.8,81.7,78.7
20160124201500,210.0,199.5,40.4255,38,83.1,100,71.9,81.7,78.7
20160124203000,210.0,206.85,41.9149,38,78.2,100,71.7,81.7,78.7
20160124204500,210.0,201.6,40.8511,38,75.4,100,71.6,81.7,78.7
20160124210000,210.0,206.85,41.9149,38,76.8,100,71.6,81.7,78.7
20160124211500,210.0,199.5,40.4255,38,76.8,100,71.5,81.7,78.7
20160124213000,210.0,206.85,41.9149,38,78.3,100,71.6,81.7,78.7
20160124214500,210.0,199.5,40.4255,38,80.6,100,71.4,81.7,78.7
20160124220000,210.0,201.6,40.8511,38,81.5,100,71.5,81.7,78.7
20160124221500,210.0,201.6,40.8511,38,79.1,100,71.3,81.7,78.7
20160124223000,210.0,203.7,41.2766,38,78.2,100,71.2,81.7,78.7
20160124224500,210.0,197.4,40.0,38,74.8,100,71.1,81.7,78.7
20160124230000,210.0,203.7,41.2766,38,77.2,100,71.1,81.7,78.7
20160124231500,210.0,201.6,40.8511,38,75.8,100,71.0,81.7,78.7
20160124233000,210.0,203.7,41.2766,38,77.4,100,71.0,81.7,78.7
20160124234500,210.0,197.4,40.0,38,78.4,100,71.0,81.7,78.7
20160125000000,210.0,206.85,41.9149,38,81.1,100,71.0,81.7,78.7
20160125001500,210.0,199.5,40.4255,38,78.4,100,70.8,81.7,78.7
20160125003000,210.0,207.9,42.1277,38,78.4,100,70.8,81.7,78.7
20160125004500,210.0,201.6,40.8511,38,74.8,100,70.8,81.7,78.7
20160125010000,210.0,203.7,41.2766,38,77.8,100,70.9,81.7,78.7
20160125011500,210.0,203.7,41.2766,38,76.3,100,71.0,81.7,78.7
20160125013000,210.0,201.6,40.8511,38,78.7,100,71.0,81.7,78.7
20160125014500,210.0,206.85,41.9149,38,78.7,100,71.0,81.7,78.7
20160125020000,210.0,203.7,41.2766,38,81.5,100,71.0,81.7,78.7
20160125021500,210.0,201.6,40.8511,38,79.1,100,70.8,81.7,78.7
20160125023000,210.0,206.85,41.9149,38,79.1,100,70.8,81.7,78.7
20160125024500,210.0,199.5,40.4255,38,75.3,100,70.8,81.7,78.7
20160125030000,210.0,203.7,41.2766,38,76.8,100,70.9,81.7,78.7
