PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125031500,210.0,201.6,40.8511,38,76.8,100,71.0,81.7,78.7
20160125033000,210.0,203.7,41.2766,38,81.6,100,71.2,81.7,78.7
20160125034500,210.0,201.6,40.8511,38,78.2,100,71.1,81.7,78.7
20160125040000,210.0,206.85,41.9149,38,78.2,100,71.2,81.7,78.7
20160125041500,210.0,197.4,40.0,38,78.2,100,71.3,81.7,78.7
20160125043000,210.0,203.7,41.2766,38,80.6,100,71.3,81.7,78.7
20160125044500,210.0,201.6,40.8511,38,80.6,100,71.2,81.7,78.7
20160125050000,210.0,203.7,41.2766,38,79.1,100,71.1,81.7,78.7
20160125051500,210.0,199.5,40.4255,38,77.3,100,71.2,81.7,78.7
20160125053000,210.0,201.6,40.8511,38,78.8,100,71.3,81.7,78.7
20160125054500,210.0,199.5,40.4255,38,82.5,100,71.2,81.7,78.7
20160125060000,210.0,201.6,40.8511,38,80.6,100,71.3,81.7,78.7
20160125061500,210.0,201.6,40.8511,38,76.8,100,71.3,81.7,78.7
20160125063000,210.0,206.85,41.9149,38,76.8,100,71.3,81.7,78.7
20160125064500,210.0,210.0,42.5532,38,79.7,100,71.5,81.7,78.7
20160125070000,210.0,210.0,42.5532,38,88.0,100,72.3,81.7,78.7
20160125071500,210.0,212.1,42.9787,38,76.8,100,71.8,81.7,78.7
20160125073000,210.0,207.9,42.1277,38,77.8,100,71.6,81.7,78.7
20160125074500,210.0,212.1,42.9787,38,79.6,100,71.6,81.7,78.7
20160125080000,210.0,206.85,41.9149,38,79.6,100,71.6,81.7,78.7
20160125081500,210.0,215.25,43.617,38,76.4,100,71.6,81.7,78.7
20160125083000,210.0,207.9,42.1277,38,78.8,100,71.7,81.7,78.7
20160125084500,210.0,212.1,42.9787,38,78.8,100,71.6,81.7,78.7
20160125090000,210.0,206.85,41.9149,38,75.4,100,71.6,81.7,78.7
20160125091500,210.0,215.25,43.617,38,76.3,100,71.7,81.7,78.7
20160125093000,210.0,207.9,42.1277,38,78.7,100,71.8,81.7,78.7
20160125094500,210.0,217.35,44.0426,38,80.1,100,71.8,81.7,78.7
20160125100000,210.0,207.9,42.1277,38,77.6,100,71.8,81.7,78.7
20160125101500,210.0,215.25,43.617,38,79.2,100,72.1,81.7,78.7
20160125103000,210.0,207.9,42.1277,38,79.2,100,72.2,81.7,78.7
20160125104500,210.0,207.9,42.1277,38,77.5,100,72.0,81.7,78.7
20160125110000,210.0,210.0,42.5532,38,77.5,100,72.2,81.7,78.7
20160125111500,210.0,212.1,42.9787,38,77.5,100,72.3,81.7,78.7
20160125113000,210.0,212.1,42.9787,38,79.6,100,72.3,81.7,78.7
20160125114500,210.0,212.1,42.9787,38,77.8,100,72.3,81.7,78.7
20160125120000,210.0,212.1,42.9787,38,78.7,100,72.6,81.7,78.7
20160125121500,210.0,207.9,42.1277,38,82.4,100,72.6,81.7,78.7
20160125123000,210.0,201.6,40.8511,38,80.7,100,72.7,81.7,78.7
20160125124500,210.0,203.7,41.2766,38,76.8,100,72.7,81.7,78.7
20160125130000,210.0,203.7,41.2766,38,79.2,100,73.0,81.7,78.7
20160125131500,210.0,203.7,41.2766,38,81.1,100,72.9,81.7,78.7
20160125133000,210.0,206.85,41.9149,38,76.8,100,72.9,81.7,78.7
20160125134500,210.0,203.7,41.2766,38,77.8,100,73.1,81.7,78.7
20160125140000,210.0,199.5,40.4255,38,81.6,100,73.2,81.7,78.7
20160125141500,210.0,203.7,41.2766,38,81.6,100,73.2,81.7,78.7
20160125143000,210.0,207.9,42.1277,38,79.6,100,73.3,81.7,78.7
20160125144500,210.0,201.6,40.8511,38,81.2,100,74.2,81.7,78.7
20160125150000,210.0,199.5,40.4255,38,89.0,100,74.5,81.7,78.7
20160125151500,210.0,203.7,41.2766,38,81.6,100,74.8,81.7,78.7
20160125153000,210.0,201.6,40.8511,38,89.3,100,75.3,81.7,78.7
20160125154500,210.0,201.6,40.8511,38,83.5,100,75.2,81.7,78.7
20160125160000,210.0,199.5,40.4255,38,84.4,100,75.5,81.7,78.7
20160125161500,210.0,207.9,42.1277,38,87.5,100,75.7,81.7,78.7
20160125163000,210.0,210.0,42.5532,38,83.7,100,75.6,81.7,78.7
20160125164500,210.0,215.25,43.617,38,78.3,100,75.1,81.7,78.7
20160125170000,210.0,212.1,42.9787,38,86.8,100,75.5,81.7,78.7
20160125171500,210.0,212.1,42.9787,38,81.1,100,75.4,81.7,78.7
20160125173000,210.0,215.25,43.617,38,78.7,100,75.1,81.7,78.7
20160125174500,210.0,215.25,43.617,38,76.3,100,74.6,81.7,78.7
20160125180000,210.0,215.25,43.617,38,78.2,100,74.6,81.7,78.7
20160125181500,210.0,207.9,42.1277,38,77.3,100,74.4,81.7,78.7
20160125183000,210.0,207.9,42.1277,38,81.6,100,74.3,81.7,78.7
20160125184500,210.0,210.0,42.5532,38,79.0,100,74.3,81.7,78.7
20160125190000,210.0,210.0,42.5532,38,80.1,100,74.2,81.7,78.7
20160125191500,210.0,207.9,42.1277,38,77.3,100,74.2,81.7,78.7
20160125193000,210.0,207.9,42.1277,38,78.7,100,74.3,81.7,78.7
20160125194500,210.0,207.9,42.1277,38,81.1,100,74.3,81.7,78.7
20160125200000,210.0,207.9,42.1277,38,79.9,100,74.0,81.7,78.7
20160125201500,210.0,210.0,42.5532,38,77.9,100,74.0,81.7,78.7
20160125203000,210.0,207.9,42.1277,38,76.4,100,74.0,81.7,78.7
20160125204500,210.0,207.9,42.1277,38,78.7,100,74.0,81.7,78.7
20160125210000,210.0,207.9,42.1277,38,80.6,100,73.9,81.7,78.7
20160125211500,210.0,207.9,42.1277,38,77.6,100,74.0,81.7,78.7
20160125213000,210.0,207.9,42.1277,38,77.6,100,73.8,81.7,78.7
20160125214500,210.0,210.0,42.5532,38,80.8,100,73.9,81.7,78.7
20160125220000,210.0,207.9,42.1277,38,79.1,100,73.8,81.7,78.7
20160125221500,210.0,207.9,42.1277,38,79.1,100,73.6,81.7,78.7
20160125223000,210.0,207.9,42.1277,38,76.8,100,73.7,81.7,78.7
20160125224500,210.0,207.9,42.1277,38,81.1,100,73.8,81.7,78.7
20160125230000,210.0,207.9,42.1277,38,81.1,100,73.7,81.7,78.7
20160125231500,210.0,207.9,42.1277,38,78.0,100,73.6,81.7,78.7
20160125233000,210.0,210.0,42.5532,38,78.0,100,73.6,81.7,78.7
20160125234500,210.0,207.9,42.1277,38,81.1,100,73.6,81.7,78.7
20160126000000,210.0,212.1,42.9787,38,85.0,100,73.9,81.7,78.7
20160126001500,210.0,207.9,42.1277,38,89.2,100,74.7,81.7,78.7
20160126003000,210.0,207.9,42.1277,38,84.8,100,74.7,81.7,78.7
20160126004500,210.0,207.9,42.1277,38,82.6,100,75.0,81.7,78.7
20160126010000,210.0,207.9,42.1277,38,89.2,100,75.2,81.7,78.7
20160126011500,210.0,207.9,42.1277,38,84.6,100,75.1,81.7,78.7
20160126013000,210.0,207.9,42.1277,38,83.1,100,75.4,81.7,78.7
20160126014500,210.0,207.9,42.1277,38,89.2,100,75.5,81.7,78.7
20160126020000,210.0,207.9,42.1277,38,83.7,100,75.4,81.7,78.7
20160126021500,210.0,203.7,41.2766,38,83.7,100,75.6,81.7,78.7
20160126023000,210.0,207.9,42.1277,38,89.2,100,75.6,81.7,78.7
20160126024500,210.0,207.9,42.1277,38,82.5,100,75.5,81.7,78.7
20160126030000,210.0,207.9,42.1277,38,83.8,100,75.7,81.7,78.7
20160126031500,210.0,207.9,42.1277,38,88.0,100,75.7,81.7,78.7
20160126033000,210.0,207.9,42.1277,38,81.6,100,75.6,81.7,78.7
20160126034500,210.0,207.9,42.1277,38,88.1,100,75.9,81.7,78.7
20160126040000,210.0,210.0,42.5532,38,85.1,100,75.7,81.7,78.7
20160126041500,210.0,207.9,42.1277,38,83.2,100,75.8,81.7,78.7
20160126043000,210.0,207.9,42.1277,38,89.2,100,75.8,81.7,78.7
20160126044500,210.0,207.9,42.1277,38,83.4,100,75.6,81.7,78.7
20160126050000,210.0,207.9,42.1277,38,83.4,100,75.9,81.7,78.7
20160126051500,210.0,210.0,42.5532,38,88.6,100,75.9,81.7,78.7
20160126053000,210.0,206.85,41.9149,38,81.6,100,75.8,81.7,78.7
20160126054500,210.0,206.85,41.9149,38,87.4,100,76.0,81.7,78.7
20160126060000,210.0,203.7,41.2766,38,87.4,100,75.8,81.7,78.7
20160126061500,210.0,207.9,42.1277,38,81.4,100,75.8,81.7,78.7
20160126063000,210.0,207.9,42.1277,38,88.7,100,75.9,81.7,78.7
20160126064500,210.0,207.9,42.1277,38,81.1,100,75.7,81.7,78.7
20160126070000,210.0,207.9,42.1277,38,88.6,100,75.9,81.7,78.7
20160126071500,210.0,207.9,42.1277,38,83.8,100,76.0,81.7,78.7
20160126073000,210.0,207.9,42.1277,38,88.0,100,75.9,81.7,78.7
20160126074500,210.0,203.7,41.2766,38,81.6,100,75.7,81.7,78.7
20160126080000,210.0,210.0,42.5532,38,86.2,100,75.9,81.7,78.7
20160126081500,210.0,215.25,43.617,38,82.5,100,75.6,81.7,78.7
20160126083000,210.0,210.0,42.5532,38,81.6,100,75.7,81.7,78.7
20160126084500,210.0,203.7,41.2766,38,88.3,100,75.9,81.7,78.7
20160126090000,210.0,207.9,42.1277,38,80.2,100,75.5,81.7,78.7
20160126091500,210.0,207.9,42.1277,38,81.5,100,75.6,81.7,78.7
20160126093000,210.0,207.9,42.1277,38,83.1,100,75.7,81.7,78.7
20160126094500,210.0,203.7,41.2766,38,89.2,100,75.8,81.7,78.7
20160126100000,210.0,201.6,40.8511,38,81.1,100,75.6,81.7,78.7
20160126101500,210.0,201.6,40.8511,38,88.7,100,75.8,81.7,78.7
20160126103000,210.0,199.5,40.4255,38,82.0,100,75.7,81.7,78.7
20160126104500,210.0,199.5,40.4255,38,88.1,100,75.9,81.7,78.7
20160126110000,210.0,197.4,40.0,38,85.6,100,75.7,81.7,78.7
20160126111500,210.0,206.85,41.9149,38,77.3,100,75.0,81.7,78.7
20160126113000,210.0,210.0,42.5532,38,84.4,100,75.0,81.7,78.7
20160126114500,210.0,210.0,42.5532,38,86.2,100,75.0,81.7,78.7
20160126120000,210.0,203.7,41.2766,38,88.6,100,75.4,81.7,78.7
20160126121500,210.0,203.7,41.2766,38,82.2,100,75.5,81.7,78.7
20160126123000,210.0,207.9,42.1277,38,80.7,100,75.4,81.7,78.7
20160126124500,210.0,207.9,42.1277,38,79.4,100,74.7,81.7,78.7
20160126130000,210.0,207.9,42.1277,38,80.6,100,74.5,81.7,78.7
20160126131500,210.0,207.9,42.1277,38,77.2,100,74.3,81.7,78.7
20160126133000,210.0,207.9,42.1277,38,86.2,100,74.7,81.7,78.7
20160126134500,210.0,207.9,42.1277,38,79.2,100,74.7,81.7,78.7
20160126140000,210.0,207.9,42.1277,38,88.0,100,75.0,81.7,78.7
20160126141500,210.0,207.9,42.1277,38,80.6,100,75.0,81.7,78.7
20160126143000,210.0,207.9,42.1277,38,82.9,100,74.4,81.7,78.7
20160126144500,210.0,212.1,42.9787,38,88.0,100,74.9,81.7,78.7
20160126150000,210.0,212.1,42.9787,38,82.0,100,74.8,81.7,78.7
20160126151500,210.0,207.9,42.1277,38,83.8,100,75.2,81.7,78.7
20160126153000,210.0,203.7,41.2766,38,88.6,100,75.3,81.7,78.7
20160126154500,210.0,207.9,42.1277,38,82.4,100,75.1,81.7,78.7
20160126160000,210.0,210.0,42.5532,38,88.1,100,75.4,81.7,78.7
20160126161500,210.0,207.9,42.1277,38,84.9,100,75.2,81.7,78.7
20160126163000,210.0,212.1,42.9787,38,88.6,100,75.4,81.7,78.7
20160126164500,210.0,212.1,42.9787,38,83.1,100,75.1,81.7,78.7
20160126170000,210.0,212.1,42.9787,38,88.6,100,75.4,81.7,78.7
20160126171500,210.0,212.1,42.9787,38,81.1,100,75.2,81.7,78.7
20160126173000,210.0,207.9,42.1277,38,87.4,100,75.1,81.7,78.7
20160126174500,210.0,219.45,44.4681,38,87.4,100,75.3,81.7,78.7
20160126180000,210.0,207.9,42.1277,38,87.4,100,75.3,81.7,78.7
20160126181500,210.0,207.9,42.1277,38,83.1,100,75.1,81.7,78.7
20160126183000,210.0,215.25,43.617,38,86.2,100,75.1,81.7,78.7
20160126184500,210.0,207.9,42.1277,38,86.2,100,75.0,81.7,78.7
20160126190000,210.0,212.1,42.9787,38,89.1,100,75.1,81.7,78.7
20160126191500,210.0,212.1,42.9787,38,87.4,100,75.1,81.7,78.7
20160126193000,210.0,212.1,42.9787,38,89.2,100,75.1,81.7,78.7
20160126194500,210.0,212.1,42.9787,38,87.5,100,75.0,81.7,78.7
20160126200000,210.0,207.9,42.1277,38,88.6,100,74.9,81.7,78.7
20160126201500,210.0,210.0,42.5532,38,86.9,100,74.9,81.7,78.7
20160126203000,210.0,210.0,42.5532,38,86.9,100,74.7,81.7,78.7
20160126204500,210.0,215.25,43.617,38,85.6,100,74.7,81.7,78.7
20160126210000,210.0,210.0,42.5532,38,83.1,100,74.6,81.7,78.7
20160126211500,210.0,215.25,43.617,38,80.7,100,74.6,81.7,78.7
20160126213000,210.0,207.9,42.1277,38,84.9,100,74.1,81.7,78.7
20160126214500,210.0,212.1,42.9787,38,83.7,100,74.3,81.7,78.7
20160126220000,210.0,212.1,42.9787,38,80.7,100,74.4,81.7,78.7
20160126221500,210.0,212.1,42.9787,38,86.3,100,74.6,81.7,78.7
20160126223000,210.0,212.1,42.9787,38,87.5,100,74.6,81.7,78.7
20160126224500,210.0,212.1,42.9787,38,89.8,100,74.6,81.7,78.7
20160126230000,210.0,212.1,42.9787,38,87.4,100,74.5,81.7,78.7
20160126231500,210.0,212.1,42.9787,38,89.2,100,74.5,81.7,78.7
20160126233000,210.0,212.1,42.9787,38,87.5,100,74.3,81.7,78.7
20160126234500,210.0,215.25,43.617,38,89.2,100,74.3,81.7,78.7
20160127000000,210.0,212.1,42.9787,38,86.2,100,74.2,81.7,78.7
20160127001500,210.0,212.1,42.9787,38,88.6,100,74.1,81.7,78.7
20160127003000,210.0,212.1,42.9787,38,82.5,100,74.0,81.7,78.7
20160127004500,210.0,212.1,42.9787,38,89.8,100,74.2,81.7,78.7
20160127010000,210.0,215.25,43.617,38,86.2,100,74.1,81.7,78.7
20160127011500,210.0,206.85,41.9149,38,79.7,100,73.6,81.7,78.7
20160127013000,210.0,206.85,41.9149,38,80.5,100,73.1,81.7,78.7
20160127014500,210.0,203.7,41.2766,38,85.6,100,72.9,81.7,78.7
20160127020000,210.0,207.9,42.1277,38,85.6,100,73.5,81.7,78.7
20160127021500,210.0,203.7,41.2766,38,88.6,100,73.6,81.7,78.7
20160127023000,210.0,207.9,42.1277,38,80.7,100,73.0,81.7,78.7
20160127024500,210.0,207.9,42.1277,38,78.7,100,72.2,81.7,78.7
20160127030000,210.0,207.9,42.1277,38,81.1,100,72.1,81.7,78.7
20160127031500,210.0,210.0,42.5532,38,81.1,100,72.0,81.7,78.7
20160127033000,210.0,206.85,41.9149,38,87.4,100,72.6,81.7,78.7
20160127034500,210.0,210.0,42.5532,38,89.9,100,73.0,81.7,78.7
20160127040000,210.0,206.85,41.9149,38,86.6,100,73.0,81.7,78.7
20160127041500,210.0,206.85,41.9149,38,85.6,100,73.1,81.7,78.7
20160127043000,210.0,210.0,42.5532,38,87.5,100,73.1,81.7,78.7
20160127044500,210.0,206.85,41.9149,38,87.5,100,73.1,81.7,78.7
20160127050000,210.0,206.85,41.9149,38,87.5,100,73.2,81.7,78.7
20160127051500,210.0,203.7,41.2766,38,82.6,100,73.3,81.7,78.7
20160127053000,210.0,207.9,42.1277,38,89.2,100,73.1,81.7,78.7
20160127054500,210.0,207.9,42.1277,38,86.2,100,73.2,81.7,78.7
20160127060000,210.0,207.9,42.1277,38,82.6,100,73.4,81.7,78.7
20160127061500,210.0,207.9,42.1277,38,88.1,100,73.5,81.7,78.7
20160127063000,210.0,207.9,42.1277,38,88.1,100,73.2,81.7,78.7
20160127064500,210.0,207.9,42.1277,38,83.3,100,73.3,81.7,78.7
20160127070000,210.0,207.9,42.1277,38,89.2,100,73.3,81.7,78.7
20160127071500,210.0,207.9,42.1277,38,86.2,100,73.4,81.7,78.7
20160127073000,210.0,203.7,41.2766,38,82.0,100,73.5,81.7,78.7
20160127074500,210.0,206.85,41.9149,38,82.0,100,72.8,81.7,78.7
20160127080000,210.0,197.4,40.0,38,80.7,100,72.6,81.7,78.7
20160127081500,210.0,206.85,41.9149,38,75.3,100,72.1,81.7,78.7
20160127083000,210.0,199.5,40.4255,38,76.2,100,71.9,81.7,78.7
20160127084500,210.0,206.85,41.9149,38,77.4,100,71.7,81.7,78.7
20160127090000,210.0,201.6,40.8511,38,80.7,100,71.4,81.7,78.7
20160127091500,210.0,206.85,41.9149,38,80.7,100,71.9,81.7,78.7
20160127093000,210.0,203.7,41.2766,38,79.1,100,71.9,81.7,78.7
20160127094500,210.0,207.9,42.1277,38,76.3,100,72.1,81.7,78.7
20160127100000,210.0,203.7,41.2766,38,76.3,100,72.0,81.7,78.7
20160127101500,210.0,210.0,42.5532,38,76.3,100,71.4,81.7,78.7
20160127103000,210.0,201.6,40.8511,38,77.7,100,71.6,81.7,78.7
20160127104500,210.0,203.7,41.2766,38,84.3,100,71.4,81.7,78.7
20160127110000,210.0,207.9,42.1277,38,86.2,100,71.5,81.7,78.7
20160127111500,210.0,199.5,40.4255,38,89.2,100,72.2,81.7,78.7
20160127113000,210.0,203.7,41.2766,38,77.8,100,71.9,81.7,78.7
20160127114500,210.0,207.9,42.1277,38,81.1,100,71.7,81.7,78.7
20160127120000,210.0,199.5,40.4255,38,79.1,100,71.6,81.7,78.7
20160127121500,210.0,203.7,41.2766,38,81.5,100,71.5,81.7,78.7
20160127123000,210.0,206.85,41.9149,38,89.9,100,71.4,81.7,78.7
20160127124500,210.0,199.5,40.4255,38,89.9,100,71.4,81.7,78.7
20160127130000,210.0,201.6,40.8511,38,84.4,100,71.4,81.7,78.7
20160127131500,210.0,203.7,41.2766,38,81.8,100,71.4,81.7,78.7
20160127133000,210.0,201.6,40.8511,38,85.7,100,71.6,81.7,78.7
20160127134500,210.0,199.5,40.4255,38,85.7,100,71.7,81.7,78.7
20160127140000,210.0,215.25,43.617,38,85.7,100,73.4,81.7,78.7
20160127141500,210.0,212.1,42.9787,38,82.1,100,73.1,81.7,78.7
20160127143000,210.0,206.85,41.9149,38,88.6,100,72.7,81.7,78.7
20160127144500,210.0,203.7,41.2766,38,82.3,100,72.6,81.7,78.7
20160127150000,210.0,210.0,42.5532,38,86.2,100,73.3,81.7,78.7
20160127151500,210.0,206.85,41.9149,38,88.6,100,74.3,81.7,78.7
20160127153000,210.0,201.6,40.8511,38,88.6,100,73.7,81.7,78.7
20160127154500,210.0,206.85,41.9149,38,87.5,100,73.4,81.7,78.7
20160127160000,210.0,212.1,42.9787,38,86.4,100,73.3,81.7,78.7
20160127161500,210.0,203.7,41.2766,38,84.4,100,73.2,81.7,78.7
20160127163000,210.0,215.25,43.617,38,80.7,100,73.1,81.7,78.7
20160127164500,210.0,215.25,43.617,38,88.1,100,73.1,81.7,78.7
20160127170000,210.0,207.9,42.1277,38,85.6,100,73.0,81.7,78.7
20160127171500,210.0,210.0,42.5532,38,85.6,100,72.9,81.7,78.7
20160127173000,210.0,215.25,43.617,38,85.6,100,72.9,81.7,78.7
20160127174500,210.0,206.85,41.9149,38,86.8,100,72.9,81.7,78.7
20160127180000,210.0,210.0,42.5532,38,81.5,100,72.9,81.7,78.7
20160127181500,210.0,210.0,42.5532,38,86.2,100,72.9,81.7,78.7
20160127183000,210.0,206.85,41.9149,38,87.4,100,72.9,81.7,78.7
20160127184500,210.0,206.85,41.9149,38,83.6,100,72.9,81.7,78.7
20160127190000,210.0,210.0,42.5532,38,83.6,100,73.1,81.7,78.7
20160127191500,210.0,207.9,42.1277,38,81.6,100,73.1,81.7,78.7
20160127193000,210.0,207.9,42.1277,38,80.7,100,73.0,81.7,78.7
20160127194500,210.0,210.0,42.5532,38,83.8,100,73.0,81.7,78.7
20160127200000,210.0,206.85,41.9149,38,81.1,100,73.1,81.7,78.7
20160127201500,210.0,212.1,42.9787,38,82.6,100,73.1,81.7,78.7
20160127203000,210.0,203.7,41.2766,38,84.9,100,73.1,81.7,78.7
20160127204500,210.0,207.9,42.1277,38,83.3,100,74.1,81.7,78.7
20160127210000,210.0,207.9,42.1277,38,86.9,100,74.3,81.7,78.7
20160127211500,210.0,207.9,42.1277,38,88.1,100,74.4,81.7,78.7
20160127213000,210.0,215.25,43.617,38,89.8,100,74.3,81.7,78.7
20160127214500,210.0,206.85,41.9149,38,87.4,100,74.3,81.7,78.7
20160127220000,210.0,206.85,41.9149,38,87.4,100,74.2,81.7,78.7
20160127221500,210.0,206.85,41.9149,38,87.4,100,74.1,81.7,78.7
20160127223000,210.0,210.0,42.5532,38,87.4,100,74.1,81.7,78.7
20160127224500,210.0,206.85,41.9149,38,85.6,100,74.0,81.7,78.7
20160127230000,210.0,212.1,42.9787,38,82.9,100,74.1,81.7,78.7
20160127231500,210.0,207.9,42.1277,38,82.0,100,74.1,81.7,78.7
20160127233000,210.0,210.0,42.5532,38,86.8,100,74.1,81.7,78.7
20160127234500,210.0,203.7,41.2766,38,83.7,100,74.0,81.7,78.7
20160128000000,210.0,212.1,42.9787,38,88.1,100,74.1,81.7,78.7
20160128001500,210.0,207.9,42.1277,38,89.8,100,74.0,81.7,78.7
20160128003000,210.0,212.1,42.9787,38,86.2,100,74.0,81.7,78.7
20160128004500,210.0,207.9,42.1277,38,86.2,100,73.8,81.7,78.7
20160128010000,210.0,212.1,42.9787,38,88.2,100,74.2,81.7,78.7
20160128011500,210.0,206.85,41.9149,38,88.2,100,74.0,81.7,78.7
20160128013000,210.0,212.1,42.9787,38,86.2,100,74.0,81.7,78.7
20160128014500,210.0,206.85,41.9149,38,81.7,100,73.9,81.7,78.7
20160128020000,210.0,210.0,42.5532,38,88.1,100,74.0,81.7,78.7
20160128021500,210.0,206.85,41.9149,38,86.8,100,73.6,81.7,78.7
20160128023000,210.0,210.0,42.5532,38,83.2,100,73.9,81.7,78.7
20160128024500,210.0,206.85,41.9149,38,88.6,100,73.8,81.7,78.7
20160128030000,210.0,212.1,42.9787,38,87.5,100,73.8,81.7,78.7
20160128031500,210.0,206.85,41.9149,38,86.6,100,73.7,81.7,78.7
20160128033000,210.0,210.0,42.5532,38,82.6,100,73.9,81.7,78.7
20160128034500,210.0,203.7,41.2766,38,89.1,100,73.9,81.7,78.7
20160128040000,210.0,210.0,42.5532,38,88.0,100,73.8,81.7,78.7
20160128041500,210.0,212.1,42.9787,38,82.0,100,73.7,81.7,78.7
20160128043000,210.0,207.9,42.1277,38,89.8,100,73.9,81.7,78.7
20160128044500,210.0,207.9,42.1277,38,85.6,100,73.8,81.7,78.7
20160128050000,210.0,207.9,42.1277,38,82.2,100,73.7,81.7,78.7
20160128051500,210.0,212.1,42.9787,38,88.1,100,73.8,81.7,78.7
20160128053000,210.0,206.85,41.9149,38,88.1,100,73.6,81.7,78.7
20160128054500,210.0,210.0,42.5532,38,84.5,100,73.8,81.7,78.7
20160128060000,210.0,206.85,41.9149,38,88.0,100,73.7,81.7,78.7
20160128061500,210.0,212.1,42.9787,38,88.0,100,73.9,81.7,78.7
20160128063000,210.0,212.1,42.9787,38,86.8,100,73.6,81.7,78.7
20160128064500,210.0,212.1,42.9787,38,90.4,100,73.8,81.7,78.7
20160128070000,210.0,212.1,42.9787,38,86.0,100,73.6,81.7,78.7
20160128071500,210.0,207.9,42.1277,38,83.2,100,73.6,81.7,78.7
20160128073000,210.0,212.1,42.9787,38,88.1,100,73.4,81.7,78.7
20160128074500,210.0,199.5,40.4255,38,81.2,100,72.9,81.7,78.7
20160128080000,210.0,212.1,42.9787,38,88.1,100,72.7,81.7,78.7
20160128081500,210.0,212.1,42.9787,38,81.5,100,72.5,81.7,78.7
20160128083000,210.0,212.1,42.9787,38,89.2,100,72.3,81.7,78.7
20160128084500,210.0,207.9,42.1277,38,86.2,100,72.2,81.7,78.7
20160128090000,210.0,215.25,43.617,38,87.5,100,73.5,81.7,78.7
20160128091500,210.0,203.7,41.2766,38,87.5,100,73.9,81.7,78.7
20160128093000,210.0,207.9,42.1277,38,84.9,100,73.3,81.7,78.7
20160128094500,210.0,207.9,42.1277,38,84.9,100,72.9,81.7,78.7
20160128100000,210.0,207.9,42.1277,38,83.6,100,72.8,81.7,78.7
20160128101500,210.0,217.35,44.0426,38,81.1,100,72.8,81.7,78.7
20160128103000,210.0,210.0,42.5532,38,81.1,100,72.8,81.7,78.7
20160128104500,210.0,206.85,41.9149,38,83.1,100,73.2,81.7,78.7
20160128110000,210.0,203.7,41.2766,38,84.0,100,73.7,81.7,78.7
20160128111500,210.0,197.4,40.0,38,88.0,100,74.2,81.7,78.7
20160128113000,210.0,210.0,42.5532,38,79.7,100,74.5,81.7,78.7
20160128114500,210.0,210.0,42.5532,38,79.7,100,74.0,81.7,78.7
20160128120000,210.0,212.1,42.9787,38,84.3,100,73.6,81.7,78.7
20160128121500,210.0,201.6,40.8511,38,86.2,100,73.3,81.7,78.7
20160128123000,210.0,207.9,42.1277,38,86.2,100,73.1,81.7,78.7
20160128124500,210.0,207.9,42.1277,38,76.9,100,73.6,81.7,78.7
20160128130000,210.0,207.9,42.1277,38,79.7,100,73.2,81.7,78.7
20160128131500,210.0,207.9,42.1277,38,80.6,100,73.0,81.7,78.7
20160128133000,210.0,210.0,42.5532,38,82.5,100,72.6,81.7,78.7
20160128134500,210.0,212.1,42.9787,38,81.4,100,73.9,81.7,78.7
20160128140000,210.0,206.85,41.9149,38,82.7,100,73.5,81.7,78.7
20160128141500,210.0,203.7,41.2766,38,74.8,100,73.2,81.7,78.7
20160128143000,210.0,203.7,41.2766,38,76.4,100,72.9,81.7,78.7
20160128144500,210.0,206.85,41.9149,38,77.4,100,72.8,81.7,78.7
20160128150000,210.0,203.7,41.2766,38,82.1,100,72.6,81.7,78.7
20160128151500,210.0,201.6,40.8511,38,77.9,100,72.6,81.7,78.7
20160128153000,210.0,203.7,41.2766,38,75.3,100,72.5,81.7,78.7
20160128154500,210.0,210.0,42.5532,38,76.8,100,72.9,81.7,78.7
20160128160000,210.0,212.1,42.9787,38,80.9,100,72.7,81.7,78.7
20160128161500,210.0,207.9,42.1277,38,78.7,100,72.7,81.7,78.7
20160128163000,210.0,207.9,42.1277,38,76.3,100,72.7,81.7,78.7
20160128164500,210.0,207.9,42.1277,38,82.0,100,73.4,81.7,78.7
20160128170000,210.0,210.0,42.5532,38,80.9,100,73.4,81.7,78.7
20160128171500,210.0,201.6,40.8511,38,78.7,100,73.7,81.7,78.7
20160128173000,210.0,203.7,41.2766,38,81.1,100,73.5,81.7,78.7
20160128174500,210.0,206.85,41.9149,38,81.1,100,73.3,81.7,78.7
20160128180000,210.0,206.85,41.9149,38,78.7,100,73.1,81.7,78.7
20160128181500,210.0,203.7,41.2766,38,79.7,100,72.7,81.7,78.7
20160128183000,210.0,207.9,42.1277,38,80.6,100,72.6,81.7,78.7
20160128184500,210.0,201.6,40.8511,38,79.2,100,72.2,81.7,78.7
20160128190000,210.0,207.9,42.1277,38,76.3,100,72.1,81.7,78.7
20160128191500,210.0,203.7,41.2766,38,76.3,100,72.0,81.7,78.7
20160128193000,210.0,212.1,42.9787,38,76.3,100,71.9,81.7,78.7
20160128194500,210.0,203.7,41.2766,38,77.7,100,71.8,81.7,78.7
20160128200000,210.0,206.85,41.9149,38,77.7,100,71.7,81.7,78.7
20160128201500,210.0,206.85,41.9149,38,81.0,100,71.7,81.7,78.7
20160128203000,210.0,206.85,41.9149,38,79.0,100,71.5,81.7,78.7
20160128204500,210.0,206.85,41.9149,38,79.0,100,71.3,81.7,78.7
20160128210000,210.0,203.7,41.2766,38,76.0,100,71.2,81.7,78.7
20160128211500,210.0,210.0,42.5532,38,76.0,100,71.3,81.7,78.7
20160128213000,210.0,206.85,41.9149,38,76.0,100,71.2,81.7,78.7
20160128214500,210.0,206.85,41.9149,38,76.0,100,71.2,81.7,78.7
20160128220000,210.0,206.85,41.9149,38,77.3,100,71.0,81.7,78.7
20160128221500,210.0,212.1,42.9787,38,79.4,100,71.0,81.7,78.7
20160128223000,210.0,206.85,41.9149,38,79.4,100,70.8,81.7,78.7
20160128224500,210.0,212.1,42.9787,38,79.4,100,70.8,81.7,78.7
20160128230000,210.0,207.9,42.1277,38,76.2,100,70.6,81.7,78.7
20160128231500,210.0,210.0,42.5532,38,75.0,100,70.7,81.7,78.7
20160128233000,210.0,207.9,42.1277,38,78.2,100,70.5,81.7,78.7
20160128234500,210.0,212.1,42.9787,38,77.3,100,70.8,81.7,78.7
20160129000000,210.0,212.1,42.9787,38,74.9,100,70.6,81.7,78.7
20160129001500,210.0,212.1,42.9787,38,80.2,100,70.6,81.7,78.7
20160129003000,210.0,212.1,42.9787,38,79.3,100,70.7,81.7,78.7
20160129004500,210.0,212.1,42.9787,38,79.3,100,70.6,81.7,78.7
20160129010000,210.0,212.1,42.9787,38,73.5,100,70.4,81.7,78.7
20160129011500,210.0,212.1,42.9787,38,78.7,100,70.4,81.7,78.7
20160129013000,210.0,212.1,42.9787,38,75.4,100,70.5,81.7,78.7
20160129014500,210.0,212.1,42.9787,38,77.3,100,70.4,81.7,78.7
20160129020000,210.0,212.1,42.9787,38,74.9,100,70.4,81.7,78.7
20160129021500,210.0,212.1,42.9787,38,77.8,100,70.3,81.7,78.7
20160129023000,210.0,215.25,43.617,38,79.7,100,70.4,81.7,78.7
20160129024500,210.0,210.0,42.5532,38,79.7,100,70.2,81.7,78.7
20160129030000,210.0,215.25,43.617,38,77.4,100,70.2,81.7,78.7
20160129031500,210.0,207.9,42.1277,38,77.4,100,70.2,81.7,78.7
20160129033000,210.0,215.25,43.617,38,75.7,100,70.1,81.7,78.7
20160129034500,210.0,212.1,42.9787,38,75.7,100,70.2,81.7,78.7
20160129040000,210.0,212.1,42.9787,38,79.4,100,70.2,81.7,78.7
20160129041500,210.0,215.25,43.617,38,76.4,100,70.2,81.7,78.7
20160129043000,210.0,210.0,42.5532,38,79.7,100,70.2,81.7,78.7
20160129044500,210.0,217.35,44.0426,38,79.7,100,70.2,81.7,78.7
20160129050000,210.0,203.7,41.2766,38,81.5,100,70.3,81.7,78.7
20160129051500,210.0,212.1,42.9787,38,88.1,100,70.8,81.7,78.7
20160129053000,210.0,207.9,42.1277,38,86.8,100,71.4,81.7,78.7
20160129054500,210.0,210.0,42.5532,38,80.6,100,71.5,81.7,78.7
20160129060000,210.0,212.1,42.9787,38,76.4,100,70.9,81.7,78.7
20160129061500,210.0,206.85,41.9149,38,76.4,100,70.6,81.7,78.7
20160129063000,210.0,212.1,42.9787,38,76.4,100,70.5,81.7,78.7
20160129064500,210.0,207.9,42.1277,38,78.8,100,70.3,81.7,78.7
20160129070000,210.0,212.1,42.9787,38,80.6,100,70.3,81.7,78.7
20160129071500,210.0,215.25,43.617,38,79.1,100,70.0,81.7,78.7
20160129073000,210.0,215.25,43.617,38,79.1,100,69.9,81.7,78.7
20160129074500,210.0,215.25,43.617,38,76.8,100,69.8,81.7,78.7
20160129080000,210.0,212.1,42.9787,38,78.2,100,69.7,81.7,78.7
20160129081500,210.0,217.35,44.0426,38,84.4,100,70.4,81.7,78.7
20160129083000,210.0,210.0,42.5532,38,89.7,100,70.9,81.7,78.7
20160129084500,210.0,210.0,42.5532,38,86.9,100,71.3,81.7,78.7
20160129090000,210.0,212.1,42.9787,38,89.2,100,71.4,81.7,78.7
20160129091500,210.0,207.9,42.1277,38,77.1,100,71.2,81.7,78.7
20160129093000,210.0,217.35,44.0426,38,75.7,100,70.8,81.7,78.7
20160129094500,210.0,212.1,42.9787,38,79.0,100,70.6,81.7,78.7
20160129100000,210.0,207.9,42.1277,38,75.9,100,70.7,81.7,78.7
20160129101500,210.0,210.0,42.5532,38,75.9,100,70.6,81.7,78.7
20160129103000,210.0,212.1,42.9787,38,80.3,100,70.7,81.7,78.7
20160129104500,210.0,206.85,41.9149,38,84.3,100,70.9,81.7,78.7
20160129110000,210.0,210.0,42.5532,38,84.3,100,71.6,81.7,78.7
20160129111500,210.0,210.0,42.5532,38,77.8,100,71.3,81.7,78.7
20160129113000,210.0,201.6,40.8511,38,76.3,100,71.0,81.7,78.7
20160129114500,210.0,206.85,41.9149,38,74.2,100,71.0,81.7,78.7
20160129120000,210.0,212.1,42.9787,38,77.8,100,71.2,81.7,78.7
20160129121500,210.0,201.6,40.8511,38,81.1,100,71.0,81.7,78.7
20160129123000,210.0,203.7,41.2766,38,76.6,100,71.0,81.7,78.7
20160129124500,210.0,212.1,42.9787,38,76.6,100,71.3,81.7,78.7
20160129130000,210.0,207.9,42.1277,38,80.2,100,71.3,81.7,78.7
20160129131500,210.0,201.6,40.8511,38,81.5,100,71.3,81.7,78.7
20160129133000,210.0,203.7,41.2766,38,74.9,100,71.2,81.7,78.7
20160129134500,210.0,207.9,42.1277,38,78.7,100,71.6,81.7,78.7
20160129140000,210.0,207.9,42.1277,38,81.1,100,71.5,81.7,78.7
20160129141500,210.0,212.1,42.9787,38,75.9,100,71.7,81.7,78.7
20160129143000,210.0,207.9,42.1277,38,77.8,100,71.7,81.7,78.7
20160129144500,210.0,203.7,41.2766,38,79.2,100,72.0,81.7,78.7
20160129150000,210.0,206.85,41.9149,38,80.8,100,71.8,81.7,78.7
20160129151500,210.0,210.0,42.5532,38,77.3,100,71.9,81.7,78.7
20160129153000,210.0,201.6,40.8511,38,76.4,100,72.0,81.7,78.7
20160129154500,210.0,207.9,42.1277,38,81.1,100,72.2,81.7,78.7
20160129160000,210.0,203.7,41.2766,38,78.9,100,72.3,81.7,78.7
20160129161500,210.0,206.85,41.9149,38,76.2,100,72.3,81.7,78.7
20160129163000,210.0,212.1,42.9787,38,77.6,100,72.5,81.7,78.7
20160129164500,210.0,201.6,40.8511,38,77.6,100,72.5,81.7,78.7
20160129170000,210.0,206.85,41.9149,38,81.5,100,72.7,81.7,78.7
20160129171500,210.0,210.0,42.5532,38,78.0,100,72.6,81.7,78.7
20160129173000,210.0,203.7,41.2766,38,78.0,100,72.8,81.7,78.7
20160129174500,210.0,212.1,42.9787,38,76.8,100,72.8,81.7,78.7
20160129180000,210.0,215.25,43.617,38,78.7,100,72.8,81.7,78.7
20160129181500,210.0,210.0,42.5532,38,78.7,100,72.7,81.7,78.7
20160129183000,210.0,210.0,42.5532,38,76.4,100,72.7,81.7,78.7
20160129184500,210.0,207.9,42.1277,38,79.7,100,72.9,81.7,78.7
20160129190000,210.0,210.0,42.5532,38,81.5,100,72.8,81.7,78.7
20160129191500,210.0,212.1,42.9787,38,78.3,100,72.9,81.7,78.7
20160129193000,210.0,206.85,41.9149,38,78.3,100,72.9,81.7,78.7
20160129194500,210.0,215.25,43.617,38,79.9,100,72.8,81.7,78.7
20160129200000,210.0,207.9,42.1277,38,79.9,100,72.6,81.7,78.7
20160129201500,210.0,212.1,42.9787,38,76.8,100,72.8,81.7,78.7
20160129203000,210.0,206.85,41.9149,38,80.2,100,72.9,81.7,78.7
20160129204500,210.0,206.85,41.9149,38,82.0,100,72.8,81.7,78.7
20160129210000,210.0,212.1,42.9787,38,79.6,100,72.6,81.7,78.7
20160129211500,210.0,206.85,41.9149,38,77.7,100,72.6,81.7,78.7
20160129213000,210.0,215.25,43.617,38,79.0,100,72.7,81.7,78.7
20160129214500,210.0,210.0,42.5532,38,82.6,100,72.6,81.7,78.7
20160129220000,210.0,210.0,42.5532,38,75.1,100,72.3,81.7,78.7
20160129221500,210.0,212.1,42.9787,38,79.7,100,72.6,81.7,78.7
20160129223000,210.0,212.1,42.9787,38,82.0,100,72.4,81.7,78.7
20160129224500,210.0,212.1,42.9787,38,76.8,100,72.5,81.7,78.7
20160129230000,210.0,206.85,41.9149,38,78.7,100,72.4,81.7,78.7
20160129231500,210.0,212.1,42.9787,38,78.7,100,72.2,81.7,78.7
20160129233000,210.0,215.25,43.617,38,80.1,100,72.1,81.7,78.7
20160129234500,210.0,210.0,42.5532,38,76.8,100,71.9,81.7,78.7
20160130000000,210.0,212.1,42.9787,38,76.8,100,71.9,81.7,78.7
20160130001500,210.0,212.1,42.9787,38,76.8,100,71.8,81.7,78.7
20160130003000,210.0,215.25,43.617,38,76.8,100,71.8,81.7,78.7
20160130004500,210.0,207.9,42.1277,38,78.3,100,71.8,81.7,78.7
20160130010000,210.0,210.0,42.5532,38,79.5,100,71.8,81.7,78.7
20160130011500,210.0,201.6,40.8511,38,83.1,100,71.8,81.7,78.7
20160130013000,210.0,201.6,40.8511,38,76.5,100,71.8,81.7,78.7
20160130014500,210.0,201.6,40.8511,38,78.4,100,71.7,81.7,78.7
20160130020000,210.0,203.7,41.2766,38,79.6,100,71.8,81.7,78.7
20160130021500,210.0,203.7,41.2766,38,83.3,100,71.8,81.7,78.7
20160130023000,210.0,199.5,40.4255,38,76.3,100,71.8,81.7,78.7
20160130024500,210.0,206.85,41.9149,38,77.8,100,71.7,81.7,78.7
20160130030000,210.0,199.5,40.4255,38,76.0,100,71.4,81.7,78.7
20160130031500,210.0,203.7,41.2766,38,78.5,100,71.4,81.7,78.7
20160130033000,210.0,197.4,40.0,38,81.1,100,71.5,81.7,78.7
20160130034500,210.0,203.7,41.2766,38,79.1,100,71.4,81.7,78.7
20160130040000,210.0,197.4,40.0,38,78.0,100,71.2,81.7,78.7
20160130041500,210.0,203.7,41.2766,38,74.0,100,71.2,81.7,78.7
20160130043000,210.0,201.6,40.8511,38,77.7,100,71.2,81.7,78.7
20160130044500,210.0,201.6,40.8511,38,74.1,100,71.2,81.7,78.7
20160130050000,210.0,203.7,41.2766,38,79.6,100,71.2,81.7,78.7
20160130051500,210.0,201.6,40.8511,38,79.6,100,71.2,81.7,78.7
20160130053000,210.0,201.6,40.8511,38,81.5,100,71.3,81.7,78.7
20160130054500,210.0,203.7,41.2766,38,80.6,100,71.3,81.7,78.7
20160130060000,210.0,203.7,41.2766,38,78.4,100,71.7,81.7,78.7
20160130061500,210.0,201.6,40.8511,38,81.1,100,71.6,81.7,78.7
20160130063000,210.0,203.7,41.2766,38,81.1,100,71.5,81.7,78.7
20160130064500,210.0,199.5,40.4255,38,77.5,100,71.3,81.7,78.7
20160130070000,210.0,206.85,41.9149,38,76.2,100,71.4,81.7,78.7
20160130071500,210.0,201.6,40.8511,38,76.2,100,71.3,81.7,78.7
20160130073000,210.0,210.0,42.5532,38,76.2,100,71.4,81.7,78.7
20160130074500,210.0,201.6,40.8511,38,78.8,100,71.3,81.7,78.7
20160130080000,210.0,210.0,42.5532,38,80.6,100,71.3,81.7,78.7
20160130081500,210.0,201.6,40.8511,38,79.3,100,71.2,81.7,78.7
20160130083000,210.0,207.9,42.1277,38,78.2,100,71.3,81.7,78.7
20160130084500,210.0,207.9,42.1277,38,75.9,100,71.2,81.7,78.7
20160130090000,210.0,207.9,42.1277,38,77.3,100,71.4,81.7,78.7
20160130091500,210.0,203.7,41.2766,38,77.3,100,71.6,81.7,78.7
20160130093000,210.0,206.85,41.9149,38,83.1,100,71.7,81.7,78.7
20160130094500,210.0,206.85,41.9149,38,78.2,100,71.6,81.7,78.7
20160130100000,210.0,199.5,40.4255,38,76.8,100,71.8,81.7,78.7
20160130101500,210.0,203.7,41.2766,38,81.1,100,71.9,81.7,78.7
20160130103000,210.0,201.6,40.8511,38,81.1,100,71.9,81.7,78.7
20160130104500,210.0,201.6,40.8511,38,75.9,100,71.9,81.7,78.7
20160130110000,210.0,206.85,41.9149,38,81.6,100,72.1,81.7,78.7
20160130111500,210.0,206.85,41.9149,38,79.6,100,72.1,81.7,78.7
20160130113000,210.0,203.7,41.2766,38,76.3,100,71.9,81.7,78.7
20160130114500,210.0,199.5,40.4255,38,77.3,100,72.2,81.7,78.7
20160130120000,210.0,201.6,40.8511,38,82.3,100,72.3,81.7,78.7
20160130121500,210.0,201.6,40.8511,38,81.1,100,72.2,81.7,78.7
20160130123000,210.0,197.4,40.0,38,76.8,100,72.2,81.7,78.7
20160130124500,210.0,197.4,40.0,38,81.1,100,72.5,81.7,78.7
20160130130000,210.0,201.6,40.8511,38,81.1,100,72.3,81.7,78.7
20160130131500,210.0,201.6,40.8511,38,76.8,100,72.5,81.7,78.7
20160130133000,210.0,210.0,42.5532,38,76.8,100,72.4,81.7,78.7
20160130134500,210.0,206.85,41.9149,38,76.8,100,72.4,81.7,78.7
20160130140000,210.0,210.0,42.5532,38,81.1,100,72.6,81.7,78.7
20160130141500,210.0,206.85,41.9149,38,76.8,100,72.7,81.7,78.7
20160130143000,210.0,206.85,41.9149,38,76.8,100,72.7,81.7,78.7
20160130144500,210.0,203.7,41.2766,38,78.5,100,72.8,81.7,78.7
20160130150000,210.0,197.4,40.0,38,77.5,100,73.0,81.7,78.7
20160130151500,210.0,201.6,40.8511,38,77.5,100,73.2,81.7,78.7
20160130153000,210.0,201.6,40.8511,38,77.5,100,73.3,81.7,78.7
20160130154500,210.0,199.5,40.4255,38,79.2,100,73.3,81.7,78.7
20160130160000,210.0,199.5,40.4255,38,81.5,100,73.2,81.7,78.7
20160130161500,210.0,199.5,40.4255,38,76.8,100,73.3,81.7,78.7
20160130163000,210.0,201.6,40.8511,38,76.8,100,73.4,81.7,78.7
20160130164500,210.0,199.5,40.4255,38,80.7,100,73.4,81.7,78.7
20160130170000,210.0,197.4,40.0,38,77.2,100,73.3,81.7,78.7
20160130171500,210.0,199.5,40.4255,38,78.3,100,73.6,81.7,78.7
20160130173000,210.0,197.4,40.0,38,79.2,100,73.6,81.7,78.7
20160130174500,210.0,203.7,41.2766,38,81.1,100,73.5,81.7,78.7
20160130180000,210.0,206.85,41.9149,38,79.6,100,73.6,81.7,78.7
20160130181500,210.0,201.6,40.8511,38,77.3,100,73.6,81.7,78.7
20160130183000,210.0,203.7,41.2766,38,77.3,100,73.5,81.7,78.7
20160130184500,210.0,201.6,40.8511,38,78.3,100,73.5,81.7,78.7
20160130190000,210.0,199.5,40.4255,38,80.1,100,73.5,81.7,78.7
20160130191500,210.0,201.6,40.8511,38,77.8,100,73.6,81.7,78.7
20160130193000,210.0,199.5,40.4255,38,79.3,100,73.7,81.7,78.7
20160130194500,210.0,199.5,40.4255,38,83.2,100,73.7,81.7,78.7
20160130200000,210.0,201.6,40.8511,38,79.6,100,73.4,81.7,78.7
20160130201500,210.0,201.6,40.8511,38,79.6,100,73.4,81.7,78.7
20160130203000,210.0,199.5,40.4255,38,78.3,100,73.6,81.7,78.7
20160130204500,210.0,199.5,40.4255,38,82.5,100,73.6,81.7,78.7
20160130210000,210.0,197.4,40.0,38,79.6,100,73.4,81.7,78.7
20160130211500,210.0,206.85,41.9149,38,86.8,100,74.1,81.7,78.7
20160130213000,210.0,203.7,41.2766,38,88.0,100,74.5,81.7,78.7
20160130214500,210.0,206.85,41.9149,38,88.0,100,74.8,81.7,78.7
20160130220000,210.0,201.6,40.8511,38,88.0,100,74.9,81.7,78.7
20160130221500,210.0,203.7,41.2766,38,81.5,100,74.8,81.7,78.7
20160130223000,210.0,206.85,41.9149,38,88.0,100,74.8,81.7,78.7
20160130224500,210.0,203.7,41.2766,38,83.2,100,75.1,81.7,78.7
20160130230000,210.0,201.6,40.8511,38,87.9,100,75.1,81.7,78.7
20160130231500,210.0,206.85,41.9149,38,81.5,100,75.0,81.7,78.7
20160130233000,210.0,201.6,40.8511,38,88.5,100,75.1,81.7,78.7
20160130234500,210.0,212.1,42.9787,38,82.6,100,75.2,81.7,78.7
20160131000000,210.0,215.25,43.617,38,88.0,100,75.1,81.7,78.7
20160131001500,210.0,210.0,42.5532,38,82.1,100,75.0,81.7,78.7
20160131003000,210.0,210.0,42.5532,38,88.5,100,75.2,81.7,78.7
20160131004500,210.0,210.0,42.5532,38,77.6,100,74.5,81.7,78.7
20160131010000,210.0,210.0,42.5532,38,79.4,100,74.0,81.7,78.7
20160131011500,210.0,215.25,43.617,38,85.0,100,74.5,81.7,78.7
20160131013000,210.0,210.0,42.5532,38,82.0,100,73.9,81.7,78.7
20160131014500,210.0,207.9,42.1277,38,76.4,100,73.8,81.7,78.7
20160131020000,210.0,210.0,42.5532,38,78.2,100,73.6,81.7,78.7
20160131021500,210.0,206.85,41.9149,38,86.2,100,74.6,81.7,78.7
20160131023000,210.0,201.6,40.8511,38,79.2,100,74.3,81.7,78.7
20160131024500,210.0,201.6,40.8511,38,78.3,100,74.0,81.7,78.7
20160131030000,210.0,197.4,40.0,38,83.2,100,74.0,81.7,78.7
20160131031500,210.0,201.6,40.8511,38,80.6,100,73.7,81.7,78.7
20160131033000,210.0,197.4,40.0,38,77.8,100,73.6,81.7,78.7
20160131034500,210.0,194.25,39.3617,38,82.0,100,73.6,81.7,78.7
20160131040000,210.0,206.85,41.9149,38,84.6,100,74.1,81.7,78.7
20160131041500,210.0,203.7,41.2766,38,81.5,100,73.6,81.7,78.7
20160131043000,210.0,206.85,41.9149,38,76.8,100,73.6,81.7,78.7
20160131044500,210.0,203.7,41.2766,38,77.8,100,73.5,81.7,78.7
20160131050000,210.0,206.85,41.9149,38,82.1,100,73.5,81.7,78.7
20160131051500,210.0,203.7,41.2766,38,77.7,100,73.3,81.7,78.7
20160131053000,210.0,201.6,40.8511,38,77.7,100,73.4,81.7,78.7
20160131054500,210.0,201.6,40.8511,38,81.7,100,73.4,81.7,78.7
20160131060000,210.0,201.6,40.8511,38,76.8,100,73.2,81.7,78.7
20160131061500,210.0,201.6,40.8511,38,76.8,100,73.1,81.7,78.7
20160131063000,210.0,203.7,41.2766,38,76.8,100,73.1,81.7,78.7
20160131064500,210.0,203.7,41.2766,38,88.0,100,74.0,81.7,78.7
20160131070000,210.0,201.6,40.8511,38,86.3,100,74.4,81.7,78.7
20160131071500,210.0,201.6,40.8511,38,80.7,100,74.3,81.7,78.7
20160131073000,210.0,199.5,40.4255,38,80.7,100,73.7,81.7,78.7
20160131074500,210.0,201.6,40.8511,38,77.7,100,73.4,81.7,78.7
20160131080000,210.0,199.5,40.4255,38,77.7,100,73.4,81.7,78.7
20160131081500,210.0,201.6,40.8511,38,81.5,100,73.3,81.7,78.7
20160131083000,210.0,203.7,41.2766,38,80.1,100,73.2,81.7,78.7
20160131084500,210.0,199.5,40.4255,38,77.2,100,73.2,81.7,78.7
20160131090000,210.0,201.6,40.8511,38,78.3,100,73.2,81.7,78.7
20160131091500,210.0,201.6,40.8511,38,80.1,100,73.1,81.7,78.7
20160131093000,210.0,199.5,40.4255,38,80.1,100,73.1,81.7,78.7
20160131094500,210.0,197.4,40.0,38,86.2,100,73.8,81.7,78.7
20160131100000,210.0,197.4,40.0,38,88.6,100,74.3,81.7,78.7
20160131101500,210.0,201.6,40.8511,38,83.1,100,74.3,81.7,78.7
20160131103000,210.0,201.6,40.8511,38,82.1,100,74.6,81.7,78.7
20160131104500,210.0,203.7,41.2766,38,84.9,100,74.7,81.7,78.7
20160131110000,210.0,201.6,40.8511,38,81.1,100,74.8,81.7,78.7
20160131111500,210.0,201.6,40.8511,38,86.2,100,75.1,81.7,78.7
20160131113000,210.0,199.5,40.4255,38,87.4,100,75.1,81.7,78.7
20160131114500,210.0,199.5,40.4255,38,82.1,100,75.2,81.7,78.7
20160131120000,210.0,199.5,40.4255,38,85.0,100,75.5,81.7,78.7
20160131121500,210.0,197.4,40.0,38,87.4,100,75.6,81.7,78.7
20160131123000,210.0,199.5,40.4255,38,87.4,100,75.7,81.7,78.7
20160131124500,210.0,199.5,40.4255,38,82.6,100,75.9,81.7,78.7
20160131130000,210.0,203.7,41.2766,38,85.7,100,76.1,81.7,78.7
20160131131500,210.0,199.5,40.4255,38,79.7,100,75.5,81.7,78.7
20160131133000,210.0,199.5,40.4255,38,77.8,100,75.0,81.7,78.7
20160131134500,210.0,199.5,40.4255,38,78.7,100,74.9,81.7,78.7
20160131140000,210.0,199.5,40.4255,38,78.7,100,74.9,81.7,78.7
20160131141500,210.0,199.5,40.4255,38,79.7,100,74.8,81.7,78.7
20160131143000,210.0,197.4,40.0,38,78.7,100,74.7,81.7,78.7
20160131144500,210.0,199.5,40.4255,38,77.8,100,74.8,81.7,78.7
20160131150000,210.0,201.6,40.8511,38,79.1,100,74.9,81.7,78.7
20160131151500,210.0,197.4,40.0,38,79.1,100,74.8,81.7,78.7
20160131153000,210.0,201.6,40.8511,38,79.1,100,75.0,81.7,78.7
20160131154500,210.0,201.6,40.8511,38,78.3,100,74.9,81.7,78.7
20160131160000,210.0,201.6,40.8511,38,79.1,100,74.9,81.7,78.7
20160131161500,210.0,201.6,40.8511,38,81.1,100,75.0,81.7,78.7
20160131163000,210.0,203.7,41.2766,38,79.1,100,75.0,81.7,78.7
20160131164500,210.0,206.85,41.9149,38,78.3,100,75.1,81.7,78.7
20160131170000,210.0,206.85,41.9149,38,78.3,100,75.1,81.7,78.7
20160131171500,210.0,206.85,41.9149,38,78.3,100,75.2,81.7,78.7
20160131173000,210.0,206.85,41.9149,38,79.1,100,75.2,81.7,78.7
20160131174500,210.0,206.85,41.9149,38,79.1,100,75.1,81.7,78.7
20160131180000,210.0,203.7,41.2766,38,78.3,100,75.1,81.7,78.7
20160131181500,210.0,206.85,41.9149,38,80.2,100,74.9,81.7,78.7
20160131183000,210.0,206.85,41.9149,38,76.8,100,74.7,81.7,78.7
20160131184500,210.0,203.7,41.2766,38,77.7,100,74.7,81.7,78.7
20160131190000,210.0,206.85,41.9149,38,79.2,100,74.7,81.7,78.7
20160131191500,210.0,206.85,41.9149,38,82.5,100,74.6,81.7,78.7
20160131193000,210.0,206.85,41.9149,38,80.1,100,74.4,81.7,78.7
20160131194500,210.0,206.85,41.9149,38,76.4,100,74.3,81.7,78.7
20160131200000,210.0,203.7,41.2766,38,77.4,100,74.4,81.7,78.7
20160131201500,210.0,207.9,42.1277,38,81.1,100,74.6,81.7,78.7
20160131203000,210.0,203.7,41.2766,38,81.1,100,74.3,81.7,78.7
20160131204500,210.0,206.85,41.9149,38,77.7,100,74.4,81.7,78.7
20160131210000,210.0,206.85,41.9149,38,77.7,100,74.2,81.7,78.7
20160131211500,210.0,206.85,41.9149,38,77.7,100,74.2,81.7,78.7
20160131213000,210.0,203.7,41.2766,38,77.7,100,74.1,81.7,78.7
20160131214500,210.0,203.7,41.2766,38,81.5,100,74.1,81.7,78.7
20160131220000,210.0,206.85,41.9149,38,75.9,100,74.0,81.7,78.7
20160131221500,210.0,206.85,41.9149,38,77.7,100,74.1,81.7,78.7
20160131223000,210.0,206.85,41.9149,38,82.1,100,74.1,81.7,78.7
20160131224500,210.0,206.85,41.9149,38,76.9,100,74.0,81.7,78.7
20160131230000,210.0,206.85,41.9149,38,78.7,100,74.1,81.7,78.7
20160131231500,210.0,201.6,40.8511,38,76.8,100,73.9,81.7,78.7
20160131233000,210.0,203.7,41.2766,38,78.3,100,74.0,81.7,78.7
20160131234500,210.0,206.85,41.9149,38,82.1,100,74.0,81.7,78.7
20160201000000,210.0,206.85,41.9149,38,81.0,100,73.8,81.7,78.7
20160201001500,210.0,206.85,41.9149,38,77.3,100,73.8,81.7,78.7
20160201003000,210.0,206.85,41.9149,38,81.9,100,73.9,81.7,78.7
20160201004500,210.0,206.85,41.9149,38,77.7,100,73.7,81.7,78.7
20160201010000,210.0,206.85,41.9149,38,76.8,100,73.6,81.7,78.7
20160201011500,210.0,206.85,41.9149,38,81.6,100,73.7,81.7,78.7
20160201013000,210.0,206.85,41.9149,38,80.1,100,73.5,81.7,78.7
20160201014500,210.0,203.7,41.2766,38,77.3,100,73.6,81.7,78.7
20160201020000,210.0,206.85,41.9149,38,80.2,100,73.7,81.7,78.7
20160201021500,210.0,203.7,41.2766,38,81.5,100,73.6,81.7,78.7
20160201023000,210.0,206.85,41.9149,38,76.4,100,73.4,81.7,78.7
20160201024500,210.0,203.7,41.2766,38,78.7,100,73.4,81.7,78.7
20160201030000,210.0,203.7,41.2766,38,82.5,100,73.5,81.7,78.7
20160201031500,210.0,201.6,40.8511,38,78.3,100,73.4,81.7,78.7
20160201033000,210.0,207.9,42.1277,38,78.3,100,73.4,81.7,78.7
20160201034500,210.0,207.9,42.1277,38,86.8,100,74.2,81.7,78.7
20160201040000,210.0,201.6,40.8511,38,77.8,100,73.8,81.7,78.7
20160201041500,210.0,210.0,42.5532,38,82.9,100,73.6,81.7,78.7
20160201043000,210.0,207.9,42.1277,38,78.7,100,73.4,81.7,78.7
20160201044500,210.0,207.9,42.1277,38,77.8,100,73.4,81.7,78.7
20160201050000,210.0,203.7,41.2766,38,83.1,100,73.5,81.7,78.7
20160201051500,210.0,201.6,40.8511,38,78.1,100,73.3,81.7,78.7
20160201053000,210.0,207.9,42.1277,38,79.0,100,73.5,81.7,78.7
20160201054500,210.0,203.7,41.2766,38,88.0,100,74.2,81.7,78.7
20160201060000,210.0,206.85,41.9149,38,82.3,100,74.5,81.7,78.7
20160201061500,210.0,203.7,41.2766,38,77.3,100,73.7,81.7,78.7
20160201063000,210.0,207.9,42.1277,38,81.4,100,73.6,81.7,78.7
20160201064500,210.0,207.9,42.1277,38,77.8,100,73.6,81.7,78.7
20160201070000,210.0,207.9,42.1277,38,85.6,100,73.9,81.7,78.7
20160201071500,210.0,203.7,41.2766,38,80.2,100,74.1,81.7,78.7
20160201073000,210.0,206.85,41.9149,38,77.3,100,73.7,81.7,78.7
20160201074500,210.0,215.25,43.617,38,78.8,100,73.6,81.7,78.7
20160201080000,210.0,212.1,42.9787,38,81.9,100,73.4,81.7,78.7
20160201081500,210.0,212.1,42.9787,38,79.1,100,73.3,81.7,78.7
20160201083000,210.0,212.1,42.9787,38,76.4,100,73.2,81.7,78.7
20160201084500,210.0,206.85,41.9149,38,79.2,100,73.4,81.7,78.7
20160201090000,210.0,206.85,41.9149,38,81.6,100,73.3,81.7,78.7
20160201091500,210.0,203.7,41.2766,38,83.1,100,73.4,81.7,78.7
20160201093000,210.0,199.5,40.4255,38,78.7,100,73.2,81.7,78.7
20160201094500,210.0,199.5,40.4255,38,76.8,100,73.2,81.7,78.7
20160201100000,210.0,201.6,40.8511,38,75.4,100,73.1,81.7,78.7
20160201101500,210.0,199.5,40.4255,38,77.3,100,73.1,81.7,78.7
20160201103000,210.0,199.5,40.4255,38,83.1,100,73.3,81.7,78.7
20160201104500,210.0,199.5,40.4255,38,81.8,100,73.3,81.7,78.7
20160201110000,210.0,203.7,41.2766,38,81.8,100,74.2,81.7,78.7
20160201111500,210.0,199.5,40.4255,38,83.7,100,74.4,81.7,78.7
20160201113000,210.0,206.85,41.9149,38,84.6,100,74.8,81.7,78.7
20160201114500,210.0,203.7,41.2766,38,81.1,100,74.9,81.7,78.7
20160201120000,210.0,199.5,40.4255,38,85.6,100,75.1,81.7,78.7
20160201121500,210.0,207.9,42.1277,38,81.6,100,75.2,81.7,78.7
20160201123000,210.0,215.25,43.617,38,86.7,100,75.2,81.7,78.7
20160201124500,210.0,210.0,42.5532,38,81.6,100,75.2,81.7,78.7
20160201130000,210.0,210.0,42.5532,38,80.6,100,75.0,81.7,78.7
20160201131500,210.0,207.9,42.1277,38,78.8,100,75.0,81.7,78.7
20160201133000,210.0,207.9,42.1277,38,81.1,100,74.5,81.7,78.7
20160201134500,210.0,207.9,42.1277,38,88.6,100,75.3,81.7,78.7
20160201140000,210.0,207.9,42.1277,38,81.1,100,75.4,81.7,78.7
20160201141500,210.0,207.9,42.1277,38,77.8,100,74.8,81.7,78.7
20160201143000,210.0,201.6,40.8511,38,73.9,100,74.5,81.7,78.7
20160201144500,210.0,207.9,42.1277,38,73.9,100,74.3,81.7,78.7
20160201150000,210.0,203.7,41.2766,38,84.2,100,74.4,81.7,78.7
20160201151500,210.0,203.7,41.2766,38,80.6,100,75.1,81.7,78.7
20160201153000,210.0,203.7,41.2766,38,78.6,100,74.7,81.7,78.7
20160201154500,210.0,203.7,41.2766,38,85.6,100,74.9,81.7,78.7
20160201160000,210.0,201.6,40.8511,38,85.6,100,75.6,81.7,78.7
20160201161500,210.0,203.7,41.2766,38,85.6,100,75.7,81.7,78.7
20160201163000,210.0,207.9,42.1277,38,78.7,100,75.3,81.7,78.7
20160201164500,210.0,210.0,42.5532,38,85.8,100,75.2,81.7,78.7
20160201170000,210.0,215.25,43.617,38,78.7,100,75.2,81.7,78.7
20160201171500,210.0,212.1,42.9787,38,76.8,100,74.7,81.7,78.7
20160201173000,210.0,212.1,42.9787,38,88.0,100,75.3,81.7,78.7
20160201174500,210.0,215.25,43.617,38,83.4,100,75.0,81.7,78.7
20160201180000,210.0,212.1,42.9787,38,85.2,100,75.5,81.7,78.7
20160201181500,210.0,215.25,43.617,38,77.2,100,74.9,81.7,78.7
20160201183000,210.0,215.25,43.617,38,75.4,100,74.6,81.7,78.7
20160201184500,210.0,215.25,43.617,38,77.8,100,74.6,81.7,78.7
20160201190000,210.0,215.25,43.617,38,78.6,100,74.4,81.7,78.7
20160201191500,210.0,215.25,43.617,38,83.2,100,75.1,81.7,78.7
20160201193000,210.0,215.25,43.617,38,79.6,100,75.0,81.7,78.7
20160201194500,210.0,215.25,43.617,38,76.3,100,74.4,81.7,78.7
20160201200000,210.0,210.0,42.5532,38,79.1,100,74.4,81.7,78.7
20160201201500,210.0,215.25,43.617,38,79.1,100,74.8,81.7,78.7
20160201203000,210.0,212.1,42.9787,38,76.4,100,74.4,81.7,78.7
20160201204500,210.0,212.1,42.9787,38,77.8,100,74.3,81.7,78.7
20160201210000,210.0,212.1,42.9787,38,85.1,100,75.1,81.7,78.7
20160201211500,210.0,215.25,43.617,38,77.3,100,74.6,81.7,78.7
20160201213000,210.0,215.25,43.617,38,77.3,100,74.5,81.7,78.7
20160201214500,210.0,212.1,42.9787,38,79.7,100,74.5,81.7,78.7
20160201220000,210.0,212.1,42.9787,38,82.1,100,74.3,81.7,78.7
20160201221500,210.0,207.9,42.1277,38,82.1,100,74.1,81.7,78.7
20160201223000,210.0,210.0,42.5532,38,80.2,100,74.7,81.7,78.7
20160201224500,210.0,215.25,43.617,38,80.2,100,74.3,81.7,78.7
20160201230000,210.0,207.9,42.1277,38,87.4,100,75.0,81.7,78.7
20160201231500,210.0,212.1,42.9787,38,80.6,100,75.0,81.7,78.7
20160201233000,210.0,212.1,42.9787,38,84.6,100,75.3,81.7,78.7
20160201234500,210.0,212.1,42.9787,38,75.8,100,74.5,81.7,78.7
20160202000000,210.0,215.25,43.617,38,77.3,100,74.3,81.7,78.7
20160202001500,210.0,210.0,42.5532,38,78.7,100,74.3,81.7,78.7
20160202003000,210.0,212.1,42.9787,38,82.1,100,74.1,81.7,78.7
20160202004500,210.0,207.9,42.1277,38,82.1,100,74.7,81.7,78.7
20160202010000,210.0,210.0,42.5532,38,82.1,100,75.0,81.7,78.7
20160202011500,210.0,212.1,42.9787,38,85.5,100,75.2,81.7,78.7
20160202013000,210.0,212.1,42.9787,38,78.7,100,74.9,81.7,78.7
20160202014500,210.0,212.1,42.9787,38,82.1,100,75.1,81.7,78.7
20160202020000,210.0,212.1,42.9787,38,78.7,100,74.8,81.7,78.7
20160202021500,210.0,212.1,42.9787,38,86.9,100,75.1,81.7,78.7
20160202023000,210.0,215.25,43.617,38,76.8,100,74.5,81.7,78.7
20160202024500,210.0,210.0,42.5532,38,76.8,100,74.3,81.7,78.7
20160202030000,210.0,215.25,43.617,38,82.4,100,74.7,81.7,78.7
20160202031500,210.0,210.0,42.5532,38,87.0,100,74.8,81.7,78.7
20160202033000,210.0,212.1,42.9787,38,85.6,100,74.9,81.7,78.7
20160202034500,210.0,207.9,42.1277,38,78.3,100,74.6,81.7,78.7
20160202040000,210.0,210.0,42.5532,38,86.8,100,74.7,81.7,78.7
20160202041500,210.0,207.9,42.1277,38,81.1,100,75.0,81.7,78.7
