PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202043000,210.0,210.0,42.5532,38,82.6,100,75.2,81.7,78.7
20160202044500,210.0,210.0,42.5532,38,79.2,100,74.9,81.7,78.7
20160202050000,210.0,212.1,42.9787,38,81.4,100,75.1,81.7,78.7
20160202051500,210.0,212.1,42.9787,38,82.6,100,75.2,81.7,78.7
20160202053000,210.0,212.1,42.9787,38,77.0,100,74.5,81.7,78.7
20160202054500,210.0,212.1,42.9787,38,75.4,100,74.1,81.7,78.7
20160202060000,210.0,212.1,42.9787,38,77.9,100,74.2,81.7,78.7
20160202061500,210.0,212.1,42.9787,38,77.9,100,74.0,81.7,78.7
20160202063000,210.0,212.1,42.9787,38,77.9,100,74.0,81.7,78.7
20160202064500,210.0,212.1,42.9787,38,76.4,100,73.8,81.7,78.7
20160202070000,210.0,207.9,42.1277,38,76.4,100,73.7,81.7,78.7
20160202071500,210.0,212.1,42.9787,38,76.4,100,73.7,81.7,78.7
20160202073000,210.0,212.1,42.9787,38,78.3,100,73.8,81.7,78.7
20160202074500,210.0,212.1,42.9787,38,82.0,100,73.7,81.7,78.7
20160202080000,210.0,212.1,42.9787,38,83.7,100,73.8,81.7,78.7
20160202081500,210.0,212.1,42.9787,38,80.2,100,74.3,81.7,78.7
20160202083000,210.0,212.1,42.9787,38,75.4,100,74.2,81.7,78.7
20160202084500,210.0,215.25,43.617,38,79.0,100,74.0,81.7,78.7
20160202090000,210.0,212.1,42.9787,38,79.0,100,73.9,81.7,78.7
20160202091500,210.0,212.1,42.9787,38,76.4,100,73.8,81.7,78.7
20160202093000,210.0,215.25,43.617,38,77.8,100,73.8,81.7,78.7
20160202094500,210.0,206.85,41.9149,38,81.5,100,73.9,81.7,78.7
20160202100000,210.0,206.85,41.9149,38,86.9,100,74.7,81.7,78.7
20160202101500,210.0,206.85,41.9149,38,81.6,100,75.0,81.7,78.7
20160202103000,210.0,201.6,40.8511,38,78.7,100,74.5,81.7,78.7
20160202104500,210.0,199.5,40.4255,38,76.3,100,74.1,81.7,78.7
20160202110000,210.0,201.6,40.8511,38,74.4,100,74.0,81.7,78.7
20160202111500,210.0,201.6,40.8511,38,75.4,100,74.0,81.7,78.7
20160202113000,210.0,203.7,41.2766,38,72.0,100,73.3,81.7,78.7
20160202114500,210.0,201.6,40.8511,38,80.3,100,73.8,81.7,78.7
20160202120000,210.0,203.7,41.2766,38,77.4,100,73.8,81.7,78.7
20160202121500,210.0,203.7,41.2766,38,78.7,100,73.8,81.7,78.7
20160202123000,210.0,206.85,41.9149,38,73.0,100,73.6,81.7,78.7
20160202124500,210.0,206.85,41.9149,38,71.1,100,73.1,81.7,78.7
20160202130000,210.0,210.0,42.5532,38,76.8,100,72.9,81.7,78.7
20160202131500,210.0,210.0,42.5532,38,74.0,100,73.2,81.7,78.7
20160202133000,210.0,207.9,42.1277,38,78.3,100,73.4,81.7,78.7
20160202134500,210.0,207.9,42.1277,38,76.4,100,73.7,81.7,78.7
20160202140000,210.0,207.9,42.1277,38,75.4,100,73.8,81.6,78.6
20160202141500,210.0,207.9,42.1277,38,77.8,100,73.9,81.6,78.6
20160202143000,210.0,201.6,40.8511,38,80.5,100,74.1,81.6,78.6
20160202144500,210.0,199.5,40.4255,38,77.3,100,73.9,81.6,78.6
20160202150000,210.0,201.6,40.8511,38,77.3,100,74.1,81.6,78.6
20160202151500,210.0,203.7,41.2766,38,79.5,100,74.1,81.6,78.6
20160202153000,210.0,201.6,40.8511,38,76.8,100,74.0,81.6,78.6
20160202154500,210.0,199.5,40.4255,38,77.8,100,74.2,81.6,78.6
20160202160000,210.0,201.6,40.8511,38,77.8,100,74.2,81.6,78.6
20160202161500,210.0,203.7,41.2766,38,78.7,100,74.2,81.6,78.6
20160202163000,210.0,206.85,41.9149,38,78.7,100,74.2,81.6,78.6
20160202164500,210.0,212.1,42.9787,38,77.3,100,74.3,81.6,78.6
20160202170000,210.0,212.1,42.9787,38,86.8,100,75.0,81.6,78.6
20160202171500,210.0,212.1,42.9787,38,79.7,100,75.0,81.6,78.6
20160202173000,210.0,207.9,42.1277,38,76.8,100,74.5,81.6,78.6
20160202174500,210.0,212.1,42.9787,38,77.8,100,74.3,81.6,78.6
20160202180000,210.0,207.9,42.1277,38,82.0,100,74.2,81.6,78.6
20160202181500,210.0,210.0,42.5532,38,80.1,100,74.0,81.6,78.6
20160202183000,210.0,207.9,42.1277,38,80.1,100,74.1,81.6,78.6
20160202184500,210.0,210.0,42.5532,38,82.7,100,74.9,81.6,78.6
20160202190000,210.0,212.1,42.9787,38,77.7,100,74.3,81.6,78.6
20160202191500,210.0,207.9,42.1277,38,77.7,100,74.4,81.6,78.6
20160202193000,210.0,210.0,42.5532,38,77.7,100,74.3,81.6,78.6
20160202194500,210.0,212.1,42.9787,38,87.4,100,74.8,81.6,78.6
20160202200000,210.0,212.1,42.9787,38,78.3,100,74.6,81.6,78.6
20160202201500,210.0,212.1,42.9787,38,82.6,100,74.4,81.6,78.6
20160202203000,210.0,212.1,42.9787,38,81.2,100,74.2,81.6,78.6
20160202204500,210.0,212.1,42.9787,38,77.2,100,74.2,81.6,78.6
20160202210000,210.0,212.1,42.9787,38,78.7,100,74.1,81.6,78.6
20160202211500,210.0,207.9,42.1277,38,76.8,100,74.1,81.6,78.6
20160202213000,210.0,210.0,42.5532,38,76.8,100,74.1,81.6,78.6
20160202214500,210.0,212.1,42.9787,38,76.8,100,74.1,81.6,78.6
20160202220000,210.0,212.1,42.9787,38,78.3,100,74.0,81.6,78.6
20160202221500,210.0,212.1,42.9787,38,83.0,100,74.1,81.6,78.6
20160202223000,210.0,207.9,42.1277,38,82.0,100,74.1,81.6,78.6
20160202224500,210.0,215.25,43.617,38,75.5,100,73.9,81.6,78.6
20160202230000,210.0,212.1,42.9787,38,77.8,100,74.1,81.6,78.6
20160202231500,210.0,212.1,42.9787,38,82.0,100,74.0,81.6,78.6
20160202233000,210.0,212.1,42.9787,38,75.4,100,73.7,81.6,78.6
20160202234500,210.0,219.45,44.4681,38,76.4,100,73.7,81.6,78.6
20160203000000,210.0,215.25,43.617,38,81.2,100,73.8,81.6,78.6
20160203001500,210.0,212.1,42.9787,38,78.0,100,73.7,81.6,78.6
20160203003000,210.0,215.25,43.617,38,76.4,100,73.5,81.6,78.6
20160203004500,210.0,215.25,43.617,38,80.4,100,73.7,81.6,78.6
20160203010000,210.0,215.25,43.617,38,80.4,100,73.4,81.6,78.6
20160203011500,210.0,203.7,41.2766,38,80.4,100,73.4,81.6,78.6
20160203013000,210.0,206.85,41.9149,38,76.8,100,73.3,81.6,78.6
20160203014500,210.0,212.1,42.9787,38,80.2,100,73.4,81.6,78.6
20160203020000,210.0,215.25,43.617,38,88.6,100,74.2,81.6,78.6
20160203021500,210.0,212.1,42.9787,38,77.9,100,73.4,81.6,78.6
20160203023000,210.0,212.1,42.9787,38,88.6,100,74.4,81.6,78.6
20160203024500,210.0,212.1,42.9787,38,88.6,100,74.6,81.6,78.6
20160203030000,210.0,212.1,42.9787,38,80.7,100,74.5,81.6,78.6
20160203031500,210.0,212.1,42.9787,38,76.8,100,73.9,81.6,78.6
20160203033000,210.0,212.1,42.9787,38,85.2,100,74.1,81.6,78.6
20160203034500,210.0,212.1,42.9787,38,79.7,100,74.2,81.6,78.6
20160203040000,210.0,212.1,42.9787,38,84.9,100,74.0,81.6,78.6
20160203041500,210.0,212.1,42.9787,38,86.8,100,74.5,81.6,78.6
20160203043000,210.0,215.25,43.617,38,76.8,100,73.8,81.6,78.6
20160203044500,210.0,212.1,42.9787,38,85.6,100,74.0,81.6,78.6
20160203050000,210.0,212.1,42.9787,38,83.3,100,74.5,81.6,78.6
20160203051500,210.0,212.1,42.9787,38,78.7,100,74.2,81.6,78.6
20160203053000,210.0,215.25,43.617,38,87.4,100,74.5,81.6,78.6
20160203054500,210.0,212.1,42.9787,38,87.4,100,74.8,81.6,78.6
20160203060000,210.0,215.25,43.617,38,77.7,100,73.9,81.6,78.6
20160203061500,210.0,212.1,42.9787,38,77.7,100,73.7,81.6,78.6
20160203063000,210.0,212.1,42.9787,38,78.7,100,73.5,81.6,78.6
20160203064500,210.0,217.35,44.0426,38,80.6,100,73.3,81.6,78.6
20160203070000,210.0,217.35,44.0426,38,80.6,100,73.1,81.6,78.6
20160203071500,210.0,217.35,44.0426,38,83.1,100,73.2,81.6,78.6
20160203073000,210.0,212.1,42.9787,38,83.1,100,74.1,81.6,78.6
20160203074500,210.0,212.1,42.9787,38,79.1,100,73.3,81.6,78.6
20160203080000,210.0,215.25,43.617,38,77.3,100,73.3,81.6,78.6
20160203081500,210.0,212.1,42.9787,38,80.0,100,73.3,81.6,78.6
20160203083000,210.0,212.1,42.9787,38,82.0,100,73.1,81.6,78.6
20160203084500,210.0,212.1,42.9787,38,76.4,100,73.0,81.6,78.6
20160203090000,210.0,212.1,42.9787,38,78.7,100,73.1,81.6,78.6
20160203091500,210.0,212.1,42.9787,38,82.3,100,73.0,81.6,78.6
20160203093000,210.0,212.1,42.9787,38,76.4,100,73.0,81.6,78.6
20160203094500,210.0,207.9,42.1277,38,78.7,100,73.1,81.6,78.6
20160203100000,210.0,215.25,43.617,38,80.7,100,72.9,81.6,78.6
20160203101500,210.0,207.9,42.1277,38,80.7,100,72.7,81.6,78.6
20160203103000,210.0,212.1,42.9787,38,80.7,100,72.8,81.6,78.6
20160203104500,210.0,207.9,42.1277,38,76.4,100,72.8,81.6,78.6
20160203110000,210.0,210.0,42.5532,38,83.7,100,73.0,81.6,78.6
20160203111500,210.0,207.9,42.1277,38,74.9,100,72.7,81.6,78.6
20160203113000,210.0,207.9,42.1277,38,76.0,100,72.8,81.6,78.6
20160203114500,210.0,203.7,41.2766,38,80.2,100,72.8,81.6,78.6
20160203120000,210.0,210.0,42.5532,38,80.2,100,72.8,81.6,78.6
20160203121500,210.0,212.1,42.9787,38,77.4,100,72.8,81.6,78.6
20160203123000,210.0,212.1,42.9787,38,79.7,100,72.9,81.6,78.6
20160203124500,210.0,212.1,42.9787,38,79.7,100,72.7,81.6,78.6
20160203130000,210.0,212.1,42.9787,38,77.7,100,72.8,81.6,78.6
20160203131500,210.0,207.9,42.1277,38,76.4,100,72.7,81.6,78.6
20160203133000,210.0,217.35,44.0426,38,82.1,100,73.0,81.6,78.6
20160203134500,210.0,203.7,41.2766,38,77.4,100,72.9,81.6,78.6
20160203140000,210.0,201.6,40.8511,38,76.4,100,72.8,81.6,78.6
20160203141500,210.0,207.9,42.1277,38,80.3,100,73.0,81.6,78.6
20160203143000,210.0,203.7,41.2766,38,83.1,100,72.9,81.6,78.6
20160203144500,210.0,201.6,40.8511,38,76.3,100,72.9,81.6,78.6
20160203150000,210.0,203.7,41.2766,38,78.7,100,72.9,81.6,78.6
20160203151500,210.0,212.1,42.9787,38,81.6,100,73.0,81.6,78.6
20160203153000,210.0,199.5,40.4255,38,81.6,100,73.0,81.6,78.6
20160203154500,210.0,203.7,41.2766,38,76.2,100,73.1,81.6,78.6
20160203160000,210.0,206.85,41.9149,38,79.9,100,73.2,81.6,78.6
20160203161500,210.0,206.85,41.9149,38,78.2,100,73.1,81.6,78.6
20160203163000,210.0,215.25,43.617,38,77.2,100,72.9,81.6,78.6
20160203164500,210.0,207.9,42.1277,38,74.9,100,72.9,81.6,78.6
20160203170000,210.0,212.1,42.9787,38,76.0,100,72.9,81.6,78.6
20160203171500,210.0,212.1,42.9787,38,78.2,100,72.8,81.6,78.6
20160203173000,210.0,203.7,41.2766,38,79.2,100,72.7,81.6,78.6
20160203174500,210.0,210.0,42.5532,38,79.2,100,72.6,81.6,78.6
20160203180000,210.0,215.25,43.617,38,79.2,100,72.5,81.6,78.6
20160203181500,210.0,207.9,42.1277,38,77.3,100,72.4,81.6,78.6
20160203183000,210.0,203.7,41.2766,38,74.2,100,72.2,81.6,78.6
20160203184500,210.0,210.0,42.5532,38,74.2,100,72.3,81.6,78.6
20160203190000,210.0,215.25,43.617,38,77.2,100,72.2,81.6,78.6
20160203191500,210.0,207.9,42.1277,38,76.4,100,72.2,81.6,78.6
20160203193000,210.0,207.9,42.1277,38,76.4,100,72.2,81.6,78.6
20160203194500,210.0,212.1,42.9787,38,80.6,100,72.1,81.6,78.6
20160203200000,210.0,206.85,41.9149,38,79.6,100,72.1,81.6,78.6
20160203201500,210.0,212.1,42.9787,38,77.7,100,72.1,81.6,78.6
20160203203000,210.0,212.1,42.9787,38,77.7,100,72.1,81.6,78.6
20160203204500,210.0,206.85,41.9149,38,82.5,100,72.3,81.6,78.6
20160203210000,210.0,206.85,41.9149,38,88.1,100,73.4,81.6,78.6
20160203211500,210.0,206.85,41.9149,38,77.9,100,72.7,81.6,78.6
20160203213000,210.0,206.85,41.9149,38,76.3,100,72.5,81.6,78.6
20160203214500,210.0,210.0,42.5532,38,76.3,100,72.4,81.6,78.6
20160203220000,210.0,210.0,42.5532,38,79.6,100,72.2,81.6,78.6
20160203221500,210.0,210.0,42.5532,38,77.7,100,72.1,81.6,78.6
20160203223000,210.0,215.25,43.617,38,77.7,100,71.9,81.6,78.6
20160203224500,210.0,210.0,42.5532,38,74.4,100,71.8,81.6,78.6
20160203230000,210.0,212.1,42.9787,38,78.1,100,71.8,81.6,78.6
20160203231500,210.0,207.9,42.1277,38,77.2,100,71.8,81.6,78.6
20160203233000,210.0,210.0,42.5532,38,74.4,100,71.7,81.6,78.6
20160203234500,210.0,215.25,43.617,38,80.6,100,71.7,81.6,78.6
20160204000000,210.0,207.9,42.1277,38,79.1,100,71.7,81.6,78.6
20160204001500,210.0,215.25,43.617,38,80.6,100,71.7,81.6,78.6
20160204003000,210.0,210.0,42.5532,38,82.4,100,71.8,81.6,78.6
20160204004500,210.0,217.35,44.0426,38,87.0,100,72.7,81.6,78.6
20160204010000,210.0,210.0,42.5532,38,79.1,100,72.6,81.6,78.6
20160204011500,210.0,210.0,42.5532,38,74.4,100,72.0,81.6,78.6
20160204013000,210.0,212.1,42.9787,38,76.8,100,71.8,81.6,78.6
20160204014500,210.0,212.1,42.9787,38,74.0,100,71.5,81.6,78.6
20160204020000,210.0,215.25,43.617,38,77.0,100,71.6,81.6,78.6
20160204021500,210.0,210.0,42.5532,38,78.3,100,71.5,81.6,78.6
20160204023000,210.0,212.1,42.9787,38,81.1,100,71.5,81.6,78.6
20160204024500,210.0,212.1,42.9787,38,76.3,100,71.2,81.6,78.6
20160204030000,210.0,217.35,44.0426,38,82.0,100,71.5,81.6,78.6
20160204031500,210.0,212.1,42.9787,38,86.8,100,72.2,81.6,78.6
20160204033000,210.0,215.25,43.617,38,82.1,100,72.7,81.6,78.6
20160204034500,210.0,215.25,43.617,38,79.1,100,71.7,81.6,78.6
20160204040000,210.0,215.25,43.617,38,76.8,100,71.4,81.6,78.6
20160204041500,210.0,210.0,42.5532,38,75.9,100,71.3,81.6,78.6
20160204043000,210.0,217.35,44.0426,38,77.3,100,71.2,81.6,78.6
20160204044500,210.0,217.35,44.0426,38,76.3,100,71.1,81.6,78.6
20160204050000,210.0,217.35,44.0426,38,76.3,100,71.1,81.6,78.6
20160204051500,210.0,212.1,42.9787,38,77.9,100,71.2,81.6,78.6
20160204053000,210.0,215.25,43.617,38,87.4,100,71.8,81.6,78.6
20160204054500,210.0,212.1,42.9787,38,87.4,100,72.4,81.6,78.6
20160204060000,210.0,212.1,42.9787,38,79.7,100,72.2,81.6,78.6
20160204061500,210.0,212.1,42.9787,38,73.5,100,71.4,81.6,78.6
20160204063000,210.0,212.1,42.9787,38,76.4,100,71.3,81.6,78.6
20160204064500,210.0,215.25,43.617,38,74.9,100,71.1,81.6,78.6
20160204070000,210.0,212.1,42.9787,38,76.4,100,71.0,81.6,78.6
20160204071500,210.0,217.35,44.0426,38,78.7,100,71.0,81.6,78.6
20160204073000,210.0,212.1,42.9787,38,78.7,100,70.8,81.6,78.6
20160204074500,210.0,217.35,44.0426,38,80.2,100,70.8,81.6,78.6
20160204080000,210.0,212.1,42.9787,38,75.8,100,70.6,81.6,78.6
20160204081500,210.0,215.25,43.617,38,75.8,100,70.7,81.6,78.6
20160204083000,210.0,215.25,43.617,38,75.8,100,70.6,81.6,78.6
20160204084500,210.0,215.25,43.617,38,75.8,100,70.4,81.6,78.6
20160204090000,210.0,210.0,42.5532,38,77.3,100,70.7,81.6,78.6
20160204091500,210.0,215.25,43.617,38,77.3,100,70.7,81.6,78.6
20160204093000,210.0,215.25,43.617,38,78.2,100,70.6,81.6,78.6
20160204094500,210.0,212.1,42.9787,38,76.8,100,70.6,81.6,78.6
20160204100000,210.0,206.85,41.9149,38,76.8,100,70.7,81.6,78.6
20160204101500,210.0,206.85,41.9149,38,75.9,100,70.8,81.6,78.6
20160204103000,210.0,201.6,40.8511,38,75.9,100,70.9,81.6,78.6
20160204104500,210.0,206.85,41.9149,38,80.7,100,71.3,81.6,78.6
20160204110000,210.0,203.7,41.2766,38,78.7,100,71.0,81.6,78.6
20160204111500,210.0,207.9,42.1277,38,78.7,100,71.2,81.6,78.6
20160204113000,210.0,207.9,42.1277,38,77.8,100,71.3,81.6,78.6
20160204114500,210.0,201.6,40.8511,38,82.0,100,71.3,81.6,78.6
20160204120000,210.0,206.85,41.9149,38,77.2,100,71.2,81.6,78.6
20160204121500,210.0,212.1,42.9787,38,77.2,100,71.4,81.6,78.6
20160204123000,210.0,206.85,41.9149,38,80.2,100,71.4,81.6,78.6
20160204124500,210.0,206.85,41.9149,38,77.7,100,71.4,81.6,78.6
20160204130000,210.0,206.85,41.9149,38,76.8,100,71.7,81.6,78.6
20160204131500,210.0,201.6,40.8511,38,79.2,100,71.7,81.6,78.6
20160204133000,210.0,201.6,40.8511,38,80.7,100,71.7,81.6,78.6
20160204134500,210.0,207.9,42.1277,38,76.1,100,71.8,81.6,78.6
20160204140000,210.0,212.1,42.9787,38,79.7,100,72.1,81.6,78.6
20160204141500,210.0,201.6,40.8511,38,82.0,100,71.8,81.6,78.6
20160204143000,210.0,206.85,41.9149,38,76.0,100,71.8,81.6,78.6
20160204144500,210.0,215.25,43.617,38,76.8,100,71.9,81.6,78.6
20160204150000,210.0,210.0,42.5532,38,82.0,100,71.9,81.6,78.6
20160204151500,210.0,203.7,41.2766,38,75.9,100,72.1,81.6,78.6
20160204153000,210.0,207.9,42.1277,38,75.9,100,72.1,81.6,78.6
20160204154500,210.0,207.9,42.1277,38,82.2,100,72.4,81.6,78.6
20160204160000,210.0,199.5,40.4255,38,78.6,100,72.2,81.6,78.6
20160204161500,210.0,201.6,40.8511,38,77.2,100,72.2,81.6,78.6
20160204163000,210.0,206.85,41.9149,38,77.2,100,72.6,81.6,78.6
20160204164500,210.0,206.85,41.9149,38,82.1,100,72.6,81.6,78.6
20160204170000,210.0,206.85,41.9149,38,81.0,100,72.5,81.6,78.6
20160204171500,210.0,210.0,42.5532,38,75.9,100,72.7,81.6,78.6
20160204173000,210.0,206.85,41.9149,38,80.2,100,72.9,81.6,78.6
20160204174500,210.0,206.85,41.9149,38,81.9,100,72.7,81.6,78.6
20160204180000,210.0,212.1,42.9787,38,78.4,100,72.6,81.6,78.6
20160204181500,210.0,203.7,41.2766,38,76.7,100,72.5,81.6,78.6
20160204183000,210.0,210.0,42.5532,38,77.8,100,72.7,81.6,78.6
20160204184500,210.0,210.0,42.5532,38,82.5,100,72.6,81.6,78.6
20160204190000,210.0,207.9,42.1277,38,75.4,100,72.5,81.6,78.6
20160204191500,210.0,210.0,42.5532,38,80.2,100,72.7,81.6,78.6
20160204193000,210.0,206.85,41.9149,38,78.1,100,72.4,81.6,78.6
20160204194500,210.0,210.0,42.5532,38,78.1,100,72.2,81.6,78.6
20160204200000,210.0,210.0,42.5532,38,74.9,100,72.2,81.6,78.6
20160204201500,210.0,212.1,42.9787,38,77.5,100,72.2,81.6,78.6
20160204203000,210.0,206.85,41.9149,38,75.8,100,72.1,81.6,78.6
20160204204500,210.0,210.0,42.5532,38,78.7,100,72.0,81.6,78.6
20160204210000,210.0,212.1,42.9787,38,78.7,100,71.8,81.6,78.6
20160204211500,210.0,215.25,43.617,38,79.6,100,71.7,81.6,78.6
20160204213000,210.0,210.0,42.5532,38,76.1,100,71.5,81.6,78.6
20160204214500,210.0,212.1,42.9787,38,77.3,100,71.6,81.6,78.6
20160204220000,210.0,212.1,42.9787,38,74.3,100,71.5,81.6,78.6
20160204221500,210.0,212.1,42.9787,38,77.1,100,71.4,81.6,78.6
20160204223000,210.0,215.25,43.617,38,75.9,100,71.5,81.6,78.6
20160204224500,210.0,210.0,42.5532,38,76.7,100,71.3,81.6,78.6
20160204230000,210.0,217.35,44.0426,38,80.2,100,71.4,81.6,78.6
20160204231500,210.0,210.0,42.5532,38,78.7,100,71.2,81.6,78.6
20160204233000,210.0,212.1,42.9787,38,79.6,100,71.3,81.6,78.6
20160204234500,210.0,212.1,42.9787,38,78.3,100,71.2,81.6,78.6
20160205000000,210.0,212.1,42.9787,38,76.4,100,71.2,81.6,78.6
20160205001500,210.0,217.35,44.0426,38,76.4,100,71.1,81.6,78.6
20160205003000,210.0,212.1,42.9787,38,76.4,100,71.0,81.6,78.6
20160205004500,210.0,212.1,42.9787,38,77.4,100,71.1,81.6,78.6
20160205010000,210.0,215.25,43.617,38,78.7,100,70.9,81.6,78.6
20160205011500,210.0,210.0,42.5532,38,78.7,100,70.8,81.6,78.6
20160205013000,210.0,212.1,42.9787,38,78.7,100,70.8,81.6,78.6
20160205014500,210.0,215.25,43.617,38,75.8,100,70.8,81.6,78.6
20160205020000,210.0,215.25,43.617,38,74.8,100,70.7,81.6,78.6
20160205021500,210.0,215.25,43.617,38,76.8,100,70.8,81.6,78.6
20160205023000,210.0,219.45,44.4681,38,76.8,100,70.7,81.6,78.6
20160205024500,210.0,215.25,43.617,38,75.9,100,70.7,81.6,78.6
20160205030000,210.0,212.1,42.9787,38,80.6,100,70.8,81.6,78.6
20160205031500,210.0,215.25,43.617,38,79.1,100,70.5,81.6,78.6
20160205033000,210.0,215.25,43.617,38,79.1,100,70.7,81.6,78.6
20160205034500,210.0,215.25,43.617,38,74.0,100,70.4,81.6,78.6
20160205040000,210.0,215.25,43.617,38,76.4,100,70.6,81.6,78.6
20160205041500,210.0,215.25,43.617,38,79.7,100,70.6,81.6,78.6
20160205043000,210.0,219.45,44.4681,38,78.9,100,70.5,81.6,78.6
20160205044500,210.0,219.45,44.4681,38,78.9,100,70.3,81.6,78.6
20160205050000,210.0,219.45,44.4681,38,78.9,100,70.2,81.6,78.6
20160205051500,210.0,215.25,43.617,38,77.6,100,70.1,81.6,78.6
20160205053000,210.0,219.45,44.4681,38,77.6,100,70.2,81.6,78.6
20160205054500,210.0,215.25,43.617,38,80.6,100,70.2,81.6,78.6
20160205060000,210.0,215.25,43.617,38,76.8,100,70.2,81.6,78.6
20160205061500,210.0,220.5,44.6809,38,76.8,100,70.2,81.6,78.6
20160205063000,210.0,217.35,44.0426,38,78.7,100,70.0,81.6,78.6
20160205064500,210.0,217.35,44.0426,38,78.7,100,70.1,81.6,78.6
20160205070000,210.0,217.35,44.0426,38,78.7,100,70.0,81.6,78.6
20160205071500,210.0,217.35,44.0426,38,78.7,100,69.8,81.6,78.6
20160205073000,210.0,217.35,44.0426,38,78.7,100,69.7,81.6,78.6
20160205074500,210.0,217.35,44.0426,38,78.7,100,69.8,81.6,78.6
20160205080000,210.0,217.35,44.0426,38,75.0,100,69.7,81.6,78.6
20160205081500,210.0,217.35,44.0426,38,76.3,100,69.7,81.6,78.6
20160205083000,210.0,217.35,44.0426,38,77.3,100,69.7,81.6,78.6
20160205084500,210.0,217.35,44.0426,38,78.7,100,69.6,81.6,78.6
20160205090000,210.0,217.35,44.0426,38,78.7,100,69.5,81.6,78.6
20160205091500,210.0,217.35,44.0426,38,76.3,100,69.3,81.6,78.6
20160205093000,210.0,220.5,44.6809,38,76.3,100,69.4,81.6,78.6
20160205094500,210.0,212.1,42.9787,38,73.5,100,69.3,81.6,78.6
20160205100000,210.0,215.25,43.617,38,76.4,100,69.3,81.6,78.6
20160205101500,210.0,210.0,42.5532,38,74.0,100,69.2,81.6,78.6
20160205103000,210.0,215.25,43.617,38,76.9,100,69.4,81.6,78.6
20160205104500,210.0,212.1,42.9787,38,78.7,100,69.3,81.6,78.6
20160205110000,210.0,217.35,44.0426,38,78.7,100,69.3,81.6,78.6
20160205111500,210.0,217.35,44.0426,38,78.7,100,69.3,81.6,78.6
20160205113000,210.0,212.1,42.9787,38,75.3,100,69.3,81.6,78.6
20160205114500,210.0,219.45,44.4681,38,76.4,100,69.5,81.6,78.6
20160205120000,210.0,210.0,42.5532,38,76.4,100,69.7,81.6,78.6
20160205121500,210.0,215.25,43.617,38,79.7,100,69.9,81.6,78.6
20160205123000,210.0,210.0,42.5532,38,81.5,100,69.7,81.6,78.6
20160205124500,210.0,212.1,42.9787,38,78.6,100,69.8,81.6,78.6
20160205130000,210.0,217.35,44.0426,38,77.4,100,70.2,81.6,78.6
20160205131500,210.0,203.7,41.2766,38,77.4,100,70.0,81.6,78.6
20160205133000,210.0,210.0,42.5532,38,78.7,100,70.1,81.6,78.6
20160205134500,210.0,217.35,44.0426,38,80.6,100,70.1,81.6,78.6
20160205140000,210.0,207.9,42.1277,38,79.0,100,70.0,81.6,78.6
20160205141500,210.0,210.0,42.5532,38,77.1,100,70.3,81.6,78.6
20160205143000,210.0,210.0,42.5532,38,78.3,100,70.7,81.6,78.6
20160205144500,210.0,203.7,41.2766,38,79.7,100,70.6,81.6,78.6
20160205150000,210.0,207.9,42.1277,38,81.6,100,70.8,81.6,78.6
20160205151500,210.0,210.0,42.5532,38,77.5,100,70.9,81.6,78.6
20160205153000,210.0,207.9,42.1277,38,77.5,100,71.0,81.6,78.6
20160205154500,210.0,207.9,42.1277,38,80.1,100,71.2,81.6,78.6
20160205160000,210.0,210.0,42.5532,38,78.1,100,71.2,81.6,78.6
20160205161500,210.0,201.6,40.8511,38,78.9,100,71.3,81.6,78.6
20160205163000,210.0,210.0,42.5532,38,77.1,100,71.6,81.6,78.6
20160205164500,210.0,210.0,42.5532,38,78.2,100,71.8,81.6,78.6
20160205170000,210.0,203.7,41.2766,38,78.2,100,72.0,81.6,78.6
20160205171500,210.0,207.9,42.1277,38,79.2,100,72.2,81.6,78.6
20160205173000,210.0,207.9,42.1277,38,83.0,100,72.2,81.6,78.6
20160205174500,210.0,207.9,42.1277,38,77.4,100,72.2,81.6,78.6
20160205180000,210.0,210.0,42.5532,38,76.4,100,72.1,81.6,78.6
20160205181500,210.0,206.85,41.9149,38,79.1,100,72.1,81.6,78.6
20160205183000,210.0,210.0,42.5532,38,82.5,100,72.3,81.6,78.6
20160205184500,210.0,210.0,42.5532,38,81.1,100,72.1,81.6,78.6
20160205190000,210.0,203.7,41.2766,38,77.8,100,72.3,81.6,78.6
20160205191500,210.0,207.9,42.1277,38,81.1,100,72.3,81.6,78.6
20160205193000,210.0,207.9,42.1277,38,81.1,100,72.2,81.6,78.6
20160205194500,210.0,207.9,42.1277,38,81.1,100,72.1,81.6,78.6
20160205200000,210.0,203.7,41.2766,38,77.2,100,71.9,81.6,78.6
20160205201500,210.0,203.7,41.2766,38,76.0,100,71.8,81.6,78.6
20160205203000,210.0,207.9,42.1277,38,76.0,100,71.8,81.6,78.6
20160205204500,210.0,207.9,42.1277,38,77.7,100,71.7,81.6,78.6
20160205210000,210.0,207.9,42.1277,38,75.9,100,71.7,81.6,78.6
20160205211500,210.0,207.9,42.1277,38,79.2,100,71.6,81.6,78.6
20160205213000,210.0,207.9,42.1277,38,80.6,100,71.7,81.6,78.6
20160205214500,210.0,207.9,42.1277,38,79.1,100,71.4,81.6,78.6
20160205220000,210.0,207.9,42.1277,38,77.2,100,71.4,81.6,78.6
20160205221500,210.0,207.9,42.1277,38,85.6,100,72.2,81.6,78.6
20160205223000,210.0,207.9,42.1277,38,75.9,100,71.6,81.6,78.6
20160205224500,210.0,207.9,42.1277,38,75.9,100,71.5,81.6,78.6
20160205230000,210.0,207.9,42.1277,38,77.3,100,71.5,81.6,78.6
20160205231500,210.0,210.0,42.5532,38,80.2,100,71.3,81.6,78.6
20160205233000,210.0,210.0,42.5532,38,78.7,100,71.3,81.6,78.6
20160205234500,210.0,207.9,42.1277,38,79.8,100,71.2,81.6,78.6
20160206000000,210.0,212.1,42.9787,38,87.4,100,72.0,81.6,78.6
20160206001500,210.0,206.85,41.9149,38,80.7,100,72.4,81.6,78.6
20160206003000,210.0,206.85,41.9149,38,84.9,100,72.0,81.6,78.6
20160206004500,210.0,210.0,42.5532,38,89.8,100,72.7,81.6,78.6
20160206010000,210.0,210.0,42.5532,38,76.7,100,72.1,81.6,78.6
20160206011500,210.0,206.85,41.9149,38,76.7,100,71.7,81.6,78.6
20160206013000,210.0,201.6,40.8511,38,80.6,100,71.6,81.6,78.6
20160206014500,210.0,199.5,40.4255,38,79.6,100,71.4,81.6,78.6
20160206020000,210.0,201.6,40.8511,38,83.7,100,71.4,81.6,78.6
20160206021500,210.0,201.6,40.8511,38,88.6,100,71.8,81.6,78.6
20160206023000,210.0,203.7,41.2766,38,85.1,100,72.4,81.6,78.6
20160206024500,210.0,203.7,41.2766,38,78.7,100,71.7,81.6,78.6
20160206030000,210.0,201.6,40.8511,38,75.4,100,71.4,81.6,78.6
20160206031500,210.0,203.7,41.2766,38,77.3,100,71.3,81.6,78.6
20160206033000,210.0,203.7,41.2766,38,79.1,100,71.1,81.6,78.6
20160206034500,210.0,203.7,41.2766,38,75.9,100,71.0,81.6,78.6
20160206040000,210.0,203.7,41.2766,38,79.4,100,70.9,81.6,78.6
20160206041500,210.0,199.5,40.4255,38,79.4,100,70.7,81.6,78.6
20160206043000,210.0,201.6,40.8511,38,77.6,100,70.6,81.6,78.6
20160206044500,210.0,207.9,42.1277,38,77.6,100,70.7,81.6,78.6
20160206050000,210.0,207.9,42.1277,38,75.9,100,70.6,81.6,78.6
20160206051500,210.0,207.9,42.1277,38,75.9,100,70.5,81.6,78.6
20160206053000,210.0,201.6,40.8511,38,77.3,100,70.5,81.6,78.6
20160206054500,210.0,206.85,41.9149,38,78.4,100,70.5,81.6,78.6
20160206060000,210.0,206.85,41.9149,38,79.2,100,70.5,81.6,78.6
20160206061500,210.0,206.85,41.9149,38,79.2,100,70.3,81.6,78.6
20160206063000,210.0,203.7,41.2766,38,81.5,100,70.4,81.6,78.6
20160206064500,210.0,207.9,42.1277,38,75.3,100,70.2,81.6,78.6
20160206070000,210.0,207.9,42.1277,38,75.3,100,70.2,81.6,78.6
20160206071500,210.0,207.9,42.1277,38,76.4,100,70.1,81.6,78.6
20160206073000,210.0,207.9,42.1277,38,76.4,100,70.1,81.6,78.6
20160206074500,210.0,207.9,42.1277,38,78.3,100,70.0,81.6,78.6
20160206080000,210.0,203.7,41.2766,38,79.3,100,70.1,81.6,78.6
20160206081500,210.0,206.85,41.9149,38,78.4,100,69.8,81.6,78.6
20160206083000,210.0,201.6,40.8511,38,75.3,100,69.6,81.6,78.6
20160206084500,210.0,207.9,42.1277,38,76.2,100,69.7,81.6,78.6
20160206090000,210.0,203.7,41.2766,38,73.0,100,69.7,81.6,78.6
20160206091500,210.0,201.6,40.8511,38,75.3,100,69.5,81.6,78.6
20160206093000,210.0,206.85,41.9149,38,73.0,100,69.4,81.6,78.6
20160206094500,210.0,206.85,41.9149,38,75.2,100,69.4,81.6,78.6
20160206100000,210.0,210.0,42.5532,38,76.8,100,69.4,81.6,78.6
20160206101500,210.0,206.85,41.9149,38,76.8,100,69.2,81.6,78.6
20160206103000,210.0,206.85,41.9149,38,75.8,100,69.2,81.6,78.6
20160206104500,210.0,203.7,41.2766,38,75.8,100,69.2,81.6,78.6
20160206110000,210.0,206.85,41.9149,38,72.2,100,69.2,81.6,78.6
20160206111500,210.0,201.6,40.8511,38,76.0,100,69.3,81.6,78.6
20160206113000,210.0,206.85,41.9149,38,76.0,100,69.2,81.6,78.6
20160206114500,210.0,206.85,41.9149,38,78.0,100,69.3,81.6,78.6
20160206120000,210.0,201.6,40.8511,38,74.4,100,69.0,81.6,78.6
20160206121500,210.0,207.9,42.1277,38,72.9,100,69.1,81.6,78.6
20160206123000,210.0,207.9,42.1277,38,71.1,100,68.9,81.6,78.6
20160206124500,210.0,207.9,42.1277,38,70.1,100,68.9,81.6,78.6
20160206130000,210.0,212.1,42.9787,38,71.4,100,68.9,81.6,78.6
20160206131500,210.0,203.7,41.2766,38,71.4,100,68.9,81.6,78.6
20160206133000,210.0,210.0,42.5532,38,75.8,100,69.0,81.6,78.6
20160206134500,210.0,201.6,40.8511,38,76.8,100,69.0,81.6,78.6
20160206140000,210.0,210.0,42.5532,38,73.4,100,68.9,81.6,78.6
20160206141500,210.0,203.7,41.2766,38,71.5,100,68.9,81.6,78.6
20160206143000,210.0,206.85,41.9149,38,71.5,100,69.2,81.6,78.6
20160206144500,210.0,206.85,41.9149,38,72.9,100,69.1,81.6,78.6
20160206150000,210.0,206.85,41.9149,38,72.9,100,69.3,81.6,78.6
20160206151500,210.0,206.85,41.9149,38,76.4,100,69.3,81.6,78.6
20160206153000,210.0,201.6,40.8511,38,75.2,100,69.2,81.6,78.6
20160206154500,210.0,210.0,42.5532,38,73.7,100,69.4,81.6,78.6
20160206160000,210.0,203.7,41.2766,38,75.3,100,69.4,81.6,78.6
20160206161500,210.0,207.9,42.1277,38,72.0,100,69.6,81.6,78.6
20160206163000,210.0,201.6,40.8511,38,73.5,100,69.7,81.6,78.6
20160206164500,210.0,203.7,41.2766,38,72.0,100,69.8,81.6,78.6
20160206170000,210.0,206.85,41.9149,38,75.9,100,70.1,81.6,78.6
20160206171500,210.0,206.85,41.9149,38,77.3,100,70.3,81.6,78.6
20160206173000,210.0,206.85,41.9149,38,80.1,100,70.3,81.6,78.6
20160206174500,210.0,201.6,40.8511,38,76.8,100,70.1,81.6,78.6
20160206180000,210.0,203.7,41.2766,38,77.7,100,70.3,81.6,78.6
20160206181500,210.0,201.6,40.8511,38,74.4,100,70.4,81.6,78.6
20160206183000,210.0,206.85,41.9149,38,74.4,100,70.4,81.6,78.6
20160206184500,210.0,201.6,40.8511,38,74.4,100,70.5,81.6,78.6
20160206190000,210.0,207.9,42.1277,38,77.8,100,70.7,81.6,78.6
20160206191500,210.0,201.6,40.8511,38,78.7,100,70.7,81.6,78.6
20160206193000,210.0,199.5,40.4255,38,80.4,100,70.7,81.6,78.6
20160206194500,210.0,206.85,41.9149,38,78.2,100,70.8,81.6,78.6
20160206200000,210.0,201.6,40.8511,38,78.2,100,70.8,81.6,78.6
20160206201500,210.0,206.85,41.9149,38,74.0,100,70.8,81.6,78.6
20160206203000,210.0,199.5,40.4255,38,76.3,100,70.8,81.6,78.6
20160206204500,210.0,203.7,41.2766,38,75.4,100,70.8,81.6,78.6
20160206210000,210.0,201.6,40.8511,38,76.4,100,70.7,81.6,78.6
20160206211500,210.0,201.6,40.8511,38,79.6,100,70.7,81.6,78.6
20160206213000,210.0,201.6,40.8511,38,77.2,100,70.7,81.6,78.6
20160206214500,210.0,203.7,41.2766,38,79.6,100,70.8,81.6,78.6
20160206220000,210.0,206.85,41.9149,38,74.8,100,70.8,81.6,78.6
20160206221500,210.0,203.7,41.2766,38,75.9,100,70.8,81.6,78.6
20160206223000,210.0,203.7,41.2766,38,77.7,100,70.9,81.6,78.6
20160206224500,210.0,201.6,40.8511,38,75.9,100,71.0,81.6,78.6
20160206230000,210.0,197.4,40.0,38,79.7,100,70.8,81.6,78.6
20160206231500,210.0,203.7,41.2766,38,79.7,100,70.9,81.6,78.6
20160206233000,210.0,199.5,40.4255,38,79.7,100,70.9,81.6,78.6
20160206234500,210.0,206.85,41.9149,38,79.7,100,70.8,81.6,78.6
20160207000000,210.0,206.85,41.9149,38,74.0,100,70.7,81.6,78.6
20160207001500,210.0,201.6,40.8511,38,75.4,100,70.8,81.6,78.6
20160207003000,210.0,203.7,41.2766,38,78.5,100,70.8,81.6,78.6
20160207004500,210.0,206.85,41.9149,38,74.9,100,70.7,81.6,78.6
20160207010000,210.0,203.7,41.2766,38,77.6,100,70.7,81.6,78.6
20160207011500,210.0,206.85,41.9149,38,80.7,100,70.8,81.6,78.6
20160207013000,210.0,206.85,41.9149,38,79.6,100,70.7,81.6,78.6
20160207014500,210.0,199.5,40.4255,38,79.6,100,70.6,81.6,78.6
20160207020000,210.0,203.7,41.2766,38,75.8,100,70.5,81.6,78.6
20160207021500,210.0,207.9,42.1277,38,74.4,100,70.5,81.6,78.6
20160207023000,210.0,203.7,41.2766,38,76.8,100,70.4,81.6,78.6
20160207024500,210.0,206.85,41.9149,38,77.7,100,70.4,81.6,78.6
20160207030000,210.0,206.85,41.9149,38,76.9,100,70.4,81.6,78.6
20160207031500,210.0,201.6,40.8511,38,79.9,100,70.4,81.6,78.6
20160207033000,210.0,206.85,41.9149,38,78.7,100,70.2,81.6,78.6
20160207034500,210.0,203.7,41.2766,38,78.7,100,70.2,81.6,78.6
20160207040000,210.0,203.7,41.2766,38,74.9,100,70.2,81.6,78.6
20160207041500,210.0,203.7,41.2766,38,75.8,100,70.3,81.6,78.6
20160207043000,210.0,203.7,41.2766,38,80.2,100,70.3,81.6,78.6
20160207044500,210.0,206.85,41.9149,38,80.2,100,70.2,81.6,78.6
20160207050000,210.0,206.85,41.9149,38,77.4,100,70.3,81.6,78.6
20160207051500,210.0,203.7,41.2766,38,79.6,100,70.2,81.6,78.6
20160207053000,210.0,206.85,41.9149,38,80.6,100,70.1,81.6,78.6
20160207054500,210.0,203.7,41.2766,38,77.2,100,70.0,81.6,78.6
20160207060000,210.0,207.9,42.1277,38,75.8,100,70.0,81.6,78.6
20160207061500,210.0,207.9,42.1277,38,75.8,100,70.0,81.6,78.6
20160207063000,210.0,207.9,42.1277,38,79.6,100,70.0,81.6,78.6
20160207064500,210.0,203.7,41.2766,38,79.6,100,69.9,81.6,78.6
20160207070000,210.0,206.85,41.9149,38,78.4,100,70.1,81.6,78.6
20160207071500,210.0,206.85,41.9149,38,80.3,100,70.0,81.6,78.6
20160207073000,210.0,212.1,42.9787,38,80.3,100,69.9,81.6,78.6
20160207074500,210.0,207.9,42.1277,38,77.6,100,69.8,81.6,78.6
20160207080000,210.0,203.7,41.2766,38,77.6,100,69.7,81.6,78.6
20160207081500,210.0,207.9,42.1277,38,74.8,100,69.7,81.6,78.6
20160207083000,210.0,207.9,42.1277,38,78.7,100,69.6,81.6,78.6
20160207084500,210.0,203.7,41.2766,38,80.1,100,69.7,81.6,78.6
20160207090000,210.0,206.85,41.9149,38,77.8,100,69.7,81.6,78.6
20160207091500,210.0,203.7,41.2766,38,79.1,100,69.5,81.6,78.6
20160207093000,210.0,207.9,42.1277,38,77.7,100,69.5,81.6,78.6
20160207094500,210.0,203.7,41.2766,38,76.8,100,69.3,81.6,78.6
20160207100000,210.0,212.1,42.9787,38,73.1,100,69.3,81.6,78.6
20160207101500,210.0,206.85,41.9149,38,74.4,100,69.3,81.6,78.6
20160207103000,210.0,206.85,41.9149,38,73.5,100,69.3,81.6,78.6
20160207104500,210.0,206.85,41.9149,38,76.6,100,69.4,81.6,78.6
20160207110000,210.0,203.7,41.2766,38,73.4,100,69.2,81.6,78.6
20160207111500,210.0,210.0,42.5532,38,77.7,100,69.2,81.6,78.6
20160207113000,210.0,203.7,41.2766,38,78.6,100,69.2,81.6,78.6
20160207114500,210.0,203.7,41.2766,38,73.8,100,68.9,81.6,78.6
20160207120000,210.0,207.9,42.1277,38,72.9,100,68.9,81.6,78.6
20160207121500,210.0,201.6,40.8511,38,71.0,100,68.8,81.6,78.6
20160207123000,210.0,207.9,42.1277,38,69.6,100,68.8,81.6,78.6
20160207124500,210.0,210.0,42.5532,38,72.4,100,68.7,81.6,78.6
20160207130000,210.0,203.7,41.2766,38,74.9,100,68.8,81.6,78.6
20160207131500,210.0,207.9,42.1277,38,76.4,100,68.8,81.6,78.6
20160207133000,210.0,201.6,40.8511,38,74.9,100,68.6,81.6,78.6
20160207134500,210.0,203.7,41.2766,38,72.0,100,68.7,81.6,78.6
20160207140000,210.0,210.0,42.5532,38,72.0,100,68.8,81.6,78.6
20160207141500,210.0,203.7,41.2766,38,72.0,100,68.7,81.6,78.6
20160207143000,210.0,201.6,40.8511,38,69.2,100,68.7,81.6,78.6
20160207144500,210.0,207.9,42.1277,38,70.1,100,68.8,81.6,78.6
20160207150000,210.0,201.6,40.8511,38,72.9,100,68.9,81.6,78.6
20160207151500,210.0,201.6,40.8511,38,70.1,100,69.0,81.6,78.6
20160207153000,210.0,206.85,41.9149,38,72.2,100,69.1,81.6,78.6
20160207154500,210.0,197.4,40.0,38,72.2,100,69.3,81.6,78.6
20160207160000,210.0,201.6,40.8511,38,72.2,100,69.3,81.6,78.6
20160207161500,210.0,203.7,41.2766,38,72.2,100,69.4,81.6,78.6
20160207163000,210.0,197.4,40.0,38,72.2,100,69.6,81.6,78.6
20160207164500,210.0,203.7,41.2766,38,72.2,100,69.8,81.6,78.6
20160207170000,210.0,199.5,40.4255,38,74.3,100,70.0,81.6,78.6
20160207171500,210.0,201.6,40.8511,38,72.9,100,70.2,81.6,78.6
20160207173000,210.0,206.85,41.9149,38,79.1,100,70.4,81.6,78.6
20160207174500,210.0,203.7,41.2766,38,76.0,100,70.6,81.6,78.6
20160207180000,210.0,203.7,41.2766,38,76.0,100,70.6,81.6,78.6
20160207181500,210.0,197.4,40.0,38,73.0,100,70.6,81.6,78.6
20160207183000,210.0,206.85,41.9149,38,76.4,100,70.9,81.6,78.6
20160207184500,210.0,199.5,40.4255,38,75.3,100,70.8,81.6,78.6
20160207190000,210.0,203.7,41.2766,38,76.4,100,71.0,81.6,78.6
20160207191500,210.0,197.4,40.0,38,80.6,100,71.0,81.6,78.6
20160207193000,210.0,203.7,41.2766,38,81.5,100,71.3,81.6,78.6
20160207194500,210.0,197.4,40.0,38,80.0,100,71.3,81.6,78.6
20160207200000,210.0,201.6,40.8511,38,77.4,100,71.3,81.6,78.6
20160207201500,210.0,197.4,40.0,38,75.4,100,71.4,81.6,78.6
20160207203000,210.0,201.6,40.8511,38,78.3,100,71.6,81.6,78.6
20160207204500,210.0,199.5,40.4255,38,77.3,100,71.6,81.6,78.6
20160207210000,210.0,201.6,40.8511,38,81.6,100,71.7,81.6,78.6
20160207211500,210.0,201.6,40.8511,38,81.6,100,71.8,81.6,78.6
20160207213000,210.0,199.5,40.4255,38,76.3,100,71.6,81.6,78.6
20160207214500,210.0,203.7,41.2766,38,76.3,100,71.6,81.6,78.6
20160207220000,210.0,199.5,40.4255,38,76.3,100,71.6,81.6,78.6
20160207221500,210.0,199.5,40.4255,38,77.8,100,71.5,81.6,78.6
20160207223000,210.0,206.85,41.9149,38,78.7,100,71.5,81.6,78.6
20160207224500,210.0,201.6,40.8511,38,78.7,100,71.3,81.6,78.6
20160207230000,210.0,201.6,40.8511,38,81.1,100,71.4,81.6,78.6
20160207231500,210.0,201.6,40.8511,38,77.2,100,71.3,81.6,78.6
20160207233000,210.0,199.5,40.4255,38,75.9,100,71.2,81.6,78.6
20160207234500,210.0,203.7,41.2766,38,75.9,100,71.2,81.6,78.6
20160208000000,210.0,199.5,40.4255,38,75.9,100,71.0,81.6,78.6
20160208001500,210.0,199.5,40.4255,38,77.4,100,71.1,81.6,78.6
20160208003000,210.0,206.85,41.9149,38,79.2,100,71.2,81.6,78.6
20160208004500,210.0,199.5,40.4255,38,80.6,100,71.0,81.6,78.6
20160208010000,210.0,203.7,41.2766,38,79.6,100,71.0,81.6,78.6
20160208011500,210.0,201.6,40.8511,38,79.6,100,71.0,81.6,78.6
20160208013000,210.0,199.5,40.4255,38,75.4,100,70.9,81.6,78.6
20160208014500,210.0,206.85,41.9149,38,76.8,100,71.0,81.6,78.6
20160208020000,210.0,203.7,41.2766,38,75.4,100,70.8,81.6,78.6
20160208021500,210.0,199.5,40.4255,38,77.3,100,70.8,81.6,78.6
20160208023000,210.0,203.7,41.2766,38,80.1,100,70.8,81.6,78.6
20160208024500,210.0,201.6,40.8511,38,80.1,100,70.8,81.6,78.6
20160208030000,210.0,201.6,40.8511,38,78.7,100,70.6,81.6,78.6
20160208031500,210.0,201.6,40.8511,38,78.7,100,70.7,81.6,78.6
20160208033000,210.0,199.5,40.4255,38,78.7,100,70.6,81.6,78.6
20160208034500,210.0,201.6,40.8511,38,76.8,100,70.7,81.6,78.6
20160208040000,210.0,203.7,41.2766,38,75.4,100,70.5,81.6,78.6
20160208041500,210.0,199.5,40.4255,38,76.4,100,70.5,81.6,78.6
20160208043000,210.0,201.6,40.8511,38,79.4,100,70.5,81.6,78.6
20160208044500,210.0,206.85,41.9149,38,78.2,100,70.4,81.6,78.6
20160208050000,210.0,203.7,41.2766,38,80.1,100,70.5,81.6,78.6
20160208051500,210.0,206.85,41.9149,38,76.3,100,70.4,81.6,78.6
20160208053000,210.0,201.6,40.8511,38,78.2,100,70.3,81.6,78.6
20160208054500,210.0,207.9,42.1277,38,76.1,100,70.4,81.6,78.6
20160208060000,210.0,203.7,41.2766,38,75.3,100,70.3,81.6,78.6
20160208061500,210.0,206.85,41.9149,38,76.8,100,70.3,81.6,78.6
20160208063000,210.0,203.7,41.2766,38,76.0,100,70.2,81.6,78.6
20160208064500,210.0,201.6,40.8511,38,79.1,100,70.0,81.6,78.6
20160208070000,210.0,203.7,41.2766,38,77.7,100,70.0,81.6,78.6
20160208071500,210.0,199.5,40.4255,38,76.3,100,69.9,81.6,78.6
20160208073000,210.0,207.9,42.1277,38,74.4,100,69.9,81.6,78.6
20160208074500,210.0,201.6,40.8511,38,73.0,100,69.8,81.6,78.6
20160208080000,210.0,206.85,41.9149,38,75.5,100,69.9,81.6,78.6
20160208081500,210.0,206.85,41.9149,38,74.4,100,69.9,81.6,78.6
20160208083000,210.0,206.85,41.9149,38,74.4,100,69.7,81.6,78.6
20160208084500,210.0,201.6,40.8511,38,73.0,100,69.7,81.6,78.6
20160208090000,210.0,206.85,41.9149,38,77.2,100,69.8,81.6,78.6
20160208091500,210.0,201.6,40.8511,38,75.3,100,69.7,81.6,78.6
20160208093000,210.0,206.85,41.9149,38,77.7,100,69.8,81.6,78.6
20160208094500,210.0,199.5,40.4255,38,79.1,100,69.6,81.6,78.6
20160208100000,210.0,199.5,40.4255,38,72.4,100,69.4,81.6,78.6
20160208101500,210.0,210.0,42.5532,38,84.4,100,70.4,81.6,78.6
20160208103000,210.0,201.6,40.8511,38,88.0,100,70.9,81.6,78.6
20160208104500,210.0,203.7,41.2766,38,86.8,100,71.4,81.6,78.6
20160208110000,210.0,207.9,42.1277,38,88.7,100,71.7,81.6,78.6
20160208111500,210.0,207.9,42.1277,38,85.0,100,72.0,81.6,78.6
20160208113000,210.0,203.7,41.2766,38,85.0,100,72.2,81.6,78.6
20160208114500,210.0,207.9,42.1277,38,85.0,100,72.1,81.6,78.6
20160208120000,210.0,207.9,42.1277,38,86.2,100,72.4,81.6,78.6
20160208121500,210.0,207.9,42.1277,38,85.2,100,72.5,81.6,78.6
20160208123000,210.0,210.0,42.5532,38,80.1,100,72.7,81.6,78.6
20160208124500,210.0,212.1,42.9787,38,86.8,100,72.9,81.6,78.6
20160208130000,210.0,212.1,42.9787,38,81.6,100,72.9,81.6,78.6
20160208131500,210.0,201.6,40.8511,38,88.6,100,72.9,81.6,78.6
20160208133000,210.0,207.9,42.1277,38,87.5,100,73.2,81.6,78.6
20160208134500,210.0,210.0,42.5532,38,74.4,100,72.2,81.6,78.6
20160208140000,210.0,212.1,42.9787,38,75.4,100,71.8,81.6,78.6
20160208141500,210.0,207.9,42.1277,38,74.4,100,71.9,81.6,78.6
20160208143000,210.0,207.9,42.1277,38,69.7,100,71.3,81.6,78.6
20160208144500,210.0,215.25,43.617,38,75.3,100,71.7,81.6,78.6
20160208150000,210.0,210.0,42.5532,38,84.3,100,71.6,81.6,78.6
20160208151500,210.0,210.0,42.5532,38,84.3,100,71.9,81.6,78.6
20160208153000,210.0,210.0,42.5532,38,84.3,100,71.8,81.6,78.6
20160208154500,210.0,212.1,42.9787,38,86.2,100,73.1,81.6,78.6
20160208160000,210.0,215.25,43.617,38,82.3,100,73.4,81.6,78.6
20160208161500,210.0,207.9,42.1277,38,88.8,100,72.8,81.6,78.6
20160208163000,210.0,210.0,42.5532,38,79.7,100,73.1,81.6,78.6
20160208164500,210.0,212.1,42.9787,38,86.2,100,73.8,81.6,78.6
20160208170000,210.0,207.9,42.1277,38,90.4,100,74.2,81.6,78.6
20160208171500,210.0,203.7,41.2766,38,83.2,100,74.3,81.6,78.6
20160208173000,210.0,207.9,42.1277,38,87.4,100,74.3,81.6,78.6
20160208174500,210.0,212.1,42.9787,38,81.6,100,74.3,81.6,78.6
20160208180000,210.0,206.85,41.9149,38,89.2,100,74.3,81.6,78.6
20160208181500,210.0,206.85,41.9149,38,87.5,100,74.4,81.6,78.6
20160208183000,210.0,210.0,42.5532,38,87.5,100,74.5,81.6,78.6
20160208184500,210.0,207.9,42.1277,38,87.5,100,74.1,81.6,78.6
20160208190000,210.0,212.1,42.9787,38,89.3,100,74.3,81.6,78.6
20160208191500,210.0,203.7,41.2766,38,89.3,100,74.4,81.6,78.6
20160208193000,210.0,212.1,42.9787,38,86.4,100,74.5,81.6,78.6
20160208194500,210.0,207.9,42.1277,38,85.1,100,74.2,81.6,78.6
20160208200000,210.0,207.9,42.1277,38,80.6,100,74.2,81.6,78.6
20160208201500,210.0,210.0,42.5532,38,82.1,100,74.4,81.6,78.6
20160208203000,210.0,206.85,41.9149,38,81.2,100,74.3,81.6,78.6
20160208204500,210.0,210.0,42.5532,38,82.1,100,74.3,81.6,78.6
20160208210000,210.0,203.7,41.2766,38,88.7,100,74.3,81.6,78.6
20160208211500,210.0,210.0,42.5532,38,88.7,100,74.3,81.6,78.6
20160208213000,210.0,206.85,41.9149,38,90.4,100,74.3,81.6,78.6
20160208214500,210.0,210.0,42.5532,38,82.6,100,74.3,81.6,78.6
20160208220000,210.0,206.85,41.9149,38,84.4,100,74.3,81.6,78.6
20160208221500,210.0,206.85,41.9149,38,85.8,100,74.3,81.6,78.6
20160208223000,210.0,206.85,41.9149,38,89.8,100,74.2,81.6,78.6
20160208224500,210.0,210.0,42.5532,38,86.9,100,74.2,81.6,78.6
20160208230000,210.0,210.0,42.5532,38,88.0,100,74.0,81.6,78.6
20160208231500,210.0,207.9,42.1277,38,84.3,100,74.0,81.6,78.6
20160208233000,210.0,210.0,42.5532,38,84.3,100,74.0,81.6,78.6
20160208234500,210.0,207.9,42.1277,38,82.5,100,74.0,81.6,78.6
20160209000000,210.0,207.9,42.1277,38,89.8,100,73.9,81.6,78.6
20160209001500,210.0,207.9,42.1277,38,86.8,100,73.8,81.6,78.6
20160209003000,210.0,207.9,42.1277,38,88.0,100,73.8,81.6,78.6
20160209004500,210.0,210.0,42.5532,38,83.1,100,73.6,81.6,78.6
20160209010000,210.0,210.0,42.5532,38,90.4,100,73.9,81.6,78.6
20160209011500,210.0,206.85,41.9149,38,88.0,100,73.8,81.6,78.6
20160209013000,210.0,212.1,42.9787,38,88.0,100,73.7,81.6,78.6
20160209014500,210.0,206.85,41.9149,38,86.8,100,73.6,81.6,78.6
20160209020000,210.0,206.85,41.9149,38,82.1,100,73.7,81.6,78.6
20160209021500,210.0,206.85,41.9149,38,88.6,100,73.7,81.6,78.6
20160209023000,210.0,215.25,43.617,38,88.6,100,73.6,81.6,78.6
20160209024500,210.0,206.85,41.9149,38,85.6,100,73.5,81.6,78.6
20160209030000,210.0,206.85,41.9149,38,83.6,100,73.5,81.6,78.6
20160209031500,210.0,206.85,41.9149,38,88.2,100,73.7,81.6,78.6
20160209033000,210.0,206.85,41.9149,38,89.2,100,73.4,81.6,78.6
20160209034500,210.0,206.85,41.9149,38,87.5,100,73.5,81.6,78.6
20160209040000,210.0,206.85,41.9149,38,87.5,100,73.3,81.6,78.6
20160209041500,210.0,206.85,41.9149,38,81.6,100,73.4,81.6,78.6
20160209043000,210.0,206.85,41.9149,38,88.0,100,73.4,81.6,78.6
20160209044500,210.0,206.85,41.9149,38,88.0,100,73.3,81.6,78.6
20160209050000,210.0,206.85,41.9149,38,88.0,100,73.4,81.6,78.6
20160209051500,210.0,206.85,41.9149,38,89.2,100,73.4,81.6,78.6
20160209053000,210.0,210.0,42.5532,38,85.6,100,73.3,81.6,78.6
20160209054500,210.0,206.85,41.9149,38,89.8,100,73.4,81.6,78.6
20160209060000,210.0,210.0,42.5532,38,88.1,100,73.3,81.6,78.6
20160209061500,210.0,203.7,41.2766,38,81.6,100,73.3,81.6,78.6
20160209063000,210.0,206.85,41.9149,38,89.2,100,73.4,81.6,78.6
20160209064500,210.0,210.0,42.5532,38,84.9,100,73.2,81.6,78.6
20160209070000,210.0,207.9,42.1277,38,89.8,100,73.3,81.6,78.6
20160209071500,210.0,207.9,42.1277,38,86.9,100,73.2,81.6,78.6
20160209073000,210.0,207.9,42.1277,38,81.6,100,73.2,81.6,78.6
20160209074500,210.0,212.1,42.9787,38,89.5,100,73.1,81.6,78.6
20160209080000,210.0,207.9,42.1277,38,87.4,100,73.0,81.6,78.6
20160209081500,210.0,212.1,42.9787,38,88.6,100,72.5,81.6,78.6
20160209083000,210.0,212.1,42.9787,38,86.8,100,72.2,81.6,78.6
20160209084500,210.0,215.25,43.617,38,88.0,100,72.1,81.6,78.6
20160209090000,210.0,207.9,42.1277,38,83.5,100,71.9,81.6,78.6
20160209091500,210.0,215.25,43.617,38,83.5,100,71.9,81.6,78.6
20160209093000,210.0,212.1,42.9787,38,81.1,100,71.9,81.6,78.6
20160209094500,210.0,217.35,44.0426,38,86.0,100,71.8,81.6,78.6
20160209100000,210.0,207.9,42.1277,38,87.4,100,71.8,81.6,78.6
20160209101500,210.0,212.1,42.9787,38,83.4,100,71.8,81.6,78.6
20160209103000,210.0,212.1,42.9787,38,81.6,100,71.8,81.6,78.6
20160209104500,210.0,212.1,42.9787,38,81.6,100,71.8,81.6,78.6
20160209110000,210.0,215.25,43.617,38,87.5,100,71.8,81.6,78.6
20160209111500,210.0,207.9,42.1277,38,89.2,100,71.6,81.6,78.6
20160209113000,210.0,207.9,42.1277,38,87.5,100,72.7,81.6,78.6
20160209114500,210.0,212.1,42.9787,38,85.2,100,72.9,81.6,78.6
20160209120000,210.0,207.9,42.1277,38,83.0,100,73.1,81.6,78.6
20160209121500,210.0,210.0,42.5532,38,80.7,100,73.1,81.6,78.6
20160209123000,210.0,215.25,43.617,38,83.9,100,73.3,81.6,78.6
20160209124500,210.0,203.7,41.2766,38,87.5,100,73.3,81.6,78.6
20160209130000,210.0,203.7,41.2766,38,83.8,100,73.4,81.6,78.6
20160209131500,210.0,212.1,42.9787,38,83.8,100,73.5,81.6,78.6
20160209133000,210.0,203.7,41.2766,38,81.5,100,73.3,81.6,78.6
20160209134500,210.0,207.9,42.1277,38,85.6,100,73.4,81.6,78.6
20160209140000,210.0,215.25,43.617,38,87.4,100,73.5,81.6,78.6
20160209141500,210.0,203.7,41.2766,38,81.5,100,73.4,81.6,78.6
20160209143000,210.0,210.0,42.5532,38,87.4,100,73.6,81.6,78.6
20160209144500,210.0,212.1,42.9787,38,82.0,100,73.5,81.6,78.6
20160209150000,210.0,203.7,41.2766,38,89.8,100,73.7,81.6,78.6
20160209151500,210.0,203.7,41.2766,38,79.7,100,73.6,81.6,78.6
20160209153000,210.0,206.85,41.9149,38,87.5,100,74.0,81.6,78.6
20160209154500,210.0,215.25,43.617,38,82.1,100,73.9,81.6,78.6
20160209160000,210.0,201.6,40.8511,38,87.9,100,74.0,81.6,78.6
20160209161500,210.0,210.0,42.5532,38,82.0,100,74.3,81.6,78.6
20160209163000,210.0,212.1,42.9787,38,89.2,100,74.3,81.6,78.6
20160209164500,210.0,203.7,41.2766,38,81.6,100,74.2,81.6,78.6
20160209170000,210.0,207.9,42.1277,38,83.9,100,74.6,81.6,78.6
20160209171500,210.0,212.1,42.9787,38,87.4,100,74.6,81.6,78.6
20160209173000,210.0,203.7,41.2766,38,83.2,100,74.7,81.6,78.6
20160209174500,210.0,207.9,42.1277,38,87.4,100,74.6,81.6,78.6
20160209180000,210.0,210.0,42.5532,38,83.8,100,74.8,81.6,78.6
20160209181500,210.0,203.7,41.2766,38,81.1,100,74.6,81.6,78.6
20160209183000,210.0,210.0,42.5532,38,81.1,100,74.8,81.6,78.6
20160209184500,210.0,212.1,42.9787,38,83.2,100,74.8,81.6,78.6
20160209190000,210.0,206.85,41.9149,38,80.7,100,74.7,81.6,78.6
20160209191500,210.0,215.25,43.617,38,80.7,100,74.7,81.6,78.6
20160209193000,210.0,203.7,41.2766,38,81.6,100,74.7,81.6,78.6
20160209194500,210.0,207.9,42.1277,38,87.4,100,74.7,81.6,78.6
20160209200000,210.0,207.9,42.1277,38,89.2,100,74.6,81.6,78.6
20160209201500,210.0,207.9,42.1277,38,87.4,100,74.7,81.6,78.6
20160209203000,210.0,207.9,42.1277,38,88.6,100,74.6,81.6,78.6
20160209204500,210.0,207.9,42.1277,38,83.7,100,74.5,81.6,78.6
20160209210000,210.0,210.0,42.5532,38,81.1,100,74.7,81.6,78.6
20160209211500,210.0,203.7,41.2766,38,88.1,100,74.7,81.6,78.6
20160209213000,210.0,212.1,42.9787,38,89.3,100,74.8,81.6,78.6
20160209214500,210.0,206.85,41.9149,38,81.9,100,74.6,81.6,78.6
20160209220000,210.0,210.0,42.5532,38,83.2,100,74.7,81.6,78.6
20160209221500,210.0,206.85,41.9149,38,86.2,100,74.7,81.6,78.6
20160209223000,210.0,210.0,42.5532,38,89.0,100,74.8,81.6,78.6
20160209224500,210.0,206.85,41.9149,38,86.8,100,74.5,81.6,78.6
20160209230000,210.0,210.0,42.5532,38,86.8,100,74.5,81.6,78.6
20160209231500,210.0,206.85,41.9149,38,83.1,100,74.4,81.6,78.6
20160209233000,210.0,210.0,42.5532,38,81.1,100,74.6,81.6,78.6
20160209234500,210.0,207.9,42.1277,38,81.1,100,74.5,81.6,78.6
20160210000000,210.0,210.0,42.5532,38,82.9,100,74.6,81.6,78.6
20160210001500,210.0,206.85,41.9149,38,82.9,100,74.5,81.6,78.6
20160210003000,210.0,212.1,42.9787,38,89.2,100,74.4,81.6,78.6
20160210004500,210.0,203.7,41.2766,38,88.0,100,74.4,81.6,78.6
20160210010000,210.0,212.1,42.9787,38,88.0,100,74.4,81.6,78.6
20160210011500,210.0,201.6,40.8511,38,81.6,100,74.3,81.6,78.6
20160210013000,210.0,201.6,40.8511,38,85.6,100,74.4,81.6,78.6
20160210014500,210.0,203.7,41.2766,38,81.1,100,74.2,81.6,78.6
20160210020000,210.0,199.5,40.4255,38,81.1,100,74.1,81.6,78.6
20160210021500,210.0,206.85,41.9149,38,89.9,100,74.3,81.6,78.6
20160210023000,210.0,201.6,40.8511,38,86.2,100,74.1,81.6,78.6
20160210024500,210.0,201.6,40.8511,38,86.2,100,74.2,81.6,78.6
20160210030000,210.0,201.6,40.8511,38,88.7,100,74.1,81.6,78.6
20160210031500,210.0,203.7,41.2766,38,88.7,100,74.1,81.6,78.6
20160210033000,210.0,207.9,42.1277,38,82.1,100,74.1,81.6,78.6
20160210034500,210.0,207.9,42.1277,38,81.2,100,74.0,81.6,78.6
20160210040000,210.0,203.7,41.2766,38,89.8,100,73.8,81.6,78.6
20160210041500,210.0,203.7,41.2766,38,86.2,100,73.8,81.6,78.6
20160210043000,210.0,199.5,40.4255,38,89.2,100,73.8,81.6,78.6
20160210044500,210.0,201.6,40.8511,38,88.1,100,73.7,81.6,78.6
20160210050000,210.0,203.7,41.2766,38,82.6,100,73.9,81.6,78.6
20160210051500,210.0,201.6,40.8511,38,89.2,100,73.6,81.6,78.6
