PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210053000,210.0,203.7,41.2766,38,89.2,100,73.6,81.6,78.6
20160210054500,210.0,203.7,41.2766,38,81.2,100,73.7,81.6,78.6
20160210060000,210.0,201.6,40.8511,38,82.1,100,73.6,81.6,78.6
20160210061500,210.0,206.85,41.9149,38,89.8,100,73.5,81.6,78.6
20160210063000,210.0,201.6,40.8511,38,86.2,100,73.6,81.6,78.6
20160210064500,210.0,201.6,40.8511,38,82.3,100,73.6,81.6,78.6
20160210070000,210.0,203.7,41.2766,38,88.2,100,73.5,81.6,78.6
20160210071500,210.0,206.85,41.9149,38,87.2,100,73.6,81.6,78.6
20160210073000,210.0,201.6,40.8511,38,87.2,100,72.9,81.6,78.6
20160210074500,210.0,206.85,41.9149,38,87.2,100,72.7,81.6,78.6
20160210080000,210.0,203.7,41.2766,38,80.2,100,72.4,81.6,78.6
20160210081500,210.0,207.9,42.1277,38,85.6,100,72.1,81.6,78.6
20160210083000,210.0,207.9,42.1277,38,75.9,100,71.9,81.6,78.6
20160210084500,210.0,207.9,42.1277,38,88.0,100,72.1,81.6,78.6
20160210090000,210.0,197.4,40.0,38,88.0,100,72.6,81.6,78.6
20160210091500,210.0,203.7,41.2766,38,81.1,100,72.2,81.6,78.6
20160210093000,210.0,197.4,40.0,38,87.5,100,72.1,81.6,78.6
20160210094500,210.0,199.5,40.4255,38,81.1,100,72.1,81.6,78.6
20160210100000,210.0,203.7,41.2766,38,89.9,100,72.1,81.6,78.6
20160210101500,210.0,199.5,40.4255,38,84.3,100,72.1,81.6,78.6
20160210103000,210.0,207.9,42.1277,38,84.3,100,72.1,81.6,78.6
20160210104500,210.0,203.7,41.2766,38,87.4,100,72.1,81.6,78.6
20160210110000,210.0,199.5,40.4255,38,81.8,100,72.1,81.6,78.6
20160210111500,210.0,203.7,41.2766,38,85.6,100,72.1,81.6,78.6
20160210113000,210.0,203.7,41.2766,38,79.6,100,72.2,81.6,78.6
20160210114500,210.0,197.4,40.0,38,83.2,100,72.2,81.6,78.6
20160210120000,210.0,199.5,40.4255,38,87.7,100,72.6,81.6,78.6
20160210121500,210.0,206.85,41.9149,38,84.9,100,72.4,81.6,78.6
20160210123000,210.0,201.6,40.8511,38,76.8,100,72.3,81.6,78.6
20160210124500,210.0,203.7,41.2766,38,74.0,100,72.2,81.6,78.6
20160210130000,210.0,203.7,41.2766,38,80.6,100,72.1,81.6,78.6
20160210131500,210.0,201.6,40.8511,38,89.3,100,72.2,81.6,78.6
20160210133000,210.0,201.6,40.8511,38,75.3,100,72.2,81.6,78.6
20160210134500,210.0,206.85,41.9149,38,80.1,100,72.2,81.6,78.6
20160210140000,210.0,212.1,42.9787,38,80.1,100,72.3,81.6,78.6
20160210141500,210.0,215.25,43.617,38,80.1,100,72.4,81.6,78.6
20160210143000,210.0,207.9,42.1277,38,87.4,100,72.6,81.6,78.6
20160210144500,210.0,197.4,40.0,38,78.7,100,72.6,81.6,78.6
20160210150000,210.0,206.85,41.9149,38,83.7,100,72.8,81.6,78.6
20160210151500,210.0,215.25,43.617,38,83.7,100,72.8,81.6,78.6
20160210153000,210.0,203.7,41.2766,38,80.2,100,73.6,81.6,78.6
20160210154500,210.0,206.85,41.9149,38,82.1,100,74.4,81.6,78.6
20160210160000,210.0,206.85,41.9149,38,84.6,100,74.8,81.6,78.6
20160210161500,210.0,210.0,42.5532,38,82.5,100,74.7,81.6,78.6
20160210163000,210.0,206.85,41.9149,38,80.2,100,74.3,81.6,78.6
20160210164500,210.0,206.85,41.9149,38,81.1,100,74.8,81.6,78.6
20160210170000,210.0,212.1,42.9787,38,85.1,100,74.9,81.6,78.6
20160210171500,210.0,215.25,43.617,38,85.1,100,74.9,81.6,78.6
20160210173000,210.0,210.0,42.5532,38,79.9,100,75.0,81.6,78.6
20160210174500,210.0,210.0,42.5532,38,79.9,100,75.1,81.6,78.6
20160210180000,210.0,210.0,42.5532,38,87.0,100,75.1,81.6,78.6
20160210181500,210.0,206.85,41.9149,38,83.3,100,74.9,81.6,78.6
20160210183000,210.0,210.0,42.5532,38,78.7,100,74.9,81.6,78.6
20160210184500,210.0,215.25,43.617,38,85.6,100,75.1,81.6,78.6
20160210190000,210.0,207.9,42.1277,38,83.6,100,74.7,81.6,78.6
20160210191500,210.0,212.1,42.9787,38,79.5,100,74.8,81.6,78.6
20160210193000,210.0,212.1,42.9787,38,87.4,100,74.8,81.6,78.6
20160210194500,210.0,212.1,42.9787,38,81.0,100,74.8,81.6,78.6
20160210200000,210.0,215.25,43.617,38,85.0,100,74.7,81.6,78.6
20160210201500,210.0,203.7,41.2766,38,82.5,100,74.8,81.6,78.6
20160210203000,210.0,212.1,42.9787,38,81.5,100,74.6,81.6,78.6
20160210204500,210.0,207.9,42.1277,38,87.2,100,74.7,81.6,78.6
20160210210000,210.0,212.1,42.9787,38,80.7,100,74.8,81.6,78.6
20160210211500,210.0,207.9,42.1277,38,80.7,100,74.6,81.6,78.6
20160210213000,210.0,207.9,42.1277,38,78.7,100,74.5,81.6,78.6
20160210214500,210.0,215.25,43.617,38,80.6,100,74.5,81.6,78.6
20160210220000,210.0,210.0,42.5532,38,78.7,100,74.4,81.6,78.6
20160210221500,210.0,210.0,42.5532,38,80.3,100,74.5,81.6,78.6
20160210223000,210.0,206.85,41.9149,38,80.3,100,74.5,81.6,78.6
20160210224500,210.0,212.1,42.9787,38,82.6,100,74.6,81.6,78.6
20160210230000,210.0,203.7,41.2766,38,82.6,100,74.5,81.6,78.6
20160210231500,210.0,210.0,42.5532,38,80.2,100,74.5,81.6,78.6
20160210233000,210.0,201.6,40.8511,38,81.1,100,74.3,81.6,78.6
20160210234500,210.0,207.9,42.1277,38,79.3,100,74.3,81.6,78.6
20160211000000,210.0,207.9,42.1277,38,81.6,100,74.2,81.6,78.6
20160211001500,210.0,207.9,42.1277,38,79.2,100,74.2,81.6,78.6
20160211003000,210.0,207.9,42.1277,38,80.4,100,74.1,81.6,78.6
20160211004500,210.0,207.9,42.1277,38,78.7,100,74.1,81.6,78.6
20160211010000,210.0,207.9,42.1277,38,83.1,100,74.1,81.6,78.6
20160211011500,210.0,203.7,41.2766,38,83.1,100,74.0,81.6,78.6
20160211013000,210.0,212.1,42.9787,38,86.2,100,74.2,81.6,78.6
20160211014500,210.0,203.7,41.2766,38,86.2,100,74.0,81.6,78.6
20160211020000,210.0,207.9,42.1277,38,84.4,100,74.0,81.6,78.6
20160211021500,210.0,210.0,42.5532,38,86.2,100,73.9,81.6,78.6
20160211023000,210.0,206.85,41.9149,38,85.3,100,74.0,81.6,78.6
20160211024500,210.0,206.85,41.9149,38,80.2,100,73.9,81.6,78.6
20160211030000,210.0,206.85,41.9149,38,84.9,100,73.9,81.6,78.6
20160211031500,210.0,206.85,41.9149,38,87.4,100,74.0,81.6,78.6
20160211033000,210.0,206.85,41.9149,38,82.6,100,74.0,81.6,78.6
20160211034500,210.0,210.0,42.5532,38,85.6,100,73.8,81.6,78.6
20160211040000,210.0,203.7,41.2766,38,80.2,100,73.8,81.6,78.6
20160211041500,210.0,212.1,42.9787,38,85.6,100,73.8,81.6,78.6
20160211043000,210.0,206.85,41.9149,38,80.2,100,73.7,81.6,78.6
20160211044500,210.0,217.35,44.0426,38,84.9,100,73.8,81.6,78.6
20160211050000,210.0,206.85,41.9149,38,82.6,100,73.8,81.6,78.6
20160211051500,210.0,212.1,42.9787,38,80.2,100,73.8,81.6,78.6
20160211053000,210.0,206.85,41.9149,38,80.2,100,73.8,81.6,78.6
20160211054500,210.0,210.0,42.5532,38,81.5,100,73.7,81.6,78.6
20160211060000,210.0,203.7,41.2766,38,87.6,100,73.7,81.6,78.6
20160211061500,210.0,210.0,42.5532,38,85.1,100,73.9,81.6,78.6
20160211063000,210.0,207.9,42.1277,38,80.7,100,73.8,81.6,78.6
20160211064500,210.0,207.9,42.1277,38,82.6,100,73.6,81.6,78.6
20160211070000,210.0,207.9,42.1277,38,87.4,100,73.7,81.6,78.6
20160211071500,210.0,207.9,42.1277,38,79.6,100,73.6,81.6,78.6
20160211073000,210.0,210.0,42.5532,38,85.6,100,73.5,81.6,78.6
20160211074500,210.0,206.85,41.9149,38,78.9,100,73.3,81.6,78.6
20160211080000,210.0,210.0,42.5532,38,83.2,100,73.1,81.6,78.6
20160211081500,210.0,206.85,41.9149,38,87.1,100,73.0,81.6,78.6
20160211083000,210.0,206.85,41.9149,38,81.1,100,73.3,81.6,78.6
20160211084500,210.0,203.7,41.2766,38,80.2,100,73.3,81.6,78.6
20160211090000,210.0,207.9,42.1277,38,79.2,100,73.4,81.6,78.6
20160211091500,210.0,203.7,41.2766,38,85.3,100,74.3,81.6,78.6
20160211093000,210.0,203.7,41.2766,38,84.3,100,74.7,81.5,78.5
20160211094500,210.0,201.6,40.8511,38,80.5,100,75.0,81.5,78.5
20160211100000,210.0,206.85,41.9149,38,79.2,100,74.8,81.5,78.5
20160211101500,210.0,203.7,41.2766,38,82.6,100,75.4,81.5,78.5
20160211103000,210.0,199.5,40.4255,38,87.0,100,75.7,81.5,78.5
20160211104500,210.0,201.6,40.8511,38,79.6,100,75.9,81.5,78.5
20160211110000,210.0,199.5,40.4255,38,79.6,100,75.4,81.6,78.6
20160211111500,210.0,197.4,40.0,38,83.2,100,75.2,81.5,78.5
20160211113000,210.0,203.7,41.2766,38,86.8,100,75.0,81.6,78.6
20160211114500,210.0,203.7,41.2766,38,79.5,100,74.9,81.6,78.6
20160211120000,210.0,207.9,42.1277,38,79.5,100,74.9,81.5,78.5
20160211121500,210.0,210.0,42.5532,38,85.6,100,74.9,81.5,78.5
20160211123000,210.0,201.6,40.8511,38,79.6,100,74.9,81.6,78.6
20160211124500,210.0,203.7,41.2766,38,79.6,100,75.0,81.5,78.5
20160211130000,210.0,206.85,41.9149,38,85.0,100,75.0,81.5,78.5
20160211131500,210.0,212.1,42.9787,38,80.8,100,75.0,81.5,78.5
20160211133000,210.0,212.1,42.9787,38,80.8,100,75.0,81.5,78.5
20160211134500,210.0,201.6,40.8511,38,84.4,100,74.9,81.5,78.5
20160211140000,210.0,199.5,40.4255,38,81.5,100,74.9,81.5,78.5
20160211141500,210.0,203.7,41.2766,38,81.5,100,74.9,81.5,78.5
20160211143000,210.0,197.4,40.0,38,87.1,100,75.8,81.5,78.5
20160211144500,210.0,206.85,41.9149,38,80.4,100,75.4,81.5,78.5
20160211150000,210.0,203.7,41.2766,38,80.4,100,75.4,81.5,78.5
20160211151500,210.0,201.6,40.8511,38,87.3,100,75.4,81.5,78.5
20160211153000,210.0,203.7,41.2766,38,79.7,100,75.4,81.5,78.5
20160211154500,210.0,199.5,40.4255,38,81.6,100,75.5,81.5,78.5
20160211160000,210.0,203.7,41.2766,38,86.8,100,75.5,81.5,78.5
20160211161500,210.0,201.6,40.8511,38,80.2,100,75.6,81.5,78.5
20160211163000,210.0,212.1,42.9787,38,81.6,100,75.7,81.5,78.5
20160211164500,210.0,215.25,43.617,38,85.4,100,75.9,81.5,78.5
20160211170000,210.0,212.1,42.9787,38,78.7,100,76.0,81.5,78.5
20160211171500,210.0,215.25,43.617,38,80.7,100,76.4,81.5,78.5
20160211173000,210.0,212.1,42.9787,38,86.2,100,76.4,81.5,78.5
20160211174500,210.0,217.35,44.0426,38,78.7,100,76.4,81.5,78.5
20160211180000,210.0,217.35,44.0426,38,78.7,100,76.4,81.5,78.5
20160211181500,210.0,217.35,44.0426,38,81.1,100,76.4,81.5,78.5
20160211183000,210.0,217.35,44.0426,38,85.3,100,76.3,81.5,78.5
20160211184500,210.0,217.35,44.0426,38,84.2,100,76.2,81.5,78.5
20160211190000,210.0,217.35,44.0426,38,80.2,100,76.1,81.5,78.5
20160211191500,210.0,217.35,44.0426,38,79.2,100,76.1,81.5,78.5
20160211193000,210.0,217.35,44.0426,38,81.6,100,76.1,81.5,78.5
20160211194500,210.0,217.35,44.0426,38,86.2,100,76.1,81.5,78.5
20160211200000,210.0,217.35,44.0426,38,81.6,100,75.9,81.5,78.5
20160211201500,210.0,207.9,42.1277,38,79.1,100,75.8,81.5,78.5
20160211203000,210.0,215.25,43.617,38,79.1,100,75.9,81.5,78.5
20160211204500,210.0,210.0,42.5532,38,79.1,100,75.8,81.5,78.5
20160211210000,210.0,212.1,42.9787,38,79.1,100,75.8,81.5,78.5
20160211211500,210.0,215.25,43.617,38,81.6,100,75.9,81.5,78.5
20160211213000,210.0,212.1,42.9787,38,85.0,100,75.8,81.5,78.5
20160211214500,210.0,212.1,42.9787,38,85.0,100,75.7,81.5,78.5
20160211220000,210.0,215.25,43.617,38,82.0,100,75.6,81.5,78.5
20160211221500,210.0,212.1,42.9787,38,78.7,100,75.6,81.5,78.5
20160211223000,210.0,212.1,42.9787,38,80.7,100,75.6,81.5,78.5
20160211224500,210.0,217.35,44.0426,38,86.2,100,75.6,81.5,78.5
20160211230000,210.0,210.0,42.5532,38,82.8,100,75.4,81.5,78.5
20160211231500,210.0,217.35,44.0426,38,78.7,100,75.3,81.5,78.5
20160211233000,210.0,212.1,42.9787,38,78.7,100,75.4,81.5,78.5
20160211234500,210.0,215.25,43.617,38,83.8,100,75.5,81.5,78.5
20160212000000,210.0,215.25,43.617,38,86.7,100,75.4,81.5,78.5
20160212001500,210.0,215.25,43.617,38,82.5,100,75.3,81.5,78.5
20160212003000,210.0,215.25,43.617,38,79.2,100,75.4,81.5,78.5
20160212004500,210.0,215.25,43.617,38,82.8,100,75.5,81.5,78.5
20160212010000,210.0,207.9,42.1277,38,86.1,100,75.4,81.5,78.5
20160212011500,210.0,210.0,42.5532,38,79.2,100,75.3,81.5,78.5
20160212013000,210.0,207.9,42.1277,38,80.2,100,75.4,81.5,78.5
20160212014500,210.0,210.0,42.5532,38,85.1,100,75.4,81.5,78.5
20160212020000,210.0,212.1,42.9787,38,85.1,100,75.2,81.5,78.5
20160212021500,210.0,215.25,43.617,38,81.1,100,75.1,81.5,78.5
20160212023000,210.0,207.9,42.1277,38,79.2,100,75.2,81.5,78.5
20160212024500,210.0,215.25,43.617,38,85.7,100,75.3,81.5,78.5
20160212030000,210.0,210.0,42.5532,38,83.8,100,75.1,81.5,78.5
20160212031500,210.0,212.1,42.9787,38,78.7,100,75.1,81.5,78.5
20160212033000,210.0,212.1,42.9787,38,82.8,100,75.2,81.5,78.5
20160212034500,210.0,212.1,42.9787,38,84.9,100,75.1,81.5,78.5
20160212040000,210.0,207.9,42.1277,38,78.2,100,75.0,81.5,78.5
20160212041500,210.0,210.0,42.5532,38,80.5,100,75.1,81.5,78.5
20160212043000,210.0,207.9,42.1277,38,85.6,100,75.0,81.5,78.5
20160212044500,210.0,210.0,42.5532,38,82.4,100,74.8,81.5,78.5
20160212050000,210.0,215.25,43.617,38,78.7,100,74.8,81.5,78.5
20160212051500,210.0,210.0,42.5532,38,82.6,100,75.0,81.5,78.5
20160212053000,210.0,212.1,42.9787,38,84.3,100,74.8,81.5,78.5
20160212054500,210.0,212.1,42.9787,38,78.3,100,74.7,81.5,78.5
20160212060000,210.0,212.1,42.9787,38,83.3,100,74.9,81.5,78.5
20160212061500,210.0,215.25,43.617,38,83.3,100,74.8,81.5,78.5
20160212063000,210.0,210.0,42.5532,38,80.7,100,75.0,81.5,78.5
20160212064500,210.0,210.0,42.5532,38,82.5,100,74.7,81.5,78.5
20160212070000,210.0,210.0,42.5532,38,80.2,100,74.8,81.5,78.5
20160212071500,210.0,210.0,42.5532,38,83.7,100,74.8,81.5,78.5
20160212073000,210.0,207.9,42.1277,38,78.3,100,74.8,81.5,78.5
20160212074500,210.0,210.0,42.5532,38,86.8,100,74.5,81.5,78.5
20160212080000,210.0,207.9,42.1277,38,80.6,100,74.3,81.5,78.5
20160212081500,210.0,207.9,42.1277,38,79.3,100,74.1,81.5,78.5
20160212083000,210.0,207.9,42.1277,38,84.4,100,74.0,81.5,78.5
20160212084500,210.0,207.9,42.1277,38,86.2,100,74.6,81.5,78.5
20160212090000,210.0,203.7,41.2766,38,80.0,100,74.6,81.5,78.5
20160212091500,210.0,207.9,42.1277,38,80.0,100,75.0,81.5,78.5
20160212093000,210.0,207.9,42.1277,38,82.3,100,75.1,81.5,78.5
20160212094500,210.0,207.9,42.1277,38,85.1,100,74.8,81.5,78.5
20160212100000,210.0,201.6,40.8511,38,85.1,100,74.5,81.5,78.5
20160212101500,210.0,197.4,40.0,38,81.6,100,74.5,81.5,78.5
20160212103000,210.0,203.7,41.2766,38,78.7,100,74.5,81.5,78.5
20160212104500,210.0,203.7,41.2766,38,80.7,100,74.4,81.5,78.5
20160212110000,210.0,203.7,41.2766,38,86.2,100,74.3,81.5,78.5
20160212111500,210.0,199.5,40.4255,38,82.8,100,74.3,81.5,78.5
20160212113000,210.0,201.6,40.8511,38,78.7,100,74.3,81.5,78.5
20160212114500,210.0,203.7,41.2766,38,78.7,100,74.3,81.5,78.5
20160212120000,210.0,203.7,41.2766,38,83.9,100,74.3,81.5,78.5
20160212121500,210.0,203.7,41.2766,38,86.2,100,74.3,81.5,78.5
20160212123000,210.0,201.6,40.8511,38,80.1,100,74.3,81.5,78.5
20160212124500,210.0,201.6,40.8511,38,79.2,100,74.3,81.5,78.5
20160212130000,210.0,199.5,40.4255,38,80.7,100,74.3,81.5,78.5
20160212131500,210.0,201.6,40.8511,38,84.9,100,74.3,81.5,78.5
20160212133000,210.0,201.6,40.8511,38,84.9,100,74.4,81.5,78.5
20160212134500,210.0,201.6,40.8511,38,79.6,100,74.4,81.5,78.5
20160212140000,210.0,201.6,40.8511,38,79.6,100,75.2,81.5,78.5
20160212141500,210.0,199.5,40.4255,38,82.6,100,75.7,81.5,78.5
20160212143000,210.0,203.7,41.2766,38,86.2,100,75.8,81.5,78.5
20160212144500,210.0,206.85,41.9149,38,83.6,100,76.0,81.5,78.5
20160212150000,210.0,206.85,41.9149,38,78.7,100,76.0,81.5,78.5
20160212151500,210.0,206.85,41.9149,38,79.7,100,76.4,81.5,78.5
20160212153000,210.0,206.85,41.9149,38,80.7,100,76.0,81.5,78.5
20160212154500,210.0,206.85,41.9149,38,83.2,100,75.7,81.5,78.5
20160212160000,210.0,210.0,42.5532,38,86.2,100,75.5,81.5,78.5
20160212161500,210.0,210.0,42.5532,38,82.5,100,75.5,81.5,78.5
20160212163000,210.0,212.1,42.9787,38,79.5,100,75.5,81.5,78.5
20160212164500,210.0,212.1,42.9787,38,78.3,100,75.5,81.5,78.5
20160212170000,210.0,212.1,42.9787,38,79.3,100,75.6,81.5,78.5
20160212171500,210.0,217.35,44.0426,38,81.1,100,75.8,81.5,78.5
20160212173000,210.0,217.35,44.0426,38,84.5,100,75.8,81.5,78.5
20160212174500,210.0,217.35,44.0426,38,85.5,100,75.7,81.5,78.5
20160212180000,210.0,217.35,44.0426,38,83.1,100,75.5,81.5,78.5
20160212181500,210.0,217.35,44.0426,38,80.1,100,75.4,81.5,78.5
20160212183000,210.0,212.1,42.9787,38,78.6,100,75.4,81.5,78.5
20160212184500,210.0,215.25,43.617,38,80.2,100,75.4,81.5,78.5
20160212190000,210.0,212.1,42.9787,38,84.4,100,75.4,81.5,78.5
20160212191500,210.0,215.25,43.617,38,84.4,100,75.1,81.5,78.5
20160212193000,210.0,215.25,43.617,38,78.2,100,75.0,81.5,78.5
20160212194500,210.0,215.25,43.617,38,78.2,100,75.1,81.5,78.5
20160212200000,210.0,215.25,43.617,38,80.9,100,75.0,81.5,78.5
20160212201500,210.0,215.25,43.617,38,84.6,100,75.0,81.5,78.5
20160212203000,210.0,215.25,43.617,38,85.6,100,75.0,81.5,78.5
20160212204500,210.0,215.25,43.617,38,82.5,100,74.8,81.5,78.5
20160212210000,210.0,215.25,43.617,38,80.1,100,74.8,81.5,78.5
20160212211500,210.0,212.1,42.9787,38,80.1,100,74.8,81.5,78.5
20160212213000,210.0,215.25,43.617,38,84.4,100,74.9,81.5,78.5
20160212214500,210.0,215.25,43.617,38,84.4,100,74.8,81.5,78.5
20160212220000,210.0,210.0,42.5532,38,79.1,100,74.7,81.5,78.5
20160212221500,210.0,212.1,42.9787,38,80.2,100,74.8,81.5,78.5
20160212223000,210.0,215.25,43.617,38,85.7,100,74.8,81.5,78.5
20160212224500,210.0,212.1,42.9787,38,83.7,100,74.6,81.5,78.5
20160212230000,210.0,215.25,43.617,38,79.6,100,74.5,81.5,78.5
20160212231500,210.0,212.1,42.9787,38,78.7,100,74.5,81.5,78.5
20160212233000,210.0,212.1,42.9787,38,81.1,100,74.5,81.5,78.5
20160212234500,210.0,215.25,43.617,38,86.2,100,74.5,81.5,78.5
20160213000000,210.0,215.25,43.617,38,83.7,100,74.4,81.5,78.5
20160213001500,210.0,215.25,43.617,38,78.8,100,74.5,81.5,78.5
20160213003000,210.0,212.1,42.9787,38,86.2,100,74.5,81.5,78.5
20160213004500,210.0,212.1,42.9787,38,80.1,100,74.3,81.5,78.5
20160213010000,210.0,217.35,44.0426,38,80.1,100,74.4,81.5,78.5
20160213011500,210.0,207.9,42.1277,38,84.5,100,74.5,81.5,78.5
20160213013000,210.0,203.7,41.2766,38,86.2,100,74.3,81.5,78.5
20160213014500,210.0,210.0,42.5532,38,81.7,100,74.2,81.5,78.5
20160213020000,210.0,206.85,41.9149,38,78.7,100,74.1,81.5,78.5
20160213021500,210.0,212.1,42.9787,38,86.2,100,74.3,81.5,78.5
20160213023000,210.0,212.1,42.9787,38,86.2,100,74.3,81.5,78.5
20160213024500,210.0,215.25,43.617,38,87.4,100,74.4,81.5,78.5
20160213030000,210.0,212.1,42.9787,38,77.8,100,74.1,81.5,78.5
20160213031500,210.0,212.1,42.9787,38,87.4,100,74.2,81.5,78.5
20160213033000,210.0,212.1,42.9787,38,77.8,100,74.0,81.5,78.5
20160213034500,210.0,215.25,43.617,38,84.3,100,74.0,81.5,78.5
20160213040000,210.0,207.9,42.1277,38,85.6,100,74.1,81.5,78.5
20160213041500,210.0,215.25,43.617,38,82.4,100,74.2,81.5,78.5
20160213043000,210.0,207.9,42.1277,38,81.1,100,74.1,81.5,78.5
20160213044500,210.0,207.9,42.1277,38,78.3,100,73.9,81.5,78.5
20160213050000,210.0,210.0,42.5532,38,86.2,100,73.9,81.5,78.5
20160213051500,210.0,210.0,42.5532,38,85.0,100,74.0,81.5,78.5
20160213053000,210.0,215.25,43.617,38,86.6,100,74.1,81.5,78.5
20160213054500,210.0,210.0,42.5532,38,80.2,100,74.0,81.5,78.5
20160213060000,210.0,215.25,43.617,38,80.2,100,74.0,81.5,78.5
20160213061500,210.0,212.1,42.9787,38,82.1,100,74.0,81.5,78.5
20160213063000,210.0,215.25,43.617,38,85.0,100,74.0,81.5,78.5
20160213064500,210.0,212.1,42.9787,38,87.4,100,74.0,81.5,78.5
20160213070000,210.0,212.1,42.9787,38,80.2,100,73.7,81.5,78.5
20160213071500,210.0,215.25,43.617,38,81.2,100,73.7,81.5,78.5
20160213073000,210.0,207.9,42.1277,38,81.2,100,73.7,81.5,78.5
20160213074500,210.0,212.1,42.9787,38,86.2,100,73.8,81.5,78.5
20160213080000,210.0,207.9,42.1277,38,86.2,100,73.6,81.5,78.5
20160213081500,210.0,215.25,43.617,38,85.0,100,73.6,81.5,78.5
20160213083000,210.0,215.25,43.617,38,87.4,100,73.7,81.5,78.5
20160213084500,210.0,207.9,42.1277,38,86.2,100,73.7,81.5,78.5
20160213090000,210.0,212.1,42.9787,38,85.0,100,73.7,81.5,78.5
20160213091500,210.0,215.25,43.617,38,86.9,100,73.8,81.5,78.5
20160213093000,210.0,207.9,42.1277,38,85.6,100,73.7,81.5,78.5
20160213094500,210.0,212.1,42.9787,38,83.8,100,73.7,81.5,78.5
20160213100000,210.0,215.25,43.617,38,83.8,100,73.8,81.5,78.5
20160213101500,210.0,207.9,42.1277,38,83.8,100,73.8,81.5,78.5
20160213103000,210.0,207.9,42.1277,38,79.7,100,73.7,81.5,78.5
20160213104500,210.0,212.1,42.9787,38,79.7,100,73.7,81.5,78.5
20160213110000,210.0,212.1,42.9787,38,81.6,100,73.8,81.5,78.5
20160213111500,210.0,206.85,41.9149,38,83.2,100,73.9,81.5,78.5
20160213113000,210.0,210.0,42.5532,38,77.8,100,73.8,81.5,78.5
20160213114500,210.0,212.1,42.9787,38,84.9,100,73.7,81.5,78.5
20160213120000,210.0,206.85,41.9149,38,83.8,100,73.8,81.5,78.5
20160213121500,210.0,206.85,41.9149,38,83.8,100,73.5,81.5,78.5
20160213123000,210.0,212.1,42.9787,38,83.8,100,73.7,81.5,78.5
20160213124500,210.0,217.35,44.0426,38,86.2,100,73.8,81.5,78.5
20160213130000,210.0,203.7,41.2766,38,86.2,100,73.9,81.5,78.5
20160213131500,210.0,203.7,41.2766,38,85.0,100,74.0,81.5,78.5
20160213133000,210.0,201.6,40.8511,38,78.7,100,74.0,81.5,78.5
20160213134500,210.0,206.85,41.9149,38,83.7,100,74.0,81.5,78.5
20160213140000,210.0,201.6,40.8511,38,87.5,100,74.2,81.5,78.5
20160213141500,210.0,199.5,40.4255,38,79.1,100,74.0,81.5,78.5
20160213143000,210.0,199.5,40.4255,38,82.2,100,74.2,81.5,78.5
20160213144500,210.0,207.9,42.1277,38,83.9,100,74.1,81.5,78.5
20160213150000,210.0,210.0,42.5532,38,78.3,100,74.2,81.5,78.5
20160213151500,210.0,212.1,42.9787,38,84.4,100,74.3,81.5,78.5
20160213153000,210.0,206.85,41.9149,38,85.3,100,74.2,81.5,78.5
20160213154500,210.0,206.85,41.9149,38,80.0,100,74.2,81.5,78.5
20160213160000,210.0,215.25,43.617,38,81.6,100,74.5,81.5,78.5
20160213161500,210.0,210.0,42.5532,38,86.2,100,74.5,81.5,78.5
20160213163000,210.0,206.85,41.9149,38,80.6,100,74.4,81.5,78.5
20160213164500,210.0,206.85,41.9149,38,79.7,100,74.6,81.5,78.5
20160213170000,210.0,206.85,41.9149,38,84.4,100,74.8,81.5,78.5
20160213171500,210.0,217.35,44.0426,38,83.1,100,74.7,81.5,78.5
20160213173000,210.0,212.1,42.9787,38,79.8,100,74.8,81.5,78.5
20160213174500,210.0,206.85,41.9149,38,79.8,100,74.8,81.5,78.5
20160213180000,210.0,206.85,41.9149,38,84.9,100,74.8,81.5,78.5
20160213181500,210.0,212.1,42.9787,38,82.8,100,74.7,81.5,78.5
20160213183000,210.0,206.85,41.9149,38,80.2,100,74.7,81.5,78.5
20160213184500,210.0,206.85,41.9149,38,84.9,100,74.7,81.5,78.5
20160213190000,210.0,206.85,41.9149,38,81.5,100,74.6,81.5,78.5
20160213191500,210.0,206.85,41.9149,38,81.5,100,74.7,81.5,78.5
20160213193000,210.0,203.7,41.2766,38,84.9,100,74.7,81.5,78.5
20160213194500,210.0,212.1,42.9787,38,83.0,100,74.6,81.5,78.5
20160213200000,210.0,212.1,42.9787,38,80.7,100,74.6,81.5,78.5
20160213201500,210.0,207.9,42.1277,38,78.6,100,74.6,81.5,78.5
20160213203000,210.0,215.25,43.617,38,86.9,100,74.8,81.5,78.5
20160213204500,210.0,203.7,41.2766,38,86.9,100,74.8,81.5,78.5
20160213210000,210.0,206.85,41.9149,38,77.8,100,74.6,81.5,78.5
20160213211500,210.0,212.1,42.9787,38,81.0,100,74.6,81.5,78.5
20160213213000,210.0,206.85,41.9149,38,83.7,100,74.5,81.5,78.5
20160213214500,210.0,210.0,42.5532,38,83.7,100,74.6,81.5,78.5
20160213220000,210.0,207.9,42.1277,38,87.4,100,74.6,81.5,78.5
20160213221500,210.0,210.0,42.5532,38,78.8,100,74.5,81.5,78.5
20160213223000,210.0,210.0,42.5532,38,86.2,100,74.4,81.5,78.5
20160213224500,210.0,207.9,42.1277,38,86.2,100,74.4,81.5,78.5
20160213230000,210.0,212.1,42.9787,38,86.2,100,74.5,81.5,78.5
20160213231500,210.0,212.1,42.9787,38,86.2,100,74.4,81.5,78.5
20160213233000,210.0,206.85,41.9149,38,83.8,100,74.3,81.5,78.5
20160213234500,210.0,210.0,42.5532,38,86.2,100,74.3,81.5,78.5
20160214000000,210.0,206.85,41.9149,38,81.5,100,74.2,81.5,78.5
20160214001500,210.0,215.25,43.617,38,81.5,100,74.2,81.5,78.5
20160214003000,210.0,203.7,41.2766,38,80.2,100,74.1,81.5,78.5
20160214004500,210.0,212.1,42.9787,38,80.2,100,74.1,81.5,78.5
20160214010000,210.0,206.85,41.9149,38,80.2,100,74.1,81.5,78.5
20160214011500,210.0,212.1,42.9787,38,78.7,100,74.1,81.5,78.5
20160214013000,210.0,207.9,42.1277,38,80.2,100,74.0,81.5,78.5
20160214014500,210.0,212.1,42.9787,38,80.2,100,74.1,81.5,78.5
20160214020000,210.0,207.9,42.1277,38,83.2,100,74.1,81.5,78.5
20160214021500,210.0,207.9,42.1277,38,83.2,100,74.1,81.5,78.5
20160214023000,210.0,207.9,42.1277,38,88.0,100,74.1,81.5,78.5
20160214024500,210.0,212.1,42.9787,38,85.6,100,74.1,81.5,78.5
20160214030000,210.0,215.25,43.617,38,87.0,100,74.1,81.5,78.5
20160214031500,210.0,210.0,42.5532,38,83.8,100,74.0,81.5,78.5
20160214033000,210.0,215.25,43.617,38,85.4,100,74.1,81.5,78.5
20160214034500,210.0,207.9,42.1277,38,85.4,100,74.0,81.5,78.5
20160214040000,210.0,217.35,44.0426,38,86.8,100,73.9,81.5,78.5
20160214041500,210.0,207.9,42.1277,38,85.6,100,73.8,81.5,78.5
20160214043000,210.0,212.1,42.9787,38,85.6,100,73.8,81.5,78.5
20160214044500,210.0,212.1,42.9787,38,84.3,100,73.7,81.5,78.5
20160214050000,210.0,212.1,42.9787,38,85.6,100,73.7,81.5,78.5
20160214051500,210.0,212.1,42.9787,38,85.6,100,73.6,81.5,78.5
20160214053000,210.0,212.1,42.9787,38,85.6,100,73.6,81.5,78.5
20160214054500,210.0,212.1,42.9787,38,84.3,100,73.5,81.5,78.5
20160214060000,210.0,217.35,44.0426,38,85.7,100,73.5,81.5,78.5
20160214061500,210.0,210.0,42.5532,38,83.7,100,73.4,81.5,78.5
20160214063000,210.0,212.1,42.9787,38,85.0,100,73.3,81.5,78.5
20160214064500,210.0,212.1,42.9787,38,81.3,100,73.3,81.5,78.5
20160214070000,210.0,207.9,42.1277,38,80.1,100,73.3,81.5,78.5
20160214071500,210.0,210.0,42.5532,38,85.1,100,73.6,81.5,78.5
20160214073000,210.0,210.0,42.5532,38,87.3,100,73.5,81.5,78.5
20160214074500,210.0,215.25,43.617,38,84.4,100,73.5,81.5,78.5
20160214080000,210.0,215.25,43.617,38,84.4,100,73.3,81.5,78.5
20160214081500,210.0,206.85,41.9149,38,82.0,100,73.2,81.5,78.5
20160214083000,210.0,219.45,44.4681,38,78.3,100,73.4,81.5,78.5
20160214084500,210.0,210.0,42.5532,38,80.1,100,73.5,81.5,78.5
20160214090000,210.0,212.1,42.9787,38,77.4,100,73.2,81.5,78.5
20160214091500,210.0,215.25,43.617,38,79.6,100,73.0,81.5,78.5
20160214093000,210.0,207.9,42.1277,38,81.0,100,72.9,81.5,78.5
20160214094500,210.0,215.25,43.617,38,83.1,100,72.9,81.5,78.5
20160214100000,210.0,212.1,42.9787,38,85.6,100,72.9,81.5,78.5
20160214101500,210.0,206.85,41.9149,38,81.6,100,72.9,81.5,78.5
20160214103000,210.0,212.1,42.9787,38,83.1,100,73.4,81.5,78.5
20160214104500,210.0,215.25,43.617,38,79.7,100,73.6,81.5,78.5
20160214110000,210.0,212.1,42.9787,38,84.3,100,73.6,81.5,78.5
20160214111500,210.0,207.9,42.1277,38,82.1,100,73.5,81.5,78.5
20160214113000,210.0,207.9,42.1277,38,79.2,100,73.6,81.5,78.5
20160214114500,210.0,212.1,42.9787,38,84.9,100,73.7,81.5,78.5
20160214120000,210.0,206.85,41.9149,38,79.8,100,73.6,81.5,78.5
20160214121500,210.0,206.85,41.9149,38,81.2,100,73.9,81.5,78.5
20160214123000,210.0,206.85,41.9149,38,83.1,100,73.8,81.5,78.5
20160214124500,210.0,212.1,42.9787,38,77.3,100,73.8,81.5,78.5
20160214130000,210.0,203.7,41.2766,38,80.2,100,73.9,81.5,78.5
20160214131500,210.0,210.0,42.5532,38,82.6,100,74.0,81.5,78.5
20160214133000,210.0,203.7,41.2766,38,84.8,100,74.0,81.5,78.5
20160214134500,210.0,217.35,44.0426,38,81.1,100,74.1,81.5,78.5
20160214140000,210.0,206.85,41.9149,38,78.3,100,74.1,81.5,78.5
20160214141500,210.0,206.85,41.9149,38,84.4,100,74.3,81.5,78.5
20160214143000,210.0,199.5,40.4255,38,84.4,100,74.3,81.5,78.5
20160214144500,210.0,197.4,40.0,38,79.9,100,74.3,81.5,78.5
20160214150000,210.0,201.6,40.8511,38,79.9,100,74.7,81.5,78.5
20160214151500,210.0,199.5,40.4255,38,84.8,100,74.7,81.5,78.5
20160214153000,210.0,201.6,40.8511,38,85.9,100,74.7,81.5,78.5
20160214154500,210.0,201.6,40.8511,38,79.2,100,74.7,81.5,78.5
20160214160000,210.0,201.6,40.8511,38,80.7,100,74.8,81.5,78.5
20160214161500,210.0,207.9,42.1277,38,82.6,100,75.0,81.5,78.5
20160214163000,210.0,207.9,42.1277,38,86.2,100,74.8,81.5,78.5
20160214164500,210.0,207.9,42.1277,38,83.1,100,74.7,81.5,78.5
20160214170000,210.0,201.6,40.8511,38,78.7,100,74.8,81.5,78.5
20160214171500,210.0,194.25,39.3617,38,84.4,100,74.9,81.5,78.5
20160214173000,210.0,199.5,40.4255,38,85.6,100,74.9,81.5,78.5
20160214174500,210.0,197.4,40.0,38,79.1,100,74.8,81.5,78.5
20160214180000,210.0,197.4,40.0,38,82.6,100,75.0,81.5,78.5
20160214181500,210.0,201.6,40.8511,38,86.7,100,75.0,81.5,78.5
20160214183000,210.0,201.6,40.8511,38,81.5,100,74.8,81.5,78.5
20160214184500,210.0,197.4,40.0,38,79.7,100,74.9,81.5,78.5
20160214190000,210.0,201.6,40.8511,38,83.8,100,75.0,81.5,78.5
20160214191500,210.0,201.6,40.8511,38,86.8,100,74.9,81.5,78.5
20160214193000,210.0,199.5,40.4255,38,82.6,100,74.8,81.5,78.5
20160214194500,210.0,199.5,40.4255,38,80.2,100,75.0,81.5,78.5
20160214200000,210.0,199.5,40.4255,38,85.6,100,75.0,81.5,78.5
20160214201500,210.0,199.5,40.4255,38,85.6,100,74.8,81.5,78.5
20160214203000,210.0,201.6,40.8511,38,81.1,100,74.7,81.5,78.5
20160214204500,210.0,206.85,41.9149,38,80.2,100,74.8,81.5,78.5
20160214210000,210.0,199.5,40.4255,38,84.4,100,74.8,81.5,78.5
20160214211500,210.0,194.25,39.3617,38,85.6,100,74.7,81.5,78.5
20160214213000,210.0,197.4,40.0,38,79.2,100,74.7,81.5,78.5
20160214214500,210.0,194.25,39.3617,38,84.4,100,74.9,81.5,78.5
20160214220000,210.0,194.25,39.3617,38,86.7,100,74.8,81.5,78.5
20160214221500,210.0,199.5,40.4255,38,79.3,100,74.8,81.5,78.5
20160214223000,210.0,199.5,40.4255,38,83.2,100,74.9,81.5,78.5
20160214224500,210.0,199.5,40.4255,38,86.8,100,74.8,81.5,78.5
20160214230000,210.0,201.6,40.8511,38,81.5,100,74.6,81.5,78.5
20160214231500,210.0,197.4,40.0,38,81.5,100,74.8,81.5,78.5
20160214233000,210.0,197.4,40.0,38,86.9,100,74.7,81.5,78.5
20160214234500,210.0,199.5,40.4255,38,85.6,100,74.6,81.5,78.5
20160215000000,210.0,199.5,40.4255,38,79.3,100,74.6,81.5,78.5
20160215001500,210.0,197.4,40.0,38,83.5,100,74.8,81.5,78.5
20160215003000,210.0,199.5,40.4255,38,86.1,100,74.6,81.5,78.5
20160215004500,210.0,197.4,40.0,38,79.7,100,74.7,81.5,78.5
20160215010000,210.0,194.25,39.3617,38,86.9,100,74.8,81.5,78.5
20160215011500,210.0,199.5,40.4255,38,83.7,100,74.6,81.5,78.5
20160215013000,210.0,199.5,40.4255,38,79.7,100,74.7,81.5,78.5
20160215014500,210.0,197.4,40.0,38,82.6,100,74.8,81.5,78.5
20160215020000,210.0,194.25,39.3617,38,87.4,100,74.7,81.5,78.5
20160215021500,210.0,199.5,40.4255,38,82.5,100,74.6,81.5,78.5
20160215023000,210.0,197.4,40.0,38,80.2,100,74.7,81.5,78.5
20160215024500,210.0,197.4,40.0,38,87.4,100,74.7,81.5,78.5
20160215030000,210.0,197.4,40.0,38,81.1,100,74.6,81.5,78.5
20160215031500,210.0,194.25,39.3617,38,81.1,100,74.7,81.5,78.5
20160215033000,210.0,197.4,40.0,38,86.7,100,74.6,81.5,78.5
20160215034500,210.0,197.4,40.0,38,80.1,100,74.5,81.5,78.5
20160215040000,210.0,194.25,39.3617,38,82.3,100,74.7,81.5,78.5
20160215041500,210.0,194.25,39.3617,38,86.8,100,74.6,81.5,78.5
20160215043000,210.0,192.15,38.9362,38,82.5,100,74.5,81.5,78.5
20160215044500,210.0,194.25,39.3617,38,80.1,100,74.6,81.5,78.5
20160215050000,210.0,197.4,40.0,38,86.9,100,74.7,81.5,78.5
20160215051500,210.0,197.4,40.0,38,84.9,100,74.5,81.5,78.5
20160215053000,210.0,197.4,40.0,38,79.2,100,74.5,81.5,78.5
20160215054500,210.0,197.4,40.0,38,83.2,100,74.6,81.5,78.5
20160215060000,210.0,194.25,39.3617,38,84.4,100,74.3,81.5,78.5
20160215061500,210.0,197.4,40.0,38,79.8,100,74.4,81.5,78.5
20160215063000,210.0,197.4,40.0,38,85.0,100,74.5,81.5,78.5
20160215064500,210.0,197.4,40.0,38,85.0,100,74.3,81.5,78.5
20160215070000,210.0,201.6,40.8511,38,81.9,100,74.3,81.5,78.5
20160215071500,210.0,197.4,40.0,38,80.4,100,74.5,81.5,78.5
20160215073000,210.0,201.6,40.8511,38,81.9,100,74.3,81.5,78.5
20160215074500,210.0,199.5,40.4255,38,87.0,100,74.1,81.5,78.5
20160215080000,210.0,203.7,41.2766,38,80.6,100,74.0,81.5,78.5
20160215081500,210.0,203.7,41.2766,38,79.7,100,74.0,81.5,78.5
20160215083000,210.0,207.9,42.1277,38,81.6,100,74.8,81.5,78.5
20160215084500,210.0,210.0,42.5532,38,85.0,100,74.4,81.5,78.5
20160215090000,210.0,210.0,42.5532,38,85.0,100,74.1,81.5,78.5
20160215091500,210.0,210.0,42.5532,38,79.9,100,75.0,81.5,78.5
20160215093000,210.0,212.1,42.9787,38,78.7,100,74.9,81.5,78.5
20160215094500,210.0,212.1,42.9787,38,81.6,100,74.7,81.5,78.5
20160215100000,210.0,207.9,42.1277,38,85.6,100,74.6,81.5,78.5
20160215101500,210.0,203.7,41.2766,38,79.1,100,74.7,81.5,78.5
20160215103000,210.0,197.4,40.0,38,80.9,100,74.7,81.5,78.5
20160215104500,210.0,197.4,40.0,38,85.5,100,74.7,81.5,78.5
20160215110000,210.0,197.4,40.0,38,85.5,100,74.6,81.5,78.5
20160215111500,210.0,199.5,40.4255,38,80.5,100,74.6,81.5,78.5
20160215113000,210.0,201.6,40.8511,38,79.2,100,74.7,81.5,78.5
20160215114500,210.0,199.5,40.4255,38,81.1,100,74.8,81.5,78.5
20160215120000,210.0,201.6,40.8511,38,86.2,100,74.9,81.5,78.5
20160215121500,210.0,199.5,40.4255,38,81.5,100,75.0,81.5,78.5
20160215123000,210.0,199.5,40.4255,38,79.2,100,75.0,81.5,78.5
20160215124500,210.0,206.85,41.9149,38,80.7,100,75.1,81.5,78.5
20160215130000,210.0,197.4,40.0,38,82.1,100,75.1,81.5,78.5
20160215131500,210.0,197.4,40.0,38,86.2,100,75.1,81.5,78.5
20160215133000,210.0,199.5,40.4255,38,80.6,100,75.1,81.5,78.5
20160215134500,210.0,203.7,41.2766,38,79.2,100,75.2,81.5,78.5
20160215140000,210.0,206.85,41.9149,38,81.6,100,75.2,81.5,78.5
20160215141500,210.0,201.6,40.8511,38,85.6,100,75.4,81.5,78.5
20160215143000,210.0,201.6,40.8511,38,84.3,100,75.5,81.5,78.5
20160215144500,210.0,203.7,41.2766,38,79.7,100,76.5,81.5,78.5
20160215150000,210.0,207.9,42.1277,38,82.6,100,76.8,81.5,78.5
20160215151500,210.0,207.9,42.1277,38,85.5,100,76.4,81.5,78.5
20160215153000,210.0,207.9,42.1277,38,79.2,100,76.7,81.5,78.5
20160215154500,210.0,207.9,42.1277,38,80.5,100,76.8,81.5,78.5
20160215160000,210.0,207.9,42.1277,38,84.4,100,76.4,81.5,78.5
20160215161500,210.0,207.9,42.1277,38,84.4,100,76.5,81.5,78.5
20160215163000,210.0,217.35,44.0426,38,80.1,100,76.3,81.5,78.5
20160215164500,210.0,217.35,44.0426,38,78.7,100,76.1,81.5,78.5
20160215170000,210.0,207.9,42.1277,38,78.7,100,76.0,81.5,78.5
20160215171500,210.0,212.1,42.9787,38,79.9,100,76.0,81.5,78.5
20160215173000,210.0,212.1,42.9787,38,81.2,100,75.9,81.5,78.5
20160215174500,210.0,212.1,42.9787,38,83.4,100,75.8,81.5,78.5
20160215180000,210.0,212.1,42.9787,38,85.9,100,75.7,81.5,78.5
20160215181500,210.0,212.1,42.9787,38,84.9,100,75.5,81.5,78.5
20160215183000,210.0,212.1,42.9787,38,80.2,100,75.5,81.5,78.5
20160215184500,210.0,212.1,42.9787,38,79.2,100,75.4,81.5,78.5
20160215190000,210.0,212.1,42.9787,38,82.6,100,75.5,81.5,78.5
20160215191500,210.0,212.1,42.9787,38,86.2,100,75.4,81.5,78.5
20160215193000,210.0,212.1,42.9787,38,81.8,100,75.1,81.5,78.5
20160215194500,210.0,212.1,42.9787,38,78.7,100,75.1,81.5,78.5
20160215200000,210.0,212.1,42.9787,38,82.5,100,75.2,81.5,78.5
20160215201500,210.0,212.1,42.9787,38,86.2,100,75.1,81.5,78.5
20160215203000,210.0,212.1,42.9787,38,82.8,100,74.9,81.5,78.5
20160215204500,210.0,212.1,42.9787,38,78.7,100,74.9,81.5,78.5
20160215210000,210.0,212.1,42.9787,38,83.8,100,75.0,81.5,78.5
20160215211500,210.0,212.1,42.9787,38,83.8,100,74.7,81.5,78.5
20160215213000,210.0,212.1,42.9787,38,79.4,100,74.8,81.5,78.5
20160215214500,210.0,212.1,42.9787,38,86.2,100,74.8,81.5,78.5
20160215220000,210.0,207.9,42.1277,38,82.0,100,74.6,81.5,78.5
20160215221500,210.0,207.9,42.1277,38,80.7,100,74.7,81.5,78.5
20160215223000,210.0,210.0,42.5532,38,86.8,100,74.7,81.5,78.5
20160215224500,210.0,215.25,43.617,38,84.3,100,74.6,81.5,78.5
20160215230000,210.0,212.1,42.9787,38,80.2,100,74.6,81.5,78.5
20160215231500,210.0,212.1,42.9787,38,86.2,100,74.6,81.5,78.5
20160215233000,210.0,212.1,42.9787,38,79.2,100,74.5,81.5,78.5
20160215234500,210.0,215.25,43.617,38,86.8,100,74.6,81.5,78.5
20160216000000,210.0,212.1,42.9787,38,78.8,100,74.4,81.5,78.5
20160216001500,210.0,212.1,42.9787,38,84.3,100,74.5,81.5,78.5
20160216003000,210.0,212.1,42.9787,38,86.2,100,74.6,81.5,78.5
20160216004500,210.0,212.1,42.9787,38,81.6,100,74.6,81.5,78.5
20160216010000,210.0,212.1,42.9787,38,81.6,100,74.3,81.5,78.5
20160216011500,210.0,212.1,42.9787,38,86.8,100,74.4,81.5,78.5
20160216013000,210.0,212.1,42.9787,38,86.8,100,74.5,81.5,78.5
20160216014500,210.0,207.9,42.1277,38,83.2,100,74.5,81.5,78.5
20160216020000,210.0,210.0,42.5532,38,80.7,100,74.5,81.5,78.5
20160216021500,210.0,210.0,42.5532,38,79.4,100,74.2,81.5,78.5
20160216023000,210.0,210.0,42.5532,38,81.1,100,74.3,81.5,78.5
20160216024500,210.0,206.85,41.9149,38,79.1,100,74.1,81.5,78.5
20160216030000,210.0,210.0,42.5532,38,81.9,100,74.1,81.5,78.5
20160216031500,210.0,207.9,42.1277,38,81.9,100,74.1,81.5,78.5
20160216033000,210.0,212.1,42.9787,38,86.2,100,74.1,81.5,78.5
20160216034500,210.0,212.1,42.9787,38,84.9,100,74.1,81.5,78.5
20160216040000,210.0,212.1,42.9787,38,86.8,100,74.1,81.5,78.5
20160216041500,210.0,212.1,42.9787,38,85.0,100,74.1,81.5,78.5
20160216043000,210.0,207.9,42.1277,38,86.8,100,74.1,81.5,78.5
20160216044500,210.0,212.1,42.9787,38,85.0,100,74.1,81.5,78.5
20160216050000,210.0,212.1,42.9787,38,85.0,100,74.0,81.5,78.5
20160216051500,210.0,212.1,42.9787,38,85.0,100,74.0,81.5,78.5
20160216053000,210.0,207.9,42.1277,38,85.0,100,73.8,81.5,78.5
20160216054500,210.0,212.1,42.9787,38,85.0,100,73.8,81.5,78.5
20160216060000,210.0,212.1,42.9787,38,85.0,100,73.6,81.5,78.5
20160216061500,210.0,219.45,44.4681,38,85.0,100,73.6,81.5,78.5
20160216063000,210.0,210.0,42.5532,38,79.6,100,73.6,81.5,78.5
20160216064500,210.0,215.25,43.617,38,80.7,100,73.7,81.5,78.5
20160216070000,210.0,207.9,42.1277,38,79.7,100,73.7,81.5,78.5
20160216071500,210.0,212.1,42.9787,38,82.1,100,73.8,81.5,78.5
20160216073000,210.0,212.1,42.9787,38,82.1,100,73.8,81.5,78.5
20160216074500,210.0,215.25,43.617,38,86.9,100,73.6,81.5,78.5
20160216080000,210.0,210.0,42.5532,38,80.7,100,73.4,81.5,78.5
20160216081500,210.0,217.35,44.0426,38,83.7,100,73.2,81.5,78.5
20160216083000,210.0,210.0,42.5532,38,80.7,100,73.3,81.5,78.5
20160216084500,210.0,212.1,42.9787,38,85.6,100,73.2,81.5,78.5
20160216090000,210.0,207.9,42.1277,38,80.1,100,73.2,81.5,78.5
20160216091500,210.0,210.0,42.5532,38,81.1,100,73.2,81.5,78.5
20160216093000,210.0,207.9,42.1277,38,84.4,100,73.2,81.5,78.5
20160216094500,210.0,207.9,42.1277,38,84.4,100,73.2,81.5,78.5
20160216100000,210.0,201.6,40.8511,38,78.7,100,73.2,81.5,78.5
20160216101500,210.0,199.5,40.4255,38,81.4,100,73.2,81.5,78.5
20160216103000,210.0,207.9,42.1277,38,85.6,100,73.1,81.5,78.5
20160216104500,210.0,203.7,41.2766,38,84.4,100,73.1,81.5,78.5
20160216110000,210.0,212.1,42.9787,38,80.7,100,73.1,81.5,78.5
20160216111500,210.0,206.85,41.9149,38,79.2,100,73.1,81.5,78.5
20160216113000,210.0,212.1,42.9787,38,86.2,100,73.0,81.5,78.5
20160216114500,210.0,207.9,42.1277,38,82.7,100,73.1,81.5,78.5
20160216120000,210.0,212.1,42.9787,38,80.0,100,73.1,81.5,78.5
20160216121500,210.0,212.1,42.9787,38,78.3,100,73.1,81.5,78.5
20160216123000,210.0,212.1,42.9787,38,85.1,100,73.1,81.5,78.5
20160216124500,210.0,206.85,41.9149,38,83.1,100,73.1,81.5,78.5
20160216130000,210.0,206.85,41.9149,38,81.1,100,73.0,81.5,78.5
20160216131500,210.0,201.6,40.8511,38,79.2,100,73.0,81.5,78.5
20160216133000,210.0,207.9,42.1277,38,81.5,100,72.9,81.5,78.5
20160216134500,210.0,203.7,41.2766,38,86.8,100,73.0,81.5,78.5
20160216140000,210.0,206.85,41.9149,38,80.1,100,73.0,81.5,78.5
20160216141500,210.0,206.85,41.9149,38,80.1,100,73.0,81.5,78.5
20160216143000,210.0,199.5,40.4255,38,81.2,100,74.3,81.5,78.5
20160216144500,210.0,206.85,41.9149,38,86.2,100,74.6,81.5,78.5
20160216150000,210.0,207.9,42.1277,38,79.6,100,74.2,81.5,78.5
20160216151500,210.0,215.25,43.617,38,78.3,100,74.0,81.5,78.5
20160216153000,210.0,207.9,42.1277,38,79.2,100,74.0,81.5,78.5
20160216154500,210.0,215.25,43.617,38,83.4,100,73.9,81.5,78.5
20160216160000,210.0,203.7,41.2766,38,82.5,100,74.2,81.5,78.5
20160216161500,210.0,207.9,42.1277,38,79.2,100,75.0,81.5,78.5
20160216163000,210.0,199.5,40.4255,38,82.6,100,75.4,81.5,78.5
20160216164500,210.0,212.1,42.9787,38,84.9,100,75.6,81.5,78.5
20160216170000,210.0,206.85,41.9149,38,78.3,100,75.6,81.5,78.5
20160216171500,210.0,210.0,42.5532,38,81.6,100,75.4,81.5,78.5
20160216173000,210.0,194.25,39.3617,38,83.8,100,75.6,81.5,78.5
20160216174500,210.0,207.9,42.1277,38,86.7,100,75.7,81.5,78.5
20160216180000,210.0,207.9,42.1277,38,79.1,100,75.5,81.5,78.5
20160216181500,210.0,212.1,42.9787,38,81.1,100,75.5,81.5,78.5
20160216183000,210.0,206.85,41.9149,38,84.4,100,75.4,81.5,78.5
20160216184500,210.0,210.0,42.5532,38,84.4,100,75.2,81.5,78.5
20160216190000,210.0,203.7,41.2766,38,78.6,100,75.0,81.5,78.5
20160216191500,210.0,210.0,42.5532,38,82.7,100,75.2,81.5,78.5
20160216193000,210.0,203.7,41.2766,38,85.6,100,75.0,81.5,78.5
20160216194500,210.0,207.9,42.1277,38,84.1,100,74.8,81.5,78.5
20160216200000,210.0,203.7,41.2766,38,78.3,100,74.8,81.5,78.5
20160216201500,210.0,207.9,42.1277,38,82.6,100,74.9,81.5,78.5
20160216203000,210.0,203.7,41.2766,38,85.6,100,74.8,81.5,78.5
20160216204500,210.0,201.6,40.8511,38,85.6,100,74.6,81.5,78.5
20160216210000,210.0,207.9,42.1277,38,78.7,100,74.6,81.5,78.5
20160216211500,210.0,203.7,41.2766,38,81.5,100,74.6,81.5,78.5
20160216213000,210.0,206.85,41.9149,38,86.2,100,74.6,81.5,78.5
20160216214500,210.0,203.7,41.2766,38,82.5,100,74.3,81.5,78.5
20160216220000,210.0,210.0,42.5532,38,79.7,100,74.5,81.5,78.5
20160216221500,210.0,207.9,42.1277,38,82.6,100,74.5,81.5,78.5
20160216223000,210.0,215.25,43.617,38,87.4,100,74.4,81.5,78.5
20160216224500,210.0,210.0,42.5532,38,81.9,100,74.1,81.5,78.5
20160216230000,210.0,207.9,42.1277,38,79.3,100,74.2,81.5,78.5
20160216231500,210.0,215.25,43.617,38,83.2,100,74.3,81.5,78.5
20160216233000,210.0,210.0,42.5532,38,84.9,100,74.0,81.5,78.5
20160216234500,210.0,212.1,42.9787,38,81.1,100,74.0,81.5,78.5
20160217000000,210.0,207.9,42.1277,38,79.4,100,74.1,81.5,78.5
20160217001500,210.0,207.9,42.1277,38,86.8,100,74.0,81.5,78.5
20160217003000,210.0,210.0,42.5532,38,82.5,100,73.9,81.5,78.5
20160217004500,210.0,206.85,41.9149,38,78.3,100,73.8,81.5,78.5
20160217010000,210.0,212.1,42.9787,38,84.5,100,74.0,81.5,78.5
20160217011500,210.0,201.6,40.8511,38,86.1,100,73.8,81.5,78.5
20160217013000,210.0,201.6,40.8511,38,81.9,100,73.7,81.5,78.5
20160217014500,210.0,201.6,40.8511,38,79.2,100,73.7,81.5,78.5
20160217020000,210.0,201.6,40.8511,38,81.1,100,73.7,81.5,78.5
20160217021500,210.0,201.6,40.8511,38,88.0,100,73.8,81.5,78.5
20160217023000,210.0,203.7,41.2766,38,79.0,100,73.6,81.5,78.5
20160217024500,210.0,201.6,40.8511,38,86.8,100,73.6,81.5,78.5
20160217030000,210.0,203.7,41.2766,38,81.1,100,73.7,81.5,78.5
20160217031500,210.0,201.6,40.8511,38,86.2,100,73.6,81.5,78.5
20160217033000,210.0,203.7,41.2766,38,81.1,100,73.5,81.5,78.5
20160217034500,210.0,203.7,41.2766,38,86.2,100,73.6,81.5,78.5
20160217040000,210.0,203.7,41.2766,38,81.0,100,73.5,81.5,78.5
20160217041500,210.0,203.7,41.2766,38,84.3,100,73.3,81.5,78.5
20160217043000,210.0,203.7,41.2766,38,88.0,100,73.5,81.5,78.5
20160217044500,210.0,212.1,42.9787,39,77.8,100,73.1,81.5,78.5
20160217050000,210.0,212.1,42.9787,39,81.1,100,72.4,81.5,78.5
20160217051500,210.0,217.35,44.0426,38,75.3,100,71.8,81.5,78.5
20160217053000,210.0,210.0,42.5532,38,75.3,100,71.5,81.5,78.5
20160217054500,210.0,212.1,42.9787,38,85.0,100,72.1,81.5,78.5
20160217060000,210.0,212.1,42.9787,38,85.0,100,72.4,81.5,78.5
20160217061500,210.0,212.1,42.9787,38,86.2,100,72.6,81.5,78.5
20160217063000,210.0,207.9,42.1277,38,86.2,100,72.7,81.5,78.5
20160217064500,210.0,215.25,43.617,38,87.4,100,72.8,81.5,78.5
20160217070000,210.0,210.0,42.5532,38,83.8,100,72.8,81.5,78.5
20160217071500,210.0,215.25,43.617,38,80.3,100,72.7,81.5,78.5
20160217073000,210.0,212.1,42.9787,38,85.6,100,72.5,81.5,78.5
20160217074500,210.0,215.25,43.617,38,79.1,100,72.2,81.5,78.5
20160217080000,210.0,207.9,42.1277,38,85.5,100,72.0,81.5,78.5
20160217081500,210.0,212.1,42.9787,38,81.7,100,71.9,81.5,78.5
20160217083000,210.0,217.35,44.0426,38,87.4,100,71.8,81.5,78.5
20160217084500,210.0,206.85,41.9149,38,82.5,100,71.7,81.5,78.5
20160217090000,210.0,212.1,42.9787,38,78.0,100,71.7,81.5,78.5
20160217091500,210.0,212.1,42.9787,38,82.3,100,71.6,81.5,78.5
20160217093000,210.0,207.9,42.1277,38,83.3,100,71.5,81.5,78.5
20160217094500,210.0,212.1,42.9787,38,85.0,100,71.4,81.5,78.5
20160217100000,210.0,207.9,42.1277,38,83.5,100,72.7,81.5,78.5
20160217101500,210.0,201.6,40.8511,38,79.0,100,72.0,81.5,78.5
20160217103000,210.0,206.85,41.9149,38,79.0,100,71.7,81.5,78.5
20160217104500,210.0,206.85,41.9149,38,83.9,100,71.2,81.5,78.5
20160217110000,210.0,201.6,40.8511,38,85.6,100,71.6,81.5,78.5
20160217111500,210.0,203.7,41.2766,38,83.6,100,71.5,81.5,78.5
20160217113000,210.0,201.6,40.8511,38,80.4,100,71.5,81.5,78.5
20160217114500,210.0,197.4,40.0,38,80.4,100,71.5,81.5,78.5
20160217120000,210.0,199.5,40.4255,38,80.4,100,71.6,81.5,78.5
20160217121500,210.0,207.9,42.1277,38,85.6,100,71.6,81.5,78.5
20160217123000,210.0,207.9,42.1277,38,83.6,100,71.6,81.5,78.5
20160217124500,210.0,199.5,40.4255,38,79.0,100,71.6,81.5,78.5
20160217130000,210.0,207.9,42.1277,38,79.0,100,71.6,81.5,78.5
20160217131500,210.0,210.0,42.5532,38,81.7,100,71.6,81.5,78.5
20160217133000,210.0,203.7,41.2766,38,87.1,100,71.7,81.5,78.5
20160217134500,210.0,199.5,40.4255,38,83.8,100,71.7,81.5,78.5
20160217140000,210.0,203.7,41.2766,38,78.7,100,71.9,81.5,78.5
20160217141500,210.0,203.7,41.2766,38,79.7,100,72.0,81.5,78.5
20160217143000,210.0,199.5,40.4255,38,83.2,100,72.1,81.5,78.5
20160217144500,210.0,197.4,40.0,38,85.1,100,72.2,81.5,78.5
20160217150000,210.0,199.5,40.4255,38,83.1,100,72.2,81.5,78.5
20160217151500,210.0,201.6,40.8511,38,79.6,100,72.2,81.5,78.5
20160217153000,210.0,203.7,41.2766,38,81.1,100,73.6,81.5,78.5
20160217154500,210.0,199.5,40.4255,38,82.8,100,73.2,81.5,78.5
20160217160000,210.0,201.6,40.8511,38,85.0,100,73.2,81.5,78.5
20160217161500,210.0,203.7,41.2766,38,83.7,100,73.2,81.5,78.5
20160217163000,210.0,210.0,42.5532,38,81.0,100,74.3,81.5,78.5
20160217164500,210.0,212.1,42.9787,38,79.2,100,74.5,81.5,78.5
20160217170000,210.0,212.1,42.9787,38,81.1,100,74.7,81.5,78.5
20160217171500,210.0,203.7,41.2766,38,83.3,100,74.9,81.5,78.5
20160217173000,210.0,194.25,39.3617,38,86.2,100,75.0,81.5,78.5
20160217174500,210.0,201.6,40.8511,38,83.7,100,75.0,81.5,78.5
20160217180000,210.0,203.7,41.2766,38,79.6,100,75.0,81.5,78.5
20160217181500,210.0,210.0,42.5532,38,79.6,100,75.0,81.5,78.5
20160217183000,210.0,210.0,42.5532,38,82.1,100,75.1,81.5,78.5
20160217184500,210.0,210.0,42.5532,38,86.9,100,75.0,81.5,78.5
20160217190000,210.0,206.85,41.9149,38,85.4,100,74.8,81.5,78.5
20160217191500,210.0,206.85,41.9149,38,80.9,100,74.7,81.5,78.5
20160217193000,210.0,210.0,42.5532,38,78.3,100,74.8,81.5,78.5
20160217194500,210.0,212.1,42.9787,38,82.6,100,74.8,81.5,78.5
20160217200000,210.0,206.85,41.9149,38,86.2,100,74.8,81.5,78.5
20160217201500,210.0,206.85,41.9149,38,84.3,100,74.7,81.5,78.5
20160217203000,210.0,215.25,43.617,38,83.0,100,74.6,81.5,78.5
20160217204500,210.0,206.85,41.9149,38,78.8,100,74.6,81.5,78.5
20160217210000,210.0,210.0,42.5532,38,81.1,100,74.7,81.5,78.5
20160217211500,210.0,210.0,42.5532,38,87.4,100,74.6,81.5,78.5
20160217213000,210.0,203.7,41.2766,38,82.3,100,74.5,81.5,78.5
20160217214500,210.0,210.0,42.5532,38,78.7,100,74.5,81.5,78.5
20160217220000,210.0,207.9,42.1277,38,82.1,100,74.6,81.5,78.5
20160217221500,210.0,207.9,42.1277,38,85.0,100,74.5,81.5,78.5
20160217223000,210.0,212.1,42.9787,38,81.1,100,74.5,81.5,78.5
20160217224500,210.0,212.1,42.9787,38,81.1,100,74.5,81.5,78.5
20160217230000,210.0,212.1,42.9787,38,84.7,100,74.5,81.5,78.5
20160217231500,210.0,212.1,42.9787,38,84.7,100,74.3,81.5,78.5
20160217233000,210.0,203.7,41.2766,38,79.2,100,74.3,81.5,78.5
20160217234500,210.0,206.85,41.9149,38,86.2,100,74.4,81.5,78.5
20160218000000,210.0,201.6,40.8511,38,79.6,100,74.1,81.5,78.5
20160218001500,210.0,207.9,42.1277,38,84.9,100,74.3,81.5,78.5
20160218003000,210.0,210.0,42.5532,38,80.2,100,74.1,81.5,78.5
20160218004500,210.0,207.9,42.1277,38,82.6,100,74.2,81.5,78.5
20160218010000,210.0,210.0,42.5532,38,84.3,100,74.1,81.5,78.5
20160218011500,210.0,210.0,42.5532,38,80.4,100,74.1,81.5,78.5
20160218013000,210.0,212.1,42.9787,38,85.6,100,74.1,81.5,78.5
20160218014500,210.0,206.85,41.9149,38,79.2,100,74.0,81.5,78.5
20160218020000,210.0,206.85,41.9149,38,85.0,100,74.1,81.5,78.5
20160218021500,210.0,206.85,41.9149,38,85.0,100,73.8,81.5,78.5
20160218023000,210.0,212.1,42.9787,38,85.0,100,74.1,81.5,78.5
20160218024500,210.0,203.7,41.2766,38,80.6,100,73.8,81.5,78.5
20160218030000,210.0,212.1,42.9787,38,84.0,100,74.0,81.5,78.5
20160218031500,210.0,212.1,42.9787,38,82.2,100,73.7,81.5,78.5
20160218033000,210.0,207.9,42.1277,38,85.5,100,73.9,81.5,78.5
20160218034500,210.0,210.0,42.5532,38,82.8,100,73.7,81.5,78.5
20160218040000,210.0,207.9,42.1277,38,85.6,100,73.8,81.5,78.5
20160218041500,210.0,207.9,42.1277,38,80.7,100,73.7,81.5,78.5
20160218043000,210.0,212.1,42.9787,38,85.6,100,73.7,81.5,78.5
20160218044500,210.0,212.1,42.9787,38,87.5,100,73.8,81.5,78.5
20160218050000,210.0,212.1,42.9787,38,80.7,100,73.7,81.5,78.5
20160218051500,210.0,207.9,42.1277,38,80.7,100,73.5,81.5,78.5
20160218053000,210.0,210.0,42.5532,38,84.3,100,73.5,81.5,78.5
20160218054500,210.0,210.0,42.5532,38,86.7,100,73.5,81.5,78.5
20160218060000,210.0,212.1,42.9787,38,84.9,100,73.5,81.5,78.5
20160218061500,210.0,207.9,42.1277,38,86.8,100,73.5,81.5,78.5
20160218063000,210.0,207.9,42.1277,38,84.3,100,73.4,81.5,78.5
