PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218064500,210.0,210.0,42.5532,38,86.8,100,73.4,81.5,78.5
20160218070000,210.0,207.9,42.1277,38,84.3,100,73.3,81.5,78.5
20160218071500,210.0,210.0,42.5532,38,86.2,100,73.3,81.5,78.5
20160218073000,210.0,207.9,42.1277,38,84.3,100,73.4,81.5,78.5
20160218074500,210.0,215.25,43.617,38,86.8,100,73.2,81.5,78.5
20160218080000,210.0,206.85,41.9149,38,85.8,100,72.8,81.5,78.5
20160218081500,210.0,215.25,43.617,38,85.8,100,72.7,81.5,78.5
20160218083000,210.0,210.0,42.5532,38,80.1,100,72.6,81.5,78.5
20160218084500,210.0,203.7,41.2766,38,84.5,100,72.4,81.5,78.5
20160218090000,210.0,207.9,42.1277,38,81.8,100,72.3,81.5,78.5
20160218091500,210.0,210.0,42.5532,38,81.8,100,72.3,81.5,78.5
20160218093000,210.0,203.7,41.2766,38,84.9,100,72.4,81.5,78.5
20160218094500,210.0,215.25,43.617,38,81.5,100,72.3,81.5,78.5
20160218100000,210.0,201.6,40.8511,38,79.7,100,73.0,81.5,78.5
20160218101500,210.0,201.6,40.8511,38,79.7,100,73.8,81.5,78.5
20160218103000,210.0,207.9,42.1277,38,85.0,100,73.6,81.5,78.5
20160218104500,210.0,201.6,40.8511,38,85.0,100,73.2,81.5,78.5
20160218110000,210.0,197.4,40.0,38,79.1,100,73.1,81.5,78.5
20160218111500,210.0,206.85,41.9149,38,80.2,100,73.2,81.5,78.5
20160218113000,210.0,212.1,42.9787,38,86.4,100,73.3,81.5,78.5
20160218114500,210.0,212.1,42.9787,38,82.5,100,73.4,81.5,78.5
20160218120000,210.0,212.1,42.9787,38,78.7,100,73.4,81.5,78.5
20160218121500,210.0,201.6,40.8511,38,80.2,100,73.3,81.5,78.5
20160218123000,210.0,203.7,41.2766,38,82.1,100,73.3,81.5,78.5
20160218124500,210.0,201.6,40.8511,38,87.4,100,73.2,81.5,78.5
20160218130000,210.0,203.7,41.2766,38,83.0,100,73.3,81.5,78.5
20160218131500,210.0,206.85,41.9149,38,80.6,100,73.3,81.5,78.5
20160218133000,210.0,203.7,41.2766,38,78.3,100,73.4,81.5,78.5
20160218134500,210.0,206.85,41.9149,38,82.0,100,73.6,81.5,78.5
20160218140000,210.0,203.7,41.2766,38,85.6,100,74.2,81.5,78.5
20160218141500,210.0,207.9,42.1277,38,82.5,100,74.7,81.5,78.5
20160218143000,210.0,197.4,40.0,38,79.6,100,75.0,81.5,78.5
20160218144500,210.0,203.7,41.2766,38,74.9,100,74.8,81.5,78.5
20160218150000,210.0,197.4,40.0,38,83.7,100,75.3,81.5,78.5
20160218151500,210.0,201.6,40.8511,38,78.3,100,75.6,81.5,78.5
20160218153000,210.0,203.7,41.2766,38,81.1,100,75.5,81.5,78.5
20160218154500,210.0,199.5,40.4255,38,81.1,100,75.2,81.5,78.5
20160218160000,210.0,207.9,42.1277,38,86.8,100,75.6,81.5,78.5
20160218161500,210.0,197.4,40.0,38,82.3,100,75.4,81.5,78.5
20160218163000,210.0,206.85,41.9149,38,78.7,100,75.2,81.5,78.5
20160218164500,210.0,199.5,40.4255,38,81.1,100,75.2,81.5,78.5
20160218170000,210.0,201.6,40.8511,38,81.1,100,75.2,81.5,78.5
20160218171500,210.0,207.9,42.1277,38,86.2,100,75.7,81.5,78.5
20160218173000,210.0,192.15,38.9362,38,86.2,100,75.9,81.5,78.5
20160218174500,210.0,199.5,40.4255,38,83.5,100,75.9,81.5,78.5
20160218180000,210.0,203.7,41.2766,38,80.6,100,75.8,81.5,78.5
20160218181500,210.0,203.7,41.2766,38,79.2,100,75.7,81.5,78.5
20160218183000,210.0,210.0,42.5532,38,82.1,100,75.7,81.5,78.5
20160218184500,210.0,203.7,41.2766,38,86.8,100,75.5,81.5,78.5
20160218190000,210.0,203.7,41.2766,38,83.1,100,75.4,81.5,78.5
20160218191500,210.0,210.0,42.5532,38,81.1,100,75.3,81.5,78.5
20160218193000,210.0,203.7,41.2766,38,79.7,100,75.2,81.5,78.5
20160218194500,210.0,210.0,42.5532,38,84.4,100,75.4,81.5,78.5
20160218200000,210.0,201.6,40.8511,38,85.7,100,75.1,81.5,78.5
20160218201500,210.0,207.9,42.1277,38,81.5,100,75.0,81.5,78.5
20160218203000,210.0,201.6,40.8511,38,79.7,100,75.0,81.5,78.5
20160218204500,210.0,210.0,42.5532,38,83.2,100,75.1,81.5,78.5
20160218210000,210.0,210.0,42.5532,38,85.5,100,74.9,81.5,78.5
20160218211500,210.0,215.25,43.617,38,79.6,100,74.8,81.5,78.5
20160218213000,210.0,210.0,42.5532,38,79.6,100,74.9,81.5,78.5
20160218214500,210.0,210.0,42.5532,38,83.2,100,74.9,81.5,78.5
20160218220000,210.0,203.7,41.2766,38,86.0,100,74.7,81.5,78.5
20160218221500,210.0,206.85,41.9149,38,80.8,100,74.6,81.5,78.5
20160218223000,210.0,206.85,41.9149,38,80.8,100,74.7,81.5,78.5
20160218224500,210.0,206.85,41.9149,38,85.0,100,74.7,81.5,78.5
20160218230000,210.0,206.85,41.9149,38,85.0,100,74.5,81.5,78.5
20160218231500,210.0,206.85,41.9149,38,78.7,100,74.5,81.5,78.5
20160218233000,210.0,203.7,41.2766,38,80.7,100,74.5,81.5,78.5
20160218234500,210.0,210.0,42.5532,38,86.2,100,74.5,81.5,78.5
20160219000000,210.0,203.7,41.2766,38,81.5,100,74.2,81.5,78.5
20160219001500,210.0,217.35,44.0426,38,80.0,100,74.5,81.5,78.5
20160219003000,210.0,207.9,42.1277,38,85.6,100,74.3,81.5,78.5
20160219004500,210.0,207.9,42.1277,38,82.0,100,74.3,81.5,78.5
20160219010000,210.0,210.0,42.5532,38,79.7,100,74.3,81.5,78.5
20160219011500,210.0,203.7,41.2766,38,86.4,100,74.3,81.5,78.5
20160219013000,210.0,210.0,42.5532,38,82.5,100,74.1,81.5,78.5
20160219014500,210.0,207.9,42.1277,38,78.3,100,74.1,81.5,78.5
20160219020000,210.0,215.25,43.617,38,84.6,100,74.2,81.5,78.5
20160219021500,210.0,207.9,42.1277,38,84.6,100,74.0,81.5,78.5
20160219023000,210.0,212.1,42.9787,38,80.9,100,73.9,81.5,78.5
20160219024500,210.0,207.9,42.1277,38,80.9,100,74.0,81.5,78.5
20160219030000,210.0,207.9,42.1277,38,85.6,100,73.9,81.5,78.5
20160219031500,210.0,210.0,42.5532,38,81.0,100,73.8,81.5,78.5
20160219033000,210.0,206.85,41.9149,38,79.7,100,73.8,81.5,78.5
20160219034500,210.0,210.0,42.5532,38,87.4,100,74.0,81.5,78.5
20160219040000,210.0,210.0,42.5532,38,82.0,100,73.7,81.5,78.5
20160219041500,210.0,206.85,41.9149,38,79.2,100,73.7,81.5,78.5
20160219043000,210.0,210.0,42.5532,38,82.5,100,73.8,81.5,78.5
20160219044500,210.0,207.9,42.1277,38,84.3,100,73.6,81.5,78.5
20160219050000,210.0,210.0,42.5532,38,79.7,100,73.7,81.5,78.5
20160219051500,210.0,207.9,42.1277,38,85.1,100,73.7,81.5,78.5
20160219053000,210.0,207.9,42.1277,38,85.1,100,73.6,81.5,78.5
20160219054500,210.0,210.0,42.5532,38,78.7,100,73.7,81.5,78.5
20160219060000,210.0,207.9,42.1277,38,83.2,100,73.7,81.5,78.5
20160219061500,210.0,210.0,42.5532,38,84.9,100,73.6,81.5,78.5
20160219063000,210.0,217.35,44.0426,38,78.8,100,73.6,81.5,78.5
20160219064500,210.0,207.9,42.1277,38,83.7,100,73.5,81.5,78.5
20160219070000,210.0,212.1,42.9787,38,80.2,100,73.7,81.5,78.5
20160219071500,210.0,212.1,42.9787,38,83.3,100,73.7,81.5,78.5
20160219073000,210.0,206.85,41.9149,38,83.3,100,73.5,81.5,78.5
20160219074500,210.0,212.1,42.9787,38,80.4,100,73.5,81.5,78.5
20160219080000,210.0,212.1,42.9787,38,85.6,100,73.2,81.5,78.5
20160219081500,210.0,207.9,42.1277,38,80.1,100,73.1,81.5,78.5
20160219083000,210.0,203.7,41.2766,38,83.2,100,73.0,78.9,75.9
20160219084500,210.0,207.9,42.1277,38,83.2,100,73.0,78.9,75.9
20160219090000,210.0,207.9,42.1277,38,79.0,100,72.9,78.9,75.9
20160219091500,210.0,207.9,42.1277,38,79.8,100,73.0,78.9,75.9
20160219093000,210.0,210.0,42.5532,38,83.3,100,73.0,78.9,75.9
20160219094500,210.0,210.0,42.5532,38,84.9,100,72.9,78.9,75.9
20160219100000,210.0,206.85,41.9149,38,80.1,100,72.9,78.9,75.9
20160219101500,210.0,203.7,41.2766,38,80.1,100,73.0,78.9,75.9
20160219103000,210.0,199.5,40.4255,38,82.1,100,73.0,78.9,75.9
20160219104500,210.0,199.5,40.4255,38,84.9,100,73.6,78.9,75.9
20160219110000,210.0,201.6,40.8511,38,78.3,100,74.3,78.9,75.9
20160219111500,210.0,197.4,40.0,38,84.1,100,74.8,78.9,75.9
20160219113000,210.0,192.15,38.9362,38,85.6,100,75.0,78.9,75.9
20160219114500,210.0,203.7,41.2766,38,79.6,100,74.9,78.9,75.9
20160219120000,210.0,201.6,40.8511,38,79.6,100,74.3,78.9,75.9
20160219121500,210.0,203.7,41.2766,38,83.8,100,74.1,78.9,75.9
20160219123000,210.0,201.6,40.8511,38,83.8,100,73.9,78.9,75.9
20160219124500,210.0,199.5,40.4255,38,79.2,100,73.8,78.9,75.9
20160219130000,210.0,203.7,41.2766,38,82.3,100,73.8,78.9,75.9
20160219131500,210.0,199.5,40.4255,38,86.2,100,73.8,78.9,75.9
20160219133000,210.0,199.5,40.4255,38,81.2,100,73.8,78.9,75.9
20160219134500,210.0,199.5,40.4255,38,79.7,100,74.0,78.9,75.9
20160219140000,210.0,199.5,40.4255,38,82.2,100,74.4,78.9,75.9
20160219141500,210.0,203.7,41.2766,38,86.2,100,74.6,78.9,75.9
20160219143000,210.0,197.4,40.0,38,81.1,100,74.5,78.9,75.9
20160219144500,210.0,199.5,40.4255,38,79.7,100,75.1,78.9,75.9
20160219150000,210.0,201.6,40.8511,38,83.7,100,75.1,78.9,75.9
20160219151500,210.0,201.6,40.8511,38,84.6,100,75.3,78.9,75.9
20160219153000,210.0,203.7,41.2766,38,79.4,100,75.6,78.9,75.9
20160219154500,210.0,203.7,41.2766,38,57.6,100,74.6,78.9,75.9
20160219160000,210.0,206.85,41.9149,38,56.7,100,73.6,78.9,75.9
20160219161500,210.0,201.6,40.8511,38,69.8,100,73.1,78.9,75.9
20160219163000,210.0,207.9,42.1277,38,77.8,100,74.3,78.9,75.9
20160219164500,210.0,212.1,42.9787,38,80.2,100,75.0,78.9,75.9
20160219170000,210.0,207.9,42.1277,38,83.8,100,75.3,78.9,75.9
20160219171500,210.0,210.0,42.5532,38,84.9,100,75.5,78.9,75.9
20160219173000,210.0,210.0,42.5532,38,78.9,100,75.6,78.9,75.9
20160219174500,210.0,212.1,42.9787,38,80.1,100,75.8,78.9,75.9
20160219180000,210.0,212.1,42.9787,38,83.2,100,75.8,78.9,75.9
20160219181500,210.0,215.25,43.617,38,85.6,100,75.7,78.9,75.9
20160219183000,210.0,215.25,43.617,38,81.2,100,75.6,78.9,75.9
20160219184500,210.0,215.25,43.617,38,78.7,100,75.7,78.9,75.9
20160219190000,210.0,215.25,43.617,38,80.7,100,75.7,78.9,75.9
20160219191500,210.0,215.25,43.617,38,84.4,100,75.7,78.9,75.9
20160219193000,210.0,210.0,42.5532,38,84.4,100,75.5,78.9,75.9
20160219194500,210.0,215.25,43.617,38,79.1,100,75.4,78.9,75.9
20160219200000,210.0,215.25,43.617,38,80.7,100,75.5,78.9,75.9
20160219201500,210.0,215.25,43.617,38,86.2,100,75.5,78.9,75.9
20160219203000,210.0,215.25,43.617,38,81.9,100,75.4,78.9,75.9
20160219204500,210.0,215.25,43.617,38,79.4,100,75.5,78.9,75.9
20160219210000,210.0,215.25,43.617,38,82.9,100,75.5,78.9,75.9
20160219211500,210.0,212.1,42.9787,38,85.5,100,75.4,78.9,75.9
20160219213000,210.0,212.1,42.9787,38,80.6,100,75.2,78.9,75.9
20160219214500,210.0,212.1,42.9787,38,78.7,100,75.2,78.9,75.9
20160219220000,210.0,212.1,42.9787,38,81.7,100,75.4,78.9,75.9
20160219221500,210.0,215.25,43.617,38,86.2,100,75.3,78.9,75.9
20160219223000,210.0,212.1,42.9787,38,82.0,100,75.1,78.9,75.9
20160219224500,210.0,215.25,43.617,38,78.7,100,75.1,78.9,75.9
20160219230000,210.0,212.1,42.9787,38,82.6,100,75.1,78.9,75.9
20160219231500,210.0,212.1,42.9787,38,85.6,100,75.0,78.9,75.9
20160219233000,210.0,212.1,42.9787,38,79.6,100,75.0,78.9,75.9
20160219234500,210.0,212.1,42.9787,38,79.6,100,75.0,78.9,75.9
20160220000000,210.0,212.1,42.9787,38,86.2,100,75.0,78.9,75.9
20160220001500,210.0,215.25,43.617,38,82.9,100,74.9,78.9,75.9
20160220003000,210.0,212.1,42.9787,38,78.7,100,74.9,78.9,75.9
20160220004500,210.0,212.1,42.9787,38,82.7,100,75.0,78.9,75.9
20160220010000,210.0,212.1,42.9787,38,86.2,100,74.9,78.9,75.9
20160220011500,210.0,203.7,41.2766,38,81.5,100,74.8,78.9,75.9
20160220013000,210.0,203.7,41.2766,38,80.2,100,74.8,78.9,75.9
20160220014500,210.0,212.1,42.9787,38,81.6,100,74.8,78.9,75.9
20160220020000,210.0,212.1,42.9787,38,86.1,100,74.8,78.9,75.9
20160220021500,210.0,212.1,42.9787,38,82.5,100,74.5,78.9,75.9
20160220023000,210.0,212.1,42.9787,38,79.7,100,74.6,78.9,75.9
20160220024500,210.0,215.25,43.617,38,85.6,100,74.6,78.9,75.9
20160220030000,210.0,212.1,42.9787,38,81.1,100,74.4,78.9,75.9
20160220031500,210.0,212.1,42.9787,38,79.8,100,74.5,78.9,75.9
20160220033000,210.0,212.1,42.9787,38,86.2,100,74.5,78.9,75.9
20160220034500,210.0,215.25,43.617,38,82.5,100,74.4,78.9,75.9
20160220040000,210.0,212.1,42.9787,38,79.2,100,74.5,78.9,75.9
20160220041500,210.0,212.1,42.9787,38,86.2,100,74.5,78.9,75.9
20160220043000,210.0,212.1,42.9787,38,81.5,100,74.3,78.9,75.9
20160220044500,210.0,207.9,42.1277,38,80.2,100,74.5,78.9,75.9
20160220050000,210.0,212.1,42.9787,38,86.2,100,74.5,78.9,75.9
20160220051500,210.0,212.1,42.9787,38,83.1,100,74.3,78.9,75.9
20160220053000,210.0,212.1,42.9787,38,78.7,100,74.2,78.9,75.9
20160220054500,210.0,212.1,42.9787,38,81.6,100,74.3,78.9,75.9
20160220060000,210.0,212.1,42.9787,38,86.6,100,74.2,78.9,75.9
20160220061500,210.0,212.1,42.9787,38,80.4,100,74.1,78.9,75.9
20160220063000,210.0,207.9,42.1277,38,80.4,100,74.2,78.9,75.9
20160220064500,210.0,207.9,42.1277,38,86.9,100,74.1,78.9,75.9
20160220070000,210.0,210.0,42.5532,38,79.6,100,74.1,78.9,75.9
20160220071500,210.0,212.1,42.9787,38,81.1,100,74.1,78.9,75.9
20160220073000,210.0,212.1,42.9787,38,86.2,100,74.1,78.9,75.9
20160220074500,210.0,212.1,42.9787,38,80.5,100,74.0,78.9,75.9
20160220080000,210.0,212.1,42.9787,38,80.5,100,74.1,78.9,75.9
20160220081500,210.0,212.1,42.9787,38,84.9,100,74.1,78.9,75.9
20160220083000,210.0,215.25,43.617,38,80.0,100,74.0,78.9,75.9
20160220084500,210.0,212.1,42.9787,38,80.0,100,74.1,78.9,75.9
20160220090000,210.0,212.1,42.9787,38,85.0,100,74.1,78.9,75.9
20160220091500,210.0,207.9,42.1277,38,83.6,100,74.0,78.9,75.9
20160220093000,210.0,199.5,40.4255,38,78.7,100,74.1,78.9,75.9
20160220094500,210.0,199.5,40.4255,38,81.1,100,74.3,78.9,75.9
20160220100000,210.0,197.4,40.0,38,86.2,100,74.3,78.9,75.9
20160220101500,210.0,203.7,41.2766,38,81.5,100,74.1,78.9,75.9
20160220103000,210.0,207.9,42.1277,38,79.2,100,74.1,78.9,75.9
20160220104500,210.0,207.9,42.1277,38,83.1,100,74.1,78.9,75.9
20160220110000,210.0,207.9,42.1277,38,83.1,100,74.1,78.9,75.9
20160220111500,210.0,207.9,42.1277,38,78.7,100,74.2,78.9,75.9
20160220113000,210.0,201.6,40.8511,38,81.6,100,74.4,78.9,75.9
20160220114500,210.0,197.4,40.0,38,86.2,100,74.4,78.9,75.9
20160220120000,210.0,197.4,40.0,38,81.1,100,74.4,78.9,75.9
20160220121500,210.0,197.4,40.0,38,79.7,100,74.6,78.9,75.9
20160220123000,210.0,194.25,39.3617,38,83.8,100,74.6,78.9,75.9
20160220124500,210.0,197.4,40.0,38,86.2,100,74.6,78.9,75.9
20160220130000,210.0,194.25,39.3617,38,80.5,100,74.6,78.9,75.9
20160220131500,210.0,201.6,40.8511,38,80.5,100,74.7,78.9,75.9
20160220133000,210.0,201.6,40.8511,38,83.2,100,74.8,78.9,75.9
20160220134500,210.0,199.5,40.4255,38,85.5,100,74.8,78.9,75.9
20160220140000,210.0,199.5,40.4255,38,79.3,100,74.8,78.9,75.9
20160220141500,210.0,197.4,40.0,38,80.7,100,75.0,78.9,75.9
20160220143000,210.0,194.25,39.3617,38,84.5,100,75.1,78.9,75.9
20160220144500,210.0,199.5,40.4255,38,84.5,100,75.0,78.9,75.9
20160220150000,210.0,197.4,40.0,38,79.7,100,75.2,78.9,75.9
20160220151500,210.0,197.4,40.0,38,83.8,100,75.3,78.9,75.9
20160220153000,210.0,199.5,40.4255,38,83.8,100,75.2,78.9,75.9
20160220154500,210.0,199.5,40.4255,38,79.7,100,75.4,78.9,75.9
20160220160000,210.0,197.4,40.0,38,82.2,100,75.5,78.9,75.9
20160220161500,210.0,199.5,40.4255,38,86.8,100,75.4,78.9,75.9
20160220163000,210.0,197.4,40.0,38,82.0,100,75.3,78.9,75.9
20160220164500,210.0,199.5,40.4255,38,79.7,100,75.4,78.9,75.9
20160220170000,210.0,199.5,40.4255,38,83.7,100,75.6,78.9,75.9
20160220171500,210.0,199.5,40.4255,38,85.7,100,75.5,78.9,75.9
20160220173000,210.0,199.5,40.4255,38,80.6,100,75.6,78.9,75.9
20160220174500,210.0,201.6,40.8511,38,80.6,100,75.6,78.9,75.9
20160220180000,210.0,199.5,40.4255,38,82.6,100,75.6,78.9,75.9
20160220181500,210.0,199.5,40.4255,38,86.8,100,75.6,78.9,75.9
20160220183000,210.0,199.5,40.4255,38,83.1,100,75.4,78.9,75.9
20160220184500,210.0,201.6,40.8511,38,79.2,100,75.4,78.9,75.9
20160220190000,210.0,197.4,40.0,38,82.2,100,75.5,78.9,75.9
20160220191500,210.0,199.5,40.4255,38,86.8,100,75.4,78.9,75.9
20160220193000,210.0,197.4,40.0,38,81.5,100,75.3,78.9,75.9
20160220194500,210.0,199.5,40.4255,38,81.5,100,75.5,78.9,75.9
20160220200000,210.0,197.4,40.0,38,84.4,100,75.5,78.9,75.9
20160220201500,210.0,197.4,40.0,38,86.2,100,75.4,78.9,75.9
20160220203000,210.0,199.5,40.4255,38,80.9,100,75.2,78.9,75.9
20160220204500,210.0,199.5,40.4255,38,80.9,100,75.3,78.9,75.9
20160220210000,210.0,201.6,40.8511,38,84.3,100,75.4,78.9,75.9
20160220211500,210.0,201.6,40.8511,38,86.0,100,75.2,78.9,75.9
20160220213000,210.0,199.5,40.4255,38,80.1,100,75.1,78.9,75.9
20160220214500,210.0,197.4,40.0,38,80.1,100,75.2,78.9,75.9
20160220220000,210.0,199.5,40.4255,38,86.3,100,75.3,78.9,75.9
20160220221500,210.0,201.6,40.8511,38,84.0,100,75.1,78.9,75.9
20160220223000,210.0,194.25,39.3617,38,79.2,100,75.1,78.9,75.9
20160220224500,210.0,197.4,40.0,38,81.6,100,75.1,78.9,75.9
20160220230000,210.0,197.4,40.0,38,86.8,100,75.1,78.9,75.9
20160220231500,210.0,197.4,40.0,38,84.3,100,75.0,78.9,75.9
20160220233000,210.0,197.4,40.0,38,79.6,100,74.9,78.9,75.9
20160220234500,210.0,197.4,40.0,38,81.6,100,75.0,78.9,75.9
20160221000000,210.0,199.5,40.4255,38,86.8,100,75.0,78.9,75.9
20160221001500,210.0,197.4,40.0,38,80.6,100,74.8,78.9,75.9
20160221003000,210.0,199.5,40.4255,38,81.5,100,75.0,78.9,75.9
20160221004500,210.0,199.5,40.4255,38,86.9,100,75.0,78.9,75.9
20160221010000,210.0,199.5,40.4255,38,83.0,100,74.8,78.9,75.9
20160221011500,210.0,194.25,39.3617,38,79.8,100,74.9,78.9,75.9
20160221013000,210.0,199.5,40.4255,38,84.6,100,75.0,78.9,75.9
20160221014500,210.0,199.5,40.4255,38,85.6,100,74.8,78.9,75.9
20160221020000,210.0,201.6,40.8511,38,80.6,100,74.7,78.9,75.9
20160221021500,210.0,199.5,40.4255,38,81.6,100,74.9,78.9,75.9
20160221023000,210.0,197.4,40.0,38,86.8,100,74.8,78.9,75.9
20160221024500,210.0,194.25,39.3617,38,82.0,100,74.6,78.9,75.9
20160221030000,210.0,197.4,40.0,38,80.7,100,74.7,78.9,75.9
20160221031500,210.0,197.4,40.0,38,85.9,100,74.8,78.9,75.9
20160221033000,210.0,194.25,39.3617,38,84.3,100,74.6,78.9,75.9
20160221034500,210.0,197.4,40.0,38,79.2,100,74.6,78.9,75.9
20160221040000,210.0,201.6,40.8511,38,85.0,100,74.7,78.9,75.9
20160221041500,210.0,199.5,40.4255,38,85.0,100,74.6,78.9,75.9
20160221043000,210.0,199.5,40.4255,38,79.6,100,74.6,78.8,75.8
20160221044500,210.0,199.5,40.4255,38,82.1,100,74.7,78.8,75.8
20160221050000,210.0,199.5,40.4255,38,86.4,100,74.5,78.8,75.8
20160221051500,210.0,197.4,40.0,38,80.6,100,74.5,78.8,75.8
20160221053000,210.0,199.5,40.4255,38,80.6,100,74.6,78.8,75.8
20160221054500,210.0,194.25,39.3617,38,86.8,100,74.6,78.8,75.8
20160221060000,210.0,199.5,40.4255,38,82.5,100,74.4,78.8,75.8
20160221061500,210.0,203.7,41.2766,38,80.2,100,74.6,78.8,75.8
20160221063000,210.0,199.5,40.4255,38,85.1,100,74.6,78.8,75.8
20160221064500,210.0,197.4,40.0,38,86.1,100,74.6,78.8,75.8
20160221070000,210.0,194.25,39.3617,38,80.6,100,74.5,78.8,75.8
20160221071500,210.0,194.25,39.3617,38,80.6,100,74.6,78.8,75.8
20160221073000,210.0,197.4,40.0,38,85.8,100,74.6,78.8,75.8
20160221074500,210.0,197.4,40.0,38,84.9,100,74.4,78.8,75.8
20160221080000,210.0,199.5,40.4255,38,79.2,100,74.5,78.8,75.8
20160221081500,210.0,201.6,40.8511,38,83.2,100,74.6,78.8,75.8
20160221083000,210.0,194.25,39.3617,38,86.0,100,74.5,78.8,75.8
20160221084500,210.0,201.6,40.8511,38,80.1,100,74.3,78.8,75.8
20160221090000,210.0,206.85,41.9149,38,80.1,100,74.5,78.8,75.8
20160221091500,210.0,210.0,42.5532,38,85.6,100,74.4,78.8,75.8
20160221093000,210.0,210.0,42.5532,38,81.9,100,74.3,78.8,75.8
20160221094500,210.0,210.0,42.5532,38,78.3,100,74.3,78.8,75.8
20160221100000,210.0,207.9,42.1277,38,82.1,100,74.5,78.8,75.8
20160221101500,210.0,197.4,40.0,38,85.2,100,74.3,78.8,75.8
20160221103000,210.0,199.5,40.4255,38,80.4,100,74.4,78.8,75.8
20160221104500,210.0,199.5,40.4255,38,80.4,100,74.6,78.8,75.8
20160221110000,210.0,197.4,40.0,38,82.6,100,74.4,78.8,75.8
20160221111500,210.0,197.4,40.0,38,86.2,100,74.3,78.8,75.8
20160221113000,210.0,197.4,40.0,38,82.5,100,74.3,78.8,75.8
20160221114500,210.0,203.7,41.2766,38,79.1,100,74.3,78.8,75.8
20160221120000,210.0,194.25,39.3617,38,81.6,100,74.5,78.8,75.8
20160221121500,210.0,199.5,40.4255,38,86.5,100,75.0,78.8,75.8
20160221123000,210.0,197.4,40.0,38,81.9,100,75.1,78.8,75.8
20160221124500,210.0,199.5,40.4255,38,79.2,100,75.1,78.8,75.8
20160221130000,210.0,199.5,40.4255,38,81.8,100,75.3,78.8,75.8
20160221131500,210.0,199.5,40.4255,38,86.2,100,75.2,78.8,75.8
20160221133000,210.0,197.4,40.0,38,82.0,100,75.1,78.8,75.8
20160221134500,210.0,199.5,40.4255,38,79.2,100,75.3,78.8,75.8
20160221140000,210.0,197.4,40.0,38,82.3,100,75.4,78.8,75.8
20160221141500,210.0,194.25,39.3617,38,86.5,100,75.3,78.8,75.8
20160221143000,210.0,197.4,40.0,38,81.5,100,75.2,78.8,75.8
20160221144500,210.0,194.25,39.3617,38,79.7,100,75.2,78.8,75.8
20160221150000,210.0,197.4,40.0,38,82.6,100,75.4,78.8,75.8
20160221151500,210.0,197.4,40.0,38,86.6,100,75.3,78.8,75.8
20160221153000,210.0,194.25,39.3617,38,80.6,100,75.3,78.8,75.8
20160221154500,210.0,197.4,40.0,38,80.6,100,75.5,78.8,75.8
20160221160000,210.0,197.4,40.0,38,86.6,100,75.6,78.8,75.8
20160221161500,210.0,194.25,39.3617,38,83.7,100,75.4,78.8,75.8
20160221163000,210.0,199.5,40.4255,38,79.7,100,75.5,78.8,75.8
20160221164500,210.0,197.4,40.0,38,82.8,100,75.6,78.8,75.8
20160221170000,210.0,199.5,40.4255,38,86.8,100,75.5,78.8,75.8
20160221171500,210.0,197.4,40.0,38,83.6,100,75.4,78.8,75.8
20160221173000,210.0,197.4,40.0,38,79.3,100,75.4,78.8,75.8
20160221174500,210.0,194.25,39.3617,38,81.1,100,75.5,78.8,75.8
20160221180000,210.0,197.4,40.0,38,86.6,100,75.5,78.7,75.7
20160221181500,210.0,197.4,40.0,38,85.0,100,75.4,78.7,75.7
20160221183000,210.0,194.25,39.3617,38,79.8,100,75.5,78.7,75.7
20160221184500,210.0,194.25,39.3617,38,82.1,100,75.6,78.7,75.7
20160221190000,210.0,197.4,40.0,38,86.9,100,75.6,78.7,75.7
20160221191500,210.0,197.4,40.0,38,84.3,100,75.5,78.7,75.7
20160221193000,210.0,197.4,40.0,38,79.7,100,75.5,78.7,75.7
20160221194500,210.0,197.4,40.0,38,83.2,100,75.6,78.7,75.7
20160221200000,210.0,197.4,40.0,38,86.9,100,75.5,78.7,75.7
20160221201500,210.0,197.4,40.0,38,83.6,100,75.4,78.7,75.7
20160221203000,210.0,197.4,40.0,38,79.7,100,75.4,78.7,75.7
20160221204500,210.0,194.25,39.3617,38,82.8,100,75.5,78.7,75.7
20160221210000,210.0,197.4,40.0,38,87.4,100,75.4,78.6,75.6
20160221211500,210.0,194.25,39.3617,38,82.5,100,75.2,78.6,75.6
20160221213000,210.0,197.4,40.0,38,80.3,100,75.4,78.7,75.7
20160221214500,210.0,197.4,40.0,38,85.7,100,75.5,78.6,75.6
20160221220000,210.0,194.25,39.3617,38,85.7,100,75.3,78.6,75.6
20160221221500,210.0,194.25,39.3617,38,79.7,100,75.3,78.6,75.6
20160221223000,210.0,199.5,40.4255,38,82.1,100,75.4,78.6,75.6
20160221224500,210.0,194.25,39.3617,38,86.9,100,75.4,78.6,75.6
20160221230000,210.0,197.4,40.0,38,84.1,100,75.2,78.6,75.6
20160221231500,210.0,197.4,40.0,38,79.7,100,75.2,78.6,75.6
20160221233000,210.0,194.25,39.3617,38,83.4,100,75.3,78.6,75.6
20160221234500,210.0,194.25,39.3617,38,86.8,100,75.2,78.6,75.6
20160222000000,210.0,197.4,40.0,38,81.1,100,75.0,78.6,75.6
20160222001500,210.0,201.6,40.8511,38,81.1,100,75.1,78.6,75.6
20160222003000,210.0,194.25,39.3617,38,87.4,100,75.1,78.6,75.6
20160222004500,210.0,194.25,39.3617,38,83.1,100,75.0,78.6,75.6
20160222010000,210.0,197.4,40.0,38,80.2,100,75.1,78.6,75.6
20160222011500,210.0,192.15,38.9362,38,85.1,100,75.1,78.6,75.6
20160222013000,210.0,194.25,39.3617,38,85.1,100,75.0,78.6,75.6
20160222014500,210.0,197.4,40.0,38,79.7,100,75.0,78.6,75.6
20160222020000,210.0,197.4,40.0,38,82.6,100,75.1,78.6,75.6
20160222021500,210.0,192.15,38.9362,38,86.8,100,75.1,78.6,75.6
20160222023000,210.0,194.25,39.3617,38,81.9,100,74.9,78.6,75.6
20160222024500,210.0,194.25,39.3617,38,79.7,100,74.9,78.6,75.6
20160222030000,210.0,199.5,40.4255,38,84.5,100,75.0,78.6,75.6
20160222031500,210.0,197.4,40.0,38,85.4,100,74.8,78.6,75.6
20160222033000,210.0,201.6,40.8511,38,79.6,100,74.8,78.6,75.6
20160222034500,210.0,199.5,40.4255,38,83.8,100,75.0,78.6,75.6
20160222040000,210.0,194.25,39.3617,38,85.6,100,74.8,78.6,75.6
20160222041500,210.0,197.4,40.0,38,80.1,100,74.8,78.6,75.6
20160222043000,210.0,199.5,40.4255,38,81.7,100,75.0,78.6,75.6
20160222044500,210.0,197.4,40.0,38,86.8,100,74.9,78.6,75.6
20160222050000,210.0,199.5,40.4255,38,80.6,100,74.8,78.6,75.6
20160222051500,210.0,197.4,40.0,38,80.6,100,75.0,78.6,75.6
20160222053000,210.0,197.4,40.0,38,86.2,100,75.0,78.6,75.6
20160222054500,210.0,197.4,40.0,38,84.9,100,74.9,78.6,75.6
20160222060000,210.0,197.4,40.0,38,79.7,100,74.8,78.6,75.6
20160222061500,210.0,199.5,40.4255,38,81.3,100,74.9,78.6,75.6
20160222063000,210.0,199.5,40.4255,38,86.2,100,74.8,78.6,75.6
20160222064500,210.0,199.5,40.4255,38,79.6,100,74.7,78.6,75.6
20160222070000,210.0,199.5,40.4255,38,81.8,100,74.8,78.6,75.6
20160222071500,210.0,194.25,39.3617,38,86.8,100,74.8,78.6,75.6
20160222073000,210.0,203.7,41.2766,38,81.6,100,74.8,78.6,75.6
20160222074500,210.0,225.75,45.7447,39,57.5,0,74.1,76.4,73.4
20160222080000,210.0,225.75,45.7447,39,56.7,100,72.8,76.4,73.4
20160222081500,210.0,225.75,45.7447,39,56.7,100,72.6,76.4,73.4
20160222083000,210.0,220.5,44.6809,39,56.7,100,72.6,76.4,73.4
20160222084500,210.0,223.65,45.3191,39,56.7,100,72.2,76.4,73.4
20160222090000,210.0,223.65,45.3191,39,57.5,100,71.7,76.4,73.4
20160222091500,210.0,220.5,44.6809,39,59.9,100,71.8,76.4,73.4
20160222093000,210.0,215.25,43.617,39,77.8,100,72.1,76.4,73.4
20160222094500,210.0,215.25,43.617,39,77.8,100,72.6,76.4,73.4
20160222100000,210.0,212.1,42.9787,39,80.2,100,73.3,76.4,73.4
20160222101500,210.0,212.1,42.9787,39,58.4,100,72.6,76.4,73.4
20160222103000,210.0,212.1,42.9787,39,56.8,100,72.4,76.4,73.4
20160222104500,210.0,215.25,43.617,39,56.8,100,71.2,76.4,73.4
20160222110000,210.0,212.1,42.9787,39,59.9,100,71.5,76.4,73.4
20160222111500,210.0,212.1,42.9787,39,79.2,100,71.9,76.4,73.4
20160222113000,210.0,212.1,42.9787,39,83.1,100,72.9,76.4,73.4
20160222114500,210.0,212.1,42.9787,39,77.7,100,73.4,76.4,73.4
20160222120000,210.0,215.25,43.617,39,60.0,0,73.3,76.4,73.4
20160222121500,210.0,215.25,43.617,39,57.1,100,72.9,76.4,73.4
20160222123000,210.0,215.25,43.617,39,57.1,100,72.6,76.4,73.4
20160222124500,210.0,215.25,43.617,39,57.1,100,72.1,76.4,73.4
20160222130000,210.0,215.25,43.617,39,57.1,100,71.9,76.4,73.4
20160222131500,210.0,212.1,42.9787,39,57.9,100,71.7,76.4,73.4
20160222133000,210.0,217.35,44.0426,39,80.1,100,71.6,76.4,73.4
20160222134500,210.0,212.1,42.9787,39,83.0,100,72.0,76.4,73.4
20160222140000,210.0,212.1,42.9787,39,79.1,100,72.8,76.4,73.4
20160222141500,210.0,212.1,42.9787,39,67.1,0,73.4,76.4,73.4
20160222143000,210.0,212.1,42.9787,39,56.8,100,71.8,76.4,73.4
20160222144500,210.0,220.5,44.6809,39,56.8,100,71.2,76.4,73.4
20160222150000,210.0,210.0,42.5532,39,61.1,100,71.4,76.4,73.4
20160222151500,210.0,217.35,44.0426,39,77.8,100,72.0,76.4,73.4
20160222153000,210.0,217.35,44.0426,39,82.1,100,73.2,76.4,73.4
20160222154500,210.0,217.35,44.0426,39,82.1,100,73.5,76.4,73.4
20160222160000,210.0,217.35,44.0426,39,57.6,0,73.2,76.4,73.4
20160222161500,210.0,217.35,44.0426,39,56.7,100,72.5,76.4,73.4
20160222163000,210.0,217.35,44.0426,38,56.7,100,70.9,76.4,73.4
20160222164500,210.0,217.35,44.0426,38,75.8,100,70.6,76.4,73.4
20160222170000,210.0,217.35,44.0426,38,77.5,100,71.9,76.4,73.4
20160222171500,210.0,217.35,44.0426,38,78.3,100,72.6,76.4,73.4
20160222173000,210.0,217.35,44.0426,38,81.6,100,73.1,76.4,73.4
20160222174500,210.0,217.35,44.0426,38,84.3,100,73.2,76.4,73.4
20160222180000,210.0,217.35,44.0426,38,78.7,100,73.3,76.4,73.4
20160222181500,210.0,217.35,44.0426,38,79.7,100,73.6,76.4,73.4
20160222183000,210.0,217.35,44.0426,38,58.0,100,72.2,76.4,73.4
20160222184500,210.0,217.35,44.0426,38,56.8,100,70.8,76.4,73.4
20160222190000,210.0,217.35,44.0426,38,73.5,100,70.8,76.4,73.4
20160222191500,210.0,217.35,44.0426,38,82.6,100,72.2,76.4,73.4
20160222193000,210.0,217.35,44.0426,38,82.6,100,72.6,76.4,73.4
20160222194500,210.0,217.35,44.0426,38,77.8,100,73.0,76.4,73.4
20160222200000,210.0,217.35,44.0426,38,82.6,100,73.3,76.4,73.4
20160222201500,210.0,217.35,44.0426,38,83.7,100,73.4,76.4,73.4
20160222203000,210.0,217.35,44.0426,38,79.1,100,73.4,76.4,73.4
20160222204500,210.0,217.35,44.0426,38,75.6,100,73.6,76.4,73.4
20160222210000,210.0,217.35,44.0426,38,57.1,100,71.3,76.4,73.4
20160222211500,210.0,220.5,44.6809,38,61.8,100,70.3,76.4,73.4
20160222213000,210.0,220.5,44.6809,38,77.3,100,71.7,76.4,73.4
20160222214500,210.0,217.35,44.0426,38,84.4,100,72.5,76.4,73.4
20160222220000,210.0,220.5,44.6809,38,80.1,100,72.7,76.4,73.4
20160222221500,210.0,220.5,44.6809,38,79.2,100,73.1,76.4,73.4
20160222223000,210.0,217.35,44.0426,38,84.9,100,73.3,76.4,73.4
20160222224500,210.0,217.35,44.0426,38,80.4,100,73.2,76.4,73.4
20160222230000,210.0,217.35,44.0426,38,79.3,100,73.6,76.4,73.4
20160222231500,210.0,217.35,44.0426,38,84.3,100,73.6,76.4,73.4
20160222233000,210.0,217.35,44.0426,38,61.7,100,73.0,76.4,73.4
20160222234500,210.0,217.35,44.0426,38,57.1,100,71.0,76.4,73.4
20160223000000,210.0,217.35,44.0426,38,71.9,100,70.5,76.4,73.4
20160223001500,210.0,220.5,44.6809,38,77.7,100,71.8,76.4,73.4
20160223003000,210.0,212.1,42.9787,38,81.3,100,72.6,76.4,73.4
20160223004500,210.0,217.35,44.0426,38,84.2,100,72.9,76.4,73.4
20160223010000,210.0,217.35,44.0426,38,78.7,100,73.1,76.4,73.4
20160223011500,210.0,217.35,44.0426,38,79.7,100,73.3,76.4,73.4
20160223013000,210.0,217.35,44.0426,38,85.0,100,73.4,76.4,73.4
20160223014500,210.0,217.35,44.0426,38,82.5,100,73.4,76.4,73.4
20160223020000,210.0,217.35,44.0426,38,77.8,100,73.4,76.4,73.4
20160223021500,210.0,217.35,44.0426,38,82.1,100,73.6,76.4,73.4
20160223023000,210.0,217.35,44.0426,38,84.3,100,73.5,76.4,73.4
20160223024500,210.0,217.35,44.0426,38,62.4,100,73.1,76.4,73.4
20160223030000,210.0,217.35,44.0426,38,57.1,100,71.0,76.4,73.4
20160223031500,210.0,217.35,44.0426,38,69.5,100,70.4,76.4,73.4
20160223033000,210.0,217.35,44.0426,38,80.5,100,71.7,76.4,73.4
20160223034500,210.0,217.35,44.0426,38,78.3,100,72.6,76.4,73.4
20160223040000,210.0,217.35,44.0426,38,85.6,100,73.0,76.4,73.4
20160223041500,210.0,217.35,44.0426,38,81.5,100,73.0,76.4,73.4
20160223043000,210.0,217.35,44.0426,38,79.2,100,73.3,76.4,73.4
20160223044500,210.0,217.35,44.0426,38,85.6,100,73.4,76.4,73.4
20160223050000,210.0,217.35,44.0426,38,81.1,100,73.4,76.4,73.4
20160223051500,210.0,217.35,44.0426,38,71.4,100,73.4,76.4,73.4
20160223053000,210.0,217.35,44.0426,38,57.2,100,71.2,76.4,73.4
20160223054500,210.0,217.35,44.0426,38,61.8,100,70.3,76.4,73.4
20160223060000,210.0,217.35,44.0426,38,77.4,100,71.7,76.4,73.4
20160223061500,210.0,217.35,44.0426,38,84.0,100,72.6,76.4,73.4
20160223063000,210.0,217.35,44.0426,38,83.1,100,72.8,76.4,73.4
20160223064500,210.0,217.35,44.0426,38,78.9,100,72.9,76.4,73.4
20160223070000,210.0,217.35,44.0426,38,78.9,100,73.2,76.4,73.4
20160223071500,210.0,217.35,44.0426,38,84.9,100,73.3,76.4,73.4
20160223073000,210.0,217.35,44.0426,38,83.1,100,73.3,76.4,73.4
20160223074500,210.0,217.35,44.0426,38,78.3,100,73.4,76.4,73.4
20160223080000,210.0,217.35,44.0426,38,83.2,100,73.4,76.4,73.4
20160223081500,210.0,212.1,42.9787,38,83.2,100,73.6,76.4,73.4
20160223083000,210.0,207.9,42.1277,38,68.0,0,73.7,76.4,73.4
20160223084500,210.0,203.7,41.2766,38,57.2,100,73.1,76.4,73.4
20160223090000,210.0,201.6,40.8511,38,56.4,100,72.1,76.4,73.4
20160223091500,210.0,199.5,40.4255,38,56.4,100,71.4,76.4,73.4
20160223093000,210.0,203.7,41.2766,38,59.5,100,71.0,76.4,73.4
20160223094500,210.0,203.7,41.2766,38,79.6,100,72.1,76.4,73.4
20160223100000,210.0,203.7,41.2766,38,76.3,100,72.9,76.4,73.4
20160223101500,210.0,203.7,41.2766,38,72.6,100,72.9,76.4,73.4
20160223103000,210.0,199.5,40.4255,38,77.7,100,72.9,76.4,73.4
20160223104500,210.0,206.85,41.9149,38,80.5,100,73.2,76.4,73.4
20160223110000,210.0,206.85,41.9149,38,81.7,100,73.7,76.4,73.4
20160223111500,210.0,206.85,41.9149,38,56.8,100,73.1,76.4,73.4
20160223113000,210.0,206.85,41.9149,38,56.8,100,72.7,76.4,73.4
20160223114500,210.0,203.7,41.2766,38,56.8,100,72.4,76.4,73.4
20160223120000,210.0,203.7,41.2766,38,56.8,100,72.3,76.4,73.4
20160223121500,210.0,201.6,40.8511,38,56.8,100,72.0,76.4,73.4
20160223123000,210.0,207.9,42.1277,38,56.8,100,71.9,76.4,73.4
20160223124500,210.0,210.0,42.5532,38,73.4,100,71.8,76.4,73.4
20160223130000,210.0,207.9,42.1277,38,83.5,100,72.2,76.4,73.4
20160223131500,210.0,210.0,42.5532,38,83.5,100,72.7,76.4,73.4
20160223133000,210.0,206.85,41.9149,38,83.5,100,73.6,76.4,73.4
20160223134500,210.0,210.0,42.5532,38,57.2,100,72.9,76.4,73.4
20160223140000,210.0,210.0,42.5532,38,57.2,100,72.5,76.4,73.4
20160223141500,210.0,207.9,42.1277,38,57.2,100,72.2,76.4,73.4
20160223143000,210.0,210.0,42.5532,38,57.2,100,71.9,76.4,73.4
20160223144500,210.0,199.5,40.4255,38,57.7,100,71.8,76.4,73.4
20160223150000,210.0,197.4,40.0,38,69.6,100,71.8,76.4,73.4
20160223151500,210.0,192.15,38.9362,38,84.3,100,72.4,76.4,73.4
20160223153000,210.0,197.4,40.0,38,84.3,100,72.7,76.4,73.4
20160223154500,210.0,199.5,40.4255,38,84.3,100,73.0,76.4,73.4
20160223160000,210.0,203.7,41.2766,38,84.3,100,73.2,76.4,73.4
20160223161500,210.0,206.85,41.9149,38,57.6,100,72.6,76.4,73.4
20160223163000,210.0,206.85,41.9149,38,56.8,100,71.7,76.4,73.4
20160223164500,210.0,206.85,41.9149,38,57.6,100,70.9,76.4,73.4
20160223170000,210.0,206.85,41.9149,38,81.5,100,71.8,76.4,73.4
20160223171500,210.0,206.85,41.9149,38,82.5,100,72.5,76.4,73.4
20160223173000,210.0,206.85,41.9149,38,78.3,100,72.9,76.4,73.4
20160223174500,210.0,206.85,41.9149,38,84.9,100,73.2,76.4,73.4
20160223180000,210.0,206.85,41.9149,38,80.6,100,73.2,76.4,73.4
20160223181500,210.0,206.85,41.9149,38,79.7,100,73.4,76.4,73.4
20160223183000,210.0,206.85,41.9149,38,83.1,100,73.4,76.4,73.4
20160223184500,210.0,206.85,41.9149,38,77.8,100,73.5,76.4,73.4
20160223190000,210.0,206.85,41.9149,38,83.8,100,73.6,76.4,73.4
20160223191500,210.0,203.7,41.2766,38,83.8,100,73.4,76.4,73.4
20160223193000,210.0,206.85,41.9149,38,77.3,100,73.4,76.4,73.4
20160223194500,210.0,206.85,41.9149,38,80.7,100,73.6,76.4,73.4
20160223200000,210.0,210.0,42.5532,38,83.1,100,73.4,76.4,73.4
20160223201500,210.0,212.1,42.9787,38,77.8,100,73.4,76.4,73.4
20160223203000,210.0,206.85,41.9149,38,84.3,100,73.4,76.4,73.4
20160223204500,210.0,210.0,42.5532,38,79.1,100,73.3,76.4,73.4
20160223210000,210.0,207.9,42.1277,38,79.1,100,73.5,76.4,73.4
20160223211500,210.0,212.1,42.9787,38,83.1,100,73.4,76.4,73.4
20160223213000,210.0,207.9,42.1277,38,77.3,100,73.4,76.4,73.4
20160223214500,210.0,212.1,42.9787,38,84.9,100,73.5,76.4,73.4
20160223220000,210.0,212.1,42.9787,38,58.0,100,71.5,76.4,73.4
20160223221500,210.0,212.1,42.9787,38,58.0,100,70.5,76.4,73.4
20160223223000,210.0,215.25,43.617,38,85.6,100,71.6,76.4,73.4
20160223224500,210.0,212.1,42.9787,38,79.8,100,72.2,76.4,73.4
20160223230000,210.0,212.1,42.9787,38,87.0,100,72.8,76.4,73.4
20160223231500,210.0,212.1,42.9787,38,80.6,100,72.9,76.4,73.4
20160223233000,210.0,212.1,42.9787,38,88.0,100,73.3,76.4,73.4
20160223234500,210.0,212.1,42.9787,38,79.6,100,73.2,76.4,73.4
20160224000000,210.0,212.1,42.9787,38,86.8,100,73.4,76.4,73.4
20160224001500,210.0,212.1,42.9787,38,58.4,100,71.6,76.4,73.4
20160224003000,210.0,215.25,43.617,38,58.4,100,70.3,76.4,73.4
20160224004500,210.0,212.1,42.9787,38,83.1,100,71.3,76.4,73.4
20160224010000,210.0,212.1,42.9787,38,87.4,100,72.3,76.4,73.4
20160224011500,210.0,207.9,42.1277,38,79.7,100,72.6,76.4,73.4
20160224013000,210.0,201.6,40.8511,38,85.2,100,72.9,76.4,73.4
20160224014500,210.0,201.6,40.8511,38,86.7,100,72.9,76.4,73.4
20160224020000,210.0,197.4,40.0,38,80.7,100,72.9,76.4,73.4
20160224021500,210.0,206.85,41.9149,38,84.3,100,72.9,76.4,73.4
20160224023000,210.0,201.6,40.8511,38,82.5,100,72.6,76.4,73.4
20160224024500,210.0,203.7,41.2766,38,76.3,100,72.3,76.4,73.4
20160224030000,210.0,203.7,41.2766,38,82.6,100,72.4,76.4,73.4
20160224031500,210.0,206.85,41.9149,38,81.5,100,72.3,76.4,73.4
20160224033000,210.0,210.0,42.5532,38,80.2,100,72.4,76.4,73.4
20160224034500,210.0,206.85,41.9149,38,83.1,100,72.4,76.4,73.4
20160224040000,210.0,203.7,41.2766,38,79.1,100,72.2,76.4,73.4
20160224041500,210.0,206.85,41.9149,38,82.3,100,72.3,76.4,73.4
20160224043000,210.0,206.85,41.9149,38,82.3,100,72.1,76.4,73.4
20160224044500,210.0,212.1,42.9787,38,75.9,100,71.9,76.4,73.4
20160224050000,210.0,206.85,41.9149,38,79.7,100,71.8,76.4,73.4
20160224051500,210.0,210.0,42.5532,38,79.7,100,71.6,76.4,73.4
20160224053000,210.0,206.85,41.9149,38,76.8,100,71.6,76.4,73.4
20160224054500,210.0,206.85,41.9149,38,81.5,100,71.6,76.4,73.4
20160224060000,210.0,210.0,42.5532,38,77.6,100,71.4,76.4,73.4
20160224061500,210.0,212.1,42.9787,38,76.4,100,71.4,76.4,73.4
20160224063000,210.0,207.9,42.1277,38,80.6,100,71.3,76.4,73.4
20160224064500,210.0,215.25,43.617,38,79.1,100,71.2,76.4,73.4
20160224070000,210.0,207.9,42.1277,38,76.2,100,71.0,76.4,73.4
20160224071500,210.0,212.1,42.9787,38,77.3,100,71.0,76.4,73.4
20160224073000,210.0,207.9,42.1277,38,78.7,100,70.8,76.4,73.4
20160224074500,210.0,210.0,42.5532,38,78.7,100,70.7,76.4,73.4
20160224080000,210.0,210.0,42.5532,38,75.3,100,70.6,76.4,73.4
20160224081500,210.0,212.1,42.9787,38,77.2,100,70.4,76.4,73.4
20160224083000,210.0,212.1,42.9787,38,79.6,100,70.3,76.4,73.4
20160224084500,210.0,212.1,42.9787,38,79.6,100,70.3,76.4,73.4
20160224090000,210.0,207.9,42.1277,38,76.8,100,70.5,78.5,75.5
20160224091500,210.0,212.1,42.9787,38,76.8,100,70.4,78.5,75.5
20160224093000,210.0,206.85,41.9149,38,80.7,100,70.4,78.5,75.5
20160224094500,210.0,212.1,42.9787,38,81.6,100,70.3,78.5,75.5
20160224100000,210.0,206.85,41.9149,38,80.2,100,71.0,78.5,75.5
20160224101500,210.0,203.7,41.2766,38,81.1,100,70.7,78.5,75.5
20160224103000,210.0,207.9,42.1277,38,86.1,100,70.8,78.5,75.5
20160224104500,210.0,197.4,40.0,38,82.4,100,70.8,78.5,75.5
20160224110000,210.0,201.6,40.8511,38,86.2,100,70.8,78.5,75.5
20160224111500,210.0,210.0,42.5532,38,79.7,100,70.8,78.5,75.5
20160224113000,210.0,201.6,40.8511,38,88.0,100,70.8,78.5,75.5
20160224114500,210.0,206.85,41.9149,38,82.0,100,70.9,78.5,75.5
20160224120000,210.0,210.0,42.5532,38,82.0,100,71.0,78.5,75.5
20160224121500,210.0,203.7,41.2766,38,88.0,100,71.1,78.5,75.5
20160224123000,210.0,207.9,42.1277,38,81.8,100,71.2,78.5,75.5
20160224124500,210.0,201.6,40.8511,38,81.8,100,71.3,78.5,75.5
20160224130000,210.0,203.7,41.2766,38,89.2,100,71.5,78.5,75.5
20160224131500,210.0,206.85,41.9149,38,83.1,100,71.7,78.5,75.5
20160224133000,210.0,210.0,42.5532,38,79.9,100,71.8,78.5,75.5
20160224134500,210.0,207.9,42.1277,38,88.6,100,71.9,78.5,75.5
20160224140000,210.0,203.7,41.2766,38,84.3,100,72.1,78.5,75.5
20160224141500,210.0,206.85,41.9149,38,79.8,100,73.7,78.5,75.5
20160224143000,210.0,215.25,43.617,38,87.5,100,74.3,78.5,75.5
20160224144500,210.0,206.85,41.9149,38,83.7,100,73.8,78.5,75.5
20160224150000,210.0,197.4,40.0,38,82.6,100,73.8,78.5,75.5
20160224151500,210.0,207.9,42.1277,38,84.9,100,73.6,78.5,75.5
20160224153000,210.0,215.25,43.617,38,79.6,100,73.4,78.5,75.5
20160224154500,210.0,210.0,42.5532,38,85.6,100,73.6,78.5,75.5
20160224160000,210.0,201.6,40.8511,38,86.7,100,74.4,78.5,75.5
20160224161500,210.0,207.9,42.1277,38,78.3,100,74.1,78.5,75.5
20160224163000,210.0,215.25,43.617,38,82.8,100,74.0,78.5,75.5
20160224164500,210.0,210.0,42.5532,38,86.3,100,74.1,78.5,75.5
20160224170000,210.0,206.85,41.9149,38,80.7,100,74.3,78.5,75.5
20160224171500,210.0,203.7,41.2766,38,87.4,100,74.4,78.5,75.5
20160224173000,210.0,207.9,42.1277,38,84.9,100,74.9,78.5,75.5
20160224174500,210.0,199.5,40.4255,38,80.9,100,75.0,78.5,75.5
20160224180000,210.0,206.85,41.9149,38,85.3,100,75.1,78.5,75.5
20160224181500,210.0,206.85,41.9149,38,80.8,100,75.2,78.5,75.5
20160224183000,210.0,206.85,41.9149,38,84.9,100,74.9,78.5,75.5
20160224184500,210.0,199.5,40.4255,38,87.4,100,74.9,78.5,75.5
20160224190000,210.0,206.85,41.9149,38,78.0,100,74.7,78.5,75.5
20160224191500,210.0,210.0,42.5532,38,85.6,100,74.7,78.5,75.5
20160224193000,210.0,203.7,41.2766,38,84.0,100,74.8,78.5,75.5
20160224194500,210.0,203.7,41.2766,38,82.1,100,74.5,78.5,75.5
20160224200000,210.0,210.0,42.5532,38,81.2,100,74.6,78.5,75.5
20160224201500,210.0,203.7,41.2766,38,84.9,100,74.3,78.5,75.5
20160224203000,210.0,206.85,41.9149,38,79.2,100,74.4,78.5,75.5
20160224204500,210.0,210.0,42.5532,38,83.7,100,74.4,78.5,75.5
20160224210000,210.0,201.6,40.8511,38,81.1,100,74.4,78.5,75.5
20160224211500,210.0,210.0,42.5532,38,84.3,100,74.3,78.5,75.5
20160224213000,210.0,207.9,42.1277,38,84.3,100,74.1,78.5,75.5
20160224214500,210.0,201.6,40.8511,38,77.3,100,73.8,78.5,75.5
20160224220000,210.0,210.0,42.5532,38,79.2,100,73.8,78.5,75.5
20160224221500,210.0,201.6,40.8511,38,83.7,100,73.5,78.5,75.5
20160224223000,210.0,207.9,42.1277,38,80.1,100,73.3,78.5,75.5
20160224224500,210.0,207.9,42.1277,38,80.1,100,73.2,78.5,75.5
20160224230000,210.0,207.9,42.1277,38,75.4,100,73.1,78.5,75.5
20160224231500,210.0,212.1,42.9787,38,81.9,100,73.1,78.5,75.5
20160224233000,210.0,203.7,41.2766,38,81.9,100,72.9,78.5,75.5
20160224234500,210.0,212.1,42.9787,38,80.6,100,73.0,78.5,75.5
20160225000000,210.0,203.7,41.2766,38,76.4,100,72.9,78.5,75.5
20160225001500,210.0,210.0,42.5532,38,80.3,100,72.9,78.5,75.5
20160225003000,210.0,206.85,41.9149,38,80.3,100,72.6,78.5,75.5
20160225004500,210.0,215.25,43.617,38,76.7,100,72.6,78.5,75.5
20160225010000,210.0,207.9,42.1277,38,78.3,100,72.4,78.5,75.5
20160225011500,210.0,212.1,42.9787,38,80.6,100,72.4,78.5,75.5
20160225013000,210.0,206.85,41.9149,38,78.7,100,72.2,78.5,75.5
20160225014500,210.0,206.85,41.9149,38,75.9,100,72.2,78.5,75.5
20160225020000,210.0,210.0,42.5532,38,80.2,100,72.2,78.5,75.5
20160225021500,210.0,215.25,43.617,38,81.5,100,72.1,78.5,75.5
20160225023000,210.0,210.0,42.5532,38,78.6,100,71.9,78.5,75.5
20160225024500,210.0,215.25,43.617,38,76.2,100,71.9,78.5,75.5
20160225030000,210.0,210.0,42.5532,38,77.8,100,71.8,78.5,75.5
20160225031500,210.0,207.9,42.1277,38,81.1,100,71.7,78.5,75.5
20160225033000,210.0,215.25,43.617,38,77.7,100,71.5,78.5,75.5
20160225034500,210.0,207.9,42.1277,38,75.4,100,71.4,78.5,75.5
20160225040000,210.0,215.25,43.617,38,78.8,100,71.5,78.5,75.5
20160225041500,210.0,210.0,42.5532,38,80.1,100,71.3,78.5,75.5
20160225043000,210.0,212.1,42.9787,38,77.7,100,71.3,78.5,75.5
20160225044500,210.0,212.1,42.9787,38,74.5,100,71.2,78.5,75.5
20160225050000,210.0,212.1,42.9787,38,81.1,100,71.3,78.5,75.5
20160225051500,210.0,215.25,43.617,38,79.1,100,71.2,78.5,75.5
20160225053000,210.0,215.25,43.617,38,77.7,100,70.9,78.5,75.5
20160225054500,210.0,215.25,43.617,38,74.8,100,71.0,78.5,75.5
20160225060000,210.0,212.1,42.9787,38,78.7,100,70.8,78.5,75.5
20160225061500,210.0,212.1,42.9787,38,78.7,100,70.7,78.5,75.5
20160225063000,210.0,215.25,43.617,38,72.7,100,70.5,78.5,75.5
20160225064500,210.0,210.0,42.5532,38,78.7,100,70.6,78.5,75.5
20160225070000,210.0,217.35,44.0426,38,78.7,100,70.5,78.5,75.5
20160225071500,210.0,212.1,42.9787,38,76.3,100,70.3,78.5,75.5
20160225073000,210.0,220.5,44.6809,38,74.4,100,70.5,78.5,75.5
20160225074500,210.0,210.0,42.5532,38,79.1,100,70.5,78.5,75.5
20160225080000,210.0,217.35,44.0426,38,79.1,100,70.3,78.5,75.5
20160225081500,210.0,217.35,44.0426,38,79.1,100,70.5,78.5,75.5
20160225083000,210.0,207.9,42.1277,38,75.8,100,70.5,78.5,75.5
20160225084500,210.0,212.1,42.9787,38,74.0,100,70.6,78.5,75.5
20160225090000,210.0,212.1,42.9787,38,82.1,100,70.7,78.5,75.5
20160225091500,210.0,203.7,41.2766,38,82.1,100,70.7,78.5,75.5
20160225093000,210.0,207.9,42.1277,38,77.1,100,70.8,78.5,75.5
20160225094500,210.0,210.0,42.5532,38,85.9,100,70.8,78.5,75.5
20160225100000,210.0,203.7,41.2766,38,81.0,100,71.3,78.5,75.5
20160225101500,210.0,199.5,40.4255,38,87.5,100,71.2,78.5,75.5
20160225103000,210.0,206.85,41.9149,38,81.5,100,72.1,78.5,75.5
20160225104500,210.0,206.85,41.9149,38,86.9,100,73.1,78.5,75.5
20160225110000,210.0,203.7,41.2766,38,84.3,100,72.8,78.5,75.5
20160225111500,210.0,201.6,40.8511,38,84.3,100,72.4,78.5,75.5
20160225113000,210.0,206.85,41.9149,38,84.3,100,72.3,78.5,75.5
20160225114500,210.0,206.85,41.9149,38,79.0,100,72.3,78.5,75.5
20160225120000,210.0,206.85,41.9149,38,86.9,100,72.4,78.5,75.5
20160225121500,210.0,203.7,41.2766,38,84.8,100,72.5,78.5,75.5
20160225123000,210.0,207.9,42.1277,38,78.7,100,72.6,78.5,75.5
20160225124500,210.0,207.9,42.1277,38,78.7,100,72.7,78.5,75.5
20160225130000,210.0,207.9,42.1277,38,86.7,100,72.7,78.5,75.5
20160225131500,210.0,199.5,40.4255,38,84.9,100,74.0,78.5,75.5
20160225133000,210.0,203.7,41.2766,38,81.5,100,73.6,78.5,75.5
20160225134500,210.0,206.85,41.9149,38,79.2,100,73.4,78.5,75.5
20160225140000,210.0,206.85,41.9149,38,81.6,100,73.5,78.5,75.5
20160225141500,210.0,199.5,40.4255,38,85.6,100,73.5,78.5,75.5
20160225143000,210.0,203.7,41.2766,38,81.1,100,73.6,78.5,75.5
20160225144500,210.0,206.85,41.9149,38,81.1,100,73.7,78.5,75.5
20160225150000,210.0,206.85,41.9149,38,82.7,100,73.8,78.5,75.5
20160225151500,210.0,199.5,40.4255,38,80.2,100,73.8,78.5,75.5
20160225153000,210.0,203.7,41.2766,38,78.3,100,74.0,78.5,75.5
20160225154500,210.0,206.85,41.9149,38,86.3,100,74.1,78.5,75.5
20160225160000,210.0,201.6,40.8511,38,82.1,100,74.2,78.5,75.5
20160225161500,210.0,203.7,41.2766,38,78.3,100,74.3,78.5,75.5
20160225163000,210.0,206.85,41.9149,38,85.6,100,74.4,78.5,75.5
20160225164500,210.0,199.5,40.4255,38,85.6,100,74.5,78.5,75.5
20160225170000,210.0,203.7,41.2766,38,81.1,100,74.6,78.5,75.5
20160225171500,210.0,207.9,42.1277,38,81.1,100,74.8,78.5,75.5
20160225173000,210.0,197.4,40.0,38,84.4,100,74.9,78.5,75.5
20160225174500,210.0,201.6,40.8511,38,78.3,100,75.0,78.5,75.5
20160225180000,210.0,206.85,41.9149,38,87.4,100,75.0,78.5,75.5
20160225181500,210.0,201.6,40.8511,38,87.4,100,75.0,78.5,75.5
20160225183000,210.0,203.7,41.2766,38,85.6,100,75.0,78.5,75.5
20160225184500,210.0,206.85,41.9149,38,88.0,100,75.0,78.5,75.5
20160225190000,210.0,199.5,40.4255,38,85.5,100,75.0,78.5,75.5
20160225191500,210.0,207.9,42.1277,38,88.0,100,75.0,78.5,75.5
20160225193000,210.0,203.7,41.2766,38,88.0,100,75.0,78.5,75.5
20160225194500,210.0,199.5,40.4255,38,85.5,100,74.9,78.5,75.5
20160225200000,210.0,203.7,41.2766,38,83.1,100,75.0,78.5,75.5
20160225201500,210.0,203.7,41.2766,38,84.3,100,74.8,78.5,75.5
20160225203000,210.0,203.7,41.2766,38,80.1,100,74.9,78.5,75.5
20160225204500,210.0,206.85,41.9149,38,81.1,100,75.5,78.5,75.5
20160225210000,210.0,201.6,40.8511,38,58.0,100,73.9,78.5,75.5
20160225211500,210.0,206.85,41.9149,38,57.2,100,72.2,78.5,75.5
20160225213000,210.0,206.85,41.9149,38,80.5,100,73.3,78.5,75.5
20160225214500,210.0,206.85,41.9149,38,82.6,100,74.1,78.5,75.5
20160225220000,210.0,206.85,41.9149,38,86.1,100,74.2,78.5,75.5
20160225221500,210.0,210.0,42.5532,38,80.4,100,74.2,78.5,75.5
20160225223000,210.0,206.85,41.9149,38,88.9,100,74.4,78.5,75.5
20160225224500,210.0,210.0,42.5532,38,78.3,100,74.3,78.5,75.5
20160225230000,210.0,215.25,43.617,38,86.2,100,74.4,78.5,75.5
20160225231500,210.0,210.0,42.5532,38,81.9,100,74.4,78.5,75.5
20160225233000,210.0,206.85,41.9149,38,83.7,100,74.1,78.5,75.5
20160225234500,210.0,212.1,42.9787,38,83.7,100,74.5,78.5,75.5
20160226000000,210.0,212.1,42.9787,38,86.2,100,74.2,78.5,75.5
20160226001500,210.0,207.9,42.1277,38,82.1,100,74.3,78.5,75.5
20160226003000,210.0,215.25,43.617,38,84.9,100,74.2,78.5,75.5
20160226004500,210.0,207.9,42.1277,38,89.2,100,74.3,78.5,75.5
20160226010000,210.0,207.9,42.1277,38,80.1,100,74.0,78.5,75.5
20160226011500,210.0,215.25,43.617,38,86.9,100,74.1,78.5,75.5
20160226013000,210.0,207.9,42.1277,38,88.6,100,74.3,78.5,75.5
20160226014500,210.0,210.0,42.5532,38,78.3,100,74.1,78.5,75.5
20160226020000,210.0,210.0,42.5532,38,87.4,100,74.1,78.5,75.5
20160226021500,210.0,207.9,42.1277,38,87.4,100,74.2,78.5,75.5
20160226023000,210.0,212.1,42.9787,38,79.7,100,74.1,78.5,75.5
20160226024500,210.0,206.85,41.9149,38,88.0,100,74.1,78.5,75.5
20160226030000,210.0,215.25,43.617,38,79.6,100,73.9,78.5,75.5
20160226031500,210.0,206.85,41.9149,38,81.4,100,73.9,78.5,75.5
20160226033000,210.0,212.1,42.9787,38,83.1,100,73.9,78.5,75.5
20160226034500,210.0,207.9,42.1277,38,87.4,100,74.0,78.5,75.5
20160226040000,210.0,212.1,42.9787,38,81.1,100,73.6,78.5,75.5
20160226041500,210.0,207.9,42.1277,38,80.0,100,73.5,78.5,75.5
20160226043000,210.0,207.9,42.1277,38,82.0,100,73.2,78.5,75.5
20160226044500,210.0,207.9,42.1277,38,77.7,100,73.1,78.5,75.5
20160226050000,210.0,212.1,42.9787,38,83.8,100,73.2,78.5,75.5
20160226051500,210.0,207.9,42.1277,38,78.4,100,73.1,78.5,75.5
20160226053000,210.0,217.35,44.0426,38,84.9,100,73.3,78.5,75.5
20160226054500,210.0,206.85,41.9149,38,86.2,100,73.4,78.5,75.5
20160226060000,210.0,212.1,42.9787,38,82.6,100,73.5,78.5,75.5
20160226061500,210.0,212.1,42.9787,38,82.6,100,73.1,78.5,75.5
20160226063000,210.0,215.25,43.617,38,77.3,100,72.9,78.5,75.5
20160226064500,210.0,207.9,42.1277,38,82.5,100,72.7,78.5,75.5
20160226070000,210.0,207.9,42.1277,38,82.5,100,72.5,78.5,75.5
20160226071500,210.0,215.25,43.617,38,75.6,100,72.4,78.5,75.5
20160226073000,210.0,215.25,43.617,38,81.6,100,72.5,78.5,75.5
20160226074500,210.0,215.25,43.617,38,81.6,100,72.4,78.5,75.5
20160226080000,210.0,212.1,42.9787,38,81.6,100,72.7,78.5,75.5
20160226081500,210.0,207.9,42.1277,38,81.6,100,72.4,78.5,75.5
