PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226083000,210.0,212.1,42.9787,38,80.2,100,72.6,78.5,75.5
20160226084500,210.0,207.9,42.1277,38,84.3,100,72.4,78.5,75.5
20160226090000,210.0,210.0,42.5532,38,84.3,100,72.6,78.5,75.5
20160226091500,210.0,217.35,44.0426,38,87.6,100,72.9,78.5,75.5
20160226093000,210.0,212.1,42.9787,38,87.6,100,73.0,78.5,75.5
20160226094500,210.0,215.25,43.617,38,86.0,100,73.1,78.5,75.5
20160226100000,210.0,212.1,42.9787,38,80.6,100,72.8,78.5,75.5
20160226101500,210.0,207.9,42.1277,38,87.4,100,72.9,78.5,75.5
20160226103000,210.0,207.9,42.1277,38,77.8,100,72.8,78.5,75.5
20160226104500,210.0,217.35,44.0426,38,86.9,100,72.9,78.5,75.5
20160226110000,210.0,206.85,41.9149,38,85.4,100,72.7,78.5,75.5
20160226111500,210.0,206.85,41.9149,38,78.3,100,72.9,78.5,75.5
20160226113000,210.0,210.0,42.5532,38,86.2,100,73.0,78.5,75.5
20160226114500,210.0,215.25,43.617,38,80.3,100,73.1,78.5,75.5
20160226120000,210.0,207.9,42.1277,38,86.8,100,73.0,78.5,75.5
20160226121500,210.0,215.25,43.617,38,80.1,100,72.8,78.5,75.5
20160226123000,210.0,215.25,43.617,38,86.9,100,73.2,78.5,75.5
20160226124500,210.0,210.0,42.5532,38,80.6,100,73.1,78.5,75.5
20160226130000,210.0,207.9,42.1277,38,86.8,100,73.2,78.5,75.5
20160226131500,210.0,207.9,42.1277,38,81.1,100,73.1,78.5,75.5
20160226133000,210.0,210.0,42.5532,38,83.9,100,73.4,78.5,75.5
20160226134500,210.0,206.85,41.9149,38,86.8,100,73.3,78.5,75.5
20160226140000,210.0,203.7,41.2766,38,78.3,100,73.3,78.5,75.5
20160226141500,210.0,210.0,42.5532,38,81.1,100,73.5,78.5,75.5
20160226143000,210.0,210.0,42.5532,38,86.2,100,73.4,78.5,75.5
20160226144500,210.0,206.85,41.9149,38,80.9,100,73.5,78.5,75.5
20160226150000,210.0,203.7,41.2766,38,80.9,100,73.7,78.5,75.5
20160226151500,210.0,210.0,42.5532,38,85.8,100,73.8,78.5,75.5
20160226153000,210.0,212.1,42.9787,38,81.5,100,73.8,78.5,75.5
20160226154500,210.0,207.9,42.1277,38,81.5,100,74.1,78.5,75.5
20160226160000,210.0,203.7,41.2766,38,88.0,100,74.2,78.5,75.5
20160226161500,210.0,201.6,40.8511,38,83.1,100,74.2,78.5,75.5
20160226163000,210.0,210.0,42.5532,38,78.3,100,74.3,78.5,75.5
20160226164500,210.0,210.0,42.5532,38,81.6,100,74.6,78.5,75.5
20160226170000,210.0,201.6,40.8511,38,88.1,100,74.8,78.5,75.5
20160226171500,210.0,203.7,41.2766,38,84.9,100,74.8,78.5,75.5
20160226173000,210.0,210.0,42.5532,38,82.0,100,75.2,78.5,75.5
20160226174500,210.0,201.6,40.8511,38,83.7,100,75.2,78.5,75.5
20160226180000,210.0,197.4,40.0,38,89.2,100,75.3,78.5,75.5
20160226181500,210.0,199.5,40.4255,38,80.2,100,75.2,78.5,75.5
20160226183000,210.0,203.7,41.2766,38,88.1,100,75.4,78.5,75.5
20160226184500,210.0,203.7,41.2766,38,82.0,100,75.1,78.5,75.5
20160226190000,210.0,201.6,40.8511,38,88.0,100,75.2,78.5,75.5
20160226191500,210.0,210.0,42.5532,38,84.3,100,74.9,78.5,75.5
20160226193000,210.0,206.85,41.9149,38,81.1,100,74.8,78.5,75.5
20160226194500,210.0,206.85,41.9149,38,87.4,100,74.9,78.5,75.5
20160226200000,210.0,206.85,41.9149,38,85.5,100,75.1,78.5,75.5
20160226201500,210.0,206.85,41.9149,38,80.7,100,74.8,78.5,75.5
20160226203000,210.0,206.85,41.9149,38,87.4,100,74.8,78.5,75.5
20160226204500,210.0,206.85,41.9149,38,82.5,100,74.6,78.5,75.5
20160226210000,210.0,206.85,41.9149,38,86.7,100,74.6,78.5,75.5
20160226211500,210.0,206.85,41.9149,38,86.7,100,74.8,78.5,75.5
20160226213000,210.0,203.7,41.2766,38,86.7,100,74.8,78.5,75.5
20160226214500,210.0,206.85,41.9149,38,82.4,100,74.5,78.5,75.5
20160226220000,210.0,210.0,42.5532,38,86.9,100,74.6,78.5,75.5
20160226221500,210.0,203.7,41.2766,38,83.3,100,74.2,78.5,75.5
20160226223000,210.0,210.0,42.5532,38,86.8,100,74.5,78.5,75.5
20160226224500,210.0,206.85,41.9149,38,88.1,100,74.5,78.5,75.5
20160226230000,210.0,212.1,42.9787,38,78.6,100,74.2,78.5,75.5
20160226231500,210.0,206.85,41.9149,38,86.8,100,74.1,78.5,75.5
20160226233000,210.0,206.85,41.9149,38,79.3,100,73.8,78.5,75.5
20160226234500,210.0,206.85,41.9149,38,85.6,100,73.8,78.5,75.5
20160227000000,210.0,212.1,42.9787,38,80.0,100,73.5,78.5,75.5
20160227001500,210.0,212.1,42.9787,38,82.1,100,73.5,78.5,75.5
20160227003000,210.0,212.1,42.9787,38,82.1,100,73.2,78.5,75.5
20160227004500,210.0,212.1,42.9787,38,77.2,100,72.9,78.5,75.5
20160227010000,210.0,212.1,42.9787,38,83.5,100,73.0,78.5,75.5
20160227011500,210.0,203.7,41.2766,38,82.0,100,72.8,78.5,75.5
20160227013000,210.0,201.6,40.8511,38,83.3,100,73.1,78.5,75.5
20160227014500,210.0,203.7,41.2766,38,84.3,100,73.1,78.5,75.5
20160227020000,210.0,201.6,40.8511,38,80.3,100,73.2,78.5,75.5
20160227021500,210.0,203.7,41.2766,38,83.7,100,73.0,78.5,75.5
20160227023000,210.0,201.6,40.8511,38,80.6,100,72.6,78.5,75.5
20160227024500,210.0,203.7,41.2766,38,77.3,100,72.5,78.5,75.5
20160227030000,210.0,206.85,41.9149,38,81.5,100,72.4,78.5,75.5
20160227031500,210.0,203.7,41.2766,38,80.5,100,72.1,78.5,75.5
20160227033000,210.0,203.7,41.2766,38,75.9,100,72.0,78.5,75.5
20160227034500,210.0,203.7,41.2766,38,79.2,100,71.9,78.5,75.5
20160227040000,210.0,201.6,40.8511,38,80.1,100,71.6,78.5,75.5
20160227041500,210.0,206.85,41.9149,38,77.2,100,71.4,78.5,75.5
20160227043000,210.0,206.85,41.9149,38,76.4,100,71.4,78.5,75.5
20160227044500,210.0,203.7,41.2766,38,80.1,100,71.3,78.5,75.5
20160227050000,210.0,206.85,41.9149,38,77.7,100,71.1,78.5,75.5
20160227051500,210.0,206.85,41.9149,38,74.4,100,71.1,78.5,75.5
20160227053000,210.0,206.85,41.9149,38,80.1,100,71.0,78.5,75.5
20160227054500,210.0,206.85,41.9149,38,79.1,100,70.9,78.5,75.5
20160227060000,210.0,206.85,41.9149,38,73.9,100,70.7,78.5,75.5
20160227061500,210.0,210.0,42.5532,38,79.2,100,70.7,78.5,75.5
20160227063000,210.0,203.7,41.2766,38,79.2,100,70.6,78.5,75.5
20160227064500,210.0,203.7,41.2766,38,75.0,100,70.4,78.5,75.5
20160227070000,210.0,206.85,41.9149,38,78.3,100,70.5,78.5,75.5
20160227071500,210.0,206.85,41.9149,38,78.3,100,70.4,78.5,75.5
20160227073000,210.0,206.85,41.9149,38,74.4,100,70.2,78.5,75.5
20160227074500,210.0,206.85,41.9149,38,78.7,100,70.3,78.5,75.5
20160227080000,210.0,212.1,42.9787,38,78.7,100,70.3,78.5,75.5
20160227081500,210.0,203.7,41.2766,38,75.3,100,70.2,78.5,75.5
20160227083000,210.0,207.9,42.1277,38,77.9,100,70.4,78.5,75.5
20160227084500,210.0,210.0,42.5532,38,80.1,100,70.3,78.5,75.5
20160227090000,210.0,212.1,42.9787,38,77.2,100,70.2,78.5,75.5
20160227091500,210.0,207.9,42.1277,38,74.9,100,70.2,78.5,75.5
20160227093000,210.0,203.7,41.2766,38,79.1,100,70.3,78.5,75.5
20160227094500,210.0,206.85,41.9149,38,79.1,100,70.3,78.5,75.5
20160227100000,210.0,206.85,41.9149,38,76.8,100,70.5,78.5,75.5
20160227101500,210.0,203.7,41.2766,38,80.5,100,70.5,78.5,75.5
20160227103000,210.0,207.9,42.1277,38,77.4,100,70.8,78.5,75.5
20160227104500,210.0,203.7,41.2766,38,83.7,100,70.9,78.5,75.5
20160227110000,210.0,203.7,41.2766,38,80.1,100,70.8,78.5,75.5
20160227111500,210.0,207.9,42.1277,38,76.3,100,70.9,78.5,75.5
20160227113000,210.0,207.9,42.1277,38,80.8,100,71.2,78.5,75.5
20160227114500,210.0,201.6,40.8511,38,83.1,100,71.2,78.5,75.5
20160227120000,210.0,207.9,42.1277,38,78.2,100,71.3,78.5,75.5
20160227121500,210.0,210.0,42.5532,38,82.1,100,71.7,78.5,75.5
20160227123000,210.0,201.6,40.8511,38,84.3,100,71.6,78.5,75.5
20160227124500,210.0,201.6,40.8511,38,76.8,100,71.7,78.5,75.5
20160227130000,210.0,206.85,41.9149,38,83.8,100,72.0,78.5,75.5
20160227131500,210.0,206.85,41.9149,38,80.6,100,72.1,78.5,75.5
20160227133000,210.0,199.5,40.4255,38,85.6,100,72.4,78.5,75.5
20160227134500,210.0,199.5,40.4255,38,81.5,100,72.3,78.5,75.5
20160227140000,210.0,206.85,41.9149,38,80.2,100,72.7,78.5,75.5
20160227141500,210.0,206.85,41.9149,38,85.6,100,72.7,78.5,75.5
20160227143000,210.0,201.6,40.8511,38,84.5,100,73.2,78.5,75.5
20160227144500,210.0,201.6,40.8511,38,84.5,100,73.1,78.5,75.5
20160227150000,210.0,203.7,41.2766,38,81.3,100,73.6,78.5,75.5
20160227151500,210.0,206.85,41.9149,38,85.6,100,73.6,78.5,75.5
20160227153000,210.0,199.5,40.4255,38,83.1,100,73.9,78.5,75.5
20160227154500,210.0,199.5,40.4255,38,85.6,100,73.9,78.5,75.5
20160227160000,210.0,203.7,41.2766,38,83.1,100,74.0,78.5,75.5
20160227161500,210.0,206.85,41.9149,38,80.2,100,74.3,78.5,75.5
20160227163000,210.0,197.4,40.0,38,84.4,100,74.5,78.5,75.5
20160227164500,210.0,199.5,40.4255,38,86.2,100,74.6,78.5,75.5
20160227170000,210.0,206.85,41.9149,38,78.9,100,74.7,78.5,75.5
20160227171500,210.0,203.7,41.2766,38,89.3,100,75.1,78.5,75.5
20160227173000,210.0,199.5,40.4255,38,80.6,100,75.0,78.5,75.5
20160227174500,210.0,197.4,40.0,38,87.4,100,75.4,78.5,75.5
20160227180000,210.0,206.85,41.9149,38,80.2,100,75.2,78.5,75.5
20160227181500,210.0,203.7,41.2766,38,88.1,100,75.4,78.5,75.5
20160227183000,210.0,199.5,40.4255,38,84.8,100,75.1,78.5,75.5
20160227184500,210.0,206.85,41.9149,38,84.8,100,75.3,78.5,75.5
20160227190000,210.0,210.0,42.5532,38,83.1,100,75.1,78.5,75.5
20160227191500,210.0,203.7,41.2766,38,88.6,100,75.2,78.5,75.5
20160227193000,210.0,210.0,42.5532,38,78.3,100,75.0,78.5,75.5
20160227194500,210.0,212.1,42.9787,38,84.4,100,74.8,78.5,75.5
20160227200000,210.0,203.7,41.2766,38,84.4,100,74.8,78.5,75.5
20160227201500,210.0,207.9,42.1277,38,82.0,100,74.3,78.5,75.5
20160227203000,210.0,212.1,42.9787,38,80.7,100,74.5,78.5,75.5
20160227204500,210.0,206.85,41.9149,38,83.7,100,74.2,78.5,75.5
20160227210000,210.0,206.85,41.9149,38,76.5,100,74.2,78.5,75.5
20160227211500,210.0,206.85,41.9149,38,85.1,100,74.1,78.5,75.5
20160227213000,210.0,206.85,41.9149,38,77.7,100,73.8,78.5,75.5
20160227214500,210.0,215.25,43.617,38,83.8,100,74.0,78.5,75.5
20160227220000,210.0,203.7,41.2766,38,80.6,100,73.6,78.5,75.5
20160227221500,210.0,219.45,44.4681,38,78.5,100,73.7,78.5,75.5
20160227223000,210.0,207.9,42.1277,38,83.1,100,73.5,78.5,75.5
20160227224500,210.0,212.1,42.9787,38,76.9,100,73.5,78.5,75.5
20160227230000,210.0,207.9,42.1277,38,84.2,100,73.4,78.5,75.5
20160227231500,210.0,212.1,42.9787,38,78.7,100,73.3,78.5,75.5
20160227233000,210.0,207.9,42.1277,38,85.6,100,73.4,78.5,75.5
20160227234500,210.0,217.35,44.0426,38,77.3,100,73.3,78.5,75.5
20160228000000,210.0,210.0,42.5532,38,84.9,100,73.3,78.5,75.5
20160228001500,210.0,212.1,42.9787,38,78.3,100,73.3,78.5,75.5
20160228003000,210.0,207.9,42.1277,38,84.9,100,73.3,78.5,75.5
20160228004500,210.0,212.1,42.9787,38,81.2,100,73.4,78.5,75.5
20160228010000,210.0,212.1,42.9787,38,81.2,100,73.1,78.5,75.5
20160228011500,210.0,215.25,43.617,38,84.4,100,73.3,78.5,75.5
20160228013000,210.0,207.9,42.1277,38,81.5,100,72.9,78.5,75.5
20160228014500,210.0,210.0,42.5532,38,78.8,100,72.9,78.5,75.5
20160228020000,210.0,210.0,42.5532,38,80.6,100,72.6,78.5,75.5
20160228021500,210.0,210.0,42.5532,38,78.2,100,72.4,78.5,75.5
20160228023000,210.0,215.25,43.617,38,79.4,100,72.4,78.5,75.5
20160228024500,210.0,210.0,42.5532,38,80.6,100,72.1,78.5,75.5
20160228030000,210.0,215.25,43.617,38,77.7,100,72.0,78.5,75.5
20160228031500,210.0,210.0,42.5532,38,74.9,100,71.8,78.5,75.5
20160228033000,210.0,212.1,42.9787,38,81.5,100,71.9,78.5,75.5
20160228034500,210.0,219.45,44.4681,38,79.1,100,71.6,78.5,75.5
20160228040000,210.0,210.0,42.5532,38,76.4,100,71.7,78.5,75.5
20160228041500,210.0,217.35,44.0426,38,80.3,100,71.6,78.5,75.5
20160228043000,210.0,212.1,42.9787,38,77.8,100,71.4,78.5,75.5
20160228044500,210.0,217.35,44.0426,38,76.4,100,71.4,78.5,75.5
20160228050000,210.0,212.1,42.9787,38,79.6,100,71.3,78.5,75.5
20160228051500,210.0,212.1,42.9787,38,79.6,100,71.2,78.5,75.5
20160228053000,210.0,219.45,44.4681,38,74.9,100,71.2,78.5,75.5
20160228054500,210.0,215.25,43.617,38,79.6,100,71.1,78.5,75.5
20160228060000,210.0,215.25,43.617,38,79.6,100,70.9,78.5,75.5
20160228061500,210.0,215.25,43.617,38,74.4,100,70.8,78.5,75.5
20160228063000,210.0,215.25,43.617,38,78.3,100,70.8,78.5,75.5
20160228064500,210.0,219.45,44.4681,38,78.3,100,70.7,78.4,75.4
20160228070000,210.0,215.25,43.617,38,74.3,100,70.5,78.5,75.5
20160228071500,210.0,215.25,43.617,38,78.4,100,70.7,78.4,75.4
20160228073000,210.0,215.25,43.617,38,78.4,100,70.5,78.4,75.4
20160228074500,210.0,215.25,43.617,38,75.3,100,70.6,78.4,75.4
20160228080000,210.0,215.25,43.617,38,79.2,100,70.7,78.4,75.4
20160228081500,210.0,219.45,44.4681,38,79.2,100,70.7,78.4,75.4
20160228083000,210.0,212.1,42.9787,38,78.2,100,70.7,78.3,75.3
20160228084500,210.0,215.25,43.617,38,76.4,100,70.9,78.3,75.3
20160228090000,210.0,215.25,43.617,38,82.5,100,71.1,78.3,75.3
20160228091500,210.0,207.9,42.1277,38,77.0,100,71.0,78.4,75.4
20160228093000,210.0,215.25,43.617,38,82.0,100,71.4,78.3,75.3
20160228094500,210.0,215.25,43.617,38,79.2,100,71.6,78.4,75.4
20160228100000,210.0,210.0,42.5532,38,82.5,100,71.7,78.3,75.3
20160228101500,210.0,215.25,43.617,38,77.3,100,71.9,78.3,75.3
20160228103000,210.0,206.85,41.9149,38,84.9,100,72.1,78.3,75.3
20160228104500,210.0,210.0,42.5532,38,76.8,100,72.3,78.3,75.3
20160228110000,210.0,212.1,42.9787,38,85.6,100,72.4,78.3,75.3
20160228111500,210.0,212.1,42.9787,38,85.6,100,72.8,78.3,75.3
20160228113000,210.0,212.1,42.9787,38,81.1,100,72.8,78.3,75.3
20160228114500,210.0,203.7,41.2766,38,85.6,100,73.1,78.3,75.3
20160228120000,210.0,207.9,42.1277,38,81.1,100,73.1,78.3,75.3
20160228121500,210.0,207.9,42.1277,38,87.4,100,73.4,78.3,75.3
20160228123000,210.0,210.0,42.5532,38,81.5,100,73.2,78.3,75.3
20160228124500,210.0,206.85,41.9149,38,88.1,100,73.7,78.3,75.3
20160228130000,210.0,203.7,41.2766,38,78.3,100,73.6,78.3,75.3
20160228131500,210.0,207.9,42.1277,38,84.2,100,73.9,78.3,75.3
20160228133000,210.0,203.7,41.2766,38,85.6,100,73.8,78.3,75.3
20160228134500,210.0,206.85,41.9149,38,80.2,100,73.9,78.3,75.3
20160228140000,210.0,206.85,41.9149,38,85.6,100,74.1,78.3,75.3
20160228141500,210.0,201.6,40.8511,38,81.6,100,74.3,78.3,75.3
20160228143000,210.0,197.4,40.0,38,85.6,100,74.3,78.3,75.3
20160228144500,210.0,197.4,40.0,38,80.1,100,74.3,78.3,75.3
20160228150000,210.0,199.5,40.4255,38,81.3,100,74.7,78.3,75.3
20160228151500,210.0,197.4,40.0,38,87.4,100,74.7,78.3,75.3
20160228153000,210.0,203.7,41.2766,38,82.0,100,74.8,78.3,75.3
20160228154500,210.0,199.5,40.4255,38,80.7,100,74.9,78.3,75.3
20160228160000,210.0,199.5,40.4255,38,86.3,100,75.1,78.3,75.3
20160228161500,210.0,199.5,40.4255,38,87.5,100,75.1,78.3,75.3
20160228163000,210.0,201.6,40.8511,38,87.5,100,75.0,78.3,75.3
20160228164500,210.0,199.5,40.4255,38,84.8,100,75.0,78.3,75.3
20160228170000,210.0,203.7,41.2766,38,72.6,0,75.2,78.3,75.3
20160228171500,210.0,199.5,40.4255,38,56.8,100,72.5,78.3,75.3
20160228173000,210.0,199.5,40.4255,38,80.1,100,72.3,78.3,75.3
20160228174500,210.0,199.5,40.4255,38,80.1,100,73.8,78.3,75.3
20160228180000,210.0,199.5,40.4255,38,82.6,100,74.4,78.3,75.3
20160228181500,210.0,197.4,40.0,38,87.9,100,74.5,78.3,75.3
20160228183000,210.0,197.4,40.0,38,87.9,100,74.6,78.3,75.3
20160228184500,210.0,199.5,40.4255,38,83.6,100,74.7,78.3,75.3
20160228190000,210.0,194.25,39.3617,38,80.2,100,74.9,78.3,75.3
20160228191500,210.0,197.4,40.0,38,88.5,100,75.1,78.3,75.3
20160228193000,210.0,199.5,40.4255,38,84.9,100,75.0,78.3,75.3
20160228194500,210.0,199.5,40.4255,38,79.7,100,75.0,78.3,75.3
20160228200000,210.0,201.6,40.8511,38,85.7,100,75.2,78.3,75.3
20160228201500,210.0,201.6,40.8511,38,85.7,100,75.1,78.3,75.3
20160228203000,210.0,199.5,40.4255,38,67.1,100,74.8,78.3,75.3
20160228204500,210.0,203.7,41.2766,38,58.4,100,72.4,78.3,75.3
20160228210000,210.0,201.6,40.8511,38,82.6,100,72.5,78.3,75.3
20160228211500,210.0,201.6,40.8511,38,81.6,100,73.9,78.3,75.3
20160228213000,210.0,201.6,40.8511,38,85.6,100,74.3,78.3,75.3
20160228214500,210.0,199.5,40.4255,38,85.6,100,74.3,78.3,75.3
20160228220000,210.0,203.7,41.2766,38,81.6,100,74.5,78.3,75.3
20160228221500,210.0,199.5,40.4255,38,81.6,100,74.6,78.3,75.3
20160228223000,210.0,199.5,40.4255,38,89.1,100,74.7,78.3,75.3
20160228224500,210.0,199.5,40.4255,38,81.6,100,74.6,78.3,75.3
20160228230000,210.0,199.5,40.4255,38,85.2,100,74.8,78.3,75.3
20160228231500,210.0,201.6,40.8511,38,86.8,100,74.8,78.3,75.3
20160228233000,210.0,199.5,40.4255,38,80.2,100,74.8,78.3,75.3
20160228234500,210.0,197.4,40.0,38,89.2,100,74.9,78.3,75.3
20160229000000,210.0,201.6,40.8511,38,81.5,100,74.7,78.3,75.3
20160229001500,210.0,197.4,40.0,38,82.6,100,74.9,78.3,75.3
20160229003000,210.0,201.6,40.8511,38,88.3,100,74.8,78.3,75.3
20160229004500,210.0,201.6,40.8511,38,80.0,100,74.6,78.3,75.3
20160229010000,210.0,201.6,40.8511,38,83.8,100,74.8,78.3,75.3
20160229011500,210.0,203.7,41.2766,38,86.8,100,74.6,78.3,75.3
20160229013000,210.0,206.85,41.9149,38,80.5,100,74.5,78.3,75.3
20160229014500,210.0,206.85,41.9149,38,89.2,100,74.7,78.3,75.3
20160229020000,210.0,206.85,41.9149,38,80.5,100,74.4,78.3,75.3
20160229021500,210.0,206.85,41.9149,38,89.1,100,74.6,78.3,75.3
20160229023000,210.0,212.1,42.9787,38,78.7,100,74.5,78.3,75.3
20160229024500,210.0,207.9,42.1277,38,86.8,100,74.5,78.3,75.3
20160229030000,210.0,210.0,42.5532,38,89.3,100,74.8,78.3,75.3
20160229031500,210.0,210.0,42.5532,38,79.8,100,74.3,78.3,75.3
20160229033000,210.0,207.9,42.1277,38,89.0,100,74.6,78.3,75.3
20160229034500,210.0,215.25,43.617,38,82.1,100,74.6,78.3,75.3
20160229040000,210.0,210.0,42.5532,38,79.1,100,74.3,78.3,75.3
20160229041500,210.0,217.35,44.0426,38,86.7,100,74.3,78.3,75.3
20160229043000,210.0,212.1,42.9787,38,86.7,100,74.3,78.3,75.3
20160229044500,210.0,206.85,41.9149,38,85.0,100,74.4,78.3,75.3
20160229050000,210.0,212.1,42.9787,38,85.0,100,74.1,78.3,75.3
20160229051500,210.0,212.1,42.9787,38,87.4,100,74.3,78.3,75.3
20160229053000,210.0,212.1,42.9787,38,81.6,100,74.3,78.3,75.3
20160229054500,210.0,212.1,42.9787,38,83.7,100,74.1,78.3,75.3
20160229060000,210.0,207.9,42.1277,38,87.4,100,74.2,78.3,75.3
20160229061500,210.0,215.25,43.617,38,79.4,100,74.2,78.3,75.3
20160229063000,210.0,212.1,42.9787,38,86.9,100,74.3,78.3,75.3
20160229064500,210.0,206.85,41.9149,38,84.3,100,74.0,78.3,75.3
20160229070000,210.0,210.0,42.5532,38,88.0,100,74.3,78.3,75.3
20160229071500,210.0,207.9,42.1277,38,80.6,100,74.0,78.3,75.3
20160229073000,210.0,210.0,42.5532,38,80.6,100,74.2,78.3,75.3
20160229074500,210.0,215.25,43.617,38,79.3,100,74.1,78.3,75.3
20160229080000,210.0,210.0,42.5532,38,86.8,100,74.2,78.3,75.3
20160229081500,210.0,210.0,42.5532,38,82.0,100,74.0,78.3,75.3
20160229083000,210.0,210.0,42.5532,38,79.1,100,73.9,78.3,75.3
20160229084500,210.0,206.85,41.9149,38,85.3,100,74.1,78.3,75.3
20160229090000,210.0,206.85,41.9149,38,81.5,100,74.0,78.3,75.3
20160229091500,210.0,210.0,42.5532,38,81.5,100,74.1,78.3,75.3
20160229093000,210.0,210.0,42.5532,38,81.5,100,74.0,78.3,75.3
20160229094500,210.0,210.0,42.5532,38,79.8,100,73.8,78.3,75.3
20160229100000,210.0,212.1,42.9787,38,83.9,100,73.9,78.3,75.3
20160229101500,210.0,206.85,41.9149,38,80.7,100,74.0,78.3,75.3
20160229103000,210.0,210.0,42.5532,38,79.8,100,73.8,78.3,75.3
20160229104500,210.0,201.6,40.8511,38,81.1,100,74.0,78.3,75.3
20160229110000,210.0,199.5,40.4255,38,86.2,100,74.0,78.3,75.3
20160229111500,210.0,203.7,41.2766,38,82.5,100,74.1,78.3,75.3
20160229113000,210.0,203.7,41.2766,38,82.5,100,74.1,78.3,75.3
20160229114500,210.0,194.25,39.3617,38,86.1,100,74.3,78.3,75.3
20160229120000,210.0,197.4,40.0,38,82.9,100,74.3,78.3,75.3
20160229121500,210.0,201.6,40.8511,38,79.7,100,74.5,78.3,75.3
20160229123000,210.0,201.6,40.8511,38,79.7,100,74.4,78.3,75.3
20160229124500,210.0,199.5,40.4255,38,79.7,100,74.3,78.3,75.3
20160229130000,210.0,201.6,40.8511,38,85.6,100,74.5,78.3,75.3
20160229131500,210.0,201.6,40.8511,38,81.1,100,74.6,78.3,75.3
20160229133000,210.0,199.5,40.4255,38,78.8,100,74.6,78.3,75.3
20160229134500,210.0,201.6,40.8511,38,84.9,100,74.7,78.3,75.3
20160229140000,210.0,201.6,40.8511,38,81.6,100,74.4,78.3,75.3
20160229141500,210.0,197.4,40.0,38,79.7,100,74.2,78.3,75.3
20160229143000,210.0,199.5,40.4255,38,82.5,100,74.3,78.3,75.3
20160229144500,210.0,199.5,40.4255,38,86.2,100,74.4,78.3,75.3
20160229150000,210.0,206.85,41.9149,38,81.1,100,74.5,78.3,75.3
20160229151500,210.0,203.7,41.2766,38,79.7,100,74.6,78.3,75.3
20160229153000,210.0,201.6,40.8511,38,81.0,100,74.7,78.3,75.3
20160229154500,210.0,203.7,41.2766,38,86.8,100,74.9,78.3,75.3
20160229160000,210.0,201.6,40.8511,38,84.2,100,75.2,78.3,75.3
20160229161500,210.0,207.9,42.1277,38,67.7,0,75.4,78.3,75.3
20160229163000,210.0,212.1,42.9787,38,56.4,0,74.9,78.3,75.3
20160229164500,210.0,215.25,43.617,38,56.4,100,73.5,78.3,75.3
20160229170000,210.0,219.45,44.4681,38,59.1,100,72.4,78.3,75.3
20160229171500,210.0,215.25,43.617,38,78.3,100,73.9,78.3,75.3
20160229173000,210.0,210.0,42.5532,38,76.4,100,74.5,78.3,75.3
20160229174500,210.0,212.1,42.9787,38,80.9,100,74.8,78.3,75.3
20160229180000,210.0,212.1,42.9787,38,79.8,100,74.9,78.3,75.3
20160229181500,210.0,215.25,43.617,38,77.3,100,75.0,78.3,75.3
20160229183000,210.0,215.25,43.617,38,83.1,100,75.1,78.3,75.3
20160229184500,210.0,215.25,43.617,38,77.8,100,75.1,78.3,75.3
20160229190000,210.0,215.25,43.617,38,81.1,100,75.0,78.3,75.3
20160229191500,210.0,215.25,43.617,38,79.3,100,75.0,78.3,75.3
20160229193000,210.0,215.25,43.617,38,79.3,100,75.0,78.3,75.3
20160229194500,210.0,212.1,42.9787,38,81.6,100,75.0,78.3,75.3
20160229200000,210.0,215.25,43.617,38,78.7,100,75.0,78.3,75.3
20160229201500,210.0,215.25,43.617,38,82.1,100,75.1,78.3,75.3
20160229203000,210.0,215.25,43.617,38,78.4,100,75.0,78.3,75.3
20160229204500,210.0,215.25,43.617,38,84.4,100,75.0,78.3,75.3
20160229210000,210.0,215.25,43.617,38,78.7,100,75.0,78.3,75.3
20160229211500,210.0,212.1,42.9787,38,84.4,100,75.0,78.3,75.3
20160229213000,210.0,217.35,44.0426,38,79.4,100,75.0,78.3,75.3
20160229214500,210.0,217.35,44.0426,38,81.4,100,75.0,78.3,75.3
20160229220000,210.0,217.35,44.0426,38,84.9,100,75.1,78.3,75.3
20160229221500,210.0,210.0,42.5532,38,80.2,100,75.1,78.3,75.3
20160229223000,210.0,215.25,43.617,38,81.5,100,74.9,78.3,75.3
20160229224500,210.0,215.25,43.617,38,81.5,100,75.0,78.3,75.3
20160229230000,210.0,215.25,43.617,38,79.6,100,74.8,78.3,75.3
20160229231500,210.0,212.1,42.9787,38,85.0,100,74.9,78.3,75.3
20160229233000,210.0,212.1,42.9787,38,79.1,100,74.8,78.3,75.3
20160229234500,210.0,212.1,42.9787,38,83.1,100,74.7,78.3,75.3
20160301000000,210.0,215.25,43.617,38,83.1,100,74.8,78.3,75.3
20160301001500,210.0,215.25,43.617,38,87.4,100,75.0,78.3,75.3
20160301003000,210.0,212.1,42.9787,38,85.6,100,74.8,78.3,75.3
20160301004500,210.0,212.1,42.9787,38,80.1,100,74.8,78.3,75.3
20160301010000,210.0,215.25,43.617,38,80.1,100,75.0,78.3,75.3
20160301011500,210.0,212.1,42.9787,38,79.2,100,74.9,78.3,75.3
20160301013000,210.0,217.35,44.0426,38,79.2,100,74.9,78.3,75.3
20160301014500,210.0,212.1,42.9787,38,73.5,100,74.1,78.3,75.3
20160301020000,210.0,212.1,42.9787,38,84.9,100,74.3,78.3,75.3
20160301021500,210.0,212.1,42.9787,38,79.2,100,74.5,78.3,75.3
20160301023000,210.0,212.1,42.9787,38,80.4,100,74.7,78.3,75.3
20160301024500,210.0,212.1,42.9787,38,80.4,100,74.6,78.3,75.3
20160301030000,210.0,212.1,42.9787,38,84.7,100,74.8,78.3,75.3
20160301031500,210.0,212.1,42.9787,38,87.4,100,74.8,78.3,75.3
20160301033000,210.0,212.1,42.9787,38,86.2,100,74.6,78.3,75.3
20160301034500,210.0,212.1,42.9787,38,80.1,100,74.6,78.3,75.3
20160301040000,210.0,212.1,42.9787,38,80.1,100,74.7,78.3,75.3
20160301041500,210.0,212.1,42.9787,38,80.1,100,74.7,78.3,75.3
20160301043000,210.0,207.9,42.1277,38,85.0,100,74.7,78.3,75.3
20160301044500,210.0,212.1,42.9787,38,86.2,100,74.6,78.3,75.3
20160301050000,210.0,212.1,42.9787,38,86.2,100,74.6,78.3,75.3
20160301051500,210.0,212.1,42.9787,38,80.4,100,74.5,78.3,75.3
20160301053000,210.0,207.9,42.1277,38,80.4,100,74.5,78.3,75.3
20160301054500,210.0,210.0,42.5532,38,80.4,100,74.4,78.3,75.3
20160301060000,210.0,210.0,42.5532,38,84.9,100,74.4,78.3,75.3
20160301061500,210.0,210.0,42.5532,38,80.3,100,74.6,78.3,75.3
20160301063000,210.0,210.0,42.5532,38,86.0,100,74.5,78.3,75.3
20160301064500,210.0,207.9,42.1277,38,79.2,100,74.5,78.3,75.3
20160301070000,210.0,217.35,44.0426,38,87.0,100,74.6,78.3,75.3
20160301071500,210.0,217.35,44.0426,38,81.4,100,74.4,78.3,75.3
20160301073000,210.0,217.35,44.0426,38,79.2,100,74.3,78.3,75.3
20160301074500,210.0,210.0,42.5532,38,80.3,100,74.5,78.3,75.3
20160301080000,210.0,210.0,42.5532,38,81.6,100,74.5,78.3,75.3
20160301081500,210.0,207.9,42.1277,38,78.7,100,74.2,78.3,75.3
20160301083000,210.0,210.0,42.5532,38,85.0,100,74.1,78.3,75.3
20160301084500,210.0,206.85,41.9149,38,79.7,100,74.1,78.3,75.3
20160301090000,210.0,206.85,41.9149,38,82.0,100,74.0,78.3,75.3
20160301091500,210.0,206.85,41.9149,38,79.6,100,74.1,78.3,75.3
20160301093000,210.0,206.85,41.9149,38,80.7,100,74.5,78.3,75.3
20160301094500,210.0,206.85,41.9149,38,80.7,100,74.2,78.3,75.3
20160301100000,210.0,206.85,41.9149,38,80.7,100,74.1,78.3,75.3
20160301101500,210.0,206.85,41.9149,38,79.2,100,74.1,78.3,75.3
20160301103000,210.0,199.5,40.4255,38,83.2,100,74.1,78.3,75.3
20160301104500,210.0,197.4,40.0,38,81.0,100,74.1,78.3,75.3
20160301110000,210.0,199.5,40.4255,38,81.0,100,74.1,78.3,75.3
20160301111500,210.0,197.4,40.0,38,84.7,100,75.1,78.3,75.3
20160301113000,210.0,203.7,41.2766,38,58.8,0,75.1,78.3,75.3
20160301114500,210.0,201.6,40.8511,38,56.5,100,72.8,78.3,75.3
20160301120000,210.0,201.6,40.8511,38,73.4,100,72.0,78.3,75.3
20160301121500,210.0,199.5,40.4255,38,81.4,100,73.6,78.3,75.3
20160301123000,210.0,197.4,40.0,38,84.3,100,74.0,78.3,75.3
20160301124500,210.0,199.5,40.4255,38,79.2,100,74.3,78.3,75.3
20160301130000,210.0,199.5,40.4255,38,82.6,100,74.7,78.3,75.3
20160301131500,210.0,199.5,40.4255,38,80.1,100,74.4,78.3,75.3
20160301133000,210.0,207.9,42.1277,38,81.6,100,74.5,78.3,75.3
20160301134500,210.0,207.9,42.1277,38,79.9,100,74.5,78.3,75.3
20160301140000,210.0,203.7,41.2766,38,84.3,100,74.6,78.3,75.3
20160301141500,210.0,270.9,54.8936,42,56.0,0,73.8,75.3,72.3
20160301143000,210.0,215.25,43.617,38,56.0,0,73.7,75.3,72.3
20160301144500,210.0,219.45,44.4681,38,56.0,0,73.5,75.3,72.3
20160301150000,210.0,206.85,41.9149,38,56.0,0,73.3,75.3,72.3
20160301151500,210.0,206.85,41.9149,38,56.0,0,73.1,75.3,72.3
20160301153000,210.0,206.85,41.9149,38,56.0,0,72.9,75.3,72.3
20160301154500,210.0,206.85,41.9149,38,56.0,0,72.9,75.3,72.3
20160301160000,210.0,215.25,43.617,38,56.0,0,72.8,75.3,72.3
20160301161500,210.0,223.65,45.3191,38,56.0,100,71.7,75.3,72.3
20160301163000,210.0,219.45,44.4681,38,56.0,100,71.2,75.3,72.3
20160301164500,210.0,219.45,44.4681,38,56.0,100,71.4,75.3,72.3
20160301170000,210.0,219.45,44.4681,38,56.7,100,70.4,75.3,72.3
20160301171500,210.0,219.45,44.4681,38,64.0,100,70.1,75.3,72.3
20160301173000,210.0,219.45,44.4681,38,74.9,100,71.3,75.3,72.3
20160301174500,210.0,219.45,44.4681,38,72.9,100,71.7,75.3,72.3
20160301180000,210.0,219.45,44.4681,38,75.4,100,72.0,75.3,72.3
20160301181500,210.0,219.45,44.4681,38,78.7,100,72.3,75.3,72.3
20160301183000,210.0,219.45,44.4681,38,74.9,100,72.4,75.3,72.3
20160301184500,210.0,219.45,44.4681,38,57.2,100,71.3,75.3,72.3
20160301190000,210.0,215.25,43.617,38,57.2,100,70.2,75.3,72.3
20160301191500,210.0,215.25,43.617,38,60.3,100,69.7,75.3,72.3
20160301193000,210.0,215.25,43.617,38,75.4,100,71.1,75.3,72.3
20160301194500,210.0,215.25,43.617,38,75.4,100,71.6,75.3,72.3
20160301200000,210.0,215.25,43.617,38,76.4,100,71.8,75.3,72.3
20160301201500,210.0,220.5,44.6809,38,74.4,100,72.1,75.3,72.3
20160301203000,210.0,215.25,43.617,38,78.2,100,72.1,75.3,72.3
20160301204500,210.0,215.25,43.617,38,74.0,100,72.2,75.3,72.3
20160301210000,210.0,219.45,44.4681,38,78.7,100,72.2,75.3,72.3
20160301211500,210.0,219.45,44.4681,38,73.5,100,72.2,75.3,72.3
20160301213000,210.0,219.45,44.4681,38,76.8,100,72.3,75.3,72.3
20160301214500,210.0,219.45,44.4681,38,74.4,100,72.3,75.3,72.3
20160301220000,210.0,219.45,44.4681,38,75.4,100,72.4,75.3,72.3
20160301221500,210.0,219.45,44.4681,38,77.7,100,72.3,75.3,72.3
20160301223000,210.0,219.45,44.4681,38,74.4,100,72.4,75.3,72.3
20160301224500,210.0,215.25,43.617,38,78.7,100,72.4,75.3,72.3
20160301230000,210.0,219.45,44.4681,38,73.4,100,72.3,75.3,72.3
20160301231500,210.0,219.45,44.4681,38,77.2,100,72.4,75.3,72.3
20160301233000,210.0,212.1,42.9787,38,73.9,100,72.3,75.3,72.3
20160301234500,210.0,212.1,42.9787,38,75.9,100,72.4,75.3,72.3
20160302000000,210.0,215.25,43.617,38,77.3,100,72.3,75.3,72.3
20160302001500,210.0,212.1,42.9787,38,74.9,100,72.4,75.3,72.3
20160302003000,210.0,212.1,42.9787,38,78.3,100,72.4,75.3,72.3
20160302004500,210.0,212.1,42.9787,38,77.0,100,72.3,75.3,72.3
20160302010000,210.0,215.25,43.617,38,74.4,100,72.3,75.3,72.3
20160302011500,210.0,207.9,42.1277,38,77.8,100,72.4,75.3,72.3
20160302013000,210.0,207.9,42.1277,38,74.4,100,72.3,75.3,72.3
20160302014500,210.0,212.1,42.9787,38,77.3,100,72.3,75.3,72.3
20160302020000,210.0,219.45,44.4681,38,75.8,100,72.2,75.3,72.3
20160302021500,210.0,219.45,44.4681,38,74.9,100,72.2,75.3,72.3
20160302023000,210.0,219.45,44.4681,38,78.3,100,72.2,75.3,72.3
20160302024500,210.0,219.45,44.4681,38,77.2,100,72.1,75.3,72.3
20160302030000,210.0,219.45,44.4681,38,74.4,100,72.1,75.3,72.3
20160302031500,210.0,219.45,44.4681,38,79.1,100,72.1,75.3,72.3
20160302033000,210.0,219.45,44.4681,38,76.6,100,72.0,75.3,72.3
20160302034500,210.0,219.45,44.4681,38,74.4,100,72.0,75.3,72.3
20160302040000,210.0,219.45,44.4681,38,80.3,100,72.1,75.3,72.3
20160302041500,210.0,219.45,44.4681,38,77.2,100,72.1,75.3,72.3
20160302043000,210.0,219.45,44.4681,38,75.9,100,72.2,75.3,72.3
20160302044500,210.0,219.45,44.4681,38,80.3,100,72.2,75.3,72.3
20160302050000,210.0,219.45,44.4681,38,80.3,100,72.1,75.3,72.3
20160302051500,210.0,219.45,44.4681,38,74.4,100,72.1,75.3,72.3
20160302053000,210.0,215.25,43.617,38,82.0,100,72.2,75.3,72.3
20160302054500,210.0,215.25,43.617,38,76.8,100,72.0,75.3,72.3
20160302060000,210.0,215.25,43.617,38,78.8,100,72.2,75.3,72.3
20160302061500,210.0,215.25,43.617,38,74.9,100,72.1,75.3,72.3
20160302063000,210.0,220.5,44.6809,38,81.1,100,72.1,75.3,72.3
20160302064500,210.0,212.1,42.9787,38,78.3,100,72.1,75.3,72.3
20160302070000,210.0,215.25,43.617,38,78.3,100,72.1,75.3,72.3
20160302071500,210.0,215.25,43.617,38,76.4,100,72.1,75.3,72.3
20160302073000,210.0,219.45,44.4681,38,82.1,100,72.2,75.3,72.3
20160302074500,210.0,219.45,44.4681,38,78.7,100,72.2,75.3,72.3
20160302080000,210.0,219.45,44.4681,38,77.3,100,72.1,75.3,72.3
20160302081500,210.0,215.25,43.617,38,81.6,100,72.1,75.3,72.3
20160302083000,210.0,219.45,44.4681,38,69.1,100,72.4,75.3,72.3
20160302084500,210.0,219.45,44.4681,38,57.9,100,72.1,75.3,72.3
20160302090000,210.0,215.25,43.617,38,54.7,100,71.7,75.3,72.3
20160302091500,210.0,223.65,45.3191,38,55.4,100,71.6,75.3,72.3
20160302093000,210.0,219.45,44.4681,38,57.9,100,71.3,75.3,72.3
20160302094500,210.0,219.45,44.4681,38,54.7,100,71.0,75.3,72.3
20160302100000,210.0,225.75,45.7447,38,56.8,100,70.8,75.3,72.3
20160302101500,210.0,217.35,44.0426,38,61.1,100,70.7,75.3,72.3
20160302103000,210.0,217.35,44.0426,38,77.7,100,70.6,75.3,72.3
20160302104500,210.0,217.35,44.0426,38,80.4,100,70.7,75.3,72.3
20160302110000,210.0,203.7,41.2766,38,86.2,100,71.1,75.3,72.3
20160302111500,210.0,210.0,42.5532,38,79.1,100,71.3,75.3,72.3
20160302113000,210.0,215.25,43.617,38,81.9,100,71.4,75.3,72.3
20160302114500,210.0,203.7,41.2766,38,84.9,100,71.7,75.3,72.3
20160302120000,210.0,206.85,41.9149,38,79.2,100,72.0,75.3,72.3
20160302121500,210.0,210.0,42.5532,38,85.6,100,72.2,75.3,72.3
20160302123000,210.0,203.7,41.2766,38,79.5,100,72.2,75.3,72.3
20160302124500,210.0,206.85,41.9149,38,81.1,100,72.3,75.3,72.3
20160302130000,210.0,212.1,42.9787,38,82.5,100,72.4,75.3,72.3
20160302131500,210.0,203.7,41.2766,38,57.9,100,71.7,75.3,72.3
20160302133000,210.0,206.85,41.9149,38,55.1,100,71.0,75.3,72.3
20160302134500,210.0,206.85,41.9149,38,55.1,100,70.5,75.3,72.3
20160302140000,210.0,210.0,42.5532,38,57.6,100,71.2,75.3,72.3
20160302141500,210.0,210.0,42.5532,38,58.3,100,71.3,75.3,72.3
20160302143000,210.0,212.1,42.9787,38,59.5,100,71.3,75.3,72.3
20160302144500,210.0,212.1,42.9787,38,67.0,100,71.3,75.3,72.3
20160302150000,210.0,215.25,43.617,38,74.9,100,71.7,75.3,72.3
20160302151500,210.0,215.25,43.617,38,80.3,100,72.0,75.3,72.3
20160302153000,210.0,215.25,43.617,38,76.4,100,72.3,75.3,72.3
20160302154500,210.0,215.25,43.617,38,70.1,0,72.6,75.3,72.3
20160302160000,210.0,210.0,42.5532,38,57.5,0,72.2,75.3,72.3
20160302161500,210.0,207.9,42.1277,38,55.9,100,71.2,75.3,72.3
20160302163000,210.0,207.9,42.1277,38,55.9,100,71.7,75.3,72.3
20160302164500,210.0,219.45,44.4681,38,55.2,100,70.8,75.3,72.3
20160302170000,210.0,219.45,44.4681,38,56.4,100,70.3,75.3,72.3
20160302171500,210.0,219.45,44.4681,38,71.6,100,70.8,75.3,72.3
20160302173000,210.0,207.9,42.1277,38,73.4,100,71.7,75.3,72.3
20160302174500,210.0,210.0,42.5532,38,71.1,100,71.9,75.3,72.3
20160302180000,210.0,207.9,42.1277,38,73.3,100,71.9,75.3,72.3
20160302181500,210.0,207.9,42.1277,38,76.3,100,72.0,75.3,72.3
20160302183000,210.0,207.9,42.1277,38,76.3,100,72.2,75.3,72.3
20160302184500,210.0,203.7,41.2766,38,73.9,100,72.3,75.3,72.3
20160302190000,210.0,201.6,40.8511,38,73.9,100,72.3,75.3,72.3
20160302191500,210.0,206.85,41.9149,38,74.9,100,72.4,75.3,72.3
20160302193000,210.0,206.85,41.9149,38,77.2,100,72.4,75.3,72.3
20160302194500,210.0,212.1,42.9787,38,75.8,100,72.3,75.3,72.3
20160302200000,210.0,203.7,41.2766,38,73.6,100,72.3,75.3,72.3
20160302201500,210.0,203.7,41.2766,38,73.6,100,72.4,75.3,72.3
20160302203000,210.0,207.9,42.1277,38,77.2,100,72.4,75.3,72.3
20160302204500,210.0,210.0,42.5532,38,74.4,100,72.3,75.3,72.3
20160302210000,210.0,212.1,42.9787,38,74.4,100,72.3,75.3,72.3
20160302211500,210.0,206.85,41.9149,38,76.4,100,72.2,75.3,72.3
20160302213000,210.0,206.85,41.9149,38,76.4,100,72.1,75.3,72.3
20160302214500,210.0,206.85,41.9149,38,73.4,100,72.1,75.3,72.3
20160302220000,210.0,210.0,42.5532,38,75.0,100,72.2,75.3,72.3
20160302221500,210.0,207.9,42.1277,38,79.6,100,72.1,75.3,72.3
20160302223000,210.0,203.7,41.2766,38,77.7,100,72.0,75.3,72.3
20160302224500,210.0,203.7,41.2766,38,74.9,100,72.4,75.3,72.3
20160302230000,210.0,207.9,42.1277,38,80.1,100,72.5,75.3,72.3
20160302231500,210.0,210.0,42.5532,38,60.0,100,71.9,75.3,72.3
20160302233000,210.0,215.25,43.617,38,58.7,100,70.3,75.3,72.3
20160302234500,210.0,203.7,41.2766,38,58.7,100,69.6,75.3,72.3
20160303000000,210.0,207.9,42.1277,38,75.8,100,70.9,75.3,72.3
20160303001500,210.0,210.0,42.5532,38,79.7,100,71.7,75.3,72.3
20160303003000,210.0,210.0,42.5532,38,83.1,100,71.9,75.3,72.3
20160303004500,210.0,206.85,41.9149,38,77.2,100,72.1,75.3,72.3
20160303010000,210.0,206.85,41.9149,38,77.2,100,72.4,75.3,72.3
20160303011500,210.0,206.85,41.9149,38,83.1,100,72.5,75.3,72.3
20160303013000,210.0,206.85,41.9149,38,57.1,100,70.5,75.3,72.3
20160303014500,210.0,203.7,41.2766,38,56.4,100,69.7,75.3,72.3
20160303020000,210.0,207.9,42.1277,38,83.1,100,70.5,75.3,72.3
20160303021500,210.0,203.7,41.2766,38,77.2,100,71.3,75.3,72.3
20160303023000,210.0,203.7,41.2766,38,77.2,100,71.9,75.3,72.3
20160303024500,210.0,210.0,42.5532,38,80.7,100,72.1,75.3,72.3
20160303030000,210.0,203.7,41.2766,38,79.1,100,72.1,75.3,72.3
20160303031500,210.0,207.9,42.1277,38,70.4,100,72.3,75.3,72.3
20160303033000,210.0,201.6,40.8511,38,57.9,100,70.2,75.3,72.3
20160303034500,210.0,206.85,41.9149,38,57.9,100,69.5,75.3,72.3
20160303040000,210.0,206.85,41.9149,38,76.4,100,70.7,75.2,72.2
20160303041500,210.0,206.85,41.9149,38,81.8,100,71.6,75.2,72.2
20160303043000,210.0,203.7,41.2766,38,78.7,100,71.7,75.3,72.3
20160303044500,210.0,206.85,41.9149,38,77.3,100,72.2,75.2,72.2
20160303050000,210.0,203.7,41.2766,38,82.0,100,72.3,75.2,72.2
20160303051500,210.0,201.6,40.8511,38,58.0,100,71.2,75.2,72.2
20160303053000,210.0,215.25,43.617,38,58.0,100,69.9,75.1,72.1
20160303054500,210.0,215.25,43.617,38,61.9,100,69.4,75.0,72.0
20160303060000,210.0,215.25,43.617,38,80.7,100,70.9,75.0,72.0
20160303061500,210.0,215.25,43.617,38,80.7,100,71.4,75.1,72.1
20160303063000,210.0,215.25,43.617,38,76.3,100,71.7,75.1,72.1
20160303064500,210.0,215.25,43.617,38,76.3,100,72.0,75.1,72.1
20160303070000,210.0,215.25,43.617,38,78.7,100,72.0,75.1,72.1
20160303071500,210.0,207.9,42.1277,38,78.7,100,71.9,75.0,72.0
20160303073000,210.0,210.0,42.5532,38,75.9,100,72.2,75.1,72.1
20160303074500,210.0,206.85,41.9149,38,81.1,100,72.3,75.1,72.1
20160303080000,210.0,203.7,41.2766,38,57.2,100,72.2,75.2,72.2
20160303081500,210.0,201.6,40.8511,38,56.0,100,72.0,75.1,72.1
20160303083000,210.0,203.7,41.2766,38,56.0,100,71.8,75.1,72.1
20160303084500,210.0,206.85,41.9149,38,56.0,100,71.6,75.1,72.1
20160303090000,210.0,206.85,41.9149,38,56.7,100,71.4,75.0,72.0
20160303091500,210.0,201.6,40.8511,38,56.7,100,71.3,75.1,72.1
20160303093000,210.0,201.6,40.8511,38,56.7,100,71.2,75.1,72.1
20160303094500,210.0,207.9,42.1277,38,56.7,100,71.0,75.0,72.0
20160303100000,210.0,201.6,40.8511,38,56.7,100,70.9,75.0,72.0
20160303101500,210.0,207.9,42.1277,38,57.9,100,70.8,75.0,72.0
20160303103000,210.0,203.7,41.2766,38,66.7,100,70.8,75.0,72.0
20160303104500,210.0,203.7,41.2766,38,81.2,100,71.1,75.0,72.0
20160303110000,210.0,206.85,41.9149,38,58.6,100,71.7,75.0,72.0
20160303111500,210.0,203.7,41.2766,38,56.0,100,70.7,75.0,72.0
20160303113000,210.0,201.6,40.8511,38,56.0,100,70.5,75.0,72.0
20160303114500,210.0,210.0,42.5532,38,56.0,100,71.0,75.0,72.0
20160303120000,210.0,210.0,42.5532,38,56.6,100,71.2,75.0,72.0
20160303121500,210.0,206.85,41.9149,38,56.6,100,71.2,75.0,72.0
20160303123000,210.0,206.85,41.9149,38,56.6,100,71.3,75.0,72.0
20160303124500,210.0,210.0,42.5532,38,57.3,100,71.3,75.0,72.0
20160303130000,210.0,207.9,42.1277,38,57.3,100,71.4,75.0,72.0
20160303131500,210.0,207.9,42.1277,38,58.4,100,71.4,75.0,72.0
20160303133000,210.0,201.6,40.8511,38,59.6,100,71.5,75.0,72.0
20160303134500,210.0,203.7,41.2766,38,60.3,100,71.6,75.0,72.0
20160303140000,210.0,203.7,41.2766,38,62.8,100,71.6,75.0,72.0
20160303141500,210.0,206.85,41.9149,38,62.8,100,71.7,75.0,72.0
20160303143000,210.0,203.7,41.2766,38,63.8,100,71.9,75.0,72.0
20160303144500,210.0,201.6,40.8511,38,63.8,100,72.0,75.0,72.0
20160303150000,210.0,203.7,41.2766,38,63.8,100,72.2,75.0,72.0
20160303151500,210.0,206.85,41.9149,38,63.8,100,72.2,75.0,72.0
20160303153000,210.0,203.7,41.2766,38,56.8,0,72.3,75.0,72.0
20160303154500,210.0,203.7,41.2766,38,56.8,0,72.4,75.0,72.0
20160303160000,210.0,206.85,41.9149,38,56.8,0,72.1,75.0,72.0
20160303161500,210.0,212.1,42.9787,38,56.8,100,71.0,75.0,72.0
20160303163000,210.0,219.45,44.4681,38,56.8,100,70.8,75.0,72.0
20160303164500,210.0,223.65,45.3191,38,56.8,100,70.9,75.0,72.0
20160303170000,210.0,219.45,44.4681,38,56.8,100,70.9,75.0,72.0
20160303171500,210.0,215.25,43.617,38,61.1,100,70.0,75.0,72.0
20160303173000,210.0,215.25,43.617,38,71.6,100,71.0,75.0,72.0
20160303174500,210.0,215.25,43.617,38,71.6,100,71.4,75.0,72.0
20160303180000,210.0,215.25,43.617,38,75.3,100,71.8,75.0,72.0
20160303181500,210.0,215.25,43.617,38,78.7,100,72.1,75.0,72.0
20160303183000,210.0,215.25,43.617,38,78.7,100,72.3,75.0,72.0
20160303184500,210.0,219.45,44.4681,38,57.1,100,70.4,75.0,72.0
20160303190000,210.0,219.45,44.4681,38,57.1,100,69.7,75.0,72.0
20160303191500,210.0,219.45,44.4681,38,74.9,100,69.8,75.0,72.0
20160303193000,210.0,219.45,44.4681,38,70.8,100,71.0,75.0,72.0
20160303194500,210.0,215.25,43.617,38,75.9,100,71.6,75.0,72.0
20160303200000,210.0,215.25,43.617,38,73.5,100,71.7,75.0,72.0
20160303201500,210.0,215.25,43.617,38,73.5,100,71.7,75.0,72.0
20160303203000,210.0,215.25,43.617,38,75.4,100,72.0,75.0,72.0
20160303204500,210.0,220.5,44.6809,38,75.4,100,72.2,75.0,72.0
20160303210000,210.0,217.35,44.0426,38,71.8,100,72.2,75.0,72.0
20160303211500,210.0,217.35,44.0426,38,56.8,100,70.2,75.0,72.0
20160303213000,210.0,217.35,44.0426,38,56.8,100,69.4,75.0,72.0
20160303214500,210.0,217.35,44.0426,38,77.4,100,70.3,75.0,72.0
20160303220000,210.0,217.35,44.0426,38,77.4,100,71.0,75.0,72.0
20160303221500,210.0,217.35,44.0426,38,77.4,100,71.5,75.0,72.0
20160303223000,210.0,217.35,44.0426,38,75.8,100,71.9,75.0,72.0
20160303224500,210.0,217.35,44.0426,38,77.8,100,72.1,75.0,72.0
20160303230000,210.0,217.35,44.0426,38,81.1,100,72.2,75.0,72.0
20160303231500,210.0,220.5,44.6809,38,57.6,100,70.4,75.0,72.0
20160303233000,210.0,215.25,43.617,38,57.6,100,69.5,75.0,72.0
20160303234500,210.0,215.25,43.617,38,79.8,100,69.8,75.0,72.0
20160304000000,210.0,215.25,43.617,38,76.8,100,71.0,75.0,72.0
20160304001500,210.0,215.25,43.617,38,76.8,100,71.5,75.0,72.0
20160304003000,210.0,215.25,43.617,38,80.3,100,71.8,75.0,72.0
20160304004500,210.0,219.45,44.4681,38,80.3,100,71.8,75.0,72.0
20160304010000,210.0,219.45,44.4681,38,76.3,100,71.8,75.0,72.0
20160304011500,210.0,219.45,44.4681,38,78.5,100,72.1,75.0,72.0
20160304013000,210.0,219.45,44.4681,38,81.5,100,72.1,75.0,72.0
20160304014500,210.0,219.45,44.4681,38,76.3,100,72.1,75.0,72.0
20160304020000,210.0,219.45,44.4681,38,78.8,100,72.3,75.0,72.0
20160304021500,210.0,219.45,44.4681,38,57.1,100,70.1,75.0,72.0
20160304023000,210.0,219.45,44.4681,38,57.1,100,69.2,75.0,72.0
20160304024500,210.0,219.45,44.4681,38,79.7,100,70.4,75.0,72.0
20160304030000,210.0,219.45,44.4681,38,81.1,100,71.1,75.0,72.0
20160304031500,210.0,219.45,44.4681,38,76.4,100,71.6,75.0,72.0
20160304033000,210.0,219.45,44.4681,38,82.1,100,71.9,75.0,72.0
20160304034500,210.0,219.45,44.4681,38,79.4,100,71.8,75.0,72.0
20160304040000,210.0,219.45,44.4681,38,83.2,100,72.2,75.0,72.0
20160304041500,210.0,219.45,44.4681,38,57.2,100,70.2,75.0,72.0
20160304043000,210.0,223.65,45.3191,38,58.0,100,69.3,75.0,72.0
20160304044500,210.0,219.45,44.4681,38,81.5,100,70.1,75.0,72.0
20160304050000,210.0,219.45,44.4681,38,75.9,100,71.0,75.0,72.0
20160304051500,210.0,219.45,44.4681,38,85.0,100,71.7,75.0,72.0
20160304053000,210.0,215.25,43.617,38,79.1,100,71.6,75.0,72.0
20160304054500,210.0,215.25,43.617,38,81.6,100,72.1,75.0,72.0
20160304060000,210.0,212.1,42.9787,38,78.7,100,71.9,75.0,72.0
20160304061500,210.0,219.45,44.4681,38,84.9,100,72.2,75.0,72.0
20160304063000,210.0,219.45,44.4681,38,56.0,100,70.0,75.0,72.0
20160304064500,210.0,219.45,44.4681,38,59.1,100,69.2,75.0,72.0
20160304070000,210.0,219.45,44.4681,38,79.3,100,70.3,75.0,72.0
20160304071500,210.0,219.45,44.4681,38,82.0,100,70.9,75.0,72.0
20160304073000,210.0,215.25,43.617,38,78.0,100,71.2,75.0,72.0
20160304074500,210.0,212.1,42.9787,38,82.6,100,71.3,75.0,72.0
20160304080000,210.0,207.9,42.1277,38,86.0,100,71.3,75.0,72.0
20160304081500,210.0,212.1,42.9787,38,80.7,100,71.4,75.0,72.0
20160304083000,210.0,217.35,44.0426,38,80.7,100,71.6,75.0,72.0
20160304084500,210.0,210.0,42.5532,38,87.4,100,71.8,75.0,72.0
20160304090000,210.0,215.25,43.617,38,78.3,100,72.0,75.0,72.0
20160304091500,210.0,212.1,42.9787,38,81.3,100,72.2,75.0,72.0
20160304093000,210.0,212.1,42.9787,38,62.4,0,72.3,75.0,72.0
20160304094500,210.0,203.7,41.2766,38,56.3,0,72.0,75.0,72.0
20160304100000,210.0,215.25,43.617,38,55.6,100,71.7,75.0,72.0
20160304101500,210.0,210.0,42.5532,38,56.3,100,70.3,75.0,72.0
20160304103000,210.0,210.0,42.5532,38,56.3,100,71.1,75.0,72.0
20160304104500,210.0,207.9,42.1277,38,56.3,100,71.0,75.0,72.0
20160304110000,210.0,215.25,43.617,38,56.3,100,70.8,75.0,72.0
20160304111500,210.0,210.0,42.5532,38,56.3,100,70.7,75.0,72.0
20160304113000,210.0,212.1,42.9787,38,60.4,100,70.7,75.0,72.0
20160304114500,210.0,203.7,41.2766,38,81.5,100,70.8,75.0,72.0
20160304120000,210.0,210.0,42.5532,38,76.1,100,71.8,75.0,72.0
20160304121500,210.0,203.7,41.2766,38,79.2,100,72.2,75.0,72.0
20160304123000,210.0,212.1,42.9787,38,57.6,100,71.2,75.0,72.0
20160304124500,210.0,207.9,42.1277,38,55.1,100,71.4,75.0,72.0
20160304130000,210.0,215.25,43.617,38,56.8,100,71.3,75.0,72.0
20160304131500,210.0,207.9,42.1277,38,55.5,100,71.2,75.0,72.0
20160304133000,210.0,210.0,42.5532,38,57.2,100,71.1,75.0,72.0
20160304134500,210.0,203.7,41.2766,38,55.2,100,71.0,75.0,72.0
20160304140000,210.0,210.0,42.5532,38,57.2,100,70.9,75.0,72.0
20160304141500,210.0,201.6,40.8511,38,57.2,100,70.8,75.0,72.0
20160304143000,210.0,203.7,41.2766,38,66.3,100,70.8,75.0,72.0
20160304144500,210.0,207.9,42.1277,38,77.2,100,71.1,75.0,72.0
20160304150000,210.0,203.7,41.2766,38,82.5,100,71.6,75.0,72.0
20160304151500,210.0,206.85,41.9149,38,78.8,100,72.3,75.0,72.0
20160304153000,210.0,219.45,44.4681,39,57.5,0,72.1,75.0,72.0
20160304154500,210.0,215.25,43.617,39,56.3,100,70.9,75.0,72.0
20160304160000,210.0,210.0,42.5532,39,56.3,100,71.7,75.0,72.0
20160304161500,210.0,219.45,44.4681,39,56.3,100,71.7,75.0,72.0
20160304163000,210.0,223.65,45.3191,39,57.5,100,71.7,75.0,72.0
20160304164500,210.0,215.25,43.617,38,56.9,100,71.8,75.0,72.0
20160304170000,210.0,215.25,43.617,38,55.6,100,70.9,75.0,72.0
20160304171500,210.0,212.1,42.9787,38,58.3,100,70.3,75.0,72.0
20160304173000,210.0,212.1,42.9787,38,57.1,100,70.0,75.0,72.0
20160304174500,210.0,215.25,43.617,38,71.0,100,70.7,75.0,72.0
20160304180000,210.0,212.1,42.9787,38,71.9,100,71.3,75.0,72.0
20160304181500,210.0,217.35,44.0426,38,72.9,100,71.6,75.0,72.0
20160304183000,210.0,212.1,42.9787,38,70.5,100,71.7,75.0,72.0
20160304184500,210.0,217.35,44.0426,38,72.0,100,71.9,75.0,72.0
20160304190000,210.0,212.1,42.9787,38,72.0,100,71.9,75.0,72.0
20160304191500,210.0,217.35,44.0426,38,74.5,100,72.0,75.0,72.0
20160304193000,210.0,210.0,42.5532,38,72.6,100,72.0,75.0,72.0
20160304194500,210.0,215.25,43.617,38,72.6,100,72.0,75.0,72.0
20160304200000,210.0,210.0,42.5532,38,69.7,100,71.9,75.0,72.0
20160304201500,210.0,215.25,43.617,38,74.4,100,71.9,75.0,72.0
20160304203000,210.0,212.1,42.9787,38,71.0,100,71.8,75.0,72.0
20160304204500,210.0,219.45,44.4681,38,72.0,100,71.9,75.0,72.0
20160304210000,210.0,212.1,42.9787,38,73.0,100,71.9,75.0,72.0
20160304211500,210.0,212.1,42.9787,38,75.7,100,71.8,75.0,72.0
20160304213000,210.0,217.35,44.0426,38,70.5,100,71.7,75.0,72.0
20160304214500,210.0,212.1,42.9787,38,73.0,100,71.8,75.0,72.0
20160304220000,210.0,212.1,42.9787,38,73.9,100,71.7,75.0,72.0
20160304221500,210.0,212.1,42.9787,38,72.9,100,71.7,75.0,72.0
20160304223000,210.0,212.1,42.9787,38,72.0,100,71.8,75.0,72.0
20160304224500,210.0,215.25,43.617,38,76.8,100,72.0,75.0,72.0
20160304230000,210.0,215.25,43.617,38,76.8,100,72.0,75.0,72.0
20160304231500,210.0,215.25,43.617,38,76.8,100,71.9,75.0,72.0
20160304233000,210.0,215.25,43.617,38,72.0,100,71.9,75.0,72.0
20160304234500,210.0,210.0,42.5532,38,76.8,100,72.0,75.0,72.0
20160305000000,210.0,217.35,44.0426,38,75.3,100,71.9,75.0,72.0
20160305001500,210.0,210.0,42.5532,38,73.2,100,71.9,75.0,72.0
20160305003000,210.0,217.35,44.0426,38,77.7,100,72.0,75.0,72.0
20160305004500,210.0,217.35,44.0426,38,72.7,100,71.9,75.0,72.0
20160305010000,210.0,220.5,44.6809,38,77.8,100,72.0,75.0,72.0
20160305011500,210.0,210.0,42.5532,38,77.8,100,71.9,75.0,72.0
20160305013000,210.0,207.9,42.1277,38,76.8,100,71.8,75.0,72.0
20160305014500,210.0,207.9,42.1277,38,75.8,100,71.8,75.0,72.0
20160305020000,210.0,207.9,42.1277,38,76.6,100,71.8,75.0,72.0
20160305021500,210.0,207.9,42.1277,38,73.0,100,71.8,75.0,72.0
20160305023000,210.0,210.0,42.5532,38,79.6,100,71.8,75.0,72.0
20160305024500,210.0,206.85,41.9149,38,72.0,100,71.7,75.0,72.0
20160305030000,210.0,203.7,41.2766,38,78.2,100,71.7,75.0,72.0
20160305031500,210.0,207.9,42.1277,38,77.3,100,72.0,75.0,72.0
20160305033000,210.0,207.9,42.1277,38,79.5,100,71.9,75.0,72.0
20160305034500,210.0,207.9,42.1277,38,77.9,100,72.2,75.0,72.0
20160305040000,210.0,203.7,41.2766,38,58.8,100,71.3,75.0,72.0
20160305041500,210.0,210.0,42.5532,38,57.6,100,70.0,75.0,72.0
20160305043000,210.0,206.85,41.9149,38,58.7,100,69.3,75.0,72.0
20160305044500,210.0,206.85,41.9149,38,76.8,100,70.5,75.0,72.0
20160305050000,210.0,206.85,41.9149,38,82.7,100,71.3,75.0,72.0
20160305051500,210.0,215.25,43.617,38,76.4,100,71.7,75.0,72.0
20160305053000,210.0,206.85,41.9149,38,83.1,100,71.9,75.0,72.0
20160305054500,210.0,210.0,42.5532,38,78.7,100,71.9,75.0,72.0
20160305060000,210.0,206.85,41.9149,38,82.5,100,72.1,75.0,72.0
20160305061500,210.0,212.1,42.9787,38,58.0,100,70.5,75.0,72.0
20160305063000,210.0,207.9,42.1277,38,56.7,100,69.4,75.0,72.0
20160305064500,210.0,212.1,42.9787,38,81.5,100,69.6,75.0,72.0
20160305070000,210.0,212.1,42.9787,38,83.0,100,71.0,75.0,72.0
20160305071500,210.0,212.1,42.9787,38,76.4,100,71.4,75.0,72.0
20160305073000,210.0,207.9,42.1277,38,77.8,100,71.8,75.0,72.0
20160305074500,210.0,210.0,42.5532,38,84.4,100,72.1,75.0,72.0
20160305080000,210.0,206.85,41.9149,38,80.4,100,72.0,75.0,72.0
20160305081500,210.0,217.35,44.0426,38,57.6,100,70.7,75.0,72.0
20160305083000,210.0,212.1,42.9787,38,55.9,100,69.5,75.0,72.0
20160305084500,210.0,219.45,44.4681,38,73.9,100,69.4,75.0,72.0
20160305090000,210.0,206.85,41.9149,38,83.7,100,71.0,75.0,72.0
