PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305091500,210.0,206.85,41.9149,38,83.7,100,71.4,75.0,72.0
20160305093000,210.0,212.1,42.9787,38,76.3,100,71.7,75.0,72.0
20160305094500,210.0,207.9,42.1277,38,80.7,100,72.0,75.0,72.0
20160305100000,210.0,212.1,42.9787,38,83.1,100,72.1,75.0,72.0
20160305101500,210.0,207.9,42.1277,38,60.0,100,71.7,75.0,72.0
20160305103000,210.0,207.9,42.1277,38,56.3,100,70.0,75.0,72.0
20160305104500,210.0,215.25,43.617,38,57.5,100,69.2,75.0,72.0
20160305110000,210.0,203.7,41.2766,38,82.0,100,70.3,75.0,72.0
20160305111500,210.0,207.9,42.1277,38,82.0,100,71.2,75.0,72.0
20160305113000,210.0,207.9,42.1277,38,76.4,100,71.6,75.0,72.0
20160305114500,210.0,203.7,41.2766,38,79.2,100,72.0,75.0,72.0
20160305120000,210.0,207.9,42.1277,38,81.1,100,72.1,75.0,72.0
20160305121500,210.0,215.25,43.617,38,58.4,100,71.2,75.0,72.0
20160305123000,210.0,219.45,44.4681,38,55.0,100,69.8,75.0,72.0
20160305124500,210.0,219.45,44.4681,38,65.5,100,69.2,75.0,72.0
20160305130000,210.0,219.45,44.4681,38,78.0,100,70.8,75.0,72.0
20160305131500,210.0,215.25,43.617,38,82.5,100,71.4,75.0,72.0
20160305133000,210.0,215.25,43.617,38,77.8,100,71.6,75.0,72.0
20160305134500,210.0,206.85,41.9149,38,76.8,100,72.0,75.0,72.0
20160305140000,210.0,206.85,41.9149,38,69.5,0,72.2,75.0,72.0
20160305141500,210.0,203.7,41.2766,38,57.1,100,70.2,75.0,72.0
20160305143000,210.0,206.85,41.9149,38,55.9,100,69.5,75.0,72.0
20160305144500,210.0,201.6,40.8511,38,79.7,100,70.1,75.0,72.0
20160305150000,210.0,201.6,40.8511,38,80.8,100,71.3,75.0,72.0
20160305151500,210.0,203.7,41.2766,38,79.1,100,71.4,75.0,72.0
20160305153000,210.0,207.9,42.1277,38,73.9,100,71.8,75.0,72.0
20160305154500,210.0,201.6,40.8511,38,73.9,100,71.9,75.0,72.0
20160305160000,210.0,206.85,41.9149,38,73.9,100,72.1,75.0,72.0
20160305161500,210.0,199.5,40.4255,38,60.4,0,71.9,75.0,72.0
20160305163000,210.0,201.6,40.8511,38,57.1,100,70.6,75.0,72.0
20160305164500,210.0,203.7,41.2766,38,56.4,100,70.1,75.0,72.0
20160305170000,210.0,201.6,40.8511,38,58.3,100,69.9,75.0,72.0
20160305171500,210.0,206.85,41.9149,38,70.1,100,70.7,75.0,72.0
20160305173000,210.0,201.6,40.8511,38,72.3,100,71.5,75.0,72.0
20160305174500,210.0,203.7,41.2766,38,72.3,100,71.7,75.0,72.0
20160305180000,210.0,201.6,40.8511,38,70.6,100,71.7,75.0,72.0
20160305181500,210.0,199.5,40.4255,38,69.7,100,71.6,75.0,72.0
20160305183000,210.0,206.85,41.9149,38,70.7,100,71.8,75.0,72.0
20160305184500,210.0,201.6,40.8511,38,70.7,100,71.9,75.0,72.0
20160305190000,210.0,201.6,40.8511,38,71.6,100,72.0,75.0,72.0
20160305191500,210.0,206.85,41.9149,38,71.6,100,72.1,75.0,72.0
20160305193000,210.0,203.7,41.2766,38,71.6,100,72.1,75.0,72.0
20160305194500,210.0,201.6,40.8511,38,71.6,100,72.1,75.0,72.0
20160305200000,210.0,207.9,42.1277,38,74.8,100,72.1,75.0,72.0
20160305201500,210.0,203.7,41.2766,38,72.0,100,72.1,75.0,72.0
20160305203000,210.0,203.7,41.2766,38,72.0,100,72.0,75.0,72.0
20160305204500,210.0,206.85,41.9149,38,72.0,100,72.0,75.0,72.0
20160305210000,210.0,203.7,41.2766,38,72.0,100,71.9,75.0,72.0
20160305211500,210.0,203.7,41.2766,38,73.3,100,71.8,75.0,72.0
20160305213000,210.0,206.85,41.9149,38,72.5,100,71.9,75.0,72.0
20160305214500,210.0,206.85,41.9149,38,71.1,100,71.9,75.0,72.0
20160305220000,210.0,201.6,40.8511,38,74.9,100,71.9,75.0,72.0
20160305221500,210.0,203.7,41.2766,38,74.9,100,71.8,75.0,72.0
20160305223000,210.0,206.85,41.9149,38,73.4,100,71.8,75.0,72.0
20160305224500,210.0,199.5,40.4255,38,73.4,100,71.7,75.0,72.0
20160305230000,210.0,206.85,41.9149,38,72.0,100,71.7,75.0,72.0
20160305231500,210.0,199.5,40.4255,38,71.1,100,71.7,75.0,72.0
20160305233000,210.0,203.7,41.2766,38,80.0,100,71.9,75.0,72.0
20160305234500,210.0,201.6,40.8511,38,80.0,100,72.2,75.0,72.0
20160306000000,210.0,201.6,40.8511,38,59.6,100,71.3,75.0,72.0
20160306001500,210.0,207.9,42.1277,38,56.8,100,70.2,75.0,72.0
20160306003000,210.0,207.9,42.1277,38,57.9,100,69.7,75.0,72.0
20160306004500,210.0,203.7,41.2766,38,80.2,100,70.2,75.0,72.0
20160306010000,210.0,201.6,40.8511,38,76.4,100,71.0,75.0,72.0
20160306011500,210.0,210.0,42.5532,38,76.4,100,71.6,75.0,72.0
20160306013000,210.0,207.9,42.1277,38,76.4,100,71.9,75.0,72.0
20160306014500,210.0,212.1,42.9787,38,81.4,100,72.1,75.0,72.0
20160306020000,210.0,212.1,42.9787,38,78.4,100,72.1,75.0,72.0
20160306021500,210.0,217.35,44.0426,38,75.9,100,72.1,75.0,72.0
20160306023000,210.0,210.0,42.5532,38,78.2,100,72.2,75.0,72.0
20160306024500,210.0,215.25,43.617,38,81.5,100,72.2,75.0,72.0
20160306030000,210.0,215.25,43.617,38,56.0,100,70.5,75.0,72.0
20160306031500,210.0,219.45,44.4681,38,58.3,100,69.6,75.0,72.0
20160306033000,210.0,215.25,43.617,38,78.2,100,69.6,75.0,72.0
20160306034500,210.0,215.25,43.617,38,78.2,100,70.8,75.0,72.0
20160306040000,210.0,215.25,43.617,38,81.0,100,71.6,75.0,72.0
20160306041500,210.0,210.0,42.5532,38,81.0,100,71.7,75.0,72.0
20160306043000,210.0,215.25,43.617,38,76.4,100,71.9,75.0,72.0
20160306044500,210.0,210.0,42.5532,38,82.6,100,72.1,75.0,72.0
20160306050000,210.0,215.25,43.617,38,80.1,100,72.1,75.0,72.0
20160306051500,210.0,212.1,42.9787,38,73.6,100,72.2,75.0,72.0
20160306053000,210.0,219.45,44.4681,38,57.4,100,70.2,75.0,72.0
20160306054500,210.0,212.1,42.9787,38,57.4,100,69.4,75.0,72.0
20160306060000,210.0,215.25,43.617,38,80.6,100,70.0,75.0,72.0
20160306061500,210.0,212.1,42.9787,38,78.8,100,71.2,75.0,72.0
20160306063000,210.0,219.45,44.4681,38,82.5,100,71.5,75.0,72.0
20160306064500,210.0,215.25,43.617,38,76.8,100,71.7,75.0,72.0
20160306070000,210.0,219.45,44.4681,38,84.1,100,72.0,75.0,72.0
20160306071500,210.0,212.1,42.9787,38,81.1,100,71.9,75.0,72.0
20160306073000,210.0,219.45,44.4681,38,77.8,100,72.2,75.0,72.0
20160306074500,210.0,215.25,43.617,38,58.8,100,71.2,75.0,72.0
20160306080000,210.0,215.25,43.617,38,56.4,100,69.8,75.0,72.0
20160306081500,210.0,215.25,43.617,38,64.0,100,69.2,75.0,72.0
20160306083000,210.0,223.65,45.3191,38,81.1,100,70.6,75.0,72.0
20160306084500,210.0,215.25,43.617,38,76.8,100,71.3,75.0,72.0
20160306090000,210.0,212.1,42.9787,38,78.3,100,71.6,75.0,72.0
20160306091500,210.0,217.35,44.0426,38,81.6,100,72.0,75.0,72.0
20160306093000,210.0,217.35,44.0426,38,81.6,100,72.0,75.0,72.0
20160306094500,210.0,217.35,44.0426,38,78.6,100,72.1,75.0,72.0
20160306100000,210.0,217.35,44.0426,38,57.2,100,70.7,75.0,72.0
20160306101500,210.0,212.1,42.9787,38,55.9,100,69.6,75.0,72.0
20160306103000,210.0,212.1,42.9787,38,73.4,100,69.4,75.0,72.0
20160306104500,210.0,207.9,42.1277,38,78.3,100,71.0,75.0,72.0
20160306110000,210.0,203.7,41.2766,38,82.1,100,71.5,75.0,72.0
20160306111500,210.0,206.85,41.9149,38,82.1,100,71.7,75.0,72.0
20160306113000,210.0,206.85,41.9149,38,76.4,100,72.1,75.0,72.0
20160306114500,210.0,212.1,42.9787,38,79.2,100,72.1,75.0,72.0
20160306120000,210.0,217.35,44.0426,38,81.5,100,72.2,75.0,72.0
20160306121500,210.0,217.35,44.0426,38,59.2,100,71.5,75.0,72.0
20160306123000,210.0,217.35,44.0426,38,55.2,100,69.9,75.0,72.0
20160306124500,210.0,217.35,44.0426,38,59.2,100,69.2,75.0,72.0
20160306130000,210.0,210.0,42.5532,38,80.6,100,70.5,75.0,72.0
20160306131500,210.0,206.85,41.9149,38,76.8,100,71.3,75.0,72.0
20160306133000,210.0,201.6,40.8511,38,75.4,100,71.8,75.0,72.0
20160306134500,210.0,201.6,40.8511,38,79.2,100,71.9,75.0,72.0
20160306140000,210.0,203.7,41.2766,38,79.2,100,72.1,75.0,72.0
20160306141500,210.0,199.5,40.4255,38,79.2,100,72.2,75.0,72.0
20160306143000,210.0,207.9,42.1277,38,58.4,100,71.4,75.0,72.0
20160306144500,210.0,203.7,41.2766,38,55.9,100,70.1,75.0,72.0
20160306150000,210.0,206.85,41.9149,38,57.1,100,69.6,75.0,72.0
20160306151500,210.0,199.5,40.4255,38,80.6,100,70.4,75.0,72.0
20160306153000,210.0,207.9,42.1277,38,76.4,100,71.4,75.0,72.0
20160306154500,210.0,203.7,41.2766,38,73.3,100,71.6,75.0,72.0
20160306160000,210.0,206.85,41.9149,38,72.5,100,71.9,75.0,72.0
20160306161500,210.0,201.6,40.8511,38,73.6,100,72.1,75.0,72.0
20160306163000,210.0,206.85,41.9149,38,56.8,100,71.2,75.0,72.0
20160306164500,210.0,206.85,41.9149,38,56.8,100,70.3,75.0,72.0
20160306170000,210.0,212.1,42.9787,38,56.0,100,70.0,75.0,72.0
20160306171500,210.0,206.85,41.9149,38,67.9,100,70.1,75.0,72.0
20160306173000,210.0,203.7,41.2766,38,72.2,100,71.2,75.0,72.0
20160306174500,210.0,206.85,41.9149,38,73.6,100,71.6,75.0,72.0
20160306180000,210.0,201.6,40.8511,38,71.1,100,71.7,75.0,72.0
20160306181500,210.0,207.9,42.1277,38,69.9,100,71.7,75.0,72.0
20160306183000,210.0,201.6,40.8511,38,74.4,100,71.8,75.0,72.0
20160306184500,210.0,206.85,41.9149,38,72.0,100,71.8,75.0,72.0
20160306190000,210.0,210.0,42.5532,38,72.0,100,71.8,75.0,72.0
20160306191500,210.0,203.7,41.2766,38,70.8,100,71.8,75.0,72.0
20160306193000,210.0,203.7,41.2766,38,69.2,100,71.8,75.0,72.0
20160306194500,210.0,207.9,42.1277,38,70.4,100,71.8,75.0,72.0
20160306200000,210.0,201.6,40.8511,38,70.4,100,71.7,75.0,72.0
20160306201500,210.0,206.85,41.9149,38,71.7,100,71.7,75.0,72.0
20160306203000,210.0,212.1,42.9787,38,74.4,100,71.7,75.0,72.0
20160306204500,210.0,201.6,40.8511,38,80.8,100,72.1,75.0,72.0
20160306210000,210.0,203.7,41.2766,38,56.0,100,70.8,75.0,72.0
20160306211500,210.0,207.9,42.1277,38,58.1,100,70.0,75.0,72.0
20160306213000,210.0,207.9,42.1277,38,59.5,100,69.6,75.0,72.0
20160306214500,210.0,203.7,41.2766,38,79.1,100,70.8,75.0,72.0
20160306220000,210.0,212.1,42.9787,38,73.5,100,71.3,75.0,72.0
20160306221500,210.0,206.85,41.9149,38,76.0,100,71.7,75.0,72.0
20160306223000,210.0,212.1,42.9787,38,80.2,100,72.0,75.0,72.0
20160306224500,210.0,212.1,42.9787,38,77.2,100,71.9,75.0,72.0
20160306230000,210.0,215.25,43.617,38,74.0,100,72.2,75.0,72.0
20160306231500,210.0,210.0,42.5532,38,59.0,100,71.2,75.0,72.0
20160306233000,210.0,212.1,42.9787,38,56.4,100,70.0,75.0,72.0
20160306234500,210.0,212.1,42.9787,38,59.1,100,69.5,75.0,72.0
20160307000000,210.0,212.1,42.9787,38,78.3,100,70.6,75.0,72.0
20160307001500,210.0,212.1,42.9787,38,79.1,100,71.2,75.0,72.0
20160307003000,210.0,215.25,43.617,38,74.9,100,71.7,75.0,72.0
20160307004500,210.0,215.25,43.617,38,82.0,100,72.1,75.0,72.0
20160307010000,210.0,210.0,42.5532,38,78.2,100,72.2,75.0,72.0
20160307011500,210.0,215.25,43.617,38,58.3,100,70.8,75.0,72.0
20160307013000,210.0,212.1,42.9787,38,56.7,100,69.9,75.0,72.0
20160307014500,210.0,215.25,43.617,38,61.8,100,69.4,75.0,72.0
20160307020000,210.0,219.45,44.4681,38,75.4,100,70.7,75.0,72.0
20160307021500,210.0,207.9,42.1277,38,81.8,100,71.5,75.0,72.0
20160307023000,210.0,212.1,42.9787,38,78.7,100,71.6,75.0,72.0
20160307024500,210.0,212.1,42.9787,38,76.4,100,71.8,75.0,72.0
20160307030000,210.0,219.45,44.4681,38,81.1,100,71.9,75.0,72.0
20160307031500,210.0,210.0,42.5532,38,75.8,100,71.8,75.0,72.0
20160307033000,210.0,215.25,43.617,38,78.9,100,72.2,75.0,72.0
20160307034500,210.0,210.0,42.5532,38,78.9,100,72.1,75.0,72.0
20160307040000,210.0,212.1,42.9787,38,76.4,100,72.2,75.0,72.0
20160307041500,210.0,207.9,42.1277,38,78.0,100,72.3,75.0,72.0
20160307043000,210.0,210.0,42.5532,38,58.2,100,70.4,75.0,72.0
20160307044500,210.0,212.1,42.9787,38,56.4,100,69.7,75.0,72.0
20160307050000,210.0,207.9,42.1277,38,80.6,100,69.8,75.0,72.0
20160307051500,210.0,217.35,44.0426,38,80.6,100,71.0,75.0,72.0
20160307053000,210.0,212.1,42.9787,38,76.4,100,71.5,75.0,72.0
20160307054500,210.0,215.25,43.617,38,83.7,100,71.9,75.0,72.0
20160307060000,210.0,207.9,42.1277,38,77.4,100,71.8,75.0,72.0
20160307061500,210.0,215.25,43.617,38,80.7,100,72.1,75.0,72.0
20160307063000,210.0,210.0,42.5532,38,78.7,100,72.0,75.0,72.0
20160307064500,210.0,212.1,42.9787,38,76.9,100,72.2,75.0,72.0
20160307070000,210.0,212.1,42.9787,38,58.4,100,71.2,75.0,72.0
20160307071500,210.0,212.1,42.9787,38,56.4,100,70.0,75.0,72.0
20160307073000,210.0,215.25,43.617,38,59.5,100,69.4,75.0,72.0
20160307074500,210.0,212.1,42.9787,38,79.8,100,70.3,75.0,72.0
20160307080000,210.0,217.35,44.0426,38,78.7,100,70.7,75.0,72.0
20160307081500,210.0,217.35,44.0426,38,87.4,100,71.2,75.0,72.0
20160307083000,210.0,217.35,44.0426,38,83.1,100,71.6,75.0,72.0
20160307084500,210.0,217.35,44.0426,38,78.7,100,71.9,75.0,72.0
20160307090000,210.0,217.35,44.0426,38,81.9,100,72.3,75.0,72.0
20160307091500,210.0,217.35,44.0426,38,55.9,0,72.2,75.0,72.0
20160307093000,210.0,212.1,42.9787,38,55.9,0,71.9,75.0,72.0
20160307094500,210.0,206.85,41.9149,38,55.9,0,71.8,75.0,72.0
20160307100000,210.0,203.7,41.2766,38,55.9,100,71.5,75.0,72.0
20160307101500,210.0,206.85,41.9149,38,55.9,100,70.8,75.0,72.0
20160307103000,210.0,203.7,41.2766,38,56.7,100,70.3,75.0,72.0
20160307104500,210.0,201.6,40.8511,38,56.7,100,70.4,75.0,72.0
20160307110000,210.0,203.7,41.2766,38,58.3,100,70.7,75.0,72.0
20160307111500,210.0,201.6,40.8511,38,70.0,100,70.8,75.0,72.0
20160307113000,210.0,201.6,40.8511,38,80.5,100,71.1,75.0,72.0
20160307114500,210.0,206.85,41.9149,38,78.2,100,71.6,75.0,72.0
20160307120000,210.0,210.0,42.5532,38,77.3,100,71.9,75.0,72.0
20160307121500,210.0,212.1,42.9787,38,79.6,100,72.2,75.0,72.0
20160307123000,210.0,217.35,44.0426,38,56.3,0,72.3,75.0,72.0
20160307124500,210.0,203.7,41.2766,38,56.3,0,72.2,75.0,72.0
20160307130000,210.0,203.7,41.2766,38,56.3,0,72.1,75.0,72.0
20160307131500,210.0,210.0,42.5532,38,56.3,100,71.6,75.0,72.0
20160307133000,210.0,210.0,42.5532,38,56.3,100,71.2,75.0,72.0
20160307134500,210.0,207.9,42.1277,38,56.3,100,71.6,75.0,72.0
20160307140000,210.0,207.9,42.1277,38,56.3,100,70.6,75.0,72.0
20160307141500,210.0,203.7,41.2766,38,57.1,100,71.2,75.0,72.0
20160307143000,210.0,210.0,42.5532,38,56.4,100,71.4,75.0,72.0
20160307144500,210.0,210.0,42.5532,38,57.1,100,71.5,75.0,72.0
20160307150000,210.0,212.1,42.9787,38,57.1,100,71.5,75.0,72.0
20160307151500,210.0,215.25,43.617,38,57.1,100,70.7,75.0,72.0
20160307153000,210.0,215.25,43.617,38,58.4,100,71.2,75.0,72.0
20160307154500,210.0,215.25,43.617,38,60.0,100,71.4,75.0,72.0
20160307160000,210.0,215.25,43.617,38,73.9,100,71.6,75.0,72.0
20160307161500,210.0,215.25,43.617,38,72.2,100,71.7,75.0,72.0
20160307163000,210.0,215.25,43.617,38,73.4,100,71.7,75.0,72.0
20160307164500,210.0,215.25,43.617,38,72.1,100,71.7,75.0,72.0
20160307170000,210.0,215.25,43.617,38,73.0,100,71.8,75.0,72.0
20160307171500,210.0,215.25,43.617,38,73.0,100,71.8,75.0,72.0
20160307173000,210.0,215.25,43.617,38,70.8,100,71.8,75.0,72.0
20160307174500,210.0,215.25,43.617,38,69.7,100,71.8,75.0,72.0
20160307180000,210.0,215.25,43.617,38,71.1,100,71.8,75.0,72.0
20160307181500,210.0,215.25,43.617,38,73.0,100,71.8,75.0,72.0
20160307183000,210.0,215.25,43.617,38,74.3,100,71.8,75.0,72.0
20160307184500,210.0,215.25,43.617,38,71.8,100,71.8,75.0,72.0
20160307190000,210.0,215.25,43.617,38,70.6,100,71.9,75.0,72.0
20160307191500,210.0,215.25,43.617,38,72.5,100,71.9,75.0,72.0
20160307193000,210.0,215.25,43.617,38,74.8,100,71.9,75.0,72.0
20160307194500,210.0,215.25,43.617,38,73.4,100,71.8,75.0,72.0
20160307200000,210.0,215.25,43.617,38,70.1,100,71.8,75.0,72.0
20160307201500,210.0,215.25,43.617,38,71.1,100,71.8,75.0,72.0
20160307203000,210.0,215.25,43.617,38,71.1,100,71.8,75.0,72.0
20160307204500,210.0,215.25,43.617,38,74.4,100,71.7,75.0,72.0
20160307210000,210.0,215.25,43.617,38,76.8,100,71.7,75.0,72.0
20160307211500,210.0,215.25,43.617,38,76.8,100,71.9,75.0,72.0
20160307213000,210.0,215.25,43.617,38,76.8,100,71.9,75.0,72.0
20160307214500,210.0,215.25,43.617,38,72.5,100,72.1,75.0,72.0
20160307220000,210.0,215.25,43.617,38,77.4,100,72.2,75.0,72.0
20160307221500,210.0,215.25,43.617,38,77.4,100,72.1,75.0,72.0
20160307223000,210.0,215.25,43.617,38,72.5,100,72.1,75.0,72.0
20160307224500,210.0,215.25,43.617,38,74.4,100,72.2,75.0,72.0
20160307230000,210.0,215.25,43.617,38,78.2,100,72.2,75.0,72.0
20160307231500,210.0,215.25,43.617,38,75.8,100,72.1,75.0,72.0
20160307233000,210.0,215.25,43.617,38,73.4,100,72.1,75.0,72.0
20160307234500,210.0,215.25,43.617,38,73.4,100,72.1,75.0,72.0
20160308000000,210.0,215.25,43.617,38,75.4,100,72.2,75.0,72.0
20160308001500,210.0,212.1,42.9787,38,78.7,100,72.1,75.0,72.0
20160308003000,210.0,212.1,42.9787,38,76.3,100,72.1,75.0,72.0
20160308004500,210.0,215.25,43.617,38,73.0,100,72.1,75.0,72.0
20160308010000,210.0,215.25,43.617,38,78.7,100,72.1,75.0,72.0
20160308011500,210.0,212.1,42.9787,38,75.8,100,72.0,75.0,72.0
20160308013000,210.0,212.1,42.9787,38,72.5,100,72.1,75.0,72.0
20160308014500,210.0,215.25,43.617,38,74.0,100,72.0,75.0,72.0
20160308020000,210.0,212.1,42.9787,38,76.7,100,72.1,75.0,72.0
20160308021500,210.0,215.25,43.617,38,78.2,100,72.1,75.0,72.0
20160308023000,210.0,212.1,42.9787,38,74.4,100,72.0,75.0,72.0
20160308024500,210.0,219.45,44.4681,38,74.4,100,72.1,75.0,72.0
20160308030000,210.0,212.1,42.9787,38,76.9,100,72.1,75.0,72.0
20160308031500,210.0,212.1,42.9787,38,76.9,100,71.9,75.0,72.0
20160308033000,210.0,212.1,42.9787,38,72.9,100,71.9,75.0,72.0
20160308034500,210.0,215.25,43.617,38,74.4,100,72.0,75.0,72.0
20160308040000,210.0,215.25,43.617,38,78.3,100,72.0,75.0,72.0
20160308041500,210.0,215.25,43.617,38,75.8,100,71.9,75.0,72.0
20160308043000,210.0,212.1,42.9787,38,73.5,100,72.0,75.0,72.0
20160308044500,210.0,212.1,42.9787,38,78.7,100,72.1,75.0,72.0
20160308050000,210.0,215.25,43.617,38,76.8,100,71.9,75.0,72.0
20160308051500,210.0,215.25,43.617,38,72.7,100,71.9,75.0,72.0
20160308053000,210.0,215.25,43.617,38,75.4,100,72.0,75.0,72.0
20160308054500,210.0,215.25,43.617,38,78.1,100,71.9,75.0,72.0
20160308060000,210.0,215.25,43.617,38,75.4,100,71.9,75.0,72.0
20160308061500,210.0,215.25,43.617,38,72.5,100,71.9,75.0,72.0
20160308063000,210.0,212.1,42.9787,38,75.9,100,71.9,75.0,72.0
20160308064500,210.0,219.45,44.4681,38,77.2,100,71.8,75.0,72.0
20160308070000,210.0,219.45,44.4681,38,74.3,100,71.8,75.0,72.0
20160308071500,210.0,219.45,44.4681,38,73.5,100,71.9,75.0,72.0
20160308073000,210.0,219.45,44.4681,38,77.3,100,71.9,75.0,72.0
20160308074500,210.0,212.1,42.9787,38,77.3,100,71.9,75.0,72.0
20160308080000,210.0,207.9,42.1277,38,72.5,100,71.9,75.0,72.0
20160308081500,210.0,207.9,42.1277,38,76.4,100,72.0,75.0,72.0
20160308083000,210.0,207.9,42.1277,38,77.2,100,71.9,75.0,72.0
20160308084500,210.0,207.9,42.1277,38,74.4,100,71.9,75.0,72.0
20160308090000,210.0,207.9,42.1277,38,73.5,100,71.9,75.0,72.0
20160308091500,210.0,203.7,41.2766,38,73.5,100,71.9,75.0,72.0
20160308093000,210.0,206.85,41.9149,38,77.7,100,72.1,75.0,72.0
20160308094500,210.0,206.85,41.9149,38,77.7,100,72.1,75.0,72.0
20160308100000,210.0,212.1,42.9787,38,75.3,100,72.1,75.0,72.0
20160308101500,210.0,212.1,42.9787,38,73.0,100,72.1,75.0,72.0
20160308103000,210.0,207.9,42.1277,38,78.2,100,72.2,75.0,72.0
20160308104500,210.0,207.9,42.1277,38,76.5,100,72.2,75.0,72.0
20160308110000,210.0,203.7,41.2766,38,76.5,100,72.2,75.0,72.0
20160308111500,210.0,206.85,41.9149,38,58.4,100,71.5,75.0,72.0
20160308113000,210.0,206.85,41.9149,38,56.7,100,70.3,75.0,72.0
20160308114500,210.0,206.85,41.9149,38,56.7,100,69.7,75.0,72.0
20160308120000,210.0,201.6,40.8511,38,73.5,100,70.2,75.0,72.0
20160308121500,210.0,207.9,42.1277,38,75.4,100,71.4,75.0,72.0
20160308123000,210.0,212.1,42.9787,38,75.4,100,71.6,75.0,72.0
20160308124500,210.0,217.35,44.0426,38,74.4,100,71.8,75.0,72.0
20160308130000,210.0,217.35,44.0426,38,73.6,100,71.9,75.0,72.0
20160308131500,210.0,212.1,42.9787,38,73.6,100,72.1,75.0,72.0
20160308133000,210.0,203.7,41.2766,38,74.9,100,72.2,75.0,72.0
20160308134500,210.0,206.85,41.9149,38,57.2,100,71.0,75.0,72.0
20160308140000,210.0,203.7,41.2766,38,57.2,100,70.0,75.0,72.0
20160308141500,210.0,203.7,41.2766,38,58.3,100,69.5,75.0,72.0
20160308143000,210.0,203.7,41.2766,38,75.9,100,70.7,75.0,72.0
20160308144500,210.0,206.85,41.9149,38,75.9,100,71.3,75.0,72.0
20160308150000,210.0,201.6,40.8511,38,74.4,100,71.6,75.0,72.0
20160308151500,210.0,203.7,41.2766,38,75.3,100,71.9,75.0,72.0
20160308153000,210.0,203.7,41.2766,38,76.8,100,72.2,75.0,72.0
20160308154500,210.0,206.85,41.9149,38,66.4,100,72.1,75.0,72.0
20160308160000,210.0,210.0,42.5532,38,56.8,100,70.5,75.0,72.0
20160308161500,210.0,206.85,41.9149,38,56.8,100,69.8,75.0,72.0
20160308163000,210.0,215.25,43.617,38,69.0,100,69.8,75.0,72.0
20160308164500,210.0,215.25,43.617,38,73.3,100,71.1,75.0,72.0
20160308170000,210.0,215.25,43.617,38,77.2,100,71.5,75.0,72.0
20160308171500,210.0,212.1,42.9787,38,77.2,100,71.7,75.0,72.0
20160308173000,210.0,217.35,44.0426,38,76.4,100,71.8,75.0,72.0
20160308174500,210.0,212.1,42.9787,38,76.4,100,71.9,75.0,72.0
20160308180000,210.0,219.45,44.4681,38,77.7,100,72.0,75.0,72.0
20160308181500,210.0,215.25,43.617,38,75.2,100,72.0,75.0,72.0
20160308183000,210.0,215.25,43.617,38,72.5,100,72.1,75.0,72.0
20160308184500,210.0,215.25,43.617,38,72.5,100,72.1,75.0,72.0
20160308190000,210.0,215.25,43.617,38,75.4,100,72.2,75.0,72.0
20160308191500,210.0,215.25,43.617,38,75.4,100,72.2,75.0,72.0
20160308193000,210.0,215.25,43.617,38,75.4,100,72.2,75.0,72.0
20160308194500,210.0,215.25,43.617,38,76.4,100,72.2,75.0,72.0
20160308200000,210.0,215.25,43.617,38,78.2,100,72.2,75.0,72.0
20160308201500,210.0,215.25,43.617,38,56.5,100,70.7,75.0,72.0
20160308203000,210.0,219.45,44.4681,38,56.5,100,69.8,75.0,72.0
20160308204500,210.0,219.45,44.4681,38,66.7,100,69.6,75.0,72.0
20160308210000,210.0,219.45,44.4681,38,77.4,100,71.2,75.0,72.0
20160308211500,210.0,219.45,44.4681,38,77.4,100,71.3,75.0,72.0
20160308213000,210.0,219.45,44.4681,38,76.4,100,71.6,75.0,72.0
20160308214500,210.0,219.45,44.4681,38,74.4,100,71.9,75.0,72.0
20160308220000,210.0,219.45,44.4681,38,74.4,100,72.1,75.0,72.0
20160308221500,210.0,219.45,44.4681,38,57.2,100,70.9,75.0,72.0
20160308223000,210.0,219.45,44.4681,38,57.2,100,69.8,75.0,72.0
20160308224500,210.0,215.25,43.617,38,66.5,100,69.3,75.0,72.0
20160308230000,210.0,215.25,43.617,38,74.9,100,70.9,75.0,72.0
20160308231500,210.0,215.25,43.617,38,74.9,100,71.4,75.0,72.0
20160308233000,210.0,215.25,43.617,38,79.6,100,71.6,75.0,72.0
20160308234500,210.0,215.25,43.617,38,77.5,100,71.7,75.0,72.0
20160309000000,210.0,212.1,42.9787,38,73.5,100,71.9,75.0,72.0
20160309001500,210.0,217.35,44.0426,38,74.6,100,72.0,75.0,72.0
20160309003000,210.0,212.1,42.9787,38,77.8,100,72.1,75.0,72.0
20160309004500,210.0,212.1,42.9787,38,77.8,100,72.1,75.0,72.0
20160309010000,210.0,217.35,44.0426,38,75.1,100,72.1,75.0,72.0
20160309011500,210.0,207.9,42.1277,38,60.3,0,71.7,75.0,72.0
20160309013000,210.0,207.9,42.1277,38,56.7,100,70.2,75.0,72.0
20160309014500,210.0,207.9,42.1277,38,56.7,100,69.5,75.0,72.0
20160309020000,210.0,207.9,42.1277,38,75.4,100,70.3,75.0,72.0
20160309021500,210.0,207.9,42.1277,38,79.7,100,71.4,75.0,72.0
20160309023000,210.0,207.9,42.1277,38,77.2,100,71.5,75.0,72.0
20160309024500,210.0,203.7,41.2766,38,76.3,100,71.7,75.0,72.0
20160309030000,210.0,199.5,40.4255,38,76.3,100,72.1,75.0,72.0
20160309031500,210.0,203.7,41.2766,38,80.7,100,72.3,75.0,72.0
20160309033000,210.0,199.5,40.4255,38,56.8,100,70.4,75.0,72.0
20160309034500,210.0,201.6,40.8511,38,56.8,100,69.5,75.0,72.0
20160309040000,210.0,203.7,41.2766,38,73.4,100,69.9,75.0,72.0
20160309041500,210.0,203.7,41.2766,38,77.6,100,71.2,75.0,72.0
20160309044500,210.0,217.35,44.0426,39,79.6,100,72.1,75.0,72.0
20160309050000,210.0,217.35,44.0426,39,57.1,100,70.3,75.0,72.0
20160309051500,210.0,206.85,41.9149,38,60.0,100,69.6,75.0,72.0
20160309053000,210.0,206.85,41.9149,38,83.7,100,70.1,75.0,72.0
20160309054500,210.0,203.7,41.2766,38,73.8,100,71.0,75.0,72.0
20160309060000,210.0,201.6,40.8511,38,75.9,100,71.6,75.0,72.0
20160309061500,210.0,199.5,40.4255,38,81.6,100,71.9,75.0,72.0
20160309063000,210.0,199.5,40.4255,38,78.7,100,72.1,75.0,72.0
20160309064500,210.0,199.5,40.4255,38,64.9,0,72.0,75.0,72.0
20160309070000,210.0,201.6,40.8511,38,57.9,100,70.2,75.0,72.0
20160309071500,210.0,199.5,40.4255,38,57.9,100,69.5,75.0,72.0
20160309073000,210.0,197.4,40.0,38,80.5,100,70.2,75.0,72.0
20160309074500,210.0,199.5,40.4255,38,75.8,100,71.2,75.0,72.0
20160309080000,210.0,197.4,40.0,38,74.9,100,71.5,75.0,72.0
20160309081500,210.0,194.25,39.3617,38,76.4,100,71.7,75.0,72.0
20160309083000,210.0,201.6,40.8511,38,80.1,100,71.8,75.0,72.0
20160309084500,210.0,203.7,41.2766,38,75.8,100,71.9,75.0,72.0
20160309090000,210.0,207.9,42.1277,38,75.8,100,72.1,75.0,72.0
20160309091500,210.0,203.7,41.2766,38,75.8,100,72.2,75.0,72.0
20160309093000,210.0,203.7,41.2766,38,75.8,100,72.2,75.0,72.0
20160309094500,210.0,201.6,40.8511,38,70.7,100,72.2,75.0,72.0
20160309100000,210.0,201.6,40.8511,38,57.1,100,70.3,75.0,72.0
20160309101500,210.0,206.85,41.9149,38,57.9,100,69.7,75.0,72.0
20160309103000,210.0,203.7,41.2766,38,72.9,100,69.9,75.0,72.0
20160309104500,210.0,201.6,40.8511,38,76.4,100,71.2,75.0,72.0
20160309110000,210.0,197.4,40.0,38,73.5,100,71.4,75.0,72.0
20160309111500,210.0,203.7,41.2766,38,74.9,100,71.7,75.0,72.0
20160309113000,210.0,206.85,41.9149,38,74.9,100,71.8,75.0,72.0
20160309114500,210.0,201.6,40.8511,38,76.3,100,72.0,75.0,72.0
20160309120000,210.0,203.7,41.2766,38,79.5,100,72.2,75.0,72.0
20160309121500,210.0,206.85,41.9149,38,57.1,100,70.7,75.0,72.0
20160309123000,210.0,201.6,40.8511,38,57.1,100,69.9,75.0,72.0
20160309124500,210.0,201.6,40.8511,38,63.6,100,69.6,75.0,72.0
20160309130000,210.0,206.85,41.9149,38,77.8,100,70.9,75.0,72.0
20160309131500,210.0,206.85,41.9149,38,79.1,100,71.5,75.0,72.0
20160309133000,210.0,206.85,41.9149,38,76.4,100,71.9,75.0,72.0
20160309134500,210.0,201.6,40.8511,38,73.5,100,71.8,75.0,72.0
20160309140000,210.0,201.6,40.8511,38,77.0,100,71.9,75.0,72.0
20160309141500,210.0,203.7,41.2766,38,75.9,100,72.1,75.0,72.0
20160309143000,210.0,201.6,40.8511,38,73.5,100,72.2,75.0,72.0
20160309144500,210.0,197.4,40.0,38,59.6,0,71.8,75.0,72.0
20160309150000,210.0,199.5,40.4255,38,56.7,100,70.3,75.0,72.0
20160309151500,210.0,201.6,40.8511,38,57.5,100,69.8,75.0,72.0
20160309153000,210.0,201.6,40.8511,38,71.1,100,70.0,75.0,72.0
20160309154500,210.0,206.85,41.9149,38,73.6,100,71.2,75.0,72.0
20160309160000,210.0,206.85,41.9149,38,73.6,100,71.5,75.0,72.0
20160309161500,210.0,206.85,41.9149,38,73.6,100,71.6,75.0,72.0
20160309163000,210.0,206.85,41.9149,38,72.0,100,71.7,75.0,72.0
20160309164500,210.0,212.1,42.9787,38,75.3,100,71.8,75.0,72.0
20160309170000,210.0,212.1,42.9787,38,75.3,100,71.9,75.0,72.0
20160309171500,210.0,217.35,44.0426,38,73.0,100,71.9,75.0,72.0
20160309173000,210.0,217.35,44.0426,38,73.0,100,72.0,75.0,72.0
20160309174500,210.0,217.35,44.0426,38,76.8,100,72.1,75.0,72.0
20160309180000,210.0,217.35,44.0426,38,74.8,100,72.1,75.0,72.0
20160309181500,210.0,217.35,44.0426,38,72.3,100,72.1,75.0,72.0
20160309183000,210.0,217.35,44.0426,38,72.3,100,72.1,75.0,72.0
20160309184500,210.0,217.35,44.0426,38,75.8,100,72.1,75.0,72.0
20160309190000,210.0,217.35,44.0426,38,74.5,100,72.2,75.0,72.0
20160309191500,210.0,217.35,44.0426,38,72.0,100,72.1,75.0,72.0
20160309193000,210.0,217.35,44.0426,38,72.0,100,72.2,75.0,72.0
20160309194500,210.0,212.1,42.9787,38,72.0,100,72.2,75.0,72.0
20160309200000,210.0,215.25,43.617,38,72.9,100,72.2,75.0,72.0
20160309201500,210.0,215.25,43.617,38,57.2,100,70.9,75.0,72.0
20160309203000,210.0,212.1,42.9787,38,57.2,100,70.0,75.0,72.0
20160309204500,210.0,212.1,42.9787,38,60.8,100,69.6,75.0,72.0
20160309210000,210.0,217.35,44.0426,38,73.4,100,70.8,75.0,72.0
20160309211500,210.0,217.35,44.0426,38,72.5,100,71.3,75.0,72.0
20160309213000,210.0,212.1,42.9787,38,78.7,100,71.7,75.0,72.0
20160309214500,210.0,215.25,43.617,38,78.7,100,71.9,75.0,72.0
20160309220000,210.0,215.25,43.617,38,77.1,100,72.0,75.0,72.0
20160309221500,210.0,215.25,43.617,38,77.1,100,72.1,75.0,72.0
20160309223000,210.0,215.25,43.617,38,75.3,100,72.1,75.0,72.0
20160309224500,210.0,215.25,43.617,38,56.8,100,70.8,75.0,72.0
20160309230000,210.0,212.1,42.9787,38,57.5,100,69.8,74.8,71.8
20160309231500,210.0,215.25,43.617,38,61.1,100,69.4,74.8,71.8
20160309233000,210.0,212.1,42.9787,38,74.8,100,70.6,74.8,71.8
20160309234500,210.0,212.1,42.9787,38,74.0,100,71.2,74.8,71.8
20160310000000,210.0,217.35,44.0426,38,77.1,100,71.5,74.7,71.7
20160310001500,210.0,212.1,42.9787,38,74.9,100,71.3,74.7,71.7
20160310003000,210.0,215.25,43.617,38,73.7,100,71.4,74.7,71.7
20160310004500,210.0,215.25,43.617,38,71.1,100,71.5,74.7,71.7
20160310010000,210.0,212.1,42.9787,38,72.0,100,71.6,74.7,71.7
20160310011500,210.0,212.1,42.9787,38,75.2,100,71.6,74.7,71.7
20160310013000,210.0,217.35,44.0426,38,75.2,100,71.6,74.7,71.7
20160310014500,210.0,212.1,42.9787,38,72.4,100,71.6,74.7,71.7
20160310020000,210.0,215.25,43.617,38,71.6,100,71.6,74.7,71.7
20160310021500,210.0,215.25,43.617,38,74.9,100,71.7,74.7,71.7
20160310023000,210.0,215.25,43.617,38,74.9,100,71.6,74.7,71.7
20160310024500,210.0,210.0,42.5532,38,71.1,100,71.7,74.7,71.7
20160310030000,210.0,215.25,43.617,38,72.1,100,71.8,74.7,71.7
20160310031500,210.0,207.9,42.1277,38,75.9,100,71.8,74.7,71.7
20160310033000,210.0,212.1,42.9787,38,75.9,100,71.8,74.7,71.7
20160310034500,210.0,212.1,42.9787,38,71.5,100,71.8,74.7,71.7
20160310040000,210.0,212.1,42.9787,38,71.5,100,71.8,74.7,71.7
20160310041500,210.0,212.1,42.9787,38,71.5,100,71.8,74.7,71.7
20160310043000,210.0,212.1,42.9787,38,75.9,100,71.8,74.7,71.7
20160310044500,210.0,207.9,42.1277,38,75.0,100,71.7,74.7,71.7
20160310050000,210.0,212.1,42.9787,38,71.1,100,71.7,74.7,71.7
20160310051500,210.0,207.9,42.1277,38,73.5,100,71.8,74.7,71.7
20160310053000,210.0,212.1,42.9787,38,76.3,100,71.8,74.7,71.7
20160310054500,210.0,212.1,42.9787,38,73.9,100,71.8,74.7,71.7
20160310060000,210.0,215.25,43.617,38,71.1,100,71.8,74.7,71.7
20160310061500,210.0,215.25,43.617,38,74.4,100,71.9,74.7,71.7
20160310063000,210.0,210.0,42.5532,38,74.4,100,71.8,74.7,71.7
20160310064500,210.0,210.0,42.5532,38,71.1,100,71.8,74.7,71.7
20160310070000,210.0,212.1,42.9787,38,74.4,100,71.9,74.7,71.7
20160310071500,210.0,212.1,42.9787,38,76.3,100,71.9,74.7,71.7
20160310073000,210.0,207.9,42.1277,38,74.3,100,71.9,74.7,71.7
20160310074500,210.0,207.9,42.1277,38,71.1,100,71.8,74.7,71.7
20160310080000,210.0,210.0,42.5532,38,72.0,100,71.8,74.7,71.7
20160310081500,210.0,210.0,42.5532,38,72.0,100,71.8,74.7,71.7
20160310083000,210.0,212.1,42.9787,38,73.6,100,71.9,74.7,71.7
20160310084500,210.0,212.1,42.9787,38,74.9,100,71.8,74.7,71.7
20160310090000,210.0,212.1,42.9787,38,75.8,100,71.9,74.7,71.7
20160310091500,210.0,215.25,43.617,38,75.8,100,71.8,74.7,71.7
20160310093000,210.0,210.0,42.5532,38,75.8,100,71.9,74.7,71.7
20160310094500,210.0,212.1,42.9787,38,75.8,100,71.8,74.7,71.7
20160310100000,210.0,215.25,43.617,38,71.1,100,71.7,74.7,71.7
20160310101500,210.0,212.1,42.9787,38,72.5,100,71.8,74.7,71.7
20160310103000,210.0,212.1,42.9787,38,72.5,100,71.8,74.7,71.7
20160310104500,210.0,215.25,43.617,38,71.1,100,71.7,74.7,71.7
20160310110000,210.0,207.9,42.1277,38,74.4,100,71.7,74.7,71.7
20160310111500,210.0,215.25,43.617,38,75.4,100,71.8,74.7,71.7
20160310113000,210.0,207.9,42.1277,38,73.4,100,71.7,74.7,71.7
20160310114500,210.0,210.0,42.5532,38,72.5,100,71.8,74.7,71.7
20160310120000,210.0,207.9,42.1277,38,76.8,100,71.8,74.7,71.7
20160310121500,210.0,201.6,40.8511,38,71.6,100,71.8,74.7,71.7
20160310123000,210.0,199.5,40.4255,38,71.6,100,71.8,74.7,71.7
20160310124500,210.0,192.15,38.9362,38,62.0,100,71.7,74.7,71.7
20160310130000,210.0,192.15,38.9362,38,57.2,100,70.3,74.7,71.7
20160310131500,210.0,192.15,38.9362,38,57.9,100,69.8,74.7,71.7
20160310133000,210.0,199.5,40.4255,38,61.5,100,69.5,74.7,71.7
20160310134500,210.0,203.7,41.2766,38,74.5,100,70.6,74.7,71.7
20160310140000,210.0,207.9,42.1277,38,71.5,100,71.0,74.7,71.7
20160310141500,210.0,207.9,42.1277,38,75.7,100,71.4,74.7,71.7
20160310143000,525.0,0.0,0.0,50,75.7,100,71.7,74.7,71.7
20160310144500,210.0,333.9,67.6596,53,79.6,100,71.5,74.7,71.7
20160310150000,210.0,201.6,40.8511,37,57.7,100,70.7,74.7,71.7
20160310151500,210.0,201.6,40.8511,37,57.7,100,69.7,74.7,71.7
20160310153000,210.0,194.25,39.3617,37,59.9,100,69.3,74.7,71.7
20160310154500,210.0,190.05,38.5106,37,76.9,100,70.3,74.7,71.7
20160310160000,210.0,192.15,38.9362,37,74.4,100,71.1,74.7,71.7
20160310161500,210.0,194.25,39.3617,37,73.4,100,71.4,74.7,71.7
20160310163000,210.0,192.15,38.9362,37,73.4,100,71.4,74.7,71.7
20160310164500,210.0,190.05,38.5106,37,73.4,100,71.5,74.7,71.7
20160310170000,210.0,199.5,40.4255,37,73.4,100,71.5,74.7,71.7
20160310171500,210.0,194.25,39.3617,37,73.4,100,71.6,74.7,71.7
20160310173000,210.0,197.4,40.0,37,72.0,100,71.6,74.7,71.7
20160310174500,210.0,199.5,40.4255,37,72.0,100,71.7,74.7,71.7
20160310180000,210.0,199.5,40.4255,37,74.0,100,71.7,74.7,71.7
20160310181500,210.0,197.4,40.0,37,77.2,100,71.7,74.7,71.7
20160310183000,210.0,197.4,40.0,37,73.9,100,71.7,74.7,71.7
20160310184500,210.0,197.4,40.0,37,72.0,100,71.7,74.7,71.7
20160310190000,210.0,197.4,40.0,37,73.5,100,71.8,74.7,71.7
20160310191500,210.0,199.5,40.4255,37,73.5,100,71.8,74.7,71.7
20160310193000,210.0,197.4,40.0,37,72.1,100,71.8,74.7,71.7
20160310194500,210.0,199.5,40.4255,37,74.4,100,71.8,74.7,71.7
20160310200000,210.0,199.5,40.4255,37,72.2,100,71.8,74.7,71.7
20160310201500,210.0,201.6,40.8511,37,73.1,100,71.8,74.7,71.7
20160310203000,210.0,197.4,40.0,37,77.3,100,71.8,74.7,71.7
20160310204500,210.0,199.5,40.4255,37,74.8,100,71.8,74.7,71.7
20160310210000,210.0,201.6,40.8511,37,72.5,100,71.8,74.7,71.7
20160310211500,210.0,199.5,40.4255,37,74.0,100,71.9,74.7,71.7
20160310213000,210.0,199.5,40.4255,37,76.8,100,71.9,74.7,71.7
20160310214500,210.0,197.4,40.0,37,74.8,100,71.8,74.7,71.7
20160310220000,210.0,197.4,40.0,37,72.0,100,71.8,74.7,71.7
20160310221500,210.0,199.5,40.4255,37,74.0,100,71.9,74.7,71.7
20160310223000,210.0,199.5,40.4255,37,76.8,100,71.9,74.7,71.7
20160310224500,210.0,197.4,40.0,37,76.8,100,71.8,74.7,71.7
20160310230000,210.0,199.5,40.4255,37,74.3,100,71.7,74.7,71.7
20160310231500,210.0,203.7,41.2766,37,73.2,100,71.7,74.7,71.7
20160310233000,210.0,199.5,40.4255,37,73.2,100,71.7,74.7,71.7
20160310234500,210.0,199.5,40.4255,37,76.4,100,71.8,74.7,71.7
20160311000000,210.0,199.5,40.4255,37,76.4,100,71.7,74.7,71.7
20160311001500,210.0,199.5,40.4255,37,73.9,100,71.7,74.7,71.7
20160311003000,210.0,194.25,39.3617,37,72.9,100,71.7,74.7,71.7
20160311004500,210.0,197.4,40.0,37,72.9,100,71.7,74.7,71.7
20160311010000,210.0,201.6,40.8511,37,73.9,100,71.7,74.7,71.7
20160311011500,210.0,199.5,40.4255,37,72.4,100,71.7,74.7,71.7
20160311013000,210.0,197.4,40.0,37,74.1,100,71.6,74.7,71.7
20160311014500,210.0,199.5,40.4255,37,75.7,100,71.6,74.7,71.7
20160311020000,210.0,201.6,40.8511,37,72.1,100,71.7,74.7,71.7
20160311021500,210.0,199.5,40.4255,37,75.4,100,71.7,74.7,71.7
20160311023000,210.0,197.4,40.0,37,76.9,100,71.7,74.7,71.7
20160311024500,210.0,199.5,40.4255,37,74.8,100,71.7,74.7,71.7
20160311030000,210.0,199.5,40.4255,37,71.7,100,71.7,74.7,71.7
20160311031500,210.0,199.5,40.4255,37,74.0,100,71.7,74.7,71.7
20160311033000,210.0,194.25,39.3617,37,76.3,100,71.6,74.7,71.7
20160311034500,210.0,199.5,40.4255,37,75.0,100,71.6,74.7,71.7
20160311040000,210.0,199.5,40.4255,37,73.4,100,71.7,74.7,71.7
20160311041500,210.0,199.5,40.4255,37,73.4,100,71.7,74.7,71.7
20160311043000,210.0,199.5,40.4255,37,73.4,100,71.7,74.7,71.7
20160311044500,210.0,199.5,40.4255,37,77.2,100,71.7,74.7,71.7
20160311050000,210.0,199.5,40.4255,37,77.2,100,71.7,74.7,71.7
20160311051500,210.0,201.6,40.8511,37,76.3,100,71.7,74.7,71.7
20160311053000,210.0,201.6,40.8511,37,72.4,100,71.7,74.7,71.7
20160311054500,210.0,197.4,40.0,37,75.0,100,71.8,74.7,71.7
20160311060000,210.0,199.5,40.4255,37,77.2,100,71.7,74.7,71.7
20160311061500,210.0,201.6,40.8511,37,74.4,100,71.7,74.7,71.7
20160311063000,210.0,201.6,40.8511,37,72.9,100,71.7,74.7,71.7
20160311064500,210.0,199.5,40.4255,37,76.5,100,71.7,74.6,71.6
20160311070000,210.0,203.7,41.2766,37,56.4,100,70.2,74.3,71.3
20160311071500,210.0,206.85,41.9149,37,57.6,100,69.3,74.3,71.3
20160311073000,210.0,201.6,40.8511,37,59.5,100,69.0,74.3,71.3
20160311074500,210.0,258.3,52.3404,41,65.4,0,69.7,72.3,69.3
20160311080000,210.0,223.65,45.3191,38,56.8,100,68.7,72.7,69.7
20160311081500,210.0,227.85,46.1702,38,56.8,100,68.2,72.7,69.7
20160311083000,210.0,223.65,45.3191,38,57.6,100,68.0,71.7,68.7
20160311084500,210.0,220.5,44.6809,38,78.4,100,68.4,74.6,71.6
20160311090000,210.0,220.5,44.6809,38,80.1,100,70.3,74.6,71.6
20160311091500,210.0,220.5,44.6809,38,75.4,100,70.9,74.6,71.6
20160311093000,210.0,227.85,46.1702,39,63.7,100,70.9,74.0,71.0
20160311094500,210.0,227.85,46.1702,39,57.5,100,69.2,74.3,71.3
20160311100000,210.0,217.35,44.0426,38,58.3,100,68.6,73.9,70.9
20160311101500,210.0,217.35,44.0426,38,80.2,100,69.7,74.0,71.0
20160311103000,210.0,217.35,44.0426,38,78.7,100,70.3,74.3,71.3
20160311104500,210.0,217.35,44.0426,38,57.2,100,69.5,73.8,70.8
20160311110000,210.0,217.35,44.0426,38,57.2,100,68.6,73.2,70.2
20160311111500,210.0,212.1,42.9787,38,69.6,100,68.7,74.3,71.3
20160311113000,210.0,212.1,42.9787,38,71.1,100,69.6,73.5,70.5
20160311114500,210.0,215.25,43.617,38,81.6,100,70.3,74.3,71.3
20160311120000,210.0,220.5,44.6809,38,57.2,100,69.6,74.0,71.0
20160311121500,210.0,220.5,44.6809,38,58.0,100,68.6,73.5,70.5
20160311123000,210.0,220.5,44.6809,38,74.6,100,69.2,73.7,70.7
20160311124500,210.0,220.5,44.6809,38,68.7,100,70.3,73.6,70.6
20160311130000,210.0,220.5,44.6809,38,73.1,100,70.2,73.5,70.5
20160311131500,210.0,212.1,42.9787,38,58.0,100,69.7,73.7,70.7
20160311133000,210.0,206.85,41.9149,38,57.2,100,68.7,74.3,71.3
20160311134500,210.0,219.45,44.4681,38,59.9,100,68.4,73.3,70.3
20160311140000,210.0,219.45,44.4681,38,81.5,100,70.0,74.5,71.5
20160311141500,210.0,223.65,45.3191,38,78.3,100,71.0,74.6,71.6
20160311143000,210.0,223.65,45.3191,38,82.6,100,71.5,74.6,71.6
20160311144500,210.0,219.45,44.4681,38,61.2,100,71.2,74.6,71.6
20160311150000,210.0,219.45,44.4681,38,57.6,100,69.4,74.6,71.6
20160311151500,210.0,219.45,44.4681,38,63.2,100,68.9,74.6,71.6
20160311153000,210.0,219.45,44.4681,38,81.3,100,70.6,74.6,71.6
20160311154500,210.0,219.45,44.4681,38,81.3,100,70.9,74.6,71.6
20160311160000,210.0,219.45,44.4681,38,79.0,100,71.3,74.6,71.6
20160311161500,210.0,219.45,44.4681,38,76.3,100,71.5,74.3,71.3
20160311163000,210.0,223.65,45.3191,38,56.8,100,69.9,74.6,71.6
20160311164500,210.0,223.65,45.3191,38,56.8,100,69.1,74.6,71.6
20160311170000,210.0,220.5,44.6809,38,77.2,100,69.8,74.6,71.6
20160311171500,210.0,220.5,44.6809,38,74.4,100,70.7,74.3,71.3
20160311173000,210.0,220.5,44.6809,38,77.7,100,70.8,74.3,71.3
20160311174500,210.0,217.35,44.0426,38,73.6,100,71.1,74.3,71.3
20160311180000,210.0,217.35,44.0426,38,75.4,100,71.4,74.3,71.3
20160311181500,210.0,217.35,44.0426,38,59.2,100,70.8,74.3,71.3
20160311183000,210.0,220.5,44.6809,38,57.6,100,69.3,74.3,71.3
20160311184500,210.0,223.65,45.3191,38,58.7,100,68.8,74.3,71.3
20160311190000,210.0,219.45,44.4681,38,75.1,100,70.0,74.3,71.3
20160311191500,210.0,219.45,44.4681,38,81.1,100,70.6,74.3,71.3
20160311193000,210.0,219.45,44.4681,38,73.9,100,70.8,74.3,71.3
20160311194500,210.0,219.45,44.4681,38,76.3,100,71.2,74.3,71.3
20160311200000,210.0,219.45,44.4681,38,63.3,0,71.2,74.3,71.3
20160311201500,210.0,219.45,44.4681,38,57.9,100,69.4,74.3,71.3
20160311203000,210.0,219.45,44.4681,38,58.7,100,68.8,73.6,70.6
20160311204500,210.0,223.65,45.3191,38,62.1,100,68.7,72.3,69.3
20160311210000,210.0,220.5,44.6809,38,70.6,100,69.1,73.3,70.3
20160311211500,210.0,223.65,45.3191,38,58.0,100,69.4,73.5,70.5
20160311213000,210.0,220.5,44.6809,38,58.0,100,68.3,73.6,70.6
20160311214500,210.0,223.65,45.3191,38,61.7,100,68.1,73.5,70.5
20160311220000,210.0,223.65,45.3191,38,76.8,100,69.9,73.9,70.9
20160311221500,210.0,217.35,44.0426,38,78.9,100,70.3,73.9,70.9
20160311223000,210.0,220.5,44.6809,38,74.2,100,70.5,73.9,70.9
20160311224500,210.0,220.5,44.6809,38,76.8,100,70.9,73.9,70.9
20160311230000,210.0,220.5,44.6809,38,78.7,100,70.9,73.9,70.9
20160311231500,210.0,220.5,44.6809,38,74.4,100,71.0,73.9,70.9
20160311233000,210.0,223.65,45.3191,38,57.6,100,69.8,73.9,70.9
20160311234500,210.0,220.5,44.6809,38,57.6,100,68.8,73.9,70.9
20160312000000,210.0,220.5,44.6809,38,62.8,100,68.4,73.9,70.9
20160312001500,210.0,225.75,45.7447,38,73.5,100,69.8,73.9,70.9
20160312003000,210.0,219.45,44.4681,38,78.3,100,70.3,73.9,70.9
20160312004500,210.0,219.45,44.4681,38,73.4,100,70.3,73.9,70.9
20160312010000,210.0,219.45,44.4681,38,76.8,100,71.1,73.9,70.9
20160312011500,210.0,212.1,42.9787,38,57.6,100,69.4,73.9,70.9
20160312013000,210.0,212.1,42.9787,38,57.6,100,68.6,73.9,70.9
20160312014500,210.0,212.1,42.9787,38,73.3,100,68.6,73.9,70.9
20160312020000,210.0,212.1,42.9787,38,73.3,100,70.0,73.9,70.9
20160312021500,210.0,212.1,42.9787,38,84.4,100,70.6,73.9,70.9
20160312023000,210.0,215.25,43.617,38,74.7,100,70.4,73.9,70.9
20160312024500,210.0,212.1,42.9787,38,77.8,100,70.8,73.6,70.6
20160312030000,210.0,207.9,42.1277,38,57.2,100,69.6,73.6,70.6
20160312031500,210.0,207.9,42.1277,38,57.2,100,68.7,73.6,70.6
20160312033000,210.0,207.9,42.1277,38,63.2,100,68.3,73.6,70.6
20160312034500,210.0,207.9,42.1277,38,74.4,100,69.5,73.6,70.6
20160312040000,210.0,210.0,42.5532,38,73.4,100,69.9,73.8,70.8
20160312041500,210.0,206.85,41.9149,38,74.9,100,70.4,73.9,70.9
20160312043000,210.0,206.85,41.9149,38,80.2,100,70.9,73.9,70.9
20160312044500,210.0,206.85,41.9149,38,57.2,100,69.2,73.9,70.9
20160312050000,210.0,206.85,41.9149,38,57.9,100,68.4,73.9,70.9
20160312051500,210.0,206.85,41.9149,38,76.8,100,68.8,73.9,70.9
20160312053000,210.0,206.85,41.9149,38,79.1,100,70.0,73.9,70.9
20160312054500,210.0,206.85,41.9149,38,73.0,100,70.2,73.9,70.9
20160312060000,210.0,203.7,41.2766,38,78.7,100,70.7,73.9,70.9
20160312061500,210.0,201.6,40.8511,38,77.0,100,70.7,73.9,70.9
20160312063000,210.0,206.85,41.9149,38,74.0,100,70.9,73.9,70.9
20160312064500,210.0,206.85,41.9149,38,77.4,100,71.1,73.9,70.9
20160312070000,210.0,201.6,40.8511,38,79.0,100,71.1,73.9,70.9
20160312071500,210.0,207.9,42.1277,38,56.8,100,69.5,73.9,70.9
20160312073000,210.0,207.9,42.1277,38,57.6,100,68.7,73.9,70.9
20160312074500,210.0,207.9,42.1277,38,66.2,100,68.6,73.9,70.9
20160312080000,210.0,207.9,42.1277,38,77.4,100,70.0,73.9,70.9
20160312081500,210.0,207.9,42.1277,38,77.4,100,70.2,73.9,70.9
20160312083000,210.0,203.7,41.2766,38,74.0,100,70.6,73.9,70.9
20160312084500,210.0,206.85,41.9149,38,77.3,100,70.9,73.9,70.9
20160312090000,210.0,203.7,41.2766,38,78.7,100,71.0,73.9,70.9
20160312091500,210.0,203.7,41.2766,38,61.3,0,70.8,73.9,70.9
20160312093000,210.0,203.7,41.2766,38,57.9,100,69.2,74.3,71.3
20160312094500,210.0,203.7,41.2766,38,61.1,100,68.7,74.3,71.3
20160312100000,210.0,206.85,41.9149,38,72.0,100,70.0,74.3,71.3
20160312101500,210.0,206.85,41.9149,38,77.8,100,70.7,74.3,71.3
20160312103000,210.0,210.0,42.5532,38,73.2,100,70.8,74.3,71.3
20160312104500,210.0,210.0,42.5532,38,81.2,100,71.4,74.3,71.3
20160312110000,210.0,210.0,42.5532,38,59.6,100,70.8,74.3,71.3
20160312111500,210.0,207.9,42.1277,38,57.2,100,69.2,74.3,71.3
20160312113000,210.0,203.7,41.2766,38,59.9,100,68.7,74.3,71.3
20160312114500,210.0,206.85,41.9149,38,80.0,100,69.9,74.3,71.3
20160312120000,210.0,206.85,41.9149,38,73.9,100,70.5,74.3,71.3
20160312121500,210.0,206.85,41.9149,38,73.9,100,70.9,74.3,71.3
20160312123000,210.0,206.85,41.9149,38,74.9,100,71.2,74.3,71.3
20160312124500,210.0,206.85,41.9149,38,77.4,100,71.4,74.3,71.3
20160312130000,210.0,206.85,41.9149,38,79.1,100,71.5,74.3,71.3
20160312131500,210.0,206.85,41.9149,38,56.3,100,69.8,74.3,71.3
20160312133000,210.0,206.85,41.9149,38,56.9,100,69.1,74.3,71.3
20160312134500,210.0,206.85,41.9149,38,70.1,100,69.0,74.3,71.3
20160312140000,210.0,206.85,41.9149,38,78.2,100,70.3,74.3,71.3
20160312141500,210.0,203.7,41.2766,38,78.2,100,70.8,74.3,71.3
20160312143000,210.0,206.85,41.9149,38,74.4,100,71.0,74.3,71.3
20160312144500,210.0,206.85,41.9149,38,72.0,100,71.1,74.3,71.3
20160312150000,210.0,203.7,41.2766,38,77.2,100,71.2,74.3,71.3
20160312151500,210.0,206.85,41.9149,38,75.3,100,71.2,74.3,71.3
20160312153000,210.0,206.85,41.9149,38,71.9,100,71.3,74.3,71.3
20160312154500,210.0,206.85,41.9149,38,73.5,100,71.5,74.3,71.3
20160312160000,210.0,206.85,41.9149,38,57.6,100,70.7,74.3,71.3
20160312161500,210.0,203.7,41.2766,38,57.6,100,69.5,74.3,71.3
20160312163000,210.0,203.7,41.2766,38,57.6,100,68.9,74.3,71.3
20160312164500,210.0,206.85,41.9149,38,73.5,100,69.8,74.3,71.3
20160312170000,210.0,203.7,41.2766,38,74.4,100,70.6,74.3,71.3
20160312171500,210.0,201.6,40.8511,38,76.8,100,70.8,74.3,71.3
20160312173000,210.0,203.7,41.2766,38,75.7,100,71.1,74.3,71.3
20160312174500,210.0,201.6,40.8511,38,72.5,100,71.4,74.3,71.3
20160312180000,210.0,203.7,41.2766,38,58.0,100,70.5,74.3,71.3
20160312181500,210.0,203.7,41.2766,38,58.0,100,69.5,74.3,71.3
20160312183000,210.0,206.85,41.9149,38,58.0,100,68.9,74.3,71.3
20160312184500,210.0,206.85,41.9149,38,72.5,100,69.7,74.3,71.3
20160312190000,210.0,203.7,41.2766,38,75.9,100,70.7,74.3,71.3
20160312191500,210.0,206.85,41.9149,38,78.7,100,71.0,74.3,71.3
20160312193000,210.0,203.7,41.2766,38,74.4,100,71.0,74.3,71.3
20160312194500,210.0,206.85,41.9149,38,73.0,100,71.2,74.3,71.3
20160312200000,210.0,203.7,41.2766,38,76.7,100,71.2,74.3,71.3
20160312201500,210.0,206.85,41.9149,38,73.4,100,71.2,74.3,71.3
20160312203000,210.0,203.7,41.2766,38,72.5,100,71.2,74.3,71.3
20160312204500,210.0,206.85,41.9149,38,76.8,100,71.3,74.3,71.3
20160312210000,210.0,203.7,41.2766,38,75.8,100,71.2,74.3,71.3
20160312211500,210.0,206.85,41.9149,38,65.4,0,71.1,74.0,71.0
20160312213000,210.0,206.85,41.9149,38,57.1,100,69.5,74.0,71.0
20160312214500,210.0,206.85,41.9149,38,57.1,100,68.9,74.0,71.0
20160312220000,210.0,206.85,41.9149,38,69.1,100,68.8,74.0,71.0
20160312221500,210.0,206.85,41.9149,38,77.7,100,70.1,74.0,71.0
20160312223000,210.0,210.0,42.5532,38,74.8,100,70.3,74.0,71.0
20160312224500,210.0,210.0,42.5532,38,74.8,100,70.8,74.0,71.0
20160312230000,210.0,210.0,42.5532,38,80.1,100,71.1,74.0,71.0
20160312231500,210.0,207.9,42.1277,38,77.2,100,71.1,74.0,71.0
20160312233000,210.0,212.1,42.9787,38,57.6,100,69.9,74.0,71.0
20160312234500,210.0,212.1,42.9787,38,57.6,100,68.9,74.0,71.0
20160313000000,210.0,207.9,42.1277,38,62.0,100,68.6,74.0,71.0
20160313001500,210.0,207.9,42.1277,38,79.4,100,70.1,74.0,71.0
20160313003000,210.0,210.0,42.5532,38,80.2,100,70.3,74.0,71.0
20160313004500,210.0,210.0,42.5532,38,73.9,100,70.5,74.0,71.0
20160313011500,210.0,210.0,42.5532,38,79.1,100,70.9,74.0,71.0
20160313013000,210.0,210.0,42.5532,38,75.3,100,70.9,74.0,71.0
20160313014500,210.0,207.9,42.1277,38,75.3,100,71.1,74.0,71.0
20160313030000,210.0,210.0,42.5532,38,78.7,100,71.1,74.0,71.0
20160313031500,210.0,206.85,41.9149,38,73.9,100,71.2,74.0,71.0
20160313033000,210.0,206.85,41.9149,38,57.6,100,70.0,74.0,71.0
20160313034500,210.0,212.1,42.9787,38,57.6,100,69.0,74.0,71.0
20160313040000,210.0,212.1,42.9787,38,59.9,100,68.6,74.0,71.0
20160313041500,210.0,207.9,42.1277,38,83.1,100,69.9,74.0,71.0
20160313043000,210.0,212.1,42.9787,38,75.8,100,70.2,74.0,71.0
20160313044500,210.0,207.9,42.1277,38,75.8,100,70.8,74.0,71.0
20160313050000,210.0,210.0,42.5532,38,80.7,100,71.0,74.0,71.0
20160313051500,210.0,206.85,41.9149,38,78.2,100,71.0,74.0,71.0
20160313053000,210.0,215.25,43.617,38,57.5,100,69.3,73.6,70.6
20160313054500,210.0,210.0,42.5532,38,57.5,100,68.6,73.6,70.6
20160313060000,210.0,210.0,42.5532,38,71.4,100,68.5,73.9,70.9
20160313061500,210.0,210.0,42.5532,38,71.4,100,69.6,73.9,70.9
20160313063000,210.0,212.1,42.9787,38,77.9,100,70.3,73.9,70.9
20160313064500,210.0,207.9,42.1277,38,75.1,100,70.5,73.9,70.9
20160313070000,210.0,210.0,42.5532,38,81.1,100,71.0,73.9,70.9
20160313071500,210.0,206.85,41.9149,38,79.6,100,71.0,73.9,70.9
20160313073000,210.0,210.0,42.5532,38,62.4,0,70.8,73.9,70.9
20160313074500,210.0,207.9,42.1277,38,57.6,100,69.1,73.9,70.9
20160313080000,210.0,207.9,42.1277,38,57.6,100,68.4,73.9,70.9
20160313081500,210.0,207.9,42.1277,38,73.3,100,69.1,73.9,70.9
20160313083000,210.0,210.0,42.5532,38,75.5,100,70.3,73.9,70.9
20160313084500,210.0,210.0,42.5532,38,84.9,100,70.5,73.9,70.9
20160313090000,210.0,210.0,42.5532,38,75.8,100,70.6,73.9,70.9
20160313091500,210.0,215.25,43.617,38,73.0,100,70.7,73.9,70.9
20160313093000,210.0,215.25,43.617,38,74.5,100,70.7,73.9,70.9
20160313094500,210.0,219.45,44.4681,38,76.3,100,70.8,73.9,70.9
20160313100000,210.0,219.45,44.4681,38,72.6,100,70.9,73.9,70.9
20160313101500,210.0,219.45,44.4681,38,77.6,100,71.0,73.9,70.9
20160313103000,210.0,215.25,43.617,38,76.8,100,70.9,73.9,70.9
20160313104500,210.0,212.1,42.9787,38,72.5,100,71.0,73.9,70.9
20160313110000,210.0,215.25,43.617,38,75.4,100,71.1,73.9,70.9
20160313111500,210.0,207.9,42.1277,38,56.3,100,69.5,73.9,70.9
20160313113000,210.0,210.0,42.5532,38,56.3,100,68.8,73.9,70.9
