PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313114500,210.0,206.85,41.9149,38,63.6,100,68.6,73.9,70.9
20160313120000,210.0,206.85,41.9149,38,74.4,100,69.9,73.9,70.9
20160313121500,210.0,210.0,42.5532,38,76.8,100,70.5,73.9,70.9
20160313123000,210.0,206.85,41.9149,38,75.4,100,70.5,73.9,70.9
20160313124500,210.0,206.85,41.9149,38,73.3,100,70.5,73.9,70.9
20160313130000,210.0,206.85,41.9149,38,71.6,100,70.7,73.9,70.9
20160313131500,210.0,203.7,41.2766,38,74.0,100,70.8,73.9,70.9
20160313133000,210.0,207.9,42.1277,38,76.3,100,70.9,73.9,70.9
20160313134500,210.0,207.9,42.1277,38,74.4,100,71.0,73.9,70.9
20160313140000,210.0,207.9,42.1277,38,61.7,100,70.9,73.9,70.9
20160313141500,210.0,207.9,42.1277,38,56.3,100,69.4,73.9,70.9
20160313143000,210.0,207.9,42.1277,38,56.3,100,68.9,73.9,70.9
20160313144500,210.0,203.7,41.2766,38,61.9,100,68.7,73.9,70.9
20160313150000,210.0,206.85,41.9149,38,71.1,100,69.9,73.9,70.9
20160313151500,210.0,206.85,41.9149,38,72.0,100,70.5,73.9,70.9
20160313153000,210.0,203.7,41.2766,38,69.2,100,70.5,73.9,70.9
20160313154500,210.0,206.85,41.9149,38,70.8,100,70.5,73.9,70.9
20160313160000,210.0,203.7,41.2766,38,70.8,100,70.9,73.9,70.9
20160313161500,210.0,207.9,42.1277,38,60.0,0,70.9,73.9,70.9
20160313163000,210.0,207.9,42.1277,38,56.0,100,69.8,73.9,70.9
20160313164500,210.0,207.9,42.1277,38,57.6,100,69.4,73.9,70.9
20160313170000,210.0,203.7,41.2766,38,57.6,100,69.1,73.9,70.9
20160313171500,210.0,206.85,41.9149,38,61.9,100,69.1,73.9,70.9
20160313173000,210.0,203.7,41.2766,38,74.7,100,70.1,73.9,70.9
20160313174500,210.0,207.9,42.1277,38,72.3,100,70.5,73.9,70.9
20160313180000,210.0,207.9,42.1277,38,68.5,100,70.4,73.6,70.6
20160313181500,210.0,207.9,42.1277,38,67.7,100,70.3,73.6,70.6
20160313183000,210.0,201.6,40.8511,38,67.7,100,70.3,73.6,70.6
20160313184500,210.0,206.85,41.9149,38,69.6,100,70.3,73.6,70.6
20160313190000,210.0,203.7,41.2766,38,69.6,100,70.5,73.6,70.6
20160313191500,210.0,207.9,42.1277,38,69.6,100,70.7,73.6,70.6
20160313193000,210.0,201.6,40.8511,38,69.6,100,70.7,73.6,70.6
20160313194500,210.0,203.7,41.2766,38,71.0,100,70.8,73.6,70.6
20160313200000,210.0,206.85,41.9149,38,72.5,100,70.8,73.6,70.6
20160313201500,210.0,206.85,41.9149,38,70.5,100,70.8,73.6,70.6
20160313203000,210.0,206.85,41.9149,38,69.2,100,70.8,73.6,70.6
20160313204500,210.0,203.7,41.2766,38,70.2,100,70.8,73.6,70.6
20160313210000,210.0,203.7,41.2766,38,73.0,100,70.8,73.6,70.6
20160313211500,210.0,210.0,42.5532,38,72.0,100,70.7,73.6,70.6
20160313213000,210.0,203.7,41.2766,38,69.2,100,70.8,73.6,70.6
20160313214500,210.0,203.7,41.2766,38,72.0,100,70.8,73.6,70.6
20160313220000,210.0,206.85,41.9149,38,72.0,100,70.8,73.6,70.6
20160313221500,210.0,201.6,40.8511,38,69.2,100,70.7,73.6,70.6
20160313223000,210.0,206.85,41.9149,38,71.0,100,70.8,73.6,70.6
20160313224500,210.0,203.7,41.2766,38,72.9,100,70.7,73.6,70.6
20160313230000,210.0,203.7,41.2766,38,71.5,100,70.7,73.6,70.6
20160313231500,210.0,203.7,41.2766,38,69.2,100,70.7,73.5,70.5
20160313233000,210.0,201.6,40.8511,38,64.0,0,70.5,73.4,70.4
20160313234500,210.0,206.85,41.9149,38,57.1,100,69.3,73.2,70.2
20160314000000,210.0,203.7,41.2766,38,57.1,100,68.7,73.1,70.1
20160314001500,210.0,206.85,41.9149,38,57.1,100,68.4,73.1,70.1
20160314003000,210.0,206.85,41.9149,38,61.1,100,68.2,73.1,70.1
20160314004500,210.0,203.7,41.2766,38,71.0,100,69.0,73.1,70.1
20160314010000,210.0,206.85,41.9149,38,71.0,100,69.7,73.2,70.2
20160314011500,210.0,206.85,41.9149,38,77.3,100,70.2,73.5,70.5
20160314013000,210.0,206.85,41.9149,38,75.8,100,70.5,73.5,70.5
20160314014500,210.0,201.6,40.8511,38,72.5,100,70.7,73.5,70.5
20160314020000,210.0,206.85,41.9149,38,57.6,100,69.6,73.5,70.5
20160314021500,210.0,206.85,41.9149,38,57.6,100,68.7,73.5,70.5
20160314023000,210.0,203.7,41.2766,38,58.3,100,68.3,73.5,70.5
20160314024500,210.0,206.85,41.9149,38,72.0,100,68.9,73.5,70.5
20160314030000,210.0,206.85,41.9149,38,77.0,100,69.8,73.5,70.5
20160314031500,210.0,203.7,41.2766,38,75.3,100,70.1,73.5,70.5
20160314033000,210.0,203.7,41.2766,38,70.5,100,70.2,73.5,70.5
20160314034500,210.0,203.7,41.2766,38,72.5,100,70.3,73.5,70.5
20160314040000,210.0,206.85,41.9149,38,74.4,100,70.3,73.5,70.5
20160314041500,210.0,206.85,41.9149,38,70.9,100,70.3,73.5,70.5
20160314043000,210.0,203.7,41.2766,38,70.9,100,70.4,73.5,70.5
20160314044500,210.0,206.85,41.9149,38,74.0,100,70.4,73.5,70.5
20160314050000,210.0,203.7,41.2766,38,72.9,100,70.4,73.5,70.5
20160314051500,210.0,203.7,41.2766,38,69.7,100,70.4,73.5,70.5
20160314053000,210.0,206.85,41.9149,38,64.4,0,70.3,73.1,70.1
20160314054500,210.0,210.0,42.5532,38,56.7,100,68.9,73.2,70.2
20160314060000,210.0,206.85,41.9149,38,56.7,100,68.3,73.2,70.2
20160314061500,210.0,206.85,41.9149,38,59.5,100,68.3,73.1,70.1
20160314063000,210.0,206.85,41.9149,38,72.5,100,69.1,73.4,70.4
20160314064500,210.0,206.85,41.9149,38,78.2,100,69.6,73.3,70.3
20160314070000,210.0,206.85,41.9149,38,71.6,100,70.1,73.2,70.2
20160314071500,210.0,206.85,41.9149,38,71.6,100,70.5,73.5,70.5
20160314073000,210.0,206.85,41.9149,38,57.2,0,70.6,73.2,70.2
20160314074500,210.0,217.35,44.0426,38,56.3,0,70.5,73.5,70.5
20160314080000,210.0,217.35,44.0426,38,56.3,0,70.5,73.5,70.5
20160314081500,210.0,225.75,45.7447,38,56.3,0,70.4,73.3,70.3
20160314083000,210.0,220.5,44.6809,38,56.3,0,70.2,73.2,70.2
20160314084500,210.0,223.65,45.3191,38,55.6,0,70.1,73.2,70.2
20160314090000,210.0,223.65,45.3191,38,55.6,100,68.9,73.2,70.2
20160314091500,210.0,223.65,45.3191,38,56.7,100,69.4,73.5,70.5
20160314093000,210.0,223.65,45.3191,38,56.7,100,69.4,73.5,70.5
20160314094500,210.0,223.65,45.3191,38,56.7,100,68.8,73.5,70.5
20160314100000,210.0,217.35,44.0426,38,60.4,100,69.2,73.2,70.2
20160314101500,210.0,206.85,41.9149,38,64.0,100,69.7,73.5,70.5
20160314103000,210.0,199.5,40.4255,38,67.7,100,70.0,73.5,70.5
20160314104500,210.0,199.5,40.4255,38,68.7,100,70.3,73.5,70.5
20160314110000,210.0,201.6,40.8511,38,70.1,100,70.5,73.5,70.5
20160314111500,210.0,203.7,41.2766,38,62.0,0,70.7,73.2,70.2
20160314113000,210.0,203.7,41.2766,38,55.6,0,70.7,73.2,70.2
20160314114500,210.0,206.85,41.9149,38,55.6,0,70.7,73.5,70.5
20160314120000,210.0,206.85,41.9149,38,55.6,0,70.6,73.5,70.5
20160314121500,210.0,212.1,42.9787,38,55.6,0,70.5,73.5,70.5
20160314123000,210.0,212.1,42.9787,38,55.6,0,70.5,73.1,70.1
20160314124500,210.0,212.1,42.9787,38,55.6,0,70.4,73.2,70.2
20160314130000,210.0,212.1,42.9787,38,55.6,0,70.3,73.2,70.2
20160314131500,210.0,207.9,42.1277,38,55.6,0,70.4,73.2,70.2
20160314133000,210.0,207.9,42.1277,38,55.6,0,70.3,73.2,70.2
20160314134500,210.0,201.6,40.8511,38,55.6,100,69.5,73.2,70.2
20160314140000,210.0,199.5,40.4255,38,56.3,100,69.7,73.2,70.2
20160314141500,210.0,197.4,40.0,38,56.3,100,70.0,73.2,70.2
20160314143000,210.0,201.6,40.8511,38,56.3,100,70.2,73.5,70.5
20160314144500,210.0,197.4,40.0,38,56.3,100,70.4,73.5,70.5
20160314150000,210.0,201.6,40.8511,38,56.3,100,70.5,73.5,70.5
20160314151500,210.0,203.7,41.2766,38,56.3,0,70.7,73.4,70.4
20160314153000,210.0,210.0,42.5532,38,56.3,100,69.6,73.1,70.1
20160314154500,210.0,210.0,42.5532,38,56.3,100,69.1,73.2,70.2
20160314160000,210.0,210.0,42.5532,38,57.2,100,69.0,73.5,70.5
20160314161500,210.0,207.9,42.1277,38,57.2,100,68.9,73.5,70.5
20160314163000,210.0,212.1,42.9787,38,59.5,100,69.0,73.5,70.5
20160314164500,210.0,207.9,42.1277,38,65.8,100,69.6,73.5,70.5
20160314170000,210.0,212.1,42.9787,38,66.6,100,70.1,73.5,70.5
20160314171500,210.0,207.9,42.1277,38,64.9,100,70.4,73.5,70.5
20160314173000,210.0,207.9,42.1277,38,64.9,100,70.6,73.5,70.5
20160314174500,210.0,207.9,42.1277,38,64.9,100,70.6,73.5,70.5
20160314180000,210.0,207.9,42.1277,38,64.9,100,70.5,73.4,70.4
20160314181500,210.0,207.9,42.1277,38,65.8,100,70.4,73.2,70.2
20160314183000,210.0,207.9,42.1277,38,66.5,100,70.3,73.2,70.2
20160314184500,210.0,207.9,42.1277,38,60.0,100,70.1,73.1,70.1
20160314190000,210.0,207.9,42.1277,38,56.8,100,69.2,73.1,70.1
20160314191500,210.0,212.1,42.9787,38,57.5,100,68.8,73.1,70.1
20160314193000,210.0,207.9,42.1277,38,57.5,100,68.6,73.1,70.1
20160314194500,210.0,210.0,42.5532,38,58.7,100,68.4,73.1,70.1
20160314200000,210.0,207.9,42.1277,38,66.7,100,68.8,73.2,70.2
20160314201500,210.0,210.0,42.5532,38,72.0,100,69.6,73.2,70.2
20160314203000,210.0,206.85,41.9149,38,70.1,100,69.9,73.2,70.2
20160314204500,210.0,212.1,42.9787,38,70.1,100,69.9,73.1,70.1
20160314210000,210.0,206.85,41.9149,38,72.2,100,69.9,73.5,70.5
20160314211500,210.0,206.85,41.9149,38,73.8,100,70.5,73.5,70.5
20160314213000,210.0,210.0,42.5532,38,59.7,0,70.3,73.3,70.3
20160314214500,210.0,207.9,42.1277,38,56.8,100,68.9,73.2,70.2
20160314220000,210.0,212.1,42.9787,38,57.9,100,68.5,73.2,70.2
20160314221500,210.0,212.1,42.9787,38,58.8,100,68.2,73.2,70.2
20160314223000,210.0,207.9,42.1277,38,74.4,100,68.8,72.8,69.8
20160314224500,210.0,212.1,42.9787,38,71.5,100,69.3,73.1,70.1
20160314230000,210.0,212.1,42.9787,38,69.7,100,69.8,73.1,70.1
20160314231500,210.0,212.1,42.9787,38,69.7,100,69.8,73.1,70.1
20160314233000,210.0,207.9,42.1277,38,70.6,100,69.8,72.8,69.8
20160314234500,210.0,210.0,42.5532,38,71.9,100,69.8,72.7,69.7
20160315000000,210.0,212.1,42.9787,38,58.8,100,69.5,72.7,69.7
20160315001500,210.0,212.1,42.9787,38,56.7,100,68.4,72.7,69.7
20160315003000,210.0,212.1,42.9787,38,57.6,100,68.0,72.9,69.9
20160315004500,210.0,215.25,43.617,38,61.0,100,67.8,73.1,70.1
20160315010000,210.0,210.0,42.5532,38,79.5,100,68.7,73.1,70.1
20160315011500,210.0,210.0,42.5532,38,67.7,100,69.3,72.8,69.8
20160315013000,210.0,210.0,42.5532,38,70.6,100,69.4,72.7,69.7
20160315014500,210.0,215.25,43.617,38,70.6,100,69.6,72.7,69.7
20160315020000,210.0,215.25,43.617,38,81.6,100,70.2,73.5,70.5
20160315021500,210.0,212.1,42.9787,38,81.6,100,70.8,73.5,70.5
20160315023000,210.0,207.9,42.1277,38,57.1,100,69.0,73.5,70.5
20160315024500,210.0,210.0,42.5532,38,57.1,100,68.3,73.5,70.5
20160315030000,210.0,210.0,42.5532,38,69.6,100,68.3,73.5,70.5
20160315031500,210.0,210.0,42.5532,38,78.2,100,69.6,73.5,70.5
20160315033000,210.0,210.0,42.5532,38,72.5,100,69.9,73.5,70.5
20160315034500,210.0,207.9,42.1277,38,72.5,100,70.1,73.2,70.2
20160315040000,210.0,215.25,43.617,38,57.1,100,68.7,72.7,69.7
20160315041500,210.0,212.1,42.9787,38,57.1,100,68.1,72.7,69.7
20160315043000,210.0,212.1,42.9787,38,58.7,100,67.7,73.3,70.3
20160315044500,210.0,212.1,42.9787,38,72.0,100,68.8,73.2,70.2
20160315050000,210.0,212.1,42.9787,38,70.6,100,69.0,72.7,69.7
20160315051500,210.0,212.1,42.9787,38,72.5,100,69.5,72.7,69.7
20160315053000,210.0,212.1,42.9787,38,76.8,100,69.7,73.1,70.1
20160315054500,210.0,212.1,42.9787,38,73.0,100,70.2,73.1,70.1
20160315060000,210.0,212.1,42.9787,38,57.6,100,69.2,73.1,70.1
20160315061500,210.0,212.1,42.9787,38,57.6,100,68.2,72.7,69.7
20160315063000,210.0,212.1,42.9787,38,57.6,100,67.8,72.7,69.7
20160315064500,210.0,212.1,42.9787,38,63.2,100,67.7,72.7,69.7
20160315070000,210.0,207.9,42.1277,38,69.7,100,68.7,72.4,69.4
20160315071500,210.0,210.0,42.5532,38,89.0,100,69.7,74.6,71.6
20160315073000,210.0,212.1,42.9787,38,84.4,100,70.1,74.6,71.6
20160315074500,210.0,212.1,42.9787,38,60.8,0,71.4,74.6,71.6
20160315080000,210.0,212.1,42.9787,38,56.8,100,69.9,74.6,71.6
20160315081500,210.0,215.25,43.617,38,56.8,100,69.5,74.6,71.6
20160315083000,210.0,210.0,42.5532,38,58.3,100,70.1,74.6,71.6
20160315084500,210.0,210.0,42.5532,38,65.3,100,70.3,74.6,71.6
20160315090000,210.0,206.85,41.9149,38,73.0,100,70.4,74.6,71.6
20160315091500,210.0,206.85,41.9149,38,86.3,100,70.6,74.6,71.6
20160315093000,210.0,201.6,40.8511,38,74.4,100,70.8,74.6,71.6
20160315094500,210.0,219.45,44.4681,39,58.1,0,71.5,74.6,71.6
20160315100000,210.0,212.1,42.9787,39,55.6,100,71.2,74.6,71.6
20160315101500,210.0,215.25,43.617,39,55.6,100,71.0,74.6,71.6
20160315103000,210.0,212.1,42.9787,39,55.6,100,70.8,74.6,71.6
20160315104500,210.0,217.35,44.0426,39,55.6,100,70.7,74.6,71.6
20160315110000,210.0,217.35,44.0426,39,55.6,100,70.6,74.6,71.6
20160315111500,210.0,217.35,44.0426,39,56.7,100,70.5,74.6,71.6
20160315113000,210.0,223.65,45.3191,39,56.7,100,70.5,74.6,71.6
20160315114500,210.0,223.65,45.3191,39,57.5,100,70.4,74.6,71.6
20160315120000,210.0,219.45,44.4681,39,73.5,100,70.4,74.6,71.6
20160315121500,210.0,215.25,43.617,39,77.7,100,70.8,74.6,71.6
20160315123000,210.0,212.1,42.9787,39,76.3,100,72.0,74.6,71.6
20160315124500,210.0,215.25,43.617,39,55.6,100,71.1,74.6,71.6
20160315130000,210.0,212.1,42.9787,39,55.6,100,70.3,74.6,71.6
20160315131500,210.0,212.1,42.9787,39,56.4,100,69.8,74.6,71.6
20160315133000,210.0,215.25,43.617,39,58.3,100,70.2,74.6,71.6
20160315134500,210.0,220.5,44.6809,39,59.7,100,70.5,74.6,71.6
20160315140000,210.0,220.5,44.6809,39,63.9,100,70.7,74.6,71.6
20160315141500,210.0,215.25,43.617,39,68.7,100,71.0,74.6,71.6
20160315143000,210.0,215.25,43.617,39,71.5,100,71.2,74.6,71.6
20160315144500,210.0,215.25,43.617,39,73.4,100,71.4,74.6,71.6
20160315150000,210.0,215.25,43.617,39,71.6,100,71.7,74.6,71.6
20160315151500,210.0,219.45,44.4681,39,60.8,0,71.9,74.6,71.6
20160315153000,210.0,219.45,44.4681,39,56.4,100,71.0,74.6,71.6
20160315154500,210.0,225.75,45.7447,39,56.4,100,69.8,74.6,71.6
20160315160000,210.0,228.9,46.383,39,57.5,100,69.3,74.6,71.6
20160315161500,210.0,219.45,44.4681,38,72.5,100,69.8,74.6,71.6
20160315163000,210.0,215.25,43.617,38,75.4,100,70.7,74.6,71.6
20160315164500,210.0,215.25,43.617,38,76.8,100,71.3,74.6,71.6
20160315170000,210.0,215.25,43.617,38,73.5,100,71.5,74.6,71.6
20160315171500,210.0,215.25,43.617,38,75.2,100,71.6,74.6,71.6
20160315173000,210.0,219.45,44.4681,38,74.3,100,71.7,74.6,71.6
20160315174500,210.0,219.45,44.4681,38,74.3,100,71.7,74.6,71.6
20160315180000,210.0,219.45,44.4681,38,74.3,100,71.7,74.6,71.6
20160315181500,210.0,219.45,44.4681,38,73.5,100,71.7,74.6,71.6
20160315183000,210.0,215.25,43.617,38,74.4,100,71.7,74.6,71.6
20160315184500,210.0,220.5,44.6809,38,57.2,100,70.6,74.6,71.6
20160315190000,210.0,217.35,44.0426,38,57.2,100,69.6,74.6,71.6
20160315191500,210.0,217.35,44.0426,38,60.1,100,69.1,74.6,71.6
20160315193000,210.0,212.1,42.9787,38,75.7,100,70.3,74.6,71.6
20160315194500,210.0,217.35,44.0426,38,75.7,100,71.0,74.6,71.6
20160315200000,210.0,217.35,44.0426,38,75.7,100,71.3,74.6,71.6
20160315201500,210.0,217.35,44.0426,38,73.7,100,71.3,74.6,71.6
20160315203000,210.0,217.35,44.0426,38,73.7,100,71.3,74.6,71.6
20160315204500,210.0,212.1,42.9787,38,73.7,100,71.3,74.6,71.6
20160315210000,210.0,215.25,43.617,38,75.3,100,71.4,74.6,71.6
20160315211500,210.0,212.1,42.9787,38,75.3,100,71.5,74.6,71.6
20160315213000,210.0,217.35,44.0426,38,75.3,100,71.5,74.6,71.6
20160315214500,210.0,217.35,44.0426,38,74.0,100,71.5,74.6,71.6
20160315220000,210.0,217.35,44.0426,38,74.0,100,71.5,74.6,71.6
20160315221500,210.0,217.35,44.0426,38,74.0,100,71.5,74.6,71.6
20160315223000,210.0,217.35,44.0426,38,74.0,100,71.4,74.6,71.6
20160315224500,210.0,217.35,44.0426,38,74.0,100,71.4,74.6,71.6
20160315230000,210.0,212.1,42.9787,38,74.0,100,71.4,74.6,71.6
20160315231500,210.0,215.25,43.617,38,74.0,100,71.5,74.6,71.6
20160315233000,210.0,215.25,43.617,38,74.0,100,71.5,74.6,71.6
20160315234500,210.0,215.25,43.617,38,74.0,100,71.5,74.6,71.6
20160316000000,210.0,215.25,43.617,38,75.3,100,71.5,74.6,71.6
20160316001500,210.0,203.7,41.2766,38,74.4,100,71.5,74.6,71.6
20160316003000,210.0,206.85,41.9149,38,74.4,100,71.4,74.6,71.6
20160316004500,210.0,210.0,42.5532,38,75.3,100,71.4,74.6,71.6
20160316010000,210.0,210.0,42.5532,38,75.3,100,71.4,74.6,71.6
20160316011500,210.0,212.1,42.9787,38,78.1,100,71.5,74.6,71.6
20160316013000,210.0,207.9,42.1277,38,74.4,100,71.5,74.6,71.6
20160316014500,210.0,210.0,42.5532,38,74.4,100,71.6,74.6,71.6
20160316020000,210.0,207.9,42.1277,38,76.8,100,71.5,74.6,71.6
20160316021500,210.0,210.0,42.5532,38,74.8,100,71.6,74.6,71.6
20160316023000,210.0,212.1,42.9787,38,74.8,100,71.4,74.6,71.6
20160316024500,210.0,206.85,41.9149,38,75.8,100,71.4,74.6,71.6
20160316030000,210.0,210.0,42.5532,38,75.8,100,71.3,74.6,71.6
20160316031500,210.0,207.9,42.1277,38,75.8,100,71.3,74.6,71.6
20160316033000,210.0,212.1,42.9787,38,75.8,100,71.3,74.6,71.6
20160316034500,210.0,207.9,42.1277,38,77.8,100,71.4,74.6,71.6
20160316040000,210.0,210.0,42.5532,38,77.8,100,71.6,74.6,71.6
20160316041500,210.0,210.0,42.5532,38,77.8,100,71.6,74.6,71.6
20160316043000,210.0,215.25,43.617,38,76.4,100,71.6,74.6,71.6
20160316044500,210.0,212.1,42.9787,38,76.4,100,71.7,74.6,71.6
20160316050000,210.0,207.9,42.1277,38,76.4,100,71.7,74.6,71.6
20160316051500,210.0,210.0,42.5532,38,57.6,100,70.5,74.6,71.6
20160316053000,210.0,212.1,42.9787,38,57.6,100,69.3,74.6,71.6
20160316054500,210.0,212.1,42.9787,38,70.5,100,69.1,74.6,71.6
20160316060000,210.0,212.1,42.9787,38,78.7,100,70.5,74.6,71.6
20160316061500,210.0,212.1,42.9787,38,74.2,100,71.0,74.6,71.6
20160316063000,210.0,212.1,42.9787,38,80.1,100,70.8,74.6,71.6
20160316064500,210.0,212.1,42.9787,38,85.5,100,70.9,74.6,71.6
20160316070000,210.0,212.1,42.9787,38,83.0,100,71.2,74.6,71.6
20160316071500,210.0,207.9,42.1277,38,81.6,100,71.4,74.6,71.6
20160316073000,210.0,201.6,40.8511,38,83.1,100,71.6,74.6,71.6
20160316074500,210.0,206.85,41.9149,38,83.1,100,71.8,74.6,71.6
20160316080000,210.0,220.5,44.6809,38,56.5,100,71.3,74.6,71.6
20160316081500,210.0,220.5,44.6809,38,55.6,100,71.5,74.6,71.6
20160316083000,210.0,220.5,44.6809,38,56.3,100,70.0,74.6,71.6
20160316084500,210.0,220.5,44.6809,38,56.3,100,70.6,74.6,71.6
20160316090000,210.0,217.35,44.0426,38,56.3,100,70.7,74.6,71.6
20160316091500,210.0,220.5,44.6809,38,56.3,100,70.7,74.6,71.6
20160316093000,210.0,217.35,44.0426,38,56.3,100,70.7,74.6,71.6
20160316094500,210.0,217.35,44.0426,38,58.3,100,70.6,74.6,71.6
20160316100000,210.0,217.35,44.0426,38,65.3,100,70.5,74.6,71.6
20160316101500,210.0,217.35,44.0426,38,76.8,100,70.7,74.6,71.6
20160316103000,210.0,212.1,42.9787,38,79.1,100,71.0,74.6,71.6
20160316104500,210.0,201.6,40.8511,38,80.7,100,71.3,74.6,71.6
20160316110000,210.0,206.85,41.9149,38,82.0,100,71.8,74.6,71.6
20160316111500,210.0,215.25,43.617,38,71.4,0,71.9,74.6,71.6
20160316113000,210.0,219.45,44.4681,38,55.9,0,71.9,74.6,71.6
20160316114500,210.0,219.45,44.4681,38,55.9,0,71.7,74.6,71.6
20160316120000,210.0,219.45,44.4681,38,55.2,0,71.6,74.6,71.6
20160316121500,210.0,215.25,43.617,38,55.2,100,71.3,74.6,71.6
20160316123000,210.0,215.25,43.617,38,55.2,100,71.2,74.6,71.6
20160316124500,210.0,212.1,42.9787,38,55.2,100,71.0,74.6,71.6
20160316130000,210.0,212.1,42.9787,38,55.2,100,70.9,74.6,71.6
20160316131500,210.0,206.85,41.9149,38,55.9,100,70.9,74.6,71.6
20160316133000,210.0,201.6,40.8511,38,55.9,100,71.0,74.6,71.6
20160316134500,210.0,206.85,41.9149,38,56.7,100,71.0,74.6,71.6
20160316140000,210.0,203.7,41.2766,38,56.7,100,71.2,74.6,71.6
20160316141500,210.0,206.85,41.9149,38,57.5,100,71.2,74.6,71.6
20160316143000,210.0,203.7,41.2766,38,57.5,100,71.3,74.6,71.6
20160316144500,210.0,210.0,42.5532,38,57.5,100,71.3,74.6,71.6
20160316150000,210.0,201.6,40.8511,38,57.5,100,71.4,74.6,71.6
20160316151500,210.0,215.25,43.617,38,57.5,100,71.6,74.6,71.6
20160316153000,210.0,219.45,44.4681,38,57.5,100,71.6,74.6,71.6
20160316154500,210.0,219.45,44.4681,38,57.5,100,71.8,74.6,71.6
20160316160000,210.0,219.45,44.4681,38,56.8,100,70.1,74.6,71.6
20160316161500,210.0,219.45,44.4681,38,64.0,100,69.8,74.6,71.6
20160316163000,210.0,219.45,44.4681,38,72.0,100,70.7,74.6,71.6
20160316164500,210.0,215.25,43.617,38,72.0,100,71.2,74.6,71.6
20160316170000,210.0,215.25,43.617,38,73.4,100,71.4,74.6,71.6
20160316171500,210.0,215.25,43.617,38,73.4,100,71.5,74.6,71.6
20160316173000,210.0,215.25,43.617,38,73.4,100,71.7,74.6,71.6
20160316174500,210.0,215.25,43.617,38,73.4,100,71.7,74.6,71.6
20160316180000,210.0,219.45,44.4681,38,74.3,100,71.8,74.6,71.6
20160316181500,210.0,215.25,43.617,38,74.3,100,71.8,74.6,71.6
20160316183000,210.0,219.45,44.4681,38,60.8,100,71.5,74.6,71.6
20160316184500,210.0,219.45,44.4681,38,56.7,100,69.9,74.6,71.6
20160316190000,210.0,219.45,44.4681,38,56.7,100,69.3,74.6,71.6
20160316191500,210.0,219.45,44.4681,38,70.0,100,69.5,74.6,71.6
20160316193000,210.0,219.45,44.4681,38,74.0,100,70.6,74.6,71.6
20160316194500,210.0,215.25,43.617,38,74.9,100,71.0,74.6,71.6
20160316200000,210.0,219.45,44.4681,38,77.7,100,71.5,74.6,71.6
20160316201500,210.0,219.45,44.4681,38,76.1,100,71.7,74.6,71.6
20160316203000,210.0,219.45,44.4681,38,57.6,100,70.7,74.6,71.6
20160316204500,210.0,219.45,44.4681,38,57.6,100,69.6,74.6,71.6
20160316210000,210.0,219.45,44.4681,38,60.3,100,69.1,74.6,71.6
20160316211500,210.0,219.45,44.4681,38,74.4,100,70.2,74.6,71.6
20160316213000,210.0,219.45,44.4681,38,77.2,100,70.8,74.6,71.6
20160316214500,210.0,219.45,44.4681,38,75.9,100,71.3,74.6,71.6
20160316220000,210.0,219.45,44.4681,38,77.9,100,71.6,74.6,71.6
20160316221500,210.0,215.25,43.617,38,76.8,100,71.7,74.6,71.6
20160316223000,210.0,215.25,43.617,38,64.5,100,71.6,74.6,71.6
20160316224500,210.0,215.25,43.617,38,57.2,100,69.8,74.6,71.6
20160316230000,210.0,219.45,44.4681,38,57.9,100,69.0,74.6,71.6
20160316231500,210.0,219.45,44.4681,38,71.6,100,69.7,74.0,71.0
20160316233000,210.0,219.45,44.4681,38,71.6,100,70.0,73.9,70.9
20160316234500,210.0,219.45,44.4681,38,57.2,100,69.0,73.5,70.5
20160317000000,210.0,219.45,44.4681,38,67.2,100,68.6,74.3,71.3
20160317001500,210.0,219.45,44.4681,38,76.8,100,70.2,74.3,71.3
20160317003000,210.0,219.45,44.4681,38,75.8,100,70.7,74.3,71.3
20160317004500,210.0,219.45,44.4681,38,76.8,100,71.0,74.3,71.3
20160317010000,210.0,219.45,44.4681,38,76.8,100,71.2,73.5,70.5
20160317011500,210.0,215.25,43.617,38,56.8,100,69.3,74.3,71.3
20160317013000,210.0,215.25,43.617,38,58.3,100,68.6,74.3,71.3
20160317014500,210.0,215.25,43.617,38,76.4,100,69.8,74.3,71.3
20160317020000,210.0,215.25,43.617,38,78.0,100,70.7,74.3,71.3
20160317021500,210.0,215.25,43.617,38,76.3,100,70.9,74.3,71.3
20160317023000,210.0,212.1,42.9787,38,74.0,100,71.0,74.3,71.3
20160317024500,210.0,215.25,43.617,38,57.6,100,69.7,74.6,71.6
20160317030000,210.0,212.1,42.9787,38,74.4,100,69.7,74.6,71.6
20160317031500,210.0,212.1,42.9787,38,76.8,100,70.7,74.6,71.6
20160317033000,210.0,212.1,42.9787,38,78.1,100,71.2,74.6,71.6
20160317034500,210.0,212.1,42.9787,38,76.8,100,71.4,74.6,71.6
20160317040000,210.0,212.1,42.9787,38,77.8,100,71.6,74.6,71.6
20160317041500,210.0,212.1,42.9787,38,77.8,100,71.7,74.6,71.6
20160317043000,210.0,212.1,42.9787,38,77.8,100,71.8,74.6,71.6
20160317044500,210.0,212.1,42.9787,38,76.4,100,71.8,74.6,71.6
20160317050000,210.0,219.45,44.4681,38,56.4,100,70.3,74.6,71.6
20160317051500,210.0,219.45,44.4681,38,56.4,100,69.2,74.6,71.6
20160317053000,210.0,219.45,44.4681,38,71.7,100,69.2,74.6,71.6
20160317054500,210.0,215.25,43.617,38,74.9,100,70.6,74.6,71.6
20160317060000,210.0,212.1,42.9787,38,82.2,100,70.8,74.3,71.3
20160317061500,210.0,215.25,43.617,38,76.3,100,71.2,74.3,71.3
20160317063000,210.0,197.4,40.0,37,57.2,100,69.7,74.6,71.6
20160317064500,210.0,197.4,40.0,37,62.6,100,68.9,74.6,71.6
20160317070000,210.0,197.4,40.0,37,77.5,100,70.3,74.6,71.6
20160317071500,210.0,199.5,40.4255,37,77.5,100,70.9,74.6,71.6
20160317073000,210.0,194.25,39.3617,37,79.6,100,71.1,74.3,71.3
20160317074500,210.0,194.25,39.3617,37,78.1,100,71.3,74.3,71.3
20160317080000,210.0,190.05,38.5106,37,74.5,100,71.7,74.3,71.3
20160317081500,210.0,223.65,45.3191,39,56.4,100,71.3,74.6,71.6
20160317083000,210.0,223.65,45.3191,39,56.4,100,71.0,74.5,71.5
20160317084500,210.0,223.65,45.3191,39,55.7,100,70.8,74.3,71.3
20160317090000,210.0,223.65,45.3191,39,55.7,100,70.7,74.3,71.3
20160317091500,210.0,223.65,45.3191,39,56.4,100,70.6,74.6,71.6
20160317093000,210.0,220.5,44.6809,39,56.4,100,69.5,74.6,71.6
20160317094500,210.0,225.75,45.7447,39,57.1,100,70.2,73.6,70.6
20160317100000,210.0,225.75,45.7447,39,57.1,100,70.2,73.6,70.6
20160317101500,210.0,217.35,44.0426,39,57.1,100,70.1,73.8,70.8
20160317103000,210.0,217.35,44.0426,39,57.9,100,70.1,73.9,70.9
20160317104500,210.0,220.5,44.6809,39,57.9,100,70.2,73.9,70.9
20160317110000,210.0,217.35,44.0426,39,59.9,100,70.2,73.6,70.6
20160317111500,210.0,217.35,44.0426,39,62.4,100,70.2,73.9,70.9
20160317113000,210.0,223.65,45.3191,39,66.3,100,70.3,73.9,70.9
20160317114500,210.0,220.5,44.6809,39,77.2,100,70.5,73.9,70.9
20160317120000,210.0,223.65,45.3191,39,72.5,100,70.8,73.9,70.9
20160317121500,210.0,223.65,45.3191,39,72.5,100,71.1,73.9,70.9
20160317123000,210.0,223.65,45.3191,39,55.2,0,71.2,73.9,70.9
20160317124500,210.0,220.5,44.6809,39,55.2,0,71.0,73.9,70.9
20160317130000,210.0,220.5,44.6809,39,55.2,0,71.0,73.9,70.9
20160317131500,210.0,215.25,43.617,39,55.2,0,71.0,73.9,70.9
20160317133000,210.0,219.45,44.4681,39,55.2,0,70.9,73.9,70.9
20160317134500,210.0,219.45,44.4681,39,55.2,0,70.9,73.9,70.9
20160317140000,210.0,219.45,44.4681,39,55.2,0,70.9,73.9,70.9
20160317141500,210.0,215.25,43.617,39,55.2,100,70.6,73.9,70.9
20160317143000,210.0,223.65,45.3191,39,55.2,0,71.0,73.9,70.9
20160317144500,210.0,217.35,44.0426,39,55.2,100,70.4,73.9,70.9
20160317150000,210.0,217.35,44.0426,39,55.9,100,70.2,73.9,70.9
20160317151500,210.0,217.35,44.0426,39,55.9,100,70.8,73.9,70.9
20160317153000,210.0,220.5,44.6809,39,55.9,100,71.0,73.9,70.9
20160317154500,210.0,220.5,44.6809,38,55.9,0,71.2,73.9,70.9
20160317160000,210.0,220.5,44.6809,38,55.9,100,70.5,73.9,70.9
20160317161500,210.0,220.5,44.6809,38,55.9,100,69.6,74.1,71.1
20160317163000,210.0,220.5,44.6809,38,55.9,100,69.3,74.2,71.2
20160317164500,210.0,220.5,44.6809,38,59.6,100,69.2,74.3,71.3
20160317170000,210.0,220.5,44.6809,38,70.1,100,70.1,74.3,71.3
20160317171500,210.0,220.5,44.6809,38,71.5,100,70.7,74.3,71.3
20160317173000,210.0,223.65,45.3191,38,71.5,100,70.9,74.3,71.3
20160317174500,210.0,223.65,45.3191,38,71.5,100,71.2,74.3,71.3
20160317180000,210.0,220.5,44.6809,38,73.4,100,71.4,74.3,71.3
20160317181500,210.0,225.75,45.7447,38,72.1,100,71.5,74.3,71.3
20160317183000,210.0,225.75,45.7447,38,56.4,100,70.0,74.3,71.3
20160317184500,210.0,225.75,45.7447,38,56.4,100,69.3,74.3,71.3
20160317190000,210.0,225.75,45.7447,38,61.1,100,69.0,74.3,71.3
20160317191500,210.0,219.45,44.4681,38,72.4,100,70.1,74.3,71.3
20160317193000,210.0,219.45,44.4681,38,72.4,100,70.7,74.3,71.3
20160317194500,210.0,225.75,45.7447,38,72.4,100,70.9,74.3,71.3
20160317200000,210.0,225.75,45.7447,38,72.4,100,71.0,74.3,71.3
20160317201500,210.0,220.5,44.6809,38,72.4,100,71.1,74.3,71.3
20160317203000,210.0,220.5,44.6809,38,73.4,100,71.2,74.3,71.3
20160317204500,210.0,220.5,44.6809,38,72.0,100,71.2,74.3,71.3
20160317210000,210.0,223.65,45.3191,38,73.4,100,71.2,74.3,71.3
20160317211500,210.0,219.45,44.4681,38,73.4,100,71.2,74.3,71.3
20160317213000,210.0,219.45,44.4681,38,72.5,100,71.2,74.3,71.3
20160317214500,210.0,219.45,44.4681,38,72.5,100,71.2,74.3,71.3
20160317220000,210.0,219.45,44.4681,38,72.5,100,71.2,74.3,71.3
20160317221500,210.0,219.45,44.4681,38,72.5,100,71.2,74.3,71.3
20160317223000,210.0,219.45,44.4681,38,73.4,100,71.1,74.3,71.3
20160317224500,210.0,219.45,44.4681,38,73.4,100,71.1,74.3,71.3
20160317230000,210.0,219.45,44.4681,38,73.4,100,71.1,74.3,71.3
20160317231500,210.0,219.45,44.4681,38,74.4,100,71.0,74.3,71.3
20160317233000,210.0,215.25,43.617,38,73.6,100,71.0,74.3,71.3
20160317234500,210.0,220.5,44.6809,38,73.6,100,71.0,74.3,71.3
20160318000000,210.0,220.5,44.6809,38,74.4,100,71.2,74.3,71.3
20160318001500,210.0,220.5,44.6809,38,74.4,100,71.2,74.3,71.3
20160318003000,210.0,220.5,44.6809,38,75.3,100,71.3,74.3,71.3
20160318004500,210.0,220.5,44.6809,38,74.4,100,71.3,74.3,71.3
20160318010000,210.0,217.35,44.0426,38,75.8,100,71.4,74.3,71.3
20160318011500,210.0,217.35,44.0426,38,78.2,100,71.3,74.3,71.3
20160318013000,210.0,217.35,44.0426,38,56.4,100,69.9,74.3,71.3
20160318014500,210.0,217.35,44.0426,38,56.4,100,68.9,74.3,71.3
20160318020000,210.0,220.5,44.6809,38,71.2,100,69.0,74.0,71.0
20160318021500,210.0,223.65,45.3191,38,79.1,100,70.4,74.3,71.3
20160318023000,210.0,220.5,44.6809,38,75.3,100,70.5,74.3,71.3
20160318024500,210.0,225.75,45.7447,38,72.3,100,71.0,74.1,71.1
20160318030000,210.0,220.5,44.6809,38,57.1,100,69.1,74.3,71.3
20160318031500,210.0,220.5,44.6809,38,64.6,100,68.5,74.2,71.2
20160318033000,210.0,225.75,45.7447,38,77.3,100,69.7,74.0,71.0
20160318034500,210.0,220.5,44.6809,38,80.5,100,70.5,74.3,71.3
20160318040000,210.0,223.65,45.3191,38,80.5,100,71.3,74.3,71.3
20160318041500,210.0,223.65,45.3191,38,80.5,100,71.4,74.3,71.3
20160318043000,210.0,220.5,44.6809,38,77.8,100,71.4,74.3,71.3
20160318044500,210.0,220.5,44.6809,38,77.8,100,71.5,74.3,71.3
20160318050000,210.0,223.65,45.3191,38,57.6,100,69.7,74.6,71.6
20160318051500,210.0,220.5,44.6809,38,59.5,100,68.7,74.6,71.6
20160318053000,210.0,223.65,45.3191,38,77.7,100,70.2,74.6,71.6
20160318054500,210.0,220.5,44.6809,38,77.7,100,70.7,74.6,71.6
20160318060000,210.0,223.65,45.3191,38,77.7,100,71.1,74.6,71.6
20160318061500,210.0,223.65,45.3191,38,77.7,100,71.3,74.6,71.6
20160318063000,210.0,220.5,44.6809,38,77.7,100,71.5,74.6,71.6
20160318064500,210.0,217.35,44.0426,38,77.7,100,71.7,74.6,71.6
20160318070000,210.0,217.35,44.0426,38,61.7,0,71.2,74.3,71.3
20160318071500,210.0,220.5,44.6809,38,57.0,100,69.3,74.3,71.3
20160318073000,210.0,217.35,44.0426,38,57.0,100,70.2,74.3,71.3
20160318074500,210.0,217.35,44.0426,38,57.0,100,70.2,74.3,71.3
20160318080000,210.0,212.1,42.9787,38,57.0,100,70.1,74.3,71.3
20160318081500,210.0,215.25,43.617,38,60.7,100,70.0,74.3,71.3
20160318083000,210.0,212.1,42.9787,38,77.3,100,70.0,74.3,71.3
20160318084500,210.0,207.9,42.1277,38,82.1,100,70.3,74.3,71.3
20160318090000,210.0,207.9,42.1277,38,83.8,100,70.5,74.3,71.3
20160318091500,210.0,207.9,42.1277,38,82.9,100,70.8,74.3,71.3
20160318093000,210.0,207.9,42.1277,38,84.8,100,71.0,74.3,71.3
20160318094500,210.0,212.1,42.9787,38,82.0,100,71.4,74.3,71.3
20160318100000,210.0,217.35,44.0426,38,56.4,0,71.6,74.3,71.3
20160318101500,210.0,217.35,44.0426,38,56.4,100,70.9,74.3,71.3
20160318103000,210.0,217.35,44.0426,38,56.4,100,69.9,74.3,71.3
20160318104500,210.0,217.35,44.0426,38,56.4,100,69.5,74.3,71.3
20160318110000,210.0,223.65,45.3191,38,57.1,100,70.1,74.3,71.3
20160318111500,210.0,223.65,45.3191,38,57.1,100,70.3,74.3,71.3
20160318113000,210.0,227.85,46.1702,38,59.5,100,70.3,74.3,71.3
20160318114500,210.0,219.45,44.4681,38,67.7,100,70.3,74.3,71.3
20160318120000,210.0,223.65,45.3191,38,78.7,100,70.5,74.3,71.3
20160318121500,210.0,219.45,44.4681,38,78.7,100,70.8,74.3,71.3
20160318123000,210.0,219.45,44.4681,38,79.7,100,71.0,74.3,71.3
20160318124500,210.0,219.45,44.4681,38,79.7,100,71.3,74.3,71.3
20160318130000,210.0,219.45,44.4681,38,60.0,0,71.6,74.0,71.0
20160318131500,210.0,271.95,55.1064,41,55.2,0,71.5,73.9,70.9
20160318133000,210.0,219.45,44.4681,38,55.9,0,71.3,73.9,70.9
20160318134500,210.0,261.45,52.9787,41,55.2,0,71.2,73.1,70.1
20160318140000,210.0,235.2,47.6596,40,55.2,0,71.0,73.9,70.9
20160318141500,210.0,223.65,45.3191,39,55.9,100,70.9,74.3,71.3
20160318143000,210.0,215.25,43.617,38,55.2,100,70.8,74.3,71.3
20160318144500,210.0,210.0,42.5532,38,55.2,100,70.7,74.3,71.3
20160318150000,210.0,215.25,43.617,38,55.9,100,70.6,74.3,71.3
20160318151500,210.0,215.25,43.617,38,56.7,100,70.5,74.0,71.0
20160318153000,210.0,220.5,44.6809,39,56.0,100,70.2,73.5,70.5
20160318154500,210.0,227.85,46.1702,39,56.7,100,69.4,73.9,70.9
20160318160000,210.0,227.85,46.1702,39,56.7,100,69.0,73.9,70.9
20160318161500,210.0,227.85,46.1702,39,61.1,100,68.7,73.9,70.9
20160318163000,210.0,223.65,45.3191,39,66.3,100,69.6,73.2,70.2
20160318164500,210.0,223.65,45.3191,39,57.2,100,68.6,74.0,71.0
20160318170000,210.0,223.65,45.3191,39,74.3,100,69.1,74.0,71.0
20160318171500,210.0,220.5,44.6809,39,75.3,100,70.0,74.0,71.0
20160318173000,210.0,223.65,45.3191,39,75.3,100,70.5,74.0,71.0
20160318174500,210.0,219.45,44.4681,39,75.3,100,70.8,74.0,71.0
20160318180000,210.0,219.45,44.4681,39,75.3,100,71.0,74.0,71.0
20160318181500,210.0,219.45,44.4681,39,75.3,100,71.1,74.0,71.0
20160318183000,210.0,223.65,45.3191,39,75.3,100,71.2,74.0,71.0
20160318184500,210.0,219.45,44.4681,39,56.8,100,69.8,73.9,70.9
20160318190000,210.0,219.45,44.4681,39,56.8,100,68.8,72.3,69.3
20160318191500,210.0,223.65,45.3191,39,56.8,100,68.2,73.2,70.2
20160318193000,210.0,223.65,45.3191,39,69.1,100,68.3,74.0,71.0
20160318194500,210.0,220.5,44.6809,39,76.3,100,69.9,74.0,71.0
20160318200000,210.0,223.65,45.3191,39,77.7,100,70.5,74.2,71.2
20160318201500,210.0,227.85,46.1702,39,79.1,100,71.0,74.3,71.3
20160318203000,210.0,219.45,44.4681,39,79.1,100,71.3,74.3,71.3
20160318204500,210.0,223.65,45.3191,39,57.2,100,69.9,74.3,71.3
20160318210000,210.0,227.85,46.1702,39,57.2,100,68.7,74.3,71.3
20160318211500,210.0,220.5,44.6809,39,75.4,100,69.4,74.3,71.3
20160318213000,210.0,220.5,44.6809,39,76.5,100,70.4,74.3,71.3
20160318214500,210.0,225.75,45.7447,39,78.7,100,71.1,74.6,71.6
20160318220000,210.0,225.75,45.7447,39,77.8,100,71.4,74.6,71.6
20160318221500,210.0,225.75,45.7447,39,57.7,100,70.3,74.3,71.3
20160318223000,210.0,225.75,45.7447,39,57.7,100,68.8,74.3,71.3
20160318224500,210.0,225.75,45.7447,39,71.7,100,68.8,74.3,71.3
20160318230000,210.0,225.75,45.7447,39,76.7,100,70.2,74.3,71.3
20160318231500,210.0,225.75,45.7447,39,76.7,100,70.7,74.3,71.3
20160318233000,210.0,217.35,44.0426,38,76.7,100,70.8,74.3,71.3
20160318234500,210.0,217.35,44.0426,38,76.7,100,71.0,74.3,71.3
20160319000000,210.0,217.35,44.0426,38,75.9,100,71.1,74.3,71.3
20160319001500,210.0,201.6,40.8511,38,75.9,100,71.3,74.3,71.3
20160319003000,210.0,207.9,42.1277,38,75.9,100,71.3,74.3,71.3
20160319004500,210.0,207.9,42.1277,38,77.7,100,71.3,74.3,71.3
20160319010000,210.0,217.35,44.0426,38,76.8,100,71.3,74.3,71.3
20160319011500,210.0,217.35,44.0426,38,76.8,100,71.3,74.3,71.3
20160319013000,210.0,217.35,44.0426,38,58.8,100,70.7,74.3,71.3
20160319014500,210.0,217.35,44.0426,38,57.1,100,69.0,74.3,71.3
20160319020000,210.0,217.35,44.0426,38,66.2,100,68.6,74.3,71.3
20160319021500,210.0,217.35,44.0426,38,78.4,100,70.1,74.3,71.3
20160319023000,210.0,212.1,42.9787,38,77.4,100,70.5,74.3,71.3
20160319024500,210.0,212.1,42.9787,38,78.3,100,71.0,74.3,71.3
20160319030000,210.0,212.1,42.9787,38,78.3,100,71.2,74.3,71.3
20160319031500,210.0,212.1,42.9787,38,78.3,100,71.3,74.3,71.3
20160319033000,210.0,212.1,42.9787,38,81.2,100,71.5,74.3,71.3
20160319034500,210.0,215.25,43.617,38,57.1,100,69.4,74.3,71.3
20160319040000,210.0,212.1,42.9787,38,58.5,100,68.4,74.3,71.3
20160319041500,210.0,212.1,42.9787,38,77.3,100,69.6,74.3,71.3
20160319043000,210.0,212.1,42.9787,38,77.3,100,70.6,74.3,71.3
20160319044500,210.0,212.1,42.9787,38,83.1,100,70.9,74.3,71.3
20160319050000,210.0,212.1,42.9787,38,80.1,100,70.9,74.3,71.3
20160319051500,210.0,212.1,42.9787,38,79.1,100,71.2,74.3,71.3
20160319053000,210.0,212.1,42.9787,38,79.1,100,71.2,74.3,71.3
20160319054500,210.0,212.1,42.9787,38,79.1,100,71.3,74.3,71.3
20160319060000,210.0,212.1,42.9787,38,77.8,100,71.4,74.3,71.3
20160319061500,210.0,215.25,43.617,38,71.3,100,71.4,74.3,71.3
20160319063000,210.0,210.0,42.5532,38,57.1,100,69.2,74.3,71.3
20160319064500,210.0,212.1,42.9787,38,60.7,100,68.4,74.3,71.3
20160319070000,210.0,215.25,43.617,38,78.7,100,69.8,74.3,71.3
20160319071500,210.0,212.1,42.9787,38,78.7,100,70.5,74.3,71.3
20160319073000,210.0,212.1,42.9787,38,78.7,100,70.9,74.3,71.3
20160319074500,210.0,212.1,42.9787,38,78.7,100,71.2,74.3,71.3
20160319080000,210.0,212.1,42.9787,38,84.3,100,71.5,74.3,71.3
20160319081500,210.0,212.1,42.9787,38,57.5,100,69.4,74.3,71.3
20160319083000,210.0,215.25,43.617,38,59.1,100,68.4,74.3,71.3
20160319084500,210.0,215.25,43.617,38,83.7,100,69.9,74.3,71.3
20160319090000,210.0,212.1,42.9787,38,84.9,100,70.6,74.3,71.3
20160319091500,210.0,215.25,43.617,38,83.7,100,71.0,74.3,71.3
20160319093000,210.0,219.45,44.4681,38,83.7,100,71.0,74.3,71.3
20160319094500,210.0,219.45,44.4681,38,83.7,100,71.2,74.3,71.3
20160319100000,210.0,219.45,44.4681,38,82.0,100,71.3,74.3,71.3
20160319101500,210.0,223.65,45.3191,38,83.9,100,71.6,74.3,71.3
20160319103000,210.0,220.5,44.6809,38,56.8,100,69.2,74.3,71.3
20160319104500,210.0,215.25,43.617,38,60.3,100,68.2,74.3,71.3
20160319110000,210.0,215.25,43.617,38,76.2,100,69.7,74.3,71.3
20160319111500,210.0,215.25,43.617,38,78.3,100,70.5,74.3,71.3
20160319113000,210.0,210.0,42.5532,38,78.3,100,70.6,74.3,71.3
20160319114500,210.0,212.1,42.9787,38,79.2,100,71.1,74.3,71.3
20160319120000,210.0,212.1,42.9787,38,78.0,100,71.3,74.3,71.3
20160319121500,210.0,212.1,42.9787,38,80.7,100,71.4,74.3,71.3
20160319123000,210.0,212.1,42.9787,38,56.8,100,69.8,74.3,71.3
20160319124500,210.0,215.25,43.617,38,57.5,100,68.3,74.3,71.3
20160319130000,210.0,215.25,43.617,38,81.7,100,69.5,74.3,71.3
20160319131500,210.0,212.1,42.9787,38,78.7,100,70.4,74.3,71.3
20160319133000,210.0,212.1,42.9787,38,80.2,100,70.9,74.3,71.3
20160319134500,210.0,215.25,43.617,38,80.2,100,71.2,74.3,71.3
20160319140000,210.0,215.25,43.617,38,78.9,100,71.3,74.3,71.3
20160319141500,210.0,215.25,43.617,38,59.6,100,70.6,74.3,71.3
20160319143000,210.0,212.1,42.9787,38,57.2,100,68.6,74.3,71.3
20160319144500,210.0,217.35,44.0426,38,76.8,100,68.9,74.3,71.3
20160319150000,210.0,217.35,44.0426,38,76.8,100,70.2,74.3,71.3
20160319151500,210.0,217.35,44.0426,38,78.7,100,70.6,74.3,71.3
20160319153000,210.0,217.35,44.0426,38,78.7,100,70.9,74.3,71.3
20160319154500,210.0,212.1,42.9787,38,81.5,100,71.2,74.3,71.3
20160319160000,210.0,217.35,44.0426,38,59.2,100,70.4,74.3,71.3
20160319161500,210.0,217.35,44.0426,38,57.2,100,68.4,74.3,71.3
20160319163000,210.0,217.35,44.0426,38,82.6,100,69.3,74.3,71.3
20160319164500,210.0,217.35,44.0426,38,80.2,100,70.4,74.3,71.3
20160319170000,210.0,220.5,44.6809,38,79.2,100,70.8,74.3,71.3
20160319171500,210.0,220.5,44.6809,38,78.3,100,71.0,74.3,71.3
20160319173000,210.0,220.5,44.6809,38,81.0,100,71.1,74.3,71.3
20160319174500,210.0,220.5,44.6809,38,81.0,100,71.2,74.3,71.3
20160319180000,210.0,220.5,44.6809,38,79.7,100,71.3,74.3,71.3
20160319181500,210.0,220.5,44.6809,38,78.7,100,71.3,74.3,71.3
20160319183000,210.0,217.35,44.0426,38,58.8,100,70.3,74.3,71.3
20160319184500,210.0,220.5,44.6809,38,57.6,100,68.5,74.3,71.3
20160319190000,210.0,220.5,44.6809,38,77.7,100,68.9,74.3,71.3
20160319191500,210.0,220.5,44.6809,38,81.1,100,70.1,74.3,71.3
20160319193000,210.0,220.5,44.6809,38,81.1,100,70.5,74.3,71.3
20160319194500,210.0,220.5,44.6809,38,84.1,100,70.9,74.3,71.3
20160319200000,210.0,220.5,44.6809,38,84.1,100,71.2,74.3,71.3
20160319201500,210.0,223.65,45.3191,38,84.1,100,71.3,74.3,71.3
20160319203000,210.0,220.5,44.6809,38,57.6,100,69.2,74.3,71.3
20160319204500,210.0,220.5,44.6809,38,64.6,100,68.1,74.3,71.3
20160319210000,210.0,220.5,44.6809,38,78.7,100,69.7,74.3,71.3
20160319211500,210.0,220.5,44.6809,38,78.7,100,70.4,74.3,71.3
20160319213000,210.0,223.65,45.3191,38,80.7,100,70.8,74.3,71.3
20160319214500,210.0,220.5,44.6809,38,82.6,100,71.2,74.3,71.3
20160319220000,210.0,220.5,44.6809,38,86.8,100,71.4,74.3,71.3
20160319221500,210.0,215.25,43.617,38,80.7,100,71.2,74.3,71.3
20160319223000,210.0,223.65,45.3191,38,79.2,100,71.3,74.3,71.3
20160319224500,210.0,217.35,44.0426,38,80.7,100,71.3,74.3,71.3
20160319230000,210.0,223.65,45.3191,38,59.2,100,70.6,74.3,71.3
20160319231500,210.0,223.65,45.3191,38,58.4,100,68.4,74.3,71.3
20160319233000,210.0,219.45,44.4681,38,83.1,100,69.0,74.3,71.3
20160319234500,210.0,223.65,45.3191,38,87.8,100,70.3,74.3,71.3
20160320000000,210.0,217.35,44.0426,38,84.4,100,70.9,74.3,71.3
20160320001500,210.0,223.65,45.3191,38,81.6,100,71.2,74.3,71.3
20160320003000,210.0,219.45,44.4681,38,80.7,100,71.2,74.3,71.3
20160320004500,210.0,223.65,45.3191,38,80.7,100,71.3,74.3,71.3
20160320010000,210.0,220.5,44.6809,38,59.2,100,69.9,74.3,71.3
20160320011500,210.0,223.65,45.3191,38,57.1,100,68.0,74.3,71.3
20160320013000,210.0,223.65,45.3191,38,82.5,100,69.7,74.3,71.3
20160320014500,210.0,217.35,44.0426,38,81.1,100,70.3,74.3,71.3
20160320020000,210.0,220.5,44.6809,38,81.1,100,70.7,74.3,71.3
20160320021500,210.0,217.35,44.0426,38,86.2,100,70.8,74.3,71.3
20160320023000,210.0,220.5,44.6809,38,86.2,100,71.2,74.3,71.3
20160320024500,210.0,217.35,44.0426,38,87.5,100,71.3,74.3,71.3
20160320030000,210.0,217.35,44.0426,38,81.3,100,71.4,74.6,71.6
20160320031500,210.0,217.35,44.0426,38,81.3,100,71.6,74.6,71.6
20160320033000,210.0,220.5,44.6809,38,80.0,100,71.5,74.6,71.6
20160320034500,210.0,220.5,44.6809,38,82.4,100,71.5,74.6,71.6
20160320040000,210.0,217.35,44.0426,38,85.6,100,71.6,74.6,71.6
20160320041500,210.0,217.35,44.0426,38,88.0,100,71.6,74.6,71.6
20160320043000,210.0,217.35,44.0426,38,57.1,100,69.4,74.6,71.6
20160320044500,210.0,225.75,45.7447,38,69.6,100,68.4,74.6,71.6
20160320050000,210.0,219.45,44.4681,38,79.7,100,70.0,74.6,71.6
20160320051500,210.0,219.45,44.4681,38,85.6,100,70.7,74.6,71.6
20160320053000,210.0,215.25,43.617,38,87.4,100,71.0,74.6,71.6
20160320054500,210.0,223.65,45.3191,38,90.4,100,71.2,74.6,71.6
20160320060000,210.0,217.35,44.0426,38,86.6,100,71.6,74.6,71.6
20160320061500,210.0,220.5,44.6809,38,83.8,100,71.6,74.6,71.6
20160320063000,210.0,217.35,44.0426,38,83.8,100,71.7,74.6,71.6
20160320064500,210.0,225.75,45.7447,38,59.6,100,70.4,74.6,71.6
20160320070000,210.0,219.45,44.4681,38,57.9,100,68.2,74.6,71.6
20160320071500,210.0,225.75,45.7447,38,84.7,100,69.8,74.6,71.6
20160320073000,210.0,217.35,44.0426,38,82.0,100,70.5,74.6,71.6
20160320074500,210.0,220.5,44.6809,38,87.4,100,71.0,74.6,71.6
20160320080000,210.0,220.5,44.6809,38,87.4,100,71.3,74.6,71.6
20160320081500,210.0,220.5,44.6809,38,81.1,100,71.4,74.6,71.6
20160320083000,210.0,225.75,45.7447,38,81.1,100,71.6,74.6,71.6
20160320084500,210.0,217.35,44.0426,38,62.0,100,70.8,74.6,71.6
20160320090000,210.0,220.5,44.6809,38,55.9,100,68.3,74.6,71.6
20160320091500,210.0,225.75,45.7447,38,89.2,100,69.6,74.6,71.6
20160320093000,210.0,215.25,43.617,38,87.5,100,70.8,74.6,71.6
20160320094500,210.0,223.65,45.3191,38,80.7,100,71.0,74.6,71.6
20160320100000,210.0,220.5,44.6809,38,82.9,100,71.2,74.6,71.6
20160320101500,210.0,217.35,44.0426,38,88.6,100,71.4,74.6,71.6
20160320103000,210.0,220.5,44.6809,38,87.4,100,71.6,74.6,71.6
20160320104500,210.0,223.65,45.3191,38,58.4,100,69.6,74.6,71.6
20160320110000,210.0,215.25,43.617,38,71.4,100,68.1,74.6,71.6
20160320111500,210.0,220.5,44.6809,38,86.8,100,70.1,74.6,71.6
20160320113000,210.0,225.75,45.7447,38,89.2,100,70.8,74.6,71.6
20160320114500,210.0,217.35,44.0426,38,87.8,100,71.2,74.6,71.6
20160320120000,210.0,220.5,44.6809,38,81.7,100,71.3,74.6,71.6
20160320121500,210.0,220.5,44.6809,38,81.7,100,71.7,74.6,71.6
20160320123000,210.0,220.5,44.6809,38,62.5,100,70.9,74.6,71.6
20160320124500,210.0,215.25,43.617,38,55.8,100,68.4,74.6,71.6
20160320130000,210.0,215.25,43.617,38,80.7,100,69.4,74.6,71.6
20160320131500,210.0,219.45,44.4681,38,82.4,100,70.5,74.6,71.6
20160320133000,210.0,215.25,43.617,38,84.9,100,70.9,74.6,71.6
20160320134500,210.0,215.25,43.617,38,79.7,100,71.3,74.6,71.6
20160320140000,210.0,219.45,44.4681,38,82.1,100,71.7,74.6,71.6
20160320141500,210.0,212.1,42.9787,38,63.2,100,71.0,74.6,71.6
20160320143000,210.0,212.1,42.9787,38,55.6,100,68.6,74.6,71.6
20160320144500,210.0,220.5,44.6809,38,82.3,100,69.6,74.6,71.6
20160320150000,210.0,215.25,43.617,38,82.3,100,70.7,74.6,71.6
20160320151500,210.0,212.1,42.9787,38,80.1,100,71.2,74.6,71.6
20160320153000,210.0,219.45,44.4681,38,78.7,100,71.6,74.6,71.6
20160320154500,210.0,212.1,42.9787,38,82.0,100,71.7,74.6,71.6
20160320160000,210.0,206.85,41.9149,38,58.7,100,70.6,74.6,71.6
20160320161500,210.0,206.85,41.9149,38,56.0,100,68.9,74.6,71.6
20160320163000,210.0,215.25,43.617,38,75.0,100,69.2,74.6,71.6
20160320164500,210.0,215.25,43.617,38,76.7,100,70.4,74.6,71.6
20160320170000,210.0,215.25,43.617,38,79.1,100,71.2,74.6,71.6
20160320171500,210.0,210.0,42.5532,38,76.3,100,71.0,74.6,71.6
20160320173000,210.0,217.35,44.0426,38,79.6,100,71.6,74.6,71.6
20160320174500,210.0,217.35,44.0426,38,56.0,100,69.9,74.6,71.6
20160320180000,210.0,220.5,44.6809,38,59.5,100,68.7,74.6,71.6
20160320181500,210.0,215.25,43.617,38,85.6,100,70.0,74.6,71.6
20160320183000,210.0,215.25,43.617,38,82.1,100,70.8,74.6,71.6
20160320184500,210.0,223.65,45.3191,38,82.1,100,71.3,74.6,71.6
20160320190000,210.0,217.35,44.0426,38,86.8,100,71.4,74.6,71.6
20160320191500,210.0,217.35,44.0426,38,83.1,100,71.4,74.6,71.6
20160320193000,210.0,223.65,45.3191,38,83.1,100,71.8,74.6,71.6
20160320194500,210.0,215.25,43.617,38,85.6,100,71.6,74.6,71.6
20160320200000,210.0,219.45,44.4681,38,76.1,100,71.8,74.6,71.6
20160320201500,210.0,219.45,44.4681,38,59.1,100,69.2,74.6,71.6
20160320203000,210.0,215.25,43.617,38,72.7,100,68.6,74.6,71.6
20160320204500,210.0,220.5,44.6809,38,82.8,100,70.5,74.6,71.6
20160320210000,210.0,215.25,43.617,38,79.2,100,70.9,74.6,71.6
20160320211500,210.0,215.25,43.617,38,81.1,100,71.3,74.6,71.6
20160320213000,210.0,212.1,42.9787,38,81.1,100,71.4,74.6,71.6
20160320214500,210.0,212.1,42.9787,38,78.7,100,71.5,74.6,71.6
20160320220000,210.0,217.35,44.0426,38,59.2,100,70.2,74.6,71.6
20160320221500,210.0,217.35,44.0426,38,57.9,100,68.3,74.6,71.6
20160320223000,210.0,220.5,44.6809,38,86.9,100,70.0,74.6,71.6
20160320224500,210.0,217.35,44.0426,38,80.7,100,70.7,74.6,71.6
20160320230000,210.0,217.35,44.0426,38,80.7,100,71.0,74.6,71.6
20160320231500,210.0,217.35,44.0426,38,86.2,100,71.3,74.6,71.6
20160320233000,210.0,217.35,44.0426,38,87.4,100,71.5,74.6,71.6
20160320234500,210.0,217.35,44.0426,38,80.7,100,71.6,74.6,71.6
20160321000000,210.0,220.5,44.6809,38,62.0,100,71.0,74.6,71.6
20160321001500,210.0,217.35,44.0426,38,57.9,100,68.4,74.6,71.6
20160321003000,210.0,217.35,44.0426,38,80.9,100,69.3,74.6,71.6
20160321004500,210.0,220.5,44.6809,38,84.9,100,70.4,74.6,71.6
20160321010000,210.0,220.5,44.6809,38,86.2,100,71.0,74.6,71.6
20160321011500,210.0,217.35,44.0426,38,87.3,100,71.3,74.6,71.6
20160321013000,210.0,220.5,44.6809,38,87.3,100,71.6,74.6,71.6
20160321014500,210.0,215.25,43.617,38,87.3,100,71.6,74.6,71.6
20160321020000,210.0,219.45,44.4681,38,83.2,100,71.7,74.6,71.6
20160321021500,210.0,219.45,44.4681,38,83.2,100,71.8,74.6,71.6
20160321023000,210.0,223.65,45.3191,38,58.0,100,69.0,74.6,71.6
20160321024500,210.0,217.35,44.0426,38,78.2,100,68.7,74.6,71.6
20160321030000,210.0,223.65,45.3191,38,88.0,100,70.3,74.6,71.6
20160321031500,210.0,219.45,44.4681,38,84.4,100,70.9,74.6,71.6
20160321033000,210.0,219.45,44.4681,38,85.8,100,71.1,74.6,71.6
20160321034500,210.0,219.45,44.4681,38,81.5,100,71.3,74.6,71.6
20160321040000,210.0,219.45,44.4681,38,89.2,100,71.5,74.6,71.6
20160321041500,210.0,219.45,44.4681,38,89.2,100,71.6,74.6,71.6
20160321043000,210.0,219.45,44.4681,38,83.1,100,71.7,74.6,71.6
20160321044500,210.0,219.45,44.4681,38,59.1,100,70.1,74.6,71.6
20160321050000,210.0,219.45,44.4681,38,57.9,100,68.3,74.6,71.6
20160321051500,210.0,219.45,44.4681,38,86.8,100,69.6,74.6,71.6
20160321053000,210.0,219.45,44.4681,38,86.8,100,70.7,74.6,71.6
20160321054500,210.0,219.45,44.4681,38,86.8,100,70.9,74.6,71.6
20160321060000,210.0,219.45,44.4681,38,86.8,100,71.3,74.6,71.6
20160321061500,210.0,219.45,44.4681,38,86.8,100,71.5,74.6,71.6
20160321063000,210.0,219.45,44.4681,38,89.1,100,71.7,74.6,71.6
20160321064500,210.0,219.45,44.4681,38,82.6,100,71.3,74.6,71.6
20160321070000,210.0,219.45,44.4681,38,86.8,100,71.0,74.6,71.6
20160321071500,210.0,223.65,45.3191,38,86.8,100,70.8,74.6,71.6
20160321073000,210.0,219.45,44.4681,38,83.0,100,70.8,74.6,71.6
20160321074500,210.0,219.45,44.4681,38,84.3,100,70.7,74.6,71.6
20160321080000,210.0,219.45,44.4681,38,89.2,100,70.6,74.6,71.6
20160321081500,210.0,212.1,42.9787,38,89.2,100,70.7,74.6,71.6
20160321083000,210.0,220.5,44.6809,38,83.3,100,70.7,74.6,71.6
20160321084500,210.0,210.0,42.5532,38,83.3,100,70.7,74.6,71.6
20160321090000,210.0,217.35,44.0426,38,80.1,100,70.7,74.6,71.6
20160321091500,210.0,210.0,42.5532,38,86.9,100,70.7,74.6,71.6
20160321093000,210.0,215.25,43.617,38,85.6,100,70.8,74.6,71.6
20160321094500,210.0,219.45,44.4681,38,81.9,100,70.8,74.6,71.6
20160321100000,210.0,210.0,42.5532,38,81.9,100,70.8,74.6,71.6
20160321101500,210.0,210.0,42.5532,38,80.7,100,70.9,74.6,71.6
20160321103000,210.0,219.45,44.4681,38,83.7,100,70.9,74.6,71.6
20160321104500,210.0,212.1,42.9787,38,89.2,100,71.0,74.6,71.6
20160321110000,210.0,215.25,43.617,38,83.8,100,71.2,74.6,71.6
20160321111500,210.0,220.5,44.6809,38,82.2,100,71.3,74.6,71.6
20160321113000,210.0,215.25,43.617,38,83.9,100,71.3,74.6,71.6
20160321114500,210.0,210.0,42.5532,38,81.6,100,71.4,74.6,71.6
20160321120000,210.0,212.1,42.9787,38,92.8,100,71.6,74.6,71.6
