PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321121500,210.0,215.25,43.617,38,86.2,100,71.8,74.6,71.6
20160321123000,210.0,206.85,41.9149,38,55.6,0,71.8,74.6,71.6
20160321124500,210.0,215.25,43.617,38,54.3,0,71.4,74.6,71.6
20160321130000,210.0,212.1,42.9787,38,57.2,100,71.2,74.6,71.6
20160321131500,210.0,203.7,41.2766,38,55.7,100,71.0,74.6,71.6
20160321133000,210.0,206.85,41.9149,38,54.3,100,69.7,74.6,71.6
20160321134500,210.0,210.0,42.5532,38,57.6,100,69.3,74.6,71.6
20160321140000,210.0,212.1,42.9787,38,79.8,100,69.8,74.6,71.6
20160321141500,210.0,207.9,42.1277,38,72.9,100,70.7,74.6,71.6
20160321143000,210.0,217.35,44.0426,38,85.6,100,70.9,74.6,71.6
20160321144500,210.0,207.9,42.1277,38,58.8,100,70.9,74.6,71.6
20160321150000,210.0,201.6,40.8511,38,57.5,100,71.0,74.6,71.6
20160321151500,210.0,203.7,41.2766,38,55.0,100,71.0,74.6,71.6
20160321153000,210.0,210.0,42.5532,38,56.0,100,70.1,74.6,71.6
20160321154500,210.0,210.0,42.5532,38,58.8,100,69.6,74.6,71.6
20160321160000,210.0,206.85,41.9149,38,79.7,100,70.0,74.6,71.6
20160321161500,210.0,203.7,41.2766,38,70.5,100,70.9,74.6,71.6
20160321163000,210.0,203.7,41.2766,38,75.8,100,71.2,74.6,71.6
20160321164500,210.0,207.9,42.1277,38,74.4,100,71.6,74.6,71.6
20160321170000,210.0,210.0,42.5532,38,56.0,100,70.7,74.6,71.6
20160321171500,210.0,207.9,42.1277,38,57.7,100,69.8,74.6,71.6
20160321173000,210.0,212.1,42.9787,38,59.5,100,69.6,74.6,71.6
20160321174500,210.0,206.85,41.9149,38,72.9,100,69.9,74.6,71.6
20160321180000,210.0,201.6,40.8511,38,75.8,100,70.8,74.6,71.6
20160321181500,210.0,206.85,41.9149,38,70.1,100,71.2,74.6,71.6
20160321183000,210.0,210.0,42.5532,38,75.9,100,71.4,74.6,71.6
20160321184500,210.0,212.1,42.9787,38,79.1,100,71.7,74.6,71.6
20160321190000,210.0,207.9,42.1277,38,74.8,100,71.7,74.6,71.6
20160321191500,210.0,217.35,44.0426,38,75.9,100,71.8,74.6,71.6
20160321193000,210.0,217.35,44.0426,38,78.2,100,71.8,74.6,71.6
20160321194500,210.0,217.35,44.0426,38,75.8,100,71.7,74.6,71.6
20160321200000,210.0,210.0,42.5532,38,74.4,100,71.8,74.6,71.6
20160321201500,210.0,217.35,44.0426,38,58.4,100,70.8,74.6,71.6
20160321203000,210.0,217.35,44.0426,38,58.4,100,69.6,74.6,71.6
20160321204500,210.0,217.35,44.0426,38,58.4,100,69.1,74.6,71.6
20160321210000,210.0,217.35,44.0426,38,85.8,100,70.5,74.6,71.6
20160321211500,210.0,212.1,42.9787,38,76.7,100,70.7,74.6,71.6
20160321213000,210.0,217.35,44.0426,38,75.8,100,71.3,74.6,71.6
20160321214500,210.0,212.1,42.9787,38,79.1,100,71.2,74.6,71.6
20160321220000,210.0,219.45,44.4681,38,77.2,100,71.5,74.6,71.6
20160321221500,210.0,210.0,42.5532,38,78.2,100,71.8,74.6,71.6
20160321223000,210.0,217.35,44.0426,38,57.6,100,70.6,74.6,71.6
20160321224500,210.0,212.1,42.9787,38,58.7,100,69.6,74.6,71.6
20160321230000,210.0,219.45,44.4681,38,60.7,100,69.1,74.6,71.6
20160321231500,210.0,210.0,42.5532,38,81.1,100,70.3,74.6,71.6
20160321233000,210.0,219.45,44.4681,38,77.3,100,71.1,74.6,71.6
20160321234500,210.0,212.1,42.9787,38,77.3,100,71.0,74.6,71.6
20160322000000,210.0,212.1,42.9787,38,82.0,100,71.7,74.6,71.6
20160322001500,210.0,212.1,42.9787,38,66.7,100,71.5,74.6,71.6
20160322003000,210.0,215.25,43.617,38,56.8,100,69.7,74.6,71.6
20160322004500,210.0,210.0,42.5532,38,61.1,100,68.9,74.6,71.6
20160322010000,210.0,217.35,44.0426,38,76.8,100,70.3,74.6,71.6
20160322011500,210.0,217.35,44.0426,38,76.8,100,70.8,74.6,71.6
20160322013000,210.0,217.35,44.0426,38,85.0,100,71.3,74.6,71.6
20160322014500,210.0,217.35,44.0426,38,78.7,100,71.4,74.6,71.6
20160322020000,210.0,217.35,44.0426,38,78.7,100,71.4,74.6,71.6
20160322021500,210.0,217.35,44.0426,38,80.2,100,71.5,74.6,71.6
20160322023000,210.0,217.35,44.0426,38,81.5,100,71.7,74.6,71.6
20160322024500,210.0,217.35,44.0426,38,58.0,100,70.5,74.6,71.6
20160322030000,210.0,220.5,44.6809,38,59.2,100,69.2,74.6,71.6
20160322031500,210.0,217.35,44.0426,38,76.7,100,68.9,74.6,71.6
20160322033000,210.0,217.35,44.0426,38,84.4,100,70.7,74.6,71.6
20160322034500,210.0,217.35,44.0426,38,86.8,100,71.1,74.6,71.6
20160322040000,210.0,217.35,44.0426,38,88.0,100,71.3,74.6,71.6
20160322041500,210.0,217.35,44.0426,38,82.3,100,71.9,74.6,71.6
20160322043000,210.0,217.35,44.0426,38,58.2,100,69.4,74.6,71.6
20160322044500,210.0,220.5,44.6809,38,63.6,100,68.6,74.6,71.6
20160322050000,210.0,217.35,44.0426,38,80.2,100,70.4,74.6,71.6
20160322051500,210.0,217.35,44.0426,38,82.6,100,71.0,74.6,71.6
20160322053000,210.0,217.35,44.0426,38,82.6,100,71.4,74.6,71.6
20160322054500,210.0,217.35,44.0426,38,86.8,100,71.6,74.6,71.6
20160322060000,210.0,217.35,44.0426,38,85.6,100,71.8,74.6,71.6
20160322061500,210.0,217.35,44.0426,38,85.6,100,71.9,74.6,71.6
20160322063000,210.0,220.5,44.6809,38,58.0,100,69.6,74.6,71.6
20160322064500,210.0,220.5,44.6809,38,62.7,100,68.7,74.6,71.6
20160322070000,210.0,220.5,44.6809,38,89.2,100,69.6,74.6,71.6
20160322071500,210.0,212.1,42.9787,38,94.7,100,70.0,74.6,71.6
20160322073000,210.0,212.1,42.9787,38,85.2,100,70.2,74.6,71.6
20160322074500,210.0,215.25,43.617,38,93.5,100,70.5,74.6,71.6
20160322080000,210.0,215.25,43.617,38,84.4,100,70.7,74.6,71.6
20160322081500,210.0,215.25,43.617,38,93.5,100,71.0,74.6,71.6
20160322083000,210.0,210.0,42.5532,38,88.0,100,71.3,74.6,71.6
20160322084500,210.0,212.1,42.9787,38,85.0,100,71.6,74.6,71.6
20160322090000,210.0,217.35,44.0426,38,93.5,100,71.7,74.6,71.6
20160322091500,210.0,210.0,42.5532,38,77.2,100,71.9,74.6,71.6
20160322093000,210.0,206.85,41.9149,38,54.7,0,71.7,74.6,71.6
20160322094500,210.0,219.45,44.4681,38,55.6,0,71.5,74.6,71.6
20160322100000,210.0,212.1,42.9787,38,57.1,100,71.2,74.6,71.6
20160322101500,210.0,212.1,42.9787,38,55.1,100,69.9,74.6,71.6
20160322103000,210.0,212.1,42.9787,38,57.2,100,69.6,74.6,71.6
20160322104500,210.0,212.1,42.9787,38,66.2,100,69.5,74.6,71.6
20160322110000,210.0,212.1,42.9787,38,73.6,100,70.8,74.6,71.6
20160322111500,210.0,215.25,43.617,38,68.4,100,71.0,74.6,71.6
20160322113000,210.0,207.9,42.1277,38,71.0,100,71.2,74.6,71.6
20160322114500,210.0,215.25,43.617,38,69.7,100,71.2,74.6,71.6
20160322120000,210.0,210.0,42.5532,38,76.4,100,71.3,74.6,71.6
20160322121500,210.0,207.9,42.1277,38,76.4,100,71.4,74.6,71.6
20160322123000,210.0,207.9,42.1277,38,78.0,100,71.6,74.6,71.6
20160322124500,210.0,207.9,42.1277,38,78.0,100,71.7,74.6,71.6
20160322130000,210.0,207.9,42.1277,38,61.6,0,71.9,74.6,71.6
20160322131500,210.0,210.0,42.5532,38,55.2,0,71.7,74.6,71.6
20160322133000,210.0,210.0,42.5532,38,57.5,0,71.6,74.6,71.6
20160322134500,210.0,203.7,41.2766,38,54.7,0,71.4,74.6,71.6
20160322140000,210.0,212.1,42.9787,38,54.7,100,71.3,74.6,71.6
20160322141500,210.0,207.9,42.1277,38,58.3,100,70.2,74.6,71.6
20160322143000,210.0,201.6,40.8511,38,56.0,100,69.9,74.6,71.6
20160322144500,210.0,207.9,42.1277,38,56.8,100,70.5,74.6,71.6
20160322150000,210.0,210.0,42.5532,38,58.6,100,70.6,74.6,71.6
20160322151500,210.0,206.85,41.9149,38,58.6,100,70.7,74.6,71.6
20160322153000,210.0,215.25,43.617,38,58.6,100,70.8,74.6,71.6
20160322154500,210.0,219.45,44.4681,38,63.7,100,70.9,74.6,71.6
20160322160000,210.0,207.9,42.1277,38,66.2,100,71.2,74.6,71.6
20160322161500,210.0,215.25,43.617,38,65.3,100,71.6,74.6,71.6
20160322163000,210.0,215.25,43.617,38,68.2,100,71.2,74.6,71.6
20160322164500,210.0,212.1,42.9787,38,71.2,100,71.4,74.6,71.6
20160322170000,210.0,219.45,44.4681,38,74.8,100,71.8,74.6,71.6
20160322171500,210.0,210.0,42.5532,38,55.6,100,70.5,74.6,71.6
20160322173000,210.0,212.1,42.9787,38,57.6,100,69.8,74.6,71.6
20160322174500,210.0,203.7,41.2766,38,59.1,100,69.4,74.6,71.6
20160322180000,210.0,207.9,42.1277,38,73.4,100,70.2,74.6,71.6
20160322181500,210.0,201.6,40.8511,38,78.2,100,71.0,74.6,71.6
20160322183000,210.0,207.9,42.1277,38,72.9,100,71.1,74.6,71.6
20160322184500,210.0,210.0,42.5532,38,74.4,100,71.3,74.6,71.6
20160322190000,210.0,207.9,42.1277,38,71.1,100,71.3,74.6,71.6
20160322191500,210.0,215.25,43.617,38,75.3,100,71.6,74.6,71.6
20160322193000,210.0,206.85,41.9149,38,75.3,100,71.6,74.6,71.6
20160322194500,210.0,210.0,42.5532,38,75.3,100,71.6,74.6,71.6
20160322200000,210.0,203.7,41.2766,38,73.4,100,71.6,74.6,71.6
20160322201500,210.0,206.85,41.9149,38,70.7,100,71.6,74.6,71.6
20160322203000,210.0,206.85,41.9149,38,73.5,100,71.7,74.6,71.6
20160322204500,210.0,206.85,41.9149,38,73.5,100,71.7,74.6,71.6
20160322210000,210.0,210.0,42.5532,38,76.4,100,71.7,74.6,71.6
20160322211500,210.0,207.9,42.1277,38,73.0,100,71.6,74.6,71.6
20160322213000,210.0,212.1,42.9787,38,77.3,100,71.6,74.6,71.6
20160322214500,210.0,203.7,41.2766,38,73.9,100,71.5,74.6,71.6
20160322220000,210.0,210.0,42.5532,38,75.3,100,71.5,74.6,71.6
20160322221500,210.0,206.85,41.9149,38,71.5,100,71.5,74.6,71.6
20160322223000,210.0,206.85,41.9149,38,72.5,100,71.6,74.6,71.6
20160322224500,210.0,203.7,41.2766,38,75.9,100,71.6,74.6,71.6
20160322230000,210.0,207.9,42.1277,38,75.9,100,71.6,74.6,71.6
20160322231500,210.0,207.9,42.1277,38,71.1,100,71.5,74.6,71.6
20160322233000,210.0,210.0,42.5532,38,74.0,100,71.6,74.6,71.6
20160322234500,210.0,206.85,41.9149,38,75.8,100,71.5,74.6,71.6
20160323000000,210.0,212.1,42.9787,38,74.4,100,71.6,74.6,71.6
20160323001500,210.0,206.85,41.9149,38,72.4,100,71.4,74.6,71.6
20160323003000,210.0,210.0,42.5532,38,72.4,100,71.3,74.6,71.6
20160323004500,210.0,219.45,44.4681,38,75.8,100,71.4,74.6,71.6
20160323010000,210.0,219.45,44.4681,38,70.1,100,71.3,74.6,71.6
20160323011500,210.0,215.25,43.617,38,75.9,100,71.6,74.6,71.6
20160323013000,210.0,215.25,43.617,38,76.9,100,71.7,74.6,71.6
20160323014500,210.0,207.9,42.1277,38,79.1,100,71.7,74.6,71.6
20160323020000,210.0,215.25,43.617,38,56.0,100,70.4,74.6,71.6
20160323021500,210.0,215.25,43.617,38,57.9,100,69.6,74.6,71.6
20160323023000,210.0,215.25,43.617,38,60.7,100,69.3,74.6,71.6
20160323024500,210.0,212.1,42.9787,38,73.0,100,70.3,74.6,71.6
20160323030000,210.0,217.35,44.0426,38,78.8,100,71.2,74.6,71.6
20160323031500,210.0,217.35,44.0426,38,75.9,100,71.2,74.6,71.6
20160323033000,210.0,210.0,42.5532,38,83.1,100,71.7,74.6,71.6
20160323034500,210.0,217.35,44.0426,38,58.0,100,70.3,74.6,71.6
20160323040000,210.0,217.35,44.0426,38,56.8,100,69.4,74.6,71.6
20160323041500,210.0,210.0,42.5532,38,72.4,100,69.1,74.6,71.6
20160323043000,210.0,212.1,42.9787,38,73.9,100,70.5,74.6,71.6
20160323044500,210.0,212.1,42.9787,38,76.1,100,71.0,74.6,71.6
20160323050000,210.0,219.45,44.4681,38,75.0,100,71.2,74.6,71.6
20160323051500,210.0,212.1,42.9787,38,81.1,100,71.6,74.6,71.6
20160323053000,210.0,212.1,42.9787,38,78.7,100,71.7,74.6,71.6
20160323054500,210.0,215.25,43.617,38,56.8,100,70.3,74.6,71.6
20160323060000,210.0,212.1,42.9787,38,56.8,100,69.4,74.6,71.6
20160323061500,210.0,215.25,43.617,38,64.8,100,69.1,74.6,71.6
20160323063000,210.0,215.25,43.617,38,81.5,100,70.7,74.6,71.6
20160323064500,210.0,201.6,40.8511,38,79.1,100,70.9,74.6,71.6
20160323070000,210.0,207.9,42.1277,38,84.3,100,71.2,74.6,71.6
20160323071500,210.0,203.7,41.2766,38,84.3,100,71.3,74.6,71.6
20160323073000,210.0,206.85,41.9149,38,81.7,100,71.7,74.6,71.6
20160323074500,210.0,203.7,41.2766,38,62.1,0,71.9,74.6,71.6
20160323080000,210.0,206.85,41.9149,38,56.0,0,71.8,74.6,71.6
20160323081500,210.0,203.7,41.2766,38,56.0,0,71.7,74.6,71.6
20160323083000,210.0,203.7,41.2766,38,56.0,0,71.5,74.6,71.6
20160323084500,210.0,203.7,41.2766,38,56.0,0,71.4,74.6,71.6
20160323090000,210.0,203.7,41.2766,38,56.0,100,71.2,74.6,71.6
20160323091500,210.0,206.85,41.9149,38,56.0,100,71.2,74.6,71.6
20160323093000,210.0,210.0,42.5532,38,56.0,100,71.2,74.6,71.6
20160323094500,210.0,203.7,41.2766,38,56.0,100,71.1,74.6,71.6
20160323100000,210.0,206.85,41.9149,38,56.0,100,70.2,74.6,71.6
20160323101500,210.0,203.7,41.2766,38,57.1,100,69.9,74.6,71.6
20160323103000,210.0,206.85,41.9149,38,59.9,100,69.8,74.6,71.6
20160323104500,210.0,206.85,41.9149,38,68.7,100,70.6,74.6,71.6
20160323110000,210.0,206.85,41.9149,38,67.3,100,71.0,74.6,71.6
20160323111500,210.0,215.25,43.617,38,67.3,100,71.3,74.6,71.6
20160323113000,210.0,203.7,41.2766,38,67.3,100,71.5,74.6,71.6
20160323114500,210.0,206.85,41.9149,38,67.3,100,71.6,74.6,71.6
20160323120000,210.0,206.85,41.9149,38,67.3,100,71.8,74.6,71.6
20160323121500,210.0,206.85,41.9149,38,56.4,0,71.8,74.6,71.6
20160323123000,210.0,206.85,41.9149,38,56.4,0,71.7,74.6,71.6
20160323124500,210.0,203.7,41.2766,38,56.4,0,71.7,74.6,71.6
20160323130000,210.0,210.0,42.5532,38,56.4,0,71.7,74.6,71.6
20160323131500,210.0,207.9,42.1277,38,56.4,100,70.5,74.6,71.6
20160323133000,210.0,207.9,42.1277,38,56.4,100,71.3,74.6,71.6
20160323134500,210.0,203.7,41.2766,38,56.4,100,71.5,74.6,71.6
20160323140000,210.0,201.6,40.8511,38,56.4,100,71.6,74.6,71.6
20160323141500,210.0,201.6,40.8511,38,56.4,100,71.6,74.6,71.6
20160323143000,210.0,203.7,41.2766,38,56.4,100,71.7,74.6,71.6
20160323144500,210.0,203.7,41.2766,38,56.4,100,71.8,74.6,71.6
20160323150000,210.0,206.85,41.9149,38,56.4,100,71.8,74.6,71.6
20160323151500,210.0,212.1,42.9787,38,56.4,100,71.8,74.6,71.6
20160323153000,210.0,212.1,42.9787,38,56.4,100,71.0,74.6,71.6
20160323154500,210.0,217.35,44.0426,38,56.4,100,70.6,74.6,71.6
20160323160000,210.0,223.65,45.3191,38,57.5,100,70.2,74.6,71.6
20160323161500,210.0,219.45,44.4681,38,57.5,100,70.0,74.6,71.6
20160323163000,210.0,219.45,44.4681,38,59.9,100,69.9,74.6,71.6
20160323164500,210.0,219.45,44.4681,38,72.4,100,70.6,74.6,71.6
20160323170000,210.0,215.25,43.617,38,71.1,100,71.3,74.6,71.6
20160323171500,210.0,215.25,43.617,38,66.8,100,71.3,74.6,71.6
20160323173000,210.0,215.25,43.617,38,66.8,100,71.3,74.6,71.6
20160323174500,210.0,219.45,44.4681,38,69.5,100,71.3,74.6,71.6
20160323180000,210.0,219.45,44.4681,38,70.7,100,71.4,74.6,71.6
20160323181500,210.0,219.45,44.4681,38,68.4,100,71.5,74.6,71.6
20160323183000,210.0,219.45,44.4681,38,69.6,100,71.5,74.6,71.6
20160323184500,210.0,219.45,44.4681,38,71.5,100,71.5,74.6,71.6
20160323190000,210.0,215.25,43.617,38,69.2,100,71.6,74.6,71.6
20160323191500,210.0,215.25,43.617,38,69.2,100,71.5,74.6,71.6
20160323193000,210.0,215.25,43.617,38,71.5,100,71.5,74.6,71.6
20160323194500,210.0,215.25,43.617,38,70.1,100,71.6,74.6,71.6
20160323200000,210.0,215.25,43.617,38,68.4,100,71.5,74.6,71.6
20160323201500,210.0,215.25,43.617,38,70.6,100,71.5,74.6,71.6
20160323203000,210.0,215.25,43.617,38,70.6,100,71.6,74.6,71.6
20160323204500,210.0,223.65,45.3191,38,68.7,100,71.5,74.6,71.6
20160323210000,210.0,215.25,43.617,38,68.7,100,71.4,74.6,71.6
20160323211500,210.0,215.25,43.617,38,70.5,100,71.4,74.6,71.6
20160323213000,210.0,215.25,43.617,38,70.5,100,71.4,74.6,71.6
20160323214500,210.0,215.25,43.617,38,70.5,100,71.4,74.6,71.6
20160323220000,210.0,215.25,43.617,38,68.7,100,71.3,74.6,71.6
20160323221500,210.0,219.45,44.4681,38,70.1,100,71.3,74.6,71.6
20160323223000,210.0,219.45,44.4681,38,71.5,100,71.3,74.6,71.6
20160323224500,210.0,219.45,44.4681,38,71.5,100,71.3,74.6,71.6
20160323230000,210.0,215.25,43.617,38,71.5,100,71.3,74.6,71.6
20160323231500,210.0,215.25,43.617,38,71.5,100,71.5,74.6,71.6
20160323233000,210.0,212.1,42.9787,38,70.6,100,71.6,74.6,71.6
20160323234500,210.0,217.35,44.0426,38,73.9,100,71.6,74.6,71.6
20160324000000,210.0,217.35,44.0426,38,72.0,100,71.6,74.6,71.6
20160324001500,210.0,217.35,44.0426,38,71.1,100,71.6,74.6,71.6
20160324003000,210.0,212.1,42.9787,38,71.1,100,71.7,74.6,71.6
20160324004500,210.0,215.25,43.617,38,72.5,100,71.7,74.6,71.6
20160324010000,210.0,219.45,44.4681,38,73.5,100,71.6,74.6,71.6
20160324011500,210.0,215.25,43.617,38,74.8,100,71.7,74.6,71.6
20160324013000,210.0,215.25,43.617,38,73.9,100,71.6,74.6,71.6
20160324014500,210.0,215.25,43.617,38,73.9,100,71.6,74.6,71.6
20160324020000,210.0,215.25,43.617,38,73.9,100,71.6,74.6,71.6
20160324021500,210.0,215.25,43.617,38,73.9,100,71.6,74.6,71.6
20160324023000,210.0,212.1,42.9787,38,72.9,100,71.6,74.6,71.6
20160324024500,210.0,212.1,42.9787,38,72.9,100,71.6,74.6,71.6
20160324030000,210.0,215.25,43.617,38,72.9,100,71.6,74.6,71.6
20160324031500,210.0,210.0,42.5532,38,72.9,100,71.6,74.6,71.6
20160324033000,210.0,210.0,42.5532,38,71.0,100,71.6,74.6,71.6
20160324034500,210.0,215.25,43.617,38,71.0,100,71.7,74.6,71.6
20160324040000,210.0,212.1,42.9787,38,73.0,100,71.7,74.6,71.6
20160324041500,210.0,212.1,42.9787,38,73.0,100,71.7,74.6,71.6
20160324043000,210.0,215.25,43.617,38,74.8,100,71.6,74.6,71.6
20160324044500,210.0,215.25,43.617,38,72.0,100,71.6,74.6,71.6
20160324050000,210.0,215.25,43.617,38,71.2,100,71.6,74.6,71.6
20160324051500,210.0,210.0,42.5532,38,74.9,100,71.6,74.6,71.6
20160324053000,210.0,212.1,42.9787,38,70.7,100,71.6,74.6,71.6
20160324054500,210.0,212.1,42.9787,38,73.2,100,71.6,74.6,71.6
20160324060000,210.0,212.1,42.9787,38,73.2,100,71.5,74.6,71.6
20160324061500,210.0,217.35,44.0426,38,71.6,100,71.6,74.6,71.6
20160324063000,210.0,212.1,42.9787,38,75.1,100,71.6,74.6,71.6
20160324064500,210.0,215.25,43.617,38,70.6,100,71.8,74.6,71.6
20160324070000,210.0,215.25,43.617,38,57.6,0,71.8,74.6,71.6
20160324071500,210.0,215.25,43.617,38,56.8,0,71.7,74.6,71.6
20160324073000,210.0,220.5,44.6809,38,56.8,0,71.7,74.6,71.6
20160324074500,210.0,203.7,41.2766,38,56.8,0,71.6,74.6,71.6
20160324080000,210.0,215.25,43.617,38,56.8,0,71.6,74.6,71.6
20160324081500,210.0,219.45,44.4681,38,56.0,100,71.3,74.6,71.6
20160324083000,210.0,219.45,44.4681,38,56.0,100,71.2,74.6,71.6
20160324084500,210.0,215.25,43.617,38,56.0,100,71.0,74.6,71.6
20160324090000,210.0,215.25,43.617,38,56.0,100,70.9,74.6,71.6
20160324091500,210.0,215.25,43.617,38,56.8,100,70.1,74.6,71.6
20160324093000,210.0,215.25,43.617,38,57.9,100,69.7,74.6,71.6
20160324094500,210.0,212.1,42.9787,38,61.1,100,69.9,74.6,71.6
20160324100000,210.0,215.25,43.617,38,70.6,100,70.5,74.6,71.6
20160324101500,210.0,207.9,42.1277,38,74.3,100,71.0,74.6,71.6
20160324103000,210.0,207.9,42.1277,38,77.7,100,71.8,74.6,71.6
20160324104500,210.0,207.9,42.1277,38,56.8,100,70.7,74.6,71.6
20160324110000,210.0,207.9,42.1277,38,57.5,100,70.3,74.6,71.6
20160324111500,210.0,207.9,42.1277,38,57.5,100,70.1,74.6,71.6
20160324113000,210.0,210.0,42.5532,38,57.5,100,70.4,74.6,71.6
20160324114500,210.0,207.9,42.1277,38,57.5,100,70.8,74.6,71.6
20160324120000,210.0,212.1,42.9787,38,58.7,100,71.1,74.6,71.6
20160324121500,210.0,212.1,42.9787,38,58.7,100,71.2,74.6,71.6
20160324123000,210.0,212.1,42.9787,38,58.0,100,71.2,74.6,71.6
20160324124500,210.0,207.9,42.1277,38,58.7,100,71.2,74.6,71.6
20160324130000,210.0,207.9,42.1277,38,60.3,100,71.2,74.6,71.6
20160324131500,210.0,207.9,42.1277,38,60.3,100,71.2,74.6,71.6
20160324133000,210.0,201.6,40.8511,38,61.6,100,71.3,74.6,71.6
20160324134500,210.0,212.1,42.9787,38,61.6,100,71.3,74.6,71.6
20160324140000,210.0,212.1,42.9787,38,61.6,100,71.5,74.6,71.6
20160324141500,210.0,201.6,40.8511,38,61.6,100,71.6,74.6,71.6
20160324143000,210.0,206.85,41.9149,38,61.6,100,71.7,74.6,71.6
20160324144500,210.0,206.85,41.9149,38,62.8,100,71.2,74.6,71.6
20160324150000,210.0,203.7,41.2766,38,64.7,100,71.7,74.6,71.6
20160324151500,210.0,206.85,41.9149,38,64.7,100,71.8,74.6,71.6
20160324153000,210.0,212.1,42.9787,38,56.4,0,71.9,74.6,71.6
20160324154500,210.0,220.5,44.6809,38,56.4,0,71.8,74.6,71.6
20160324160000,210.0,215.25,43.617,38,55.5,0,71.7,74.6,71.6
20160324161500,210.0,215.25,43.617,38,55.5,0,71.6,74.6,71.6
20160324163000,210.0,215.25,43.617,38,55.5,0,71.5,74.6,71.6
20160324164500,210.0,215.25,43.617,38,55.5,100,71.1,74.6,71.6
20160324170000,210.0,212.1,42.9787,38,55.5,100,71.3,74.6,71.6
20160324171500,210.0,215.25,43.617,38,56.4,100,71.3,74.6,71.6
20160324173000,210.0,212.1,42.9787,38,56.4,100,71.3,74.6,71.6
20160324174500,210.0,220.5,44.6809,38,56.4,100,71.4,74.6,71.6
20160324180000,210.0,220.5,44.6809,38,56.4,100,71.4,74.6,71.6
20160324181500,210.0,215.25,43.617,38,56.4,100,71.4,74.6,71.6
20160324183000,210.0,219.45,44.4681,38,56.4,100,71.4,74.6,71.6
20160324184500,210.0,215.25,43.617,38,56.4,100,71.4,74.6,71.6
20160324190000,210.0,215.25,43.617,38,56.4,100,71.3,74.6,71.6
20160324191500,210.0,215.25,43.617,38,56.4,100,70.7,74.6,71.6
20160324193000,210.0,212.1,42.9787,38,57.2,100,69.7,74.6,71.6
20160324194500,210.0,215.25,43.617,38,60.7,100,69.3,74.6,71.6
20160324200000,210.0,215.25,43.617,38,73.0,100,70.4,74.6,71.6
20160324201500,210.0,212.1,42.9787,38,75.8,100,71.1,74.6,71.6
20160324203000,210.0,215.25,43.617,38,73.4,100,71.2,74.6,71.6
20160324204500,210.0,215.25,43.617,38,73.4,100,71.2,74.6,71.6
20160324210000,210.0,215.25,43.617,38,76.3,100,71.3,74.6,71.6
20160324211500,210.0,215.25,43.617,38,74.9,100,71.5,74.6,71.6
20160324213000,210.0,215.25,43.617,38,72.3,100,71.5,74.6,71.6
20160324214500,210.0,215.25,43.617,38,74.8,100,71.5,74.6,71.6
20160324220000,210.0,215.25,43.617,38,76.0,100,71.5,74.6,71.6
20160324221500,210.0,215.25,43.617,38,77.2,100,71.6,74.6,71.6
20160324223000,210.0,219.45,44.4681,38,77.2,100,71.5,74.6,71.6
20160324224500,210.0,219.45,44.4681,38,73.8,100,71.4,74.6,71.6
20160324230000,210.0,219.45,44.4681,38,72.5,100,71.4,74.6,71.6
20160324231500,210.0,219.45,44.4681,38,77.4,100,71.5,74.6,71.6
20160324233000,210.0,219.45,44.4681,38,76.1,100,71.4,74.6,71.6
20160324234500,210.0,215.25,43.617,38,72.5,100,71.4,74.6,71.6
20160325000000,210.0,215.25,43.617,38,76.8,100,71.5,74.6,71.6
20160325001500,210.0,212.1,42.9787,38,74.0,100,71.4,74.6,71.6
20160325003000,210.0,207.9,42.1277,38,76.4,100,71.4,74.6,71.6
20160325004500,210.0,212.1,42.9787,38,71.6,100,71.4,74.6,71.6
20160325010000,210.0,215.25,43.617,38,74.9,100,71.3,74.6,71.6
20160325011500,210.0,212.1,42.9787,38,82.0,100,71.7,74.6,71.6
20160325013000,210.0,217.35,44.0426,38,58.8,100,71.1,74.6,71.6
20160325014500,210.0,217.35,44.0426,38,58.8,100,69.7,74.6,71.6
20160325020000,210.0,217.35,44.0426,38,59.9,100,68.9,74.6,71.6
20160325021500,210.0,217.35,44.0426,38,77.8,100,70.4,74.6,71.6
20160325023000,210.0,217.35,44.0426,38,78.7,100,70.9,74.6,71.6
20160325024500,210.0,217.35,44.0426,38,82.5,100,71.3,74.6,71.6
20160325030000,210.0,217.35,44.0426,38,77.6,100,71.3,74.6,71.6
20160325031500,210.0,217.35,44.0426,38,82.0,100,71.7,74.6,71.6
20160325033000,210.0,217.35,44.0426,38,65.4,100,71.4,74.6,71.6
20160325034500,210.0,220.5,44.6809,38,56.7,100,69.6,74.6,71.6
20160325040000,210.0,220.5,44.6809,38,60.1,100,68.9,74.6,71.6
20160325041500,210.0,212.1,42.9787,38,85.0,100,70.5,74.6,71.6
20160325043000,210.0,217.35,44.0426,38,78.7,100,70.9,74.6,71.6
20160325044500,210.0,212.1,42.9787,38,86.2,100,71.1,74.6,71.6
20160325050000,210.0,215.25,43.617,38,75.8,100,71.4,74.6,71.6
20160325051500,210.0,215.25,43.617,38,82.1,100,71.4,74.6,71.6
20160325053000,210.0,215.25,43.617,38,74.3,100,71.4,74.6,71.6
20160325054500,210.0,219.45,44.4681,38,82.0,100,71.5,74.6,71.6
20160325060000,210.0,219.45,44.4681,38,76.8,100,71.6,74.6,71.6
20160325061500,210.0,219.45,44.4681,38,81.5,100,71.6,74.6,71.6
20160325063000,210.0,219.45,44.4681,38,74.4,100,71.4,74.6,71.6
20160325064500,210.0,219.45,44.4681,38,78.8,100,71.6,74.6,71.6
20160325070000,210.0,212.1,42.9787,38,79.6,100,71.3,74.6,71.6
20160325071500,210.0,220.5,44.6809,38,74.9,100,71.6,74.6,71.6
20160325073000,210.0,215.25,43.617,38,83.1,100,71.4,74.6,71.6
20160325074500,210.0,220.5,44.6809,38,77.7,100,71.3,74.6,71.6
20160325080000,210.0,217.35,44.0426,38,77.7,100,71.3,74.6,71.6
20160325081500,210.0,217.35,44.0426,38,81.1,100,71.3,74.6,71.6
20160325083000,210.0,220.5,44.6809,38,77.2,100,71.3,74.6,71.6
20160325084500,210.0,212.1,42.9787,38,78.3,100,71.3,74.6,71.6
20160325090000,210.0,217.35,44.0426,38,82.6,100,71.3,74.6,71.6
20160325091500,210.0,217.35,44.0426,38,86.8,100,71.4,74.6,71.6
20160325093000,210.0,217.35,44.0426,38,78.7,100,71.5,74.6,71.6
20160325094500,210.0,217.35,44.0426,38,79.7,100,71.6,74.6,71.6
20160325100000,210.0,207.9,42.1277,38,86.8,100,71.6,74.6,71.6
20160325101500,210.0,219.45,44.4681,38,80.1,100,71.7,74.6,71.6
20160325103000,210.0,219.45,44.4681,38,81.5,100,71.8,74.6,71.6
20160325104500,210.0,212.1,42.9787,38,55.5,0,71.8,74.6,71.6
20160325110000,210.0,217.35,44.0426,38,55.5,0,71.6,74.6,71.6
20160325111500,210.0,207.9,42.1277,38,56.7,100,69.3,74.6,71.6
20160325113000,210.0,210.0,42.5532,38,62.8,100,68.8,74.6,71.6
20160325114500,210.0,212.1,42.9787,38,76.8,100,70.6,74.6,71.6
20160325120000,210.0,201.6,40.8511,38,85.4,100,71.0,74.6,71.6
20160325121500,210.0,207.9,42.1277,38,78.2,100,71.0,74.6,71.6
20160325123000,210.0,217.35,44.0426,38,76.4,100,71.5,74.6,71.6
20160325124500,210.0,206.85,41.9149,38,78.7,100,71.7,74.6,71.6
20160325130000,210.0,220.5,44.6809,38,76.8,100,71.8,74.6,71.6
20160325131500,210.0,220.5,44.6809,38,58.0,100,70.5,74.6,71.6
20160325133000,210.0,212.1,42.9787,38,56.7,100,69.1,74.6,71.6
20160325134500,210.0,212.1,42.9787,38,75.3,100,69.2,74.6,71.6
20160325140000,210.0,217.35,44.0426,38,76.3,100,70.3,74.6,71.6
20160325141500,210.0,212.1,42.9787,38,69.7,100,71.0,74.6,71.6
20160325143000,210.0,219.45,44.4681,38,80.0,100,71.3,74.6,71.6
20160325144500,210.0,207.9,42.1277,38,79.2,100,71.8,74.6,71.6
20160325150000,210.0,212.1,42.9787,38,55.8,100,70.3,74.6,71.6
20160325151500,210.0,206.85,41.9149,38,58.3,100,69.3,74.6,71.6
20160325153000,210.0,206.85,41.9149,38,64.8,100,69.2,74.6,71.6
20160325154500,210.0,206.85,41.9149,38,76.4,100,70.6,74.6,71.6
20160325160000,210.0,201.6,40.8511,38,73.4,100,71.2,74.6,71.6
20160325161500,210.0,207.9,42.1277,38,71.9,100,71.2,74.6,71.6
20160325163000,210.0,207.9,42.1277,38,71.9,100,71.4,74.6,71.6
20160325164500,210.0,201.6,40.8511,38,71.9,100,71.6,74.6,71.6
20160325170000,210.0,201.6,40.8511,38,71.9,100,71.7,74.6,71.6
20160325171500,210.0,206.85,41.9149,38,71.9,100,71.8,74.6,71.6
20160325173000,210.0,201.6,40.8511,38,58.8,100,71.4,74.6,71.6
20160325174500,210.0,206.85,41.9149,38,56.8,100,70.3,74.6,71.6
20160325180000,210.0,203.7,41.2766,38,58.3,100,69.7,74.6,71.6
20160325181500,210.0,203.7,41.2766,38,60.7,100,69.4,74.6,71.6
20160325183000,210.0,203.7,41.2766,38,76.4,100,70.5,74.6,71.6
20160325184500,210.0,201.6,40.8511,38,69.7,100,71.1,74.6,71.6
20160325190000,210.0,206.85,41.9149,38,79.2,100,71.2,74.6,71.6
20160325191500,210.0,201.6,40.8511,38,73.5,100,71.6,74.6,71.6
20160325193000,210.0,206.85,41.9149,38,78.2,100,71.8,74.6,71.6
20160325194500,210.0,203.7,41.2766,38,56.7,100,70.3,74.6,71.6
20160325200000,210.0,206.85,41.9149,38,58.4,100,69.6,74.6,71.6
20160325201500,210.0,203.7,41.2766,38,63.0,100,69.2,74.6,71.6
20160325203000,210.0,206.85,41.9149,38,74.4,100,70.4,74.6,71.6
20160325204500,210.0,199.5,40.4255,38,78.3,100,71.0,74.6,71.6
20160325210000,210.0,206.85,41.9149,38,74.8,100,71.3,74.6,71.6
20160325211500,210.0,201.6,40.8511,38,75.8,100,71.3,74.6,71.6
20160325213000,210.0,206.85,41.9149,38,78.1,100,71.6,74.6,71.6
20160325214500,210.0,203.7,41.2766,38,73.5,100,71.6,74.6,71.6
20160325220000,210.0,206.85,41.9149,38,78.2,100,71.7,74.6,71.6
20160325221500,210.0,201.6,40.8511,38,78.2,100,71.7,74.6,71.6
20160325223000,210.0,206.85,41.9149,38,59.2,100,71.1,74.6,71.6
20160325224500,210.0,199.5,40.4255,38,57.9,100,69.7,74.6,71.6
20160325230000,210.0,210.0,42.5532,38,57.9,100,69.1,74.6,71.6
20160325231500,210.0,201.6,40.8511,38,77.3,100,70.3,74.6,71.6
20160325233000,210.0,206.85,41.9149,38,80.7,100,71.0,74.6,71.6
20160325234500,210.0,206.85,41.9149,38,82.5,100,71.3,74.6,71.6
20160326000000,210.0,206.85,41.9149,38,76.4,100,71.2,74.6,71.6
20160326001500,210.0,210.0,42.5532,38,82.5,100,71.4,74.6,71.6
20160326003000,210.0,210.0,42.5532,38,75.9,100,71.6,74.6,71.6
20160326004500,210.0,210.0,42.5532,38,79.7,100,71.6,74.6,71.6
20160326010000,210.0,215.25,43.617,38,80.7,100,71.8,74.6,71.6
20160326011500,210.0,212.1,42.9787,38,58.7,100,70.8,74.6,71.6
20160326013000,210.0,217.35,44.0426,38,57.6,100,69.5,74.6,71.6
20160326014500,210.0,210.0,42.5532,38,61.9,100,68.9,74.6,71.6
20160326020000,210.0,219.45,44.4681,38,85.0,100,70.5,74.6,71.6
20160326021500,210.0,212.1,42.9787,38,80.0,100,70.7,74.6,71.6
20160326023000,210.0,215.25,43.617,38,80.0,100,71.4,74.6,71.6
20160326024500,210.0,215.25,43.617,38,82.7,100,71.8,74.6,71.6
20160326030000,210.0,215.25,43.617,38,59.1,100,69.7,74.6,71.6
20160326031500,210.0,215.25,43.617,38,58.0,100,68.8,74.6,71.6
20160326033000,210.0,212.1,42.9787,38,88.7,100,70.2,74.6,71.6
20160326034500,210.0,215.25,43.617,38,77.7,100,70.9,74.6,71.6
20160326040000,210.0,212.1,42.9787,38,84.1,100,71.2,74.6,71.6
20160326041500,210.0,219.45,44.4681,38,82.0,100,71.6,74.6,71.6
20160326043000,210.0,215.25,43.617,38,66.0,100,71.5,74.6,71.6
20160326044500,210.0,219.45,44.4681,38,59.1,100,69.6,74.6,71.6
20160326050000,210.0,219.45,44.4681,38,60.3,100,68.8,74.6,71.6
20160326051500,210.0,215.25,43.617,38,81.6,100,70.3,74.6,71.6
20160326053000,210.0,219.45,44.4681,38,81.6,100,70.8,74.6,71.6
20160326054500,210.0,207.9,42.1277,38,76.3,100,71.2,74.6,71.6
20160326060000,210.0,219.45,44.4681,38,85.8,100,71.6,74.6,71.6
20160326061500,210.0,215.25,43.617,38,83.1,100,71.6,74.6,71.6
20160326063000,210.0,220.5,44.6809,38,59.1,100,70.0,74.6,71.6
20160326064500,210.0,217.35,44.0426,38,57.1,100,68.9,74.6,71.6
20160326070000,210.0,212.1,42.9787,38,82.5,100,69.6,74.6,71.6
20160326071500,210.0,217.35,44.0426,38,78.6,100,70.8,74.6,71.6
20160326073000,210.0,210.0,42.5532,38,83.0,100,71.3,74.6,71.6
20160326074500,210.0,217.35,44.0426,38,80.6,100,71.3,74.6,71.6
20160326080000,210.0,217.35,44.0426,38,75.9,100,71.3,74.6,71.6
20160326081500,210.0,217.35,44.0426,38,81.2,100,71.6,74.6,71.6
20160326083000,210.0,217.35,44.0426,38,81.2,100,71.6,74.6,71.6
20160326084500,210.0,210.0,42.5532,38,80.2,100,71.6,74.6,71.6
20160326090000,210.0,212.1,42.9787,38,75.4,100,71.4,74.6,71.6
20160326091500,210.0,219.45,44.4681,38,81.5,100,71.5,74.6,71.6
20160326093000,210.0,219.45,44.4681,38,75.4,100,71.6,74.6,71.6
20160326094500,210.0,212.1,42.9787,38,76.4,100,71.6,74.6,71.6
20160326100000,210.0,212.1,42.9787,38,78.7,100,71.7,74.6,71.6
20160326101500,210.0,212.1,42.9787,38,75.9,100,71.7,74.6,71.6
20160326103000,210.0,217.35,44.0426,38,79.5,100,71.7,74.6,71.6
20160326104500,210.0,207.9,42.1277,38,81.5,100,71.9,74.6,71.6
20160326110000,210.0,201.6,40.8511,38,56.8,100,70.0,74.6,71.6
20160326111500,210.0,201.6,40.8511,38,56.8,100,69.1,74.6,71.6
20160326113000,210.0,206.85,41.9149,38,78.7,100,69.7,74.6,71.6
20160326114500,210.0,206.85,41.9149,38,74.4,100,70.6,74.6,71.6
20160326120000,210.0,206.85,41.9149,38,84.4,100,71.3,74.6,71.6
20160326121500,210.0,203.7,41.2766,38,74.4,100,71.2,74.6,71.6
20160326123000,210.0,206.85,41.9149,38,78.8,100,71.4,74.6,71.6
20160326124500,210.0,203.7,41.2766,38,80.2,100,71.9,74.6,71.6
20160326130000,210.0,203.7,41.2766,38,56.8,100,69.8,74.6,71.6
20160326131500,210.0,201.6,40.8511,38,56.8,100,69.0,74.6,71.6
20160326133000,210.0,199.5,40.4255,38,79.2,100,69.9,74.6,71.6
20160326134500,210.0,197.4,40.0,38,73.5,100,70.7,74.6,71.6
20160326140000,210.0,201.6,40.8511,38,79.6,100,71.1,74.6,71.6
20160326141500,210.0,201.6,40.8511,38,77.3,100,71.6,74.6,71.6
20160326143000,210.0,201.6,40.8511,38,76.3,100,71.7,74.6,71.6
20160326144500,210.0,201.6,40.8511,38,59.6,100,71.2,74.6,71.6
20160326150000,210.0,203.7,41.2766,38,56.8,100,69.7,74.6,71.6
20160326151500,210.0,206.85,41.9149,38,57.9,100,69.1,74.6,71.6
20160326153000,210.0,201.6,40.8511,38,79.2,100,70.2,74.6,71.6
20160326154500,210.0,203.7,41.2766,38,74.4,100,71.1,74.6,71.6
20160326160000,210.0,203.7,41.2766,38,71.6,100,71.3,74.6,71.6
20160326161500,210.0,199.5,40.4255,38,74.8,100,71.4,74.6,71.6
20160326163000,210.0,201.6,40.8511,38,74.8,100,71.6,74.6,71.6
20160326164500,210.0,201.6,40.8511,38,72.0,100,71.7,74.6,71.6
20160326170000,210.0,199.5,40.4255,38,72.0,100,71.7,74.6,71.6
20160326171500,210.0,201.6,40.8511,38,60.0,100,71.4,74.6,71.6
20160326173000,210.0,201.6,40.8511,38,57.5,100,70.1,74.6,71.6
20160326174500,210.0,201.6,40.8511,38,57.5,100,69.6,74.6,71.6
20160326180000,210.0,199.5,40.4255,38,66.5,100,69.4,74.6,71.6
20160326181500,210.0,201.6,40.8511,38,77.7,100,70.7,74.6,71.6
20160326183000,210.0,197.4,40.0,38,77.7,100,71.2,74.6,71.6
20160326184500,210.0,201.6,40.8511,38,73.5,100,71.4,74.6,71.6
20160326190000,210.0,201.6,40.8511,38,72.0,100,71.4,74.6,71.6
20160326191500,210.0,199.5,40.4255,38,75.2,100,71.5,74.6,71.6
20160326193000,210.0,201.6,40.8511,38,76.4,100,71.6,74.6,71.6
20160326194500,210.0,201.6,40.8511,38,73.0,100,71.6,74.6,71.6
20160326200000,210.0,199.5,40.4255,38,72.0,100,71.6,74.6,71.6
20160326201500,210.0,203.7,41.2766,38,76.3,100,71.6,74.6,71.6
20160326203000,210.0,203.7,41.2766,38,72.6,100,71.6,74.6,71.6
20160326204500,210.0,201.6,40.8511,38,72.6,100,71.6,74.6,71.6
20160326210000,210.0,201.6,40.8511,38,76.3,100,71.7,74.6,71.6
20160326211500,210.0,199.5,40.4255,38,73.0,100,71.7,74.6,71.6
20160326213000,210.0,203.7,41.2766,38,72.0,100,71.6,74.6,71.6
20160326214500,210.0,201.6,40.8511,38,76.3,100,71.7,74.6,71.6
20160326220000,210.0,201.6,40.8511,38,74.4,100,71.7,74.6,71.6
20160326221500,210.0,203.7,41.2766,38,72.0,100,71.7,74.6,71.6
20160326223000,210.0,199.5,40.4255,38,76.3,100,71.7,74.6,71.6
20160326224500,210.0,201.6,40.8511,38,73.0,100,71.8,74.6,71.6
20160326230000,210.0,199.5,40.4255,38,73.9,100,71.7,74.6,71.6
20160326231500,210.0,199.5,40.4255,38,75.9,100,71.7,74.6,71.6
20160326233000,210.0,201.6,40.8511,38,72.5,100,71.7,74.6,71.6
20160326234500,210.0,201.6,40.8511,38,73.9,100,71.7,74.6,71.6
20160327000000,210.0,199.5,40.4255,38,74.9,100,71.7,74.6,71.6
20160327001500,210.0,199.5,40.4255,38,72.0,100,71.7,74.6,71.6
20160327003000,210.0,199.5,40.4255,38,75.8,100,71.7,74.6,71.6
20160327004500,210.0,201.6,40.8511,38,73.0,100,71.7,74.6,71.6
20160327010000,210.0,201.6,40.8511,38,73.0,100,71.6,74.6,71.6
20160327011500,210.0,203.7,41.2766,38,75.4,100,71.6,74.6,71.6
20160327013000,210.0,206.85,41.9149,38,72.4,100,71.6,74.6,71.6
20160327014500,210.0,201.6,40.8511,38,75.2,100,71.6,74.6,71.6
20160327020000,210.0,199.5,40.4255,38,74.0,100,71.6,74.6,71.6
20160327021500,210.0,201.6,40.8511,38,72.4,100,71.6,74.6,71.6
20160327023000,210.0,201.6,40.8511,38,76.3,100,71.6,74.6,71.6
20160327024500,210.0,201.6,40.8511,38,72.5,100,71.6,74.6,71.6
20160327030000,210.0,199.5,40.4255,38,75.0,100,71.5,74.6,71.6
20160327031500,210.0,201.6,40.8511,38,74.0,100,71.6,74.6,71.6
20160327033000,210.0,201.6,40.8511,38,72.0,100,71.4,74.6,71.6
20160327034500,210.0,203.7,41.2766,38,76.3,100,71.5,74.6,71.6
20160327040000,210.0,201.6,40.8511,38,72.8,100,71.5,74.6,71.6
20160327041500,210.0,203.7,41.2766,38,73.6,100,71.4,74.6,71.6
20160327043000,210.0,199.5,40.4255,38,75.4,100,71.4,74.6,71.6
20160327044500,210.0,203.7,41.2766,38,71.6,100,71.3,74.6,71.6
20160327050000,210.0,206.85,41.9149,38,75.8,100,71.3,74.6,71.6
20160327051500,210.0,206.85,41.9149,38,73.0,100,71.3,74.6,71.6
20160327053000,210.0,201.6,40.8511,38,74.4,100,71.4,74.6,71.6
20160327054500,210.0,201.6,40.8511,38,78.7,100,71.6,74.6,71.6
20160327060000,210.0,199.5,40.4255,38,75.3,100,71.6,74.6,71.6
20160327061500,210.0,199.5,40.4255,38,78.7,100,71.7,74.6,71.6
20160327063000,210.0,203.7,41.2766,38,73.5,100,71.7,74.6,71.6
20160327064500,210.0,201.6,40.8511,38,78.3,100,71.7,74.6,71.6
20160327070000,210.0,201.6,40.8511,38,74.4,100,71.8,74.6,71.6
20160327071500,210.0,203.7,41.2766,38,77.2,100,71.7,74.6,71.6
20160327073000,210.0,201.6,40.8511,38,77.2,100,71.8,74.6,71.6
20160327074500,210.0,201.6,40.8511,38,58.4,100,70.9,74.6,71.6
20160327080000,210.0,206.85,41.9149,38,58.4,100,69.7,74.6,71.6
20160327081500,210.0,206.85,41.9149,38,59.5,100,69.1,74.6,71.6
20160327083000,210.0,206.85,41.9149,38,82.1,100,70.3,74.6,71.6
20160327084500,210.0,203.7,41.2766,38,76.7,100,70.8,74.6,71.6
20160327090000,210.0,203.7,41.2766,38,74.4,100,71.3,74.6,71.6
20160327091500,210.0,201.6,40.8511,38,73.5,100,71.2,74.6,71.6
20160327093000,210.0,201.6,40.8511,38,75.9,100,71.5,74.6,71.6
20160327094500,210.0,203.7,41.2766,38,75.9,100,71.7,74.6,71.6
20160327100000,210.0,203.7,41.2766,38,58.0,100,70.7,74.6,71.6
20160327101500,210.0,201.6,40.8511,38,58.0,100,69.4,74.6,71.6
20160327103000,210.0,203.7,41.2766,38,64.8,100,69.0,74.6,71.6
20160327104500,210.0,201.6,40.8511,38,74.4,100,70.5,74.6,71.6
20160327110000,210.0,203.7,41.2766,38,78.7,100,70.9,74.6,71.6
20160327111500,210.0,201.6,40.8511,38,75.9,100,71.4,74.6,71.6
20160327113000,210.0,201.6,40.8511,38,76.8,100,71.6,74.6,71.6
20160327114500,210.0,199.5,40.4255,38,77.8,100,71.7,74.6,71.6
20160327120000,210.0,203.7,41.2766,38,77.8,100,71.8,74.6,71.6
20160327121500,210.0,201.6,40.8511,38,57.6,100,70.8,74.6,71.6
20160327123000,210.0,201.6,40.8511,38,57.6,100,69.5,74.6,71.6
20160327124500,210.0,199.5,40.4255,38,61.0,100,69.0,74.6,71.6
20160327130000,210.0,201.6,40.8511,38,80.2,100,70.6,74.6,71.6
20160327131500,210.0,201.6,40.8511,38,74.9,100,70.8,74.6,71.6
20160327133000,210.0,199.5,40.4255,38,80.6,100,71.3,74.6,71.6
20160327134500,210.0,201.6,40.8511,38,74.0,100,71.3,74.6,71.6
20160327140000,210.0,199.5,40.4255,38,75.8,100,71.3,74.6,71.6
20160327141500,210.0,199.5,40.4255,38,77.8,100,71.4,74.6,71.6
20160327143000,210.0,201.6,40.8511,38,73.5,100,71.4,74.6,71.6
20160327144500,210.0,199.5,40.4255,38,77.7,100,71.5,74.6,71.6
20160327150000,210.0,199.5,40.4255,38,74.9,100,71.6,74.6,71.6
20160327151500,210.0,201.6,40.8511,38,74.9,100,71.6,74.6,71.6
20160327153000,210.0,197.4,40.0,38,77.3,100,71.7,74.6,71.6
20160327154500,210.0,199.5,40.4255,38,73.5,100,71.7,74.6,71.6
20160327160000,210.0,201.6,40.8511,38,77.7,100,71.7,74.6,71.6
20160327161500,210.0,201.6,40.8511,38,77.7,100,71.8,74.6,71.6
20160327163000,210.0,199.5,40.4255,38,58.0,100,70.9,74.6,71.6
20160327164500,210.0,201.6,40.8511,38,58.0,100,69.7,74.6,71.6
20160327170000,210.0,201.6,40.8511,38,59.1,100,69.1,74.6,71.6
20160327171500,210.0,201.6,40.8511,38,80.6,100,70.3,74.6,71.6
20160327173000,210.0,199.5,40.4255,38,76.1,100,70.7,74.6,71.6
20160327174500,210.0,203.7,41.2766,38,79.1,100,71.3,74.6,71.6
20160327180000,210.0,201.6,40.8511,38,79.1,100,71.4,74.6,71.6
20160327181500,210.0,199.5,40.4255,38,75.4,100,71.5,74.6,71.6
20160327183000,210.0,199.5,40.4255,38,75.4,100,71.5,74.6,71.6
20160327184500,210.0,199.5,40.4255,38,77.8,100,71.6,74.6,71.6
20160327190000,210.0,199.5,40.4255,38,74.0,100,71.6,74.6,71.6
20160327191500,210.0,199.5,40.4255,38,79.0,100,71.7,74.6,71.6
20160327193000,210.0,201.6,40.8511,38,74.4,100,71.7,74.6,71.6
20160327194500,210.0,199.5,40.4255,38,76.3,100,71.6,74.6,71.6
20160327200000,210.0,201.6,40.8511,38,78.3,100,71.7,74.6,71.6
20160327201500,210.0,199.5,40.4255,38,78.3,100,71.7,74.6,71.6
20160327203000,210.0,201.6,40.8511,38,75.2,100,71.7,74.6,71.6
20160327204500,210.0,201.6,40.8511,38,74.4,100,71.7,74.6,71.6
20160327210000,210.0,201.6,40.8511,38,67.3,100,71.7,74.6,71.6
20160327211500,210.0,203.7,41.2766,38,57.5,100,69.9,74.6,71.6
20160327213000,210.0,201.6,40.8511,38,58.3,100,69.2,74.6,71.6
20160327214500,210.0,203.7,41.2766,38,74.0,100,69.7,74.6,71.6
20160327220000,210.0,199.5,40.4255,38,79.6,100,70.7,74.6,71.6
20160327221500,210.0,203.7,41.2766,38,78.7,100,71.3,74.6,71.6
20160327223000,210.0,201.6,40.8511,38,76.2,100,71.3,74.6,71.6
20160327224500,210.0,201.6,40.8511,38,76.2,100,71.6,74.6,71.6
20160327230000,210.0,201.6,40.8511,38,76.2,100,71.7,74.6,71.6
20160327231500,210.0,206.85,41.9149,38,76.2,100,71.8,74.6,71.6
20160327233000,210.0,203.7,41.2766,38,58.0,100,70.7,74.6,71.6
20160327234500,210.0,210.0,42.5532,38,58.0,100,69.3,74.6,71.6
20160328000000,210.0,206.85,41.9149,38,70.9,100,69.0,74.6,71.6
20160328001500,210.0,212.1,42.9787,38,79.6,100,70.5,74.6,71.6
20160328003000,210.0,212.1,42.9787,38,75.4,100,71.0,74.6,71.6
20160328004500,210.0,212.1,42.9787,38,80.7,100,71.4,74.6,71.6
20160328010000,210.0,212.1,42.9787,38,78.7,100,71.2,74.6,71.6
20160328011500,210.0,212.1,42.9787,38,80.6,100,71.3,74.6,71.6
20160328013000,210.0,203.7,41.2766,38,78.6,100,71.6,74.6,71.6
20160328014500,210.0,203.7,41.2766,38,77.2,100,71.7,74.6,71.6
20160328020000,210.0,203.7,41.2766,38,57.4,100,70.2,74.6,71.6
20160328021500,210.0,203.7,41.2766,38,57.4,100,69.1,74.6,71.6
20160328023000,210.0,203.7,41.2766,38,76.4,100,69.5,74.6,71.6
20160328024500,210.0,206.85,41.9149,38,78.7,100,70.6,74.6,71.6
20160328030000,210.0,203.7,41.2766,38,74.9,100,71.2,74.6,71.6
20160328031500,210.0,207.9,42.1277,38,78.7,100,71.3,74.6,71.6
20160328033000,210.0,203.7,41.2766,38,63.4,100,71.4,74.6,71.6
20160328034500,210.0,210.0,42.5532,38,57.9,100,69.4,74.6,71.6
20160328040000,210.0,215.25,43.617,38,61.9,100,68.8,74.6,71.6
20160328041500,210.0,215.25,43.617,38,81.2,100,70.4,74.6,71.6
20160328043000,210.0,215.25,43.617,38,81.2,100,70.8,74.6,71.6
20160328044500,210.0,215.25,43.617,38,77.2,100,71.2,74.6,71.6
20160328050000,210.0,212.1,42.9787,38,75.4,100,71.3,74.6,71.6
20160328051500,210.0,207.9,42.1277,38,82.1,100,71.6,74.6,71.6
20160328053000,210.0,201.6,40.8511,38,77.2,100,71.5,74.6,71.6
20160328054500,210.0,201.6,40.8511,38,74.2,100,71.8,74.6,71.6
20160328060000,210.0,206.85,41.9149,38,57.1,100,69.7,74.6,71.6
20160328061500,210.0,206.85,41.9149,38,58.3,100,68.9,74.6,71.6
20160328063000,210.0,212.1,42.9787,38,83.2,100,70.3,74.6,71.6
20160328064500,210.0,212.1,42.9787,38,84.9,100,70.8,74.6,71.6
20160328070000,210.0,215.25,43.617,38,76.6,100,71.1,74.6,71.6
20160328071500,210.0,212.1,42.9787,38,85.5,100,71.1,74.6,71.6
20160328073000,210.0,212.1,42.9787,38,82.5,100,71.2,74.6,71.6
20160328074500,210.0,206.85,41.9149,38,82.5,100,71.4,74.6,71.6
20160328080000,210.0,201.6,40.8511,38,89.8,100,71.5,74.6,71.6
20160328081500,210.0,215.25,43.617,38,80.7,100,71.7,74.6,71.6
20160328083000,210.0,212.1,42.9787,38,58.8,0,71.9,74.6,71.6
20160328084500,210.0,217.35,44.0426,38,56.4,0,71.6,74.6,71.6
20160328090000,210.0,212.1,42.9787,38,56.4,100,71.3,74.6,71.6
20160328091500,210.0,215.25,43.617,38,56.4,100,71.1,74.6,71.6
20160328093000,210.0,219.45,44.4681,38,56.4,100,70.9,74.6,71.6
20160328094500,210.0,219.45,44.4681,38,56.4,100,70.6,74.6,71.6
20160328100000,210.0,219.45,44.4681,38,59.5,100,70.4,77.1,74.1
20160328101500,210.0,215.25,43.617,38,92.3,100,72.3,77.1,74.1
20160328103000,210.0,210.0,42.5532,38,92.3,100,71.7,77.1,74.1
20160328104500,210.0,212.1,42.9787,38,89.9,100,71.7,77.1,74.1
20160328110000,210.0,207.9,42.1277,38,94.1,100,71.9,77.1,74.1
20160328111500,210.0,207.9,42.1277,38,89.7,100,72.1,77.1,74.1
20160328113000,210.0,207.9,42.1277,38,84.9,100,73.2,77.1,74.1
20160328114500,210.0,207.9,42.1277,38,86.2,100,72.9,77.1,74.1
20160328120000,210.0,201.6,40.8511,38,79.1,100,74.5,77.1,74.1
20160328121500,210.0,206.85,41.9149,38,57.1,100,72.2,77.1,74.1
20160328123000,210.0,201.6,40.8511,38,57.1,100,72.8,77.0,74.0
20160328124500,210.0,206.85,41.9149,38,57.1,100,72.7,77.0,74.0
20160328130000,210.0,206.85,41.9149,38,57.9,100,72.4,76.9,73.9
20160328131500,210.0,206.85,41.9149,38,71.8,100,72.4,76.9,73.9
20160328133000,210.0,206.85,41.9149,38,91.1,100,72.6,76.8,73.8
20160328134500,210.0,203.7,41.2766,38,89.4,100,72.8,76.8,73.8
20160328140000,210.0,201.6,40.8511,38,94.1,100,73.1,76.8,73.8
20160328141500,210.0,203.7,41.2766,38,91.0,100,73.5,76.8,73.8
20160328143000,210.0,207.9,42.1277,38,92.4,100,73.8,76.8,73.8
20160328144500,210.0,207.9,42.1277,38,67.3,0,74.1,76.8,73.8
20160328150000,210.0,207.9,42.1277,38,56.8,0,74.1,76.8,73.8
20160328151500,210.0,203.7,41.2766,38,56.8,100,72.8,76.8,73.8
20160328153000,210.0,206.85,41.9149,38,57.6,100,72.4,76.8,73.8
20160328154500,210.0,215.25,43.617,38,57.6,100,71.4,76.8,73.8
20160328160000,210.0,215.25,43.617,38,76.4,100,72.0,76.8,73.8
20160328161500,210.0,215.25,43.617,38,74.4,100,73.0,76.8,73.8
20160328163000,210.0,215.25,43.617,38,75.9,100,73.3,76.8,73.8
20160328164500,210.0,219.45,44.4681,38,77.7,100,73.6,76.8,73.8
20160328170000,210.0,219.45,44.4681,38,74.9,100,73.6,76.8,73.8
20160328171500,210.0,219.45,44.4681,38,78.2,100,73.8,76.8,73.8
20160328173000,210.0,219.45,44.4681,38,80.7,100,74.0,76.8,73.8
20160328174500,210.0,219.45,44.4681,38,78.3,100,74.0,76.8,73.8
20160328180000,210.0,219.45,44.4681,38,75.9,100,73.9,76.8,73.8
20160328181500,210.0,219.45,44.4681,38,75.9,100,73.9,76.8,73.8
20160328183000,210.0,219.45,44.4681,38,79.5,100,73.9,76.8,73.8
20160328184500,210.0,219.45,44.4681,38,78.4,100,74.0,76.8,73.8
20160328190000,210.0,219.45,44.4681,38,57.7,100,72.2,76.8,73.8
20160328191500,210.0,219.45,44.4681,38,58.3,100,71.1,76.8,73.8
20160328193000,210.0,219.45,44.4681,38,76.4,100,71.9,76.8,73.8
20160328194500,210.0,219.45,44.4681,38,81.5,100,72.9,76.8,73.8
20160328200000,210.0,215.25,43.617,38,81.5,100,73.4,76.8,73.8
20160328201500,210.0,215.25,43.617,38,77.8,100,73.6,76.8,73.8
20160328203000,210.0,219.45,44.4681,38,80.1,100,73.6,76.8,73.8
20160328204500,210.0,215.25,43.617,38,80.1,100,73.7,76.8,73.8
20160328210000,210.0,215.25,43.617,38,76.8,100,73.7,76.8,73.8
20160328211500,210.0,215.25,43.617,38,82.5,100,73.8,76.8,73.8
20160328213000,210.0,220.5,44.6809,38,77.3,100,73.8,76.8,73.8
20160328214500,210.0,220.5,44.6809,38,80.1,100,73.7,76.8,73.8
20160328220000,210.0,220.5,44.6809,38,80.1,100,73.8,76.8,73.8
20160328221500,210.0,220.5,44.6809,38,76.6,100,73.7,76.8,73.8
20160328223000,210.0,220.5,44.6809,38,81.5,100,73.7,76.8,73.8
20160328224500,210.0,220.5,44.6809,38,77.9,100,73.8,76.8,73.8
20160328230000,210.0,215.25,43.617,38,79.1,100,73.7,76.8,73.8
20160328231500,210.0,215.25,43.617,38,81.1,100,73.8,76.8,73.8
20160328233000,210.0,219.45,44.4681,38,76.4,100,73.6,76.8,73.8
20160328234500,210.0,219.45,44.4681,38,81.3,100,73.6,76.8,73.8
20160329000000,210.0,219.45,44.4681,38,80.2,100,73.6,76.8,73.8
20160329001500,210.0,215.25,43.617,38,76.8,100,73.5,76.8,73.8
20160329003000,210.0,215.25,43.617,38,76.8,100,73.5,76.8,73.8
20160329004500,210.0,219.45,44.4681,38,76.8,100,73.5,76.8,73.8
20160329010000,210.0,219.45,44.4681,38,81.1,100,73.5,76.8,73.8
20160329011500,210.0,219.45,44.4681,38,81.1,100,73.6,76.8,73.8
20160329013000,210.0,215.25,43.617,38,77.8,100,73.6,76.8,73.8
20160329014500,210.0,215.25,43.617,38,81.5,100,73.6,76.8,73.8
20160329020000,210.0,215.25,43.617,38,80.3,100,73.6,76.8,73.8
20160329021500,210.0,215.25,43.617,38,77.2,100,73.5,76.8,73.8
20160329023000,210.0,219.45,44.4681,38,83.7,100,73.6,76.8,73.8
20160329024500,210.0,219.45,44.4681,38,77.9,100,73.6,76.8,73.8
20160329030000,210.0,219.45,44.4681,38,78.7,100,73.8,76.8,73.8
20160329031500,210.0,219.45,44.4681,38,84.5,100,73.9,76.8,73.8
20160329033000,210.0,219.45,44.4681,38,59.7,100,73.1,76.8,73.8
20160329034500,210.0,219.45,44.4681,38,57.8,100,71.0,76.8,73.8
20160329040000,210.0,219.45,44.4681,38,80.2,100,71.5,76.8,73.8
20160329041500,210.0,219.45,44.4681,38,88.6,100,73.0,76.8,73.8
20160329043000,210.0,215.25,43.617,38,86.2,100,73.2,76.8,73.8
20160329044500,210.0,215.25,43.617,38,86.2,100,73.5,76.8,73.8
20160329050000,210.0,215.25,43.617,38,83.7,100,73.6,76.8,73.8
20160329051500,210.0,215.25,43.617,38,81.7,100,74.0,76.8,73.8
20160329053000,210.0,215.25,43.617,38,58.0,100,72.2,76.7,73.7
20160329054500,210.0,219.45,44.4681,38,58.0,100,70.7,76.5,73.5
20160329060000,210.0,219.45,44.4681,38,81.7,100,71.6,76.4,73.4
20160329061500,210.0,215.25,43.617,38,85.3,100,72.4,76.4,73.4
20160329063000,210.0,215.25,43.617,38,79.6,100,72.7,76.4,73.4
20160329064500,210.0,215.25,43.617,38,82.8,100,73.1,76.4,73.4
20160329070000,210.0,215.25,43.617,38,84.8,100,73.4,76.4,73.4
20160329071500,210.0,215.25,43.617,38,79.9,100,73.4,76.4,73.4
20160329073000,210.0,215.25,43.617,38,81.5,100,73.1,76.5,73.5
20160329074500,210.0,215.25,43.617,38,80.6,100,73.1,76.4,73.4
20160329080000,210.0,212.1,42.9787,38,82.6,100,73.1,76.4,73.4
20160329081500,210.0,217.35,44.0426,38,86.1,100,73.2,76.4,73.4
20160329083000,210.0,217.35,44.0426,38,80.8,100,73.2,76.4,73.4
20160329084500,210.0,210.0,42.5532,38,86.9,100,73.2,76.4,73.4
20160329090000,210.0,207.9,42.1277,38,83.6,100,73.2,76.4,73.4
20160329091500,210.0,207.9,42.1277,38,82.1,100,73.2,76.4,73.4
20160329093000,210.0,203.7,41.2766,38,87.5,100,73.3,76.4,73.4
20160329094500,210.0,199.5,40.4255,38,62.0,0,73.3,76.4,73.4
20160329100000,210.0,201.6,40.8511,38,56.8,100,71.4,76.4,73.4
20160329101500,210.0,201.6,40.8511,38,59.5,100,70.6,76.4,73.4
20160329103000,210.0,201.6,40.8511,38,86.2,100,72.0,76.4,73.4
20160329104500,210.0,203.7,41.2766,38,78.7,100,72.6,76.4,73.4
20160329110000,210.0,203.7,41.2766,38,78.7,100,73.2,76.4,73.4
20160329111500,210.0,203.7,41.2766,38,80.6,100,72.9,76.4,73.4
20160329113000,210.0,203.7,41.2766,38,79.7,100,73.5,76.4,73.4
20160329114500,210.0,203.7,41.2766,38,57.6,100,72.2,76.4,73.4
20160329120000,210.0,201.6,40.8511,38,56.8,100,70.8,76.4,73.4
20160329121500,210.0,203.7,41.2766,38,77.8,100,71.1,76.4,73.4
20160329123000,210.0,201.6,40.8511,38,85.3,100,72.5,76.4,73.4
20160329124500,210.0,201.6,40.8511,38,75.9,100,72.7,76.4,73.4
