PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329130000,210.0,199.5,40.4255,38,81.1,100,73.4,76.4,73.4
20160329131500,210.0,199.5,40.4255,38,79.1,100,73.5,76.4,73.4
20160329133000,210.0,203.7,41.2766,38,56.8,100,71.8,76.4,73.4
20160329134500,210.0,203.7,41.2766,38,56.8,100,70.8,76.4,73.4
20160329140000,210.0,207.9,42.1277,38,76.8,100,71.3,76.4,73.4
20160329141500,210.0,207.9,42.1277,38,89.8,100,72.0,76.4,73.4
20160329143000,210.0,207.9,42.1277,38,84.4,100,72.4,76.4,73.4
20160329144500,210.0,212.1,42.9787,38,87.8,100,72.8,76.4,73.4
20160329150000,210.0,212.1,42.9787,38,91.5,100,73.1,76.4,73.4
20160329151500,210.0,219.45,44.4681,38,61.2,0,73.8,76.4,73.4
20160329153000,210.0,225.75,45.7447,38,56.7,100,71.7,76.4,73.4
20160329154500,210.0,225.75,45.7447,38,56.7,100,70.8,76.4,73.4
20160329160000,210.0,220.5,44.6809,38,74.4,100,71.5,76.4,73.4
20160329161500,210.0,220.5,44.6809,38,82.9,100,72.6,76.4,73.4
20160329163000,210.0,220.5,44.6809,38,72.9,100,72.6,76.1,73.1
20160329164500,210.0,223.65,45.3191,38,77.8,100,73.0,76.1,73.1
20160329170000,210.0,223.65,45.3191,38,57.1,100,71.4,75.0,72.0
20160329171500,210.0,223.65,45.3191,38,57.1,100,70.5,75.0,72.0
20160329173000,210.0,223.65,45.3191,38,59.3,100,70.0,75.7,72.7
20160329174500,210.0,223.65,45.3191,38,77.8,100,71.3,75.7,72.7
20160329180000,210.0,223.65,45.3191,38,76.7,100,72.0,75.7,72.7
20160329181500,210.0,223.65,45.3191,38,76.7,100,72.8,76.0,73.0
20160329183000,210.0,223.65,45.3191,38,76.7,100,72.9,76.0,73.0
20160329184500,210.0,223.65,45.3191,38,81.1,100,73.1,76.0,73.0
20160329190000,210.0,223.65,45.3191,38,75.8,100,73.1,76.0,73.0
20160329191500,210.0,223.65,45.3191,38,57.2,100,71.7,76.1,73.1
20160329193000,210.0,223.65,45.3191,38,57.2,100,70.5,76.1,73.1
20160329194500,210.0,223.65,45.3191,38,77.7,100,70.9,76.1,73.1
20160329200000,210.0,227.85,46.1702,38,74.9,100,72.3,76.1,73.1
20160329201500,210.0,223.65,45.3191,38,79.7,100,72.6,76.3,73.3
20160329203000,210.0,220.5,44.6809,38,82.8,100,73.1,76.4,73.4
20160329204500,210.0,225.75,45.7447,38,76.8,100,73.3,76.3,73.3
20160329210000,210.0,220.5,44.6809,38,76.8,100,73.6,76.4,73.4
20160329211500,210.0,227.85,46.1702,38,57.1,100,71.3,76.4,73.4
20160329213000,210.0,217.35,44.0426,38,60.3,100,70.5,76.4,73.4
20160329214500,210.0,217.35,44.0426,38,78.3,100,72.2,76.4,73.4
20160329220000,210.0,217.35,44.0426,38,82.5,100,72.7,76.4,73.4
20160329221500,210.0,212.1,42.9787,38,80.1,100,72.9,76.4,73.4
20160329223000,210.0,212.1,42.9787,38,74.9,100,73.1,76.4,73.4
20160329224500,210.0,212.1,42.9787,38,77.8,100,73.2,76.4,73.4
20160329230000,210.0,212.1,42.9787,38,80.5,100,73.1,76.4,73.4
20160329231500,210.0,215.25,43.617,38,75.6,100,73.1,76.1,73.1
20160329233000,210.0,215.25,43.617,38,75.6,100,73.1,76.4,73.4
20160329234500,210.0,210.0,42.5532,38,77.8,100,73.1,76.1,73.1
20160330000000,210.0,212.1,42.9787,38,80.6,100,73.1,76.1,73.1
20160330001500,210.0,206.85,41.9149,38,77.6,100,73.1,76.1,73.1
20160330003000,210.0,223.65,45.3191,39,58.0,100,71.9,76.1,73.1
20160330004500,210.0,223.65,45.3191,39,58.0,100,70.7,75.7,72.7
20160330010000,210.0,223.65,45.3191,39,66.8,100,70.2,75.7,72.7
20160330011500,210.0,215.25,43.617,39,75.8,100,71.7,75.7,72.7
20160330013000,210.0,212.1,42.9787,39,77.8,100,72.3,76.0,73.0
20160330014500,210.0,215.25,43.617,39,79.6,100,72.3,75.4,72.4
20160330020000,210.0,215.25,43.617,39,76.3,100,72.2,75.4,72.4
20160330021500,210.0,215.25,43.617,39,74.4,100,72.3,75.4,72.4
20160330023000,210.0,215.25,43.617,39,77.9,100,72.4,75.4,72.4
20160330024500,210.0,223.65,45.3191,39,58.8,100,71.7,76.0,73.0
20160330030000,210.0,223.65,45.3191,39,57.6,100,70.4,74.6,71.6
20160330031500,210.0,215.25,43.617,39,58.3,100,69.7,74.4,71.4
20160330033000,210.0,219.45,44.4681,39,92.4,100,72.3,76.7,73.7
20160330034500,210.0,215.25,43.617,39,89.1,100,73.3,76.7,73.7
20160330040000,210.0,212.1,42.9787,39,64.9,100,73.2,76.7,73.7
20160330041500,210.0,215.25,43.617,39,57.9,100,70.8,76.7,73.7
20160330043000,210.0,215.25,43.617,39,88.6,100,71.6,76.7,73.7
20160330044500,210.0,215.25,43.617,39,81.5,100,72.7,76.7,73.7
20160330050000,210.0,212.1,42.9787,39,81.5,100,73.3,76.7,73.7
20160330051500,210.0,215.25,43.617,39,84.8,100,73.5,76.7,73.7
20160330053000,210.0,215.25,43.617,39,84.8,100,73.5,76.7,73.7
20160330054500,210.0,210.0,42.5532,39,79.8,100,73.6,76.7,73.7
20160330060000,210.0,215.25,43.617,39,81.1,100,73.8,76.7,73.7
20160330061500,210.0,215.25,43.617,39,86.9,100,74.0,76.7,73.7
20160330063000,210.0,215.25,43.617,39,57.2,100,71.6,76.7,73.7
20160330064500,210.0,210.0,42.5532,39,60.7,100,70.6,76.7,73.7
20160330070000,210.0,217.35,44.0426,39,84.6,100,72.3,76.7,73.7
20160330071500,210.0,217.35,44.0426,39,82.5,100,72.9,76.7,73.7
20160330073000,210.0,217.35,44.0426,39,80.7,100,73.4,76.7,73.7
20160330074500,210.0,217.35,44.0426,39,86.8,100,73.6,76.7,73.7
20160330080000,210.0,217.35,44.0426,39,80.4,100,73.6,76.7,73.7
20160330081500,210.0,217.35,44.0426,39,80.4,100,73.9,76.7,73.7
20160330083000,210.0,220.5,44.6809,39,57.2,100,72.3,76.7,73.7
20160330084500,210.0,223.65,45.3191,39,57.9,100,70.8,76.7,73.7
20160330090000,210.0,219.45,44.4681,39,85.7,100,71.5,76.7,73.7
20160330091500,210.0,219.45,44.4681,39,84.4,100,72.2,76.7,73.7
20160330093000,210.0,186.9,37.8723,36,93.5,100,72.6,76.7,73.7
20160330094500,210.0,201.6,40.8511,37,84.3,100,72.9,76.7,73.7
20160330100000,210.0,201.6,40.8511,37,88.6,100,73.4,76.7,73.7
20160330101500,210.0,201.6,40.8511,37,91.6,100,73.7,76.7,73.7
20160330103000,210.0,201.6,40.8511,37,62.4,0,74.0,76.7,73.7
20160330104500,210.0,197.4,40.0,37,56.0,0,73.7,76.7,73.7
20160330110000,210.0,197.4,40.0,37,56.0,100,73.4,76.7,73.7
20160330111500,210.0,201.6,40.8511,37,56.0,100,73.1,76.7,73.7
20160330113000,210.0,199.5,40.4255,37,56.0,100,72.7,76.7,73.7
20160330114500,210.0,201.6,40.8511,37,56.7,100,72.5,76.7,73.7
20160330120000,210.0,201.6,40.8511,37,57.5,100,72.2,76.7,73.7
20160330121500,210.0,201.6,40.8511,37,58.3,100,72.2,76.7,73.7
20160330123000,210.0,197.4,40.0,37,72.2,100,72.2,76.7,73.7
20160330124500,210.0,192.15,38.9362,37,83.2,100,72.5,76.7,73.7
20160330130000,210.0,203.7,41.2766,38,92.1,100,72.9,76.7,73.7
20160330131500,210.0,220.5,44.6809,39,56.8,100,73.0,76.7,73.7
20160330133000,210.0,223.65,45.3191,39,56.8,100,73.2,76.7,73.7
20160330134500,210.0,220.5,44.6809,39,56.8,100,73.0,76.7,73.7
20160330140000,210.0,225.75,45.7447,39,56.8,100,72.9,76.7,73.7
20160330141500,210.0,210.0,42.5532,37,58.7,100,72.9,76.7,73.7
20160330143000,210.0,206.85,41.9149,37,57.2,100,72.8,76.7,73.7
20160330144500,210.0,206.85,41.9149,37,57.2,100,72.7,76.7,73.7
20160330150000,210.0,203.7,41.2766,37,57.2,100,72.7,76.7,73.7
20160330151500,210.0,203.7,41.2766,37,59.1,100,72.7,76.7,73.7
20160330153000,210.0,206.85,41.9149,37,63.2,100,72.7,76.7,73.7
20160330154500,210.0,201.6,40.8511,37,82.6,100,73.2,76.7,73.7
20160330160000,210.0,201.6,40.8511,37,74.9,100,73.2,76.7,73.7
20160330161500,210.0,201.6,40.8511,37,80.1,100,73.5,76.7,73.7
20160330163000,210.0,206.85,41.9149,37,78.1,100,73.7,76.7,73.7
20160330164500,210.0,201.6,40.8511,37,76.8,100,73.8,76.7,73.7
20160330170000,210.0,201.6,40.8511,37,57.2,100,72.3,76.7,73.7
20160330171500,210.0,203.7,41.2766,37,57.2,100,71.3,76.7,73.7
20160330173000,210.0,201.6,40.8511,37,77.5,100,71.4,76.7,73.7
20160330174500,210.0,201.6,40.8511,37,79.5,100,72.9,76.7,73.7
20160330180000,210.0,203.7,41.2766,37,75.5,100,73.1,76.7,73.7
20160330181500,210.0,203.7,41.2766,37,80.5,100,73.3,76.7,73.7
20160330183000,210.0,206.85,41.9149,37,77.3,100,73.5,76.7,73.7
20160330184500,210.0,201.6,40.8511,37,81.5,100,73.6,76.7,73.7
20160330190000,210.0,206.85,41.9149,37,77.2,100,73.7,76.7,73.7
20160330191500,210.0,203.7,41.2766,37,81.1,100,73.8,76.7,73.7
20160330193000,210.0,201.6,40.8511,37,76.4,100,73.8,76.7,73.7
20160330194500,210.0,203.7,41.2766,37,79.8,100,73.9,76.7,73.7
20160330200000,210.0,201.6,40.8511,37,61.2,100,73.4,76.7,73.7
20160330201500,210.0,206.85,41.9149,37,57.2,100,71.6,76.7,73.7
20160330203000,210.0,203.7,41.2766,37,61.9,100,70.9,76.7,73.7
20160330204500,210.0,203.7,41.2766,37,83.7,100,72.5,76.7,73.7
20160330210000,210.0,199.5,40.4255,37,78.8,100,73.0,76.7,73.7
20160330211500,210.0,201.6,40.8511,37,81.5,100,73.3,76.7,73.7
20160330213000,210.0,201.6,40.8511,37,76.8,100,73.4,76.7,73.7
20160330214500,210.0,203.7,41.2766,37,80.8,100,73.6,76.7,73.7
20160330220000,210.0,201.6,40.8511,37,76.4,100,73.6,76.7,73.7
20160330221500,210.0,245.7,49.7872,39,79.2,100,73.7,76.7,73.7
20160330223000,210.0,207.9,42.1277,37,76.3,100,73.6,76.7,73.7
20160330224500,210.0,203.7,41.2766,37,81.1,100,73.7,76.7,73.7
20160330230000,210.0,207.9,42.1277,37,76.3,100,73.7,76.7,73.7
20160330231500,210.0,207.9,42.1277,37,78.7,100,73.8,76.7,73.7
20160330233000,210.0,207.9,42.1277,37,77.9,100,73.7,76.7,73.7
20160330234500,210.0,207.9,42.1277,37,77.9,100,73.7,76.7,73.7
20160331000000,210.0,207.9,42.1277,37,80.9,100,73.7,76.7,73.7
20160331001500,210.0,203.7,41.2766,37,76.8,100,73.7,76.7,73.7
20160331003000,210.0,206.85,41.9149,37,80.8,100,73.8,76.7,73.7
20160331004500,210.0,203.7,41.2766,37,75.9,100,73.7,76.7,73.7
20160331010000,210.0,203.7,41.2766,37,78.8,100,73.7,76.7,73.7
20160331011500,210.0,203.7,41.2766,37,77.2,100,73.6,76.7,73.7
20160331013000,210.0,206.85,41.9149,37,77.2,100,73.7,76.7,73.7
20160331014500,210.0,206.85,41.9149,37,80.6,100,73.6,76.7,73.7
20160331020000,210.0,206.85,41.9149,37,76.8,100,73.7,76.7,73.7
20160331021500,210.0,206.85,41.9149,37,81.6,100,73.7,76.7,73.7
20160331023000,210.0,203.7,41.2766,37,75.9,100,73.7,76.7,73.7
20160331024500,210.0,203.7,41.2766,37,80.3,100,73.8,76.7,73.7
20160331030000,210.0,201.6,40.8511,37,76.7,100,73.7,76.7,73.7
20160331031500,210.0,203.7,41.2766,37,78.1,100,73.7,76.7,73.7
20160331033000,210.0,206.85,41.9149,37,80.1,100,73.6,76.7,73.7
20160331034500,210.0,203.7,41.2766,37,77.3,100,73.7,76.7,73.7
20160331040000,210.0,203.7,41.2766,37,81.6,100,73.7,76.7,73.7
20160331041500,210.0,206.85,41.9149,37,76.4,100,73.7,76.7,73.7
20160331043000,210.0,203.7,41.2766,37,79.7,100,73.7,76.7,73.7
20160331044500,210.0,207.9,42.1277,37,76.8,100,73.7,76.7,73.7
20160331050000,210.0,203.7,41.2766,37,78.3,100,73.7,76.7,73.7
20160331051500,210.0,203.7,41.2766,37,80.0,100,73.6,76.7,73.7
20160331053000,210.0,203.7,41.2766,37,77.3,100,73.7,76.7,73.7
20160331054500,210.0,207.9,42.1277,37,82.0,100,73.7,76.7,73.7
20160331060000,210.0,207.9,42.1277,37,76.8,100,73.7,76.7,73.7
20160331061500,210.0,203.7,41.2766,37,82.0,100,73.7,76.7,73.7
20160331063000,210.0,203.7,41.2766,37,78.3,100,73.7,76.7,73.7
20160331064500,210.0,207.9,42.1277,37,79.6,100,73.6,76.7,73.7
20160331070000,210.0,203.7,41.2766,37,78.7,100,73.8,76.7,73.7
20160331071500,210.0,203.7,41.2766,37,60.3,100,73.4,76.7,73.7
20160331073000,210.0,201.6,40.8511,37,57.5,100,72.7,76.7,73.7
20160331074500,210.0,206.85,41.9149,37,56.8,100,72.9,76.7,73.7
20160331080000,210.0,203.7,41.2766,37,56.8,100,72.8,76.7,73.7
20160331081500,210.0,206.85,41.9149,37,56.8,100,72.6,76.7,73.7
20160331083000,210.0,203.7,41.2766,37,57.5,100,72.4,76.7,73.7
20160331084500,210.0,203.7,41.2766,37,61.5,100,72.3,76.7,73.7
20160331090000,210.0,203.7,41.2766,37,82.6,100,72.3,76.7,73.7
20160331091500,210.0,199.5,40.4255,37,67.4,0,73.8,76.7,73.7
20160331093000,210.0,199.5,40.4255,37,56.8,100,71.9,76.7,73.7
20160331094500,210.0,197.4,40.0,37,57.6,100,72.4,76.7,73.7
20160331100000,210.0,199.5,40.4255,37,57.6,100,72.4,76.7,73.7
20160331101500,210.0,197.4,40.0,37,58.3,100,72.4,76.7,73.7
20160331103000,210.0,197.4,40.0,37,69.4,100,72.4,76.7,73.7
20160331104500,210.0,197.4,40.0,37,83.2,100,72.7,76.7,73.7
20160331110000,210.0,190.05,38.5106,37,85.6,100,73.0,76.7,73.7
20160331111500,210.0,194.25,39.3617,37,85.6,100,73.4,76.7,73.7
20160331113000,210.0,194.25,39.3617,37,92.9,100,73.7,76.7,73.7
20160331114500,210.0,201.6,40.8511,37,59.2,0,74.0,76.7,73.7
20160331120000,210.0,199.5,40.4255,37,56.0,0,73.9,76.7,73.7
20160331121500,210.0,206.85,41.9149,37,56.0,0,73.7,76.7,73.7
20160331123000,210.0,203.7,41.2766,37,56.0,100,73.3,76.7,73.7
20160331124500,210.0,203.7,41.2766,37,56.0,100,73.1,76.7,73.7
20160331130000,210.0,206.85,41.9149,37,56.7,100,72.8,76.7,73.7
20160331131500,210.0,206.85,41.9149,37,56.7,100,72.6,76.7,73.7
20160331133000,210.0,201.6,40.8511,37,57.6,100,72.5,76.7,73.7
20160331134500,210.0,201.6,40.8511,37,57.6,100,72.4,76.7,73.7
20160331140000,210.0,203.7,41.2766,37,60.3,100,72.4,76.7,73.7
20160331141500,210.0,210.0,42.5532,37,72.0,100,72.5,76.7,73.7
20160331143000,210.0,210.0,42.5532,37,87.4,100,72.9,76.7,73.7
20160331144500,210.0,210.0,42.5532,37,84.4,100,73.3,76.7,73.7
20160331150000,210.0,215.25,43.617,37,82.6,100,73.7,76.7,73.7
20160331151500,210.0,219.45,44.4681,37,63.3,0,74.0,76.7,73.7
20160331153000,210.0,219.45,44.4681,37,56.4,100,73.2,76.7,73.7
20160331154500,210.0,215.25,43.617,37,57.1,100,71.6,76.7,73.7
20160331160000,210.0,212.1,42.9787,37,61.9,100,70.9,76.7,73.7
20160331161500,210.0,215.25,43.617,37,83.1,100,72.4,76.7,73.7
20160331163000,210.0,210.0,42.5532,37,79.1,100,72.9,76.7,73.7
20160331164500,210.0,212.1,42.9787,37,78.1,100,73.2,76.7,73.7
20160331170000,210.0,215.25,43.617,37,86.2,100,73.5,76.7,73.7
20160331171500,210.0,212.1,42.9787,37,64.9,0,73.6,76.7,73.7
20160331173000,210.0,212.1,42.9787,37,57.5,100,71.4,76.7,73.7
20160331174500,210.0,215.25,43.617,37,64.0,100,70.8,76.7,73.7
20160331180000,210.0,215.25,43.617,37,75.8,100,72.3,76.7,73.7
20160331181500,210.0,212.1,42.9787,37,79.6,100,72.9,76.7,73.7
20160331183000,210.0,212.1,42.9787,37,78.2,100,73.4,76.7,73.7
20160331184500,210.0,215.25,43.617,37,76.4,100,73.2,76.7,73.7
20160331190000,210.0,212.1,42.9787,37,84.5,100,74.0,76.7,73.7
20160331191500,210.0,215.25,43.617,37,56.8,100,71.6,76.7,73.7
20160331193000,210.0,215.25,43.617,37,62.4,100,70.7,76.7,73.7
20160331194500,210.0,210.0,42.5532,37,79.7,100,72.4,76.7,73.7
20160331200000,210.0,212.1,42.9787,37,78.2,100,72.9,76.7,73.7
20160331201500,210.0,215.25,43.617,37,82.5,100,73.4,76.7,73.7
20160331203000,210.0,215.25,43.617,37,79.2,100,73.6,76.7,73.7
20160331204500,210.0,212.1,42.9787,37,77.8,100,73.5,76.7,73.7
20160331210000,210.0,212.1,42.9787,37,83.3,100,73.8,76.7,73.7
20160331211500,210.0,217.35,44.0426,37,77.9,100,73.8,76.7,73.7
20160331213000,210.0,212.1,42.9787,37,83.7,100,73.8,76.7,73.7
20160331214500,210.0,212.1,42.9787,37,61.4,100,73.3,76.7,73.7
20160331220000,210.0,212.1,42.9787,37,57.1,100,71.2,76.7,73.7
20160331221500,210.0,215.25,43.617,37,74.8,100,71.0,76.7,73.7
20160331223000,210.0,215.25,43.617,37,77.3,100,72.5,76.7,73.7
20160331224500,210.0,212.1,42.9787,37,81.1,100,73.1,76.7,73.7
20160331230000,210.0,215.25,43.617,37,78.3,100,73.3,76.7,73.7
20160331231500,210.0,210.0,42.5532,37,82.3,100,73.6,76.7,73.7
20160331233000,210.0,212.1,42.9787,37,78.3,100,73.6,76.7,73.7
20160331234500,210.0,212.1,42.9787,37,80.7,100,73.8,76.7,73.7
20160401000000,210.0,215.25,43.617,37,79.1,100,73.6,76.7,73.7
20160401001500,210.0,215.25,43.617,37,79.1,100,73.8,76.7,73.7
20160401003000,210.0,212.1,42.9787,37,81.5,100,73.8,76.7,73.7
20160401004500,210.0,212.1,42.9787,37,79.7,100,73.9,76.7,73.7
20160401010000,210.0,215.25,43.617,37,57.2,100,71.5,76.7,73.7
20160401011500,210.0,215.25,43.617,37,63.5,100,70.7,76.7,73.7
20160401013000,210.0,215.25,43.617,37,78.7,100,72.3,76.7,73.7
20160401014500,210.0,215.25,43.617,37,81.6,100,73.1,76.7,73.7
20160401020000,210.0,212.1,42.9787,37,79.2,100,73.3,76.7,73.7
20160401021500,210.0,217.35,44.0426,37,82.1,100,73.8,76.7,73.7
20160401023000,210.0,210.0,42.5532,37,81.1,100,73.7,76.7,73.7
20160401024500,210.0,212.1,42.9787,37,57.2,100,71.8,76.7,73.7
20160401030000,210.0,212.1,42.9787,37,59.4,100,70.6,76.7,73.7
20160401031500,210.0,215.25,43.617,37,82.1,100,72.3,76.7,73.7
20160401033000,210.0,212.1,42.9787,37,82.1,100,72.9,76.7,73.7
20160401034500,210.0,215.25,43.617,37,79.2,100,73.3,76.7,73.7
20160401040000,210.0,212.1,42.9787,37,84.3,100,73.3,76.7,73.7
20160401041500,210.0,212.1,42.9787,37,81.1,100,73.7,76.7,73.7
20160401043000,210.0,212.1,42.9787,37,84.9,100,73.8,76.7,73.7
20160401044500,210.0,215.25,43.617,37,57.6,100,71.7,76.7,73.7
20160401050000,210.0,210.0,42.5532,37,61.1,100,70.6,76.7,73.7
20160401051500,210.0,219.45,44.4681,37,80.2,100,72.3,76.7,73.7
20160401053000,210.0,215.25,43.617,37,84.9,100,72.9,76.7,73.7
20160401054500,210.0,210.0,42.5532,37,78.4,100,73.3,76.7,73.7
20160401060000,210.0,212.1,42.9787,37,85.3,100,73.4,76.7,73.7
20160401061500,210.0,212.1,42.9787,37,81.1,100,73.7,76.7,73.7
20160401063000,210.0,217.35,44.0426,37,81.1,100,73.7,76.7,73.7
20160401064500,210.0,217.35,44.0426,37,57.6,100,71.8,76.7,73.7
20160401070000,210.0,217.35,44.0426,37,59.1,100,70.5,76.7,73.7
20160401071500,210.0,217.35,44.0426,37,87.9,100,72.1,76.7,73.7
20160401073000,210.0,212.1,42.9787,37,81.6,100,73.0,76.7,73.7
20160401074500,210.0,207.9,42.1277,37,79.7,100,73.2,76.7,73.7
20160401080000,210.0,210.0,42.5532,37,82.5,100,73.4,76.7,73.7
20160401081500,210.0,207.9,42.1277,37,79.7,100,73.7,76.7,73.7
20160401083000,210.0,212.1,42.9787,37,85.4,100,73.8,76.7,73.7
20160401084500,210.0,212.1,42.9787,37,65.0,100,73.4,76.7,73.7
20160401090000,210.0,215.25,43.617,37,57.5,100,71.1,76.7,73.7
20160401091500,210.0,212.1,42.9787,37,75.8,100,70.9,76.7,73.7
20160401093000,210.0,212.1,42.9787,37,82.1,100,72.7,76.7,73.7
20160401094500,210.0,220.5,44.6809,38,56.8,0,70.7,73.5,70.5
20160401100000,210.0,220.5,44.6809,38,56.8,100,69.7,73.5,70.5
20160401101500,210.0,220.5,44.6809,38,57.5,100,69.2,73.5,70.5
20160401103000,210.0,220.5,44.6809,38,57.5,100,68.9,73.5,70.5
20160401104500,210.0,220.5,44.6809,38,59.3,100,68.7,73.5,70.5
20160401110000,210.0,223.65,45.3191,38,69.1,100,69.2,73.5,70.5
20160401111500,210.0,223.65,45.3191,38,70.6,100,69.9,73.5,70.5
20160401113000,210.0,223.65,45.3191,38,70.6,100,70.0,73.5,70.5
20160401114500,210.0,219.45,44.4681,38,72.0,100,70.4,73.5,70.5
20160401120000,210.0,219.45,44.4681,38,76.3,100,70.6,73.5,70.5
20160401121500,210.0,219.45,44.4681,38,70.6,100,69.9,73.5,70.5
20160401123000,210.0,219.45,44.4681,38,70.6,100,70.0,73.5,70.5
20160401124500,210.0,219.45,44.4681,38,72.0,100,70.4,73.5,70.5
20160401130000,210.0,219.45,44.4681,38,76.3,100,70.6,73.5,70.5
20160401131500,210.0,219.45,44.4681,38,58.8,0,70.3,73.5,70.5
20160401133000,210.0,215.25,43.617,38,57.1,100,68.9,73.5,70.5
20160401134500,210.0,220.5,44.6809,38,57.1,100,68.5,73.5,70.5
20160401140000,210.0,223.65,45.3191,38,61.9,100,68.4,73.5,70.5
20160401141500,210.0,219.45,44.4681,38,74.0,100,69.6,73.5,70.5
20160401143000,210.0,219.45,44.4681,38,73.0,100,70.0,73.5,70.5
20160401144500,210.0,219.45,44.4681,38,72.0,100,70.3,73.5,70.5
20160401150000,210.0,223.65,45.3191,38,73.4,100,70.2,73.5,70.5
20160401151500,210.0,220.5,44.6809,38,70.6,100,70.3,73.5,70.5
20160401153000,210.0,220.5,44.6809,38,74.0,100,70.3,73.5,70.5
20160401154500,210.0,220.5,44.6809,38,70.4,100,70.3,73.5,70.5
20160401160000,210.0,220.5,44.6809,38,72.0,100,70.5,73.5,70.5
20160401161500,210.0,220.5,44.6809,38,72.0,100,70.5,73.5,70.5
20160401163000,210.0,225.75,45.7447,38,71.1,100,70.6,73.5,70.5
20160401164500,210.0,220.5,44.6809,38,73.9,100,70.6,73.5,70.5
20160401170000,210.0,220.5,44.6809,38,69.7,100,70.5,73.5,70.5
20160401171500,210.0,220.5,44.6809,38,71.8,100,70.5,73.5,70.5
20160401173000,210.0,220.5,44.6809,38,72.9,100,70.4,73.5,70.5
20160401174500,210.0,220.5,44.6809,38,70.1,100,70.4,73.5,70.5
20160401180000,210.0,217.35,44.0426,38,73.5,100,70.4,73.5,70.5
20160401181500,210.0,225.75,45.7447,38,69.7,100,70.3,73.5,70.5
20160401183000,210.0,225.75,45.7447,38,73.5,100,70.3,73.5,70.5
20160401184500,210.0,225.75,45.7447,38,70.1,100,70.3,73.5,70.5
20160401190000,210.0,220.5,44.6809,38,71.6,100,70.3,73.5,70.5
20160401191500,210.0,220.5,44.6809,38,72.9,100,70.3,73.5,70.5
20160401193000,210.0,225.75,45.7447,38,70.2,100,70.3,73.5,70.5
20160401194500,210.0,220.5,44.6809,38,72.8,100,70.3,73.5,70.5
20160401200000,210.0,223.65,45.3191,38,72.8,100,70.2,73.5,70.5
20160401201500,210.0,223.65,45.3191,38,69.7,100,70.1,73.5,70.5
20160401203000,210.0,223.65,45.3191,38,73.5,100,70.4,73.5,70.5
20160401204500,210.0,223.65,45.3191,38,75.8,100,70.4,73.5,70.5
20160401210000,210.0,215.25,43.617,37,71.6,100,70.4,73.5,70.5
20160401211500,210.0,219.45,44.4681,37,74.0,100,70.5,73.5,70.5
20160401213000,210.0,219.45,44.4681,37,75.5,100,70.5,73.5,70.5
20160401214500,210.0,215.25,43.617,37,72.0,100,70.5,73.5,70.5
20160401220000,210.0,215.25,43.617,37,75.9,100,70.5,73.5,70.5
20160401221500,210.0,215.25,43.617,37,74.4,100,70.5,73.5,70.5
20160401223000,210.0,215.25,43.617,37,73.0,100,70.5,73.5,70.5
20160401224500,210.0,219.45,44.4681,37,76.3,100,70.5,73.5,70.5
20160401230000,210.0,219.45,44.4681,37,73.4,100,70.4,73.5,70.5
20160401231500,210.0,219.45,44.4681,37,72.5,100,70.4,73.5,70.5
20160401233000,210.0,219.45,44.4681,37,75.9,100,70.5,73.5,70.5
20160401234500,210.0,219.45,44.4681,37,75.9,100,70.4,73.5,70.5
20160402000000,210.0,219.45,44.4681,37,72.8,100,70.5,73.5,70.5
20160402001500,210.0,219.45,44.4681,37,76.3,100,70.4,73.5,70.5
20160402003000,210.0,219.45,44.4681,37,72.0,100,70.3,73.5,70.5
20160402004500,210.0,219.45,44.4681,37,76.0,100,70.3,73.5,70.5
20160402010000,210.0,219.45,44.4681,37,72.9,100,70.3,73.5,70.5
20160402011500,210.0,207.9,42.1277,37,72.9,100,70.3,73.5,70.5
20160402013000,210.0,210.0,42.5532,37,75.8,100,70.2,73.5,70.5
20160402014500,210.0,212.1,42.9787,37,72.6,100,70.2,73.5,70.5
20160402020000,210.0,206.85,41.9149,37,76.8,100,70.2,73.5,70.5
20160402021500,210.0,212.1,42.9787,37,76.8,100,70.2,73.5,70.5
20160402023000,210.0,212.1,42.9787,37,76.8,100,70.5,73.5,70.5
20160402024500,210.0,206.85,41.9149,37,77.7,100,70.5,73.5,70.5
20160402030000,210.0,212.1,42.9787,37,76.8,100,70.7,73.5,70.5
20160402031500,210.0,207.9,42.1277,37,58.4,100,70.0,73.5,70.5
20160402033000,210.0,210.0,42.5532,37,58.4,100,68.7,73.5,70.5
20160402034500,210.0,207.9,42.1277,37,58.4,100,68.2,73.5,70.5
20160402040000,210.0,210.0,42.5532,37,75.9,100,68.8,73.5,70.5
20160402041500,210.0,210.0,42.5532,37,82.5,100,69.7,73.5,70.5
20160402043000,210.0,210.0,42.5532,37,75.8,100,69.9,73.5,70.5
20160402044500,210.0,215.25,43.617,37,79.7,100,70.5,73.5,70.5
20160402050000,210.0,207.9,42.1277,37,79.7,100,70.4,73.5,70.5
20160402051500,210.0,217.35,44.0426,37,67.1,0,70.5,73.5,70.5
20160402053000,210.0,207.9,42.1277,37,57.5,100,68.5,73.5,70.5
20160402054500,210.0,215.25,43.617,37,57.5,100,68.0,73.5,70.5
20160402060000,210.0,210.0,42.5532,37,78.3,100,69.0,73.5,70.5
20160402061500,210.0,210.0,42.5532,37,75.6,100,69.4,73.5,70.5
20160402063000,210.0,215.25,43.617,37,79.0,100,70.2,73.5,70.5
20160402064500,210.0,206.85,41.9149,37,80.5,100,70.2,73.5,70.5
20160402070000,210.0,217.35,44.0426,37,80.5,100,70.6,73.5,70.5
20160402071500,210.0,207.9,42.1277,37,79.1,100,70.5,73.5,70.5
20160402073000,210.0,210.0,42.5532,37,77.3,100,70.7,73.5,70.5
20160402074500,210.0,215.25,43.617,37,58.3,100,68.8,73.5,70.5
20160402080000,210.0,210.0,42.5532,37,57.1,100,68.2,73.5,70.5
20160402081500,210.0,215.25,43.617,37,75.1,100,68.3,73.5,70.5
20160402083000,210.0,210.0,42.5532,37,83.7,100,69.5,73.5,70.5
20160402084500,210.0,212.1,42.9787,37,74.0,100,69.9,73.5,70.5
20160402090000,210.0,212.1,42.9787,37,81.5,100,70.3,73.5,70.5
20160402091500,210.0,212.1,42.9787,37,79.8,100,70.3,73.5,70.5
20160402093000,210.0,215.25,43.617,37,74.9,100,70.5,73.5,70.5
20160402094500,210.0,215.25,43.617,37,81.5,100,70.8,73.5,70.5
20160402100000,210.0,207.9,42.1277,37,56.7,100,68.8,73.5,70.5
20160402101500,210.0,215.25,43.617,37,55.6,100,67.9,73.5,70.5
20160402103000,210.0,215.25,43.617,37,83.7,100,68.7,73.5,70.5
20160402104500,210.0,207.9,42.1277,37,76.8,100,69.5,73.5,70.5
20160402110000,210.0,210.0,42.5532,37,78.3,100,70.2,73.5,70.5
20160402111500,210.0,215.25,43.617,37,75.8,100,70.0,73.5,70.5
20160402113000,210.0,206.85,41.9149,37,81.1,100,70.5,73.5,70.5
20160402114500,210.0,212.1,42.9787,37,57.7,100,70.0,73.5,70.5
20160402120000,210.0,212.1,42.9787,37,57.7,100,68.3,73.5,70.5
20160402121500,210.0,206.85,41.9149,37,63.4,100,67.7,73.5,70.5
20160402123000,210.0,203.7,41.2766,37,72.5,100,69.3,73.5,70.5
20160402124500,210.0,207.9,42.1277,37,82.5,100,70.1,73.5,70.5
20160402130000,210.0,207.9,42.1277,37,74.0,100,70.0,73.5,70.5
20160402131500,210.0,203.7,41.2766,37,79.7,100,70.8,73.5,70.5
20160402133000,210.0,207.9,42.1277,37,55.1,100,68.6,73.5,70.5
20160402134500,210.0,207.9,42.1277,37,56.4,100,67.9,73.5,70.5
20160402140000,210.0,212.1,42.9787,37,81.1,100,68.9,73.5,70.5
20160402141500,210.0,212.1,42.9787,37,76.4,100,69.6,73.5,70.5
20160402143000,210.0,207.9,42.1277,37,79.4,100,70.1,73.5,70.5
20160402144500,210.0,212.1,42.9787,37,73.0,100,70.3,73.5,70.5
20160402150000,210.0,219.45,44.4681,37,77.3,100,70.6,73.5,70.5
20160402151500,210.0,219.45,44.4681,37,74.9,100,70.7,73.5,70.5
20160402153000,210.0,210.0,42.5532,37,56.3,100,69.3,73.5,70.5
20160402154500,210.0,210.0,42.5532,37,55.1,100,68.4,73.5,70.5
20160402160000,210.0,215.25,43.617,37,58.8,100,68.2,73.5,70.5
20160402161500,210.0,210.0,42.5532,37,73.4,100,69.3,73.5,70.5
20160402163000,210.0,206.85,41.9149,37,73.4,100,70.1,73.5,70.5
20160402164500,210.0,199.5,40.4255,37,70.0,100,70.1,73.5,70.5
20160402170000,210.0,207.9,42.1277,37,67.7,100,70.3,73.5,70.5
20160402171500,210.0,207.9,42.1277,37,70.1,100,70.5,73.5,70.5
20160402173000,210.0,207.9,42.1277,37,68.8,100,70.6,73.5,70.5
20160402174500,210.0,207.9,42.1277,37,73.0,100,70.7,73.5,70.5
20160402180000,210.0,201.6,40.8511,37,69.5,100,70.6,73.5,70.5
20160402181500,210.0,203.7,41.2766,37,68.6,100,70.6,73.5,70.5
20160402183000,210.0,206.85,41.9149,37,70.4,100,70.5,73.5,70.5
20160402184500,210.0,206.85,41.9149,37,68.2,100,70.6,73.5,70.5
20160402190000,210.0,206.85,41.9149,37,71.6,100,70.6,73.5,70.5
20160402191500,210.0,206.85,41.9149,37,70.1,100,70.5,73.5,70.5
20160402193000,210.0,201.6,40.8511,37,71.5,100,70.5,73.5,70.5
20160402194500,210.0,201.6,40.8511,37,69.1,100,70.4,73.5,70.5
20160402200000,210.0,203.7,41.2766,37,69.1,100,70.4,73.5,70.5
20160402201500,210.0,203.7,41.2766,37,71.0,100,70.4,73.5,70.5
20160402203000,210.0,206.85,41.9149,37,70.1,100,70.4,73.5,70.5
20160402204500,210.0,203.7,41.2766,37,73.9,100,70.4,73.5,70.5
20160402210000,210.0,194.25,39.3617,37,69.1,100,70.3,73.5,70.5
20160402211500,210.0,201.6,40.8511,37,69.1,100,70.3,73.5,70.5
20160402213000,210.0,203.7,41.2766,37,70.5,100,70.3,73.5,70.5
20160402214500,210.0,207.9,42.1277,37,70.5,100,70.3,73.5,70.5
20160402220000,210.0,207.9,42.1277,37,73.4,100,70.2,73.5,70.5
20160402221500,210.0,201.6,40.8511,37,68.8,100,70.1,73.5,70.5
20160402223000,210.0,203.7,41.2766,37,71.8,100,70.2,73.5,70.5
20160402224500,210.0,210.0,42.5532,37,71.8,100,70.3,73.5,70.5
20160402230000,210.0,212.1,42.9787,37,72.7,100,70.5,73.5,70.5
20160402231500,210.0,207.9,42.1277,37,75.3,100,70.5,73.5,70.5
20160402233000,210.0,207.9,42.1277,37,70.5,100,70.5,73.5,70.5
20160402234500,210.0,215.25,43.617,37,72.0,100,70.5,73.5,70.5
20160403000000,210.0,210.0,42.5532,37,75.9,100,70.5,73.5,70.5
20160403001500,210.0,210.0,42.5532,37,71.9,100,70.4,73.5,70.5
20160403003000,210.0,215.25,43.617,37,71.9,100,70.5,73.5,70.5
20160403004500,210.0,207.9,42.1277,37,76.3,100,70.4,73.5,70.5
20160403010000,210.0,212.1,42.9787,37,72.4,100,70.3,73.5,70.5
20160403011500,210.0,212.1,42.9787,37,72.4,100,70.3,73.5,70.5
20160403013000,210.0,212.1,42.9787,37,76.3,100,70.3,73.5,70.5
20160403014500,210.0,212.1,42.9787,37,69.7,100,70.2,73.5,70.5
20160403020000,210.0,219.45,44.4681,37,73.0,100,70.3,73.5,70.5
20160403021500,210.0,215.25,43.617,37,75.3,100,70.2,73.5,70.5
20160403023000,210.0,215.25,43.617,37,70.1,100,70.2,73.5,70.5
20160403024500,210.0,215.25,43.617,37,74.9,100,70.2,73.5,70.5
20160403030000,210.0,210.0,42.5532,37,74.9,100,70.2,73.5,70.5
20160403031500,210.0,217.35,44.0426,37,73.0,100,70.4,73.5,70.5
20160403033000,210.0,212.1,42.9787,37,77.7,100,70.3,73.5,70.5
20160403034500,210.0,217.35,44.0426,37,72.0,100,70.3,73.5,70.5
20160403040000,210.0,217.35,44.0426,37,77.7,100,70.3,73.5,70.5
20160403041500,210.0,217.35,44.0426,37,73.5,100,70.4,73.5,70.5
20160403043000,210.0,212.1,42.9787,37,76.6,100,70.3,73.5,70.5
20160403044500,210.0,212.1,42.9787,37,76.6,100,70.4,73.5,70.5
20160403050000,210.0,215.25,43.617,37,74.4,100,70.3,73.5,70.5
20160403051500,210.0,215.25,43.617,37,76.3,100,70.3,73.5,70.5
20160403053000,210.0,215.25,43.617,37,78.2,100,70.4,73.5,70.5
20160403054500,210.0,215.25,43.617,37,74.8,100,70.4,73.5,70.5
20160403060000,210.0,215.25,43.617,37,74.8,100,70.3,73.5,70.5
20160403061500,210.0,212.1,42.9787,37,74.8,100,70.3,73.5,70.5
20160403063000,210.0,215.25,43.617,37,74.8,100,70.2,73.5,70.5
20160403064500,210.0,215.25,43.617,37,76.8,100,70.2,73.5,70.5
20160403070000,210.0,215.25,43.617,37,75.5,100,70.2,73.5,70.5
20160403071500,210.0,212.1,42.9787,37,78.7,100,70.4,73.5,70.5
20160403073000,210.0,219.45,44.4681,37,76.4,100,70.5,73.5,70.5
20160403074500,210.0,212.1,42.9787,37,77.5,100,70.4,73.5,70.5
20160403080000,210.0,220.5,44.6809,37,74.9,100,70.5,73.5,70.5
20160403081500,210.0,215.25,43.617,37,78.7,100,70.5,73.5,70.5
20160403083000,210.0,215.25,43.617,37,75.3,100,70.4,73.5,70.5
20160403084500,210.0,219.45,44.4681,37,75.3,100,70.5,73.5,70.5
20160403090000,210.0,215.25,43.617,37,76.8,100,70.5,73.5,70.5
20160403091500,210.0,219.45,44.4681,37,76.8,100,70.4,73.5,70.5
20160403093000,210.0,215.25,43.617,37,74.9,100,70.4,73.5,70.5
20160403094500,210.0,215.25,43.617,37,77.7,100,70.5,73.5,70.5
20160403100000,210.0,219.45,44.4681,37,75.7,100,70.4,73.5,70.5
20160403101500,210.0,210.0,42.5532,37,73.5,100,70.4,73.5,70.5
20160403103000,210.0,217.35,44.0426,37,78.2,100,70.5,73.5,70.5
20160403104500,210.0,210.0,42.5532,37,74.4,100,70.5,73.5,70.5
20160403110000,210.0,215.25,43.617,37,75.4,100,70.5,73.5,70.5
20160403111500,210.0,219.45,44.4681,37,76.8,100,70.5,73.5,70.5
20160403113000,210.0,212.1,42.9787,37,75.9,100,70.5,73.5,70.5
20160403114500,210.0,212.1,42.9787,37,77.2,100,70.5,73.5,70.5
20160403120000,210.0,212.1,42.9787,37,74.4,100,70.6,73.5,70.5
20160403121500,210.0,206.85,41.9149,37,78.3,100,70.7,73.5,70.5
20160403123000,210.0,206.85,41.9149,37,56.6,100,70.0,73.5,70.5
20160403124500,210.0,212.1,42.9787,37,55.7,100,68.6,73.5,70.5
20160403130000,210.0,217.35,44.0426,37,58.6,100,68.2,73.5,70.5
20160403131500,210.0,210.0,42.5532,37,75.4,100,68.7,73.5,70.5
20160403133000,210.0,217.35,44.0426,37,80.5,100,69.9,73.5,70.5
20160403134500,210.0,217.35,44.0426,37,74.4,100,70.0,73.5,70.5
20160403140000,210.0,207.9,42.1277,37,78.7,100,70.1,73.5,70.5
20160403141500,210.0,207.9,42.1277,37,73.6,100,70.5,73.5,70.5
20160403143000,210.0,207.9,42.1277,37,80.2,100,70.7,73.5,70.5
20160403144500,210.0,197.4,40.0,37,54.7,100,69.4,73.5,70.5
20160403150000,210.0,207.9,42.1277,37,54.7,100,68.6,73.5,70.5
20160403151500,210.0,210.0,42.5532,37,58.0,100,68.2,73.5,70.5
20160403153000,210.0,207.9,42.1277,37,78.2,100,69.1,73.5,70.5
20160403154500,210.0,201.6,40.8511,37,72.0,100,69.9,73.5,70.5
20160403160000,210.0,206.85,41.9149,37,70.6,100,70.1,73.5,70.5
20160403161500,210.0,206.85,41.9149,37,75.6,100,70.6,73.5,70.5
20160403163000,210.0,203.7,41.2766,37,59.5,0,70.3,73.5,70.5
20160403164500,210.0,201.6,40.8511,37,55.0,100,69.3,73.5,70.5
20160403170000,210.0,207.9,42.1277,37,56.0,100,69.0,73.5,70.5
20160403171500,210.0,207.9,42.1277,37,58.8,100,68.8,73.5,70.5
20160403173000,210.0,199.5,40.4255,37,62.4,100,68.9,73.5,70.5
20160403174500,210.0,199.5,40.4255,37,68.2,100,69.7,73.5,70.5
20160403180000,210.0,203.7,41.2766,37,68.2,100,70.1,73.5,70.5
20160403181500,210.0,206.85,41.9149,37,66.8,100,70.2,73.5,70.5
20160403183000,210.0,203.7,41.2766,37,70.4,100,70.2,73.5,70.5
20160403184500,210.0,203.7,41.2766,37,68.6,100,70.2,73.5,70.5
20160403190000,210.0,199.5,40.4255,37,71.5,100,70.3,73.5,70.5
20160403191500,210.0,203.7,41.2766,37,67.3,100,70.4,73.5,70.5
20160403193000,210.0,201.6,40.8511,37,69.2,100,70.5,73.5,70.5
20160403194500,210.0,206.85,41.9149,37,69.2,100,70.5,73.5,70.5
20160403200000,210.0,206.85,41.9149,37,70.6,100,70.7,73.5,70.5
20160403201500,210.0,201.6,40.8511,37,73.4,100,70.7,73.5,70.5
20160403203000,210.0,197.4,40.0,37,68.6,100,70.6,73.5,70.5
20160403204500,210.0,201.6,40.8511,37,70.1,100,70.6,73.5,70.5
20160403210000,210.0,203.7,41.2766,37,68.2,100,70.6,73.5,70.5
20160403211500,210.0,206.85,41.9149,37,71.6,100,70.7,73.5,70.5
20160403213000,210.0,201.6,40.8511,37,71.6,100,70.5,73.5,70.5
20160403214500,210.0,201.6,40.8511,37,68.2,100,70.5,73.5,70.5
20160403220000,210.0,203.7,41.2766,37,71.0,100,70.5,73.5,70.5
20160403221500,210.0,207.9,42.1277,37,69.2,100,70.5,73.5,70.5
20160403223000,210.0,201.6,40.8511,37,72.0,100,70.5,73.5,70.5
20160403224500,210.0,201.6,40.8511,37,69.6,100,70.4,73.5,70.5
20160403230000,210.0,203.7,41.2766,37,68.2,100,70.4,73.5,70.5
20160403231500,210.0,206.85,41.9149,37,72.9,100,70.4,73.5,70.5
20160403233000,210.0,199.5,40.4255,37,69.6,100,70.3,73.5,70.5
20160403234500,210.0,199.5,40.4255,37,68.7,100,70.3,73.5,70.5
20160404000000,210.0,203.7,41.2766,37,71.5,100,70.3,73.5,70.5
20160404001500,210.0,206.85,41.9149,37,70.5,100,70.2,73.5,70.5
20160404003000,210.0,199.5,40.4255,37,73.0,100,70.3,73.5,70.5
20160404004500,210.0,203.7,41.2766,37,73.0,100,70.4,73.5,70.5
20160404010000,210.0,203.7,41.2766,37,71.6,100,70.5,73.5,70.5
20160404011500,210.0,201.6,40.8511,37,75.8,100,70.5,73.5,70.5
20160404013000,210.0,201.6,40.8511,37,71.0,100,70.4,73.5,70.5
20160404014500,210.0,206.85,41.9149,37,71.0,100,70.5,73.5,70.5
20160404020000,210.0,206.85,41.9149,37,74.9,100,70.5,73.5,70.5
20160404021500,210.0,206.85,41.9149,37,72.9,100,70.3,73.5,70.5
20160404023000,210.0,215.25,43.617,37,70.1,100,70.3,73.5,70.5
20160404024500,210.0,210.0,42.5532,37,73.0,100,70.3,73.5,70.5
20160404030000,210.0,215.25,43.617,37,73.0,100,70.3,73.5,70.5
20160404031500,210.0,215.25,43.617,37,75.3,100,70.2,73.5,70.5
20160404033000,210.0,210.0,42.5532,37,72.0,100,70.3,73.5,70.5
20160404034500,210.0,217.35,44.0426,37,77.3,100,70.5,73.5,70.5
20160404040000,210.0,212.1,42.9787,37,73.9,100,70.4,73.5,70.5
20160404041500,210.0,217.35,44.0426,37,72.5,100,70.4,73.5,70.5
20160404043000,210.0,210.0,42.5532,37,74.9,100,70.4,73.5,70.5
20160404044500,210.0,215.25,43.617,37,74.9,100,70.4,73.5,70.5
20160404050000,210.0,212.1,42.9787,37,72.6,100,70.3,73.5,70.5
20160404051500,210.0,217.35,44.0426,37,73.5,100,70.4,73.5,70.5
20160404053000,210.0,217.35,44.0426,37,77.2,100,70.3,73.5,70.5
20160404054500,210.0,217.35,44.0426,37,71.1,100,70.3,73.5,70.5
20160404060000,210.0,217.35,44.0426,37,76.4,100,70.3,73.5,70.5
20160404061500,210.0,212.1,42.9787,37,71.1,100,70.2,73.5,70.5
20160404063000,210.0,217.35,44.0426,37,76.8,100,70.3,73.5,70.5
20160404064500,210.0,217.35,44.0426,37,71.6,100,70.2,73.5,70.5
20160404070000,210.0,217.35,44.0426,37,79.0,100,70.4,73.5,70.5
20160404071500,210.0,210.0,42.5532,37,73.5,100,70.4,73.5,70.5
20160404073000,210.0,215.25,43.617,37,78.2,100,70.5,73.5,70.5
20160404074500,210.0,206.85,41.9149,37,74.9,100,70.4,73.5,70.5
20160404080000,210.0,212.1,42.9787,37,76.8,100,70.4,73.5,70.5
20160404081500,210.0,215.25,43.617,37,75.4,100,70.5,73.5,70.5
20160404083000,210.0,212.1,42.9787,37,76.3,100,70.4,73.5,70.5
20160404084500,210.0,215.25,43.617,37,75.4,100,70.5,73.5,70.5
20160404090000,210.0,215.25,43.617,37,76.8,100,70.4,73.5,70.5
20160404091500,210.0,215.25,43.617,37,74.9,100,70.4,73.5,70.5
20160404093000,210.0,212.1,42.9787,37,76.8,100,70.4,73.5,70.5
20160404094500,210.0,215.25,43.617,37,74.8,100,70.4,73.5,70.5
20160404100000,210.0,212.1,42.9787,37,76.5,100,70.5,73.5,70.5
20160404101500,210.0,203.7,41.2766,37,74.4,100,70.4,73.5,70.5
20160404103000,210.0,207.9,42.1277,37,74.4,100,70.6,73.5,70.5
20160404104500,210.0,207.9,42.1277,37,74.4,100,70.5,73.5,70.5
20160404110000,210.0,215.25,43.617,37,73.4,100,70.6,73.5,70.5
20160404111500,210.0,210.0,42.5532,37,76.7,100,70.5,73.5,70.5
20160404113000,210.0,217.35,44.0426,37,72.7,100,70.5,73.5,70.5
20160404114500,210.0,207.9,42.1277,37,78.1,100,70.7,73.5,70.5
20160404120000,210.0,212.1,42.9787,37,53.9,100,70.3,73.5,70.5
20160404121500,210.0,212.1,42.9787,37,57.5,100,68.8,73.5,70.5
20160404123000,210.0,206.85,41.9149,37,54.3,100,68.2,73.5,70.5
20160404124500,210.0,212.1,42.9787,37,74.4,100,68.4,73.5,70.5
20160404130000,210.0,207.9,42.1277,37,76.7,100,69.6,73.5,70.5
20160404131500,210.0,207.9,42.1277,37,74.9,100,70.0,73.5,70.5
20160404133000,210.0,199.5,40.4255,37,73.8,100,70.2,73.5,70.5
20160404134500,210.0,206.85,41.9149,37,75.4,100,70.6,73.5,70.5
20160404140000,210.0,199.5,40.4255,37,58.4,100,70.2,73.5,70.5
20160404141500,210.0,203.7,41.2766,37,56.4,100,69.1,73.5,70.5
20160404143000,210.0,201.6,40.8511,37,57.2,100,68.7,73.5,70.5
20160404144500,210.0,201.6,40.8511,37,60.3,100,68.4,73.5,70.5
20160404150000,210.0,197.4,40.0,37,75.8,100,69.4,73.5,70.5
20160404151500,210.0,203.7,41.2766,37,71.1,100,70.2,73.5,70.5
20160404153000,210.0,206.85,41.9149,37,68.6,100,70.0,73.5,70.5
20160404154500,210.0,206.85,41.9149,37,71.1,100,70.3,73.5,70.5
20160404160000,210.0,212.1,42.9787,37,69.2,100,70.6,73.5,70.5
20160404161500,210.0,217.35,44.0426,37,56.4,100,69.9,73.5,70.5
20160404163000,210.0,217.35,44.0426,37,56.4,100,69.3,73.5,70.5
20160404164500,210.0,212.1,42.9787,37,56.4,100,69.1,73.5,70.5
20160404170000,210.0,215.25,43.617,37,58.0,100,69.0,73.5,70.5
20160404171500,210.0,210.0,42.5532,37,59.1,100,69.0,73.5,70.5
20160404173000,210.0,207.9,42.1277,37,64.1,100,69.4,73.5,70.5
20160404174500,210.0,210.0,42.5532,37,64.9,100,70.2,73.5,70.5
20160404180000,210.0,212.1,42.9787,37,64.9,100,70.2,73.5,70.5
20160404181500,210.0,212.1,42.9787,37,66.7,100,70.2,73.5,70.5
20160404183000,210.0,212.1,42.9787,37,64.0,100,70.3,73.5,70.5
20160404184500,210.0,212.1,42.9787,37,66.7,100,70.3,73.5,70.5
20160404190000,210.0,215.25,43.617,37,65.8,100,70.3,73.5,70.5
20160404191500,210.0,210.0,42.5532,37,66.6,100,70.3,73.5,70.5
20160404193000,210.0,215.25,43.617,37,64.4,100,70.3,73.5,70.5
20160404194500,210.0,212.1,42.9787,37,67.2,100,70.3,73.5,70.5
20160404200000,210.0,212.1,42.9787,37,65.0,100,70.3,73.5,70.5
20160404201500,210.0,212.1,42.9787,37,67.2,100,70.2,73.5,70.5
20160404203000,210.0,212.1,42.9787,37,66.3,100,70.2,73.5,70.5
20160404204500,210.0,215.25,43.617,37,65.3,100,70.2,73.5,70.5
20160404210000,210.0,212.1,42.9787,37,67.2,100,70.2,73.5,70.5
20160404211500,210.0,215.25,43.617,37,69.6,100,70.3,73.5,70.5
20160404213000,210.0,210.0,42.5532,37,67.3,100,70.4,73.5,70.5
20160404214500,210.0,207.9,42.1277,37,69.1,100,70.4,73.5,70.5
20160404220000,210.0,212.1,42.9787,37,67.7,100,70.4,73.5,70.5
20160404221500,210.0,215.25,43.617,37,69.0,100,70.4,73.5,70.5
20160404223000,210.0,210.0,42.5532,37,66.7,100,70.3,73.5,70.5
20160404224500,210.0,210.0,42.5532,37,68.7,100,70.3,73.5,70.5
20160404230000,210.0,210.0,42.5532,37,68.7,100,70.3,73.5,70.5
20160404231500,210.0,212.1,42.9787,37,66.8,100,70.3,73.5,70.5
20160404233000,210.0,207.9,42.1277,37,69.1,100,70.2,73.5,70.5
20160404234500,210.0,210.0,42.5532,37,68.2,100,70.3,73.5,70.5
20160405000000,210.0,212.1,42.9787,37,71.1,100,70.5,73.5,70.5
20160405001500,210.0,212.1,42.9787,37,70.1,100,70.5,73.5,70.5
20160405003000,210.0,212.1,42.9787,37,70.1,100,70.5,73.5,70.5
20160405004500,210.0,215.25,43.617,37,71.0,100,70.5,73.5,70.5
20160405010000,210.0,215.25,43.617,37,68.7,100,70.5,73.5,70.5
20160405011500,210.0,210.0,42.5532,37,71.6,100,70.5,73.5,70.5
20160405013000,210.0,210.0,42.5532,37,69.3,100,70.4,73.5,70.5
20160405014500,210.0,212.1,42.9787,37,70.1,100,70.4,73.5,70.5
20160405020000,210.0,212.1,42.9787,37,70.1,100,70.3,73.5,70.5
20160405021500,210.0,212.1,42.9787,37,69.2,100,70.3,73.5,70.5
20160405023000,210.0,215.25,43.617,37,71.3,100,70.3,73.5,70.5
20160405024500,210.0,210.0,42.5532,37,68.6,100,70.2,73.5,70.5
20160405030000,210.0,212.1,42.9787,37,70.1,100,70.2,73.5,70.5
20160405031500,210.0,217.35,44.0426,37,71.5,100,70.2,73.5,70.5
20160405033000,210.0,210.0,42.5532,37,70.1,100,70.3,73.5,70.5
20160405034500,210.0,212.1,42.9787,37,73.0,100,70.4,73.5,70.5
20160405040000,210.0,215.25,43.617,37,73.0,100,70.4,73.5,70.5
20160405041500,210.0,210.0,42.5532,37,71.2,100,70.3,73.5,70.5
20160405043000,210.0,215.25,43.617,37,72.0,100,70.4,73.5,70.5
20160405044500,210.0,215.25,43.617,37,73.4,100,70.3,73.5,70.5
20160405050000,210.0,215.25,43.617,37,73.4,100,70.3,73.5,70.5
20160405051500,210.0,215.25,43.617,37,71.1,100,70.3,73.5,70.5
20160405053000,210.0,212.1,42.9787,37,74.4,100,70.3,73.5,70.5
20160405054500,210.0,215.25,43.617,37,69.8,100,70.3,73.5,70.5
20160405060000,210.0,212.1,42.9787,37,71.6,100,70.3,73.5,70.5
20160405061500,210.0,219.45,44.4681,37,74.4,100,70.3,73.5,70.5
20160405063000,210.0,219.45,44.4681,37,70.4,100,70.2,73.5,70.5
20160405064500,210.0,212.1,42.9787,37,76.8,100,70.2,73.5,70.5
20160405070000,210.0,217.35,44.0426,37,71.1,100,70.3,73.5,70.5
20160405071500,210.0,217.35,44.0426,37,75.9,100,70.3,73.5,70.5
20160405073000,210.0,217.35,44.0426,37,72.5,100,70.4,73.5,70.5
20160405074500,210.0,217.35,44.0426,37,75.4,100,70.6,73.5,70.5
20160405080000,210.0,212.1,42.9787,37,71.9,100,70.7,73.5,70.5
20160405081500,210.0,217.35,44.0426,37,57.5,0,70.7,73.5,70.5
20160405083000,210.0,217.35,44.0426,37,56.0,0,70.5,73.5,70.5
20160405084500,210.0,217.35,44.0426,37,56.0,0,70.4,73.5,70.5
20160405090000,210.0,217.35,44.0426,37,56.0,0,70.3,73.5,70.5
20160405091500,210.0,203.7,41.2766,37,55.2,100,70.1,73.5,70.5
20160405093000,210.0,203.7,41.2766,37,55.9,100,70.0,73.5,70.5
20160405094500,210.0,201.6,40.8511,37,55.9,100,69.9,73.5,70.5
20160405100000,210.0,203.7,41.2766,37,55.9,100,69.8,73.5,70.5
20160405101500,210.0,206.85,41.9149,37,55.9,100,69.6,73.5,70.5
20160405103000,210.0,203.7,41.2766,37,55.9,100,69.6,73.5,70.5
20160405104500,210.0,201.6,40.8511,37,55.9,100,69.5,73.5,70.5
20160405110000,210.0,206.85,41.9149,37,56.7,100,69.4,73.5,70.5
20160405111500,210.0,203.7,41.2766,37,59.2,100,69.0,73.5,70.5
20160405113000,210.0,203.7,41.2766,37,69.2,100,69.8,73.4,70.4
20160405114500,210.0,206.85,41.9149,37,67.2,100,70.0,73.4,70.4
20160405120000,210.0,203.7,41.2766,37,70.0,100,70.0,73.4,70.4
20160405121500,210.0,203.7,41.2766,37,70.0,100,70.3,73.4,70.4
20160405123000,210.0,201.6,40.8511,37,71.0,100,70.7,73.5,70.5
20160405124500,210.0,199.5,40.4255,37,55.6,0,70.7,73.5,70.5
20160405130000,210.0,201.6,40.8511,37,54.7,0,70.6,73.4,70.4
20160405131500,210.0,219.45,44.4681,38,54.7,0,70.6,73.4,70.4
20160405133000,210.0,219.45,44.4681,38,55.5,0,70.3,73.4,70.4
20160405134500,210.0,219.45,44.4681,38,55.5,100,70.3,73.3,70.3
20160405140000,210.0,223.65,45.3191,38,55.5,100,70.5,73.3,70.3
20160405141500,210.0,228.9,46.383,38,55.5,100,70.5,73.3,70.3
20160405143000,210.0,225.75,45.7447,38,55.5,0,70.6,73.4,70.4
20160405144500,210.0,225.75,45.7447,38,55.5,0,70.7,73.3,70.3
20160405150000,210.0,220.5,44.6809,38,55.5,100,70.0,73.3,70.3
20160405151500,210.0,223.65,45.3191,38,55.5,100,69.5,73.3,70.3
20160405153000,210.0,217.35,44.0426,38,55.5,100,69.8,73.3,70.3
20160405154500,210.0,212.1,42.9787,38,56.3,100,70.3,73.3,70.3
20160405160000,210.0,212.1,42.9787,38,55.6,0,70.7,73.3,70.3
20160405161500,210.0,217.35,44.0426,38,55.6,0,70.9,73.3,70.3
20160405163000,210.0,220.5,44.6809,38,55.6,0,71.2,73.2,70.2
20160405164500,210.0,223.65,45.3191,38,55.6,0,71.4,73.3,70.3
20160405170000,210.0,220.5,44.6809,38,55.6,0,71.4,73.2,70.2
20160405171500,210.0,227.85,46.1702,38,55.6,0,71.6,73.2,70.2
20160405173000,210.0,223.65,45.3191,38,55.6,0,71.6,73.2,70.2
20160405174500,210.0,219.45,44.4681,37,55.6,0,71.7,73.2,70.2
20160405180000,210.0,219.45,44.4681,37,55.6,0,71.8,73.2,70.2
20160405181500,210.0,219.45,44.4681,37,55.6,0,71.9,73.3,70.3
20160405183000,210.0,219.45,44.4681,37,56.4,0,71.2,73.2,70.2
20160405184500,210.0,219.45,44.4681,37,56.4,0,70.3,73.2,70.2
20160405190000,210.0,219.45,44.4681,37,56.4,100,69.9,73.2,70.2
20160405191500,210.0,219.45,44.4681,37,56.4,100,69.5,73.2,70.2
20160405193000,210.0,219.45,44.4681,37,57.1,100,69.2,73.2,70.2
20160405194500,210.0,219.45,44.4681,37,57.1,100,69.1,73.2,70.2
20160405200000,210.0,215.25,43.617,37,57.9,100,68.9,73.2,70.2
20160405201500,210.0,215.25,43.617,37,58.7,100,68.8,73.2,70.2
20160405203000,210.0,215.25,43.617,37,63.2,100,68.9,73.2,70.2
20160405204500,210.0,215.25,43.617,37,66.3,100,69.5,73.2,70.2
20160405210000,210.0,215.25,43.617,37,66.3,100,69.8,73.2,70.2
20160405211500,210.0,215.25,43.617,37,66.3,100,69.9,73.2,70.2
20160405213000,210.0,215.25,43.617,37,67.7,100,70.0,73.2,70.2
20160405214500,210.0,219.45,44.4681,37,66.2,100,70.0,73.2,70.2
20160405220000,210.0,215.25,43.617,37,67.2,100,70.0,73.2,70.2
20160405221500,210.0,215.25,43.617,37,67.2,100,70.0,73.2,70.2
20160405223000,210.0,215.25,43.617,37,67.2,100,70.0,73.2,70.2
20160405224500,210.0,215.25,43.617,37,66.3,100,70.0,73.2,70.2
20160405230000,210.0,215.25,43.617,37,66.3,100,70.0,73.2,70.2
20160405231500,210.0,215.25,43.617,37,68.2,100,70.0,73.2,70.2
20160405233000,210.0,212.1,42.9787,37,66.3,100,69.9,73.2,70.2
20160405234500,210.0,212.1,42.9787,37,68.6,100,69.9,73.2,70.2
20160406000000,210.0,212.1,42.9787,37,67.7,100,69.9,73.2,70.2
20160406001500,210.0,212.1,42.9787,37,70.1,100,70.3,73.2,70.2
20160406003000,210.0,212.1,42.9787,37,73.2,100,70.5,73.2,70.2
20160406004500,210.0,212.1,42.9787,37,56.8,100,69.2,73.2,70.2
20160406010000,210.0,215.25,43.617,37,57.8,100,68.6,73.2,70.2
20160406011500,210.0,206.85,41.9149,37,57.8,100,68.3,73.2,70.2
20160406013000,210.0,201.6,40.8511,37,66.7,100,68.4,73.2,70.2
20160406014500,210.0,207.9,42.1277,37,72.0,100,69.5,73.2,70.2
20160406020000,210.0,210.0,42.5532,37,72.0,100,69.7,73.2,70.2
20160406021500,210.0,210.0,42.5532,37,69.2,100,69.8,73.2,70.2
20160406023000,210.0,212.1,42.9787,37,72.9,100,69.9,73.2,70.2
20160406024500,210.0,212.1,42.9787,37,72.9,100,70.0,73.2,70.2
20160406030000,210.0,212.1,42.9787,37,72.9,100,70.1,73.2,70.2
20160406031500,210.0,212.1,42.9787,37,70.5,100,70.2,73.2,70.2
20160406033000,210.0,212.1,42.9787,37,70.5,100,70.2,73.2,70.2
20160406034500,210.0,212.1,42.9787,37,73.5,100,70.3,73.2,70.2
20160406040000,210.0,212.1,42.9787,37,73.5,100,70.3,73.2,70.2
20160406041500,210.0,212.1,42.9787,37,74.3,100,70.2,73.2,70.2
20160406043000,210.0,206.85,41.9149,37,75.8,100,70.5,73.2,70.2
20160406044500,210.0,217.35,44.0426,38,56.4,100,69.2,73.3,70.3
20160406050000,210.0,217.35,44.0426,38,57.0,100,68.4,73.2,70.2
20160406051500,210.0,223.65,45.3191,38,57.0,100,67.9,73.2,70.2
20160406053000,210.0,223.65,45.3191,38,75.4,100,68.7,73.2,70.2
20160406054500,210.0,223.65,45.3191,38,73.1,100,69.5,73.2,70.2
20160406060000,210.0,220.5,44.6809,38,76.3,100,69.7,73.2,70.2
20160406061500,210.0,220.5,44.6809,38,73.4,100,69.9,73.2,70.2
20160406063000,210.0,223.65,45.3191,38,76.1,100,70.2,73.2,70.2
20160406064500,210.0,219.45,44.4681,38,73.4,100,70.1,73.2,70.2
20160406070000,210.0,223.65,45.3191,38,74.4,100,70.3,73.2,70.2
20160406071500,210.0,223.65,45.3191,38,77.2,100,70.3,73.2,70.2
20160406073000,210.0,217.35,44.0426,38,61.2,100,70.1,73.2,70.2
20160406074500,210.0,212.1,42.9787,38,57.5,100,68.6,73.2,70.2
20160406080000,210.0,215.25,43.617,38,57.5,100,68.1,73.2,70.2
20160406081500,210.0,210.0,42.5532,38,68.6,100,68.0,73.2,70.2
20160406083000,210.0,212.1,42.9787,38,78.8,100,69.1,73.2,70.2
20160406084500,210.0,207.9,42.1277,38,78.8,100,69.4,73.2,70.2
20160406090000,210.0,212.1,42.9787,38,81.0,100,69.8,73.2,70.2
20160406091500,210.0,212.1,42.9787,38,81.0,100,70.2,73.2,70.2
20160406093000,210.0,212.1,42.9787,38,57.2,0,70.5,73.2,70.2
20160406094500,210.0,215.25,43.617,38,55.6,0,70.3,73.2,70.2
20160406100000,210.0,210.0,42.5532,38,55.6,0,70.2,73.2,70.2
20160406101500,210.0,210.0,42.5532,38,55.6,0,70.1,73.2,70.2
20160406103000,210.0,212.1,42.9787,38,55.6,0,70.0,73.2,70.2
20160406104500,210.0,212.1,42.9787,38,55.6,100,69.9,73.2,70.2
20160406110000,210.0,212.1,42.9787,38,55.6,100,69.8,73.2,70.2
20160406111500,210.0,212.1,42.9787,38,55.6,100,69.7,73.2,70.2
20160406113000,210.0,212.1,42.9787,38,55.6,100,69.6,73.2,70.2
20160406114500,210.0,212.1,42.9787,38,55.6,100,69.6,73.2,70.2
20160406120000,210.0,212.1,42.9787,38,55.6,100,69.7,73.2,70.2
20160406121500,210.0,212.1,42.9787,38,56.3,100,69.6,73.2,70.2
20160406123000,210.0,212.1,42.9787,38,56.3,100,69.7,73.2,70.2
20160406124500,210.0,212.1,42.9787,38,56.3,100,69.7,73.2,70.2
20160406130000,210.0,212.1,42.9787,38,56.3,100,69.7,73.2,70.2
20160406131500,210.0,212.1,42.9787,38,56.3,100,69.1,73.2,70.2
20160406133000,210.0,215.25,43.617,38,57.1,100,69.4,73.2,70.2
20160406134500,210.0,210.0,42.5532,38,57.1,100,69.8,73.2,70.2
