PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406140000,210.0,210.0,42.5532,38,57.1,100,69.6,73.2,70.2
20160406141500,210.0,212.1,42.9787,38,59.5,100,69.2,73.2,70.2
20160406143000,210.0,207.9,42.1277,38,59.5,100,70.0,73.2,70.2
20160406144500,210.0,210.0,42.5532,38,59.5,100,70.2,73.2,70.2
20160406150000,210.0,210.0,42.5532,38,59.5,100,70.4,73.2,70.2
20160406151500,210.0,212.1,42.9787,38,56.4,0,70.5,73.2,70.2
20160406153000,210.0,215.25,43.617,38,56.4,0,70.6,73.2,70.2
20160406154500,210.0,215.25,43.617,38,56.4,0,70.6,73.2,70.2
20160406160000,210.0,219.45,44.4681,38,56.4,0,70.8,73.2,70.2
20160406161500,210.0,219.45,44.4681,38,56.4,0,70.9,73.2,70.2
20160406163000,210.0,215.25,43.617,38,56.4,0,70.1,73.2,70.2
20160406164500,210.0,215.25,43.617,38,56.4,100,69.8,73.2,70.2
20160406170000,210.0,223.65,45.3191,38,56.4,100,70.4,73.2,70.2
20160406171500,210.0,220.5,44.6809,38,56.4,0,70.0,73.2,70.2
20160406173000,210.0,223.65,45.3191,38,56.4,0,70.2,73.2,70.2
20160406174500,210.0,220.5,44.6809,38,56.4,100,69.8,73.2,70.2
20160406180000,210.0,220.5,44.6809,38,56.4,100,69.8,73.2,70.2
20160406181500,210.0,225.75,45.7447,38,56.4,100,69.2,73.2,70.2
20160406183000,210.0,220.5,44.6809,38,56.4,100,68.9,73.2,70.2
20160406184500,210.0,220.5,44.6809,38,56.4,100,68.6,73.2,70.2
20160406190000,210.0,223.65,45.3191,38,58.7,100,68.6,73.2,70.2
20160406191500,210.0,220.5,44.6809,38,69.2,100,69.2,73.2,70.2
20160406193000,210.0,220.5,44.6809,38,67.7,100,69.8,73.2,70.2
20160406194500,210.0,220.5,44.6809,38,70.6,100,70.0,73.2,70.2
20160406200000,210.0,223.65,45.3191,38,66.8,100,69.9,73.2,70.2
20160406201500,210.0,223.65,45.3191,38,68.1,100,70.0,73.2,70.2
20160406203000,210.0,223.65,45.3191,38,68.1,100,70.0,73.2,70.2
20160406204500,210.0,223.65,45.3191,38,66.3,100,70.0,73.2,70.2
20160406210000,210.0,220.5,44.6809,38,69.1,100,69.9,73.2,70.2
20160406211500,210.0,220.5,44.6809,38,66.8,100,69.9,73.2,70.2
20160406213000,210.0,223.65,45.3191,38,67.7,100,69.9,73.2,70.2
20160406214500,210.0,220.5,44.6809,38,69.5,100,69.9,73.2,70.2
20160406220000,210.0,223.65,45.3191,38,68.6,100,70.1,73.2,70.2
20160406221500,210.0,223.65,45.3191,38,71.6,100,70.2,73.2,70.2
20160406223000,210.0,220.5,44.6809,38,68.7,100,70.3,73.2,70.2
20160406224500,210.0,220.5,44.6809,38,71.0,100,70.3,73.2,70.2
20160406230000,210.0,225.75,45.7447,38,69.2,100,70.3,73.2,70.2
20160406231500,210.0,225.75,45.7447,38,69.2,100,70.2,73.2,70.2
20160406233000,210.0,225.75,45.7447,38,70.6,100,70.3,73.2,70.2
20160406234500,210.0,220.5,44.6809,38,68.6,100,70.2,73.2,70.2
20160407000000,210.0,220.5,44.6809,38,70.6,100,70.2,73.2,70.2
20160407001500,210.0,223.65,45.3191,38,68.6,100,70.2,73.2,70.2
20160407003000,210.0,219.45,44.4681,38,70.6,100,70.2,73.2,70.2
20160407004500,210.0,223.65,45.3191,38,68.5,100,70.1,73.2,70.2
20160407010000,210.0,223.65,45.3191,38,71.5,100,70.2,73.2,70.2
20160407011500,210.0,223.65,45.3191,38,68.2,100,70.1,73.2,70.2
20160407013000,210.0,220.5,44.6809,38,72.0,100,70.1,73.2,70.2
20160407014500,210.0,220.5,44.6809,38,68.8,100,70.1,73.2,70.2
20160407020000,210.0,225.75,45.7447,38,70.5,100,70.0,73.2,70.2
20160407021500,210.0,225.75,45.7447,38,70.5,100,70.0,73.2,70.2
20160407023000,210.0,219.45,44.4681,38,68.2,100,70.0,73.2,70.2
20160407024500,210.0,225.75,45.7447,38,71.0,100,69.9,73.2,70.2
20160407030000,210.0,220.5,44.6809,38,71.0,100,70.0,73.2,70.2
20160407031500,210.0,220.5,44.6809,38,68.7,100,70.0,73.2,70.2
20160407033000,210.0,227.85,46.1702,38,72.0,100,70.0,73.2,70.2
20160407034500,210.0,220.5,44.6809,38,68.2,100,69.9,73.2,70.2
20160407040000,210.0,223.65,45.3191,38,70.1,100,70.0,73.2,70.2
20160407041500,210.0,220.5,44.6809,38,70.1,100,70.0,73.2,70.2
20160407043000,210.0,223.65,45.3191,38,70.1,100,70.1,73.2,70.2
20160407044500,210.0,223.65,45.3191,38,73.5,100,70.2,73.2,70.2
20160407050000,210.0,223.65,45.3191,38,73.5,100,70.2,73.2,70.2
20160407051500,210.0,223.65,45.3191,38,70.1,100,70.2,73.2,70.2
20160407053000,210.0,223.65,45.3191,38,73.9,100,70.2,73.2,70.2
20160407054500,210.0,219.45,44.4681,37,72.9,100,70.1,73.2,70.2
20160407060000,210.0,219.45,44.4681,37,70.1,100,70.1,73.2,70.2
20160407061500,210.0,219.45,44.4681,37,74.0,100,70.2,73.2,70.2
20160407063000,210.0,215.25,43.617,37,75.2,100,70.2,73.2,70.2
20160407064500,210.0,215.25,43.617,37,71.0,100,70.1,73.2,70.2
20160407070000,210.0,215.25,43.617,37,71.0,100,70.1,73.2,70.2
20160407071500,210.0,219.45,44.4681,37,71.0,100,70.1,73.2,70.2
20160407073000,210.0,219.45,44.4681,37,73.7,100,70.1,73.2,70.2
20160407074500,210.0,215.25,43.617,37,73.7,100,70.0,73.2,70.2
20160407080000,210.0,215.25,43.617,37,72.9,100,70.2,73.2,70.2
20160407081500,210.0,215.25,43.617,37,70.1,100,70.3,73.2,70.2
20160407083000,210.0,212.1,42.9787,37,70.1,100,70.4,73.2,70.2
20160407084500,210.0,215.25,43.617,37,62.2,0,70.5,73.2,70.2
20160407090000,210.0,215.25,43.617,37,56.2,0,70.2,73.2,70.2
20160407091500,210.0,215.25,43.617,37,56.2,100,69.9,73.2,70.2
20160407093000,210.0,207.9,42.1277,37,55.6,100,69.7,73.2,70.2
20160407094500,210.0,215.25,43.617,37,55.6,100,69.4,73.2,70.2
20160407100000,210.0,220.5,44.6809,37,56.3,100,69.2,73.2,70.2
20160407101500,210.0,220.5,44.6809,37,55.6,100,68.9,73.2,70.2
20160407103000,210.0,217.35,44.0426,37,55.6,100,68.9,73.2,70.2
20160407104500,210.0,217.35,44.0426,37,57.2,100,68.8,73.2,70.2
20160407110000,210.0,217.35,44.0426,37,70.1,100,68.8,73.2,70.2
20160407111500,210.0,217.35,44.0426,37,83.2,100,69.1,73.2,70.2
20160407113000,210.0,212.1,42.9787,37,80.7,100,69.3,73.2,70.2
20160407114500,210.0,206.85,41.9149,37,78.3,100,69.6,73.2,70.2
20160407120000,210.0,212.1,42.9787,37,83.0,100,69.8,73.2,70.2
20160407121500,210.0,219.45,44.4681,37,84.3,100,70.1,73.2,70.2
20160407123000,210.0,212.1,42.9787,37,80.7,100,70.4,73.2,70.2
20160407124500,210.0,207.9,42.1277,37,55.6,0,70.6,73.2,70.2
20160407130000,210.0,212.1,42.9787,37,55.6,0,70.5,73.2,70.2
20160407131500,210.0,212.1,42.9787,37,55.6,0,70.4,73.2,70.2
20160407133000,210.0,212.1,42.9787,37,54.3,0,70.3,73.2,70.2
20160407134500,210.0,207.9,42.1277,37,55.9,100,69.8,73.2,70.2
20160407140000,210.0,207.9,42.1277,37,54.7,100,70.1,73.2,70.2
20160407141500,210.0,207.9,42.1277,37,54.7,100,69.3,73.2,70.2
20160407143000,210.0,201.6,40.8511,37,56.3,100,68.4,73.2,70.2
20160407144500,210.0,199.5,40.4255,37,56.3,100,68.1,73.2,70.2
20160407150000,210.0,201.6,40.8511,37,73.4,100,68.7,73.2,70.2
20160407151500,210.0,199.5,40.4255,37,69.2,100,69.6,73.2,70.2
20160407153000,210.0,203.7,41.2766,37,69.2,100,69.8,73.2,70.2
20160407154500,210.0,197.4,40.0,37,70.5,100,70.0,73.2,70.2
20160407160000,210.0,206.85,41.9149,37,72.9,100,70.2,73.2,70.2
20160407161500,210.0,203.7,41.2766,37,70.6,100,70.5,73.2,70.2
20160407163000,210.0,207.9,42.1277,37,56.0,100,69.4,73.2,70.2
20160407164500,210.0,210.0,42.5532,37,56.0,100,69.1,73.2,70.2
20160407170000,210.0,219.45,44.4681,37,56.0,100,68.8,73.2,70.2
20160407171500,210.0,212.1,42.9787,37,57.5,100,68.7,73.2,70.2
20160407173000,210.0,212.1,42.9787,37,57.5,100,68.7,73.2,70.2
20160407174500,210.0,215.25,43.617,37,67.7,100,69.3,73.2,70.2
20160407180000,210.0,215.25,43.617,37,69.2,100,69.9,73.2,70.2
20160407181500,210.0,212.1,42.9787,37,65.3,100,69.9,73.2,70.2
20160407183000,210.0,219.45,44.4681,37,64.4,100,69.9,73.2,70.2
20160407184500,210.0,212.1,42.9787,37,63.6,100,69.8,73.2,70.2
20160407190000,210.0,215.25,43.617,37,65.0,100,70.0,73.2,70.2
20160407191500,210.0,215.25,43.617,37,66.2,100,70.1,73.2,70.2
20160407193000,210.0,212.1,42.9787,37,64.4,100,70.1,73.2,70.2
20160407194500,210.0,215.25,43.617,37,66.7,100,70.2,73.2,70.2
20160407200000,210.0,212.1,42.9787,37,66.7,100,70.2,73.2,70.2
20160407201500,210.0,217.35,44.0426,37,67.7,100,70.2,73.2,70.2
20160407203000,210.0,212.1,42.9787,37,64.9,100,70.2,73.2,70.2
20160407204500,210.0,212.1,42.9787,37,68.6,100,70.2,73.2,70.2
20160407210000,210.0,215.25,43.617,37,65.8,100,70.2,73.2,70.2
20160407211500,210.0,215.25,43.617,37,66.7,100,70.2,73.2,70.2
20160407213000,210.0,215.25,43.617,37,66.7,100,70.2,73.2,70.2
20160407214500,210.0,215.25,43.617,37,69.6,100,70.2,73.2,70.2
20160407220000,210.0,215.25,43.617,37,65.8,100,70.2,73.2,70.2
20160407221500,210.0,215.25,43.617,37,67.7,100,70.2,73.2,70.2
20160407223000,210.0,212.1,42.9787,37,64.8,100,70.1,73.2,70.2
20160407224500,210.0,217.35,44.0426,37,69.1,100,70.1,73.2,70.2
20160407230000,210.0,212.1,42.9787,37,65.3,100,70.1,73.2,70.2
20160407231500,210.0,219.45,44.4681,37,67.7,100,70.0,73.2,70.2
20160407233000,210.0,210.0,42.5532,37,67.7,100,70.0,73.2,70.2
20160407234500,210.0,217.35,44.0426,37,67.7,100,70.0,73.2,70.2
20160408000000,210.0,212.1,42.9787,37,64.9,100,69.9,73.2,70.2
20160408001500,210.0,212.1,42.9787,37,68.7,100,69.9,73.2,70.2
20160408003000,210.0,207.9,42.1277,37,68.7,100,70.0,73.2,70.2
20160408004500,210.0,215.25,43.617,37,68.7,100,70.2,73.2,70.2
20160408010000,210.0,210.0,42.5532,37,66.8,100,70.1,73.2,70.2
20160408011500,210.0,215.25,43.617,37,68.3,100,70.2,73.2,70.2
20160408013000,210.0,210.0,42.5532,37,66.8,100,70.2,73.2,70.2
20160408014500,210.0,215.25,43.617,37,68.7,100,70.2,73.2,70.2
20160408020000,210.0,207.9,42.1277,37,67.7,100,70.2,73.2,70.2
20160408021500,210.0,212.1,42.9787,37,70.1,100,70.2,73.2,70.2
20160408023000,210.0,203.7,41.2766,37,70.1,100,70.1,73.2,70.2
20160408024500,210.0,217.35,44.0426,37,69.1,100,70.2,73.2,70.2
20160408030000,210.0,210.0,42.5532,37,67.3,100,70.1,73.2,70.2
20160408031500,210.0,210.0,42.5532,37,70.6,100,70.2,73.2,70.2
20160408033000,210.0,207.9,42.1277,37,70.6,100,70.0,73.2,70.2
20160408034500,210.0,210.0,42.5532,37,69.8,100,70.1,73.2,70.2
20160408040000,210.0,210.0,42.5532,37,66.8,100,69.9,73.2,70.2
20160408041500,210.0,210.0,42.5532,37,70.6,100,70.0,73.2,70.2
20160408043000,210.0,210.0,42.5532,37,69.4,100,69.9,73.2,70.2
20160408044500,210.0,212.1,42.9787,37,68.2,100,70.0,73.2,70.2
20160408050000,210.0,212.1,42.9787,37,68.2,100,69.9,73.2,70.2
20160408051500,210.0,212.1,42.9787,37,73.7,100,70.2,73.2,70.2
20160408053000,210.0,207.9,42.1277,37,71.0,100,70.2,73.2,70.2
20160408054500,210.0,210.0,42.5532,37,72.9,100,70.2,73.2,70.2
20160408060000,210.0,207.9,42.1277,37,68.6,100,70.2,73.2,70.2
20160408061500,210.0,210.0,42.5532,37,73.5,100,70.2,73.2,70.2
20160408063000,210.0,210.0,42.5532,37,70.5,100,70.1,73.2,70.2
20160408064500,210.0,212.1,42.9787,37,70.5,100,70.2,73.2,70.2
20160408070000,210.0,206.85,41.9149,37,72.0,100,70.1,73.2,70.2
20160408071500,210.0,206.85,41.9149,37,70.6,100,70.1,73.2,70.2
20160408073000,210.0,201.6,40.8511,37,69.7,100,70.1,73.2,70.2
20160408074500,210.0,206.85,41.9149,37,70.6,100,70.1,73.2,70.2
20160408080000,210.0,206.85,41.9149,37,70.6,100,70.3,73.2,70.2
20160408081500,210.0,217.35,44.0426,37,57.7,0,70.5,73.2,70.2
20160408083000,210.0,207.9,42.1277,37,55.5,0,70.3,73.2,70.2
20160408084500,210.0,215.25,43.617,37,55.5,0,70.3,73.2,70.2
20160408090000,210.0,210.0,42.5532,37,56.3,0,70.0,73.2,70.2
20160408091500,210.0,212.1,42.9787,37,54.3,0,70.1,73.2,70.2
20160408093000,210.0,217.35,44.0426,37,57.5,0,70.0,73.2,70.2
20160408094500,210.0,217.35,44.0426,37,54.3,100,69.9,73.2,70.2
20160408100000,210.0,217.35,44.0426,37,56.3,100,69.9,73.2,70.2
20160408101500,210.0,210.0,42.5532,37,55.1,100,69.8,73.2,70.2
20160408103000,210.0,219.45,44.4681,37,55.1,100,68.9,73.2,70.2
20160408104500,210.0,215.25,43.617,37,57.5,100,68.6,73.2,70.2
20160408110000,210.0,210.0,42.5532,37,54.8,100,68.8,73.2,70.2
20160408111500,210.0,215.25,43.617,37,57.2,100,69.2,73.2,70.2
20160408113000,210.0,201.6,40.8511,37,57.9,100,69.4,73.2,70.2
20160408114500,210.0,203.7,41.2766,37,57.2,100,69.6,73.2,70.2
20160408120000,210.0,207.9,42.1277,37,59.6,100,69.8,73.2,70.2
20160408121500,210.0,207.9,42.1277,37,60.7,100,69.9,73.2,70.2
20160408123000,210.0,203.7,41.2766,37,58.3,100,70.0,73.2,70.2
20160408124500,210.0,206.85,41.9149,37,69.6,100,69.8,73.2,70.2
20160408130000,210.0,206.85,41.9149,37,72.5,100,70.3,73.2,70.2
20160408131500,210.0,203.7,41.2766,37,72.5,100,70.3,73.2,70.2
20160408133000,210.0,203.7,41.2766,37,54.7,0,70.5,73.2,70.2
20160408134500,210.0,203.7,41.2766,37,54.7,0,70.5,73.2,70.2
20160408140000,210.0,210.0,42.5532,37,54.7,0,70.6,73.2,70.2
20160408141500,210.0,201.6,40.8511,37,54.7,100,69.8,73.2,70.2
20160408143000,210.0,207.9,42.1277,37,55.6,100,70.0,73.2,70.2
20160408144500,210.0,203.7,41.2766,37,55.6,100,70.4,73.2,70.2
20160408150000,210.0,203.7,41.2766,37,55.6,0,70.7,73.2,70.2
20160408151500,210.0,206.85,41.9149,37,56.6,0,70.8,73.2,70.2
20160408153000,210.0,206.85,41.9149,37,56.6,0,71.1,73.2,70.2
20160408154500,210.0,206.85,41.9149,37,56.6,0,71.3,73.2,70.2
20160408160000,210.0,215.25,43.617,37,56.0,0,71.4,73.2,70.2
20160408161500,210.0,212.1,42.9787,37,56.0,0,71.6,73.2,70.2
20160408163000,210.0,215.25,43.617,37,56.0,0,71.5,73.2,70.2
20160408164500,210.0,212.1,42.9787,37,56.0,0,70.3,73.2,70.2
20160408170000,210.0,212.1,42.9787,37,56.0,100,69.8,73.2,70.2
20160408171500,210.0,212.1,42.9787,37,56.0,100,69.5,73.2,70.2
20160408173000,210.0,206.85,41.9149,37,56.0,100,69.3,73.2,70.2
20160408174500,210.0,206.85,41.9149,37,56.0,100,69.2,73.2,70.2
20160408180000,210.0,210.0,42.5532,37,56.0,100,68.9,73.2,70.2
20160408181500,210.0,212.1,42.9787,37,56.0,100,68.8,73.2,70.2
20160408183000,210.0,212.1,42.9787,37,58.3,100,68.7,73.3,70.3
20160408184500,210.0,212.1,42.9787,37,67.3,100,69.4,73.2,70.2
20160408190000,210.0,212.1,42.9787,37,64.0,100,69.8,73.2,70.2
20160408191500,210.0,212.1,42.9787,37,69.2,100,69.8,73.2,70.2
20160408193000,210.0,212.1,42.9787,37,66.8,100,70.3,73.2,70.2
20160408194500,210.0,212.1,42.9787,37,59.8,0,70.3,73.2,70.2
20160408200000,210.0,215.25,43.617,37,55.3,100,69.2,73.2,70.2
20160408201500,210.0,219.45,44.4681,37,56.0,100,68.7,73.2,70.2
20160408203000,210.0,215.25,43.617,37,57.2,100,68.5,73.2,70.2
20160408204500,210.0,215.25,43.617,37,60.4,100,68.4,73.2,70.2
20160408210000,210.0,215.25,43.617,37,70.1,100,69.3,73.2,70.2
20160408211500,210.0,215.25,43.617,37,71.0,100,69.8,73.2,70.2
20160408213000,210.0,212.1,42.9787,37,69.3,100,69.9,73.2,70.2
20160408214500,210.0,212.1,42.9787,37,70.1,100,69.9,73.2,70.2
20160408220000,210.0,207.9,42.1277,37,70.1,100,70.0,73.2,70.2
20160408221500,210.0,207.9,42.1277,37,68.2,100,70.1,73.2,70.2
20160408223000,210.0,207.9,42.1277,37,66.8,100,70.1,73.2,70.2
20160408224500,210.0,210.0,42.5532,37,65.9,100,70.1,73.2,70.2
20160408230000,210.0,210.0,42.5532,37,68.7,100,70.2,73.2,70.2
20160408231500,210.0,212.1,42.9787,37,70.1,100,70.1,73.2,70.2
20160408233000,210.0,212.1,42.9787,37,70.1,100,70.1,73.2,70.2
20160408234500,210.0,215.25,43.617,37,70.1,100,70.1,73.2,70.2
20160409000000,210.0,207.9,42.1277,37,70.1,100,70.1,73.2,70.2
20160409001500,210.0,207.9,42.1277,37,68.2,100,70.0,73.2,70.2
20160409003000,210.0,207.9,42.1277,37,69.6,100,70.1,73.2,70.2
20160409004500,210.0,212.1,42.9787,37,68.1,100,70.0,73.2,70.2
20160409010000,210.0,215.25,43.617,37,68.1,100,70.0,73.2,70.2
20160409011500,210.0,207.9,42.1277,37,68.1,100,70.0,73.2,70.2
20160409013000,210.0,201.6,40.8511,37,71.0,100,69.9,73.2,70.2
20160409014500,210.0,199.5,40.4255,37,71.0,100,69.9,73.2,70.2
20160409020000,210.0,212.1,42.9787,37,71.0,100,69.9,73.2,70.2
20160409021500,210.0,212.1,42.9787,37,71.0,100,70.0,73.2,70.2
20160409023000,210.0,207.9,42.1277,37,71.9,100,70.1,73.2,70.2
20160409024500,210.0,207.9,42.1277,37,68.7,100,70.1,73.2,70.2
20160409030000,210.0,212.1,42.9787,37,73.0,100,70.2,73.2,70.2
20160409031500,210.0,207.9,42.1277,37,73.0,100,70.1,73.2,70.2
20160409033000,210.0,203.7,41.2766,37,69.7,100,70.2,73.2,70.2
20160409034500,210.0,210.0,42.5532,37,72.5,100,70.2,73.2,70.2
20160409040000,210.0,206.85,41.9149,37,70.6,100,70.1,73.2,70.2
20160409041500,210.0,206.85,41.9149,37,72.9,100,70.1,73.2,70.2
20160409043000,210.0,210.0,42.5532,37,70.5,100,70.1,73.2,70.2
20160409044500,210.0,207.9,42.1277,37,72.5,100,70.1,73.2,70.2
20160409050000,210.0,203.7,41.2766,37,72.5,100,70.0,73.2,70.2
20160409051500,210.0,210.0,42.5532,37,68.2,100,70.0,73.2,70.2
20160409053000,210.0,207.9,42.1277,37,75.3,100,70.0,73.2,70.2
20160409054500,210.0,210.0,42.5532,37,69.1,100,69.9,73.2,70.2
20160409060000,210.0,217.35,44.0426,37,73.0,100,70.0,73.2,70.2
20160409061500,210.0,217.35,44.0426,37,72.0,100,69.9,73.2,70.2
20160409063000,210.0,217.35,44.0426,37,69.2,100,69.9,73.2,70.2
20160409064500,210.0,212.1,42.9787,37,78.7,100,70.3,73.2,70.2
20160409070000,210.0,212.1,42.9787,37,59.0,0,70.0,73.2,70.2
20160409071500,210.0,215.25,43.617,37,58.0,100,68.8,73.2,70.2
20160409073000,210.0,210.0,42.5532,37,56.3,100,68.2,73.2,70.2
20160409074500,210.0,219.45,44.4681,37,59.1,100,68.0,73.2,70.2
20160409080000,210.0,210.0,42.5532,37,81.0,100,69.1,73.2,70.2
20160409081500,210.0,212.1,42.9787,37,72.0,100,69.5,73.2,70.2
20160409083000,210.0,217.35,44.0426,37,78.3,100,70.1,73.2,70.2
20160409084500,210.0,207.9,42.1277,37,75.3,100,70.1,73.2,70.2
20160409090000,210.0,217.35,44.0426,37,72.0,100,70.3,73.2,70.2
20160409091500,210.0,210.0,42.5532,37,74.9,100,70.3,73.2,70.2
20160409093000,210.0,212.1,42.9787,37,74.9,100,70.3,73.2,70.2
20160409094500,210.0,217.35,44.0426,37,73.9,100,70.4,73.2,70.2
20160409100000,210.0,212.1,42.9787,37,58.0,100,70.0,73.2,70.2
20160409101500,210.0,217.35,44.0426,37,56.0,100,68.6,73.2,70.2
20160409103000,210.0,217.35,44.0426,37,56.7,100,67.9,73.2,70.2
20160409104500,210.0,212.1,42.9787,37,67.5,100,68.1,73.2,70.2
20160409110000,210.0,217.35,44.0426,37,78.5,100,69.6,73.2,70.2
20160409111500,210.0,201.6,40.8511,37,73.2,100,69.5,73.2,70.2
20160409113000,210.0,203.7,41.2766,37,73.2,100,70.0,73.2,70.2
20160409114500,210.0,203.7,41.2766,37,73.2,100,70.1,73.2,70.2
20160409120000,210.0,207.9,42.1277,37,73.2,100,70.2,73.2,70.2
20160409121500,210.0,201.6,40.8511,37,74.9,100,70.3,73.2,70.2
20160409123000,210.0,203.7,41.2766,37,73.9,100,70.3,73.2,70.2
20160409124500,210.0,206.85,41.9149,37,72.6,100,70.4,73.2,70.2
20160409130000,210.0,210.0,42.5532,37,56.8,100,69.7,73.2,70.2
20160409131500,210.0,212.1,42.9787,37,56.8,100,68.6,73.2,70.2
20160409133000,210.0,203.7,41.2766,37,57.9,100,68.1,73.2,70.2
20160409134500,210.0,197.4,40.0,37,70.3,100,68.2,73.2,70.2
20160409140000,210.0,203.7,41.2766,37,72.4,100,69.3,73.2,70.2
20160409141500,210.0,206.85,41.9149,37,72.4,100,69.8,73.2,70.2
20160409143000,210.0,206.85,41.9149,37,71.5,100,69.9,73.2,70.2
20160409144500,210.0,199.5,40.4255,37,67.2,100,69.8,73.2,70.2
20160409150000,210.0,201.6,40.8511,37,65.8,100,69.9,73.2,70.2
20160409151500,210.0,206.85,41.9149,37,66.8,100,70.0,73.2,70.2
20160409153000,210.0,206.85,41.9149,37,69.7,100,70.2,73.2,70.2
20160409154500,210.0,199.5,40.4255,37,70.5,100,70.2,73.2,70.2
20160409160000,210.0,199.5,40.4255,37,68.2,100,70.3,73.2,70.2
20160409161500,210.0,201.6,40.8511,37,54.7,100,69.8,73.2,70.2
20160409163000,210.0,206.85,41.9149,37,56.4,100,69.0,73.2,70.2
20160409164500,210.0,206.85,41.9149,37,57.9,100,68.6,73.2,70.2
20160409170000,210.0,199.5,40.4255,37,55.6,100,68.4,73.2,70.2
20160409171500,210.0,201.6,40.8511,37,62.8,100,68.5,73.2,70.2
20160409173000,210.0,206.85,41.9149,37,68.1,100,69.4,73.2,70.2
20160409174500,210.0,206.85,41.9149,37,70.5,100,69.9,73.2,70.2
20160409180000,210.0,199.5,40.4255,37,66.6,100,69.9,73.2,70.2
20160409181500,210.0,201.6,40.8511,37,65.3,100,70.0,73.2,70.2
20160409183000,210.0,207.9,42.1277,37,66.8,100,70.2,73.2,70.2
20160409184500,210.0,207.9,42.1277,37,68.1,100,70.2,73.2,70.2
20160409190000,210.0,201.6,40.8511,37,66.2,100,70.2,73.2,70.2
20160409191500,210.0,207.9,42.1277,37,68.6,100,70.3,73.2,70.2
20160409193000,210.0,207.9,42.1277,37,70.5,100,70.3,73.2,70.2
20160409194500,210.0,201.6,40.8511,37,65.8,100,70.3,73.2,70.2
20160409200000,210.0,206.85,41.9149,37,67.0,100,70.3,73.2,70.2
20160409201500,210.0,203.7,41.2766,37,68.6,100,70.3,73.2,70.2
20160409203000,210.0,203.7,41.2766,37,66.3,100,70.3,73.2,70.2
20160409204500,210.0,206.85,41.9149,37,66.3,100,70.4,73.2,70.2
20160409210000,210.0,201.6,40.8511,37,68.6,100,70.4,73.2,70.2
20160409211500,210.0,203.7,41.2766,37,66.2,100,70.4,73.2,70.2
20160409213000,210.0,207.9,42.1277,37,57.2,100,69.8,73.2,70.2
20160409214500,210.0,201.6,40.8511,37,57.2,100,69.1,73.2,70.2
20160409220000,210.0,206.85,41.9149,37,55.6,100,68.7,73.2,70.2
20160409221500,210.0,206.85,41.9149,37,58.4,100,68.5,73.2,70.2
20160409223000,210.0,199.5,40.4255,37,63.9,100,68.5,73.2,70.2
20160409224500,210.0,203.7,41.2766,37,67.3,100,69.4,73.2,70.2
20160409230000,210.0,206.85,41.9149,37,72.0,100,69.8,73.2,70.2
20160409231500,210.0,203.7,41.2766,37,72.0,100,70.0,73.2,70.2
20160409233000,210.0,206.85,41.9149,37,71.2,100,70.2,73.2,70.2
20160409234500,210.0,201.6,40.8511,37,69.6,100,70.2,73.2,70.2
20160410000000,210.0,203.7,41.2766,37,67.3,100,70.3,73.2,70.2
20160410001500,210.0,206.85,41.9149,37,70.1,100,70.4,73.2,70.2
20160410003000,210.0,203.7,41.2766,37,68.6,100,70.3,73.2,70.2
20160410004500,210.0,206.85,41.9149,37,65.5,100,70.4,73.2,70.2
20160410010000,210.0,199.5,40.4255,37,57.5,100,69.2,73.2,70.2
20160410011500,210.0,201.6,40.8511,37,56.4,100,68.6,73.2,70.2
20160410013000,210.0,207.9,42.1277,37,58.4,100,68.4,73.2,70.2
20160410014500,210.0,203.7,41.2766,37,63.5,100,68.2,73.2,70.2
20160410020000,210.0,206.85,41.9149,37,70.1,100,69.4,73.2,70.2
20160410021500,210.0,201.6,40.8511,37,73.5,100,69.8,73.2,70.2
20160410023000,210.0,201.6,40.8511,37,71.5,100,69.9,73.2,70.2
20160410024500,210.0,206.85,41.9149,37,70.5,100,70.0,73.2,70.2
20160410030000,210.0,201.6,40.8511,37,70.5,100,70.0,73.2,70.2
20160410031500,210.0,203.7,41.2766,37,72.4,100,70.0,73.2,70.2
20160410033000,210.0,199.5,40.4255,37,70.1,100,70.0,73.2,70.2
20160410034500,210.0,201.6,40.8511,37,68.2,100,70.1,73.2,70.2
20160410040000,210.0,201.6,40.8511,37,73.1,100,70.1,73.2,70.2
20160410041500,210.0,203.7,41.2766,37,71.0,100,70.1,73.2,70.2
20160410043000,210.0,206.85,41.9149,37,71.0,100,70.1,73.2,70.2
20160410044500,210.0,201.6,40.8511,37,68.7,100,70.1,73.2,70.2
20160410050000,210.0,206.85,41.9149,37,73.0,100,70.1,73.2,70.2
20160410051500,210.0,201.6,40.8511,37,68.6,100,70.0,73.2,70.2
20160410053000,210.0,206.85,41.9149,37,71.1,100,70.1,73.2,70.2
20160410054500,210.0,201.6,40.8511,37,72.5,100,70.0,73.2,70.2
20160410060000,210.0,203.7,41.2766,37,67.7,100,70.0,73.2,70.2
20160410061500,210.0,203.7,41.2766,37,73.4,100,70.0,73.2,70.2
20160410063000,210.0,206.85,41.9149,37,70.5,100,70.0,73.2,70.2
20160410064500,210.0,203.7,41.2766,37,70.5,100,70.0,73.2,70.2
20160410070000,210.0,206.85,41.9149,37,69.2,100,69.9,73.2,70.2
20160410071500,210.0,203.7,41.2766,37,73.9,100,69.9,73.2,70.2
20160410073000,210.0,206.85,41.9149,37,68.6,100,69.9,73.2,70.2
20160410074500,210.0,203.7,41.2766,37,71.1,100,69.9,73.2,70.2
20160410080000,210.0,203.7,41.2766,37,74.4,100,70.1,73.2,70.2
20160410081500,210.0,201.6,40.8511,37,71.5,100,70.2,73.2,70.2
20160410083000,210.0,206.85,41.9149,37,74.4,100,70.3,73.2,70.2
20160410084500,210.0,206.85,41.9149,37,74.4,100,70.3,73.2,70.2
20160410090000,210.0,206.85,41.9149,37,74.4,100,70.3,73.2,70.2
20160410091500,210.0,203.7,41.2766,37,71.1,100,70.4,73.2,70.2
20160410093000,210.0,201.6,40.8511,37,71.1,100,70.4,73.2,70.2
20160410094500,210.0,203.7,41.2766,37,58.4,100,70.0,73.2,70.2
20160410100000,210.0,203.7,41.2766,37,55.9,100,68.7,73.2,70.2
20160410101500,210.0,212.1,42.9787,37,55.9,100,68.3,73.2,70.2
20160410103000,210.0,215.25,43.617,37,60.8,100,67.9,73.2,70.2
20160410104500,210.0,215.25,43.617,37,70.8,100,69.1,73.2,70.2
20160410110000,210.0,212.1,42.9787,37,70.8,100,69.6,73.2,70.2
20160410111500,210.0,215.25,43.617,37,70.8,100,69.8,73.2,70.2
20160410113000,210.0,210.0,42.5532,37,73.4,100,70.1,73.2,70.2
20160410114500,210.0,207.9,42.1277,37,72.5,100,70.3,73.2,70.2
20160410120000,210.0,207.9,42.1277,37,71.7,100,70.3,73.2,70.2
20160410121500,210.0,201.6,40.8511,37,57.6,100,69.8,73.2,70.2
20160410123000,210.0,201.6,40.8511,37,56.0,100,68.6,73.2,70.2
20160410124500,210.0,201.6,40.8511,37,56.0,100,68.2,73.2,70.2
20160410130000,210.0,201.6,40.8511,37,62.8,100,68.1,73.2,70.2
20160410131500,210.0,199.5,40.4255,37,72.6,100,69.4,73.2,70.2
20160410133000,210.0,199.5,40.4255,37,70.4,100,69.8,73.2,70.2
20160410134500,210.0,203.7,41.2766,37,69.0,100,69.9,73.2,70.2
20160410140000,210.0,199.5,40.4255,37,71.5,100,70.0,73.2,70.2
20160410141500,210.0,199.5,40.4255,37,71.5,100,70.1,73.2,70.2
20160410143000,210.0,203.7,41.2766,37,71.5,100,70.2,73.2,70.2
20160410144500,210.0,199.5,40.4255,37,71.5,100,70.3,73.2,70.2
20160410150000,210.0,201.6,40.8511,37,67.1,100,70.4,73.2,70.2
20160410151500,210.0,199.5,40.4255,37,55.9,100,69.3,73.2,70.2
20160410153000,210.0,201.6,40.8511,37,55.9,100,69.0,73.2,70.2
20160410154500,210.0,199.5,40.4255,37,55.9,100,68.8,73.2,70.2
20160410160000,210.0,207.9,42.1277,37,55.9,100,68.7,73.2,70.2
20160410161500,210.0,207.9,42.1277,37,59.9,100,68.7,73.2,70.2
20160410163000,210.0,207.9,42.1277,37,67.2,100,69.5,73.2,70.2
20160410164500,210.0,210.0,42.5532,37,67.2,100,69.8,73.2,70.2
20160410170000,210.0,210.0,42.5532,37,65.8,100,69.9,73.2,70.2
20160410171500,210.0,210.0,42.5532,37,65.8,100,70.0,73.2,70.2
20160410173000,210.0,210.0,42.5532,37,67.7,100,70.1,73.2,70.2
20160410174500,210.0,210.0,42.5532,37,66.4,100,70.2,73.2,70.2
20160410180000,210.0,212.1,42.9787,37,66.4,100,70.2,73.2,70.2
20160410181500,210.0,212.1,42.9787,37,66.4,100,70.3,73.2,70.2
20160410183000,210.0,212.1,42.9787,37,68.1,100,70.3,73.2,70.2
20160410184500,210.0,212.1,42.9787,37,67.0,100,70.4,73.2,70.2
20160410190000,210.0,212.1,42.9787,37,65.8,100,70.4,73.2,70.2
20160410191500,210.0,212.1,42.9787,37,67.8,100,70.4,73.2,70.2
20160410193000,210.0,215.25,43.617,37,66.8,100,70.4,73.2,70.2
20160410194500,210.0,210.0,42.5532,37,65.3,100,70.4,73.2,70.2
20160410200000,210.0,210.0,42.5532,37,68.1,100,70.4,73.2,70.2
20160410201500,210.0,210.0,42.5532,37,58.4,100,70.1,73.2,70.2
20160410203000,210.0,207.9,42.1277,37,56.4,100,69.3,73.2,70.2
20160410204500,210.0,212.1,42.9787,37,57.2,100,69.1,73.2,70.2
20160410210000,210.0,207.9,42.1277,37,57.2,100,68.9,73.2,70.2
20160410211500,210.0,210.0,42.5532,37,57.2,100,68.7,73.2,70.2
20160410213000,210.0,212.1,42.9787,37,61.5,100,68.6,73.2,70.2
20160410214500,210.0,212.1,42.9787,37,67.3,100,69.4,73.2,70.2
20160410220000,210.0,212.1,42.9787,37,69.1,100,69.8,73.2,70.2
20160410221500,210.0,212.1,42.9787,37,70.3,100,70.0,73.2,70.2
20160410223000,210.0,212.1,42.9787,37,70.3,100,70.2,73.2,70.2
20160410224500,210.0,207.9,42.1277,37,70.3,100,70.3,73.2,70.2
20160410230000,210.0,207.9,42.1277,37,68.2,100,70.3,73.2,70.2
20160410231500,210.0,210.0,42.5532,37,68.2,100,70.3,73.2,70.2
20160410233000,210.0,210.0,42.5532,37,70.5,100,70.4,73.2,70.2
20160410234500,210.0,207.9,42.1277,37,68.1,100,70.4,73.2,70.2
20160411000000,210.0,210.0,42.5532,37,56.4,100,69.3,73.2,70.2
20160411001500,210.0,210.0,42.5532,37,57.1,100,68.8,73.2,70.2
20160411003000,210.0,210.0,42.5532,37,57.1,100,68.6,73.2,70.2
20160411004500,210.0,206.85,41.9149,37,58.3,100,68.4,73.2,70.2
20160411010000,210.0,206.85,41.9149,37,71.6,100,69.0,73.2,70.2
20160411011500,210.0,210.0,42.5532,37,72.4,100,69.7,73.2,70.2
20160411013000,210.0,206.85,41.9149,37,70.5,100,69.9,73.2,70.2
20160411014500,210.0,206.85,41.9149,37,69.1,100,69.9,73.2,70.2
20160411020000,210.0,206.85,41.9149,37,67.7,100,69.8,73.2,70.2
20160411021500,210.0,206.85,41.9149,37,67.7,100,69.9,73.2,70.2
20160411023000,210.0,206.85,41.9149,37,70.4,100,70.2,73.2,70.2
20160411024500,210.0,206.85,41.9149,37,72.0,100,70.2,73.2,70.2
20160411030000,210.0,206.85,41.9149,37,72.0,100,70.3,73.2,70.2
20160411031500,210.0,206.85,41.9149,37,70.1,100,70.3,73.2,70.2
20160411033000,210.0,210.0,42.5532,37,70.1,100,70.3,73.2,70.2
20160411034500,210.0,207.9,42.1277,37,68.6,100,70.4,73.2,70.2
20160411040000,210.0,207.9,42.1277,37,68.6,100,70.4,73.2,70.2
20160411041500,210.0,207.9,42.1277,37,68.6,100,70.3,73.2,70.2
20160411043000,210.0,207.9,42.1277,37,68.6,100,70.3,73.2,70.2
20160411044500,210.0,207.9,42.1277,37,70.7,100,70.3,73.2,70.2
20160411050000,210.0,207.9,42.1277,37,69.2,100,70.3,73.2,70.2
20160411051500,210.0,207.9,42.1277,37,67.7,100,70.2,73.2,70.2
20160411053000,210.0,210.0,42.5532,37,68.7,100,70.3,73.2,70.2
20160411054500,210.0,207.9,42.1277,37,71.1,100,70.3,73.2,70.2
20160411060000,210.0,207.9,42.1277,37,71.1,100,70.3,73.2,70.2
20160411061500,210.0,210.0,42.5532,37,68.1,100,70.3,73.2,70.2
20160411063000,210.0,210.0,42.5532,37,68.1,100,70.3,73.2,70.2
20160411064500,210.0,206.85,41.9149,37,68.1,100,70.3,73.2,70.2
20160411070000,210.0,206.85,41.9149,37,69.2,100,70.3,73.2,70.2
20160411071500,210.0,206.85,41.9149,37,69.2,100,70.3,73.2,70.2
20160411073000,210.0,199.5,40.4255,37,69.2,100,70.3,73.2,70.2
20160411074500,210.0,207.9,42.1277,37,60.8,0,70.6,73.2,70.2
20160411080000,210.0,207.9,42.1277,37,56.4,0,70.7,73.2,70.2
20160411081500,210.0,207.9,42.1277,37,56.4,0,70.6,73.2,70.2
20160411083000,210.0,210.0,42.5532,37,56.4,0,70.7,73.2,70.2
20160411084500,210.0,206.85,41.9149,37,56.4,0,70.7,73.2,70.2
20160411090000,210.0,206.85,41.9149,37,56.4,0,70.7,73.2,70.2
20160411091500,210.0,215.25,43.617,37,56.4,0,70.7,73.2,70.2
20160411093000,210.0,215.25,43.617,37,56.4,0,70.7,73.2,70.2
20160411094500,210.0,210.0,42.5532,37,56.4,0,70.7,73.2,70.2
20160411100000,210.0,212.1,42.9787,37,56.4,0,70.7,73.2,70.2
20160411101500,210.0,0.0,0.0,57,56.4,100,70.0,73.2,70.2
20160411103000,210.0,201.6,40.8511,42,56.4,100,70.3,73.2,70.2
20160411104500,210.0,203.7,41.2766,42,56.4,100,69.9,73.2,70.2
20160411110000,210.0,201.6,40.8511,42,56.4,100,70.3,73.2,70.2
20160411111500,210.0,201.6,40.8511,42,56.4,0,70.5,73.2,70.2
20160411113000,210.0,199.5,40.4255,42,56.4,0,70.7,73.2,70.2
20160411114500,210.0,197.4,40.0,42,55.5,0,70.8,73.2,70.2
20160411120000,210.0,207.9,42.1277,43,55.5,0,70.9,73.2,70.2
20160411121500,210.0,203.7,41.2766,43,55.5,0,70.4,73.2,70.2
20160411123000,210.0,203.7,41.2766,43,55.5,100,69.9,73.2,70.2
20160411124500,210.0,206.85,41.9149,43,55.5,100,69.7,73.2,70.2
20160411130000,210.0,206.85,41.9149,43,55.5,100,69.6,73.2,70.2
20160411131500,210.0,206.85,41.9149,43,55.5,100,69.6,73.2,70.2
20160411133000,210.0,199.5,40.4255,43,55.5,100,70.0,73.2,70.2
20160411134500,210.0,197.4,40.0,43,55.5,100,70.5,73.2,70.2
20160411140000,210.0,199.5,40.4255,43,55.5,0,70.7,73.2,70.2
20160411141500,210.0,194.25,39.3617,43,55.5,0,71.0,73.2,70.2
20160411143000,210.0,203.7,41.2766,44,55.5,0,71.3,73.2,70.2
20160411144500,210.0,203.7,41.2766,44,55.5,0,71.5,73.2,70.2
20160411150000,210.0,206.85,41.9149,44,55.5,0,71.6,73.2,70.2
20160411151500,210.0,206.85,41.9149,44,55.5,0,71.7,73.2,70.2
20160411153000,210.0,206.85,41.9149,44,55.5,0,71.8,73.2,70.2
20160411154500,210.0,206.85,41.9149,44,55.5,0,71.9,73.2,70.2
20160411160000,210.0,206.85,41.9149,44,55.5,0,71.9,73.2,70.2
20160411161500,210.0,206.85,41.9149,44,55.5,0,72.0,73.2,70.2
20160411163000,210.0,217.35,44.0426,44,55.5,0,71.6,73.2,70.2
20160411164500,210.0,217.35,44.0426,44,55.5,0,70.8,73.2,70.2
20160411170000,210.0,217.35,44.0426,44,55.5,0,70.3,73.2,70.2
20160411171500,210.0,217.35,44.0426,44,55.5,100,69.8,73.2,70.2
20160411173000,210.0,217.35,44.0426,44,55.5,100,69.6,73.2,70.2
20160411174500,210.0,217.35,44.0426,44,56.1,100,69.3,73.2,70.2
20160411180000,210.0,217.35,44.0426,44,56.1,100,69.2,73.2,70.2
20160411181500,210.0,220.5,44.6809,44,56.1,100,69.0,73.2,70.2
20160411183000,210.0,220.5,44.6809,44,57.2,100,68.9,73.2,70.2
20160411184500,210.0,206.85,41.9149,42,59.2,100,69.6,73.2,70.2
20160411190000,210.0,201.6,40.8511,42,58.3,100,69.3,73.2,70.2
20160411191500,210.0,199.5,40.4255,42,61.9,100,69.3,73.2,70.2
20160411193000,210.0,197.4,40.0,42,64.9,100,69.8,73.2,70.2
20160411194500,210.0,197.4,40.0,42,64.9,100,70.0,73.2,70.2
20160411200000,210.0,199.5,40.4255,42,66.4,100,70.1,73.2,70.2
20160411201500,210.0,199.5,40.4255,42,64.9,100,70.2,73.2,70.2
20160411203000,210.0,197.4,40.0,42,64.9,100,70.2,73.2,70.2
20160411204500,210.0,197.4,40.0,42,66.3,100,70.2,73.2,70.2
20160411210000,210.0,194.25,39.3617,42,64.6,100,70.3,73.2,70.2
20160411211500,210.0,197.4,40.0,42,66.5,100,70.3,73.2,70.2
20160411213000,210.0,199.5,40.4255,42,65.8,100,70.3,73.2,70.2
20160411214500,210.0,194.25,39.3617,42,64.8,100,70.3,73.2,70.2
20160411220000,210.0,197.4,40.0,42,66.7,100,70.3,73.2,70.2
20160411221500,210.0,197.4,40.0,42,64.9,100,70.3,73.2,70.2
20160411223000,210.0,199.5,40.4255,42,64.9,100,70.3,73.2,70.2
20160411224500,210.0,194.25,39.3617,42,66.3,100,70.3,73.2,70.2
20160411230000,210.0,194.25,39.3617,42,64.5,100,70.3,73.2,70.2
20160411231500,210.0,197.4,40.0,42,66.2,100,70.3,73.2,70.2
20160411233000,210.0,197.4,40.0,42,66.2,100,70.3,73.2,70.2
20160411234500,210.0,199.5,40.4255,42,64.8,100,70.3,73.2,70.2
20160412000000,210.0,194.25,39.3617,42,66.7,100,70.3,73.2,70.2
20160412001500,210.0,194.25,39.3617,42,64.9,100,70.3,73.2,70.2
20160412003000,210.0,197.4,40.0,42,65.8,100,70.3,73.2,70.2
20160412004500,210.0,194.25,39.3617,42,65.8,100,70.3,73.2,70.2
20160412010000,210.0,203.7,41.2766,43,64.4,100,70.2,73.2,70.2
20160412011500,210.0,201.6,40.8511,43,66.2,100,70.2,73.2,70.2
20160412013000,210.0,203.7,41.2766,43,66.2,100,70.1,73.2,70.2
20160412014500,210.0,201.6,40.8511,43,64.4,100,70.1,73.2,70.2
20160412020000,210.0,201.6,40.8511,43,65.8,100,70.0,73.2,70.2
20160412021500,210.0,203.7,41.2766,43,65.8,100,70.0,73.2,70.2
20160412023000,210.0,201.6,40.8511,43,64.4,100,70.0,73.2,70.2
20160412024500,210.0,201.6,40.8511,43,65.3,100,69.9,73.2,70.2
20160412030000,210.0,201.6,40.8511,43,66.4,100,69.9,73.2,70.2
20160412031500,210.0,201.6,40.8511,43,64.7,100,69.9,73.2,70.2
20160412033000,210.0,201.6,40.8511,43,64.7,100,69.9,73.2,70.2
20160412034500,210.0,201.6,40.8511,43,68.7,100,70.0,73.2,70.2
20160412040000,210.0,201.6,40.8511,43,66.8,100,70.2,73.2,70.2
20160412041500,210.0,203.7,41.2766,43,68.6,100,70.2,73.2,70.2
20160412043000,210.0,203.7,41.2766,43,67.9,100,70.3,73.2,70.2
20160412044500,210.0,199.5,40.4255,43,66.3,100,70.3,73.2,70.2
20160412050000,210.0,206.85,41.9149,43,68.8,100,70.3,73.2,70.2
20160412051500,210.0,201.6,40.8511,43,69.7,100,70.3,73.2,70.2
20160412053000,210.0,201.6,40.8511,43,69.7,100,70.3,73.2,70.2
20160412054500,210.0,207.9,42.1277,43,67.8,100,70.3,73.2,70.2
20160412060000,210.0,207.9,42.1277,43,66.3,100,70.3,73.2,70.2
20160412061500,210.0,207.9,42.1277,43,68.7,100,70.3,73.2,70.2
20160412063000,210.0,210.0,42.5532,43,67.3,100,70.3,73.2,70.2
20160412064500,210.0,210.0,42.5532,43,66.3,100,70.3,73.2,70.2
20160412070000,210.0,215.25,43.617,43,69.1,100,70.2,73.2,70.2
20160412071500,210.0,201.6,40.8511,43,69.1,100,70.3,73.2,70.2
20160412073000,210.0,212.1,42.9787,43,67.4,100,70.3,73.2,70.2
20160412074500,210.0,203.7,41.2766,43,57.6,0,70.6,73.2,70.2
20160412080000,210.0,210.0,42.5532,43,56.7,0,70.7,73.2,70.2
20160412081500,210.0,210.0,42.5532,43,56.7,0,70.8,73.2,70.2
20160412083000,210.0,206.85,41.9149,43,56.7,0,70.9,73.2,70.2
20160412084500,210.0,203.7,41.2766,43,56.0,0,70.9,73.2,70.2
20160412090000,210.0,206.85,41.9149,43,56.0,0,70.8,73.2,70.2
20160412091500,210.0,206.85,41.9149,43,56.0,0,70.9,73.2,70.2
20160412093000,210.0,206.85,41.9149,43,56.0,0,70.9,73.2,70.2
20160412094500,210.0,212.1,42.9787,43,56.0,0,71.0,73.2,70.2
20160412100000,210.0,212.1,42.9787,43,56.0,0,71.0,73.2,70.2
20160412101500,210.0,212.1,42.9787,43,56.0,0,71.0,73.2,70.2
20160412103000,210.0,217.35,44.0426,43,56.0,0,70.9,73.2,70.2
20160412104500,210.0,207.9,42.1277,43,56.0,0,70.9,73.2,70.2
20160412110000,210.0,210.0,42.5532,43,56.0,0,70.8,73.2,70.2
20160412111500,210.0,212.1,42.9787,43,56.0,0,70.8,73.2,70.2
20160412113000,210.0,207.9,42.1277,43,56.0,0,70.8,73.2,70.2
20160412114500,210.0,207.9,42.1277,43,56.0,0,70.9,73.2,70.2
20160412120000,210.0,207.9,42.1277,43,56.0,0,71.0,73.2,70.2
20160412121500,210.0,207.9,42.1277,43,56.0,0,71.1,73.2,70.2
20160412123000,210.0,212.1,42.9787,43,55.2,0,71.1,73.2,70.2
20160412124500,210.0,217.35,44.0426,43,55.2,0,71.1,73.2,70.2
20160412130000,210.0,212.1,42.9787,43,55.2,0,71.1,73.2,70.2
20160412131500,210.0,217.35,44.0426,43,55.2,0,71.1,73.2,70.2
20160412133000,210.0,212.1,42.9787,43,55.2,0,71.1,73.2,70.2
20160412134500,210.0,215.25,43.617,43,55.2,0,71.0,73.2,70.2
20160412140000,210.0,201.6,40.8511,43,55.2,0,71.2,73.2,70.2
20160412141500,210.0,201.6,40.8511,43,56.1,0,71.2,73.2,70.2
20160412143000,210.0,206.85,41.9149,43,56.1,0,71.3,73.2,70.2
20160412144500,210.0,223.65,45.3191,44,56.1,0,71.2,73.2,70.2
20160412150000,210.0,219.45,44.4681,44,56.1,0,70.3,73.2,70.2
20160412151500,210.0,223.65,45.3191,44,56.1,0,70.9,73.2,70.2
20160412153000,210.0,227.85,46.1702,44,56.1,0,70.4,73.2,70.2
20160412154500,210.0,227.85,46.1702,44,56.1,0,70.1,73.2,70.2
20160412160000,210.0,219.45,44.4681,44,56.1,0,70.6,73.2,70.2
20160412161500,210.0,219.45,44.4681,44,56.1,0,70.9,73.2,70.2
20160412163000,210.0,223.65,45.3191,44,56.1,0,70.4,73.2,70.2
20160412164500,210.0,220.5,44.6809,44,56.1,100,69.8,73.2,70.2
20160412170000,210.0,220.5,44.6809,44,56.1,100,69.3,73.2,70.2
20160412171500,210.0,220.5,44.6809,44,56.1,100,69.0,73.2,70.2
20160412173000,210.0,223.65,45.3191,44,56.1,100,68.8,73.2,70.2
20160412174500,210.0,219.45,44.4681,44,56.1,100,68.6,73.2,70.2
20160412180000,210.0,223.65,45.3191,44,61.9,100,68.6,73.2,70.2
20160412181500,210.0,220.5,44.6809,44,71.0,100,69.6,73.2,70.2
20160412183000,210.0,217.35,44.0426,44,66.7,100,69.8,73.2,70.2
20160412184500,210.0,223.65,45.3191,44,66.7,100,69.9,73.2,70.2
20160412190000,210.0,223.65,45.3191,44,66.0,100,69.7,73.2,70.2
20160412191500,210.0,223.65,45.3191,44,68.2,100,70.0,73.2,70.2
20160412193000,210.0,219.45,44.4681,44,67.3,100,70.2,73.2,70.2
20160412194500,210.0,219.45,44.4681,44,69.2,100,70.2,73.2,70.2
20160412200000,210.0,219.45,44.4681,44,67.3,100,70.2,73.2,70.2
20160412201500,210.0,219.45,44.4681,44,68.2,100,70.3,73.2,70.2
20160412203000,210.0,219.45,44.4681,44,68.2,100,70.2,73.2,70.2
20160412204500,210.0,219.45,44.4681,44,68.2,100,70.3,73.2,70.2
20160412210000,210.0,219.45,44.4681,44,70.1,100,70.2,73.2,70.2
20160412211500,210.0,219.45,44.4681,44,67.3,100,70.2,73.2,70.2
20160412213000,210.0,219.45,44.4681,44,69.2,100,70.2,73.2,70.2
20160412214500,210.0,219.45,44.4681,44,66.8,100,70.2,73.2,70.2
20160412220000,210.0,223.65,45.3191,44,68.2,100,70.2,73.2,70.2
20160412221500,210.0,219.45,44.4681,44,68.2,100,70.2,73.2,70.2
20160412223000,210.0,223.65,45.3191,44,68.2,100,70.2,73.2,70.2
20160412224500,210.0,223.65,45.3191,44,69.6,100,70.1,73.2,70.2
20160412230000,210.0,223.65,45.3191,44,67.3,100,70.1,73.2,70.2
20160412231500,210.0,223.65,45.3191,44,68.8,100,70.2,73.2,70.2
20160412233000,210.0,220.5,44.6809,44,67.7,100,70.1,73.2,70.2
20160412234500,210.0,220.5,44.6809,44,67.7,100,70.2,73.2,70.2
20160413000000,210.0,220.5,44.6809,44,69.6,100,70.2,73.2,70.2
20160413001500,210.0,220.5,44.6809,44,67.3,100,70.2,73.2,70.2
20160413003000,210.0,223.65,45.3191,44,70.1,100,70.2,73.2,70.2
20160413004500,210.0,223.65,45.3191,44,66.8,100,70.2,73.2,70.2
20160413010000,210.0,215.25,43.617,44,68.7,100,70.2,73.2,70.2
20160413011500,210.0,219.45,44.4681,44,67.8,100,70.2,73.2,70.2
20160413013000,210.0,212.1,42.9787,44,68.7,100,70.2,73.2,70.2
20160413014500,210.0,212.1,42.9787,44,69.6,100,70.2,73.2,70.2
20160413020000,210.0,212.1,42.9787,44,67.7,100,70.2,73.2,70.2
20160413021500,210.0,212.1,42.9787,44,70.5,100,70.1,73.2,70.2
20160413023000,210.0,212.1,42.9787,44,67.3,100,70.0,73.2,70.2
20160413024500,210.0,212.1,42.9787,44,69.2,100,70.1,73.2,70.2
20160413030000,210.0,207.9,42.1277,44,69.2,100,70.1,73.2,70.2
20160413031500,210.0,207.9,42.1277,44,68.2,100,70.0,73.2,70.2
20160413033000,210.0,210.0,42.5532,44,70.5,100,70.0,73.2,70.2
20160413034500,210.0,207.9,42.1277,44,68.2,100,70.0,73.2,70.2
20160413040000,210.0,215.25,43.617,44,70.6,100,70.0,73.2,70.2
20160413041500,210.0,210.0,42.5532,44,67.7,100,69.9,73.2,70.2
20160413043000,210.0,210.0,42.5532,44,69.2,100,70.0,73.2,70.2
20160413044500,210.0,212.1,42.9787,44,69.2,100,69.9,73.2,70.2
20160413050000,210.0,207.9,42.1277,44,70.1,100,70.1,73.2,70.2
20160413051500,210.0,210.0,42.5532,44,72.0,100,70.1,73.2,70.2
20160413053000,210.0,206.85,41.9149,44,69.7,100,70.2,73.2,70.2
20160413054500,210.0,206.85,41.9149,44,72.5,100,70.3,73.2,70.2
20160413060000,210.0,206.85,41.9149,44,69.6,100,70.3,73.2,70.2
20160413061500,210.0,206.85,41.9149,44,71.8,100,70.3,73.2,70.2
20160413063000,210.0,210.0,42.5532,44,69.2,100,70.4,73.2,70.2
20160413064500,210.0,212.1,42.9787,44,71.1,100,70.3,73.2,70.2
20160413070000,210.0,212.1,42.9787,44,70.0,100,70.3,73.2,70.2
20160413071500,210.0,215.25,43.617,44,70.0,100,70.3,73.2,70.2
20160413073000,210.0,212.1,42.9787,44,71.8,100,70.3,73.2,70.2
20160413074500,210.0,207.9,42.1277,44,69.2,100,70.3,73.2,70.2
20160413080000,210.0,212.1,42.9787,44,65.4,0,70.5,73.2,70.2
20160413081500,210.0,215.25,43.617,44,56.4,0,70.3,73.2,70.2
20160413083000,210.0,210.0,42.5532,44,56.4,0,70.3,73.2,70.2
20160413084500,210.0,210.0,42.5532,44,56.4,0,70.3,73.2,70.2
20160413090000,210.0,210.0,42.5532,44,56.4,100,70.2,73.2,70.2
20160413091500,210.0,207.9,42.1277,44,56.4,100,70.3,73.2,70.2
20160413093000,210.0,210.0,42.5532,44,56.4,100,70.3,73.2,70.2
20160413094500,210.0,210.0,42.5532,44,56.4,100,70.2,73.2,70.2
20160413100000,210.0,212.1,42.9787,44,56.4,100,70.2,73.2,70.2
20160413101500,210.0,212.1,42.9787,44,56.4,100,70.2,73.2,70.2
20160413103000,210.0,219.45,44.4681,43,56.4,100,70.3,73.2,70.2
20160413104500,210.0,215.25,43.617,43,56.4,100,70.3,73.2,70.2
20160413110000,210.0,215.25,43.617,43,56.4,100,70.3,73.2,70.2
20160413111500,210.0,215.25,43.617,43,56.4,100,70.2,73.2,70.2
20160413113000,210.0,207.9,42.1277,43,56.4,100,70.2,73.2,70.2
20160413114500,210.0,210.0,42.5532,43,56.4,100,70.3,73.2,70.2
20160413120000,210.0,207.9,42.1277,43,56.4,100,70.3,73.2,70.2
20160413121500,210.0,212.1,42.9787,43,56.4,100,70.2,73.2,70.2
20160413123000,210.0,201.6,40.8511,43,56.4,100,70.3,73.2,70.2
20160413124500,210.0,219.45,44.4681,43,55.7,100,70.3,73.2,70.2
20160413130000,210.0,219.45,44.4681,43,55.7,100,70.2,73.2,70.2
20160413131500,210.0,219.45,44.4681,43,55.7,100,70.2,73.2,70.2
20160413133000,210.0,210.0,42.5532,43,55.7,100,70.1,73.2,70.2
20160413134500,210.0,210.0,42.5532,43,55.7,100,70.1,73.2,70.2
20160413140000,210.0,210.0,42.5532,43,55.7,100,70.2,73.2,70.2
20160413141500,210.0,212.1,42.9787,43,55.7,100,70.3,73.2,70.2
20160413143000,210.0,212.1,42.9787,43,55.7,100,69.5,73.2,70.2
20160413144500,210.0,212.1,42.9787,43,55.7,100,69.9,73.2,70.2
20160413150000,210.0,207.9,42.1277,43,55.7,100,70.1,73.2,70.2
20160413151500,210.0,207.9,42.1277,43,55.7,100,70.3,73.2,70.2
20160413153000,210.0,207.9,42.1277,43,55.7,100,70.3,73.2,70.2
20160413154500,210.0,207.9,42.1277,43,55.7,100,70.3,73.2,70.2
20160413160000,210.0,207.9,42.1277,43,55.7,100,70.3,73.2,70.2
20160413161500,210.0,212.1,42.9787,43,55.7,100,69.3,73.2,70.2
20160413163000,210.0,206.85,41.9149,43,56.4,100,68.6,73.2,70.2
20160413164500,210.0,206.85,41.9149,43,57.1,100,68.2,73.2,70.2
20160413170000,210.0,210.0,42.5532,43,68.7,100,68.7,73.2,70.2
20160413171500,210.0,212.1,42.9787,43,73.1,100,69.5,73.2,70.2
20160413173000,210.0,215.25,43.617,43,69.7,100,69.8,73.2,70.2
20160413174500,210.0,212.1,42.9787,43,71.9,100,70.1,73.2,70.2
20160413180000,210.0,212.1,42.9787,43,70.5,100,70.2,73.2,70.2
20160413181500,210.0,217.35,44.0426,43,70.5,100,70.4,73.2,70.2
20160413183000,210.0,217.35,44.0426,43,57.2,100,69.7,73.2,70.2
20160413184500,210.0,217.35,44.0426,43,56.4,100,68.8,73.2,70.2
20160413190000,210.0,212.1,42.9787,43,56.4,100,68.3,73.2,70.2
20160413191500,210.0,215.25,43.617,43,59.9,100,68.1,73.2,70.2
20160413193000,210.0,210.0,42.5532,43,72.8,100,69.2,73.2,70.2
20160413194500,210.0,212.1,42.9787,43,69.2,100,69.6,73.2,70.2
20160413200000,210.0,212.1,42.9787,43,71.3,100,69.7,73.2,70.2
20160413201500,210.0,212.1,42.9787,43,71.3,100,70.0,73.2,70.2
20160413203000,210.0,212.1,42.9787,43,74.4,100,70.2,73.2,70.2
20160413204500,210.0,212.1,42.9787,43,70.1,100,70.3,73.2,70.2
20160413210000,210.0,212.1,42.9787,43,73.0,100,70.4,73.2,70.2
20160413211500,210.0,212.1,42.9787,43,58.8,100,70.0,73.2,70.2
20160413213000,210.0,215.25,43.617,43,56.7,100,68.8,73.2,70.2
20160413214500,210.0,215.25,43.617,43,56.7,100,68.2,73.2,70.2
20160413220000,210.0,215.25,43.617,43,59.3,100,68.0,73.2,70.2
20160413221500,210.0,210.0,42.5532,43,75.8,100,69.2,73.2,70.2
20160413223000,210.0,212.1,42.9787,43,70.1,100,69.7,73.2,70.2
20160413224500,210.0,212.1,42.9787,43,73.5,100,69.9,73.2,70.2
20160413230000,210.0,215.25,43.617,43,68.2,100,69.9,73.2,70.2
20160413231500,210.0,210.0,42.5532,43,71.1,100,69.9,73.2,70.2
20160413233000,210.0,215.25,43.617,43,69.1,100,69.9,73.2,70.2
20160413234500,210.0,215.25,43.617,43,69.1,100,70.0,73.2,70.2
20160414000000,210.0,215.25,43.617,43,72.0,100,69.9,73.2,70.2
20160414001500,210.0,215.25,43.617,43,69.2,100,70.0,73.2,70.2
20160414003000,210.0,215.25,43.617,43,71.9,100,70.0,73.2,70.2
20160414004500,210.0,215.25,43.617,43,68.7,100,69.9,73.2,70.2
20160414010000,210.0,212.1,42.9787,43,71.6,100,70.1,73.2,70.2
20160414011500,210.0,217.35,44.0426,43,68.7,100,70.0,73.2,70.2
20160414013000,210.0,212.1,42.9787,43,70.5,100,70.1,73.2,70.2
20160414014500,210.0,215.25,43.617,43,70.5,100,70.0,73.2,70.2
20160414020000,210.0,215.25,43.617,43,69.7,100,70.1,73.2,70.2
20160414021500,210.0,212.1,42.9787,43,71.5,100,70.0,73.2,70.2
20160414023000,210.0,215.25,43.617,43,69.2,100,70.1,73.2,70.2
20160414024500,210.0,215.25,43.617,43,69.2,100,70.0,73.2,70.2
20160414030000,210.0,219.45,44.4681,43,71.1,100,70.0,73.2,70.2
20160414031500,210.0,212.1,42.9787,43,69.1,100,69.9,73.2,70.2
20160414033000,210.0,215.25,43.617,43,70.2,100,70.1,73.2,70.2
20160414034500,210.0,215.25,43.617,43,69.1,100,69.9,73.2,70.2
20160414040000,210.0,215.25,43.617,43,70.0,100,70.0,73.2,70.2
20160414041500,210.0,219.45,44.4681,43,70.0,100,69.9,73.2,70.2
20160414043000,210.0,219.45,44.4681,43,69.2,100,70.0,73.2,70.2
20160414044500,210.0,219.45,44.4681,43,71.5,100,69.9,73.2,70.2
20160414050000,210.0,215.25,43.617,43,68.9,100,69.9,73.2,70.2
20160414051500,210.0,215.25,43.617,43,72.0,100,70.0,73.2,70.2
20160414053000,210.0,215.25,43.617,43,68.6,100,69.9,73.2,70.2
20160414054500,210.0,219.45,44.4681,43,70.4,100,70.0,73.2,70.2
20160414060000,210.0,215.25,43.617,43,70.4,100,69.9,73.2,70.2
20160414061500,210.0,219.45,44.4681,43,70.4,100,70.0,73.2,70.2
20160414063000,210.0,219.45,44.4681,43,69.6,100,70.0,73.2,70.2
20160414064500,210.0,215.25,43.617,43,71.1,100,70.0,73.2,70.2
20160414070000,210.0,215.25,43.617,43,69.1,100,70.0,73.2,70.2
20160414071500,210.0,215.25,43.617,43,70.1,100,70.0,73.2,70.2
20160414073000,210.0,215.25,43.617,43,70.1,100,69.9,73.2,70.2
20160414074500,210.0,215.25,43.617,43,70.1,100,70.0,73.2,70.2
20160414080000,210.0,215.25,43.617,43,72.4,100,70.0,73.2,70.2
20160414081500,210.0,215.25,43.617,43,69.5,100,70.0,73.2,70.2
20160414083000,210.0,215.25,43.617,43,71.9,100,70.3,73.2,70.2
20160414084500,210.0,215.25,43.617,43,57.6,0,70.6,73.2,70.2
20160414090000,210.0,212.1,42.9787,43,56.0,0,70.5,73.2,70.2
20160414091500,210.0,215.25,43.617,43,56.0,100,69.5,73.2,70.2
20160414093000,210.0,212.1,42.9787,43,55.2,100,70.0,73.2,70.2
20160414094500,210.0,215.25,43.617,43,55.2,100,70.1,73.2,70.2
20160414100000,210.0,210.0,42.5532,43,55.2,100,70.1,73.2,70.2
20160414101500,210.0,206.85,41.9149,43,55.9,100,70.1,73.2,70.2
20160414103000,210.0,199.5,40.4255,43,55.9,100,70.1,73.2,70.2
20160414104500,210.0,199.5,40.4255,43,55.9,100,70.2,73.2,70.2
20160414110000,210.0,206.85,41.9149,43,55.9,100,70.2,73.2,70.2
20160414111500,210.0,203.7,41.2766,43,55.9,100,70.3,73.2,70.2
20160414113000,210.0,206.85,41.9149,43,55.9,100,69.6,73.2,70.2
20160414114500,210.0,206.85,41.9149,43,55.9,100,70.1,73.2,70.2
20160414120000,210.0,210.0,42.5532,43,55.9,100,70.3,73.2,70.2
20160414121500,210.0,212.1,42.9787,43,55.9,100,70.4,73.2,70.2
20160414123000,210.0,215.25,43.617,43,55.9,0,70.6,73.2,70.2
20160414124500,210.0,212.1,42.9787,43,55.9,0,70.7,73.2,70.2
20160414130000,210.0,212.1,42.9787,43,55.2,0,70.9,73.2,70.2
20160414131500,210.0,212.1,42.9787,43,55.2,0,70.3,73.2,70.2
20160414133000,210.0,217.35,44.0426,43,55.2,0,70.1,73.2,70.2
20160414134500,210.0,212.1,42.9787,43,55.9,0,70.4,73.2,70.2
20160414140000,210.0,212.1,42.9787,43,55.9,0,70.2,73.2,70.2
20160414141500,210.0,215.25,43.617,43,55.9,0,70.6,73.2,70.2
20160414143000,210.0,215.25,43.617,43,55.9,0,71.0,73.2,70.2
20160414144500,210.0,215.25,43.617,43,55.9,0,70.6,73.2,70.2
20160414150000,210.0,206.85,41.9149,43,55.9,0,71.2,73.2,70.2
20160414151500,210.0,210.0,42.5532,43,55.9,0,71.4,73.2,70.2
20160414153000,210.0,210.0,42.5532,43,55.9,0,71.4,73.2,70.2
