PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414154500,210.0,210.0,42.5532,43,55.9,0,71.6,73.2,70.2
20160414160000,210.0,207.9,42.1277,43,55.9,0,71.7,73.2,70.2
20160414161500,210.0,217.35,44.0426,43,55.9,0,71.8,73.2,70.2
20160414163000,210.0,217.35,44.0426,43,55.9,0,71.8,73.2,70.2
20160414164500,210.0,217.35,44.0426,43,55.9,0,71.8,73.2,70.2
20160414170000,210.0,217.35,44.0426,43,55.9,0,71.8,73.2,70.2
20160414171500,210.0,210.0,42.5532,43,55.9,0,71.7,73.2,70.2
20160414173000,210.0,215.25,43.617,43,55.9,0,71.7,73.2,70.2
20160414174500,210.0,215.25,43.617,43,55.9,0,71.6,73.2,70.2
20160414180000,210.0,210.0,42.5532,43,55.9,0,71.5,73.2,70.2
20160414181500,210.0,210.0,42.5532,43,55.9,0,70.6,73.2,70.2
20160414183000,210.0,212.1,42.9787,43,55.9,100,69.7,73.2,70.2
20160414184500,210.0,212.1,42.9787,43,55.9,100,69.2,73.2,70.2
20160414190000,210.0,212.1,42.9787,43,55.9,100,68.9,73.2,70.2
20160414191500,210.0,215.25,43.617,43,57.1,100,68.7,73.2,70.2
20160414193000,210.0,212.1,42.9787,43,57.9,100,68.6,73.2,70.2
20160414194500,210.0,212.1,42.9787,43,67.7,100,68.9,73.2,70.2
20160414200000,210.0,212.1,42.9787,43,70.6,100,69.8,73.2,70.2
20160414201500,210.0,215.25,43.617,43,66.8,100,69.8,73.2,70.2
20160414203000,210.0,210.0,42.5532,43,68.6,100,69.8,73.2,70.2
20160414204500,210.0,215.25,43.617,43,68.6,100,70.0,73.2,70.2
20160414210000,210.0,207.9,42.1277,43,71.4,100,70.2,73.2,70.2
20160414211500,210.0,212.1,42.9787,43,67.7,100,70.2,73.2,70.2
20160414213000,210.0,212.1,42.9787,43,69.7,100,70.3,73.2,70.2
20160414214500,210.0,212.1,42.9787,43,69.7,100,70.2,73.2,70.2
20160414220000,210.0,212.1,42.9787,43,68.7,100,70.3,73.2,70.2
20160414221500,210.0,207.9,42.1277,43,71.5,100,70.3,73.2,70.2
20160414223000,210.0,212.1,42.9787,43,68.2,100,70.3,73.2,70.2
20160414224500,210.0,215.25,43.617,43,70.2,100,70.4,73.2,70.2
20160414230000,210.0,212.1,42.9787,43,68.6,100,70.3,73.2,70.2
20160414231500,210.0,212.1,42.9787,43,69.7,100,70.4,73.2,70.2
20160414233000,210.0,212.1,42.9787,43,70.5,100,70.3,73.2,70.2
20160414234500,210.0,207.9,42.1277,43,68.7,100,70.4,73.2,70.2
20160415000000,210.0,212.1,42.9787,43,71.5,100,70.3,73.2,70.2
20160415001500,210.0,212.1,42.9787,43,68.2,100,70.3,73.2,70.2
20160415003000,210.0,212.1,42.9787,43,70.1,100,70.3,73.2,70.2
20160415004500,210.0,207.9,42.1277,43,68.6,100,70.3,73.2,70.2
20160415010000,210.0,210.0,42.5532,43,68.6,100,70.3,73.2,70.2
20160415011500,210.0,210.0,42.5532,43,70.8,100,70.2,73.2,70.2
20160415013000,210.0,215.25,43.617,43,68.7,100,70.2,73.2,70.2
20160415014500,210.0,210.0,42.5532,43,71.5,100,70.2,73.2,70.2
20160415020000,210.0,215.25,43.617,43,68.2,100,70.2,73.2,70.2
20160415021500,210.0,210.0,42.5532,43,70.1,100,70.2,73.2,70.2
20160415023000,210.0,212.1,42.9787,43,68.6,100,70.1,73.2,70.2
20160415024500,210.0,215.25,43.617,43,68.6,100,70.1,73.2,70.2
20160415030000,210.0,215.25,43.617,43,70.1,100,70.0,73.2,70.2
20160415031500,210.0,212.1,42.9787,43,68.5,100,70.0,73.2,70.2
20160415033000,210.0,212.1,42.9787,43,71.1,100,70.0,73.2,70.2
20160415034500,210.0,215.25,43.617,43,67.7,100,69.9,73.2,70.2
20160415040000,210.0,212.1,42.9787,43,73.0,100,70.1,73.2,70.2
20160415041500,210.0,212.1,42.9787,43,73.0,100,70.3,73.2,70.2
20160415043000,210.0,212.1,42.9787,43,62.1,100,70.2,73.2,70.2
20160415044500,210.0,212.1,42.9787,43,56.7,100,68.7,73.2,70.2
20160415050000,210.0,212.1,42.9787,43,56.7,100,68.1,73.2,70.2
20160415051500,210.0,212.1,42.9787,43,64.4,100,67.9,73.2,70.2
20160415053000,210.0,212.1,42.9787,43,71.1,100,69.2,73.2,70.2
20160415054500,210.0,212.1,42.9787,43,73.5,100,69.7,73.2,70.2
20160415060000,210.0,215.25,43.617,43,71.0,100,69.8,73.2,70.2
20160415061500,210.0,215.25,43.617,43,71.0,100,69.8,73.2,70.2
20160415063000,210.0,212.1,42.9787,43,74.7,100,69.9,73.2,70.2
20160415064500,210.0,215.25,43.617,43,72.5,100,70.2,73.2,70.2
20160415070000,210.0,212.1,42.9787,43,76.7,100,70.3,73.2,70.2
20160415071500,210.0,215.25,43.617,43,72.0,100,70.3,73.2,70.2
20160415073000,210.0,212.1,42.9787,43,70.5,100,70.4,73.2,70.2
20160415074500,210.0,215.25,43.617,43,56.8,100,68.8,73.2,70.2
20160415080000,210.0,215.25,43.617,43,56.8,100,68.2,73.2,70.2
20160415081500,210.0,220.5,44.6809,43,61.4,100,67.9,73.2,70.2
20160415083000,210.0,217.35,44.0426,43,76.8,100,69.1,73.2,70.2
20160415084500,210.0,217.35,44.0426,43,73.6,100,69.7,73.2,70.2
20160415090000,210.0,217.35,44.0426,43,76.8,100,70.0,73.2,70.2
20160415091500,210.0,217.35,44.0426,43,72.3,100,70.0,73.2,70.2
20160415093000,210.0,217.35,44.0426,43,71.5,100,70.0,73.2,70.2
20160415094500,210.0,212.1,42.9787,43,74.4,100,70.1,73.2,70.2
20160415100000,210.0,217.35,44.0426,43,67.7,100,69.8,73.2,70.2
20160415101500,210.0,207.9,42.1277,43,76.4,100,70.4,73.2,70.2
20160415103000,210.0,210.0,42.5532,43,57.6,100,69.8,73.2,70.2
20160415104500,210.0,212.1,42.9787,43,56.0,100,68.5,73.2,70.2
20160415110000,210.0,207.9,42.1277,43,56.0,100,67.9,73.2,70.2
20160415111500,210.0,207.9,42.1277,43,66.7,100,68.1,73.2,70.2
20160415113000,210.0,210.0,42.5532,43,67.7,100,68.8,73.2,70.2
20160415114500,210.0,207.9,42.1277,43,74.7,0,70.4,73.2,70.2
20160415120000,210.0,207.9,42.1277,43,55.6,100,68.6,73.2,70.2
20160415121500,210.0,207.9,42.1277,43,56.3,100,67.9,73.2,70.2
20160415123000,210.0,212.1,42.9787,43,67.7,100,68.0,73.2,70.2
20160415124500,210.0,212.1,42.9787,43,67.7,100,68.9,73.2,70.2
20160415130000,210.0,212.1,42.9787,43,70.9,100,69.0,73.2,70.2
20160415131500,210.0,212.1,42.9787,43,60.0,0,70.0,73.2,70.2
20160415133000,210.0,212.1,42.9787,43,55.6,100,68.3,73.2,70.2
20160415134500,210.0,212.1,42.9787,43,56.3,100,67.9,73.2,70.2
20160415140000,210.0,207.9,42.1277,43,73.9,100,68.4,73.2,70.2
20160415141500,210.0,207.9,42.1277,43,73.9,100,69.5,73.2,70.2
20160415143000,210.0,203.7,41.2766,43,72.0,100,69.8,73.2,70.2
20160415144500,210.0,201.6,40.8511,43,69.2,100,69.9,73.2,70.2
20160415150000,210.0,203.7,41.2766,43,72.4,100,70.0,73.2,70.2
20160415151500,210.0,197.4,40.0,43,71.5,100,70.2,73.2,70.2
20160415153000,210.0,201.6,40.8511,43,69.7,100,70.3,73.2,70.2
20160415154500,210.0,203.7,41.2766,43,69.7,100,70.3,73.2,70.2
20160415160000,210.0,199.5,40.4255,43,56.8,100,69.6,73.2,70.2
20160415161500,210.0,206.85,41.9149,43,56.8,100,68.9,73.2,70.2
20160415163000,210.0,206.85,41.9149,43,56.8,100,68.7,73.2,70.2
20160415164500,210.0,210.0,42.5532,43,56.8,100,68.6,73.2,70.2
20160415170000,210.0,210.0,42.5532,43,62.3,100,68.5,73.2,70.2
20160415171500,210.0,212.1,42.9787,43,70.1,100,69.3,73.2,70.2
20160415173000,210.0,212.1,42.9787,43,69.2,100,69.8,73.2,70.2
20160415174500,210.0,215.25,43.617,43,69.2,100,70.0,73.2,70.2
20160415180000,210.0,210.0,42.5532,43,70.1,100,70.3,73.2,70.2
20160415181500,210.0,215.25,43.617,43,68.7,100,70.4,73.2,70.2
20160415183000,210.0,212.1,42.9787,43,68.7,100,70.4,73.2,70.2
20160415184500,210.0,215.25,43.617,43,71.1,100,70.4,73.2,70.2
20160415190000,210.0,215.25,43.617,43,56.8,100,69.4,73.2,70.2
20160415191500,210.0,219.45,44.4681,43,56.8,100,68.7,73.2,70.2
20160415193000,210.0,219.45,44.4681,43,56.8,100,68.3,73.2,70.2
20160415194500,210.0,212.1,42.9787,43,59.5,100,68.2,73.2,70.2
20160415200000,210.0,212.1,42.9787,43,70.6,100,69.3,73.2,70.2
20160415201500,210.0,215.25,43.617,43,68.2,100,69.7,73.2,70.2
20160415203000,210.0,210.0,42.5532,43,69.2,100,69.9,73.2,70.2
20160415204500,210.0,212.1,42.9787,43,70.5,100,70.0,73.2,70.2
20160415210000,210.0,215.25,43.617,43,68.7,100,70.0,73.2,70.2
20160415211500,210.0,210.0,42.5532,43,71.0,100,70.1,73.2,70.2
20160415213000,210.0,210.0,42.5532,43,68.2,100,70.2,73.2,70.2
20160415214500,210.0,210.0,42.5532,43,70.6,100,70.2,73.2,70.2
20160415220000,210.0,217.35,44.0426,43,67.7,100,70.2,73.2,70.2
20160415221500,210.0,210.0,42.5532,43,69.7,100,70.2,73.2,70.2
20160415223000,210.0,210.0,42.5532,43,69.7,100,70.2,73.2,70.2
20160415224500,210.0,212.1,42.9787,43,68.7,100,70.3,73.2,70.2
20160415230000,210.0,212.1,42.9787,43,71.0,100,70.2,73.2,70.2
20160415231500,210.0,212.1,42.9787,43,68.2,100,70.3,73.2,70.2
20160415233000,210.0,212.1,42.9787,43,71.1,100,70.2,73.2,70.2
20160415234500,210.0,212.1,42.9787,43,67.7,100,70.2,73.2,70.2
20160416000000,210.0,217.35,44.0426,43,69.6,100,70.2,73.2,70.2
20160416001500,210.0,212.1,42.9787,43,69.6,100,70.1,73.2,70.2
20160416003000,210.0,217.35,44.0426,43,68.7,100,70.1,73.2,70.2
20160416004500,210.0,212.1,42.9787,43,70.5,100,70.1,73.2,70.2
20160416010000,210.0,212.1,42.9787,43,68.2,100,70.1,73.2,70.2
20160416011500,210.0,203.7,41.2766,43,71.1,100,70.1,73.2,70.2
20160416013000,210.0,201.6,40.8511,43,68.7,100,70.1,73.2,70.2
20160416014500,210.0,201.6,40.8511,43,71.1,100,70.1,73.2,70.2
20160416020000,210.0,201.6,40.8511,43,68.2,100,70.1,73.2,70.2
20160416021500,210.0,201.6,40.8511,43,69.7,100,70.1,73.2,70.2
20160416023000,210.0,199.5,40.4255,43,69.7,100,70.1,73.2,70.2
20160416024500,210.0,199.5,40.4255,43,69.7,100,70.1,73.2,70.2
20160416030000,210.0,199.5,40.4255,43,71.5,100,70.0,73.2,70.2
20160416031500,210.0,201.6,40.8511,43,68.7,100,70.0,73.2,70.2
20160416033000,210.0,201.6,40.8511,43,71.1,100,70.0,73.2,70.2
20160416034500,210.0,203.7,41.2766,43,68.2,100,69.9,73.2,70.2
20160416040000,210.0,203.7,41.2766,43,69.7,100,70.0,73.2,70.2
20160416041500,210.0,201.6,40.8511,43,69.7,100,69.9,73.2,70.2
20160416043000,210.0,201.6,40.8511,43,68.9,100,69.9,73.2,70.2
20160416044500,210.0,201.6,40.8511,43,72.0,100,69.9,73.2,70.2
20160416050000,210.0,201.6,40.8511,43,69.2,100,69.9,73.2,70.2
20160416051500,210.0,199.5,40.4255,43,72.4,100,70.0,73.2,70.2
20160416053000,210.0,199.5,40.4255,43,68.7,100,69.9,73.2,70.2
20160416054500,210.0,201.6,40.8511,43,70.6,100,69.9,73.2,70.2
20160416060000,210.0,203.7,41.2766,43,71.5,100,70.0,73.2,70.2
20160416061500,210.0,206.85,41.9149,43,71.5,100,70.2,73.2,70.2
20160416063000,210.0,203.7,41.2766,43,73.8,100,70.2,73.2,70.2
20160416064500,210.0,203.7,41.2766,43,71.1,100,70.3,73.2,70.2
20160416070000,210.0,203.7,41.2766,43,74.4,100,70.3,73.2,70.2
20160416071500,210.0,203.7,41.2766,43,70.3,100,70.3,73.2,70.2
20160416073000,210.0,203.7,41.2766,43,73.0,100,70.3,73.2,70.2
20160416074500,210.0,201.6,40.8511,43,71.4,100,70.3,73.2,70.2
20160416080000,210.0,201.6,40.8511,43,71.4,100,70.4,73.2,70.2
20160416081500,210.0,199.5,40.4255,43,73.8,100,70.3,73.2,70.2
20160416083000,210.0,203.7,41.2766,43,71.1,100,70.4,73.2,70.2
20160416084500,210.0,201.6,40.8511,43,74.5,100,70.4,73.2,70.2
20160416090000,210.0,201.6,40.8511,43,70.9,100,70.4,73.2,70.2
20160416091500,210.0,203.7,41.2766,43,56.8,100,69.3,73.2,70.2
20160416093000,210.0,206.85,41.9149,43,56.0,100,68.4,73.2,70.2
20160416094500,210.0,206.85,41.9149,43,57.0,100,67.9,73.2,70.2
20160416100000,210.0,203.7,41.2766,43,73.4,100,68.6,73.2,70.2
20160416101500,210.0,203.7,41.2766,43,71.6,100,69.6,73.2,70.2
20160416103000,210.0,206.85,41.9149,43,74.2,100,69.7,73.2,70.2
20160416104500,210.0,203.7,41.2766,43,71.6,100,69.9,73.2,70.2
20160416110000,210.0,206.85,41.9149,43,74.0,100,70.1,73.2,70.2
20160416111500,210.0,199.5,40.4255,43,70.9,100,70.1,73.2,70.2
20160416113000,210.0,201.6,40.8511,43,72.5,100,70.3,73.2,70.2
20160416114500,210.0,203.7,41.2766,43,70.7,100,70.2,73.2,70.2
20160416120000,210.0,203.7,41.2766,43,73.5,100,70.4,73.2,70.2
20160416121500,210.0,201.6,40.8511,43,70.6,100,70.3,73.2,70.2
20160416123000,210.0,203.7,41.2766,43,57.2,100,69.6,73.2,70.2
20160416124500,210.0,201.6,40.8511,43,56.0,100,68.5,73.2,70.2
20160416130000,210.0,199.5,40.4255,43,56.7,100,68.1,73.2,70.2
20160416131500,210.0,203.7,41.2766,43,68.1,100,68.2,73.2,70.2
20160416133000,210.0,199.5,40.4255,43,71.0,100,69.5,73.2,70.2
20160416134500,210.0,203.7,41.2766,43,72.9,100,69.6,73.2,70.2
20160416140000,210.0,203.7,41.2766,43,70.1,100,69.8,73.2,70.2
20160416141500,210.0,201.6,40.8511,43,72.7,100,70.0,73.2,70.2
20160416143000,210.0,203.7,41.2766,43,69.7,100,70.0,73.2,70.2
20160416144500,210.0,201.6,40.8511,43,71.6,100,70.2,73.2,70.2
20160416150000,210.0,201.6,40.8511,43,71.6,100,70.2,73.2,70.2
20160416151500,210.0,199.5,40.4255,43,71.6,100,70.3,73.2,70.2
20160416153000,210.0,203.7,41.2766,43,73.9,100,70.4,73.2,70.2
20160416154500,210.0,199.5,40.4255,43,60.4,100,70.2,73.2,70.2
20160416160000,210.0,201.6,40.8511,43,56.8,100,68.9,73.2,70.2
20160416161500,210.0,197.4,40.0,43,56.8,100,68.4,73.2,70.2
20160416163000,210.0,201.6,40.8511,43,58.3,100,68.1,73.2,70.2
20160416164500,210.0,201.6,40.8511,43,72.9,100,68.9,73.2,70.2
20160416170000,210.0,201.6,40.8511,43,70.1,100,69.7,73.2,70.2
20160416171500,210.0,197.4,40.0,43,72.9,100,69.7,73.2,70.2
20160416173000,210.0,203.7,41.2766,43,71.1,100,70.0,73.2,70.2
20160416174500,210.0,199.5,40.4255,43,74.4,100,70.1,73.2,70.2
20160416180000,210.0,199.5,40.4255,43,70.6,100,70.2,73.2,70.2
20160416181500,210.0,201.6,40.8511,43,73.0,100,70.3,73.2,70.2
20160416183000,210.0,199.5,40.4255,43,70.6,100,70.3,73.2,70.2
20160416184500,210.0,201.6,40.8511,43,73.0,100,70.4,73.2,70.2
20160416190000,210.0,201.6,40.8511,43,71.0,100,70.3,73.2,70.2
20160416191500,210.0,197.4,40.0,43,71.0,100,70.4,73.2,70.2
20160416193000,210.0,199.5,40.4255,43,73.4,100,70.3,73.2,70.2
20160416194500,210.0,199.5,40.4255,43,70.8,100,70.4,73.2,70.2
20160416200000,210.0,197.4,40.0,43,74.0,100,70.4,73.2,70.2
20160416201500,210.0,199.5,40.4255,43,70.1,100,70.4,73.2,70.2
20160416203000,210.0,199.5,40.4255,43,72.0,100,70.4,73.2,70.2
20160416204500,210.0,199.5,40.4255,43,72.0,100,70.4,73.2,70.2
20160416210000,210.0,199.5,40.4255,43,56.8,100,69.3,73.2,70.2
20160416211500,210.0,199.5,40.4255,43,56.8,100,68.4,73.2,70.2
20160416213000,210.0,199.5,40.4255,43,56.8,100,68.0,73.2,70.2
20160416214500,210.0,201.6,40.8511,43,75.2,100,68.6,73.2,70.2
20160416220000,210.0,201.6,40.8511,43,68.7,100,69.4,73.2,70.2
20160416221500,210.0,201.6,40.8511,43,74.0,100,69.9,73.2,70.2
20160416223000,210.0,199.5,40.4255,43,74.0,100,69.9,73.2,70.2
20160416224500,210.0,201.6,40.8511,43,70.6,100,69.9,73.2,70.2
20160416230000,210.0,203.7,41.2766,43,73.7,100,70.0,73.2,70.2
20160416231500,210.0,206.85,41.9149,43,70.1,100,70.0,73.2,70.2
20160416233000,210.0,201.6,40.8511,43,72.0,100,70.1,73.2,70.2
20160416234500,210.0,199.5,40.4255,43,72.0,100,70.0,73.2,70.2
20160417000000,210.0,201.6,40.8511,43,70.6,100,70.0,73.2,70.2
20160417001500,210.0,201.6,40.8511,43,73.9,100,70.1,73.2,70.2
20160417003000,210.0,199.5,40.4255,43,70.1,100,70.0,73.2,70.2
20160417004500,210.0,199.5,40.4255,43,73.5,100,70.1,73.2,70.2
20160417010000,210.0,199.5,40.4255,43,69.8,100,70.0,73.2,70.2
20160417011500,210.0,201.6,40.8511,43,71.6,100,70.1,73.2,70.2
20160417013000,210.0,203.7,41.2766,43,71.6,100,70.0,73.2,70.2
20160417014500,210.0,201.6,40.8511,43,70.6,100,70.0,73.2,70.2
20160417020000,210.0,203.7,41.2766,43,72.2,100,70.1,73.2,70.2
20160417021500,210.0,201.6,40.8511,43,72.2,100,70.0,73.2,70.2
20160417023000,210.0,199.5,40.4255,43,70.6,100,70.0,73.2,70.2
20160417024500,210.0,199.5,40.4255,43,73.9,100,70.0,73.2,70.2
20160417030000,210.0,203.7,41.2766,43,69.7,100,69.9,73.2,70.2
20160417031500,210.0,199.5,40.4255,43,71.7,100,70.0,73.2,70.2
20160417033000,210.0,201.6,40.8511,43,71.7,100,69.9,73.2,70.2
20160417034500,210.0,201.6,40.8511,43,70.6,100,70.0,73.2,70.2
20160417040000,210.0,201.6,40.8511,43,73.9,100,70.0,73.2,70.2
20160417041500,210.0,201.6,40.8511,43,70.1,100,69.9,73.2,70.2
20160417043000,210.0,201.6,40.8511,43,73.0,100,70.0,73.2,70.2
20160417044500,210.0,203.7,41.2766,43,70.1,100,69.9,73.2,70.2
20160417050000,210.0,201.6,40.8511,43,71.6,100,69.9,73.2,70.2
20160417051500,210.0,206.85,41.9149,43,72.9,100,69.9,73.2,70.2
20160417053000,210.0,203.7,41.2766,43,70.2,100,69.9,73.2,70.2
20160417054500,210.0,203.7,41.2766,43,72.0,100,70.0,73.2,70.2
20160417060000,210.0,206.85,41.9149,43,72.0,100,69.9,73.2,70.2
20160417061500,210.0,203.7,41.2766,43,72.0,100,70.0,73.2,70.2
20160417063000,210.0,201.6,40.8511,43,73.4,100,70.0,73.2,70.2
20160417064500,210.0,199.5,40.4255,43,70.6,100,70.0,73.2,70.2
20160417070000,210.0,201.6,40.8511,43,74.4,100,70.0,73.2,70.2
20160417071500,210.0,201.6,40.8511,43,70.6,100,70.0,73.2,70.2
20160417073000,210.0,201.6,40.8511,43,72.6,100,70.1,73.2,70.2
20160417074500,210.0,201.6,40.8511,43,71.6,100,70.0,73.2,70.2
20160417080000,210.0,201.6,40.8511,43,71.6,100,70.1,73.2,70.2
20160417081500,210.0,203.7,41.2766,43,73.9,100,70.0,73.2,70.2
20160417083000,210.0,207.9,42.1277,43,70.6,100,70.0,73.2,70.2
20160417084500,210.0,207.9,42.1277,43,74.4,100,70.1,73.2,70.2
20160417090000,210.0,201.6,40.8511,43,70.1,100,70.0,73.2,70.2
20160417091500,210.0,201.6,40.8511,43,72.5,100,70.2,73.2,70.2
20160417093000,210.0,203.7,41.2766,43,71.0,100,70.1,73.2,70.2
20160417094500,210.0,201.6,40.8511,43,71.0,100,70.1,73.2,70.2
20160417100000,210.0,203.7,41.2766,43,73.8,100,70.1,73.2,70.2
20160417101500,210.0,201.6,40.8511,43,70.6,100,70.2,73.2,70.2
20160417103000,210.0,203.7,41.2766,43,74.4,100,70.2,73.2,70.2
20160417104500,210.0,201.6,40.8511,43,69.7,100,70.1,73.2,70.2
20160417110000,210.0,201.6,40.8511,43,72.0,100,70.2,73.2,70.2
20160417111500,210.0,201.6,40.8511,43,70.7,100,70.1,73.2,70.2
20160417113000,210.0,203.7,41.2766,43,70.7,100,70.2,73.2,70.2
20160417114500,210.0,203.7,41.2766,43,73.3,100,70.2,73.2,70.2
20160417120000,210.0,201.6,40.8511,43,70.6,100,70.3,73.2,70.2
20160417121500,210.0,199.5,40.4255,43,74.0,100,70.3,73.2,70.2
20160417123000,210.0,203.7,41.2766,43,70.1,100,70.3,73.2,70.2
20160417124500,210.0,199.5,40.4255,43,72.5,100,70.4,73.2,70.2
20160417130000,210.0,201.6,40.8511,43,70.5,100,70.3,73.2,70.2
20160417131500,210.0,203.7,41.2766,43,70.5,100,70.4,73.2,70.2
20160417133000,210.0,203.7,41.2766,43,71.5,100,70.4,73.2,70.2
20160417134500,210.0,201.6,40.8511,43,56.0,100,69.3,73.2,70.2
20160417140000,210.0,201.6,40.8511,43,56.0,100,68.6,73.2,70.2
20160417141500,210.0,201.6,40.8511,43,56.0,100,68.2,73.2,70.2
20160417143000,210.0,203.7,41.2766,43,68.1,100,68.2,73.2,70.2
20160417144500,210.0,203.7,41.2766,43,72.0,100,69.4,73.2,70.2
20160417150000,210.0,197.4,40.0,43,72.0,100,69.8,73.2,70.2
20160417151500,210.0,199.5,40.4255,43,70.0,100,69.9,73.2,70.2
20160417153000,210.0,199.5,40.4255,43,67.8,100,69.8,73.2,70.2
20160417154500,210.0,201.6,40.8511,43,73.3,100,70.0,73.2,70.2
20160417160000,210.0,199.5,40.4255,43,70.6,100,70.2,73.2,70.2
20160417161500,210.0,203.7,41.2766,43,73.9,100,70.3,73.2,70.2
20160417163000,210.0,201.6,40.8511,43,70.1,100,70.4,73.2,70.2
20160417164500,210.0,201.6,40.8511,43,56.8,100,69.6,73.2,70.2
20160417170000,210.0,203.7,41.2766,43,56.0,100,68.6,73.2,70.2
20160417171500,210.0,201.6,40.8511,43,56.0,100,68.2,73.2,70.2
20160417173000,210.0,201.6,40.8511,43,64.7,100,68.1,73.2,70.2
20160417174500,210.0,201.6,40.8511,43,70.7,100,69.4,73.2,70.2
20160417180000,210.0,201.6,40.8511,43,73.4,100,69.8,73.2,70.2
20160417181500,210.0,199.5,40.4255,43,70.1,100,69.9,73.2,70.2
20160417183000,210.0,199.5,40.4255,43,71.5,100,69.9,73.2,70.2
20160417184500,210.0,199.5,40.4255,43,68.4,100,69.9,73.2,70.2
20160417190000,210.0,199.5,40.4255,43,70.6,100,69.9,73.2,70.2
20160417191500,210.0,199.5,40.4255,43,68.7,100,69.9,73.2,70.2
20160417193000,210.0,199.5,40.4255,43,70.1,100,70.0,73.2,70.2
20160417194500,210.0,201.6,40.8511,43,70.1,100,70.0,73.2,70.2
20160417200000,210.0,201.6,40.8511,43,69.2,100,70.0,73.2,70.2
20160417201500,210.0,199.5,40.4255,43,71.5,100,70.0,73.2,70.2
20160417203000,210.0,201.6,40.8511,43,68.7,100,70.1,73.2,70.2
20160417204500,210.0,201.6,40.8511,43,71.6,100,70.1,73.2,70.2
20160417210000,210.0,199.5,40.4255,43,68.7,100,70.0,73.2,70.2
20160417211500,210.0,199.5,40.4255,43,70.6,100,70.1,73.2,70.2
20160417213000,210.0,201.6,40.8511,43,69.6,100,70.0,73.2,70.2
20160417214500,210.0,201.6,40.8511,43,69.6,100,70.1,73.2,70.2
20160417220000,210.0,199.5,40.4255,43,71.0,100,70.0,73.2,70.2
20160417221500,210.0,201.6,40.8511,43,68.7,100,70.1,73.2,70.2
20160417223000,210.0,199.5,40.4255,43,71.7,100,70.0,73.2,70.2
20160417224500,210.0,201.6,40.8511,43,68.2,100,70.0,73.2,70.2
20160417230000,210.0,201.6,40.8511,43,70.1,100,70.0,73.2,70.2
20160417231500,210.0,199.5,40.4255,43,69.2,100,69.9,73.2,70.2
20160417233000,210.0,201.6,40.8511,43,70.6,100,70.0,73.2,70.2
20160417234500,210.0,201.6,40.8511,43,73.4,100,70.1,73.2,70.2
20160418000000,210.0,201.6,40.8511,43,70.6,100,70.2,73.2,70.2
20160418001500,210.0,199.5,40.4255,43,74.4,100,70.3,73.2,70.2
20160418003000,210.0,203.7,41.2766,43,70.1,100,70.3,73.2,70.2
20160418004500,210.0,203.7,41.2766,43,72.7,100,70.4,73.2,70.2
20160418010000,210.0,201.6,40.8511,43,72.7,100,70.3,73.2,70.2
20160418011500,210.0,199.5,40.4255,43,71.5,100,70.4,73.2,70.2
20160418013000,210.0,199.5,40.4255,43,73.9,100,70.4,73.2,70.2
20160418014500,210.0,197.4,40.0,43,70.6,100,70.4,73.2,70.2
20160418020000,210.0,201.6,40.8511,43,73.6,100,70.4,73.2,70.2
20160418021500,210.0,199.5,40.4255,43,70.5,100,70.4,73.2,70.2
20160418023000,210.0,201.6,40.8511,43,72.5,100,70.4,73.2,70.2
20160418024500,210.0,199.5,40.4255,43,72.5,100,70.3,73.2,70.2
20160418030000,210.0,201.6,40.8511,43,71.1,100,70.4,73.2,70.2
20160418031500,210.0,203.7,41.2766,43,74.1,100,70.4,73.2,70.2
20160418033000,210.0,201.6,40.8511,43,70.1,100,70.3,73.2,70.2
20160418034500,210.0,199.5,40.4255,43,73.5,100,70.4,73.2,70.2
20160418040000,210.0,199.5,40.4255,43,72.4,100,70.3,73.2,70.2
20160418041500,210.0,201.6,40.8511,43,71.1,100,70.4,73.2,70.2
20160418043000,210.0,201.6,40.8511,43,74.4,100,70.3,73.2,70.2
20160418044500,210.0,203.7,41.2766,43,70.1,100,70.3,73.2,70.2
20160418050000,210.0,199.5,40.4255,43,72.7,100,70.3,73.2,70.2
20160418051500,210.0,199.5,40.4255,43,71.4,100,70.3,73.2,70.2
20160418053000,210.0,199.5,40.4255,43,71.4,100,70.3,73.2,70.2
20160418054500,210.0,201.6,40.8511,43,73.5,100,70.2,73.2,70.2
20160418060000,210.0,201.6,40.8511,43,70.6,100,70.2,73.2,70.2
20160418061500,210.0,201.6,40.8511,43,73.0,100,70.2,73.2,70.2
20160418063000,210.0,203.7,41.2766,43,73.0,100,70.2,73.2,70.2
20160418064500,210.0,201.6,40.8511,43,70.6,100,70.2,73.2,70.2
20160418070000,210.0,201.6,40.8511,43,73.4,100,70.1,73.2,70.2
20160418071500,210.0,203.7,41.2766,43,71.0,100,70.2,73.2,70.2
20160418073000,210.0,203.7,41.2766,43,74.4,100,70.2,73.2,70.2
20160418074500,210.0,203.7,41.2766,43,70.6,100,70.2,73.2,70.2
20160418080000,210.0,199.5,40.4255,43,73.0,100,70.2,73.2,70.2
20160418081500,210.0,201.6,40.8511,43,69.7,100,70.1,73.1,70.1
20160418083000,210.0,206.85,41.9149,43,71.1,100,70.1,73.1,70.1
20160418084500,210.0,203.7,41.2766,43,72.0,100,70.0,73.1,70.1
20160418090000,210.0,207.9,42.1277,43,70.3,100,70.0,73.1,70.1
20160418091500,210.0,207.9,42.1277,43,73.4,100,70.1,73.1,70.1
20160418093000,210.0,207.9,42.1277,43,69.7,100,70.0,73.1,70.1
20160418094500,210.0,207.9,42.1277,43,72.0,100,70.1,73.1,70.1
20160418100000,210.0,203.7,41.2766,43,70.1,100,70.1,73.1,70.1
20160418101500,210.0,203.7,41.2766,43,71.6,100,70.2,73.1,70.1
20160418103000,210.0,201.6,40.8511,43,72.4,100,70.2,73.1,70.1
20160418104500,210.0,201.6,40.8511,43,70.6,100,70.3,73.1,70.1
20160418110000,210.0,199.5,40.4255,43,73.9,100,70.3,73.1,70.1
20160418111500,210.0,203.7,41.2766,43,60.0,100,70.0,73.1,70.1
20160418113000,210.0,203.7,41.2766,43,56.6,100,68.7,73.1,70.1
20160418114500,210.0,201.6,40.8511,43,56.0,100,68.2,73.1,70.1
20160418120000,210.0,203.7,41.2766,43,57.9,100,67.9,73.1,70.1
20160418121500,210.0,210.0,42.5532,43,70.6,100,68.8,73.1,70.1
20160418123000,210.0,210.0,42.5532,43,74.8,100,69.6,73.1,70.1
20160418124500,210.0,215.25,43.617,43,70.1,100,69.7,73.1,70.1
20160418130000,210.0,210.0,42.5532,43,69.2,100,69.8,73.1,70.1
20160418131500,210.0,203.7,41.2766,43,73.4,100,69.9,73.1,70.1
20160418133000,210.0,199.5,40.4255,43,69.7,100,70.1,73.1,70.1
20160418134500,210.0,206.85,41.9149,43,73.4,100,70.2,73.1,70.1
20160418140000,210.0,203.7,41.2766,43,71.6,100,70.2,73.1,70.1
20160418141500,210.0,203.7,41.2766,43,70.1,100,70.3,73.1,70.1
20160418143000,210.0,201.6,40.8511,43,57.2,100,69.7,73.1,70.1
20160418144500,210.0,206.85,41.9149,43,56.4,100,68.7,73.1,70.1
20160418150000,210.0,212.1,42.9787,43,56.4,100,68.3,73.1,70.1
20160418151500,210.0,207.9,42.1277,43,57.5,100,68.1,73.1,70.1
20160418153000,210.0,215.25,43.617,43,73.0,100,68.9,73.1,70.1
20160418154500,210.0,212.1,42.9787,43,68.7,100,69.6,73.1,70.1
20160418160000,210.0,217.35,44.0426,43,66.8,100,69.6,73.1,70.1
20160418161500,210.0,212.1,42.9787,43,70.1,100,69.8,73.1,70.1
20160418163000,210.0,217.35,44.0426,43,67.7,100,69.9,73.1,70.1
20160418164500,210.0,217.35,44.0426,43,67.7,100,69.8,73.1,70.1
20160418170000,210.0,210.0,42.5532,43,68.7,100,69.9,73.1,70.1
20160418171500,210.0,215.25,43.617,43,67.7,100,70.0,73.1,70.1
20160418173000,210.0,210.0,42.5532,43,70.5,100,70.0,73.1,70.1
20160418174500,210.0,212.1,42.9787,43,67.4,100,70.0,73.1,70.1
20160418180000,210.0,212.1,42.9787,43,69.2,100,70.0,73.1,70.1
20160418181500,210.0,215.25,43.617,43,67.7,100,69.9,73.1,70.1
20160418183000,210.0,212.1,42.9787,43,67.7,100,70.0,73.1,70.1
20160418184500,210.0,212.1,42.9787,43,70.5,100,70.0,73.1,70.1
20160418190000,210.0,217.35,44.0426,43,67.4,100,70.0,73.1,70.1
20160418191500,210.0,212.1,42.9787,43,69.2,100,70.1,73.1,70.1
20160418193000,210.0,215.25,43.617,43,67.7,100,70.0,73.1,70.1
20160418194500,210.0,212.1,42.9787,43,68.7,100,70.2,73.1,70.1
20160418200000,210.0,215.25,43.617,43,70.5,100,70.2,73.1,70.1
20160418201500,210.0,210.0,42.5532,43,67.7,100,70.2,73.1,70.1
20160418203000,210.0,212.1,42.9787,43,70.2,100,70.2,73.1,70.1
20160418204500,210.0,215.25,43.617,43,67.7,100,70.2,73.1,70.1
20160418210000,210.0,212.1,42.9787,43,68.7,100,70.3,73.1,70.1
20160418211500,210.0,212.1,42.9787,43,68.7,100,70.2,73.1,70.1
20160418213000,210.0,215.25,43.617,43,68.7,100,70.2,73.1,70.1
20160418214500,210.0,215.25,43.617,43,70.5,100,70.2,73.1,70.1
20160418220000,210.0,212.1,42.9787,43,67.3,100,70.2,73.1,70.1
20160418221500,210.0,215.25,43.617,43,70.1,100,70.2,73.1,70.1
20160418223000,210.0,215.25,43.617,43,67.7,100,70.2,73.1,70.1
20160418224500,210.0,212.1,42.9787,43,68.7,100,70.2,73.1,70.1
20160418230000,210.0,215.25,43.617,43,69.6,100,70.2,73.1,70.1
20160418231500,210.0,212.1,42.9787,43,67.7,100,70.2,73.1,70.1
20160418233000,210.0,215.25,43.617,43,70.5,100,70.2,73.1,70.1
20160418234500,210.0,215.25,43.617,43,67.3,100,70.2,73.1,70.1
20160419000000,210.0,210.0,42.5532,43,68.7,100,70.2,73.1,70.1
20160419001500,210.0,212.1,42.9787,43,69.6,100,70.2,73.1,70.1
20160419003000,210.0,212.1,42.9787,43,67.7,100,70.2,73.1,70.1
20160419004500,210.0,212.1,42.9787,43,70.5,100,70.2,73.1,70.1
20160419010000,210.0,215.25,43.617,43,67.3,100,70.2,73.1,70.1
20160419011500,210.0,212.1,42.9787,43,69.7,100,70.3,73.1,70.1
20160419013000,210.0,212.1,42.9787,43,69.0,100,70.2,73.1,70.1
20160419014500,210.0,217.35,44.0426,43,68.2,100,70.3,73.1,70.1
20160419020000,210.0,212.1,42.9787,43,71.0,100,70.3,73.1,70.1
20160419021500,210.0,212.1,42.9787,43,68.1,100,70.3,73.1,70.1
20160419023000,210.0,212.1,42.9787,43,70.1,100,70.3,73.1,70.1
20160419024500,210.0,212.1,42.9787,43,68.1,100,70.2,73.1,70.1
20160419030000,210.0,215.25,43.617,43,68.1,100,70.3,73.1,70.1
20160419031500,210.0,215.25,43.617,43,70.0,100,70.2,73.1,70.1
20160419033000,210.0,212.1,42.9787,43,68.2,100,70.2,73.1,70.1
20160419034500,210.0,212.1,42.9787,43,71.0,100,70.2,73.1,70.1
20160419040000,210.0,215.25,43.617,43,67.3,100,70.2,73.1,70.1
20160419041500,210.0,207.9,42.1277,43,69.7,100,70.2,73.1,70.1
20160419043000,210.0,210.0,42.5532,43,68.1,100,70.2,73.1,70.1
20160419044500,210.0,210.0,42.5532,43,68.9,100,70.2,73.1,70.1
20160419050000,210.0,210.0,42.5532,43,69.6,100,70.1,73.1,70.1
20160419051500,210.0,210.0,42.5532,43,68.2,100,70.2,73.1,70.1
20160419053000,210.0,212.1,42.9787,43,70.5,100,70.2,73.1,70.1
20160419054500,210.0,212.1,42.9787,43,67.7,100,70.1,73.1,70.1
20160419060000,210.0,212.1,42.9787,43,56.8,100,69.2,72.9,69.9
20160419061500,210.0,215.25,43.617,43,56.8,100,68.5,72.8,69.8
20160419063000,210.0,212.1,42.9787,43,56.8,100,68.2,72.8,69.8
20160419064500,210.0,215.25,43.617,43,56.8,100,67.9,72.8,69.8
20160419070000,210.0,215.25,43.617,43,69.8,100,68.4,72.8,69.8
20160419071500,210.0,212.1,42.9787,43,68.7,100,69.1,72.8,69.8
20160419073000,210.0,212.1,42.9787,43,71.1,100,69.4,72.8,69.8
20160419074500,210.0,215.25,43.617,43,68.2,100,69.6,72.8,69.8
20160419080000,210.0,212.1,42.9787,43,70.1,100,69.7,72.8,69.8
20160419081500,210.0,215.25,43.617,43,58.0,0,70.2,72.8,69.8
20160419083000,210.0,212.1,42.9787,43,56.8,0,70.4,72.8,69.8
20160419084500,210.0,212.1,42.9787,43,56.8,0,70.2,72.8,69.8
20160419090000,210.0,206.85,41.9149,43,56.8,0,69.7,72.8,69.8
20160419091500,210.0,206.85,41.9149,43,56.8,0,69.6,72.8,69.8
20160419093000,210.0,206.85,41.9149,43,56.0,0,70.1,72.8,69.8
20160419094500,210.0,212.1,42.9787,43,56.0,0,70.4,72.8,69.8
20160419100000,210.0,199.5,40.4255,43,56.0,0,70.5,72.8,69.8
20160419101500,210.0,201.6,40.8511,43,56.0,0,70.7,72.8,69.8
20160419103000,210.0,199.5,40.4255,43,56.0,0,70.7,72.8,69.8
20160419104500,210.0,201.6,40.8511,43,56.0,0,70.7,72.8,69.8
20160419110000,210.0,207.9,42.1277,43,56.0,0,70.7,72.8,69.8
20160419111500,210.0,215.25,43.617,43,56.0,0,70.7,72.8,69.8
20160419113000,210.0,219.45,44.4681,43,56.0,0,70.6,72.8,69.8
20160419114500,210.0,215.25,43.617,43,56.0,0,70.5,72.8,69.8
20160419120000,210.0,215.25,43.617,43,56.0,0,70.5,72.8,69.8
20160419121500,210.0,212.1,42.9787,43,56.0,0,70.4,72.8,69.8
20160419123000,210.0,212.1,42.9787,43,55.2,0,70.4,72.8,69.8
20160419124500,210.0,212.1,42.9787,43,55.2,0,70.3,72.8,69.8
20160419130000,210.0,212.1,42.9787,43,56.3,0,70.3,72.8,69.8
20160419131500,210.0,207.9,42.1277,43,55.6,100,69.2,72.8,69.8
20160419133000,210.0,203.7,41.2766,43,56.3,100,70.0,72.8,69.8
20160419134500,210.0,203.7,41.2766,43,56.3,100,69.4,72.8,69.8
20160419140000,210.0,199.5,40.4255,43,56.3,100,69.4,72.8,69.8
20160419141500,210.0,203.7,41.2766,43,56.3,100,69.5,72.8,69.8
20160419143000,210.0,207.9,42.1277,43,56.3,100,70.0,72.8,69.8
20160419144500,210.0,210.0,42.5532,43,56.3,0,70.3,72.8,69.8
20160419150000,210.0,210.0,42.5532,43,56.3,0,70.5,72.8,69.8
20160419151500,210.0,210.0,42.5532,43,55.6,0,70.6,72.8,69.8
20160419153000,210.0,212.1,42.9787,43,55.6,0,70.7,72.8,69.8
20160419154500,210.0,212.1,42.9787,43,55.6,0,70.7,72.8,69.8
20160419160000,210.0,212.1,42.9787,43,55.6,0,70.8,72.8,69.8
20160419161500,210.0,212.1,42.9787,43,55.6,0,70.8,72.8,69.8
20160419163000,210.0,215.25,43.617,43,55.6,0,70.8,72.8,69.8
20160419164500,210.0,210.0,42.5532,43,55.6,100,69.3,72.8,69.8
20160419170000,210.0,212.1,42.9787,43,55.6,100,68.7,72.8,69.8
20160419171500,210.0,215.25,43.617,43,56.3,100,68.4,72.8,69.8
20160419173000,210.0,215.25,43.617,43,56.3,100,68.1,72.8,69.8
20160419174500,210.0,215.25,43.617,43,59.5,100,68.0,72.8,69.8
20160419180000,210.0,212.1,42.9787,43,71.0,100,69.0,72.8,69.8
20160419181500,210.0,212.1,42.9787,43,69.2,100,69.3,72.8,69.8
20160419183000,210.0,217.35,44.0426,43,68.2,100,69.4,72.8,69.8
20160419184500,210.0,212.1,42.9787,43,67.3,100,69.5,72.8,69.8
20160419190000,210.0,212.1,42.9787,43,67.3,100,69.6,72.8,69.8
20160419191500,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160419193000,210.0,212.1,42.9787,43,69.1,100,69.7,72.8,69.8
20160419194500,210.0,212.1,42.9787,43,67.3,100,69.7,72.8,69.8
20160419200000,210.0,215.25,43.617,43,68.6,100,69.8,72.8,69.8
20160419201500,210.0,212.1,42.9787,43,69.7,100,69.8,72.8,69.8
20160419203000,210.0,212.1,42.9787,43,67.3,100,69.8,72.8,69.8
20160419204500,210.0,212.1,42.9787,43,68.0,100,69.8,72.8,69.8
20160419210000,210.0,212.1,42.9787,43,69.2,100,69.7,72.8,69.8
20160419211500,210.0,212.1,42.9787,43,66.8,100,69.7,72.8,69.8
20160419213000,210.0,217.35,44.0426,43,68.1,100,69.7,72.8,69.8
20160419214500,210.0,210.0,42.5532,43,68.1,100,69.7,72.8,69.8
20160419220000,210.0,212.1,42.9787,43,66.8,100,69.7,72.8,69.8
20160419221500,210.0,212.1,42.9787,43,70.1,100,69.7,72.8,69.8
20160419223000,210.0,215.25,43.617,43,67.3,100,69.7,72.8,69.8
20160419224500,210.0,215.25,43.617,43,69.6,100,69.7,72.8,69.8
20160419230000,210.0,210.0,42.5532,43,67.7,100,69.7,72.8,69.8
20160419231500,210.0,212.1,42.9787,43,67.7,100,69.6,72.8,69.8
20160419233000,210.0,212.1,42.9787,43,68.7,100,69.6,72.8,69.8
20160419234500,210.0,212.1,42.9787,43,66.8,100,69.6,72.8,69.8
20160420000000,210.0,212.1,42.9787,43,69.6,100,69.6,72.8,69.8
20160420001500,210.0,215.25,43.617,43,66.8,100,69.5,72.8,69.8
20160420003000,210.0,212.1,42.9787,43,69.6,100,69.5,72.8,69.8
20160420004500,210.0,212.1,42.9787,43,67.7,100,69.5,72.8,69.8
20160420010000,210.0,212.1,42.9787,43,69.8,100,69.5,72.8,69.8
20160420011500,210.0,199.5,40.4255,43,71.1,100,69.8,72.8,69.8
20160420013000,210.0,203.7,41.2766,43,69.7,100,69.8,72.8,69.8
20160420014500,210.0,206.85,41.9149,43,72.5,100,69.9,72.8,69.8
20160420020000,210.0,206.85,41.9149,43,69.4,100,69.9,72.8,69.8
20160420021500,210.0,206.85,41.9149,43,71.0,100,69.9,72.8,69.8
20160420023000,210.0,206.85,41.9149,43,69.7,100,69.9,72.8,69.8
20160420024500,210.0,206.85,41.9149,43,71.0,100,69.9,72.8,69.8
20160420030000,210.0,206.85,41.9149,43,71.0,100,69.9,72.8,69.8
20160420031500,210.0,206.85,41.9149,43,68.7,100,69.9,72.8,69.8
20160420033000,210.0,210.0,42.5532,43,72.4,100,69.9,72.8,69.8
20160420034500,210.0,206.85,41.9149,43,69.2,100,69.9,72.8,69.8
20160420040000,210.0,206.85,41.9149,43,69.2,100,69.9,72.8,69.8
20160420041500,210.0,210.0,42.5532,43,72.4,100,69.9,72.8,69.8
20160420043000,210.0,207.9,42.1277,43,69.3,100,69.9,72.8,69.8
20160420044500,210.0,207.9,42.1277,43,69.3,100,69.8,72.8,69.8
20160420050000,210.0,207.9,42.1277,43,71.1,100,69.8,72.8,69.8
20160420051500,210.0,207.9,42.1277,43,69.0,100,69.8,72.8,69.8
20160420053000,210.0,207.9,42.1277,43,72.0,100,69.8,72.8,69.8
20160420054500,210.0,210.0,42.5532,43,68.7,100,69.8,72.8,69.8
20160420060000,210.0,207.9,42.1277,43,71.5,100,69.7,72.8,69.8
20160420061500,210.0,207.9,42.1277,43,70.6,100,69.8,72.8,69.8
20160420063000,210.0,207.9,42.1277,43,69.7,100,69.8,72.8,69.8
20160420064500,210.0,210.0,42.5532,43,68.7,100,69.7,72.8,69.8
20160420070000,210.0,210.0,42.5532,43,72.0,100,69.7,72.8,69.8
20160420071500,210.0,203.7,41.2766,43,69.7,100,69.7,72.8,69.8
20160420073000,210.0,207.9,42.1277,43,69.7,100,69.7,72.8,69.8
20160420074500,210.0,207.9,42.1277,43,72.1,100,70.0,72.8,69.8
20160420080000,210.0,207.9,42.1277,43,56.8,0,70.1,72.8,69.8
20160420081500,210.0,207.9,42.1277,43,56.8,0,70.0,72.8,69.8
20160420083000,210.0,212.1,42.9787,43,56.0,0,69.9,72.8,69.8
20160420084500,210.0,212.1,42.9787,43,56.0,0,69.8,72.8,69.8
20160420090000,210.0,215.25,43.617,43,56.0,0,69.8,72.8,69.8
20160420091500,210.0,215.25,43.617,43,56.0,0,69.8,72.8,69.8
20160420093000,210.0,212.1,42.9787,43,55.1,0,69.7,72.8,69.8
20160420094500,210.0,201.6,40.8511,43,55.1,0,69.7,72.8,69.8
20160420100000,210.0,206.85,41.9149,43,55.1,0,69.7,72.8,69.8
20160420101500,210.0,206.85,41.9149,43,55.1,0,69.7,72.8,69.8
20160420103000,210.0,206.85,41.9149,43,55.1,0,69.7,72.8,69.8
20160420104500,210.0,199.5,40.4255,43,56.3,0,69.8,72.8,69.8
20160420110000,210.0,203.7,41.2766,43,56.3,0,69.9,72.8,69.8
20160420111500,210.0,201.6,40.8511,43,55.6,0,70.0,72.8,69.8
20160420113000,210.0,201.6,40.8511,43,55.6,100,69.7,72.8,69.8
20160420114500,210.0,199.5,40.4255,43,55.6,100,70.1,72.8,69.8
20160420120000,210.0,199.5,40.4255,43,55.6,0,70.2,72.8,69.8
20160420121500,210.0,201.6,40.8511,43,55.6,0,70.3,72.8,69.8
20160420123000,210.0,203.7,41.2766,43,55.6,0,70.3,72.8,69.8
20160420124500,210.0,210.0,42.5532,43,55.6,0,70.4,72.8,69.8
20160420130000,210.0,206.85,41.9149,43,55.6,0,70.1,72.8,69.8
20160420131500,210.0,206.85,41.9149,43,55.6,0,69.6,72.8,69.8
20160420133000,210.0,203.7,41.2766,43,55.6,100,69.7,72.8,69.8
20160420134500,210.0,197.4,40.0,43,55.6,0,70.1,72.8,69.8
20160420140000,210.0,201.6,40.8511,43,55.6,0,70.5,72.8,69.8
20160420141500,210.0,201.6,40.8511,43,56.4,0,70.5,72.8,69.8
20160420143000,210.0,212.1,42.9787,44,56.4,0,71.0,72.8,69.8
20160420144500,210.0,212.1,42.9787,44,56.4,0,71.3,72.8,69.8
20160420150000,210.0,217.35,44.0426,44,56.4,0,71.6,72.8,69.8
20160420151500,210.0,217.35,44.0426,44,56.4,0,71.8,72.8,69.8
20160420153000,210.0,220.5,44.6809,44,56.4,0,72.1,72.8,69.8
20160420154500,210.0,220.5,44.6809,43,56.4,0,72.2,72.8,69.8
20160420160000,210.0,217.35,44.0426,43,56.4,0,72.2,72.8,69.8
20160420161500,210.0,217.35,44.0426,43,56.4,0,72.2,72.8,69.8
20160420163000,210.0,217.35,44.0426,43,55.6,0,70.7,72.8,69.8
20160420164500,210.0,217.35,44.0426,43,55.6,0,70.0,72.8,69.8
20160420170000,210.0,217.35,44.0426,43,55.6,0,69.6,72.8,69.8
20160420171500,210.0,217.35,44.0426,43,55.6,100,69.2,72.8,69.8
20160420173000,210.0,212.1,42.9787,43,55.6,100,69.0,72.8,69.8
20160420174500,210.0,215.25,43.617,43,56.3,100,68.8,72.8,69.8
20160420180000,210.0,210.0,42.5532,43,56.3,100,68.7,72.8,69.8
20160420181500,210.0,210.0,42.5532,43,57.1,100,68.6,72.8,69.8
20160420183000,210.0,210.0,42.5532,43,57.1,100,68.5,72.8,69.8
20160420184500,210.0,212.1,42.9787,43,61.5,100,68.6,72.8,69.8
20160420190000,210.0,212.1,42.9787,43,66.7,100,69.2,72.8,69.8
20160420191500,210.0,207.9,42.1277,43,64.8,100,69.6,72.8,69.8
20160420193000,210.0,215.25,43.617,43,64.8,100,69.5,72.8,69.8
20160420194500,210.0,215.25,43.617,43,64.8,100,69.6,72.8,69.8
20160420200000,210.0,215.25,43.617,43,64.8,100,69.5,72.8,69.8
20160420201500,210.0,215.25,43.617,43,64.8,100,69.5,72.8,69.8
20160420203000,210.0,212.1,42.9787,43,65.8,100,69.5,72.8,69.8
20160420204500,210.0,215.25,43.617,43,68.1,100,69.5,72.8,69.8
20160420210000,210.0,212.1,42.9787,43,68.1,100,69.8,72.8,69.8
20160420211500,210.0,212.1,42.9787,43,68.1,100,70.0,72.8,69.8
20160420213000,210.0,217.35,44.0426,43,59.2,100,69.7,72.8,69.8
20160420214500,210.0,217.35,44.0426,43,56.4,100,68.7,72.8,69.8
20160420220000,210.0,217.35,44.0426,43,56.4,100,68.3,72.8,69.8
20160420221500,210.0,212.1,42.9787,43,57.5,100,68.1,72.8,69.8
20160420223000,210.0,215.25,43.617,43,60.7,100,68.0,72.8,69.8
20160420224500,210.0,212.1,42.9787,43,68.7,100,68.9,72.8,69.8
20160420230000,210.0,212.1,42.9787,43,69.6,100,69.3,72.8,69.8
20160420231500,210.0,212.1,42.9787,43,71.5,100,69.6,72.8,69.8
20160420233000,210.0,215.25,43.617,43,70.5,100,69.7,72.8,69.8
20160420234500,210.0,212.1,42.9787,43,68.7,100,69.7,72.8,69.8
20160421000000,210.0,212.1,42.9787,43,71.5,100,69.8,72.8,69.8
20160421001500,210.0,212.1,42.9787,43,70.6,100,69.8,72.8,69.8
20160421003000,210.0,212.1,42.9787,43,68.7,100,69.8,72.8,69.8
20160421004500,210.0,215.25,43.617,43,72.4,100,69.9,72.8,69.8
20160421010000,210.0,207.9,42.1277,43,69.2,100,69.9,72.8,69.8
20160421011500,210.0,212.1,42.9787,43,70.1,100,69.9,72.8,69.8
20160421013000,210.0,215.25,43.617,43,71.6,100,69.9,72.8,69.8
20160421014500,210.0,212.1,42.9787,43,68.8,100,69.9,72.8,69.8
20160421020000,210.0,212.1,42.9787,43,71.0,100,69.9,72.8,69.8
20160421021500,210.0,215.25,43.617,43,71.0,100,70.0,72.8,69.8
20160421023000,210.0,210.0,42.5532,43,68.7,100,69.9,72.8,69.8
20160421024500,210.0,215.25,43.617,43,72.0,100,69.8,72.8,69.8
20160421030000,210.0,215.25,43.617,43,69.2,100,69.8,72.8,69.8
20160421031500,210.0,212.1,42.9787,43,70.5,100,69.8,72.8,69.8
20160421033000,210.0,215.25,43.617,43,70.5,100,69.8,72.8,69.8
20160421034500,210.0,212.1,42.9787,43,68.6,100,69.7,72.8,69.8
20160421040000,210.0,212.1,42.9787,43,71.6,100,69.7,72.8,69.8
20160421041500,210.0,215.25,43.617,43,68.2,100,69.7,72.8,69.8
20160421043000,210.0,212.1,42.9787,43,71.5,100,69.7,72.8,69.8
20160421044500,210.0,212.1,42.9787,43,69.7,100,69.6,72.8,69.8
20160421050000,210.0,212.1,42.9787,43,69.7,100,69.6,72.8,69.8
20160421051500,210.0,212.1,42.9787,43,70.6,100,69.6,72.8,69.8
20160421053000,210.0,212.1,42.9787,43,68.6,100,69.6,72.8,69.8
20160421054500,210.0,212.1,42.9787,43,71.6,100,69.6,72.8,69.8
20160421060000,210.0,215.25,43.617,43,70.1,100,69.6,72.8,69.8
20160421061500,210.0,215.25,43.617,43,72.4,100,69.6,72.8,69.8
20160421063000,210.0,215.25,43.617,43,68.7,100,69.6,72.8,69.8
20160421064500,210.0,212.1,42.9787,43,71.6,100,69.7,72.8,69.8
20160421070000,210.0,212.1,42.9787,43,71.6,100,69.6,72.8,69.8
20160421071500,210.0,212.1,42.9787,43,71.6,100,69.6,72.8,69.8
20160421073000,210.0,215.25,43.617,43,71.6,100,69.6,72.8,69.8
20160421074500,210.0,215.25,43.617,43,69.7,100,69.5,72.8,69.8
20160421080000,210.0,206.85,41.9149,43,69.7,100,69.8,72.8,69.8
20160421081500,210.0,203.7,41.2766,43,71.6,100,70.0,72.8,69.8
20160421083000,210.0,207.9,42.1277,43,56.4,0,70.0,72.8,69.8
20160421084500,210.0,201.6,40.8511,43,56.4,0,69.9,72.8,69.8
20160421090000,210.0,203.7,41.2766,43,56.4,0,69.9,72.8,69.8
20160421091500,210.0,201.6,40.8511,43,56.4,0,69.9,72.8,69.8
20160421093000,210.0,210.0,42.5532,43,56.4,0,69.8,72.8,69.8
20160421094500,210.0,219.45,44.4681,43,56.4,0,69.7,72.8,69.8
20160421100000,210.0,212.1,42.9787,43,55.6,100,69.3,72.8,69.8
20160421101500,210.0,212.1,42.9787,43,55.6,100,69.6,72.8,69.8
20160421103000,210.0,207.9,42.1277,43,55.6,100,69.6,72.8,69.8
20160421104500,210.0,212.1,42.9787,43,55.6,100,69.7,72.8,69.8
20160421110000,210.0,212.1,42.9787,43,55.6,100,69.7,72.8,69.8
20160421111500,210.0,212.1,42.9787,43,55.6,100,69.7,72.8,69.8
20160421113000,210.0,215.25,43.617,43,55.6,100,69.6,72.8,69.8
20160421114500,210.0,215.25,43.617,43,55.6,100,69.6,72.8,69.8
20160421120000,210.0,212.1,42.9787,43,55.6,100,69.6,72.8,69.8
20160421121500,210.0,212.1,42.9787,43,55.6,100,69.6,72.8,69.8
20160421123000,210.0,212.1,42.9787,43,55.6,100,69.5,72.8,69.8
20160421124500,210.0,215.25,43.617,43,55.0,100,69.5,72.8,69.8
20160421130000,210.0,215.25,43.617,43,55.0,100,69.5,72.8,69.8
20160421131500,210.0,212.1,42.9787,43,55.0,100,69.5,72.8,69.8
20160421133000,210.0,212.1,42.9787,43,55.0,100,69.5,72.8,69.8
20160421134500,210.0,207.9,42.1277,43,55.0,100,69.6,72.8,69.8
20160421140000,210.0,201.6,40.8511,43,55.0,100,69.7,72.8,69.8
20160421141500,210.0,203.7,41.2766,43,55.6,100,69.7,72.8,69.8
20160421143000,210.0,203.7,41.2766,43,55.6,100,69.7,72.8,69.8
20160421144500,210.0,201.6,40.8511,43,55.6,100,69.8,72.8,69.8
20160421150000,210.0,201.6,40.8511,43,55.6,100,70.0,72.8,69.8
20160421151500,210.0,199.5,40.4255,43,55.6,0,70.1,72.8,69.8
20160421153000,210.0,203.7,41.2766,43,55.6,0,70.2,72.8,69.8
20160421154500,210.0,207.9,42.1277,43,55.6,0,69.6,72.8,69.8
20160421160000,210.0,217.35,44.0426,43,55.6,0,70.2,72.8,69.8
20160421161500,210.0,212.1,42.9787,43,55.6,0,70.0,72.8,69.8
20160421163000,210.0,215.25,43.617,43,55.6,100,68.9,72.8,69.8
20160421164500,210.0,210.0,42.5532,43,55.6,100,68.4,72.8,69.8
20160421170000,210.0,215.25,43.617,43,56.4,100,68.1,72.8,69.8
20160421171500,210.0,212.1,42.9787,43,57.7,100,68.0,72.8,69.8
20160421173000,210.0,215.25,43.617,43,70.1,100,68.7,72.8,69.8
20160421174500,210.0,212.1,42.9787,43,70.1,100,69.3,72.8,69.8
20160421180000,210.0,215.25,43.617,43,68.7,100,69.6,72.8,69.8
20160421181500,210.0,212.1,42.9787,43,66.9,100,69.4,72.8,69.8
20160421183000,210.0,215.25,43.617,43,68.7,100,69.6,72.8,69.8
20160421184500,210.0,215.25,43.617,43,67.7,100,69.7,72.8,69.8
20160421190000,210.0,210.0,42.5532,43,69.2,100,69.7,72.8,69.8
20160421191500,210.0,210.0,42.5532,43,70.1,100,69.8,72.8,69.8
20160421193000,210.0,215.25,43.617,43,67.7,100,69.8,72.8,69.8
20160421194500,210.0,215.25,43.617,43,67.7,100,69.8,72.8,69.8
20160421200000,210.0,212.1,42.9787,43,69.9,100,69.8,72.8,69.8
20160421201500,210.0,217.35,44.0426,43,67.3,100,69.8,72.8,69.8
20160421203000,210.0,212.1,42.9787,43,68.6,100,69.8,72.8,69.8
20160421204500,210.0,215.25,43.617,43,69.7,100,69.8,72.8,69.8
20160421210000,210.0,215.25,43.617,43,67.3,100,69.8,72.8,69.8
20160421211500,210.0,212.1,42.9787,43,69.8,100,69.7,72.8,69.8
20160421213000,210.0,212.1,42.9787,43,68.2,100,69.7,72.8,69.8
20160421214500,210.0,212.1,42.9787,43,68.2,100,69.7,72.8,69.8
20160421220000,210.0,212.1,42.9787,43,69.7,100,69.7,72.8,69.8
20160421221500,210.0,212.1,42.9787,43,66.8,100,69.6,72.8,69.8
20160421223000,210.0,212.1,42.9787,43,70.1,100,69.6,72.8,69.8
20160421224500,210.0,212.1,42.9787,43,67.3,100,69.6,72.8,69.8
20160421230000,210.0,212.1,42.9787,43,69.6,100,69.5,72.8,69.8
20160421231500,210.0,212.1,42.9787,43,68.3,100,69.5,72.8,69.8
20160421233000,210.0,217.35,44.0426,43,69.7,100,69.5,72.8,69.8
20160421234500,210.0,217.35,44.0426,43,71.7,100,69.9,72.8,69.8
20160422000000,210.0,217.35,44.0426,43,71.7,100,70.0,72.8,69.8
20160422001500,210.0,212.1,42.9787,43,56.8,100,68.8,72.8,69.8
20160422003000,210.0,215.25,43.617,43,56.8,100,68.1,72.8,69.8
20160422004500,210.0,212.1,42.9787,43,56.8,100,67.7,72.8,69.8
20160422010000,210.0,217.35,44.0426,43,70.6,100,68.2,72.8,69.8
20160422011500,210.0,217.35,44.0426,43,73.4,100,69.1,72.8,69.8
20160422013000,210.0,217.35,44.0426,43,72.5,100,69.3,72.8,69.8
20160422014500,210.0,217.35,44.0426,43,70.1,100,69.4,72.8,69.8
20160422020000,210.0,217.35,44.0426,43,73.9,100,69.6,72.8,69.8
20160422021500,210.0,217.35,44.0426,43,70.9,100,69.6,72.8,69.8
20160422023000,210.0,217.35,44.0426,43,72.6,100,69.7,72.8,69.8
20160422024500,210.0,217.35,44.0426,43,70.1,100,69.7,72.8,69.8
20160422030000,210.0,217.35,44.0426,43,74.4,100,69.8,72.8,69.8
20160422031500,210.0,217.35,44.0426,43,70.6,100,69.8,72.8,69.8
20160422033000,210.0,210.0,42.5532,43,73.9,100,69.8,72.8,69.8
20160422034500,210.0,217.35,44.0426,43,71.6,100,69.9,72.8,69.8
20160422040000,210.0,217.35,44.0426,43,71.6,100,69.9,72.8,69.8
20160422041500,210.0,217.35,44.0426,43,73.0,100,69.9,72.8,69.8
20160422043000,210.0,217.35,44.0426,43,70.5,100,69.9,72.8,69.8
20160422044500,210.0,217.35,44.0426,43,74.0,100,69.9,72.8,69.8
20160422050000,210.0,217.35,44.0426,43,70.6,100,69.9,72.8,69.8
20160422051500,210.0,217.35,44.0426,43,74.6,100,69.9,72.8,69.8
20160422053000,210.0,217.35,44.0426,43,72.6,100,69.9,72.8,69.8
20160422054500,210.0,217.35,44.0426,43,70.9,100,69.9,72.8,69.8
20160422060000,210.0,217.35,44.0426,43,73.9,100,69.9,72.8,69.8
20160422061500,210.0,217.35,44.0426,43,73.9,100,69.9,72.8,69.8
20160422063000,210.0,217.35,44.0426,43,71.6,100,69.9,72.8,69.8
20160422064500,210.0,217.35,44.0426,43,71.6,100,69.8,72.8,69.8
20160422070000,210.0,217.35,44.0426,43,74.4,100,69.9,72.8,69.8
20160422071500,210.0,217.35,44.0426,43,70.1,100,69.8,72.8,69.8
20160422073000,210.0,220.5,44.6809,43,74.4,100,69.8,72.8,69.8
20160422074500,210.0,220.5,44.6809,43,71.2,100,69.9,72.8,69.8
20160422080000,210.0,220.5,44.6809,43,73.4,100,69.8,72.8,69.8
20160422081500,210.0,212.1,42.9787,43,73.4,100,69.8,72.8,69.8
20160422083000,210.0,217.35,44.0426,43,56.4,0,70.0,72.8,69.8
20160422084500,210.0,217.35,44.0426,43,56.4,0,69.9,72.8,69.8
20160422090000,210.0,220.5,44.6809,43,55.6,0,69.8,72.8,69.8
20160422091500,210.0,207.9,42.1277,43,55.6,100,68.5,72.8,69.8
20160422093000,210.0,215.25,43.617,43,56.3,100,68.6,72.8,69.8
20160422094500,210.0,207.9,42.1277,43,56.3,100,69.1,72.8,69.8
20160422100000,210.0,212.1,42.9787,43,56.3,100,69.1,72.8,69.8
20160422101500,210.0,215.25,43.617,43,56.3,100,68.7,72.8,69.8
20160422103000,210.0,210.0,42.5532,43,56.3,100,69.0,72.8,69.8
20160422104500,210.0,207.9,42.1277,43,64.4,100,68.5,72.8,69.8
20160422110000,210.0,210.0,42.5532,43,65.8,100,69.6,72.8,69.8
20160422111500,210.0,206.85,41.9149,43,62.8,100,69.5,72.8,69.8
20160422113000,210.0,203.7,41.2766,43,62.8,100,69.6,72.8,69.8
20160422114500,210.0,206.85,41.9149,43,62.8,100,69.6,72.8,69.8
20160422120000,210.0,206.85,41.9149,43,62.8,100,69.6,72.8,69.8
20160422121500,210.0,206.85,41.9149,43,62.8,100,69.6,72.8,69.8
20160422123000,210.0,210.0,42.5532,43,62.8,100,69.7,72.8,69.8
20160422124500,210.0,210.0,42.5532,43,62.8,100,69.8,72.8,69.8
20160422130000,210.0,210.0,42.5532,43,62.8,100,69.8,72.8,69.8
20160422131500,210.0,212.1,42.9787,43,62.8,100,69.9,72.8,69.8
20160422133000,210.0,212.1,42.9787,43,61.6,100,70.0,72.8,69.8
20160422134500,210.0,212.1,42.9787,43,55.9,100,70.0,72.8,69.8
20160422140000,210.0,207.9,42.1277,43,55.2,100,70.0,72.8,69.8
20160422141500,210.0,207.9,42.1277,43,55.2,100,69.9,72.8,69.8
20160422143000,210.0,199.5,40.4255,43,55.2,100,69.9,72.8,69.8
20160422144500,210.0,203.7,41.2766,43,55.2,100,69.2,72.8,69.8
20160422150000,210.0,199.5,40.4255,43,55.9,100,68.3,72.8,69.8
20160422151500,210.0,201.6,40.8511,43,55.9,100,68.0,72.8,69.8
20160422153000,210.0,199.5,40.4255,43,58.3,100,67.8,72.8,69.8
20160422154500,210.0,201.6,40.8511,43,69.2,100,68.8,72.8,69.8
20160422160000,210.0,203.7,41.2766,43,65.8,100,69.3,72.8,69.8
20160422161500,210.0,203.7,41.2766,43,65.8,100,69.4,72.8,69.8
20160422163000,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160422164500,210.0,217.35,44.0426,43,57.6,0,70.2,72.8,69.8
20160422170000,210.0,217.35,44.0426,43,55.4,0,70.5,72.8,69.8
20160422171500,210.0,210.0,42.5532,43,55.4,0,70.7,72.8,69.8
