PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422173000,210.0,217.35,44.0426,43,55.4,0,70.8,72.8,69.8
20160422174500,210.0,212.1,42.9787,43,55.4,0,69.6,72.8,69.8
20160422180000,210.0,215.25,43.617,43,55.4,100,68.9,72.8,69.8
20160422181500,210.0,212.1,42.9787,43,56.3,100,68.6,72.8,69.8
20160422183000,210.0,212.1,42.9787,43,56.3,100,68.2,72.8,69.8
20160422184500,210.0,212.1,42.9787,43,56.3,100,68.1,72.8,69.8
20160422190000,210.0,215.25,43.617,43,65.3,100,68.4,72.8,69.8
20160422191500,210.0,210.0,42.5532,43,67.3,100,69.3,72.8,69.8
20160422193000,210.0,210.0,42.5532,43,69.1,100,69.5,72.8,69.8
20160422194500,210.0,215.25,43.617,43,66.3,100,69.4,72.8,69.8
20160422200000,210.0,210.0,42.5532,43,66.3,100,69.5,72.8,69.8
20160422201500,210.0,215.25,43.617,43,67.3,100,69.7,72.8,69.8
20160422203000,210.0,215.25,43.617,43,67.3,100,69.8,72.8,69.8
20160422204500,210.0,212.1,42.9787,43,70.1,100,69.9,72.8,69.8
20160422210000,210.0,215.25,43.617,43,67.7,100,69.9,72.8,69.8
20160422211500,210.0,212.1,42.9787,43,68.6,100,70.0,72.8,69.8
20160422213000,210.0,212.1,42.9787,43,57.2,100,69.2,72.8,69.8
20160422214500,210.0,215.25,43.617,43,57.2,100,68.6,72.8,69.8
20160422220000,210.0,215.25,43.617,43,57.2,100,68.2,72.8,69.8
20160422221500,210.0,215.25,43.617,43,57.2,100,68.0,72.8,69.8
20160422223000,210.0,212.1,42.9787,43,67.1,100,68.2,72.8,69.8
20160422224500,210.0,215.25,43.617,43,72.1,100,69.3,72.8,69.8
20160422230000,210.0,212.1,42.9787,43,68.2,100,69.4,72.8,69.8
20160422231500,210.0,212.1,42.9787,43,71.1,100,69.6,72.8,69.8
20160422233000,210.0,212.1,42.9787,43,68.7,100,69.7,72.8,69.8
20160422234500,210.0,215.25,43.617,43,70.2,100,69.7,72.8,69.8
20160423000000,210.0,212.1,42.9787,43,70.2,100,69.8,72.8,69.8
20160423001500,210.0,215.25,43.617,43,68.7,100,69.9,72.8,69.8
20160423003000,210.0,212.1,42.9787,43,72.0,100,69.9,72.8,69.8
20160423004500,210.0,215.25,43.617,43,68.7,100,69.9,72.8,69.8
20160423010000,210.0,215.25,43.617,43,70.1,100,69.9,72.8,69.8
20160423011500,210.0,203.7,41.2766,43,70.1,100,70.0,72.8,69.8
20160423013000,210.0,203.7,41.2766,43,69.0,100,69.9,72.8,69.8
20160423014500,210.0,207.9,42.1277,43,71.9,100,69.9,72.8,69.8
20160423020000,210.0,212.1,42.9787,43,70.1,100,69.8,72.8,69.8
20160423021500,210.0,212.1,42.9787,43,68.6,100,69.8,72.8,69.8
20160423023000,210.0,207.9,42.1277,43,71.8,100,69.8,72.8,69.8
20160423024500,210.0,207.9,42.1277,43,69.6,100,69.7,72.8,69.8
20160423030000,210.0,210.0,42.5532,43,69.6,100,69.7,72.8,69.8
20160423031500,210.0,210.0,42.5532,43,71.1,100,69.7,72.8,69.8
20160423033000,210.0,212.1,42.9787,43,68.2,100,69.6,72.8,69.8
20160423034500,210.0,212.1,42.9787,43,70.7,100,69.6,72.8,69.8
20160423040000,210.0,215.25,43.617,43,69.7,100,69.6,72.8,69.8
20160423041500,210.0,207.9,42.1277,43,68.2,100,69.5,72.8,69.8
20160423043000,210.0,210.0,42.5532,43,71.5,100,69.5,72.8,69.8
20160423044500,210.0,207.9,42.1277,43,70.6,100,69.5,72.8,69.8
20160423050000,210.0,210.0,42.5532,43,70.6,100,69.6,72.8,69.8
20160423051500,210.0,212.1,42.9787,43,74.0,100,69.7,72.8,69.8
20160423053000,210.0,212.1,42.9787,43,70.2,100,69.7,72.8,69.8
20160423054500,210.0,212.1,42.9787,43,74.4,100,69.7,72.8,69.8
20160423060000,210.0,212.1,42.9787,43,70.6,100,69.7,72.8,69.8
20160423061500,210.0,212.1,42.9787,43,72.4,100,69.7,72.8,69.8
20160423063000,210.0,212.1,42.9787,43,73.9,100,69.7,72.8,69.8
20160423064500,210.0,212.1,42.9787,43,70.1,100,69.7,72.8,69.8
20160423070000,210.0,212.1,42.9787,43,72.8,100,69.7,72.8,69.8
20160423071500,210.0,215.25,43.617,43,72.8,100,69.7,72.8,69.8
20160423073000,210.0,215.25,43.617,43,69.7,100,69.6,72.8,69.8
20160423074500,210.0,215.25,43.617,43,73.4,100,69.6,72.8,69.8
20160423080000,210.0,219.45,44.4681,43,71.1,100,69.6,72.8,69.8
20160423081500,210.0,215.25,43.617,43,72.0,100,69.5,72.8,69.8
20160423083000,210.0,219.45,44.4681,43,73.0,100,69.5,72.8,69.8
20160423084500,210.0,215.25,43.617,43,71.6,100,69.6,72.8,69.8
20160423090000,210.0,219.45,44.4681,43,76.4,100,69.8,72.8,69.8
20160423091500,210.0,219.45,44.4681,43,72.0,100,69.8,72.8,69.8
20160423093000,210.0,215.25,43.617,43,74.8,100,69.9,72.8,69.8
20160423094500,210.0,215.25,43.617,43,74.8,100,69.9,72.8,69.8
20160423100000,210.0,215.25,43.617,43,71.1,100,69.9,72.8,69.8
20160423101500,210.0,220.5,44.6809,43,75.0,100,70.0,72.8,69.8
20160423103000,210.0,220.5,44.6809,43,56.0,100,68.7,72.8,69.8
20160423104500,210.0,217.35,44.0426,43,56.0,100,67.7,72.8,69.8
20160423110000,210.0,217.35,44.0426,43,59.5,100,67.3,72.8,69.8
20160423111500,210.0,217.35,44.0426,43,76.4,100,68.9,72.8,69.8
20160423113000,210.0,207.9,42.1277,43,73.0,100,69.1,72.8,69.8
20160423114500,210.0,207.9,42.1277,43,74.8,100,69.6,72.8,69.8
20160423120000,210.0,207.9,42.1277,43,74.8,100,69.7,72.8,69.8
20160423121500,210.0,207.9,42.1277,43,72.0,100,69.9,72.8,69.8
20160423123000,210.0,207.9,42.1277,43,73.2,100,69.9,72.8,69.8
20160423124500,210.0,207.9,42.1277,43,75.4,100,70.0,72.8,69.8
20160423130000,210.0,207.9,42.1277,43,56.9,100,69.3,72.8,69.8
20160423131500,210.0,212.1,42.9787,43,55.2,100,68.0,72.8,69.8
20160423133000,210.0,212.1,42.9787,43,55.9,100,67.4,72.8,69.8
20160423134500,210.0,212.1,42.9787,43,73.5,100,68.2,72.8,69.8
20160423140000,210.0,207.9,42.1277,43,69.2,100,68.9,72.8,69.8
20160423141500,210.0,203.7,41.2766,43,76.3,100,69.3,72.8,69.8
20160423143000,210.0,206.85,41.9149,43,73.0,100,69.7,72.8,69.8
20160423144500,210.0,206.85,41.9149,43,73.0,100,70.0,72.8,69.8
20160423150000,210.0,206.85,41.9149,43,56.8,100,69.2,72.8,69.8
20160423151500,210.0,206.85,41.9149,43,55.9,100,68.3,72.8,69.8
20160423153000,210.0,206.85,41.9149,43,55.9,100,68.0,72.8,69.8
20160423154500,210.0,206.85,41.9149,43,57.9,100,67.9,72.8,69.8
20160423160000,210.0,206.85,41.9149,43,68.6,100,68.8,72.8,69.8
20160423161500,210.0,203.7,41.2766,43,68.6,100,69.4,72.8,69.8
20160423163000,210.0,203.7,41.2766,43,64.4,100,69.5,72.8,69.8
20160423164500,210.0,203.7,41.2766,43,63.6,100,69.5,72.8,69.8
20160423170000,210.0,201.6,40.8511,43,64.8,100,69.5,72.8,69.8
20160423171500,210.0,203.7,41.2766,43,65.9,100,69.5,72.8,69.8
20160423173000,210.0,203.7,41.2766,43,64.8,100,69.6,72.8,69.8
20160423174500,210.0,203.7,41.2766,43,66.8,100,69.7,72.8,69.8
20160423180000,210.0,203.7,41.2766,43,64.9,100,69.7,72.8,69.8
20160423181500,210.0,203.7,41.2766,43,65.8,100,69.7,72.8,69.8
20160423183000,210.0,203.7,41.2766,43,65.8,100,69.7,72.8,69.8
20160423184500,210.0,206.85,41.9149,43,64.5,100,69.7,72.8,69.8
20160423190000,210.0,206.85,41.9149,43,64.5,100,69.7,72.8,69.8
20160423191500,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160423193000,210.0,201.6,40.8511,43,67.2,100,69.8,72.8,69.8
20160423194500,210.0,203.7,41.2766,43,67.2,100,69.8,72.8,69.8
20160423200000,210.0,201.6,40.8511,43,66.3,100,69.8,72.8,69.8
20160423201500,210.0,203.7,41.2766,43,65.3,100,69.7,72.8,69.8
20160423203000,210.0,203.7,41.2766,43,65.3,100,69.8,72.8,69.8
20160423204500,210.0,206.85,41.9149,43,67.7,100,69.8,72.8,69.8
20160423210000,210.0,203.7,41.2766,43,66.3,100,69.8,72.8,69.8
20160423211500,210.0,203.7,41.2766,43,65.3,100,69.7,72.8,69.8
20160423213000,210.0,206.85,41.9149,43,67.7,100,69.7,72.8,69.8
20160423214500,210.0,203.7,41.2766,43,65.8,100,69.7,72.8,69.8
20160423220000,210.0,201.6,40.8511,43,65.8,100,69.7,72.8,69.8
20160423221500,210.0,201.6,40.8511,43,67.7,100,69.7,72.8,69.8
20160423223000,210.0,201.6,40.8511,43,66.3,100,69.7,72.8,69.8
20160423224500,210.0,201.6,40.8511,43,66.3,100,69.7,72.8,69.8
20160423230000,210.0,203.7,41.2766,43,68.1,100,69.7,72.8,69.8
20160423231500,210.0,203.7,41.2766,43,65.8,100,69.7,72.8,69.8
20160423233000,210.0,201.6,40.8511,43,66.6,100,69.6,72.8,69.8
20160423234500,210.0,203.7,41.2766,43,66.6,100,69.6,72.8,69.8
20160424000000,210.0,203.7,41.2766,43,65.3,100,69.5,72.8,69.8
20160424001500,210.0,203.7,41.2766,43,72.0,100,69.7,72.8,69.8
20160424003000,210.0,201.6,40.8511,43,69.1,100,69.9,72.8,69.8
20160424004500,210.0,206.85,41.9149,43,60.8,100,69.8,72.8,69.8
20160424010000,210.0,203.7,41.2766,43,56.8,100,68.8,72.8,69.8
20160424011500,210.0,203.7,41.2766,43,56.8,100,68.2,72.8,69.8
20160424013000,210.0,201.6,40.8511,43,56.8,100,68.0,72.8,69.8
20160424014500,210.0,203.7,41.2766,43,64.4,100,67.9,72.8,69.8
20160424020000,210.0,206.85,41.9149,43,71.5,100,69.1,72.8,69.8
20160424021500,210.0,201.6,40.8511,43,73.0,100,69.4,72.8,69.8
20160424023000,210.0,201.6,40.8511,43,68.7,100,69.5,72.8,69.8
20160424024500,210.0,203.7,41.2766,43,68.7,100,69.4,72.8,69.8
20160424030000,210.0,203.7,41.2766,43,68.7,100,69.5,72.8,69.8
20160424031500,210.0,201.6,40.8511,43,71.0,100,69.6,72.8,69.8
20160424033000,210.0,203.7,41.2766,43,70.1,100,69.6,72.8,69.8
20160424034500,210.0,203.7,41.2766,43,68.7,100,69.6,72.8,69.8
20160424040000,210.0,201.6,40.8511,43,71.5,100,69.6,72.8,69.8
20160424041500,210.0,201.6,40.8511,43,70.2,100,69.6,72.8,69.8
20160424043000,210.0,201.6,40.8511,43,68.7,100,69.6,72.8,69.8
20160424044500,210.0,203.7,41.2766,43,69.7,100,69.6,72.8,69.8
20160424050000,210.0,206.85,41.9149,43,68.9,100,69.6,72.8,69.8
20160424051500,210.0,203.7,41.2766,43,69.6,100,69.4,72.8,69.8
20160424053000,210.0,201.6,40.8511,43,72.4,100,69.8,72.8,69.8
20160424054500,210.0,201.6,40.8511,43,64.4,100,69.9,72.8,69.8
20160424060000,210.0,201.6,40.8511,43,57.2,100,68.3,72.8,69.8
20160424061500,210.0,206.85,41.9149,43,57.2,100,67.7,72.8,69.8
20160424063000,210.0,203.7,41.2766,43,63.2,100,67.5,72.8,69.8
20160424064500,210.0,207.9,42.1277,43,76.8,100,69.0,72.8,69.8
20160424070000,210.0,207.9,42.1277,43,74.8,100,69.1,72.8,69.8
20160424071500,210.0,207.9,42.1277,43,76.8,100,69.5,72.8,69.8
20160424073000,210.0,203.7,41.2766,43,74.8,100,69.6,72.8,69.8
20160424074500,210.0,203.7,41.2766,43,76.8,100,69.7,72.8,69.8
20160424080000,210.0,203.7,41.2766,43,75.3,100,69.8,72.8,69.8
20160424081500,210.0,206.85,41.9149,43,72.9,100,69.8,72.8,69.8
20160424083000,210.0,206.85,41.9149,43,76.3,100,69.8,72.8,69.8
20160424084500,210.0,203.7,41.2766,43,71.4,100,69.8,72.8,69.8
20160424090000,210.0,203.7,41.2766,43,74.8,100,69.8,72.8,69.8
20160424091500,210.0,203.7,41.2766,43,74.0,100,69.9,72.8,69.8
20160424093000,210.0,206.85,41.9149,43,71.5,100,69.9,72.8,69.8
20160424094500,210.0,203.7,41.2766,43,74.8,100,70.0,72.8,69.8
20160424100000,210.0,206.85,41.9149,43,74.8,100,70.0,72.8,69.8
20160424101500,210.0,206.85,41.9149,43,55.6,100,68.5,72.8,69.8
20160424103000,210.0,206.85,41.9149,43,55.6,100,67.6,72.8,69.8
20160424104500,210.0,206.85,41.9149,43,62.8,100,67.4,72.8,69.8
20160424110000,210.0,206.85,41.9149,43,72.2,100,68.8,72.8,69.8
20160424111500,210.0,206.85,41.9149,43,74.9,100,69.1,72.8,69.8
20160424113000,210.0,210.0,42.5532,43,72.5,100,69.6,72.8,69.8
20160424114500,210.0,203.7,41.2766,43,77.2,100,69.8,72.8,69.8
20160424120000,210.0,206.85,41.9149,43,69.9,100,70.1,72.8,69.8
20160424121500,210.0,206.85,41.9149,43,55.6,100,68.3,72.8,69.8
20160424123000,210.0,203.7,41.2766,43,55.6,100,67.7,72.8,69.8
20160424124500,210.0,203.7,41.2766,43,61.9,100,67.5,72.8,69.8
20160424130000,210.0,203.7,41.2766,43,75.5,100,68.9,72.8,69.8
20160424131500,210.0,201.6,40.8511,43,71.1,100,69.2,72.8,69.8
20160424133000,210.0,203.7,41.2766,43,70.1,100,69.4,72.8,69.8
20160424134500,210.0,201.6,40.8511,43,73.4,100,69.8,72.8,69.8
20160424140000,210.0,203.7,41.2766,43,67.8,0,70.1,72.8,69.8
20160424141500,210.0,203.7,41.2766,43,54.7,0,70.1,72.8,69.8
20160424143000,210.0,203.7,41.2766,43,54.7,0,70.1,72.8,69.8
20160424144500,210.0,201.6,40.8511,43,54.7,100,68.7,72.8,69.8
20160424150000,210.0,199.5,40.4255,43,55.9,100,68.2,72.8,69.8
20160424151500,210.0,203.7,41.2766,43,55.9,100,67.9,72.8,69.8
20160424153000,210.0,201.6,40.8511,43,61.5,100,68.1,72.8,69.8
20160424154500,210.0,197.4,40.0,43,70.0,100,69.0,72.8,69.8
20160424160000,210.0,201.6,40.8511,43,69.1,100,69.5,72.8,69.8
20160424161500,210.0,203.7,41.2766,43,65.9,100,69.6,72.8,69.8
20160424163000,210.0,197.4,40.0,43,65.9,100,69.6,72.8,69.8
20160424164500,210.0,199.5,40.4255,43,66.8,100,69.8,72.8,69.8
20160424170000,210.0,203.7,41.2766,43,66.8,100,69.8,72.8,69.8
20160424171500,210.0,206.85,41.9149,43,66.8,100,69.8,72.8,69.8
20160424173000,210.0,201.6,40.8511,43,67.7,100,69.8,72.8,69.8
20160424174500,210.0,201.6,40.8511,43,67.7,100,69.9,72.8,69.8
20160424180000,210.0,203.7,41.2766,43,66.6,100,69.8,72.8,69.8
20160424181500,210.0,199.5,40.4255,43,66.6,100,69.8,72.8,69.8
20160424183000,210.0,199.5,40.4255,43,65.8,100,69.8,72.8,69.8
20160424184500,210.0,201.6,40.8511,43,65.8,100,69.8,72.8,69.8
20160424190000,210.0,201.6,40.8511,43,65.8,100,69.8,72.8,69.8
20160424191500,210.0,203.7,41.2766,43,67.7,100,69.8,72.8,69.8
20160424193000,210.0,203.7,41.2766,43,67.7,100,69.8,72.8,69.8
20160424194500,210.0,201.6,40.8511,43,66.3,100,69.8,72.8,69.8
20160424200000,210.0,201.6,40.8511,43,66.3,100,69.8,72.8,69.8
20160424201500,210.0,201.6,40.8511,43,65.3,100,69.8,72.8,69.8
20160424203000,210.0,201.6,40.8511,43,65.3,100,69.8,72.8,69.8
20160424204500,210.0,201.6,40.8511,43,67.7,100,69.8,72.8,69.8
20160424210000,210.0,199.5,40.4255,43,67.7,100,69.8,72.8,69.8
20160424211500,210.0,201.6,40.8511,43,66.3,100,69.7,72.8,69.8
20160424213000,210.0,201.6,40.8511,43,65.3,100,69.7,72.8,69.8
20160424214500,210.0,201.6,40.8511,43,66.7,100,69.7,72.8,69.8
20160424220000,210.0,199.5,40.4255,43,67.7,100,69.7,72.8,69.8
20160424221500,210.0,201.6,40.8511,43,65.8,100,69.6,72.8,69.8
20160424223000,210.0,201.6,40.8511,43,66.6,100,69.6,72.8,69.8
20160424224500,210.0,199.5,40.4255,43,67.7,100,69.6,72.8,69.8
20160424230000,210.0,199.5,40.4255,43,65.8,100,69.5,72.8,69.8
20160424231500,210.0,199.5,40.4255,43,65.8,100,69.4,72.8,69.8
20160424233000,210.0,199.5,40.4255,43,68.7,100,69.5,72.8,69.8
20160424234500,210.0,199.5,40.4255,43,66.8,100,69.5,72.8,69.8
20160425000000,210.0,199.5,40.4255,43,68.1,100,69.5,72.8,69.8
20160425001500,210.0,201.6,40.8511,43,70.7,100,69.7,72.8,69.8
20160425003000,210.0,199.5,40.4255,43,68.7,100,69.8,72.8,69.8
20160425004500,210.0,199.5,40.4255,43,68.7,100,69.8,72.8,69.8
20160425010000,210.0,201.6,40.8511,43,71.1,100,69.8,72.8,69.8
20160425011500,210.0,201.6,40.8511,43,68.2,100,69.8,72.8,69.8
20160425013000,210.0,199.5,40.4255,43,70.1,100,69.8,72.8,69.8
20160425014500,210.0,201.6,40.8511,43,70.1,100,69.8,72.8,69.8
20160425020000,210.0,203.7,41.2766,43,68.3,100,69.8,72.8,69.8
20160425021500,210.0,201.6,40.8511,43,70.8,100,69.8,72.8,69.8
20160425023000,210.0,201.6,40.8511,43,67.9,100,69.7,72.8,69.8
20160425024500,210.0,197.4,40.0,43,70.5,100,69.7,72.8,69.8
20160425030000,210.0,201.6,40.8511,43,69.2,100,69.7,72.8,69.8
20160425031500,210.0,201.6,40.8511,43,67.7,100,69.6,72.8,69.8
20160425033000,210.0,199.5,40.4255,43,70.5,100,69.6,72.8,69.8
20160425034500,210.0,199.5,40.4255,43,69.2,100,69.6,72.8,69.8
20160425040000,210.0,201.6,40.8511,43,67.7,100,69.6,72.8,69.8
20160425041500,210.0,203.7,41.2766,43,71.0,100,69.5,72.8,69.8
20160425043000,210.0,203.7,41.2766,43,69.2,100,69.5,72.8,69.8
20160425044500,210.0,201.6,40.8511,43,69.2,100,69.7,72.8,69.8
20160425050000,210.0,203.7,41.2766,43,72.9,100,69.7,72.8,69.8
20160425051500,210.0,199.5,40.4255,43,69.5,100,69.7,72.8,69.8
20160425053000,210.0,201.6,40.8511,43,72.4,100,69.7,72.8,69.8
20160425054500,210.0,201.6,40.8511,43,70.3,100,69.7,72.8,69.8
20160425060000,210.0,201.6,40.8511,43,70.3,100,69.7,72.8,69.8
20160425061500,210.0,203.7,41.2766,43,72.9,100,69.7,72.8,69.8
20160425063000,210.0,201.6,40.8511,43,71.7,100,69.7,72.8,69.8
20160425064500,210.0,203.7,41.2766,43,71.7,100,69.7,72.8,69.8
20160425070000,210.0,203.7,41.2766,43,69.3,100,69.7,72.8,69.8
20160425071500,210.0,203.7,41.2766,43,71.5,100,69.7,72.8,69.8
20160425073000,210.0,207.9,42.1277,43,71.5,100,69.9,72.8,69.8
20160425074500,210.0,203.7,41.2766,43,60.8,0,70.1,72.8,69.8
20160425080000,210.0,206.85,41.9149,43,56.0,0,69.9,72.8,69.8
20160425081500,210.0,203.7,41.2766,43,56.0,0,69.8,72.8,69.8
20160425083000,210.0,201.6,40.8511,43,55.2,0,69.6,72.8,69.8
20160425084500,210.0,206.85,41.9149,43,55.2,0,69.7,72.8,69.8
20160425090000,210.0,206.85,41.9149,43,55.2,0,69.6,72.8,69.8
20160425091500,210.0,203.7,41.2766,43,55.2,0,69.6,72.8,69.8
20160425093000,210.0,206.85,41.9149,43,55.2,100,69.5,72.8,69.8
20160425094500,210.0,203.7,41.2766,43,55.2,100,69.4,72.8,69.8
20160425100000,210.0,201.6,40.8511,43,55.2,100,69.3,72.8,69.8
20160425101500,210.0,201.6,40.8511,43,55.2,100,69.1,72.8,69.8
20160425103000,210.0,207.9,42.1277,43,55.2,100,69.3,72.8,69.8
20160425104500,210.0,203.7,41.2766,43,55.2,100,68.5,72.8,69.8
20160425110000,210.0,206.85,41.9149,43,55.2,100,68.3,72.8,69.8
20160425111500,210.0,203.7,41.2766,43,57.9,100,68.4,72.8,69.8
20160425113000,210.0,201.6,40.8511,43,63.5,100,68.9,72.8,69.8
20160425114500,210.0,203.7,41.2766,43,63.5,100,69.3,72.8,69.8
20160425120000,210.0,199.5,40.4255,43,63.5,100,69.6,72.8,69.8
20160425121500,210.0,207.9,42.1277,43,63.5,100,69.9,72.8,69.8
20160425123000,210.0,212.1,42.9787,43,56.1,0,70.1,72.8,69.8
20160425124500,210.0,215.25,43.617,43,55.1,0,70.2,72.8,69.8
20160425130000,210.0,215.25,43.617,43,55.1,0,70.3,72.8,69.8
20160425131500,210.0,210.0,42.5532,43,55.1,0,70.2,72.8,69.8
20160425133000,210.0,215.25,43.617,43,55.1,0,70.3,72.8,69.8
20160425134500,210.0,207.9,42.1277,43,55.1,0,70.5,72.8,69.8
20160425140000,210.0,212.1,42.9787,43,55.1,0,70.7,72.8,69.8
20160425141500,210.0,207.9,42.1277,43,55.1,0,70.0,72.8,69.8
20160425143000,210.0,207.9,42.1277,43,55.1,0,70.2,72.8,69.8
20160425144500,210.0,207.9,42.1277,43,55.1,0,70.1,72.8,69.8
20160425150000,210.0,199.5,40.4255,43,55.9,0,70.2,72.8,69.8
20160425151500,210.0,203.7,41.2766,43,55.9,0,70.8,72.8,69.8
20160425153000,210.0,203.7,41.2766,43,55.9,0,71.2,72.8,69.8
20160425154500,210.0,203.7,41.2766,43,55.9,0,71.4,72.8,69.8
20160425160000,210.0,210.0,42.5532,43,55.9,0,71.7,72.8,69.8
20160425161500,210.0,207.9,42.1277,43,55.9,0,71.9,72.8,69.8
20160425163000,210.0,212.1,42.9787,43,55.9,0,71.9,72.8,69.8
20160425164500,210.0,212.1,42.9787,43,55.9,0,71.3,72.8,69.8
20160425170000,210.0,212.1,42.9787,43,55.9,0,71.0,72.8,69.8
20160425171500,210.0,212.1,42.9787,43,55.9,0,70.5,72.8,69.8
20160425173000,210.0,212.1,42.9787,43,55.9,0,70.1,72.8,69.8
20160425174500,210.0,212.1,42.9787,43,55.9,0,69.8,72.8,69.8
20160425180000,210.0,212.1,42.9787,43,55.9,0,69.6,72.8,69.8
20160425181500,210.0,212.1,42.9787,43,55.9,100,69.3,72.8,69.8
20160425183000,210.0,215.25,43.617,43,55.9,100,69.1,72.8,69.8
20160425184500,210.0,215.25,43.617,43,55.9,100,68.9,72.8,69.8
20160425190000,210.0,219.45,44.4681,43,55.9,100,68.8,72.8,69.8
20160425191500,210.0,215.25,43.617,43,56.8,100,68.8,72.8,69.8
20160425193000,210.0,215.25,43.617,43,56.8,100,68.8,72.8,69.8
20160425194500,210.0,215.25,43.617,43,56.8,100,68.7,72.8,69.8
20160425200000,210.0,215.25,43.617,43,59.5,100,68.7,72.8,69.8
20160425201500,210.0,219.45,44.4681,43,64.4,100,69.1,72.8,69.8
20160425203000,210.0,219.45,44.4681,43,64.4,100,69.5,72.8,69.8
20160425204500,210.0,219.45,44.4681,43,64.4,100,69.7,72.8,69.8
20160425210000,210.0,219.45,44.4681,43,64.4,100,69.8,72.8,69.8
20160425211500,210.0,215.25,43.617,43,64.4,100,69.8,72.8,69.8
20160425213000,210.0,215.25,43.617,43,65.1,100,69.9,72.8,69.8
20160425214500,210.0,215.25,43.617,43,64.4,100,69.9,72.8,69.8
20160425220000,210.0,219.45,44.4681,43,64.4,100,69.9,72.8,69.8
20160425221500,210.0,219.45,44.4681,43,64.4,100,70.0,72.8,69.8
20160425223000,210.0,215.25,43.617,43,57.2,100,69.6,72.8,69.8
20160425224500,210.0,219.45,44.4681,43,57.2,100,69.0,72.8,69.8
20160425230000,210.0,215.25,43.617,43,57.2,100,68.7,72.8,69.8
20160425231500,210.0,215.25,43.617,43,57.2,100,68.6,72.8,69.8
20160425233000,210.0,215.25,43.617,43,57.2,100,68.4,72.8,69.8
20160425234500,210.0,212.1,42.9787,43,58.3,100,68.3,72.8,69.8
20160426000000,210.0,212.1,42.9787,43,66.4,100,68.7,72.8,69.8
20160426001500,210.0,215.25,43.617,43,66.4,100,69.3,72.8,69.8
20160426003000,210.0,215.25,43.617,43,66.4,100,69.5,72.8,69.8
20160426004500,210.0,215.25,43.617,43,66.4,100,69.6,72.8,69.8
20160426010000,210.0,212.1,42.9787,43,68.2,100,69.7,72.8,69.8
20160426011500,210.0,212.1,42.9787,43,66.3,100,69.7,72.8,69.8
20160426013000,210.0,215.25,43.617,43,66.3,100,69.8,72.8,69.8
20160426014500,210.0,212.1,42.9787,43,67.7,100,69.8,72.8,69.8
20160426020000,210.0,215.25,43.617,43,67.7,100,69.8,72.8,69.8
20160426021500,210.0,210.0,42.5532,43,65.8,100,69.8,72.8,69.8
20160426023000,210.0,215.25,43.617,43,67.7,100,69.8,72.8,69.8
20160426024500,210.0,212.1,42.9787,43,67.7,100,69.8,72.8,69.8
20160426030000,210.0,215.25,43.617,43,65.8,100,69.8,72.8,69.8
20160426031500,210.0,210.0,42.5532,43,68.6,100,69.8,72.8,69.8
20160426033000,210.0,212.1,42.9787,43,67.0,100,69.8,72.8,69.8
20160426034500,210.0,215.25,43.617,43,65.8,100,69.8,72.8,69.8
20160426040000,210.0,207.9,42.1277,43,67.1,100,69.7,72.8,69.8
20160426041500,210.0,210.0,42.5532,43,68.2,100,69.7,72.8,69.8
20160426043000,210.0,212.1,42.9787,43,66.1,100,69.7,72.8,69.8
20160426044500,210.0,212.1,42.9787,43,66.1,100,69.6,72.8,69.8
20160426050000,210.0,215.25,43.617,43,68.2,100,69.6,72.8,69.8
20160426051500,210.0,215.25,43.617,43,66.0,100,69.6,72.8,69.8
20160426053000,210.0,210.0,42.5532,43,66.0,100,69.5,72.8,69.8
20160426054500,210.0,210.0,42.5532,43,68.2,100,69.5,72.8,69.8
20160426060000,210.0,210.0,42.5532,43,66.3,100,69.5,72.8,69.8
20160426061500,210.0,212.1,42.9787,43,68.9,100,69.6,72.8,69.8
20160426063000,210.0,217.35,44.0426,43,69.8,100,69.7,72.8,69.8
20160426064500,210.0,210.0,42.5532,43,67.7,100,69.8,72.8,69.8
20160426070000,210.0,212.1,42.9787,43,70.4,100,69.8,72.8,69.8
20160426071500,210.0,212.1,42.9787,43,70.4,100,69.9,72.8,69.8
20160426073000,210.0,215.25,43.617,43,68.2,100,69.9,72.8,69.8
20160426074500,210.0,215.25,43.617,43,59.2,0,70.2,72.8,69.8
20160426080000,210.0,210.0,42.5532,43,56.4,0,70.1,72.8,69.8
20160426081500,210.0,212.1,42.9787,43,55.6,0,70.0,72.8,69.8
20160426083000,210.0,212.1,42.9787,43,55.6,0,70.2,72.8,69.8
20160426084500,210.0,212.1,42.9787,43,55.6,0,70.3,72.8,69.8
20160426090000,210.0,212.1,42.9787,43,55.6,0,70.2,72.8,69.8
20160426091500,210.0,212.1,42.9787,43,55.6,0,70.2,72.8,69.8
20160426093000,210.0,212.1,42.9787,43,55.6,0,70.1,72.8,69.8
20160426094500,210.0,215.25,43.617,43,55.6,0,70.0,72.8,69.8
20160426100000,210.0,207.9,42.1277,43,55.6,0,70.0,72.8,69.8
20160426101500,210.0,201.6,40.8511,43,55.6,0,70.0,72.8,69.8
20160426103000,210.0,201.6,40.8511,43,55.6,0,70.0,72.8,69.8
20160426104500,210.0,203.7,41.2766,43,54.7,0,70.0,72.8,69.8
20160426110000,210.0,206.85,41.9149,43,54.7,0,70.0,72.8,69.8
20160426111500,210.0,201.6,40.8511,43,54.7,0,70.1,72.8,69.8
20160426113000,210.0,206.85,41.9149,43,54.7,0,70.2,72.8,69.8
20160426114500,210.0,199.5,40.4255,43,54.7,0,70.2,72.8,69.8
20160426120000,210.0,203.7,41.2766,43,54.7,0,70.3,72.8,69.8
20160426121500,210.0,206.85,41.9149,43,55.6,0,70.4,72.8,69.8
20160426123000,210.0,203.7,41.2766,43,55.6,0,70.5,72.8,69.8
20160426124500,210.0,207.9,42.1277,43,54.7,0,70.5,72.8,69.8
20160426130000,210.0,212.1,42.9787,43,54.7,0,70.5,72.8,69.8
20160426131500,210.0,206.85,41.9149,43,54.7,0,70.5,72.8,69.8
20160426133000,210.0,206.85,41.9149,43,54.7,100,69.4,72.8,69.8
20160426134500,210.0,206.85,41.9149,43,54.7,100,69.3,72.8,69.8
20160426140000,210.0,206.85,41.9149,43,54.7,100,69.9,72.8,69.8
20160426141500,210.0,212.1,42.9787,43,54.7,100,69.6,72.8,69.8
20160426143000,210.0,212.1,42.9787,43,54.7,100,69.3,72.8,69.8
20160426144500,210.0,217.35,44.0426,43,54.7,100,69.1,72.8,69.8
20160426150000,210.0,217.35,44.0426,43,55.9,100,69.6,72.8,69.8
20160426151500,210.0,217.35,44.0426,43,54.7,100,70.1,72.8,69.8
20160426153000,210.0,217.35,44.0426,43,54.7,0,70.5,72.8,69.8
20160426154500,210.0,217.35,44.0426,43,54.7,0,70.8,72.8,69.8
20160426160000,210.0,210.0,42.5532,43,54.7,0,71.2,72.8,69.8
20160426161500,210.0,215.25,43.617,43,54.7,0,71.4,72.8,69.8
20160426163000,210.0,220.5,44.6809,43,54.7,0,71.7,72.8,69.8
20160426164500,210.0,212.1,42.9787,43,54.7,0,70.7,72.8,69.8
20160426170000,210.0,212.1,42.9787,43,54.7,0,70.1,72.8,69.8
20160426171500,210.0,212.1,42.9787,43,54.7,0,69.6,72.8,69.8
20160426173000,210.0,215.25,43.617,43,54.7,100,69.3,72.8,69.8
20160426174500,210.0,210.0,42.5532,43,54.7,100,69.1,72.8,69.8
20160426180000,210.0,210.0,42.5532,43,54.7,100,68.8,72.8,69.8
20160426181500,210.0,212.1,42.9787,43,54.7,100,68.6,72.8,69.8
20160426183000,210.0,212.1,42.9787,43,54.7,100,68.4,72.8,69.8
20160426184500,210.0,212.1,42.9787,43,54.7,100,68.4,72.8,69.8
20160426190000,210.0,212.1,42.9787,43,55.5,100,68.3,72.8,69.8
20160426191500,210.0,212.1,42.9787,43,55.5,100,68.2,72.8,69.8
20160426193000,210.0,212.1,42.9787,43,55.5,100,68.1,72.8,69.8
20160426194500,210.0,212.1,42.9787,43,55.5,100,68.0,72.8,69.8
20160426200000,210.0,212.1,42.9787,43,55.5,100,67.9,72.8,69.8
20160426201500,210.0,212.1,42.9787,43,55.5,100,67.8,72.8,69.8
20160426203000,210.0,207.9,42.1277,43,55.5,100,67.8,72.8,69.8
20160426204500,210.0,210.0,42.5532,43,55.5,100,67.8,72.8,69.8
20160426210000,210.0,210.0,42.5532,43,55.5,100,67.7,72.8,69.8
20160426211500,210.0,210.0,42.5532,43,70.5,100,68.4,72.8,69.8
20160426213000,210.0,212.1,42.9787,43,75.0,0,70.2,72.8,69.8
20160426214500,210.0,215.25,43.617,43,56.8,100,68.7,72.8,69.8
20160426220000,210.0,219.45,44.4681,43,56.8,100,68.2,72.8,69.8
20160426221500,210.0,215.25,43.617,43,56.8,100,68.0,72.8,69.8
20160426223000,210.0,215.25,43.617,43,60.3,100,68.0,72.8,69.8
20160426224500,210.0,215.25,43.617,43,69.2,100,68.9,72.8,69.8
20160426230000,210.0,210.0,42.5532,43,69.2,100,69.4,72.8,69.8
20160426231500,210.0,212.1,42.9787,43,66.7,100,69.5,72.8,69.8
20160426233000,210.0,215.25,43.617,43,66.7,100,69.6,72.8,69.8
20160426234500,210.0,215.25,43.617,43,66.7,100,69.6,72.8,69.8
20160427000000,210.0,212.1,42.9787,43,64.4,100,69.6,72.8,69.8
20160427001500,210.0,212.1,42.9787,43,65.8,100,69.7,72.8,69.8
20160427003000,210.0,215.25,43.617,43,66.8,100,69.8,72.8,69.8
20160427004500,210.0,215.25,43.617,43,66.8,100,69.8,72.8,69.8
20160427010000,210.0,215.25,43.617,43,66.8,100,69.8,72.8,69.8
20160427011500,210.0,206.85,41.9149,43,66.8,100,69.9,72.8,69.8
20160427013000,210.0,203.7,41.2766,43,66.8,100,70.0,72.8,69.8
20160427014500,210.0,210.0,42.5532,43,66.8,100,70.0,72.8,69.8
20160427020000,210.0,212.1,42.9787,43,56.8,100,69.2,72.8,69.8
20160427021500,210.0,212.1,42.9787,43,56.8,100,68.7,72.8,69.8
20160427023000,210.0,212.1,42.9787,43,56.8,100,68.3,72.8,69.8
20160427024500,210.0,212.1,42.9787,43,56.8,100,68.1,72.8,69.8
20160427030000,210.0,207.9,42.1277,43,60.7,100,68.1,72.8,69.8
20160427031500,210.0,210.0,42.5532,43,67.3,100,68.9,72.8,69.8
20160427033000,210.0,210.0,42.5532,43,67.3,100,69.3,72.8,69.8
20160427034500,210.0,210.0,42.5532,43,67.3,100,69.6,72.8,69.8
20160427040000,210.0,207.9,42.1277,43,68.2,100,69.7,72.8,69.8
20160427041500,210.0,210.0,42.5532,43,67.3,100,69.8,72.8,69.8
20160427043000,210.0,212.1,42.9787,43,67.3,100,69.8,72.8,69.8
20160427044500,210.0,212.1,42.9787,43,67.3,100,69.9,72.8,69.8
20160427050000,210.0,212.1,42.9787,43,67.3,100,69.9,72.8,69.8
20160427051500,210.0,212.1,42.9787,43,64.4,100,69.8,72.8,69.8
20160427053000,210.0,212.1,42.9787,43,67.7,100,70.0,72.8,69.8
20160427054500,210.0,212.1,42.9787,43,67.7,100,69.9,72.8,69.8
20160427060000,210.0,212.1,42.9787,43,67.7,100,70.0,72.8,69.8
20160427061500,210.0,212.1,42.9787,43,69.1,100,69.9,72.8,69.8
20160427063000,210.0,207.9,42.1277,43,66.8,100,69.9,72.8,69.8
20160427064500,210.0,210.0,42.5532,43,67.7,100,70.0,72.8,69.8
20160427070000,210.0,207.9,42.1277,43,56.4,100,69.1,72.8,69.8
20160427071500,210.0,210.0,42.5532,43,56.4,100,68.6,72.8,69.8
20160427073000,210.0,210.0,42.5532,43,56.4,100,68.2,72.8,69.8
20160427074500,210.0,212.1,42.9787,43,56.4,100,68.0,72.8,69.8
20160427080000,210.0,206.85,41.9149,43,65.2,100,68.2,72.8,69.8
20160427081500,210.0,203.7,41.2766,43,69.0,100,69.1,72.8,69.8
20160427083000,210.0,203.7,41.2766,43,65.9,100,69.7,72.8,69.8
20160427084500,210.0,203.7,41.2766,43,57.6,0,70.2,72.8,69.8
20160427090000,210.0,201.6,40.8511,43,56.4,0,70.3,72.8,69.8
20160427091500,210.0,201.6,40.8511,43,56.4,0,70.5,72.8,69.8
20160427093000,210.0,201.6,40.8511,43,56.4,0,70.7,72.8,69.8
20160427094500,210.0,219.45,44.4681,44,56.4,0,70.8,72.8,69.8
20160427100000,210.0,207.9,42.1277,44,56.4,0,70.3,72.8,69.8
20160427101500,210.0,217.35,44.0426,44,55.8,0,70.3,72.8,69.8
20160427103000,210.0,217.35,44.0426,44,55.8,0,70.8,72.8,69.8
20160427104500,210.0,210.0,42.5532,44,55.8,0,70.7,72.8,69.8
20160427110000,210.0,212.1,42.9787,44,55.8,0,70.1,72.8,69.8
20160427111500,210.0,225.75,45.7447,44,55.8,0,70.3,72.8,69.8
20160427113000,210.0,225.75,45.7447,44,55.8,0,70.7,72.8,69.8
20160427114500,210.0,220.5,44.6809,44,55.8,0,70.8,72.8,69.8
20160427120000,210.0,225.75,45.7447,44,55.8,0,70.9,72.8,69.8
20160427121500,210.0,219.45,44.4681,44,55.8,0,70.9,72.8,69.8
20160427123000,210.0,219.45,44.4681,44,55.8,0,70.8,72.8,69.8
20160427124500,210.0,215.25,43.617,44,55.8,0,70.8,72.8,69.8
20160427130000,210.0,215.25,43.617,44,55.8,0,70.8,72.8,69.8
20160427131500,210.0,215.25,43.617,44,55.8,0,70.7,72.8,69.8
20160427133000,210.0,215.25,43.617,44,55.8,0,70.7,72.8,69.8
20160427134500,210.0,215.25,43.617,44,55.8,0,69.6,72.8,69.8
20160427140000,210.0,215.25,43.617,44,55.8,0,70.1,72.8,69.8
20160427141500,210.0,225.75,45.7447,44,55.8,0,70.4,72.8,69.8
20160427143000,210.0,220.5,44.6809,44,55.8,0,69.8,72.8,69.8
20160427144500,210.0,220.5,44.6809,44,55.8,0,69.6,72.8,69.8
20160427150000,210.0,217.35,44.0426,44,55.8,0,69.7,72.8,69.8
20160427151500,210.0,217.35,44.0426,44,55.8,0,70.3,72.8,69.8
20160427153000,210.0,212.1,42.9787,44,55.2,0,70.5,72.8,69.8
20160427154500,210.0,212.1,42.9787,44,55.2,0,70.7,72.8,69.8
20160427160000,210.0,212.1,42.9787,44,55.2,0,70.8,72.8,69.8
20160427161500,210.0,212.1,42.9787,44,55.2,0,71.0,72.8,69.8
20160427163000,210.0,212.1,42.9787,44,55.2,0,71.2,72.8,69.8
20160427164500,210.0,217.35,44.0426,44,55.2,0,71.3,72.8,69.8
20160427170000,210.0,220.5,44.6809,44,55.2,0,71.4,72.8,69.8
20160427171500,210.0,223.65,45.3191,44,55.2,0,71.5,72.8,69.8
20160427173000,210.0,223.65,45.3191,44,55.2,0,69.9,72.8,69.8
20160427174500,210.0,223.65,45.3191,44,55.2,100,69.3,72.8,69.8
20160427180000,210.0,220.5,44.6809,44,55.2,100,68.9,72.8,69.8
20160427181500,210.0,223.65,45.3191,44,56.0,100,68.7,72.8,69.8
20160427183000,210.0,220.5,44.6809,44,56.0,100,68.4,72.8,69.8
20160427184500,210.0,220.5,44.6809,44,56.7,100,68.3,72.8,69.8
20160427190000,210.0,223.65,45.3191,44,60.3,100,68.3,72.8,69.8
20160427191500,210.0,220.5,44.6809,44,65.3,100,69.0,72.8,69.8
20160427193000,210.0,220.5,44.6809,44,67.7,100,69.3,72.8,69.8
20160427194500,210.0,220.5,44.6809,44,67.7,100,69.7,72.8,69.8
20160427200000,210.0,220.5,44.6809,44,68.7,100,70.0,72.8,69.8
20160427201500,210.0,223.65,45.3191,44,56.8,100,69.2,72.8,69.8
20160427203000,210.0,223.65,45.3191,44,56.8,100,68.6,72.8,69.8
20160427204500,210.0,227.85,46.1702,44,56.8,100,68.2,72.8,69.8
20160427210000,210.0,219.45,44.4681,44,56.8,100,68.0,72.8,69.8
20160427211500,210.0,219.45,44.4681,44,64.8,100,68.2,72.8,69.8
20160427213000,210.0,219.45,44.4681,44,68.2,100,69.1,72.8,69.8
20160427214500,210.0,223.65,45.3191,44,68.2,100,69.4,72.8,69.8
20160427220000,210.0,223.65,45.3191,44,68.2,100,69.6,72.8,69.8
20160427221500,210.0,220.5,44.6809,44,68.2,100,69.7,72.8,69.8
20160427223000,210.0,220.5,44.6809,44,68.2,100,69.8,72.8,69.8
20160427224500,210.0,223.65,45.3191,44,68.2,100,69.8,72.8,69.8
20160427230000,210.0,219.45,44.4681,44,68.2,100,69.8,72.8,69.8
20160427231500,210.0,219.45,44.4681,44,68.2,100,69.8,72.8,69.8
20160427233000,210.0,219.45,44.4681,44,68.2,100,69.8,72.8,69.8
20160427234500,210.0,219.45,44.4681,44,68.2,100,69.9,72.8,69.8
20160428000000,210.0,223.65,45.3191,44,68.2,100,69.9,72.8,69.8
20160428001500,210.0,223.65,45.3191,44,69.0,100,69.9,72.8,69.8
20160428003000,210.0,220.5,44.6809,44,69.0,100,69.9,72.8,69.8
20160428004500,210.0,223.65,45.3191,44,69.0,100,69.9,72.8,69.8
20160428010000,210.0,223.65,45.3191,44,69.0,100,69.9,72.8,69.8
20160428011500,210.0,220.5,44.6809,44,68.2,100,69.9,72.8,69.8
20160428013000,210.0,220.5,44.6809,44,69.1,100,69.9,72.8,69.8
20160428014500,210.0,220.5,44.6809,44,68.2,100,69.9,72.8,69.8
20160428020000,210.0,220.5,44.6809,44,69.1,100,69.9,72.8,69.8
20160428021500,210.0,220.5,44.6809,44,68.2,100,69.9,72.8,69.8
20160428023000,210.0,220.5,44.6809,44,68.2,100,69.8,72.8,69.8
20160428024500,210.0,223.65,45.3191,44,68.2,100,69.8,72.8,69.8
20160428030000,210.0,220.5,44.6809,44,68.2,100,69.8,72.8,69.8
20160428031500,210.0,223.65,45.3191,44,68.2,100,69.8,72.8,69.8
20160428033000,210.0,219.45,44.4681,44,68.2,100,69.8,72.8,69.8
20160428034500,210.0,219.45,44.4681,44,68.2,100,69.8,72.8,69.8
20160428040000,210.0,219.45,44.4681,44,68.2,100,69.8,72.8,69.8
20160428041500,210.0,219.45,44.4681,44,68.2,100,69.8,72.8,69.8
20160428043000,210.0,219.45,44.4681,44,68.2,100,69.7,72.8,69.8
20160428044500,210.0,219.45,44.4681,44,68.2,100,69.7,72.8,69.8
20160428050000,210.0,225.75,45.7447,44,68.2,100,69.7,72.8,69.8
20160428051500,210.0,219.45,44.4681,44,68.2,100,69.7,72.8,69.8
20160428053000,210.0,223.65,45.3191,44,68.2,100,69.7,72.8,69.8
20160428054500,210.0,220.5,44.6809,44,68.2,100,69.7,72.8,69.8
20160428060000,210.0,220.5,44.6809,44,68.2,100,69.7,72.8,69.8
20160428061500,210.0,220.5,44.6809,44,69.1,100,69.7,72.8,69.8
20160428063000,210.0,220.5,44.6809,44,69.1,100,69.7,72.8,69.8
20160428064500,210.0,225.75,45.7447,44,68.3,100,69.7,72.8,69.8
20160428070000,210.0,225.75,45.7447,44,68.3,100,69.7,72.8,69.8
20160428071500,210.0,225.75,45.7447,44,69.1,100,69.7,72.8,69.8
20160428073000,210.0,220.5,44.6809,44,68.2,100,69.8,72.8,69.8
20160428074500,210.0,210.0,42.5532,44,60.8,0,70.1,72.8,69.8
20160428080000,210.0,212.1,42.9787,44,56.0,0,70.2,72.8,69.8
20160428081500,210.0,212.1,42.9787,44,56.0,0,70.2,72.8,69.8
20160428083000,210.0,225.75,45.7447,44,56.0,0,70.2,72.8,69.8
20160428084500,210.0,225.75,45.7447,44,56.0,0,70.3,72.8,69.8
20160428090000,210.0,219.45,44.4681,44,56.0,0,70.3,72.8,69.8
20160428091500,210.0,223.65,45.3191,44,56.0,0,70.3,72.8,69.8
20160428093000,210.0,228.9,46.383,44,56.0,0,70.3,72.8,69.8
20160428094500,210.0,220.5,44.6809,44,56.0,0,70.3,72.8,69.8
20160428100000,210.0,220.5,44.6809,44,56.0,0,70.3,72.8,69.8
20160428101500,210.0,220.5,44.6809,44,56.0,0,70.3,72.8,69.8
20160428103000,210.0,220.5,44.6809,44,56.0,0,70.3,72.8,69.8
20160428104500,210.0,217.35,44.0426,44,56.0,0,70.3,72.8,69.8
20160428110000,210.0,217.35,44.0426,44,56.0,0,70.2,72.8,69.8
20160428111500,210.0,212.1,42.9787,44,56.0,0,70.2,72.8,69.8
20160428113000,210.0,217.35,44.0426,44,56.0,100,69.3,72.8,69.8
20160428114500,210.0,217.35,44.0426,44,55.2,100,69.9,72.8,69.8
20160428120000,210.0,217.35,44.0426,44,55.2,100,70.1,72.8,69.8
20160428121500,210.0,217.35,44.0426,44,55.2,0,70.1,72.8,69.8
20160428123000,210.0,217.35,44.0426,44,55.2,0,70.1,72.8,69.8
20160428124500,210.0,212.1,42.9787,44,55.2,0,70.2,72.8,69.8
20160428130000,210.0,217.35,44.0426,44,55.2,0,70.2,72.8,69.8
20160428131500,210.0,212.1,42.9787,44,55.2,0,70.2,72.8,69.8
20160428133000,210.0,212.1,42.9787,44,55.2,0,70.3,72.8,69.8
20160428134500,210.0,212.1,42.9787,44,55.2,0,70.3,72.8,69.8
20160428140000,210.0,212.1,42.9787,44,55.2,100,69.2,72.8,69.8
20160428141500,210.0,215.25,43.617,44,55.2,100,69.6,72.8,69.8
20160428143000,210.0,215.25,43.617,44,55.2,100,70.0,72.8,69.8
20160428144500,210.0,220.5,44.6809,44,55.2,0,70.3,72.8,69.8
20160428150000,210.0,220.5,44.6809,44,54.4,0,70.4,72.8,69.8
20160428151500,210.0,217.35,44.0426,44,54.4,0,70.5,72.8,69.8
20160428153000,210.0,217.35,44.0426,44,55.1,0,70.5,72.8,69.8
20160428154500,210.0,217.35,44.0426,44,55.1,0,70.7,72.8,69.8
20160428160000,210.0,210.0,42.5532,44,55.1,0,70.7,72.8,69.8
20160428161500,210.0,215.25,43.617,44,55.1,0,70.5,72.8,69.8
20160428163000,210.0,210.0,42.5532,44,55.1,0,70.8,72.8,69.8
20160428164500,210.0,210.0,42.5532,44,55.1,0,70.9,72.8,69.8
20160428170000,210.0,212.1,42.9787,44,55.1,0,71.0,72.8,69.8
20160428171500,210.0,212.1,42.9787,44,56.3,0,71.2,72.8,69.8
20160428173000,210.0,212.1,42.9787,44,55.5,0,71.2,72.8,69.8
20160428174500,210.0,215.25,43.617,44,56.1,0,71.3,72.8,69.8
20160428180000,210.0,215.25,43.617,44,56.1,0,71.4,72.8,69.8
20160428181500,210.0,223.65,45.3191,44,56.1,0,71.5,72.8,69.8
20160428183000,210.0,220.5,44.6809,44,56.1,0,71.6,72.8,69.8
20160428184500,210.0,220.5,44.6809,44,55.5,0,71.6,72.8,69.8
20160428190000,210.0,223.65,45.3191,44,55.5,0,71.7,72.8,69.8
20160428191500,210.0,220.5,44.6809,44,55.5,0,71.7,72.8,69.8
20160428193000,210.0,223.65,45.3191,44,55.5,0,71.7,72.8,69.8
20160428194500,210.0,219.45,44.4681,44,56.3,0,71.7,72.8,69.8
20160428200000,210.0,219.45,44.4681,44,56.3,0,71.4,72.8,69.8
20160428201500,210.0,223.65,45.3191,44,56.3,0,70.0,72.8,69.8
20160428203000,210.0,223.65,45.3191,44,55.6,100,69.3,72.8,69.8
20160428204500,210.0,223.65,45.3191,44,55.6,100,68.9,72.8,69.8
20160428210000,210.0,223.65,45.3191,44,56.3,100,68.6,72.8,69.8
20160428211500,210.0,223.65,45.3191,44,56.3,100,68.4,72.8,69.8
20160428213000,210.0,223.65,45.3191,44,56.3,100,68.2,72.8,69.8
20160428214500,210.0,219.45,44.4681,44,62.8,100,68.3,72.8,69.8
20160428220000,210.0,223.65,45.3191,44,67.7,100,69.1,72.8,69.8
20160428221500,210.0,223.65,45.3191,44,67.7,100,69.5,72.8,69.8
20160428223000,210.0,220.5,44.6809,44,67.7,100,69.6,72.8,69.8
20160428224500,210.0,220.5,44.6809,44,67.7,100,69.6,72.8,69.8
20160428230000,210.0,220.5,44.6809,44,66.8,100,69.6,72.8,69.8
20160428231500,210.0,223.65,45.3191,44,66.8,100,69.7,72.8,69.8
20160428233000,210.0,220.5,44.6809,44,66.8,100,69.7,72.8,69.8
20160428234500,210.0,225.75,45.7447,44,66.8,100,69.6,72.8,69.8
20160429000000,210.0,225.75,45.7447,44,66.8,100,69.6,72.8,69.8
20160429001500,210.0,225.75,45.7447,44,66.8,100,69.7,72.8,69.8
20160429003000,210.0,225.75,45.7447,44,67.7,100,69.7,72.8,69.8
20160429004500,210.0,219.45,44.4681,44,67.7,100,69.7,72.8,69.8
20160429010000,210.0,219.45,44.4681,44,67.7,100,69.7,72.8,69.8
20160429011500,210.0,223.65,45.3191,44,67.7,100,69.7,72.8,69.8
20160429013000,210.0,223.65,45.3191,44,66.8,100,69.6,72.8,69.8
20160429014500,210.0,223.65,45.3191,44,66.8,100,69.6,72.8,69.8
20160429020000,210.0,223.65,45.3191,44,66.8,100,69.6,72.8,69.8
20160429021500,210.0,223.65,45.3191,44,66.8,100,69.6,72.8,69.8
20160429023000,210.0,220.5,44.6809,44,66.8,100,69.5,72.8,69.8
20160429024500,210.0,220.5,44.6809,44,66.8,100,69.5,72.8,69.8
20160429030000,210.0,223.65,45.3191,44,66.8,100,69.5,72.8,69.8
20160429031500,210.0,220.5,44.6809,44,68.1,100,69.5,72.8,69.8
20160429033000,210.0,220.5,44.6809,44,68.1,100,69.5,72.8,69.8
20160429034500,210.0,220.5,44.6809,44,68.1,100,69.6,72.8,69.8
20160429040000,210.0,225.75,45.7447,44,67.3,100,69.6,72.8,69.8
20160429041500,210.0,225.75,45.7447,44,68.1,100,69.6,72.8,69.8
20160429043000,210.0,220.5,44.6809,44,68.1,100,69.5,72.8,69.8
20160429044500,210.0,220.5,44.6809,44,69.1,100,69.6,72.8,69.8
20160429050000,210.0,220.5,44.6809,44,69.1,100,69.7,72.8,69.8
20160429051500,210.0,223.65,45.3191,44,69.1,100,69.7,72.8,69.8
20160429053000,210.0,220.5,44.6809,44,69.1,100,69.7,72.8,69.8
20160429054500,210.0,223.65,45.3191,44,69.1,100,69.7,72.8,69.8
20160429060000,210.0,219.45,44.4681,44,69.1,100,69.7,72.8,69.8
20160429061500,210.0,219.45,44.4681,44,69.1,100,69.7,72.8,69.8
20160429063000,210.0,225.75,45.7447,44,69.1,100,69.7,72.8,69.8
20160429064500,210.0,220.5,44.6809,44,69.1,100,69.7,72.8,69.8
20160429070000,210.0,223.65,45.3191,44,69.1,100,69.6,72.8,69.8
20160429071500,210.0,223.65,45.3191,44,69.1,100,69.6,72.8,69.8
20160429073000,210.0,223.65,45.3191,44,69.1,100,69.6,72.8,69.8
20160429074500,210.0,223.65,45.3191,44,69.1,100,69.6,72.8,69.8
20160429080000,210.0,220.5,44.6809,44,68.2,100,69.6,72.8,69.8
20160429081500,210.0,220.5,44.6809,44,66.3,100,69.4,72.8,69.8
20160429083000,210.0,220.5,44.6809,44,71.5,100,69.8,72.8,69.8
20160429084500,210.0,223.65,45.3191,44,60.5,100,69.8,72.8,69.8
20160429090000,210.0,223.65,45.3191,44,55.6,100,68.3,72.8,69.8
20160429091500,210.0,223.65,45.3191,44,55.6,100,67.7,72.8,69.8
20160429093000,210.0,223.65,45.3191,44,59.5,100,67.6,72.8,69.8
20160429094500,210.0,220.5,44.6809,44,77.2,100,68.7,72.8,69.8
20160429100000,210.0,223.65,45.3191,44,67.7,100,69.1,72.8,69.8
20160429101500,210.0,220.5,44.6809,44,75.3,100,69.3,72.8,69.8
20160429103000,210.0,225.75,45.7447,44,72.0,100,69.9,72.8,69.8
20160429104500,210.0,219.45,44.4681,44,68.7,100,69.7,72.8,69.8
20160429110000,210.0,219.45,44.4681,44,73.9,100,69.6,72.8,69.8
20160429111500,210.0,219.45,44.4681,44,56.0,100,69.1,72.8,69.8
20160429113000,210.0,219.45,44.4681,44,55.4,100,68.1,72.8,69.8
20160429114500,210.0,219.45,44.4681,44,54.7,100,67.6,72.8,69.8
20160429120000,210.0,219.45,44.4681,44,68.1,100,67.9,72.8,69.8
20160429121500,210.0,219.45,44.4681,44,70.1,100,69.0,72.8,69.8
20160429123000,210.0,219.45,44.4681,44,72.0,100,69.4,72.8,69.8
20160429124500,210.0,215.25,43.617,44,68.2,100,69.6,72.8,69.8
20160429130000,210.0,215.25,43.617,44,71.6,100,69.8,72.8,69.8
20160429131500,210.0,210.0,42.5532,44,70.6,100,70.0,72.8,69.8
20160429133000,210.0,212.1,42.9787,44,56.4,100,69.3,72.8,69.8
20160429134500,210.0,212.1,42.9787,44,55.5,100,68.4,72.8,69.8
20160429140000,210.0,207.9,42.1277,44,55.5,100,68.1,72.8,69.8
20160429141500,210.0,207.9,42.1277,44,56.7,100,67.9,72.8,69.8
20160429143000,210.0,215.25,43.617,44,68.2,100,68.6,72.8,69.8
20160429144500,210.0,215.25,43.617,44,65.3,100,69.0,72.8,69.8
20160429150000,210.0,212.1,42.9787,44,76.8,100,69.9,72.8,69.8
20160429151500,210.0,217.35,44.0426,44,56.0,100,69.3,72.8,69.8
20160429153000,210.0,217.35,44.0426,44,56.0,100,68.5,72.8,69.8
20160429154500,210.0,217.35,44.0426,44,56.0,100,68.2,72.8,69.8
20160429160000,210.0,210.0,42.5532,44,56.0,100,68.2,72.8,69.8
20160429161500,210.0,210.0,42.5532,44,60.7,100,68.3,72.8,69.8
20160429163000,210.0,217.35,44.0426,44,64.0,100,69.0,72.8,69.8
20160429164500,210.0,217.35,44.0426,44,65.3,100,69.5,72.8,69.8
20160429170000,210.0,217.35,44.0426,44,65.3,100,69.6,72.8,69.8
20160429171500,210.0,217.35,44.0426,44,64.4,100,69.7,72.8,69.8
20160429173000,210.0,217.35,44.0426,44,64.4,100,69.7,72.8,69.8
20160429174500,210.0,220.5,44.6809,44,64.4,100,69.7,72.8,69.8
20160429180000,210.0,223.65,45.3191,44,64.4,100,69.7,72.8,69.8
20160429181500,210.0,219.45,44.4681,44,64.4,100,69.7,72.8,69.8
20160429183000,210.0,219.45,44.4681,44,64.4,100,69.8,72.8,69.8
20160429184500,210.0,219.45,44.4681,44,64.4,100,69.8,72.8,69.8
20160429190000,210.0,225.75,45.7447,44,64.4,100,69.7,72.8,69.8
20160429191500,210.0,220.5,44.6809,44,64.4,100,69.7,72.8,69.8
20160429193000,210.0,225.75,45.7447,44,64.4,100,69.7,72.8,69.8
20160429194500,210.0,225.75,45.7447,44,64.4,100,69.7,72.8,69.8
20160429200000,210.0,225.75,45.7447,44,64.4,100,69.7,72.8,69.8
20160429201500,210.0,225.75,45.7447,44,64.4,100,69.8,72.8,69.8
20160429203000,210.0,225.75,45.7447,44,64.4,100,69.8,72.8,69.8
20160429204500,210.0,225.75,45.7447,44,65.3,100,69.8,72.8,69.8
20160429210000,210.0,225.75,45.7447,44,65.3,100,69.8,72.8,69.8
20160429211500,210.0,225.75,45.7447,44,65.3,100,69.7,72.8,69.8
20160429213000,210.0,219.45,44.4681,43,65.3,100,69.7,72.8,69.8
20160429214500,210.0,219.45,44.4681,43,65.3,100,69.7,72.8,69.8
20160429220000,210.0,219.45,44.4681,43,65.3,100,69.7,72.8,69.8
20160429221500,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160429223000,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160429224500,210.0,215.25,43.617,43,65.3,100,69.8,72.8,69.8
20160429230000,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160429231500,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160429233000,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160429234500,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160430000000,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160430001500,210.0,215.25,43.617,43,65.3,100,69.7,72.8,69.8
20160430003000,210.0,210.0,42.5532,43,65.3,100,69.7,72.8,69.8
20160430004500,210.0,212.1,42.9787,43,65.3,100,69.6,72.8,69.8
20160430010000,210.0,215.25,43.617,43,65.3,100,69.6,72.8,69.8
20160430011500,210.0,207.9,42.1277,43,65.3,100,69.6,72.8,69.8
20160430013000,210.0,207.9,42.1277,43,65.3,100,69.5,72.8,69.8
20160430014500,210.0,212.1,42.9787,43,65.3,100,69.4,72.8,69.8
20160430020000,210.0,207.9,42.1277,43,67.1,100,69.6,72.8,69.8
20160430021500,210.0,217.35,44.0426,43,67.1,100,69.7,72.8,69.8
20160430023000,210.0,217.35,44.0426,43,67.1,100,69.8,72.8,69.8
20160430024500,210.0,217.35,44.0426,43,67.1,100,69.8,72.8,69.8
20160430030000,210.0,217.35,44.0426,43,67.1,100,69.8,72.8,69.8
20160430031500,210.0,217.35,44.0426,43,67.1,100,69.8,72.8,69.8
20160430033000,210.0,217.35,44.0426,43,67.1,100,69.8,72.8,69.8
20160430034500,210.0,217.35,44.0426,43,67.1,100,69.8,72.8,69.8
20160430040000,210.0,217.35,44.0426,43,65.8,100,69.7,72.8,69.8
20160430041500,210.0,212.1,42.9787,43,66.8,100,69.8,72.8,69.8
20160430043000,210.0,215.25,43.617,43,66.8,100,69.7,72.8,69.8
20160430044500,210.0,215.25,43.617,43,66.8,100,69.7,72.8,69.8
20160430050000,210.0,215.25,43.617,43,66.8,100,69.7,72.8,69.8
20160430051500,210.0,215.25,43.617,43,66.8,100,69.7,72.8,69.8
20160430053000,210.0,212.1,42.9787,43,66.8,100,69.7,72.8,69.8
20160430054500,210.0,215.25,43.617,43,66.8,100,69.7,72.8,69.8
20160430060000,210.0,212.1,42.9787,43,66.8,100,69.7,72.8,69.8
20160430061500,210.0,215.25,43.617,43,66.8,100,69.6,72.8,69.8
20160430063000,210.0,210.0,42.5532,43,67.7,100,69.6,72.8,69.8
20160430064500,210.0,212.1,42.9787,43,67.7,100,69.6,72.8,69.8
20160430070000,210.0,215.25,43.617,43,67.7,100,69.6,72.8,69.8
20160430071500,210.0,212.1,42.9787,43,67.7,100,69.6,72.8,69.8
20160430073000,210.0,215.25,43.617,43,66.8,100,69.6,72.8,69.8
20160430074500,210.0,215.25,43.617,43,66.8,100,69.6,72.8,69.8
20160430080000,210.0,215.25,43.617,43,66.8,100,69.4,72.8,69.8
20160430081500,210.0,212.1,42.9787,43,70.1,100,69.8,72.8,69.8
20160430083000,210.0,212.1,42.9787,43,70.1,100,70.0,72.8,69.8
20160430084500,210.0,212.1,42.9787,43,70.1,100,70.0,72.8,69.8
20160430090000,210.0,215.25,43.617,43,70.1,100,70.0,72.8,69.8
20160430091500,210.0,212.1,42.9787,43,60.4,100,69.8,72.8,69.8
20160430093000,210.0,212.1,42.9787,43,55.6,100,68.6,72.8,69.8
20160430094500,210.0,212.1,42.9787,43,55.6,100,68.0,72.8,69.8
20160430100000,210.0,219.45,44.4681,43,56.3,100,67.7,72.8,69.8
20160430101500,210.0,212.1,42.9787,43,69.1,100,68.3,72.8,69.8
20160430103000,210.0,212.1,42.9787,43,72.0,100,69.1,72.8,69.8
20160430104500,210.0,212.1,42.9787,43,71.1,100,69.6,72.8,69.8
20160430110000,210.0,212.1,42.9787,43,69.6,100,69.6,72.8,69.8
20160430111500,210.0,212.1,42.9787,43,69.6,100,69.7,72.8,69.8
20160430113000,210.0,215.25,43.617,43,69.6,100,69.7,72.8,69.8
20160430114500,210.0,212.1,42.9787,43,70.5,100,69.8,72.8,69.8
20160430120000,210.0,212.1,42.9787,43,70.5,100,69.8,72.8,69.8
20160430121500,210.0,212.1,42.9787,43,70.5,100,70.0,72.8,69.8
20160430123000,210.0,212.1,42.9787,43,69.7,100,70.0,72.8,69.8
20160430124500,210.0,212.1,42.9787,43,70.5,100,70.0,72.8,69.8
20160430130000,210.0,212.1,42.9787,43,56.0,100,69.0,72.8,69.8
20160430131500,210.0,215.25,43.617,43,56.0,100,68.3,72.8,69.8
20160430133000,210.0,212.1,42.9787,43,56.0,100,67.8,72.8,69.8
20160430134500,210.0,212.1,42.9787,43,62.7,100,67.7,72.8,69.8
20160430140000,210.0,215.25,43.617,43,72.6,100,68.9,72.8,69.8
20160430141500,210.0,212.1,42.9787,43,71.1,100,69.4,72.8,69.8
20160430143000,210.0,212.1,42.9787,43,69.7,100,69.6,72.8,69.8
20160430144500,210.0,212.1,42.9787,43,68.7,100,69.4,72.8,69.8
20160430150000,210.0,215.25,43.617,43,68.7,100,69.5,72.8,69.8
20160430151500,210.0,210.0,42.5532,43,70.1,100,69.6,72.8,69.8
20160430153000,210.0,215.25,43.617,43,68.7,100,69.6,72.8,69.8
20160430154500,210.0,212.1,42.9787,43,69.6,100,69.6,72.8,69.8
20160430160000,210.0,215.25,43.617,43,68.2,100,69.6,72.8,69.8
20160430161500,210.0,212.1,42.9787,43,68.2,100,69.7,72.8,69.8
20160430163000,210.0,212.1,42.9787,43,68.2,100,69.6,72.8,69.8
20160430164500,210.0,217.35,44.0426,43,68.2,100,69.7,72.8,69.8
20160430170000,210.0,212.1,42.9787,43,68.2,100,69.7,72.8,69.8
20160430171500,210.0,215.25,43.617,43,68.2,100,69.7,72.8,69.8
20160430173000,210.0,215.25,43.617,43,68.2,100,69.7,72.8,69.8
20160430174500,210.0,215.25,43.617,43,68.2,100,69.8,72.8,69.8
20160430180000,210.0,215.25,43.617,43,68.2,100,69.8,72.8,69.8
20160430181500,210.0,210.0,42.5532,43,68.2,100,69.8,72.8,69.8
20160430183000,210.0,212.1,42.9787,43,68.2,100,69.8,72.8,69.8
20160430184500,210.0,207.9,42.1277,43,68.2,100,69.8,72.8,69.8
20160430190000,210.0,212.1,42.9787,43,68.2,100,69.8,72.8,69.8
