PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430191500,210.0,215.25,43.617,43,68.2,100,69.8,72.8,69.8
20160430193000,210.0,210.0,42.5532,43,68.2,100,69.7,72.8,69.8
20160430194500,210.0,212.1,42.9787,43,68.2,100,69.7,72.8,69.8
20160430200000,210.0,212.1,42.9787,43,68.2,100,69.8,72.8,69.8
20160430201500,210.0,212.1,42.9787,43,69.1,100,69.8,72.8,69.8
20160430203000,210.0,212.1,42.9787,43,68.2,100,69.8,72.8,69.8
20160430204500,210.0,217.35,44.0426,43,68.2,100,69.8,72.8,69.8
20160430210000,210.0,212.1,42.9787,43,69.1,100,69.8,72.8,69.8
20160430211500,210.0,212.1,42.9787,43,69.1,100,69.8,72.8,69.8
20160430213000,210.0,212.1,42.9787,43,69.1,100,69.8,72.8,69.8
20160430214500,210.0,212.1,42.9787,43,68.4,100,69.8,72.8,69.8
20160430220000,210.0,212.1,42.9787,43,68.4,100,69.8,72.8,69.8
20160430221500,210.0,212.1,42.9787,43,68.4,100,69.8,72.8,69.8
20160430223000,210.0,215.25,43.617,43,68.4,100,69.8,72.8,69.8
20160430224500,210.0,215.25,43.617,43,69.1,100,69.7,72.8,69.8
20160430230000,210.0,215.25,43.617,43,69.1,100,69.7,72.8,69.8
20160430231500,210.0,210.0,42.5532,43,69.1,100,69.7,72.8,69.8
20160430233000,210.0,210.0,42.5532,43,69.1,100,69.7,72.8,69.8
20160430234500,210.0,210.0,42.5532,43,69.1,100,69.7,72.8,69.8
20160501000000,210.0,212.1,42.9787,43,69.1,100,69.7,72.8,69.8
20160501001500,210.0,212.1,42.9787,43,69.1,100,69.7,72.8,69.8
20160501003000,210.0,212.1,42.9787,43,69.1,100,69.7,72.8,69.8
20160501004500,210.0,212.1,42.9787,43,69.1,100,69.7,72.8,69.8
20160501010000,210.0,215.25,43.617,43,69.1,100,69.6,72.8,69.8
20160501011500,210.0,212.1,42.9787,43,69.1,100,69.7,72.8,69.8
20160501013000,210.0,215.25,43.617,43,69.1,100,69.6,72.8,69.8
20160501014500,210.0,215.25,43.617,43,69.1,100,69.6,72.8,69.8
20160501020000,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160501021500,210.0,215.25,43.617,43,69.1,100,69.6,72.8,69.8
20160501023000,210.0,215.25,43.617,43,69.1,100,69.6,72.8,69.8
20160501024500,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160501030000,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160501031500,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160501033000,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160501034500,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160501040000,210.0,215.25,43.617,43,68.2,100,69.6,72.8,69.8
20160501041500,210.0,210.0,42.5532,43,69.7,100,69.5,72.8,69.8
20160501043000,210.0,215.25,43.617,43,69.7,100,69.6,72.8,69.8
20160501044500,210.0,215.25,43.617,43,69.7,100,69.6,72.8,69.8
20160501050000,210.0,212.1,42.9787,43,70.5,100,69.7,72.8,69.8
20160501051500,210.0,215.25,43.617,43,70.5,100,69.8,72.8,69.8
20160501053000,210.0,215.25,43.617,43,70.5,100,69.8,72.8,69.8
20160501054500,210.0,212.1,42.9787,43,70.5,100,69.8,72.8,69.8
20160501060000,210.0,215.25,43.617,43,70.5,100,69.8,72.8,69.8
20160501061500,210.0,212.1,42.9787,43,71.5,100,69.9,72.8,69.8
20160501063000,210.0,215.25,43.617,43,70.5,100,69.9,72.8,69.8
20160501064500,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501070000,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501071500,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501073000,210.0,212.1,42.9787,43,70.5,100,69.8,72.8,69.8
20160501074500,210.0,212.1,42.9787,43,70.5,100,69.8,72.8,69.8
20160501080000,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501081500,210.0,215.25,43.617,43,70.5,100,69.9,72.8,69.8
20160501083000,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501084500,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501090000,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501091500,210.0,212.1,42.9787,43,70.5,100,69.9,72.8,69.8
20160501093000,210.0,212.1,42.9787,43,70.5,100,70.0,72.8,69.8
20160501094500,210.0,212.1,42.9787,43,56.7,100,68.9,72.8,69.8
20160501100000,210.0,212.1,42.9787,43,56.7,100,68.1,72.8,69.8
20160501101500,210.0,212.1,42.9787,43,56.7,100,67.7,72.8,69.8
20160501103000,210.0,217.35,44.0426,43,69.0,100,67.9,72.8,69.8
20160501104500,210.0,217.35,44.0426,43,73.0,100,69.0,72.8,69.8
20160501110000,210.0,212.1,42.9787,43,73.0,100,69.4,72.8,69.8
20160501111500,210.0,217.35,44.0426,43,71.0,100,69.4,72.8,69.8
20160501113000,210.0,217.35,44.0426,43,71.0,100,69.5,72.8,69.8
20160501114500,210.0,217.35,44.0426,43,72.0,100,69.7,72.8,69.8
20160501120000,210.0,217.35,44.0426,43,72.9,100,69.8,72.8,69.8
20160501121500,210.0,217.35,44.0426,43,72.9,100,69.8,72.8,69.8
20160501123000,210.0,217.35,44.0426,43,72.0,100,69.9,72.8,69.8
20160501124500,210.0,217.35,44.0426,43,73.9,100,69.9,72.8,69.8
20160501130000,210.0,217.35,44.0426,43,72.5,100,70.0,72.8,69.8
20160501131500,210.0,212.1,42.9787,43,72.5,100,70.0,72.8,69.8
20160501133000,210.0,217.35,44.0426,43,56.4,100,68.8,72.8,69.8
20160501134500,210.0,217.35,44.0426,43,56.4,100,68.0,72.8,69.8
20160501140000,210.0,217.35,44.0426,43,56.4,100,67.5,72.8,69.8
20160501141500,210.0,217.35,44.0426,43,71.7,100,68.2,72.8,69.8
20160501143000,210.0,212.1,42.9787,43,73.9,100,69.1,72.8,69.8
20160501144500,210.0,219.45,44.4681,43,72.6,100,69.5,72.8,69.8
20160501150000,210.0,219.45,44.4681,43,71.1,100,69.6,72.8,69.8
20160501151500,210.0,215.25,43.617,43,71.1,100,69.4,72.8,69.8
20160501153000,210.0,215.25,43.617,43,72.5,100,69.6,72.8,69.8
20160501154500,210.0,215.25,43.617,43,72.5,100,69.7,72.8,69.8
20160501160000,210.0,215.25,43.617,43,72.5,100,69.7,72.8,69.8
20160501161500,210.0,210.0,42.5532,43,73.4,100,69.9,72.8,69.8
20160501163000,210.0,217.35,44.0426,43,72.0,100,69.8,72.8,69.8
20160501164500,210.0,217.35,44.0426,43,72.0,100,69.9,72.8,69.8
20160501170000,210.0,217.35,44.0426,43,72.0,100,69.9,72.8,69.8
20160501171500,210.0,217.35,44.0426,43,56.4,100,68.8,72.8,69.8
20160501173000,210.0,220.5,44.6809,43,56.4,100,67.8,72.8,69.8
20160501174500,210.0,217.35,44.0426,43,57.1,100,67.4,72.8,69.8
20160501180000,210.0,223.65,45.3191,43,73.5,100,68.3,72.8,69.8
20160501181500,210.0,217.35,44.0426,43,73.5,100,69.1,72.8,69.8
20160501183000,210.0,217.35,44.0426,43,73.5,100,69.3,72.8,69.8
20160501184500,210.0,217.35,44.0426,43,74.4,100,69.7,72.8,69.8
20160501190000,210.0,217.35,44.0426,43,74.4,100,69.8,72.8,69.8
20160501191500,210.0,217.35,44.0426,43,75.4,100,69.9,72.8,69.8
20160501193000,210.0,217.35,44.0426,43,75.4,100,70.0,72.8,69.8
20160501194500,210.0,217.35,44.0426,43,56.4,100,68.6,72.8,69.8
20160501200000,210.0,220.5,44.6809,43,56.4,100,67.7,72.8,69.8
20160501201500,210.0,220.5,44.6809,43,59.2,100,67.3,72.8,69.8
20160501203000,210.0,220.5,44.6809,43,73.0,100,68.6,72.8,69.8
20160501204500,210.0,220.5,44.6809,43,74.0,100,69.2,72.8,69.8
20160501210000,210.0,217.35,44.0426,43,74.0,100,69.4,72.8,69.8
20160501211500,210.0,217.35,44.0426,43,73.0,100,69.6,72.8,69.8
20160501213000,210.0,217.35,44.0426,43,74.0,100,69.8,72.8,69.8
20160501214500,210.0,217.35,44.0426,43,79.1,100,70.1,72.8,69.8
20160501220000,210.0,217.35,44.0426,43,56.8,100,68.4,72.8,69.8
20160501221500,210.0,217.35,44.0426,43,56.8,100,67.6,72.8,69.8
20160501223000,210.0,217.35,44.0426,43,63.0,100,67.4,72.8,69.8
20160501224500,210.0,217.35,44.0426,43,75.3,100,68.7,72.8,69.8
20160501230000,210.0,217.35,44.0426,43,75.3,100,69.2,72.8,69.8
20160501231500,210.0,220.5,44.6809,43,74.0,100,69.5,72.8,69.8
20160501233000,210.0,217.35,44.0426,43,74.9,100,69.7,72.8,69.8
20160501234500,210.0,217.35,44.0426,43,74.9,100,69.8,72.8,69.8
20160502000000,210.0,217.35,44.0426,43,73.5,100,69.8,72.8,69.8
20160502001500,210.0,217.35,44.0426,43,74.4,100,69.9,72.8,69.8
20160502003000,210.0,217.35,44.0426,43,74.4,100,69.9,72.8,69.8
20160502004500,210.0,217.35,44.0426,43,74.4,100,70.0,72.8,69.8
20160502010000,210.0,217.35,44.0426,43,57.4,100,69.1,72.8,69.8
20160502011500,210.0,217.35,44.0426,43,56.4,100,67.8,72.8,69.8
20160502013000,210.0,217.35,44.0426,43,57.9,100,67.3,72.8,69.8
20160502014500,210.0,220.5,44.6809,43,74.4,100,68.3,72.8,69.8
20160502020000,210.0,215.25,43.617,43,74.4,100,69.1,72.8,69.8
20160502021500,210.0,215.25,43.617,43,74.4,100,69.4,72.8,69.8
20160502023000,210.0,215.25,43.617,43,74.4,100,69.6,72.8,69.8
20160502024500,210.0,219.45,44.4681,43,74.4,100,69.8,72.8,69.8
20160502030000,210.0,212.1,42.9787,43,74.4,100,69.8,72.8,69.8
20160502031500,210.0,219.45,44.4681,43,74.4,100,69.9,72.8,69.8
20160502033000,210.0,219.45,44.4681,43,59.6,100,69.6,72.8,69.8
20160502034500,210.0,215.25,43.617,43,56.4,100,67.9,72.8,69.8
20160502040000,210.0,219.45,44.4681,43,56.4,100,67.3,72.8,69.8
20160502041500,210.0,219.45,44.4681,43,73.4,100,68.2,72.8,69.8
20160502043000,210.0,219.45,44.4681,43,74.6,100,68.9,72.8,69.8
20160502044500,210.0,219.45,44.4681,43,76.0,100,69.3,72.8,69.8
20160502050000,210.0,219.45,44.4681,43,74.4,100,69.5,72.8,69.8
20160502051500,210.0,219.45,44.4681,43,76.9,100,69.7,72.8,69.8
20160502053000,210.0,215.25,43.617,43,74.4,100,69.8,72.8,69.8
20160502054500,210.0,219.45,44.4681,43,60.0,100,69.5,72.8,69.8
20160502060000,210.0,219.45,44.4681,43,56.4,100,68.0,72.8,69.8
20160502061500,210.0,219.45,44.4681,43,57.1,100,67.3,72.8,69.8
20160502063000,210.0,219.45,44.4681,43,73.4,100,68.1,72.8,69.8
20160502064500,210.0,215.25,43.617,43,73.4,100,68.9,72.8,69.8
20160502070000,210.0,215.25,43.617,43,79.1,100,69.4,72.8,69.8
20160502071500,210.0,215.25,43.617,43,74.4,100,69.6,72.8,69.8
20160502073000,210.0,215.25,43.617,43,75.8,100,69.7,72.8,69.8
20160502074500,210.0,219.45,44.4681,43,74.4,100,69.7,72.8,69.8
20160502080000,210.0,215.25,43.617,43,74.4,100,69.8,72.8,69.8
20160502081500,210.0,219.45,44.4681,43,75.3,100,69.9,72.8,69.8
20160502083000,210.0,219.45,44.4681,43,74.4,100,69.9,72.8,69.8
20160502084500,210.0,219.45,44.4681,43,74.4,100,70.0,72.8,69.8
20160502090000,210.0,215.25,43.617,43,57.2,100,68.9,72.8,69.8
20160502091500,210.0,210.0,42.5532,43,56.4,100,67.9,72.8,69.8
20160502093000,210.0,212.1,42.9787,43,57.5,100,67.3,72.8,69.8
20160502094500,210.0,212.1,42.9787,43,73.0,100,68.4,72.8,69.8
20160502100000,210.0,212.1,42.9787,43,73.0,100,69.0,72.8,69.8
20160502101500,210.0,207.9,42.1277,43,74.9,100,69.4,72.8,69.8
20160502103000,210.0,207.9,42.1277,43,74.9,100,69.6,72.8,69.8
20160502104500,210.0,207.9,42.1277,43,74.1,100,69.7,72.8,69.8
20160502110000,210.0,203.7,41.2766,43,75.4,100,69.8,72.8,69.8
20160502111500,210.0,207.9,42.1277,43,74.4,100,70.0,72.8,69.8
20160502113000,210.0,207.9,42.1277,43,58.2,100,69.3,72.8,69.8
20160502114500,210.0,203.7,41.2766,43,56.4,100,68.1,72.8,69.8
20160502120000,210.0,201.6,40.8511,43,56.4,100,67.5,72.8,69.8
20160502121500,210.0,201.6,40.8511,43,71.5,100,67.9,72.8,69.8
20160502123000,210.0,206.85,41.9149,43,74.4,100,69.0,72.8,69.8
20160502124500,210.0,206.85,41.9149,43,74.4,100,69.5,72.8,69.8
20160502130000,210.0,203.7,41.2766,43,72.5,100,69.6,72.8,69.8
20160502131500,210.0,206.85,41.9149,43,71.6,100,69.5,72.8,69.8
20160502133000,210.0,206.85,41.9149,43,71.6,100,69.5,72.8,69.8
20160502134500,210.0,203.7,41.2766,43,71.6,100,69.6,72.8,69.8
20160502140000,210.0,206.85,41.9149,43,72.4,100,69.6,72.8,69.8
20160502141500,210.0,206.85,41.9149,43,72.4,100,69.6,72.8,69.8
20160502143000,210.0,203.7,41.2766,43,71.6,100,69.7,72.8,69.8
20160502144500,210.0,199.5,40.4255,43,71.6,100,69.7,72.8,69.8
20160502150000,210.0,203.7,41.2766,43,71.6,100,69.8,72.8,69.8
20160502151500,210.0,203.7,41.2766,43,71.6,100,69.8,72.8,69.8
20160502153000,210.0,203.7,41.2766,43,71.6,100,69.8,72.8,69.8
20160502154500,210.0,203.7,41.2766,43,71.6,100,69.8,72.8,69.8
20160502160000,210.0,206.85,41.9149,43,71.6,100,69.8,72.8,69.8
20160502161500,210.0,206.85,41.9149,43,71.6,100,69.8,72.8,69.8
20160502163000,210.0,210.0,42.5532,43,71.6,100,69.8,72.8,69.8
20160502164500,210.0,210.0,42.5532,43,71.6,100,69.8,72.8,69.8
20160502170000,210.0,212.1,42.9787,43,70.7,100,69.8,72.8,69.8
20160502171500,210.0,215.25,43.617,43,70.7,100,69.9,72.8,69.8
20160502173000,210.0,212.1,42.9787,43,70.7,100,69.8,72.8,69.8
20160502174500,210.0,215.25,43.617,43,70.7,100,69.8,72.8,69.8
20160502180000,210.0,215.25,43.617,43,70.7,100,69.9,72.8,69.8
20160502181500,210.0,215.25,43.617,43,70.7,100,69.9,72.8,69.8
20160502183000,210.0,215.25,43.617,43,70.7,100,69.9,72.8,69.8
20160502184500,210.0,215.25,43.617,43,70.7,100,69.9,72.8,69.8
20160502190000,210.0,215.25,43.617,43,70.7,100,70.0,72.8,69.8
20160502191500,210.0,215.25,43.617,43,58.5,100,69.7,72.8,69.8
20160502193000,210.0,215.25,43.617,43,56.0,100,68.3,72.8,69.8
20160502194500,210.0,219.45,44.4681,43,56.0,100,67.9,72.8,69.8
20160502200000,210.0,219.45,44.4681,43,58.9,100,67.6,72.8,69.8
20160502201500,210.0,215.25,43.617,43,72.1,100,68.6,72.8,69.8
20160502203000,210.0,215.25,43.617,43,72.1,100,69.2,72.8,69.8
20160502204500,210.0,212.1,42.9787,43,72.1,100,69.5,72.8,69.8
20160502210000,210.0,219.45,44.4681,43,72.1,100,69.7,72.8,69.8
20160502211500,210.0,212.1,42.9787,43,72.1,100,69.8,72.8,69.8
20160502213000,210.0,212.1,42.9787,43,72.1,100,69.8,72.8,69.8
20160502214500,210.0,212.1,42.9787,43,72.1,100,69.9,72.8,69.8
20160502220000,210.0,212.1,42.9787,43,73.0,100,70.0,72.8,69.8
20160502221500,210.0,217.35,44.0426,43,56.4,100,68.7,72.8,69.8
20160502223000,210.0,217.35,44.0426,43,56.4,100,68.0,72.8,69.8
20160502224500,210.0,217.35,44.0426,43,57.1,100,67.6,72.8,69.8
20160502230000,210.0,212.1,42.9787,43,72.0,100,68.2,72.8,69.8
20160502231500,210.0,215.25,43.617,43,72.9,100,69.1,72.8,69.8
20160502233000,210.0,212.1,42.9787,43,73.9,100,69.5,72.8,69.8
20160502234500,210.0,217.35,44.0426,43,71.5,100,69.5,72.8,69.8
20160503000000,210.0,217.35,44.0426,43,71.5,100,69.5,72.8,69.8
20160503001500,210.0,212.1,42.9787,43,71.5,100,69.6,72.8,69.8
20160503003000,210.0,219.45,44.4681,43,71.5,100,69.6,72.8,69.8
20160503004500,210.0,219.45,44.4681,43,71.5,100,69.6,72.8,69.8
20160503010000,210.0,219.45,44.4681,43,71.5,100,69.6,72.8,69.8
20160503011500,210.0,219.45,44.4681,43,71.5,100,69.6,72.8,69.8
20160503013000,210.0,215.25,43.617,43,70.6,100,69.6,72.8,69.8
20160503014500,210.0,212.1,42.9787,43,70.6,100,69.6,72.8,69.8
20160503020000,210.0,215.25,43.617,43,71.4,100,69.6,72.8,69.8
20160503021500,210.0,212.1,42.9787,43,71.4,100,69.6,72.8,69.8
20160503023000,210.0,215.25,43.617,43,71.4,100,69.6,72.8,69.8
20160503024500,210.0,212.1,42.9787,43,71.4,100,69.6,72.8,69.8
20160503030000,210.0,215.25,43.617,43,71.4,100,69.6,72.8,69.8
20160503031500,210.0,219.45,44.4681,43,70.4,100,69.6,72.8,69.8
20160503033000,210.0,215.25,43.617,43,70.4,100,69.6,72.8,69.8
20160503034500,210.0,215.25,43.617,43,70.4,100,69.6,72.8,69.8
20160503040000,210.0,219.45,44.4681,43,70.4,100,69.5,72.8,69.8
20160503041500,210.0,215.25,43.617,43,70.4,100,69.6,72.8,69.8
20160503043000,210.0,215.25,43.617,43,70.4,100,69.5,72.8,69.8
20160503044500,210.0,215.25,43.617,43,74.0,100,69.6,72.8,69.8
20160503050000,210.0,215.25,43.617,43,72.0,100,69.6,72.8,69.8
20160503051500,210.0,215.25,43.617,43,71.1,100,69.6,72.8,69.8
20160503053000,210.0,219.45,44.4681,43,72.0,100,69.7,72.8,69.8
20160503054500,210.0,219.45,44.4681,43,70.6,100,69.6,72.8,69.8
20160503060000,210.0,219.45,44.4681,43,72.0,100,69.7,72.8,69.8
20160503061500,210.0,219.45,44.4681,43,73.9,100,69.7,72.8,69.8
20160503063000,210.0,219.45,44.4681,43,74.8,100,69.7,72.8,69.8
20160503064500,210.0,219.45,44.4681,43,72.0,100,69.6,72.8,69.8
20160503070000,210.0,219.45,44.4681,43,72.0,100,69.6,72.8,69.8
20160503071500,210.0,219.45,44.4681,43,70.6,100,69.6,72.8,69.8
20160503073000,210.0,215.25,43.617,43,70.6,100,69.6,72.8,69.8
20160503074500,210.0,215.25,43.617,43,70.6,100,69.6,72.8,69.8
20160503080000,210.0,219.45,44.4681,43,70.6,100,69.6,72.8,69.8
20160503081500,210.0,219.45,44.4681,43,71.6,100,69.6,72.8,69.8
20160503083000,210.0,219.45,44.4681,43,77.6,100,69.9,72.8,69.8
20160503084500,210.0,210.0,42.5532,43,58.4,100,69.3,72.8,69.8
20160503090000,210.0,215.25,43.617,43,56.8,100,68.1,72.8,69.8
20160503091500,210.0,212.1,42.9787,43,56.8,100,67.6,72.8,69.8
20160503093000,210.0,212.1,42.9787,43,74.0,100,67.9,72.8,69.8
20160503094500,210.0,212.1,42.9787,43,70.4,100,68.9,72.8,69.8
20160503100000,210.0,206.85,41.9149,43,72.9,100,69.2,72.8,69.8
20160503101500,210.0,203.7,41.2766,43,76.8,100,69.6,72.8,69.8
20160503103000,210.0,201.6,40.8511,43,76.8,100,69.9,72.8,69.8
20160503104500,210.0,207.9,42.1277,43,69.8,100,70.0,72.8,69.8
20160503110000,210.0,201.6,40.8511,43,56.0,100,68.3,72.8,69.8
20160503111500,210.0,206.85,41.9149,43,56.0,100,67.8,72.8,69.8
20160503113000,210.0,210.0,42.5532,43,61.5,100,67.5,72.8,69.8
20160503114500,210.0,207.9,42.1277,43,75.9,100,68.9,72.8,69.8
20160503120000,210.0,207.9,42.1277,43,73.5,100,69.1,72.8,69.8
20160503121500,210.0,207.9,42.1277,43,75.5,100,69.5,72.8,69.8
20160503123000,210.0,207.9,42.1277,43,75.5,100,69.7,72.8,69.8
20160503124500,210.0,207.9,42.1277,43,73.5,100,69.8,72.8,69.8
20160503130000,210.0,207.9,42.1277,43,71.6,100,69.9,72.8,69.8
20160503131500,210.0,203.7,41.2766,43,61.6,100,69.8,72.8,69.8
20160503133000,210.0,199.5,40.4255,43,56.3,100,68.4,72.8,69.8
20160503134500,210.0,203.7,41.2766,43,56.3,100,67.9,72.8,69.8
20160503140000,210.0,201.6,40.8511,43,58.3,100,67.6,72.8,69.8
20160503141500,210.0,203.7,41.2766,43,74.8,100,68.6,72.8,69.8
20160503143000,210.0,206.85,41.9149,43,72.0,100,69.3,72.8,69.8
20160503144500,210.0,203.7,41.2766,43,72.0,100,69.5,72.8,69.8
20160503150000,210.0,207.9,42.1277,43,73.0,100,69.7,72.8,69.8
20160503151500,210.0,215.25,43.617,43,72.0,100,69.7,72.8,69.8
20160503153000,210.0,215.25,43.617,43,69.1,100,69.7,72.8,69.8
20160503154500,210.0,210.0,42.5532,43,71.5,100,69.9,72.8,69.8
20160503160000,210.0,215.25,43.617,43,57.6,100,69.4,72.8,69.8
20160503161500,210.0,215.25,43.617,43,56.7,100,68.5,72.8,69.8
20160503163000,210.0,215.25,43.617,43,56.7,100,68.2,72.8,69.8
20160503164500,210.0,215.25,43.617,43,56.7,100,68.1,72.8,69.8
20160503170000,210.0,215.25,43.617,43,63.6,100,68.1,72.8,69.8
20160503171500,210.0,215.25,43.617,43,68.7,100,69.1,72.8,69.8
20160503173000,210.0,212.1,42.9787,43,70.5,100,69.4,72.8,69.8
20160503174500,210.0,215.25,43.617,43,70.5,100,69.6,72.8,69.8
20160503180000,210.0,215.25,43.617,43,67.3,100,69.6,72.8,69.8
20160503181500,210.0,212.1,42.9787,43,67.3,100,69.7,72.8,69.8
20160503183000,210.0,219.45,44.4681,43,67.3,100,69.7,72.8,69.8
20160503184500,210.0,215.25,43.617,43,70.1,100,69.8,72.8,69.8
20160503190000,210.0,210.0,42.5532,43,70.1,100,69.9,72.8,69.8
20160503191500,210.0,215.25,43.617,43,67.8,100,70.0,72.8,69.8
20160503193000,210.0,215.25,43.617,43,56.8,100,69.3,72.8,69.8
20160503194500,210.0,215.25,43.617,43,56.8,100,68.4,72.8,69.8
20160503200000,210.0,215.25,43.617,43,56.8,100,68.0,72.8,69.8
20160503201500,210.0,215.25,43.617,43,57.7,100,67.8,72.8,69.8
20160503203000,210.0,215.25,43.617,43,71.2,100,68.6,72.8,69.8
20160503204500,210.0,212.1,42.9787,43,69.2,100,69.2,72.8,69.8
20160503210000,210.0,215.25,43.617,43,72.9,100,69.6,72.8,69.8
20160503211500,210.0,215.25,43.617,43,69.2,100,69.7,72.8,69.8
20160503213000,210.0,212.1,42.9787,43,71.5,100,69.7,72.8,69.8
20160503214500,210.0,215.25,43.617,43,70.4,100,69.8,72.8,69.8
20160503220000,210.0,215.25,43.617,43,70.4,100,69.8,72.8,69.8
20160503221500,210.0,215.25,43.617,43,72.5,100,70.0,72.8,69.8
20160503223000,210.0,215.25,43.617,43,69.7,100,70.0,72.8,69.8
20160503224500,210.0,212.1,42.9787,43,71.5,100,70.0,72.8,69.8
20160503230000,210.0,212.1,42.9787,43,71.5,100,70.0,72.8,69.8
20160503231500,210.0,212.1,42.9787,43,69.6,100,69.9,72.8,69.8
20160503233000,210.0,212.1,42.9787,43,72.5,100,70.0,72.8,69.8
20160503234500,210.0,215.25,43.617,43,69.2,100,69.9,72.8,69.8
20160504000000,210.0,212.1,42.9787,43,72.0,100,69.9,72.8,69.8
20160504001500,210.0,215.25,43.617,43,73.4,100,70.0,72.8,69.8
20160504003000,210.0,215.25,43.617,43,70.1,100,69.9,72.8,69.8
20160504004500,210.0,210.0,42.5532,43,71.0,100,69.8,72.8,69.8
20160504010000,210.0,212.1,42.9787,43,71.9,100,69.8,72.8,69.8
20160504011500,210.0,203.7,41.2766,43,70.0,100,69.9,72.8,69.8
20160504013000,210.0,210.0,42.5532,43,72.9,100,69.9,72.8,69.8
20160504014500,210.0,215.25,43.617,43,69.7,100,69.8,72.8,69.8
20160504020000,210.0,212.1,42.9787,43,69.7,100,69.7,72.8,69.8
20160504021500,210.0,212.1,42.9787,43,72.0,100,69.7,72.8,69.8
20160504023000,210.0,215.25,43.617,43,72.9,100,69.7,72.8,69.8
20160504024500,210.0,215.25,43.617,43,71.6,100,69.7,72.8,69.8
20160504030000,210.0,215.25,43.617,43,71.6,100,69.7,72.8,69.8
20160504031500,210.0,215.25,43.617,43,69.7,100,69.6,72.8,69.8
20160504033000,210.0,215.25,43.617,43,70.5,100,69.6,72.8,69.8
20160504034500,210.0,215.25,43.617,43,72.4,100,69.6,72.8,69.8
20160504040000,210.0,215.25,43.617,43,69.2,100,69.5,72.8,69.8
20160504041500,210.0,212.1,42.9787,43,70.8,100,69.5,72.8,69.8
20160504043000,210.0,212.1,42.9787,43,73.0,100,69.5,72.8,69.8
20160504044500,210.0,217.35,44.0426,43,72.0,100,69.6,72.8,69.8
20160504050000,210.0,217.35,44.0426,43,72.0,100,69.7,72.8,69.8
20160504051500,210.0,217.35,44.0426,43,72.0,100,69.8,72.8,69.8
20160504053000,210.0,217.35,44.0426,43,73.2,100,69.9,72.8,69.8
20160504054500,210.0,217.35,44.0426,43,75.9,100,69.9,72.8,69.8
20160504060000,210.0,217.35,44.0426,43,72.5,100,69.9,72.8,69.8
20160504061500,210.0,217.35,44.0426,43,72.5,100,69.9,72.8,69.8
20160504063000,210.0,217.35,44.0426,43,76.3,100,69.9,72.8,69.8
20160504064500,210.0,217.35,44.0426,43,71.6,100,69.8,72.8,69.8
20160504070000,210.0,217.35,44.0426,43,76.8,100,69.9,72.8,69.8
20160504071500,210.0,217.35,44.0426,43,72.5,100,69.8,72.8,69.8
20160504073000,210.0,217.35,44.0426,43,73.3,100,69.8,72.8,69.8
20160504074500,210.0,217.35,44.0426,43,75.8,100,69.7,72.8,69.8
20160504080000,210.0,217.35,44.0426,43,70.6,100,69.7,72.8,69.8
20160504081500,210.0,217.35,44.0426,43,75.3,100,69.7,72.8,69.8
20160504083000,210.0,217.35,44.0426,43,72.0,100,69.7,72.8,69.8
20160504084500,210.0,217.35,44.0426,43,73.8,100,69.6,72.8,69.8
20160504090000,210.0,220.5,44.6809,43,73.8,100,69.6,72.8,69.8
20160504091500,210.0,217.35,44.0426,43,70.5,100,69.6,72.8,69.8
20160504093000,210.0,223.65,45.3191,43,74.8,100,69.6,72.8,69.8
20160504094500,210.0,220.5,44.6809,43,71.6,100,69.6,72.8,69.8
20160504100000,210.0,220.5,44.6809,43,71.6,100,69.6,72.8,69.8
20160504101500,210.0,220.5,44.6809,43,74.9,100,69.6,72.8,69.8
20160504103000,210.0,217.35,44.0426,43,71.1,100,69.6,72.8,69.8
20160504104500,210.0,217.35,44.0426,43,74.6,100,69.7,72.8,69.8
20160504110000,210.0,210.0,42.5532,43,73.0,100,69.8,72.8,69.8
20160504111500,210.0,206.85,41.9149,43,72.0,100,69.8,72.8,69.8
20160504113000,210.0,201.6,40.8511,43,74.8,100,69.8,72.8,69.8
20160504114500,210.0,203.7,41.2766,43,75.9,100,70.0,72.8,69.8
20160504120000,210.0,206.85,41.9149,43,57.2,100,69.2,72.8,69.8
20160504121500,210.0,203.7,41.2766,43,55.9,100,68.0,72.8,69.8
20160504123000,210.0,207.9,42.1277,43,55.9,100,67.4,72.8,69.8
20160504124500,210.0,210.0,42.5532,43,76.8,100,68.2,72.8,69.8
20160504130000,210.0,206.85,41.9149,43,69.7,100,69.0,72.8,69.8
20160504131500,210.0,210.0,42.5532,43,73.9,100,69.3,72.8,69.8
20160504133000,210.0,207.9,42.1277,43,73.9,100,69.7,72.8,69.8
20160504134500,210.0,199.5,40.4255,43,72.0,100,69.9,72.8,69.8
20160504140000,210.0,203.7,41.2766,43,56.4,100,68.8,72.8,69.8
20160504141500,210.0,201.6,40.8511,43,56.4,100,68.1,72.8,69.8
20160504143000,210.0,203.7,41.2766,43,56.4,100,67.8,72.8,69.8
20160504144500,210.0,203.7,41.2766,43,67.9,100,68.1,72.8,69.8
20160504150000,210.0,201.6,40.8511,43,69.2,100,69.1,72.8,69.8
20160504151500,210.0,199.5,40.4255,43,69.2,100,69.4,72.8,69.8
20160504153000,210.0,206.85,41.9149,43,67.8,100,69.6,72.8,69.8
20160504154500,210.0,215.25,43.617,43,65.8,100,69.7,72.8,69.8
20160504160000,210.0,210.0,42.5532,43,67.0,100,69.8,72.8,69.8
20160504161500,210.0,219.45,44.4681,43,61.6,100,70.0,72.8,69.8
20160504163000,210.0,210.0,42.5532,43,56.0,100,69.3,72.8,69.8
20160504164500,210.0,215.25,43.617,43,56.0,100,68.9,72.8,69.8
20160504170000,210.0,215.25,43.617,43,56.0,100,68.7,72.8,69.8
20160504171500,210.0,215.25,43.617,43,56.0,100,68.5,72.8,69.8
20160504173000,210.0,212.1,42.9787,43,56.7,100,68.3,72.8,69.8
20160504174500,210.0,217.35,44.0426,43,58.7,100,68.3,72.8,69.8
20160504180000,210.0,217.35,44.0426,43,65.4,100,68.9,72.8,69.8
20160504181500,210.0,217.35,44.0426,43,66.7,100,69.4,72.8,69.8
20160504183000,210.0,217.35,44.0426,43,66.7,100,69.6,72.8,69.8
20160504184500,210.0,217.35,44.0426,43,65.3,100,69.6,72.8,69.8
20160504190000,210.0,217.35,44.0426,43,64.5,100,69.7,72.8,69.8
20160504191500,210.0,210.0,42.5532,43,66.2,100,69.7,72.8,69.8
20160504193000,210.0,215.25,43.617,43,66.2,100,69.8,72.8,69.8
20160504194500,210.0,215.25,43.617,43,64.9,100,69.8,72.8,69.8
20160504200000,210.0,215.25,43.617,43,67.2,100,69.8,72.8,69.8
20160504201500,210.0,215.25,43.617,43,65.3,100,69.8,72.8,69.8
20160504203000,210.0,215.25,43.617,43,65.3,100,69.8,72.8,69.8
20160504204500,210.0,215.25,43.617,43,67.3,100,69.8,72.8,69.8
20160504210000,210.0,212.1,42.9787,43,65.3,100,69.8,72.8,69.8
20160504211500,210.0,215.25,43.617,43,67.2,100,69.8,72.8,69.8
20160504213000,210.0,215.25,43.617,43,65.8,100,69.8,72.8,69.8
20160504214500,210.0,215.25,43.617,43,65.8,100,69.8,72.8,69.8
20160504220000,210.0,215.25,43.617,43,65.8,100,69.8,72.8,69.8
20160504221500,210.0,212.1,42.9787,43,65.0,100,69.7,72.8,69.8
20160504223000,210.0,219.45,44.4681,43,67.3,100,69.7,72.8,69.8
20160504224500,210.0,212.1,42.9787,43,65.3,100,69.7,72.8,69.8
20160504230000,210.0,212.1,42.9787,43,67.7,100,69.7,72.8,69.8
20160504231500,210.0,212.1,42.9787,43,66.3,100,69.7,72.8,69.8
20160504233000,210.0,215.25,43.617,43,66.3,100,69.6,72.8,69.8
20160504234500,210.0,212.1,42.9787,43,67.3,100,69.6,72.8,69.8
20160505000000,210.0,212.1,42.9787,43,65.2,100,69.6,72.8,69.8
20160505001500,210.0,212.1,42.9787,43,67.7,100,69.5,72.8,69.8
20160505003000,210.0,212.1,42.9787,43,65.9,100,69.6,72.8,69.8
20160505004500,210.0,212.1,42.9787,43,66.7,100,69.5,72.8,69.8
20160505010000,210.0,212.1,42.9787,43,66.7,100,69.5,72.8,69.8
20160505011500,210.0,212.1,42.9787,43,65.3,100,69.4,72.8,69.8
20160505013000,210.0,215.25,43.617,43,68.6,100,69.5,72.8,69.8
20160505014500,210.0,212.1,42.9787,43,65.9,100,69.5,72.8,69.8
20160505020000,210.0,212.1,42.9787,43,70.1,100,69.7,72.8,69.8
20160505021500,210.0,212.1,42.9787,43,68.2,100,69.7,72.8,69.8
20160505023000,210.0,215.25,43.617,43,69.2,100,69.7,72.8,69.8
20160505024500,210.0,212.1,42.9787,43,68.5,100,69.7,72.8,69.8
20160505030000,210.0,212.1,42.9787,43,68.5,100,69.7,72.8,69.8
20160505031500,210.0,212.1,42.9787,43,69.7,100,69.7,72.8,69.8
20160505033000,210.0,212.1,42.9787,43,67.3,100,69.7,72.8,69.8
20160505034500,210.0,212.1,42.9787,43,70.1,100,69.7,72.8,69.8
20160505040000,210.0,212.1,42.9787,43,68.7,100,69.7,72.8,69.8
20160505041500,210.0,212.1,42.9787,43,68.7,100,69.6,72.8,69.8
20160505043000,210.0,212.1,42.9787,43,70.1,100,69.6,72.8,69.8
20160505044500,210.0,212.1,42.9787,43,68.2,100,69.6,72.8,69.8
20160505050000,210.0,212.1,42.9787,43,68.2,100,69.6,72.8,69.8
20160505051500,210.0,212.1,42.9787,43,70.5,100,69.6,72.8,69.8
20160505053000,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160505054500,210.0,212.1,42.9787,43,67.6,100,69.6,72.8,69.8
20160505060000,210.0,215.25,43.617,43,68.7,100,69.6,72.8,69.8
20160505061500,210.0,207.9,42.1277,43,70.7,100,69.6,72.8,69.8
20160505063000,210.0,215.25,43.617,43,68.5,100,69.6,72.8,69.8
20160505064500,210.0,215.25,43.617,43,67.7,100,69.6,72.8,69.8
20160505070000,210.0,212.1,42.9787,43,69.7,100,69.6,72.8,69.8
20160505071500,210.0,212.1,42.9787,43,69.7,100,69.6,72.8,69.8
20160505073000,210.0,212.1,42.9787,43,68.7,100,69.5,72.8,69.8
20160505074500,210.0,212.1,42.9787,43,70.7,100,69.8,72.8,69.8
20160505080000,210.0,212.1,42.9787,43,74.0,100,70.0,72.8,69.8
20160505081500,210.0,212.1,42.9787,43,56.3,100,68.7,72.8,69.8
20160505083000,210.0,212.1,42.9787,43,56.3,100,68.0,72.8,69.8
20160505084500,210.0,207.9,42.1277,43,56.3,100,67.7,72.8,69.8
20160505090000,210.0,203.7,41.2766,43,71.0,100,68.1,72.8,69.8
20160505091500,210.0,215.25,43.617,43,72.5,100,69.1,72.8,69.8
20160505093000,210.0,206.85,41.9149,43,70.1,100,69.4,72.8,69.8
20160505094500,210.0,210.0,42.5532,43,70.1,100,69.5,72.8,69.8
20160505100000,210.0,207.9,42.1277,43,71.5,100,69.5,72.8,69.8
20160505101500,210.0,207.9,42.1277,43,69.0,100,69.6,72.8,69.8
20160505103000,210.0,210.0,42.5532,43,70.0,100,69.6,72.8,69.8
20160505104500,210.0,210.0,42.5532,43,70.0,100,69.6,72.8,69.8
20160505110000,210.0,212.1,42.9787,43,68.4,100,69.6,72.8,69.8
20160505111500,210.0,207.9,42.1277,43,68.4,100,69.6,72.8,69.8
20160505113000,210.0,207.9,42.1277,43,68.4,100,69.7,72.8,69.8
20160505114500,210.0,203.7,41.2766,43,69.1,100,69.7,72.8,69.8
20160505120000,210.0,210.0,42.5532,43,71.5,100,69.7,72.8,69.8
20160505121500,210.0,207.9,42.1277,43,68.7,100,69.8,72.8,69.8
20160505123000,210.0,215.25,43.617,43,68.7,100,69.8,72.8,69.8
20160505124500,210.0,206.85,41.9149,43,71.5,100,69.9,72.8,69.8
20160505130000,210.0,210.0,42.5532,43,70.3,100,70.0,72.8,69.8
20160505131500,210.0,203.7,41.2766,43,68.8,100,69.9,72.8,69.8
20160505133000,210.0,197.4,40.0,43,68.8,100,69.9,72.8,69.8
20160505134500,210.0,201.6,40.8511,43,59.6,100,69.8,72.8,69.8
20160505140000,210.0,203.7,41.2766,43,56.3,100,68.7,72.8,69.8
20160505141500,210.0,199.5,40.4255,43,56.3,100,68.3,72.8,69.8
20160505143000,210.0,199.5,40.4255,43,57.2,100,68.2,72.8,69.8
20160505144500,210.0,206.85,41.9149,43,58.7,100,68.1,72.8,69.8
20160505150000,210.0,201.6,40.8511,43,68.7,100,68.8,72.8,69.8
20160505151500,210.0,203.7,41.2766,43,66.8,100,69.4,72.8,69.8
20160505153000,210.0,203.7,41.2766,43,67.7,100,69.7,72.8,69.8
20160505154500,210.0,203.7,41.2766,43,63.7,100,70.0,72.8,69.8
20160505160000,210.0,207.9,42.1277,43,56.7,100,69.3,72.8,69.8
20160505161500,210.0,207.9,42.1277,43,56.7,100,69.1,72.8,69.8
20160505163000,210.0,207.9,42.1277,43,56.7,100,69.0,72.8,69.8
20160505164500,210.0,210.0,42.5532,43,56.7,100,69.0,72.8,69.8
20160505170000,210.0,217.35,44.0426,43,57.5,100,68.9,72.8,69.8
20160505171500,210.0,217.35,44.0426,43,56.7,100,68.7,72.8,69.8
20160505173000,210.0,217.35,44.0426,43,56.7,100,68.5,72.8,69.8
20160505174500,210.0,220.5,44.6809,43,60.7,100,68.5,72.8,69.8
20160505180000,210.0,215.25,43.617,43,65.6,100,69.1,72.8,69.8
20160505181500,210.0,215.25,43.617,43,64.0,100,69.4,72.8,69.8
20160505183000,210.0,215.25,43.617,43,66.7,100,69.6,72.8,69.8
20160505184500,210.0,215.25,43.617,43,64.9,100,69.6,72.8,69.8
20160505190000,210.0,215.25,43.617,43,64.9,100,69.7,72.8,69.8
20160505191500,210.0,215.25,43.617,43,66.8,100,69.8,72.8,69.8
20160505193000,210.0,215.25,43.617,43,64.4,100,69.8,72.8,69.8
20160505194500,210.0,215.25,43.617,43,67.1,100,69.9,72.8,69.8
20160505200000,210.0,210.0,42.5532,43,66.3,100,69.8,72.8,69.8
20160505201500,210.0,219.45,44.4681,43,66.3,100,69.9,72.8,69.8
20160505203000,210.0,210.0,42.5532,43,65.3,100,69.8,72.8,69.8
20160505204500,210.0,215.25,43.617,43,67.2,100,69.9,72.8,69.8
20160505210000,210.0,212.1,42.9787,43,65.3,100,69.8,72.8,69.8
20160505211500,210.0,215.25,43.617,43,66.7,100,69.9,72.8,69.8
20160505213000,210.0,210.0,42.5532,43,66.7,100,69.8,72.8,69.8
20160505214500,210.0,215.25,43.617,43,64.7,100,69.8,72.8,69.8
20160505220000,210.0,210.0,42.5532,43,67.7,100,69.8,72.8,69.8
20160505221500,210.0,215.25,43.617,43,64.8,100,69.8,72.8,69.8
20160505223000,210.0,210.0,42.5532,43,66.7,100,69.7,72.8,69.8
20160505224500,210.0,215.25,43.617,43,65.5,100,69.7,72.8,69.8
20160505230000,210.0,215.25,43.617,43,66.2,100,69.7,72.8,69.8
20160505231500,210.0,215.25,43.617,43,66.2,100,69.6,72.8,69.8
20160505233000,210.0,219.45,44.4681,43,67.3,100,69.6,72.8,69.8
20160505234500,210.0,212.1,42.9787,43,64.8,100,69.4,72.8,69.8
20160506000000,210.0,215.25,43.617,43,70.3,100,69.7,72.8,69.8
20160506001500,210.0,210.0,42.5532,43,66.3,100,69.7,72.8,69.8
20160506003000,210.0,217.35,44.0426,43,70.1,100,69.8,72.8,69.8
20160506004500,210.0,206.85,41.9149,43,67.7,100,69.8,72.8,69.8
20160506010000,210.0,210.0,42.5532,43,67.7,100,69.8,72.8,69.8
20160506011500,210.0,207.9,42.1277,43,69.5,100,69.7,72.8,69.8
20160506013000,210.0,212.1,42.9787,43,66.3,100,69.7,72.8,69.8
20160506014500,210.0,212.1,42.9787,43,71.1,100,69.7,72.8,69.8
20160506020000,210.0,207.9,42.1277,43,67.2,100,69.7,72.8,69.8
20160506021500,210.0,217.35,44.0426,43,69.1,100,69.7,72.8,69.8
20160506023000,210.0,212.1,42.9787,43,66.7,100,69.6,72.8,69.8
20160506024500,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160506030000,210.0,207.9,42.1277,43,69.1,100,69.6,72.8,69.8
20160506031500,210.0,215.25,43.617,43,71.6,100,69.6,72.8,69.8
20160506033000,210.0,210.0,42.5532,43,69.1,100,69.5,72.8,69.8
20160506034500,210.0,215.25,43.617,43,69.1,100,69.6,72.8,69.8
20160506040000,210.0,207.9,42.1277,43,66.3,100,69.4,72.8,69.8
20160506041500,210.0,212.1,42.9787,43,71.0,100,69.7,72.8,69.8
20160506043000,210.0,212.1,42.9787,43,68.7,100,69.7,72.8,69.8
20160506044500,210.0,212.1,42.9787,43,71.6,100,69.8,72.8,69.8
20160506050000,210.0,212.1,42.9787,43,71.6,100,69.7,72.8,69.8
20160506051500,210.0,215.25,43.617,43,70.5,100,69.7,72.8,69.8
20160506053000,210.0,210.0,42.5532,43,68.5,100,69.7,72.8,69.8
20160506054500,210.0,215.25,43.617,43,69.2,100,69.7,72.8,69.8
20160506060000,210.0,212.1,42.9787,43,69.2,100,69.7,72.8,69.8
20160506061500,210.0,215.25,43.617,43,71.5,100,69.7,72.8,69.8
20160506063000,210.0,210.0,42.5532,43,72.9,100,69.6,72.8,69.8
20160506064500,210.0,217.35,44.0426,43,69.6,100,69.7,72.8,69.8
20160506070000,210.0,217.35,44.0426,43,71.2,100,69.7,72.8,69.8
20160506071500,210.0,217.35,44.0426,43,72.0,100,69.7,72.8,69.8
20160506073000,210.0,210.0,42.5532,43,69.7,100,69.6,72.8,69.8
20160506074500,210.0,219.45,44.4681,43,68.2,100,69.7,72.8,69.8
20160506080000,210.0,219.45,44.4681,43,69.6,100,70.0,72.8,69.8
20160506081500,210.0,219.45,44.4681,43,56.3,0,70.1,72.8,69.8
20160506083000,210.0,219.45,44.4681,43,55.6,0,70.0,72.8,69.8
20160506084500,210.0,219.45,44.4681,43,54.7,0,70.1,72.8,69.8
20160506090000,210.0,219.45,44.4681,43,54.7,0,70.0,72.8,69.8
20160506091500,210.0,219.45,44.4681,43,55.9,0,69.8,72.8,69.8
20160506093000,210.0,219.45,44.4681,43,55.1,0,69.6,72.8,69.8
20160506094500,210.0,219.45,44.4681,43,55.1,100,69.5,72.8,69.8
20160506100000,210.0,215.25,43.617,43,55.9,100,69.3,72.8,69.8
20160506101500,210.0,215.25,43.617,43,54.7,100,69.2,72.8,69.8
20160506103000,210.0,210.0,42.5532,43,55.9,100,68.3,72.8,69.8
20160506104500,210.0,215.25,43.617,43,55.2,100,68.2,72.8,69.8
20160506110000,210.0,210.0,42.5532,43,56.3,100,68.1,72.8,69.8
20160506111500,210.0,206.85,41.9149,43,65.3,100,68.4,72.8,69.8
20160506113000,210.0,203.7,41.2766,43,71.1,100,69.2,72.8,69.8
20160506114500,210.0,207.9,42.1277,43,67.7,100,69.7,72.8,69.8
20160506120000,210.0,201.6,40.8511,43,67.7,100,70.0,72.8,69.8
20160506121500,210.0,203.7,41.2766,43,55.9,100,69.3,72.8,69.8
20160506123000,210.0,206.85,41.9149,43,55.2,100,68.9,72.8,69.8
20160506124500,210.0,206.85,41.9149,43,56.3,100,69.6,72.8,69.8
20160506130000,210.0,206.85,41.9149,43,55.1,100,69.8,72.8,69.8
20160506131500,210.0,203.7,41.2766,43,55.1,100,69.9,72.8,69.8
20160506133000,210.0,201.6,40.8511,43,55.9,100,70.0,72.8,69.8
20160506134500,210.0,199.5,40.4255,43,55.2,0,70.1,72.8,69.8
20160506140000,210.0,201.6,40.8511,43,56.2,0,70.1,72.8,69.8
20160506141500,210.0,199.5,40.4255,43,55.2,0,70.2,72.8,69.8
20160506143000,210.0,199.5,40.4255,43,55.2,0,70.2,72.8,69.8
20160506144500,210.0,199.5,40.4255,43,56.3,0,70.3,72.8,69.8
20160506150000,210.0,201.6,40.8511,43,55.2,0,70.3,72.8,69.8
20160506151500,210.0,201.6,40.8511,43,56.3,0,70.5,72.8,69.8
20160506153000,210.0,201.6,40.8511,43,55.5,0,70.7,72.8,69.8
20160506154500,210.0,199.5,40.4255,43,55.5,0,70.8,72.8,69.8
20160506160000,210.0,201.6,40.8511,43,56.7,0,70.3,72.8,69.8
20160506161500,210.0,210.0,42.5532,44,55.6,0,71.0,72.8,69.8
20160506163000,210.0,212.1,42.9787,44,56.3,0,71.2,72.8,69.8
20160506164500,210.0,215.25,43.617,44,56.3,0,70.2,72.8,69.8
20160506170000,210.0,210.0,42.5532,44,55.6,0,69.8,72.8,69.8
20160506171500,210.0,210.0,42.5532,44,56.7,100,69.4,72.8,69.8
20160506173000,210.0,212.1,42.9787,44,56.7,100,69.2,72.8,69.8
20160506174500,210.0,212.1,42.9787,44,56.0,100,68.9,72.8,69.8
20160506180000,210.0,215.25,43.617,44,57.2,100,68.7,72.8,69.8
20160506181500,210.0,215.25,43.617,44,57.2,100,68.6,72.8,69.8
20160506183000,210.0,219.45,44.4681,44,56.4,100,68.5,72.8,69.8
20160506184500,210.0,219.45,44.4681,44,59.9,100,68.5,72.8,69.8
20160506190000,210.0,212.1,42.9787,44,65.3,100,68.9,72.8,69.8
20160506191500,210.0,215.25,43.617,44,66.7,100,69.6,72.8,69.8
20160506193000,210.0,219.45,44.4681,44,65.8,100,69.5,72.8,69.8
20160506194500,210.0,219.45,44.4681,44,62.9,100,69.5,72.8,69.8
20160506200000,210.0,219.45,44.4681,44,66.7,100,69.6,72.8,69.8
20160506201500,210.0,219.45,44.4681,44,66.7,100,69.7,72.8,69.8
20160506203000,210.0,219.45,44.4681,44,64.4,100,69.7,72.8,69.8
20160506204500,210.0,219.45,44.4681,44,69.2,100,69.8,72.8,69.8
20160506210000,210.0,219.45,44.4681,44,64.9,100,69.8,72.8,69.8
20160506211500,210.0,219.45,44.4681,44,68.1,100,69.9,72.8,69.8
20160506213000,210.0,219.45,44.4681,44,66.3,100,69.8,72.8,69.8
20160506214500,210.0,223.65,45.3191,44,66.3,100,69.9,72.8,69.8
20160506220000,210.0,210.0,42.5532,44,67.7,100,69.8,72.8,69.8
20160506221500,210.0,220.5,44.6809,44,65.3,100,69.9,72.8,69.8
20160506223000,210.0,212.1,42.9787,44,67.2,100,69.8,72.8,69.8
20160506224500,210.0,219.45,44.4681,44,65.8,100,69.8,72.8,69.8
20160506230000,210.0,219.45,44.4681,44,65.8,100,69.7,72.8,69.8
20160506231500,210.0,219.45,44.4681,44,67.2,100,69.8,72.8,69.8
20160506233000,210.0,215.25,43.617,44,66.5,100,69.7,72.8,69.8
20160506234500,210.0,219.45,44.4681,44,64.6,100,69.7,72.8,69.8
20160507000000,210.0,215.25,43.617,44,65.8,100,69.6,72.8,69.8
20160507001500,210.0,219.45,44.4681,44,64.9,100,69.6,72.8,69.8
20160507003000,210.0,215.25,43.617,44,68.1,100,69.5,72.8,69.8
20160507004500,210.0,215.25,43.617,44,68.1,100,69.6,72.8,69.8
20160507010000,210.0,215.25,43.617,44,67.3,100,69.6,72.8,69.8
20160507011500,210.0,207.9,42.1277,44,66.3,100,69.7,72.8,69.8
20160507013000,210.0,212.1,42.9787,44,70.1,100,69.7,72.8,69.8
20160507014500,210.0,215.25,43.617,44,68.7,100,69.7,72.8,69.8
20160507020000,210.0,223.65,45.3191,44,70.1,100,69.7,72.8,69.8
20160507021500,210.0,219.45,44.4681,44,70.1,100,69.6,72.8,69.8
20160507023000,210.0,219.45,44.4681,44,70.1,100,69.6,72.8,69.8
20160507024500,210.0,215.25,43.617,44,66.3,100,69.5,72.8,69.8
20160507030000,210.0,225.75,45.7447,44,71.6,100,69.7,72.8,69.8
20160507031500,210.0,219.45,44.4681,44,71.6,100,69.7,72.8,69.8
20160507033000,210.0,225.75,45.7447,44,69.7,100,69.7,72.8,69.8
20160507034500,210.0,215.25,43.617,44,68.7,100,69.7,72.8,69.8
20160507040000,210.0,223.65,45.3191,44,73.5,100,69.8,72.8,69.8
20160507041500,210.0,219.45,44.4681,44,70.9,100,69.7,72.8,69.8
20160507043000,210.0,223.65,45.3191,44,68.8,100,69.8,72.8,69.8
20160507044500,210.0,217.35,44.0426,44,68.8,100,69.7,72.8,69.8
20160507050000,210.0,223.65,45.3191,44,71.7,100,69.8,72.8,69.8
20160507051500,210.0,219.45,44.4681,44,71.7,100,69.7,72.8,69.8
20160507053000,210.0,225.75,45.7447,44,68.7,100,69.7,72.8,69.8
20160507054500,210.0,219.45,44.4681,44,71.1,100,69.6,72.8,69.8
20160507060000,210.0,219.45,44.4681,44,71.1,100,69.6,72.8,69.8
20160507061500,210.0,219.45,44.4681,44,69.1,100,69.5,72.8,69.8
20160507063000,210.0,223.65,45.3191,44,71.6,100,69.6,72.8,69.8
20160507064500,210.0,220.5,44.6809,44,74.8,100,69.6,72.8,69.8
20160507070000,210.0,220.5,44.6809,44,69.2,100,69.7,72.8,69.8
20160507071500,210.0,217.35,44.0426,44,72.0,100,69.8,72.8,69.8
20160507073000,210.0,220.5,44.6809,44,72.9,100,69.8,72.8,69.8
20160507074500,210.0,220.5,44.6809,44,69.7,100,69.8,72.8,69.8
20160507080000,210.0,220.5,44.6809,44,71.8,100,69.8,72.8,69.8
20160507081500,210.0,223.65,45.3191,44,69.7,100,69.7,72.8,69.8
20160507083000,210.0,220.5,44.6809,44,69.7,100,69.7,72.8,69.8
20160507084500,210.0,225.75,45.7447,44,69.7,100,69.7,72.8,69.8
20160507090000,210.0,225.75,45.7447,44,72.7,100,69.7,72.8,69.8
20160507091500,210.0,220.5,44.6809,44,72.7,100,69.7,72.8,69.8
20160507093000,210.0,220.5,44.6809,44,69.2,100,69.7,72.8,69.8
20160507094500,210.0,223.65,45.3191,44,69.2,100,69.8,72.8,69.8
20160507100000,210.0,219.45,44.4681,44,73.0,100,69.8,72.8,69.8
20160507101500,210.0,223.65,45.3191,44,73.0,100,69.8,72.8,69.8
20160507103000,210.0,220.5,44.6809,43,71.4,100,69.8,72.8,69.8
20160507104500,210.0,215.25,43.617,43,69.1,100,69.8,72.8,69.8
20160507110000,210.0,215.25,43.617,43,69.1,100,69.8,72.8,69.8
20160507111500,210.0,210.0,42.5532,43,69.1,100,69.9,72.8,69.8
20160507113000,210.0,215.25,43.617,43,69.1,100,70.0,72.8,69.8
20160507114500,210.0,212.1,42.9787,43,69.1,100,70.0,72.8,69.8
20160507120000,210.0,207.9,42.1277,43,69.1,100,70.0,72.8,69.8
20160507121500,210.0,207.9,42.1277,43,60.8,100,69.8,72.8,69.8
20160507123000,210.0,207.9,42.1277,43,55.2,100,68.4,72.8,69.8
20160507124500,210.0,207.9,42.1277,43,55.2,100,67.9,72.8,69.8
20160507130000,210.0,207.9,42.1277,43,57.5,100,67.6,72.8,69.8
20160507131500,210.0,203.7,41.2766,43,70.6,100,68.7,72.8,69.8
20160507133000,210.0,203.7,41.2766,43,69.3,100,69.2,72.8,69.8
20160507134500,210.0,203.7,41.2766,43,69.3,100,69.5,72.8,69.8
20160507140000,210.0,203.7,41.2766,43,67.7,100,69.6,72.8,69.8
20160507141500,210.0,206.85,41.9149,43,67.7,100,69.6,72.8,69.8
20160507143000,210.0,203.7,41.2766,43,70.1,100,69.7,72.8,69.8
20160507144500,210.0,203.7,41.2766,43,68.2,100,69.8,72.8,69.8
20160507150000,210.0,203.7,41.2766,43,68.2,100,69.9,72.8,69.8
20160507151500,210.0,201.6,40.8511,43,56.8,100,69.6,72.8,69.8
20160507153000,210.0,201.6,40.8511,43,55.5,100,68.9,72.8,69.8
20160507154500,210.0,201.6,40.8511,43,55.5,100,68.7,72.8,69.8
20160507160000,210.0,203.7,41.2766,43,55.5,100,68.6,72.8,69.8
20160507161500,210.0,199.5,40.4255,43,56.3,100,68.7,72.8,69.8
20160507163000,210.0,201.6,40.8511,43,56.3,100,68.7,72.8,69.8
20160507164500,210.0,201.6,40.8511,43,57.5,100,68.7,72.8,69.8
20160507170000,210.0,199.5,40.4255,43,63.5,100,69.0,72.8,69.8
20160507171500,210.0,201.6,40.8511,43,64.4,100,69.4,72.8,69.8
20160507173000,210.0,203.7,41.2766,43,63.6,100,69.6,72.8,69.8
20160507174500,210.0,203.7,41.2766,43,63.6,100,69.7,72.8,69.8
20160507180000,210.0,201.6,40.8511,43,65.1,100,69.7,72.8,69.8
20160507181500,210.0,201.6,40.8511,43,65.1,100,69.7,72.8,69.8
20160507183000,210.0,201.6,40.8511,43,64.0,100,69.8,72.8,69.8
20160507184500,210.0,201.6,40.8511,43,64.7,100,69.8,72.8,69.8
20160507190000,210.0,199.5,40.4255,43,65.8,100,69.9,72.8,69.8
20160507191500,210.0,203.7,41.2766,43,64.4,100,69.9,72.8,69.8
20160507193000,210.0,201.6,40.8511,43,64.4,100,70.0,72.8,69.8
20160507194500,210.0,201.6,40.8511,43,56.8,100,69.5,72.8,69.8
20160507200000,210.0,201.6,40.8511,43,56.8,100,69.0,72.8,69.8
20160507201500,210.0,199.5,40.4255,43,56.8,100,68.7,72.8,69.8
20160507203000,210.0,199.5,40.4255,43,56.8,100,68.6,72.8,69.8
20160507204500,210.0,201.6,40.8511,43,56.8,100,68.4,72.8,69.8
20160507210000,210.0,199.5,40.4255,43,57.9,100,68.4,72.8,69.8
20160507211500,210.0,203.7,41.2766,43,65.9,100,68.6,72.8,69.8
20160507213000,210.0,201.6,40.8511,43,68.2,100,69.3,72.8,69.8
20160507214500,210.0,203.7,41.2766,43,65.3,100,69.6,72.8,69.8
20160507220000,210.0,201.6,40.8511,43,67.3,100,69.6,72.8,69.8
20160507221500,210.0,201.6,40.8511,43,67.3,100,69.6,72.8,69.8
20160507223000,210.0,203.7,41.2766,43,65.3,100,69.7,72.8,69.8
20160507224500,210.0,203.7,41.2766,43,67.7,100,69.7,72.8,69.8
20160507230000,210.0,201.6,40.8511,43,66.8,100,69.7,72.8,69.8
20160507231500,210.0,201.6,40.8511,43,65.3,100,69.7,72.8,69.8
20160507233000,210.0,201.6,40.8511,43,65.3,100,69.7,72.8,69.8
20160507234500,210.0,203.7,41.2766,43,65.3,100,69.7,72.8,69.8
20160508000000,210.0,203.7,41.2766,43,66.7,100,69.7,72.8,69.8
20160508001500,210.0,203.7,41.2766,43,66.7,100,69.6,72.8,69.8
20160508003000,210.0,206.85,41.9149,43,65.8,100,69.6,72.8,69.8
20160508004500,210.0,201.6,40.8511,43,65.8,100,69.5,72.8,69.8
20160508010000,210.0,201.6,40.8511,43,66.7,100,69.5,72.8,69.8
20160508011500,210.0,206.85,41.9149,43,67.7,100,69.5,72.8,69.8
20160508013000,210.0,203.7,41.2766,43,71.0,100,69.6,72.8,69.8
20160508014500,210.0,201.6,40.8511,43,71.0,100,69.8,72.8,69.8
20160508020000,210.0,201.6,40.8511,43,69.9,100,69.8,72.8,69.8
20160508021500,210.0,203.7,41.2766,43,69.9,100,69.9,72.8,69.8
20160508023000,210.0,203.7,41.2766,43,69.9,100,69.9,72.8,69.8
20160508024500,210.0,201.6,40.8511,43,71.4,100,69.9,72.8,69.8
20160508030000,210.0,203.7,41.2766,43,71.4,100,69.9,72.8,69.8
20160508031500,210.0,201.6,40.8511,43,69.9,100,69.9,72.8,69.8
20160508033000,210.0,199.5,40.4255,43,69.2,100,69.9,72.8,69.8
20160508034500,210.0,201.6,40.8511,43,70.9,100,69.9,72.8,69.8
20160508040000,210.0,199.5,40.4255,43,70.9,100,69.9,72.8,69.8
20160508041500,210.0,199.5,40.4255,43,70.9,100,69.8,72.8,69.8
20160508043000,210.0,203.7,41.2766,43,68.6,100,69.8,72.8,69.8
20160508044500,210.0,206.85,41.9149,43,68.6,100,69.8,72.8,69.8
20160508050000,210.0,201.6,40.8511,43,68.6,100,69.7,72.8,69.8
20160508051500,210.0,203.7,41.2766,43,71.1,100,69.7,72.8,69.8
20160508053000,210.0,206.85,41.9149,43,69.5,100,69.7,72.8,69.8
20160508054500,210.0,203.7,41.2766,43,68.7,100,69.7,72.8,69.8
20160508060000,210.0,203.7,41.2766,43,71.6,100,69.7,72.8,69.8
20160508061500,210.0,201.6,40.8511,43,71.6,100,69.7,72.8,69.8
20160508063000,210.0,203.7,41.2766,43,68.5,100,69.6,72.8,69.8
20160508064500,210.0,203.7,41.2766,43,68.5,100,69.6,72.8,69.8
20160508070000,210.0,207.9,42.1277,43,69.7,100,69.6,72.8,69.8
20160508071500,210.0,203.7,41.2766,43,71.0,100,69.5,72.8,69.8
20160508073000,210.0,201.6,40.8511,43,67.5,100,69.4,72.8,69.8
20160508074500,210.0,203.7,41.2766,43,69.1,100,69.6,72.8,69.8
20160508080000,210.0,201.6,40.8511,43,72.0,100,69.6,72.8,69.8
20160508081500,210.0,206.85,41.9149,43,69.3,100,69.6,72.8,69.8
20160508083000,210.0,210.0,42.5532,43,68.2,100,69.6,72.8,69.8
20160508084500,210.0,210.0,42.5532,43,69.6,100,69.6,72.8,69.8
20160508090000,210.0,215.25,43.617,43,67.3,100,69.5,72.8,69.8
20160508091500,210.0,215.25,43.617,43,69.2,100,69.8,72.8,69.8
20160508093000,210.0,212.1,42.9787,43,70.1,100,70.0,72.8,69.8
20160508094500,210.0,212.1,42.9787,43,55.2,0,70.0,72.8,69.8
20160508100000,210.0,212.1,42.9787,43,55.2,0,70.0,72.8,69.8
20160508101500,210.0,207.9,42.1277,43,55.2,0,69.9,72.8,69.8
20160508103000,210.0,203.7,41.2766,43,55.2,0,69.9,72.8,69.8
20160508104500,210.0,201.6,40.8511,43,55.2,0,69.9,72.8,69.8
20160508110000,210.0,201.6,40.8511,43,55.2,0,69.9,72.8,69.8
20160508111500,210.0,206.85,41.9149,43,55.2,0,69.9,72.8,69.8
20160508113000,210.0,201.6,40.8511,43,55.2,0,69.9,72.8,69.8
20160508114500,210.0,203.7,41.2766,43,55.2,0,70.0,72.8,69.8
20160508120000,210.0,203.7,41.2766,43,55.2,0,70.0,72.8,69.8
20160508121500,210.0,203.7,41.2766,43,55.2,0,70.0,72.8,69.8
20160508123000,210.0,203.7,41.2766,43,55.2,0,70.1,72.8,69.8
20160508124500,210.0,206.85,41.9149,43,55.2,0,70.1,72.8,69.8
20160508130000,210.0,203.7,41.2766,43,55.2,0,70.2,72.8,69.8
20160508131500,210.0,206.85,41.9149,43,55.2,0,70.2,72.8,69.8
20160508133000,210.0,203.7,41.2766,43,55.2,0,70.3,72.8,69.8
20160508134500,210.0,201.6,40.8511,43,55.2,100,69.2,72.8,69.8
20160508140000,210.0,206.85,41.9149,43,55.9,100,68.6,72.8,69.8
20160508141500,210.0,203.7,41.2766,43,55.9,100,68.2,72.8,69.8
20160508143000,210.0,201.6,40.8511,43,55.9,100,68.0,72.8,69.8
20160508144500,210.0,203.7,41.2766,43,64.0,100,68.2,72.8,69.8
20160508150000,210.0,203.7,41.2766,43,67.7,100,69.2,72.8,69.8
20160508151500,210.0,201.6,40.8511,43,65.7,100,69.5,72.8,69.8
20160508153000,210.0,201.6,40.8511,43,64.8,100,69.6,72.8,69.8
20160508154500,210.0,203.7,41.2766,43,64.0,100,69.6,72.8,69.8
20160508160000,210.0,203.7,41.2766,43,62.8,100,69.7,72.8,69.8
20160508161500,210.0,201.6,40.8511,43,62.8,100,69.8,72.8,69.8
20160508163000,210.0,203.7,41.2766,43,64.8,100,69.9,72.8,69.8
20160508164500,210.0,199.5,40.4255,43,63.6,100,70.0,72.8,69.8
20160508170000,210.0,201.6,40.8511,43,64.4,100,69.9,72.8,69.8
20160508171500,210.0,201.6,40.8511,43,64.4,100,69.9,72.8,69.8
20160508173000,210.0,199.5,40.4255,43,63.6,100,69.9,72.8,69.8
20160508174500,210.0,203.7,41.2766,43,65.3,100,69.9,72.8,69.8
20160508180000,210.0,201.6,40.8511,43,64.2,100,69.9,72.8,69.8
20160508181500,210.0,201.6,40.8511,43,64.2,100,69.8,72.8,69.8
20160508183000,210.0,199.5,40.4255,43,64.2,100,69.8,72.8,69.8
20160508184500,210.0,203.7,41.2766,43,64.9,100,69.8,72.8,69.8
20160508190000,210.0,206.85,41.9149,43,64.0,100,69.8,72.8,69.8
20160508191500,210.0,201.6,40.8511,43,64.0,100,69.8,72.8,69.8
20160508193000,210.0,201.6,40.8511,43,64.0,100,69.8,72.8,69.8
20160508194500,210.0,199.5,40.4255,43,64.8,100,69.8,72.8,69.8
