PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508200000,210.0,201.6,40.8511,43,65.8,100,69.8,72.8,69.8
20160508201500,210.0,206.85,41.9149,43,64.2,100,69.8,72.8,69.8
20160508203000,210.0,201.6,40.8511,43,64.2,100,69.7,72.8,69.8
20160508204500,210.0,199.5,40.4255,43,65.3,100,69.7,72.8,69.8
20160508210000,210.0,201.6,40.8511,43,64.0,100,69.7,72.8,69.8
20160508211500,210.0,199.5,40.4255,43,64.0,100,69.6,72.8,69.8
20160508213000,210.0,199.5,40.4255,43,65.6,100,69.6,72.8,69.8
20160508214500,210.0,201.6,40.8511,43,64.1,100,69.6,72.8,69.8
20160508220000,210.0,199.5,40.4255,43,65.3,100,69.6,72.8,69.8
20160508221500,210.0,199.5,40.4255,43,65.3,100,69.6,72.8,69.8
20160508223000,210.0,201.6,40.8511,43,64.4,100,69.5,72.8,69.8
20160508224500,210.0,197.4,40.0,43,65.3,100,69.5,72.8,69.8
20160508230000,210.0,199.5,40.4255,43,64.4,100,69.4,72.8,69.8
20160508231500,210.0,201.6,40.8511,43,68.1,100,69.7,72.8,69.8
20160508233000,210.0,199.5,40.4255,43,66.8,100,69.7,72.8,69.8
20160508234500,210.0,197.4,40.0,43,66.8,100,69.7,72.8,69.8
20160509000000,210.0,199.5,40.4255,43,68.2,100,69.8,72.8,69.8
20160509001500,210.0,201.6,40.8511,43,67.3,100,69.8,72.8,69.8
20160509003000,210.0,201.6,40.8511,43,65.8,100,69.7,72.8,69.8
20160509004500,210.0,199.5,40.4255,43,67.7,100,69.7,72.8,69.8
20160509010000,210.0,203.7,41.2766,43,67.7,100,69.7,72.8,69.8
20160509011500,210.0,201.6,40.8511,43,65.8,100,69.7,72.8,69.8
20160509013000,210.0,199.5,40.4255,43,68.1,100,69.7,72.8,69.8
20160509014500,210.0,203.7,41.2766,43,65.8,100,69.6,72.8,69.8
20160509020000,210.0,203.7,41.2766,43,67.7,100,69.6,72.8,69.8
20160509021500,210.0,201.6,40.8511,43,66.3,100,69.5,72.8,69.8
20160509023000,210.0,201.6,40.8511,43,66.3,100,69.5,72.8,69.8
20160509024500,210.0,201.6,40.8511,43,69.6,100,69.6,72.8,69.8
20160509030000,210.0,203.7,41.2766,43,68.6,100,69.8,72.8,69.8
20160509031500,210.0,203.7,41.2766,43,68.6,100,69.8,72.8,69.8
20160509033000,210.0,203.7,41.2766,43,71.0,100,69.9,72.8,69.8
20160509034500,210.0,203.7,41.2766,43,70.1,100,70.0,72.8,69.8
20160509040000,210.0,206.85,41.9149,43,68.0,100,70.0,72.8,69.8
20160509041500,210.0,201.6,40.8511,43,71.0,100,70.0,72.8,69.8
20160509043000,210.0,203.7,41.2766,43,68.2,100,70.0,72.8,69.8
20160509044500,210.0,201.6,40.8511,43,56.8,100,68.9,72.8,69.8
20160509050000,210.0,201.6,40.8511,43,56.8,100,68.3,72.8,69.8
20160509051500,210.0,203.7,41.2766,43,56.8,100,68.0,72.8,69.8
20160509053000,210.0,203.7,41.2766,43,60.0,100,67.9,72.8,69.8
20160509054500,210.0,203.7,41.2766,43,73.0,100,69.0,72.8,69.8
20160509060000,210.0,201.6,40.8511,43,72.0,100,69.4,72.8,69.8
20160509061500,210.0,203.7,41.2766,43,67.2,100,69.4,72.8,69.8
20160509063000,210.0,206.85,41.9149,43,69.2,100,69.4,72.8,69.8
20160509064500,210.0,203.7,41.2766,43,71.6,100,69.8,72.8,69.8
20160509070000,210.0,201.6,40.8511,43,73.4,100,69.9,72.8,69.8
20160509071500,210.0,201.6,40.8511,43,72.5,100,70.0,72.8,69.8
20160509073000,210.0,206.85,41.9149,43,69.7,100,70.0,72.8,69.8
20160509074500,210.0,203.7,41.2766,43,61.4,100,69.8,72.8,69.8
20160509080000,210.0,203.7,41.2766,43,56.4,0,70.2,72.8,69.8
20160509081500,210.0,203.7,41.2766,43,56.4,0,70.2,72.8,69.8
20160509083000,210.0,203.7,41.2766,43,56.4,0,70.2,72.8,69.8
20160509084500,210.0,203.7,41.2766,43,56.4,0,70.2,72.8,69.8
20160509090000,210.0,207.9,42.1277,43,56.4,0,70.2,72.8,69.8
20160509091500,210.0,207.9,42.1277,43,56.4,0,70.2,72.8,69.8
20160509093000,210.0,212.1,42.9787,43,55.6,0,70.2,72.8,69.8
20160509094500,210.0,212.1,42.9787,43,55.6,0,70.1,72.8,69.8
20160509100000,210.0,207.9,42.1277,43,55.6,0,70.1,72.8,69.8
20160509101500,210.0,210.0,42.5532,43,55.6,0,70.0,72.8,69.8
20160509103000,210.0,206.85,41.9149,43,56.3,100,69.3,72.8,69.8
20160509104500,210.0,199.5,40.4255,43,56.3,100,69.1,72.8,69.8
20160509110000,210.0,201.6,40.8511,43,56.3,100,69.8,72.8,69.8
20160509111500,210.0,201.6,40.8511,43,56.3,0,70.1,72.8,69.8
20160509113000,210.0,201.6,40.8511,43,56.3,0,70.2,72.8,69.8
20160509114500,210.0,203.7,41.2766,43,56.3,0,70.3,72.8,69.8
20160509120000,210.0,203.7,41.2766,43,55.6,0,70.4,72.8,69.8
20160509121500,210.0,199.5,40.4255,43,55.6,0,70.4,72.8,69.8
20160509123000,210.0,206.85,41.9149,43,55.6,0,70.0,72.8,69.8
20160509124500,210.0,212.1,42.9787,43,55.6,0,70.3,72.8,69.8
20160509130000,210.0,212.1,42.9787,43,55.6,0,70.5,72.8,69.8
20160509131500,210.0,215.25,43.617,43,55.6,0,70.5,72.8,69.8
20160509133000,210.0,210.0,42.5532,43,55.6,0,70.7,72.8,69.8
20160509134500,210.0,210.0,42.5532,43,55.6,0,70.8,72.8,69.8
20160509140000,210.0,207.9,42.1277,43,55.6,0,70.8,72.8,69.8
20160509141500,210.0,207.9,42.1277,43,55.6,0,70.9,72.8,69.8
20160509143000,210.0,207.9,42.1277,43,55.6,0,71.0,72.8,69.8
20160509144500,210.0,212.1,42.9787,43,55.6,0,71.0,72.8,69.8
20160509150000,210.0,203.7,41.2766,43,55.6,0,71.0,72.8,69.8
20160509151500,210.0,210.0,42.5532,43,55.6,0,71.1,72.8,69.8
20160509153000,210.0,210.0,42.5532,43,55.6,0,71.2,72.8,69.8
20160509154500,210.0,206.85,41.9149,43,55.6,0,71.3,72.8,69.8
20160509160000,210.0,210.0,42.5532,43,55.6,0,71.4,72.8,69.8
20160509161500,210.0,207.9,42.1277,43,55.6,0,71.6,72.8,69.8
20160509163000,210.0,212.1,42.9787,43,55.6,0,71.6,72.8,69.8
20160509164500,210.0,215.25,43.617,43,55.6,0,71.7,72.8,69.8
20160509170000,210.0,215.25,43.617,43,55.6,0,71.6,72.8,69.8
20160509171500,210.0,215.25,43.617,43,55.6,0,71.6,72.8,69.8
20160509173000,210.0,215.25,43.617,43,55.6,0,71.5,72.8,69.8
20160509174500,210.0,212.1,42.9787,43,55.6,0,71.5,72.8,69.8
20160509180000,210.0,212.1,42.9787,43,56.3,0,70.0,72.8,69.8
20160509181500,210.0,215.25,43.617,43,56.3,100,69.3,72.8,69.8
20160509183000,210.0,212.1,42.9787,43,56.3,100,68.9,72.8,69.8
20160509184500,210.0,212.1,42.9787,43,56.3,100,68.7,72.8,69.8
20160509190000,210.0,217.35,44.0426,43,56.3,100,68.6,72.8,69.8
20160509191500,210.0,217.35,44.0426,43,56.3,100,68.4,72.8,69.8
20160509193000,210.0,212.1,42.9787,43,58.7,100,68.3,72.8,69.8
20160509194500,210.0,212.1,42.9787,43,67.8,100,68.9,72.8,69.8
20160509200000,210.0,215.25,43.617,43,67.8,100,69.3,72.8,69.8
20160509201500,210.0,212.1,42.9787,43,67.8,100,69.6,72.8,69.8
20160509203000,210.0,212.1,42.9787,43,67.8,100,69.7,72.8,69.8
20160509204500,210.0,212.1,42.9787,43,68.7,100,69.8,72.8,69.8
20160509210000,210.0,215.25,43.617,43,68.7,100,69.8,72.8,69.8
20160509211500,210.0,212.1,42.9787,43,68.7,100,69.9,72.8,69.8
20160509213000,210.0,212.1,42.9787,43,68.7,100,70.0,72.8,69.8
20160509214500,210.0,207.9,42.1277,43,68.7,100,70.0,72.8,69.8
20160509220000,210.0,210.0,42.5532,43,66.3,100,70.0,72.8,69.8
20160509221500,210.0,212.1,42.9787,43,67.2,100,70.0,72.8,69.8
20160509223000,210.0,212.1,42.9787,43,68.3,100,70.0,72.8,69.8
20160509224500,210.0,212.1,42.9787,43,66.8,100,70.0,72.8,69.8
20160509230000,210.0,212.1,42.9787,43,66.8,100,69.9,72.8,69.8
20160509231500,210.0,215.25,43.617,43,68.6,100,69.9,72.8,69.8
20160509233000,210.0,210.0,42.5532,43,66.3,100,69.9,72.8,69.8
20160509234500,210.0,212.1,42.9787,43,67.7,100,69.9,72.8,69.8
20160510000000,210.0,212.1,42.9787,43,68.6,100,69.8,72.8,69.8
20160510001500,210.0,212.1,42.9787,43,66.4,100,69.8,72.8,69.8
20160510003000,210.0,207.9,42.1277,43,66.4,100,69.8,72.8,69.8
20160510004500,210.0,212.1,42.9787,43,68.6,100,69.8,72.8,69.8
20160510010000,210.0,212.1,42.9787,43,66.8,100,69.8,72.8,69.8
20160510011500,210.0,212.1,42.9787,43,66.8,100,69.7,72.8,69.8
20160510013000,210.0,212.1,42.9787,43,68.7,100,69.7,72.8,69.8
20160510014500,210.0,212.1,42.9787,43,66.8,100,69.7,72.8,69.8
20160510020000,210.0,212.1,42.9787,43,66.8,100,69.7,72.8,69.8
20160510021500,210.0,212.1,42.9787,43,68.7,100,69.6,72.8,69.8
20160510023000,210.0,212.1,42.9787,43,66.8,100,69.6,72.8,69.8
20160510024500,210.0,207.9,42.1277,43,66.8,100,69.6,72.8,69.8
20160510030000,210.0,212.1,42.9787,43,69.1,100,69.6,72.8,69.8
20160510031500,210.0,212.1,42.9787,43,66.8,100,69.6,72.8,69.8
20160510033000,210.0,207.9,42.1277,43,66.8,100,69.6,72.8,69.8
20160510034500,210.0,210.0,42.5532,43,68.4,100,69.6,72.8,69.8
20160510040000,210.0,207.9,42.1277,43,67.3,100,69.5,72.8,69.8
20160510041500,210.0,210.0,42.5532,43,66.3,100,69.5,72.8,69.8
20160510043000,210.0,212.1,42.9787,43,71.0,100,69.6,72.8,69.8
20160510044500,210.0,212.1,42.9787,43,69.2,100,69.7,72.8,69.8
20160510050000,210.0,212.1,42.9787,43,69.2,100,69.8,72.8,69.8
20160510051500,210.0,212.1,42.9787,43,71.5,100,69.8,72.8,69.8
20160510053000,210.0,212.1,42.9787,43,69.2,100,69.8,72.8,69.8
20160510054500,210.0,207.9,42.1277,43,68.3,100,69.8,72.8,69.8
20160510060000,210.0,212.1,42.9787,43,68.3,100,69.8,72.8,69.8
20160510061500,210.0,207.9,42.1277,43,70.1,100,69.9,72.8,69.8
20160510063000,210.0,212.1,42.9787,43,70.1,100,69.9,72.8,69.8
20160510064500,210.0,212.1,42.9787,43,68.2,100,69.9,72.8,69.8
20160510070000,210.0,212.1,42.9787,43,70.4,100,69.8,72.8,69.8
20160510071500,210.0,212.1,42.9787,43,70.4,100,69.9,72.8,69.8
20160510073000,210.0,207.9,42.1277,43,68.2,100,69.9,72.8,69.8
20160510074500,210.0,210.0,42.5532,43,70.5,100,69.9,72.8,69.8
20160510080000,210.0,215.25,43.617,43,69.7,100,69.9,72.8,69.8
20160510081500,210.0,215.25,43.617,43,68.2,100,70.0,72.8,69.8
20160510083000,210.0,215.25,43.617,43,55.6,0,70.2,72.8,69.8
20160510084500,210.0,210.0,42.5532,43,54.7,0,70.3,72.8,69.8
20160510090000,210.0,212.1,42.9787,43,54.7,0,70.2,72.8,69.8
20160510091500,210.0,217.35,44.0426,43,55.5,0,70.2,72.8,69.8
20160510093000,210.0,207.9,42.1277,43,55.5,0,70.2,72.8,69.8
20160510094500,210.0,207.9,42.1277,43,55.5,0,70.2,72.8,69.8
20160510100000,210.0,210.0,42.5532,43,54.7,0,70.1,72.8,69.8
20160510101500,210.0,206.85,41.9149,43,54.7,0,70.0,72.8,69.8
20160510103000,210.0,203.7,41.2766,43,55.5,0,70.0,72.8,69.8
20160510104500,210.0,203.7,41.2766,43,55.5,0,69.9,72.8,69.8
20160510110000,210.0,207.9,42.1277,43,54.7,0,69.9,72.8,69.8
20160510111500,210.0,207.9,42.1277,43,55.5,0,69.9,72.8,69.8
20160510113000,210.0,203.7,41.2766,43,55.5,0,70.0,72.8,69.8
20160510114500,210.0,201.6,40.8511,43,55.5,0,70.0,72.8,69.8
20160510120000,210.0,203.7,41.2766,43,55.5,0,70.1,72.8,69.8
20160510121500,210.0,206.85,41.9149,43,55.5,0,70.2,72.8,69.8
20160510123000,210.0,206.85,41.9149,43,55.5,0,70.2,72.8,69.8
20160510124500,210.0,206.85,41.9149,43,55.5,0,70.2,72.8,69.8
20160510130000,210.0,206.85,41.9149,43,55.5,0,70.2,72.8,69.8
20160510131500,210.0,206.85,41.9149,43,55.5,0,70.3,72.8,69.8
20160510133000,210.0,203.7,41.2766,43,55.5,0,70.4,72.8,69.8
20160510134500,210.0,203.7,41.2766,43,55.5,0,70.6,72.8,69.8
20160510140000,210.0,199.5,40.4255,43,55.5,0,69.7,72.8,69.8
20160510141500,210.0,203.7,41.2766,43,55.5,100,69.5,72.8,69.8
20160510143000,210.0,203.7,41.2766,43,55.5,100,69.8,72.8,69.8
20160510144500,210.0,203.7,41.2766,43,55.5,0,70.2,72.8,69.8
20160510150000,210.0,201.6,40.8511,43,55.5,0,70.5,72.8,69.8
20160510151500,210.0,201.6,40.8511,43,55.5,0,70.7,72.8,69.8
20160510153000,210.0,206.85,41.9149,43,55.5,0,70.9,72.8,69.8
20160510154500,210.0,199.5,40.4255,43,55.5,0,71.1,72.8,69.8
20160510160000,210.0,199.5,40.4255,43,55.5,0,71.3,72.8,69.8
20160510161500,210.0,203.7,41.2766,43,55.5,0,71.6,72.8,69.8
20160510163000,210.0,206.85,41.9149,43,55.5,0,71.9,72.8,69.8
20160510164500,210.0,212.1,42.9787,43,55.5,0,72.0,72.8,69.8
20160510170000,210.0,223.65,45.3191,44,55.5,0,71.5,72.8,69.8
20160510171500,210.0,223.65,45.3191,44,55.5,0,70.5,72.8,69.8
20160510173000,210.0,223.65,45.3191,44,55.5,0,69.9,72.8,69.8
20160510174500,210.0,223.65,45.3191,44,55.5,0,69.7,72.8,69.8
20160510180000,210.0,223.65,45.3191,44,55.5,100,69.4,72.8,69.8
20160510181500,210.0,223.65,45.3191,44,55.5,100,69.2,72.8,69.8
20160510183000,210.0,223.65,45.3191,44,55.5,100,69.1,72.8,69.8
20160510184500,210.0,223.65,45.3191,44,55.5,100,68.9,72.8,69.8
20160510190000,210.0,223.65,45.3191,44,56.3,100,68.8,72.8,69.8
20160510191500,210.0,223.65,45.3191,44,56.3,100,68.7,72.8,69.8
20160510193000,210.0,223.65,45.3191,44,56.3,100,68.6,72.8,69.8
20160510194500,210.0,223.65,45.3191,44,57.5,100,68.6,72.8,69.8
20160510200000,210.0,223.65,45.3191,44,63.2,100,68.9,72.8,69.8
20160510201500,210.0,223.65,45.3191,44,64.4,100,69.4,72.8,69.8
20160510203000,210.0,223.65,45.3191,44,65.3,100,69.6,72.8,69.8
20160510204500,210.0,227.85,46.1702,44,65.3,100,69.7,72.8,69.8
20160510210000,210.0,227.85,46.1702,44,65.3,100,69.8,72.8,69.8
20160510211500,210.0,227.85,46.1702,44,65.3,100,69.9,72.8,69.8
20160510213000,210.0,212.1,42.9787,43,65.3,100,70.0,72.8,69.8
20160510214500,210.0,217.35,44.0426,43,57.6,100,69.7,72.8,69.8
20160510220000,210.0,217.35,44.0426,43,56.4,100,68.9,72.8,69.8
20160510221500,210.0,217.35,44.0426,43,56.4,100,68.7,72.8,69.8
20160510223000,210.0,212.1,42.9787,43,56.4,100,68.4,72.8,69.8
20160510224500,210.0,219.45,44.4681,43,56.4,100,68.2,72.8,69.8
20160510230000,210.0,219.45,44.4681,43,60.3,100,68.2,72.8,69.8
20160510231500,210.0,219.45,44.4681,43,66.7,100,69.1,72.8,69.8
20160510233000,210.0,215.25,43.617,43,66.7,100,69.4,72.8,69.8
20160510234500,210.0,215.25,43.617,43,65.8,100,69.6,72.8,69.8
20160511000000,210.0,215.25,43.617,43,65.8,100,69.6,72.8,69.8
20160511001500,210.0,212.1,42.9787,43,65.8,100,69.6,72.8,69.8
20160511003000,210.0,215.25,43.617,43,65.8,100,69.6,72.8,69.8
20160511004500,210.0,215.25,43.617,43,65.8,100,69.6,72.8,69.8
20160511010000,210.0,212.1,42.9787,43,65.8,100,69.7,72.8,69.8
20160511011500,210.0,212.1,42.9787,43,65.8,100,69.7,72.8,69.8
20160511013000,210.0,212.1,42.9787,43,65.8,100,69.7,72.8,69.8
20160511014500,210.0,206.85,41.9149,43,65.8,100,69.6,72.8,69.8
20160511020000,210.0,206.85,41.9149,43,65.8,100,69.6,72.8,69.8
20160511021500,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160511023000,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160511024500,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160511030000,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160511031500,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160511033000,210.0,206.85,41.9149,43,65.8,100,69.7,72.8,69.8
20160511034500,210.0,206.85,41.9149,43,65.8,100,69.6,72.8,69.8
20160511040000,210.0,206.85,41.9149,43,65.8,100,69.6,72.8,69.8
20160511041500,210.0,206.85,41.9149,43,65.8,100,69.6,72.8,69.8
20160511043000,210.0,206.85,41.9149,43,65.8,100,69.5,72.8,69.8
20160511044500,210.0,212.1,42.9787,44,64.0,100,69.4,72.8,69.8
20160511050000,210.0,212.1,42.9787,44,67.7,100,69.6,72.8,69.8
20160511051500,210.0,197.4,40.0,42,67.7,100,69.6,72.8,69.8
20160511053000,210.0,197.4,40.0,42,67.7,100,69.7,72.8,69.8
20160511054500,210.0,199.5,40.4255,42,68.6,100,69.7,72.8,69.8
20160511060000,210.0,197.4,40.0,42,68.6,100,69.7,72.8,69.8
20160511061500,210.0,197.4,40.0,42,67.7,100,69.8,72.8,69.8
20160511063000,210.0,194.25,39.3617,42,67.7,100,69.7,72.8,69.8
20160511064500,210.0,197.4,40.0,42,67.7,100,69.7,72.8,69.8
20160511070000,210.0,192.15,38.9362,42,67.7,100,69.6,72.8,69.8
20160511071500,210.0,194.25,39.3617,42,67.7,100,69.6,72.8,69.8
20160511073000,210.0,197.4,40.0,42,67.7,100,69.8,72.8,69.8
20160511074500,210.0,197.4,40.0,42,57.2,0,70.2,72.8,69.8
20160511080000,210.0,194.25,39.3617,42,56.0,0,70.2,72.8,69.8
20160511081500,210.0,199.5,40.4255,43,55.2,0,70.0,72.8,69.8
20160511083000,210.0,197.4,40.0,43,55.2,0,70.1,72.8,69.8
20160511084500,210.0,201.6,40.8511,43,55.2,0,70.1,72.8,69.8
20160511090000,210.0,206.85,41.9149,43,55.9,0,70.2,72.8,69.8
20160511091500,210.0,199.5,40.4255,43,55.9,0,70.3,72.8,69.8
20160511093000,210.0,201.6,40.8511,43,55.2,0,70.3,72.8,69.8
20160511094500,210.0,201.6,40.8511,43,55.2,0,70.3,72.8,69.8
20160511100000,210.0,194.25,39.3617,43,54.3,0,70.3,72.8,69.8
20160511101500,210.0,197.4,40.0,43,54.3,0,70.4,72.8,69.8
20160511103000,210.0,197.4,40.0,43,55.1,0,70.0,72.8,69.8
20160511104500,210.0,194.25,39.3617,43,55.1,0,69.9,72.8,69.8
20160511110000,210.0,203.7,41.2766,43,55.1,0,70.2,72.8,69.8
20160511111500,210.0,207.9,42.1277,43,55.1,0,70.4,72.8,69.8
20160511113000,210.0,207.9,42.1277,43,55.1,0,70.6,72.8,69.8
20160511114500,210.0,210.0,42.5532,43,55.1,0,70.3,72.8,69.8
20160511120000,210.0,206.85,41.9149,43,55.1,0,70.3,72.8,69.8
20160511121500,210.0,206.85,41.9149,43,55.8,0,70.7,72.8,69.8
20160511123000,210.0,203.7,41.2766,43,55.8,0,70.8,72.8,69.8
20160511124500,210.0,203.7,41.2766,43,55.8,0,71.0,72.8,69.8
20160511130000,210.0,215.25,43.617,44,55.8,0,71.2,72.8,69.8
20160511131500,210.0,215.25,43.617,44,55.8,0,71.3,72.8,69.8
20160511133000,210.0,212.1,42.9787,44,55.8,0,70.7,72.8,69.8
20160511134500,210.0,215.25,43.617,44,55.8,0,71.2,72.8,69.8
20160511140000,210.0,210.0,42.5532,44,55.8,0,71.4,72.8,69.8
20160511141500,210.0,217.35,44.0426,44,55.8,0,70.6,72.8,69.8
20160511143000,210.0,217.35,44.0426,44,55.8,0,71.2,72.8,69.8
20160511144500,210.0,220.5,44.6809,44,55.8,0,71.6,72.8,69.8
20160511150000,210.0,223.65,45.3191,44,55.8,0,71.8,72.8,69.8
20160511151500,210.0,219.45,44.4681,44,55.8,0,71.1,72.8,69.8
20160511153000,210.0,223.65,45.3191,44,55.8,0,71.8,72.8,69.8
20160511154500,210.0,227.85,46.1702,44,55.8,0,72.1,72.8,69.8
20160511160000,210.0,219.45,44.4681,44,55.8,0,71.9,72.8,69.8
20160511161500,210.0,228.9,46.383,44,55.8,0,71.2,72.8,69.8
20160511163000,210.0,220.5,44.6809,43,55.8,0,71.0,72.8,69.8
20160511164500,210.0,217.35,44.0426,43,55.8,0,71.7,72.8,69.8
20160511170000,210.0,220.5,44.6809,43,55.8,0,72.0,72.8,69.8
20160511171500,210.0,217.35,44.0426,43,55.8,0,72.1,72.8,69.8
20160511173000,210.0,220.5,44.6809,43,55.8,0,72.2,72.8,69.8
20160511174500,210.0,217.35,44.0426,43,55.8,0,72.2,72.8,69.8
20160511180000,210.0,217.35,44.0426,43,55.8,0,70.8,72.8,69.8
20160511181500,210.0,217.35,44.0426,43,55.8,0,70.0,72.8,69.8
20160511183000,210.0,220.5,44.6809,43,55.8,0,69.6,72.8,69.8
20160511184500,210.0,220.5,44.6809,43,55.8,100,69.3,72.8,69.8
20160511190000,210.0,215.25,43.617,43,55.8,100,69.1,72.8,69.8
20160511191500,210.0,207.9,42.1277,43,55.8,100,69.0,72.8,69.8
20160511193000,210.0,210.0,42.5532,43,55.8,100,68.8,72.8,69.8
20160511194500,210.0,207.9,42.1277,43,56.7,100,68.8,72.8,69.8
20160511200000,210.0,210.0,42.5532,43,56.7,100,68.7,72.8,69.8
20160511201500,210.0,215.25,43.617,43,56.7,100,68.5,72.8,69.8
20160511203000,210.0,215.25,43.617,43,61.9,100,68.6,72.8,69.8
20160511204500,210.0,219.45,44.4681,43,65.8,100,69.3,72.8,69.8
20160511210000,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511211500,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511213000,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511214500,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511220000,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511221500,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511223000,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511224500,210.0,219.45,44.4681,43,64.9,100,69.6,72.8,69.8
20160511230000,210.0,215.25,43.617,43,64.9,100,69.5,72.8,69.8
20160511231500,210.0,215.25,43.617,43,64.9,100,69.5,72.8,69.8
20160511233000,210.0,215.25,43.617,43,64.9,100,69.5,72.8,69.8
20160511234500,210.0,219.45,44.4681,43,65.8,100,69.6,72.8,69.8
20160512000000,210.0,219.45,44.4681,43,65.8,100,69.7,72.8,69.8
20160512001500,210.0,219.45,44.4681,43,65.8,100,69.7,72.8,69.8
20160512003000,210.0,215.25,43.617,43,65.8,100,69.7,72.8,69.8
20160512004500,210.0,215.25,43.617,43,65.8,100,69.7,72.8,69.8
20160512010000,210.0,219.45,44.4681,43,65.8,100,69.7,72.8,69.8
20160512011500,210.0,219.45,44.4681,43,65.8,100,69.7,72.8,69.8
20160512013000,210.0,212.1,42.9787,43,65.8,100,69.7,72.8,69.8
20160512014500,210.0,219.45,44.4681,43,66.7,100,69.7,72.8,69.8
20160512020000,210.0,212.1,42.9787,43,66.7,100,69.6,72.8,69.8
20160512021500,210.0,215.25,43.617,43,67.7,100,69.7,72.8,69.8
20160512023000,210.0,215.25,43.617,43,66.3,100,69.7,72.8,69.8
20160512024500,210.0,215.25,43.617,43,66.3,100,69.7,72.8,69.8
20160512030000,210.0,215.25,43.617,43,66.3,100,69.7,72.8,69.8
20160512031500,210.0,215.25,43.617,43,66.3,100,69.6,72.8,69.8
20160512033000,210.0,215.25,43.617,43,66.3,100,69.6,72.8,69.8
20160512034500,210.0,215.25,43.617,43,66.3,100,69.5,72.8,69.8
20160512040000,210.0,215.25,43.617,43,66.3,100,69.5,72.8,69.8
20160512041500,210.0,215.25,43.617,43,68.1,100,69.5,72.8,69.8
20160512043000,210.0,219.45,44.4681,43,68.1,100,69.6,72.8,69.8
20160512044500,210.0,219.45,44.4681,43,66.3,100,69.6,72.8,69.8
20160512050000,210.0,219.45,44.4681,43,70.0,100,69.8,72.8,69.8
20160512051500,210.0,219.45,44.4681,43,70.0,100,69.8,72.8,69.8
20160512053000,210.0,219.45,44.4681,43,69.2,100,69.8,72.8,69.8
20160512054500,210.0,219.45,44.4681,43,70.2,100,69.9,72.8,69.8
20160512060000,210.0,219.45,44.4681,43,70.2,100,69.9,72.8,69.8
20160512061500,210.0,219.45,44.4681,43,70.2,100,69.9,72.8,69.8
20160512063000,210.0,219.45,44.4681,43,69.2,100,69.9,72.8,69.8
20160512064500,210.0,219.45,44.4681,43,69.2,100,69.9,72.8,69.8
20160512070000,210.0,219.45,44.4681,43,70.1,100,69.9,72.8,69.8
20160512071500,210.0,219.45,44.4681,43,70.1,100,69.9,72.8,69.8
20160512073000,210.0,219.45,44.4681,43,68.7,100,69.8,72.8,69.8
20160512074500,210.0,215.25,43.617,43,58.4,0,70.2,72.8,69.8
20160512080000,210.0,215.25,43.617,43,55.5,0,70.1,72.8,69.8
20160512081500,210.0,212.1,42.9787,43,55.5,0,70.0,72.8,69.8
20160512083000,210.0,212.1,42.9787,43,54.7,0,69.9,72.8,69.8
20160512084500,210.0,203.7,41.2766,43,54.7,100,68.9,72.8,69.8
20160512090000,210.0,210.0,42.5532,43,55.6,100,69.3,72.8,69.8
20160512091500,210.0,210.0,42.5532,43,55.6,100,69.6,72.8,69.8
20160512093000,210.0,207.9,42.1277,43,55.6,100,69.8,72.8,69.8
20160512094500,210.0,207.9,42.1277,43,55.6,100,69.7,72.8,69.8
20160512100000,210.0,207.9,42.1277,43,55.6,100,69.7,72.8,69.8
20160512101500,210.0,203.7,41.2766,43,54.7,100,69.8,72.8,69.8
20160512103000,210.0,206.85,41.9149,43,54.7,100,69.3,72.8,69.8
20160512104500,210.0,206.85,41.9149,43,54.7,100,69.4,72.8,69.8
20160512110000,210.0,203.7,41.2766,43,55.6,100,69.7,72.8,69.8
20160512111500,210.0,210.0,42.5532,43,55.6,100,69.1,72.8,69.8
20160512113000,210.0,210.0,42.5532,43,55.6,100,69.7,72.8,69.8
20160512114500,210.0,212.1,42.9787,43,55.6,100,69.8,72.8,69.8
20160512120000,210.0,219.45,44.4681,43,55.6,100,69.7,72.8,69.8
20160512121500,210.0,223.65,45.3191,43,55.6,100,69.9,72.8,69.8
20160512123000,210.0,219.45,44.4681,43,54.8,100,69.9,72.8,69.8
20160512124500,210.0,219.45,44.4681,43,54.8,100,70.0,72.8,69.8
20160512130000,210.0,219.45,44.4681,43,54.8,100,70.0,72.8,69.8
20160512131500,210.0,215.25,43.617,43,54.8,0,70.1,72.8,69.8
20160512133000,210.0,210.0,42.5532,43,54.8,0,69.8,72.8,69.8
20160512134500,210.0,219.45,44.4681,43,53.9,100,69.4,72.8,69.8
20160512140000,210.0,219.45,44.4681,43,55.1,100,69.9,72.8,69.8
20160512141500,210.0,215.25,43.617,43,55.1,0,70.2,72.8,69.8
20160512143000,210.0,215.25,43.617,43,54.3,0,69.7,72.8,69.8
20160512144500,210.0,215.25,43.617,43,54.3,0,69.7,72.8,69.8
20160512150000,210.0,219.45,44.4681,43,54.3,100,69.7,72.8,69.8
20160512151500,210.0,212.1,42.9787,43,54.3,0,70.3,72.8,69.8
20160512153000,210.0,215.25,43.617,43,54.3,0,70.7,72.8,69.8
20160512154500,210.0,215.25,43.617,43,54.3,0,71.0,72.8,69.8
20160512160000,210.0,215.25,43.617,43,54.3,0,71.3,72.8,69.8
20160512161500,210.0,212.1,42.9787,43,54.3,0,71.6,72.8,69.8
20160512163000,210.0,215.25,43.617,43,54.3,0,71.8,72.8,69.8
20160512164500,210.0,215.25,43.617,43,54.3,0,71.9,72.8,69.8
20160512170000,210.0,215.25,43.617,43,54.3,0,71.0,72.8,69.8
20160512171500,210.0,219.45,44.4681,43,54.3,0,70.2,72.8,69.8
20160512173000,210.0,219.45,44.4681,43,54.3,0,69.7,72.8,69.8
20160512174500,210.0,215.25,43.617,43,55.1,100,69.4,72.8,69.8
20160512180000,210.0,215.25,43.617,43,55.1,100,69.2,72.8,69.8
20160512181500,210.0,215.25,43.617,43,55.1,100,69.0,72.8,69.8
20160512183000,210.0,219.45,44.4681,43,55.1,100,68.9,72.8,69.8
20160512184500,210.0,219.45,44.4681,43,55.1,100,68.8,72.8,69.8
20160512190000,210.0,219.45,44.4681,43,55.1,100,68.6,72.8,69.8
20160512191500,210.0,219.45,44.4681,43,56.3,100,68.6,72.8,69.8
20160512193000,210.0,219.45,44.4681,43,57.9,100,68.6,72.8,69.8
20160512194500,210.0,215.25,43.617,43,61.9,100,68.9,72.8,69.8
20160512200000,210.0,219.45,44.4681,43,63.6,100,69.4,72.8,69.8
20160512201500,210.0,219.45,44.4681,43,63.6,100,69.6,72.8,69.8
20160512203000,210.0,219.45,44.4681,43,63.6,100,69.7,72.8,69.8
20160512204500,210.0,215.25,43.617,43,64.4,100,69.8,72.8,69.8
20160512210000,210.0,215.25,43.617,43,64.4,100,69.9,72.8,69.8
20160512211500,210.0,219.45,44.4681,43,64.4,100,70.0,72.8,69.8
20160512213000,210.0,219.45,44.4681,43,64.4,100,70.0,72.8,69.8
20160512214500,210.0,215.25,43.617,43,64.4,100,70.0,72.8,69.8
20160512220000,210.0,219.45,44.4681,43,64.4,100,70.0,72.8,69.8
20160512221500,210.0,219.45,44.4681,43,57.6,100,69.8,72.8,69.8
20160512223000,210.0,219.45,44.4681,43,56.3,100,69.0,72.8,69.8
20160512224500,210.0,219.45,44.4681,43,56.3,100,68.7,72.8,69.8
20160512230000,210.0,219.45,44.4681,43,56.3,100,68.6,72.8,69.8
20160512231500,210.0,215.25,43.617,43,56.3,100,68.4,72.8,69.8
20160512233000,210.0,219.45,44.4681,43,57.5,100,68.2,72.8,69.8
20160512234500,210.0,215.25,43.617,43,64.8,100,68.7,72.8,69.8
20160513000000,210.0,215.25,43.617,43,64.8,100,69.2,72.8,69.8
20160513001500,210.0,215.25,43.617,43,64.8,100,69.4,72.8,69.8
20160513003000,210.0,212.1,42.9787,43,64.8,100,69.6,72.8,69.8
20160513004500,210.0,217.35,44.0426,43,64.8,100,69.7,72.8,69.8
20160513010000,210.0,217.35,44.0426,43,66.2,100,69.8,72.8,69.8
20160513011500,210.0,217.35,44.0426,43,66.2,100,69.8,72.8,69.8
20160513013000,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513014500,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513020000,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513021500,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513023000,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513024500,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513030000,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513031500,210.0,217.35,44.0426,43,66.2,100,69.9,72.8,69.8
20160513033000,210.0,217.35,44.0426,43,66.2,100,69.8,72.8,69.8
20160513034500,210.0,217.35,44.0426,43,66.2,100,69.8,72.8,69.8
20160513040000,210.0,217.35,44.0426,43,66.2,100,69.8,72.8,69.8
20160513041500,210.0,217.35,44.0426,43,66.2,100,69.8,72.8,69.8
20160513043000,210.0,217.35,44.0426,43,65.3,100,69.8,72.8,69.8
20160513044500,210.0,217.35,44.0426,43,66.7,100,69.7,72.8,69.8
20160513050000,210.0,217.35,44.0426,43,66.7,100,69.8,72.8,69.8
20160513051500,210.0,217.35,44.0426,43,66.7,100,69.8,72.8,69.8
20160513053000,210.0,217.35,44.0426,43,66.7,100,69.7,72.8,69.8
20160513054500,210.0,217.35,44.0426,43,65.8,100,69.7,72.8,69.8
20160513060000,210.0,217.35,44.0426,43,65.8,100,69.7,72.8,69.8
20160513061500,210.0,217.35,44.0426,43,67.1,100,69.7,72.8,69.8
20160513063000,210.0,217.35,44.0426,43,67.1,100,69.7,72.8,69.8
20160513064500,210.0,217.35,44.0426,43,67.1,100,69.7,72.8,69.8
20160513070000,210.0,217.35,44.0426,43,66.2,100,69.7,72.8,69.8
20160513071500,210.0,217.35,44.0426,43,66.2,100,69.6,72.8,69.8
20160513073000,210.0,217.35,44.0426,43,66.2,100,69.5,72.8,69.8
20160513074500,210.0,217.35,44.0426,43,68.6,100,69.7,72.8,69.8
20160513080000,210.0,217.35,44.0426,43,56.4,0,70.2,72.8,69.8
20160513081500,210.0,217.35,44.0426,43,54.7,0,70.0,72.8,69.8
20160513083000,210.0,217.35,44.0426,43,54.7,0,69.9,72.8,69.8
20160513084500,210.0,212.1,42.9787,43,54.7,100,69.3,72.8,69.8
20160513090000,210.0,212.1,42.9787,43,54.7,100,69.7,72.8,69.8
20160513091500,210.0,217.35,44.0426,43,54.7,100,69.8,72.8,69.8
20160513093000,210.0,212.1,42.9787,43,54.7,100,69.8,72.8,69.8
20160513094500,210.0,212.1,42.9787,43,54.7,100,69.8,72.8,69.8
20160513100000,210.0,212.1,42.9787,43,54.7,100,69.8,72.8,69.8
20160513101500,210.0,215.25,43.617,43,54.7,100,69.8,72.8,69.8
20160513103000,210.0,210.0,42.5532,43,54.7,100,69.8,72.8,69.8
20160513104500,210.0,212.1,42.9787,43,54.7,100,69.8,72.8,69.8
20160513110000,210.0,207.9,42.1277,43,54.7,100,69.9,72.8,69.8
20160513111500,210.0,207.9,42.1277,43,54.7,100,69.1,72.8,69.8
20160513113000,210.0,207.9,42.1277,43,55.3,100,69.2,72.8,69.8
20160513114500,210.0,203.7,41.2766,43,55.3,100,69.0,72.8,69.8
20160513120000,210.0,206.85,41.9149,43,55.3,100,68.9,72.8,69.8
20160513121500,210.0,210.0,42.5532,43,55.3,100,68.8,72.8,69.8
20160513123000,210.0,210.0,42.5532,43,55.3,100,68.8,72.8,69.8
20160513124500,210.0,206.85,41.9149,43,55.3,100,69.5,72.8,69.8
20160513130000,210.0,203.7,41.2766,43,55.3,100,69.7,72.8,69.8
20160513131500,210.0,212.1,42.9787,43,55.9,100,69.9,72.8,69.8
20160513133000,210.0,212.1,42.9787,43,55.1,0,70.1,72.8,69.8
20160513134500,210.0,217.35,44.0426,43,55.1,0,70.2,72.8,69.8
20160513140000,210.0,212.1,42.9787,43,55.1,0,70.3,72.8,69.8
20160513141500,210.0,215.25,43.617,43,55.1,0,70.3,72.8,69.8
20160513143000,210.0,212.1,42.9787,43,54.3,0,70.5,72.8,69.8
20160513144500,210.0,212.1,42.9787,43,55.1,0,70.6,72.8,69.8
20160513150000,210.0,212.1,42.9787,43,55.1,0,70.7,72.8,69.8
20160513151500,210.0,217.35,44.0426,43,55.1,0,70.8,72.8,69.8
20160513153000,210.0,210.0,42.5532,43,55.1,0,71.0,72.8,69.8
20160513154500,210.0,210.0,42.5532,43,55.1,0,71.2,72.8,69.8
20160513160000,210.0,212.1,42.9787,43,55.1,0,71.4,72.8,69.8
20160513161500,210.0,206.85,41.9149,43,55.1,0,71.5,72.8,69.8
20160513163000,210.0,206.85,41.9149,43,55.1,0,71.0,72.8,69.8
20160513164500,210.0,215.25,43.617,43,55.1,0,70.1,72.8,69.8
20160513170000,210.0,215.25,43.617,43,55.1,0,69.6,72.8,69.8
20160513171500,210.0,219.45,44.4681,43,55.1,100,69.3,72.8,69.8
20160513173000,210.0,219.45,44.4681,43,55.1,100,69.0,72.8,69.8
20160513174500,210.0,215.25,43.617,43,55.1,100,68.8,72.8,69.8
20160513180000,210.0,219.45,44.4681,43,55.1,100,68.7,72.8,69.8
20160513181500,210.0,219.45,44.4681,43,55.1,100,68.6,72.8,69.8
20160513183000,210.0,219.45,44.4681,43,55.9,100,68.5,72.8,69.8
20160513184500,210.0,219.45,44.4681,43,59.0,100,68.6,72.8,69.8
20160513190000,210.0,219.45,44.4681,43,64.0,100,69.1,72.8,69.8
20160513191500,210.0,219.45,44.4681,43,64.0,100,69.5,72.8,69.8
20160513193000,210.0,215.25,43.617,43,64.0,100,69.7,72.8,69.8
20160513194500,210.0,220.5,44.6809,43,64.0,100,69.8,72.8,69.8
20160513200000,210.0,220.5,44.6809,43,64.0,100,69.8,72.8,69.8
20160513201500,210.0,217.35,44.0426,43,64.0,100,69.9,72.8,69.8
20160513203000,210.0,217.35,44.0426,43,64.0,100,69.9,72.8,69.8
20160513204500,210.0,220.5,44.6809,43,64.9,100,69.9,72.8,69.8
20160513210000,210.0,220.5,44.6809,43,58.0,100,69.7,72.8,69.8
20160513211500,210.0,220.5,44.6809,43,56.4,100,69.0,72.8,69.8
20160513213000,210.0,220.5,44.6809,43,56.4,100,68.6,72.8,69.8
20160513214500,210.0,220.5,44.6809,43,57.1,100,68.5,72.8,69.8
20160513220000,210.0,220.5,44.6809,43,57.1,100,68.4,72.8,69.8
20160513221500,210.0,217.35,44.0426,43,58.3,100,68.3,72.8,69.8
20160513223000,210.0,217.35,44.0426,43,65.0,100,68.8,72.8,69.8
20160513224500,210.0,217.35,44.0426,43,66.8,100,69.3,72.8,69.8
20160513230000,210.0,217.35,44.0426,43,66.8,100,69.6,72.8,69.8
20160513231500,210.0,217.35,44.0426,43,66.8,100,69.7,72.8,69.8
20160513233000,210.0,220.5,44.6809,43,66.8,100,69.8,72.8,69.8
20160513234500,210.0,220.5,44.6809,43,66.8,100,69.9,72.8,69.8
20160514000000,210.0,220.5,44.6809,43,66.8,100,69.9,72.8,69.8
20160514001500,210.0,220.5,44.6809,43,66.8,100,69.9,72.8,69.8
20160514003000,210.0,220.5,44.6809,43,66.8,100,69.9,72.8,69.8
20160514004500,210.0,220.5,44.6809,43,66.8,100,69.9,72.8,69.8
20160514010000,210.0,220.5,44.6809,43,66.8,100,70.0,72.8,69.8
20160514011500,210.0,210.0,42.5532,43,67.7,100,70.0,72.8,69.8
20160514013000,210.0,203.7,41.2766,43,67.7,100,70.0,72.8,69.8
20160514014500,210.0,207.9,42.1277,43,67.7,100,69.9,72.8,69.8
20160514020000,210.0,212.1,42.9787,43,67.7,100,69.9,72.8,69.8
20160514021500,210.0,212.1,42.9787,43,67.7,100,69.9,72.8,69.8
20160514023000,210.0,217.35,44.0426,43,67.7,100,69.9,72.8,69.8
20160514024500,210.0,212.1,42.9787,43,67.7,100,69.9,72.8,69.8
20160514030000,210.0,212.1,42.9787,43,67.7,100,69.9,72.8,69.8
20160514031500,210.0,215.25,43.617,43,67.7,100,69.9,72.8,69.8
20160514033000,210.0,215.25,43.617,43,67.7,100,69.8,72.8,69.8
20160514034500,210.0,212.1,42.9787,43,67.7,100,69.8,72.8,69.8
20160514040000,210.0,215.25,43.617,43,67.7,100,69.8,72.8,69.8
20160514041500,210.0,212.1,42.9787,43,67.7,100,69.7,72.8,69.8
20160514043000,210.0,215.25,43.617,43,67.7,100,69.7,72.8,69.8
20160514044500,210.0,212.1,42.9787,43,67.7,100,69.6,72.8,69.8
20160514050000,210.0,215.25,43.617,43,67.7,100,69.6,72.8,69.8
20160514051500,210.0,215.25,43.617,43,67.7,100,69.5,72.8,69.8
20160514053000,210.0,212.1,42.9787,43,67.7,100,69.5,72.8,69.8
20160514054500,210.0,212.1,42.9787,43,67.7,100,69.5,72.8,69.8
20160514060000,210.0,215.25,43.617,43,69.6,100,69.6,72.8,69.8
20160514061500,210.0,215.25,43.617,43,69.6,100,69.6,72.8,69.8
20160514063000,210.0,212.1,42.9787,43,68.7,100,69.7,72.8,69.8
20160514064500,210.0,217.35,44.0426,43,68.7,100,69.7,72.8,69.8
20160514070000,210.0,217.35,44.0426,43,69.6,100,69.7,72.8,69.8
20160514071500,210.0,217.35,44.0426,43,69.6,100,69.7,72.8,69.8
20160514073000,210.0,217.35,44.0426,43,69.6,100,69.6,72.8,69.8
20160514074500,210.0,217.35,44.0426,43,68.6,100,69.5,72.8,69.8
20160514080000,210.0,217.35,44.0426,43,70.6,100,69.6,72.8,69.8
20160514081500,210.0,217.35,44.0426,43,70.6,100,69.7,72.8,69.8
20160514083000,210.0,217.35,44.0426,43,70.6,100,69.7,72.8,69.8
20160514084500,210.0,217.35,44.0426,43,70.6,100,69.7,72.8,69.8
20160514090000,210.0,217.35,44.0426,43,70.6,100,69.8,72.8,69.8
20160514091500,210.0,217.35,44.0426,43,70.6,100,69.7,72.8,69.8
20160514093000,210.0,217.35,44.0426,43,69.6,100,69.6,72.8,69.8
20160514094500,210.0,217.35,44.0426,43,68.7,100,69.6,72.8,69.8
20160514100000,210.0,217.35,44.0426,43,69.6,100,69.6,72.8,69.8
20160514101500,210.0,217.35,44.0426,43,69.6,100,69.6,72.8,69.8
20160514103000,210.0,220.5,44.6809,43,69.6,100,69.6,72.8,69.8
20160514104500,210.0,225.75,45.7447,43,69.6,100,69.6,72.8,69.8
20160514110000,210.0,225.75,45.7447,43,69.6,100,69.6,72.8,69.8
20160514111500,210.0,219.45,44.4681,43,69.6,100,69.6,72.8,69.8
20160514113000,210.0,219.45,44.4681,43,69.6,100,69.7,72.8,69.8
20160514114500,210.0,215.25,43.617,43,69.6,100,69.7,72.8,69.8
20160514120000,210.0,219.45,44.4681,43,69.6,100,69.8,72.8,69.8
20160514121500,210.0,215.25,43.617,43,69.6,100,69.8,72.8,69.8
20160514123000,210.0,215.25,43.617,43,73.0,100,69.9,72.8,69.8
20160514124500,210.0,215.25,43.617,43,67.7,100,69.9,72.8,69.8
20160514130000,210.0,212.1,42.9787,43,56.0,100,69.3,72.8,69.8
20160514131500,210.0,215.25,43.617,43,55.1,100,68.3,72.8,69.8
20160514133000,210.0,215.25,43.617,43,55.1,100,67.8,72.8,69.8
20160514134500,210.0,215.25,43.617,43,59.5,100,67.6,72.8,69.8
20160514140000,210.0,212.1,42.9787,43,69.1,100,68.7,72.8,69.8
20160514141500,210.0,212.1,42.9787,43,69.1,100,69.3,72.8,69.8
20160514143000,210.0,212.1,42.9787,43,68.2,100,69.5,72.8,69.8
20160514144500,210.0,215.25,43.617,43,71.1,100,69.8,72.8,69.8
20160514150000,210.0,215.25,43.617,43,73.9,100,70.0,72.8,69.8
20160514151500,210.0,212.1,42.9787,43,54.7,100,68.9,72.8,69.8
20160514153000,210.0,212.1,42.9787,43,54.7,100,68.4,72.8,69.8
20160514154500,210.0,212.1,42.9787,43,54.7,100,68.3,72.8,69.8
20160514160000,210.0,212.1,42.9787,43,55.5,100,68.3,72.8,69.8
20160514161500,210.0,212.1,42.9787,43,58.7,100,68.4,72.8,69.8
20160514163000,210.0,212.1,42.9787,43,64.0,100,69.1,72.8,69.8
20160514164500,210.0,212.1,42.9787,43,64.0,100,69.4,72.8,69.8
20160514170000,210.0,215.25,43.617,43,64.0,100,69.6,72.8,69.8
20160514171500,210.0,215.25,43.617,43,64.0,100,69.7,72.8,69.8
20160514173000,210.0,215.25,43.617,43,64.0,100,69.7,72.8,69.8
20160514174500,210.0,212.1,42.9787,43,64.0,100,69.8,72.8,69.8
20160514180000,210.0,212.1,42.9787,43,64.0,100,69.8,72.8,69.8
20160514181500,210.0,212.1,42.9787,43,64.0,100,69.9,72.8,69.8
20160514183000,210.0,212.1,42.9787,43,64.0,100,70.0,72.8,69.8
20160514184500,210.0,212.1,42.9787,43,64.8,100,70.0,72.8,69.8
20160514190000,210.0,217.35,44.0426,43,59.6,100,69.9,72.8,69.8
20160514191500,210.0,217.35,44.0426,43,56.0,100,69.1,72.8,69.8
20160514193000,210.0,212.1,42.9787,43,56.0,100,68.7,72.8,69.8
20160514194500,210.0,212.1,42.9787,43,56.0,100,68.6,72.8,69.8
20160514200000,210.0,212.1,42.9787,43,56.0,100,68.4,72.8,69.8
20160514201500,210.0,212.1,42.9787,43,57.5,100,68.3,72.8,69.8
20160514203000,210.0,215.25,43.617,43,63.8,100,68.7,72.8,69.8
20160514204500,210.0,212.1,42.9787,43,65.8,100,69.3,72.8,69.8
20160514210000,210.0,212.1,42.9787,43,64.9,100,69.6,72.8,69.8
20160514211500,210.0,215.25,43.617,43,64.9,100,69.6,72.8,69.8
20160514213000,210.0,212.1,42.9787,43,64.9,100,69.7,72.8,69.8
20160514214500,210.0,215.25,43.617,43,64.9,100,69.7,72.8,69.8
20160514220000,210.0,210.0,42.5532,43,64.9,100,69.8,72.8,69.8
20160514221500,210.0,212.1,42.9787,43,64.9,100,69.8,72.8,69.8
20160514223000,210.0,212.1,42.9787,43,64.9,100,69.8,72.8,69.8
20160514224500,210.0,207.9,42.1277,43,64.9,100,69.8,72.8,69.8
20160514230000,210.0,207.9,42.1277,43,64.9,100,69.8,72.8,69.8
20160514231500,210.0,210.0,42.5532,43,64.9,100,69.8,72.8,69.8
20160514233000,210.0,212.1,42.9787,43,64.9,100,69.8,72.8,69.8
20160514234500,210.0,212.1,42.9787,43,64.9,100,69.8,72.8,69.8
20160515000000,210.0,207.9,42.1277,43,64.9,100,69.8,72.8,69.8
20160515001500,210.0,207.9,42.1277,43,64.9,100,69.8,72.8,69.8
20160515003000,210.0,207.9,42.1277,43,64.9,100,69.8,72.8,69.8
20160515004500,210.0,207.9,42.1277,43,64.9,100,69.8,72.8,69.8
20160515010000,210.0,207.9,42.1277,43,64.9,100,69.7,72.8,69.8
20160515011500,210.0,210.0,42.5532,43,64.9,100,69.7,72.8,69.8
20160515013000,210.0,206.85,41.9149,43,64.9,100,69.7,72.8,69.8
20160515014500,210.0,206.85,41.9149,43,64.9,100,69.7,72.7,69.7
20160515020000,210.0,206.85,41.9149,43,64.9,100,69.7,72.7,69.7
20160515021500,210.0,206.85,41.9149,43,64.9,100,69.7,72.7,69.7
20160515023000,210.0,206.85,41.9149,43,64.9,100,69.6,72.7,69.7
20160515024500,210.0,206.85,41.9149,43,65.8,100,69.6,72.7,69.7
20160515030000,210.0,210.0,42.5532,43,65.8,100,69.6,72.7,69.7
20160515031500,210.0,206.85,41.9149,43,65.8,100,69.5,72.7,69.7
20160515033000,210.0,206.85,41.9149,43,65.8,100,69.5,72.7,69.7
20160515034500,210.0,206.85,41.9149,43,65.1,100,69.4,72.7,69.7
20160515040000,210.0,206.85,41.9149,43,65.1,100,69.4,72.7,69.7
20160515041500,210.0,206.85,41.9149,43,65.1,100,69.4,72.7,69.7
20160515043000,210.0,206.85,41.9149,43,67.2,100,69.5,72.7,69.7
20160515044500,210.0,206.85,41.9149,43,67.2,100,69.6,72.7,69.7
20160515050000,210.0,206.85,41.9149,43,67.2,100,69.6,72.7,69.7
20160515051500,210.0,210.0,42.5532,43,67.2,100,69.6,72.7,69.7
20160515053000,210.0,210.0,42.5532,43,67.2,100,69.6,72.7,69.7
20160515054500,210.0,210.0,42.5532,43,67.2,100,69.6,72.7,69.7
20160515060000,210.0,207.9,42.1277,43,67.2,100,69.6,72.7,69.7
20160515061500,210.0,207.9,42.1277,43,67.2,100,69.6,72.7,69.7
20160515063000,210.0,210.0,42.5532,43,67.2,100,69.5,72.7,69.7
20160515064500,210.0,210.0,42.5532,43,67.2,100,69.5,72.7,69.7
20160515070000,210.0,210.0,42.5532,43,67.2,100,69.4,72.7,69.7
20160515071500,210.0,207.9,42.1277,43,67.2,100,69.4,72.7,69.7
20160515073000,210.0,207.9,42.1277,43,68.6,100,69.6,72.7,69.7
20160515074500,210.0,212.1,42.9787,43,68.6,100,69.6,72.7,69.7
20160515080000,210.0,215.25,43.617,43,68.6,100,69.6,72.7,69.7
20160515081500,210.0,210.0,42.5532,43,67.7,100,69.6,72.7,69.7
20160515083000,210.0,212.1,42.9787,43,66.8,100,69.4,72.7,69.7
20160515084500,210.0,212.1,42.9787,43,67.7,100,69.4,72.7,69.7
20160515090000,210.0,207.9,42.1277,43,69.6,100,69.6,72.7,69.7
20160515091500,210.0,212.1,42.9787,43,68.7,100,69.7,72.7,69.7
20160515093000,210.0,212.1,42.9787,43,68.7,100,69.7,72.7,69.7
20160515094500,210.0,212.1,42.9787,43,67.7,100,69.7,72.7,69.7
20160515100000,210.0,215.25,43.617,43,68.6,100,69.7,72.7,69.7
20160515101500,210.0,212.1,42.9787,43,68.6,100,69.7,72.7,69.7
20160515103000,210.0,212.1,42.9787,43,69.7,100,69.8,72.7,69.7
20160515104500,210.0,207.9,42.1277,43,69.7,100,69.8,72.7,69.7
20160515110000,210.0,207.9,42.1277,43,69.7,100,69.9,72.7,69.7
20160515111500,210.0,212.1,42.9787,43,69.7,100,69.9,72.7,69.7
20160515113000,210.0,207.9,42.1277,43,68.1,100,69.9,72.7,69.7
20160515114500,210.0,207.9,42.1277,43,68.1,100,69.8,72.7,69.7
20160515120000,210.0,210.0,42.5532,43,68.1,100,69.8,72.7,69.7
20160515121500,210.0,210.0,42.5532,43,68.1,100,69.9,72.7,69.7
20160515123000,210.0,210.0,42.5532,43,68.1,100,69.9,72.7,69.7
20160515124500,210.0,210.0,42.5532,43,68.1,100,69.9,72.7,69.7
20160515130000,210.0,210.0,42.5532,43,62.1,100,69.8,72.7,69.7
20160515131500,210.0,212.1,42.9787,43,54.8,100,68.6,72.7,69.7
20160515133000,210.0,212.1,42.9787,43,54.8,100,68.0,72.7,69.7
20160515134500,210.0,212.1,42.9787,43,55.5,100,67.8,72.7,69.7
20160515140000,210.0,212.1,42.9787,43,62.4,100,67.9,72.7,69.7
20160515141500,210.0,207.9,42.1277,43,67.7,100,68.9,72.7,69.7
20160515143000,210.0,210.0,42.5532,43,67.7,100,69.2,72.7,69.7
20160515144500,210.0,207.9,42.1277,43,67.7,100,69.5,72.7,69.7
20160515150000,210.0,207.9,42.1277,43,67.7,100,69.6,72.7,69.7
20160515151500,210.0,207.9,42.1277,43,68.7,100,69.8,72.7,69.7
20160515153000,210.0,207.9,42.1277,43,68.7,100,69.9,72.7,69.7
20160515154500,210.0,207.9,42.1277,43,56.4,100,69.4,72.7,69.7
20160515160000,210.0,207.9,42.1277,43,55.1,100,68.5,72.7,69.7
20160515161500,210.0,210.0,42.5532,43,55.1,100,68.1,72.7,69.7
20160515163000,210.0,210.0,42.5532,43,55.9,100,67.9,72.7,69.7
20160515164500,210.0,210.0,42.5532,43,59.1,100,68.1,72.7,69.7
20160515170000,210.0,212.1,42.9787,43,67.2,100,68.9,72.7,69.7
20160515171500,210.0,206.85,41.9149,43,67.2,100,69.3,72.7,69.7
20160515173000,210.0,206.85,41.9149,43,66.2,100,69.5,72.7,69.7
20160515174500,210.0,206.85,41.9149,43,66.2,100,69.5,72.7,69.7
20160515180000,210.0,206.85,41.9149,43,66.2,100,69.6,72.7,69.7
20160515181500,210.0,210.0,42.5532,43,66.2,100,69.6,72.7,69.7
20160515183000,210.0,207.9,42.1277,43,66.2,100,69.7,72.7,69.7
20160515184500,210.0,210.0,42.5532,43,66.2,100,69.8,72.7,69.7
20160515190000,210.0,210.0,42.5532,43,67.3,100,69.9,72.7,69.7
20160515191500,210.0,206.85,41.9149,43,67.3,100,69.9,72.7,69.7
20160515193000,210.0,212.1,42.9787,43,56.8,100,69.2,72.7,69.7
20160515194500,210.0,207.9,42.1277,43,56.8,100,68.6,72.7,69.7
20160515200000,210.0,210.0,42.5532,43,56.8,100,68.2,72.7,69.7
20160515201500,210.0,207.9,42.1277,43,56.8,100,67.9,72.7,69.7
20160515203000,210.0,212.1,42.9787,43,61.3,100,67.9,72.7,69.7
20160515204500,210.0,207.9,42.1277,43,69.1,100,68.9,72.7,69.7
20160515210000,210.0,210.0,42.5532,43,69.1,100,69.4,72.7,69.7
20160515211500,210.0,210.0,42.5532,43,66.7,100,69.4,72.7,69.7
20160515213000,210.0,210.0,42.5532,43,65.8,100,69.4,72.7,69.7
20160515214500,210.0,207.9,42.1277,43,66.7,100,69.4,72.7,69.7
20160515220000,210.0,207.9,42.1277,43,66.7,100,69.5,72.7,69.7
20160515221500,210.0,207.9,42.1277,43,66.7,100,69.5,72.7,69.7
20160515223000,210.0,210.0,42.5532,43,66.7,100,69.5,72.7,69.7
20160515224500,210.0,207.9,42.1277,43,66.7,100,69.5,72.7,69.7
20160515230000,210.0,207.9,42.1277,43,66.7,100,69.6,72.7,69.7
20160515231500,210.0,207.9,42.1277,43,66.7,100,69.5,72.7,69.7
20160515233000,210.0,210.0,42.5532,43,66.7,100,69.5,72.7,69.7
20160515234500,210.0,207.9,42.1277,43,66.7,100,69.4,72.7,69.7
20160516000000,210.0,210.0,42.5532,43,67.7,100,69.4,72.7,69.7
20160516001500,210.0,207.9,42.1277,43,67.7,100,69.6,72.7,69.7
20160516003000,210.0,207.9,42.1277,43,67.7,100,69.6,72.7,69.7
20160516004500,210.0,207.9,42.1277,43,67.7,100,69.6,72.7,69.7
20160516010000,210.0,207.9,42.1277,43,67.7,100,69.7,72.7,69.7
20160516011500,210.0,210.0,42.5532,43,68.5,100,69.7,72.7,69.7
20160516013000,210.0,212.1,42.9787,43,68.5,100,69.7,72.7,69.7
20160516014500,210.0,212.1,42.9787,43,68.5,100,69.7,72.7,69.7
20160516020000,210.0,212.1,42.9787,43,67.7,100,69.7,72.7,69.7
20160516021500,210.0,207.9,42.1277,43,68.6,100,69.7,72.7,69.7
20160516023000,210.0,210.0,42.5532,43,67.9,100,69.7,72.7,69.7
20160516024500,210.0,210.0,42.5532,43,67.9,100,69.7,72.7,69.7
20160516030000,210.0,210.0,42.5532,43,67.9,100,69.7,72.7,69.7
20160516031500,210.0,210.0,42.5532,43,68.6,100,69.7,72.7,69.7
20160516033000,210.0,207.9,42.1277,43,68.6,100,69.7,72.7,69.7
20160516034500,210.0,207.9,42.1277,43,68.6,100,69.7,72.7,69.7
20160516040000,210.0,207.9,42.1277,43,68.6,100,69.7,72.7,69.7
20160516041500,210.0,212.1,42.9787,43,69.6,100,69.7,72.7,69.7
20160516043000,210.0,207.9,42.1277,43,68.2,100,69.7,72.7,69.7
20160516044500,210.0,207.9,42.1277,43,68.2,100,69.7,72.7,69.7
20160516050000,210.0,207.9,42.1277,43,68.2,100,69.7,72.7,69.7
20160516051500,210.0,210.0,42.5532,43,68.2,100,69.6,72.7,69.7
20160516053000,210.0,207.9,42.1277,43,68.2,100,69.6,72.7,69.7
20160516054500,210.0,210.0,42.5532,43,68.2,100,69.6,72.7,69.7
20160516060000,210.0,207.9,42.1277,43,68.2,100,69.6,72.7,69.7
20160516061500,210.0,207.9,42.1277,43,68.2,100,69.5,72.7,69.7
20160516063000,210.0,207.9,42.1277,43,68.2,100,69.5,72.7,69.7
20160516064500,210.0,207.9,42.1277,43,68.2,100,69.5,72.7,69.7
20160516070000,210.0,207.9,42.1277,43,68.2,100,69.5,72.7,69.7
20160516071500,210.0,207.9,42.1277,43,69.1,100,69.4,72.7,69.7
20160516073000,210.0,210.0,42.5532,43,69.1,100,69.5,72.7,69.7
20160516074500,210.0,207.9,42.1277,43,69.1,100,69.6,72.7,69.7
20160516080000,210.0,210.0,42.5532,43,69.1,100,69.6,72.7,69.7
20160516081500,210.0,212.1,42.9787,43,70.1,100,69.6,72.7,69.7
20160516083000,210.0,212.1,42.9787,43,70.1,100,69.7,72.7,69.7
20160516084500,210.0,212.1,42.9787,43,71.1,100,69.8,72.7,69.7
20160516090000,210.0,212.1,42.9787,43,69.6,100,69.7,72.7,69.7
20160516091500,210.0,212.1,42.9787,43,69.6,100,69.8,72.7,69.7
20160516093000,210.0,206.85,41.9149,43,69.6,100,69.8,72.7,69.7
20160516094500,210.0,206.85,41.9149,43,69.6,100,69.8,72.7,69.7
20160516100000,210.0,206.85,41.9149,43,69.6,100,69.8,72.7,69.7
20160516101500,210.0,206.85,41.9149,43,69.6,100,69.8,72.7,69.7
20160516103000,210.0,206.85,41.9149,43,69.6,100,69.7,72.7,69.7
20160516104500,210.0,206.85,41.9149,43,69.6,100,69.8,72.7,69.7
20160516110000,210.0,206.85,41.9149,43,69.6,100,69.8,72.7,69.7
20160516111500,210.0,206.85,41.9149,43,68.7,100,69.8,72.7,69.7
20160516113000,210.0,203.7,41.2766,43,68.7,100,69.8,72.7,69.7
20160516114500,210.0,206.85,41.9149,43,68.7,100,69.9,72.7,69.7
20160516120000,210.0,206.85,41.9149,43,68.7,100,69.9,72.7,69.7
20160516121500,210.0,206.85,41.9149,43,68.7,100,69.9,72.7,69.7
20160516123000,210.0,206.85,41.9149,43,68.7,100,69.9,72.7,69.7
20160516124500,210.0,206.85,41.9149,43,67.7,100,69.9,72.7,69.7
20160516130000,210.0,206.85,41.9149,43,58.0,100,69.6,72.7,69.7
20160516131500,210.0,201.6,40.8511,43,56.0,100,68.6,72.7,69.7
20160516133000,210.0,203.7,41.2766,43,56.0,100,68.2,72.7,69.7
20160516134500,210.0,201.6,40.8511,43,56.0,100,67.8,72.7,69.7
20160516140000,210.0,203.7,41.2766,43,63.2,100,67.9,72.7,69.7
20160516141500,210.0,206.85,41.9149,43,69.2,100,68.8,72.7,69.7
20160516143000,210.0,206.85,41.9149,43,69.2,100,69.3,72.7,69.7
20160516144500,210.0,206.85,41.9149,43,70.2,100,69.6,72.7,69.7
20160516150000,210.0,203.7,41.2766,43,70.2,100,69.7,72.7,69.7
20160516151500,210.0,203.7,41.2766,43,70.2,100,69.8,72.7,69.7
20160516153000,210.0,199.5,40.4255,43,70.2,100,69.9,72.7,69.7
20160516154500,210.0,199.5,40.4255,43,69.2,100,69.9,72.7,69.7
20160516160000,210.0,201.6,40.8511,43,56.8,100,69.3,72.7,69.7
20160516161500,210.0,203.7,41.2766,43,56.8,100,68.4,72.7,69.7
20160516163000,210.0,201.6,40.8511,43,56.8,100,68.1,72.7,69.7
20160516164500,210.0,206.85,41.9149,43,56.8,100,67.8,72.7,69.7
20160516170000,210.0,206.85,41.9149,43,67.2,100,68.1,72.7,69.7
20160516171500,210.0,206.85,41.9149,43,70.0,100,69.0,72.7,69.7
20160516173000,210.0,206.85,41.9149,43,68.6,100,69.2,72.7,69.7
20160516174500,210.0,206.85,41.9149,43,68.6,100,69.6,72.7,69.7
20160516180000,210.0,210.0,42.5532,43,70.1,100,69.7,72.7,69.7
20160516181500,210.0,207.9,42.1277,43,69.2,100,69.7,72.7,69.7
20160516183000,210.0,210.0,42.5532,43,69.2,100,69.7,72.7,69.7
20160516184500,210.0,215.25,43.617,43,69.2,100,69.8,72.7,69.7
20160516190000,210.0,210.0,42.5532,43,69.2,100,69.8,72.7,69.7
20160516191500,210.0,207.9,42.1277,43,69.2,100,69.8,72.7,69.7
20160516193000,210.0,212.1,42.9787,43,69.2,100,69.8,72.7,69.7
20160516194500,210.0,207.9,42.1277,43,69.2,100,69.9,72.7,69.7
20160516200000,210.0,210.0,42.5532,43,70.1,100,69.9,72.7,69.7
20160516201500,210.0,212.1,42.9787,43,69.1,100,69.9,72.7,69.7
20160516203000,210.0,207.9,42.1277,43,69.1,100,69.8,72.7,69.7
20160516204500,210.0,212.1,42.9787,43,69.1,100,69.8,72.7,69.7
20160516210000,210.0,207.9,42.1277,43,68.2,100,69.8,72.7,69.7
20160516211500,210.0,210.0,42.5532,43,70.5,100,69.7,72.7,69.7
20160516213000,210.0,210.0,42.5532,43,69.2,100,69.8,72.7,69.7
