PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516214500,210.0,210.0,42.5532,43,69.2,100,69.8,72.7,69.7
20160516220000,210.0,207.9,42.1277,43,69.2,100,69.8,72.7,69.7
20160516221500,210.0,210.0,42.5532,43,69.2,100,69.7,72.7,69.7
20160516223000,210.0,210.0,42.5532,43,69.2,100,69.7,72.7,69.7
20160516224500,210.0,212.1,42.9787,43,69.2,100,69.7,72.7,69.7
20160516230000,210.0,212.1,42.9787,43,69.2,100,69.7,72.7,69.7
20160516231500,210.0,212.1,42.9787,43,69.2,100,69.7,72.7,69.7
20160516233000,210.0,212.1,42.9787,43,69.2,100,69.7,72.7,69.7
20160516234500,210.0,212.1,42.9787,43,69.2,100,69.7,72.7,69.7
20160517000000,210.0,212.1,42.9787,43,69.2,100,69.6,72.7,69.7
20160517001500,210.0,212.1,42.9787,43,69.2,100,69.6,72.7,69.7
20160517003000,210.0,215.25,43.617,43,69.2,100,69.6,72.7,69.7
20160517004500,210.0,215.25,43.617,43,69.2,100,69.6,72.7,69.7
20160517010000,210.0,212.1,42.9787,43,69.2,100,69.6,72.7,69.7
20160517011500,210.0,215.25,43.617,43,69.2,100,69.6,72.7,69.7
20160517013000,210.0,212.1,42.9787,43,69.2,100,69.5,72.7,69.7
20160517014500,210.0,215.25,43.617,43,69.2,100,69.5,72.7,69.7
20160517020000,210.0,212.1,42.9787,43,70.1,100,69.5,72.7,69.7
20160517021500,210.0,207.9,42.1277,43,70.1,100,69.5,72.7,69.7
20160517023000,210.0,217.35,44.0426,43,69.2,100,69.5,72.7,69.7
20160517024500,210.0,217.35,44.0426,43,69.2,100,69.5,72.7,69.7
20160517030000,210.0,217.35,44.0426,43,70.1,100,69.5,72.7,69.7
20160517031500,210.0,212.1,42.9787,43,70.1,100,69.5,72.7,69.7
20160517033000,210.0,217.35,44.0426,43,70.1,100,69.5,72.7,69.7
20160517034500,210.0,212.1,42.9787,43,70.1,100,69.5,72.7,69.7
20160517040000,210.0,217.35,44.0426,43,70.1,100,69.5,72.7,69.7
20160517041500,210.0,217.35,44.0426,43,69.2,100,69.5,72.7,69.7
20160517043000,210.0,210.0,42.5532,43,70.1,100,69.5,72.7,69.7
20160517044500,210.0,215.25,43.617,43,69.2,100,69.4,72.7,69.7
20160517050000,210.0,215.25,43.617,43,69.2,100,69.3,72.7,69.7
20160517051500,210.0,210.0,42.5532,43,71.6,100,69.5,72.7,69.7
20160517053000,210.0,215.25,43.617,43,71.6,100,69.7,72.7,69.7
20160517054500,210.0,210.0,42.5532,43,72.5,100,69.8,72.7,69.7
20160517060000,210.0,212.1,42.9787,43,71.6,100,69.8,72.7,69.7
20160517061500,210.0,212.1,42.9787,43,73.0,100,69.9,72.7,69.7
20160517063000,210.0,215.25,43.617,43,58.0,100,69.3,72.7,69.7
20160517064500,210.0,212.1,42.9787,43,56.3,100,68.1,72.7,69.7
20160517070000,210.0,212.1,42.9787,43,56.3,100,67.6,72.7,69.7
20160517071500,210.0,212.1,42.9787,43,65.1,100,67.6,72.7,69.7
20160517073000,210.0,212.1,42.9787,43,73.8,100,68.8,72.7,69.7
20160517074500,210.0,207.9,42.1277,43,72.9,100,69.3,72.7,69.7
20160517080000,210.0,207.9,42.1277,43,71.6,100,69.5,72.7,69.7
20160517081500,210.0,210.0,42.5532,43,69.6,100,69.3,72.7,69.7
20160517083000,210.0,210.0,42.5532,43,70.6,100,69.3,72.7,69.7
20160517084500,210.0,212.1,42.9787,43,75.9,100,69.9,72.7,69.7
20160517090000,210.0,212.1,42.9787,43,56.0,100,68.8,72.7,69.7
20160517091500,210.0,212.1,42.9787,43,56.0,100,67.9,72.7,69.7
20160517093000,210.0,206.85,41.9149,43,56.0,100,67.5,72.7,69.7
20160517094500,210.0,206.85,41.9149,43,75.3,100,68.1,72.7,69.7
20160517100000,210.0,206.85,41.9149,43,73.3,100,69.0,72.7,69.7
20160517101500,210.0,203.7,41.2766,43,69.7,100,69.2,72.7,69.7
20160517103000,210.0,203.7,41.2766,43,69.7,100,69.5,72.7,69.7
20160517104500,210.0,203.7,41.2766,43,73.9,100,69.7,72.7,69.7
20160517110000,210.0,206.85,41.9149,43,70.1,100,69.8,72.7,69.7
20160517111500,210.0,206.85,41.9149,43,72.4,100,69.8,72.7,69.7
20160517113000,210.0,206.85,41.9149,43,69.7,100,69.9,72.7,69.7
20160517114500,210.0,206.85,41.9149,43,71.5,100,69.9,72.7,69.7
20160517120000,210.0,203.7,41.2766,43,56.4,100,69.1,72.7,69.7
20160517121500,210.0,212.1,42.9787,43,56.4,100,68.4,72.7,69.7
20160517123000,210.0,220.5,44.6809,43,56.4,100,68.0,72.7,69.7
20160517124500,210.0,210.0,42.5532,43,56.4,100,67.7,72.7,69.7
20160517130000,210.0,212.1,42.9787,43,69.1,100,68.4,72.7,69.7
20160517131500,210.0,217.35,44.0426,43,69.1,100,69.1,72.7,69.7
20160517133000,210.0,217.35,44.0426,43,70.5,100,69.3,72.7,69.7
20160517134500,210.0,207.9,42.1277,43,69.1,100,69.7,72.7,69.7
20160517140000,210.0,203.7,41.2766,43,69.1,100,69.9,72.7,69.7
20160517141500,210.0,207.9,42.1277,43,56.8,100,69.0,72.7,69.7
20160517143000,210.0,207.9,42.1277,43,56.8,100,68.5,72.7,69.7
20160517144500,210.0,212.1,42.9787,43,56.8,100,68.3,72.7,69.7
20160517150000,210.0,207.9,42.1277,43,56.8,100,68.2,72.7,69.7
20160517151500,210.0,210.0,42.5532,43,58.7,100,68.2,72.7,69.7
20160517153000,210.0,210.0,42.5532,43,64.8,100,68.8,72.7,69.7
20160517154500,210.0,210.0,42.5532,43,65.8,100,69.2,72.7,69.7
20160517160000,210.0,212.1,42.9787,43,66.7,100,69.5,72.7,69.7
20160517161500,210.0,212.1,42.9787,43,63.6,100,69.7,72.7,69.7
20160517163000,210.0,217.35,44.0426,43,64.4,0,70.0,72.7,69.7
20160517164500,210.0,217.35,44.0426,43,56.0,100,69.3,72.7,69.7
20160517170000,210.0,217.35,44.0426,43,56.0,100,68.8,72.7,69.7
20160517171500,210.0,217.35,44.0426,43,56.0,100,68.6,72.7,69.7
20160517173000,210.0,217.35,44.0426,43,56.0,100,68.5,72.7,69.7
20160517174500,210.0,217.35,44.0426,43,56.0,100,68.4,72.7,69.7
20160517180000,210.0,217.35,44.0426,43,57.5,100,68.3,72.7,69.7
20160517181500,210.0,217.35,44.0426,43,64.8,100,68.7,72.7,69.7
20160517183000,210.0,220.5,44.6809,43,64.8,100,69.1,72.7,69.7
20160517184500,210.0,220.5,44.6809,43,64.8,100,69.4,72.7,69.7
20160517190000,210.0,217.35,44.0426,43,64.8,100,69.6,72.7,69.7
20160517191500,210.0,217.35,44.0426,43,64.8,100,69.7,72.7,69.7
20160517193000,210.0,217.35,44.0426,43,56.4,100,69.2,72.7,69.7
20160517194500,210.0,217.35,44.0426,43,56.4,100,68.9,72.7,69.7
20160517200000,210.0,217.35,44.0426,43,56.4,100,68.4,72.7,69.7
20160517201500,210.0,217.35,44.0426,43,56.4,100,68.2,72.7,69.7
20160517203000,210.0,217.35,44.0426,43,57.5,100,68.2,72.7,69.7
20160517204500,210.0,217.35,44.0426,43,61.5,100,68.2,72.7,69.7
20160517210000,210.0,217.35,44.0426,43,67.3,100,69.0,72.7,69.7
20160517211500,210.0,220.5,44.6809,43,65.9,100,69.4,72.7,69.7
20160517213000,210.0,220.5,44.6809,43,65.9,100,69.4,72.7,69.7
20160517214500,210.0,220.5,44.6809,43,65.9,100,69.5,72.7,69.7
20160517220000,210.0,220.5,44.6809,43,65.9,100,69.5,72.7,69.7
20160517221500,210.0,220.5,44.6809,43,65.9,100,69.6,72.7,69.7
20160517223000,210.0,220.5,44.6809,43,67.3,100,69.6,72.7,69.7
20160517224500,210.0,220.5,44.6809,43,67.3,100,69.6,72.7,69.7
20160517230000,210.0,220.5,44.6809,43,65.8,100,69.6,72.7,69.7
20160517231500,210.0,220.5,44.6809,43,64.9,100,69.6,72.7,69.7
20160517233000,210.0,220.5,44.6809,43,64.9,100,69.6,72.7,69.7
20160517234500,210.0,217.35,44.0426,43,67.2,100,69.6,72.7,69.7
20160518000000,210.0,217.35,44.0426,43,65.8,100,69.6,72.7,69.7
20160518001500,210.0,217.35,44.0426,43,65.8,100,69.6,72.7,69.7
20160518003000,210.0,217.35,44.0426,43,65.8,100,69.6,72.7,69.7
20160518004500,210.0,217.35,44.0426,43,67.2,100,69.7,72.7,69.7
20160518010000,210.0,217.35,44.0426,43,67.2,100,69.6,72.7,69.7
20160518011500,210.0,207.9,42.1277,43,67.2,100,69.7,72.7,69.7
20160518013000,210.0,207.9,42.1277,43,67.2,100,69.7,72.7,69.7
20160518014500,210.0,212.1,42.9787,43,67.2,100,69.7,72.7,69.7
20160518020000,210.0,212.1,42.9787,43,65.8,100,69.6,72.7,69.7
20160518021500,210.0,215.25,43.617,43,64.9,100,69.5,72.7,69.7
20160518023000,210.0,215.25,43.617,43,67.2,100,69.4,72.7,69.7
20160518024500,210.0,215.25,43.617,43,65.3,100,69.5,72.7,69.7
20160518030000,210.0,219.45,44.4681,43,66.7,100,69.4,72.7,69.7
20160518031500,210.0,219.45,44.4681,43,66.7,100,69.4,72.7,69.7
20160518033000,210.0,219.45,44.4681,43,65.8,100,69.4,72.7,69.7
20160518034500,210.0,219.45,44.4681,43,70.1,100,69.5,72.7,69.7
20160518040000,210.0,215.25,43.617,43,70.1,100,69.7,72.7,69.7
20160518041500,210.0,215.25,43.617,43,67.3,100,69.8,72.7,69.7
20160518043000,210.0,215.25,43.617,43,68.6,100,69.7,72.7,69.7
20160518044500,210.0,219.45,44.4681,43,68.6,100,69.8,72.7,69.7
20160518050000,210.0,219.45,44.4681,43,67.3,100,69.8,72.7,69.7
20160518051500,210.0,219.45,44.4681,43,68.1,100,69.8,72.7,69.7
20160518053000,210.0,219.45,44.4681,43,70.4,100,69.8,72.7,69.7
20160518054500,210.0,219.45,44.4681,43,68.2,100,69.8,72.7,69.7
20160518060000,210.0,215.25,43.617,43,68.2,100,69.7,72.7,69.7
20160518061500,210.0,215.25,43.617,43,70.1,100,69.7,72.7,69.7
20160518063000,210.0,215.25,43.617,43,67.7,100,69.7,72.7,69.7
20160518064500,210.0,215.25,43.617,43,67.7,100,69.7,72.7,69.7
20160518070000,210.0,215.25,43.617,43,69.5,100,69.7,72.7,69.7
20160518071500,210.0,219.45,44.4681,43,69.5,100,69.7,72.7,69.7
20160518073000,210.0,215.25,43.617,43,67.7,100,69.7,72.7,69.7
20160518074500,210.0,219.45,44.4681,43,66.9,100,69.7,72.7,69.7
20160518080000,210.0,219.45,44.4681,43,66.9,100,69.6,72.7,69.7
20160518081500,210.0,219.45,44.4681,43,66.9,100,69.5,72.7,69.7
20160518083000,210.0,215.25,43.617,43,67.7,100,69.5,72.7,69.7
20160518084500,210.0,212.1,42.9787,43,67.7,100,69.6,72.7,69.7
20160518090000,210.0,201.6,40.8511,43,67.7,100,69.6,72.7,69.7
20160518091500,210.0,207.9,42.1277,43,67.7,100,69.7,72.7,69.7
20160518093000,210.0,203.7,41.2766,43,67.7,100,69.7,72.7,69.7
20160518094500,210.0,206.85,41.9149,43,69.7,100,69.7,72.7,69.7
20160518100000,210.0,210.0,42.5532,43,69.7,100,69.7,72.7,69.7
20160518101500,210.0,207.9,42.1277,43,67.3,100,69.7,72.7,69.7
20160518103000,210.0,203.7,41.2766,43,67.3,100,69.7,72.7,69.7
20160518104500,210.0,206.85,41.9149,43,69.2,100,69.7,72.7,69.7
20160518110000,210.0,201.6,40.8511,43,69.2,100,69.7,72.7,69.7
20160518111500,210.0,207.9,42.1277,43,67.7,100,69.7,72.7,69.7
20160518113000,210.0,203.7,41.2766,43,69.2,100,69.8,72.7,69.7
20160518114500,210.0,210.0,42.5532,43,68.1,100,69.8,72.7,69.7
20160518120000,210.0,215.25,43.617,43,67.3,100,69.8,72.7,69.7
20160518121500,210.0,219.45,44.4681,43,67.3,100,69.8,72.7,69.7
20160518123000,210.0,219.45,44.4681,43,67.3,100,69.7,72.7,69.7
20160518124500,210.0,219.45,44.4681,43,68.7,100,69.8,72.7,69.7
20160518130000,210.0,219.45,44.4681,43,68.7,100,69.8,72.7,69.7
20160518131500,210.0,219.45,44.4681,43,66.8,100,69.9,72.7,69.7
20160518133000,210.0,215.25,43.617,43,67.7,100,69.9,72.7,69.7
20160518134500,210.0,212.1,42.9787,43,56.0,100,68.9,72.7,69.7
20160518140000,210.0,207.9,42.1277,43,56.0,100,68.4,72.7,69.7
20160518141500,210.0,201.6,40.8511,43,56.0,100,68.2,72.7,69.7
20160518143000,210.0,203.7,41.2766,43,56.0,100,68.1,72.7,69.7
20160518144500,210.0,206.85,41.9149,43,60.3,100,68.1,72.7,69.7
20160518150000,210.0,201.6,40.8511,43,67.7,100,69.0,72.7,69.7
20160518151500,210.0,201.6,40.8511,43,68.6,100,69.4,72.7,69.7
20160518153000,210.0,207.9,42.1277,43,65.0,100,69.5,72.7,69.7
20160518154500,210.0,210.0,42.5532,43,65.0,100,69.6,72.7,69.7
20160518160000,210.0,203.7,41.2766,43,65.0,100,69.7,72.7,69.7
20160518161500,210.0,207.9,42.1277,43,66.3,100,69.7,72.7,69.7
20160518163000,210.0,207.9,42.1277,43,67.3,100,69.8,72.7,69.7
20160518164500,210.0,217.35,44.0426,43,66.2,100,69.8,72.7,69.7
20160518170000,210.0,220.5,44.6809,43,64.4,100,69.8,72.7,69.7
20160518171500,210.0,220.5,44.6809,43,64.4,100,69.8,72.7,69.7
20160518173000,210.0,215.25,43.617,43,64.4,100,69.8,72.7,69.7
20160518174500,210.0,215.25,43.617,43,65.3,100,69.8,72.7,69.7
20160518180000,210.0,215.25,43.617,43,66.2,100,69.8,72.7,69.7
20160518181500,210.0,220.5,44.6809,43,64.8,100,69.8,72.7,69.7
20160518183000,210.0,217.35,44.0426,43,64.8,100,69.9,72.7,69.7
20160518184500,210.0,217.35,44.0426,43,64.8,100,69.9,72.7,69.7
20160518190000,210.0,217.35,44.0426,43,66.3,100,69.9,72.7,69.7
20160518191500,210.0,225.75,45.7447,43,56.1,100,69.1,72.7,69.7
20160518193000,210.0,220.5,44.6809,43,56.1,100,68.6,72.7,69.7
20160518194500,210.0,220.5,44.6809,43,56.8,100,68.4,72.6,69.6
20160518200000,210.0,220.5,44.6809,43,56.8,100,68.2,72.6,69.6
20160518201500,210.0,220.5,44.6809,43,57.6,100,68.1,72.6,69.6
20160518203000,210.0,220.5,44.6809,43,65.8,100,68.4,72.6,69.6
20160518204500,210.0,215.25,43.617,43,68.6,100,69.1,72.6,69.6
20160518210000,210.0,215.25,43.617,43,66.2,100,69.3,72.6,69.6
20160518211500,210.0,215.25,43.617,43,66.2,100,69.4,72.6,69.6
20160518213000,210.0,220.5,44.6809,43,66.2,100,69.6,72.7,69.7
20160518214500,210.0,217.35,44.0426,43,67.7,100,69.6,72.6,69.6
20160518220000,210.0,217.35,44.0426,43,67.7,100,69.7,72.7,69.7
20160518221500,210.0,217.35,44.0426,43,69.1,100,69.7,72.7,69.7
20160518223000,210.0,217.35,44.0426,43,68.2,100,69.8,72.7,69.7
20160518224500,210.0,217.35,44.0426,43,68.2,100,69.8,72.7,69.7
20160518230000,210.0,217.35,44.0426,43,66.2,100,69.7,72.7,69.7
20160518231500,210.0,217.35,44.0426,43,68.6,100,69.7,72.6,69.6
20160518233000,210.0,217.35,44.0426,43,68.6,100,69.7,72.6,69.6
20160518234500,210.0,217.35,44.0426,43,68.6,100,69.8,72.7,69.7
20160519000000,210.0,217.35,44.0426,43,68.6,100,69.8,72.7,69.7
20160519001500,210.0,217.35,44.0426,43,66.8,100,69.8,72.7,69.7
20160519003000,210.0,217.35,44.0426,43,66.8,100,69.7,72.7,69.7
20160519004500,210.0,217.35,44.0426,43,69.0,100,69.7,72.7,69.7
20160519010000,210.0,217.35,44.0426,43,67.3,100,69.7,72.7,69.7
20160519011500,210.0,217.35,44.0426,43,66.3,100,69.6,72.6,69.6
20160519013000,210.0,217.35,44.0426,43,67.3,100,69.6,72.6,69.6
20160519014500,210.0,217.35,44.0426,43,68.2,100,69.6,72.6,69.6
20160519020000,210.0,217.35,44.0426,43,66.3,100,69.5,72.5,69.5
20160519021500,210.0,217.35,44.0426,43,66.3,100,69.4,72.6,69.6
20160519023000,210.0,217.35,44.0426,43,67.7,100,69.4,72.5,69.5
20160519024500,210.0,217.35,44.0426,43,65.8,100,69.3,72.5,69.5
20160519030000,210.0,217.35,44.0426,43,67.2,100,69.3,72.6,69.6
20160519031500,210.0,223.65,45.3191,43,68.2,100,69.3,72.5,69.5
20160519033000,210.0,217.35,44.0426,43,66.3,100,69.3,72.5,69.5
20160519034500,210.0,217.35,44.0426,43,70.1,100,69.3,72.5,69.5
20160519040000,210.0,217.35,44.0426,43,68.7,100,69.4,72.5,69.5
20160519041500,210.0,217.35,44.0426,43,68.7,100,69.5,72.6,69.6
20160519043000,210.0,217.35,44.0426,43,70.6,100,69.5,72.6,69.6
20160519044500,210.0,217.35,44.0426,43,67.7,100,69.6,72.5,69.5
20160519050000,210.0,217.35,44.0426,43,71.1,100,69.6,72.5,69.5
20160519051500,210.0,217.35,44.0426,43,68.7,100,69.6,72.5,69.5
20160519053000,210.0,217.35,44.0426,43,68.7,100,69.5,72.5,69.5
20160519054500,210.0,217.35,44.0426,43,70.3,100,69.6,72.4,69.4
20160519060000,210.0,220.5,44.6809,43,67.7,100,69.5,72.5,69.5
20160519061500,210.0,220.5,44.6809,43,71.0,100,69.5,72.4,69.4
20160519063000,210.0,220.5,44.6809,43,68.7,100,69.5,72.4,69.4
20160519064500,210.0,217.35,44.0426,43,68.7,100,69.5,72.5,69.5
20160519070000,210.0,217.35,44.0426,43,71.2,100,69.5,72.4,69.4
20160519071500,210.0,217.35,44.0426,43,69.6,100,69.5,72.4,69.4
20160519073000,210.0,217.35,44.0426,43,68.2,100,69.5,72.4,69.4
20160519074500,210.0,217.35,44.0426,43,61.4,0,69.7,72.4,69.4
20160519080000,210.0,217.35,44.0426,43,56.8,0,69.7,72.4,69.4
20160519081500,210.0,217.35,44.0426,43,56.8,0,69.6,72.4,69.4
20160519083000,210.0,217.35,44.0426,43,56.0,0,69.6,72.5,69.5
20160519084500,210.0,217.35,44.0426,43,56.0,0,69.2,72.4,69.4
20160519090000,210.0,220.5,44.6809,43,56.0,100,68.7,72.3,69.3
20160519091500,210.0,220.5,44.6809,43,56.0,100,68.6,72.3,69.3
20160519093000,210.0,215.25,43.617,43,56.0,100,68.9,72.3,69.3
20160519094500,210.0,212.1,42.9787,43,56.0,100,69.2,72.3,69.3
20160519100000,210.0,217.35,44.0426,43,56.0,100,69.4,72.3,69.3
20160519101500,210.0,207.9,42.1277,43,56.0,100,69.5,72.3,69.3
20160519103000,210.0,207.9,42.1277,43,56.0,0,69.7,72.3,69.3
20160519104500,210.0,203.7,41.2766,43,56.0,0,69.7,72.3,69.3
20160519110000,210.0,206.85,41.9149,43,56.0,0,69.8,72.3,69.3
20160519111500,210.0,206.85,41.9149,43,56.0,0,69.9,72.4,69.4
20160519113000,210.0,206.85,41.9149,43,56.0,0,69.5,72.3,69.3
20160519114500,210.0,212.1,42.9787,43,56.0,100,69.0,72.3,69.3
20160519120000,210.0,212.1,42.9787,43,56.0,100,69.1,72.3,69.3
20160519121500,210.0,212.1,42.9787,43,56.0,0,69.6,72.3,69.3
20160519123000,210.0,212.1,42.9787,43,56.0,0,69.7,72.3,69.3
20160519124500,210.0,212.1,42.9787,43,55.2,0,69.8,72.3,69.3
20160519130000,210.0,212.1,42.9787,43,55.2,0,70.0,72.3,69.3
20160519131500,210.0,217.35,44.0426,43,55.2,0,70.0,72.3,69.3
20160519133000,210.0,207.9,42.1277,43,55.2,0,70.1,72.3,69.3
20160519134500,210.0,212.1,42.9787,43,55.9,0,70.2,72.3,69.3
20160519140000,210.0,212.1,42.9787,43,55.9,0,70.3,72.3,69.3
20160519141500,210.0,215.25,43.617,43,55.9,0,70.5,72.3,69.3
20160519143000,210.0,215.25,43.617,43,55.9,0,70.5,72.3,69.3
20160519144500,210.0,212.1,42.9787,43,55.9,0,69.9,72.3,69.3
20160519150000,210.0,212.1,42.9787,43,55.9,0,69.9,72.4,69.4
20160519151500,210.0,217.35,44.0426,44,55.9,0,69.9,72.4,69.4
20160519153000,210.0,217.35,44.0426,44,55.9,0,69.8,72.4,69.4
20160519154500,210.0,217.35,44.0426,44,55.9,0,69.7,72.3,69.3
20160519160000,210.0,217.35,44.0426,44,55.9,0,70.3,72.3,69.3
20160519161500,210.0,217.35,44.0426,44,55.9,0,70.7,72.3,69.3
20160519163000,210.0,220.5,44.6809,44,55.9,0,70.9,72.3,69.3
20160519164500,210.0,223.65,45.3191,44,55.9,0,70.8,72.3,69.3
20160519170000,210.0,223.65,45.3191,44,55.9,0,71.2,72.3,69.3
20160519171500,210.0,223.65,45.3191,44,55.9,0,71.2,72.3,69.3
20160519173000,210.0,219.45,44.4681,43,55.9,0,71.2,72.3,69.3
20160519174500,210.0,219.45,44.4681,43,55.9,0,71.3,72.3,69.3
20160519180000,210.0,219.45,44.4681,43,55.9,0,71.3,72.3,69.3
20160519181500,210.0,219.45,44.4681,43,55.9,0,71.4,72.3,69.3
20160519183000,210.0,223.65,45.3191,43,55.9,0,71.4,72.3,69.3
20160519184500,210.0,217.35,44.0426,43,55.9,0,71.4,72.3,69.3
20160519190000,210.0,217.35,44.0426,43,55.9,0,71.5,72.3,69.3
20160519191500,210.0,220.5,44.6809,43,55.9,0,71.4,72.3,69.3
20160519193000,210.0,215.25,43.617,43,55.9,0,71.3,72.3,69.3
20160519194500,210.0,223.65,45.3191,43,55.9,0,71.2,72.3,69.3
20160519200000,210.0,223.65,45.3191,43,55.9,0,71.1,72.3,69.3
20160519201500,210.0,217.35,44.0426,43,55.9,0,71.0,72.3,69.3
20160519203000,210.0,220.5,44.6809,43,55.9,0,70.9,72.3,69.3
20160519204500,210.0,220.5,44.6809,43,55.9,0,70.8,72.3,69.3
20160519210000,210.0,215.25,43.617,43,55.9,0,70.8,72.3,69.3
20160519211500,210.0,219.45,44.4681,43,55.9,0,70.7,72.3,69.3
20160519213000,210.0,219.45,44.4681,43,56.8,0,70.7,72.3,69.3
20160519214500,210.0,219.45,44.4681,43,56.8,0,70.7,72.3,69.3
20160519220000,210.0,219.45,44.4681,43,56.8,0,70.6,72.3,69.3
20160519221500,210.0,219.45,44.4681,43,56.8,0,70.5,72.3,69.3
20160519223000,210.0,219.45,44.4681,43,56.8,0,70.4,72.3,69.3
20160519224500,210.0,219.45,44.4681,43,56.8,0,70.3,72.3,69.3
20160519230000,210.0,219.45,44.4681,43,56.8,0,70.3,72.3,69.3
20160519231500,210.0,219.45,44.4681,43,56.8,0,70.2,72.3,69.3
20160519233000,210.0,219.45,44.4681,43,56.8,0,70.1,72.3,69.3
20160519234500,210.0,219.45,44.4681,43,56.8,0,70.0,72.3,69.3
20160520000000,210.0,219.45,44.4681,43,56.8,0,69.9,72.3,69.3
20160520001500,210.0,219.45,44.4681,43,56.8,0,69.8,72.3,69.3
20160520003000,210.0,223.65,45.3191,43,56.8,0,69.8,72.3,69.3
20160520004500,210.0,219.45,44.4681,43,56.8,0,69.7,72.3,69.3
20160520010000,210.0,223.65,45.3191,43,56.0,0,69.6,72.3,69.3
20160520011500,210.0,220.5,44.6809,43,56.0,0,69.5,72.3,69.3
20160520013000,210.0,220.5,44.6809,43,56.0,0,69.4,72.3,69.3
20160520014500,210.0,217.35,44.0426,43,56.0,0,69.3,72.3,69.3
20160520020000,210.0,217.35,44.0426,43,56.0,0,69.2,72.3,69.3
20160520021500,210.0,217.35,44.0426,43,56.0,0,69.1,72.3,69.3
20160520023000,210.0,217.35,44.0426,43,56.7,100,69.0,72.3,69.3
20160520024500,210.0,217.35,44.0426,43,56.7,100,68.9,72.3,69.3
20160520030000,210.0,220.5,44.6809,43,56.7,100,68.8,72.3,69.3
20160520031500,210.0,220.5,44.6809,43,56.7,100,68.7,72.3,69.3
20160520033000,210.0,223.65,45.3191,43,56.7,100,68.7,72.3,69.3
20160520034500,210.0,219.45,44.4681,43,56.7,100,68.6,72.3,69.3
20160520040000,210.0,223.65,45.3191,43,56.7,100,68.6,72.3,69.3
20160520041500,210.0,220.5,44.6809,43,56.7,100,68.5,72.3,69.3
20160520043000,210.0,220.5,44.6809,43,56.7,100,68.4,72.3,69.3
20160520044500,210.0,223.65,45.3191,43,56.7,100,68.4,72.3,69.3
20160520050000,210.0,220.5,44.6809,43,57.6,100,68.3,72.3,69.3
20160520051500,210.0,223.65,45.3191,43,59.5,100,68.3,72.3,69.3
20160520053000,210.0,219.45,44.4681,43,69.1,100,68.4,72.3,69.3
20160520054500,210.0,219.45,44.4681,43,73.5,100,68.7,72.3,69.3
20160520060000,210.0,219.45,44.4681,43,78.7,100,69.0,72.3,69.3
20160520061500,210.0,219.45,44.4681,43,78.7,100,69.3,72.3,69.3
20160520063000,210.0,219.45,44.4681,43,75.4,100,69.5,72.3,69.3
20160520064500,210.0,219.45,44.4681,43,56.3,0,69.3,72.3,69.3
20160520070000,210.0,223.65,45.3191,43,56.3,0,69.1,72.3,69.3
20160520071500,210.0,220.5,44.6809,43,56.3,100,68.9,72.3,69.3
20160520073000,210.0,220.5,44.6809,43,56.3,100,68.7,72.3,69.3
20160520074500,210.0,220.5,44.6809,43,56.3,100,68.6,72.3,69.3
20160520080000,210.0,212.1,42.9787,43,56.3,100,68.5,72.3,69.3
20160520081500,210.0,212.1,42.9787,43,56.3,100,68.4,72.3,69.3
20160520083000,210.0,217.35,44.0426,43,56.3,100,68.5,72.3,69.3
20160520084500,210.0,217.35,44.0426,43,56.3,100,68.7,72.3,69.3
20160520090000,210.0,210.0,42.5532,43,56.3,100,68.2,72.3,69.3
20160520091500,210.0,210.0,42.5532,43,57.2,100,68.1,72.3,69.3
20160520093000,210.0,207.9,42.1277,43,62.8,100,68.4,72.3,69.3
20160520094500,210.0,210.0,42.5532,43,64.0,100,68.9,72.3,69.3
20160520100000,210.0,212.1,42.9787,43,62.8,100,69.1,72.3,69.3
20160520101500,210.0,207.9,42.1277,43,62.8,100,69.3,72.3,69.3
20160520103000,210.0,207.9,42.1277,43,55.6,0,69.6,72.3,69.3
20160520104500,210.0,203.7,41.2766,43,55.6,0,69.6,72.3,69.3
20160520110000,210.0,207.9,42.1277,43,55.6,0,69.6,72.3,69.3
20160520111500,210.0,207.9,42.1277,43,55.6,0,69.7,72.3,69.3
20160520113000,210.0,215.25,43.617,43,55.6,0,69.7,72.3,69.3
20160520114500,210.0,215.25,43.617,43,55.6,0,69.7,72.3,69.3
20160520120000,210.0,215.25,43.617,43,55.6,0,69.8,72.3,69.3
20160520121500,210.0,212.1,42.9787,43,55.6,0,69.8,72.3,69.3
20160520123000,210.0,207.9,42.1277,43,55.6,0,69.9,72.3,69.3
20160520124500,210.0,207.9,42.1277,43,55.6,0,70.0,72.3,69.3
20160520130000,210.0,217.35,44.0426,43,55.6,0,70.0,72.3,69.3
20160520131500,210.0,217.35,44.0426,43,55.6,0,70.1,72.3,69.3
20160520133000,210.0,217.35,44.0426,43,54.7,0,70.2,72.3,69.3
20160520134500,210.0,212.1,42.9787,43,54.7,0,70.2,72.3,69.3
20160520140000,210.0,207.9,42.1277,43,55.9,0,70.2,72.3,69.3
20160520141500,210.0,207.9,42.1277,43,55.9,0,70.3,72.3,69.3
20160520143000,210.0,203.7,41.2766,43,55.9,0,70.4,72.3,69.3
20160520144500,210.0,206.85,41.9149,43,55.2,0,70.6,72.3,69.3
20160520150000,210.0,206.85,41.9149,43,55.2,0,70.7,72.3,69.3
20160520151500,210.0,206.85,41.9149,43,54.3,0,70.8,72.3,69.3
20160520153000,210.0,206.85,41.9149,43,56.2,0,70.9,72.3,69.3
20160520154500,210.0,206.85,41.9149,43,56.2,0,71.0,72.3,69.3
20160520160000,210.0,210.0,42.5532,43,56.2,0,71.2,72.3,69.3
20160520161500,210.0,210.0,42.5532,43,56.2,0,71.3,72.3,69.3
20160520163000,210.0,207.9,42.1277,43,56.2,0,70.1,72.3,69.3
20160520164500,210.0,212.1,42.9787,43,55.6,0,69.5,72.3,69.3
20160520170000,210.0,217.35,44.0426,43,55.6,0,69.1,72.3,69.3
20160520171500,210.0,217.35,44.0426,43,55.6,100,68.9,72.3,69.3
20160520173000,210.0,220.5,44.6809,43,55.6,100,68.6,72.3,69.3
20160520174500,210.0,225.75,45.7447,43,55.6,100,68.4,72.3,69.3
20160520180000,210.0,219.45,44.4681,43,55.6,100,68.4,72.3,69.3
20160520181500,210.0,219.45,44.4681,43,56.7,100,68.3,72.3,69.3
20160520183000,210.0,219.45,44.4681,43,56.7,100,68.3,72.3,69.3
20160520184500,210.0,219.45,44.4681,43,56.7,100,68.2,72.3,69.3
20160520190000,210.0,225.75,45.7447,43,57.9,100,68.2,72.3,69.3
20160520191500,210.0,219.45,44.4681,43,62.8,100,68.6,72.3,69.3
20160520193000,210.0,219.45,44.4681,43,63.6,100,69.0,72.3,69.3
20160520194500,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520200000,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520201500,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520203000,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520204500,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520210000,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520211500,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520213000,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520214500,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520220000,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520221500,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520223000,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160520224500,210.0,223.65,45.3191,43,63.6,100,69.2,72.3,69.3
20160520230000,210.0,220.5,44.6809,43,65.3,100,69.2,72.3,69.3
20160520231500,210.0,220.5,44.6809,43,64.4,100,69.2,72.3,69.3
20160520233000,210.0,223.65,45.3191,43,63.7,100,69.3,72.3,69.3
20160520234500,210.0,219.45,44.4681,43,64.4,100,69.2,72.3,69.3
20160521000000,210.0,223.65,45.3191,43,64.4,100,69.2,72.3,69.3
20160521001500,210.0,219.45,44.4681,43,64.4,100,69.2,72.3,69.3
20160521003000,210.0,219.45,44.4681,43,63.6,100,69.2,72.3,69.3
20160521004500,210.0,219.45,44.4681,43,64.8,100,69.1,72.3,69.3
20160521010000,210.0,219.45,44.4681,43,63.6,100,69.1,72.3,69.3
20160521011500,210.0,219.45,44.4681,43,63.6,100,69.1,72.3,69.3
20160521013000,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160521014500,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160521020000,210.0,212.1,42.9787,43,64.9,100,69.0,72.3,69.3
20160521021500,210.0,212.1,42.9787,43,64.9,100,69.0,72.3,69.3
20160521023000,210.0,215.25,43.617,43,64.0,100,69.0,72.3,69.3
20160521024500,210.0,215.25,43.617,43,64.0,100,69.0,72.3,69.3
20160521030000,210.0,215.25,43.617,43,65.8,100,69.0,72.3,69.3
20160521031500,210.0,215.25,43.617,43,65.8,100,69.1,72.3,69.3
20160521033000,210.0,215.25,43.617,43,65.8,100,69.2,72.3,69.3
20160521034500,210.0,215.25,43.617,43,67.7,100,69.2,72.3,69.3
20160521040000,210.0,215.25,43.617,43,66.3,100,69.3,72.3,69.3
20160521041500,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160521043000,210.0,215.25,43.617,43,66.7,100,69.2,72.3,69.3
20160521044500,210.0,215.25,43.617,43,66.7,100,69.2,72.3,69.3
20160521050000,210.0,215.25,43.617,43,65.3,100,69.3,72.3,69.3
20160521051500,210.0,212.1,42.9787,43,67.7,100,69.3,72.3,69.3
20160521053000,210.0,215.25,43.617,43,67.7,100,69.3,72.3,69.3
20160521054500,210.0,215.25,43.617,43,65.3,100,69.3,72.3,69.3
20160521060000,210.0,215.25,43.617,43,66.7,100,69.2,72.3,69.3
20160521061500,210.0,212.1,42.9787,43,66.7,100,69.2,72.3,69.3
20160521063000,210.0,215.25,43.617,43,65.8,100,69.2,72.3,69.3
20160521064500,210.0,215.25,43.617,43,66.7,100,69.2,72.3,69.3
20160521070000,210.0,215.25,43.617,43,67.7,100,69.2,72.3,69.3
20160521071500,210.0,215.25,43.617,43,64.9,100,69.1,72.3,69.3
20160521073000,210.0,215.25,43.617,43,67.2,100,69.1,72.3,69.3
20160521074500,210.0,215.25,43.617,43,67.2,100,69.1,72.3,69.3
20160521080000,210.0,215.25,43.617,43,64.9,100,69.1,72.3,69.3
20160521081500,210.0,215.25,43.617,43,70.1,100,69.0,72.3,69.3
20160521083000,210.0,215.25,43.617,43,68.2,100,69.3,72.3,69.3
20160521084500,210.0,215.25,43.617,43,60.0,100,69.3,72.3,69.3
20160521090000,210.0,215.25,43.617,43,55.9,100,68.1,72.3,69.3
20160521091500,210.0,215.25,43.617,43,55.9,100,67.6,72.3,69.3
20160521093000,210.0,219.45,44.4681,43,55.9,100,67.4,72.3,69.3
20160521094500,210.0,215.25,43.617,43,68.2,100,67.7,72.3,69.3
20160521100000,210.0,215.25,43.617,43,70.0,100,68.7,72.3,69.3
20160521101500,210.0,215.25,43.617,43,67.7,100,69.0,72.3,69.3
20160521103000,210.0,219.45,44.4681,43,67.7,100,69.0,72.3,69.3
20160521104500,210.0,219.45,44.4681,43,68.4,100,69.1,72.3,69.3
20160521110000,210.0,219.45,44.4681,43,66.5,100,69.1,72.3,69.3
20160521111500,210.0,215.25,43.617,43,65.3,100,69.1,72.3,69.3
20160521113000,210.0,215.25,43.617,43,66.2,100,69.1,72.3,69.3
20160521114500,210.0,215.25,43.617,43,68.3,100,69.2,72.3,69.3
20160521120000,210.0,212.1,42.9787,43,68.3,100,69.3,72.3,69.3
20160521121500,210.0,219.45,44.4681,43,66.7,100,69.3,72.3,69.3
20160521123000,210.0,212.1,42.9787,43,65.3,100,69.2,72.3,69.3
20160521124500,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160521130000,210.0,215.25,43.617,43,67.3,100,69.3,72.3,69.3
20160521131500,210.0,215.25,43.617,43,65.8,100,69.4,72.3,69.3
20160521133000,210.0,215.25,43.617,43,65.8,100,69.5,72.3,69.3
20160521134500,210.0,215.25,43.617,43,55.4,100,68.7,72.3,69.3
20160521140000,210.0,215.25,43.617,43,55.4,100,68.2,72.3,69.3
20160521141500,210.0,215.25,43.617,43,55.4,100,68.0,72.3,69.3
20160521143000,210.0,212.1,42.9787,43,55.4,100,67.8,72.3,69.3
20160521144500,210.0,212.1,42.9787,43,56.7,100,67.9,72.3,69.3
20160521150000,210.0,212.1,42.9787,43,60.7,100,68.1,72.3,69.3
20160521151500,210.0,217.35,44.0426,43,63.2,100,68.8,72.3,69.3
20160521153000,210.0,217.35,44.0426,43,62.1,100,69.6,72.3,69.3
20160521154500,210.0,217.35,44.0426,43,55.5,0,70.2,72.3,69.3
20160521160000,210.0,217.35,44.0426,43,55.5,0,70.7,72.3,69.3
20160521161500,210.0,217.35,44.0426,43,55.5,0,71.2,72.3,69.3
20160521163000,210.0,217.35,44.0426,43,55.5,0,71.6,72.3,69.3
20160521164500,210.0,217.35,44.0426,43,55.5,0,71.8,72.3,69.3
20160521170000,210.0,217.35,44.0426,43,55.5,0,72.1,72.3,69.3
20160521171500,210.0,217.35,44.0426,43,55.5,0,70.8,72.3,69.3
20160521173000,210.0,217.35,44.0426,43,55.5,0,70.0,72.3,69.3
20160521174500,210.0,217.35,44.0426,43,55.5,0,69.6,72.3,69.3
20160521180000,210.0,217.35,44.0426,43,55.5,0,69.2,72.3,69.3
20160521181500,210.0,220.5,44.6809,43,55.5,100,69.0,72.3,69.3
20160521183000,210.0,217.35,44.0426,43,55.5,100,68.7,72.3,69.3
20160521184500,210.0,217.35,44.0426,43,56.2,100,68.7,72.3,69.3
20160521190000,210.0,217.35,44.0426,43,56.2,100,68.6,72.3,69.3
20160521191500,210.0,217.35,44.0426,43,56.2,100,68.6,72.3,69.3
20160521193000,210.0,217.35,44.0426,43,56.2,100,68.4,72.3,69.3
20160521194500,210.0,217.35,44.0426,43,56.2,100,68.4,72.3,69.3
20160521200000,210.0,217.35,44.0426,43,56.2,100,68.3,72.3,69.3
20160521201500,210.0,217.35,44.0426,43,57.1,100,68.3,72.3,69.3
20160521203000,210.0,217.35,44.0426,43,58.7,100,68.3,72.3,69.3
20160521204500,210.0,217.35,44.0426,43,61.5,100,68.6,72.3,69.3
20160521210000,210.0,217.35,44.0426,43,63.2,100,68.8,72.3,69.3
20160521211500,210.0,217.35,44.0426,43,63.2,100,69.1,72.3,69.3
20160521213000,210.0,217.35,44.0426,43,64.9,100,69.3,72.3,69.3
20160521214500,210.0,217.35,44.0426,43,64.9,100,69.4,72.3,69.3
20160521220000,210.0,217.35,44.0426,43,64.9,100,69.5,72.3,69.3
20160521221500,210.0,217.35,44.0426,43,64.0,100,69.5,72.3,69.3
20160521223000,210.0,217.35,44.0426,43,64.0,100,69.5,72.3,69.3
20160521224500,210.0,212.1,42.9787,43,64.0,100,69.5,72.3,69.3
20160521230000,210.0,212.1,42.9787,43,64.0,100,69.5,72.3,69.3
20160521231500,210.0,217.35,44.0426,43,64.8,100,69.5,72.3,69.3
20160521233000,210.0,212.1,42.9787,43,64.8,100,69.4,72.3,69.3
20160521234500,210.0,217.35,44.0426,43,64.8,100,69.5,72.3,69.3
20160522000000,210.0,217.35,44.0426,43,64.8,100,69.4,72.3,69.3
20160522001500,210.0,217.35,44.0426,43,63.7,100,69.4,72.3,69.3
20160522003000,210.0,217.35,44.0426,43,63.7,100,69.4,72.3,69.3
20160522004500,210.0,217.35,44.0426,43,64.8,100,69.3,72.3,69.3
20160522010000,210.0,217.35,44.0426,43,64.8,100,69.3,72.3,69.3
20160522011500,210.0,217.35,44.0426,43,64.0,100,69.3,72.3,69.3
20160522013000,210.0,217.35,44.0426,43,64.0,100,69.3,72.3,69.3
20160522014500,210.0,217.35,44.0426,43,64.0,100,69.3,72.3,69.3
20160522020000,210.0,217.35,44.0426,43,64.0,100,69.3,72.3,69.3
20160522021500,210.0,217.35,44.0426,43,64.0,100,69.3,72.3,69.3
20160522023000,210.0,217.35,44.0426,43,64.0,100,69.3,72.3,69.3
20160522024500,210.0,217.35,44.0426,43,65.3,100,69.2,72.3,69.3
20160522030000,210.0,217.35,44.0426,43,64.4,100,69.2,72.3,69.3
20160522031500,210.0,212.1,42.9787,43,63.6,100,69.2,72.3,69.3
20160522033000,210.0,212.1,42.9787,43,63.6,100,69.2,72.3,69.3
20160522034500,210.0,215.25,43.617,43,63.6,100,69.2,72.3,69.3
20160522040000,210.0,215.25,43.617,43,65.3,100,69.1,72.3,69.3
20160522041500,210.0,215.25,43.617,43,65.3,100,69.1,72.3,69.3
20160522043000,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160522044500,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160522050000,210.0,212.1,42.9787,43,64.8,100,69.1,72.3,69.3
20160522051500,210.0,215.25,43.617,43,63.8,100,69.0,72.3,69.3
20160522053000,210.0,215.25,43.617,43,65.3,100,69.1,72.3,69.3
20160522054500,210.0,212.1,42.9787,43,67.2,100,69.3,72.3,69.3
20160522060000,210.0,212.1,42.9787,43,67.2,100,69.4,72.3,69.3
20160522061500,210.0,212.1,42.9787,43,65.3,100,69.4,72.3,69.3
20160522063000,210.0,212.1,42.9787,43,68.1,100,69.5,72.3,69.3
20160522064500,210.0,212.1,42.9787,43,56.8,100,68.7,72.3,69.3
20160522070000,210.0,215.25,43.617,43,56.8,100,68.2,72.3,69.3
20160522071500,210.0,215.25,43.617,43,56.8,100,67.9,72.3,69.3
20160522073000,210.0,215.25,43.617,43,56.8,100,67.7,72.3,69.3
20160522074500,210.0,212.1,42.9787,43,59.5,100,67.7,72.3,69.3
20160522080000,210.0,217.35,44.0426,43,66.8,100,68.4,72.3,69.3
20160522081500,210.0,217.35,44.0426,43,66.0,100,68.8,72.3,69.3
20160522083000,210.0,217.35,44.0426,43,67.7,100,69.0,72.3,69.3
20160522084500,210.0,217.35,44.0426,43,68.7,100,69.2,72.3,69.3
20160522090000,210.0,217.35,44.0426,43,66.3,100,69.2,72.3,69.3
20160522091500,210.0,217.35,44.0426,43,68.6,100,69.3,72.3,69.3
20160522093000,210.0,217.35,44.0426,43,67.3,100,69.4,72.3,69.3
20160522094500,210.0,217.35,44.0426,43,66.3,100,69.4,72.3,69.3
20160522100000,210.0,217.35,44.0426,43,61.7,100,69.4,72.3,69.3
20160522101500,210.0,217.35,44.0426,43,56.0,100,68.3,72.3,69.3
20160522103000,210.0,217.35,44.0426,43,56.7,100,67.9,72.3,69.3
20160522104500,210.0,217.35,44.0426,43,56.7,100,67.7,72.3,69.3
20160522110000,210.0,217.35,44.0426,43,57.5,100,67.5,72.3,69.3
20160522111500,210.0,217.35,44.0426,43,68.7,100,68.2,72.3,69.3
20160522113000,210.0,217.35,44.0426,43,66.3,100,68.8,72.3,69.3
20160522114500,210.0,217.35,44.0426,43,65.3,100,69.0,72.3,69.3
20160522120000,210.0,217.35,44.0426,43,65.3,100,69.0,72.3,69.3
20160522121500,210.0,217.35,44.0426,43,65.3,100,69.1,72.3,69.3
20160522123000,210.0,217.35,44.0426,43,64.4,100,69.1,72.3,69.3
20160522124500,210.0,217.35,44.0426,43,64.4,100,69.1,72.3,69.3
20160522130000,210.0,217.35,44.0426,43,65.3,100,69.1,72.3,69.3
20160522131500,210.0,217.35,44.0426,43,67.1,100,69.2,72.3,69.3
20160522133000,210.0,217.35,44.0426,43,65.3,100,69.2,72.3,69.3
20160522134500,210.0,212.1,42.9787,43,65.3,100,69.3,72.3,69.3
20160522140000,210.0,215.25,43.617,43,64.4,100,69.3,72.3,69.3
20160522141500,210.0,215.25,43.617,43,64.4,100,69.3,72.3,69.3
20160522143000,210.0,215.25,43.617,43,64.4,100,69.3,72.3,69.3
20160522144500,210.0,215.25,43.617,43,64.4,100,69.4,72.3,69.3
20160522150000,210.0,215.25,43.617,43,67.2,100,69.4,72.3,69.3
20160522151500,210.0,215.25,43.617,43,62.4,0,69.5,72.3,69.3
20160522153000,210.0,215.25,43.617,43,55.6,100,68.6,72.3,69.3
20160522154500,210.0,215.25,43.617,43,55.6,100,68.1,72.3,69.3
20160522160000,210.0,215.25,43.617,43,56.4,100,68.1,72.3,69.3
20160522161500,210.0,212.1,42.9787,43,56.4,100,68.1,72.3,69.3
20160522163000,210.0,215.25,43.617,43,56.4,100,68.1,72.3,69.3
20160522164500,210.0,215.25,43.617,43,58.1,100,68.2,72.3,69.3
20160522170000,210.0,215.25,43.617,43,62.8,100,68.4,72.3,69.3
20160522171500,210.0,215.25,43.617,43,64.2,100,68.9,72.3,69.3
20160522173000,210.0,215.25,43.617,43,64.2,100,69.1,72.3,69.3
20160522174500,210.0,212.1,42.9787,43,64.9,100,69.3,72.3,69.3
20160522180000,210.0,212.1,42.9787,43,67.2,100,69.4,72.3,69.3
20160522181500,210.0,217.35,44.0426,43,67.2,100,69.5,72.3,69.3
20160522183000,210.0,217.35,44.0426,43,56.7,100,68.8,72.3,69.3
20160522184500,210.0,217.35,44.0426,43,56.7,100,68.4,72.3,69.3
20160522190000,210.0,217.35,44.0426,43,56.7,100,68.3,72.3,69.3
20160522191500,210.0,212.1,42.9787,43,56.7,100,68.2,72.3,69.3
20160522193000,210.0,217.35,44.0426,43,56.7,100,68.0,72.3,69.3
20160522194500,210.0,217.35,44.0426,43,57.9,100,67.9,72.3,69.3
20160522200000,210.0,217.35,44.0426,43,64.8,100,68.2,72.3,69.3
20160522201500,210.0,212.1,42.9787,43,66.2,100,68.8,72.3,69.3
20160522203000,210.0,215.25,43.617,43,67.3,100,69.1,72.3,69.3
20160522204500,210.0,215.25,43.617,43,67.3,100,69.2,72.3,69.3
20160522210000,210.0,215.25,43.617,43,66.3,100,69.3,72.3,69.3
20160522211500,210.0,219.45,44.4681,43,66.3,100,69.3,72.3,69.3
20160522213000,210.0,219.45,44.4681,43,64.9,100,69.3,72.3,69.3
20160522214500,210.0,215.25,43.617,43,64.9,100,69.4,72.3,69.3
20160522220000,210.0,215.25,43.617,43,64.9,100,69.4,72.3,69.3
20160522221500,210.0,215.25,43.617,43,66.7,100,69.4,72.3,69.3
20160522223000,210.0,215.25,43.617,43,66.7,100,69.5,72.3,69.3
20160522224500,210.0,215.25,43.617,43,64.9,100,69.5,72.3,69.3
20160522230000,210.0,212.1,42.9787,43,56.8,100,68.9,72.3,69.3
20160522231500,210.0,217.35,44.0426,43,56.8,100,68.3,72.3,69.3
20160522233000,210.0,217.35,44.0426,43,56.8,100,68.1,72.3,69.3
20160522234500,210.0,217.35,44.0426,43,57.5,100,67.9,72.3,69.3
20160523000000,210.0,217.35,44.0426,43,57.5,100,67.8,72.3,69.3
20160523001500,210.0,217.35,44.0426,43,61.9,100,67.9,72.3,69.3
20160523003000,210.0,212.1,42.9787,43,67.3,100,68.7,72.3,69.3
20160523004500,210.0,217.35,44.0426,43,65.7,100,68.9,72.3,69.3
20160523010000,210.0,217.35,44.0426,43,67.2,100,68.9,72.3,69.3
20160523011500,210.0,217.35,44.0426,43,65.8,100,69.1,72.3,69.3
20160523013000,210.0,212.1,42.9787,43,65.8,100,69.1,72.3,69.3
20160523014500,210.0,212.1,42.9787,43,67.7,100,69.2,72.3,69.3
20160523020000,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160523021500,210.0,212.1,42.9787,43,67.2,100,69.2,72.3,69.3
20160523023000,210.0,212.1,42.9787,43,65.9,100,69.2,72.3,69.3
20160523024500,210.0,215.25,43.617,43,65.9,100,69.2,72.3,69.3
20160523030000,210.0,215.25,43.617,43,67.3,100,69.2,72.3,69.3
20160523031500,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160523033000,210.0,215.25,43.617,43,66.2,100,69.1,72.3,69.3
20160523034500,210.0,212.1,42.9787,43,66.2,100,69.1,72.3,69.3
20160523040000,210.0,215.25,43.617,43,64.9,100,69.1,72.3,69.3
20160523041500,210.0,215.25,43.617,43,67.7,100,69.1,72.3,69.3
20160523043000,210.0,212.1,42.9787,43,65.3,100,69.1,72.3,69.3
20160523044500,210.0,217.35,44.0426,43,65.3,100,69.0,72.3,69.3
20160523050000,210.0,217.35,44.0426,43,68.0,100,69.2,72.3,69.3
20160523051500,210.0,217.35,44.0426,43,66.7,100,69.2,72.3,69.3
20160523053000,210.0,217.35,44.0426,43,69.2,100,69.3,72.3,69.3
20160523054500,210.0,217.35,44.0426,43,66.8,100,69.3,72.3,69.3
20160523060000,210.0,217.35,44.0426,43,68.6,100,69.3,72.3,69.3
20160523061500,210.0,217.35,44.0426,43,67.3,100,69.3,72.3,69.3
20160523063000,210.0,217.35,44.0426,43,68.1,100,69.2,72.3,69.3
20160523064500,210.0,217.35,44.0426,43,69.2,100,69.3,72.3,69.3
20160523070000,210.0,217.35,44.0426,43,66.3,100,69.3,72.3,69.3
20160523071500,210.0,212.1,42.9787,43,69.6,100,69.3,72.3,69.3
20160523073000,210.0,215.25,43.617,43,67.5,100,69.3,72.3,69.3
20160523074500,210.0,215.25,43.617,43,65.8,100,69.6,72.3,69.3
20160523080000,210.0,215.25,43.617,43,55.6,0,69.7,72.3,69.3
20160523081500,210.0,219.45,44.4681,43,55.6,0,69.7,72.3,69.3
20160523083000,210.0,219.45,44.4681,43,55.6,0,69.8,72.3,69.3
20160523084500,210.0,212.1,42.9787,43,55.6,0,69.9,72.3,69.3
20160523090000,210.0,207.9,42.1277,43,55.6,0,69.9,72.3,69.3
20160523091500,210.0,207.9,42.1277,43,55.6,0,69.9,72.3,69.3
20160523093000,210.0,212.1,42.9787,43,55.6,0,69.9,72.3,69.3
20160523094500,210.0,212.1,42.9787,43,55.6,0,69.9,72.3,69.3
20160523100000,210.0,212.1,42.9787,43,55.6,0,70.0,72.3,69.3
20160523101500,210.0,215.25,43.617,43,55.6,0,70.0,72.3,69.3
20160523103000,210.0,212.1,42.9787,43,55.6,0,70.0,72.3,69.3
20160523104500,210.0,207.9,42.1277,43,55.6,0,69.9,72.3,69.3
20160523110000,210.0,207.9,42.1277,43,55.6,0,70.0,72.3,69.3
20160523111500,210.0,210.0,42.5532,43,55.6,0,70.1,72.3,69.3
20160523113000,210.0,210.0,42.5532,43,55.6,0,70.2,72.3,69.3
20160523114500,210.0,207.9,42.1277,43,55.6,0,69.2,72.3,69.3
20160523120000,210.0,212.1,42.9787,43,55.6,0,69.9,72.3,69.3
20160523121500,210.0,215.25,43.617,43,55.6,0,70.1,72.3,69.3
20160523123000,210.0,215.25,43.617,43,55.6,0,70.2,72.3,69.3
20160523124500,210.0,215.25,43.617,43,55.6,0,70.4,72.3,69.3
20160523130000,210.0,215.25,43.617,43,55.6,0,70.5,72.3,69.3
20160523131500,210.0,206.85,41.9149,43,55.6,0,70.7,72.3,69.3
20160523133000,210.0,206.85,41.9149,43,55.6,0,70.8,72.3,69.3
20160523134500,210.0,210.0,42.5532,44,55.6,0,70.5,72.3,69.3
20160523140000,210.0,215.25,43.617,44,55.6,0,70.8,72.3,69.3
20160523141500,210.0,215.25,43.617,44,55.6,0,71.0,72.3,69.3
20160523143000,210.0,215.25,43.617,44,55.6,0,71.1,72.3,69.3
20160523144500,210.0,219.45,44.4681,44,55.6,0,71.2,72.3,69.3
20160523150000,210.0,215.25,43.617,44,55.6,0,71.4,72.3,69.3
20160523151500,210.0,223.65,45.3191,44,55.6,0,71.5,72.3,69.3
20160523153000,210.0,219.45,44.4681,44,55.6,0,71.6,72.3,69.3
20160523154500,210.0,223.65,45.3191,44,55.6,0,71.9,72.3,69.3
20160523160000,210.0,220.5,44.6809,44,55.6,0,72.1,72.3,69.3
20160523161500,210.0,220.5,44.6809,44,55.6,0,72.3,72.3,69.3
20160523163000,210.0,223.65,45.3191,44,56.4,0,71.7,72.3,69.3
20160523164500,210.0,219.45,44.4681,43,56.4,0,71.4,72.3,69.3
20160523170000,210.0,219.45,44.4681,43,56.4,0,71.2,72.3,69.3
20160523171500,210.0,225.75,45.7447,43,56.4,0,70.8,72.3,69.3
20160523173000,210.0,219.45,44.4681,43,56.4,0,70.3,72.3,69.3
20160523174500,210.0,219.45,44.4681,43,56.4,0,69.9,72.3,69.3
20160523180000,210.0,225.75,45.7447,43,56.4,0,69.6,72.3,69.3
20160523181500,210.0,225.75,45.7447,43,56.4,0,69.5,72.3,69.3
20160523183000,210.0,225.75,45.7447,43,56.4,0,69.3,72.3,69.3
20160523184500,210.0,225.75,45.7447,43,56.4,0,69.2,72.3,69.3
20160523190000,210.0,225.75,45.7447,43,56.4,0,69.1,72.3,69.3
20160523191500,210.0,220.5,44.6809,43,56.4,100,68.9,72.3,69.3
20160523193000,210.0,220.5,44.6809,43,56.4,100,68.9,72.3,69.3
20160523194500,210.0,225.75,45.7447,43,56.4,100,69.0,72.3,69.3
20160523200000,210.0,225.75,45.7447,43,56.4,100,68.8,72.3,69.3
20160523201500,210.0,225.75,45.7447,43,56.4,100,68.6,72.3,69.3
20160523203000,210.0,225.75,45.7447,43,56.4,100,68.6,72.3,69.3
20160523204500,210.0,225.75,45.7447,43,56.4,100,68.5,72.3,69.3
20160523210000,210.0,225.75,45.7447,43,57.2,100,68.5,72.3,69.3
20160523211500,210.0,220.5,44.6809,43,57.2,100,68.5,72.3,69.3
20160523213000,210.0,220.5,44.6809,43,57.2,100,68.4,72.3,69.3
20160523214500,210.0,220.5,44.6809,43,57.9,100,68.3,72.3,69.3
20160523220000,210.0,220.5,44.6809,43,60.7,100,68.4,72.3,69.3
20160523221500,210.0,223.65,45.3191,43,64.0,100,68.8,72.3,69.3
20160523223000,210.0,223.65,45.3191,43,64.0,100,69.0,72.3,69.3
20160523224500,210.0,223.65,45.3191,43,64.0,100,69.1,72.3,69.3
20160523230000,210.0,220.5,44.6809,43,64.0,100,69.2,72.3,69.3
20160523231500,210.0,225.75,45.7447,43,64.0,100,69.2,72.3,69.3
20160523233000,210.0,220.5,44.6809,43,64.0,100,69.2,72.3,69.3
20160523234500,210.0,225.75,45.7447,43,64.0,100,69.2,72.3,69.3
20160524000000,210.0,225.75,45.7447,43,64.0,100,69.2,72.3,69.3
20160524001500,210.0,219.45,44.4681,43,64.0,100,69.1,72.3,69.3
20160524003000,210.0,219.45,44.4681,43,63.2,100,69.1,72.3,69.3
20160524004500,210.0,219.45,44.4681,43,64.0,100,69.1,72.3,69.3
20160524010000,210.0,219.45,44.4681,43,64.8,100,69.1,72.3,69.3
20160524011500,210.0,223.65,45.3191,43,64.8,100,69.1,72.3,69.3
20160524013000,210.0,223.65,45.3191,43,64.0,100,69.1,72.3,69.3
20160524014500,210.0,219.45,44.4681,43,64.0,100,69.1,72.3,69.3
20160524020000,210.0,223.65,45.3191,43,64.0,100,69.0,72.3,69.3
20160524021500,210.0,219.45,44.4681,43,66.3,100,69.1,72.3,69.3
20160524023000,210.0,219.45,44.4681,43,65.3,100,69.2,72.3,69.3
20160524024500,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160524030000,210.0,215.25,43.617,43,67.4,100,69.3,72.3,69.3
20160524031500,210.0,215.25,43.617,43,65.8,100,69.3,72.3,69.3
20160524033000,210.0,215.25,43.617,43,65.8,100,69.3,72.3,69.3
20160524034500,210.0,215.25,43.617,43,67.4,100,69.3,72.3,69.3
20160524040000,210.0,220.5,44.6809,43,66.3,100,69.2,72.3,69.3
20160524041500,210.0,220.5,44.6809,43,65.3,100,69.2,72.3,69.3
20160524043000,210.0,220.5,44.6809,43,65.3,100,69.2,72.3,69.3
20160524044500,210.0,217.35,44.0426,43,67.3,100,69.2,72.3,69.3
20160524050000,210.0,212.1,42.9787,43,65.8,100,69.1,72.3,69.3
20160524051500,210.0,217.35,44.0426,43,65.8,100,69.1,72.3,69.3
20160524053000,210.0,217.35,44.0426,43,67.2,100,69.1,72.3,69.3
20160524054500,210.0,217.35,44.0426,43,65.3,100,69.1,72.3,69.3
20160524060000,210.0,217.35,44.0426,43,66.1,100,69.0,72.3,69.3
20160524061500,210.0,217.35,44.0426,43,67.3,100,69.0,72.3,69.3
20160524063000,210.0,217.35,44.0426,43,67.3,100,69.1,72.3,69.3
20160524064500,210.0,217.35,44.0426,43,67.3,100,69.3,72.3,69.3
20160524070000,210.0,217.35,44.0426,43,69.1,100,69.2,72.3,69.3
20160524071500,210.0,217.35,44.0426,43,69.1,100,69.2,72.3,69.3
20160524073000,210.0,217.35,44.0426,43,69.1,100,69.3,72.3,69.3
20160524074500,210.0,217.35,44.0426,43,67.2,100,69.2,72.3,69.3
20160524080000,210.0,217.35,44.0426,43,57.2,0,69.7,72.3,69.3
20160524081500,210.0,217.35,44.0426,43,55.2,0,69.6,72.3,69.3
20160524083000,210.0,217.35,44.0426,43,55.2,0,69.7,72.3,69.3
20160524084500,210.0,212.1,42.9787,43,55.2,0,69.7,72.3,69.3
20160524090000,210.0,206.85,41.9149,43,55.2,0,69.8,72.3,69.3
20160524091500,210.0,210.0,42.5532,43,55.2,0,69.9,72.3,69.3
20160524093000,210.0,207.9,42.1277,43,55.2,0,70.0,72.3,69.3
20160524094500,210.0,210.0,42.5532,43,54.3,0,70.0,72.3,69.3
20160524100000,210.0,210.0,42.5532,43,54.3,0,70.0,72.3,69.3
20160524101500,210.0,207.9,42.1277,43,54.3,0,70.1,72.3,69.3
20160524103000,210.0,207.9,42.1277,43,54.3,0,70.0,72.3,69.3
20160524104500,210.0,207.9,42.1277,43,54.3,0,70.0,72.3,69.3
20160524110000,210.0,210.0,42.5532,43,54.3,0,70.1,72.3,69.3
20160524111500,210.0,207.9,42.1277,43,54.3,0,70.1,72.3,69.3
20160524113000,210.0,207.9,42.1277,43,54.3,0,70.0,72.3,69.3
20160524114500,210.0,210.0,42.5532,43,54.3,0,70.1,72.3,69.3
20160524120000,210.0,207.9,42.1277,43,54.3,0,69.7,72.3,69.3
20160524121500,210.0,210.0,42.5532,43,54.3,0,69.1,72.3,69.3
20160524123000,210.0,210.0,42.5532,43,54.3,100,68.9,72.3,69.3
20160524124500,210.0,220.5,44.6809,43,54.3,100,69.3,72.3,69.3
20160524130000,210.0,220.5,44.6809,43,54.3,0,69.6,72.3,69.3
20160524131500,210.0,220.5,44.6809,43,54.3,0,69.8,72.3,69.3
20160524133000,210.0,215.25,43.617,43,54.3,0,69.9,72.3,69.3
20160524134500,210.0,206.85,41.9149,43,55.1,0,69.9,72.3,69.3
20160524140000,210.0,210.0,42.5532,43,55.1,0,70.2,72.3,69.3
20160524141500,210.0,212.1,42.9787,43,54.3,0,70.3,72.3,69.3
20160524143000,210.0,206.85,41.9149,43,54.3,0,69.8,72.3,69.3
20160524144500,210.0,206.85,41.9149,43,54.3,0,70.3,72.3,69.3
20160524150000,210.0,210.0,42.5532,43,54.3,0,69.9,72.3,69.3
20160524151500,210.0,210.0,42.5532,43,54.3,0,69.7,72.3,69.3
20160524153000,210.0,215.25,43.617,43,54.3,0,69.7,72.3,69.3
20160524154500,210.0,207.9,42.1277,43,55.1,0,69.8,72.3,69.3
20160524160000,210.0,210.0,42.5532,43,55.1,0,70.1,72.3,69.3
20160524161500,210.0,207.9,42.1277,43,55.1,0,70.6,72.3,69.3
20160524163000,210.0,215.25,43.617,43,55.1,0,70.5,72.3,69.3
20160524164500,210.0,215.25,43.617,43,55.1,0,70.2,72.3,69.3
20160524170000,210.0,215.25,43.617,43,55.1,0,70.0,72.3,69.3
20160524171500,210.0,219.45,44.4681,43,55.1,0,69.5,72.3,69.3
20160524173000,210.0,223.65,45.3191,43,55.1,0,69.2,72.3,69.3
20160524174500,210.0,219.45,44.4681,43,55.1,100,69.0,72.3,69.3
20160524180000,210.0,219.45,44.4681,43,55.1,100,68.8,72.3,69.3
20160524181500,210.0,219.45,44.4681,43,55.1,100,68.7,72.3,69.3
20160524183000,210.0,219.45,44.4681,43,55.1,100,68.6,72.3,69.3
20160524184500,210.0,225.75,45.7447,43,55.1,100,68.6,72.3,69.3
20160524190000,210.0,225.75,45.7447,43,55.1,100,68.5,72.3,69.3
20160524191500,210.0,220.5,44.6809,43,55.1,100,68.4,72.3,69.3
20160524193000,210.0,223.65,45.3191,43,55.1,100,68.4,72.3,69.3
20160524194500,210.0,219.45,44.4681,43,55.9,100,68.5,72.3,69.3
20160524200000,210.0,225.75,45.7447,43,55.9,100,68.3,72.3,69.3
20160524201500,210.0,220.5,44.6809,43,58.7,100,68.3,72.3,69.3
20160524203000,210.0,223.65,45.3191,43,61.2,100,68.7,72.3,69.3
20160524204500,210.0,219.45,44.4681,43,62.4,100,68.9,72.3,69.3
20160524210000,210.0,219.45,44.4681,43,62.4,100,69.1,72.3,69.3
20160524211500,210.0,219.45,44.4681,43,62.4,100,69.2,72.3,69.3
20160524213000,210.0,219.45,44.4681,43,62.4,100,69.3,72.3,69.3
20160524214500,210.0,225.75,45.7447,43,62.4,100,69.3,72.3,69.3
20160524220000,210.0,225.75,45.7447,43,62.4,100,69.3,72.3,69.3
20160524221500,210.0,225.75,45.7447,43,62.4,100,69.3,72.3,69.3
20160524223000,210.0,219.45,44.4681,43,62.4,100,69.3,72.3,69.3
20160524224500,210.0,223.65,45.3191,43,62.4,100,69.3,72.3,69.3
20160524230000,210.0,219.45,44.4681,43,62.4,100,69.3,72.3,69.3
