PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524231500,210.0,219.45,44.4681,43,62.4,100,69.3,72.3,69.3
20160524233000,210.0,219.45,44.4681,43,62.4,100,69.2,72.3,69.3
20160524234500,210.0,219.45,44.4681,43,62.4,100,69.2,72.3,69.3
20160525000000,210.0,219.45,44.4681,43,62.4,100,69.2,72.3,69.3
20160525001500,210.0,219.45,44.4681,43,62.4,100,69.2,72.3,69.3
20160525003000,210.0,223.65,45.3191,43,62.4,100,69.2,72.3,69.3
20160525004500,210.0,217.35,44.0426,43,62.4,100,69.2,72.3,69.3
20160525010000,210.0,217.35,44.0426,43,62.4,100,69.1,72.3,69.3
20160525011500,210.0,217.35,44.0426,43,62.4,100,69.2,72.3,69.3
20160525013000,210.0,207.9,42.1277,43,62.4,100,69.1,72.3,69.3
20160525014500,210.0,215.25,43.617,43,63.2,100,69.2,72.3,69.3
20160525020000,210.0,215.25,43.617,43,63.2,100,69.1,72.3,69.3
20160525021500,210.0,215.25,43.617,43,63.2,100,69.0,72.3,69.3
20160525023000,210.0,212.1,42.9787,43,63.2,100,69.0,72.3,69.3
20160525024500,210.0,212.1,42.9787,43,63.2,100,69.0,72.3,69.3
20160525030000,210.0,215.25,43.617,43,64.0,100,69.1,72.3,69.3
20160525031500,210.0,212.1,42.9787,43,64.0,100,69.1,72.3,69.3
20160525033000,210.0,212.1,42.9787,43,64.0,100,69.1,72.3,69.3
20160525034500,210.0,212.1,42.9787,43,64.0,100,69.1,72.3,69.3
20160525040000,210.0,212.1,42.9787,43,64.0,100,69.1,72.3,69.3
20160525041500,210.0,212.1,42.9787,43,64.0,100,69.1,72.3,69.3
20160525043000,210.0,215.25,43.617,43,64.0,100,69.0,72.3,69.3
20160525044500,210.0,212.1,42.9787,43,64.8,100,69.1,72.3,69.3
20160525050000,210.0,212.1,42.9787,43,64.8,100,69.1,72.3,69.3
20160525051500,210.0,212.1,42.9787,43,64.8,100,69.1,72.3,69.3
20160525053000,210.0,215.25,43.617,43,64.8,100,69.1,72.3,69.3
20160525054500,210.0,215.25,43.617,43,64.8,100,69.1,72.3,69.3
20160525060000,210.0,215.25,43.617,43,64.8,100,69.1,72.3,69.3
20160525061500,210.0,215.25,43.617,43,64.8,100,69.0,72.3,69.3
20160525063000,210.0,212.1,42.9787,43,60.2,0,69.4,72.3,69.3
20160525064500,210.0,212.1,42.9787,43,56.8,100,68.3,72.3,69.3
20160525070000,210.0,215.25,43.617,43,56.8,100,67.9,72.3,69.3
20160525071500,210.0,215.25,43.617,43,56.8,100,67.6,72.3,69.3
20160525073000,210.0,215.25,43.617,43,58.7,100,67.4,72.3,69.3
20160525074500,210.0,215.25,43.617,43,71.1,100,68.4,72.3,69.3
20160525080000,210.0,212.1,42.9787,43,69.1,100,69.0,72.3,69.3
20160525081500,210.0,212.1,42.9787,43,62.8,100,69.3,72.3,69.3
20160525083000,210.0,212.1,42.9787,43,56.4,0,69.6,72.3,69.3
20160525084500,210.0,207.9,42.1277,43,55.6,0,69.7,72.3,69.3
20160525090000,210.0,203.7,41.2766,43,55.6,0,69.9,72.3,69.3
20160525091500,210.0,207.9,42.1277,43,55.6,0,70.1,72.3,69.3
20160525093000,210.0,201.6,40.8511,43,55.6,0,69.5,72.3,69.3
20160525094500,210.0,210.0,42.5532,43,55.6,0,70.0,72.3,69.3
20160525100000,210.0,207.9,42.1277,43,55.6,0,70.2,72.3,69.3
20160525101500,210.0,207.9,42.1277,43,55.6,0,70.3,72.3,69.3
20160525103000,210.0,207.9,42.1277,43,55.6,0,70.5,72.3,69.3
20160525104500,210.0,207.9,42.1277,43,54.7,0,70.7,72.3,69.3
20160525110000,210.0,210.0,42.5532,43,55.6,0,70.7,72.3,69.3
20160525111500,210.0,207.9,42.1277,43,54.7,0,70.8,72.3,69.3
20160525113000,210.0,210.0,42.5532,43,54.7,0,71.0,72.3,69.3
20160525114500,210.0,207.9,42.1277,43,54.7,0,71.1,72.3,69.3
20160525120000,210.0,212.1,42.9787,43,54.7,0,71.3,72.3,69.3
20160525121500,210.0,206.85,41.9149,43,55.6,0,71.3,72.3,69.3
20160525123000,210.0,210.0,42.5532,43,55.6,0,71.4,72.3,69.3
20160525124500,210.0,212.1,42.9787,43,54.8,0,71.6,72.3,69.3
20160525130000,210.0,212.1,42.9787,43,54.8,0,71.6,72.3,69.3
20160525131500,210.0,212.1,42.9787,43,54.8,0,71.7,72.3,69.3
20160525133000,210.0,207.9,42.1277,43,54.8,0,71.9,72.3,69.3
20160525134500,210.0,203.7,41.2766,43,54.8,0,71.9,72.3,69.3
20160525140000,210.0,217.35,44.0426,44,55.9,0,72.1,72.3,69.3
20160525141500,210.0,217.35,44.0426,44,55.9,0,71.6,72.3,69.3
20160525143000,210.0,217.35,44.0426,44,55.9,0,71.3,72.3,69.3
20160525144500,210.0,254.1,51.4894,46,55.2,0,71.9,72.3,69.3
20160525150000,210.0,267.75,54.2553,47,55.2,0,72.2,72.3,69.3
20160525151500,210.0,282.45,57.234,48,55.9,0,72.6,72.3,69.3
20160525153000,210.0,313.95,63.617,50,55.9,0,72.7,72.3,69.3
20160525154500,210.0,373.8,75.7447,55,55.9,0,72.9,72.3,69.3
20160525160000,210.0,426.3,86.383,60,56.8,0,72.9,72.3,69.3
20160525161500,210.0,452.55,91.7021,62,56.8,0,72.8,72.3,69.3
20160525163000,210.0,470.4,95.3191,64,56.8,0,72.7,72.3,69.3
20160525164500,210.0,478.8,97.0213,65,56.8,0,72.6,72.3,69.3
20160525170000,210.0,487.2,98.7234,65,56.8,0,72.2,72.3,69.3
20160525171500,210.0,478.8,97.0213,65,56.0,0,72.1,72.3,69.3
20160525173000,210.0,470.4,95.3191,62,56.0,0,71.9,72.3,69.3
20160525174500,210.0,433.65,87.8723,58,56.0,0,71.8,72.3,69.3
20160525180000,210.0,385.35,78.0851,55,56.7,0,71.8,72.3,69.3
20160525181500,210.0,364.35,73.8298,52,56.7,0,71.8,72.3,69.3
20160525183000,210.0,329.7,66.8085,50,56.7,0,71.9,72.3,69.3
20160525184500,210.0,321.3,65.1064,50,56.7,0,71.9,72.3,69.3
20160525190000,210.0,310.8,62.9787,49,56.7,0,72.1,72.3,69.3
20160525191500,210.0,313.95,63.617,49,56.7,0,72.1,72.3,69.3
20160525193000,210.0,313.95,63.617,49,56.7,0,72.2,72.3,69.3
20160525194500,210.0,313.95,63.617,49,56.7,0,72.2,72.3,69.3
20160525200000,210.0,313.95,63.617,49,56.7,0,72.2,72.3,69.3
20160525201500,210.0,313.95,63.617,49,56.7,0,72.2,72.3,69.3
20160525203000,210.0,215.25,43.617,43,56.7,0,70.6,72.3,69.3
20160525204500,210.0,220.5,44.6809,43,56.7,0,70.2,72.3,69.3
20160525210000,210.0,215.25,43.617,43,56.7,0,69.9,72.3,69.3
20160525211500,210.0,220.5,44.6809,43,56.7,0,69.6,72.3,69.3
20160525213000,210.0,220.5,44.6809,43,56.7,0,69.4,72.3,69.3
20160525214500,210.0,220.5,44.6809,43,56.0,0,69.2,72.3,69.3
20160525220000,210.0,217.35,44.0426,43,56.7,0,69.1,72.3,69.3
20160525221500,210.0,217.35,44.0426,43,56.7,100,69.0,72.3,69.3
20160525223000,210.0,217.35,44.0426,43,56.7,100,68.9,72.3,69.3
20160525224500,210.0,217.35,44.0426,43,56.7,100,68.9,72.3,69.3
20160525230000,210.0,217.35,44.0426,43,56.7,100,68.8,72.3,69.3
20160525231500,210.0,217.35,44.0426,43,56.7,100,68.7,72.3,69.3
20160525233000,210.0,217.35,44.0426,43,56.7,100,68.7,72.3,69.3
20160525234500,210.0,217.35,44.0426,43,56.7,100,68.7,72.3,69.3
20160526000000,210.0,217.35,44.0426,43,56.7,100,68.6,72.3,69.3
20160526001500,210.0,217.35,44.0426,43,56.7,100,68.6,72.3,69.3
20160526003000,210.0,217.35,44.0426,43,56.7,100,68.6,72.3,69.3
20160526004500,210.0,217.35,44.0426,43,56.7,100,68.5,72.3,69.3
20160526010000,210.0,212.1,42.9787,43,57.5,100,68.4,72.3,69.3
20160526011500,210.0,215.25,43.617,43,57.5,100,68.4,72.3,69.3
20160526013000,210.0,215.25,43.617,43,59.3,100,68.5,72.3,69.3
20160526014500,210.0,215.25,43.617,43,62.4,100,68.7,72.3,69.3
20160526020000,210.0,215.25,43.617,43,62.4,100,68.9,72.3,69.3
20160526021500,210.0,215.25,43.617,43,62.4,100,69.0,72.3,69.3
20160526023000,210.0,215.25,43.617,43,63.2,100,69.1,72.3,69.3
20160526024500,210.0,215.25,43.617,43,63.2,100,69.1,72.3,69.3
20160526030000,210.0,215.25,43.617,43,62.4,100,69.1,72.3,69.3
20160526031500,210.0,215.25,43.617,43,62.4,100,69.1,72.3,69.3
20160526033000,210.0,215.25,43.617,43,63.9,100,69.1,72.3,69.3
20160526034500,210.0,215.25,43.617,43,62.8,100,69.2,72.3,69.3
20160526040000,210.0,215.25,43.617,43,62.8,100,69.1,72.3,69.3
20160526041500,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160526043000,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160526044500,210.0,212.1,42.9787,43,63.6,100,69.1,72.3,69.3
20160526050000,210.0,217.35,44.0426,43,62.8,100,69.0,72.3,69.3
20160526051500,210.0,217.35,44.0426,43,62.8,100,69.0,72.3,69.3
20160526053000,210.0,217.35,44.0426,43,63.6,100,69.1,72.3,69.3
20160526054500,210.0,217.35,44.0426,43,63.6,100,69.1,72.3,69.3
20160526060000,210.0,217.35,44.0426,43,63.6,100,69.1,72.3,69.3
20160526061500,210.0,212.1,42.9787,43,63.6,100,69.1,72.3,69.3
20160526063000,210.0,212.1,42.9787,43,63.6,100,69.1,72.3,69.3
20160526064500,210.0,215.25,43.617,43,64.9,100,69.1,72.3,69.3
20160526070000,210.0,215.25,43.617,43,64.9,100,69.1,72.3,69.3
20160526071500,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160526073000,210.0,212.1,42.9787,43,64.8,100,69.1,72.3,69.3
20160526074500,210.0,212.1,42.9787,43,64.0,100,69.1,72.3,69.3
20160526080000,210.0,215.25,43.617,43,64.0,100,69.1,72.3,69.3
20160526081500,210.0,207.9,42.1277,43,60.0,0,69.7,72.3,69.3
20160526083000,210.0,203.7,41.2766,43,56.4,0,69.8,72.3,69.3
20160526084500,210.0,210.0,42.5532,43,56.4,0,70.1,72.3,69.3
20160526090000,210.0,203.7,41.2766,43,56.4,0,70.3,72.3,69.3
20160526091500,210.0,207.9,42.1277,43,55.6,0,70.4,72.3,69.3
20160526093000,210.0,207.9,42.1277,43,55.6,0,70.6,72.3,69.3
20160526094500,210.0,210.0,42.5532,43,55.6,0,70.6,72.3,69.3
20160526100000,210.0,207.9,42.1277,43,55.6,0,70.7,72.3,69.3
20160526101500,210.0,203.7,41.2766,43,56.3,0,70.7,72.3,69.3
20160526103000,210.0,201.6,40.8511,43,56.3,0,70.8,72.3,69.3
20160526104500,210.0,206.85,41.9149,43,56.3,0,70.9,72.3,69.3
20160526110000,210.0,206.85,41.9149,43,56.3,0,71.0,72.3,69.3
20160526111500,210.0,206.85,41.9149,43,55.1,0,71.0,72.3,69.3
20160526113000,210.0,206.85,41.9149,43,55.1,0,70.9,72.3,69.3
20160526114500,210.0,210.0,42.5532,43,55.1,0,70.9,72.3,69.3
20160526120000,210.0,215.25,43.617,43,55.1,0,70.8,72.3,69.3
20160526121500,210.0,215.25,43.617,43,55.1,0,70.8,72.3,69.3
20160526123000,210.0,215.25,43.617,43,55.1,0,70.8,72.3,69.3
20160526124500,210.0,215.25,43.617,43,55.1,0,69.8,72.3,69.3
20160526130000,210.0,212.1,42.9787,43,55.1,0,69.4,72.3,69.3
20160526131500,210.0,212.1,42.9787,43,55.1,0,70.0,72.3,69.3
20160526133000,210.0,212.1,42.9787,43,55.1,0,70.3,72.3,69.3
20160526134500,210.0,212.1,42.9787,43,55.1,0,70.4,72.3,69.3
20160526140000,210.0,212.1,42.9787,43,55.1,0,70.6,72.3,69.3
20160526141500,210.0,212.1,42.9787,43,55.1,0,70.5,72.3,69.3
20160526143000,210.0,215.25,43.617,43,55.1,0,70.6,72.3,69.3
20160526144500,210.0,210.0,42.5532,43,55.1,0,70.5,72.3,69.3
20160526150000,210.0,210.0,42.5532,43,54.3,0,70.6,72.3,69.3
20160526151500,210.0,207.9,42.1277,43,55.1,0,70.7,72.3,69.3
20160526153000,210.0,212.1,42.9787,43,55.1,0,70.7,72.3,69.3
20160526154500,210.0,212.1,42.9787,43,55.1,0,70.8,72.3,69.3
20160526160000,210.0,206.85,41.9149,43,55.1,0,70.5,72.3,69.3
20160526161500,210.0,206.85,41.9149,43,55.1,0,70.0,72.3,69.3
20160526163000,210.0,206.85,41.9149,43,55.1,0,69.7,72.3,69.3
20160526164500,210.0,206.85,41.9149,43,55.1,0,69.6,72.3,69.3
20160526170000,210.0,206.85,41.9149,43,55.1,0,69.5,72.3,69.3
20160526171500,210.0,206.85,41.9149,43,55.1,0,69.4,72.3,69.3
20160526173000,210.0,210.0,42.5532,43,55.1,0,69.3,72.3,69.3
20160526174500,210.0,206.85,41.9149,43,55.1,0,69.6,72.3,69.3
20160526180000,210.0,206.85,41.9149,43,55.1,0,69.9,72.3,69.3
20160526181500,210.0,206.85,41.9149,43,55.1,0,70.2,72.3,69.3
20160526183000,210.0,203.7,41.2766,43,55.1,0,70.5,72.3,69.3
20160526184500,210.0,201.6,40.8511,43,55.9,0,70.7,72.3,69.3
20160526190000,210.0,203.7,41.2766,43,55.9,0,71.0,72.3,69.3
20160526191500,210.0,201.6,40.8511,43,55.9,0,71.2,72.3,69.3
20160526193000,210.0,210.0,42.5532,44,55.9,0,71.3,72.3,69.3
20160526194500,210.0,212.1,42.9787,44,55.9,0,71.5,72.3,69.3
20160526200000,210.0,215.25,43.617,44,55.9,0,71.5,72.3,69.3
20160526201500,210.0,215.25,43.617,44,55.9,0,70.3,72.3,69.3
20160526203000,210.0,228.9,46.383,44,55.2,0,69.6,72.3,69.3
20160526204500,210.0,220.5,44.6809,44,55.2,0,69.2,72.3,69.3
20160526210000,210.0,220.5,44.6809,44,55.9,100,68.9,72.3,69.3
20160526211500,210.0,225.75,45.7447,44,55.9,100,68.7,72.3,69.3
20160526213000,210.0,225.75,45.7447,44,55.9,100,68.6,72.3,69.3
20160526214500,210.0,225.75,45.7447,44,55.9,100,68.3,72.3,69.3
20160526220000,210.0,220.5,44.6809,44,55.9,100,68.2,72.3,69.3
20160526221500,210.0,227.85,46.1702,44,55.9,100,67.9,72.3,69.3
20160526223000,210.0,223.65,45.3191,44,55.9,100,67.9,72.3,69.3
20160526224500,210.0,220.5,44.6809,43,55.2,100,67.7,72.3,69.3
20160526230000,210.0,220.5,44.6809,43,55.2,100,67.6,72.3,69.3
20160526231500,210.0,215.25,43.617,43,55.2,100,67.4,72.3,69.3
20160526233000,210.0,215.25,43.617,43,55.2,100,67.3,72.3,69.3
20160526234500,210.0,215.25,43.617,43,55.2,100,67.2,72.3,69.3
20160527000000,210.0,215.25,43.617,43,55.2,100,67.1,72.3,69.3
20160527001500,210.0,215.25,43.617,43,55.2,100,67.0,72.3,69.3
20160527003000,210.0,215.25,43.617,43,55.2,100,67.0,72.3,69.3
20160527004500,210.0,212.1,42.9787,43,55.2,100,66.9,72.3,69.3
20160527010000,210.0,220.5,44.6809,43,55.2,100,66.9,72.3,69.3
20160527011500,210.0,217.35,44.0426,43,55.2,100,66.7,72.3,69.3
20160527013000,210.0,217.35,44.0426,43,55.2,100,66.7,72.3,69.3
20160527014500,210.0,217.35,44.0426,43,55.2,100,66.6,72.3,69.3
20160527020000,210.0,217.35,44.0426,43,55.2,100,66.6,72.3,69.3
20160527021500,210.0,217.35,44.0426,43,55.2,100,66.5,72.3,69.3
20160527023000,210.0,217.35,44.0426,43,55.2,100,66.5,72.3,69.3
20160527024500,210.0,217.35,44.0426,43,55.2,100,66.4,72.3,69.3
20160527030000,210.0,217.35,44.0426,43,55.2,100,66.4,72.3,69.3
20160527031500,210.0,217.35,44.0426,43,55.2,100,66.3,72.3,69.3
20160527033000,210.0,217.35,44.0426,43,55.2,100,66.2,72.3,69.3
20160527034500,210.0,217.35,44.0426,43,55.2,100,66.1,72.3,69.3
20160527040000,210.0,217.35,44.0426,43,55.2,100,66.1,72.3,69.3
20160527041500,210.0,217.35,44.0426,43,55.2,100,66.1,72.3,69.3
20160527043000,210.0,217.35,44.0426,43,55.2,100,66.0,72.3,69.3
20160527044500,210.0,217.35,44.0426,43,55.2,100,66.0,72.3,69.3
20160527050000,210.0,217.35,44.0426,43,55.2,100,66.0,72.3,69.3
20160527051500,210.0,217.35,44.0426,43,55.2,100,66.0,72.3,69.3
20160527053000,210.0,217.35,44.0426,43,55.2,100,65.8,72.3,69.3
20160527054500,210.0,220.5,44.6809,43,55.2,100,65.8,72.3,69.3
20160527060000,210.0,220.5,44.6809,43,55.2,100,65.8,72.3,69.3
20160527061500,210.0,220.5,44.6809,43,55.2,100,65.7,72.3,69.3
20160527063000,210.0,220.5,44.6809,43,55.2,100,65.7,72.3,69.3
20160527064500,210.0,220.5,44.6809,43,55.2,100,65.7,72.3,69.3
20160527070000,210.0,220.5,44.6809,43,55.2,100,65.6,72.3,69.3
20160527071500,210.0,220.5,44.6809,43,55.2,100,65.6,72.3,69.3
20160527073000,210.0,215.25,43.617,43,72.0,100,66.7,72.3,69.3
20160527074500,210.0,212.1,42.9787,43,75.8,100,68.2,72.3,69.3
20160527080000,210.0,212.1,42.9787,43,79.7,100,68.6,72.3,69.3
20160527081500,210.0,217.35,44.0426,43,57.2,0,69.0,72.3,69.3
20160527083000,210.0,217.35,44.0426,43,56.3,100,68.3,72.3,69.3
20160527084500,210.0,217.35,44.0426,43,56.3,100,68.2,72.3,69.3
20160527090000,210.0,212.1,42.9787,43,56.3,100,68.1,72.3,69.3
20160527091500,210.0,207.9,42.1277,43,56.3,100,68.5,72.3,69.3
20160527093000,210.0,207.9,42.1277,43,56.3,100,68.9,72.3,69.3
20160527094500,210.0,207.9,42.1277,43,56.3,100,69.1,72.3,69.3
20160527100000,210.0,203.7,41.2766,43,57.1,100,69.2,72.3,69.3
20160527101500,210.0,210.0,42.5532,43,57.1,100,69.3,72.3,69.3
20160527103000,210.0,207.9,42.1277,43,57.1,100,69.4,72.3,69.3
20160527104500,210.0,207.9,42.1277,43,57.1,100,69.5,72.3,69.3
20160527110000,210.0,210.0,42.5532,43,56.3,0,69.6,72.3,69.3
20160527111500,210.0,206.85,41.9149,43,56.3,0,69.7,72.3,69.3
20160527113000,210.0,203.7,41.2766,43,56.3,0,69.8,72.3,69.3
20160527114500,210.0,206.85,41.9149,43,56.3,0,69.9,72.3,69.3
20160527120000,210.0,210.0,42.5532,43,56.3,0,70.0,72.3,69.3
20160527121500,210.0,203.7,41.2766,43,55.6,100,68.7,72.3,69.3
20160527123000,210.0,206.85,41.9149,43,56.3,100,68.2,72.3,69.3
20160527124500,210.0,206.85,41.9149,43,56.3,100,67.9,72.3,69.3
20160527130000,210.0,212.1,42.9787,43,56.3,100,67.7,72.3,69.3
20160527131500,210.0,212.1,42.9787,43,57.4,100,67.7,72.3,69.3
20160527133000,210.0,212.1,42.9787,43,68.2,100,68.3,72.3,69.3
20160527134500,210.0,212.1,42.9787,43,67.3,100,68.9,72.3,69.3
20160527140000,210.0,207.9,42.1277,43,65.3,100,68.9,72.3,69.3
20160527141500,210.0,212.1,42.9787,43,65.3,100,69.0,72.3,69.3
20160527143000,210.0,212.1,42.9787,43,66.8,100,69.2,72.3,69.3
20160527144500,210.0,212.1,42.9787,43,65.3,100,69.3,72.3,69.3
20160527150000,210.0,207.9,42.1277,43,66.3,100,69.4,72.3,69.3
20160527151500,210.0,212.1,42.9787,43,66.3,100,69.5,72.3,69.3
20160527153000,210.0,215.25,43.617,43,56.8,100,68.9,72.3,69.3
20160527154500,210.0,207.9,42.1277,43,55.9,100,68.4,72.3,69.3
20160527160000,210.0,207.9,42.1277,43,56.8,100,68.3,72.3,69.3
20160527161500,210.0,207.9,42.1277,43,56.8,100,68.2,72.3,69.3
20160527163000,210.0,210.0,42.5532,43,56.8,100,68.1,72.3,69.3
20160527164500,210.0,210.0,42.5532,43,56.8,100,68.1,72.3,69.3
20160527170000,210.0,212.1,42.9787,43,59.9,100,68.1,72.3,69.3
20160527171500,210.0,219.45,44.4681,43,64.7,100,68.6,72.3,69.3
20160527173000,210.0,219.45,44.4681,43,65.8,100,68.9,72.3,69.3
20160527174500,210.0,215.25,43.617,43,65.8,100,69.1,72.3,69.3
20160527180000,210.0,215.25,43.617,43,66.7,100,69.2,72.3,69.3
20160527181500,210.0,215.25,43.617,43,64.4,100,69.2,72.3,69.3
20160527183000,210.0,219.45,44.4681,43,64.4,100,69.3,72.3,69.3
20160527184500,210.0,219.45,44.4681,43,66.3,100,69.3,72.3,69.3
20160527190000,210.0,219.45,44.4681,43,65.3,100,69.3,72.3,69.3
20160527191500,210.0,219.45,44.4681,43,65.3,100,69.3,72.3,69.3
20160527193000,210.0,223.65,45.3191,43,66.4,100,69.4,72.3,69.3
20160527194500,210.0,215.25,43.617,43,66.4,100,69.4,72.3,69.3
20160527200000,210.0,215.25,43.617,43,65.3,100,69.4,72.3,69.3
20160527201500,210.0,219.45,44.4681,43,65.3,100,69.5,72.3,69.3
20160527203000,210.0,219.45,44.4681,43,66.8,100,69.4,72.3,69.3
20160527204500,210.0,223.65,45.3191,43,64.8,100,69.4,72.3,69.3
20160527210000,210.0,219.45,44.4681,43,65.8,100,69.4,72.3,69.3
20160527211500,210.0,225.75,45.7447,43,65.8,100,69.4,72.3,69.3
20160527213000,210.0,220.5,44.6809,43,65.8,100,69.3,72.3,69.3
20160527214500,210.0,220.5,44.6809,43,66.7,100,69.3,72.3,69.3
20160527220000,210.0,220.5,44.6809,43,66.7,100,69.3,72.3,69.3
20160527221500,210.0,220.5,44.6809,43,66.7,100,69.3,72.3,69.3
20160527223000,210.0,220.5,44.6809,43,66.7,100,69.2,72.3,69.3
20160527224500,210.0,220.5,44.6809,43,65.8,100,69.2,72.3,69.3
20160527230000,210.0,223.65,45.3191,43,65.8,100,69.2,72.3,69.3
20160527231500,210.0,223.65,45.3191,43,65.8,100,69.2,72.3,69.3
20160527233000,210.0,219.45,44.4681,43,65.8,100,69.2,72.3,69.3
20160527234500,210.0,219.45,44.4681,43,64.9,100,69.1,72.3,69.3
20160528000000,210.0,219.45,44.4681,43,64.9,100,69.1,72.3,69.3
20160528001500,210.0,219.45,44.4681,43,64.9,100,69.0,72.3,69.3
20160528003000,210.0,219.45,44.4681,43,64.9,100,69.0,72.3,69.3
20160528004500,210.0,219.45,44.4681,43,66.8,100,69.2,72.3,69.3
20160528010000,210.0,223.65,45.3191,43,66.8,100,69.3,72.3,69.3
20160528011500,210.0,215.25,43.617,43,66.8,100,69.4,72.3,69.3
20160528013000,210.0,207.9,42.1277,43,68.2,100,69.4,72.3,69.3
20160528014500,210.0,207.9,42.1277,43,70.1,100,69.5,72.3,69.3
20160528020000,210.0,207.9,42.1277,43,57.2,100,68.6,72.3,69.3
20160528021500,210.0,207.9,42.1277,43,57.2,100,68.1,72.3,69.3
20160528023000,210.0,207.9,42.1277,43,57.2,100,67.8,72.3,69.3
20160528024500,210.0,201.6,40.8511,43,57.9,100,67.6,72.3,69.3
20160528030000,210.0,210.0,42.5532,43,65.3,100,67.7,72.3,69.3
20160528031500,210.0,203.7,41.2766,43,69.2,100,68.8,72.3,69.3
20160528033000,210.0,207.9,42.1277,43,68.2,100,68.8,72.3,69.3
20160528034500,210.0,207.9,42.1277,43,70.3,100,69.1,72.3,69.3
20160528040000,210.0,203.7,41.2766,43,70.3,100,69.3,72.3,69.3
20160528041500,210.0,210.0,42.5532,43,70.3,100,69.4,72.3,69.3
20160528043000,210.0,206.85,41.9149,43,57.6,100,68.8,72.3,69.3
20160528044500,210.0,206.85,41.9149,43,57.6,100,67.9,72.3,69.3
20160528050000,210.0,206.85,41.9149,43,57.6,100,67.6,72.3,69.3
20160528051500,210.0,206.85,41.9149,43,57.6,100,67.3,72.3,69.3
20160528053000,210.0,206.85,41.9149,43,70.1,100,68.1,72.3,69.3
20160528054500,210.0,206.85,41.9149,43,70.1,100,68.8,72.3,69.3
20160528060000,210.0,206.85,41.9149,43,70.1,100,68.9,72.3,69.3
20160528061500,210.0,206.85,41.9149,43,70.1,100,69.1,72.3,69.3
20160528063000,210.0,206.85,41.9149,43,71.2,100,69.1,72.3,69.3
20160528064500,210.0,206.85,41.9149,43,71.2,100,69.2,72.3,69.3
20160528070000,210.0,206.85,41.9149,43,71.2,100,69.2,72.3,69.3
20160528071500,210.0,206.85,41.9149,43,71.2,100,69.2,72.3,69.3
20160528073000,210.0,210.0,42.5532,43,71.2,100,69.2,72.3,69.3
20160528074500,210.0,206.85,41.9149,43,69.7,100,69.2,72.3,69.3
20160528080000,210.0,206.85,41.9149,43,67.7,100,69.1,72.3,69.3
20160528081500,210.0,206.85,41.9149,43,67.7,100,69.0,72.3,69.3
20160528083000,210.0,206.85,41.9149,43,67.7,100,69.1,72.3,69.3
20160528084500,210.0,206.85,41.9149,43,67.7,100,69.1,72.3,69.3
20160528090000,210.0,206.85,41.9149,43,67.7,100,69.1,72.3,69.3
20160528091500,210.0,215.25,43.617,43,69.7,100,69.1,72.3,69.3
20160528093000,210.0,210.0,42.5532,43,68.6,100,69.1,72.3,69.3
20160528094500,210.0,210.0,42.5532,43,68.6,100,69.1,72.3,69.3
20160528100000,210.0,206.85,41.9149,43,67.7,100,69.2,72.3,69.3
20160528101500,210.0,210.0,42.5532,43,67.7,100,69.3,72.3,69.3
20160528103000,210.0,212.1,42.9787,43,67.7,100,69.3,72.3,69.3
20160528104500,210.0,212.1,42.9787,43,67.7,100,69.2,72.3,69.3
20160528110000,210.0,207.9,42.1277,43,70.1,100,69.2,72.3,69.3
20160528111500,210.0,207.9,42.1277,43,67.7,100,69.2,72.3,69.3
20160528113000,210.0,212.1,42.9787,43,66.8,100,69.2,72.3,69.3
20160528114500,210.0,212.1,42.9787,43,69.2,100,69.2,72.3,69.3
20160528120000,210.0,212.1,42.9787,43,69.2,100,69.2,72.3,69.3
20160528121500,210.0,207.9,42.1277,43,67.5,100,69.3,72.3,69.3
20160528123000,210.0,210.0,42.5532,43,69.2,100,69.4,72.3,69.3
20160528124500,210.0,206.85,41.9149,43,68.1,100,69.4,72.3,69.3
20160528130000,210.0,206.85,41.9149,43,67.3,100,69.4,72.3,69.3
20160528131500,210.0,206.85,41.9149,43,69.7,100,69.6,72.3,69.3
20160528133000,210.0,206.85,41.9149,43,54.7,100,68.3,72.3,69.3
20160528134500,210.0,206.85,41.9149,43,54.7,100,67.8,72.3,69.3
20160528140000,210.0,203.7,41.2766,43,56.0,100,67.6,72.3,69.3
20160528141500,210.0,206.85,41.9149,43,56.7,100,67.6,72.3,69.3
20160528143000,210.0,210.0,42.5532,43,66.8,100,68.2,72.3,69.3
20160528144500,210.0,203.7,41.2766,43,67.9,100,68.8,72.3,69.3
20160528150000,210.0,206.85,41.9149,43,65.3,100,69.0,72.3,69.3
20160528151500,210.0,206.85,41.9149,43,66.7,100,69.1,72.3,69.3
20160528153000,210.0,201.6,40.8511,43,64.9,100,69.2,72.3,69.3
20160528154500,210.0,203.7,41.2766,43,66.7,100,69.4,72.3,69.3
20160528160000,210.0,203.7,41.2766,43,57.6,0,69.3,72.3,69.3
20160528161500,210.0,210.0,42.5532,43,55.9,100,68.8,72.3,69.3
20160528163000,210.0,207.9,42.1277,43,55.9,100,68.7,72.3,69.3
20160528164500,210.0,207.9,42.1277,43,55.9,100,68.6,72.3,69.3
20160528170000,210.0,207.9,42.1277,43,55.9,100,68.4,72.3,69.3
20160528171500,210.0,207.9,42.1277,43,56.8,100,68.4,72.3,69.3
20160528173000,210.0,207.9,42.1277,43,56.8,100,68.4,72.3,69.3
20160528174500,210.0,207.9,42.1277,43,56.8,100,68.4,72.3,69.3
20160528180000,210.0,210.0,42.5532,43,56.8,100,68.4,72.3,69.3
20160528181500,210.0,210.0,42.5532,43,57.9,100,68.4,72.3,69.3
20160528183000,210.0,212.1,42.9787,43,60.3,100,68.6,72.3,69.3
20160528184500,210.0,212.1,42.9787,43,63.6,100,68.8,72.3,69.3
20160528190000,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160528191500,210.0,207.9,42.1277,43,64.4,100,69.2,72.3,69.3
20160528193000,210.0,212.1,42.9787,43,64.4,100,69.4,72.3,69.3
20160528194500,210.0,207.9,42.1277,43,57.6,0,69.3,72.3,69.3
20160528200000,210.0,215.25,43.617,43,56.7,100,68.7,72.3,69.3
20160528201500,210.0,210.0,42.5532,43,56.7,100,68.4,72.3,69.3
20160528203000,210.0,210.0,42.5532,43,56.7,100,68.4,72.3,69.3
20160528204500,210.0,212.1,42.9787,43,57.5,100,68.2,72.3,69.3
20160528210000,210.0,207.9,42.1277,43,57.5,100,68.2,72.3,69.3
20160528211500,210.0,215.25,43.617,43,57.5,100,68.2,72.3,69.3
20160528213000,210.0,210.0,42.5532,43,58.7,100,68.1,72.3,69.3
20160528214500,210.0,207.9,42.1277,43,64.0,100,68.4,72.3,69.3
20160528220000,210.0,215.25,43.617,43,67.7,100,68.8,72.3,69.3
20160528221500,210.0,212.1,42.9787,43,66.3,100,69.2,72.3,69.3
20160528223000,210.0,212.1,42.9787,43,66.3,100,69.5,72.3,69.3
20160528224500,210.0,212.1,42.9787,43,57.2,100,68.8,72.3,69.3
20160528230000,210.0,212.1,42.9787,43,57.2,100,68.4,72.3,69.3
20160528231500,210.0,215.25,43.617,43,57.9,100,68.2,72.3,69.3
20160528233000,210.0,215.25,43.617,43,57.9,100,68.1,72.3,69.3
20160528234500,210.0,212.1,42.9787,43,57.9,100,68.0,72.3,69.3
20160529000000,210.0,215.25,43.617,43,58.7,100,67.9,72.3,69.3
20160529001500,210.0,212.1,42.9787,43,66.2,100,68.2,72.3,69.3
20160529003000,210.0,212.1,42.9787,43,68.6,100,68.9,72.3,69.3
20160529004500,210.0,212.1,42.9787,43,64.9,100,69.0,72.3,69.3
20160529010000,210.0,212.1,42.9787,43,65.8,100,69.1,72.3,69.3
20160529011500,210.0,212.1,42.9787,43,67.7,100,69.1,72.3,69.3
20160529013000,210.0,212.1,42.9787,43,67.7,100,69.2,72.3,69.3
20160529014500,210.0,212.1,42.9787,43,66.7,100,69.2,72.3,69.3
20160529020000,210.0,212.1,42.9787,43,66.7,100,69.1,72.3,69.3
20160529021500,210.0,207.9,42.1277,43,64.9,100,69.1,72.3,69.3
20160529023000,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160529024500,210.0,212.1,42.9787,43,64.9,100,69.2,72.3,69.3
20160529030000,210.0,212.1,42.9787,43,64.9,100,69.2,72.3,69.3
20160529031500,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160529033000,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160529034500,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160529040000,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160529041500,210.0,212.1,42.9787,43,64.9,100,69.0,72.3,69.3
20160529043000,210.0,212.1,42.9787,43,64.9,100,69.0,72.3,69.3
20160529044500,210.0,212.1,42.9787,43,65.8,100,69.0,72.3,69.3
20160529050000,210.0,212.1,42.9787,43,68.2,100,69.2,72.3,69.3
20160529051500,210.0,212.1,42.9787,43,69.2,100,69.3,72.3,69.3
20160529053000,210.0,212.1,42.9787,43,70.1,100,69.4,72.3,69.3
20160529054500,210.0,217.35,44.0426,43,70.1,100,69.5,72.3,69.3
20160529060000,210.0,212.1,42.9787,43,70.1,100,69.5,72.3,69.3
20160529061500,210.0,215.25,43.617,43,58.1,100,69.0,72.3,69.3
20160529063000,210.0,219.45,44.4681,43,57.1,100,68.2,72.3,69.3
20160529064500,210.0,219.45,44.4681,43,57.1,100,67.8,72.3,69.3
20160529070000,210.0,219.45,44.4681,43,57.1,100,67.6,72.3,69.3
20160529071500,210.0,219.45,44.4681,43,61.1,100,67.6,72.3,69.3
20160529073000,210.0,219.45,44.4681,43,71.1,100,68.6,72.3,69.3
20160529074500,210.0,212.1,42.9787,43,69.3,100,68.9,72.3,69.3
20160529080000,210.0,217.35,44.0426,43,69.3,100,68.9,72.3,69.3
20160529081500,210.0,217.35,44.0426,43,70.6,100,69.0,72.3,69.3
20160529083000,210.0,217.35,44.0426,43,70.6,100,69.2,72.3,69.3
20160529084500,210.0,217.35,44.0426,43,70.6,100,69.3,72.3,69.3
20160529090000,210.0,220.5,44.6809,43,70.6,100,69.3,72.3,69.3
20160529091500,210.0,220.5,44.6809,43,68.2,100,69.3,72.3,69.3
20160529093000,210.0,220.5,44.6809,43,69.7,100,69.4,72.3,69.3
20160529094500,210.0,220.5,44.6809,43,69.7,100,69.4,72.3,69.3
20160529100000,210.0,220.5,44.6809,43,68.2,100,69.5,72.3,69.3
20160529101500,210.0,220.5,44.6809,43,67.4,100,69.6,72.3,69.3
20160529103000,210.0,223.65,45.3191,43,55.5,100,68.2,72.3,69.3
20160529104500,210.0,223.65,45.3191,43,55.5,100,67.7,72.3,69.3
20160529110000,210.0,223.65,45.3191,43,56.3,100,67.4,72.3,69.3
20160529111500,210.0,223.65,45.3191,43,65.9,100,67.6,72.3,69.3
20160529113000,210.0,220.5,44.6809,43,68.2,100,68.6,72.3,69.3
20160529114500,210.0,223.65,45.3191,43,66.3,100,68.9,72.3,69.3
20160529120000,210.0,223.65,45.3191,43,68.2,100,68.9,72.3,69.3
20160529121500,210.0,223.65,45.3191,43,69.4,100,69.1,72.3,69.3
20160529123000,210.0,220.5,44.6809,43,67.1,100,69.1,72.3,69.3
20160529124500,210.0,223.65,45.3191,43,67.1,100,69.3,72.3,69.3
20160529130000,210.0,219.45,44.4681,43,68.1,100,69.3,72.3,69.3
20160529131500,210.0,223.65,45.3191,43,66.8,100,69.4,72.3,69.3
20160529133000,210.0,220.5,44.6809,43,69.1,100,69.4,72.3,69.3
20160529134500,210.0,220.5,44.6809,43,66.8,100,69.5,72.3,69.3
20160529140000,210.0,220.5,44.6809,43,56.0,100,68.7,72.3,69.3
20160529141500,210.0,223.65,45.3191,43,56.0,100,68.1,72.3,69.3
20160529143000,210.0,223.65,45.3191,43,56.0,100,67.8,72.3,69.3
20160529144500,210.0,220.5,44.6809,43,56.0,100,67.7,72.3,69.3
20160529150000,210.0,220.5,44.6809,43,59.1,100,67.7,72.3,69.3
20160529151500,210.0,220.5,44.6809,43,66.7,100,68.6,72.3,69.3
20160529153000,210.0,220.5,44.6809,43,62.8,100,68.8,72.3,69.3
20160529154500,210.0,220.5,44.6809,43,62.8,100,68.9,72.3,69.3
20160529160000,210.0,220.5,44.6809,43,63.6,100,69.2,72.3,69.3
20160529161500,210.0,215.25,43.617,43,63.6,100,69.4,72.3,69.3
20160529163000,210.0,219.45,44.4681,43,56.8,0,69.3,72.3,69.3
20160529164500,210.0,219.45,44.4681,43,55.9,100,68.9,72.3,69.3
20160529170000,210.0,219.45,44.4681,43,55.9,100,68.6,72.3,69.3
20160529171500,210.0,219.45,44.4681,43,55.9,100,68.4,72.3,69.3
20160529173000,210.0,219.45,44.4681,43,55.9,100,68.4,72.3,69.3
20160529174500,210.0,219.45,44.4681,43,55.9,100,68.3,72.3,69.3
20160529180000,210.0,215.25,43.617,43,56.7,100,68.3,72.3,69.3
20160529181500,210.0,219.45,44.4681,43,56.7,100,68.3,72.3,69.3
20160529183000,210.0,219.45,44.4681,43,57.3,100,68.3,72.3,69.3
20160529184500,210.0,219.45,44.4681,43,60.3,100,68.4,72.3,69.3
20160529190000,210.0,219.45,44.4681,43,62.0,100,68.7,72.3,69.3
20160529191500,210.0,219.45,44.4681,43,64.0,100,68.9,72.3,69.3
20160529193000,210.0,219.45,44.4681,43,64.0,100,69.2,72.3,69.3
20160529194500,210.0,219.45,44.4681,43,64.0,100,69.5,72.3,69.3
20160529200000,210.0,219.45,44.4681,43,65.3,100,69.4,72.3,69.3
20160529201500,210.0,219.45,44.4681,43,62.8,100,69.5,72.3,69.3
20160529203000,210.0,219.45,44.4681,43,57.2,100,68.9,72.3,69.3
20160529204500,210.0,219.45,44.4681,43,57.2,100,68.7,72.3,69.3
20160529210000,210.0,215.25,43.617,43,57.2,100,68.6,72.3,69.3
20160529211500,210.0,212.1,42.9787,43,57.2,100,68.5,72.3,69.3
20160529213000,210.0,212.1,42.9787,43,57.2,100,68.4,72.3,69.3
20160529214500,210.0,212.1,42.9787,43,57.2,100,68.3,72.3,69.3
20160529220000,210.0,215.25,43.617,43,57.2,100,68.3,72.3,69.3
20160529221500,210.0,215.25,43.617,43,57.2,100,68.2,72.3,69.3
20160529223000,210.0,210.0,42.5532,43,60.3,100,68.3,72.3,69.3
20160529224500,210.0,217.35,44.0426,43,63.6,100,68.6,72.3,69.3
20160529230000,210.0,212.1,42.9787,43,64.5,100,68.9,72.3,69.3
20160529231500,210.0,217.35,44.0426,43,64.5,100,69.1,72.3,69.3
20160529233000,210.0,217.35,44.0426,43,64.5,100,69.2,72.3,69.3
20160529234500,210.0,217.35,44.0426,43,64.5,100,69.2,72.3,69.3
20160530000000,210.0,217.35,44.0426,43,64.5,100,69.3,72.3,69.3
20160530001500,210.0,217.35,44.0426,43,64.5,100,69.3,72.3,69.3
20160530003000,210.0,212.1,42.9787,43,64.5,100,69.3,72.3,69.3
20160530004500,210.0,217.35,44.0426,43,64.5,100,69.3,72.3,69.3
20160530010000,210.0,217.35,44.0426,43,65.3,100,69.3,72.3,69.3
20160530011500,210.0,210.0,42.5532,43,64.4,100,69.2,72.3,69.3
20160530013000,210.0,212.1,42.9787,43,64.4,100,69.2,72.3,69.3
20160530014500,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160530020000,210.0,212.1,42.9787,43,63.6,100,69.2,72.3,69.3
20160530021500,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160530023000,210.0,212.1,42.9787,43,64.7,100,69.1,72.3,69.3
20160530024500,210.0,212.1,42.9787,43,64.7,100,69.1,72.3,69.3
20160530030000,210.0,212.1,42.9787,43,64.7,100,69.0,72.3,69.3
20160530031500,210.0,212.1,42.9787,43,64.7,100,69.0,72.3,69.3
20160530033000,210.0,212.1,42.9787,43,64.7,100,69.2,72.3,69.3
20160530034500,210.0,212.1,42.9787,43,66.2,100,69.2,72.3,69.3
20160530040000,210.0,212.1,42.9787,43,67.3,100,69.3,72.3,69.3
20160530041500,210.0,212.1,42.9787,43,68.1,100,69.3,72.3,69.3
20160530043000,210.0,212.1,42.9787,43,68.1,100,69.4,72.3,69.3
20160530044500,210.0,217.35,44.0426,43,68.1,100,69.4,72.3,69.3
20160530050000,210.0,217.35,44.0426,43,67.2,100,69.3,72.3,69.3
20160530051500,210.0,212.1,42.9787,43,67.2,100,69.3,72.3,69.3
20160530053000,210.0,215.25,43.617,43,66.3,100,69.3,72.3,69.3
20160530054500,210.0,215.25,43.617,43,66.3,100,69.3,72.3,69.3
20160530060000,210.0,215.25,43.617,43,66.3,100,69.3,72.3,69.3
20160530061500,210.0,215.25,43.617,43,64.9,100,69.2,72.3,69.3
20160530063000,210.0,215.25,43.617,43,62.8,100,69.0,72.3,69.3
20160530064500,210.0,212.1,42.9787,43,62.8,100,68.8,72.3,69.3
20160530070000,210.0,215.25,43.617,43,65.3,100,68.9,72.3,69.3
20160530071500,210.0,215.25,43.617,43,65.3,100,69.0,72.3,69.3
20160530073000,210.0,212.1,42.9787,43,62.0,100,68.7,72.3,69.3
20160530074500,210.0,217.35,44.0426,43,64.9,100,69.0,72.3,69.3
20160530080000,210.0,217.35,44.0426,43,62.0,100,68.7,72.3,69.3
20160530081500,210.0,223.65,45.3191,43,60.0,100,68.4,72.3,69.3
20160530083000,210.0,212.1,42.9787,43,68.7,100,69.0,72.3,69.3
20160530084500,210.0,212.1,42.9787,43,66.8,100,69.4,72.3,69.3
20160530090000,210.0,212.1,42.9787,43,55.2,0,69.7,72.3,69.3
20160530091500,210.0,212.1,42.9787,43,55.9,0,69.8,72.3,69.3
20160530093000,210.0,225.75,45.7447,43,55.9,0,69.8,72.3,69.3
20160530094500,210.0,220.5,44.6809,43,55.9,0,69.9,72.3,69.3
20160530100000,210.0,223.65,45.3191,43,55.9,0,70.0,72.3,69.3
20160530101500,210.0,220.5,44.6809,43,55.2,0,70.0,72.3,69.3
20160530103000,210.0,215.25,43.617,43,55.2,0,70.0,72.3,69.3
20160530104500,210.0,215.25,43.617,43,55.2,0,70.1,72.3,69.3
20160530110000,210.0,215.25,43.617,43,55.2,0,70.1,72.3,69.3
20160530111500,210.0,215.25,43.617,43,55.2,0,70.1,72.3,69.3
20160530113000,210.0,219.45,44.4681,43,55.2,0,69.5,72.3,69.3
20160530114500,210.0,219.45,44.4681,43,55.2,0,69.9,72.3,69.3
20160530120000,210.0,223.65,45.3191,43,55.2,0,70.0,72.3,69.3
20160530121500,210.0,223.65,45.3191,43,55.2,0,70.1,72.3,69.3
20160530123000,210.0,223.65,45.3191,43,55.2,0,70.2,72.3,69.3
20160530124500,210.0,220.5,44.6809,43,55.2,0,70.2,72.3,69.3
20160530130000,210.0,220.5,44.6809,43,55.2,0,70.3,72.3,69.3
20160530131500,210.0,220.5,44.6809,43,55.2,0,70.3,72.3,69.3
20160530133000,210.0,217.35,44.0426,43,55.2,0,70.4,72.3,69.3
20160530134500,210.0,217.35,44.0426,43,55.2,0,70.5,72.3,69.3
20160530140000,210.0,217.35,44.0426,43,55.2,0,70.6,72.3,69.3
20160530141500,210.0,217.35,44.0426,43,55.2,0,69.9,72.3,69.3
20160530143000,210.0,217.35,44.0426,43,55.2,100,68.9,72.3,69.3
20160530144500,210.0,210.0,42.5532,43,55.2,100,68.7,72.3,69.3
20160530150000,210.0,215.25,43.617,43,55.2,100,68.6,72.3,69.3
20160530151500,210.0,212.1,42.9787,43,55.2,100,68.4,72.3,69.3
20160530153000,210.0,206.85,41.9149,43,56.1,100,68.6,72.3,69.3
20160530154500,210.0,206.85,41.9149,43,56.1,100,68.7,72.3,69.3
20160530160000,210.0,206.85,41.9149,43,56.1,100,68.8,72.3,69.3
20160530161500,210.0,210.0,42.5532,43,56.1,100,68.9,72.3,69.3
20160530163000,210.0,212.1,42.9787,43,56.1,100,69.0,72.3,69.3
20160530164500,210.0,215.25,43.617,43,56.1,100,68.9,72.3,69.3
20160530170000,210.0,215.25,43.617,43,56.1,100,68.9,72.3,69.3
20160530171500,210.0,215.25,43.617,43,56.7,100,68.9,72.3,69.3
20160530173000,210.0,220.5,44.6809,43,56.7,100,68.8,72.3,69.3
20160530174500,210.0,220.5,44.6809,43,56.7,100,68.8,72.3,69.3
20160530180000,210.0,220.5,44.6809,43,56.7,100,68.8,72.3,69.3
20160530181500,210.0,220.5,44.6809,43,56.7,100,68.8,72.3,69.3
20160530183000,210.0,220.5,44.6809,43,56.7,100,68.8,72.3,69.3
20160530184500,210.0,220.5,44.6809,43,57.9,100,68.8,72.3,69.3
20160530190000,210.0,225.75,45.7447,43,57.9,100,68.9,72.3,69.3
20160530191500,210.0,219.45,44.4681,43,57.9,100,68.9,72.3,69.3
20160530193000,210.0,225.75,45.7447,43,59.2,100,69.0,72.3,69.3
20160530194500,210.0,220.5,44.6809,43,59.2,100,69.0,72.3,69.3
20160530200000,210.0,220.5,44.6809,43,59.9,100,69.0,72.3,69.3
20160530201500,210.0,220.5,44.6809,43,60.8,100,69.1,72.3,69.3
20160530203000,210.0,220.5,44.6809,43,60.8,100,69.1,72.3,69.3
20160530204500,210.0,220.5,44.6809,43,60.0,100,69.0,72.3,69.3
20160530210000,210.0,220.5,44.6809,43,60.8,100,69.0,72.3,69.3
20160530211500,210.0,220.5,44.6809,43,60.8,100,69.0,72.3,69.3
20160530213000,210.0,223.65,45.3191,43,60.8,100,69.0,72.3,69.3
20160530214500,210.0,219.45,44.4681,43,60.8,100,69.0,72.3,69.3
20160530220000,210.0,219.45,44.4681,43,62.4,100,69.1,72.3,69.3
20160530221500,210.0,223.65,45.3191,43,62.4,100,69.0,72.3,69.3
20160530223000,210.0,220.5,44.6809,43,62.4,100,69.1,72.3,69.3
20160530224500,210.0,220.5,44.6809,43,62.4,100,69.1,72.3,69.3
20160530230000,210.0,223.65,45.3191,43,62.4,100,69.1,72.3,69.3
20160530231500,210.0,223.65,45.3191,43,61.6,100,69.0,72.3,69.3
20160530233000,210.0,220.5,44.6809,43,61.6,100,69.0,72.3,69.3
20160530234500,210.0,225.75,45.7447,43,64.0,100,69.2,72.3,69.3
20160531000000,210.0,225.75,45.7447,43,64.7,100,69.2,72.3,69.3
20160531001500,210.0,225.75,45.7447,43,64.7,100,69.2,72.3,69.3
20160531003000,210.0,225.75,45.7447,43,63.6,100,69.2,72.3,69.3
20160531004500,210.0,225.75,45.7447,43,63.6,100,69.3,72.3,69.3
20160531010000,210.0,220.5,44.6809,43,64.4,100,69.3,72.3,69.3
20160531011500,210.0,223.65,45.3191,43,64.4,100,69.3,72.3,69.3
20160531013000,210.0,223.65,45.3191,43,64.4,100,69.3,72.3,69.3
20160531014500,210.0,223.65,45.3191,43,64.4,100,69.3,72.3,69.3
20160531020000,210.0,220.5,44.6809,43,64.4,100,69.2,72.3,69.3
20160531021500,210.0,225.75,45.7447,43,63.7,100,69.2,72.3,69.3
20160531023000,210.0,220.5,44.6809,43,63.7,100,69.2,72.3,69.3
20160531024500,210.0,223.65,45.3191,43,63.7,100,69.1,72.3,69.3
20160531030000,210.0,223.65,45.3191,43,63.7,100,69.1,72.3,69.3
20160531031500,210.0,220.5,44.6809,43,63.7,100,69.1,72.3,69.3
20160531033000,210.0,225.75,45.7447,43,63.7,100,69.1,72.3,69.3
20160531034500,210.0,225.75,45.7447,43,65.8,100,69.0,72.3,69.3
20160531040000,210.0,220.5,44.6809,43,68.1,100,69.4,72.3,69.3
20160531041500,210.0,220.5,44.6809,43,64.5,0,69.5,72.3,69.3
20160531043000,210.0,220.5,44.6809,43,56.7,100,68.5,72.3,69.3
20160531044500,210.0,223.65,45.3191,43,56.7,100,68.1,72.3,69.3
20160531050000,210.0,223.65,45.3191,43,56.7,100,67.8,72.3,69.3
20160531051500,210.0,223.65,45.3191,43,56.7,100,67.7,72.3,69.3
20160531053000,210.0,223.65,45.3191,43,63.2,100,67.7,72.3,69.3
20160531054500,210.0,220.5,44.6809,43,71.4,100,68.7,72.3,69.3
20160531060000,210.0,225.75,45.7447,43,69.1,100,69.0,72.3,69.3
20160531061500,210.0,220.5,44.6809,43,66.7,100,68.9,72.3,69.3
20160531063000,210.0,220.5,44.6809,43,66.7,100,69.0,72.3,69.3
20160531064500,210.0,220.5,44.6809,43,67.7,100,69.2,72.3,69.3
20160531070000,210.0,223.65,45.3191,43,67.7,100,69.4,72.3,69.3
20160531071500,210.0,223.65,45.3191,43,64.6,100,69.5,72.3,69.3
20160531073000,210.0,220.5,44.6809,43,56.4,100,68.4,72.3,69.3
20160531074500,210.0,223.65,45.3191,43,56.4,100,67.8,72.3,69.3
20160531080000,210.0,223.65,45.3191,43,56.4,100,67.5,72.3,69.3
20160531081500,210.0,223.65,45.3191,43,58.3,100,67.4,72.3,69.3
20160531083000,210.0,220.5,44.6809,43,72.5,100,68.4,72.3,69.3
20160531084500,210.0,217.35,44.0426,43,67.6,100,68.9,72.3,69.3
20160531090000,210.0,212.1,42.9787,43,67.6,100,68.9,72.3,69.3
20160531091500,210.0,217.35,44.0426,43,67.6,100,69.0,72.3,69.3
20160531093000,210.0,217.35,44.0426,43,66.3,100,69.1,72.3,69.3
20160531094500,210.0,212.1,42.9787,43,66.3,100,69.1,72.3,69.3
20160531100000,210.0,215.25,43.617,43,68.6,100,69.2,72.3,69.3
20160531101500,210.0,212.1,42.9787,43,68.6,100,69.3,72.3,69.3
20160531103000,210.0,212.1,42.9787,43,68.6,100,69.4,72.3,69.3
20160531104500,210.0,212.1,42.9787,43,67.7,100,69.5,72.3,69.3
20160531110000,210.0,212.1,42.9787,43,66.3,100,69.4,72.3,69.3
20160531111500,210.0,212.1,42.9787,43,67.7,100,69.4,72.3,69.3
20160531113000,210.0,215.25,43.617,43,56.8,0,69.1,72.3,69.3
20160531114500,210.0,215.25,43.617,43,55.1,100,68.2,72.3,69.3
20160531120000,210.0,215.25,43.617,43,56.3,100,67.9,72.3,69.3
20160531121500,210.0,212.1,42.9787,43,56.3,100,67.8,72.3,69.3
20160531123000,210.0,212.1,42.9787,43,57.5,100,67.7,72.3,69.3
20160531124500,210.0,212.1,42.9787,43,66.2,100,68.1,72.3,69.3
20160531130000,210.0,206.85,41.9149,43,66.2,100,68.8,72.3,69.3
20160531131500,210.0,206.85,41.9149,43,66.2,100,69.1,72.3,69.3
20160531133000,210.0,206.85,41.9149,43,66.2,100,69.1,72.3,69.3
20160531134500,210.0,206.85,41.9149,43,64.9,100,69.2,72.3,69.3
20160531140000,210.0,206.85,41.9149,43,64.9,100,69.2,72.3,69.3
20160531141500,210.0,212.1,42.9787,43,66.2,100,69.4,72.3,69.3
20160531143000,210.0,207.9,42.1277,43,59.2,0,69.4,72.3,69.3
20160531144500,210.0,207.9,42.1277,43,55.6,100,68.8,72.3,69.3
20160531150000,210.0,207.9,42.1277,43,55.6,100,68.7,72.3,69.3
20160531151500,210.0,210.0,42.5532,43,55.6,100,68.7,72.3,69.3
20160531153000,210.0,212.1,42.9787,43,55.6,100,68.8,72.3,69.3
20160531154500,210.0,212.1,42.9787,43,56.3,100,68.9,72.3,69.3
20160531160000,210.0,215.25,43.617,43,56.3,100,69.1,72.3,69.3
20160531161500,210.0,219.45,44.4681,43,56.3,100,69.3,72.3,69.3
20160531163000,210.0,219.45,44.4681,43,56.3,100,69.4,72.3,69.3
20160531164500,210.0,219.45,44.4681,43,56.3,100,69.4,72.3,69.3
20160531170000,210.0,219.45,44.4681,43,56.3,100,69.3,72.3,69.3
20160531171500,210.0,219.45,44.4681,43,56.3,100,69.2,72.3,69.3
20160531173000,210.0,219.45,44.4681,43,56.3,100,69.2,72.3,69.3
20160531174500,210.0,219.45,44.4681,43,56.3,100,69.2,72.3,69.3
20160531180000,210.0,219.45,44.4681,43,56.3,100,69.1,72.3,69.3
20160531181500,210.0,215.25,43.617,43,56.3,100,69.1,72.3,69.3
20160531183000,210.0,220.5,44.6809,43,56.3,100,69.1,72.3,69.3
20160531184500,210.0,220.5,44.6809,43,57.1,100,69.1,72.3,69.3
20160531190000,210.0,217.35,44.0426,43,57.1,100,69.1,72.3,69.3
20160531191500,210.0,217.35,44.0426,43,57.1,100,69.1,72.3,69.3
20160531193000,210.0,217.35,44.0426,43,57.1,100,69.1,72.3,69.3
20160531194500,210.0,217.35,44.0426,43,57.1,100,69.0,72.3,69.3
20160531200000,210.0,217.35,44.0426,43,57.1,100,68.9,72.3,69.3
20160531201500,210.0,217.35,44.0426,43,57.1,100,68.8,72.3,69.3
20160531203000,210.0,217.35,44.0426,43,57.1,100,68.8,72.3,69.3
20160531204500,210.0,217.35,44.0426,43,57.1,100,68.8,72.3,69.3
20160531210000,210.0,220.5,44.6809,43,57.1,100,68.8,72.3,69.3
20160531211500,210.0,217.35,44.0426,43,57.1,100,68.7,72.3,69.3
20160531213000,210.0,217.35,44.0426,43,57.1,100,68.7,72.3,69.3
20160531214500,210.0,217.35,44.0426,43,57.1,100,68.6,72.3,69.3
20160531220000,210.0,220.5,44.6809,43,57.1,100,68.6,72.3,69.3
20160531221500,210.0,220.5,44.6809,43,58.1,100,68.5,72.3,69.3
20160531223000,210.0,220.5,44.6809,43,59.9,100,68.6,72.3,69.3
20160531224500,210.0,217.35,44.0426,43,61.6,100,68.8,72.3,69.3
20160531230000,210.0,217.35,44.0426,43,62.8,100,69.0,72.3,69.3
20160531231500,210.0,217.35,44.0426,43,63.6,100,69.1,72.3,69.3
20160531233000,210.0,217.35,44.0426,43,63.6,100,69.1,72.3,69.3
20160531234500,210.0,217.35,44.0426,43,62.4,100,69.2,72.3,69.3
20160601000000,210.0,217.35,44.0426,43,62.4,100,69.1,72.3,69.3
20160601001500,210.0,220.5,44.6809,43,62.4,100,69.1,72.3,69.3
20160601003000,210.0,215.25,43.617,43,62.4,100,69.1,72.3,69.3
20160601004500,210.0,219.45,44.4681,43,62.4,100,69.1,72.3,69.3
20160601010000,210.0,215.25,43.617,43,63.2,100,69.1,72.3,69.3
20160601011500,210.0,206.85,41.9149,43,62.5,100,69.1,72.3,69.3
20160601013000,210.0,203.7,41.2766,43,62.5,100,69.1,72.3,69.3
20160601014500,210.0,212.1,42.9787,43,62.5,100,69.1,72.3,69.3
20160601020000,210.0,212.1,42.9787,43,62.5,100,69.1,72.3,69.3
20160601021500,210.0,212.1,42.9787,43,63.6,100,69.1,72.3,69.3
20160601023000,210.0,212.1,42.9787,43,62.8,100,69.1,72.3,69.3
20160601024500,210.0,207.9,42.1277,43,63.5,100,68.9,72.3,69.3
20160601030000,210.0,207.9,42.1277,43,65.0,100,69.1,72.3,69.3
20160601031500,210.0,210.0,42.5532,43,65.0,100,69.2,72.3,69.3
20160601033000,210.0,206.85,41.9149,43,65.0,100,69.2,72.3,69.3
20160601034500,210.0,206.85,41.9149,43,65.0,100,69.3,72.3,69.3
20160601040000,210.0,206.85,41.9149,43,65.8,100,69.3,72.3,69.3
20160601041500,210.0,206.85,41.9149,43,65.8,100,69.3,72.3,69.3
20160601043000,210.0,206.85,41.9149,43,65.1,100,69.3,72.3,69.3
20160601044500,210.0,201.6,40.8511,43,66.7,100,69.4,72.3,69.3
20160601050000,210.0,203.7,41.2766,43,65.3,100,69.4,72.3,69.3
20160601051500,210.0,206.85,41.9149,43,66.7,100,69.4,72.3,69.3
20160601053000,210.0,206.85,41.9149,43,65.3,100,69.4,72.3,69.3
20160601054500,210.0,203.7,41.2766,43,66.2,100,69.3,72.3,69.3
20160601060000,210.0,203.7,41.2766,43,66.2,100,69.3,72.3,69.3
20160601061500,210.0,201.6,40.8511,43,65.3,100,69.3,72.3,69.3
20160601063000,210.0,201.6,40.8511,43,66.2,100,69.3,72.3,69.3
20160601064500,210.0,201.6,40.8511,43,66.2,100,69.3,72.3,69.3
20160601070000,210.0,203.7,41.2766,43,66.2,100,69.3,72.3,69.3
20160601071500,210.0,201.6,40.8511,43,66.2,100,69.2,72.3,69.3
20160601073000,210.0,197.4,40.0,43,66.2,100,69.3,72.3,69.3
20160601074500,210.0,197.4,40.0,43,64.9,100,69.3,72.3,69.3
20160601080000,210.0,197.4,40.0,43,66.2,100,69.3,72.3,69.3
20160601081500,210.0,197.4,40.0,43,65.3,100,69.3,72.3,69.3
20160601083000,210.0,201.6,40.8511,43,66.7,100,69.3,72.3,69.3
20160601084500,210.0,199.5,40.4255,43,65.3,100,69.3,72.3,69.3
20160601090000,210.0,203.7,41.2766,43,65.3,100,69.3,72.3,69.3
20160601091500,210.0,201.6,40.8511,43,66.7,100,69.3,72.3,69.3
20160601093000,210.0,203.7,41.2766,43,65.3,100,69.3,72.3,69.3
20160601094500,210.0,203.7,41.2766,43,66.3,100,69.5,72.3,69.3
20160601100000,210.0,210.0,42.5532,43,63.6,100,69.4,72.3,69.3
20160601101500,210.0,215.25,43.617,43,62.0,100,69.3,72.3,69.3
20160601103000,210.0,219.45,44.4681,43,60.8,100,69.1,72.3,69.3
20160601104500,210.0,215.25,43.617,43,60.8,100,68.9,72.3,69.3
20160601110000,210.0,215.25,43.617,43,60.8,100,68.9,72.3,69.3
20160601111500,210.0,210.0,42.5532,43,60.8,100,68.8,72.3,69.3
20160601113000,210.0,210.0,42.5532,43,59.3,100,68.7,72.3,69.3
20160601114500,210.0,219.45,44.4681,43,58.4,100,68.5,72.3,69.3
20160601120000,210.0,219.45,44.4681,43,57.2,100,68.2,72.3,69.3
20160601121500,210.0,215.25,43.617,43,56.4,100,68.0,72.3,69.3
20160601123000,210.0,215.25,43.617,43,56.4,100,67.9,72.3,69.3
20160601124500,210.0,215.25,43.617,43,56.4,100,67.7,72.3,69.3
20160601130000,210.0,207.9,42.1277,43,56.4,100,67.6,72.3,69.3
20160601131500,210.0,201.6,40.8511,43,56.4,100,67.6,72.3,69.3
20160601133000,210.0,199.5,40.4255,43,56.4,100,67.6,72.3,69.3
20160601134500,210.0,199.5,40.4255,43,56.4,100,67.6,72.3,69.3
20160601140000,210.0,201.6,40.8511,43,56.4,100,67.6,72.3,69.3
20160601141500,210.0,206.85,41.9149,43,65.7,100,67.9,72.3,69.3
20160601143000,210.0,206.85,41.9149,43,70.8,0,69.7,72.3,69.3
20160601144500,210.0,199.5,40.4255,43,56.4,100,68.4,72.3,69.3
20160601150000,210.0,201.6,40.8511,43,56.4,100,68.2,72.3,69.3
20160601151500,210.0,199.5,40.4255,43,56.4,100,68.2,72.3,69.3
20160601153000,210.0,212.1,42.9787,43,56.4,100,68.1,72.3,69.3
20160601154500,210.0,212.1,42.9787,43,56.4,100,68.1,72.3,69.3
20160601160000,210.0,215.25,43.617,43,57.6,100,68.1,72.3,69.3
20160601161500,210.0,206.85,41.9149,43,64.0,100,68.4,72.3,69.3
20160601163000,210.0,212.1,42.9787,43,63.2,100,68.9,72.3,69.3
20160601164500,210.0,215.25,43.617,43,64.4,100,69.0,72.3,69.3
20160601170000,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160601171500,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160601173000,210.0,212.1,42.9787,43,64.4,100,69.2,72.3,69.3
20160601174500,210.0,217.35,44.0426,43,63.2,100,69.2,72.3,69.3
20160601180000,210.0,212.1,42.9787,43,64.8,100,69.2,72.3,69.3
20160601181500,210.0,217.35,44.0426,43,63.6,100,69.2,72.3,69.3
20160601183000,210.0,210.0,42.5532,43,64.8,100,69.3,72.3,69.3
20160601184500,210.0,219.45,44.4681,43,64.0,100,69.3,72.3,69.3
20160601190000,210.0,215.25,43.617,43,64.0,100,69.4,72.3,69.3
20160601191500,210.0,215.25,43.617,43,64.0,100,69.4,72.3,69.3
20160601193000,210.0,212.1,42.9787,43,64.0,100,69.4,72.3,69.3
20160601194500,210.0,217.35,44.0426,43,64.0,100,69.4,72.3,69.3
20160601200000,210.0,217.35,44.0426,43,65.3,100,69.4,72.3,69.3
20160601201500,210.0,212.1,42.9787,43,64.0,100,69.4,72.3,69.3
20160601203000,210.0,215.25,43.617,43,64.0,100,69.4,72.3,69.3
20160601204500,210.0,215.25,43.617,43,65.0,100,69.4,72.3,69.3
20160601210000,210.0,215.25,43.617,43,64.0,100,69.4,72.3,69.3
20160601211500,210.0,212.1,42.9787,43,64.8,100,69.4,72.3,69.3
20160601213000,210.0,215.25,43.617,43,64.8,100,69.4,72.3,69.3
20160601214500,210.0,215.25,43.617,43,64.8,100,69.4,72.3,69.3
20160601220000,210.0,212.1,42.9787,43,64.8,100,69.4,72.3,69.3
20160601221500,210.0,215.25,43.617,43,64.0,100,69.3,72.3,69.3
20160601223000,210.0,215.25,43.617,43,65.3,100,69.3,72.3,69.3
20160601224500,210.0,212.1,42.9787,43,63.6,100,69.3,72.3,69.3
20160601230000,210.0,212.1,42.9787,43,64.5,100,69.2,72.3,69.3
20160601231500,210.0,212.1,42.9787,43,64.5,100,69.3,72.3,69.3
20160601233000,210.0,212.1,42.9787,43,64.5,100,69.2,72.3,69.3
20160601234500,210.0,215.25,43.617,43,64.5,100,69.2,72.3,69.3
20160602000000,210.0,215.25,43.617,43,64.5,100,69.2,72.3,69.3
20160602001500,210.0,212.1,42.9787,43,64.5,100,69.2,72.3,69.3
20160602003000,210.0,212.1,42.9787,43,64.5,100,69.1,72.3,69.3
