PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602004500,210.0,212.1,42.9787,43,64.5,100,69.1,72.3,69.3
20160602010000,210.0,212.1,42.9787,43,63.6,100,69.1,72.3,69.3
20160602011500,210.0,212.1,42.9787,43,65.3,100,69.1,72.3,69.3
20160602013000,210.0,212.1,42.9787,43,63.6,100,69.1,72.3,69.3
20160602014500,210.0,212.1,42.9787,43,64.8,100,69.1,72.3,69.3
20160602020000,210.0,215.25,43.617,43,64.1,100,69.0,72.3,69.3
20160602021500,210.0,207.9,42.1277,43,65.3,100,69.0,72.3,69.3
20160602023000,210.0,210.0,42.5532,43,66.3,100,69.1,72.3,69.3
20160602024500,210.0,212.1,42.9787,43,65.6,100,69.2,72.3,69.3
20160602030000,210.0,212.1,42.9787,43,66.8,100,69.2,72.3,69.3
20160602031500,210.0,212.1,42.9787,43,65.3,100,69.2,72.3,69.3
20160602033000,210.0,212.1,42.9787,43,66.8,100,69.2,72.3,69.3
20160602034500,210.0,215.25,43.617,43,65.6,100,69.2,72.3,69.3
20160602040000,210.0,212.1,42.9787,43,67.7,100,69.2,72.3,69.3
20160602041500,210.0,212.1,42.9787,43,64.9,100,69.2,72.3,69.3
20160602043000,210.0,212.1,42.9787,43,67.2,100,69.2,72.3,69.3
20160602044500,210.0,212.1,42.9787,43,65.1,100,69.2,72.3,69.3
20160602050000,210.0,212.1,42.9787,43,67.7,100,69.2,72.3,69.3
20160602051500,210.0,212.1,42.9787,43,65.3,100,69.2,72.3,69.3
20160602053000,210.0,215.25,43.617,43,67.7,100,69.1,72.3,69.3
20160602054500,210.0,215.25,43.617,43,65.3,100,69.1,72.3,69.3
20160602060000,210.0,210.0,42.5532,43,67.7,100,69.2,72.3,69.3
20160602061500,210.0,210.0,42.5532,43,65.4,100,69.2,72.3,69.3
20160602063000,210.0,212.1,42.9787,43,67.0,100,69.1,72.3,69.3
20160602064500,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160602070000,210.0,212.1,42.9787,43,64.9,100,69.0,72.3,69.3
20160602071500,210.0,212.1,42.9787,43,66.8,100,69.0,72.3,69.3
20160602073000,210.0,212.1,42.9787,43,64.9,100,69.0,72.3,69.3
20160602074500,210.0,215.25,43.617,43,68.7,100,69.2,72.3,69.3
20160602080000,210.0,207.9,42.1277,43,71.0,100,69.5,72.3,69.3
20160602081500,210.0,212.1,42.9787,43,56.7,100,68.6,72.3,69.3
20160602083000,210.0,212.1,42.9787,43,56.7,100,68.0,72.3,69.3
20160602084500,210.0,207.9,42.1277,43,56.7,100,67.7,72.3,69.3
20160602090000,210.0,207.9,42.1277,43,56.7,100,67.6,72.3,69.3
20160602091500,210.0,201.6,40.8511,43,62.8,100,67.8,72.3,69.3
20160602093000,210.0,206.85,41.9149,43,69.1,100,68.7,72.3,69.3
20160602094500,210.0,201.6,40.8511,43,64.4,100,68.8,72.3,69.3
20160602100000,210.0,199.5,40.4255,43,67.3,100,69.1,72.3,69.3
20160602101500,210.0,199.5,40.4255,43,68.6,100,69.3,72.3,69.3
20160602103000,210.0,199.5,40.4255,43,57.7,0,69.2,72.3,69.3
20160602104500,210.0,199.5,40.4255,43,55.6,100,68.2,72.3,69.3
20160602110000,210.0,203.7,41.2766,43,56.3,100,68.0,72.3,69.3
20160602111500,210.0,201.6,40.8511,43,56.3,100,67.8,72.3,69.3
20160602113000,210.0,206.85,41.9149,43,57.1,100,67.7,72.3,69.3
20160602114500,210.0,206.85,41.9149,43,63.6,100,67.9,72.3,69.3
20160602120000,210.0,206.85,41.9149,43,69.6,100,68.8,72.3,69.3
20160602121500,210.0,206.85,41.9149,43,65.3,100,69.0,72.3,69.3
20160602123000,210.0,206.85,41.9149,43,66.8,100,68.9,72.3,69.3
20160602124500,210.0,206.85,41.9149,43,66.8,100,69.1,72.3,69.3
20160602130000,210.0,199.5,40.4255,43,67.7,100,69.2,72.3,69.3
20160602131500,210.0,199.5,40.4255,43,67.7,100,69.4,72.3,69.3
20160602133000,210.0,207.9,42.1277,43,58.0,100,69.3,72.3,69.3
20160602134500,210.0,201.6,40.8511,43,56.3,100,68.6,72.3,69.3
20160602140000,210.0,203.7,41.2766,43,56.3,100,68.3,72.3,69.3
20160602141500,210.0,201.6,40.8511,43,56.3,100,68.3,72.3,69.3
20160602143000,210.0,203.7,41.2766,43,56.3,100,68.2,72.3,69.3
20160602144500,210.0,201.6,40.8511,43,56.3,100,68.3,72.3,69.3
20160602150000,210.0,201.6,40.8511,43,56.3,100,68.3,72.3,69.3
20160602151500,210.0,201.6,40.8511,43,58.3,100,68.3,72.3,69.3
20160602153000,210.0,199.5,40.4255,43,60.3,100,68.6,72.3,69.3
20160602154500,210.0,199.5,40.4255,43,62.0,100,68.9,72.3,69.3
20160602160000,210.0,199.5,40.4255,43,62.0,100,69.1,72.3,69.3
20160602161500,210.0,201.6,40.8511,43,62.0,100,69.3,72.3,69.3
20160602163000,210.0,206.85,41.9149,43,62.0,100,69.3,72.3,69.3
20160602164500,210.0,210.0,42.5532,43,62.0,100,69.3,72.3,69.3
20160602170000,210.0,212.1,42.9787,43,62.0,100,69.3,72.3,69.3
20160602171500,210.0,215.25,43.617,43,60.8,100,69.2,72.3,69.3
20160602173000,210.0,215.25,43.617,43,61.7,100,69.2,72.3,69.3
20160602174500,210.0,215.25,43.617,43,60.8,100,69.2,72.3,69.3
20160602180000,210.0,212.1,42.9787,43,60.8,100,69.1,72.3,69.3
20160602181500,210.0,219.45,44.4681,43,60.8,100,69.1,72.3,69.3
20160602183000,210.0,219.45,44.4681,43,60.8,100,69.1,72.3,69.3
20160602184500,210.0,219.45,44.4681,43,60.8,100,69.0,72.3,69.3
20160602190000,210.0,219.45,44.4681,43,61.6,100,69.1,72.3,69.3
20160602191500,210.0,219.45,44.4681,43,61.6,100,69.2,72.3,69.3
20160602193000,210.0,219.45,44.4681,43,61.6,100,69.1,72.3,69.3
20160602194500,210.0,219.45,44.4681,43,61.6,100,69.1,72.3,69.3
20160602200000,210.0,219.45,44.4681,43,61.6,100,69.0,72.3,69.3
20160602201500,210.0,215.25,43.617,43,63.2,100,69.1,72.3,69.3
20160602203000,210.0,210.0,42.5532,43,63.2,100,69.2,72.3,69.3
20160602204500,210.0,215.25,43.617,43,64.0,100,69.2,72.3,69.3
20160602210000,210.0,215.25,43.617,43,62.8,100,69.2,72.3,69.3
20160602211500,210.0,212.1,42.9787,43,62.8,100,69.2,72.3,69.3
20160602213000,210.0,219.45,44.4681,43,62.8,100,69.1,72.3,69.3
20160602214500,210.0,215.25,43.617,43,62.8,100,69.1,72.3,69.3
20160602220000,210.0,215.25,43.617,43,62.8,100,69.1,72.3,69.3
20160602221500,210.0,215.25,43.617,43,64.4,100,68.9,72.3,69.3
20160602223000,210.0,215.25,43.617,43,64.4,100,69.2,72.3,69.3
20160602224500,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160602230000,210.0,215.25,43.617,43,64.4,100,69.3,72.3,69.3
20160602231500,210.0,215.25,43.617,43,64.4,100,69.3,72.3,69.3
20160602233000,210.0,215.25,43.617,43,65.3,100,69.2,72.3,69.3
20160602234500,210.0,212.1,42.9787,43,64.0,100,69.2,72.3,69.3
20160603000000,210.0,212.1,42.9787,43,64.0,100,69.2,72.3,69.3
20160603001500,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160603003000,210.0,215.25,43.617,43,63.6,100,69.1,72.3,69.3
20160603004500,210.0,212.1,42.9787,43,64.8,100,69.1,72.3,69.3
20160603010000,210.0,212.1,42.9787,43,64.0,100,69.1,72.3,69.3
20160603011500,210.0,215.25,43.617,43,64.0,100,69.0,72.3,69.3
20160603013000,210.0,210.0,42.5532,43,66.8,100,69.1,72.3,69.3
20160603014500,210.0,210.0,42.5532,43,65.3,100,69.2,72.3,69.3
20160603020000,210.0,212.1,42.9787,43,67.1,100,69.3,72.3,69.3
20160603021500,210.0,212.1,42.9787,43,67.1,100,69.3,72.3,69.3
20160603023000,210.0,212.1,42.9787,43,65.3,100,69.4,72.3,69.3
20160603024500,210.0,212.1,42.9787,43,67.7,100,69.4,72.3,69.3
20160603030000,210.0,212.1,42.9787,43,65.3,100,69.4,72.3,69.3
20160603031500,210.0,212.1,42.9787,43,65.3,100,69.3,72.3,69.3
20160603033000,210.0,212.1,42.9787,43,66.6,100,69.4,72.3,69.3
20160603034500,210.0,212.1,42.9787,43,65.3,100,69.4,72.3,69.3
20160603040000,210.0,212.1,42.9787,43,66.4,100,69.3,72.3,69.3
20160603041500,210.0,212.1,42.9787,43,66.4,100,69.3,72.3,69.3
20160603043000,210.0,212.1,42.9787,43,65.3,100,69.3,72.3,69.3
20160603044500,210.0,212.1,42.9787,43,67.2,100,69.3,72.3,69.3
20160603050000,210.0,212.1,42.9787,43,66.3,100,69.4,72.3,69.3
20160603051500,210.0,215.25,43.617,43,65.2,100,69.3,72.3,69.3
20160603053000,210.0,215.25,43.617,43,66.7,100,69.3,72.3,69.3
20160603054500,210.0,210.0,42.5532,43,66.7,100,69.3,72.3,69.3
20160603060000,210.0,212.1,42.9787,43,65.3,100,69.3,72.3,69.3
20160603061500,210.0,212.1,42.9787,43,66.8,100,69.2,72.3,69.3
20160603063000,210.0,212.1,42.9787,43,65.3,100,69.2,72.3,69.3
20160603064500,210.0,212.1,42.9787,43,66.7,100,69.1,72.3,69.3
20160603070000,210.0,212.1,42.9787,43,65.8,100,69.1,72.3,69.3
20160603071500,210.0,212.1,42.9787,43,65.8,100,69.1,72.3,69.3
20160603073000,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160603074500,210.0,212.1,42.9787,43,64.9,100,69.1,72.3,69.3
20160603080000,210.0,212.1,42.9787,43,66.2,100,69.1,72.3,69.3
20160603081500,210.0,212.1,42.9787,43,66.2,100,69.0,72.3,69.3
20160603083000,210.0,212.1,42.9787,43,67.7,100,69.2,72.3,69.3
20160603084500,210.0,212.1,42.9787,43,68.6,100,69.3,72.3,69.3
20160603090000,210.0,207.9,42.1277,43,67.7,100,69.3,72.3,69.3
20160603091500,210.0,462.0,93.617,64,58.4,0,68.9,69.5,66.5
20160603093000,210.0,217.35,44.0426,43,55.9,0,67.8,69.5,66.5
20160603094500,210.0,217.35,44.0426,43,55.9,0,67.7,69.5,66.5
20160603100000,210.0,217.35,44.0426,43,55.9,0,67.4,69.5,66.5
20160603101500,210.0,217.35,44.0426,43,55.9,0,67.3,69.5,66.5
20160603103000,210.0,207.9,42.1277,43,55.9,0,67.2,69.5,66.5
20160603104500,210.0,207.9,42.1277,43,55.9,0,67.2,69.5,66.5
20160603110000,210.0,207.9,42.1277,43,55.9,0,67.2,69.5,66.5
20160603111500,210.0,207.9,42.1277,43,55.9,0,67.2,69.5,66.5
20160603113000,210.0,210.0,42.5532,43,55.9,0,67.2,69.5,66.5
20160603114500,210.0,206.85,41.9149,43,55.9,0,67.2,69.5,66.5
20160603120000,210.0,212.1,42.9787,43,55.9,0,67.2,69.5,66.5
20160603121500,210.0,212.1,42.9787,43,55.9,0,67.2,69.5,66.5
20160603123000,210.0,212.1,42.9787,43,55.9,0,67.1,69.5,66.5
20160603124500,210.0,217.35,44.0426,43,55.9,0,67.1,69.5,66.5
20160603130000,210.0,217.35,44.0426,43,55.9,0,67.1,69.5,66.5
20160603131500,210.0,217.35,44.0426,43,55.9,0,67.1,69.5,66.5
20160603133000,210.0,217.35,44.0426,43,55.9,0,67.2,69.5,66.5
20160603134500,210.0,217.35,44.0426,43,55.9,0,67.3,69.5,66.5
20160603140000,210.0,210.0,42.5532,43,55.9,0,67.4,69.5,66.5
20160603141500,210.0,201.6,40.8511,43,56.5,0,67.4,69.5,66.5
20160603143000,210.0,203.7,41.2766,43,56.5,0,67.5,69.5,66.5
20160603144500,210.0,206.85,41.9149,43,56.5,0,67.6,69.5,66.5
20160603150000,210.0,206.85,41.9149,43,56.5,0,67.6,69.5,66.5
20160603151500,210.0,203.7,41.2766,43,56.5,0,67.6,69.5,66.5
20160603153000,210.0,206.85,41.9149,43,57.1,0,67.6,69.5,66.5
20160603154500,210.0,206.85,41.9149,43,57.1,0,67.6,69.5,66.5
20160603160000,210.0,206.85,41.9149,43,57.1,0,67.6,69.5,66.5
20160603161500,210.0,206.85,41.9149,43,57.1,0,67.5,69.5,66.5
20160603163000,210.0,212.1,42.9787,43,57.1,0,67.4,69.5,66.5
20160603164500,210.0,217.35,44.0426,43,57.1,0,67.4,69.5,66.5
20160603170000,210.0,217.35,44.0426,43,56.4,0,67.3,69.5,66.5
20160603171500,210.0,217.35,44.0426,43,56.4,0,67.2,69.5,66.5
20160603173000,210.0,217.35,44.0426,43,56.4,0,67.2,69.5,66.5
20160603174500,210.0,217.35,44.0426,43,56.4,0,67.2,69.5,66.5
20160603180000,210.0,217.35,44.0426,43,56.4,0,67.2,69.5,66.5
20160603181500,210.0,217.35,44.0426,43,56.4,0,67.1,69.5,66.5
20160603183000,210.0,217.35,44.0426,43,56.4,0,67.1,69.5,66.5
20160603184500,210.0,217.35,44.0426,43,56.4,0,67.0,69.5,66.5
20160603190000,210.0,217.35,44.0426,43,56.4,0,66.9,69.5,66.5
20160603191500,210.0,212.1,42.9787,43,56.4,0,66.9,69.5,66.5
20160603193000,210.0,215.25,43.617,43,56.4,0,66.9,69.5,66.5
20160603194500,210.0,215.25,43.617,43,56.4,0,66.8,69.5,66.5
20160603200000,210.0,215.25,43.617,43,56.4,0,66.7,69.5,66.5
20160603201500,210.0,210.0,42.5532,43,56.4,0,66.7,69.5,66.5
20160603203000,210.0,215.25,43.617,43,56.4,0,66.6,69.5,66.5
20160603204500,210.0,212.1,42.9787,43,56.4,0,66.6,69.5,66.5
20160603210000,210.0,215.25,43.617,43,56.4,0,66.6,69.5,66.5
20160603211500,210.0,212.1,42.9787,43,56.4,0,66.6,69.5,66.5
20160603213000,210.0,215.25,43.617,43,56.4,0,66.5,69.5,66.5
20160603214500,210.0,212.1,42.9787,43,56.4,0,66.5,69.5,66.5
20160603220000,210.0,212.1,42.9787,43,56.4,0,66.5,69.5,66.5
20160603221500,210.0,212.1,42.9787,43,56.4,0,66.4,69.5,66.5
20160603223000,210.0,217.35,44.0426,43,56.4,0,66.3,69.5,66.5
20160603224500,210.0,217.35,44.0426,43,56.4,100,66.2,69.5,66.5
20160603230000,210.0,217.35,44.0426,43,56.4,100,66.2,69.5,66.5
20160603231500,210.0,217.35,44.0426,43,56.4,100,66.2,69.5,66.5
20160603233000,210.0,217.35,44.0426,43,56.4,100,66.1,69.5,66.5
20160603234500,210.0,217.35,44.0426,43,56.4,100,66.1,69.5,66.5
20160604000000,210.0,217.35,44.0426,43,56.4,100,66.0,69.5,66.5
20160604001500,210.0,212.1,42.9787,43,56.4,100,66.0,69.5,66.5
20160604003000,210.0,207.9,42.1277,43,56.4,100,66.0,69.5,66.5
20160604004500,210.0,212.1,42.9787,43,56.4,100,66.0,69.5,66.5
20160604010000,210.0,219.45,44.4681,43,56.4,100,66.0,69.5,66.5
20160604011500,210.0,215.25,43.617,43,57.5,100,66.1,69.5,66.5
20160604013000,210.0,203.7,41.2766,43,57.5,100,66.1,69.5,66.5
20160604014500,210.0,212.1,42.9787,43,56.8,100,66.0,69.5,66.5
20160604020000,210.0,217.35,44.0426,43,56.8,100,65.9,69.5,66.5
20160604021500,210.0,217.35,44.0426,43,56.8,100,65.8,69.5,66.5
20160604023000,210.0,217.35,44.0426,43,56.8,100,65.9,69.5,66.5
20160604024500,210.0,217.35,44.0426,43,56.8,100,65.9,69.5,66.5
20160604030000,210.0,217.35,44.0426,43,56.8,100,65.9,69.5,66.5
20160604031500,210.0,217.35,44.0426,43,57.8,100,66.0,69.5,66.5
20160604033000,210.0,217.35,44.0426,43,57.8,100,66.0,69.5,66.5
20160604034500,210.0,217.35,44.0426,43,57.8,100,66.0,69.5,66.5
20160604040000,210.0,217.35,44.0426,43,59.1,100,66.0,69.5,66.5
20160604041500,210.0,220.5,44.6809,43,59.1,100,66.1,69.5,66.5
20160604043000,210.0,220.5,44.6809,43,60.3,100,66.1,69.5,66.5
20160604044500,210.0,220.5,44.6809,43,60.3,100,66.2,69.5,66.5
20160604050000,210.0,220.5,44.6809,43,61.1,100,66.2,69.5,66.5
20160604051500,210.0,223.65,45.3191,43,61.1,100,66.3,69.5,66.5
20160604053000,210.0,217.35,44.0426,43,61.1,100,66.4,69.5,66.5
20160604054500,210.0,217.35,44.0426,43,61.1,100,66.4,69.5,66.5
20160604060000,210.0,217.35,44.0426,43,61.1,100,66.4,69.5,66.5
20160604061500,210.0,217.35,44.0426,43,61.1,100,66.4,69.5,66.5
20160604063000,210.0,217.35,44.0426,43,61.1,100,66.5,69.5,66.5
20160604064500,210.0,217.35,44.0426,43,61.1,100,66.5,69.5,66.5
20160604070000,210.0,217.35,44.0426,43,61.1,100,66.5,69.5,66.5
20160604071500,210.0,217.35,44.0426,43,61.1,100,66.4,69.5,66.5
20160604073000,210.0,217.35,44.0426,43,61.1,100,66.4,69.5,66.5
20160604074500,210.0,220.5,44.6809,43,60.3,100,66.3,69.5,66.5
20160604080000,210.0,223.65,45.3191,43,60.3,100,66.2,69.5,66.5
20160604081500,210.0,223.65,45.3191,43,60.3,100,66.2,69.5,66.5
20160604083000,210.0,219.45,44.4681,43,61.5,100,66.2,69.5,66.5
20160604084500,210.0,219.45,44.4681,43,60.8,100,66.3,69.5,66.5
20160604090000,210.0,219.45,44.4681,43,61.5,100,66.4,69.5,66.5
20160604091500,210.0,219.45,44.4681,43,61.5,100,66.4,69.5,66.5
20160604093000,210.0,219.45,44.4681,43,61.5,100,66.5,69.5,66.5
20160604094500,210.0,219.45,44.4681,43,60.8,100,66.5,69.5,66.5
20160604100000,210.0,223.65,45.3191,43,60.8,100,66.4,69.5,66.5
20160604101500,210.0,219.45,44.4681,43,60.8,100,66.4,69.5,66.5
20160604103000,210.0,219.45,44.4681,43,60.1,100,66.3,69.5,66.5
20160604104500,210.0,219.45,44.4681,43,61.5,100,66.4,69.5,66.5
20160604110000,210.0,219.45,44.4681,43,60.8,100,66.5,69.5,66.5
20160604111500,210.0,219.45,44.4681,43,61.6,100,66.6,69.5,66.5
20160604113000,210.0,219.45,44.4681,43,61.6,100,66.6,69.5,66.5
20160604114500,210.0,219.45,44.4681,43,61.6,100,66.6,69.5,66.5
20160604120000,210.0,219.45,44.4681,43,61.6,100,66.7,69.5,66.5
20160604121500,210.0,219.45,44.4681,43,61.6,100,66.7,69.5,66.5
20160604123000,210.0,219.45,44.4681,43,61.6,100,66.7,69.5,66.5
20160604124500,210.0,219.45,44.4681,43,61.6,100,66.7,69.5,66.5
20160604130000,210.0,215.25,43.617,43,61.6,100,66.7,69.5,66.5
20160604131500,210.0,215.25,43.617,43,61.6,100,66.7,69.5,66.5
20160604133000,210.0,215.25,43.617,43,61.6,100,66.7,69.5,66.5
20160604134500,210.0,220.5,44.6809,43,61.6,100,66.6,69.5,66.5
20160604140000,210.0,220.5,44.6809,43,61.6,100,66.6,69.5,66.5
20160604141500,210.0,217.35,44.0426,43,61.6,100,66.6,69.5,66.5
20160604143000,210.0,217.35,44.0426,43,61.6,100,66.7,69.5,66.5
20160604144500,210.0,217.35,44.0426,43,61.6,100,66.6,69.5,66.5
20160604150000,210.0,217.35,44.0426,43,61.6,100,66.6,69.5,66.5
20160604151500,210.0,217.35,44.0426,43,60.8,100,66.6,69.5,66.5
20160604153000,210.0,217.35,44.0426,43,61.9,100,66.6,69.5,66.5
20160604154500,210.0,217.35,44.0426,43,61.9,100,66.7,69.5,66.5
20160604160000,210.0,217.35,44.0426,43,61.9,100,66.7,69.5,66.5
20160604161500,210.0,217.35,44.0426,43,61.9,100,66.7,69.5,66.5
20160604163000,210.0,217.35,44.0426,43,61.9,100,66.6,69.5,66.5
20160604164500,210.0,217.35,44.0426,43,61.9,100,66.6,69.5,66.5
20160604170000,210.0,217.35,44.0426,43,61.9,100,66.6,69.5,66.5
20160604171500,210.0,212.1,42.9787,43,61.9,100,66.6,69.5,66.5
20160604173000,210.0,212.1,42.9787,43,61.9,100,66.6,69.5,66.5
20160604174500,210.0,212.1,42.9787,43,61.9,100,66.5,69.5,66.5
20160604180000,210.0,215.25,43.617,43,61.9,100,66.5,69.5,66.5
20160604181500,210.0,219.45,44.4681,43,61.1,100,66.4,69.5,66.5
20160604183000,210.0,215.25,43.617,43,61.1,100,66.4,69.5,66.5
20160604184500,210.0,215.25,43.617,43,61.1,100,66.4,69.5,66.5
20160604190000,210.0,219.45,44.4681,43,62.0,100,66.4,69.5,66.5
20160604191500,210.0,219.45,44.4681,43,62.0,100,66.4,69.5,66.5
20160604193000,210.0,219.45,44.4681,43,62.0,100,66.4,69.5,66.5
20160604194500,210.0,219.45,44.4681,43,62.0,100,66.4,69.5,66.5
20160604200000,210.0,219.45,44.4681,43,61.2,100,66.3,69.5,66.5
20160604201500,210.0,219.45,44.4681,43,61.2,100,66.4,69.5,66.5
20160604203000,210.0,219.45,44.4681,43,61.2,100,66.3,69.5,66.5
20160604204500,210.0,219.45,44.4681,43,61.2,100,66.3,69.5,66.5
20160604210000,210.0,219.45,44.4681,43,61.9,100,66.3,69.5,66.5
20160604211500,210.0,219.45,44.4681,43,60.8,100,66.3,69.5,66.5
20160604213000,210.0,219.45,44.4681,43,61.9,100,66.3,69.5,66.5
20160604214500,210.0,219.45,44.4681,43,60.8,100,66.2,69.5,66.5
20160604220000,210.0,219.45,44.4681,43,61.6,100,66.2,69.5,66.5
20160604221500,210.0,219.45,44.4681,43,61.6,100,66.3,69.5,66.5
20160604223000,210.0,219.45,44.4681,43,62.8,100,66.4,69.5,66.5
20160604224500,210.0,215.25,43.617,43,62.8,100,66.4,69.5,66.5
20160604230000,210.0,220.5,44.6809,43,62.8,100,66.4,69.5,66.5
20160604231500,210.0,217.35,44.0426,43,62.0,100,66.4,69.5,66.5
20160604233000,210.0,210.0,42.5532,43,62.8,100,66.4,69.5,66.5
20160604234500,210.0,215.25,43.617,43,62.0,100,66.5,69.5,66.5
20160605000000,210.0,212.1,42.9787,43,62.8,100,66.5,69.5,66.5
20160605001500,210.0,212.1,42.9787,43,62.8,100,66.5,69.5,66.5
20160605003000,210.0,217.35,44.0426,43,63.6,100,66.5,69.5,66.5
20160605004500,210.0,217.35,44.0426,43,62.4,100,66.5,69.5,66.5
20160605010000,210.0,217.35,44.0426,43,63.2,100,66.5,69.5,66.5
20160605011500,210.0,212.1,42.9787,43,62.4,100,66.6,69.5,66.5
20160605013000,210.0,217.35,44.0426,43,63.2,100,66.6,69.5,66.5
20160605014500,210.0,217.35,44.0426,43,63.2,100,66.6,69.5,66.5
20160605020000,210.0,210.0,42.5532,43,62.4,100,66.6,69.5,66.5
20160605021500,210.0,207.9,42.1277,43,63.2,100,66.5,69.5,66.5
20160605023000,210.0,207.9,42.1277,43,63.2,100,66.5,69.5,66.5
20160605024500,210.0,207.9,42.1277,43,63.2,100,66.5,69.5,66.5
20160605030000,210.0,210.0,42.5532,43,63.2,100,66.6,69.5,66.5
20160605031500,210.0,210.0,42.5532,43,62.4,100,66.6,69.5,66.5
20160605033000,210.0,210.0,42.5532,43,62.4,100,66.5,69.5,66.5
20160605034500,210.0,210.0,42.5532,43,63.6,100,66.5,69.5,66.5
20160605040000,210.0,210.0,42.5532,43,62.4,100,66.5,69.5,66.5
20160605041500,210.0,210.0,42.5532,43,63.6,100,66.5,69.5,66.5
20160605043000,210.0,207.9,42.1277,43,62.6,100,66.5,69.5,66.5
20160605044500,210.0,210.0,42.5532,43,63.6,100,66.6,69.5,66.5
20160605050000,210.0,206.85,41.9149,43,62.4,100,66.6,69.5,66.5
20160605051500,210.0,201.6,40.8511,43,63.6,100,66.6,69.5,66.5
20160605053000,210.0,203.7,41.2766,43,62.8,100,66.6,69.5,66.5
20160605054500,210.0,206.85,41.9149,43,62.8,100,66.6,69.5,66.5
20160605060000,210.0,206.85,41.9149,43,62.8,100,66.6,69.5,66.5
20160605061500,210.0,206.85,41.9149,43,62.8,100,66.5,69.5,66.5
20160605063000,210.0,210.0,42.5532,43,62.8,100,66.4,69.5,66.5
20160605064500,210.0,207.9,42.1277,43,62.8,100,66.5,69.5,66.5
20160605070000,210.0,203.7,41.2766,43,62.8,100,66.5,69.5,66.5
20160605071500,210.0,203.7,41.2766,43,62.8,100,66.6,69.5,66.5
20160605073000,210.0,203.7,41.2766,43,62.0,100,66.4,69.5,66.5
20160605074500,210.0,206.85,41.9149,43,62.8,100,66.5,69.5,66.5
20160605080000,210.0,203.7,41.2766,43,61.6,100,66.4,69.5,66.5
20160605081500,210.0,201.6,40.8511,43,62.8,100,66.4,69.5,66.5
20160605083000,210.0,206.85,41.9149,43,61.9,100,66.4,69.5,66.5
20160605084500,210.0,206.85,41.9149,43,62.8,100,66.5,69.5,66.5
20160605090000,210.0,210.0,42.5532,43,61.6,100,66.6,69.5,66.5
20160605091500,210.0,212.1,42.9787,43,62.4,100,66.5,69.5,66.5
20160605093000,210.0,207.9,42.1277,43,61.5,100,66.5,69.5,66.5
20160605094500,210.0,207.9,42.1277,43,61.5,100,66.5,69.5,66.5
20160605100000,210.0,207.9,42.1277,43,62.4,100,66.5,69.5,66.5
20160605101500,210.0,201.6,40.8511,43,63.2,100,66.7,69.5,66.5
20160605103000,210.0,201.6,40.8511,43,56.4,100,66.4,69.5,66.5
20160605104500,210.0,207.9,42.1277,43,55.5,100,66.1,69.5,66.5
20160605110000,210.0,203.7,41.2766,43,55.5,100,66.0,69.5,66.5
20160605111500,210.0,207.9,42.1277,43,55.5,100,65.7,69.5,66.5
20160605113000,210.0,203.7,41.2766,43,56.3,100,65.8,69.5,66.5
20160605114500,210.0,203.7,41.2766,43,56.3,100,65.8,69.5,66.5
20160605120000,210.0,210.0,42.5532,43,56.3,100,65.8,69.4,66.4
20160605121500,210.0,206.85,41.9149,43,56.3,100,65.8,69.4,66.4
20160605123000,210.0,206.85,41.9149,43,55.5,100,65.7,69.4,66.4
20160605124500,210.0,210.0,42.5532,43,55.5,100,65.7,69.4,66.4
20160605130000,210.0,207.9,42.1277,43,55.5,100,65.7,69.4,66.4
20160605131500,210.0,207.9,42.1277,43,56.3,100,65.7,69.4,66.4
20160605133000,210.0,207.9,42.1277,43,56.3,100,65.8,69.4,66.4
20160605134500,210.0,210.0,42.5532,43,57.1,100,65.9,69.4,66.4
20160605140000,210.0,207.9,42.1277,43,57.1,100,66.0,69.4,66.4
20160605141500,210.0,203.7,41.2766,43,57.9,100,66.1,69.4,66.4
20160605143000,210.0,210.0,42.5532,43,57.2,100,66.1,69.4,66.4
20160605144500,210.0,210.0,42.5532,43,57.2,100,66.1,69.4,66.4
20160605150000,210.0,207.9,42.1277,43,58.0,100,66.3,69.4,66.4
20160605151500,210.0,207.9,42.1277,43,58.0,100,66.4,69.4,66.4
20160605153000,210.0,212.1,42.9787,43,58.0,100,66.5,69.4,66.4
20160605154500,210.0,207.9,42.1277,43,56.4,0,66.7,69.4,66.4
20160605160000,210.0,210.0,42.5532,43,55.2,0,66.6,69.4,66.4
20160605161500,210.0,206.85,41.9149,43,55.2,0,66.6,69.4,66.4
20160605163000,210.0,206.85,41.9149,43,55.2,0,66.6,69.4,66.4
20160605164500,210.0,203.7,41.2766,43,56.0,0,66.6,69.4,66.4
20160605170000,210.0,201.6,40.8511,43,56.0,0,66.6,69.4,66.4
20160605171500,210.0,206.85,41.9149,43,56.0,0,66.6,69.4,66.4
20160605173000,210.0,203.7,41.2766,43,56.7,0,66.6,69.4,66.4
20160605174500,210.0,203.7,41.2766,43,56.7,0,66.7,69.4,66.4
20160605180000,210.0,203.7,41.2766,43,56.7,0,66.7,69.4,66.4
20160605181500,210.0,203.7,41.2766,43,56.1,0,66.7,69.4,66.4
20160605183000,210.0,206.85,41.9149,43,56.1,0,66.8,69.4,66.4
20160605184500,210.0,203.7,41.2766,43,56.1,0,66.8,69.4,66.4
20160605190000,210.0,206.85,41.9149,43,56.1,0,66.7,69.4,66.4
20160605191500,210.0,203.7,41.2766,43,56.7,0,66.7,69.4,66.4
20160605193000,210.0,206.85,41.9149,43,56.7,0,66.8,69.4,66.4
20160605194500,210.0,203.7,41.2766,43,56.7,0,67.1,69.4,66.4
20160605200000,210.0,203.7,41.2766,43,56.7,0,66.9,69.4,66.4
20160605201500,210.0,203.7,41.2766,43,56.7,0,66.7,69.4,66.4
20160605203000,210.0,203.7,41.2766,43,56.7,0,66.7,69.4,66.4
20160605204500,210.0,203.7,41.2766,43,56.7,0,66.8,69.4,66.4
20160605210000,210.0,201.6,40.8511,43,56.7,0,66.8,69.4,66.4
20160605211500,210.0,206.85,41.9149,43,56.7,0,66.8,69.4,66.4
20160605213000,210.0,203.7,41.2766,43,56.7,0,66.8,69.4,66.4
20160605214500,210.0,203.7,41.2766,43,56.7,0,66.7,69.4,66.4
20160605220000,210.0,203.7,41.2766,43,56.7,0,66.7,69.4,66.4
20160605221500,210.0,201.6,40.8511,43,56.7,0,66.6,69.4,66.4
20160605223000,210.0,203.7,41.2766,43,56.7,0,66.5,69.4,66.4
20160605224500,210.0,203.7,41.2766,43,56.7,0,66.5,69.4,66.4
20160605230000,210.0,207.9,42.1277,43,56.7,0,66.4,69.4,66.4
20160605231500,210.0,212.1,42.9787,43,56.7,0,66.4,69.4,66.4
20160605233000,210.0,212.1,42.9787,43,56.7,0,66.4,69.4,66.4
20160605234500,210.0,207.9,42.1277,43,56.7,0,66.4,69.4,66.4
20160606000000,210.0,207.9,42.1277,43,56.7,0,66.3,69.3,66.3
20160606001500,210.0,210.0,42.5532,43,56.7,0,66.3,69.3,66.3
20160606003000,210.0,207.9,42.1277,43,56.7,0,66.3,69.3,66.3
20160606004500,210.0,207.9,42.1277,43,56.7,0,66.3,69.4,66.4
20160606010000,210.0,207.9,42.1277,43,56.7,0,66.3,69.3,66.3
20160606011500,210.0,207.9,42.1277,43,56.7,0,66.2,69.3,66.3
20160606013000,210.0,207.9,42.1277,43,56.7,0,66.2,69.4,66.4
20160606014500,210.0,212.1,42.9787,43,56.7,0,66.2,69.4,66.4
20160606020000,210.0,212.1,42.9787,43,56.7,0,66.2,69.3,66.3
20160606021500,210.0,212.1,42.9787,43,56.7,0,66.1,69.3,66.3
20160606023000,210.0,212.1,42.9787,43,56.7,0,66.1,69.3,66.3
20160606024500,210.0,212.1,42.9787,43,56.7,0,66.1,69.2,66.2
20160606030000,210.0,215.25,43.617,43,56.7,0,66.0,69.3,66.3
20160606031500,210.0,212.1,42.9787,43,56.7,100,66.0,69.2,66.2
20160606033000,210.0,212.1,42.9787,43,56.7,0,66.0,69.2,66.2
20160606034500,210.0,212.1,42.9787,43,56.7,100,66.0,69.2,66.2
20160606040000,210.0,212.1,42.9787,43,56.7,100,65.9,69.2,66.2
20160606041500,210.0,215.25,43.617,43,56.7,100,65.8,69.1,66.1
20160606043000,210.0,210.0,42.5532,43,56.7,100,65.8,69.2,66.2
20160606044500,210.0,210.0,42.5532,43,56.7,100,65.8,69.2,66.2
20160606050000,210.0,212.1,42.9787,43,56.7,100,65.8,69.2,66.2
20160606051500,210.0,212.1,42.9787,43,56.7,100,65.7,69.2,66.2
20160606053000,210.0,215.25,43.617,43,56.7,100,65.7,69.2,66.2
20160606054500,210.0,215.25,43.617,43,56.7,100,65.7,69.1,66.1
20160606060000,210.0,215.25,43.617,43,56.7,100,65.6,69.2,66.2
20160606061500,210.0,215.25,43.617,43,56.7,100,65.6,69.2,66.2
20160606063000,210.0,215.25,43.617,43,56.7,100,65.6,69.1,66.1
20160606064500,210.0,215.25,43.617,43,56.7,100,65.6,69.1,66.1
20160606070000,210.0,212.1,42.9787,43,56.7,100,65.6,69.1,66.1
20160606071500,210.0,217.35,44.0426,43,56.7,100,65.6,69.1,66.1
20160606073000,210.0,217.35,44.0426,43,56.7,100,65.6,69.1,66.1
20160606074500,210.0,217.35,44.0426,43,56.7,100,65.6,69.1,66.1
20160606080000,210.0,220.5,44.6809,43,56.7,100,65.6,69.1,66.1
20160606081500,210.0,223.65,45.3191,43,56.7,100,65.5,69.0,66.0
20160606083000,210.0,223.65,45.3191,43,57.5,100,65.5,69.1,66.1
20160606084500,210.0,217.35,44.0426,43,58.3,100,65.6,69.1,66.1
20160606090000,210.0,217.35,44.0426,43,58.3,100,65.7,69.1,66.1
20160606091500,210.0,212.1,42.9787,43,59.1,100,65.8,69.1,66.1
20160606093000,210.0,212.1,42.9787,43,59.1,100,65.8,69.1,66.1
20160606094500,210.0,215.25,43.617,43,59.1,100,65.9,69.1,66.1
20160606100000,210.0,215.25,43.617,43,59.1,100,66.0,69.1,66.1
20160606101500,210.0,215.25,43.617,43,59.1,100,66.1,69.1,66.1
20160606103000,210.0,215.25,43.617,43,59.1,100,66.1,69.1,66.1
20160606104500,210.0,220.5,44.6809,43,58.3,100,66.1,69.2,66.2
20160606110000,210.0,215.25,43.617,43,58.3,100,66.1,69.1,66.1
20160606111500,210.0,215.25,43.617,43,59.1,100,66.1,69.1,66.1
20160606113000,210.0,219.45,44.4681,43,59.1,100,66.2,69.1,66.1
20160606114500,210.0,215.25,43.617,43,59.1,100,66.2,69.1,66.1
20160606120000,210.0,215.25,43.617,43,59.1,100,66.3,69.1,66.1
20160606121500,210.0,212.1,42.9787,43,56.3,100,66.1,69.0,66.0
20160606123000,210.0,212.1,42.9787,43,55.5,100,66.0,69.1,66.1
20160606124500,210.0,207.9,42.1277,43,55.5,100,65.9,69.1,66.1
20160606130000,210.0,210.0,42.5532,43,55.5,100,66.0,69.1,66.1
20160606131500,210.0,215.25,43.617,43,55.5,100,66.1,69.1,66.1
20160606133000,210.0,206.85,41.9149,43,55.5,100,66.0,69.1,66.1
20160606134500,210.0,206.85,41.9149,43,55.5,100,66.0,69.1,66.1
20160606140000,210.0,210.0,42.5532,43,55.5,100,66.0,69.1,66.1
20160606141500,210.0,212.1,42.9787,43,55.5,100,66.1,69.1,66.1
20160606143000,210.0,203.7,41.2766,43,55.5,100,66.1,69.1,66.1
20160606144500,210.0,207.9,42.1277,43,55.5,0,66.3,69.1,66.1
20160606150000,210.0,212.1,42.9787,43,55.5,0,66.4,69.1,66.1
20160606151500,210.0,212.1,42.9787,43,55.5,0,66.5,69.1,66.1
20160606153000,210.0,215.25,43.617,43,55.5,0,66.6,69.1,66.1
20160606154500,210.0,212.1,42.9787,43,55.5,0,66.8,69.1,66.1
20160606160000,210.0,215.25,43.617,43,55.5,0,67.0,69.0,66.0
20160606161500,210.0,215.25,43.617,43,55.5,0,67.2,69.0,66.0
20160606163000,210.0,223.65,45.3191,43,55.5,0,67.3,69.1,66.1
20160606164500,210.0,217.35,44.0426,43,55.5,0,67.4,69.1,66.1
20160606170000,210.0,217.35,44.0426,43,55.5,0,67.3,69.1,66.1
20160606171500,210.0,220.5,44.6809,43,55.5,0,67.2,69.1,66.1
20160606173000,210.0,217.35,44.0426,43,55.5,0,67.2,69.1,66.1
20160606174500,210.0,220.5,44.6809,43,55.5,0,67.2,69.1,66.1
20160606180000,210.0,220.5,44.6809,43,55.5,0,67.2,69.1,66.1
20160606181500,210.0,220.5,44.6809,43,55.5,0,67.2,69.0,66.0
20160606183000,210.0,220.5,44.6809,43,55.5,0,67.2,69.0,66.0
20160606184500,210.0,220.5,44.6809,43,55.5,0,67.2,69.1,66.1
20160606190000,210.0,220.5,44.6809,43,55.5,0,67.2,69.1,66.1
20160606191500,210.0,220.5,44.6809,43,55.5,0,67.2,69.0,66.0
20160606193000,210.0,223.65,45.3191,43,55.5,0,67.2,69.0,66.0
20160606194500,210.0,220.5,44.6809,43,56.3,0,67.2,69.0,66.0
20160606200000,210.0,220.5,44.6809,43,56.3,0,67.2,69.0,66.0
20160606201500,210.0,217.35,44.0426,43,56.3,0,67.2,69.0,66.0
20160606203000,210.0,217.35,44.0426,43,56.3,0,67.3,69.0,66.0
20160606204500,210.0,217.35,44.0426,43,56.3,0,67.2,69.0,66.0
20160606210000,210.0,217.35,44.0426,43,56.3,0,67.2,69.0,66.0
20160606211500,210.0,217.35,44.0426,43,56.3,0,67.3,69.0,66.0
20160606213000,210.0,217.35,44.0426,43,56.3,0,67.2,69.0,66.0
20160606214500,210.0,217.35,44.0426,43,56.3,0,67.2,69.0,66.0
20160606220000,210.0,217.35,44.0426,43,56.3,0,67.2,69.0,66.0
20160606221500,210.0,217.35,44.0426,43,56.3,0,67.2,69.0,66.0
20160606223000,210.0,217.35,44.0426,43,56.3,0,67.1,69.0,66.0
20160606224500,210.0,217.35,44.0426,43,56.3,0,67.1,69.0,66.0
20160606230000,210.0,217.35,44.0426,43,56.3,0,67.0,69.0,66.0
20160606231500,210.0,220.5,44.6809,43,56.3,0,66.9,69.0,66.0
20160606233000,210.0,217.35,44.0426,43,56.3,0,66.9,69.0,66.0
20160606234500,210.0,217.35,44.0426,43,56.3,0,67.0,69.0,66.0
20160607000000,210.0,217.35,44.0426,43,56.3,0,67.0,69.0,66.0
20160607001500,210.0,217.35,44.0426,43,56.3,0,66.9,69.0,66.0
20160607003000,210.0,217.35,44.0426,43,56.3,0,66.8,69.0,66.0
20160607004500,210.0,217.35,44.0426,43,56.3,0,66.9,69.0,66.0
20160607010000,210.0,217.35,44.0426,43,56.3,0,66.9,69.0,66.0
20160607011500,210.0,217.35,44.0426,43,57.1,0,66.9,69.0,66.0
20160607013000,210.0,217.35,44.0426,43,57.1,0,66.8,69.0,66.0
20160607014500,210.0,217.35,44.0426,43,57.1,0,66.7,69.0,66.0
20160607020000,210.0,217.35,44.0426,43,57.1,0,66.7,69.0,66.0
20160607021500,210.0,217.35,44.0426,43,57.1,0,66.7,69.0,66.0
20160607023000,210.0,217.35,44.0426,43,56.3,0,66.6,69.0,66.0
20160607024500,210.0,217.35,44.0426,43,56.3,0,66.5,69.0,66.0
20160607030000,210.0,217.35,44.0426,43,56.3,0,66.5,69.0,66.0
20160607031500,210.0,217.35,44.0426,43,56.3,0,66.4,69.0,66.0
20160607033000,210.0,217.35,44.0426,43,56.3,0,66.4,69.0,66.0
20160607034500,210.0,217.35,44.0426,43,56.3,0,66.3,69.0,66.0
20160607040000,210.0,217.35,44.0426,43,56.3,0,66.3,69.0,66.0
20160607041500,210.0,217.35,44.0426,43,56.3,0,66.2,69.0,66.0
20160607043000,210.0,217.35,44.0426,43,56.3,0,66.2,69.0,66.0
20160607044500,210.0,223.65,45.3191,43,56.3,0,66.2,69.0,66.0
20160607050000,210.0,217.35,44.0426,43,56.3,0,66.1,69.0,66.0
20160607051500,210.0,217.35,44.0426,43,56.3,0,66.1,69.0,66.0
20160607053000,210.0,220.5,44.6809,43,56.3,0,66.1,69.0,66.0
20160607054500,210.0,220.5,44.6809,43,56.3,0,66.0,69.0,66.0
20160607060000,210.0,220.5,44.6809,43,56.3,0,66.0,69.0,66.0
20160607061500,210.0,220.5,44.6809,43,56.3,0,66.0,69.0,66.0
20160607063000,210.0,217.35,44.0426,43,56.3,0,66.0,69.0,66.0
20160607064500,210.0,220.5,44.6809,43,56.3,0,66.0,69.0,66.0
20160607070000,210.0,220.5,44.6809,43,56.3,0,65.9,69.0,66.0
20160607071500,210.0,220.5,44.6809,43,56.3,0,66.0,69.0,66.0
20160607073000,210.0,220.5,44.6809,43,56.3,0,65.8,69.0,66.0
20160607074500,210.0,217.35,44.0426,43,56.3,0,65.8,69.0,66.0
20160607080000,210.0,217.35,44.0426,43,55.6,100,65.8,69.0,66.0
20160607081500,210.0,217.35,44.0426,43,55.6,0,66.6,69.0,66.0
20160607083000,210.0,217.35,44.0426,43,55.6,0,67.0,69.0,66.0
20160607084500,210.0,206.85,41.9149,43,55.6,0,67.5,69.0,66.0
20160607090000,210.0,203.7,41.2766,43,55.6,0,67.9,69.0,66.0
20160607091500,210.0,210.0,42.5532,43,55.6,0,68.2,69.0,66.0
20160607093000,210.0,206.85,41.9149,43,54.7,0,68.5,69.0,66.0
20160607094500,210.0,206.85,41.9149,43,54.7,0,68.7,69.0,66.0
20160607100000,210.0,223.65,45.3191,44,54.7,0,68.9,69.0,66.0
20160607101500,210.0,223.65,45.3191,44,54.7,0,69.1,69.0,66.0
20160607103000,210.0,227.85,46.1702,44,54.7,0,69.3,69.0,66.0
20160607104500,210.0,261.45,52.9787,46,54.7,0,69.4,69.0,66.0
20160607110000,210.0,313.95,63.617,49,54.7,0,69.5,69.0,66.0
20160607111500,210.0,353.85,71.7021,52,54.7,0,69.5,69.0,66.0
20160607113000,210.0,385.35,78.0851,55,54.7,0,69.5,69.0,66.0
20160607114500,210.0,394.8,80.0,56,55.5,0,69.4,69.0,66.0
20160607120000,210.0,234.15,47.4468,43,55.5,0,67.8,69.0,66.0
20160607121500,210.0,219.45,44.4681,43,54.7,0,67.6,69.0,66.0
20160607123000,210.0,219.45,44.4681,43,55.5,0,67.9,69.0,66.0
20160607124500,210.0,243.6,49.3617,44,54.7,0,68.6,69.0,66.0
20160607130000,210.0,260.4,52.766,45,54.7,0,68.9,69.0,66.0
20160607131500,210.0,260.4,52.766,45,54.7,0,69.1,69.0,66.0
20160607133000,210.0,264.6,53.617,46,54.7,0,69.3,69.0,66.0
20160607134500,210.0,322.35,65.3192,50,54.7,0,69.5,69.0,66.0
20160607140000,210.0,369.6,74.8936,54,55.7,0,69.6,69.0,66.0
20160607141500,210.0,415.8,84.2553,58,55.7,0,69.6,69.0,66.0
20160607143000,210.0,399.0,80.8511,57,54.8,0,69.5,69.4,66.4
20160607144500,210.0,433.65,87.8723,60,54.8,0,69.5,68.9,65.9
20160607150000,210.0,424.2,85.9574,59,54.8,0,69.5,69.0,66.0
20160607151500,210.0,369.6,74.8936,54,55.9,0,69.6,69.9,66.9
20160607153000,210.0,369.6,74.8936,54,54.7,0,69.8,69.4,66.4
20160607154500,210.0,435.75,88.2979,61,55.9,0,70.0,69.4,66.4
20160607160000,210.0,470.4,95.3191,64,55.9,0,70.2,69.4,66.4
20160607161500,210.0,404.25,81.9149,58,55.9,0,70.4,70.0,67.0
20160607163000,210.0,424.2,85.9574,59,55.9,0,70.6,70.3,67.3
20160607164500,210.0,443.1,89.7872,59,55.9,0,70.8,70.4,67.4
20160607170000,210.0,487.2,98.7234,63,55.2,0,70.9,70.4,67.4
20160607171500,210.0,487.2,98.7234,63,55.2,0,70.8,70.4,67.4
20160607173000,210.0,487.2,98.7234,63,55.2,0,70.7,70.4,67.4
20160607174500,210.0,367.5,74.4681,53,55.2,0,69.3,70.4,67.4
20160607180000,210.0,225.75,45.7447,43,55.9,0,68.8,70.4,67.4
20160607181500,210.0,217.35,44.0426,43,55.9,0,68.8,70.4,67.4
20160607183000,210.0,220.5,44.6809,43,55.9,0,68.8,70.4,67.4
20160607184500,210.0,220.5,44.6809,43,55.9,0,68.7,70.4,67.4
20160607190000,210.0,217.35,44.0426,43,55.9,0,68.6,70.4,67.4
20160607191500,210.0,217.35,44.0426,43,55.9,0,68.6,70.4,67.4
20160607193000,210.0,217.35,44.0426,43,55.9,0,68.7,70.4,67.4
20160607194500,210.0,225.75,45.7447,43,55.9,0,68.9,70.4,67.4
20160607200000,210.0,219.45,44.4681,43,55.9,0,68.6,70.4,67.4
20160607201500,210.0,219.45,44.4681,43,55.9,0,68.4,70.4,67.4
20160607203000,210.0,219.45,44.4681,43,55.9,0,68.3,70.4,67.4
20160607204500,210.0,219.45,44.4681,43,56.7,0,68.3,70.4,67.4
20160607210000,210.0,215.25,43.617,43,56.7,0,68.3,70.4,67.4
20160607211500,210.0,215.25,43.617,43,56.7,0,68.3,70.4,67.4
20160607213000,210.0,215.25,43.617,43,56.7,0,68.2,70.4,67.4
20160607214500,210.0,219.45,44.4681,43,56.7,0,68.2,70.4,67.4
20160607220000,210.0,219.45,44.4681,43,56.7,0,68.1,70.4,67.4
20160607221500,210.0,219.45,44.4681,43,56.0,0,67.9,70.4,67.4
20160607223000,210.0,219.45,44.4681,43,56.0,0,67.9,70.4,67.4
20160607224500,210.0,219.45,44.4681,43,56.0,0,67.9,70.4,67.4
20160607230000,210.0,219.45,44.4681,43,56.7,0,67.8,70.4,67.4
20160607231500,210.0,219.45,44.4681,43,56.7,0,67.8,70.4,67.4
20160607233000,210.0,219.45,44.4681,43,56.7,0,67.7,70.4,67.4
20160607234500,210.0,219.45,44.4681,43,56.7,0,67.6,70.4,67.4
20160608000000,210.0,219.45,44.4681,43,56.7,0,67.6,70.4,67.4
20160608001500,210.0,215.25,43.617,43,56.7,0,67.5,70.4,67.4
20160608003000,210.0,215.25,43.617,43,56.7,0,67.4,70.4,67.4
20160608004500,210.0,215.25,43.617,43,56.7,0,67.4,70.4,67.4
20160608010000,210.0,215.25,43.617,43,56.7,0,67.4,70.4,67.4
20160608011500,210.0,206.85,41.9149,43,56.7,0,67.4,70.4,67.4
20160608013000,210.0,201.6,40.8511,43,56.7,0,67.3,70.4,67.4
20160608014500,210.0,203.7,41.2766,43,56.7,0,67.4,70.4,67.4
20160608020000,210.0,206.85,41.9149,43,56.7,0,67.3,70.4,67.4
20160608021500,210.0,206.85,41.9149,43,56.7,0,67.2,70.4,67.4
20160608023000,210.0,206.85,41.9149,43,56.7,0,67.2,70.4,67.4
20160608024500,210.0,206.85,41.9149,43,56.7,0,67.2,70.4,67.4
20160608030000,210.0,206.85,41.9149,43,56.7,100,67.1,70.4,67.4
20160608031500,210.0,206.85,41.9149,43,56.7,100,67.1,70.4,67.4
20160608033000,210.0,206.85,41.9149,43,56.7,100,67.0,70.4,67.4
20160608034500,210.0,206.85,41.9149,43,56.7,100,66.9,70.4,67.4
20160608040000,210.0,203.7,41.2766,43,56.7,100,66.9,70.4,67.4
20160608041500,210.0,206.85,41.9149,43,56.7,100,66.8,70.4,67.4
20160608054500,210.0,207.9,42.1277,43,57.1,100,66.6,70.4,67.4
20160608060000,210.0,207.9,42.1277,43,57.1,100,66.6,70.4,67.4
20160608061500,210.0,207.9,42.1277,43,57.1,100,66.6,70.4,67.4
20160608063000,210.0,207.9,42.1277,43,57.1,100,66.6,70.4,67.4
20160608064500,210.0,203.7,41.2766,43,58.3,100,66.6,70.4,67.4
20160608070000,210.0,206.85,41.9149,43,61.1,100,66.7,70.4,67.4
20160608071500,210.0,206.85,41.9149,43,62.8,100,67.0,70.4,67.4
20160608073000,210.0,206.85,41.9149,43,62.8,100,67.2,70.4,67.4
20160608074500,210.0,206.85,41.9149,43,62.8,100,67.6,70.4,67.4
20160608080000,210.0,206.85,41.9149,43,56.0,0,68.0,70.4,67.4
20160608081500,210.0,194.25,39.3617,43,56.0,0,68.3,70.4,67.4
20160608083000,210.0,197.4,40.0,43,56.0,0,68.6,70.4,67.4
20160608084500,210.0,206.85,41.9149,43,56.0,0,68.8,70.4,67.4
20160608090000,210.0,203.7,41.2766,43,56.0,0,68.9,70.4,67.4
20160608091500,210.0,203.7,41.2766,43,55.2,0,68.9,70.4,67.4
20160608093000,210.0,207.9,42.1277,43,55.2,0,68.7,70.4,67.4
20160608094500,210.0,203.7,41.2766,43,55.2,0,69.2,70.4,67.4
20160608100000,210.0,210.0,42.5532,43,55.2,0,69.1,70.4,67.4
20160608101500,210.0,210.0,42.5532,43,55.9,0,69.6,70.4,67.4
20160608103000,210.0,212.1,42.9787,43,55.2,0,69.8,70.4,67.4
20160608104500,210.0,207.9,42.1277,43,55.2,0,70.1,70.4,67.4
20160608110000,210.0,207.9,42.1277,43,55.2,0,70.2,70.4,67.4
20160608111500,210.0,203.7,41.2766,43,55.2,0,70.3,70.4,67.4
20160608113000,210.0,207.9,42.1277,43,55.2,0,70.4,70.4,67.4
20160608114500,210.0,203.7,41.2766,43,56.3,0,70.5,70.4,67.4
20160608120000,210.0,203.7,41.2766,43,56.3,0,70.6,70.4,67.4
20160608121500,210.0,210.0,42.5532,43,55.6,0,70.5,70.4,67.4
20160608123000,210.0,212.1,42.9787,43,55.6,0,70.6,70.4,67.4
20160608124500,210.0,215.25,43.617,43,55.6,0,70.6,70.4,67.4
20160608130000,210.0,228.9,46.383,44,55.6,0,70.7,70.4,67.4
20160608131500,210.0,258.3,52.3404,46,55.6,0,70.8,70.4,67.4
20160608133000,210.0,284.55,57.6596,48,55.6,0,70.8,70.4,67.4
20160608134500,210.0,319.2,64.6809,50,55.6,0,70.8,70.4,67.4
20160608140000,210.0,328.65,66.5957,51,55.6,0,70.5,70.4,67.4
20160608141500,210.0,271.95,55.1064,47,55.6,0,69.8,70.4,67.4
20160608143000,210.0,223.65,45.3191,44,56.3,0,69.8,70.4,67.4
20160608144500,210.0,235.2,47.6596,45,56.3,0,70.5,70.4,67.4
20160608150000,210.0,246.75,50.0,45,56.3,0,70.2,70.4,67.4
20160608151500,210.0,217.35,44.0426,43,56.3,0,69.9,70.4,67.4
20160608153000,210.0,228.9,46.383,44,56.3,0,70.3,70.4,67.4
20160608154500,210.0,235.2,47.6596,44,56.3,0,70.7,70.4,67.4
20160608160000,210.0,276.15,55.9574,47,56.3,0,70.3,70.4,67.4
20160608161500,210.0,276.15,55.9574,47,55.6,0,70.2,70.4,67.4
20160608163000,210.0,264.6,53.617,46,55.6,0,70.1,70.4,67.4
20160608164500,210.0,258.3,52.3404,46,55.6,0,70.4,70.4,67.4
20160608170000,210.0,304.5,61.7021,49,55.6,0,71.0,70.4,67.4
20160608171500,210.0,411.6,83.4043,57,55.6,0,71.3,70.4,67.4
20160608173000,210.0,424.2,85.9574,59,55.6,0,70.4,70.4,67.4
20160608174500,210.0,246.75,50.0,45,55.6,0,69.3,70.4,67.4
20160608180000,210.0,219.45,44.4681,43,55.6,0,69.3,70.4,67.4
20160608181500,210.0,219.45,44.4681,43,55.6,0,69.2,70.4,67.4
20160608183000,210.0,219.45,44.4681,43,55.6,0,69.0,70.4,67.4
20160608184500,210.0,219.45,44.4681,43,55.6,0,68.8,70.4,67.4
20160608190000,210.0,219.45,44.4681,43,55.6,0,68.7,70.4,67.4
20160608191500,210.0,219.45,44.4681,43,55.6,0,68.6,70.4,67.4
20160608193000,210.0,219.45,44.4681,43,55.6,0,68.5,70.4,67.4
20160608194500,210.0,219.45,44.4681,43,55.6,0,68.4,70.4,67.4
20160608200000,210.0,219.45,44.4681,43,56.3,0,68.4,70.4,67.4
20160608201500,210.0,219.45,44.4681,43,56.3,0,68.4,70.4,67.4
20160608203000,210.0,219.45,44.4681,43,56.3,0,68.3,70.4,67.4
20160608204500,210.0,219.45,44.4681,43,56.3,0,68.2,70.4,67.4
20160608210000,210.0,219.45,44.4681,43,56.3,0,68.2,70.4,67.4
20160608211500,210.0,219.45,44.4681,43,56.3,0,68.2,70.4,67.4
20160608213000,210.0,219.45,44.4681,43,56.3,0,68.1,70.4,67.4
20160608214500,210.0,215.25,43.617,43,56.3,0,68.1,70.4,67.4
20160608220000,210.0,219.45,44.4681,43,56.3,0,68.1,70.4,67.4
20160608221500,210.0,219.45,44.4681,43,56.3,0,68.0,70.4,67.4
20160608223000,210.0,219.45,44.4681,43,56.3,0,67.9,70.4,67.4
20160608224500,210.0,219.45,44.4681,43,56.3,0,67.9,70.4,67.4
20160608230000,210.0,219.45,44.4681,43,56.3,0,67.8,70.4,67.4
20160608231500,210.0,219.45,44.4681,43,56.3,0,67.7,70.4,67.4
20160608233000,210.0,219.45,44.4681,43,56.3,0,67.7,70.4,67.4
20160608234500,210.0,215.25,43.617,43,56.3,0,67.6,70.4,67.4
20160609000000,210.0,215.25,43.617,43,56.3,0,67.6,70.4,67.4
20160609001500,210.0,219.45,44.4681,43,56.3,0,67.6,70.4,67.4
20160609003000,210.0,219.45,44.4681,43,56.3,0,67.6,70.4,67.4
20160609004500,210.0,212.1,42.9787,43,56.3,0,67.5,70.3,67.3
20160609010000,210.0,217.35,44.0426,43,56.3,0,67.5,70.4,67.4
20160609011500,210.0,217.35,44.0426,43,56.3,0,67.4,70.4,67.4
20160609013000,210.0,217.35,44.0426,43,56.3,0,67.4,70.4,67.4
20160609014500,210.0,217.35,44.0426,43,56.3,0,67.3,70.4,67.4
20160609020000,210.0,217.35,44.0426,43,56.3,0,67.3,70.3,67.3
20160609021500,210.0,217.35,44.0426,43,56.3,0,67.2,70.4,67.4
20160609023000,210.0,217.35,44.0426,43,56.3,0,67.2,70.4,67.4
20160609024500,210.0,217.35,44.0426,43,56.3,0,67.2,70.4,67.4
20160609030000,210.0,217.35,44.0426,43,56.3,100,67.1,70.4,67.4
20160609031500,210.0,217.35,44.0426,43,56.3,100,67.1,70.3,67.3
20160609033000,210.0,217.35,44.0426,43,56.3,100,67.0,70.3,67.3
20160609034500,210.0,217.35,44.0426,43,56.3,100,66.9,70.3,67.3
20160609040000,210.0,217.35,44.0426,43,56.3,100,66.9,70.3,67.3
20160609041500,210.0,217.35,44.0426,43,56.3,100,66.8,70.3,67.3
20160609043000,210.0,217.35,44.0426,43,56.3,100,66.7,70.3,67.3
20160609044500,210.0,217.35,44.0426,43,56.3,100,66.7,70.3,67.3
20160609050000,210.0,217.35,44.0426,43,56.3,100,66.7,70.3,67.3
20160609051500,210.0,217.35,44.0426,43,56.3,100,66.7,70.3,67.3
20160609053000,210.0,217.35,44.0426,43,56.3,100,66.7,70.3,67.3
20160609054500,210.0,217.35,44.0426,43,56.3,100,66.6,70.2,67.2
20160609060000,210.0,217.35,44.0426,43,56.3,100,66.6,70.3,67.3
20160609061500,210.0,217.35,44.0426,43,57.1,100,66.6,70.3,67.3
20160609063000,210.0,217.35,44.0426,43,57.1,100,66.6,70.2,67.2
20160609064500,210.0,217.35,44.0426,43,57.1,100,66.6,70.2,67.2
20160609070000,210.0,217.35,44.0426,43,58.3,100,66.5,70.3,67.3
20160609071500,210.0,217.35,44.0426,43,60.3,100,66.6,70.3,67.3
20160609073000,210.0,217.35,44.0426,43,62.4,100,66.9,70.3,67.3
20160609074500,210.0,212.1,42.9787,43,62.4,100,67.3,70.3,67.3
20160609080000,210.0,217.35,44.0426,43,56.0,0,67.8,70.2,67.2
20160609081500,210.0,212.1,42.9787,43,56.0,0,68.1,70.3,67.3
20160609083000,210.0,212.1,42.9787,43,56.0,0,68.3,70.3,67.3
20160609084500,210.0,215.25,43.617,44,56.0,0,68.6,70.2,67.2
20160609090000,210.0,215.25,43.617,44,56.0,0,68.8,70.2,67.2
20160609091500,210.0,220.5,44.6809,44,56.0,0,68.8,70.3,67.3
20160609093000,210.0,220.5,44.6809,44,56.0,0,69.1,70.2,67.2
20160609094500,210.0,223.65,45.3191,44,55.2,0,69.3,70.3,67.3
20160609100000,210.0,220.5,44.6809,44,55.2,0,69.4,70.2,67.2
20160609101500,210.0,220.5,44.6809,44,55.2,0,69.6,70.2,67.2
20160609103000,210.0,220.5,44.6809,44,55.2,0,69.7,70.2,67.2
20160609104500,210.0,220.5,44.6809,44,55.9,0,69.8,70.2,67.2
20160609110000,210.0,220.5,44.6809,44,55.9,0,69.2,70.3,67.3
20160609111500,210.0,220.5,44.6809,44,55.9,0,69.6,70.3,67.3
20160609113000,210.0,223.65,45.3191,44,55.9,0,69.7,70.3,67.3
20160609114500,210.0,245.7,49.7872,45,55.9,0,69.8,70.2,67.2
20160609120000,210.0,253.05,51.2766,46,55.9,0,69.9,70.3,67.3
20160609121500,210.0,240.45,48.7234,45,55.2,0,69.9,70.2,67.2
20160609123000,210.0,237.3,48.0851,45,55.2,0,69.9,70.1,67.1
20160609124500,210.0,237.3,48.0851,45,55.2,0,70.0,70.2,67.2
20160609130000,210.0,240.45,48.7234,45,55.2,0,70.1,70.1,67.1
20160609131500,210.0,240.45,48.7234,45,55.2,0,70.1,70.1,67.1
20160609133000,210.0,235.2,47.6596,45,55.2,0,70.3,70.0,67.0
20160609134500,210.0,256.2,51.9149,46,55.9,0,70.3,70.0,67.0
20160609140000,210.0,282.45,57.234,48,55.2,0,70.4,70.1,67.1
20160609141500,210.0,324.45,65.7447,51,55.2,0,70.5,70.0,67.0
20160609143000,210.0,341.25,69.1489,53,55.2,0,70.5,70.1,67.1
20160609144500,210.0,358.05,72.5532,54,55.2,0,70.5,70.1,67.1
20160609150000,210.0,385.35,78.0851,57,55.9,0,70.5,70.0,67.0
20160609151500,210.0,429.45,87.0213,60,55.9,0,70.5,70.0,67.0
20160609153000,210.0,452.55,91.7021,63,55.9,0,70.5,70.0,67.0
20160609154500,210.0,487.2,98.7234,66,55.9,0,70.5,70.0,67.0
20160609160000,210.0,487.2,98.7234,66,55.9,0,70.4,70.0,67.0
20160609161500,210.0,478.8,97.0213,64,55.9,0,70.3,70.0,67.0
20160609163000,210.0,470.4,95.3191,63,55.9,0,70.2,70.2,67.2
20160609164500,210.0,478.8,97.0213,62,56.7,0,70.1,70.1,67.1
20160609170000,210.0,276.15,55.9574,46,55.6,0,68.8,70.2,67.2
20160609171500,210.0,223.65,45.3191,43,55.6,0,68.6,70.1,67.1
20160609173000,210.0,223.65,45.3191,43,55.6,0,68.4,70.1,67.1
20160609174500,210.0,223.65,45.3191,43,55.6,0,68.2,70.2,67.2
20160609180000,210.0,223.65,45.3191,43,55.6,0,68.1,70.1,67.1
20160609181500,210.0,223.65,45.3191,43,55.6,0,68.0,70.1,67.1
20160609183000,210.0,223.65,45.3191,43,55.6,0,68.0,70.1,67.1
20160609184500,210.0,223.65,45.3191,43,55.6,0,67.9,70.2,67.2
20160609190000,210.0,223.65,45.3191,43,55.6,0,67.9,70.1,67.1
20160609191500,210.0,223.65,45.3191,43,55.6,0,67.8,70.1,67.1
20160609193000,210.0,223.65,45.3191,43,55.6,0,67.7,70.1,67.1
20160609194500,210.0,223.65,45.3191,43,55.6,0,67.7,70.1,67.1
20160609200000,210.0,220.5,44.6809,43,56.7,0,67.7,70.1,67.1
20160609201500,210.0,220.5,44.6809,43,56.7,0,67.7,70.0,67.0
20160609203000,210.0,223.65,45.3191,43,56.7,0,67.7,70.0,67.0
20160609204500,210.0,223.65,45.3191,43,56.7,0,67.6,70.1,67.1
20160609210000,210.0,220.5,44.6809,43,56.7,0,67.6,70.1,67.1
20160609211500,210.0,223.65,45.3191,43,56.7,0,67.6,70.0,67.0
20160609213000,210.0,227.85,46.1702,43,56.7,0,67.6,70.0,67.0
20160609214500,210.0,223.65,45.3191,43,56.7,0,67.4,70.0,67.0
20160609220000,210.0,223.65,45.3191,43,56.7,0,67.3,70.0,67.0
20160609221500,210.0,228.9,46.383,43,56.7,0,67.3,70.0,67.0
20160609223000,210.0,223.65,45.3191,43,56.7,0,67.3,70.0,67.0
20160609224500,210.0,220.5,44.6809,43,56.7,0,67.2,70.0,67.0
20160609230000,210.0,223.65,45.3191,43,56.7,0,67.2,70.0,67.0
20160609231500,210.0,223.65,45.3191,43,56.7,0,67.2,70.0,67.0
20160609233000,210.0,220.5,44.6809,43,56.7,0,67.1,70.0,67.0
20160609234500,210.0,225.75,45.7447,43,56.7,0,67.1,70.0,67.0
20160610000000,210.0,225.75,45.7447,43,56.7,0,67.0,70.0,67.0
20160610001500,210.0,225.75,45.7447,43,56.7,0,66.9,70.0,67.0
20160610003000,210.0,225.75,45.7447,43,56.7,0,66.9,70.0,67.0
20160610004500,210.0,225.75,45.7447,43,56.7,0,66.8,70.0,67.0
20160610010000,210.0,220.5,44.6809,43,56.7,0,66.8,70.0,67.0
20160610011500,210.0,227.85,46.1702,43,56.7,100,66.7,70.0,67.0
20160610013000,210.0,219.45,44.4681,43,56.7,100,66.7,70.0,67.0
20160610014500,210.0,219.45,44.4681,43,56.7,100,66.7,70.0,67.0
20160610020000,210.0,225.75,45.7447,43,56.7,100,66.7,70.0,67.0
20160610021500,210.0,225.75,45.7447,43,56.7,100,66.6,70.0,67.0
20160610023000,210.0,220.5,44.6809,43,56.7,100,66.6,70.0,67.0
20160610024500,210.0,225.75,45.7447,43,56.7,100,66.5,70.0,67.0
20160610030000,210.0,225.75,45.7447,43,56.7,100,66.4,70.0,67.0
20160610031500,210.0,220.5,44.6809,43,56.7,100,66.4,70.0,67.0
20160610033000,210.0,220.5,44.6809,43,56.7,100,66.4,70.0,67.0
20160610034500,210.0,223.65,45.3191,43,56.7,100,66.4,70.0,67.0
20160610040000,210.0,223.65,45.3191,43,56.7,100,66.3,70.0,67.0
20160610041500,210.0,223.65,45.3191,43,56.7,100,66.4,70.0,67.0
20160610043000,210.0,223.65,45.3191,43,56.7,100,66.3,70.0,67.0
20160610044500,210.0,223.65,45.3191,43,56.7,100,66.3,70.0,67.0
20160610050000,210.0,220.5,44.6809,43,56.7,100,66.3,70.0,67.0
