PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610051500,210.0,223.65,45.3191,43,57.5,100,66.3,70.0,67.0
20160610053000,210.0,227.85,46.1702,43,58.7,100,66.3,70.0,67.0
20160610054500,210.0,219.45,44.4681,43,60.7,100,66.5,70.0,67.0
20160610060000,210.0,227.85,46.1702,43,60.7,100,66.7,70.0,67.0
20160610061500,210.0,227.85,46.1702,43,60.7,100,66.7,70.0,67.0
20160610063000,210.0,223.65,45.3191,43,60.7,100,66.8,70.0,67.0
20160610064500,210.0,220.5,44.6809,43,60.7,100,66.7,70.0,67.0
20160610070000,210.0,220.5,44.6809,43,60.7,100,66.7,70.0,67.0
20160610071500,210.0,223.65,45.3191,43,61.5,100,66.8,70.0,67.0
20160610073000,210.0,219.45,44.4681,43,57.2,0,67.4,70.0,67.0
20160610074500,210.0,223.65,45.3191,43,55.2,0,67.7,70.0,67.0
20160610080000,210.0,220.5,44.6809,43,55.2,0,67.9,70.0,67.0
20160610081500,210.0,217.35,44.0426,43,55.2,0,68.1,70.0,67.0
20160610083000,210.0,212.1,42.9787,43,55.2,0,68.2,70.0,67.0
20160610084500,210.0,207.9,42.1277,43,55.2,0,68.4,70.0,67.0
20160610090000,210.0,212.1,42.9787,43,55.2,0,68.5,70.0,67.0
20160610091500,210.0,212.1,42.9787,43,56.0,0,68.7,70.0,67.0
20160610093000,210.0,212.1,42.9787,43,56.0,0,68.9,70.0,67.0
20160610094500,210.0,212.1,42.9787,43,56.0,0,69.1,70.0,67.0
20160610100000,210.0,212.1,42.9787,43,56.0,0,69.2,70.0,67.0
20160610101500,210.0,207.9,42.1277,43,56.0,0,69.3,70.0,67.0
20160610103000,210.0,207.9,42.1277,43,56.0,0,69.4,70.0,67.0
20160610104500,210.0,210.0,42.5532,43,56.0,0,69.6,70.0,67.0
20160610110000,210.0,207.9,42.1277,43,56.0,0,69.7,70.0,67.0
20160610111500,210.0,210.0,42.5532,43,56.0,0,69.8,70.0,67.0
20160610113000,210.0,212.1,42.9787,43,56.0,0,69.9,70.0,67.0
20160610114500,210.0,215.25,43.617,43,56.0,0,70.1,70.0,67.0
20160610120000,210.0,223.65,45.3191,43,55.2,0,70.2,70.0,67.0
20160610121500,210.0,220.5,44.6809,43,55.2,0,70.2,70.0,67.0
20160610123000,210.0,225.75,45.7447,43,55.2,0,70.3,70.0,67.0
20160610124500,210.0,228.9,46.383,44,55.2,0,70.3,70.0,67.0
20160610130000,210.0,245.7,49.7872,45,55.2,0,70.3,70.0,67.0
20160610131500,210.0,258.3,52.3404,46,55.2,0,70.3,70.0,67.0
20160610133000,210.0,271.95,55.1064,47,55.2,0,70.3,70.0,67.0
20160610134500,210.0,288.75,58.5106,48,55.2,0,70.3,70.0,67.0
20160610140000,210.0,302.4,61.2766,50,55.2,0,70.3,70.0,67.0
20160610141500,210.0,322.35,65.3192,51,55.2,0,70.3,70.0,67.0
20160610143000,210.0,339.15,68.7234,52,55.2,0,70.3,70.0,67.0
20160610144500,210.0,339.15,68.7234,53,55.2,0,70.3,70.0,67.0
20160610150000,210.0,371.7,75.3192,55,55.2,0,70.3,70.0,67.0
20160610151500,210.0,371.7,75.3192,55,56.0,0,70.3,70.0,67.0
20160610153000,210.0,407.4,82.5532,58,55.2,0,70.3,70.0,67.0
20160610154500,210.0,260.4,52.766,46,55.2,0,68.9,70.0,67.0
20160610160000,210.0,219.45,44.4681,44,55.2,0,68.9,70.0,67.0
20160610161500,210.0,219.45,44.4681,44,55.2,0,68.9,70.0,67.0
20160610163000,210.0,219.45,44.4681,44,55.9,0,69.0,70.0,67.0
20160610164500,210.0,227.85,46.1702,44,55.9,0,68.9,70.0,67.0
20160610170000,210.0,219.45,44.4681,43,55.9,0,68.8,70.0,67.0
20160610171500,210.0,219.45,44.4681,43,55.9,0,68.7,70.0,67.0
20160610173000,210.0,219.45,44.4681,43,55.9,0,68.6,70.0,67.0
20160610174500,210.0,219.45,44.4681,43,55.9,0,68.4,70.0,67.0
20160610180000,210.0,219.45,44.4681,43,55.9,0,68.5,70.0,67.0
20160610181500,210.0,219.45,44.4681,43,55.9,0,68.4,70.0,67.0
20160610183000,210.0,219.45,44.4681,43,55.9,0,68.4,70.0,67.0
20160610184500,210.0,223.65,45.3191,43,55.9,0,68.4,70.0,67.0
20160610190000,210.0,223.65,45.3191,43,55.9,0,68.3,70.0,67.0
20160610191500,210.0,220.5,44.6809,43,55.9,0,68.3,70.0,67.0
20160610193000,210.0,220.5,44.6809,43,55.9,0,68.3,70.0,67.0
20160610194500,210.0,217.35,44.0426,43,55.9,0,68.7,70.0,67.0
20160610200000,210.0,217.35,44.0426,43,55.9,0,68.4,70.0,67.0
20160610201500,210.0,217.35,44.0426,43,55.9,0,68.3,70.0,67.0
20160610203000,210.0,217.35,44.0426,43,56.7,0,68.3,70.0,67.0
20160610204500,210.0,217.35,44.0426,43,56.7,0,68.2,70.0,67.0
20160610210000,210.0,217.35,44.0426,43,56.7,0,68.2,70.0,67.0
20160610211500,210.0,217.35,44.0426,43,56.7,0,68.2,70.0,67.0
20160610213000,210.0,217.35,44.0426,43,56.7,0,68.1,70.0,67.0
20160610214500,210.0,217.35,44.0426,43,56.7,0,68.0,70.0,67.0
20160610220000,210.0,217.35,44.0426,43,56.7,0,67.9,70.0,67.0
20160610221500,210.0,217.35,44.0426,43,56.7,0,67.9,70.0,67.0
20160610223000,210.0,217.35,44.0426,43,56.7,0,67.8,70.0,67.0
20160610224500,210.0,217.35,44.0426,43,56.0,0,67.7,70.0,67.0
20160610230000,210.0,217.35,44.0426,43,56.0,0,67.7,70.0,67.0
20160610231500,210.0,220.5,44.6809,43,56.0,0,67.6,70.0,67.0
20160610233000,210.0,223.65,45.3191,43,56.0,0,67.6,70.0,67.0
20160610234500,210.0,220.5,44.6809,43,56.0,0,67.6,70.0,67.0
20160611000000,210.0,220.5,44.6809,43,56.0,0,67.4,70.0,67.0
20160611001500,210.0,220.5,44.6809,43,56.0,0,67.4,70.0,67.0
20160611003000,210.0,220.5,44.6809,43,56.0,0,67.3,70.0,67.0
20160611004500,210.0,220.5,44.6809,43,56.0,0,67.3,70.0,67.0
20160611010000,210.0,220.5,44.6809,43,56.0,0,67.3,70.0,67.0
20160611011500,210.0,220.5,44.6809,43,56.0,0,67.3,70.0,67.0
20160611013000,210.0,207.9,42.1277,43,56.0,0,67.2,70.0,67.0
20160611014500,210.0,215.25,43.617,43,56.7,0,67.2,70.0,67.0
20160611020000,210.0,215.25,43.617,43,56.7,0,67.2,70.0,67.0
20160611021500,210.0,220.5,44.6809,43,56.0,0,67.1,70.0,67.0
20160611023000,210.0,217.35,44.0426,43,56.0,0,67.1,70.0,67.0
20160611024500,210.0,217.35,44.0426,43,56.7,0,67.1,70.0,67.0
20160611030000,210.0,220.5,44.6809,43,56.7,0,67.1,70.0,67.0
20160611031500,210.0,220.5,44.6809,43,56.7,0,67.0,70.0,67.0
20160611033000,210.0,220.5,44.6809,43,56.7,0,66.9,70.0,67.0
20160611034500,210.0,220.5,44.6809,43,56.7,0,66.9,70.0,67.0
20160611040000,210.0,217.35,44.0426,43,56.7,0,66.8,70.0,67.0
20160611041500,210.0,217.35,44.0426,43,56.7,0,66.8,70.0,67.0
20160611043000,210.0,212.1,42.9787,43,56.7,100,66.7,70.0,67.0
20160611044500,210.0,215.25,43.617,43,56.7,100,66.7,70.0,67.0
20160611050000,210.0,220.5,44.6809,43,56.7,100,66.6,70.0,67.0
20160611051500,210.0,217.35,44.0426,43,56.0,100,66.6,70.0,67.0
20160611053000,210.0,217.35,44.0426,43,56.0,100,66.5,70.0,67.0
20160611054500,210.0,217.35,44.0426,43,56.0,100,66.5,70.0,67.0
20160611060000,210.0,217.35,44.0426,43,56.0,100,66.4,70.0,67.0
20160611061500,210.0,217.35,44.0426,43,56.0,100,66.4,70.0,67.0
20160611063000,210.0,217.35,44.0426,43,56.7,100,66.4,70.0,67.0
20160611064500,210.0,217.35,44.0426,43,56.7,100,66.5,70.0,67.0
20160611070000,210.0,217.35,44.0426,43,56.0,100,66.4,70.0,67.0
20160611071500,210.0,217.35,44.0426,43,56.0,100,66.3,70.0,67.0
20160611073000,210.0,217.35,44.0426,43,56.0,100,66.3,70.0,67.0
20160611074500,210.0,220.5,44.6809,43,56.0,100,66.2,70.0,67.0
20160611080000,210.0,220.5,44.6809,43,56.0,100,66.1,70.0,67.0
20160611081500,210.0,215.25,43.617,43,58.3,100,66.2,70.0,67.0
20160611083000,210.0,215.25,43.617,43,60.3,100,66.5,70.0,67.0
20160611084500,210.0,212.1,42.9787,43,60.3,100,66.8,70.0,67.0
20160611090000,210.0,220.5,44.6809,43,56.0,0,67.5,70.0,67.0
20160611091500,210.0,212.1,42.9787,43,55.2,0,67.9,70.0,67.0
20160611093000,210.0,217.35,44.0426,43,55.2,0,68.3,70.0,67.0
20160611094500,210.0,217.35,44.0426,43,55.2,0,68.6,70.0,67.0
20160611100000,210.0,217.35,44.0426,43,54.3,0,67.7,70.0,67.0
20160611101500,210.0,217.35,44.0426,43,54.3,0,67.2,70.0,67.0
20160611103000,210.0,212.1,42.9787,43,54.3,0,66.8,70.0,67.0
20160611104500,210.0,215.25,43.617,43,54.3,100,66.6,70.0,67.0
20160611110000,210.0,212.1,42.9787,43,54.3,100,66.6,70.0,67.0
20160611111500,210.0,212.1,42.9787,43,54.3,100,66.5,70.0,67.0
20160611113000,210.0,207.9,42.1277,43,54.3,100,66.4,70.0,67.0
20160611114500,210.0,217.35,44.0426,43,54.3,100,66.5,70.0,67.0
20160611120000,210.0,217.35,44.0426,43,54.3,100,66.4,70.0,67.0
20160611121500,210.0,217.35,44.0426,43,55.5,100,66.4,70.0,67.0
20160611123000,210.0,212.1,42.9787,43,55.5,100,66.5,70.0,67.0
20160611124500,210.0,212.1,42.9787,43,54.8,100,66.4,70.0,67.0
20160611130000,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160611131500,210.0,212.1,42.9787,43,55.6,100,66.6,70.0,67.0
20160611133000,210.0,212.1,42.9787,43,55.6,100,66.6,70.0,67.0
20160611134500,210.0,217.35,44.0426,43,54.7,100,66.6,70.0,67.0
20160611140000,210.0,217.35,44.0426,43,55.6,100,66.7,70.0,67.0
20160611141500,210.0,217.35,44.0426,43,55.6,100,66.7,70.0,67.0
20160611143000,210.0,212.1,42.9787,43,55.6,100,66.8,70.0,67.0
20160611144500,210.0,217.35,44.0426,43,55.6,100,66.9,70.0,67.0
20160611150000,210.0,217.35,44.0426,43,55.6,100,67.0,70.0,67.0
20160611151500,210.0,212.1,42.9787,43,55.6,100,67.2,70.0,67.0
20160611153000,210.0,212.1,42.9787,43,54.8,0,67.3,70.0,67.0
20160611154500,210.0,217.35,44.0426,43,54.8,0,67.4,70.0,67.0
20160611160000,210.0,217.35,44.0426,43,54.8,0,67.6,70.0,67.0
20160611161500,210.0,217.35,44.0426,43,54.8,0,67.8,70.0,67.0
20160611163000,210.0,217.35,44.0426,43,54.8,0,67.9,70.0,67.0
20160611164500,210.0,217.35,44.0426,43,55.5,0,68.0,70.0,67.0
20160611170000,210.0,217.35,44.0426,43,55.5,0,68.1,70.0,67.0
20160611171500,210.0,217.35,44.0426,43,55.5,0,68.0,70.0,67.0
20160611173000,210.0,217.35,44.0426,43,55.5,0,68.0,70.0,67.0
20160611174500,210.0,220.5,44.6809,43,55.5,0,68.0,70.0,67.0
20160611180000,210.0,215.25,43.617,43,55.5,0,68.1,70.0,67.0
20160611181500,210.0,215.25,43.617,43,55.5,0,68.1,70.0,67.0
20160611183000,210.0,215.25,43.617,43,55.5,0,68.1,70.0,67.0
20160611184500,210.0,219.45,44.4681,43,55.5,0,68.1,70.0,67.0
20160611190000,210.0,219.45,44.4681,43,56.3,0,68.2,70.0,67.0
20160611191500,210.0,219.45,44.4681,43,56.3,0,68.2,70.0,67.0
20160611193000,210.0,219.45,44.4681,43,56.3,0,68.2,70.0,67.0
20160611194500,210.0,219.45,44.4681,43,56.3,0,68.4,70.0,67.0
20160611200000,210.0,219.45,44.4681,43,56.3,0,68.2,70.0,67.0
20160611201500,210.0,215.25,43.617,43,56.3,0,68.2,70.0,67.0
20160611203000,210.0,219.45,44.4681,43,56.3,0,68.1,70.0,67.0
20160611204500,210.0,219.45,44.4681,43,56.3,0,68.2,70.0,67.0
20160611210000,210.0,215.25,43.617,43,56.3,0,68.1,70.0,67.0
20160611211500,210.0,215.25,43.617,43,56.3,0,68.1,70.0,67.0
20160611213000,210.0,212.1,42.9787,43,56.3,0,68.1,70.0,67.0
20160611214500,210.0,212.1,42.9787,43,56.3,0,68.1,70.0,67.0
20160611220000,210.0,215.25,43.617,43,56.3,0,68.0,70.0,67.0
20160611221500,210.0,215.25,43.617,43,56.3,0,67.9,70.0,67.0
20160611223000,210.0,212.1,42.9787,43,56.3,0,67.9,70.0,67.0
20160611224500,210.0,215.25,43.617,43,56.3,0,67.8,70.0,67.0
20160611230000,210.0,212.1,42.9787,43,56.3,0,67.8,70.0,67.0
20160611231500,210.0,212.1,42.9787,43,56.3,0,67.8,70.0,67.0
20160611233000,210.0,215.25,43.617,43,56.3,0,67.8,70.0,67.0
20160611234500,210.0,215.25,43.617,43,56.3,0,67.7,70.0,67.0
20160612000000,210.0,215.25,43.617,43,56.3,0,67.7,70.0,67.0
20160612001500,210.0,215.25,43.617,43,56.3,0,67.7,70.0,67.0
20160612003000,210.0,212.1,42.9787,43,56.3,0,67.6,70.0,67.0
20160612004500,210.0,215.25,43.617,43,56.3,0,67.6,70.0,67.0
20160612010000,210.0,215.25,43.617,43,56.3,0,67.5,70.0,67.0
20160612011500,210.0,215.25,43.617,43,56.3,0,67.4,70.0,67.0
20160612013000,210.0,215.25,43.617,43,56.3,0,67.4,70.0,67.0
20160612014500,210.0,215.25,43.617,43,56.3,0,67.4,70.0,67.0
20160612020000,210.0,219.45,44.4681,43,56.3,0,67.3,70.0,67.0
20160612021500,210.0,219.45,44.4681,43,56.3,0,67.2,70.0,67.0
20160612023000,210.0,219.45,44.4681,43,56.3,0,67.2,70.0,67.0
20160612024500,210.0,215.25,43.617,43,56.3,0,67.2,70.0,67.0
20160612030000,210.0,215.25,43.617,43,56.3,0,67.1,70.0,67.0
20160612031500,210.0,215.25,43.617,43,56.3,0,67.1,70.0,67.0
20160612033000,210.0,215.25,43.617,43,56.3,0,67.0,70.0,67.0
20160612034500,210.0,219.45,44.4681,43,56.3,0,66.9,70.0,67.0
20160612040000,210.0,219.45,44.4681,43,56.3,0,66.9,70.0,67.0
20160612041500,210.0,215.25,43.617,43,56.3,0,66.8,70.0,67.0
20160612043000,210.0,215.25,43.617,43,56.3,0,66.8,70.0,67.0
20160612044500,210.0,215.25,43.617,43,56.3,100,66.7,70.0,67.0
20160612050000,210.0,215.25,43.617,43,56.3,100,66.7,70.0,67.0
20160612051500,210.0,219.45,44.4681,43,56.3,100,66.7,70.0,67.0
20160612053000,210.0,219.45,44.4681,43,56.3,100,66.6,70.0,67.0
20160612054500,210.0,215.25,43.617,43,56.3,100,66.6,70.0,67.0
20160612060000,210.0,219.45,44.4681,43,56.3,100,66.6,70.0,67.0
20160612061500,210.0,219.45,44.4681,43,56.3,100,66.5,70.0,67.0
20160612063000,210.0,219.45,44.4681,43,56.3,100,66.5,70.0,67.0
20160612064500,210.0,215.25,43.617,43,56.3,100,66.5,70.0,67.0
20160612070000,210.0,215.25,43.617,43,56.3,100,66.6,70.0,67.0
20160612071500,210.0,215.25,43.617,43,56.3,100,66.6,70.0,67.0
20160612073000,210.0,219.45,44.4681,43,56.3,100,66.6,70.0,67.0
20160612074500,210.0,215.25,43.617,43,56.3,100,66.6,70.0,67.0
20160612080000,210.0,215.25,43.617,43,56.3,100,66.5,70.0,67.0
20160612081500,210.0,215.25,43.617,43,56.3,100,66.6,70.0,67.0
20160612083000,210.0,212.1,42.9787,43,56.3,100,66.6,70.0,67.0
20160612084500,210.0,217.35,44.0426,43,56.3,100,66.6,70.0,67.0
20160612090000,210.0,217.35,44.0426,43,56.3,100,66.6,70.0,67.0
20160612091500,210.0,217.35,44.0426,43,56.3,100,66.6,70.0,67.0
20160612093000,210.0,217.35,44.0426,43,56.3,100,66.5,70.0,67.0
20160612094500,210.0,217.35,44.0426,43,56.3,100,66.5,70.0,67.0
20160612100000,210.0,217.35,44.0426,43,56.3,100,66.4,70.0,67.0
20160612101500,210.0,217.35,44.0426,43,55.6,100,66.4,70.0,67.0
20160612103000,210.0,220.5,44.6809,43,55.6,100,66.4,70.0,67.0
20160612104500,210.0,217.35,44.0426,43,55.6,100,66.4,70.0,67.0
20160612110000,210.0,217.35,44.0426,43,56.7,100,66.4,70.0,67.0
20160612111500,210.0,217.35,44.0426,43,57.6,100,66.6,70.0,67.0
20160612113000,210.0,217.35,44.0426,43,58.5,100,66.7,70.0,67.0
20160612114500,210.0,217.35,44.0426,43,58.5,100,66.7,70.0,67.0
20160612120000,210.0,212.1,42.9787,43,59.2,100,67.0,70.0,67.0
20160612121500,210.0,215.25,43.617,43,59.2,100,67.0,70.0,67.0
20160612123000,210.0,215.25,43.617,43,59.2,100,67.0,70.0,67.0
20160612124500,210.0,215.25,43.617,43,58.3,100,67.0,70.0,67.0
20160612130000,210.0,212.1,42.9787,43,59.1,100,67.1,70.0,67.0
20160612131500,210.0,215.25,43.617,43,59.1,100,67.2,70.0,67.0
20160612133000,210.0,215.25,43.617,43,59.1,100,67.2,70.0,67.0
20160612134500,210.0,215.25,43.617,43,56.4,0,67.2,70.0,67.0
20160612140000,210.0,219.45,44.4681,43,56.4,0,67.0,70.0,67.0
20160612141500,210.0,215.25,43.617,43,56.4,0,66.9,70.0,67.0
20160612143000,210.0,215.25,43.617,43,56.4,0,66.8,70.0,67.0
20160612144500,210.0,212.1,42.9787,43,56.4,0,66.8,70.0,67.0
20160612150000,210.0,217.35,44.0426,43,56.4,0,66.8,70.0,67.0
20160612151500,210.0,217.35,44.0426,43,56.4,0,66.8,70.0,67.0
20160612153000,210.0,212.1,42.9787,43,56.4,100,66.7,70.0,67.0
20160612154500,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160612160000,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160612161500,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160612163000,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160612164500,210.0,212.1,42.9787,43,55.6,100,66.6,70.0,67.0
20160612170000,210.0,217.35,44.0426,43,55.6,100,66.5,70.0,67.0
20160612171500,210.0,217.35,44.0426,43,55.6,100,66.5,70.0,67.0
20160612173000,210.0,217.35,44.0426,43,55.6,100,66.5,70.0,67.0
20160612174500,210.0,217.35,44.0426,43,55.6,100,66.5,70.0,67.0
20160612180000,210.0,217.35,44.0426,43,55.6,100,66.4,70.0,67.0
20160612181500,210.0,217.35,44.0426,43,55.6,100,66.4,70.0,67.0
20160612183000,210.0,217.35,44.0426,43,55.6,100,66.4,70.0,67.0
20160612184500,210.0,217.35,44.0426,43,56.7,100,66.6,70.0,67.0
20160612190000,210.0,217.35,44.0426,43,56.7,100,66.6,70.0,67.0
20160612191500,210.0,212.1,42.9787,43,56.7,100,66.6,70.0,67.0
20160612193000,210.0,212.1,42.9787,43,56.7,100,66.6,70.0,67.0
20160612194500,210.0,215.25,43.617,43,56.7,100,66.6,70.0,67.0
20160612200000,210.0,215.25,43.617,43,56.7,100,66.5,70.0,67.0
20160612201500,210.0,215.25,43.617,43,56.7,100,66.5,70.0,67.0
20160612203000,210.0,212.1,42.9787,43,56.7,100,66.5,70.0,67.0
20160612204500,210.0,219.45,44.4681,43,56.7,100,66.5,70.0,67.0
20160612210000,210.0,215.25,43.617,43,57.5,100,66.5,70.0,67.0
20160612211500,210.0,212.1,42.9787,43,57.5,100,66.5,70.0,67.0
20160612213000,210.0,212.1,42.9787,43,58.3,100,66.6,70.0,67.0
20160612214500,210.0,215.25,43.617,43,59.1,100,66.6,70.0,67.0
20160612220000,210.0,215.25,43.617,43,59.1,100,66.7,70.0,67.0
20160612221500,210.0,215.25,43.617,43,59.1,100,66.7,70.0,67.0
20160612223000,210.0,215.25,43.617,43,59.9,100,66.8,70.0,67.0
20160612224500,210.0,215.25,43.617,43,59.9,100,66.8,70.0,67.0
20160612230000,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160612231500,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160612233000,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160612234500,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160613000000,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160613001500,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160613003000,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160613004500,210.0,215.25,43.617,43,59.9,100,66.9,70.0,67.0
20160613010000,210.0,215.25,43.617,43,59.9,100,66.8,70.0,67.0
20160613011500,210.0,212.1,42.9787,43,59.9,100,66.8,70.0,67.0
20160613013000,210.0,215.25,43.617,43,59.9,100,66.8,70.0,67.0
20160613014500,210.0,215.25,43.617,43,59.9,100,66.8,70.0,67.0
20160613020000,210.0,219.45,44.4681,43,59.9,100,66.8,70.0,67.0
20160613021500,210.0,212.1,42.9787,43,59.9,100,66.8,70.0,67.0
20160613023000,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160613024500,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160613030000,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160613031500,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160613033000,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160613034500,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160613040000,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160613041500,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160613043000,210.0,217.35,44.0426,43,61.1,100,66.8,70.0,67.0
20160613044500,210.0,217.35,44.0426,43,61.1,100,66.9,70.0,67.0
20160613050000,210.0,212.1,42.9787,43,61.1,100,67.0,70.0,67.0
20160613051500,210.0,215.25,43.617,43,61.1,100,66.9,70.0,67.0
20160613053000,210.0,215.25,43.617,43,61.1,100,66.9,70.0,67.0
20160613054500,210.0,215.25,43.617,43,61.1,100,67.0,70.0,67.0
20160613060000,210.0,215.25,43.617,43,61.1,100,67.0,70.0,67.0
20160613061500,210.0,212.1,42.9787,43,61.1,100,67.0,70.0,67.0
20160613063000,210.0,215.25,43.617,43,60.4,100,67.0,70.0,67.0
20160613064500,210.0,212.1,42.9787,43,61.1,100,67.0,70.0,67.0
20160613070000,210.0,215.25,43.617,43,61.1,100,67.0,70.0,67.0
20160613071500,210.0,215.25,43.617,43,60.4,100,66.9,70.0,67.0
20160613073000,210.0,212.1,42.9787,43,60.4,100,66.9,70.0,67.0
20160613074500,210.0,203.7,41.2766,43,57.6,0,67.5,70.0,67.0
20160613080000,210.0,203.7,41.2766,43,56.4,0,68.0,70.0,67.0
20160613081500,210.0,206.85,41.9149,43,56.4,0,68.4,70.0,67.0
20160613083000,210.0,203.7,41.2766,43,56.4,0,68.7,70.0,67.0
20160613084500,210.0,201.6,40.8511,43,56.4,0,69.0,70.0,67.0
20160613090000,210.0,207.9,42.1277,43,56.4,0,69.2,70.0,67.0
20160613091500,210.0,207.9,42.1277,43,56.4,0,69.4,70.0,67.0
20160613093000,210.0,210.0,42.5532,43,56.4,0,69.6,70.0,67.0
20160613094500,210.0,207.9,42.1277,43,56.4,0,69.7,70.0,67.0
20160613100000,210.0,207.9,42.1277,43,56.4,0,69.8,70.0,67.0
20160613101500,210.0,210.0,42.5532,43,55.2,0,69.9,70.0,67.0
20160613103000,210.0,206.85,41.9149,43,55.2,0,70.0,70.0,67.0
20160613104500,210.0,215.25,43.617,44,55.2,0,70.0,70.0,67.0
20160613110000,210.0,225.75,45.7447,44,55.2,0,70.0,70.0,67.0
20160613111500,210.0,225.75,45.7447,44,56.3,0,70.0,70.0,67.0
20160613113000,210.0,212.1,42.9787,44,56.3,0,70.1,70.0,67.0
20160613114500,210.0,217.35,44.0426,44,56.3,0,70.1,70.0,67.0
20160613120000,210.0,217.35,44.0426,44,56.3,0,70.2,70.0,67.0
20160613121500,210.0,223.65,45.3191,44,56.3,0,70.2,70.0,67.0
20160613123000,210.0,223.65,45.3191,44,56.3,0,70.3,70.0,67.0
20160613124500,210.0,234.15,47.4468,44,56.3,0,70.3,70.0,67.0
20160613130000,210.0,246.75,50.0,45,56.3,0,70.3,70.0,67.0
20160613131500,210.0,256.2,51.9149,47,56.3,0,70.2,70.0,67.0
20160613133000,210.0,256.2,51.9149,47,56.3,0,70.2,70.0,67.0
20160613134500,210.0,256.2,51.9149,47,56.3,0,70.2,70.0,67.0
20160613140000,210.0,264.6,53.617,47,56.3,0,70.1,70.0,67.0
20160613141500,210.0,267.75,54.2553,47,56.3,0,70.1,70.0,67.0
20160613143000,210.0,271.95,55.1064,47,56.3,0,70.2,70.0,67.0
20160613144500,210.0,263.55,53.4043,46,56.3,0,70.2,70.0,67.0
20160613150000,210.0,260.4,52.766,46,55.2,0,70.2,70.0,67.0
20160613151500,210.0,260.4,52.766,46,55.2,0,70.2,70.0,67.0
20160613153000,210.0,260.4,52.766,46,55.2,0,70.3,70.0,67.0
20160613154500,210.0,270.9,54.8936,48,56.3,0,70.3,70.0,67.0
20160613160000,210.0,308.7,62.5532,50,55.6,0,70.4,70.0,67.0
20160613161500,210.0,329.7,66.8085,52,55.6,0,70.3,70.0,67.0
20160613163000,210.0,334.95,67.8723,52,55.6,0,70.3,70.0,67.0
20160613164500,210.0,346.5,70.2128,52,55.6,0,70.3,70.0,67.0
20160613170000,210.0,227.85,46.1702,44,55.6,0,68.6,70.0,67.0
20160613171500,210.0,212.1,42.9787,43,55.6,0,68.1,70.0,67.0
20160613173000,210.0,217.35,44.0426,43,55.6,0,67.8,70.0,67.0
20160613174500,210.0,212.1,42.9787,43,55.6,0,67.6,70.0,67.0
20160613180000,210.0,215.25,43.617,43,55.6,0,67.4,70.0,67.0
20160613181500,210.0,215.25,43.617,43,55.6,0,67.4,70.0,67.0
20160613183000,210.0,212.1,42.9787,43,55.6,0,67.2,70.0,67.0
20160613184500,210.0,215.25,43.617,43,55.6,0,67.2,70.0,67.0
20160613190000,210.0,212.1,42.9787,43,55.6,0,67.1,70.0,67.0
20160613191500,210.0,217.35,44.0426,43,55.6,0,67.0,70.0,67.0
20160613193000,210.0,212.1,42.9787,43,55.6,0,66.9,70.0,67.0
20160613194500,210.0,215.25,43.617,43,55.6,0,66.8,70.0,67.0
20160613200000,210.0,215.25,43.617,43,55.6,100,66.7,70.0,67.0
20160613201500,210.0,212.1,42.9787,43,55.6,100,66.7,70.0,67.0
20160613203000,210.0,219.45,44.4681,43,55.6,100,66.7,70.0,67.0
20160613204500,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160613210000,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160613211500,210.0,215.25,43.617,43,55.6,100,66.6,70.0,67.0
20160613213000,210.0,219.45,44.4681,43,55.6,100,66.5,70.0,67.0
20160613214500,210.0,219.45,44.4681,43,55.6,100,66.5,70.0,67.0
20160613220000,210.0,219.45,44.4681,43,56.3,100,66.4,70.0,67.0
20160613221500,210.0,219.45,44.4681,43,56.3,100,66.4,70.0,67.0
20160613223000,210.0,215.25,43.617,43,56.3,100,66.3,70.0,67.0
20160613224500,210.0,215.25,43.617,43,56.3,100,66.3,70.0,67.0
20160613230000,210.0,215.25,43.617,43,56.3,100,66.3,70.0,67.0
20160613231500,210.0,215.25,43.617,43,56.3,100,66.3,70.0,67.0
20160613233000,210.0,215.25,43.617,43,56.3,100,66.3,70.0,67.0
20160613234500,210.0,219.45,44.4681,43,56.3,100,66.3,70.0,67.0
20160614000000,210.0,212.1,42.9787,43,57.5,100,66.3,70.0,67.0
20160614001500,210.0,212.1,42.9787,43,58.3,100,66.4,70.0,67.0
20160614003000,210.0,215.25,43.617,43,59.9,100,66.5,70.0,67.0
20160614004500,210.0,215.25,43.617,43,59.9,100,66.6,70.0,67.0
20160614010000,210.0,215.25,43.617,43,60.7,100,66.7,70.0,67.0
20160614011500,210.0,212.1,42.9787,43,60.7,100,66.8,70.0,67.0
20160614013000,210.0,215.25,43.617,43,60.7,100,66.8,70.0,67.0
20160614014500,210.0,215.25,43.617,43,60.7,100,66.9,70.0,67.0
20160614020000,210.0,210.0,42.5532,43,60.7,100,66.9,70.0,67.0
20160614021500,210.0,212.1,42.9787,43,60.7,100,66.9,70.0,67.0
20160614023000,210.0,215.25,43.617,43,60.7,100,66.9,70.0,67.0
20160614024500,210.0,215.25,43.617,43,60.7,100,66.9,70.0,67.0
20160614030000,210.0,215.25,43.617,43,60.7,100,66.9,70.0,67.0
20160614031500,210.0,212.1,42.9787,43,60.7,100,66.9,70.0,67.0
20160614033000,210.0,212.1,42.9787,43,60.7,100,66.9,70.0,67.0
20160614034500,210.0,215.25,43.617,43,60.7,100,67.0,70.0,67.0
20160614040000,210.0,212.1,42.9787,43,60.7,100,67.0,70.0,67.0
20160614041500,210.0,215.25,43.617,43,60.7,100,67.0,70.0,67.0
20160614043000,210.0,212.1,42.9787,43,60.7,100,67.0,70.0,67.0
20160614044500,210.0,212.1,42.9787,43,60.7,100,67.0,70.0,67.0
20160614050000,210.0,217.35,44.0426,43,60.7,100,67.0,70.0,67.0
20160614051500,210.0,212.1,42.9787,43,60.7,100,67.0,70.0,67.0
20160614053000,210.0,215.25,43.617,43,60.7,100,67.0,70.0,67.0
20160614054500,210.0,215.25,43.617,43,60.7,100,66.9,70.0,67.0
20160614060000,210.0,215.25,43.617,43,60.7,100,66.9,70.0,67.0
20160614061500,210.0,212.1,42.9787,43,60.7,100,66.9,70.0,67.0
20160614063000,210.0,217.35,44.0426,43,60.7,100,66.9,70.0,67.0
20160614064500,210.0,217.35,44.0426,43,60.7,100,66.9,70.0,67.0
20160614070000,210.0,217.35,44.0426,43,60.7,100,67.0,70.0,67.0
20160614071500,210.0,217.35,44.0426,43,60.7,100,66.8,70.0,67.0
20160614073000,210.0,217.35,44.0426,43,60.7,100,66.8,70.0,67.0
20160614074500,210.0,217.35,44.0426,43,60.7,100,67.0,70.0,67.0
20160614080000,210.0,217.35,44.0426,43,55.6,0,67.6,70.0,67.0
20160614081500,210.0,217.35,44.0426,43,55.6,0,68.1,70.0,67.0
20160614083000,210.0,207.9,42.1277,43,55.6,0,68.5,70.0,67.0
20160614084500,210.0,207.9,42.1277,43,55.6,0,68.7,70.0,67.0
20160614090000,210.0,207.9,42.1277,44,55.6,0,69.1,70.0,67.0
20160614091500,210.0,207.9,42.1277,44,55.6,0,69.3,70.0,67.0
20160614093000,210.0,212.1,42.9787,44,55.6,0,69.4,70.0,67.0
20160614094500,210.0,212.1,42.9787,44,55.6,0,69.6,70.0,67.0
20160614100000,210.0,212.1,42.9787,44,55.6,0,69.7,70.0,67.0
20160614101500,210.0,212.1,42.9787,44,55.6,0,69.8,70.0,67.0
20160614103000,210.0,215.25,43.617,44,55.6,0,70.0,70.0,67.0
20160614104500,210.0,215.25,43.617,44,55.6,0,70.0,70.0,67.0
20160614110000,210.0,219.45,44.4681,44,55.6,0,70.2,70.0,67.0
20160614111500,210.0,219.45,44.4681,44,55.6,0,70.2,70.0,67.0
20160614113000,210.0,219.45,44.4681,44,55.6,0,70.3,70.0,67.0
20160614114500,210.0,253.05,51.2766,46,55.6,0,70.3,70.0,67.0
20160614120000,210.0,261.45,52.9787,47,55.6,0,70.3,70.0,67.0
20160614121500,210.0,294.0,59.5745,49,55.6,0,70.4,70.0,67.0
20160614123000,210.0,316.05,64.0426,51,55.6,0,70.4,70.0,67.0
20160614124500,210.0,343.35,69.5745,53,55.6,0,70.4,70.0,67.0
20160614130000,210.0,384.3,77.8723,56,55.6,0,70.5,70.0,67.0
20160614131500,210.0,403.2,81.7021,58,56.4,0,70.5,70.0,67.0
20160614133000,210.0,416.85,84.4681,59,56.4,0,69.6,70.0,67.0
20160614134500,210.0,274.05,55.5319,47,55.6,0,69.4,70.0,67.0
20160614140000,210.0,310.8,62.9787,50,55.6,0,70.0,70.0,67.0
20160614141500,210.0,306.6,62.1277,50,55.6,0,70.2,70.0,67.0
20160614143000,210.0,368.55,74.6808,54,55.6,0,70.5,70.0,67.0
20160614144500,210.0,413.7,83.8298,59,55.6,0,70.5,70.0,67.0
20160614150000,210.0,443.1,89.7872,62,56.7,0,70.5,70.0,67.0
20160614151500,210.0,470.4,95.3191,65,56.0,0,70.4,70.0,67.0
20160614153000,210.0,478.8,97.0213,65,56.0,0,70.3,70.0,67.0
20160614154500,210.0,478.8,97.0213,65,56.0,0,70.2,70.0,67.0
20160614160000,210.0,411.6,83.4043,58,56.7,0,69.7,70.0,67.0
20160614161500,210.0,427.35,86.5957,59,56.7,0,70.0,70.0,67.0
20160614163000,210.0,435.75,88.2979,59,56.7,0,70.2,70.0,67.0
20160614164500,210.0,245.7,49.7872,45,56.1,0,68.7,70.0,67.0
20160614170000,210.0,223.65,45.3191,44,56.7,0,68.6,70.0,67.0
20160614171500,210.0,223.65,45.3191,44,56.7,0,68.4,70.0,67.0
20160614173000,210.0,223.65,45.3191,44,56.7,0,68.2,70.0,67.0
20160614174500,210.0,223.65,45.3191,44,56.7,0,68.1,70.0,67.0
20160614180000,210.0,223.65,45.3191,44,56.7,0,67.9,70.0,67.0
20160614181500,210.0,223.65,45.3191,44,56.7,0,67.8,70.0,67.0
20160614183000,210.0,223.65,45.3191,44,56.0,0,67.7,70.0,67.0
20160614184500,210.0,220.5,44.6809,44,56.0,0,67.6,70.0,67.0
20160614190000,210.0,225.75,45.7447,44,56.0,0,67.5,70.0,67.0
20160614191500,210.0,225.75,45.7447,44,56.0,0,67.4,70.0,67.0
20160614193000,210.0,225.75,45.7447,44,56.0,0,67.3,70.0,67.0
20160614194500,210.0,220.5,44.6809,44,56.0,0,67.2,70.0,67.0
20160614200000,210.0,225.75,45.7447,44,56.0,0,67.2,70.0,67.0
20160614201500,210.0,225.75,45.7447,44,56.0,0,67.2,70.0,67.0
20160614203000,210.0,220.5,44.6809,44,56.0,0,67.1,70.0,67.0
20160614204500,210.0,220.5,44.6809,44,56.0,0,67.0,70.0,67.0
20160614210000,210.0,223.65,45.3191,44,56.0,0,66.9,70.0,67.0
20160614211500,210.0,223.65,45.3191,44,56.0,0,67.0,70.0,67.0
20160614213000,210.0,223.65,45.3191,44,56.7,0,66.9,70.0,67.0
20160614214500,210.0,223.65,45.3191,44,56.7,0,66.9,70.0,67.0
20160614220000,210.0,223.65,45.3191,44,56.7,0,66.9,70.0,67.0
20160614221500,210.0,220.5,44.6809,44,56.7,0,66.9,70.0,67.0
20160614223000,210.0,220.5,44.6809,44,56.7,0,66.8,70.0,67.0
20160614224500,210.0,223.65,45.3191,44,56.7,0,66.8,70.0,67.0
20160614230000,210.0,223.65,45.3191,44,56.7,100,66.7,70.0,67.0
20160614231500,210.0,223.65,45.3191,44,56.7,100,66.7,70.0,67.0
20160614233000,210.0,219.45,44.4681,44,56.7,100,66.6,70.0,67.0
20160614234500,210.0,219.45,44.4681,44,56.7,100,66.6,70.0,67.0
20160615000000,210.0,223.65,45.3191,44,56.7,100,66.6,70.0,67.0
20160615001500,210.0,223.65,45.3191,44,56.7,100,66.6,70.0,67.0
20160615003000,210.0,220.5,44.6809,44,56.7,100,66.5,70.0,67.0
20160615004500,210.0,225.75,45.7447,44,56.7,100,66.5,70.0,67.0
20160615010000,210.0,225.75,45.7447,44,56.7,100,66.5,70.0,67.0
20160615011500,210.0,217.35,44.0426,44,56.7,100,66.6,70.0,67.0
20160615013000,210.0,207.9,42.1277,44,56.7,100,66.6,70.0,67.0
20160615014500,210.0,215.25,43.617,44,56.7,100,66.5,70.0,67.0
20160615020000,210.0,215.25,43.617,44,56.7,100,66.4,70.0,67.0
20160615021500,210.0,215.25,43.617,44,56.7,100,66.5,70.0,67.0
20160615023000,210.0,220.5,44.6809,44,56.7,100,66.4,70.0,67.0
20160615024500,210.0,220.5,44.6809,44,56.7,100,66.4,70.0,67.0
20160615030000,210.0,220.5,44.6809,44,56.7,100,66.4,70.0,67.0
20160615031500,210.0,217.35,44.0426,44,56.7,100,66.3,70.0,67.0
20160615033000,210.0,217.35,44.0426,44,56.7,100,66.3,70.0,67.0
20160615034500,210.0,217.35,44.0426,44,57.6,100,66.3,70.0,67.0
20160615040000,210.0,217.35,44.0426,44,58.3,100,66.4,70.0,67.0
20160615041500,210.0,217.35,44.0426,44,59.9,100,66.6,70.0,67.0
20160615043000,210.0,217.35,44.0426,44,59.9,100,66.6,70.0,67.0
20160615044500,210.0,217.35,44.0426,44,60.8,100,66.7,70.0,67.0
20160615050000,210.0,223.65,45.3191,44,61.5,100,66.8,70.0,67.0
20160615051500,210.0,219.45,44.4681,44,61.5,100,66.9,70.0,67.0
20160615053000,210.0,219.45,44.4681,44,60.8,100,66.9,70.0,67.0
20160615054500,210.0,219.45,44.4681,44,61.6,100,67.0,70.0,67.0
20160615060000,210.0,219.45,44.4681,44,61.6,100,67.0,70.0,67.0
20160615061500,210.0,219.45,44.4681,44,61.6,100,67.0,70.0,67.0
20160615063000,210.0,219.45,44.4681,44,61.6,100,67.1,70.0,67.0
20160615064500,210.0,223.65,45.3191,44,61.6,100,67.1,70.0,67.0
20160615070000,210.0,220.5,44.6809,44,60.8,100,67.0,70.0,67.0
20160615071500,210.0,220.5,44.6809,44,60.8,100,66.9,70.0,67.0
20160615073000,210.0,223.65,45.3191,44,60.8,100,66.9,70.0,67.0
20160615074500,210.0,223.65,45.3191,44,60.8,100,66.9,70.0,67.0
20160615080000,210.0,223.65,45.3191,44,56.0,0,67.6,70.0,67.0
20160615081500,210.0,220.5,44.6809,44,56.0,0,68.1,70.0,67.0
20160615083000,210.0,220.5,44.6809,44,55.2,0,68.3,70.0,67.0
20160615084500,210.0,210.0,42.5532,44,55.2,0,68.6,70.0,67.0
20160615090000,210.0,206.85,41.9149,44,55.9,0,68.8,70.0,67.0
20160615091500,210.0,210.0,42.5532,44,55.9,0,69.1,70.0,67.0
20160615093000,210.0,210.0,42.5532,44,55.9,0,69.3,70.0,67.0
20160615094500,210.0,212.1,42.9787,44,55.9,0,69.4,70.0,67.0
20160615100000,210.0,212.1,42.9787,44,55.9,0,69.6,70.0,67.0
20160615101500,210.0,207.9,42.1277,44,55.9,0,69.7,70.0,67.0
20160615103000,210.0,217.35,44.0426,44,55.9,0,69.8,70.0,67.0
20160615104500,210.0,217.35,44.0426,44,55.2,0,69.8,70.0,67.0
20160615110000,210.0,217.35,44.0426,44,55.9,0,69.9,70.0,67.0
20160615111500,210.0,217.35,44.0426,44,55.9,0,70.1,70.0,67.0
20160615113000,210.0,217.35,44.0426,44,55.9,0,70.2,70.0,67.0
20160615114500,210.0,245.7,49.7872,46,55.9,0,70.3,70.0,67.0
20160615120000,210.0,256.2,51.9149,46,55.9,0,70.3,70.0,67.0
20160615121500,210.0,296.1,60.0,49,55.9,0,70.4,70.0,67.0
20160615123000,210.0,319.2,64.6809,50,55.9,0,70.4,70.0,67.0
20160615124500,210.0,342.3,69.3617,53,55.9,0,70.4,70.0,67.0
20160615130000,210.0,360.15,72.9787,54,55.9,0,70.4,70.0,67.0
20160615131500,210.0,392.7,79.5745,56,55.9,0,70.4,70.0,67.0
20160615133000,210.0,416.85,84.4681,58,55.2,0,70.4,70.0,67.0
20160615134500,210.0,436.8,88.5106,60,55.2,0,70.3,70.0,67.0
20160615140000,210.0,462.0,93.617,63,55.2,0,70.4,70.0,67.0
20160615141500,210.0,462.0,93.617,63,55.2,0,70.2,70.0,67.0
20160615143000,210.0,312.9,63.4043,50,55.9,0,69.1,70.0,67.0
20160615144500,210.0,256.2,51.9149,46,55.9,0,69.2,70.0,67.0
20160615150000,210.0,246.75,50.0,45,55.9,0,69.7,70.0,67.0
20160615151500,210.0,279.3,56.5957,47,55.9,0,70.4,70.0,67.0
20160615153000,210.0,404.25,81.9149,58,55.9,0,70.9,70.0,67.0
20160615154500,210.0,478.8,97.0213,66,55.9,0,71.1,70.0,67.0
20160615160000,210.0,478.8,97.0213,66,55.9,0,71.3,70.0,67.0
20160615161500,210.0,478.8,97.0213,64,55.9,0,71.0,70.0,67.0
20160615163000,210.0,381.15,77.234,55,56.7,0,70.1,70.0,67.0
20160615164500,210.0,478.8,97.0213,64,56.0,0,70.9,70.0,67.0
20160615170000,210.0,407.4,82.5532,57,56.0,0,69.6,70.0,67.0
20160615171500,210.0,321.3,65.1064,50,56.0,0,69.3,70.0,67.0
20160615173000,210.0,280.35,56.8085,47,56.0,0,69.5,70.0,67.0
20160615174500,210.0,253.05,51.2766,46,56.0,0,69.4,70.0,67.0
20160615180000,210.0,223.65,45.3191,43,56.0,0,69.3,70.0,67.0
20160615181500,210.0,223.65,45.3191,43,56.0,0,69.3,70.0,67.0
20160615183000,210.0,223.65,45.3191,43,56.0,0,69.3,70.0,67.0
20160615184500,210.0,223.65,45.3191,43,56.0,0,69.2,70.0,67.0
20160615190000,210.0,219.45,44.4681,43,56.0,0,69.2,70.0,67.0
20160615191500,210.0,219.45,44.4681,43,56.0,0,69.2,70.0,67.0
20160615193000,210.0,223.65,45.3191,43,56.0,0,69.1,70.0,67.0
20160615194500,210.0,223.65,45.3191,43,56.0,0,69.1,70.0,67.0
20160615200000,210.0,220.5,44.6809,43,56.0,0,69.0,70.0,67.0
20160615201500,210.0,220.5,44.6809,43,56.7,0,68.9,70.0,67.0
20160615203000,210.0,220.5,44.6809,43,56.7,0,68.9,70.0,67.0
20160615204500,210.0,220.5,44.6809,43,56.7,0,68.9,70.0,67.0
20160615210000,210.0,220.5,44.6809,43,56.7,0,68.8,70.0,67.0
20160615211500,210.0,220.5,44.6809,43,56.7,0,68.8,70.0,67.0
20160615213000,210.0,220.5,44.6809,43,56.7,0,68.8,70.0,67.0
20160615214500,210.0,220.5,44.6809,43,56.7,0,68.8,70.0,67.0
20160615220000,210.0,220.5,44.6809,43,56.7,0,68.7,70.0,67.0
20160615221500,210.0,220.5,44.6809,43,56.7,0,68.7,70.0,67.0
20160615223000,210.0,220.5,44.6809,43,56.7,0,68.7,70.0,67.0
20160615224500,210.0,220.5,44.6809,43,56.7,0,68.7,70.0,67.0
20160615230000,210.0,225.75,45.7447,43,56.7,0,68.6,70.0,67.0
20160615231500,210.0,220.5,44.6809,43,56.7,0,68.6,70.0,67.0
20160615233000,210.0,220.5,44.6809,43,56.7,0,68.6,70.0,67.0
20160615234500,210.0,220.5,44.6809,43,56.7,0,68.5,70.0,67.0
20160616000000,210.0,220.5,44.6809,43,56.7,0,68.4,70.0,67.0
20160616001500,210.0,220.5,44.6809,43,56.7,0,68.4,70.0,67.0
20160616003000,210.0,223.65,45.3191,43,56.7,0,68.3,70.0,67.0
20160616004500,210.0,215.25,43.617,43,56.7,0,68.2,70.0,67.0
20160616010000,210.0,219.45,44.4681,43,56.7,0,68.2,70.0,67.0
20160616011500,210.0,223.65,45.3191,43,56.7,0,68.2,70.0,67.0
20160616013000,210.0,219.45,44.4681,43,56.7,0,68.1,70.0,67.0
20160616014500,210.0,219.45,44.4681,43,56.7,0,68.1,70.0,67.0
20160616020000,210.0,219.45,44.4681,43,56.7,0,68.0,70.0,67.0
20160616021500,210.0,219.45,44.4681,43,56.7,0,67.9,70.0,67.0
20160616023000,210.0,219.45,44.4681,43,56.7,0,68.0,70.0,67.0
20160616024500,210.0,219.45,44.4681,43,56.7,0,68.0,70.0,67.0
20160616030000,210.0,219.45,44.4681,43,56.7,0,67.9,70.0,67.0
20160616031500,210.0,219.45,44.4681,43,56.7,0,67.9,70.0,67.0
20160616033000,210.0,223.65,45.3191,43,56.7,0,67.8,70.0,67.0
20160616034500,210.0,217.35,44.0426,43,56.7,0,67.8,70.0,67.0
20160616040000,210.0,217.35,44.0426,43,56.7,0,67.8,70.0,67.0
20160616041500,210.0,217.35,44.0426,43,56.7,0,67.7,70.0,67.0
20160616043000,210.0,217.35,44.0426,43,56.7,0,67.7,70.0,67.0
20160616044500,210.0,217.35,44.0426,43,56.7,0,67.6,70.0,67.0
20160616050000,210.0,217.35,44.0426,43,56.7,0,67.6,70.0,67.0
20160616051500,210.0,217.35,44.0426,43,56.7,0,67.6,70.0,67.0
20160616053000,210.0,217.35,44.0426,43,56.7,0,67.6,70.0,67.0
20160616054500,210.0,217.35,44.0426,43,56.7,0,67.5,70.0,67.0
20160616060000,210.0,217.35,44.0426,43,56.7,0,67.4,70.0,67.0
20160616061500,210.0,217.35,44.0426,43,56.7,0,67.4,70.0,67.0
20160616063000,210.0,217.35,44.0426,43,56.7,0,67.4,70.0,67.0
20160616064500,210.0,217.35,44.0426,43,56.7,0,67.4,70.0,67.0
20160616070000,210.0,217.35,44.0426,43,56.0,0,67.3,70.0,67.0
20160616071500,210.0,217.35,44.0426,43,56.0,0,67.3,70.0,67.0
20160616073000,210.0,217.35,44.0426,43,56.0,0,67.2,70.0,67.0
20160616074500,210.0,217.35,44.0426,43,56.0,0,67.1,70.0,67.0
20160616080000,210.0,217.35,44.0426,43,56.0,0,67.4,70.0,67.0
20160616081500,210.0,217.35,44.0426,43,55.1,0,68.1,70.0,67.0
20160616083000,210.0,217.35,44.0426,43,55.1,0,68.7,70.0,67.0
20160616084500,210.0,206.85,41.9149,43,55.1,0,69.1,70.0,67.0
20160616090000,210.0,219.45,44.4681,45,55.1,0,69.6,70.0,67.0
20160616091500,210.0,237.3,48.0851,46,55.1,0,69.9,70.0,67.0
20160616093000,210.0,237.3,48.0851,46,55.1,0,70.2,70.0,67.0
20160616094500,210.0,279.3,56.5957,49,55.1,0,70.4,70.0,67.0
20160616100000,210.0,343.35,69.5745,53,55.9,0,70.6,70.0,67.0
20160616101500,210.0,415.8,84.2553,59,55.9,0,70.7,70.0,67.0
20160616103000,210.0,470.4,95.3191,65,55.9,0,70.7,70.0,67.0
20160616104500,210.0,487.2,98.7234,66,55.9,0,70.6,70.0,67.0
20160616110000,210.0,443.1,89.7872,61,55.2,0,70.0,70.0,67.0
20160616111500,210.0,443.1,89.7872,61,55.2,0,70.3,70.0,67.0
20160616113000,210.0,470.4,95.3191,64,55.2,0,70.3,70.0,67.0
20160616114500,210.0,478.8,97.0213,65,56.3,0,70.4,70.0,67.0
20160616120000,210.0,478.8,97.0213,65,55.2,0,70.3,70.0,67.0
20160616121500,210.0,478.8,97.0213,65,55.2,0,70.4,70.0,67.0
20160616123000,210.0,478.8,97.0213,65,55.2,0,70.4,70.0,67.0
20160616124500,210.0,487.2,98.7234,67,55.2,0,70.4,70.0,67.0
20160616130000,210.0,495.6,100.4255,67,55.2,0,70.5,70.0,67.0
20160616131500,210.0,487.2,98.7234,66,56.1,0,70.5,70.0,67.0
20160616133000,210.0,495.6,100.4255,66,55.5,0,70.4,70.0,67.0
20160616134500,210.0,495.6,100.4255,65,55.5,0,70.3,70.0,67.0
20160616140000,210.0,495.6,100.4255,64,55.5,0,70.3,70.0,67.0
20160616141500,210.0,487.2,98.7234,64,55.5,0,70.3,70.0,67.0
20160616143000,210.0,413.7,83.8298,57,55.5,0,69.1,70.0,67.0
20160616144500,210.0,276.15,55.9574,47,55.5,0,69.1,70.0,67.0
20160616150000,210.0,271.95,55.1064,47,55.5,0,69.6,70.0,67.0
20160616151500,210.0,280.35,56.8085,48,55.5,0,70.2,70.0,67.0
20160616153000,210.0,334.95,67.8723,52,55.5,0,70.5,70.0,67.0
20160616154500,210.0,444.15,90.0,61,55.5,0,70.8,70.0,67.0
20160616160000,210.0,478.8,97.0213,65,55.5,0,71.0,70.0,67.0
20160616161500,210.0,478.8,97.0213,65,55.5,0,71.1,70.0,67.0
20160616163000,210.0,487.2,98.7234,65,55.5,0,71.1,70.0,67.0
20160616164500,210.0,487.2,98.7234,65,56.3,0,71.1,70.0,67.0
20160616170000,210.0,487.2,98.7234,65,56.3,0,71.0,70.0,67.0
20160616171500,210.0,495.6,100.4255,65,55.7,0,70.8,70.0,67.0
20160616173000,210.0,495.6,100.4255,65,55.7,0,70.8,70.0,67.0
20160616174500,210.0,329.7,66.8085,51,55.7,0,69.1,70.0,67.0
20160616180000,210.0,223.65,45.3191,44,55.7,0,69.1,70.0,67.0
20160616181500,210.0,223.65,45.3191,44,55.7,0,69.0,70.0,67.0
20160616183000,210.0,220.5,44.6809,44,55.7,0,69.0,70.0,67.0
20160616184500,210.0,223.65,45.3191,44,55.7,0,68.9,70.0,67.0
20160616190000,210.0,223.65,45.3191,44,56.3,0,68.9,70.0,67.0
20160616191500,210.0,223.65,45.3191,44,56.3,0,68.9,70.0,67.0
20160616193000,210.0,227.85,46.1702,44,56.3,0,68.9,70.0,67.0
20160616194500,210.0,223.65,45.3191,44,56.3,0,69.1,70.0,67.0
20160616200000,210.0,223.65,45.3191,44,56.3,0,68.9,70.0,67.0
20160616201500,210.0,223.65,45.3191,44,56.3,0,68.9,70.0,67.0
20160616203000,210.0,223.65,45.3191,44,56.3,0,68.8,70.0,67.0
20160616204500,210.0,223.65,45.3191,44,56.3,0,68.7,70.0,67.0
20160616210000,210.0,220.5,44.6809,44,56.3,0,68.7,70.0,67.0
20160616211500,210.0,225.75,45.7447,44,56.3,0,68.7,70.0,67.0
20160616213000,210.0,225.75,45.7447,44,56.3,0,68.6,70.0,67.0
20160616214500,210.0,225.75,45.7447,44,56.3,0,68.5,70.0,67.0
20160616220000,210.0,225.75,45.7447,44,56.3,0,68.4,70.0,67.0
20160616221500,210.0,225.75,45.7447,44,56.3,0,68.4,70.0,67.0
20160616223000,210.0,225.75,45.7447,44,56.3,0,68.4,70.0,67.0
20160616224500,210.0,225.75,45.7447,44,56.3,0,68.4,70.0,67.0
20160616230000,210.0,220.5,44.6809,44,56.3,0,68.3,70.0,67.0
20160616231500,210.0,223.65,45.3191,44,56.3,0,68.2,70.0,67.0
20160616233000,210.0,220.5,44.6809,44,56.3,0,68.1,70.0,67.0
20160616234500,210.0,220.5,44.6809,44,56.3,0,68.1,70.0,67.0
20160617000000,210.0,220.5,44.6809,44,56.3,0,68.1,70.0,67.0
20160617001500,210.0,227.85,46.1702,44,56.3,0,68.1,70.0,67.0
20160617003000,210.0,223.65,45.3191,44,56.3,0,67.9,70.0,67.0
20160617004500,210.0,223.65,45.3191,44,56.3,0,67.9,70.0,67.0
20160617010000,210.0,220.5,44.6809,44,56.3,0,67.8,70.0,67.0
20160617011500,210.0,220.5,44.6809,44,56.3,0,67.8,70.0,67.0
20160617013000,210.0,220.5,44.6809,44,56.3,0,67.7,70.0,67.0
20160617014500,210.0,225.75,45.7447,44,56.3,0,67.7,70.0,67.0
20160617020000,210.0,220.5,44.6809,44,56.3,0,67.6,70.0,67.0
20160617021500,210.0,220.5,44.6809,44,56.3,0,67.6,70.0,67.0
20160617023000,210.0,223.65,45.3191,44,56.3,0,67.6,70.0,67.0
20160617024500,210.0,220.5,44.6809,44,56.3,0,67.4,70.0,67.0
20160617030000,210.0,220.5,44.6809,44,56.3,0,67.4,70.0,67.0
20160617031500,210.0,220.5,44.6809,44,56.3,0,67.3,70.0,67.0
20160617033000,210.0,223.65,45.3191,44,56.3,0,67.2,70.0,67.0
20160617034500,210.0,223.65,45.3191,44,56.3,0,67.2,70.0,67.0
20160617040000,210.0,220.5,44.6809,44,56.3,0,67.2,70.0,67.0
20160617041500,210.0,223.65,45.3191,44,56.3,0,67.1,70.0,67.0
20160617043000,210.0,220.5,44.6809,44,56.3,0,67.1,70.0,67.0
20160617044500,210.0,223.65,45.3191,44,56.3,0,67.1,70.0,67.0
20160617050000,210.0,220.5,44.6809,44,56.3,0,67.0,70.0,67.0
20160617051500,210.0,220.5,44.6809,44,56.3,0,67.0,70.0,67.0
20160617053000,210.0,220.5,44.6809,44,56.3,0,66.9,70.0,67.0
20160617054500,210.0,217.35,44.0426,44,56.3,0,66.9,70.0,67.0
20160617060000,210.0,223.65,45.3191,44,56.3,0,66.9,70.0,67.0
20160617061500,210.0,220.5,44.6809,44,56.3,0,66.8,70.0,67.0
20160617063000,210.0,220.5,44.6809,44,56.3,0,66.8,70.0,67.0
20160617064500,210.0,220.5,44.6809,44,56.3,0,66.8,70.0,67.0
20160617070000,210.0,223.65,45.3191,44,56.3,0,66.8,70.0,67.0
20160617071500,210.0,217.35,44.0426,44,56.3,100,66.7,70.0,67.0
20160617073000,210.0,220.5,44.6809,44,56.3,100,66.7,70.0,67.0
20160617074500,210.0,215.25,43.617,44,56.3,100,66.7,70.0,67.0
20160617080000,210.0,215.25,43.617,44,55.6,100,67.0,70.0,67.0
20160617081500,210.0,212.1,42.9787,44,55.6,0,67.8,70.0,67.0
20160617083000,210.0,206.85,41.9149,44,55.6,0,68.2,70.0,67.0
20160617084500,210.0,206.85,41.9149,44,56.2,0,68.7,70.0,67.0
20160617090000,210.0,217.35,44.0426,44,55.6,0,69.3,70.0,67.0
20160617091500,210.0,217.35,44.0426,44,55.6,0,69.1,70.0,67.0
20160617093000,210.0,217.35,44.0426,44,55.6,0,69.2,70.0,67.0
20160617094500,210.0,234.15,47.4468,45,55.6,0,69.6,70.0,67.0
20160617100000,210.0,250.95,50.8511,46,55.6,0,69.8,70.0,67.0
20160617101500,210.0,246.75,50.0,46,55.6,0,70.0,70.0,67.0
20160617103000,210.0,258.3,52.3404,46,55.6,0,70.0,70.0,67.0
20160617104500,210.0,254.1,51.4894,46,55.6,0,70.0,70.0,67.0
20160617110000,210.0,228.9,46.383,44,55.6,0,69.2,70.0,67.0
20160617111500,210.0,223.65,45.3191,44,55.6,0,68.9,70.0,67.0
20160617113000,210.0,217.35,44.0426,43,55.6,0,68.8,70.0,67.0
20160617114500,210.0,217.35,44.0426,43,55.6,0,68.8,70.0,67.0
20160617120000,210.0,217.35,44.0426,44,55.6,0,69.3,70.0,67.0
20160617121500,210.0,237.3,48.0851,45,55.6,0,69.7,70.0,67.0
20160617123000,210.0,254.1,51.4894,46,54.7,0,70.0,70.0,67.0
20160617124500,210.0,261.45,52.9787,47,54.7,0,70.3,70.0,67.0
20160617130000,210.0,308.7,62.5532,50,54.7,0,70.5,70.0,67.0
20160617131500,210.0,392.7,79.5745,57,54.7,0,70.7,70.0,67.0
20160617133000,210.0,407.4,82.5532,58,54.7,0,69.7,70.0,67.0
20160617134500,210.0,250.95,50.8511,46,54.7,0,69.4,70.0,67.0
20160617140000,210.0,297.15,60.2128,49,54.7,0,70.0,70.0,67.0
20160617141500,210.0,312.9,63.4043,50,54.7,0,70.3,70.0,67.0
20160617143000,210.0,342.3,69.3617,52,55.5,0,70.4,70.0,67.0
20160617144500,210.0,397.95,80.6383,57,55.5,0,70.5,70.0,67.0
20160617150000,210.0,425.25,86.1702,60,55.5,0,70.4,70.0,67.0
20160617151500,210.0,452.55,91.7021,63,54.7,0,70.5,70.0,67.0
20160617153000,210.0,478.8,97.0213,66,55.9,0,70.5,70.0,67.0
20160617154500,210.0,399.0,80.8511,57,55.9,0,69.2,70.0,67.0
20160617160000,210.0,330.75,67.0213,52,55.9,0,69.2,70.0,67.0
20160617161500,210.0,312.9,63.4043,50,55.9,0,69.6,70.0,67.0
20160617163000,210.0,329.7,66.8085,52,55.9,0,70.3,70.0,67.0
20160617164500,210.0,470.4,95.3191,64,55.9,0,70.9,70.0,67.0
20160617170000,210.0,478.8,97.0213,66,55.9,0,71.2,70.0,67.0
20160617171500,210.0,478.8,97.0213,66,55.9,0,71.3,70.0,67.0
20160617173000,210.0,487.2,98.7234,66,55.9,0,71.3,70.0,67.0
20160617174500,210.0,495.6,100.4255,66,55.9,0,71.2,70.0,67.0
20160617180000,210.0,504.0,102.1277,66,55.9,0,71.2,70.0,67.0
20160617181500,210.0,504.0,102.1277,65,55.9,0,71.1,70.0,67.0
20160617183000,210.0,487.2,98.7234,64,55.9,0,71.1,70.0,67.0
20160617184500,210.0,487.2,98.7234,64,55.9,0,71.0,70.0,67.0
20160617190000,210.0,487.2,98.7234,64,55.9,0,71.0,70.0,67.0
20160617191500,210.0,487.2,98.7234,64,55.9,0,71.0,70.0,67.0
20160617193000,210.0,487.2,98.7234,64,55.9,0,71.0,70.0,67.0
20160617194500,210.0,487.2,98.7234,64,55.9,0,71.0,70.0,67.0
20160617200000,210.0,487.2,98.7234,64,55.9,0,71.0,70.0,67.0
20160617201500,210.0,487.2,98.7234,64,55.9,0,70.9,70.0,67.0
20160617203000,210.0,487.2,98.7234,64,56.6,0,70.9,70.0,67.0
20160617204500,210.0,487.2,98.7234,64,56.6,0,70.8,70.0,67.0
20160617210000,210.0,487.2,98.7234,64,56.0,0,70.7,70.0,67.0
20160617211500,210.0,487.2,98.7234,64,56.0,0,70.7,70.0,67.0
20160617213000,210.0,495.6,100.4255,64,56.0,0,70.6,70.0,67.0
20160617214500,210.0,495.6,100.4255,64,56.0,0,70.5,70.0,67.0
20160617220000,210.0,487.2,98.7234,64,56.0,0,70.5,70.0,67.0
20160617221500,210.0,487.2,98.7234,64,56.0,0,70.5,70.0,67.0
20160617223000,210.0,487.2,98.7234,64,56.0,0,70.5,70.0,67.0
20160617224500,210.0,470.4,95.3191,63,56.0,0,70.1,70.0,67.0
20160617230000,210.0,478.8,97.0213,63,56.0,0,70.2,70.0,67.0
20160617231500,210.0,297.15,60.2128,49,56.0,0,68.8,70.0,67.0
20160617233000,210.0,225.75,45.7447,44,56.7,0,68.6,70.0,67.0
20160617234500,210.0,225.75,45.7447,44,56.7,0,68.6,70.0,67.0
20160618000000,210.0,225.75,45.7447,44,56.7,0,68.4,70.0,67.0
20160618001500,210.0,225.75,45.7447,44,56.7,0,68.3,70.0,67.0
20160618003000,210.0,219.45,44.4681,43,56.7,0,68.3,70.0,67.0
20160618004500,210.0,215.25,43.617,43,56.7,0,68.3,70.0,67.0
20160618010000,210.0,215.25,43.617,43,56.7,0,68.2,70.0,67.0
20160618011500,210.0,206.85,41.9149,43,56.7,0,68.2,70.0,67.0
20160618013000,210.0,206.85,41.9149,43,56.7,0,68.1,70.0,67.0
20160618014500,210.0,210.0,42.5532,43,56.7,0,68.0,70.0,67.0
20160618020000,210.0,215.25,43.617,43,56.7,0,67.9,70.0,67.0
20160618021500,210.0,215.25,43.617,43,56.7,0,67.8,70.0,67.0
20160618023000,210.0,210.0,42.5532,43,56.7,0,67.7,70.0,67.0
20160618024500,210.0,210.0,42.5532,43,56.7,0,67.7,70.0,67.0
20160618030000,210.0,210.0,42.5532,43,56.7,0,67.7,70.0,67.0
20160618031500,210.0,215.25,43.617,43,56.7,0,67.6,70.0,67.0
20160618033000,210.0,215.25,43.617,43,56.7,0,67.5,70.0,67.0
20160618034500,210.0,212.1,42.9787,43,56.7,0,67.4,70.0,67.0
20160618040000,210.0,212.1,42.9787,43,56.7,0,67.4,70.0,67.0
20160618041500,210.0,215.25,43.617,43,56.7,0,67.3,70.0,67.0
20160618043000,210.0,212.1,42.9787,43,56.7,0,67.3,70.0,67.0
20160618044500,210.0,212.1,42.9787,43,56.7,0,67.2,70.0,67.0
20160618050000,210.0,212.1,42.9787,43,56.7,0,67.2,70.0,67.0
20160618051500,210.0,212.1,42.9787,43,56.0,0,67.1,70.0,67.0
20160618053000,210.0,212.1,42.9787,43,56.0,0,67.1,70.0,67.0
20160618054500,210.0,212.1,42.9787,43,56.0,0,67.0,70.0,67.0
20160618060000,210.0,217.35,44.0426,43,56.0,0,67.1,70.0,67.0
20160618061500,210.0,217.35,44.0426,43,56.7,0,67.0,70.0,67.0
20160618063000,210.0,212.1,42.9787,43,56.7,0,67.1,70.0,67.0
20160618064500,210.0,212.1,42.9787,43,56.7,0,67.1,70.0,67.0
20160618070000,210.0,212.1,42.9787,43,56.0,0,66.9,70.0,67.0
20160618071500,210.0,215.25,43.617,43,56.0,0,66.9,70.0,67.0
20160618073000,210.0,212.1,42.9787,43,56.0,0,66.9,70.0,67.0
20160618074500,210.0,215.25,43.617,43,56.0,0,66.8,70.0,67.0
20160618080000,210.0,212.1,42.9787,43,55.3,100,66.7,70.0,67.0
20160618081500,210.0,215.25,43.617,43,55.3,100,66.7,70.0,67.0
20160618083000,210.0,207.9,42.1277,43,55.3,100,66.6,70.0,67.0
20160618084500,210.0,212.1,42.9787,43,55.3,100,66.5,70.0,67.0
20160618090000,210.0,207.9,42.1277,43,55.3,100,66.5,70.0,67.0
20160618091500,210.0,210.0,42.5532,43,55.3,100,66.5,70.0,67.0
20160618093000,210.0,210.0,42.5532,43,55.3,100,66.5,70.0,67.0
