PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618094500,210.0,207.9,42.1277,43,55.3,100,66.5,70.0,67.0
20160618100000,210.0,207.9,42.1277,43,56.3,100,66.6,70.0,67.0
20160618101500,210.0,210.0,42.5532,43,56.3,100,66.6,70.0,67.0
20160618103000,210.0,206.85,41.9149,43,55.6,100,66.7,70.0,67.0
20160618104500,210.0,206.85,41.9149,43,55.6,100,66.6,70.0,67.0
20160618110000,210.0,212.1,42.9787,43,55.6,100,66.6,70.0,67.0
20160618111500,210.0,212.1,42.9787,43,55.6,100,66.6,70.0,67.0
20160618113000,210.0,212.1,42.9787,43,55.6,100,66.6,70.0,67.0
20160618114500,210.0,207.9,42.1277,43,54.7,100,66.6,70.0,67.0
20160618120000,210.0,210.0,42.5532,43,55.9,100,66.6,70.0,67.0
20160618121500,210.0,210.0,42.5532,43,55.9,100,66.6,70.0,67.0
20160618123000,210.0,215.25,43.617,43,55.9,100,66.7,70.0,67.0
20160618124500,210.0,206.85,41.9149,43,55.9,100,66.8,70.0,67.0
20160618130000,210.0,210.0,42.5532,43,56.7,100,66.8,70.0,67.0
20160618131500,210.0,210.0,42.5532,43,56.7,100,66.8,70.0,67.0
20160618133000,210.0,210.0,42.5532,43,56.7,100,66.8,70.0,67.0
20160618134500,210.0,215.25,43.617,43,56.7,100,66.9,70.0,67.0
20160618140000,210.0,215.25,43.617,43,56.7,100,66.9,70.0,67.0
20160618141500,210.0,210.0,42.5532,43,56.7,100,66.8,70.0,67.0
20160618143000,210.0,210.0,42.5532,43,56.7,100,66.8,70.0,67.0
20160618144500,210.0,215.25,43.617,43,56.7,100,66.8,70.0,67.0
20160618150000,210.0,210.0,42.5532,43,56.7,100,66.9,70.0,67.0
20160618151500,210.0,215.25,43.617,43,56.0,100,66.9,70.0,67.0
20160618153000,210.0,210.0,42.5532,43,56.0,100,66.8,70.0,67.0
20160618154500,210.0,215.25,43.617,43,56.0,100,66.8,70.0,67.0
20160618160000,210.0,215.25,43.617,43,56.0,100,66.8,70.0,67.0
20160618161500,210.0,215.25,43.617,43,56.0,100,66.9,70.0,67.0
20160618163000,210.0,210.0,42.5532,43,56.0,100,66.8,70.0,67.0
20160618164500,210.0,212.1,42.9787,43,56.0,100,66.8,70.0,67.0
20160618170000,210.0,212.1,42.9787,43,56.0,100,66.9,70.0,67.0
20160618171500,210.0,212.1,42.9787,43,56.0,100,66.8,70.0,67.0
20160618173000,210.0,215.25,43.617,43,56.0,100,66.9,70.0,67.0
20160618174500,210.0,215.25,43.617,43,56.0,100,67.0,70.0,67.0
20160618180000,210.0,215.25,43.617,43,56.0,100,66.9,70.0,67.0
20160618181500,210.0,215.25,43.617,43,56.0,100,66.9,70.0,67.0
20160618183000,210.0,215.25,43.617,43,56.0,100,66.9,70.0,67.0
20160618184500,210.0,215.25,43.617,43,56.0,100,66.9,70.0,67.0
20160618190000,210.0,210.0,42.5532,43,56.0,100,66.9,70.0,67.0
20160618191500,210.0,212.1,42.9787,43,56.0,100,66.9,70.0,67.0
20160618193000,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618194500,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618200000,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618201500,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618203000,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618204500,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618210000,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618211500,210.0,217.35,44.0426,43,56.7,100,66.9,70.0,67.0
20160618213000,210.0,212.1,42.9787,43,56.7,100,66.9,70.0,67.0
20160618214500,210.0,212.1,42.9787,43,56.7,100,66.9,70.0,67.0
20160618220000,210.0,212.1,42.9787,43,56.7,100,66.9,70.0,67.0
20160618221500,210.0,215.25,43.617,43,56.7,100,66.9,70.0,67.0
20160618223000,210.0,215.25,43.617,43,56.7,100,66.8,70.0,67.0
20160618224500,210.0,212.1,42.9787,43,56.7,100,66.8,70.0,67.0
20160618230000,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160618231500,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160618233000,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160618234500,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160619000000,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160619001500,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160619003000,210.0,217.35,44.0426,43,56.7,100,66.8,70.0,67.0
20160619004500,210.0,217.35,44.0426,43,56.7,100,66.8,70.0,67.0
20160619010000,210.0,217.35,44.0426,43,56.7,100,66.8,70.0,67.0
20160619011500,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160619013000,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160619014500,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160619020000,210.0,217.35,44.0426,43,56.7,100,66.6,70.0,67.0
20160619021500,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160619023000,210.0,217.35,44.0426,43,56.7,100,66.6,70.0,67.0
20160619024500,210.0,217.35,44.0426,43,56.7,100,66.6,70.0,67.0
20160619030000,210.0,217.35,44.0426,43,57.5,100,66.6,70.0,67.0
20160619031500,210.0,217.35,44.0426,43,57.5,100,66.6,70.0,67.0
20160619033000,210.0,217.35,44.0426,43,57.5,100,66.6,70.0,67.0
20160619034500,210.0,217.35,44.0426,43,57.5,100,66.6,70.0,67.0
20160619040000,210.0,212.1,42.9787,43,58.3,100,66.6,70.0,67.0
20160619041500,210.0,217.35,44.0426,43,58.3,100,66.6,70.0,67.0
20160619043000,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160619044500,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160619050000,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160619051500,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160619053000,210.0,217.35,44.0426,43,59.9,100,66.7,70.0,67.0
20160619054500,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160619060000,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160619061500,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160619063000,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160619064500,210.0,217.35,44.0426,43,59.9,100,66.8,70.0,67.0
20160619070000,210.0,217.35,44.0426,43,59.2,100,66.8,70.0,67.0
20160619071500,210.0,217.35,44.0426,43,60.0,100,66.8,70.0,67.0
20160619073000,210.0,217.35,44.0426,43,60.0,100,66.8,70.0,67.0
20160619074500,210.0,217.35,44.0426,43,60.0,100,66.8,70.0,67.0
20160619080000,210.0,217.35,44.0426,43,60.0,100,66.7,70.0,67.0
20160619081500,210.0,217.35,44.0426,43,60.0,100,66.7,70.0,67.0
20160619083000,210.0,217.35,44.0426,43,60.0,100,66.7,70.0,67.0
20160619084500,210.0,217.35,44.0426,43,59.2,100,66.7,70.0,67.0
20160619090000,210.0,217.35,44.0426,43,56.3,0,67.5,70.0,67.0
20160619091500,210.0,217.35,44.0426,43,55.3,0,67.9,70.0,67.0
20160619093000,210.0,223.65,45.3191,43,55.3,0,68.3,70.0,67.0
20160619094500,210.0,220.5,44.6809,43,55.3,0,68.6,70.0,67.0
20160619100000,210.0,217.35,44.0426,43,55.3,0,68.9,70.0,67.0
20160619101500,210.0,217.35,44.0426,43,55.3,0,69.1,70.0,67.0
20160619103000,210.0,220.5,44.6809,43,55.3,0,69.2,70.0,67.0
20160619104500,210.0,217.35,44.0426,43,55.3,0,69.3,70.0,67.0
20160619110000,210.0,217.35,44.0426,43,55.3,0,69.4,70.0,67.0
20160619111500,210.0,217.35,44.0426,43,55.3,0,69.6,70.0,67.0
20160619113000,210.0,217.35,44.0426,43,54.3,0,69.6,70.0,67.0
20160619114500,210.0,217.35,44.0426,43,55.1,0,69.7,70.0,67.0
20160619120000,210.0,217.35,44.0426,43,55.1,0,68.3,70.0,67.0
20160619121500,210.0,217.35,44.0426,43,55.1,0,67.7,70.0,67.0
20160619123000,210.0,217.35,44.0426,43,55.1,0,67.3,70.0,67.0
20160619124500,210.0,217.35,44.0426,43,54.3,0,67.1,70.0,67.0
20160619130000,210.0,212.1,42.9787,43,55.1,0,66.9,70.0,67.0
20160619131500,210.0,215.25,43.617,43,55.1,0,66.9,70.0,67.0
20160619133000,210.0,215.25,43.617,43,55.1,0,66.8,70.0,67.0
20160619134500,210.0,215.25,43.617,43,55.1,0,66.8,70.0,67.0
20160619140000,210.0,215.25,43.617,43,55.1,100,66.7,70.0,67.0
20160619141500,210.0,215.25,43.617,43,55.1,100,66.7,70.0,67.0
20160619143000,210.0,215.25,43.617,43,55.1,100,66.8,70.0,67.0
20160619144500,210.0,212.1,42.9787,43,55.1,100,66.8,70.0,67.0
20160619150000,210.0,215.25,43.617,43,55.1,100,66.8,70.0,67.0
20160619151500,210.0,212.1,42.9787,43,55.1,100,66.7,70.0,67.0
20160619153000,210.0,215.25,43.617,43,55.1,100,66.8,70.0,67.0
20160619154500,210.0,210.0,42.5532,43,55.1,100,66.9,70.0,67.0
20160619160000,210.0,212.1,42.9787,43,55.1,100,67.1,70.0,67.0
20160619161500,210.0,215.25,43.617,43,55.1,100,67.2,70.0,67.0
20160619163000,210.0,215.25,43.617,43,55.1,100,67.2,70.0,67.0
20160619164500,210.0,215.25,43.617,43,55.1,100,67.2,70.0,67.0
20160619170000,210.0,210.0,42.5532,43,55.1,100,67.2,70.0,67.0
20160619171500,210.0,215.25,43.617,43,55.8,0,67.2,70.0,67.0
20160619173000,210.0,212.1,42.9787,43,55.8,0,67.2,70.0,67.0
20160619174500,210.0,215.25,43.617,43,55.8,0,67.3,70.0,67.0
20160619180000,210.0,212.1,42.9787,43,55.8,0,67.3,70.0,67.0
20160619181500,210.0,219.45,44.4681,43,55.8,0,67.2,70.0,67.0
20160619183000,210.0,215.25,43.617,43,55.8,0,67.2,70.0,67.0
20160619184500,210.0,215.25,43.617,43,55.8,0,67.2,70.0,67.0
20160619190000,210.0,212.1,42.9787,43,55.8,0,67.3,70.0,67.0
20160619191500,210.0,212.1,42.9787,43,55.8,0,67.2,70.0,67.0
20160619193000,210.0,217.35,44.0426,43,55.8,0,67.2,70.0,67.0
20160619194500,210.0,217.35,44.0426,43,55.8,0,67.2,70.0,67.0
20160619200000,210.0,217.35,44.0426,43,55.8,0,67.2,70.0,67.0
20160619201500,210.0,212.1,42.9787,43,55.8,0,67.2,70.0,67.0
20160619203000,210.0,212.1,42.9787,43,56.5,0,67.2,70.0,67.0
20160619204500,210.0,212.1,42.9787,43,56.5,0,67.2,70.0,67.0
20160619210000,210.0,217.35,44.0426,43,56.5,0,67.2,70.0,67.0
20160619211500,210.0,217.35,44.0426,43,56.5,0,67.2,70.0,67.0
20160619213000,210.0,217.35,44.0426,43,56.5,0,67.2,70.0,67.0
20160619214500,210.0,217.35,44.0426,43,56.5,0,67.2,70.0,67.0
20160619220000,210.0,217.35,44.0426,43,56.5,0,67.1,70.0,67.0
20160619221500,210.0,217.35,44.0426,43,56.5,0,67.1,70.0,67.0
20160619223000,210.0,212.1,42.9787,43,56.5,0,67.1,70.0,67.0
20160619224500,210.0,215.25,43.617,43,56.5,0,67.1,70.0,67.0
20160619230000,210.0,212.1,42.9787,43,56.5,0,67.0,70.0,67.0
20160619231500,210.0,219.45,44.4681,43,56.5,0,66.9,70.0,67.0
20160619233000,210.0,215.25,43.617,43,56.5,0,66.9,70.0,67.0
20160619234500,210.0,215.25,43.617,43,56.5,0,66.9,70.0,67.0
20160620000000,210.0,212.1,42.9787,43,56.5,0,66.9,70.0,67.0
20160620001500,210.0,215.25,43.617,43,56.5,0,66.9,70.0,67.0
20160620003000,210.0,212.1,42.9787,43,56.5,0,66.9,70.0,67.0
20160620004500,210.0,212.1,42.9787,43,56.5,0,66.9,70.0,67.0
20160620010000,210.0,212.1,42.9787,43,56.5,0,66.9,70.0,67.0
20160620011500,210.0,215.25,43.617,43,56.5,0,66.9,70.0,67.0
20160620013000,210.0,215.25,43.617,43,56.5,0,66.9,70.0,67.0
20160620014500,210.0,212.1,42.9787,43,56.5,0,66.8,70.0,67.0
20160620020000,210.0,212.1,42.9787,43,56.5,0,66.8,70.0,67.0
20160620021500,210.0,215.25,43.617,43,56.5,0,66.8,70.0,67.0
20160620023000,210.0,212.1,42.9787,43,56.5,100,66.8,70.0,67.0
20160620024500,210.0,212.1,42.9787,43,56.5,100,66.7,70.0,67.0
20160620030000,210.0,212.1,42.9787,43,56.5,100,66.7,70.0,67.0
20160620031500,210.0,212.1,42.9787,43,56.5,100,66.7,70.0,67.0
20160620033000,210.0,212.1,42.9787,43,56.5,100,66.7,70.0,67.0
20160620034500,210.0,212.1,42.9787,43,56.5,100,66.6,70.0,67.0
20160620040000,210.0,215.25,43.617,43,56.5,100,66.6,70.0,67.0
20160620041500,210.0,212.1,42.9787,43,56.5,100,66.6,70.0,67.0
20160620043000,210.0,212.1,42.9787,43,56.5,100,66.5,70.0,67.0
20160620044500,210.0,212.1,42.9787,43,56.5,100,66.5,70.0,67.0
20160620050000,210.0,215.25,43.617,43,57.1,100,66.5,70.0,67.0
20160620051500,210.0,212.1,42.9787,43,57.1,100,66.5,70.0,67.0
20160620053000,210.0,217.35,44.0426,43,56.5,100,66.5,70.0,67.0
20160620054500,210.0,212.1,42.9787,43,56.5,100,66.4,70.0,67.0
20160620060000,210.0,215.25,43.617,43,56.5,100,66.3,70.0,67.0
20160620061500,210.0,215.25,43.617,43,56.5,100,66.3,70.0,67.0
20160620063000,210.0,215.25,43.617,43,56.5,100,66.3,70.0,67.0
20160620064500,210.0,215.25,43.617,43,57.1,100,66.3,70.0,67.0
20160620070000,210.0,212.1,42.9787,43,56.4,100,66.3,70.0,67.0
20160620071500,210.0,217.35,44.0426,43,57.5,100,66.3,70.0,67.0
20160620073000,210.0,217.35,44.0426,43,58.6,100,66.4,70.0,67.0
20160620074500,210.0,212.1,42.9787,43,59.2,100,66.6,70.0,67.0
20160620080000,210.0,212.1,42.9787,43,59.2,0,67.3,70.0,67.0
20160620081500,210.0,212.1,42.9787,43,56.0,0,68.0,70.0,67.0
20160620083000,210.0,212.1,42.9787,43,56.0,0,68.2,70.0,67.0
20160620084500,210.0,203.7,41.2766,43,56.0,0,68.6,70.0,67.0
20160620090000,210.0,201.6,40.8511,43,56.0,0,69.0,70.0,67.0
20160620091500,210.0,206.85,41.9149,43,56.0,0,69.3,70.0,67.0
20160620093000,210.0,206.85,41.9149,44,56.0,0,69.6,70.0,67.0
20160620094500,210.0,219.45,44.4681,44,56.0,0,69.8,70.0,67.0
20160620100000,210.0,219.45,44.4681,44,56.0,0,69.9,70.0,67.0
20160620101500,210.0,223.65,45.3191,44,56.0,0,70.0,70.0,67.0
20160620103000,210.0,220.5,44.6809,44,56.0,0,70.1,70.0,67.0
20160620104500,210.0,220.5,44.6809,44,55.1,0,70.2,70.0,67.0
20160620110000,210.0,217.35,44.0426,44,55.9,0,70.2,70.0,67.0
20160620111500,210.0,235.2,47.6596,45,55.9,0,70.2,70.0,67.0
20160620113000,210.0,225.75,45.7447,44,55.9,0,69.2,70.0,67.0
20160620114500,210.0,261.45,52.9787,47,55.9,0,69.9,70.0,67.0
20160620120000,210.0,261.45,52.9787,47,55.9,0,70.2,70.0,67.0
20160620121500,210.0,285.6,57.8723,49,55.2,0,70.4,70.0,67.0
20160620123000,210.0,341.25,69.1489,53,55.2,0,70.5,70.0,67.0
20160620124500,210.0,394.8,80.0,57,55.9,0,70.5,70.0,67.0
20160620130000,210.0,417.9,84.6808,59,55.9,0,70.5,70.0,67.0
20160620131500,210.0,395.85,80.2128,58,55.9,0,69.4,70.0,67.0
20160620133000,210.0,223.65,45.3191,44,55.9,0,68.8,70.0,67.0
20160620134500,210.0,220.5,44.6809,44,55.9,0,68.9,70.0,67.0
20160620140000,210.0,225.75,45.7447,44,55.9,0,68.9,70.0,67.0
20160620141500,210.0,225.75,45.7447,44,55.9,0,69.2,70.0,67.0
20160620143000,210.0,270.9,54.8936,48,55.9,0,69.9,70.0,67.0
20160620144500,210.0,274.05,55.5319,48,55.2,0,70.3,70.0,67.0
20160620150000,210.0,354.9,71.9149,54,55.9,0,70.6,70.0,67.0
20160620151500,210.0,452.55,91.7021,63,55.9,0,70.8,70.0,67.0
20160620153000,210.0,478.8,97.0213,65,55.2,0,71.0,70.0,67.0
20160620154500,210.0,478.8,97.0213,66,55.2,0,71.0,70.0,67.0
20160620160000,210.0,495.6,100.4255,66,55.2,0,71.0,70.0,67.0
20160620161500,210.0,495.6,100.4255,66,55.2,0,71.1,70.0,67.0
20160620163000,210.0,389.55,78.9362,55,56.4,0,69.9,70.0,67.0
20160620164500,210.0,277.2,56.1702,47,56.4,0,69.3,70.0,67.0
20160620170000,210.0,220.5,44.6809,43,55.3,0,69.2,70.0,67.0
20160620171500,210.0,220.5,44.6809,43,55.9,0,69.3,70.0,67.0
20160620173000,210.0,220.5,44.6809,43,55.9,0,69.2,70.0,67.0
20160620174500,210.0,223.65,45.3191,43,55.9,0,69.1,70.0,67.0
20160620180000,210.0,223.65,45.3191,43,55.9,0,69.1,70.0,67.0
20160620181500,210.0,220.5,44.6809,43,55.9,0,68.9,70.0,67.0
20160620183000,210.0,223.65,45.3191,43,56.7,0,68.9,70.0,67.0
20160620184500,210.0,219.45,44.4681,43,56.7,0,68.8,70.0,67.0
20160620190000,210.0,219.45,44.4681,43,56.7,0,68.7,70.0,67.0
20160620191500,210.0,219.45,44.4681,43,56.7,0,68.7,70.0,67.0
20160620193000,210.0,219.45,44.4681,43,56.7,0,68.6,70.0,67.0
20160620194500,210.0,219.45,44.4681,43,56.7,0,68.5,70.0,67.0
20160620200000,210.0,219.45,44.4681,43,56.7,0,68.5,70.0,67.0
20160620201500,210.0,223.65,45.3191,43,56.7,0,68.4,70.0,67.0
20160620203000,210.0,219.45,44.4681,43,56.7,0,68.3,70.0,67.0
20160620204500,210.0,219.45,44.4681,43,56.0,0,68.2,70.0,67.0
20160620210000,210.0,219.45,44.4681,43,56.0,0,68.2,70.0,67.0
20160620211500,210.0,223.65,45.3191,43,56.0,0,68.1,70.0,67.0
20160620213000,210.0,219.45,44.4681,43,56.0,0,68.1,70.0,67.0
20160620214500,210.0,219.45,44.4681,43,56.0,0,68.1,70.0,67.0
20160620220000,210.0,219.45,44.4681,43,56.7,0,68.0,70.0,67.0
20160620221500,210.0,219.45,44.4681,43,56.7,0,67.9,70.0,67.0
20160620223000,210.0,219.45,44.4681,43,56.7,0,67.9,70.0,67.0
20160620224500,210.0,219.45,44.4681,43,56.7,0,67.9,70.0,67.0
20160620230000,210.0,219.45,44.4681,43,56.7,0,67.8,70.0,67.0
20160620231500,210.0,219.45,44.4681,43,56.0,0,67.7,70.0,67.0
20160620233000,210.0,219.45,44.4681,43,57.1,0,67.7,70.0,67.0
20160620234500,210.0,219.45,44.4681,43,57.1,0,67.7,70.0,67.0
20160621000000,210.0,223.65,45.3191,43,56.4,0,67.6,70.0,67.0
20160621001500,210.0,220.5,44.6809,43,56.4,0,67.5,70.0,67.0
20160621003000,210.0,220.5,44.6809,43,56.4,0,67.4,70.0,67.0
20160621004500,210.0,220.5,44.6809,43,56.4,0,67.4,70.0,67.0
20160621010000,210.0,220.5,44.6809,43,56.4,0,67.3,70.0,67.0
20160621011500,210.0,217.35,44.0426,43,56.4,0,67.2,70.0,67.0
20160621013000,210.0,217.35,44.0426,43,56.4,0,67.2,70.0,67.0
20160621014500,210.0,217.35,44.0426,43,56.4,0,67.1,70.0,67.0
20160621020000,210.0,217.35,44.0426,43,56.4,0,67.1,70.0,67.0
20160621021500,210.0,217.35,44.0426,43,56.4,0,67.0,70.0,67.0
20160621023000,210.0,217.35,44.0426,43,56.4,0,66.9,70.0,67.0
20160621024500,210.0,217.35,44.0426,43,56.4,0,66.9,70.0,67.0
20160621030000,210.0,217.35,44.0426,43,56.4,0,66.9,70.0,67.0
20160621031500,210.0,217.35,44.0426,43,56.4,0,66.8,70.0,67.0
20160621033000,210.0,217.35,44.0426,43,56.4,0,66.8,70.0,67.0
20160621034500,210.0,217.35,44.0426,43,56.4,100,66.8,70.0,67.0
20160621040000,210.0,212.1,42.9787,43,56.4,100,66.7,70.0,67.0
20160621041500,210.0,217.35,44.0426,43,56.4,100,66.7,70.0,67.0
20160621043000,210.0,217.35,44.0426,43,56.4,100,66.7,70.0,67.0
20160621044500,210.0,212.1,42.9787,43,56.4,100,66.6,70.0,67.0
20160621050000,210.0,215.25,43.617,43,56.4,100,66.6,70.0,67.0
20160621051500,210.0,215.25,43.617,43,56.4,100,66.5,70.0,67.0
20160621053000,210.0,215.25,43.617,43,56.4,100,66.5,70.0,67.0
20160621054500,210.0,215.25,43.617,43,56.4,100,66.4,70.0,67.0
20160621060000,210.0,215.25,43.617,43,56.4,100,66.5,70.0,67.0
20160621061500,210.0,215.25,43.617,43,56.4,100,66.4,70.0,67.0
20160621063000,210.0,219.45,44.4681,43,56.4,100,66.4,70.0,67.0
20160621064500,210.0,219.45,44.4681,43,57.1,100,66.5,70.0,67.0
20160621070000,210.0,219.45,44.4681,43,56.4,100,66.4,70.0,67.0
20160621071500,210.0,219.45,44.4681,43,56.4,100,66.4,70.0,67.0
20160621073000,210.0,203.7,41.2766,43,56.4,100,66.3,70.0,67.0
20160621074500,210.0,210.0,42.5532,43,56.4,100,66.3,70.0,67.0
20160621080000,210.0,203.7,41.2766,43,56.4,100,66.4,70.0,67.0
20160621081500,210.0,210.0,42.5532,43,56.4,100,67.2,70.0,67.0
20160621083000,210.0,201.6,40.8511,43,56.4,0,67.6,70.0,67.0
20160621084500,210.0,203.7,41.2766,43,56.4,0,68.2,70.0,67.0
20160621090000,210.0,203.7,41.2766,43,55.2,0,68.5,70.0,67.0
20160621091500,210.0,201.6,40.8511,43,55.2,0,68.8,70.0,67.0
20160621093000,210.0,206.85,41.9149,43,55.2,0,69.1,70.0,67.0
20160621094500,210.0,203.7,41.2766,43,55.2,0,69.3,70.0,67.0
20160621100000,210.0,206.85,41.9149,43,55.2,0,69.5,70.0,67.0
20160621101500,210.0,206.85,41.9149,43,55.2,0,69.6,70.0,67.0
20160621103000,210.0,206.85,41.9149,43,55.2,0,69.8,70.0,67.0
20160621104500,210.0,212.1,42.9787,43,54.3,0,69.9,70.0,67.0
20160621110000,210.0,217.35,44.0426,43,54.3,0,70.0,70.0,67.0
20160621111500,210.0,217.35,44.0426,43,54.3,0,70.1,70.0,67.0
20160621113000,210.0,217.35,44.0426,43,54.3,0,70.2,70.0,67.0
20160621114500,210.0,217.35,44.0426,43,54.3,0,70.2,70.0,67.0
20160621120000,210.0,212.1,42.9787,43,54.3,0,70.2,70.0,67.0
20160621121500,210.0,220.5,44.6809,43,54.3,0,70.2,70.0,67.0
20160621123000,210.0,217.35,44.0426,43,55.2,0,70.3,70.0,67.0
20160621124500,210.0,235.2,47.6596,45,55.2,0,70.3,70.0,67.0
20160621130000,210.0,267.75,54.2553,47,54.3,0,70.4,70.0,67.0
20160621131500,210.0,308.7,62.5532,51,55.1,0,70.5,70.0,67.0
20160621133000,210.0,350.7,71.0638,53,55.1,0,70.5,70.0,67.0
20160621134500,210.0,383.25,77.6596,56,55.1,0,70.4,70.0,67.0
20160621140000,210.0,383.25,77.6596,56,55.1,0,69.8,70.0,67.0
20160621141500,210.0,342.3,69.3617,52,55.1,0,69.8,70.0,67.0
20160621143000,210.0,347.55,70.4255,53,55.1,0,70.3,70.0,67.0
20160621144500,210.0,416.85,84.4681,59,55.1,0,70.6,70.0,67.0
20160621150000,210.0,487.2,98.7234,66,55.1,0,70.6,70.0,67.0
20160621151500,210.0,487.2,98.7234,66,55.1,0,70.6,70.0,67.0
20160621153000,210.0,478.8,97.0213,66,55.1,0,70.6,70.0,67.0
20160621154500,210.0,487.2,98.7234,66,55.1,0,70.6,70.0,67.0
20160621160000,210.0,487.2,98.7234,66,56.3,0,70.7,70.0,67.0
20160621161500,210.0,487.2,98.7234,66,56.3,0,70.7,70.0,67.0
20160621163000,210.0,487.2,98.7234,66,56.3,0,70.8,70.0,67.0
20160621164500,210.0,495.6,100.4255,66,55.5,0,70.8,70.0,67.0
20160621170000,210.0,487.2,98.7234,66,55.5,0,70.8,70.0,67.0
20160621171500,210.0,487.2,98.7234,66,55.5,0,70.8,70.0,67.0
20160621173000,210.0,495.6,100.4255,66,56.3,0,70.8,70.0,67.0
20160621174500,210.0,495.6,100.4255,66,55.6,0,70.7,70.0,67.0
20160621180000,210.0,359.1,72.766,53,55.6,0,69.2,70.0,67.0
20160621181500,210.0,225.75,45.7447,44,55.6,0,68.9,70.0,67.0
20160621183000,210.0,215.25,43.617,44,55.6,0,69.0,70.0,67.0
20160621184500,210.0,215.25,43.617,44,55.6,0,69.0,70.0,67.0
20160621190000,210.0,219.45,44.4681,44,56.3,0,69.0,70.0,67.0
20160621191500,210.0,219.45,44.4681,44,56.3,0,68.9,70.0,67.0
20160621193000,210.0,219.45,44.4681,44,56.3,0,68.9,70.0,67.0
20160621194500,210.0,223.65,45.3191,44,56.3,0,68.8,70.0,67.0
20160621200000,210.0,217.35,44.0426,44,56.3,0,68.8,70.0,67.0
20160621201500,210.0,217.35,44.0426,44,56.3,0,68.7,70.0,67.0
20160621203000,210.0,217.35,44.0426,44,56.3,0,68.7,70.0,67.0
20160621204500,210.0,217.35,44.0426,44,56.3,0,68.6,70.0,67.0
20160621210000,210.0,217.35,44.0426,44,56.3,0,68.6,70.0,67.0
20160621211500,210.0,217.35,44.0426,44,56.3,0,68.5,70.0,67.0
20160621213000,210.0,217.35,44.0426,44,56.3,0,68.5,70.0,67.0
20160621214500,210.0,217.35,44.0426,44,56.3,0,68.4,70.0,67.0
20160621220000,210.0,217.35,44.0426,44,56.3,0,68.4,70.0,67.0
20160621221500,210.0,217.35,44.0426,44,56.3,0,68.4,70.0,67.0
20160621223000,210.0,217.35,44.0426,44,56.3,0,68.3,70.0,67.0
20160621224500,210.0,217.35,44.0426,44,57.1,0,68.3,70.0,67.0
20160621230000,210.0,217.35,44.0426,44,57.1,0,68.3,70.0,67.0
20160621231500,210.0,217.35,44.0426,44,57.1,0,68.3,70.0,67.0
20160621233000,210.0,217.35,44.0426,44,57.1,0,68.2,70.0,67.0
20160621234500,210.0,217.35,44.0426,44,57.1,0,68.2,70.0,67.0
20160622000000,210.0,217.35,44.0426,44,57.1,0,68.2,70.0,67.0
20160622001500,210.0,217.35,44.0426,44,56.4,0,68.1,70.0,67.0
20160622003000,210.0,217.35,44.0426,44,56.4,0,68.1,70.0,67.0
20160622004500,210.0,217.35,44.0426,44,56.4,0,68.0,70.0,67.0
20160622010000,210.0,217.35,44.0426,44,56.4,0,67.9,70.0,67.0
20160622011500,210.0,210.0,42.5532,44,57.1,0,68.0,70.0,67.0
20160622013000,210.0,206.85,41.9149,44,57.1,0,67.9,70.0,67.0
20160622014500,210.0,206.85,41.9149,44,57.1,0,67.9,70.0,67.0
20160622020000,210.0,206.85,41.9149,44,57.1,0,67.9,70.0,67.0
20160622021500,210.0,210.0,42.5532,44,57.1,0,67.8,70.0,67.0
20160622023000,210.0,210.0,42.5532,44,57.1,0,67.8,70.0,67.0
20160622024500,210.0,207.9,42.1277,44,57.1,0,67.8,70.0,67.0
20160622030000,210.0,207.9,42.1277,44,57.1,0,67.7,70.0,67.0
20160622031500,210.0,207.9,42.1277,44,56.4,0,67.6,70.0,67.0
20160622033000,210.0,210.0,42.5532,44,56.4,0,67.5,70.0,67.0
20160622034500,210.0,210.0,42.5532,44,57.1,0,67.6,70.0,67.0
20160622040000,210.0,207.9,42.1277,44,57.1,0,67.6,70.0,67.0
20160622041500,210.0,207.9,42.1277,44,56.4,0,67.5,70.0,67.0
20160622043000,210.0,210.0,42.5532,44,56.4,0,67.4,70.0,67.0
20160622044500,210.0,206.85,41.9149,44,56.4,0,67.4,70.0,67.0
20160622050000,210.0,210.0,42.5532,44,56.4,0,67.4,70.0,67.0
20160622051500,210.0,210.0,42.5532,44,56.4,0,67.3,70.0,67.0
20160622053000,210.0,207.9,42.1277,44,56.4,0,67.2,70.0,67.0
20160622054500,210.0,207.9,42.1277,44,56.4,0,67.2,70.0,67.0
20160622060000,210.0,210.0,42.5532,44,56.4,0,67.1,70.0,67.0
20160622061500,210.0,210.0,42.5532,44,56.4,0,67.2,70.0,67.0
20160622063000,210.0,207.9,42.1277,44,57.0,0,67.2,70.0,67.0
20160622064500,210.0,210.0,42.5532,44,57.0,0,67.1,70.0,67.0
20160622070000,210.0,207.9,42.1277,44,55.8,0,67.0,70.0,67.0
20160622071500,210.0,201.6,40.8511,44,55.8,0,66.9,70.0,67.0
20160622073000,210.0,199.5,40.4255,44,55.8,0,66.8,70.0,67.0
20160622074500,210.0,212.1,42.9787,44,55.8,0,67.7,70.0,67.0
20160622080000,210.0,212.1,42.9787,44,55.8,0,68.2,70.0,67.0
20160622081500,210.0,212.1,42.9787,44,55.8,0,68.5,70.0,67.0
20160622083000,210.0,207.9,42.1277,44,55.8,0,68.8,70.0,67.0
20160622084500,210.0,210.0,42.5532,44,55.2,0,69.1,70.0,67.0
20160622090000,210.0,212.1,42.9787,44,55.2,0,69.3,70.0,67.0
20160622091500,210.0,212.1,42.9787,44,55.2,0,69.6,70.0,67.0
20160622093000,210.0,220.5,44.6809,45,55.2,0,69.8,70.0,67.0
20160622094500,210.0,215.25,43.617,45,55.2,0,70.0,70.0,67.0
20160622100000,210.0,215.25,43.617,45,55.2,0,70.2,70.0,67.0
20160622101500,210.0,225.75,45.7447,45,55.2,0,70.3,70.0,67.0
20160622103000,210.0,253.05,51.2766,47,55.2,0,70.3,70.0,67.0
20160622104500,210.0,284.55,57.6596,49,55.2,0,70.4,70.0,67.0
20160622110000,210.0,316.05,64.0426,51,55.2,0,70.4,70.0,67.0
20160622111500,210.0,354.9,71.9149,54,55.2,0,70.5,70.0,67.0
20160622113000,210.0,397.95,80.6383,58,55.2,0,70.5,70.0,67.0
20160622114500,210.0,428.4,86.8085,61,55.2,0,70.5,70.0,67.0
20160622120000,210.0,478.8,97.0213,66,55.2,0,70.6,70.0,67.0
20160622121500,210.0,487.2,98.7234,67,55.2,0,70.4,70.0,67.0
20160622123000,210.0,487.2,98.7234,67,56.0,0,70.3,70.0,67.0
20160622124500,210.0,487.2,98.7234,67,55.2,0,70.2,70.0,67.0
20160622130000,210.0,487.2,98.7234,67,55.2,0,70.1,70.0,67.0
20160622131500,210.0,495.6,100.4255,66,56.3,0,70.0,70.0,67.0
20160622133000,210.0,487.2,98.7234,66,56.3,0,69.9,70.0,67.0
20160622134500,210.0,495.6,100.4255,66,56.3,0,70.0,70.0,67.0
20160622140000,210.0,495.6,100.4255,66,56.3,0,70.0,70.0,67.0
20160622141500,210.0,487.2,98.7234,65,55.6,0,70.0,70.0,67.0
20160622143000,210.0,487.2,98.7234,65,55.6,0,69.7,70.0,67.0
20160622144500,210.0,285.6,57.8723,48,55.6,0,68.9,70.0,67.0
20160622150000,210.0,302.4,61.2766,49,56.4,0,69.7,70.0,67.0
20160622151500,210.0,312.9,63.4043,50,56.4,0,70.2,70.0,67.0
20160622153000,210.0,382.2,77.4468,57,56.4,0,70.6,70.0,67.0
20160622154500,210.0,487.2,98.7234,66,56.4,0,70.9,70.0,67.0
20160622160000,210.0,478.8,97.0213,66,56.4,0,71.0,70.0,67.0
20160622161500,210.0,487.2,98.7234,66,56.4,0,71.2,70.0,67.0
20160622163000,210.0,487.2,98.7234,66,56.4,0,71.3,70.0,67.0
20160622164500,210.0,495.6,100.4255,66,56.4,0,71.4,70.0,67.0
20160622170000,210.0,495.6,100.4255,66,56.4,0,71.4,70.0,67.0
20160622171500,210.0,495.6,100.4255,66,56.4,0,71.5,70.0,67.0
20160622173000,210.0,504.0,102.1277,66,56.4,0,71.5,70.0,67.0
20160622174500,210.0,338.1,68.5106,52,56.4,0,69.6,70.0,67.0
20160622180000,210.0,225.75,45.7447,44,56.4,0,69.2,70.0,67.0
20160622181500,210.0,217.35,44.0426,44,56.4,0,69.2,70.0,67.0
20160622183000,210.0,217.35,44.0426,44,56.4,0,69.1,70.0,67.0
20160622184500,210.0,217.35,44.0426,44,56.4,0,68.9,70.0,67.0
20160622190000,210.0,217.35,44.0426,44,56.4,0,68.9,70.0,67.0
20160622191500,210.0,220.5,44.6809,44,56.4,0,68.8,70.0,67.0
20160622193000,210.0,215.25,43.617,44,56.4,0,68.7,70.0,67.0
20160622194500,210.0,215.25,43.617,44,56.4,0,68.7,70.0,67.0
20160622200000,210.0,215.25,43.617,44,56.4,0,68.6,70.0,67.0
20160622201500,210.0,215.25,43.617,44,56.4,0,68.6,70.0,67.0
20160622203000,210.0,215.25,43.617,44,56.4,0,68.4,70.0,67.0
20160622204500,210.0,215.25,43.617,44,56.4,0,68.4,70.0,67.0
20160622210000,210.0,215.25,43.617,44,56.4,0,68.3,70.0,67.0
20160622211500,210.0,215.25,43.617,44,56.4,0,68.2,70.0,67.0
20160622213000,210.0,219.45,44.4681,44,56.4,0,68.1,70.0,67.0
20160622214500,210.0,219.45,44.4681,44,56.4,0,68.1,70.0,67.0
20160622220000,210.0,219.45,44.4681,44,56.4,0,68.1,70.0,67.0
20160622221500,210.0,215.25,43.617,44,56.4,0,68.1,70.0,67.0
20160622223000,210.0,215.25,43.617,44,56.4,0,68.0,70.0,67.0
20160622224500,210.0,215.25,43.617,44,56.4,0,67.9,70.0,67.0
20160622230000,210.0,215.25,43.617,44,56.4,0,67.9,70.0,67.0
20160622231500,210.0,215.25,43.617,44,56.4,0,67.8,70.0,67.0
20160622233000,210.0,212.1,42.9787,44,56.4,0,67.7,70.0,67.0
20160622234500,210.0,217.35,44.0426,44,56.4,0,67.7,70.0,67.0
20160623000000,210.0,217.35,44.0426,44,56.4,0,67.6,70.0,67.0
20160623001500,210.0,217.35,44.0426,44,56.4,0,67.6,70.0,67.0
20160623003000,210.0,217.35,44.0426,44,56.4,0,67.5,70.0,67.0
20160623004500,210.0,217.35,44.0426,44,56.4,0,67.4,70.0,67.0
20160623010000,210.0,217.35,44.0426,44,56.4,0,67.3,70.0,67.0
20160623011500,210.0,212.1,42.9787,44,56.4,0,67.3,70.0,67.0
20160623013000,210.0,215.25,43.617,44,56.4,0,67.2,70.0,67.0
20160623014500,210.0,215.25,43.617,44,56.4,0,67.1,70.0,67.0
20160623020000,210.0,215.25,43.617,44,56.4,0,67.1,70.0,67.0
20160623021500,210.0,215.25,43.617,44,56.4,0,67.1,70.0,67.0
20160623023000,210.0,215.25,43.617,44,56.4,0,67.1,70.0,67.0
20160623024500,210.0,215.25,43.617,44,56.4,0,67.0,70.0,67.0
20160623030000,210.0,212.1,42.9787,44,56.4,0,66.9,70.0,67.0
20160623031500,210.0,217.35,44.0426,44,56.4,0,66.9,70.0,67.0
20160623033000,210.0,217.35,44.0426,44,56.4,0,66.8,70.0,67.0
20160623034500,210.0,217.35,44.0426,44,56.4,0,66.8,70.0,67.0
20160623040000,210.0,212.1,42.9787,44,56.4,0,66.8,70.0,67.0
20160623041500,210.0,215.25,43.617,44,56.4,0,66.8,70.0,67.0
20160623043000,210.0,215.25,43.617,44,56.4,0,66.8,70.0,67.0
20160623044500,210.0,212.1,42.9787,44,56.4,100,66.7,70.0,67.0
20160623050000,210.0,215.25,43.617,44,56.4,100,66.7,70.0,67.0
20160623051500,210.0,215.25,43.617,44,56.4,100,66.7,70.0,67.0
20160623053000,210.0,215.25,43.617,44,56.4,100,66.6,70.0,67.0
20160623054500,210.0,215.25,43.617,44,56.4,100,66.6,70.0,67.0
20160623060000,210.0,215.25,43.617,44,56.4,100,66.5,70.0,67.0
20160623061500,210.0,212.1,42.9787,44,56.4,100,66.5,70.0,67.0
20160623063000,210.0,212.1,42.9787,44,57.1,100,66.5,70.0,67.0
20160623064500,210.0,217.35,44.0426,44,56.3,100,66.4,70.0,67.0
20160623070000,210.0,217.35,44.0426,44,56.3,100,66.4,70.0,67.0
20160623071500,210.0,210.0,42.5532,44,56.3,100,66.3,70.0,67.0
20160623073000,210.0,212.1,42.9787,44,56.3,100,66.3,70.0,67.0
20160623074500,210.0,212.1,42.9787,44,56.3,100,66.3,70.0,67.0
20160623080000,210.0,212.1,42.9787,44,56.3,100,66.2,70.0,67.0
20160623081500,210.0,215.25,43.617,44,55.6,100,67.1,70.0,67.0
20160623083000,210.0,206.85,41.9149,44,55.6,0,67.6,70.0,67.0
20160623084500,210.0,203.7,41.2766,44,55.6,0,68.1,70.0,67.0
20160623090000,210.0,206.85,41.9149,44,55.6,0,68.4,70.0,67.0
20160623091500,210.0,201.6,40.8511,44,55.6,0,68.8,70.0,67.0
20160623093000,210.0,210.0,42.5532,44,55.6,0,69.1,70.0,67.0
20160623094500,210.0,212.1,42.9787,44,55.6,0,69.4,70.0,67.0
20160623100000,210.0,212.1,42.9787,44,55.6,0,69.6,70.0,67.0
20160623101500,210.0,219.45,44.4681,45,55.6,0,69.8,70.0,67.0
20160623103000,210.0,219.45,44.4681,45,55.6,0,69.9,70.0,67.0
20160623104500,210.0,215.25,43.617,45,55.6,0,69.7,70.0,67.0
20160623110000,210.0,215.25,43.617,45,55.6,0,70.1,70.0,67.0
20160623111500,210.0,219.45,44.4681,45,55.6,0,70.3,70.0,67.0
20160623113000,210.0,268.8,54.4681,48,55.6,0,70.5,70.0,67.0
20160623114500,210.0,322.35,65.3192,52,55.6,0,70.5,70.0,67.0
20160623120000,210.0,358.05,72.5532,55,55.6,0,70.6,70.0,67.0
20160623121500,210.0,378.0,76.5957,56,55.6,0,70.4,70.0,67.0
20160623123000,210.0,390.6,79.1489,57,55.6,0,70.4,70.0,67.0
20160623124500,210.0,395.85,80.2128,58,55.6,0,70.3,70.0,67.0
20160623130000,210.0,406.35,82.3404,59,55.6,0,70.3,70.0,67.0
20160623131500,210.0,429.45,87.0213,61,56.4,0,70.3,70.0,67.0
20160623133000,210.0,435.75,88.2979,62,56.4,0,70.3,70.0,67.0
20160623134500,210.0,452.55,91.7021,62,56.4,0,70.3,70.0,67.0
20160623140000,210.0,369.6,74.8936,55,56.4,0,69.5,70.0,67.0
20160623141500,210.0,407.4,82.5532,58,56.4,0,70.1,70.0,67.0
20160623143000,210.0,417.9,84.6808,59,55.6,0,70.3,70.0,67.0
20160623144500,210.0,452.55,91.7021,63,55.6,0,69.7,70.0,67.0
20160623150000,210.0,322.35,65.3192,51,55.6,0,69.1,70.0,67.0
20160623151500,210.0,264.6,53.617,47,55.6,0,69.3,70.0,67.0
20160623153000,210.0,470.4,95.3191,62,56.4,0,69.7,70.0,67.0
20160623154500,210.0,470.4,95.3191,62,56.4,0,70.2,70.0,67.0
20160623160000,210.0,478.8,97.0213,63,56.4,0,70.4,70.0,67.0
20160623161500,210.0,495.6,100.4255,64,56.4,0,70.5,70.0,67.0
20160623163000,210.0,487.2,98.7234,64,56.4,0,70.6,70.0,67.0
20160623164500,210.0,487.2,98.7234,64,56.4,0,70.7,70.0,67.0
20160623170000,210.0,478.8,97.0213,64,56.4,0,70.7,70.0,67.0
20160623171500,210.0,478.8,97.0213,64,56.4,0,70.7,70.0,67.0
20160623173000,210.0,478.8,97.0213,64,56.4,0,70.7,70.0,67.0
20160623174500,210.0,487.2,98.7234,64,56.4,0,70.7,70.0,67.0
20160623180000,210.0,478.8,97.0213,64,56.4,0,70.7,70.0,67.0
20160623181500,210.0,478.8,97.0213,64,56.4,0,70.7,70.0,67.0
20160623183000,210.0,478.8,97.0213,65,56.4,0,70.8,70.0,67.0
20160623184500,210.0,487.2,98.7234,66,56.4,0,70.9,70.0,67.0
20160623190000,210.0,487.2,98.7234,66,56.4,0,71.0,70.0,67.0
20160623191500,210.0,495.6,100.4255,66,56.4,0,71.1,70.0,67.0
20160623193000,210.0,504.0,102.1277,66,56.4,0,71.2,70.0,67.0
20160623194500,210.0,495.6,100.4255,66,56.4,0,71.2,70.0,67.0
20160623200000,210.0,495.6,100.4255,66,56.4,0,71.2,70.0,67.0
20160623201500,210.0,504.0,102.1277,66,56.4,0,71.2,70.0,67.0
20160623203000,210.0,487.2,98.7234,65,56.4,0,71.0,70.0,67.0
20160623204500,210.0,495.6,100.4255,65,56.4,0,71.0,70.0,67.0
20160623210000,210.0,313.95,63.617,50,56.4,0,69.1,70.0,67.0
20160623211500,210.0,217.35,44.0426,44,56.4,0,69.0,70.0,67.0
20160623213000,210.0,217.35,44.0426,44,56.4,0,68.9,70.0,67.0
20160623214500,210.0,217.35,44.0426,44,56.4,0,68.9,70.0,67.0
20160623220000,210.0,223.65,45.3191,44,56.4,0,68.8,70.0,67.0
20160623221500,210.0,219.45,44.4681,44,56.4,0,68.7,70.0,67.0
20160623223000,210.0,219.45,44.4681,44,56.4,0,68.6,70.0,67.0
20160623224500,210.0,219.45,44.4681,44,56.4,0,68.6,70.0,67.0
20160623230000,210.0,223.65,45.3191,44,56.4,0,68.5,70.0,67.0
20160623231500,210.0,219.45,44.4681,44,56.4,0,68.4,70.0,67.0
20160623233000,210.0,219.45,44.4681,44,56.4,0,68.3,70.0,67.0
20160623234500,210.0,219.45,44.4681,44,56.4,0,68.2,70.0,67.0
20160624000000,210.0,219.45,44.4681,44,56.4,0,68.2,70.0,67.0
20160624001500,210.0,215.25,43.617,44,56.4,0,68.2,70.0,67.0
20160624003000,210.0,215.25,43.617,44,56.4,0,68.2,70.0,67.0
20160624004500,210.0,219.45,44.4681,44,56.4,0,68.1,70.0,67.0
20160624010000,210.0,219.45,44.4681,44,56.4,0,68.1,70.0,67.0
20160624011500,210.0,219.45,44.4681,44,56.4,0,67.9,70.0,67.0
20160624013000,210.0,219.45,44.4681,44,56.4,0,67.9,70.0,67.0
20160624014500,210.0,219.45,44.4681,44,56.4,0,67.9,70.0,67.0
20160624020000,210.0,219.45,44.4681,44,56.4,0,67.8,70.0,67.0
20160624021500,210.0,219.45,44.4681,44,56.4,0,67.8,70.0,67.0
20160624023000,210.0,219.45,44.4681,44,56.4,0,67.7,70.0,67.0
20160624024500,210.0,219.45,44.4681,44,56.4,0,67.7,70.0,67.0
20160624030000,210.0,219.45,44.4681,44,56.4,0,67.6,70.0,67.0
20160624031500,210.0,219.45,44.4681,44,56.4,0,67.5,70.0,67.0
20160624033000,210.0,219.45,44.4681,44,56.4,0,67.5,70.0,67.0
20160624034500,210.0,219.45,44.4681,44,56.4,0,67.4,70.0,67.0
20160624040000,210.0,219.45,44.4681,44,56.4,0,67.3,70.0,67.0
20160624041500,210.0,219.45,44.4681,44,56.4,0,67.3,70.0,67.0
20160624043000,210.0,219.45,44.4681,44,56.4,0,67.2,70.0,67.0
20160624044500,210.0,219.45,44.4681,44,56.4,0,67.2,70.0,67.0
20160624050000,210.0,219.45,44.4681,44,56.4,0,67.2,70.0,67.0
20160624051500,210.0,219.45,44.4681,44,57.1,0,67.1,70.0,67.0
20160624053000,210.0,219.45,44.4681,44,56.4,0,67.1,70.0,67.0
20160624054500,210.0,219.45,44.4681,44,56.4,0,67.0,70.0,67.0
20160624060000,210.0,219.45,44.4681,44,56.4,0,67.0,70.0,67.0
20160624061500,210.0,210.0,42.5532,44,56.4,0,67.0,70.0,67.0
20160624063000,210.0,210.0,42.5532,44,56.4,0,67.0,70.0,67.0
20160624064500,210.0,212.1,42.9787,44,56.4,0,67.0,70.0,67.0
20160624070000,210.0,217.35,44.0426,44,55.6,0,66.8,70.0,67.0
20160624071500,210.0,217.35,44.0426,44,55.6,100,66.7,70.0,67.0
20160624073000,210.0,217.35,44.0426,44,55.6,100,66.6,70.0,67.0
20160624074500,210.0,217.35,44.0426,44,55.6,100,66.6,70.0,67.0
20160624080000,210.0,217.35,44.0426,44,55.6,100,66.4,70.0,67.0
20160624081500,210.0,217.35,44.0426,44,55.6,100,66.4,70.0,67.0
20160624083000,210.0,206.85,41.9149,44,55.6,100,66.4,70.0,67.0
20160624084500,210.0,206.85,41.9149,44,55.6,100,66.5,70.0,67.0
20160624090000,210.0,206.85,41.9149,44,55.6,100,66.4,70.0,67.0
20160624091500,210.0,210.0,42.5532,44,55.6,100,66.5,70.0,67.0
20160624093000,210.0,206.85,41.9149,44,55.6,100,66.5,70.0,67.0
20160624094500,210.0,212.1,42.9787,44,55.6,100,66.5,70.0,67.0
20160624100000,210.0,207.9,42.1277,44,55.6,100,66.4,70.0,67.0
20160624101500,210.0,212.1,42.9787,44,55.6,100,66.5,70.0,67.0
20160624103000,210.0,203.7,41.2766,44,55.6,100,66.6,70.0,67.0
20160624104500,210.0,206.85,41.9149,44,55.6,100,66.6,70.0,67.0
20160624110000,210.0,206.85,41.9149,44,55.6,100,66.6,70.0,67.0
20160624111500,210.0,206.85,41.9149,44,55.6,100,66.5,70.0,67.0
20160624113000,210.0,206.85,41.9149,44,55.6,100,66.6,70.0,67.0
20160624114500,210.0,206.85,41.9149,44,55.6,100,66.6,70.0,67.0
20160624120000,210.0,206.85,41.9149,44,56.3,100,66.7,70.0,67.0
20160624121500,210.0,210.0,42.5532,44,56.3,100,66.8,70.0,67.0
20160624123000,210.0,210.0,42.5532,44,56.3,100,66.8,70.0,67.0
20160624124500,210.0,210.0,42.5532,44,56.3,100,66.9,70.0,67.0
20160624130000,210.0,206.85,41.9149,44,56.3,100,66.9,70.0,67.0
20160624131500,210.0,206.85,41.9149,44,56.3,100,67.1,70.0,67.0
20160624133000,210.0,210.0,42.5532,44,56.3,100,67.1,70.0,67.0
20160624134500,210.0,210.0,42.5532,44,57.1,100,67.3,70.0,67.0
20160624140000,210.0,212.1,42.9787,44,56.0,0,67.4,70.0,67.0
20160624141500,210.0,207.9,42.1277,44,56.0,0,67.3,70.0,67.0
20160624143000,210.0,212.1,42.9787,44,56.0,0,67.4,70.0,67.0
20160624144500,210.0,212.1,42.9787,44,56.7,0,67.5,70.0,67.0
20160624150000,210.0,207.9,42.1277,44,56.7,0,67.6,70.0,67.0
20160624151500,210.0,212.1,42.9787,44,56.7,0,67.6,70.0,67.0
20160624153000,210.0,206.85,41.9149,44,56.7,0,67.7,70.0,67.0
20160624154500,210.0,212.1,42.9787,44,56.7,0,67.7,70.0,67.0
20160624160000,210.0,207.9,42.1277,44,56.7,0,67.7,70.0,67.0
20160624161500,210.0,207.9,42.1277,44,56.7,0,67.7,70.0,67.0
20160624163000,210.0,210.0,42.5532,44,56.7,0,67.8,70.0,67.0
20160624164500,210.0,212.1,42.9787,44,56.7,0,67.9,70.0,67.0
20160624170000,210.0,217.35,44.0426,44,56.0,0,67.9,70.0,67.0
20160624171500,210.0,225.75,45.7447,44,56.0,0,67.9,70.0,67.0
20160624173000,210.0,225.75,45.7447,44,56.0,0,67.9,70.0,67.0
20160624174500,210.0,225.75,45.7447,44,56.0,0,67.8,70.0,67.0
20160624180000,210.0,220.5,44.6809,44,56.0,0,67.7,70.0,67.0
20160624181500,210.0,223.65,45.3191,44,56.0,0,67.7,70.0,67.0
20160624183000,210.0,212.1,42.9787,43,56.0,0,67.8,70.0,67.0
20160624184500,210.0,212.1,42.9787,43,56.0,0,67.9,70.0,67.0
20160624190000,210.0,197.4,40.0,43,56.0,0,68.0,70.0,67.0
20160624191500,210.0,206.85,41.9149,43,56.0,0,68.1,70.0,67.0
20160624193000,210.0,206.85,41.9149,43,56.0,0,68.1,70.0,67.0
20160624194500,210.0,206.85,41.9149,43,56.7,0,68.2,70.0,67.0
20160624200000,210.0,210.0,42.5532,43,56.7,0,68.2,70.0,67.0
20160624201500,210.0,207.9,42.1277,43,56.7,0,68.2,70.0,67.0
20160624203000,210.0,207.9,42.1277,43,56.7,0,68.2,70.0,67.0
20160624204500,210.0,203.7,41.2766,43,56.7,0,68.2,70.0,67.0
20160624210000,210.0,203.7,41.2766,43,56.7,0,68.1,70.0,67.0
20160624211500,210.0,207.9,42.1277,43,56.7,0,68.1,70.0,67.0
20160624213000,210.0,207.9,42.1277,44,56.7,0,68.2,70.0,67.0
20160624214500,210.0,212.1,42.9787,44,56.7,0,68.2,70.0,67.0
20160624220000,210.0,207.9,42.1277,44,56.7,0,68.2,70.0,67.0
20160624221500,210.0,207.9,42.1277,44,56.7,0,68.1,70.0,67.0
20160624223000,210.0,210.0,42.5532,44,56.7,0,68.1,70.0,67.0
20160624224500,210.0,201.6,40.8511,44,56.7,0,68.1,70.0,67.0
20160624230000,210.0,206.85,41.9149,44,56.7,0,68.1,70.0,67.0
20160624231500,210.0,206.85,41.9149,44,56.7,0,68.1,70.0,67.0
20160624233000,210.0,206.85,41.9149,44,56.7,0,68.0,70.0,67.0
20160624234500,210.0,206.85,41.9149,44,56.7,0,67.9,70.0,67.0
20160625000000,210.0,206.85,41.9149,44,56.7,0,67.8,70.0,67.0
20160625001500,210.0,215.25,43.617,44,56.7,0,67.8,70.0,67.0
20160625003000,210.0,220.5,44.6809,44,56.7,0,67.6,70.0,67.0
20160625004500,210.0,220.5,44.6809,44,56.7,0,67.6,70.0,67.0
20160625010000,210.0,220.5,44.6809,44,56.7,0,67.5,70.0,67.0
20160625011500,210.0,217.35,44.0426,44,56.7,0,67.6,70.0,67.0
20160625013000,210.0,210.0,42.5532,44,56.7,0,67.5,70.0,67.0
20160625014500,210.0,207.9,42.1277,44,56.7,0,67.4,70.0,67.0
20160625020000,210.0,207.9,42.1277,44,56.7,0,67.5,70.0,67.0
20160625021500,210.0,212.1,42.9787,44,56.7,0,67.5,70.0,67.0
20160625023000,210.0,212.1,42.9787,44,56.7,0,67.5,70.0,67.0
20160625024500,210.0,212.1,42.9787,44,56.7,0,67.4,70.0,67.0
20160625030000,210.0,212.1,42.9787,44,56.7,0,67.4,70.0,67.0
20160625031500,210.0,207.9,42.1277,44,56.7,0,67.4,70.0,67.0
20160625033000,210.0,210.0,42.5532,44,56.7,0,67.4,70.0,67.0
20160625034500,210.0,210.0,42.5532,44,56.7,0,67.4,70.0,67.0
20160625040000,210.0,215.25,43.617,44,56.7,0,67.3,70.0,67.0
20160625041500,210.0,212.1,42.9787,44,56.7,0,67.3,70.0,67.0
20160625043000,210.0,212.1,42.9787,44,56.7,0,67.2,70.0,67.0
20160625044500,210.0,217.35,44.0426,44,56.7,0,67.2,70.0,67.0
20160625050000,210.0,217.35,44.0426,44,56.7,0,67.2,70.0,67.0
20160625051500,210.0,217.35,44.0426,44,56.0,0,67.2,70.0,67.0
20160625053000,210.0,217.35,44.0426,44,56.7,0,67.2,70.0,67.0
20160625054500,210.0,217.35,44.0426,44,56.7,0,67.2,70.0,67.0
20160625060000,210.0,217.35,44.0426,44,56.7,0,67.2,70.0,67.0
20160625061500,210.0,217.35,44.0426,44,56.7,0,67.1,70.0,67.0
20160625063000,210.0,217.35,44.0426,44,56.7,0,67.1,70.0,67.0
20160625064500,210.0,220.5,44.6809,44,56.7,0,67.1,70.0,67.0
20160625070000,210.0,215.25,43.617,44,56.0,0,67.0,70.0,67.0
20160625071500,210.0,215.25,43.617,44,56.0,0,66.8,70.0,67.0
20160625073000,210.0,212.1,42.9787,44,56.0,0,66.8,70.0,67.0
20160625074500,210.0,217.35,44.0426,44,56.0,0,66.8,70.0,67.0
20160625080000,210.0,212.1,42.9787,44,55.2,100,66.7,70.0,67.0
20160625081500,210.0,212.1,42.9787,44,55.2,100,66.7,70.0,67.0
20160625083000,210.0,215.25,43.617,44,55.2,100,66.7,70.0,67.0
20160625084500,210.0,212.1,42.9787,44,55.2,100,66.6,70.0,67.0
20160625090000,210.0,212.1,42.9787,44,55.2,100,66.5,70.0,67.0
20160625091500,210.0,215.25,43.617,44,55.2,100,66.6,70.0,67.0
20160625093000,210.0,212.1,42.9787,44,55.2,100,66.6,70.0,67.0
20160625094500,210.0,207.9,42.1277,44,55.2,100,66.7,70.0,67.0
20160625100000,210.0,210.0,42.5532,44,55.2,100,66.7,70.0,67.0
20160625101500,210.0,207.9,42.1277,44,55.2,100,66.7,70.0,67.0
20160625103000,210.0,212.1,42.9787,44,55.2,100,66.7,70.0,67.0
20160625104500,210.0,207.9,42.1277,44,55.2,100,66.7,70.0,67.0
20160625110000,210.0,210.0,42.5532,44,55.2,100,66.7,70.0,67.0
20160625111500,210.0,212.1,42.9787,44,55.2,100,66.8,70.0,67.0
20160625113000,210.0,212.1,42.9787,44,55.2,100,66.9,70.0,67.0
20160625114500,210.0,207.9,42.1277,44,55.2,100,67.0,70.0,67.0
20160625120000,210.0,203.7,41.2766,44,55.2,100,67.0,70.0,67.0
20160625121500,210.0,207.9,42.1277,44,55.2,100,67.0,70.0,67.0
20160625123000,210.0,207.9,42.1277,44,56.0,100,67.2,70.0,67.0
20160625124500,210.0,210.0,42.5532,44,56.0,0,67.3,70.0,67.0
20160625130000,210.0,203.7,41.2766,44,54.7,0,67.2,70.0,67.0
20160625131500,210.0,210.0,42.5532,44,54.7,0,67.2,70.0,67.0
20160625133000,210.0,203.7,41.2766,44,54.7,0,67.2,70.0,67.0
20160625134500,210.0,207.9,42.1277,44,54.7,0,67.3,70.0,67.0
20160625140000,210.0,210.0,42.5532,44,54.7,0,67.3,70.0,67.0
20160625141500,210.0,206.85,41.9149,44,55.9,0,67.3,70.0,67.0
20160625143000,210.0,206.85,41.9149,44,55.9,0,67.5,70.0,67.0
20160625144500,210.0,206.85,41.9149,44,55.9,0,67.6,70.0,67.0
20160625150000,210.0,210.0,42.5532,44,56.7,0,67.6,70.0,67.0
20160625151500,210.0,207.9,42.1277,44,56.7,0,67.6,70.0,67.0
20160625153000,210.0,212.1,42.9787,44,56.7,0,67.6,70.0,67.0
20160625154500,210.0,207.9,42.1277,44,56.7,0,67.6,70.0,67.0
20160625160000,210.0,207.9,42.1277,44,56.7,0,67.7,70.0,67.0
20160625161500,210.0,207.9,42.1277,44,56.7,0,67.7,70.0,67.0
20160625163000,210.0,212.1,42.9787,44,56.0,0,67.8,70.0,67.0
20160625164500,210.0,207.9,42.1277,44,56.0,0,67.8,70.0,67.0
20160625170000,210.0,210.0,42.5532,44,56.0,0,67.9,70.0,67.0
20160625171500,210.0,207.9,42.1277,44,56.0,0,67.9,70.0,67.0
20160625173000,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625174500,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625180000,210.0,212.1,42.9787,44,56.0,0,68.0,70.0,67.0
20160625181500,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625183000,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625184500,210.0,206.85,41.9149,44,56.0,0,67.9,70.0,67.0
20160625190000,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625191500,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625193000,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625194500,210.0,212.1,42.9787,44,56.0,0,68.0,70.0,67.0
20160625200000,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625201500,210.0,212.1,42.9787,44,56.0,0,67.9,70.0,67.0
20160625203000,210.0,212.1,42.9787,44,56.7,0,67.9,70.0,67.0
20160625204500,210.0,207.9,42.1277,44,56.7,0,68.0,70.0,67.0
20160625210000,210.0,210.0,42.5532,44,56.7,0,68.0,70.0,67.0
20160625211500,210.0,210.0,42.5532,44,56.7,0,68.0,70.0,67.0
20160625213000,210.0,212.1,42.9787,44,56.7,0,67.9,70.0,67.0
20160625214500,210.0,212.1,42.9787,44,56.7,0,67.9,70.0,67.0
20160625220000,210.0,207.9,42.1277,44,56.7,0,67.9,70.0,67.0
20160625221500,210.0,207.9,42.1277,44,56.7,0,67.8,70.0,67.0
20160625223000,210.0,215.25,43.617,44,56.7,0,67.7,70.0,67.0
20160625224500,210.0,212.1,42.9787,44,56.7,0,67.7,70.0,67.0
20160625230000,210.0,207.9,42.1277,44,56.7,0,67.7,70.0,67.0
20160625231500,210.0,207.9,42.1277,44,56.7,0,67.7,70.0,67.0
20160625233000,210.0,210.0,42.5532,44,56.7,0,67.6,70.0,67.0
20160625234500,210.0,207.9,42.1277,44,56.7,0,67.6,70.0,67.0
20160626000000,210.0,212.1,42.9787,44,56.7,0,67.5,70.0,67.0
20160626001500,210.0,212.1,42.9787,44,56.7,0,67.5,70.0,67.0
20160626003000,210.0,212.1,42.9787,44,56.7,0,67.6,70.0,67.0
20160626004500,210.0,215.25,43.617,44,56.7,0,67.6,70.0,67.0
20160626010000,210.0,215.25,43.617,44,56.7,0,67.5,70.0,67.0
20160626011500,210.0,212.1,42.9787,44,56.7,0,67.5,70.0,67.0
20160626013000,210.0,207.9,42.1277,44,56.7,0,67.4,70.0,67.0
20160626014500,210.0,210.0,42.5532,44,56.7,0,67.4,70.0,67.0
20160626020000,210.0,215.25,43.617,44,56.7,0,67.4,70.0,67.0
20160626021500,210.0,212.1,42.9787,44,56.7,0,67.4,70.0,67.0
20160626023000,210.0,212.1,42.9787,44,56.7,0,67.4,70.0,67.0
20160626024500,210.0,212.1,42.9787,44,56.7,0,67.3,70.0,67.0
20160626030000,210.0,212.1,42.9787,44,56.7,0,67.3,70.0,67.0
20160626031500,210.0,212.1,42.9787,44,56.7,0,67.2,70.0,67.0
20160626033000,210.0,217.35,44.0426,44,56.7,0,67.2,70.0,67.0
20160626034500,210.0,212.1,42.9787,44,56.7,0,67.2,70.0,67.0
20160626040000,210.0,212.1,42.9787,44,56.7,0,67.1,70.0,67.0
20160626041500,210.0,215.25,43.617,44,56.7,0,67.2,70.0,67.0
20160626043000,210.0,215.25,43.617,44,56.7,0,67.1,70.0,67.0
20160626044500,210.0,215.25,43.617,44,56.7,0,67.1,70.0,67.0
20160626050000,210.0,215.25,43.617,44,56.7,0,67.1,70.0,67.0
20160626051500,210.0,215.25,43.617,44,56.7,0,67.0,70.0,67.0
20160626053000,210.0,215.25,43.617,44,56.7,0,66.9,70.0,67.0
20160626054500,210.0,215.25,43.617,44,56.7,0,66.9,70.0,67.0
20160626060000,210.0,210.0,42.5532,44,56.7,0,66.9,70.0,67.0
20160626061500,210.0,212.1,42.9787,44,56.7,0,66.9,70.0,67.0
20160626063000,210.0,212.1,42.9787,44,56.7,0,66.9,70.0,67.0
20160626064500,210.0,212.1,42.9787,44,56.7,0,66.9,70.0,67.0
20160626070000,210.0,215.25,43.617,44,56.0,0,66.9,70.0,67.0
20160626071500,210.0,212.1,42.9787,44,56.0,0,66.9,70.0,67.0
20160626073000,210.0,215.25,43.617,44,56.0,0,66.8,70.0,67.0
20160626074500,210.0,219.45,44.4681,44,56.0,0,66.8,70.0,67.0
20160626080000,210.0,219.45,44.4681,44,56.0,100,66.7,70.0,67.0
20160626081500,210.0,219.45,44.4681,44,56.0,100,66.7,70.0,67.0
20160626083000,210.0,219.45,44.4681,44,55.2,100,66.7,70.0,67.0
20160626084500,210.0,215.25,43.617,44,55.2,100,66.6,70.0,67.0
20160626090000,210.0,212.1,42.9787,44,55.2,100,66.6,70.0,67.0
20160626091500,210.0,215.25,43.617,44,55.2,100,66.6,70.0,67.0
20160626093000,210.0,212.1,42.9787,44,55.2,100,66.6,70.0,67.0
20160626094500,210.0,215.25,43.617,44,55.2,100,66.6,70.0,67.0
20160626100000,210.0,212.1,42.9787,44,55.2,100,66.6,70.0,67.0
20160626101500,210.0,212.1,42.9787,44,55.2,100,66.6,70.0,67.0
20160626103000,210.0,212.1,42.9787,44,55.2,100,66.7,70.0,67.0
20160626104500,210.0,212.1,42.9787,44,55.2,100,66.7,70.0,67.0
20160626110000,210.0,212.1,42.9787,44,55.2,100,66.7,70.0,67.0
20160626111500,210.0,212.1,42.9787,44,55.2,100,66.7,70.0,67.0
20160626113000,210.0,207.9,42.1277,44,55.2,100,66.7,70.0,67.0
20160626114500,210.0,207.9,42.1277,44,55.2,100,66.8,70.0,67.0
20160626120000,210.0,210.0,42.5532,44,55.2,100,66.9,70.0,67.0
20160626121500,210.0,210.0,42.5532,44,55.2,100,66.9,70.0,67.0
20160626123000,210.0,207.9,42.1277,44,55.2,100,67.0,70.0,67.0
20160626124500,210.0,207.9,42.1277,44,55.9,100,67.0,70.0,67.0
20160626130000,210.0,207.9,42.1277,44,55.9,100,67.1,70.0,67.0
20160626131500,210.0,210.0,42.5532,44,55.9,100,67.1,70.0,67.0
20160626133000,210.0,207.9,42.1277,44,55.9,100,67.2,70.0,67.0
20160626134500,210.0,210.0,42.5532,44,55.9,100,67.2,70.0,67.0
20160626140000,210.0,212.1,42.9787,44,55.2,0,67.2,70.0,67.0
20160626141500,210.0,215.25,43.617,44,55.2,0,67.2,70.0,67.0
