PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626143000,210.0,215.25,43.617,44,55.2,0,67.3,70.0,67.0
20160626144500,210.0,215.25,43.617,44,55.2,0,67.4,70.0,67.0
20160626150000,210.0,215.25,43.617,44,55.2,0,67.6,70.0,67.0
20160626151500,210.0,212.1,42.9787,44,55.2,0,67.7,70.0,67.0
20160626153000,210.0,212.1,42.9787,44,55.2,0,67.7,70.0,67.0
20160626154500,210.0,219.45,44.4681,44,55.2,0,67.7,70.0,67.0
20160626160000,210.0,219.45,44.4681,44,55.2,0,67.9,70.0,67.0
20160626161500,210.0,219.45,44.4681,44,55.9,0,68.0,70.0,67.0
20160626163000,210.0,219.45,44.4681,44,55.9,0,68.1,70.0,67.0
20160626164500,210.0,219.45,44.4681,44,55.9,0,68.3,70.0,67.0
20160626170000,210.0,215.25,43.617,44,55.9,0,68.3,70.0,67.0
20160626171500,210.0,215.25,43.617,44,55.9,0,68.3,70.0,67.0
20160626173000,210.0,215.25,43.617,44,55.9,0,68.4,70.0,67.0
20160626174500,210.0,215.25,43.617,44,55.9,0,68.4,70.0,67.0
20160626180000,210.0,215.25,43.617,44,55.9,0,68.4,70.0,67.0
20160626181500,210.0,215.25,43.617,44,55.9,0,68.3,70.0,67.0
20160626183000,210.0,215.25,43.617,44,56.7,0,68.4,70.0,67.0
20160626184500,210.0,215.25,43.617,44,56.7,0,68.5,70.0,67.0
20160626190000,210.0,215.25,43.617,44,56.7,0,68.4,70.0,67.0
20160626191500,210.0,215.25,43.617,44,56.7,0,68.6,70.0,67.0
20160626193000,210.0,212.1,42.9787,44,56.7,0,68.6,70.0,67.0
20160626194500,210.0,212.1,42.9787,44,56.1,0,68.6,70.0,67.0
20160626200000,210.0,215.25,43.617,44,56.7,0,68.5,70.0,67.0
20160626201500,210.0,207.9,42.1277,44,56.7,0,68.6,70.0,67.0
20160626203000,210.0,210.0,42.5532,44,56.7,0,68.6,70.0,67.0
20160626204500,210.0,210.0,42.5532,44,56.7,0,68.6,70.0,67.0
20160626210000,210.0,210.0,42.5532,44,56.7,0,68.6,70.0,67.0
20160626211500,210.0,207.9,42.1277,44,56.7,0,68.5,70.0,67.0
20160626213000,210.0,210.0,42.5532,44,56.7,0,68.4,70.0,67.0
20160626214500,210.0,212.1,42.9787,44,56.7,0,68.4,70.0,67.0
20160626220000,210.0,217.35,44.0426,44,56.7,0,68.4,70.0,67.0
20160626221500,210.0,220.5,44.6809,44,56.7,0,68.3,70.0,67.0
20160626223000,210.0,220.5,44.6809,44,56.7,0,68.2,70.0,67.0
20160626224500,210.0,223.65,45.3191,44,56.7,0,68.2,70.0,67.0
20160626230000,210.0,219.45,44.4681,44,56.7,0,68.2,70.0,67.0
20160626231500,210.0,225.75,45.7447,44,56.7,0,68.1,70.0,67.0
20160626233000,210.0,217.35,44.0426,44,56.7,0,68.1,70.0,67.0
20160626234500,210.0,220.5,44.6809,44,56.7,0,68.1,70.0,67.0
20160627000000,210.0,220.5,44.6809,44,56.7,0,68.0,70.0,67.0
20160627001500,210.0,220.5,44.6809,44,56.7,0,68.0,70.0,67.0
20160627003000,210.0,212.1,42.9787,44,56.7,0,67.9,70.0,67.0
20160627004500,210.0,217.35,44.0426,44,56.7,0,67.9,70.0,67.0
20160627010000,210.0,217.35,44.0426,44,56.7,0,67.9,70.0,67.0
20160627011500,210.0,223.65,45.3191,44,56.7,0,67.9,70.0,67.0
20160627013000,210.0,223.65,45.3191,44,56.7,0,67.9,70.0,67.0
20160627014500,210.0,223.65,45.3191,44,56.7,0,67.8,70.0,67.0
20160627020000,210.0,220.5,44.6809,44,56.7,0,67.8,70.0,67.0
20160627021500,210.0,220.5,44.6809,44,56.7,0,67.7,70.0,67.0
20160627023000,210.0,220.5,44.6809,44,56.7,0,67.7,70.0,67.0
20160627024500,210.0,220.5,44.6809,44,56.7,0,67.7,70.0,67.0
20160627030000,210.0,217.35,44.0426,44,56.7,0,67.7,70.0,67.0
20160627031500,210.0,223.65,45.3191,44,56.7,0,67.7,70.0,67.0
20160627033000,210.0,217.35,44.0426,44,56.7,0,67.7,70.0,67.0
20160627034500,210.0,217.35,44.0426,44,56.7,0,67.6,70.0,67.0
20160627040000,210.0,217.35,44.0426,44,56.7,0,67.6,70.0,67.0
20160627041500,210.0,217.35,44.0426,44,56.7,0,67.5,70.0,67.0
20160627043000,210.0,217.35,44.0426,44,56.0,0,67.4,70.0,67.0
20160627044500,210.0,217.35,44.0426,44,56.0,0,67.4,70.0,67.0
20160627050000,210.0,217.35,44.0426,44,56.0,0,67.3,70.0,67.0
20160627051500,210.0,220.5,44.6809,44,56.0,0,67.2,70.0,67.0
20160627053000,210.0,220.5,44.6809,44,56.0,0,67.2,70.0,67.0
20160627054500,210.0,220.5,44.6809,44,56.7,0,67.3,70.0,67.0
20160627060000,210.0,215.25,43.617,44,56.7,0,67.3,70.0,67.0
20160627061500,210.0,212.1,42.9787,44,56.7,0,67.3,70.0,67.0
20160627063000,210.0,217.35,44.0426,44,56.7,0,67.3,70.0,67.0
20160627064500,210.0,217.35,44.0426,44,56.1,0,67.2,70.0,67.0
20160627070000,210.0,217.35,44.0426,44,56.1,0,67.1,70.0,67.0
20160627071500,210.0,210.0,42.5532,44,56.1,0,67.2,70.0,67.0
20160627073000,210.0,212.1,42.9787,44,56.1,0,67.2,70.0,67.0
20160627074500,210.0,212.1,42.9787,44,56.1,0,67.6,70.0,67.0
20160627080000,210.0,212.1,42.9787,44,56.1,0,68.2,70.0,67.0
20160627081500,210.0,207.9,42.1277,44,56.1,0,68.7,70.0,67.0
20160627083000,210.0,207.9,42.1277,44,56.7,0,69.1,70.0,67.0
20160627084500,210.0,210.0,42.5532,44,56.7,0,69.3,70.0,67.0
20160627090000,210.0,215.25,43.617,44,56.7,0,69.5,70.0,67.0
20160627091500,210.0,220.5,44.6809,44,56.0,0,69.7,70.0,67.0
20160627093000,210.0,234.15,47.4468,45,56.0,0,69.9,70.0,67.0
20160627094500,210.0,240.45,48.7234,45,56.0,0,70.0,70.0,67.0
20160627100000,210.0,240.45,48.7234,45,56.0,0,70.2,70.0,67.0
20160627101500,210.0,243.6,49.3617,46,56.0,0,70.3,70.0,67.0
20160627103000,210.0,279.3,56.5957,48,56.0,0,70.4,70.0,67.0
20160627104500,210.0,321.3,65.1064,51,56.0,0,70.5,70.0,67.0
20160627110000,210.0,367.5,74.4681,55,56.0,0,70.5,70.0,67.0
20160627111500,210.0,392.7,79.5745,57,56.7,0,70.4,70.0,67.0
20160627113000,210.0,409.5,82.9787,58,56.7,0,70.3,70.0,67.0
20160627114500,210.0,417.9,84.6808,58,56.7,0,70.3,70.0,67.0
20160627120000,210.0,410.55,83.1915,58,56.7,0,70.2,70.0,67.0
20160627121500,210.0,420.0,85.1064,58,56.7,0,70.2,70.0,67.0
20160627123000,210.0,407.4,82.5532,58,56.7,0,70.3,70.0,67.0
20160627124500,210.0,416.85,84.4681,59,56.7,0,70.3,70.0,67.0
20160627130000,210.0,443.1,89.7872,62,56.0,0,70.4,70.0,67.0
20160627131500,210.0,487.2,98.7234,64,56.0,0,70.4,70.0,67.0
20160627133000,210.0,478.8,97.0213,65,56.0,0,70.3,70.0,67.0
20160627134500,210.0,478.8,97.0213,65,56.0,0,70.3,70.0,67.0
20160627140000,210.0,478.8,97.0213,66,56.0,0,70.2,70.0,67.0
20160627141500,210.0,487.2,98.7234,66,56.0,0,70.2,70.0,67.0
20160627143000,210.0,487.2,98.7234,66,56.0,0,70.2,70.0,67.0
20160627144500,210.0,487.2,98.7234,66,56.0,0,70.2,70.0,67.0
20160627150000,210.0,478.8,97.0213,66,56.0,0,70.3,70.0,67.0
20160627151500,210.0,558.6,113.1915,68,56.0,0,70.3,70.0,67.0
20160627153000,210.0,487.2,98.7234,64,56.0,0,70.3,70.0,67.0
20160627154500,210.0,478.8,97.0213,64,56.0,0,70.4,70.0,67.0
20160627160000,210.0,478.8,97.0213,65,56.0,0,70.5,70.0,67.0
20160627161500,210.0,470.4,95.3191,64,57.1,0,69.8,70.0,67.0
20160627163000,210.0,333.9,67.6596,52,57.1,0,69.2,70.0,67.0
20160627164500,210.0,276.15,55.9574,47,56.1,0,69.2,70.0,67.0
20160627170000,210.0,223.65,45.3191,43,56.7,0,69.2,70.0,67.0
20160627171500,210.0,223.65,45.3191,43,56.7,0,69.1,70.0,67.0
20160627173000,210.0,220.5,44.6809,43,56.7,0,68.9,70.0,67.0
20160627174500,210.0,220.5,44.6809,43,56.7,0,68.9,70.0,67.0
20160627180000,210.0,223.65,45.3191,43,56.8,0,68.9,70.0,67.0
20160627181500,210.0,223.65,45.3191,43,56.8,0,68.7,70.0,67.0
20160627183000,210.0,223.65,45.3191,43,56.8,0,68.6,70.0,67.0
20160627184500,210.0,220.5,44.6809,43,56.8,0,68.6,70.0,67.0
20160627190000,210.0,220.5,44.6809,43,56.8,0,68.4,70.0,67.0
20160627191500,210.0,220.5,44.6809,43,56.8,0,68.4,70.0,67.0
20160627193000,210.0,220.5,44.6809,43,56.8,0,68.3,70.0,67.0
20160627194500,210.0,220.5,44.6809,43,56.8,0,68.2,70.0,67.0
20160627200000,210.0,220.5,44.6809,43,56.8,0,68.1,70.0,67.0
20160627201500,210.0,215.25,43.617,43,56.8,0,68.1,70.0,67.0
20160627203000,210.0,220.5,44.6809,43,56.8,0,68.1,70.0,67.0
20160627204500,210.0,223.65,45.3191,43,56.8,0,67.9,70.0,67.0
20160627210000,210.0,219.45,44.4681,43,56.8,0,67.9,70.0,67.0
20160627211500,210.0,219.45,44.4681,43,56.8,0,67.8,70.0,67.0
20160627213000,210.0,219.45,44.4681,43,56.8,0,67.7,70.0,67.0
20160627214500,210.0,219.45,44.4681,43,56.8,0,67.6,70.0,67.0
20160627220000,210.0,215.25,43.617,43,56.0,0,67.6,70.0,67.0
20160627221500,210.0,219.45,44.4681,43,56.0,0,67.5,70.0,67.0
20160627223000,210.0,219.45,44.4681,43,56.0,0,67.4,70.0,67.0
20160627224500,210.0,219.45,44.4681,43,56.7,0,67.4,70.0,67.0
20160627230000,210.0,215.25,43.617,43,56.7,0,67.4,70.0,67.0
20160627231500,210.0,219.45,44.4681,43,56.7,0,67.3,70.0,67.0
20160627233000,210.0,219.45,44.4681,43,56.7,0,67.2,70.0,67.0
20160627234500,210.0,219.45,44.4681,43,56.7,0,67.2,70.0,67.0
20160628000000,210.0,219.45,44.4681,43,56.7,0,67.1,70.0,67.0
20160628001500,210.0,212.1,42.9787,43,56.7,0,67.0,70.0,67.0
20160628003000,210.0,206.85,41.9149,43,56.7,0,67.1,70.0,67.0
20160628004500,210.0,217.35,44.0426,43,56.7,0,67.1,70.0,67.0
20160628010000,210.0,217.35,44.0426,43,56.7,0,67.1,70.0,67.0
20160628011500,210.0,217.35,44.0426,43,56.7,0,67.0,70.0,67.0
20160628013000,210.0,217.35,44.0426,43,56.7,0,66.9,70.0,67.0
20160628014500,210.0,217.35,44.0426,43,56.7,0,66.9,70.0,67.0
20160628020000,210.0,217.35,44.0426,43,56.7,0,66.8,70.0,67.0
20160628021500,210.0,217.35,44.0426,43,56.7,0,66.8,70.0,67.0
20160628023000,210.0,217.35,44.0426,43,56.7,0,66.7,70.0,67.0
20160628024500,210.0,217.35,44.0426,43,56.7,100,66.7,70.0,67.0
20160628030000,210.0,217.35,44.0426,43,56.0,100,66.6,70.0,67.0
20160628031500,210.0,210.0,42.5532,43,56.0,100,66.7,70.0,67.0
20160628033000,210.0,210.0,42.5532,43,56.8,100,66.7,69.9,66.9
20160628034500,210.0,212.1,42.9787,43,56.8,100,66.7,69.9,66.9
20160628040000,210.0,212.1,42.9787,43,56.8,100,66.7,69.9,66.9
20160628041500,210.0,212.1,42.9787,43,56.1,100,66.6,69.9,66.9
20160628043000,210.0,212.1,42.9787,43,56.1,100,66.6,69.9,66.9
20160628044500,210.0,217.35,44.0426,43,56.1,100,66.5,69.9,66.9
20160628050000,210.0,217.35,44.0426,43,56.1,100,66.5,69.9,66.9
20160628051500,210.0,217.35,44.0426,43,56.1,100,66.4,69.9,66.9
20160628053000,210.0,217.35,44.0426,43,56.1,100,66.3,69.9,66.9
20160628054500,210.0,217.35,44.0426,43,56.1,100,66.3,69.9,66.9
20160628060000,210.0,223.65,45.3191,43,56.8,100,66.3,69.9,66.9
20160628061500,210.0,219.45,44.4681,43,56.8,100,66.3,69.9,66.9
20160628063000,210.0,219.45,44.4681,43,56.8,100,66.4,69.9,66.9
20160628064500,210.0,215.25,43.617,43,56.8,100,66.3,69.9,66.9
20160628070000,210.0,219.45,44.4681,43,56.8,100,66.2,69.9,66.9
20160628071500,210.0,219.45,44.4681,43,56.8,100,66.3,69.9,66.9
20160628073000,210.0,219.45,44.4681,43,56.0,100,66.2,69.9,66.9
20160628074500,210.0,210.0,42.5532,43,57.5,100,66.2,69.9,66.9
20160628080000,210.0,212.1,42.9787,43,57.5,100,66.3,69.9,66.9
20160628081500,210.0,212.1,42.9787,43,58.8,100,66.4,69.9,66.9
20160628083000,210.0,212.1,42.9787,43,58.8,100,66.5,69.9,66.9
20160628084500,210.0,203.7,41.2766,43,60.7,100,66.7,69.9,66.9
20160628090000,210.0,203.7,41.2766,43,56.8,0,67.4,69.9,66.9
20160628091500,210.0,206.85,41.9149,43,56.0,0,68.1,69.9,66.9
20160628093000,210.0,203.7,41.2766,43,55.2,0,68.4,69.9,66.9
20160628094500,210.0,206.85,41.9149,43,55.2,0,68.7,69.9,66.9
20160628100000,210.0,206.85,41.9149,43,55.2,0,68.9,69.9,66.9
20160628101500,210.0,206.85,41.9149,43,55.2,0,69.2,69.9,66.9
20160628103000,210.0,206.85,41.9149,43,55.2,0,69.3,69.9,66.9
20160628104500,210.0,206.85,41.9149,43,55.2,0,69.5,69.9,66.9
20160628110000,210.0,215.25,43.617,44,55.2,0,69.7,69.9,66.9
20160628111500,210.0,220.5,44.6809,44,55.2,0,69.8,69.9,66.9
20160628113000,210.0,223.65,45.3191,44,55.2,0,70.0,69.9,66.9
20160628114500,210.0,219.45,44.4681,44,55.2,0,70.1,69.9,66.9
20160628120000,210.0,260.4,52.766,47,55.2,0,70.3,69.9,66.9
20160628121500,210.0,304.5,61.7021,50,54.3,0,70.4,69.9,66.9
20160628123000,210.0,354.9,71.9149,53,54.3,0,70.5,69.9,66.9
20160628124500,210.0,401.1,81.2766,57,54.3,0,70.4,69.9,66.9
20160628130000,210.0,429.45,87.0213,60,56.3,0,70.4,69.9,66.9
20160628131500,210.0,443.1,89.7872,62,55.5,0,70.3,69.9,66.9
20160628133000,210.0,470.4,95.3191,65,55.5,0,70.3,69.9,66.9
20160628134500,210.0,478.8,97.0213,66,55.5,0,70.2,69.9,66.9
20160628140000,210.0,413.7,83.8298,59,56.3,0,69.1,69.9,66.9
20160628141500,210.0,245.7,49.7872,45,56.3,0,68.7,69.9,66.9
20160628143000,210.0,270.9,54.8936,47,56.3,0,69.6,69.9,66.9
20160628144500,210.0,287.7,58.2979,48,56.3,0,70.0,69.9,66.9
20160628150000,210.0,337.05,68.2979,52,56.3,0,70.4,69.9,66.9
20160628151500,210.0,400.05,81.0638,57,56.3,0,70.4,69.9,66.9
20160628153000,210.0,319.2,64.6809,50,56.3,0,69.4,69.9,66.9
20160628154500,210.0,319.2,64.6809,50,56.3,0,69.9,69.9,66.9
20160628160000,210.0,361.2,73.1915,54,56.3,0,70.4,69.9,66.9
20160628161500,210.0,346.5,70.2128,53,56.3,0,70.0,69.9,66.9
20160628163000,210.0,380.1,77.0213,56,56.3,0,70.4,69.9,66.9
20160628164500,210.0,444.15,90.0,62,56.3,0,70.5,69.9,66.9
20160628170000,210.0,487.2,98.7234,66,56.3,0,70.4,69.9,66.9
20160628171500,210.0,246.75,50.0,45,56.3,0,68.6,69.9,66.9
20160628173000,210.0,217.35,44.0426,44,56.3,0,68.3,69.9,66.9
20160628174500,210.0,217.35,44.0426,44,56.3,0,68.2,69.9,66.9
20160628180000,210.0,227.85,46.1702,44,56.3,0,68.1,69.9,66.9
20160628181500,210.0,220.5,44.6809,44,56.3,0,67.9,69.9,66.9
20160628183000,210.0,220.5,44.6809,44,56.3,0,67.7,69.9,66.9
20160628184500,210.0,220.5,44.6809,44,56.3,0,67.6,69.9,66.9
20160628190000,210.0,220.5,44.6809,44,56.3,0,67.5,69.9,66.9
20160628191500,210.0,220.5,44.6809,44,56.3,0,67.4,69.9,66.9
20160628193000,210.0,217.35,44.0426,44,56.3,0,67.3,69.9,66.9
20160628194500,210.0,217.35,44.0426,44,56.3,0,67.2,69.9,66.9
20160628200000,210.0,217.35,44.0426,44,56.3,0,67.2,69.9,66.9
20160628201500,210.0,217.35,44.0426,44,56.3,0,67.1,69.9,66.9
20160628203000,210.0,217.35,44.0426,44,56.3,0,67.1,69.9,66.9
20160628204500,210.0,223.65,45.3191,44,56.3,0,67.1,69.9,66.9
20160628210000,210.0,220.5,44.6809,44,56.3,0,67.0,69.9,66.9
20160628211500,210.0,220.5,44.6809,44,56.3,0,66.9,69.9,66.9
20160628213000,210.0,220.5,44.6809,44,56.3,0,66.9,69.9,66.9
20160628214500,210.0,220.5,44.6809,44,56.3,0,66.8,69.9,66.9
20160628220000,210.0,223.65,45.3191,44,56.3,0,66.8,69.9,66.9
20160628221500,210.0,219.45,44.4681,44,56.3,0,66.8,69.9,66.9
20160628223000,210.0,223.65,45.3191,44,56.3,0,66.8,69.9,66.9
20160628224500,210.0,219.45,44.4681,44,56.3,0,66.7,69.9,66.9
20160628230000,210.0,219.45,44.4681,44,56.3,0,66.7,69.9,66.9
20160628231500,210.0,219.45,44.4681,44,56.3,0,66.7,69.9,66.9
20160628233000,210.0,219.45,44.4681,44,56.3,100,66.6,69.9,66.9
20160628234500,210.0,219.45,44.4681,44,56.3,100,66.6,69.9,66.9
20160629000000,210.0,219.45,44.4681,44,56.3,100,66.6,69.9,66.9
20160629001500,210.0,219.45,44.4681,44,56.3,100,66.5,69.9,66.9
20160629003000,210.0,219.45,44.4681,44,56.3,100,66.4,69.9,66.9
20160629004500,210.0,223.65,45.3191,44,56.3,100,66.4,69.9,66.9
20160629010000,210.0,217.35,44.0426,44,56.3,100,66.4,69.9,66.9
20160629011500,210.0,206.85,41.9149,44,57.1,100,66.5,69.9,66.9
20160629013000,210.0,206.85,41.9149,44,56.4,100,66.5,69.9,66.9
20160629014500,210.0,217.35,44.0426,44,56.4,100,66.5,69.9,66.9
20160629020000,210.0,217.35,44.0426,44,56.4,100,66.4,69.9,66.9
20160629021500,210.0,217.35,44.0426,44,56.4,100,66.4,69.9,66.9
20160629023000,210.0,217.35,44.0426,44,56.4,100,66.4,69.9,66.9
20160629024500,210.0,217.35,44.0426,44,56.4,100,66.3,69.9,66.9
20160629030000,210.0,217.35,44.0426,44,56.4,100,66.3,69.9,66.9
20160629031500,210.0,217.35,44.0426,44,56.4,100,66.3,69.9,66.9
20160629033000,210.0,217.35,44.0426,44,56.4,100,66.3,69.9,66.9
20160629034500,210.0,217.35,44.0426,44,56.4,100,66.3,69.9,66.9
20160629040000,210.0,217.35,44.0426,44,57.1,100,66.3,69.9,66.9
20160629041500,210.0,217.35,44.0426,44,57.1,100,66.3,69.9,66.9
20160629043000,210.0,217.35,44.0426,44,58.7,100,66.4,69.9,66.9
20160629044500,210.0,217.35,44.0426,44,58.7,100,66.5,69.9,66.9
20160629050000,210.0,217.35,44.0426,44,59.6,100,66.6,69.9,66.9
20160629051500,210.0,217.35,44.0426,44,59.6,100,66.6,69.9,66.9
20160629053000,210.0,217.35,44.0426,44,59.6,100,66.6,69.9,66.9
20160629054500,210.0,217.35,44.0426,44,59.6,100,66.7,69.9,66.9
20160629060000,210.0,217.35,44.0426,44,59.6,100,66.8,69.9,66.9
20160629061500,210.0,217.35,44.0426,44,59.6,100,66.8,69.9,66.9
20160629063000,210.0,217.35,44.0426,44,59.6,100,66.7,69.9,66.9
20160629064500,210.0,217.35,44.0426,44,59.6,100,66.7,69.9,66.9
20160629070000,210.0,217.35,44.0426,44,59.6,100,66.7,69.9,66.9
20160629071500,210.0,212.1,42.9787,44,59.6,100,66.7,69.9,66.9
20160629073000,210.0,207.9,42.1277,44,58.4,0,67.2,69.9,66.9
20160629074500,210.0,207.9,42.1277,44,56.3,0,67.7,69.9,66.9
20160629080000,210.0,207.9,42.1277,44,56.3,0,68.2,69.9,66.9
20160629081500,210.0,210.0,42.5532,44,56.3,0,68.4,69.9,66.9
20160629083000,210.0,210.0,42.5532,44,56.3,0,68.7,69.9,66.9
20160629084500,210.0,212.1,42.9787,44,55.6,0,69.0,69.9,66.9
20160629090000,210.0,215.25,43.617,44,55.6,0,68.5,69.9,66.9
20160629091500,210.0,219.45,44.4681,44,55.6,0,68.3,69.9,66.9
20160629093000,210.0,219.45,44.4681,44,55.6,0,68.4,69.9,66.9
20160629094500,210.0,219.45,44.4681,44,55.6,0,69.0,69.9,66.9
20160629100000,210.0,223.65,45.3191,44,55.6,0,69.2,69.9,66.9
20160629101500,210.0,219.45,44.4681,44,55.6,0,69.3,69.9,66.9
20160629103000,210.0,219.45,44.4681,44,54.7,0,69.4,69.9,66.9
20160629104500,210.0,219.45,44.4681,44,54.7,0,69.4,69.9,66.9
20160629110000,210.0,215.25,43.617,44,54.7,0,69.5,69.9,66.9
20160629111500,210.0,206.85,41.9149,44,54.7,0,69.5,69.9,66.9
20160629113000,210.0,206.85,41.9149,44,54.7,0,69.5,69.9,66.9
20160629114500,210.0,206.85,41.9149,44,54.7,0,69.6,69.9,66.9
20160629120000,210.0,220.5,44.6809,44,54.7,0,69.8,69.9,66.9
20160629121500,210.0,220.5,44.6809,44,54.7,0,69.8,69.9,66.9
20160629123000,210.0,220.5,44.6809,44,54.7,0,69.9,69.9,66.9
20160629124500,210.0,212.1,42.9787,44,54.7,0,70.0,69.8,66.8
20160629130000,210.0,212.1,42.9787,44,54.7,0,70.0,69.8,66.8
20160629131500,210.0,215.25,43.617,44,54.7,0,70.0,69.9,66.9
20160629133000,210.0,234.15,47.4468,45,55.5,0,70.2,69.9,66.9
20160629134500,210.0,258.3,52.3404,47,55.5,0,70.3,69.9,66.9
20160629140000,210.0,316.05,64.0426,51,55.5,0,70.4,69.9,66.9
20160629141500,210.0,393.75,79.7872,57,56.3,0,70.5,69.9,66.9
20160629143000,210.0,470.4,95.3191,65,56.3,0,70.6,69.9,66.9
20160629144500,210.0,487.2,98.7234,64,55.6,0,70.6,69.9,66.9
20160629150000,210.0,487.2,98.7234,64,55.6,0,70.5,69.9,66.9
20160629151500,210.0,487.2,98.7234,64,55.6,0,70.5,69.9,66.9
20160629153000,210.0,487.2,98.7234,64,55.6,0,70.5,69.9,66.9
20160629154500,210.0,478.8,97.0213,64,55.6,0,70.2,69.9,66.9
20160629160000,210.0,360.15,72.9787,53,55.6,0,69.1,69.9,66.9
20160629161500,210.0,350.7,71.0638,53,55.6,0,69.7,69.9,66.9
20160629163000,210.0,354.9,71.9149,53,55.6,0,69.6,69.9,66.9
20160629164500,210.0,316.05,64.0426,53,55.6,0,69.7,69.9,66.9
20160629170000,210.0,220.5,44.6809,48,55.6,0,69.0,69.9,66.9
20160629171500,210.0,223.65,45.3191,44,55.6,0,68.9,69.9,66.9
20160629173000,210.0,220.5,44.6809,44,56.3,0,68.8,69.9,66.9
20160629174500,210.0,190.05,38.5106,45,56.3,0,68.8,69.9,66.9
20160629180000,210.0,201.6,40.8511,47,56.3,0,68.7,69.9,66.9
20160629181500,210.0,206.85,41.9149,47,56.3,0,68.7,69.9,66.9
20160629183000,210.0,206.85,41.9149,47,56.3,0,68.6,69.9,66.9
20160629184500,210.0,206.85,41.9149,47,56.3,0,68.4,69.9,66.9
20160629190000,210.0,212.1,42.9787,47,56.3,0,68.3,69.9,66.9
20160629191500,210.0,212.1,42.9787,47,56.3,0,68.2,69.9,66.9
20160629193000,210.0,207.9,42.1277,47,56.3,0,68.2,69.9,66.9
20160629194500,210.0,207.9,42.1277,47,56.3,0,68.1,69.9,66.9
20160629200000,210.0,207.9,42.1277,47,56.3,0,68.0,69.9,66.9
20160629201500,210.0,207.9,42.1277,47,56.3,0,68.0,69.9,66.9
20160629203000,210.0,212.1,42.9787,47,56.3,0,67.9,69.9,66.9
20160629204500,210.0,207.9,42.1277,47,56.3,0,67.9,69.9,66.9
20160629210000,210.0,210.0,42.5532,47,56.3,0,67.8,69.9,66.9
20160629211500,210.0,215.25,43.617,47,56.3,0,67.8,69.9,66.9
20160629213000,210.0,207.9,42.1277,47,56.3,0,67.7,69.9,66.9
20160629214500,210.0,212.1,42.9787,47,56.3,0,67.7,69.9,66.9
20160629220000,210.0,212.1,42.9787,47,56.3,0,67.6,69.9,66.9
20160629221500,210.0,212.1,42.9787,47,56.3,0,67.6,69.9,66.9
20160629223000,210.0,215.25,43.617,47,56.3,0,67.5,69.9,66.9
20160629224500,210.0,212.1,42.9787,47,55.6,0,67.4,69.9,66.9
20160629230000,210.0,212.1,42.9787,47,55.6,0,67.3,69.9,66.9
20160629231500,210.0,215.25,43.617,47,55.6,0,67.3,69.9,66.9
20160629233000,210.0,210.0,42.5532,47,55.6,0,67.3,69.9,66.9
20160629234500,210.0,210.0,42.5532,47,55.6,0,67.2,69.9,66.9
20160630000000,210.0,210.0,42.5532,47,55.6,0,67.2,69.9,66.9
20160630001500,210.0,210.0,42.5532,47,55.6,0,67.2,69.9,66.9
20160630003000,210.0,207.9,42.1277,47,55.6,0,67.2,69.9,66.9
20160630004500,210.0,212.1,42.9787,47,55.6,0,67.1,69.9,66.9
20160630010000,210.0,207.9,42.1277,47,55.6,0,67.1,69.9,66.9
20160630011500,210.0,212.1,42.9787,47,55.6,0,67.0,69.9,66.9
20160630013000,210.0,212.1,42.9787,47,55.6,0,66.9,69.9,66.9
20160630014500,210.0,212.1,42.9787,47,55.6,0,66.9,69.9,66.9
20160630020000,210.0,212.1,42.9787,47,55.6,0,66.9,69.9,66.9
20160630021500,210.0,212.1,42.9787,47,55.6,0,66.9,69.9,66.9
20160630023000,210.0,212.1,42.9787,47,55.6,0,66.8,69.9,66.9
20160630024500,210.0,212.1,42.9787,47,55.6,0,66.8,69.9,66.9
20160630030000,210.0,207.9,42.1277,47,55.6,0,66.8,69.8,66.8
20160630031500,210.0,207.9,42.1277,47,55.6,0,66.7,69.9,66.9
20160630033000,210.0,207.9,42.1277,47,55.6,0,66.7,69.9,66.9
20160630034500,210.0,217.35,44.0426,47,55.6,100,66.6,69.9,66.9
20160630040000,210.0,223.65,45.3191,47,55.6,100,66.6,69.9,66.9
20160630041500,210.0,220.5,44.6809,47,55.6,100,66.6,69.9,66.9
20160630043000,210.0,217.35,44.0426,47,55.6,100,66.5,69.9,66.9
20160630044500,210.0,217.35,44.0426,47,55.6,100,66.4,69.9,66.9
20160630050000,210.0,217.35,44.0426,47,55.6,100,66.4,69.9,66.9
20160630051500,210.0,217.35,44.0426,47,55.6,100,66.4,69.8,66.8
20160630053000,210.0,217.35,44.0426,47,55.6,100,66.4,69.9,66.9
20160630054500,210.0,217.35,44.0426,47,55.6,100,66.3,69.9,66.9
20160630060000,210.0,217.35,44.0426,47,55.6,100,66.3,69.8,66.8
20160630061500,210.0,217.35,44.0426,47,56.4,100,66.3,69.9,66.9
20160630063000,210.0,199.5,40.4255,45,57.2,100,66.7,69.8,66.8
20160630064500,210.0,194.25,39.3617,46,57.2,100,66.6,69.8,66.8
20160630070000,210.0,201.6,40.8511,46,57.2,100,66.6,69.8,66.8
20160630071500,210.0,201.6,40.8511,46,57.2,100,66.5,69.9,66.9
20160630073000,210.0,203.7,41.2766,46,57.2,100,66.5,69.8,66.8
20160630074500,210.0,206.85,41.9149,46,57.2,100,66.5,69.8,66.8
20160630080000,210.0,201.6,40.8511,46,57.2,100,66.6,69.8,66.8
20160630081500,210.0,203.7,41.2766,46,57.2,100,66.5,69.9,66.9
20160630083000,210.0,197.4,40.0,46,57.2,100,66.5,69.9,66.9
20160630084500,210.0,203.7,41.2766,46,57.2,100,66.6,69.9,66.9
20160630090000,210.0,199.5,40.4255,46,56.4,100,66.8,69.9,66.9
20160630091500,210.0,190.05,38.5106,46,56.4,100,66.9,69.8,66.8
20160630093000,210.0,190.05,38.5106,46,56.4,0,67.7,69.8,66.8
20160630094500,210.0,207.9,42.1277,47,55.6,0,68.2,69.7,66.7
20160630100000,210.0,219.45,44.4681,48,55.6,0,68.5,69.8,66.8
20160630101500,210.0,219.45,44.4681,48,56.3,0,68.8,69.7,66.7
20160630103000,210.0,219.45,44.4681,48,56.3,0,69.1,69.7,66.7
20160630104500,210.0,223.65,45.3191,48,56.3,0,69.3,69.8,66.8
20160630110000,210.0,232.05,47.0213,49,56.3,0,69.5,69.7,66.7
20160630111500,210.0,228.9,46.383,49,56.3,0,69.7,69.7,66.7
20160630113000,210.0,237.3,48.0851,49,56.3,0,69.8,69.6,66.6
20160630114500,210.0,237.3,48.0851,49,56.3,0,69.9,69.6,66.6
20160630120000,210.0,268.8,54.4681,52,57.1,0,70.1,69.6,66.6
20160630121500,210.0,306.6,62.1277,55,56.4,0,70.2,69.6,66.6
20160630123000,210.0,351.75,71.2766,59,56.4,0,70.2,69.6,66.6
20160630124500,210.0,392.7,79.5745,64,56.4,0,70.2,69.7,66.7
20160630130000,210.0,452.55,91.7021,72,55.6,0,70.3,69.6,66.6
20160630131500,210.0,487.2,98.7234,77,55.6,0,70.3,69.6,66.6
20160630133000,210.0,478.8,97.0213,76,55.6,0,70.2,69.7,66.7
20160630134500,210.0,495.6,100.4255,77,55.6,0,70.3,69.7,66.7
20160630140000,210.0,487.2,98.7234,77,55.6,0,70.3,69.6,66.6
20160630141500,210.0,495.6,100.4255,77,55.6,0,70.3,69.6,66.6
20160630143000,210.0,487.2,98.7234,76,55.6,0,70.3,69.6,66.6
20160630144500,210.0,495.6,100.4255,76,55.6,0,70.3,69.6,66.6
20160630150000,210.0,495.6,100.4255,76,55.6,0,70.4,69.6,66.6
20160630151500,210.0,512.4,103.8298,74,55.6,0,70.5,69.6,66.6
20160630153000,210.0,487.2,98.7234,71,56.3,0,70.6,69.6,66.6
20160630154500,210.0,487.2,98.7234,71,56.3,0,70.7,69.7,66.7
20160630160000,210.0,478.8,97.0213,71,55.6,0,70.8,69.6,66.6
20160630161500,210.0,401.1,81.2766,62,56.3,0,69.9,69.7,66.7
20160630163000,210.0,376.95,76.383,60,56.3,0,69.4,69.7,66.7
20160630164500,210.0,343.35,69.5745,56,56.3,0,69.4,69.8,66.8
20160630170000,210.0,324.45,65.7447,54,56.3,0,69.8,69.8,66.8
20160630171500,210.0,452.55,91.7021,67,56.3,0,70.5,69.6,66.6
20160630173000,210.0,413.7,83.8298,63,56.3,0,69.7,69.7,66.7
20160630174500,210.0,294.0,59.5745,52,56.3,0,69.1,69.8,66.8
20160630180000,210.0,234.15,47.4468,48,56.3,0,69.2,69.9,66.9
20160630181500,0.0,0.0,0.0,0,61.5,0,70.1,85.0,60.0
20160630183000,0.0,0.0,0.0,0,67.2,0,70.7,85.0,60.0
20160630184500,0.0,0.0,0.0,0,71.5,0,71.1,85.0,60.0
20160630190000,0.0,0.0,0.0,0,73.9,0,71.5,85.0,60.0
20160630191500,0.0,0.0,0.0,0,76.3,0,71.9,85.0,60.0
20160630193000,0.0,0.0,0.0,0,77.7,0,72.2,85.0,60.0
20160630194500,0.0,0.0,0.0,0,79.1,0,72.5,85.0,60.0
20160630200000,0.0,0.0,0.0,0,80.1,0,72.7,85.0,60.0
20160630201500,0.0,0.0,0.0,0,80.1,0,72.9,85.0,60.0
20160630203000,0.0,0.0,0.0,0,81.1,0,73.1,85.0,60.0
20160630204500,0.0,0.0,0.0,0,81.1,0,73.3,85.0,60.0
20160630210000,0.0,0.0,0.0,0,82.0,0,73.5,85.0,60.0
20160630211500,0.0,0.0,0.0,0,82.0,0,73.6,85.0,60.0
20160630213000,0.0,0.0,0.0,0,82.0,0,73.7,85.0,60.0
20160630214500,0.0,0.0,0.0,0,82.0,0,73.8,85.0,60.0
20160630220000,0.0,0.0,0.0,0,83.1,0,74.0,85.0,60.0
20160630221500,0.0,0.0,0.0,0,83.1,0,74.1,85.0,60.0
20160630223000,0.0,0.0,0.0,0,83.1,0,74.2,85.0,60.0
20160630224500,0.0,0.0,0.0,0,83.1,0,74.3,85.0,60.0
20160630230000,0.0,0.0,0.0,0,83.1,0,74.3,85.0,60.0
20160630231500,0.0,0.0,0.0,0,83.1,0,74.4,85.0,60.0
20160630233000,0.0,0.0,0.0,0,83.1,0,74.5,85.0,60.0
20160630234500,0.0,0.0,0.0,0,83.1,0,74.5,85.0,60.0
20160701000000,0.0,0.0,0.0,0,83.1,0,74.6,85.0,60.0
20160701001500,0.0,0.0,0.0,0,83.1,0,74.6,85.0,60.0
20160701003000,0.0,0.0,0.0,0,83.1,0,74.7,85.0,60.0
20160701004500,0.0,0.0,0.0,0,83.1,0,74.7,85.0,60.0
20160701010000,0.0,0.0,0.0,0,83.1,0,74.8,85.0,60.0
20160701011500,0.0,0.0,0.0,0,83.1,0,74.8,85.0,60.0
20160701013000,0.0,0.0,0.0,0,83.1,0,74.9,85.0,60.0
20160701014500,0.0,0.0,0.0,0,83.1,0,74.9,85.0,60.0
20160701020000,0.0,0.0,0.0,0,83.1,0,74.9,85.0,60.0
20160701021500,0.0,0.0,0.0,0,83.1,0,74.9,85.0,60.0
20160701023000,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701024500,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701030000,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701031500,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701033000,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701034500,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701040000,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701041500,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701043000,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701044500,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701050000,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701051500,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701053000,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701054500,0.0,0.0,0.0,0,83.1,0,75.0,85.0,60.0
20160701060000,0.0,0.0,0.0,0,82.2,0,75.0,85.0,60.0
20160701061500,210.0,424.2,85.9574,76,57.2,0,72.1,69.9,66.9
20160701063000,210.0,417.9,84.6808,74,56.0,0,70.7,69.9,66.9
20160701064500,210.0,368.55,74.6808,51,57.1,0,70.0,69.9,66.9
20160701070000,210.0,219.45,44.4681,63,57.1,0,69.7,69.9,66.9
20160701071500,210.0,391.65,79.3617,54,57.1,0,69.1,69.9,66.9
20160701073000,210.0,267.75,54.2553,46,57.1,0,68.9,69.9,66.9
20160701074500,210.0,303.45,61.4894,48,56.4,0,69.8,69.9,66.9
20160701080000,210.0,330.75,67.0213,50,56.4,0,70.3,69.9,66.9
20160701081500,210.0,401.1,81.2766,78,56.4,0,70.7,69.9,66.9
20160701083000,210.0,487.2,98.7234,61,56.4,0,70.9,69.9,66.9
20160701084500,210.0,495.6,100.4255,90,56.4,0,71.0,69.9,66.9
20160701090000,210.0,535.5,108.5106,66,56.4,0,71.0,69.9,66.9
20160701091500,210.0,0.0,0.0,82,56.4,0,71.2,69.9,66.9
20160701093000,210.0,478.8,97.0213,62,56.4,0,71.2,69.9,66.9
20160701094500,210.0,478.8,97.0213,62,56.4,0,71.2,69.9,66.9
20160701100000,210.0,478.8,97.0213,62,56.4,0,71.2,69.9,66.9
20160701101500,210.0,478.8,97.0213,63,56.4,0,71.1,69.9,66.9
20160701103000,210.0,478.8,97.0213,63,56.4,0,71.1,69.9,66.9
20160701104500,210.0,478.8,97.0213,63,56.4,0,71.1,69.9,66.9
20160701110000,210.0,487.2,98.7234,63,56.4,0,71.1,69.9,66.9
20160701111500,210.0,487.2,98.7234,63,56.4,0,71.0,69.9,66.9
20160701113000,210.0,487.2,98.7234,63,56.4,0,71.0,69.9,66.9
20160701114500,210.0,487.2,98.7234,63,56.4,0,71.0,69.9,66.9
20160701120000,210.0,487.2,98.7234,63,56.4,0,71.1,69.9,66.9
20160701121500,210.0,487.2,98.7234,63,56.4,0,71.2,69.9,66.9
20160701123000,210.0,495.6,100.4255,63,55.6,0,71.2,69.9,66.9
20160701124500,210.0,487.2,98.7234,63,56.7,0,71.2,69.9,66.9
20160701130000,210.0,487.2,98.7234,63,56.0,0,71.2,69.9,66.9
20160701131500,210.0,495.6,100.4255,63,56.0,0,71.2,69.9,66.9
20160701133000,210.0,452.55,91.7021,58,56.0,0,70.6,69.9,66.9
20160701134500,210.0,394.8,80.0,54,56.0,0,70.1,69.9,66.9
20160701140000,210.0,390.6,79.1489,54,56.0,0,70.0,69.9,66.9
20160701141500,210.0,384.3,77.8723,54,56.0,0,69.8,69.9,66.9
20160701143000,210.0,337.05,68.2979,50,56.0,0,69.3,69.9,66.9
20160701144500,210.0,280.35,56.8085,46,56.0,0,69.3,69.9,66.9
20160701150000,210.0,280.35,56.8085,46,56.7,0,69.5,69.9,66.9
20160701151500,210.0,270.9,54.8936,46,56.7,0,69.6,69.9,66.9
20160701153000,210.0,270.9,54.8936,46,56.7,0,69.7,69.9,66.9
20160701154500,210.0,277.2,56.1702,46,56.7,0,69.7,69.9,66.9
20160701160000,210.0,271.95,55.1064,46,56.7,0,69.8,69.9,66.9
20160701161500,210.0,271.95,55.1064,46,56.7,0,69.9,69.9,66.9
20160701163000,210.0,276.15,55.9574,46,56.7,0,70.0,69.9,66.9
20160701164500,210.0,271.95,55.1064,46,56.7,0,70.0,69.9,66.9
20160701170000,210.0,277.2,56.1702,46,56.0,0,70.0,69.9,66.9
20160701171500,210.0,274.05,55.5319,46,56.0,0,69.9,69.9,66.9
20160701173000,210.0,274.05,55.5319,46,56.0,0,69.9,69.9,66.9
20160701174500,210.0,274.05,55.5319,46,56.0,0,69.8,69.9,66.9
20160701180000,210.0,268.8,54.4681,46,56.0,0,69.8,69.9,66.9
20160701181500,210.0,276.15,55.9574,46,56.0,0,69.8,69.9,66.9
20160701183000,210.0,270.9,54.8936,46,56.0,0,69.7,69.9,66.9
20160701184500,210.0,270.9,54.8936,46,56.0,0,69.7,69.9,66.9
20160701190000,210.0,277.2,56.1702,46,56.0,0,69.8,69.9,66.9
20160701191500,210.0,270.9,54.8936,46,56.0,0,69.7,69.9,66.9
20160701193000,210.0,270.9,54.8936,46,56.0,0,69.7,69.9,66.9
20160701194500,210.0,274.05,55.5319,46,56.0,0,69.7,69.9,66.9
20160701200000,210.0,274.05,55.5319,46,56.0,0,69.7,69.9,66.9
20160701201500,210.0,274.05,55.5319,46,56.0,0,69.6,69.9,66.9
20160701203000,210.0,274.05,55.5319,46,56.7,0,69.6,69.9,66.9
20160701204500,210.0,261.45,52.9787,45,56.7,0,69.6,69.9,66.9
20160701210000,210.0,261.45,52.9787,45,56.7,0,69.6,69.9,66.9
20160701211500,210.0,261.45,52.9787,45,56.7,0,69.6,69.9,66.9
20160701213000,210.0,246.75,50.0,44,56.7,0,69.6,69.9,66.9
20160701214500,210.0,246.75,50.0,44,56.7,0,69.6,69.9,66.9
20160701220000,210.0,235.2,47.6596,44,56.7,0,69.6,69.9,66.9
20160701221500,210.0,235.2,47.6596,44,56.7,0,69.7,69.9,66.9
20160701223000,210.0,235.2,47.6596,44,56.7,0,69.7,69.9,66.9
20160701224500,210.0,235.2,47.6596,44,56.7,0,69.6,69.9,66.9
20160701230000,210.0,227.85,46.1702,43,56.0,0,69.6,69.9,66.9
20160701231500,210.0,217.35,44.0426,42,56.0,0,69.6,69.9,66.9
20160701233000,210.0,217.35,44.0426,42,56.7,0,69.6,69.9,66.9
20160701234500,210.0,217.35,44.0426,42,56.7,0,69.6,69.9,66.9
20160702000000,210.0,212.1,42.9787,42,56.7,0,69.6,69.9,66.9
20160702001500,210.0,217.35,44.0426,42,56.7,0,69.6,69.9,66.9
20160702003000,210.0,220.5,44.6809,42,56.7,0,69.6,69.9,66.9
20160702004500,210.0,220.5,44.6809,42,56.7,0,69.5,69.9,66.9
20160702010000,210.0,217.35,44.0426,42,56.7,0,69.4,69.9,66.9
20160702011500,210.0,217.35,44.0426,42,56.7,0,69.5,69.9,66.9
20160702013000,210.0,212.1,42.9787,43,56.7,0,69.5,69.9,66.9
20160702014500,210.0,223.65,45.3191,43,56.7,0,69.3,69.9,66.9
20160702020000,210.0,223.65,45.3191,43,56.7,0,69.3,69.9,66.9
20160702021500,210.0,219.45,44.4681,43,56.7,0,69.2,69.9,66.9
20160702023000,210.0,223.65,45.3191,43,56.7,0,69.2,69.9,66.9
20160702024500,210.0,223.65,45.3191,43,56.7,0,69.1,69.9,66.9
20160702030000,210.0,223.65,45.3191,43,56.7,0,69.1,69.9,66.9
20160702031500,210.0,223.65,45.3191,43,56.7,0,68.9,69.9,66.9
20160702033000,210.0,227.85,46.1702,43,56.7,0,68.9,69.9,66.9
20160702034500,210.0,217.35,44.0426,42,56.7,0,68.8,69.9,66.9
20160702040000,210.0,217.35,44.0426,42,56.7,0,68.7,69.9,66.9
20160702041500,210.0,212.1,42.9787,42,56.7,0,68.7,69.9,66.9
20160702043000,210.0,217.35,44.0426,42,56.0,0,68.7,69.9,66.9
20160702044500,210.0,217.35,44.0426,42,56.6,0,68.6,69.9,66.9
20160702050000,210.0,217.35,44.0426,42,56.6,0,68.6,69.9,66.9
20160702051500,210.0,217.35,44.0426,42,56.6,0,68.6,69.9,66.9
20160702053000,210.0,217.35,44.0426,42,56.6,0,68.6,69.9,66.9
20160702054500,210.0,217.35,44.0426,42,56.6,0,68.6,69.9,66.9
20160702060000,210.0,212.1,42.9787,42,56.6,0,68.5,69.9,66.9
20160702061500,210.0,215.25,43.617,42,56.6,0,68.4,69.9,66.9
20160702063000,210.0,215.25,43.617,42,56.6,0,68.4,69.9,66.9
20160702064500,210.0,212.1,42.9787,42,56.6,0,68.3,69.9,66.9
20160702070000,210.0,215.25,43.617,42,56.6,0,68.3,69.9,66.9
20160702071500,210.0,215.25,43.617,42,56.6,0,68.2,69.9,66.9
20160702073000,210.0,215.25,43.617,42,56.0,0,68.2,69.9,66.9
20160702074500,210.0,212.1,42.9787,42,56.0,0,68.1,69.9,66.9
20160702080000,210.0,212.1,42.9787,42,56.0,0,68.1,69.9,66.9
20160702081500,210.0,212.1,42.9787,42,56.0,0,68.0,69.9,66.9
20160702083000,210.0,212.1,42.9787,42,56.0,0,68.0,69.9,66.9
20160702084500,210.0,212.1,42.9787,42,56.0,0,67.9,69.9,66.9
20160702090000,210.0,206.85,41.9149,42,56.0,0,67.9,69.9,66.9
20160702091500,210.0,206.85,41.9149,42,56.0,0,68.0,69.9,66.9
20160702093000,210.0,206.85,41.9149,42,55.2,0,68.0,69.9,66.9
20160702094500,210.0,206.85,41.9149,42,55.2,0,68.0,69.9,66.9
20160702100000,210.0,210.0,42.5532,42,55.2,0,68.0,69.9,66.9
20160702101500,210.0,203.7,41.2766,42,55.2,0,68.0,69.9,66.9
20160702103000,210.0,206.85,41.9149,42,55.2,0,68.0,69.9,66.9
20160702104500,210.0,206.85,41.9149,42,55.2,0,68.1,69.9,66.9
20160702110000,210.0,206.85,41.9149,42,55.2,0,68.0,69.9,66.9
20160702111500,210.0,206.85,41.9149,42,55.2,0,68.0,69.9,66.9
20160702113000,210.0,206.85,41.9149,42,55.2,0,68.0,69.9,66.9
20160702114500,210.0,206.85,41.9149,42,55.2,0,68.1,69.9,66.9
20160702120000,210.0,201.6,40.8511,42,55.2,0,68.1,69.9,66.9
20160702121500,210.0,203.7,41.2766,42,55.2,0,68.2,69.9,66.9
20160702123000,210.0,203.7,41.2766,42,55.2,0,68.2,69.9,66.9
20160702124500,210.0,203.7,41.2766,42,55.2,0,68.2,69.9,66.9
20160702130000,210.0,199.5,40.4255,42,55.8,0,68.3,69.9,66.9
20160702131500,210.0,203.7,41.2766,42,55.8,0,68.4,69.9,66.9
20160702133000,210.0,203.7,41.2766,42,55.8,0,68.5,69.9,66.9
20160702134500,210.0,206.85,41.9149,42,55.2,0,68.5,69.9,66.9
20160702140000,210.0,201.6,40.8511,42,55.2,0,68.6,69.9,66.9
20160702141500,210.0,206.85,41.9149,42,55.2,0,68.6,69.9,66.9
20160702143000,210.0,206.85,41.9149,42,55.2,0,68.7,69.9,66.9
20160702144500,210.0,206.85,41.9149,42,55.2,0,68.8,69.9,66.9
20160702150000,210.0,206.85,41.9149,42,55.2,0,69.0,69.9,66.9
20160702151500,210.0,206.85,41.9149,42,55.2,0,69.2,69.9,66.9
20160702153000,210.0,206.85,41.9149,42,55.2,0,69.4,69.9,66.9
20160702154500,210.0,215.25,43.617,43,55.2,0,69.7,69.9,66.9
20160702160000,210.0,227.85,46.1702,43,55.2,0,69.8,69.9,66.9
20160702161500,210.0,220.5,44.6809,43,55.2,0,70.0,69.9,66.9
20160702163000,210.0,232.05,47.0213,44,55.2,0,70.1,69.9,66.9
20160702164500,210.0,232.05,47.0213,44,55.2,0,70.1,69.9,66.9
20160702170000,210.0,232.05,47.0213,44,55.2,0,70.0,69.9,66.9
20160702171500,210.0,232.05,47.0213,44,55.2,0,69.9,69.9,66.9
20160702173000,210.0,232.05,47.0213,44,55.2,0,69.9,69.9,66.9
20160702174500,210.0,232.05,47.0213,44,55.2,0,69.8,69.9,66.9
20160702180000,210.0,232.05,47.0213,44,55.2,0,69.8,69.9,66.9
20160702181500,210.0,232.05,47.0213,44,56.0,0,69.9,69.9,66.9
20160702183000,210.0,232.05,47.0213,44,56.0,0,70.0,69.9,66.9
20160702184500,210.0,235.2,47.6596,44,56.0,0,70.0,69.9,66.9
20160702190000,210.0,232.05,47.0213,44,56.0,0,70.1,69.9,66.9
20160702191500,210.0,232.05,47.0213,44,56.0,0,70.0,69.9,66.9
20160702193000,210.0,232.05,47.0213,44,56.0,0,70.1,69.9,66.9
20160702194500,210.0,232.05,47.0213,44,56.0,0,70.1,69.9,66.9
20160702200000,210.0,232.05,47.0213,44,56.0,0,70.1,69.9,66.9
20160702201500,210.0,235.2,47.6596,44,56.7,0,70.1,69.9,66.9
20160702203000,210.0,232.05,47.0213,44,56.7,0,70.1,69.9,66.9
20160702204500,210.0,232.05,47.0213,44,56.7,0,70.1,69.9,66.9
20160702210000,210.0,232.05,47.0213,44,56.7,0,70.1,69.9,66.9
20160702211500,210.0,232.05,47.0213,44,56.7,0,70.1,69.9,66.9
20160702213000,210.0,232.05,47.0213,44,56.7,0,70.0,69.9,66.9
20160702214500,210.0,232.05,47.0213,44,56.7,0,70.0,69.9,66.9
20160702220000,210.0,228.9,46.383,44,56.7,0,70.0,69.9,66.9
20160702221500,210.0,232.05,47.0213,44,56.7,0,69.9,69.9,66.9
20160702223000,210.0,232.05,47.0213,44,56.7,0,69.9,69.9,66.9
20160702224500,210.0,228.9,46.383,44,56.7,0,69.9,69.9,66.9
20160702230000,210.0,234.15,47.4468,44,56.7,0,69.8,69.9,66.9
20160702231500,210.0,234.15,47.4468,44,56.7,0,69.8,69.9,66.9
20160702233000,210.0,228.9,46.383,44,56.7,0,69.7,69.9,66.9
20160702234500,210.0,232.05,47.0213,44,56.7,0,69.7,69.9,66.9
20160703000000,210.0,232.05,47.0213,44,56.7,0,69.6,69.9,66.9
20160703001500,210.0,227.85,46.1702,43,56.7,0,69.6,69.9,66.9
20160703003000,210.0,219.45,44.4681,43,56.7,0,69.6,69.9,66.9
20160703004500,210.0,219.45,44.4681,43,56.7,0,69.6,69.9,66.9
20160703010000,210.0,219.45,44.4681,43,56.7,0,69.6,69.9,66.9
20160703011500,210.0,219.45,44.4681,43,56.7,0,69.5,69.9,66.9
20160703013000,210.0,219.45,44.4681,43,56.7,0,69.4,69.9,66.9
20160703014500,210.0,219.45,44.4681,43,56.7,0,69.4,69.9,66.9
20160703020000,210.0,219.45,44.4681,43,56.7,0,69.3,69.9,66.9
20160703021500,210.0,219.45,44.4681,43,56.7,0,69.3,69.9,66.9
20160703023000,210.0,219.45,44.4681,43,56.7,0,69.3,69.9,66.9
20160703024500,210.0,219.45,44.4681,43,56.7,0,69.3,69.9,66.9
20160703030000,210.0,219.45,44.4681,43,56.7,0,69.2,69.9,66.9
20160703031500,210.0,219.45,44.4681,43,56.7,0,69.1,69.9,66.9
20160703033000,210.0,223.65,45.3191,43,56.7,0,69.1,69.9,66.9
20160703034500,210.0,219.45,44.4681,43,56.7,0,69.0,69.9,66.9
20160703040000,210.0,219.45,44.4681,43,56.7,0,68.9,69.9,66.9
20160703041500,210.0,219.45,44.4681,43,56.7,0,68.9,69.9,66.9
20160703043000,210.0,219.45,44.4681,43,56.7,0,68.8,69.9,66.9
20160703044500,210.0,219.45,44.4681,43,56.7,0,68.8,69.9,66.9
20160703050000,210.0,227.85,46.1702,43,56.7,0,68.7,69.9,66.9
20160703051500,210.0,223.65,45.3191,43,56.7,0,68.7,69.9,66.9
20160703053000,210.0,223.65,45.3191,43,56.7,0,68.6,69.9,66.9
20160703054500,210.0,219.45,44.4681,43,56.7,0,68.6,69.9,66.9
20160703060000,210.0,223.65,45.3191,43,56.7,0,68.6,69.9,66.9
20160703061500,210.0,223.65,45.3191,43,56.7,0,68.4,69.9,66.9
20160703063000,210.0,220.5,44.6809,43,56.7,0,68.3,69.9,66.9
20160703064500,210.0,225.75,45.7447,43,56.7,0,68.3,69.9,66.9
20160703070000,210.0,215.25,43.617,42,56.7,0,68.2,69.9,66.9
20160703071500,210.0,215.25,43.617,42,56.7,0,68.2,69.9,66.9
20160703073000,210.0,215.25,43.617,42,55.6,0,68.2,69.9,66.9
20160703074500,210.0,215.25,43.617,42,55.6,0,68.1,69.9,66.9
20160703080000,210.0,215.25,43.617,42,55.6,0,68.1,69.9,66.9
20160703081500,210.0,215.25,43.617,42,55.6,0,68.0,69.9,66.9
20160703083000,210.0,212.1,42.9787,42,55.6,0,67.9,69.9,66.9
20160703084500,210.0,212.1,42.9787,42,55.6,0,67.9,69.9,66.9
20160703090000,210.0,212.1,42.9787,42,55.6,0,67.9,69.9,66.9
20160703091500,210.0,206.85,41.9149,42,55.6,0,67.9,69.9,66.9
20160703093000,210.0,215.25,43.617,42,55.6,0,67.9,69.9,66.9
20160703094500,210.0,215.25,43.617,42,55.6,0,68.0,69.9,66.9
20160703100000,210.0,212.1,42.9787,42,55.6,0,68.0,69.9,66.9
20160703101500,210.0,212.1,42.9787,42,55.6,0,68.0,69.9,66.9
20160703103000,210.0,212.1,42.9787,42,55.6,0,68.1,69.9,66.9
20160703104500,210.0,212.1,42.9787,42,55.6,0,68.1,69.9,66.9
20160703110000,210.0,212.1,42.9787,42,55.6,0,68.1,69.9,66.9
20160703111500,210.0,212.1,42.9787,42,55.6,0,68.2,69.9,66.9
20160703113000,210.0,207.9,42.1277,42,55.6,0,68.2,69.9,66.9
20160703114500,210.0,212.1,42.9787,42,54.7,0,68.1,69.9,66.9
20160703120000,210.0,212.1,42.9787,42,54.7,0,68.1,69.9,66.9
20160703121500,210.0,212.1,42.9787,42,54.7,0,68.1,69.9,66.9
20160703123000,210.0,212.1,42.9787,42,54.7,0,68.2,69.9,66.9
20160703124500,210.0,212.1,42.9787,42,54.7,0,68.2,69.9,66.9
20160703130000,210.0,212.1,42.9787,42,54.7,0,68.3,69.9,66.9
20160703131500,210.0,206.85,41.9149,42,55.5,0,68.4,69.9,66.9
20160703133000,210.0,206.85,41.9149,42,55.5,0,68.4,69.9,66.9
20160703134500,210.0,206.85,41.9149,42,55.5,0,68.4,69.9,66.9
20160703140000,210.0,210.0,42.5532,42,55.5,0,68.5,69.9,66.9
20160703141500,210.0,207.9,42.1277,42,55.5,0,68.6,69.9,66.9
20160703143000,210.0,210.0,42.5532,42,55.5,0,68.7,69.9,66.9
20160703144500,210.0,206.85,41.9149,42,55.5,0,68.8,69.9,66.9
20160703150000,210.0,206.85,41.9149,42,55.5,0,68.9,69.9,66.9
20160703151500,210.0,206.85,41.9149,42,55.5,0,69.1,69.9,66.9
20160703153000,210.0,206.85,41.9149,42,55.5,0,69.3,69.9,66.9
20160703154500,210.0,219.45,44.4681,43,55.5,0,69.6,69.9,66.9
20160703160000,210.0,219.45,44.4681,43,55.5,0,69.8,69.9,66.9
20160703161500,210.0,234.15,47.4468,44,55.5,0,70.1,69.9,66.9
20160703163000,210.0,234.15,47.4468,44,55.5,0,70.0,69.9,66.9
20160703164500,210.0,234.15,47.4468,44,55.5,0,70.0,69.9,66.9
20160703170000,210.0,234.15,47.4468,44,55.5,0,70.0,69.9,66.9
20160703171500,210.0,234.15,47.4468,44,55.5,0,70.0,69.9,66.9
20160703173000,210.0,234.15,47.4468,44,55.5,0,69.8,69.9,66.9
20160703174500,210.0,237.3,48.0851,44,55.5,0,69.8,69.9,66.9
20160703180000,210.0,237.3,48.0851,44,55.5,0,69.8,69.9,66.9
20160703181500,210.0,232.05,47.0213,44,55.5,0,69.7,69.9,66.9
20160703183000,210.0,232.05,47.0213,44,55.5,0,69.8,69.9,66.9
20160703184500,210.0,232.05,47.0213,44,55.5,0,69.8,69.9,66.9
20160703190000,210.0,235.2,47.6596,44,56.3,0,69.9,69.9,66.9
20160703191500,210.0,235.2,47.6596,44,56.3,0,69.9,69.9,66.9
20160703193000,210.0,235.2,47.6596,44,56.3,0,69.9,69.9,66.9
20160703194500,210.0,235.2,47.6596,44,56.3,0,70.0,69.9,66.9
20160703200000,210.0,235.2,47.6596,44,56.3,0,70.0,69.9,66.9
20160703201500,210.0,232.05,47.0213,44,56.3,0,70.0,69.9,66.9
20160703203000,210.0,232.05,47.0213,44,56.3,0,69.9,69.9,66.9
20160703204500,210.0,232.05,47.0213,44,56.3,0,69.9,69.9,66.9
20160703210000,210.0,232.05,47.0213,44,56.3,0,69.8,69.9,66.9
20160703211500,210.0,232.05,47.0213,44,56.3,0,69.8,69.9,66.9
20160703213000,210.0,232.05,47.0213,44,56.3,0,69.8,69.9,66.9
20160703214500,210.0,232.05,47.0213,44,56.3,0,69.8,69.9,66.9
20160703220000,210.0,232.05,47.0213,44,56.3,0,69.7,69.9,66.9
20160703221500,210.0,232.05,47.0213,44,56.3,0,69.7,69.9,66.9
20160703223000,210.0,235.2,47.6596,44,56.3,0,69.6,69.9,66.9
20160703224500,210.0,235.2,47.6596,44,56.3,0,69.6,69.9,66.9
20160703230000,210.0,219.45,44.4681,43,56.3,0,69.6,69.9,66.9
20160703231500,210.0,223.65,45.3191,43,56.3,0,69.6,69.9,66.9
20160703233000,210.0,219.45,44.4681,43,56.3,0,69.7,69.9,66.9
20160703234500,210.0,219.45,44.4681,43,56.3,0,69.6,69.9,66.9
20160704000000,210.0,225.75,45.7447,43,56.3,0,69.6,69.9,66.9
20160704001500,210.0,219.45,44.4681,43,56.3,0,69.5,69.9,66.9
20160704003000,210.0,219.45,44.4681,43,56.3,0,69.5,69.9,66.9
20160704004500,210.0,219.45,44.4681,43,56.3,0,69.4,69.9,66.9
20160704010000,210.0,219.45,44.4681,43,56.3,0,69.4,69.9,66.9
20160704011500,210.0,219.45,44.4681,43,56.3,0,69.3,69.9,66.9
20160704013000,210.0,225.75,45.7447,43,56.3,0,69.2,69.9,66.9
20160704014500,210.0,220.5,44.6809,43,56.3,0,69.2,69.9,66.9
20160704020000,210.0,225.75,45.7447,43,56.3,0,69.1,69.9,66.9
20160704021500,210.0,225.75,45.7447,43,56.3,0,69.1,69.9,66.9
20160704023000,210.0,225.75,45.7447,43,56.3,0,69.0,69.9,66.9
20160704024500,210.0,225.75,45.7447,43,56.3,0,69.0,69.9,66.9
20160704030000,210.0,225.75,45.7447,43,56.3,0,68.9,69.9,66.9
20160704031500,210.0,220.5,44.6809,43,56.3,0,68.9,69.9,66.9
20160704033000,210.0,223.65,45.3191,43,56.3,0,68.8,69.9,66.9
20160704034500,210.0,223.65,45.3191,43,56.3,0,68.8,69.9,66.9
20160704040000,210.0,223.65,45.3191,43,56.3,0,68.7,69.9,66.9
20160704041500,210.0,223.65,45.3191,43,56.3,0,68.7,69.9,66.9
20160704043000,210.0,223.65,45.3191,43,56.3,0,68.6,69.9,66.9
20160704044500,210.0,220.5,44.6809,43,56.3,0,68.6,69.9,66.9
20160704050000,210.0,223.65,45.3191,43,56.3,0,68.5,69.9,66.9
20160704051500,210.0,223.65,45.3191,43,56.3,0,68.4,69.9,66.9
20160704053000,210.0,227.85,46.1702,43,56.3,0,68.4,69.9,66.9
20160704054500,210.0,220.5,44.6809,43,56.3,0,68.4,69.9,66.9
20160704060000,210.0,223.65,45.3191,43,56.3,0,68.3,69.9,66.9
20160704061500,210.0,223.65,45.3191,43,56.3,0,68.3,69.9,66.9
20160704063000,210.0,215.25,43.617,42,56.3,0,68.4,69.9,66.9
20160704064500,210.0,215.25,43.617,42,56.3,0,68.3,69.9,66.9
20160704070000,210.0,215.25,43.617,42,56.3,0,68.3,69.9,66.9
20160704071500,210.0,212.1,42.9787,42,56.3,0,68.2,69.9,66.9
20160704073000,210.0,212.1,42.9787,42,56.3,0,68.2,69.9,66.9
20160704074500,210.0,212.1,42.9787,42,56.3,0,68.3,69.9,66.9
20160704080000,210.0,207.9,42.1277,42,55.2,0,68.1,69.9,66.9
20160704081500,210.0,210.0,42.5532,42,55.2,0,68.1,69.9,66.9
20160704083000,210.0,210.0,42.5532,42,55.2,0,68.1,69.9,66.9
20160704084500,210.0,206.85,41.9149,42,55.2,0,68.1,69.9,66.9
20160704090000,210.0,206.85,41.9149,42,55.2,0,68.1,69.9,66.9
20160704091500,210.0,203.7,41.2766,42,55.9,0,68.1,69.9,66.9
20160704093000,210.0,206.85,41.9149,42,55.9,0,68.1,69.9,66.9
20160704094500,210.0,203.7,41.2766,42,55.9,0,68.2,69.9,66.9
20160704100000,210.0,206.85,41.9149,42,55.9,0,68.3,69.9,66.9
20160704101500,210.0,203.7,41.2766,42,55.9,0,68.3,69.9,66.9
20160704103000,210.0,206.85,41.9149,42,55.9,0,68.3,69.9,66.9
20160704104500,210.0,206.85,41.9149,42,55.9,0,68.3,69.9,66.9
20160704110000,210.0,203.7,41.2766,42,55.2,0,68.3,69.9,66.9
20160704111500,210.0,207.9,42.1277,42,55.2,0,68.4,69.9,66.9
20160704113000,210.0,207.9,42.1277,42,55.2,0,68.4,69.9,66.9
20160704114500,210.0,207.9,42.1277,42,55.2,0,68.3,69.9,66.9
20160704120000,210.0,207.9,42.1277,42,55.2,0,68.4,69.9,66.9
20160704121500,210.0,207.9,42.1277,42,55.2,0,68.5,69.9,66.9
20160704123000,210.0,207.9,42.1277,42,55.9,0,68.6,69.9,66.9
20160704124500,210.0,203.7,41.2766,42,55.2,0,68.6,69.9,66.9
20160704130000,210.0,210.0,42.5532,42,55.2,0,68.6,69.9,66.9
20160704131500,210.0,203.7,41.2766,42,55.9,0,68.7,69.9,66.9
20160704133000,210.0,201.6,40.8511,43,55.9,0,68.8,69.9,66.9
20160704134500,210.0,210.0,42.5532,43,55.9,0,68.8,69.9,66.9
20160704140000,210.0,206.85,41.9149,43,55.9,0,68.9,69.9,66.9
20160704141500,210.0,212.1,42.9787,43,55.9,0,68.9,69.9,66.9
20160704143000,210.0,212.1,42.9787,43,55.9,0,68.9,69.9,66.9
20160704144500,210.0,212.1,42.9787,43,55.9,0,69.1,69.9,66.9
20160704150000,210.0,212.1,42.9787,43,55.9,0,69.2,69.9,66.9
20160704151500,210.0,212.1,42.9787,43,55.9,0,69.3,69.9,66.9
20160704153000,210.0,220.5,44.6809,43,55.9,0,69.4,69.9,66.9
20160704154500,210.0,227.85,46.1702,44,55.9,0,69.6,69.9,66.9
20160704160000,210.0,227.85,46.1702,44,55.2,0,69.6,69.9,66.9
20160704161500,210.0,227.85,46.1702,44,55.2,0,69.9,69.9,66.9
20160704163000,210.0,227.85,46.1702,44,55.2,0,70.0,69.9,66.9
20160704164500,210.0,232.05,47.0213,44,55.2,0,70.0,69.9,66.9
20160704170000,210.0,232.05,47.0213,44,56.3,0,70.0,69.9,66.9
20160704171500,210.0,227.85,46.1702,44,56.3,0,70.0,69.9,66.9
20160704173000,210.0,227.85,46.1702,44,56.3,0,69.9,69.9,66.9
20160704174500,210.0,227.85,46.1702,44,55.6,0,69.9,69.9,66.9
20160704180000,210.0,227.85,46.1702,44,55.6,0,69.8,69.9,66.9
20160704181500,210.0,232.05,47.0213,44,56.3,0,69.8,69.9,66.9
20160704183000,210.0,228.9,46.383,44,56.3,0,69.8,69.9,66.9
20160704184500,210.0,228.9,46.383,44,56.3,0,69.9,69.9,66.9
20160704190000,210.0,232.05,47.0213,44,56.3,0,69.8,69.9,66.9
20160704191500,210.0,228.9,46.383,44,56.3,0,69.8,69.9,66.9
20160704193000,210.0,228.9,46.383,44,56.3,0,69.8,69.9,66.9
20160704194500,210.0,234.15,47.4468,44,56.3,0,69.8,69.9,66.9
20160704200000,210.0,234.15,47.4468,44,56.3,0,69.8,69.9,66.9
20160704201500,210.0,234.15,47.4468,44,56.3,0,69.7,69.9,66.9
20160704203000,210.0,234.15,47.4468,44,56.3,0,69.7,69.9,66.9
20160704204500,210.0,225.75,45.7447,44,57.1,0,69.8,69.9,66.9
20160704210000,210.0,232.05,47.0213,44,57.1,0,69.7,69.9,66.9
20160704211500,210.0,232.05,47.0213,44,57.1,0,69.7,69.9,66.9
20160704213000,210.0,232.05,47.0213,44,57.1,0,69.7,69.9,66.9
20160704214500,210.0,228.9,46.383,44,57.1,0,69.7,69.9,66.9
