PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704220000,210.0,232.05,47.0213,44,57.1,0,69.6,69.9,66.9
20160704221500,210.0,232.05,47.0213,44,57.1,0,69.6,69.9,66.9
20160704223000,210.0,225.75,45.7447,43,57.1,0,69.5,69.9,66.9
20160704224500,210.0,220.5,44.6809,43,57.1,0,69.6,69.9,66.9
20160704230000,210.0,223.65,45.3191,43,57.1,0,69.5,69.9,66.9
20160704231500,210.0,223.65,45.3191,43,57.1,0,69.4,69.9,66.9
20160704233000,210.0,227.85,46.1702,43,57.1,0,69.4,69.9,66.9
20160704234500,210.0,217.35,44.0426,43,57.1,0,69.3,69.9,66.9
20160705000000,210.0,220.5,44.6809,43,56.4,0,69.3,69.9,66.9
20160705001500,210.0,220.5,44.6809,43,56.4,0,69.2,69.9,66.9
20160705003000,210.0,220.5,44.6809,43,56.4,0,69.2,69.9,66.9
20160705004500,210.0,220.5,44.6809,43,56.4,0,69.1,69.9,66.9
20160705010000,210.0,217.35,44.0426,43,56.4,0,69.1,69.9,66.9
20160705011500,210.0,217.35,44.0426,43,56.4,0,69.1,69.9,66.9
20160705013000,210.0,217.35,44.0426,43,56.4,0,69.0,69.9,66.9
20160705014500,210.0,220.5,44.6809,43,56.4,0,68.9,69.9,66.9
20160705020000,210.0,223.65,45.3191,43,56.4,0,68.9,69.9,66.9
20160705021500,210.0,220.5,44.6809,43,56.4,0,68.9,69.9,66.9
20160705023000,210.0,220.5,44.6809,43,56.4,0,68.8,69.9,66.9
20160705024500,210.0,223.65,45.3191,43,56.4,0,68.8,69.9,66.9
20160705030000,210.0,223.65,45.3191,43,56.4,0,68.7,69.9,66.9
20160705031500,210.0,220.5,44.6809,43,56.4,0,68.7,69.9,66.9
20160705033000,210.0,220.5,44.6809,43,56.4,0,68.7,69.9,66.9
20160705034500,210.0,225.75,45.7447,43,56.4,0,68.6,69.9,66.9
20160705040000,210.0,215.25,43.617,42,56.4,0,68.6,69.9,66.9
20160705041500,210.0,215.25,43.617,42,56.4,0,68.6,69.8,66.8
20160705043000,210.0,212.1,42.9787,42,56.4,0,68.5,69.9,66.9
20160705044500,210.0,212.1,42.9787,42,56.4,0,68.4,69.9,66.9
20160705050000,210.0,215.25,43.617,42,56.4,0,68.4,69.9,66.9
20160705051500,210.0,212.1,42.9787,42,56.4,0,68.4,69.9,66.9
20160705053000,210.0,217.35,44.0426,42,56.4,0,68.4,69.9,66.9
20160705054500,210.0,217.35,44.0426,42,56.4,0,68.3,69.9,66.9
20160705060000,210.0,217.35,44.0426,42,56.4,0,68.3,69.9,66.9
20160705061500,210.0,212.1,42.9787,42,56.4,0,68.2,69.9,66.9
20160705063000,210.0,212.1,42.9787,42,56.4,0,68.2,69.9,66.9
20160705064500,210.0,215.25,43.617,42,56.4,0,68.2,69.8,66.8
20160705070000,210.0,210.0,42.5532,42,56.4,0,68.2,69.8,66.8
20160705071500,210.0,212.1,42.9787,42,56.4,0,68.3,69.9,66.9
20160705073000,210.0,212.1,42.9787,42,56.4,0,68.2,69.9,66.9
20160705074500,210.0,212.1,42.9787,42,56.4,0,68.2,69.9,66.9
20160705080000,210.0,212.1,42.9787,42,55.6,0,68.2,69.9,66.9
20160705081500,210.0,203.7,41.2766,42,55.6,0,68.2,69.9,66.9
20160705083000,210.0,201.6,40.8511,42,55.6,0,68.1,69.9,66.9
20160705084500,210.0,201.6,40.8511,42,55.6,0,68.1,69.9,66.9
20160705090000,210.0,199.5,40.4255,42,55.6,0,68.2,69.9,66.9
20160705091500,210.0,201.6,40.8511,42,55.6,0,68.3,69.9,66.9
20160705093000,210.0,201.6,40.8511,42,56.3,0,68.4,69.9,66.9
20160705094500,210.0,201.6,40.8511,42,55.6,0,68.4,69.9,66.9
20160705100000,210.0,206.85,41.9149,42,55.6,0,68.4,69.9,66.9
20160705101500,210.0,206.85,41.9149,42,55.6,0,68.3,69.9,66.9
20160705103000,210.0,210.0,42.5532,42,55.6,0,68.4,69.9,66.9
20160705104500,210.0,210.0,42.5532,42,55.6,0,68.4,69.9,66.9
20160705110000,210.0,207.9,42.1277,42,56.3,0,68.5,69.9,66.9
20160705111500,210.0,215.25,43.617,43,54.9,0,68.4,69.9,66.9
20160705113000,210.0,215.25,43.617,43,54.9,0,68.4,69.9,66.9
20160705114500,210.0,220.5,44.6809,43,55.5,0,68.4,69.9,66.9
20160705120000,210.0,220.5,44.6809,43,55.5,0,68.4,69.9,66.9
20160705121500,210.0,220.5,44.6809,43,55.5,0,68.4,69.9,66.9
20160705123000,210.0,220.5,44.6809,43,55.5,0,68.4,69.9,66.9
20160705124500,210.0,215.25,43.617,43,55.5,0,68.4,69.9,66.9
20160705130000,210.0,210.0,42.5532,43,55.5,0,68.6,69.9,66.9
20160705131500,210.0,207.9,42.1277,43,56.3,0,68.7,69.9,66.9
20160705133000,210.0,215.25,43.617,43,55.6,0,68.7,69.9,66.9
20160705134500,210.0,215.25,43.617,43,55.6,0,68.7,69.9,66.9
20160705140000,210.0,215.25,43.617,43,55.6,0,68.8,69.9,66.9
20160705141500,210.0,215.25,43.617,43,55.6,0,68.9,69.9,66.9
20160705143000,210.0,219.45,44.4681,43,55.6,0,68.9,69.9,66.9
20160705144500,210.0,219.45,44.4681,43,55.6,0,69.0,69.9,66.9
20160705150000,210.0,215.25,43.617,43,55.6,0,69.2,69.9,66.9
20160705151500,210.0,219.45,44.4681,43,55.6,0,69.4,69.9,66.9
20160705153000,210.0,219.45,44.4681,43,55.6,0,69.6,69.9,66.9
20160705154500,210.0,219.45,44.4681,43,55.6,0,69.7,69.9,66.9
20160705160000,210.0,219.45,44.4681,43,56.3,0,69.9,69.9,66.9
20160705161500,210.0,219.45,44.4681,43,56.3,0,70.0,69.9,66.9
20160705163000,210.0,227.85,46.1702,44,56.3,0,70.2,69.9,66.9
20160705164500,210.0,237.3,48.0851,45,56.3,0,70.2,69.9,66.9
20160705170000,210.0,241.5,48.9362,45,56.3,0,70.0,69.9,66.9
20160705171500,210.0,241.5,48.9362,45,56.3,0,69.9,69.9,66.9
20160705173000,210.0,245.7,49.7872,45,56.3,0,69.8,69.9,66.9
20160705174500,210.0,245.7,49.7872,45,56.3,0,69.8,69.9,66.9
20160705180000,210.0,245.7,49.7872,45,56.3,0,69.8,69.9,66.9
20160705181500,210.0,249.9,50.6383,45,56.3,0,69.8,69.9,66.9
20160705183000,210.0,249.9,50.6383,45,56.3,0,69.8,69.9,66.9
20160705184500,210.0,245.7,49.7872,45,56.3,0,69.7,69.9,66.9
20160705190000,210.0,245.7,49.7872,45,56.3,0,69.7,69.9,66.9
20160705191500,210.0,249.9,50.6383,45,56.3,0,69.8,69.9,66.9
20160705193000,210.0,253.05,51.2766,45,56.3,0,69.7,69.9,66.9
20160705194500,210.0,253.05,51.2766,45,56.3,0,69.7,69.9,66.9
20160705200000,210.0,253.05,51.2766,45,56.3,0,69.6,69.9,66.9
20160705201500,210.0,243.6,49.3617,44,56.3,0,69.6,69.9,66.9
20160705203000,210.0,235.2,47.6596,43,57.1,0,69.7,69.9,66.9
20160705204500,210.0,235.2,47.6596,43,57.1,0,69.7,69.9,66.9
20160705210000,210.0,235.2,47.6596,43,57.1,0,69.7,69.9,66.9
20160705211500,210.0,235.2,47.6596,43,57.1,0,69.7,69.9,66.9
20160705213000,210.0,235.2,47.6596,43,57.1,0,69.6,69.9,66.9
20160705214500,210.0,225.75,45.7447,43,56.4,0,69.6,69.9,66.9
20160705220000,210.0,225.75,45.7447,43,56.4,0,69.6,69.9,66.9
20160705221500,210.0,225.75,45.7447,43,56.4,0,69.5,69.9,66.9
20160705223000,210.0,215.25,43.617,42,56.4,0,69.4,69.9,66.9
20160705224500,210.0,215.25,43.617,42,56.4,0,69.5,69.9,66.9
20160705230000,210.0,212.1,42.9787,42,56.4,0,69.5,69.9,66.9
20160705231500,210.0,212.1,42.9787,42,56.4,0,69.5,69.9,66.9
20160705233000,210.0,217.35,44.0426,42,56.4,0,69.4,69.9,66.9
20160705234500,210.0,217.35,44.0426,42,56.4,0,69.4,69.9,66.9
20160706000000,210.0,217.35,44.0426,42,56.4,0,69.3,69.9,66.9
20160706001500,210.0,212.1,42.9787,42,56.4,0,69.3,69.9,66.9
20160706003000,210.0,215.25,43.617,42,56.4,0,69.3,69.9,66.9
20160706004500,210.0,215.25,43.617,42,56.4,0,69.2,69.9,66.9
20160706010000,210.0,215.25,43.617,42,56.4,0,69.2,69.9,66.9
20160706011500,210.0,212.1,42.9787,42,56.4,0,69.2,69.9,66.9
20160706013000,210.0,206.85,41.9149,42,56.4,0,69.2,69.9,66.9
20160706014500,210.0,212.1,42.9787,42,56.4,0,69.1,69.9,66.9
20160706020000,210.0,212.1,42.9787,42,56.4,0,69.1,69.8,66.8
20160706021500,210.0,219.45,44.4681,43,56.4,0,68.9,69.9,66.9
20160706023000,210.0,219.45,44.4681,43,56.4,0,68.9,69.8,66.8
20160706024500,210.0,219.45,44.4681,43,56.4,0,68.9,69.9,66.9
20160706030000,210.0,219.45,44.4681,43,56.4,0,68.8,69.9,66.9
20160706031500,210.0,219.45,44.4681,43,56.4,0,68.8,69.8,66.8
20160706033000,210.0,219.45,44.4681,43,56.4,0,68.8,69.9,66.9
20160706034500,210.0,219.45,44.4681,43,56.4,0,68.7,69.8,66.8
20160706040000,210.0,219.45,44.4681,43,56.4,0,68.7,69.9,66.9
20160706041500,210.0,223.65,45.3191,43,56.4,0,68.6,69.8,66.8
20160706043000,210.0,219.45,44.4681,43,56.4,0,68.6,69.8,66.8
20160706044500,210.0,206.85,41.9149,43,57.6,0,68.7,69.8,66.8
20160706050000,210.0,217.35,44.0426,43,56.3,0,68.6,69.8,66.8
20160706051500,210.0,212.1,42.9787,42,55.2,0,68.6,69.8,66.8
20160706053000,210.0,217.35,44.0426,43,56.4,0,68.4,69.7,66.7
20160706054500,210.0,217.35,44.0426,43,56.4,0,68.4,69.8,66.8
20160706060000,210.0,217.35,44.0426,43,56.4,0,68.4,69.8,66.8
20160706061500,210.0,217.35,44.0426,43,56.4,0,68.3,69.7,66.7
20160706063000,210.0,223.65,45.3191,43,56.4,0,68.4,69.8,66.8
20160706064500,210.0,223.65,45.3191,43,56.4,0,68.3,69.9,66.9
20160706070000,210.0,223.65,45.3191,43,56.4,0,68.3,69.8,66.8
20160706071500,210.0,220.5,44.6809,43,56.4,0,68.3,69.8,66.8
20160706073000,210.0,220.5,44.6809,43,56.4,0,68.3,69.8,66.8
20160706074500,210.0,240.45,48.7234,44,56.4,0,69.1,69.6,66.6
20160706080000,210.0,270.9,54.8936,46,56.4,0,69.6,69.6,66.6
20160706081500,210.0,288.75,58.5106,48,56.4,0,69.9,69.6,66.6
20160706083000,210.0,361.2,73.1915,54,55.5,0,70.2,69.5,66.5
20160706084500,210.0,470.4,95.3191,62,55.5,0,70.4,69.6,66.6
20160706090000,210.0,478.8,97.0213,63,55.5,0,70.5,69.6,66.6
20160706091500,210.0,487.2,98.7234,63,55.5,0,70.5,69.6,66.6
20160706093000,210.0,478.8,97.0213,63,56.7,0,70.5,69.6,66.6
20160706094500,210.0,478.8,97.0213,63,56.0,0,70.5,69.5,66.5
20160706100000,210.0,478.8,97.0213,63,56.0,0,70.5,69.5,66.5
20160706101500,210.0,487.2,98.7234,63,56.8,0,70.5,69.5,66.5
20160706103000,210.0,478.8,97.0213,63,55.9,0,70.5,69.5,66.5
20160706104500,210.0,478.8,97.0213,63,55.9,0,70.5,69.6,66.6
20160706110000,210.0,478.8,97.0213,63,56.7,0,70.5,69.6,66.6
20160706111500,210.0,487.2,98.7234,63,56.0,0,70.5,69.5,66.5
20160706113000,210.0,478.8,97.0213,63,56.0,0,70.6,69.5,66.5
20160706114500,210.0,478.8,97.0213,63,56.0,0,70.7,69.6,66.6
20160706120000,210.0,478.8,97.0213,63,56.0,0,70.8,69.6,66.6
20160706121500,210.0,478.8,97.0213,63,56.0,0,70.8,69.6,66.6
20160706123000,210.0,487.2,98.7234,63,56.0,0,70.9,69.5,66.5
20160706124500,210.0,495.6,100.4255,63,56.0,0,71.1,69.5,66.5
20160706130000,210.0,495.6,100.4255,63,56.0,0,71.1,69.5,66.5
20160706131500,210.0,495.6,100.4255,62,56.0,0,71.1,69.5,66.5
20160706133000,210.0,478.8,97.0213,62,56.0,0,71.2,69.6,66.6
20160706134500,210.0,478.8,97.0213,62,56.0,0,71.3,69.5,66.5
20160706140000,210.0,478.8,97.0213,63,56.0,0,71.1,69.5,66.5
20160706141500,210.0,389.55,78.9362,54,56.0,0,70.0,69.6,66.6
20160706143000,210.0,478.8,97.0213,62,56.0,0,70.9,69.6,66.6
20160706144500,210.0,478.8,97.0213,62,56.0,0,71.4,69.5,66.5
20160706150000,210.0,478.8,97.0213,62,56.0,0,71.6,69.5,66.5
20160706151500,210.0,470.4,95.3191,60,56.0,0,70.9,69.5,66.5
20160706153000,210.0,478.8,97.0213,62,56.0,0,71.6,69.6,66.6
20160706154500,210.0,478.8,97.0213,63,56.0,0,71.9,69.6,66.6
20160706160000,210.0,487.2,98.7234,63,56.0,0,72.4,69.6,66.6
20160706161500,210.0,487.2,98.7234,63,56.8,0,71.5,69.7,66.7
20160706163000,210.0,586.95,118.9362,78,56.8,0,71.8,69.7,66.7
20160706164500,210.0,512.4,103.8298,61,56.8,0,71.2,69.7,66.7
20160706170000,210.0,341.25,69.1489,62,56.8,0,70.4,69.8,66.8
20160706171500,210.0,428.4,86.8085,76,56.2,0,70.0,69.7,66.7
20160706173000,210.0,404.25,81.9149,55,56.2,0,69.6,69.8,66.8
20160706174500,210.0,372.75,75.5319,52,57.2,0,69.4,69.8,66.8
20160706180000,210.0,421.05,85.3191,55,57.2,0,69.4,69.8,66.8
20160706181500,210.0,333.9,67.6596,50,57.2,0,69.4,69.8,66.8
20160706183000,210.0,321.3,65.1064,55,57.9,0,69.4,69.8,66.8
20160706184500,210.0,303.45,61.4894,48,57.1,0,69.6,69.8,66.8
20160706190000,210.0,303.45,61.4894,48,57.1,0,69.6,69.7,66.7
20160706191500,210.0,308.7,62.5532,48,57.1,0,69.6,69.7,66.7
20160706193000,210.0,280.35,56.8085,46,56.4,0,69.5,69.8,66.8
20160706194500,210.0,277.2,56.1702,46,56.4,0,69.5,69.8,66.8
20160706200000,210.0,258.3,52.3404,44,56.4,0,69.5,69.8,66.8
20160706201500,210.0,240.45,48.7234,43,56.4,0,69.6,69.7,66.7
20160706203000,210.0,245.7,49.7872,43,56.4,0,69.6,69.8,66.8
20160706204500,210.0,237.3,48.0851,43,56.4,0,69.6,69.8,66.8
20160706210000,210.0,243.6,49.3617,43,56.4,0,69.6,69.9,66.9
20160706211500,210.0,234.15,47.4468,43,56.4,0,69.5,69.8,66.8
20160706213000,210.0,223.65,45.3191,42,56.4,0,69.5,69.9,66.9
20160706214500,210.0,223.65,45.3191,42,56.4,0,69.6,69.8,66.8
20160706220000,210.0,223.65,45.3191,42,56.4,0,69.6,69.7,66.7
20160706221500,210.0,220.5,44.6809,42,56.4,0,69.6,69.7,66.7
20160706223000,210.0,220.5,44.6809,42,56.4,0,69.6,69.8,66.8
20160706224500,210.0,220.5,44.6809,42,56.4,0,69.5,69.8,66.8
20160706230000,210.0,220.5,44.6809,42,56.4,0,69.5,69.8,66.8
20160706231500,210.0,220.5,44.6809,42,56.4,0,69.4,69.8,66.8
20160706233000,210.0,223.65,45.3191,42,56.4,0,69.3,69.8,66.8
20160706234500,210.0,220.5,44.6809,42,56.4,0,69.3,69.7,66.7
20160707000000,210.0,220.5,44.6809,42,56.4,0,69.3,69.7,66.7
20160707001500,210.0,223.65,45.3191,42,56.4,0,69.2,69.7,66.7
20160707003000,210.0,219.45,44.4681,42,56.4,0,69.2,69.7,66.7
20160707004500,210.0,223.65,45.3191,42,56.4,0,69.1,69.7,66.7
20160707010000,210.0,220.5,44.6809,42,56.4,0,69.1,69.7,66.7
20160707011500,210.0,220.5,44.6809,42,56.4,0,69.1,69.8,66.8
20160707013000,210.0,220.5,44.6809,42,56.4,0,69.1,69.7,66.7
20160707014500,210.0,223.65,45.3191,42,56.4,0,69.0,69.7,66.7
20160707020000,210.0,220.5,44.6809,42,56.4,0,69.0,69.8,66.8
20160707021500,210.0,220.5,44.6809,42,56.4,0,68.9,69.7,66.7
20160707023000,210.0,227.85,46.1702,42,56.4,0,68.9,69.7,66.7
20160707024500,210.0,227.85,46.1702,42,56.4,0,68.8,69.6,66.6
20160707030000,210.0,220.5,44.6809,42,56.4,0,68.8,69.7,66.7
20160707031500,210.0,223.65,45.3191,42,56.4,0,68.7,69.7,66.7
20160707033000,210.0,223.65,45.3191,42,56.4,0,68.7,69.7,66.7
20160707034500,210.0,223.65,45.3191,42,56.4,0,68.6,69.7,66.7
20160707040000,210.0,223.65,45.3191,42,56.4,0,68.5,69.8,66.8
20160707041500,210.0,219.45,44.4681,42,56.4,0,68.4,69.7,66.7
20160707043000,210.0,225.75,45.7447,42,56.4,0,68.4,69.7,66.7
20160707044500,210.0,225.75,45.7447,42,56.4,0,68.3,69.7,66.7
20160707050000,210.0,220.5,44.6809,42,56.4,0,68.2,69.7,66.7
20160707051500,210.0,223.65,45.3191,42,56.4,0,68.2,69.7,66.7
20160707053000,210.0,223.65,45.3191,42,56.4,0,68.2,69.6,66.6
20160707054500,210.0,223.65,45.3191,42,56.4,0,68.1,69.7,66.7
20160707060000,210.0,223.65,45.3191,42,56.4,0,68.1,69.7,66.7
20160707061500,210.0,220.5,44.6809,42,56.4,0,68.1,69.6,66.6
20160707063000,210.0,225.75,45.7447,42,56.4,0,68.0,69.6,66.6
20160707064500,210.0,225.75,45.7447,42,56.4,0,68.0,69.6,66.6
20160707070000,210.0,220.5,44.6809,42,55.6,0,67.9,69.6,66.6
20160707071500,210.0,220.5,44.6809,42,55.6,0,67.9,69.6,66.6
20160707073000,210.0,220.5,44.6809,42,55.6,0,67.9,69.7,66.7
20160707074500,210.0,220.5,44.6809,42,55.6,0,67.9,69.7,66.7
20160707080000,210.0,217.35,44.0426,42,55.6,0,67.9,69.6,66.6
20160707081500,210.0,217.35,44.0426,42,55.6,0,67.9,69.6,66.6
20160707083000,210.0,220.5,44.6809,43,55.6,0,68.4,69.6,66.6
20160707084500,210.0,237.3,48.0851,44,55.6,0,69.0,69.6,66.6
20160707090000,210.0,260.4,52.766,46,55.6,0,69.4,69.5,66.5
20160707091500,210.0,260.4,52.766,46,55.6,0,69.7,69.5,66.5
20160707093000,210.0,306.6,62.1277,49,55.6,0,70.0,69.5,66.5
20160707094500,210.0,390.6,79.1489,55,55.6,0,70.2,69.5,66.5
20160707100000,210.0,445.2,90.2128,60,55.6,0,70.2,69.5,66.5
20160707101500,210.0,487.2,98.7234,63,55.6,0,70.2,69.5,66.5
20160707103000,210.0,478.8,97.0213,63,55.6,0,70.3,69.5,66.5
20160707104500,210.0,487.2,98.7234,63,55.6,0,70.3,69.5,66.5
20160707110000,210.0,478.8,97.0213,63,55.6,0,70.4,69.5,66.5
20160707111500,210.0,487.2,98.7234,63,55.6,0,70.5,69.5,66.5
20160707113000,210.0,487.2,98.7234,63,55.6,0,70.5,69.5,66.5
20160707114500,210.0,478.8,97.0213,62,55.6,0,70.4,69.5,66.5
20160707120000,210.0,478.8,97.0213,62,56.7,0,70.6,69.5,66.5
20160707121500,210.0,478.8,97.0213,62,56.0,0,70.7,69.5,66.5
20160707123000,210.0,487.2,98.7234,62,55.2,0,70.8,69.5,66.5
20160707124500,210.0,382.2,77.4468,53,55.2,0,69.7,69.5,66.5
20160707130000,210.0,374.85,75.9574,52,55.9,0,69.3,69.5,66.5
20160707131500,210.0,374.85,75.9574,52,55.9,0,69.6,69.5,66.5
20160707133000,210.0,374.85,75.9574,52,55.9,0,69.6,69.6,66.6
20160707134500,210.0,452.55,91.7021,59,55.9,0,70.3,69.5,66.5
20160707140000,210.0,452.55,91.7021,60,55.9,0,69.9,69.5,66.5
20160707141500,210.0,443.1,89.7872,59,55.9,0,69.7,69.5,66.5
20160707143000,210.0,433.65,87.8723,58,55.9,0,69.9,69.5,66.5
20160707144500,210.0,478.8,97.0213,62,55.2,0,70.5,69.5,66.5
20160707150000,210.0,478.8,97.0213,62,56.7,0,71.0,69.5,66.5
20160707151500,210.0,487.2,98.7234,62,56.1,0,71.4,69.5,66.5
20160707153000,210.0,487.2,98.7234,62,56.1,0,71.7,69.5,66.5
20160707154500,210.0,487.2,98.7234,62,56.1,0,72.0,69.5,66.5
20160707160000,210.0,478.8,97.0213,62,56.1,0,72.2,69.5,66.5
20160707161500,210.0,487.2,98.7234,62,56.8,0,72.5,69.5,66.5
20160707163000,210.0,495.6,100.4255,62,56.8,0,72.7,69.5,66.5
20160707164500,210.0,478.8,97.0213,60,56.8,0,72.2,69.5,66.5
20160707170000,210.0,404.25,81.9149,55,55.9,0,70.6,69.6,66.6
20160707171500,210.0,389.55,78.9362,53,55.9,0,70.0,69.7,66.7
20160707173000,210.0,384.3,77.8723,53,55.9,0,69.8,69.6,66.6
20160707174500,210.0,384.3,77.8723,53,55.9,0,69.6,69.7,66.7
20160707180000,210.0,364.35,73.8298,51,55.9,0,69.3,69.6,66.6
20160707181500,210.0,334.95,67.8723,49,55.9,0,69.3,69.6,66.6
20160707183000,210.0,315.0,63.8298,48,55.9,0,69.3,69.6,66.6
20160707184500,210.0,302.4,61.2766,47,55.9,0,69.5,69.6,66.6
20160707190000,210.0,302.4,61.2766,47,55.9,0,69.5,69.6,66.6
20160707191500,210.0,294.0,59.5745,47,55.9,0,69.5,69.6,66.6
20160707193000,210.0,294.0,59.5745,47,56.7,0,69.5,69.6,66.6
20160707194500,210.0,294.0,59.5745,47,56.7,0,69.6,69.6,66.6
20160707200000,210.0,294.0,59.5745,47,56.7,0,69.6,69.6,66.6
20160707201500,210.0,294.0,59.5745,47,56.7,0,69.5,69.6,66.6
20160707203000,210.0,297.15,60.2128,47,56.7,0,69.3,69.7,66.7
20160707204500,210.0,250.95,50.8511,44,56.7,0,69.4,69.6,66.6
20160707210000,210.0,254.1,51.4894,44,56.7,0,69.5,69.6,66.6
20160707211500,210.0,246.75,50.0,44,56.7,0,69.6,69.7,66.7
20160707213000,210.0,246.75,50.0,44,56.7,0,69.5,69.6,66.6
20160707214500,210.0,250.95,50.8511,44,56.7,0,69.5,69.6,66.6
20160707220000,210.0,254.1,51.4894,44,56.7,0,69.5,69.6,66.6
20160707221500,210.0,254.1,51.4894,44,56.7,0,69.4,69.6,66.6
20160707223000,210.0,249.9,50.6383,44,56.7,0,69.4,69.6,66.6
20160707224500,210.0,249.9,50.6383,44,56.7,0,69.4,69.6,66.6
20160707230000,210.0,225.75,45.7447,42,56.7,0,69.4,69.6,66.6
20160707231500,210.0,225.75,45.7447,42,56.7,0,69.4,69.6,66.6
20160707233000,210.0,220.5,44.6809,42,56.7,0,69.5,69.6,66.6
20160707234500,210.0,220.5,44.6809,42,56.7,0,69.4,69.7,66.7
20160708000000,210.0,223.65,45.3191,42,56.7,0,69.4,69.6,66.6
20160708001500,210.0,223.65,45.3191,42,56.7,0,69.3,69.5,66.5
20160708003000,210.0,220.5,44.6809,42,56.7,0,69.3,69.6,66.6
20160708004500,210.0,220.5,44.6809,42,56.7,0,69.3,69.6,66.6
20160708010000,210.0,223.65,45.3191,42,56.7,0,69.3,69.6,66.6
20160708011500,210.0,223.65,45.3191,42,56.7,0,69.2,69.6,66.6
20160708013000,210.0,220.5,44.6809,42,56.7,0,69.2,69.6,66.6
20160708014500,210.0,223.65,45.3191,42,56.7,0,69.2,69.6,66.6
20160708020000,210.0,220.5,44.6809,42,56.7,0,69.2,69.5,66.5
20160708021500,210.0,220.5,44.6809,42,56.7,0,69.1,69.6,66.6
20160708023000,210.0,227.85,46.1702,42,56.7,0,69.1,69.6,66.6
20160708024500,210.0,220.5,44.6809,42,56.7,0,69.1,69.5,66.5
20160708030000,210.0,225.75,45.7447,42,56.7,0,69.0,69.5,66.5
20160708031500,210.0,225.75,45.7447,42,56.7,0,68.9,69.6,66.6
20160708033000,210.0,220.5,44.6809,42,56.7,0,68.9,69.5,66.5
20160708034500,210.0,220.5,44.6809,42,56.7,0,68.8,69.6,66.6
20160708040000,210.0,223.65,45.3191,42,56.7,0,68.8,69.5,66.5
20160708041500,210.0,220.5,44.6809,42,56.7,0,68.7,69.6,66.6
20160708043000,210.0,225.75,45.7447,42,56.7,0,68.7,69.5,66.5
20160708044500,210.0,219.45,44.4681,42,56.0,0,68.6,69.6,66.6
20160708050000,210.0,225.75,45.7447,42,56.0,0,68.6,69.6,66.6
20160708051500,210.0,225.75,45.7447,42,56.7,0,68.5,69.5,66.5
20160708053000,210.0,220.5,44.6809,42,56.7,0,68.5,69.6,66.6
20160708054500,210.0,220.5,44.6809,42,56.7,0,68.4,69.5,66.5
20160708060000,210.0,220.5,44.6809,42,56.7,0,68.4,69.5,66.5
20160708061500,210.0,220.5,44.6809,42,56.7,0,68.4,69.6,66.6
20160708063000,210.0,225.75,45.7447,42,56.7,0,68.3,69.5,66.5
20160708064500,210.0,220.5,44.6809,42,56.7,0,68.2,69.5,66.5
20160708070000,210.0,223.65,45.3191,42,56.7,0,68.2,69.5,66.5
20160708071500,210.0,220.5,44.6809,42,56.0,0,68.1,69.5,66.5
20160708073000,210.0,220.5,44.6809,42,56.0,0,67.9,69.5,66.5
20160708074500,210.0,220.5,44.6809,42,56.0,0,67.9,69.5,66.5
20160708080000,210.0,217.35,44.0426,42,56.0,0,68.5,69.5,66.5
20160708081500,210.0,220.5,44.6809,43,56.0,0,68.9,69.5,66.5
20160708083000,210.0,254.1,51.4894,45,56.0,0,69.3,69.5,66.5
20160708084500,210.0,258.3,52.3404,45,56.0,0,69.6,69.5,66.5
20160708090000,210.0,258.3,52.3404,46,56.0,0,69.9,69.5,66.5
20160708091500,210.0,321.3,65.1064,50,55.2,0,70.1,69.5,66.5
20160708093000,210.0,404.25,81.9149,56,55.2,0,70.2,69.5,66.5
20160708094500,210.0,470.4,95.3191,62,55.2,0,70.2,69.5,66.5
20160708100000,210.0,487.2,98.7234,63,56.3,0,70.1,69.5,66.5
20160708101500,210.0,487.2,98.7234,63,56.3,0,70.0,69.5,66.5
20160708103000,210.0,478.8,97.0213,63,56.3,0,70.2,69.5,66.5
20160708104500,210.0,443.1,89.7872,58,56.3,0,69.1,69.5,66.5
20160708110000,210.0,382.2,77.4468,54,56.3,0,69.0,69.5,66.5
20160708111500,210.0,365.4,74.0426,51,56.3,0,69.1,69.5,66.5
20160708113000,210.0,361.2,73.1915,52,55.6,0,69.7,69.5,66.5
20160708114500,210.0,416.85,84.4681,55,55.6,0,70.0,69.5,66.5
20160708120000,210.0,478.8,97.0213,61,56.3,0,70.2,69.5,66.5
20160708121500,210.0,385.35,78.0851,53,55.2,0,68.9,69.5,66.5
20160708123000,210.0,385.35,78.0851,54,55.2,0,69.7,69.5,66.5
20160708124500,210.0,487.2,98.7234,61,55.2,0,70.2,69.5,66.5
20160708130000,210.0,478.8,97.0213,61,55.2,0,70.4,69.5,66.5
20160708131500,210.0,478.8,97.0213,61,55.2,0,70.5,69.5,66.5
20160708133000,210.0,487.2,98.7234,63,56.4,0,70.7,69.5,66.5
20160708134500,210.0,478.8,97.0213,63,56.4,0,70.8,69.5,66.5
20160708140000,210.0,487.2,98.7234,63,56.4,0,71.0,69.5,66.5
20160708141500,210.0,487.2,98.7234,63,56.4,0,71.1,69.5,66.5
20160708143000,210.0,478.8,97.0213,63,56.4,0,71.2,69.5,66.5
20160708144500,210.0,495.6,100.4255,63,56.4,0,71.3,69.5,66.5
20160708150000,210.0,504.0,102.1277,63,56.4,0,71.5,69.5,66.5
20160708151500,210.0,495.6,100.4255,63,56.4,0,71.6,69.5,66.5
20160708153000,210.0,504.0,102.1277,63,56.4,0,71.8,69.5,66.5
20160708154500,210.0,495.6,100.4255,63,56.4,0,71.9,69.5,66.5
20160708160000,210.0,504.0,102.1277,63,57.1,0,71.8,69.5,66.5
20160708161500,210.0,413.7,83.8298,55,56.0,0,70.2,69.6,66.6
20160708163000,210.0,404.25,81.9149,55,56.7,0,69.9,69.5,66.5
20160708164500,210.0,386.4,78.2979,53,56.7,0,69.7,69.5,66.5
20160708170000,210.0,390.6,79.1489,53,56.7,0,69.6,69.6,66.6
20160708171500,210.0,378.0,76.5957,53,56.7,0,69.3,69.5,66.5
20160708173000,210.0,353.85,71.7021,51,55.9,0,69.2,69.5,66.5
20160708174500,210.0,341.25,69.1489,50,55.9,0,69.2,69.5,66.5
20160708180000,210.0,341.25,69.1489,50,56.7,0,69.3,69.6,66.6
20160708181500,210.0,348.6,70.6383,50,56.0,0,69.2,69.5,66.5
20160708183000,210.0,330.75,67.0213,49,56.0,0,69.2,69.6,66.6
20160708184500,210.0,302.4,61.2766,47,56.7,0,69.3,69.5,66.5
20160708190000,210.0,302.4,61.2766,47,56.7,0,69.3,69.5,66.5
20160708191500,210.0,296.1,60.0,47,56.0,0,69.2,69.5,66.5
20160708193000,210.0,296.1,60.0,47,56.0,0,69.2,69.6,66.6
20160708194500,210.0,271.95,55.1064,45,56.0,0,69.2,69.5,66.5
20160708200000,210.0,254.1,51.4894,44,56.8,0,69.4,69.5,66.5
20160708201500,210.0,254.1,51.4894,44,56.8,0,69.6,69.5,66.5
20160708203000,210.0,254.1,51.4894,44,56.8,0,69.7,69.5,66.5
20160708204500,210.0,254.1,51.4894,44,56.8,0,69.6,69.5,66.5
20160708210000,210.0,254.1,51.4894,44,56.8,0,69.6,69.5,66.5
20160708211500,210.0,254.1,51.4894,44,56.8,0,69.6,69.5,66.5
20160708213000,210.0,254.1,51.4894,44,56.8,0,69.5,69.5,66.5
20160708214500,210.0,254.1,51.4894,44,56.8,0,69.5,69.5,66.5
20160708220000,210.0,254.1,51.4894,44,56.8,0,69.4,69.5,66.5
20160708221500,210.0,250.95,50.8511,44,56.8,0,69.4,69.6,66.6
20160708223000,210.0,250.95,50.8511,44,56.8,0,69.4,69.6,66.6
20160708224500,210.0,250.95,50.8511,44,56.8,0,69.3,69.5,66.5
20160708230000,210.0,254.1,51.4894,44,56.8,0,69.3,69.5,66.5
20160708231500,210.0,254.1,51.4894,44,56.8,0,69.3,69.5,66.5
20160708233000,210.0,245.7,49.7872,43,56.8,0,69.2,69.5,66.5
20160708234500,210.0,245.7,49.7872,43,56.8,0,69.2,69.5,66.5
20160709000000,210.0,228.9,46.383,42,56.8,0,69.2,69.5,66.5
20160709001500,210.0,228.9,46.383,42,56.8,0,69.2,69.6,66.6
20160709003000,210.0,228.9,46.383,42,56.8,0,69.2,69.5,66.5
20160709004500,210.0,217.35,44.0426,42,56.8,0,69.2,69.5,66.5
20160709010000,210.0,217.35,44.0426,42,56.8,0,69.3,69.5,66.5
20160709011500,210.0,212.1,42.9787,42,56.8,0,69.3,69.5,66.5
20160709013000,210.0,217.35,44.0426,42,56.8,0,69.2,69.5,66.5
20160709014500,210.0,220.5,44.6809,42,56.8,0,69.2,69.5,66.5
20160709020000,210.0,223.65,45.3191,42,56.8,0,69.1,69.5,66.5
20160709021500,210.0,223.65,45.3191,42,56.8,0,69.1,69.5,66.5
20160709023000,210.0,223.65,45.3191,42,56.8,0,69.0,69.5,66.5
20160709024500,210.0,223.65,45.3191,42,56.8,0,68.9,69.5,66.5
20160709030000,210.0,227.85,46.1702,42,56.8,0,68.9,69.5,66.5
20160709031500,210.0,220.5,44.6809,42,56.8,0,68.8,69.5,66.5
20160709033000,210.0,215.25,43.617,42,56.8,0,68.8,69.5,66.5
20160709034500,210.0,215.25,43.617,42,56.8,0,68.8,69.5,66.5
20160709040000,210.0,212.1,42.9787,42,56.8,0,68.8,69.5,66.5
20160709041500,210.0,215.25,43.617,42,56.8,0,68.7,69.5,66.5
20160709043000,210.0,215.25,43.617,42,56.8,0,68.7,69.5,66.5
20160709044500,210.0,215.25,43.617,42,56.8,0,68.7,69.5,66.5
20160709050000,210.0,219.45,44.4681,42,56.8,0,68.7,69.5,66.5
20160709051500,210.0,219.45,44.4681,42,56.8,0,68.6,69.5,66.5
20160709053000,210.0,219.45,44.4681,42,56.8,0,68.5,69.5,66.5
20160709054500,210.0,219.45,44.4681,42,56.8,0,68.4,69.5,66.5
20160709060000,210.0,219.45,44.4681,42,56.8,0,68.4,69.5,66.5
20160709061500,210.0,212.1,42.9787,42,56.8,0,68.3,69.5,66.5
20160709063000,210.0,219.45,44.4681,42,56.8,0,68.3,69.5,66.5
20160709064500,210.0,215.25,43.617,42,56.8,0,68.3,69.5,66.5
20160709070000,210.0,215.25,43.617,42,56.0,0,68.2,69.5,66.5
20160709071500,210.0,215.25,43.617,42,56.0,0,68.1,69.5,66.5
20160709073000,210.0,215.25,43.617,42,56.0,0,68.1,69.5,66.5
20160709074500,210.0,215.25,43.617,42,56.0,0,67.9,69.5,66.5
20160709080000,210.0,215.25,43.617,42,55.2,0,67.9,69.5,66.5
20160709081500,210.0,212.1,42.9787,42,55.2,0,67.9,69.5,66.5
20160709083000,210.0,212.1,42.9787,42,55.2,0,67.8,69.5,66.5
20160709084500,210.0,212.1,42.9787,42,55.2,0,67.7,69.5,66.5
20160709090000,210.0,207.9,42.1277,42,55.2,0,67.7,69.6,66.6
20160709091500,210.0,207.9,42.1277,42,55.2,0,67.7,69.5,66.5
20160709093000,210.0,215.25,43.617,42,55.2,0,67.7,69.5,66.5
20160709094500,210.0,210.0,42.5532,42,55.2,0,67.7,69.5,66.5
20160709100000,210.0,210.0,42.5532,42,55.2,0,67.8,69.5,66.5
20160709101500,210.0,207.9,42.1277,42,55.2,0,67.7,69.5,66.5
20160709103000,210.0,207.9,42.1277,42,55.2,0,67.8,69.5,66.5
20160709104500,210.0,207.9,42.1277,42,55.2,0,67.8,69.6,66.6
20160709110000,210.0,207.9,42.1277,42,55.2,0,67.9,69.6,66.6
20160709111500,210.0,212.1,42.9787,42,55.2,0,67.9,69.6,66.6
20160709113000,210.0,215.25,43.617,42,53.9,0,67.8,69.6,66.6
20160709114500,210.0,215.25,43.617,42,53.9,0,67.8,69.6,66.6
20160709120000,210.0,215.25,43.617,42,53.9,0,67.8,69.6,66.6
20160709121500,210.0,215.25,43.617,42,54.9,0,67.8,69.5,66.5
20160709123000,210.0,215.25,43.617,42,54.9,0,68.0,69.6,66.6
20160709124500,210.0,215.25,43.617,42,55.6,0,68.1,69.5,66.5
20160709130000,210.0,215.25,43.617,42,55.6,0,68.2,69.6,66.6
20160709131500,210.0,219.45,44.4681,42,55.6,0,68.2,69.5,66.5
20160709133000,210.0,215.25,43.617,42,54.3,0,68.2,69.6,66.6
20160709134500,210.0,212.1,42.9787,42,55.6,0,68.2,69.5,66.5
20160709140000,210.0,215.25,43.617,42,55.6,0,68.3,69.5,66.5
20160709141500,210.0,215.25,43.617,42,55.6,0,68.3,69.5,66.5
20160709143000,210.0,215.25,43.617,42,55.6,0,68.3,69.5,66.5
20160709144500,210.0,215.25,43.617,42,55.6,0,68.4,69.5,66.5
20160709150000,210.0,219.45,44.4681,42,55.6,0,68.4,69.5,66.5
20160709151500,210.0,215.25,43.617,42,55.6,0,68.6,69.5,66.5
20160709153000,210.0,215.25,43.617,42,55.6,0,68.7,69.6,66.6
20160709154500,210.0,212.1,42.9787,42,55.6,0,68.8,69.5,66.5
20160709160000,210.0,215.25,43.617,42,55.6,0,69.1,69.6,66.6
20160709161500,210.0,215.25,43.617,42,55.6,0,69.2,69.5,66.5
20160709163000,210.0,215.25,43.617,42,55.6,0,69.3,69.6,66.6
20160709164500,210.0,215.25,43.617,42,55.6,0,69.4,69.6,66.6
20160709170000,210.0,223.65,45.3191,43,55.6,0,69.3,69.5,66.5
20160709171500,210.0,227.85,46.1702,43,55.6,0,69.3,69.5,66.5
20160709173000,210.0,223.65,45.3191,43,55.6,0,69.2,69.6,66.6
20160709174500,210.0,223.65,45.3191,43,56.7,0,69.2,69.5,66.5
20160709180000,210.0,220.5,44.6809,43,56.7,0,69.2,69.5,66.5
20160709181500,210.0,225.75,45.7447,43,56.7,0,69.2,69.5,66.5
20160709183000,210.0,225.75,45.7447,43,56.7,0,69.2,69.5,66.5
20160709184500,210.0,225.75,45.7447,43,56.7,0,69.2,69.5,66.5
20160709190000,210.0,225.75,45.7447,43,56.7,0,69.2,69.5,66.5
20160709191500,210.0,220.5,44.6809,43,56.7,0,69.2,69.5,66.5
20160709193000,210.0,227.85,46.1702,43,56.7,0,69.2,69.5,66.5
20160709194500,210.0,223.65,45.3191,43,56.7,0,69.2,69.5,66.5
20160709200000,210.0,220.5,44.6809,43,56.0,0,69.2,69.5,66.5
20160709201500,210.0,220.5,44.6809,43,56.0,0,69.2,69.5,66.5
20160709203000,210.0,220.5,44.6809,43,56.7,0,69.2,69.5,66.5
20160709204500,210.0,220.5,44.6809,43,56.7,0,69.2,69.5,66.5
20160709210000,210.0,220.5,44.6809,43,56.7,0,69.1,69.5,66.5
20160709211500,210.0,225.75,45.7447,43,56.7,0,69.1,69.5,66.5
20160709213000,210.0,225.75,45.7447,43,56.7,0,69.1,69.5,66.5
20160709214500,210.0,225.75,45.7447,43,56.7,0,69.1,69.5,66.5
20160709220000,210.0,228.9,46.383,43,56.7,0,69.0,69.5,66.5
20160709221500,210.0,228.9,46.383,43,56.7,0,69.0,69.5,66.5
20160709223000,210.0,219.45,44.4681,42,56.7,0,69.0,69.5,66.5
20160709224500,210.0,219.45,44.4681,42,56.7,0,68.9,69.5,66.5
20160709230000,210.0,219.45,44.4681,42,56.7,0,68.9,69.5,66.5
20160709231500,210.0,219.45,44.4681,42,56.7,0,68.8,69.5,66.5
20160709233000,210.0,219.45,44.4681,42,56.7,0,68.8,69.5,66.5
20160709234500,210.0,219.45,44.4681,42,56.7,0,68.8,69.5,66.5
20160710000000,210.0,219.45,44.4681,42,56.7,0,68.8,69.5,66.5
20160710001500,210.0,219.45,44.4681,42,56.7,0,68.7,69.5,66.5
20160710003000,210.0,219.45,44.4681,42,56.7,0,68.6,69.5,66.5
20160710004500,210.0,219.45,44.4681,42,56.7,0,68.6,69.5,66.5
20160710010000,210.0,219.45,44.4681,42,56.7,0,68.6,69.5,66.5
20160710011500,210.0,219.45,44.4681,42,56.7,0,68.5,69.5,66.5
20160710013000,210.0,219.45,44.4681,42,56.0,0,68.4,69.5,66.5
20160710014500,210.0,219.45,44.4681,42,56.0,0,68.4,69.5,66.5
20160710020000,210.0,219.45,44.4681,42,56.0,0,68.3,69.5,66.5
20160710021500,210.0,219.45,44.4681,42,56.0,0,68.3,69.5,66.5
20160710023000,210.0,219.45,44.4681,42,56.0,0,68.3,69.5,66.5
20160710024500,210.0,219.45,44.4681,42,56.7,0,68.3,69.5,66.5
20160710030000,210.0,219.45,44.4681,42,56.7,0,68.2,69.5,66.5
20160710031500,210.0,219.45,44.4681,42,56.7,0,68.1,69.5,66.5
20160710033000,210.0,219.45,44.4681,42,56.7,0,68.1,69.5,66.5
20160710034500,210.0,223.65,45.3191,42,56.7,0,68.1,69.5,66.5
20160710040000,210.0,220.5,44.6809,42,56.7,0,68.1,69.5,66.5
20160710041500,210.0,223.65,45.3191,42,56.0,0,67.9,69.5,66.5
20160710043000,210.0,223.65,45.3191,42,56.0,0,67.9,69.5,66.5
20160710044500,210.0,223.65,45.3191,42,56.0,0,67.9,69.5,66.5
20160710050000,210.0,217.35,44.0426,42,56.0,0,67.8,69.5,66.5
20160710051500,210.0,217.35,44.0426,42,56.0,0,67.8,69.5,66.5
20160710053000,210.0,217.35,44.0426,42,56.0,0,67.8,69.5,66.5
20160710054500,210.0,217.35,44.0426,42,56.0,0,67.7,69.5,66.5
20160710060000,210.0,212.1,42.9787,42,56.0,0,67.7,69.5,66.5
20160710061500,210.0,212.1,42.9787,42,56.0,0,67.7,69.5,66.5
20160710063000,210.0,215.25,43.617,42,56.7,0,67.7,69.5,66.5
20160710064500,210.0,215.25,43.617,42,56.7,0,67.7,69.5,66.5
20160710070000,210.0,215.25,43.617,42,56.7,0,67.7,69.5,66.5
20160710071500,210.0,215.25,43.617,42,56.7,0,67.7,69.5,66.5
20160710073000,210.0,212.1,42.9787,42,56.7,0,67.6,69.5,66.5
20160710074500,210.0,217.35,44.0426,42,56.0,0,67.6,69.5,66.5
20160710080000,210.0,217.35,44.0426,42,56.0,0,67.6,69.5,66.5
20160710081500,210.0,217.35,44.0426,42,56.0,0,67.5,69.5,66.5
20160710083000,210.0,212.1,42.9787,42,56.0,0,67.4,69.5,66.5
20160710084500,210.0,217.35,44.0426,42,56.0,0,67.4,69.5,66.5
20160710090000,210.0,210.0,42.5532,42,55.2,0,67.4,69.5,66.5
20160710091500,210.0,212.1,42.9787,42,55.9,0,67.4,69.5,66.5
20160710093000,210.0,217.35,44.0426,42,55.9,0,67.4,69.5,66.5
20160710094500,210.0,212.1,42.9787,42,55.9,0,67.4,69.5,66.5
20160710100000,210.0,212.1,42.9787,42,55.9,0,67.6,69.5,66.5
20160710101500,210.0,212.1,42.9787,42,55.9,0,67.6,69.5,66.5
20160710103000,210.0,212.1,42.9787,42,55.9,0,67.6,69.5,66.5
20160710104500,210.0,215.25,43.617,42,55.9,0,67.9,69.5,66.5
20160710110000,210.0,212.1,42.9787,42,55.9,0,68.5,69.5,66.5
20160710111500,210.0,212.1,42.9787,42,55.9,0,69.0,69.5,66.5
20160710113000,210.0,228.9,46.383,43,55.9,0,69.4,69.5,66.5
20160710114500,210.0,234.15,47.4468,43,55.9,0,69.8,69.5,66.5
20160710120000,210.0,303.45,61.4894,48,55.9,0,70.0,69.5,66.5
20160710121500,210.0,366.45,74.2553,53,55.9,0,70.2,69.5,66.5
20160710123000,210.0,324.45,65.7447,50,55.9,0,68.9,69.5,66.5
20160710124500,210.0,219.45,44.4681,42,55.9,0,68.6,69.5,66.5
20160710130000,210.0,219.45,44.4681,42,55.9,0,68.5,69.5,66.5
20160710131500,210.0,219.45,44.4681,42,54.7,0,68.3,69.5,66.5
20160710133000,210.0,219.45,44.4681,42,54.7,0,68.2,69.5,66.5
20160710134500,210.0,219.45,44.4681,42,54.7,0,68.1,69.5,66.5
20160710140000,210.0,219.45,44.4681,42,54.7,0,68.1,69.5,66.5
20160710141500,210.0,225.75,45.7447,42,54.7,0,68.1,69.5,66.5
20160710143000,210.0,217.35,44.0426,42,56.0,0,68.1,69.5,66.5
20160710144500,210.0,217.35,44.0426,42,56.0,0,68.2,69.5,66.5
20160710150000,210.0,220.5,44.6809,42,56.0,0,68.2,69.5,66.5
20160710151500,210.0,220.5,44.6809,42,56.0,0,68.2,69.5,66.5
20160710153000,210.0,220.5,44.6809,42,55.2,0,68.3,69.5,66.5
20160710154500,210.0,220.5,44.6809,42,55.2,0,68.3,69.5,66.5
20160710160000,210.0,220.5,44.6809,42,55.2,0,68.3,69.5,66.5
20160710161500,210.0,220.5,44.6809,42,55.2,0,68.3,69.5,66.5
20160710163000,210.0,220.5,44.6809,42,55.9,0,68.3,69.5,66.5
20160710164500,210.0,220.5,44.6809,42,55.9,0,68.3,69.5,66.5
20160710170000,210.0,220.5,44.6809,42,55.9,0,68.4,69.5,66.5
20160710171500,210.0,220.5,44.6809,42,55.9,0,68.4,69.5,66.5
20160710173000,210.0,220.5,44.6809,42,55.9,0,68.4,69.5,66.5
20160710174500,210.0,217.35,44.0426,42,55.9,0,68.4,69.5,66.5
20160710180000,210.0,217.35,44.0426,42,55.9,0,68.4,69.5,66.5
20160710181500,210.0,217.35,44.0426,42,55.9,0,68.4,69.5,66.5
20160710183000,210.0,217.35,44.0426,42,55.9,0,68.4,69.5,66.5
20160710184500,210.0,217.35,44.0426,42,55.9,0,68.3,69.5,66.5
20160710190000,210.0,223.65,45.3191,42,56.7,0,68.3,69.5,66.5
20160710191500,210.0,219.45,44.4681,42,56.7,0,68.4,69.5,66.5
20160710193000,210.0,219.45,44.4681,42,56.7,0,68.4,69.5,66.5
20160710194500,210.0,219.45,44.4681,42,56.7,0,68.4,69.5,66.5
20160710200000,210.0,219.45,44.4681,42,56.7,0,68.3,69.5,66.5
20160710201500,210.0,219.45,44.4681,42,56.7,0,68.4,69.5,66.5
20160710203000,210.0,215.25,43.617,42,56.7,0,68.3,69.5,66.5
20160710204500,210.0,215.25,43.617,42,56.7,0,68.3,69.5,66.5
20160710210000,210.0,219.45,44.4681,42,56.7,0,68.3,69.5,66.5
20160710211500,210.0,215.25,43.617,42,56.7,0,68.2,69.5,66.5
20160710213000,210.0,219.45,44.4681,42,56.7,0,68.2,69.5,66.5
20160710214500,210.0,219.45,44.4681,42,56.7,0,68.2,69.5,66.5
20160710220000,210.0,219.45,44.4681,42,56.7,0,68.1,69.5,66.5
20160710221500,210.0,219.45,44.4681,42,56.7,0,68.1,69.5,66.5
20160710223000,210.0,219.45,44.4681,42,56.7,0,68.1,69.5,66.5
20160710224500,210.0,219.45,44.4681,42,56.7,0,68.1,69.5,66.5
20160710230000,210.0,219.45,44.4681,42,56.7,0,68.0,69.5,66.5
20160710231500,210.0,219.45,44.4681,42,56.7,0,68.0,69.5,66.5
20160710233000,210.0,219.45,44.4681,42,56.7,0,67.9,69.5,66.5
20160710234500,210.0,219.45,44.4681,42,56.7,0,67.9,69.5,66.5
20160711000000,210.0,219.45,44.4681,42,56.7,0,67.9,69.5,66.5
20160711001500,210.0,223.65,45.3191,42,56.7,0,67.9,69.5,66.5
20160711003000,210.0,223.65,45.3191,42,56.7,0,67.9,69.5,66.5
20160711004500,210.0,220.5,44.6809,42,56.7,0,67.8,69.5,66.5
20160711010000,210.0,220.5,44.6809,42,56.7,0,67.8,69.5,66.5
20160711011500,210.0,220.5,44.6809,42,56.7,0,67.7,69.5,66.5
20160711013000,210.0,220.5,44.6809,42,56.7,0,67.7,69.5,66.5
20160711014500,210.0,223.65,45.3191,42,56.7,0,67.7,69.5,66.5
20160711020000,210.0,220.5,44.6809,42,56.7,0,67.6,69.5,66.5
20160711021500,210.0,220.5,44.6809,42,56.7,0,67.6,69.5,66.5
20160711023000,210.0,220.5,44.6809,42,56.7,0,67.6,69.5,66.5
20160711024500,210.0,220.5,44.6809,42,56.7,0,67.5,69.5,66.5
20160711030000,210.0,223.65,45.3191,42,56.7,0,67.4,69.5,66.5
20160711031500,210.0,220.5,44.6809,42,56.7,0,67.4,69.5,66.5
20160711033000,210.0,220.5,44.6809,42,56.7,0,67.4,69.5,66.5
20160711034500,210.0,220.5,44.6809,42,56.7,0,67.4,69.5,66.5
20160711040000,210.0,225.75,45.7447,42,56.7,0,67.4,69.5,66.5
20160711041500,210.0,220.5,44.6809,42,56.7,0,67.4,69.5,66.5
20160711043000,210.0,223.65,45.3191,42,56.7,0,67.3,69.5,66.5
20160711044500,210.0,220.5,44.6809,42,56.7,0,67.3,69.5,66.5
20160711050000,210.0,220.5,44.6809,42,56.0,0,67.2,69.5,66.5
20160711051500,210.0,223.65,45.3191,42,56.0,0,67.1,69.5,66.5
20160711053000,210.0,223.65,45.3191,42,56.0,0,67.1,69.5,66.5
20160711054500,210.0,223.65,45.3191,42,56.0,0,67.1,69.5,66.5
20160711060000,210.0,220.5,44.6809,42,56.0,0,67.1,69.5,66.5
20160711061500,210.0,220.5,44.6809,42,56.0,0,67.1,69.5,66.5
20160711063000,210.0,227.85,46.1702,42,56.0,0,67.1,69.5,66.5
20160711064500,210.0,223.65,45.3191,42,56.0,0,67.0,69.5,66.5
20160711070000,210.0,223.65,45.3191,42,56.0,0,67.0,69.5,66.5
20160711071500,210.0,223.65,45.3191,42,56.0,0,67.0,69.5,66.5
20160711073000,210.0,220.5,44.6809,42,56.0,0,66.9,69.5,66.5
20160711074500,210.0,220.5,44.6809,42,55.2,0,66.8,69.5,66.5
20160711080000,210.0,215.25,43.617,42,55.9,0,67.6,69.5,66.5
20160711081500,210.0,219.45,44.4681,42,55.9,0,68.1,69.5,66.5
20160711083000,210.0,207.9,42.1277,42,55.9,0,68.3,69.5,66.5
20160711084500,210.0,207.9,42.1277,42,54.7,0,68.6,69.5,66.5
20160711090000,210.0,203.7,41.2766,42,55.5,0,68.9,69.5,66.5
20160711091500,210.0,212.1,42.9787,42,55.5,0,69.2,69.5,66.5
20160711093000,210.0,217.35,44.0426,43,55.5,0,69.3,69.5,66.5
20160711094500,210.0,217.35,44.0426,43,55.5,0,69.6,69.5,66.5
20160711100000,210.0,220.5,44.6809,43,55.5,0,69.2,69.5,66.5
20160711101500,210.0,217.35,44.0426,43,55.5,0,68.6,69.5,66.5
20160711103000,210.0,223.65,45.3191,43,56.3,0,68.4,69.5,66.5
20160711104500,210.0,223.65,45.3191,43,56.3,0,68.3,69.5,66.5
20160711110000,210.0,223.65,45.3191,43,56.3,0,68.3,69.5,66.5
20160711111500,210.0,220.5,44.6809,43,55.6,0,68.3,69.5,66.5
20160711113000,210.0,223.65,45.3191,42,55.6,0,68.3,69.5,66.5
20160711114500,210.0,220.5,44.6809,42,56.4,0,68.2,69.5,66.5
20160711120000,210.0,223.65,45.3191,42,56.4,0,68.2,69.5,66.5
20160711121500,210.0,220.5,44.6809,42,55.6,0,68.2,69.5,66.5
20160711123000,210.0,220.5,44.6809,42,55.6,0,68.2,69.5,66.5
20160711124500,210.0,220.5,44.6809,42,56.3,0,68.2,69.5,66.5
20160711130000,210.0,220.5,44.6809,42,55.6,0,68.4,69.5,66.5
20160711131500,210.0,223.65,45.3191,42,55.6,0,68.4,69.5,66.5
20160711133000,210.0,219.45,44.4681,42,55.6,0,68.4,69.5,66.5
20160711134500,210.0,210.0,42.5532,42,55.6,0,68.6,69.5,66.5
20160711140000,210.0,207.9,42.1277,42,55.6,0,68.7,69.5,66.5
20160711141500,210.0,403.200012,81.70213,54,55.599998,0,67.900002,64.900002,61.900002
20160711143000,210.0,452.549988,91.702125,61,55.599998,0,67.400002,65.5,62.5
20160711144500,210.0,478.799988,97.021274,63,56.700001,0,67.099998,63.200001,60.200001
20160711150000,210.0,203.699997,41.276595,42,56.0,0,67.099998,67.5,64.5
20160711151500,210.0,258.299988,52.340423,45,56.0,0,67.800003,67.300003,64.300003
20160711153000,210.0,299.25,60.638298,48,56.700001,0,67.800003,67.300003,64.300003
20160711154500,210.0,303.450012,61.489364,48,56.700001,0,67.800003,67.800003,64.800003
20160711160000,210.0,303.450012,61.489364,48,56.700001,0,67.699997,67.800003,64.800003
20160711161500,210.0,462.0,93.617021,61,56.700001,0,67.300003,60.200001,57.200001
20160711163000,210.0,299.25,60.638298,48,56.700001,0,67.300003,65.599998,62.599998
20160711164500,210.0,327.600006,66.38298,50,56.700001,0,67.300003,65.800003,62.799999
20160711170000,210.0,297.149994,60.212765,48,56.700001,0,67.199997,67.199997,64.199997
20160711171500,210.0,303.450012,61.489364,48,56.700001,0,67.300003,67.199997,64.199997
20160711173000,210.0,351.75,71.276596,52,56.700001,0,67.199997,66.699997,63.700001
20160711174500,210.0,346.5,70.212766,51,56.0,0,67.099998,67.199997,64.199997
20160711180000,210.0,333.899994,67.659573,50,56.0,0,67.099998,67.199997,64.199997
20160711181500,210.0,329.700012,66.808513,50,56.0,0,67.099998,67.199997,64.199997
20160711183000,210.0,329.700012,66.808513,50,56.0,0,67.099998,67.199997,64.199997
20160711184500,210.0,341.25,69.148936,51,56.0,0,67.0,67.099998,64.099998
20160711190000,210.0,329.700012,66.808513,50,56.0,0,66.900002,67.199997,64.199997
20160711191500,210.0,329.700012,66.808513,50,56.0,0,66.900002,66.699997,63.700001
20160711193000,210.0,329.700012,66.808513,50,56.0,0,66.800003,66.599998,63.599998
20160711194500,210.0,373.799988,75.744678,53,56.0,0,66.699997,66.599998,63.599998
20160711200000,210.0,412.649994,83.61702,57,56.0,0,66.699997,65.900002,62.900002
20160711201500,210.0,425.25,86.170213,58,56.0,0,66.5,66.0,63.0
20160711203000,210.0,389.549988,78.936168,55,56.0,0,66.400002,66.599998,63.599998
20160711204500,210.0,384.299988,77.872338,55,56.0,0,66.300003,66.599998,63.599998
20160711210000,210.0,351.75,71.276596,52,56.0,0,66.199997,66.699997,63.700001
20160711211500,210.0,256.200012,51.914896,46,56.0,0,66.300003,67.300003,64.300003
20160711213000,210.0,241.5,48.93617,45,56.700001,0,66.699997,67.300003,64.300003
20160711214500,210.0,219.449997,44.468084,43,56.700001,0,66.900002,67.300003,64.300003
20160711220000,210.0,312.899994,63.404254,51,56.700001,0,66.900002,66.199997,63.200001
20160711221500,210.0,245.699997,49.787233,45,56.700001,0,66.900002,67.199997,64.199997
20160711223000,210.0,280.350006,56.808512,48,56.700001,0,66.800003,66.599998,63.599998
20160711224500,210.0,280.350006,56.808512,48,56.700001,0,66.800003,66.599998,63.599998
20160711230000,210.0,271.950012,55.106385,47,56.700001,0,66.800003,66.800003,63.799999
20160711231500,210.0,322.350006,65.31915,50,56.700001,0,66.699997,66.099998,63.099998
20160711233000,210.0,322.350006,65.31915,50,56.700001,0,66.599998,66.599998,63.599998
20160711234500,210.0,327.600006,66.38298,51,56.700001,0,66.5,66.599998,63.599998
20160712000000,210.0,327.600006,66.38298,51,55.599998,0,66.400002,66.599998,63.599998
20160712001500,210.0,383.25,77.659574,55,56.299999,0,66.300003,66.0,63.0
20160712003000,210.0,350.700012,71.063832,53,56.299999,0,66.099998,66.0,63.0
20160712004500,210.0,366.450012,74.255322,54,55.599998,0,66.199997,65.400002,62.400002
20160712010000,210.0,354.899994,71.914892,53,55.599998,0,66.099998,66.0,63.0
20160712011500,210.0,220.5,44.680851,43,56.700001,0,66.300003,67.199997,64.199997
20160712013000,210.0,220.5,44.680851,43,56.700001,0,66.5,67.199997,64.199997
20160712014500,210.0,220.5,44.680851,43,56.0,0,66.599998,67.199997,64.199997
20160712020000,210.0,246.75,50.0,45,56.700001,0,66.599998,66.599998,63.599998
20160712021500,210.0,268.799988,54.468083,47,56.700001,0,66.599998,66.199997,63.200001
20160712023000,210.0,299.25,60.638298,49,56.0,0,66.400002,66.099998,63.099998
20160712024500,210.0,358.049988,72.553189,53,56.0,0,66.199997,65.5,62.5
20160712030000,210.0,270.899994,54.893616,47,56.0,0,66.099998,66.699997,63.700001
20160712031500,210.0,260.399994,52.765956,46,56.0,0,66.199997,66.099998,63.099998
20160712033000,210.0,310.799988,62.978721,50,56.0,0,66.199997,66.0,63.0
20160712034500,210.0,400.049988,81.063827,56,56.0,0,65.900002,64.599998,61.599998
20160712040000,210.0,424.200012,85.957449,60,56.0,0,65.699997,64.400002,61.400002
20160712041500,210.0,429.450012,87.021279,59,56.0,0,65.599998,65.199997,62.200001
20160712043000,210.0,343.350006,69.574469,52,56.0,0,65.5,65.199997,62.200001
20160712044500,210.0,219.449997,44.468084,44,56.0,0,65.5,67.199997,64.199997
20160712050000,210.0,219.449997,44.468084,44,56.0,0,65.800003,67.199997,64.199997
20160712051500,210.0,223.649994,45.319148,44,56.0,0,66.0,67.199997,64.199997
20160712053000,210.0,384.299988,77.872338,56,56.0,0,65.599998,66.699997,63.700001
20160712054500,210.0,426.299988,86.382976,59,56.0,0,65.5,64.599998,61.599998
20160712060000,210.0,409.5,82.978723,57,56.0,0,65.5,65.400002,62.400002
20160712061500,210.0,401.100006,81.276597,58,56.700001,0,65.300003,64.400002,61.400002
20160712063000,210.0,223.649994,45.319148,44,56.0,0,65.400002,67.199997,64.199997
20160712064500,210.0,274.049988,55.531912,48,56.0,0,65.5,66.0,63.0
20160712070000,210.0,330.75,67.021277,52,56.0,0,65.5,65.300003,62.299999
20160712071500,210.0,206.850006,41.914895,43,56.0,0,65.699997,66.599998,63.599998
20160712073000,210.0,217.350006,44.042554,44,56.0,0,66.099998,66.699997,63.700001
20160712074500,210.0,271.950012,55.106385,48,56.0,0,66.800003,66.800003,63.799999
20160712080000,210.0,487.200012,98.723407,65,56.0,0,67.300003,64.300003,61.299999
20160712081500,210.0,452.549988,91.702125,62,56.0,0,67.599998,65.0,62.0
20160712083000,210.0,478.799988,97.021274,65,56.0,0,67.900002,62.0,59.0
20160712084500,210.0,487.200012,98.723407,65,55.200001,0,68.099998,62.799999,59.799999
20160712090000,210.0,478.799988,97.021274,64,55.200001,0,68.300003,64.300003,61.299999
20160712091500,210.0,478.799988,97.021274,65,55.200001,0,68.400002,62.200001,59.200001
20160712093000,210.0,495.600006,100.425533,66,55.200001,0,68.5,65.099998,62.099998
20160712094500,210.0,487.200012,98.723407,65,55.900002,0,68.599998,63.099998,60.099998
20160712100000,210.0,478.799988,97.021274,65,55.900002,0,68.699997,62.200001,59.200001
20160712101500,210.0,478.799988,97.021274,65,55.900002,0,68.699997,65.199997,62.200001
20160712103000,210.0,487.200012,98.723407,65,55.900002,0,68.800003,65.300003,62.299999
20160712104500,210.0,470.399994,95.319148,64,55.900002,0,68.800003,64.800003,61.799999
20160712110000,210.0,478.799988,97.021274,65,55.200001,0,68.900002,62.200001,59.200001
20160712111500,210.0,478.799988,97.021274,65,55.900002,0,69.099998,66.599998,63.599998
20160712113000,210.0,478.799988,97.021274,64,55.900002,0,69.0,66.599998,63.599998
20160712114500,210.0,478.799988,97.021274,65,55.900002,0,68.099998,66.599998,63.599998
20160712120000,210.0,478.799988,97.021274,65,55.900002,0,68.800003,66.599998,63.599998
20160712121500,210.0,487.200012,98.723407,65,55.900002,0,69.099998,66.599998,63.599998
20160712123000,210.0,487.200012,98.723407,65,55.900002,0,69.400002,66.599998,63.599998
20160712124500,210.0,487.200012,98.723407,65,55.900002,0,69.599998,66.599998,63.599998
20160712130000,210.0,487.200012,98.723407,65,55.900002,0,69.800003,66.099998,63.099998
20160712131500,210.0,495.600006,100.425533,65,55.900002,0,69.599998,66.099998,63.099998
20160712133000,210.0,478.799988,97.021274,65,55.200001,0,67.699997,64.300003,61.299999
20160712134500,210.0,234.149994,47.446807,45,55.900002,0,67.5,66.599998,63.599998
20160712140000,210.0,343.350006,69.574469,53,55.900002,0,67.199997,66.0,63.0
20160712141500,210.0,478.799988,97.021274,65,55.900002,0,66.900002,60.0,57.0
20160712143000,210.0,424.200012,85.957449,59,55.900002,0,66.800003,65.300003,62.299999
20160712144500,210.0,443.100006,89.787235,63,56.700001,0,67.0,62.799999,59.799999
20160712150000,210.0,347.549988,70.425529,54,56.0,0,66.900002,65.599998,62.599998
20160712151500,210.0,470.399994,95.319148,65,56.0,0,66.900002,63.200001,60.200001
20160712153000,210.0,487.200012,98.723407,66,56.0,0,66.800003,61.700001,58.700001
20160712154500,210.0,438.899994,88.936169,84,56.0,0,67.0,65.5,62.5
20160712160000,210.0,261.450012,52.978726,52,57.200001,0,67.900002,67.199997,64.199997
20160712161500,210.0,470.399994,95.319148,82,56.0,0,67.900002,64.800003,61.799999
20160712163000,210.0,470.399994,95.319148,100,56.0,0,67.699997,64.5,61.5
20160712164500,210.0,407.399994,82.55319,67,56.0,0,67.599998,66.0,63.0
20160712170000,210.0,487.200012,98.723407,78,56.599998,0,67.400002,64.0,61.0
20160712171500,210.0,424.200012,85.957449,57,56.599998,0,67.300003,65.5,62.5
20160712173000,210.0,397.950012,80.6383,61,56.599998,0,67.400002,65.400002,62.400002
20160712174500,210.0,270.899994,54.893616,51,56.599998,0,67.199997,65.400002,62.400002
20160712180000,210.0,452.549988,91.702125,61,56.599998,0,67.300003,64.699997,61.700001
20160712181500,210.0,478.799988,97.021274,63,56.0,0,67.300003,63.799999,60.799999
