PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712183000,210.0,478.799988,97.021274,61,56.799999,0,67.300003,64.300003,61.299999
20160712184500,210.0,470.399994,95.319148,59,56.0,0,67.099998,64.599998,61.599998
20160712190000,210.0,443.100006,89.787235,65,56.0,0,67.199997,65.599998,62.599998
20160712191500,210.0,448.350006,90.851065,89,57.200001,0,67.599998,62.200001,59.200001
20160712193000,210.0,462.0,93.617021,67,56.400002,0,67.099998,64.300003,61.299999
20160712194500,210.0,478.799988,97.021274,61,56.400002,0,67.199997,62.599998,59.599998
20160712200000,210.0,478.799988,97.021274,72,56.400002,0,67.099998,63.5,60.5
20160712201500,210.0,420.0,85.106383,60,56.400002,0,67.199997,65.699997,62.700001
20160712203000,210.0,404.25,81.914894,57,57.0,0,67.099998,65.900002,62.900002
20160712204500,210.0,313.950012,63.617024,50,56.400002,0,67.199997,65.300003,62.299999
20160712210000,210.0,478.799988,97.021274,64,56.400002,0,67.099998,62.0,59.0
20160712211500,210.0,383.25,77.659574,56,56.400002,0,66.900002,65.099998,62.099998
20160712213000,210.0,495.600006,100.425533,66,56.400002,0,66.800003,62.700001,59.700001
20160712214500,210.0,487.200012,98.723407,66,56.400002,0,66.599998,60.900002,57.900002
20160712220000,210.0,220.5,44.680851,43,60.900002,100,67.199997,73.0,71.0
20160712221500,210.0,325.5,65.957447,53,60.0,0,68.599998,64.800003,61.799999
20160712223000,210.0,299.25,60.638298,47,57.099998,100,67.900002,73.0,71.0
20160712224500,210.0,487.200012,98.723407,65,57.099998,0,67.699997,62.099998,59.099998
20160712230000,210.0,386.399994,78.297871,56,57.099998,0,67.199997,65.0,62.0
20160712231500,210.0,436.799988,88.510636,59,57.099998,0,67.199997,65.900002,62.900002
20160712233000,210.0,487.200012,98.723407,61,56.400002,0,67.099998,63.599998,60.599998
20160712234500,210.0,433.649994,87.872339,69,56.400002,0,66.699997,65.400002,62.400002
20160713000000,210.0,197.399994,39.999999,42,63.099998,100,67.099998,73.0,71.0
20160713001500,210.0,168.0,34.042553,51,88.599998,100,69.900002,73.0,71.0
20160713003000,210.0,201.600006,40.851065,42,58.400002,100,69.0,73.0,71.0
20160713004500,210.0,210.0,42.553191,41,76.400002,100,69.699997,73.0,71.0
20160713010000,210.0,227.850006,46.170214,44,59.200001,100,69.400002,73.0,71.0
20160713011500,210.0,203.699997,41.276595,43,74.400002,100,69.800003,73.0,71.0
20160713013000,210.0,220.5,44.680851,54,60.400002,100,70.0,73.0,71.0
20160713014500,210.0,220.5,44.680851,43,60.400002,100,69.300003,73.0,71.0
20160713020000,210.0,192.149994,38.936169,41,58.299999,100,68.900002,73.0,71.0
20160713021500,210.0,199.5,40.425532,41,72.5,100,69.800003,73.0,71.0
20160713023000,210.0,223.649994,45.319148,44,69.699997,100,70.300003,73.0,71.0
20160713024500,210.0,194.25,39.361702,42,57.5,100,69.599998,73.0,71.0
20160713030000,210.0,203.699997,41.276595,42,59.099998,100,69.199997,73.0,71.0
20160713031500,210.0,203.699997,41.276595,42,71.099998,100,70.0,73.0,71.0
20160713033000,210.0,199.5,40.425532,42,58.799999,100,70.199997,73.0,71.0
20160713034500,210.0,201.600006,40.851065,42,58.799999,100,69.5,73.0,71.0
20160713040000,210.0,206.850006,41.914895,42,69.699997,100,69.900002,73.0,71.0
20160713041500,210.0,190.050003,38.510639,41,57.599998,100,69.400002,73.0,71.0
20160713043000,210.0,197.399994,39.999999,41,58.799999,100,69.0,73.0,71.0
20160713044500,210.0,228.899994,46.382977,44,63.599998,100,69.699997,73.0,71.0
20160713050000,210.0,504.0,102.12766,65,58.299999,0,69.0,60.0,53.0
20160713051500,210.0,495.600006,100.425533,64,56.0,0,67.900002,60.0,53.0
20160713053000,210.0,223.649994,45.319148,43,63.099998,100,67.599998,73.0,71.0
20160713054500,210.0,219.449997,44.468084,43,61.200001,100,69.400002,73.0,71.0
20160713060000,210.0,219.449997,44.468084,43,62.200001,100,68.699997,73.0,71.0
20160713061500,210.0,219.449997,44.468084,43,71.199997,100,70.0,60.0,53.0
20160713063000,210.0,478.799988,97.021274,63,56.299999,0,67.900002,60.0,53.0
20160713064500,210.0,235.199997,47.659574,41,67.699997,100,68.599998,73.0,71.0
20160713070000,210.0,194.25,39.361702,42,74.400002,100,69.599998,73.0,71.0
20160713071500,210.0,194.25,39.361702,42,69.199997,100,70.199997,73.0,71.0
20160713073000,210.0,197.399994,39.999999,42,78.5,100,70.5,73.0,71.0
20160713074500,210.0,194.25,39.361702,42,56.799999,100,70.099998,73.0,71.0
20160713080000,210.0,199.5,40.425532,42,56.799999,100,70.199997,73.0,71.0
20160713081500,210.0,199.5,40.425532,43,56.799999,100,70.300003,73.0,71.0
20160713083000,210.0,194.25,39.361702,43,56.799999,100,70.300003,60.0,53.0
20160713084500,210.0,197.399994,39.999999,42,56.799999,100,70.5,73.0,71.0
20160713090000,210.0,184.800003,37.446809,41,56.799999,100,70.699997,73.0,71.0
20160713091500,210.0,203.699997,41.276595,42,56.799999,100,70.900002,73.0,71.0
20160713093000,210.0,203.699997,41.276595,42,56.099998,100,70.800003,73.0,71.0
20160713094500,210.0,487.200012,98.723407,64,56.099998,0,70.900002,60.0,53.0
20160713100000,210.0,495.600006,100.425533,64,56.099998,0,70.800003,60.0,53.0
20160713101500,210.0,495.600006,100.425533,64,56.099998,0,70.699997,60.0,53.0
20160713103000,210.0,254.100006,51.489363,95,56.099998,0,70.300003,60.0,53.0
20160713104500,210.0,487.200012,98.723407,100,56.099998,0,70.5,60.0,53.0
20160713110000,210.0,212.100006,42.978725,45,56.099998,100,70.699997,73.0,71.0
20160713111500,210.0,424.200012,85.957449,100,56.099998,0,69.599998,60.0,53.0
20160713113000,210.0,452.549988,91.702125,100,56.099998,0,68.900002,60.0,53.0
20160713114500,210.0,372.75,75.531915,66,56.099998,0,70.0,60.0,53.0
20160713120000,210.0,495.600006,100.425533,64,55.200001,0,70.400002,65.599998,62.599998
20160713121500,210.0,219.449997,44.468084,43,56.400002,100,70.699997,60.0,53.0
20160713123000,210.0,487.200012,98.723407,64,55.599998,0,70.900002,60.0,53.0
20160713124500,210.0,424.200012,85.957449,58,56.400002,0,71.199997,69.5,66.5
20160713130000,210.0,358.049988,72.553189,52,56.400002,0,69.900002,69.5,66.5
20160713131500,210.0,358.049988,72.553189,52,56.400002,0,70.0,69.5,66.5
20160713133000,210.0,470.399994,95.319148,63,55.799999,0,70.400002,69.5,66.5
20160713134500,210.0,478.799988,97.021274,63,55.799999,0,70.800003,69.5,66.5
20160713140000,210.0,487.200012,98.723407,63,55.799999,0,71.0,69.5,66.5
20160713141500,210.0,495.600006,100.425533,63,55.799999,0,71.099998,69.5,66.5
20160713143000,210.0,478.799988,97.021274,61,54.700001,0,71.300003,69.5,66.5
20160713144500,210.0,478.799988,97.021274,61,55.900002,0,71.300003,69.5,66.5
20160713150000,210.0,420.0,85.106383,100,55.900002,0,71.5,69.5,66.5
20160713151500,210.0,478.799988,97.021274,63,55.900002,0,71.599998,69.5,66.5
20160713153000,210.0,520.799988,105.531912,98,55.900002,0,71.699997,69.5,66.5
20160713154500,210.0,478.799988,97.021274,61,55.900002,0,71.800003,69.5,66.5
20160713160000,210.0,424.200012,85.957449,71,55.900002,0,70.400002,69.5,66.5
20160713161500,210.0,343.350006,69.574469,51,55.900002,0,69.800003,69.5,66.5
20160713163000,210.0,358.049988,72.553189,60,55.900002,0,69.400002,69.599998,66.599998
20160713164500,210.0,347.549988,70.425529,58,57.5,0,69.300003,69.5,66.5
20160713170000,210.0,325.5,65.957447,54,56.400002,0,69.199997,69.5,66.5
20160713171500,210.0,288.75,58.510638,50,56.400002,0,69.199997,69.5,66.5
20160713173000,210.0,288.75,58.510638,50,56.400002,0,69.300003,69.5,66.5
20160713174500,210.0,267.75,54.255319,48,56.400002,0,69.300003,69.5,66.5
20160713180000,210.0,254.100006,51.489363,47,57.099998,0,69.300003,69.5,66.5
20160713181500,210.0,260.399994,52.765956,47,57.099998,0,69.300003,69.5,66.5
20160713183000,210.0,260.399994,52.765956,47,57.099998,0,69.300003,69.5,66.5
20160713184500,210.0,245.699997,49.787233,45,56.400002,0,69.300003,69.5,66.5
20160713190000,210.0,232.050003,47.021277,44,56.400002,0,69.300003,69.5,66.5
20160713191500,210.0,232.050003,47.021277,44,56.400002,0,69.300003,69.599998,66.599998
20160713193000,210.0,232.050003,47.021277,44,56.400002,0,69.300003,69.5,66.5
20160713194500,210.0,232.050003,47.021277,44,56.400002,0,69.300003,69.5,66.5
20160713200000,210.0,232.050003,47.021277,44,56.400002,0,69.199997,69.599998,66.599998
20160713201500,210.0,223.649994,45.319148,43,56.400002,0,69.199997,69.599998,66.599998
20160713203000,210.0,223.649994,45.319148,43,56.400002,0,69.199997,69.5,66.5
20160713204500,210.0,220.5,44.680851,43,56.400002,0,69.199997,69.5,66.5
20160713210000,210.0,225.75,45.744681,43,56.400002,0,69.199997,69.5,66.5
20160713211500,210.0,225.75,45.744681,43,56.400002,0,69.099998,69.5,66.5
20160713213000,210.0,220.5,44.680851,43,56.400002,0,69.099998,69.5,66.5
20160713214500,210.0,223.649994,45.319148,43,56.400002,0,69.099998,69.5,66.5
20160713220000,210.0,223.649994,45.319148,43,56.400002,0,69.099998,69.5,66.5
20160713221500,210.0,223.649994,45.319148,43,56.400002,0,69.0,69.5,66.5
20160713223000,210.0,220.5,44.680851,43,56.400002,0,68.900002,69.5,66.5
20160713224500,210.0,220.5,44.680851,43,56.400002,0,68.900002,69.5,66.5
20160713230000,210.0,220.5,44.680851,43,56.400002,0,68.900002,69.5,66.5
20160713231500,210.0,223.649994,45.319148,43,56.400002,0,68.900002,69.5,66.5
20160713233000,210.0,220.5,44.680851,43,56.400002,0,68.800003,69.5,66.5
20160713234500,210.0,220.5,44.680851,43,56.400002,0,68.699997,69.5,66.5
20160714000000,210.0,220.5,44.680851,43,56.400002,0,68.699997,69.5,66.5
20160714001500,210.0,220.5,44.680851,43,56.400002,0,68.599998,69.5,66.5
20160714003000,210.0,220.5,44.680851,43,56.400002,0,68.599998,69.5,66.5
20160714004500,210.0,220.5,44.680851,43,56.400002,0,68.5,69.5,66.5
20160714010000,210.0,220.5,44.680851,43,56.400002,0,68.5,69.5,66.5
20160714011500,210.0,220.5,44.680851,43,56.400002,0,68.5,69.5,66.5
20160714013000,210.0,220.5,44.680851,43,56.400002,0,68.400002,69.5,66.5
20160714014500,210.0,220.5,44.680851,43,56.400002,0,68.400002,69.5,66.5
20160714020000,210.0,223.649994,45.319148,43,56.400002,0,68.400002,69.5,66.5
20160714021500,210.0,219.449997,44.468084,43,56.400002,0,68.300003,69.5,66.5
20160714023000,210.0,219.449997,44.468084,43,56.400002,0,68.300003,69.5,66.5
20160714024500,210.0,219.449997,44.468084,43,56.400002,0,68.199997,69.5,66.5
20160714030000,210.0,219.449997,44.468084,43,56.400002,0,68.199997,69.5,66.5
20160714031500,210.0,219.449997,44.468084,43,56.400002,0,68.199997,69.5,66.5
20160714033000,210.0,219.449997,44.468084,43,56.400002,0,68.199997,69.5,66.5
20160714034500,210.0,219.449997,44.468084,43,56.400002,0,68.099998,69.5,66.5
20160714040000,210.0,219.449997,44.468084,43,56.400002,0,68.099998,69.5,66.5
20160714041500,210.0,219.449997,44.468084,43,56.400002,0,68.099998,69.5,66.5
20160714043000,210.0,219.449997,44.468084,43,56.400002,0,68.0,69.5,66.5
20160714044500,210.0,219.449997,44.468084,43,56.400002,0,68.0,69.5,66.5
20160714050000,210.0,219.449997,44.468084,43,56.400002,0,68.0,69.5,66.5
20160714051500,210.0,219.449997,44.468084,43,56.400002,0,67.900002,69.5,66.5
20160714053000,210.0,219.449997,44.468084,43,56.400002,0,67.900002,69.5,66.5
20160714054500,210.0,223.649994,45.319148,43,56.400002,0,67.800003,69.5,66.5
20160714060000,210.0,220.5,44.680851,43,56.400002,0,67.800003,69.5,66.5
20160714061500,210.0,225.75,45.744681,43,56.400002,0,67.800003,69.5,66.5
20160714063000,210.0,220.5,44.680851,43,56.400002,0,67.800003,69.5,66.5
20160714064500,210.0,220.5,44.680851,43,56.400002,0,67.800003,69.5,66.5
20160714070000,210.0,220.5,44.680851,43,56.400002,0,67.800003,69.5,66.5
20160714071500,210.0,223.649994,45.319148,43,56.400002,0,67.699997,69.5,66.5
20160714073000,210.0,220.5,44.680851,43,56.400002,0,67.699997,69.5,66.5
20160714074500,210.0,220.5,44.680851,43,56.400002,0,67.699997,69.5,66.5
20160714080000,210.0,217.350006,44.042554,43,56.400002,0,67.699997,69.5,66.5
20160714081500,210.0,217.350006,44.042554,43,55.599998,0,68.5,69.5,66.5
20160714083000,525.0,0.0,0.0,47,55.599998,0,69.0,69.5,66.5
20160714084500,210.0,504.0,102.12766,62,55.599998,0,69.300003,69.5,66.5
20160714090000,210.0,495.600006,100.425533,62,57.0,0,69.599998,69.5,66.5
20160714091500,210.0,495.600006,100.425533,62,57.0,0,69.699997,69.5,66.5
20160714093000,210.0,487.200012,98.723407,62,57.0,0,69.699997,69.5,66.5
20160714094500,210.0,504.0,102.12766,62,57.0,0,69.699997,69.5,66.5
20160714100000,210.0,495.600006,100.425533,62,56.400002,0,69.599998,69.5,66.5
20160714101500,210.0,495.600006,100.425533,62,56.400002,0,69.599998,69.5,66.5
20160714103000,210.0,495.600006,100.425533,62,56.400002,0,69.599998,69.5,66.5
20160714104500,210.0,413.700012,83.82979,56,55.5,0,68.599998,69.5,66.5
20160714110000,210.0,292.950012,59.361705,47,55.5,0,68.699997,69.5,66.5
20160714111500,210.0,321.299988,65.106381,49,55.5,0,69.300003,69.5,66.5
20160714113000,210.0,330.75,67.021277,50,55.5,0,69.5,69.5,66.5
20160714114500,210.0,330.75,67.021277,50,54.900002,0,69.800003,69.5,66.5
20160714120000,210.0,384.299988,77.872338,55,55.900002,0,70.0,69.5,66.5
20160714121500,210.0,470.399994,95.319148,62,55.900002,0,70.199997,69.5,66.5
20160714123000,210.0,462.0,93.617021,61,55.900002,0,69.900002,69.5,66.5
20160714124500,210.0,402.149994,81.48936,56,55.900002,0,69.199997,69.5,66.5
20160714130000,210.0,418.950012,84.893619,57,55.900002,0,69.900002,69.5,66.5
20160714131500,210.0,478.799988,97.021274,63,55.900002,0,70.199997,69.5,66.5
20160714133000,210.0,487.200012,98.723407,63,56.700001,0,70.199997,69.5,66.5
20160714134500,210.0,433.649994,87.872339,58,56.700001,0,69.599998,69.5,66.5
20160714140000,210.0,394.799988,79.999998,55,56.700001,0,69.300003,69.5,66.5
20160714141500,210.0,401.100006,81.276597,55,56.700001,0,69.599998,69.5,66.5
20160714143000,210.0,401.100006,81.276597,55,56.700001,0,69.199997,69.5,66.5
20160714144500,210.0,401.100006,81.276597,55,56.700001,0,69.599998,69.5,66.5
20160714150000,210.0,433.649994,87.872339,58,56.700001,0,70.0,69.5,66.5
20160714151500,210.0,478.799988,97.021274,62,56.700001,0,70.199997,69.5,66.5
20160714153000,210.0,487.200012,98.723407,62,56.700001,0,70.300003,69.5,66.5
20160714154500,210.0,487.200012,98.723407,62,56.700001,0,70.300003,69.5,66.5
20160714160000,210.0,487.200012,98.723407,62,56.700001,0,70.400002,69.5,66.5
20160714161500,210.0,495.600006,100.425533,62,56.700001,0,70.400002,69.5,66.5
20160714163000,210.0,487.200012,98.723407,62,56.700001,0,70.400002,69.5,66.5
20160714164500,210.0,495.600006,100.425533,62,56.700001,0,70.400002,69.5,66.5
20160714170000,210.0,487.200012,98.723407,62,56.700001,0,70.400002,69.5,66.5
20160714171500,210.0,487.200012,98.723407,62,56.700001,0,70.300003,69.5,66.5
20160714173000,210.0,487.200012,98.723407,62,56.700001,0,70.199997,69.5,66.5
20160714174500,210.0,351.75,71.276596,51,56.0,0,68.699997,69.5,66.5
20160714180000,210.0,237.300003,48.085107,44,56.0,0,68.5,69.5,66.5
20160714181500,210.0,217.350006,44.042554,42,56.0,0,68.5,69.5,66.5
20160714183000,210.0,217.350006,44.042554,42,56.0,0,68.5,69.5,66.5
20160714184500,210.0,220.5,44.680851,42,56.0,0,68.5,69.5,66.5
20160714190000,210.0,217.350006,44.042554,42,56.700001,0,68.5,69.5,66.5
20160714191500,210.0,217.350006,44.042554,42,56.700001,0,68.5,69.5,66.5
20160714193000,210.0,220.5,44.680851,42,56.700001,0,68.400002,69.5,66.5
20160714194500,210.0,217.350006,44.042554,42,56.700001,0,68.400002,69.5,66.5
20160714200000,210.0,217.350006,44.042554,42,56.700001,0,68.400002,69.5,66.5
20160714201500,210.0,217.350006,44.042554,42,56.0,0,68.300003,69.5,66.5
20160714203000,210.0,212.100006,42.978725,42,56.0,0,68.300003,69.5,66.5
20160714204500,210.0,220.5,44.680851,42,56.0,0,68.199997,69.5,66.5
20160714210000,210.0,217.350006,44.042554,42,56.0,0,68.199997,69.5,66.5
20160714211500,210.0,217.350006,44.042554,42,56.700001,0,68.199997,69.5,66.5
20160714213000,210.0,217.350006,44.042554,42,56.700001,0,68.199997,69.5,66.5
20160714214500,210.0,217.350006,44.042554,42,56.700001,0,68.199997,69.5,66.5
20160714220000,210.0,217.350006,44.042554,42,56.700001,0,68.099998,69.5,66.5
20160714221500,210.0,217.350006,44.042554,42,56.700001,0,68.0,69.5,66.5
20160714223000,210.0,217.350006,44.042554,42,56.700001,0,68.099998,69.5,66.5
20160714224500,210.0,220.5,44.680851,42,56.700001,0,68.099998,69.5,66.5
20160714230000,210.0,215.25,43.617021,42,56.700001,0,68.0,69.5,66.5
20160714231500,210.0,215.25,43.617021,42,56.700001,0,68.0,69.5,66.5
20160714233000,210.0,212.100006,42.978725,42,56.700001,0,67.900002,69.5,66.5
20160714234500,210.0,217.350006,44.042554,42,56.700001,0,67.900002,69.5,66.5
20160715000000,210.0,217.350006,44.042554,42,56.700001,0,67.900002,69.5,66.5
20160715001500,210.0,217.350006,44.042554,42,56.700001,0,67.800003,69.5,66.5
20160715003000,210.0,223.649994,45.319148,42,56.700001,0,67.800003,69.5,66.5
20160715004500,210.0,215.25,43.617021,42,56.700001,0,67.800003,69.5,66.5
20160715010000,210.0,219.449997,44.468084,42,56.700001,0,67.800003,69.5,66.5
20160715011500,210.0,215.25,43.617021,42,56.700001,0,67.699997,69.5,66.5
20160715013000,210.0,215.25,43.617021,42,56.700001,0,67.699997,69.5,66.5
20160715014500,210.0,215.25,43.617021,42,56.700001,0,67.699997,69.5,66.5
20160715020000,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160715021500,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160715023000,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160715024500,210.0,219.449997,44.468084,42,56.700001,0,67.5,69.5,66.5
20160715030000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160715031500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160715033000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160715034500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160715040000,210.0,219.449997,44.468084,42,56.700001,0,67.300003,69.5,66.5
20160715041500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160715043000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160715044500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160715050000,210.0,215.25,43.617021,42,56.700001,0,67.300003,69.5,66.5
20160715051500,210.0,219.449997,44.468084,42,56.700001,0,67.300003,69.5,66.5
20160715053000,210.0,219.449997,44.468084,42,56.700001,0,67.300003,69.5,66.5
20160715054500,210.0,223.649994,45.319148,42,56.700001,0,67.199997,69.5,66.5
20160715060000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160715061500,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160715063000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160715064500,210.0,217.350006,44.042554,42,56.0,0,67.199997,69.5,66.5
20160715070000,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160715071500,210.0,217.350006,44.042554,42,56.0,0,67.0,69.5,66.5
20160715073000,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160715074500,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160715080000,210.0,217.350006,44.042554,42,56.0,0,67.0,69.5,66.5
20160715081500,210.0,217.350006,44.042554,42,56.0,0,66.900002,69.5,66.5
20160715083000,210.0,217.350006,44.042554,42,56.0,0,67.0,69.5,66.5
20160715084500,210.0,217.350006,44.042554,42,56.0,0,67.0,69.5,66.5
20160715090000,210.0,210.0,42.553191,42,56.0,0,67.0,69.5,66.5
20160715091500,210.0,212.100006,42.978725,42,56.0,0,67.0,69.5,66.5
20160715093000,210.0,206.850006,41.914895,42,56.0,0,67.0,69.5,66.5
20160715094500,210.0,203.699997,41.276595,42,56.0,0,67.099998,69.5,66.5
20160715100000,210.0,203.699997,41.276595,42,56.0,0,67.099998,69.5,66.5
20160715101500,210.0,206.850006,41.914895,42,56.0,0,67.199997,69.5,66.5
20160715103000,210.0,206.850006,41.914895,42,56.0,0,67.199997,69.5,66.5
20160715104500,210.0,206.850006,41.914895,42,56.0,0,67.199997,69.5,66.5
20160715110000,210.0,210.0,42.553191,42,56.0,0,67.199997,69.5,66.5
20160715111500,210.0,212.100006,42.978725,42,56.0,0,67.300003,69.5,66.5
20160715113000,210.0,207.899994,42.127658,42,56.0,0,67.300003,69.5,66.5
20160715114500,210.0,217.350006,44.042554,42,56.0,0,67.400002,69.5,66.5
20160715120000,210.0,217.350006,44.042554,42,56.700001,0,67.400002,69.5,66.5
20160715121500,210.0,212.100006,42.978725,42,56.700001,0,67.400002,69.5,66.5
20160715123000,210.0,217.350006,44.042554,42,56.700001,0,67.5,69.5,66.5
20160715124500,210.0,217.350006,44.042554,42,56.700001,0,67.400002,69.5,66.5
20160715130000,210.0,220.5,44.680851,42,56.0,0,67.400002,69.5,66.5
20160715131500,210.0,217.350006,44.042554,42,56.0,0,67.400002,69.5,66.5
20160715133000,210.0,210.0,42.553191,42,56.700001,0,67.400002,69.5,66.5
20160715134500,210.0,206.850006,41.914895,42,56.700001,0,67.5,69.5,66.5
20160715140000,210.0,206.850006,41.914895,42,56.700001,0,67.599998,69.5,66.5
20160715141500,210.0,206.850006,41.914895,42,56.700001,0,67.599998,69.5,66.5
20160715143000,210.0,203.699997,41.276595,42,56.700001,0,67.599998,69.5,66.5
20160715144500,210.0,207.899994,42.127658,42,56.700001,0,67.699997,69.5,66.5
20160715150000,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160715151500,210.0,212.100006,42.978725,42,56.700001,0,67.800003,69.5,66.5
20160715153000,210.0,203.699997,41.276595,42,56.700001,0,67.800003,69.5,66.5
20160715154500,210.0,207.899994,42.127658,42,56.700001,0,67.800003,69.5,66.5
20160715160000,210.0,207.899994,42.127658,42,56.700001,0,67.800003,69.5,66.5
20160715161500,210.0,207.899994,42.127658,42,56.700001,0,67.900002,69.5,66.5
20160715163000,210.0,220.5,44.680851,42,56.700001,0,67.800003,69.5,66.5
20160715164500,210.0,223.649994,45.319148,42,56.700001,0,67.800003,69.5,66.5
20160715170000,210.0,217.350006,44.042554,42,56.700001,0,67.800003,69.5,66.5
20160715171500,210.0,220.5,44.680851,42,56.700001,0,67.800003,69.5,66.5
20160715173000,210.0,220.5,44.680851,42,56.0,0,67.800003,69.5,66.5
20160715174500,210.0,220.5,44.680851,42,56.0,0,67.699997,69.5,66.5
20160715180000,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715181500,210.0,220.5,44.680851,42,56.0,0,67.699997,69.5,66.5
20160715183000,210.0,220.5,44.680851,42,56.0,0,67.699997,69.5,66.5
20160715184500,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715190000,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715191500,210.0,212.100006,42.978725,42,56.0,0,67.699997,69.5,66.5
20160715193000,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715194500,210.0,217.350006,44.042554,42,56.0,0,67.800003,69.5,66.5
20160715200000,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715201500,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715203000,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715204500,210.0,217.350006,44.042554,42,56.0,0,67.699997,69.5,66.5
20160715210000,210.0,212.100006,42.978725,42,56.0,0,67.699997,69.5,66.5
20160715211500,210.0,219.449997,44.468084,42,56.0,0,67.699997,69.5,66.5
20160715213000,210.0,219.449997,44.468084,42,56.799999,0,67.699997,69.5,66.5
20160715214500,210.0,215.25,43.617021,42,56.799999,0,67.699997,69.5,66.5
20160715220000,210.0,215.25,43.617021,42,56.799999,0,67.699997,69.5,66.5
20160715221500,210.0,215.25,43.617021,42,56.799999,0,67.699997,69.5,66.5
20160715223000,210.0,215.25,43.617021,42,56.799999,0,67.599998,69.5,66.5
20160715224500,210.0,215.25,43.617021,42,56.799999,0,67.599998,69.5,66.5
20160715230000,210.0,215.25,43.617021,42,56.799999,0,67.599998,69.5,66.5
20160715231500,210.0,220.5,44.680851,42,56.799999,0,67.599998,69.5,66.5
20160715233000,210.0,220.5,44.680851,42,56.0,0,67.599998,69.5,66.5
20160715234500,210.0,220.5,44.680851,42,56.700001,0,67.599998,69.5,66.5
20160716000000,210.0,220.5,44.680851,42,56.700001,0,67.5,69.5,66.5
20160716001500,210.0,220.5,44.680851,42,56.700001,0,67.400002,69.5,66.5
20160716003000,210.0,220.5,44.680851,42,56.0,0,67.400002,69.5,66.5
20160716004500,210.0,220.5,44.680851,42,57.099998,0,67.400002,69.5,66.5
20160716010000,210.0,215.25,43.617021,42,57.099998,0,67.400002,69.5,66.5
20160716011500,210.0,203.699997,41.276595,42,57.099998,0,67.400002,69.5,66.5
20160716013000,210.0,207.899994,42.127658,42,57.099998,0,67.400002,69.5,66.5
20160716014500,210.0,207.899994,42.127658,42,57.099998,0,67.400002,69.5,66.5
20160716020000,210.0,215.25,43.617021,42,56.0,0,67.300003,69.5,66.5
20160716021500,210.0,215.25,43.617021,42,56.700001,0,67.300003,69.5,66.5
20160716023000,210.0,215.25,43.617021,42,56.700001,0,67.300003,69.5,66.5
20160716024500,210.0,220.5,44.680851,42,56.700001,0,67.199997,69.5,66.5
20160716030000,210.0,220.5,44.680851,42,56.700001,0,67.199997,69.5,66.5
20160716031500,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160716033000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160716034500,210.0,217.350006,44.042554,42,56.700001,0,67.099998,69.5,66.5
20160716040000,210.0,223.649994,45.319148,42,56.700001,0,67.099998,69.5,66.5
20160716041500,210.0,219.449997,44.468084,42,56.700001,0,67.099998,69.5,66.5
20160716043000,210.0,219.449997,44.468084,42,56.700001,0,67.0,69.5,66.5
20160716044500,210.0,219.449997,44.468084,42,56.700001,0,67.0,69.5,66.5
20160716050000,210.0,219.449997,44.468084,42,56.700001,0,66.900002,69.5,66.5
20160716051500,210.0,223.649994,45.319148,42,56.700001,0,66.900002,69.5,66.5
20160716053000,210.0,220.5,44.680851,42,56.700001,0,66.800003,69.5,66.5
20160716054500,210.0,220.5,44.680851,42,56.700001,0,66.800003,69.5,66.5
20160716060000,210.0,220.5,44.680851,42,56.700001,0,66.800003,69.5,66.5
20160716061500,210.0,217.350006,44.042554,42,56.700001,0,66.699997,69.5,66.5
20160716063000,210.0,217.350006,44.042554,42,56.700001,0,66.800003,69.5,66.5
20160716064500,210.0,217.350006,44.042554,42,56.700001,0,66.800003,69.5,66.5
20160716070000,210.0,220.5,44.680851,42,56.700001,0,66.800003,69.5,66.5
20160716071500,210.0,220.5,44.680851,42,56.700001,0,66.699997,69.5,66.5
20160716073000,210.0,217.350006,44.042554,42,55.599998,0,66.599998,69.5,66.5
20160716074500,210.0,220.5,44.680851,42,55.599998,0,66.599998,69.5,66.5
20160716080000,210.0,220.5,44.680851,42,55.599998,0,66.5,69.5,66.5
20160716081500,210.0,220.5,44.680851,42,55.599998,0,66.400002,69.5,66.5
20160716083000,210.0,220.5,44.680851,42,55.599998,0,66.400002,69.5,66.5
20160716084500,210.0,217.350006,44.042554,42,55.0,0,66.300003,69.5,66.5
20160716090000,210.0,220.5,44.680851,42,55.0,0,66.300003,69.5,66.5
20160716091500,210.0,217.350006,44.042554,42,55.0,0,66.300003,69.5,66.5
20160716093000,210.0,217.350006,44.042554,42,55.0,0,66.400002,69.5,66.5
20160716094500,210.0,212.100006,42.978725,42,55.0,0,66.400002,69.5,66.5
20160716100000,210.0,217.350006,44.042554,42,55.0,0,66.400002,69.5,66.5
20160716101500,210.0,217.350006,44.042554,42,55.0,0,66.5,69.5,66.5
20160716103000,210.0,217.350006,44.042554,42,55.0,0,66.599998,69.5,66.5
20160716104500,210.0,217.350006,44.042554,42,55.0,0,66.599998,69.5,66.5
20160716110000,210.0,217.350006,44.042554,42,55.0,0,66.599998,69.5,66.5
20160716111500,210.0,220.5,44.680851,42,55.0,0,66.599998,69.5,66.5
20160716113000,210.0,215.25,43.617021,42,55.900002,0,66.699997,69.5,66.5
20160716114500,210.0,215.25,43.617021,42,55.900002,0,66.800003,69.5,66.5
20160716120000,210.0,215.25,43.617021,42,55.900002,0,66.900002,69.5,66.5
20160716121500,210.0,215.25,43.617021,42,55.900002,0,67.0,69.5,66.5
20160716123000,210.0,215.25,43.617021,42,55.900002,0,66.900002,69.5,66.5
20160716124500,210.0,215.25,43.617021,42,55.900002,0,66.900002,69.5,66.5
20160716130000,210.0,215.25,43.617021,42,55.900002,0,67.0,69.5,66.5
20160716131500,210.0,215.25,43.617021,42,55.900002,0,67.099998,69.5,66.5
20160716133000,210.0,215.25,43.617021,42,55.099998,0,67.0,69.5,66.5
20160716134500,210.0,215.25,43.617021,42,55.099998,0,67.099998,69.5,66.5
20160716140000,210.0,215.25,43.617021,42,56.0,0,67.099998,69.5,66.5
20160716141500,210.0,210.0,42.553191,42,56.0,0,67.099998,69.5,66.5
20160716143000,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160716144500,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160716150000,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160716151500,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160716153000,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160716154500,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160716160000,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160716161500,210.0,217.350006,44.042554,42,56.799999,0,67.099998,69.5,66.5
20160716163000,210.0,210.0,42.553191,42,56.799999,0,67.099998,69.5,66.5
20160716164500,210.0,215.25,43.617021,42,56.799999,0,67.099998,69.5,66.5
20160716170000,210.0,212.100006,42.978725,42,56.799999,0,67.099998,69.5,66.5
20160716171500,210.0,212.100006,42.978725,42,56.799999,0,67.199997,69.5,66.5
20160716173000,210.0,217.350006,44.042554,42,56.0,0,67.199997,69.5,66.5
20160716174500,210.0,217.350006,44.042554,42,56.0,0,67.199997,69.5,66.5
20160716180000,210.0,217.350006,44.042554,42,56.0,0,67.199997,69.5,66.5
20160716181500,210.0,217.350006,44.042554,42,56.0,0,67.199997,69.5,66.5
20160716183000,210.0,217.350006,44.042554,42,56.0,0,67.199997,69.5,66.5
20160716184500,210.0,217.350006,44.042554,42,56.0,0,67.199997,69.5,66.5
20160716190000,210.0,217.350006,44.042554,42,56.599998,0,67.199997,69.5,66.5
20160716191500,210.0,217.350006,44.042554,42,56.599998,0,67.199997,69.5,66.5
20160716193000,210.0,217.350006,44.042554,42,56.599998,0,67.199997,69.5,66.5
20160716194500,210.0,217.350006,44.042554,42,56.599998,0,67.199997,69.5,66.5
20160716200000,210.0,217.350006,44.042554,42,56.599998,0,67.300003,69.5,66.5
20160716201500,210.0,217.350006,44.042554,42,56.599998,0,67.199997,69.5,66.5
20160716203000,210.0,217.350006,44.042554,42,56.599998,0,67.199997,69.5,66.5
20160716204500,210.0,217.350006,44.042554,42,56.599998,0,67.199997,69.5,66.5
20160716210000,210.0,217.350006,44.042554,42,56.599998,0,67.099998,69.5,66.5
20160716211500,210.0,212.100006,42.978725,42,56.599998,0,67.099998,69.5,66.5
20160716213000,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716214500,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716220000,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716221500,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716223000,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716224500,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716230000,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716231500,210.0,215.25,43.617021,42,56.599998,0,67.099998,69.5,66.5
20160716233000,210.0,215.25,43.617021,42,56.599998,0,67.0,69.5,66.5
20160716234500,210.0,215.25,43.617021,42,56.599998,0,67.0,69.5,66.5
20160717000000,210.0,212.100006,42.978725,42,56.599998,0,66.900002,69.5,66.5
20160717001500,210.0,215.25,43.617021,42,56.599998,0,66.900002,69.5,66.5
20160717003000,210.0,215.25,43.617021,42,56.599998,0,66.800003,69.5,66.5
20160717004500,210.0,219.449997,44.468084,42,56.599998,0,66.800003,69.5,66.5
20160717010000,210.0,219.449997,44.468084,42,56.599998,0,66.900002,69.5,66.5
20160717011500,210.0,215.25,43.617021,42,56.599998,0,66.900002,69.5,66.5
20160717013000,210.0,215.25,43.617021,42,56.599998,0,66.800003,69.5,66.5
20160717014500,210.0,215.25,43.617021,42,56.599998,0,66.800003,69.5,66.5
20160717020000,210.0,215.25,43.617021,42,56.599998,0,66.800003,69.5,66.5
20160717021500,210.0,220.5,44.680851,42,56.599998,0,66.800003,69.5,66.5
20160717023000,210.0,220.5,44.680851,42,56.599998,0,66.800003,69.5,66.5
20160717024500,210.0,217.350006,44.042554,42,56.599998,0,66.699997,69.5,66.5
20160717030000,210.0,217.350006,44.042554,42,56.599998,0,66.699997,69.5,66.5
20160717031500,210.0,217.350006,44.042554,42,56.599998,0,66.699997,69.5,66.5
20160717033000,210.0,217.350006,44.042554,42,56.599998,0,66.699997,69.5,66.5
20160717034500,210.0,223.649994,45.319148,42,56.599998,0,66.599998,69.5,66.5
20160717040000,210.0,220.5,44.680851,42,56.599998,0,66.599998,69.5,66.5
20160717041500,210.0,217.350006,44.042554,42,56.599998,0,66.599998,69.5,66.5
20160717043000,210.0,217.350006,44.042554,42,56.599998,0,66.599998,69.5,66.5
20160717044500,210.0,217.350006,44.042554,42,56.599998,0,66.5,69.5,66.5
20160717050000,210.0,217.350006,44.042554,42,56.599998,0,66.5,69.5,66.5
20160717051500,210.0,217.350006,44.042554,42,56.599998,0,66.5,69.5,66.5
20160717053000,210.0,217.350006,44.042554,42,56.599998,0,66.5,69.5,66.5
20160717054500,210.0,217.350006,44.042554,42,56.599998,0,66.5,69.5,66.5
20160717060000,210.0,217.350006,44.042554,42,56.599998,0,66.400002,69.5,66.5
20160717061500,210.0,217.350006,44.042554,42,56.599998,0,66.400002,69.5,66.5
20160717063000,210.0,220.5,44.680851,42,56.599998,0,66.400002,69.5,66.5
20160717064500,210.0,220.5,44.680851,42,56.599998,0,66.400002,69.5,66.5
20160717070000,210.0,220.5,44.680851,42,56.599998,0,66.300003,69.5,66.5
20160717071500,210.0,220.5,44.680851,42,55.599998,100,66.199997,69.5,66.5
20160717073000,210.0,220.5,44.680851,42,55.599998,100,66.199997,69.5,66.5
20160717074500,210.0,220.5,44.680851,42,55.599998,100,66.199997,69.5,66.5
20160717080000,210.0,220.5,44.680851,42,55.599998,100,66.199997,69.5,66.5
20160717081500,210.0,220.5,44.680851,42,55.599998,100,66.199997,69.5,66.5
20160717083000,210.0,220.5,44.680851,42,55.599998,100,66.099998,69.5,66.5
20160717084500,210.0,217.350006,44.042554,42,55.599998,100,66.099998,69.5,66.5
20160717090000,210.0,220.5,44.680851,42,55.599998,100,66.099998,69.5,66.5
20160717091500,210.0,220.5,44.680851,42,54.700001,100,66.099998,69.5,66.5
20160717093000,210.0,220.5,44.680851,42,54.700001,100,66.0,69.5,66.5
20160717094500,210.0,220.5,44.680851,42,54.700001,100,66.0,69.5,66.5
20160717100000,210.0,215.25,43.617021,42,55.900002,100,66.099998,69.5,66.5
20160717101500,210.0,215.25,43.617021,42,55.900002,100,66.199997,69.5,66.5
20160717103000,210.0,219.449997,44.468084,42,55.900002,100,66.199997,69.5,66.5
20160717104500,210.0,219.449997,44.468084,42,55.900002,100,66.300003,69.5,66.5
20160717110000,210.0,219.449997,44.468084,42,55.900002,100,66.400002,69.5,66.5
20160717111500,210.0,215.25,43.617021,42,56.700001,100,66.5,69.5,66.5
20160717113000,210.0,215.25,43.617021,42,56.700001,100,66.599998,69.5,66.5
20160717114500,210.0,219.449997,44.468084,42,56.0,100,66.599998,69.5,66.5
20160717120000,210.0,219.449997,44.468084,42,56.0,100,66.599998,69.5,66.5
20160717121500,210.0,215.25,43.617021,42,56.0,100,66.599998,69.5,66.5
20160717123000,210.0,215.25,43.617021,42,56.0,100,66.599998,69.5,66.5
20160717124500,210.0,215.25,43.617021,42,56.0,100,66.599998,69.5,66.5
20160717130000,210.0,215.25,43.617021,42,56.0,100,66.699997,69.5,66.5
20160717131500,210.0,219.449997,44.468084,42,56.0,100,66.699997,69.5,66.5
20160717133000,210.0,215.25,43.617021,42,56.0,100,66.699997,69.5,66.5
20160717134500,210.0,219.449997,44.468084,42,56.0,0,66.800003,69.5,66.5
20160717140000,210.0,219.449997,44.468084,42,56.0,0,66.800003,69.5,66.5
20160717141500,210.0,219.449997,44.468084,42,56.0,0,66.699997,69.5,66.5
20160717143000,210.0,219.449997,44.468084,42,56.0,0,66.800003,69.5,66.5
20160717144500,210.0,219.449997,44.468084,42,56.0,0,66.699997,69.5,66.5
20160717150000,210.0,219.449997,44.468084,42,56.0,0,66.800003,69.5,66.5
20160717151500,210.0,219.449997,44.468084,42,56.0,0,66.800003,69.5,66.5
20160717153000,210.0,219.449997,44.468084,42,56.0,0,66.900002,69.5,66.5
20160717154500,210.0,219.449997,44.468084,42,56.0,0,66.900002,69.5,66.5
20160717160000,210.0,219.449997,44.468084,42,56.0,0,66.900002,69.5,66.5
20160717161500,210.0,219.449997,44.468084,42,56.0,0,66.900002,69.5,66.5
20160717163000,210.0,215.25,43.617021,42,56.0,0,67.0,69.5,66.5
20160717164500,210.0,215.25,43.617021,42,55.200001,0,67.0,69.5,66.5
20160717170000,210.0,215.25,43.617021,42,55.200001,0,67.0,69.5,66.5
20160717171500,210.0,215.25,43.617021,42,55.200001,0,67.0,69.5,66.5
20160717173000,210.0,215.25,43.617021,42,55.200001,0,67.099998,69.5,66.5
20160717174500,210.0,219.449997,44.468084,42,55.900002,0,67.099998,69.5,66.5
20160717180000,210.0,219.449997,44.468084,42,55.900002,0,67.099998,69.5,66.5
20160717181500,210.0,219.449997,44.468084,42,55.900002,0,67.099998,69.5,66.5
20160717183000,210.0,219.449997,44.468084,42,55.900002,0,67.199997,69.5,66.5
20160717184500,210.0,219.449997,44.468084,42,55.900002,0,67.199997,69.5,66.5
20160717190000,210.0,215.25,43.617021,42,55.900002,0,67.199997,69.5,66.5
20160717191500,210.0,219.449997,44.468084,42,55.900002,0,67.199997,69.5,66.5
20160717193000,210.0,212.100006,42.978725,42,55.900002,0,67.300003,69.5,66.5
20160717194500,210.0,215.25,43.617021,42,55.900002,0,67.400002,69.5,66.5
20160717200000,210.0,215.25,43.617021,42,55.900002,0,67.300003,69.5,66.5
20160717201500,210.0,215.25,43.617021,42,55.900002,0,67.400002,69.5,66.5
20160717203000,210.0,215.25,43.617021,42,56.700001,0,67.300003,69.5,66.5
20160717204500,210.0,215.25,43.617021,42,56.700001,0,67.300003,69.5,66.5
20160717210000,210.0,215.25,43.617021,42,56.700001,0,67.300003,69.5,66.5
20160717211500,210.0,215.25,43.617021,42,56.0,0,67.300003,69.5,66.5
20160717213000,210.0,215.25,43.617021,42,56.0,0,67.199997,69.5,66.5
20160717214500,210.0,215.25,43.617021,42,56.799999,0,67.300003,69.5,66.5
20160717220000,210.0,215.25,43.617021,42,56.099998,0,67.300003,69.5,66.5
20160717221500,210.0,210.0,42.553191,42,56.099998,0,67.199997,69.5,66.5
20160717223000,210.0,217.350006,44.042554,42,56.099998,0,67.199997,69.5,66.5
20160717224500,210.0,217.350006,44.042554,42,56.099998,0,67.199997,69.5,66.5
20160717230000,210.0,217.350006,44.042554,42,56.099998,0,67.199997,69.5,66.5
20160717231500,210.0,217.350006,44.042554,42,56.099998,0,67.199997,69.5,66.5
20160717233000,210.0,217.350006,44.042554,42,56.099998,0,67.099998,69.5,66.5
20160717234500,210.0,217.350006,44.042554,42,56.099998,0,67.099998,69.5,66.5
20160718000000,210.0,217.350006,44.042554,42,56.099998,0,67.099998,69.5,66.5
20160718001500,210.0,217.350006,44.042554,42,56.099998,0,67.099998,69.5,66.5
20160718003000,210.0,217.350006,44.042554,42,56.099998,0,67.099998,69.5,66.5
20160718004500,210.0,217.350006,44.042554,42,56.099998,0,67.0,69.5,66.5
20160718010000,210.0,217.350006,44.042554,42,56.099998,0,67.0,69.5,66.5
20160718011500,210.0,217.350006,44.042554,42,56.099998,0,66.900002,69.5,66.5
20160718013000,210.0,217.350006,44.042554,42,56.099998,0,66.900002,69.5,66.5
20160718014500,210.0,217.350006,44.042554,42,56.099998,0,66.900002,69.5,66.5
20160718020000,210.0,217.350006,44.042554,42,56.099998,0,66.800003,69.5,66.5
20160718021500,210.0,217.350006,44.042554,42,56.099998,0,66.900002,69.5,66.5
20160718023000,210.0,217.350006,44.042554,42,56.099998,0,66.800003,69.5,66.5
20160718024500,210.0,217.350006,44.042554,42,56.700001,0,66.800003,69.5,66.5
20160718030000,210.0,217.350006,44.042554,42,56.700001,0,66.800003,69.5,66.5
20160718031500,210.0,220.5,44.680851,42,56.0,0,66.800003,69.5,66.5
20160718033000,210.0,220.5,44.680851,42,56.0,0,66.800003,69.5,66.5
20160718034500,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718040000,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718041500,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718043000,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718044500,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718050000,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718051500,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718053000,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718054500,210.0,217.350006,44.042554,42,56.0,0,66.699997,69.5,66.5
20160718060000,210.0,220.5,44.680851,42,56.0,0,66.599998,69.5,66.5
20160718061500,210.0,215.25,43.617021,42,56.0,0,66.699997,69.5,66.5
20160718063000,210.0,215.25,43.617021,42,56.0,0,66.599998,69.5,66.5
20160718064500,210.0,215.25,43.617021,42,56.700001,0,66.699997,69.5,66.5
20160718070000,210.0,219.449997,44.468084,42,56.700001,0,66.599998,69.5,66.5
20160718071500,210.0,219.449997,44.468084,42,55.900002,0,66.599998,69.5,66.5
20160718073000,210.0,219.449997,44.468084,42,55.900002,0,66.599998,69.5,66.5
20160718074500,210.0,207.899994,42.127658,42,55.900002,0,66.599998,69.5,66.5
20160718080000,210.0,210.0,42.553191,42,55.900002,0,66.5,69.5,66.5
20160718081500,210.0,219.449997,44.468084,42,55.900002,0,66.400002,69.5,66.5
20160718083000,210.0,210.0,42.553191,42,55.900002,0,66.400002,69.5,66.5
20160718084500,210.0,206.850006,41.914895,42,55.900002,0,66.400002,69.5,66.5
20160718090000,210.0,206.850006,41.914895,42,55.900002,0,66.5,69.5,66.5
20160718091500,210.0,203.699997,41.276595,42,55.900002,0,66.599998,69.5,66.5
20160718093000,210.0,206.850006,41.914895,42,55.200001,0,66.599998,69.5,66.5
20160718094500,210.0,206.850006,41.914895,42,56.0,0,66.699997,69.5,66.5
20160718100000,210.0,206.850006,41.914895,42,55.200001,0,66.699997,69.5,66.5
20160718101500,210.0,210.0,42.553191,42,55.900002,0,66.800003,69.5,66.5
20160718103000,210.0,210.0,42.553191,42,55.900002,0,66.800003,69.5,66.5
20160718104500,210.0,207.899994,42.127658,42,55.900002,0,66.800003,69.5,66.5
20160718110000,210.0,210.0,42.553191,42,55.900002,0,66.800003,69.5,66.5
20160718111500,210.0,215.25,43.617021,42,55.200001,0,66.900002,69.5,66.5
20160718113000,210.0,207.899994,42.127658,42,55.200001,0,66.900002,69.5,66.5
20160718114500,210.0,212.100006,42.978725,42,55.200001,0,67.0,69.5,66.5
20160718120000,210.0,212.100006,42.978725,42,55.200001,0,67.099998,69.5,66.5
20160718121500,210.0,215.25,43.617021,42,55.200001,0,67.099998,69.5,66.5
20160718123000,210.0,215.25,43.617021,42,55.200001,0,67.099998,69.5,66.5
20160718124500,210.0,215.25,43.617021,42,55.200001,0,67.099998,69.5,66.5
20160718130000,210.0,212.100006,42.978725,42,55.900002,0,67.199997,69.5,66.5
20160718131500,210.0,212.100006,42.978725,42,55.900002,0,67.199997,69.5,66.5
20160718133000,210.0,212.100006,42.978725,42,55.900002,0,67.300003,69.5,66.5
20160718134500,210.0,215.25,43.617021,42,55.900002,0,67.400002,69.5,66.5
20160718140000,210.0,215.25,43.617021,42,56.700001,0,67.599998,69.5,66.5
20160718141500,210.0,215.25,43.617021,42,56.700001,0,67.599998,69.5,66.5
20160718143000,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160718144500,210.0,207.899994,42.127658,42,55.900002,0,67.699997,69.5,66.5
20160718150000,210.0,207.899994,42.127658,42,55.900002,0,67.800003,69.5,66.5
20160718151500,210.0,207.899994,42.127658,42,57.099998,0,67.900002,69.5,66.5
20160718153000,210.0,203.699997,41.276595,42,57.099998,0,67.900002,69.5,66.5
20160718154500,210.0,210.0,42.553191,42,57.099998,0,68.0,69.5,66.5
20160718160000,210.0,206.850006,41.914895,42,57.099998,0,68.0,69.5,66.5
20160718161500,210.0,210.0,42.553191,42,57.099998,0,68.099998,69.5,66.5
20160718163000,210.0,207.899994,42.127658,42,57.099998,0,68.099998,69.5,66.5
20160718164500,210.0,215.25,43.617021,42,57.099998,0,68.199997,69.5,66.5
20160718170000,210.0,215.25,43.617021,42,57.099998,0,68.199997,69.5,66.5
20160718171500,210.0,220.5,44.680851,42,56.400002,0,68.099998,69.5,66.5
20160718173000,210.0,223.649994,45.319148,42,56.400002,0,68.099998,69.5,66.5
20160718174500,210.0,220.5,44.680851,42,56.400002,0,67.900002,69.5,66.5
20160718180000,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160718181500,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160718183000,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160718184500,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160718190000,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160718191500,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160718193000,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160718194500,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160718200000,210.0,215.25,43.617021,42,56.400002,0,67.699997,69.5,66.5
20160718201500,210.0,219.449997,44.468084,42,56.400002,0,67.699997,69.5,66.5
20160718203000,210.0,212.100006,42.978725,42,56.400002,0,67.699997,69.5,66.5
20160718204500,210.0,217.350006,44.042554,42,56.400002,0,67.699997,69.5,66.5
20160718210000,210.0,217.350006,44.042554,42,56.400002,0,67.699997,69.5,66.5
20160718211500,210.0,217.350006,44.042554,42,56.400002,0,67.699997,69.5,66.5
20160718213000,210.0,217.350006,44.042554,42,56.400002,0,67.599998,69.5,66.5
20160718214500,210.0,217.350006,44.042554,42,56.400002,0,67.599998,69.5,66.5
20160718220000,210.0,217.350006,44.042554,42,56.400002,0,67.599998,69.5,66.5
20160718221500,210.0,217.350006,44.042554,42,56.400002,0,67.599998,69.5,66.5
20160718223000,210.0,217.350006,44.042554,42,56.400002,0,67.5,69.5,66.5
20160718224500,210.0,217.350006,44.042554,42,56.400002,0,67.5,69.5,66.5
20160718230000,210.0,217.350006,44.042554,42,56.400002,0,67.400002,69.5,66.5
20160718231500,210.0,217.350006,44.042554,42,56.400002,0,67.400002,69.5,66.5
20160718233000,210.0,217.350006,44.042554,42,56.400002,0,67.300003,69.5,66.5
20160718234500,210.0,217.350006,44.042554,42,56.400002,0,67.300003,69.5,66.5
20160719000000,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160719001500,210.0,220.5,44.680851,42,56.400002,0,67.199997,69.5,66.5
20160719003000,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160719004500,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160719010000,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160719011500,210.0,220.5,44.680851,42,56.400002,0,67.199997,69.5,66.5
20160719013000,210.0,215.25,43.617021,42,56.400002,0,67.199997,69.5,66.5
20160719014500,210.0,215.25,43.617021,42,56.400002,0,67.199997,69.5,66.5
20160719020000,210.0,215.25,43.617021,42,56.400002,0,67.099998,69.5,66.5
20160719021500,210.0,215.25,43.617021,42,56.400002,0,67.099998,69.5,66.5
20160719023000,210.0,215.25,43.617021,42,56.400002,0,67.099998,69.5,66.5
20160719024500,210.0,215.25,43.617021,42,56.400002,0,67.099998,69.5,66.5
20160719030000,210.0,215.25,43.617021,42,56.400002,0,67.099998,69.5,66.5
20160719031500,210.0,219.449997,44.468084,42,56.400002,0,67.0,69.5,66.5
20160719033000,210.0,219.449997,44.468084,42,56.400002,0,67.0,69.5,66.5
20160719034500,210.0,219.449997,44.468084,42,56.400002,0,66.900002,69.5,66.5
20160719040000,210.0,219.449997,44.468084,42,56.400002,0,66.900002,69.5,66.5
20160719041500,210.0,212.100006,42.978725,42,56.400002,0,66.900002,69.5,66.5
20160719043000,210.0,220.5,44.680851,42,56.400002,0,66.800003,69.5,66.5
20160719044500,210.0,217.350006,44.042554,42,56.400002,0,66.800003,69.5,66.5
20160719050000,210.0,217.350006,44.042554,42,56.400002,0,66.800003,69.5,66.5
20160719051500,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719053000,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719054500,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719060000,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719061500,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719063000,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719064500,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719070000,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719071500,210.0,217.350006,44.042554,42,56.400002,0,66.699997,69.5,66.5
20160719073000,210.0,206.850006,41.914895,42,56.400002,0,66.599998,69.5,66.5
20160719074500,210.0,210.0,42.553191,42,56.400002,0,66.900002,69.5,66.5
20160719080000,210.0,210.0,42.553191,42,55.599998,0,67.599998,69.5,66.5
20160719081500,210.0,212.100006,42.978725,42,55.599998,0,68.099998,69.5,66.5
20160719083000,210.0,212.100006,42.978725,42,55.599998,0,68.599998,69.5,66.5
20160719084500,210.0,201.600006,40.851065,42,55.599998,0,68.800003,69.5,66.5
20160719090000,210.0,203.699997,41.276595,42,55.599998,0,69.099998,69.5,66.5
20160719091500,210.0,220.5,44.680851,44,55.599998,0,69.300003,69.5,66.5
20160719093000,210.0,220.5,44.680851,44,55.599998,0,69.5,69.5,66.5
20160719094500,210.0,228.899994,46.382977,44,55.599998,0,69.599998,69.5,66.5
20160719100000,210.0,232.050003,47.021277,44,55.599998,0,69.300003,69.5,66.5
20160719101500,210.0,219.449997,44.468084,43,55.599998,0,69.099998,69.5,66.5
20160719103000,210.0,215.25,43.617021,43,55.599998,0,69.5,69.5,66.5
20160719104500,210.0,228.899994,46.382977,44,55.599998,0,69.800003,69.5,66.5
20160719110000,210.0,250.949997,50.851063,45,55.599998,0,69.300003,69.5,66.5
20160719111500,210.0,223.649994,45.319148,43,55.599998,0,69.0,69.5,66.5
20160719113000,210.0,220.5,44.680851,43,55.599998,0,68.900002,69.5,66.5
