PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719114500,210.0,232.050003,47.021277,44,55.599998,0,69.300003,69.5,66.5
20160719120000,210.0,232.050003,47.021277,44,56.5,0,69.699997,69.5,66.5
20160719121500,210.0,304.5,61.702128,49,56.5,0,70.0,69.5,66.5
20160719123000,210.0,369.600006,74.893618,54,55.599998,0,70.199997,69.5,66.5
20160719124500,210.0,434.700012,88.085109,59,56.299999,0,70.199997,69.5,66.5
20160719130000,210.0,470.399994,95.319148,62,56.299999,0,70.099998,69.5,66.5
20160719131500,210.0,478.799988,97.021274,63,56.299999,0,70.0,69.5,66.5
20160719133000,210.0,487.200012,98.723407,63,56.299999,0,70.0,69.5,66.5
20160719134500,210.0,487.200012,98.723407,63,56.299999,0,70.0,69.5,66.5
20160719140000,210.0,487.200012,98.723407,63,56.299999,0,69.900002,69.5,66.5
20160719141500,210.0,495.600006,100.425533,63,56.299999,0,69.900002,69.5,66.5
20160719143000,210.0,495.600006,100.425533,62,56.299999,0,69.900002,69.5,66.5
20160719144500,210.0,487.200012,98.723407,62,56.299999,0,69.900002,69.5,66.5
20160719150000,210.0,495.600006,100.425533,62,56.299999,0,69.900002,69.5,66.5
20160719151500,210.0,487.200012,98.723407,62,56.299999,0,70.0,69.5,66.5
20160719153000,210.0,478.799988,97.021274,63,56.299999,0,70.199997,69.5,66.5
20160719154500,210.0,478.799988,97.021274,63,56.299999,0,70.300003,69.5,66.5
20160719160000,210.0,478.799988,97.021274,63,56.299999,0,70.400002,69.5,66.5
20160719161500,210.0,384.299988,77.872338,54,56.299999,0,68.900002,69.5,66.5
20160719163000,210.0,320.25,64.893617,49,56.299999,0,68.900002,69.5,66.5
20160719164500,210.0,268.799988,54.468083,45,56.299999,0,68.900002,69.5,66.5
20160719170000,210.0,225.75,45.744681,43,55.599998,0,69.0,69.5,66.5
20160719171500,210.0,225.75,45.744681,43,55.599998,0,69.0,69.5,66.5
20160719173000,210.0,225.75,45.744681,43,55.599998,0,68.900002,69.5,66.5
20160719174500,210.0,225.75,45.744681,42,55.599998,0,68.900002,69.5,66.5
20160719180000,210.0,217.350006,44.042554,42,55.599998,0,68.900002,69.5,66.5
20160719181500,210.0,217.350006,44.042554,42,55.599998,0,68.900002,69.5,66.5
20160719183000,210.0,217.350006,44.042554,42,55.599998,0,68.900002,69.5,66.5
20160719184500,210.0,217.350006,44.042554,42,55.599998,0,68.900002,69.5,66.5
20160719190000,210.0,217.350006,44.042554,42,55.599998,0,68.900002,69.5,66.5
20160719191500,210.0,217.350006,44.042554,42,56.400002,0,68.900002,69.5,66.5
20160719193000,210.0,217.350006,44.042554,42,56.400002,0,68.900002,69.5,66.5
20160719194500,210.0,212.100006,42.978725,42,56.400002,0,69.0,69.5,66.5
20160719200000,210.0,212.100006,42.978725,42,56.400002,0,68.900002,69.5,66.5
20160719201500,210.0,212.100006,42.978725,42,56.400002,0,68.900002,69.5,66.5
20160719203000,210.0,215.25,43.617021,42,56.400002,0,68.900002,69.5,66.5
20160719204500,210.0,215.25,43.617021,42,56.400002,0,68.800003,69.5,66.5
20160719210000,210.0,215.25,43.617021,42,56.400002,0,68.800003,69.5,66.5
20160719211500,210.0,215.25,43.617021,42,56.400002,0,68.800003,69.5,66.5
20160719213000,210.0,215.25,43.617021,42,56.400002,0,68.699997,69.5,66.5
20160719214500,210.0,215.25,43.617021,42,56.400002,0,68.599998,69.5,66.5
20160719220000,210.0,215.25,43.617021,42,56.400002,0,68.699997,69.5,66.5
20160719221500,210.0,215.25,43.617021,42,57.099998,0,68.699997,69.5,66.5
20160719223000,210.0,219.449997,44.468084,42,57.099998,0,68.699997,69.5,66.5
20160719224500,210.0,219.449997,44.468084,42,57.099998,0,68.599998,69.5,66.5
20160719230000,210.0,215.25,43.617021,42,57.099998,0,68.599998,69.5,66.5
20160719231500,210.0,215.25,43.617021,42,57.099998,0,68.5,69.5,66.5
20160719233000,210.0,215.25,43.617021,42,56.400002,0,68.5,69.5,66.5
20160719234500,210.0,215.25,43.617021,42,56.400002,0,68.400002,69.5,66.5
20160720000000,210.0,215.25,43.617021,42,56.400002,0,68.400002,69.5,66.5
20160720001500,210.0,220.5,44.680851,42,56.400002,0,68.400002,69.5,66.5
20160720003000,210.0,217.350006,44.042554,42,56.400002,0,68.300003,69.5,66.5
20160720004500,210.0,217.350006,44.042554,42,56.400002,0,68.300003,69.5,66.5
20160720010000,210.0,217.350006,44.042554,42,56.400002,0,68.199997,69.5,66.5
20160720011500,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160720013000,210.0,203.699997,41.276595,42,56.400002,0,68.199997,69.5,66.5
20160720014500,210.0,210.0,42.553191,42,56.400002,0,68.199997,69.5,66.5
20160720020000,210.0,215.25,43.617021,42,56.400002,0,68.099998,69.5,66.5
20160720021500,210.0,215.25,43.617021,42,56.400002,0,68.099998,69.5,66.5
20160720023000,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160720024500,210.0,212.100006,42.978725,42,57.099998,0,68.099998,69.5,66.5
20160720030000,210.0,215.25,43.617021,42,57.099998,0,68.099998,69.5,66.5
20160720031500,210.0,212.100006,42.978725,42,57.099998,0,68.099998,69.5,66.5
20160720033000,210.0,212.100006,42.978725,42,56.400002,0,68.0,69.5,66.5
20160720034500,210.0,212.100006,42.978725,42,56.400002,0,67.900002,69.5,66.5
20160720040000,210.0,212.100006,42.978725,42,56.400002,0,67.900002,69.5,66.5
20160720041500,210.0,212.100006,42.978725,42,56.400002,0,67.900002,69.5,66.5
20160720043000,210.0,212.100006,42.978725,42,56.400002,0,67.800003,69.5,66.5
20160720044500,210.0,215.25,43.617021,42,56.400002,0,67.699997,69.5,66.5
20160720050000,210.0,215.25,43.617021,42,56.400002,0,67.699997,69.5,66.5
20160720051500,210.0,212.100006,42.978725,42,56.400002,0,67.599998,69.5,66.5
20160720053000,210.0,212.100006,42.978725,42,56.400002,0,67.599998,69.5,66.5
20160720054500,210.0,215.25,43.617021,42,56.400002,0,67.599998,69.5,66.5
20160720060000,210.0,210.0,42.553191,42,57.099998,0,67.599998,69.5,66.5
20160720061500,210.0,215.25,43.617021,42,57.099998,0,67.599998,69.5,66.5
20160720063000,210.0,212.100006,42.978725,42,57.099998,0,67.5,69.5,66.5
20160720064500,210.0,215.25,43.617021,42,57.099998,0,67.5,69.5,66.5
20160720070000,210.0,212.100006,42.978725,42,57.099998,0,67.400002,69.5,66.5
20160720071500,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160720073000,210.0,212.100006,42.978725,42,56.400002,0,67.400002,69.5,66.5
20160720074500,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160720080000,210.0,215.25,43.617021,42,56.400002,0,68.599998,69.5,66.5
20160720081500,210.0,212.100006,42.978725,42,56.400002,0,68.900002,69.5,66.5
20160720083000,210.0,219.449997,44.468084,43,56.400002,0,69.099998,69.5,66.5
20160720084500,210.0,215.25,43.617021,43,55.599998,0,69.5,69.5,66.5
20160720090000,210.0,212.100006,42.978725,43,56.299999,0,69.699997,69.5,66.5
20160720091500,210.0,256.200012,51.914896,46,55.599998,0,69.900002,69.5,66.5
20160720093000,210.0,310.799988,62.978721,50,55.599998,0,70.099998,69.5,66.5
20160720094500,210.0,368.549988,74.680849,53,55.599998,0,70.099998,69.5,66.5
20160720100000,210.0,409.5,82.978723,57,55.599998,0,70.0,69.5,66.5
20160720101500,210.0,432.600006,87.659576,58,55.599998,0,69.900002,69.5,66.5
20160720103000,210.0,432.600006,87.659576,59,55.599998,0,69.800003,69.5,66.5
20160720104500,210.0,437.850006,88.723405,59,55.599998,0,69.800003,69.5,66.5
20160720110000,210.0,452.549988,91.702125,61,55.599998,0,69.800003,69.5,66.5
20160720111500,210.0,478.799988,97.021274,62,55.599998,0,69.800003,69.5,66.5
20160720113000,210.0,478.799988,97.021274,63,55.599998,0,69.699997,69.5,66.5
20160720114500,210.0,478.799988,97.021274,63,55.599998,0,69.699997,69.5,66.5
20160720120000,210.0,478.799988,97.021274,63,55.599998,0,69.699997,69.5,66.5
20160720121500,210.0,478.799988,97.021274,63,55.599998,0,69.599998,69.5,66.5
20160720123000,210.0,487.200012,98.723407,63,55.599998,0,69.699997,69.5,66.5
20160720124500,210.0,487.200012,98.723407,63,54.700001,0,69.800003,69.5,66.5
20160720130000,210.0,478.799988,97.021274,63,56.400002,0,69.900002,69.5,66.5
20160720131500,210.0,487.200012,98.723407,63,56.400002,0,70.0,69.5,66.5
20160720133000,210.0,487.200012,98.723407,63,56.400002,0,70.099998,69.5,66.5
20160720134500,210.0,487.200012,98.723407,63,55.599998,0,70.199997,69.5,66.5
20160720140000,210.0,478.799988,97.021274,63,56.400002,0,70.300003,69.5,66.5
20160720141500,210.0,487.200012,98.723407,63,56.400002,0,70.300003,69.5,66.5
20160720143000,210.0,487.200012,98.723407,63,56.400002,0,70.400002,69.5,66.5
20160720144500,210.0,487.200012,98.723407,63,56.400002,0,70.5,69.5,66.5
20160720150000,210.0,487.200012,98.723407,63,56.400002,0,70.599998,69.5,66.5
20160720151500,210.0,487.200012,98.723407,63,56.400002,0,70.699997,69.5,66.5
20160720153000,210.0,487.200012,98.723407,63,56.400002,0,70.5,69.5,66.5
20160720154500,210.0,413.700012,83.82979,57,56.400002,0,69.599998,69.5,66.5
20160720160000,210.0,478.799988,97.021274,62,56.400002,0,70.400002,69.5,66.5
20160720161500,210.0,478.799988,97.021274,63,56.400002,0,70.599998,69.5,66.5
20160720163000,210.0,408.450012,82.76596,55,56.400002,0,69.5,69.5,66.5
20160720164500,210.0,390.600006,79.148937,54,56.400002,0,69.199997,69.5,66.5
20160720170000,210.0,346.5,70.212766,50,56.400002,0,69.099998,69.5,66.5
20160720171500,210.0,322.350006,65.31915,49,56.400002,0,69.0,69.5,66.5
20160720173000,210.0,302.399994,61.276595,47,56.400002,0,69.099998,69.5,66.5
20160720174500,210.0,285.600006,57.872342,46,56.400002,0,69.099998,69.5,66.5
20160720180000,210.0,267.75,54.255319,45,56.400002,0,69.199997,69.5,66.5
20160720181500,210.0,267.75,54.255319,45,56.400002,0,69.199997,69.5,66.5
20160720183000,210.0,260.399994,52.765956,45,56.400002,0,69.199997,69.5,66.5
20160720184500,210.0,250.949997,50.851063,44,56.400002,0,69.199997,69.5,66.5
20160720190000,210.0,250.949997,50.851063,44,56.400002,0,69.300003,69.5,66.5
20160720191500,210.0,250.949997,50.851063,44,56.400002,0,69.300003,69.5,66.5
20160720193000,210.0,250.949997,50.851063,44,56.400002,0,69.300003,69.5,66.5
20160720194500,210.0,250.949997,50.851063,44,56.400002,0,69.199997,69.5,66.5
20160720200000,210.0,240.449997,48.723404,44,56.400002,0,69.199997,69.5,66.5
20160720201500,210.0,240.449997,48.723404,44,57.099998,0,69.300003,69.5,66.5
20160720203000,210.0,240.449997,48.723404,44,57.099998,0,69.300003,69.5,66.5
20160720204500,210.0,240.449997,48.723404,44,57.099998,0,69.300003,69.5,66.5
20160720210000,210.0,240.449997,48.723404,44,57.099998,0,69.199997,69.5,66.5
20160720211500,210.0,232.050003,47.021277,43,56.400002,0,69.199997,69.5,66.5
20160720213000,210.0,223.649994,45.319148,42,56.400002,0,69.199997,69.5,66.5
20160720214500,210.0,220.5,44.680851,42,56.400002,0,69.199997,69.5,66.5
20160720220000,210.0,220.5,44.680851,42,56.400002,0,69.199997,69.5,66.5
20160720221500,210.0,223.649994,45.319148,42,56.400002,0,69.199997,69.5,66.5
20160720223000,210.0,223.649994,45.319148,42,56.400002,0,69.099998,69.5,66.5
20160720224500,210.0,223.649994,45.319148,42,56.400002,0,69.099998,69.5,66.5
20160720230000,210.0,223.649994,45.319148,42,56.400002,0,69.099998,69.5,66.5
20160720231500,210.0,223.649994,45.319148,42,56.400002,0,69.099998,69.5,66.5
20160720233000,210.0,220.5,44.680851,42,57.099998,0,69.0,69.5,66.5
20160720234500,210.0,217.350006,44.042554,42,57.099998,0,69.0,69.5,66.5
20160721000000,210.0,223.649994,45.319148,42,57.099998,0,68.900002,69.5,66.5
20160721001500,210.0,223.649994,45.319148,42,57.099998,0,68.900002,69.5,66.5
20160721003000,210.0,219.449997,44.468084,42,56.400002,0,68.800003,69.5,66.5
20160721004500,210.0,219.449997,44.468084,42,56.400002,0,68.699997,69.5,66.5
20160721010000,210.0,225.75,45.744681,42,56.400002,0,68.699997,69.5,66.5
20160721011500,210.0,220.5,44.680851,42,56.400002,0,68.599998,69.5,66.5
20160721013000,210.0,220.5,44.680851,42,56.400002,0,68.599998,69.5,66.5
20160721014500,210.0,220.5,44.680851,42,56.400002,0,68.599998,69.5,66.5
20160721020000,210.0,220.5,44.680851,42,56.400002,0,68.599998,69.5,66.5
20160721021500,210.0,223.649994,45.319148,42,56.400002,0,68.599998,69.5,66.5
20160721023000,210.0,217.350006,44.042554,42,56.400002,0,68.5,69.5,66.5
20160721024500,210.0,217.350006,44.042554,42,56.400002,0,68.5,69.5,66.5
20160721030000,210.0,220.5,44.680851,42,56.400002,0,68.5,69.5,66.5
20160721031500,210.0,220.5,44.680851,42,57.099998,0,68.400002,69.5,66.5
20160721033000,210.0,220.5,44.680851,42,57.099998,0,68.400002,69.5,66.5
20160721034500,210.0,220.5,44.680851,42,57.099998,0,68.400002,69.5,66.5
20160721040000,210.0,220.5,44.680851,42,57.099998,0,68.300003,69.5,66.5
20160721041500,210.0,220.5,44.680851,42,57.099998,0,68.300003,69.5,66.5
20160721043000,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160721044500,210.0,220.5,44.680851,42,57.099998,0,68.199997,69.5,66.5
20160721050000,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160721051500,210.0,220.5,44.680851,42,57.099998,0,68.099998,69.5,66.5
20160721053000,210.0,220.5,44.680851,42,57.099998,0,68.099998,69.5,66.5
20160721054500,210.0,220.5,44.680851,42,57.099998,0,68.099998,69.5,66.5
20160721060000,210.0,215.25,43.617021,42,57.099998,0,68.099998,69.5,66.5
20160721061500,210.0,219.449997,44.468084,42,57.099998,0,68.099998,69.5,66.5
20160721063000,210.0,219.449997,44.468084,42,57.099998,0,68.099998,69.5,66.5
20160721064500,210.0,223.649994,45.319148,42,57.099998,0,68.0,69.5,66.5
20160721070000,210.0,217.350006,44.042554,42,56.400002,0,68.0,69.5,66.5
20160721071500,210.0,220.5,44.680851,42,56.400002,0,67.900002,69.5,66.5
20160721073000,210.0,220.5,44.680851,42,56.400002,0,68.099998,69.5,66.5
20160721074500,210.0,220.5,44.680851,42,56.400002,0,68.699997,69.5,66.5
20160721080000,210.0,215.25,43.617021,42,56.400002,0,69.099998,69.5,66.5
20160721081500,210.0,225.75,45.744681,44,55.599998,0,69.5,69.5,66.5
20160721083000,210.0,228.899994,46.382977,44,55.599998,0,69.699997,69.5,66.5
20160721084500,210.0,267.75,54.255319,46,55.599998,0,69.900002,69.5,66.5
20160721090000,210.0,332.850006,67.44681,51,55.599998,0,70.099998,69.5,66.5
20160721091500,210.0,403.200012,81.70213,56,55.599998,0,70.199997,69.5,66.5
20160721093000,210.0,487.200012,98.723407,63,56.299999,0,70.199997,69.5,66.5
20160721094500,210.0,487.200012,98.723407,63,56.299999,0,70.199997,69.5,66.5
20160721100000,210.0,495.600006,100.425533,63,56.299999,0,70.0,69.5,66.5
20160721101500,210.0,487.200012,98.723407,63,56.299999,0,69.900002,69.5,66.5
20160721103000,210.0,495.600006,100.425533,63,56.299999,0,69.800003,69.5,66.5
20160721104500,210.0,495.600006,100.425533,63,55.599998,0,69.699997,69.5,66.5
20160721110000,210.0,495.600006,100.425533,62,55.599998,0,69.699997,69.5,66.5
20160721111500,210.0,487.200012,98.723407,62,55.599998,0,69.699997,69.5,66.5
20160721113000,210.0,487.200012,98.723407,62,56.799999,0,69.800003,69.5,66.5
20160721114500,210.0,478.799988,97.021274,63,55.900002,0,69.900002,69.5,66.5
20160721120000,210.0,487.200012,98.723407,63,55.900002,0,69.900002,69.5,66.5
20160721121500,210.0,478.799988,97.021274,63,55.900002,0,70.0,69.5,66.5
20160721123000,210.0,478.799988,97.021274,63,55.900002,0,70.099998,69.5,66.5
20160721124500,210.0,487.200012,98.723407,63,55.900002,0,70.099998,69.5,66.5
20160721130000,210.0,487.200012,98.723407,63,55.900002,0,70.199997,69.5,66.5
20160721131500,210.0,478.799988,97.021274,63,55.900002,0,70.199997,69.5,66.5
20160721133000,210.0,487.200012,98.723407,63,55.900002,0,70.199997,69.5,66.5
20160721134500,210.0,495.600006,100.425533,63,55.900002,0,70.199997,69.5,66.5
20160721140000,210.0,487.200012,98.723407,63,55.900002,0,70.199997,69.5,66.5
20160721141500,210.0,487.200012,98.723407,63,56.799999,0,70.300003,69.5,66.5
20160721143000,210.0,495.600006,100.425533,63,56.0,0,70.400002,69.5,66.5
20160721144500,210.0,478.799988,97.021274,63,56.0,0,70.5,69.5,66.5
20160721150000,210.0,478.799988,97.021274,63,56.0,0,70.099998,69.5,66.5
20160721151500,210.0,424.200012,85.957449,58,56.700001,0,69.300003,69.5,66.5
20160721153000,210.0,433.649994,87.872339,58,56.0,0,69.900002,69.5,66.5
20160721154500,210.0,495.600006,100.425533,62,56.0,0,70.300003,69.5,66.5
20160721160000,210.0,495.600006,100.425533,62,56.0,0,70.5,69.5,66.5
20160721161500,210.0,495.600006,100.425533,62,56.0,0,70.699997,69.5,66.5
20160721163000,210.0,413.700012,83.82979,55,56.0,0,69.800003,69.5,66.5
20160721164500,210.0,393.75,79.787234,54,56.0,0,69.199997,69.5,66.5
20160721170000,210.0,337.049988,68.29787,50,56.0,0,69.0,69.5,66.5
20160721171500,210.0,308.700012,62.553194,48,56.0,0,69.0,69.5,66.5
20160721173000,210.0,250.949997,50.851063,44,57.099998,0,69.0,69.5,66.5
20160721174500,210.0,250.949997,50.851063,44,56.400002,0,69.099998,69.5,66.5
20160721180000,210.0,232.050003,47.021277,43,56.400002,0,69.099998,69.5,66.5
20160721181500,210.0,225.75,45.744681,42,56.400002,0,69.199997,69.5,66.5
20160721183000,210.0,225.75,45.744681,42,56.400002,0,69.199997,69.5,66.5
20160721184500,210.0,225.75,45.744681,42,56.400002,0,69.199997,69.5,66.5
20160721190000,210.0,225.75,45.744681,42,56.400002,0,69.199997,69.5,66.5
20160721191500,210.0,225.75,45.744681,42,56.400002,0,69.099998,69.5,66.5
20160721193000,210.0,219.449997,44.468084,42,56.400002,0,69.099998,69.5,66.5
20160721194500,210.0,212.100006,42.978725,42,56.400002,0,69.099998,69.5,66.5
20160721200000,210.0,212.100006,42.978725,42,56.400002,0,69.099998,69.5,66.5
20160721201500,210.0,217.350006,44.042554,42,56.400002,0,69.099998,69.5,66.5
20160721203000,210.0,217.350006,44.042554,42,56.400002,0,69.0,69.5,66.5
20160721204500,210.0,212.100006,42.978725,42,56.400002,0,68.900002,69.5,66.5
20160721210000,210.0,215.25,43.617021,42,56.400002,0,68.900002,69.5,66.5
20160721211500,210.0,215.25,43.617021,42,56.400002,0,68.900002,69.5,66.5
20160721213000,210.0,219.449997,44.468084,42,56.400002,0,68.900002,69.5,66.5
20160721214500,210.0,219.449997,44.468084,42,56.400002,0,68.900002,69.5,66.5
20160721220000,210.0,215.25,43.617021,42,56.400002,0,68.800003,69.5,66.5
20160721221500,210.0,212.100006,42.978725,42,56.400002,0,68.800003,69.5,66.5
20160721223000,210.0,212.100006,42.978725,42,56.400002,0,68.699997,69.5,66.5
20160721224500,210.0,215.25,43.617021,42,56.400002,0,68.699997,69.5,66.5
20160721230000,210.0,215.25,43.617021,42,56.400002,0,68.599998,69.5,66.5
20160721231500,210.0,212.100006,42.978725,42,56.400002,0,68.599998,69.5,66.5
20160721233000,210.0,212.100006,42.978725,42,57.0,0,68.599998,69.5,66.5
20160721234500,210.0,212.100006,42.978725,42,57.0,0,68.5,69.5,66.5
20160722000000,210.0,215.25,43.617021,42,57.0,0,68.5,69.5,66.5
20160722001500,210.0,215.25,43.617021,42,57.0,0,68.5,69.5,66.5
20160722003000,210.0,215.25,43.617021,42,57.0,0,68.400002,69.5,66.5
20160722004500,210.0,215.25,43.617021,42,57.0,0,68.400002,69.5,66.5
20160722010000,210.0,212.100006,42.978725,42,57.0,0,68.300003,69.5,66.5
20160722011500,210.0,215.25,43.617021,42,57.0,0,68.300003,69.5,66.5
20160722013000,210.0,215.25,43.617021,42,56.400002,0,68.199997,69.5,66.5
20160722014500,210.0,212.100006,42.978725,42,56.400002,0,68.199997,69.5,66.5
20160722020000,210.0,215.25,43.617021,42,56.400002,0,68.099998,69.5,66.5
20160722021500,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160722023000,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160722024500,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160722030000,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160722031500,210.0,212.100006,42.978725,42,56.400002,0,68.0,69.5,66.5
20160722033000,210.0,212.100006,42.978725,42,56.400002,0,68.0,69.5,66.5
20160722034500,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160722040000,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160722041500,210.0,215.25,43.617021,42,56.400002,0,67.800003,69.5,66.5
20160722043000,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160722044500,210.0,210.0,42.553191,42,56.400002,0,67.800003,69.5,66.5
20160722050000,210.0,215.25,43.617021,42,56.400002,0,67.800003,69.5,66.5
20160722051500,210.0,212.100006,42.978725,42,56.400002,0,67.699997,69.5,66.5
20160722053000,210.0,212.100006,42.978725,42,56.400002,0,67.699997,69.5,66.5
20160722054500,210.0,215.25,43.617021,42,56.400002,0,67.599998,69.5,66.5
20160722060000,210.0,210.0,42.553191,42,56.400002,0,67.599998,69.5,66.5
20160722061500,210.0,210.0,42.553191,42,56.400002,0,67.599998,69.5,66.5
20160722063000,210.0,215.25,43.617021,42,56.400002,0,67.599998,69.5,66.5
20160722064500,210.0,215.25,43.617021,42,56.400002,0,67.599998,69.5,66.5
20160722070000,210.0,210.0,42.553191,42,56.400002,0,67.599998,69.5,66.5
20160722071500,210.0,212.100006,42.978725,42,56.400002,0,67.5,69.5,66.5
20160722073000,210.0,203.699997,41.276595,42,56.400002,0,67.400002,69.5,66.5
20160722074500,210.0,210.0,42.553191,42,56.400002,0,67.5,69.5,66.5
20160722080000,210.0,207.899994,42.127658,42,56.400002,0,67.400002,69.5,66.5
20160722081500,210.0,203.699997,41.276595,42,56.400002,0,67.900002,69.5,66.5
20160722083000,210.0,206.850006,41.914895,42,55.599998,0,68.400002,69.5,66.5
20160722084500,210.0,203.699997,41.276595,42,55.599998,0,68.800003,69.5,66.5
20160722090000,210.0,225.75,45.744681,44,56.299999,0,69.199997,69.5,66.5
20160722091500,210.0,225.75,45.744681,44,56.299999,0,69.599998,69.5,66.5
20160722093000,210.0,260.399994,52.765956,46,56.299999,0,69.900002,69.5,66.5
20160722094500,210.0,327.600006,66.38298,50,56.299999,0,70.0,69.5,66.5
20160722100000,210.0,393.75,79.787234,55,56.299999,0,70.199997,69.5,66.5
20160722101500,210.0,452.549988,91.702125,60,56.299999,0,70.199997,69.5,66.5
20160722103000,210.0,478.799988,97.021274,63,56.299999,0,70.199997,69.5,66.5
20160722104500,210.0,478.799988,97.021274,63,56.299999,0,70.199997,69.5,66.5
20160722110000,210.0,487.200012,98.723407,63,55.599998,0,70.199997,69.5,66.5
20160722111500,210.0,487.200012,98.723407,63,55.599998,0,70.199997,69.5,66.5
20160722113000,210.0,487.200012,98.723407,63,55.599998,0,70.099998,69.5,66.5
20160722114500,210.0,495.600006,100.425533,63,55.599998,0,70.099998,69.5,66.5
20160722120000,210.0,392.700012,79.574471,54,55.599998,0,68.800003,69.5,66.5
20160722121500,210.0,303.450012,61.489364,48,56.200001,0,68.800003,69.5,66.5
20160722123000,210.0,312.899994,63.404254,48,56.200001,0,69.300003,69.5,66.5
20160722124500,210.0,321.299988,65.106381,49,56.200001,0,69.800003,69.5,66.5
20160722130000,210.0,395.850006,80.212767,55,56.200001,0,70.099998,69.5,66.5
20160722131500,210.0,478.799988,97.021274,63,56.200001,0,70.300003,69.5,66.5
20160722133000,210.0,478.799988,97.021274,63,56.200001,0,70.400002,69.5,66.5
20160722134500,210.0,478.799988,97.021274,63,56.200001,0,70.400002,69.5,66.5
20160722140000,210.0,487.200012,98.723407,63,56.200001,0,70.400002,69.5,66.5
20160722141500,210.0,487.200012,98.723407,63,56.200001,0,70.400002,69.5,66.5
20160722143000,210.0,487.200012,98.723407,63,56.200001,0,70.400002,69.5,66.5
20160722144500,210.0,487.200012,98.723407,63,56.799999,0,70.400002,69.5,66.5
20160722150000,210.0,495.600006,100.425533,63,56.0,0,70.400002,69.5,66.5
20160722151500,210.0,495.600006,100.425533,63,56.0,0,70.300003,69.5,66.5
20160722153000,210.0,495.600006,100.425533,63,56.0,0,70.300003,69.5,66.5
20160722154500,210.0,487.200012,98.723407,63,56.0,0,70.400002,69.5,66.5
20160722160000,210.0,487.200012,98.723407,63,56.700001,0,70.400002,69.5,66.5
20160722161500,210.0,487.200012,98.723407,63,56.700001,0,70.400002,69.5,66.5
20160722163000,210.0,424.200012,85.957449,58,56.700001,0,69.400002,69.5,66.5
20160722164500,210.0,296.100006,60.000001,47,56.0,0,68.599998,69.5,66.5
20160722170000,210.0,223.649994,45.319148,42,56.0,0,68.699997,69.5,66.5
20160722171500,210.0,220.5,44.680851,42,56.0,0,68.699997,69.5,66.5
20160722173000,210.0,220.5,44.680851,42,56.700001,0,68.800003,69.5,66.5
20160722174500,210.0,220.5,44.680851,42,56.700001,0,68.699997,69.5,66.5
20160722180000,210.0,220.5,44.680851,42,56.700001,0,68.699997,69.5,66.5
20160722181500,210.0,217.350006,44.042554,42,56.0,0,68.599998,69.5,66.5
20160722183000,210.0,217.350006,44.042554,42,56.0,0,68.5,69.5,66.5
20160722184500,210.0,220.5,44.680851,42,56.0,0,68.5,69.5,66.5
20160722190000,210.0,220.5,44.680851,42,56.0,0,68.5,69.5,66.5
20160722191500,210.0,223.649994,45.319148,42,56.0,0,68.400002,69.5,66.5
20160722193000,210.0,219.449997,44.468084,42,56.0,0,68.400002,69.5,66.5
20160722194500,210.0,219.449997,44.468084,42,56.0,0,68.400002,69.5,66.5
20160722200000,210.0,219.449997,44.468084,42,56.799999,0,68.400002,69.5,66.5
20160722201500,210.0,219.449997,44.468084,42,56.799999,0,68.400002,69.5,66.5
20160722203000,210.0,219.449997,44.468084,42,56.799999,0,68.300003,69.5,66.5
20160722204500,210.0,219.449997,44.468084,42,56.799999,0,68.199997,69.5,66.5
20160722210000,210.0,219.449997,44.468084,42,56.799999,0,68.199997,69.5,66.5
20160722211500,210.0,219.449997,44.468084,42,56.799999,0,68.199997,69.5,66.5
20160722213000,210.0,219.449997,44.468084,42,56.799999,0,68.099998,69.5,66.5
20160722214500,210.0,219.449997,44.468084,42,56.799999,0,68.099998,69.5,66.5
20160722220000,210.0,219.449997,44.468084,42,56.799999,0,68.099998,69.5,66.5
20160722221500,210.0,219.449997,44.468084,42,56.799999,0,68.099998,69.5,66.5
20160722223000,210.0,223.649994,45.319148,42,56.799999,0,68.0,69.5,66.5
20160722224500,210.0,220.5,44.680851,42,56.799999,0,67.900002,69.5,66.5
20160722230000,210.0,220.5,44.680851,42,56.799999,0,67.900002,69.5,66.5
20160722231500,210.0,223.649994,45.319148,42,56.799999,0,67.900002,69.5,66.5
20160722233000,210.0,220.5,44.680851,42,56.0,0,67.800003,69.5,66.5
20160722234500,210.0,220.5,44.680851,42,56.0,0,67.800003,69.5,66.5
20160723000000,210.0,220.5,44.680851,42,56.0,0,67.699997,69.5,66.5
20160723001500,210.0,220.5,44.680851,42,56.0,0,67.699997,69.5,66.5
20160723003000,210.0,220.5,44.680851,42,56.0,0,67.699997,69.5,66.5
20160723004500,210.0,220.5,44.680851,42,56.0,0,67.699997,69.5,66.5
20160723010000,210.0,220.5,44.680851,42,56.700001,0,67.699997,69.5,66.5
20160723011500,210.0,217.350006,44.042554,42,56.700001,0,67.699997,69.5,66.5
20160723013000,210.0,207.899994,42.127658,42,56.700001,0,67.699997,69.5,66.5
20160723014500,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160723020000,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160723021500,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160723023000,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160723024500,210.0,215.25,43.617021,42,56.700001,0,67.5,69.5,66.5
20160723030000,210.0,215.25,43.617021,42,56.0,0,67.400002,69.5,66.5
20160723031500,210.0,215.25,43.617021,42,56.700001,0,67.5,69.5,66.5
20160723033000,210.0,215.25,43.617021,42,56.700001,0,67.5,69.5,66.5
20160723034500,210.0,215.25,43.617021,42,56.700001,0,67.400002,69.5,66.5
20160723040000,210.0,220.5,44.680851,42,56.700001,0,67.400002,69.5,66.5
20160723041500,210.0,217.350006,44.042554,42,56.700001,0,67.400002,69.5,66.5
20160723043000,210.0,217.350006,44.042554,42,56.700001,0,67.400002,69.5,66.5
20160723044500,210.0,220.5,44.680851,42,56.700001,0,67.300003,69.5,66.5
20160723050000,210.0,223.649994,45.319148,42,56.700001,0,67.300003,69.5,66.5
20160723051500,210.0,220.5,44.680851,42,56.700001,0,67.300003,69.5,66.5
20160723053000,210.0,225.75,45.744681,42,56.700001,0,67.199997,69.5,66.5
20160723054500,210.0,225.75,45.744681,42,56.700001,0,67.199997,69.5,66.5
20160723060000,210.0,225.75,45.744681,42,56.700001,0,67.099998,69.5,66.5
20160723061500,210.0,225.75,45.744681,42,56.700001,0,67.099998,69.5,66.5
20160723063000,210.0,225.75,45.744681,42,56.700001,0,67.099998,69.5,66.5
20160723064500,210.0,225.75,45.744681,42,56.700001,0,67.099998,69.5,66.5
20160723070000,210.0,225.75,45.744681,42,56.700001,0,67.099998,69.5,66.5
20160723071500,210.0,220.5,44.680851,42,56.0,0,67.099998,69.5,66.5
20160723073000,210.0,223.649994,45.319148,42,56.0,0,67.0,69.5,66.5
20160723074500,210.0,219.449997,44.468084,42,56.0,0,67.0,69.5,66.5
20160723080000,210.0,223.649994,45.319148,42,56.0,0,66.900002,69.5,66.5
20160723081500,210.0,217.350006,44.042554,42,56.0,0,66.900002,69.5,66.5
20160723083000,210.0,220.5,44.680851,42,56.0,0,66.900002,69.5,66.5
20160723084500,210.0,225.75,45.744681,42,56.0,0,66.800003,69.5,66.5
20160723090000,210.0,225.75,45.744681,42,56.0,0,66.800003,69.5,66.5
20160723091500,210.0,220.5,44.680851,42,56.0,0,66.800003,69.5,66.5
20160723093000,210.0,220.5,44.680851,42,56.0,0,66.800003,69.5,66.5
20160723094500,210.0,220.5,44.680851,42,55.200001,0,66.800003,69.5,66.5
20160723100000,210.0,220.5,44.680851,42,55.200001,0,66.800003,69.5,66.5
20160723101500,210.0,220.5,44.680851,42,55.200001,0,66.800003,69.5,66.5
20160723103000,210.0,220.5,44.680851,42,55.200001,0,66.800003,69.5,66.5
20160723104500,210.0,220.5,44.680851,42,55.200001,0,66.800003,69.5,66.5
20160723110000,210.0,220.5,44.680851,42,55.200001,0,66.900002,69.5,66.5
20160723111500,210.0,215.25,43.617021,42,55.900002,0,67.0,69.5,66.5
20160723113000,210.0,220.5,44.680851,42,55.900002,0,67.099998,69.5,66.5
20160723114500,210.0,215.25,43.617021,42,55.900002,0,67.099998,69.5,66.5
20160723120000,210.0,219.449997,44.468084,42,55.900002,0,67.099998,69.5,66.5
20160723121500,210.0,219.449997,44.468084,42,55.900002,0,67.199997,69.5,66.5
20160723123000,210.0,219.449997,44.468084,42,55.900002,0,67.199997,69.5,66.5
20160723124500,210.0,219.449997,44.468084,42,55.900002,0,67.300003,69.5,66.5
20160723130000,210.0,219.449997,44.468084,42,55.900002,0,67.199997,69.5,66.5
20160723131500,210.0,219.449997,44.468084,42,55.900002,0,67.300003,69.5,66.5
20160723133000,210.0,215.25,43.617021,42,55.900002,0,67.300003,69.5,66.5
20160723134500,210.0,215.25,43.617021,42,55.900002,0,67.300003,69.5,66.5
20160723140000,210.0,219.449997,44.468084,42,55.200001,0,67.300003,69.5,66.5
20160723141500,210.0,219.449997,44.468084,42,55.200001,0,67.300003,69.5,66.5
20160723143000,210.0,219.449997,44.468084,42,55.200001,0,67.400002,69.5,66.5
20160723144500,210.0,219.449997,44.468084,42,55.200001,0,67.400002,69.5,66.5
20160723150000,210.0,219.449997,44.468084,42,55.200001,0,67.400002,69.5,66.5
20160723151500,210.0,219.449997,44.468084,42,55.200001,0,67.400002,69.5,66.5
20160723153000,210.0,219.449997,44.468084,42,55.200001,0,67.599998,69.5,66.5
20160723154500,210.0,219.449997,44.468084,42,55.200001,0,67.699997,69.5,66.5
20160723160000,210.0,223.649994,45.319148,42,55.200001,0,67.900002,69.5,66.5
20160723161500,210.0,220.5,44.680851,42,55.200001,0,68.099998,69.5,66.5
20160723163000,210.0,220.5,44.680851,42,55.200001,0,68.199997,69.5,66.5
20160723164500,210.0,220.5,44.680851,42,55.200001,0,68.400002,69.5,66.5
20160723170000,210.0,220.5,44.680851,42,55.900002,0,68.300003,69.5,66.5
20160723171500,210.0,220.5,44.680851,42,55.200001,0,68.400002,69.5,66.5
20160723173000,210.0,217.350006,44.042554,42,55.200001,0,68.300003,69.5,66.5
20160723174500,210.0,217.350006,44.042554,42,55.200001,0,68.300003,69.5,66.5
20160723180000,210.0,220.5,44.680851,42,55.900002,0,68.300003,69.5,66.5
20160723181500,210.0,223.649994,45.319148,42,55.900002,0,68.300003,69.5,66.5
20160723183000,210.0,219.449997,44.468084,42,55.900002,0,68.300003,69.5,66.5
20160723184500,210.0,219.449997,44.468084,42,55.900002,0,68.199997,69.5,66.5
20160723190000,210.0,215.25,43.617021,42,56.700001,0,68.300003,69.5,66.5
20160723191500,210.0,215.25,43.617021,42,56.700001,0,68.300003,69.5,66.5
20160723193000,210.0,215.25,43.617021,42,56.700001,0,68.300003,69.5,66.5
20160723194500,210.0,215.25,43.617021,42,56.700001,0,68.300003,69.5,66.5
20160723200000,210.0,215.25,43.617021,42,56.700001,0,68.300003,69.5,66.5
20160723201500,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723203000,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723204500,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723210000,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723211500,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723213000,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723214500,210.0,215.25,43.617021,42,56.700001,0,68.199997,69.5,66.5
20160723220000,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723221500,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723223000,210.0,219.449997,44.468084,42,56.700001,0,68.199997,69.5,66.5
20160723224500,210.0,215.25,43.617021,42,56.700001,0,68.199997,69.5,66.5
20160723230000,210.0,215.25,43.617021,42,56.700001,0,68.099998,69.5,66.5
20160723231500,210.0,215.25,43.617021,42,56.700001,0,68.099998,69.5,66.5
20160723233000,210.0,219.449997,44.468084,42,56.700001,0,68.099998,69.5,66.5
20160723234500,210.0,219.449997,44.468084,42,56.700001,0,68.0,69.5,66.5
20160724000000,210.0,219.449997,44.468084,42,56.099998,0,67.900002,69.5,66.5
20160724001500,210.0,215.25,43.617021,42,56.700001,0,67.900002,69.5,66.5
20160724003000,210.0,215.25,43.617021,42,56.700001,0,68.0,69.5,66.5
20160724004500,210.0,215.25,43.617021,42,56.700001,0,67.900002,69.5,66.5
20160724010000,210.0,215.25,43.617021,42,56.700001,0,67.900002,69.5,66.5
20160724011500,210.0,215.25,43.617021,42,56.700001,0,67.900002,69.5,66.5
20160724013000,210.0,219.449997,44.468084,42,56.700001,0,67.800003,69.5,66.5
20160724014500,210.0,219.449997,44.468084,42,56.700001,0,67.800003,69.5,66.5
20160724020000,210.0,219.449997,44.468084,42,56.700001,0,67.800003,69.5,66.5
20160724021500,210.0,219.449997,44.468084,42,56.700001,0,67.699997,69.5,66.5
20160724023000,210.0,219.449997,44.468084,42,56.700001,0,67.699997,69.5,66.5
20160724024500,210.0,219.449997,44.468084,42,56.700001,0,67.699997,69.5,66.5
20160724030000,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160724031500,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160724033000,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160724034500,210.0,219.449997,44.468084,42,56.700001,0,67.599998,69.5,66.5
20160724040000,210.0,219.449997,44.468084,42,56.700001,0,67.5,69.5,66.5
20160724041500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724043000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724044500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724050000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724051500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724053000,210.0,219.449997,44.468084,42,56.700001,0,67.5,69.5,66.5
20160724054500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724060000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724061500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724063000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724064500,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724070000,210.0,219.449997,44.468084,42,56.700001,0,67.400002,69.5,66.5
20160724071500,210.0,219.449997,44.468084,42,56.0,0,67.300003,69.5,66.5
20160724073000,210.0,223.649994,45.319148,42,56.0,0,67.199997,69.5,66.5
20160724074500,210.0,223.649994,45.319148,42,56.0,0,67.099998,69.5,66.5
20160724080000,210.0,217.350006,44.042554,42,56.0,0,67.099998,69.5,66.5
20160724081500,210.0,220.5,44.680851,42,56.0,0,67.099998,69.5,66.5
20160724083000,210.0,220.5,44.680851,42,56.0,0,67.199997,69.5,66.5
20160724084500,210.0,220.5,44.680851,42,56.0,0,67.900002,69.5,66.5
20160724090000,210.0,217.350006,44.042554,42,55.200001,0,68.400002,69.5,66.5
20160724091500,210.0,217.350006,44.042554,42,55.200001,0,68.800003,69.5,66.5
20160724093000,210.0,220.5,44.680851,42,55.200001,0,69.199997,69.5,66.5
20160724094500,210.0,237.300003,48.085107,43,55.200001,0,69.5,69.5,66.5
20160724100000,210.0,234.149994,47.446807,43,55.200001,0,69.699997,69.5,66.5
20160724101500,210.0,267.75,54.255319,46,55.200001,0,69.900002,69.5,66.5
20160724103000,210.0,328.649994,66.595743,50,55.200001,0,70.0,69.5,66.5
20160724104500,210.0,375.899994,76.170212,54,53.900002,0,70.099998,69.5,66.5
20160724110000,210.0,428.399994,86.808509,58,53.900002,0,70.0,69.5,66.5
20160724111500,210.0,452.549988,91.702125,61,53.900002,0,70.0,69.5,66.5
20160724113000,210.0,487.200012,98.723407,63,55.5,0,70.0,69.5,66.5
20160724114500,210.0,487.200012,98.723407,63,54.700001,0,69.900002,69.5,66.5
20160724120000,210.0,487.200012,98.723407,63,55.599998,0,69.900002,69.5,66.5
20160724121500,210.0,487.200012,98.723407,63,55.599998,0,69.900002,69.5,66.5
20160724123000,210.0,487.200012,98.723407,63,55.599998,0,69.900002,69.5,66.5
20160724124500,210.0,495.600006,100.425533,63,54.700001,0,69.800003,69.5,66.5
20160724130000,210.0,495.600006,100.425533,63,54.700001,0,69.800003,69.5,66.5
20160724131500,210.0,495.600006,100.425533,63,54.700001,0,69.800003,69.5,66.5
20160724133000,210.0,487.200012,98.723407,63,54.700001,0,69.800003,69.5,66.5
20160724134500,210.0,495.600006,100.425533,63,54.700001,0,69.900002,69.5,66.5
20160724140000,210.0,487.200012,98.723407,63,54.700001,0,69.900002,69.5,66.5
20160724141500,210.0,299.25,60.638298,48,54.700001,0,68.300003,69.5,66.5
20160724143000,210.0,220.5,44.680851,42,54.700001,0,68.400002,69.5,66.5
20160724144500,210.0,220.5,44.680851,42,54.700001,0,68.400002,69.5,66.5
20160724150000,210.0,217.350006,44.042554,42,54.700001,0,68.400002,69.5,66.5
20160724151500,210.0,217.350006,44.042554,42,55.5,0,68.300003,69.5,66.5
20160724153000,210.0,220.5,44.680851,42,55.5,0,68.400002,69.5,66.5
20160724154500,210.0,220.5,44.680851,42,55.5,0,68.400002,69.5,66.5
20160724160000,210.0,220.5,44.680851,42,56.299999,0,68.400002,69.5,66.5
20160724161500,210.0,215.25,43.617021,42,56.299999,0,68.400002,69.5,66.5
20160724163000,210.0,219.449997,44.468084,42,56.299999,0,68.400002,69.5,66.5
20160724164500,210.0,219.449997,44.468084,42,56.299999,0,68.400002,69.5,66.5
20160724170000,210.0,219.449997,44.468084,42,56.299999,0,68.400002,69.5,66.5
20160724171500,210.0,215.25,43.617021,42,56.299999,0,68.400002,69.5,66.5
20160724173000,210.0,215.25,43.617021,42,56.299999,0,68.400002,69.5,66.5
20160724174500,210.0,215.25,43.617021,42,56.299999,0,68.400002,69.5,66.5
20160724180000,210.0,223.649994,45.319148,42,56.299999,0,68.400002,69.5,66.5
20160724181500,210.0,217.350006,44.042554,42,56.299999,0,68.400002,69.5,66.5
20160724183000,210.0,217.350006,44.042554,42,56.299999,0,68.400002,69.5,66.5
20160724184500,210.0,217.350006,44.042554,42,56.299999,0,68.300003,69.5,66.5
20160724190000,210.0,217.350006,44.042554,42,56.299999,0,68.300003,69.5,66.5
20160724191500,210.0,217.350006,44.042554,42,56.299999,0,68.199997,69.5,66.5
20160724193000,210.0,217.350006,44.042554,42,56.299999,0,68.199997,69.5,66.5
20160724194500,210.0,217.350006,44.042554,42,56.299999,0,68.199997,69.5,66.5
20160724200000,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160724201500,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160724203000,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160724204500,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160724210000,210.0,217.350006,44.042554,42,57.099998,0,68.199997,69.5,66.5
20160724211500,210.0,220.5,44.680851,42,57.099998,0,68.099998,69.5,66.5
20160724213000,210.0,215.25,43.617021,42,57.099998,0,68.099998,69.5,66.5
20160724214500,210.0,215.25,43.617021,42,57.099998,0,68.099998,69.5,66.5
20160724220000,210.0,219.449997,44.468084,42,57.099998,0,68.099998,69.5,66.5
20160724221500,210.0,219.449997,44.468084,42,57.099998,0,68.0,69.5,66.5
20160724223000,210.0,219.449997,44.468084,42,57.099998,0,68.0,69.5,66.5
20160724224500,210.0,219.449997,44.468084,42,57.099998,0,68.0,69.5,66.5
20160724230000,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160724231500,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160724233000,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160724234500,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160725000000,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160725001500,210.0,219.449997,44.468084,42,56.400002,0,67.699997,69.5,66.5
20160725003000,210.0,219.449997,44.468084,42,56.400002,0,67.699997,69.5,66.5
20160725004500,210.0,219.449997,44.468084,42,56.400002,0,67.699997,69.5,66.5
20160725010000,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160725011500,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160725013000,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160725014500,210.0,212.100006,42.978725,42,56.400002,0,67.599998,69.5,66.5
20160725020000,210.0,220.5,44.680851,42,56.400002,0,67.599998,69.5,66.5
20160725021500,210.0,220.5,44.680851,42,56.400002,0,67.5,69.5,66.5
20160725023000,210.0,217.350006,44.042554,42,56.400002,0,67.5,69.5,66.5
20160725024500,210.0,217.350006,44.042554,42,56.400002,0,67.400002,69.5,66.5
20160725030000,210.0,217.350006,44.042554,42,56.400002,0,67.5,69.5,66.5
20160725031500,210.0,217.350006,44.042554,42,56.400002,0,67.400002,69.5,66.5
20160725033000,210.0,217.350006,44.042554,42,56.400002,0,67.400002,69.5,66.5
20160725034500,210.0,220.5,44.680851,42,56.400002,0,67.400002,69.5,66.5
20160725040000,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160725041500,210.0,220.5,44.680851,42,56.400002,0,67.400002,69.5,66.5
20160725043000,210.0,220.5,44.680851,42,56.400002,0,67.400002,69.5,66.5
20160725044500,210.0,220.5,44.680851,42,56.400002,0,67.300003,69.5,66.5
20160725050000,210.0,217.350006,44.042554,42,56.400002,0,67.300003,69.5,66.5
20160725051500,210.0,220.5,44.680851,42,56.400002,0,67.300003,69.5,66.5
20160725053000,210.0,220.5,44.680851,42,56.400002,0,67.300003,69.5,66.5
20160725054500,210.0,220.5,44.680851,42,56.400002,0,67.199997,69.5,66.5
20160725060000,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160725061500,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160725063000,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160725064500,210.0,220.5,44.680851,42,56.400002,0,67.099998,69.5,66.5
20160725070000,210.0,220.5,44.680851,42,56.400002,0,67.099998,69.5,66.5
20160725071500,210.0,220.5,44.680851,42,56.400002,0,67.099998,69.5,66.5
20160725073000,210.0,220.5,44.680851,42,56.400002,0,67.099998,69.5,66.5
20160725074500,210.0,215.25,43.617021,42,56.400002,0,67.099998,69.5,66.5
20160725080000,210.0,215.25,43.617021,42,56.400002,0,67.099998,69.5,66.5
20160725081500,210.0,212.100006,42.978725,42,56.400002,0,67.300003,69.5,66.5
20160725083000,210.0,217.350006,44.042554,42,56.400002,0,67.900002,69.5,66.5
20160725084500,210.0,210.0,42.553191,42,56.400002,0,68.400002,69.5,66.5
20160725090000,210.0,207.899994,42.127658,42,56.400002,0,68.800003,69.5,66.5
20160725091500,210.0,217.350006,44.042554,43,55.599998,0,69.199997,69.5,66.5
20160725093000,210.0,234.149994,47.446807,44,55.599998,0,69.5,69.5,66.5
20160725094500,210.0,234.149994,47.446807,44,55.599998,0,69.699997,69.5,66.5
20160725100000,210.0,243.600006,49.361703,44,56.299999,0,69.800003,69.5,66.5
20160725101500,210.0,276.149994,55.957446,47,56.299999,0,69.900002,69.5,66.5
20160725103000,210.0,308.700012,62.553194,49,56.299999,0,69.699997,69.5,66.5
20160725104500,210.0,308.700012,62.553194,49,56.299999,0,69.5,69.5,66.5
20160725110000,210.0,308.700012,62.553194,49,56.299999,0,69.400002,69.5,66.5
20160725111500,210.0,308.700012,62.553194,49,56.299999,0,69.199997,69.5,66.5
20160725113000,210.0,280.350006,56.808512,47,56.299999,0,69.400002,69.5,66.5
20160725114500,210.0,290.850006,58.936171,47,56.299999,0,69.900002,69.5,66.5
20160725120000,210.0,351.75,71.276596,52,56.299999,0,70.099998,69.5,66.5
20160725121500,210.0,428.399994,86.808509,58,56.299999,0,70.199997,69.5,66.5
20160725123000,210.0,487.200012,98.723407,63,56.299999,0,70.199997,69.5,66.5
20160725124500,210.0,487.200012,98.723407,63,56.299999,0,70.199997,69.5,66.5
20160725130000,210.0,487.200012,98.723407,63,56.299999,0,70.199997,69.5,66.5
20160725131500,210.0,487.200012,98.723407,63,56.299999,0,70.300003,69.5,66.5
20160725133000,210.0,487.200012,98.723407,63,56.299999,0,70.300003,69.5,66.5
20160725134500,210.0,495.600006,100.425533,63,56.299999,0,70.5,69.5,66.5
20160725140000,210.0,495.600006,100.425533,63,57.099998,0,70.5,69.5,66.5
20160725141500,210.0,487.200012,98.723407,63,57.099998,0,70.599998,69.5,66.5
20160725143000,210.0,504.0,102.12766,63,56.0,0,70.800003,69.5,66.5
20160725144500,210.0,495.600006,100.425533,62,56.0,0,71.0,69.5,66.5
20160725150000,210.0,495.600006,100.425533,62,56.0,0,71.199997,69.5,66.5
20160725151500,210.0,495.600006,100.425533,62,56.0,0,71.199997,69.5,66.5
20160725153000,210.0,504.0,102.12766,62,56.0,0,71.300003,69.5,66.5
20160725154500,210.0,495.600006,100.425533,62,57.099998,0,71.400002,69.5,66.5
20160725160000,210.0,495.600006,100.425533,62,56.400002,0,71.300003,69.5,66.5
20160725161500,210.0,495.600006,100.425533,62,56.400002,0,71.400002,69.5,66.5
20160725163000,210.0,504.0,102.12766,62,56.400002,0,71.5,69.5,66.5
20160725164500,210.0,495.600006,100.425533,62,56.400002,0,71.5,69.5,66.5
20160725170000,210.0,357.0,72.340426,51,56.400002,0,69.800003,69.5,66.5
20160725171500,210.0,346.5,70.212766,50,56.400002,0,69.400002,69.5,66.5
20160725173000,210.0,315.0,63.829787,48,56.400002,0,69.199997,69.5,66.5
20160725174500,210.0,287.700012,58.297875,46,56.400002,0,69.0,69.5,66.5
20160725180000,210.0,253.050003,51.276596,44,56.400002,0,69.099998,69.5,66.5
20160725181500,210.0,234.149994,47.446807,43,56.400002,0,69.099998,69.5,66.5
20160725183000,210.0,228.899994,46.382977,42,56.400002,0,69.099998,69.5,66.5
20160725184500,210.0,219.449997,44.468084,42,56.400002,0,69.099998,69.5,66.5
20160725190000,210.0,215.25,43.617021,42,56.400002,0,69.199997,69.5,66.5
20160725191500,210.0,215.25,43.617021,42,56.400002,0,69.199997,69.5,66.5
20160725193000,210.0,215.25,43.617021,42,56.400002,0,69.199997,69.5,66.5
20160725194500,210.0,215.25,43.617021,42,56.400002,0,69.099998,69.5,66.5
20160725200000,210.0,219.449997,44.468084,42,56.400002,0,69.099998,69.5,66.5
20160725201500,210.0,219.449997,44.468084,42,56.400002,0,69.0,69.5,66.5
20160725203000,210.0,219.449997,44.468084,42,57.099998,0,69.099998,69.5,66.5
20160725204500,210.0,215.25,43.617021,42,57.099998,0,69.0,69.5,66.5
20160725210000,210.0,215.25,43.617021,42,57.099998,0,69.0,69.5,66.5
20160725211500,210.0,215.25,43.617021,42,57.099998,0,68.900002,69.5,66.5
20160725213000,210.0,212.100006,42.978725,42,57.099998,0,68.800003,69.5,66.5
20160725214500,210.0,212.100006,42.978725,42,56.400002,0,68.800003,69.5,66.5
20160725220000,210.0,215.25,43.617021,42,56.400002,0,68.699997,69.5,66.5
20160725221500,210.0,215.25,43.617021,42,56.400002,0,68.599998,69.5,66.5
20160725223000,210.0,215.25,43.617021,42,56.400002,0,68.599998,69.5,66.5
20160725224500,210.0,215.25,43.617021,42,56.400002,0,68.5,69.5,66.5
20160725230000,210.0,212.100006,42.978725,42,56.400002,0,68.400002,69.5,66.5
20160725231500,210.0,212.100006,42.978725,42,56.400002,0,68.400002,69.5,66.5
20160725233000,210.0,217.350006,44.042554,42,56.400002,0,68.400002,69.5,66.5
20160725234500,210.0,210.0,42.553191,42,56.400002,0,68.300003,69.5,66.5
20160726000000,210.0,212.100006,42.978725,42,56.400002,0,68.300003,69.5,66.5
20160726001500,210.0,215.25,43.617021,42,56.400002,0,68.199997,69.5,66.5
20160726003000,210.0,207.899994,42.127658,42,56.400002,0,68.199997,69.5,66.5
20160726004500,210.0,215.25,43.617021,42,56.400002,0,68.099998,69.5,66.5
20160726010000,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160726011500,210.0,215.25,43.617021,42,56.400002,0,68.099998,69.5,66.5
20160726013000,210.0,210.0,42.553191,42,56.400002,0,68.099998,69.5,66.5
20160726014500,210.0,212.100006,42.978725,42,56.400002,0,68.0,69.5,66.5
20160726020000,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160726021500,210.0,210.0,42.553191,42,56.400002,0,67.900002,69.5,66.5
20160726023000,210.0,212.100006,42.978725,42,56.400002,0,67.900002,69.5,66.5
20160726024500,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160726030000,210.0,215.25,43.617021,42,56.400002,0,67.800003,69.5,66.5
20160726031500,210.0,210.0,42.553191,42,56.400002,0,67.800003,69.5,66.5
20160726033000,210.0,212.100006,42.978725,42,56.400002,0,67.800003,69.5,66.5
20160726034500,210.0,212.100006,42.978725,42,56.400002,0,67.699997,69.5,66.5
20160726040000,210.0,217.350006,44.042554,42,56.400002,0,67.699997,69.5,66.5
20160726041500,210.0,212.100006,42.978725,42,56.400002,0,67.699997,69.5,66.5
20160726043000,210.0,217.350006,44.042554,42,56.400002,0,67.599998,69.5,66.5
20160726044500,210.0,210.0,42.553191,42,56.400002,0,67.599998,69.5,66.5
