PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726050000,210.0,212.100006,42.978725,42,56.400002,0,67.599998,69.5,66.5
20160726051500,210.0,215.25,43.617021,42,56.400002,0,67.599998,69.5,66.5
20160726053000,210.0,215.25,43.617021,42,56.400002,0,67.5,69.5,66.5
20160726054500,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160726060000,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160726061500,210.0,212.100006,42.978725,42,56.400002,0,67.400002,69.5,66.5
20160726063000,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160726064500,210.0,212.100006,42.978725,42,56.400002,0,67.400002,69.5,66.5
20160726070000,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160726071500,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160726073000,210.0,212.100006,42.978725,42,56.400002,0,67.300003,69.5,66.5
20160726074500,210.0,212.100006,42.978725,42,56.400002,0,67.300003,69.5,66.5
20160726080000,210.0,212.100006,42.978725,42,56.400002,0,67.300003,69.5,66.5
20160726081500,210.0,215.25,43.617021,42,56.400002,0,67.300003,69.5,66.5
20160726083000,210.0,212.100006,42.978725,42,56.400002,0,67.300003,69.5,66.5
20160726084500,210.0,207.899994,42.127658,42,56.400002,0,68.099998,69.5,66.5
20160726090000,210.0,210.0,42.553191,42,56.400002,0,68.599998,69.5,66.5
20160726091500,210.0,215.25,43.617021,42,56.400002,0,68.900002,69.5,66.5
20160726093000,210.0,207.899994,42.127658,42,56.400002,0,69.199997,69.5,66.5
20160726094500,210.0,217.350006,44.042554,43,56.400002,0,69.5,69.5,66.5
20160726100000,210.0,228.899994,46.382977,44,56.400002,0,69.800003,69.5,66.5
20160726101500,210.0,276.149994,55.957446,47,56.400002,0,70.0,69.5,66.5
20160726103000,210.0,327.600006,66.38298,50,55.599998,0,70.0,69.5,66.5
20160726104500,210.0,365.399994,74.042552,53,56.299999,0,70.0,69.5,66.5
20160726110000,210.0,395.850006,80.212767,55,56.299999,0,70.0,69.5,66.5
20160726111500,210.0,418.950012,84.893619,57,56.299999,0,69.900002,69.5,66.5
20160726113000,210.0,441.0,89.361702,58,56.299999,0,69.900002,69.5,66.5
20160726114500,210.0,452.549988,91.702125,59,56.299999,0,69.800003,69.5,66.5
20160726120000,210.0,452.549988,91.702125,60,56.299999,0,69.800003,69.5,66.5
20160726121500,210.0,462.0,93.617021,61,56.299999,0,69.800003,69.5,66.5
20160726123000,210.0,452.549988,91.702125,61,56.299999,0,69.800003,69.5,66.5
20160726124500,210.0,470.399994,95.319148,62,57.099998,0,69.800003,69.5,66.5
20160726130000,210.0,478.799988,97.021274,62,56.400002,0,69.900002,69.5,66.5
20160726131500,210.0,495.600006,100.425533,62,56.400002,0,70.0,69.5,66.5
20160726133000,210.0,495.600006,100.425533,62,56.400002,0,70.199997,69.5,66.5
20160726134500,210.0,504.0,102.12766,62,56.400002,0,70.199997,69.5,66.5
20160726140000,210.0,504.0,102.12766,62,56.400002,0,70.199997,69.5,66.5
20160726141500,210.0,504.0,102.12766,62,56.400002,0,70.199997,69.5,66.5
20160726143000,210.0,504.0,102.12766,62,56.400002,0,70.300003,69.5,66.5
20160726144500,210.0,487.200012,98.723407,62,56.400002,0,70.300003,69.5,66.5
20160726150000,210.0,487.200012,98.723407,62,56.400002,0,70.300003,69.5,66.5
20160726151500,210.0,487.200012,98.723407,62,57.099998,0,70.199997,69.5,66.5
20160726153000,210.0,487.200012,98.723407,62,57.099998,0,70.199997,69.5,66.5
20160726154500,210.0,487.200012,98.723407,62,57.099998,0,70.300003,69.5,66.5
20160726160000,210.0,487.200012,98.723407,62,56.400002,0,70.400002,69.5,66.5
20160726161500,210.0,413.700012,83.82979,56,56.400002,0,69.099998,69.5,66.5
20160726163000,210.0,372.75,75.531915,52,56.400002,0,69.5,69.5,66.5
20160726164500,210.0,381.149994,77.234041,53,56.400002,0,69.099998,69.5,66.5
20160726170000,210.0,245.699997,49.787233,44,56.400002,0,68.599998,69.5,66.5
20160726171500,210.0,225.75,45.744681,42,56.400002,0,68.599998,69.5,66.5
20160726173000,210.0,219.449997,44.468084,42,56.400002,0,68.599998,69.5,66.5
20160726174500,210.0,219.449997,44.468084,42,56.400002,0,68.599998,69.5,66.5
20160726180000,210.0,223.649994,45.319148,42,56.400002,0,68.5,69.5,66.5
20160726181500,210.0,219.449997,44.468084,42,56.400002,0,68.300003,69.5,66.5
20160726183000,210.0,219.449997,44.468084,42,56.400002,0,68.199997,69.5,66.5
20160726184500,210.0,219.449997,44.468084,42,56.400002,0,68.099998,69.5,66.5
20160726190000,210.0,219.449997,44.468084,42,56.400002,0,68.0,69.5,66.5
20160726191500,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160726193000,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160726194500,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160726200000,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160726201500,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160726203000,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160726204500,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160726210000,210.0,219.449997,44.468084,42,56.400002,0,67.699997,69.5,66.5
20160726211500,210.0,219.449997,44.468084,42,56.400002,0,67.699997,69.5,66.5
20160726213000,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160726214500,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160726220000,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160726221500,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160726223000,210.0,219.449997,44.468084,42,56.400002,0,67.5,69.5,66.5
20160726224500,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160726230000,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160726231500,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160726233000,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160726234500,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160727000000,210.0,220.5,44.680851,42,56.400002,0,67.400002,69.5,66.5
20160727001500,210.0,217.350006,44.042554,42,56.400002,0,67.400002,69.5,66.5
20160727003000,210.0,217.350006,44.042554,42,56.400002,0,67.300003,69.5,66.5
20160727004500,210.0,225.75,45.744681,42,56.400002,0,67.300003,69.5,66.5
20160727010000,210.0,220.5,44.680851,42,56.400002,0,67.300003,69.5,66.5
20160727011500,210.0,212.100006,42.978725,42,57.099998,0,67.300003,69.5,66.5
20160727013000,210.0,212.100006,42.978725,42,57.099998,0,67.300003,69.5,66.5
20160727014500,210.0,217.350006,44.042554,42,56.299999,0,67.300003,69.5,66.5
20160727020000,210.0,217.350006,44.042554,42,56.299999,0,67.199997,69.5,66.5
20160727021500,210.0,217.350006,44.042554,42,56.299999,0,67.199997,69.5,66.5
20160727023000,210.0,217.350006,44.042554,42,56.299999,0,67.199997,69.5,66.5
20160727024500,210.0,223.649994,45.319148,42,56.299999,0,67.099998,69.5,66.5
20160727030000,210.0,220.5,44.680851,42,56.299999,0,67.199997,69.5,66.5
20160727031500,210.0,217.350006,44.042554,42,56.299999,0,67.099998,69.5,66.5
20160727033000,210.0,220.5,44.680851,42,56.299999,0,67.099998,69.5,66.5
20160727034500,210.0,217.350006,44.042554,42,56.299999,0,67.0,69.5,66.5
20160727040000,210.0,220.5,44.680851,42,56.299999,0,67.0,69.5,66.5
20160727041500,210.0,220.5,44.680851,42,56.299999,0,67.0,69.5,66.5
20160727043000,210.0,220.5,44.680851,42,56.299999,0,66.900002,69.5,66.5
20160727044500,210.0,220.5,44.680851,42,56.299999,0,66.900002,69.5,66.5
20160727050000,210.0,217.350006,44.042554,42,56.299999,0,66.900002,69.5,66.5
20160727051500,210.0,220.5,44.680851,42,56.299999,0,66.900002,69.5,66.5
20160727053000,210.0,220.5,44.680851,42,56.299999,0,66.900002,69.5,66.5
20160727054500,210.0,223.649994,45.319148,42,56.299999,0,66.900002,69.5,66.5
20160727060000,210.0,219.449997,44.468084,42,56.299999,0,66.900002,69.5,66.5
20160727061500,210.0,219.449997,44.468084,42,56.299999,0,66.800003,69.5,66.5
20160727063000,210.0,219.449997,44.468084,42,56.299999,0,66.800003,69.5,66.5
20160727064500,210.0,219.449997,44.468084,42,56.299999,0,66.699997,69.5,66.5
20160727070000,210.0,219.449997,44.468084,42,56.299999,0,66.699997,69.5,66.5
20160727071500,210.0,225.75,45.744681,42,56.299999,0,66.699997,69.5,66.5
20160727073000,210.0,225.75,45.744681,42,56.299999,0,66.699997,69.5,66.5
20160727074500,210.0,219.449997,44.468084,42,56.299999,0,66.699997,69.5,66.5
20160727080000,210.0,219.449997,44.468084,42,56.299999,0,67.300003,69.5,66.5
20160727081500,210.0,219.449997,44.468084,42,56.299999,0,67.800003,69.5,66.5
20160727083000,210.0,215.25,43.617021,42,56.299999,0,68.199997,69.5,66.5
20160727084500,210.0,215.25,43.617021,42,56.299999,0,68.5,69.5,66.5
20160727090000,210.0,212.100006,42.978725,42,56.299999,0,68.800003,69.5,66.5
20160727091500,210.0,207.899994,42.127658,42,56.299999,0,69.099998,69.5,66.5
20160727093000,210.0,223.649994,45.319148,43,56.299999,0,69.400002,69.5,66.5
20160727094500,210.0,223.649994,45.319148,43,56.299999,0,69.599998,69.5,66.5
20160727100000,210.0,223.649994,45.319148,43,56.299999,0,69.699997,69.5,66.5
20160727101500,210.0,227.850006,46.170214,43,57.099998,0,69.800003,69.5,66.5
20160727103000,210.0,258.299988,52.340423,46,56.400002,0,69.900002,69.5,66.5
20160727104500,210.0,277.200012,56.170215,47,56.400002,0,69.900002,69.5,66.5
20160727110000,210.0,299.25,60.638298,48,56.400002,0,69.199997,69.5,66.5
20160727111500,210.0,227.850006,46.170214,43,56.400002,0,69.0,69.5,66.5
20160727113000,210.0,227.850006,46.170214,43,56.400002,0,68.800003,69.5,66.5
20160727114500,210.0,237.300003,48.085107,44,56.400002,0,69.400002,69.5,66.5
20160727120000,210.0,243.600006,49.361703,44,56.400002,0,69.699997,69.5,66.5
20160727121500,210.0,258.299988,52.340423,45,56.400002,0,69.800003,69.5,66.5
20160727123000,210.0,294.0,59.574468,47,56.400002,0,69.900002,69.5,66.5
20160727124500,210.0,332.850006,67.44681,50,56.400002,0,70.0,69.5,66.5
20160727130000,210.0,389.549988,78.936168,54,56.400002,0,70.0,69.5,66.5
20160727131500,210.0,428.399994,86.808509,58,57.099998,0,70.099998,69.5,66.5
20160727133000,210.0,452.549988,91.702125,60,56.400002,0,70.0,69.5,66.5
20160727134500,210.0,470.399994,95.319148,62,56.400002,0,69.900002,69.5,66.5
20160727140000,210.0,478.799988,97.021274,63,57.099998,0,69.800003,69.5,66.5
20160727141500,210.0,478.799988,97.021274,63,57.099998,0,69.900002,69.5,66.5
20160727143000,210.0,478.799988,97.021274,63,57.099998,0,69.900002,69.5,66.5
20160727144500,210.0,487.200012,98.723407,63,57.099998,0,69.900002,69.5,66.5
20160727150000,210.0,504.0,102.12766,63,57.099998,0,69.800003,69.5,66.5
20160727151500,210.0,504.0,102.12766,63,56.400002,0,69.800003,69.5,66.5
20160727153000,210.0,487.200012,98.723407,61,56.400002,0,69.599998,69.5,66.5
20160727154500,210.0,487.200012,98.723407,61,56.400002,0,69.400002,69.5,66.5
20160727160000,210.0,413.700012,83.82979,56,56.400002,0,68.699997,69.5,66.5
20160727161500,210.0,234.149994,47.446807,43,56.400002,0,68.300003,69.5,66.5
20160727163000,210.0,223.649994,45.319148,43,56.400002,0,68.800003,69.5,66.5
20160727164500,210.0,237.300003,48.085107,44,56.400002,0,69.199997,69.5,66.5
20160727170000,210.0,249.899994,50.638297,44,56.400002,0,69.5,69.5,66.5
20160727171500,210.0,261.450012,52.978726,45,56.400002,0,69.599998,69.5,66.5
20160727173000,210.0,254.100006,51.489363,45,56.400002,0,69.599998,69.5,66.5
20160727174500,210.0,217.350006,44.042554,42,56.400002,0,68.800003,69.5,66.5
20160727180000,210.0,217.350006,44.042554,42,56.400002,0,68.5,69.5,66.5
20160727181500,210.0,217.350006,44.042554,42,56.400002,0,68.300003,69.5,66.5
20160727183000,210.0,220.5,44.680851,42,56.400002,0,68.099998,69.5,66.5
20160727184500,210.0,220.5,44.680851,42,56.400002,0,68.0,69.5,66.5
20160727190000,210.0,220.5,44.680851,42,56.400002,0,67.900002,69.5,66.5
20160727191500,210.0,217.350006,44.042554,42,56.400002,0,67.900002,69.5,66.5
20160727193000,210.0,217.350006,44.042554,42,56.400002,0,67.699997,69.5,66.5
20160727194500,210.0,217.350006,44.042554,42,56.400002,0,67.699997,69.5,66.5
20160727200000,210.0,220.5,44.680851,42,56.400002,0,67.699997,69.5,66.5
20160727201500,210.0,223.649994,45.319148,42,56.400002,0,67.599998,69.5,66.5
20160727203000,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160727204500,210.0,219.449997,44.468084,42,56.400002,0,67.5,69.5,66.5
20160727210000,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160727211500,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160727213000,210.0,219.449997,44.468084,42,56.400002,0,67.300003,69.5,66.5
20160727214500,210.0,223.649994,45.319148,42,56.400002,0,67.300003,69.5,66.5
20160727220000,210.0,219.449997,44.468084,42,56.400002,0,67.199997,69.5,66.5
20160727221500,210.0,219.449997,44.468084,42,57.099998,0,67.199997,69.5,66.5
20160727223000,210.0,223.649994,45.319148,42,56.400002,0,67.199997,69.5,66.5
20160727224500,210.0,220.5,44.680851,42,56.400002,0,67.199997,69.5,66.5
20160727230000,210.0,220.5,44.680851,42,57.099998,0,67.199997,69.5,66.5
20160727231500,210.0,220.5,44.680851,42,56.400002,0,67.099998,69.5,66.5
20160727233000,210.0,220.5,44.680851,42,56.400002,0,67.099998,69.5,66.5
20160727234500,210.0,220.5,44.680851,42,56.400002,0,67.099998,69.5,66.5
20160728000000,210.0,220.5,44.680851,42,56.400002,0,67.0,69.5,66.5
20160728001500,210.0,220.5,44.680851,42,56.400002,0,66.900002,69.5,66.5
20160728003000,210.0,225.75,45.744681,42,56.400002,0,66.900002,69.5,66.5
20160728004500,210.0,220.5,44.680851,42,56.400002,0,66.900002,69.5,66.5
20160728010000,210.0,220.5,44.680851,42,56.400002,0,66.800003,69.5,66.5
20160728011500,210.0,220.5,44.680851,42,56.400002,0,66.800003,69.5,66.5
20160728013000,210.0,220.5,44.680851,42,56.400002,0,66.699997,69.5,66.5
20160728014500,210.0,223.649994,45.319148,42,56.400002,0,66.699997,69.5,66.5
20160728020000,210.0,223.649994,45.319148,42,56.400002,0,66.800003,69.5,66.5
20160728021500,210.0,219.449997,44.468084,42,56.400002,0,66.800003,69.5,66.5
20160728023000,210.0,223.649994,45.319148,42,56.400002,0,66.699997,69.5,66.5
20160728024500,210.0,223.649994,45.319148,42,56.400002,0,66.699997,69.5,66.5
20160728030000,210.0,220.5,44.680851,42,56.400002,0,66.699997,69.5,66.5
20160728031500,210.0,220.5,44.680851,42,56.400002,0,66.599998,69.5,66.5
20160728033000,210.0,220.5,44.680851,42,56.400002,0,66.599998,69.5,66.5
20160728034500,210.0,220.5,44.680851,42,56.400002,0,66.599998,69.5,66.5
20160728040000,210.0,223.649994,45.319148,42,56.400002,0,66.599998,69.5,66.5
20160728041500,210.0,223.649994,45.319148,42,57.099998,0,66.599998,69.5,66.5
20160728043000,210.0,220.5,44.680851,42,56.400002,0,66.599998,69.5,66.5
20160728044500,210.0,225.75,45.744681,42,56.400002,0,66.599998,69.5,66.5
20160728050000,210.0,220.5,44.680851,42,56.400002,0,66.599998,69.5,66.5
20160728051500,210.0,223.649994,45.319148,42,56.400002,0,66.5,69.5,66.5
20160728053000,210.0,223.649994,45.319148,42,56.400002,0,66.599998,69.5,66.5
20160728054500,210.0,223.649994,45.319148,42,56.400002,0,66.5,69.5,66.5
20160728060000,210.0,223.649994,45.319148,42,56.400002,0,66.5,69.5,66.5
20160728061500,210.0,223.649994,45.319148,42,56.400002,0,66.400002,69.5,66.5
20160728063000,210.0,220.5,44.680851,42,56.400002,0,66.400002,69.5,66.5
20160728064500,210.0,223.649994,45.319148,42,56.400002,0,66.300003,69.5,66.5
20160728070000,210.0,227.850006,46.170214,42,56.400002,0,66.300003,69.5,66.5
20160728071500,210.0,217.350006,44.042554,42,56.400002,0,66.300003,69.5,66.5
20160728073000,210.0,220.5,44.680851,42,56.400002,0,66.300003,69.5,66.5
20160728074500,210.0,220.5,44.680851,42,55.599998,0,66.300003,69.5,66.5
20160728080000,210.0,225.75,45.744681,42,55.599998,0,66.599998,69.5,66.5
20160728081500,210.0,220.5,44.680851,42,55.599998,0,67.300003,69.5,66.5
20160728083000,210.0,220.5,44.680851,42,55.599998,0,67.699997,69.5,66.5
20160728084500,210.0,212.100006,42.978725,42,55.599998,0,68.199997,69.5,66.5
20160728090000,210.0,217.350006,44.042554,42,55.599998,0,68.599998,69.5,66.5
20160728091500,210.0,217.350006,44.042554,42,55.599998,0,68.800003,69.5,66.5
20160728093000,210.0,206.850006,41.914895,42,54.700001,0,69.099998,69.5,66.5
20160728094500,210.0,206.850006,41.914895,42,55.599998,0,69.199997,69.5,66.5
20160728100000,210.0,212.100006,42.978725,42,55.599998,0,69.5,69.5,66.5
20160728101500,210.0,206.850006,41.914895,42,55.599998,0,69.599998,69.5,66.5
20160728103000,210.0,206.850006,41.914895,42,55.599998,0,69.699997,69.5,66.5
20160728104500,210.0,235.199997,47.659574,44,55.599998,0,69.800003,69.5,66.5
20160728110000,210.0,258.299988,52.340423,46,55.599998,0,69.900002,69.5,66.5
20160728111500,210.0,307.649994,62.340424,49,54.5,0,70.0,69.5,66.5
20160728113000,210.0,342.299988,69.3617,51,54.5,0,70.0,69.5,66.5
20160728114500,210.0,380.100006,77.021278,54,55.5,0,69.900002,69.5,66.5
20160728120000,210.0,391.649994,79.361701,55,55.5,0,69.900002,69.5,66.5
20160728121500,210.0,420.0,85.106383,57,55.5,0,69.900002,69.5,66.5
20160728123000,210.0,432.600006,87.659576,58,55.5,0,69.800003,69.5,66.5
20160728124500,210.0,432.600006,87.659576,58,55.5,0,69.800003,69.5,66.5
20160728130000,210.0,452.549988,91.702125,60,55.5,0,69.800003,69.5,66.5
20160728131500,210.0,478.799988,97.021274,62,55.5,0,69.800003,69.5,66.5
20160728133000,210.0,478.799988,97.021274,62,55.5,0,69.900002,69.5,66.5
20160728134500,210.0,478.799988,97.021274,63,56.299999,0,69.900002,69.5,66.5
20160728140000,210.0,478.799988,97.021274,63,56.299999,0,69.800003,69.5,66.5
20160728141500,210.0,487.200012,98.723407,63,56.299999,0,70.0,69.5,66.5
20160728143000,210.0,487.200012,98.723407,63,56.299999,0,70.199997,69.5,66.5
20160728144500,210.0,487.200012,98.723407,63,55.599998,0,70.300003,69.5,66.5
20160728150000,210.0,487.200012,98.723407,63,55.599998,0,70.400002,69.5,66.5
20160728151500,210.0,495.600006,100.425533,63,55.599998,0,70.5,69.5,66.5
20160728153000,210.0,495.600006,100.425533,63,55.599998,0,70.699997,69.5,66.5
20160728154500,210.0,495.600006,100.425533,63,55.599998,0,70.800003,69.5,66.5
20160728160000,210.0,504.0,102.12766,63,56.700001,0,70.900002,69.5,66.5
20160728161500,210.0,504.0,102.12766,63,56.700001,0,71.099998,69.5,66.5
20160728163000,210.0,495.600006,100.425533,62,56.700001,0,71.199997,69.5,66.5
20160728164500,210.0,504.0,102.12766,62,56.700001,0,71.300003,69.5,66.5
20160728170000,210.0,504.0,102.12766,62,56.700001,0,71.300003,69.5,66.5
20160728171500,210.0,504.0,102.12766,62,56.0,0,71.300003,69.5,66.5
20160728173000,210.0,495.600006,100.425533,62,56.0,0,71.300003,69.5,66.5
20160728174500,210.0,495.600006,100.425533,62,56.799999,0,71.300003,69.5,66.5
20160728180000,210.0,495.600006,100.425533,62,56.799999,0,71.300003,69.5,66.5
20160728181500,210.0,495.600006,100.425533,62,56.799999,0,71.300003,69.5,66.5
20160728183000,210.0,495.600006,100.425533,62,56.799999,0,71.300003,69.5,66.5
20160728184500,210.0,495.600006,100.425533,62,56.799999,0,71.300003,69.5,66.5
20160728190000,210.0,495.600006,100.425533,62,56.0,0,71.400002,69.5,66.5
20160728191500,210.0,487.200012,98.723407,62,56.0,0,71.300003,69.5,66.5
20160728193000,210.0,495.600006,100.425533,62,56.0,0,71.400002,69.5,66.5
20160728194500,210.0,495.600006,100.425533,62,56.0,0,71.300003,69.5,66.5
20160728200000,210.0,487.200012,98.723407,61,56.0,0,71.300003,69.5,66.5
20160728201500,210.0,487.200012,98.723407,61,56.700001,0,71.300003,69.5,66.5
20160728203000,210.0,400.049988,81.063827,54,56.0,0,70.300003,69.5,66.5
20160728204500,210.0,338.100006,68.51064,50,56.0,0,69.400002,69.5,66.5
20160728210000,210.0,308.700012,62.553194,47,56.0,0,69.099998,69.5,66.5
20160728211500,210.0,261.450012,52.978726,45,56.0,0,69.0,69.5,66.5
20160728213000,210.0,234.149994,47.446807,43,56.0,0,69.0,69.5,66.5
20160728214500,210.0,225.75,45.744681,42,56.0,0,69.0,69.5,66.5
20160728220000,210.0,215.25,43.617021,42,56.0,0,69.0,69.5,66.5
20160728221500,210.0,215.25,43.617021,42,56.0,0,68.900002,69.5,66.5
20160728223000,210.0,215.25,43.617021,42,56.0,0,68.900002,69.5,66.5
20160728224500,210.0,219.449997,44.468084,42,56.0,0,68.900002,69.5,66.5
20160728230000,210.0,219.449997,44.468084,42,56.700001,0,68.900002,69.5,66.5
20160728231500,210.0,215.25,43.617021,42,56.700001,0,68.800003,69.5,66.5
20160728233000,210.0,215.25,43.617021,42,56.700001,0,68.699997,69.5,66.5
20160728234500,210.0,212.100006,42.978725,42,56.700001,0,68.699997,69.5,66.5
20160729000000,210.0,217.350006,44.042554,42,56.700001,0,68.599998,69.5,66.5
20160729001500,210.0,217.350006,44.042554,42,56.700001,0,68.599998,69.5,66.5
20160729003000,210.0,212.100006,42.978725,42,56.700001,0,68.599998,69.5,66.5
20160729004500,210.0,212.100006,42.978725,42,56.700001,0,68.5,69.5,66.5
20160729010000,210.0,217.350006,44.042554,42,56.700001,0,68.400002,69.5,66.5
20160729011500,210.0,217.350006,44.042554,42,56.700001,0,68.400002,69.5,66.5
20160729013000,210.0,217.350006,44.042554,42,56.700001,0,68.300003,69.5,66.5
20160729014500,210.0,217.350006,44.042554,42,56.700001,0,68.199997,69.5,66.5
20160729020000,210.0,217.350006,44.042554,42,56.700001,0,68.300003,69.5,66.5
20160729021500,210.0,212.100006,42.978725,42,56.700001,0,68.300003,69.5,66.5
20160729023000,210.0,217.350006,44.042554,42,56.700001,0,68.300003,69.5,66.5
20160729024500,210.0,212.100006,42.978725,42,56.0,0,68.199997,69.5,66.5
20160729030000,210.0,215.25,43.617021,42,56.700001,0,68.099998,69.5,66.5
20160729031500,210.0,215.25,43.617021,42,56.700001,0,68.199997,69.5,66.5
20160729033000,210.0,210.0,42.553191,42,56.700001,0,68.099998,69.5,66.5
20160729034500,210.0,215.25,43.617021,42,56.700001,0,68.099998,69.5,66.5
20160729040000,210.0,215.25,43.617021,42,56.700001,0,68.0,69.5,66.5
20160729041500,210.0,215.25,43.617021,42,56.700001,0,67.900002,69.5,66.5
20160729043000,210.0,215.25,43.617021,42,56.700001,0,67.900002,69.5,66.5
20160729044500,210.0,212.100006,42.978725,42,56.700001,0,67.900002,69.5,66.5
20160729050000,210.0,217.350006,44.042554,42,56.700001,0,67.900002,69.5,66.5
20160729051500,210.0,217.350006,44.042554,42,56.700001,0,67.900002,69.5,66.5
20160729053000,210.0,217.350006,44.042554,42,56.700001,0,67.900002,69.5,66.5
20160729054500,210.0,212.100006,42.978725,42,56.700001,0,67.900002,69.5,66.5
20160729060000,210.0,212.100006,42.978725,42,56.700001,0,67.800003,69.5,66.5
20160729061500,210.0,215.25,43.617021,42,56.700001,0,67.800003,69.5,66.5
20160729063000,210.0,215.25,43.617021,42,56.700001,0,67.800003,69.5,66.5
20160729064500,210.0,215.25,43.617021,42,56.700001,0,67.699997,69.5,66.5
20160729070000,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160729071500,210.0,215.25,43.617021,42,56.700001,0,67.599998,69.5,66.5
20160729073000,210.0,215.25,43.617021,42,56.0,0,67.599998,69.5,66.5
20160729074500,210.0,215.25,43.617021,42,56.0,0,67.5,69.5,66.5
20160729080000,210.0,215.25,43.617021,42,56.0,0,67.5,69.5,66.5
20160729081500,210.0,215.25,43.617021,42,56.0,0,68.199997,69.5,66.5
20160729083000,210.0,212.100006,42.978725,42,55.200001,0,68.800003,69.5,66.5
20160729084500,210.0,212.100006,42.978725,42,55.200001,0,69.099998,69.5,66.5
20160729090000,210.0,225.75,45.744681,44,55.200001,0,69.5,69.5,66.5
20160729091500,210.0,243.600006,49.361703,44,55.900002,0,69.800003,69.5,66.5
20160729093000,210.0,263.549988,53.404253,46,55.900002,0,69.900002,69.5,66.5
20160729094500,210.0,333.899994,67.659573,51,55.900002,0,70.099998,69.5,66.5
20160729100000,210.0,385.350006,78.085108,55,54.700001,0,70.099998,69.5,66.5
20160729101500,210.0,436.799988,88.510636,58,55.900002,0,70.099998,69.5,66.5
20160729103000,210.0,487.200012,98.723407,63,55.900002,0,70.099998,69.5,66.5
20160729104500,210.0,478.799988,97.021274,63,55.200001,0,70.099998,69.5,66.5
20160729110000,210.0,487.200012,98.723407,63,55.200001,0,70.0,69.5,66.5
20160729111500,210.0,478.799988,97.021274,63,54.299999,0,69.900002,69.5,66.5
20160729113000,210.0,478.799988,97.021274,63,54.299999,0,69.900002,69.5,66.5
20160729114500,210.0,478.799988,97.021274,63,55.5,0,70.0,69.5,66.5
20160729120000,210.0,478.799988,97.021274,63,55.5,0,70.0,69.5,66.5
20160729121500,210.0,478.799988,97.021274,63,55.5,0,70.099998,69.5,66.5
20160729123000,210.0,487.200012,98.723407,63,55.5,0,70.199997,69.5,66.5
20160729124500,210.0,487.200012,98.723407,63,55.5,0,70.300003,69.5,66.5
20160729130000,210.0,487.200012,98.723407,63,55.5,0,70.300003,69.5,66.5
20160729131500,210.0,487.200012,98.723407,63,55.5,0,70.400002,69.5,66.5
20160729133000,210.0,487.200012,98.723407,63,56.400002,0,70.5,69.5,66.5
20160729134500,210.0,487.200012,98.723407,63,55.799999,0,70.599998,69.5,66.5
20160729140000,210.0,495.600006,100.425533,63,55.799999,0,70.699997,69.5,66.5
20160729141500,210.0,495.600006,100.425533,63,55.799999,0,70.800003,69.5,66.5
20160729143000,210.0,504.0,102.12766,63,55.799999,0,70.800003,69.5,66.5
20160729144500,210.0,413.700012,83.82979,55,55.799999,0,69.800003,69.5,66.5
20160729150000,210.0,478.799988,97.021274,62,55.799999,0,70.300003,69.5,66.5
20160729151500,210.0,487.200012,98.723407,62,56.400002,0,70.599998,69.5,66.5
20160729153000,210.0,478.799988,97.021274,61,56.400002,0,70.300003,69.5,66.5
20160729154500,210.0,452.549988,91.702125,58,56.400002,0,70.099998,69.5,66.5
20160729160000,210.0,452.549988,91.702125,59,56.400002,0,70.0,69.5,66.5
20160729161500,210.0,443.100006,89.787235,58,56.400002,0,69.099998,69.5,66.5
20160729163000,210.0,372.75,75.531915,52,56.400002,0,68.900002,69.5,66.5
20160729164500,210.0,350.700012,71.063832,50,55.599998,0,69.0,69.5,66.5
20160729170000,210.0,321.299988,65.106381,49,55.599998,0,69.0,69.5,66.5
20160729171500,210.0,307.649994,62.340424,48,55.599998,0,69.099998,69.5,66.5
20160729173000,210.0,284.549988,57.659572,46,55.599998,0,69.099998,69.5,66.5
20160729174500,210.0,261.450012,52.978726,45,55.599998,0,69.099998,69.5,66.5
20160729180000,210.0,261.450012,52.978726,45,56.299999,0,69.199997,69.5,66.5
20160729181500,210.0,261.450012,52.978726,45,56.299999,0,69.199997,69.5,66.5
20160729183000,210.0,254.100006,51.489363,44,55.599998,0,69.199997,69.5,66.5
20160729184500,210.0,246.75,50.0,44,55.599998,0,69.300003,69.5,66.5
20160729190000,210.0,246.75,50.0,44,56.299999,0,69.300003,69.5,66.5
20160729191500,210.0,246.75,50.0,44,56.299999,0,69.300003,69.5,66.5
20160729193000,210.0,241.5,48.93617,44,56.299999,0,69.300003,69.5,66.5
20160729194500,210.0,245.699997,49.787233,44,56.299999,0,69.300003,69.5,66.5
20160729200000,210.0,245.699997,49.787233,44,56.299999,0,69.300003,69.5,66.5
20160729201500,210.0,245.699997,49.787233,44,57.099998,0,69.300003,69.5,66.5
20160729203000,210.0,241.5,48.93617,44,57.099998,0,69.300003,69.5,66.5
20160729204500,210.0,245.699997,49.787233,44,57.099998,0,69.400002,69.5,66.5
20160729210000,210.0,241.5,48.93617,44,57.099998,0,69.300003,69.5,66.5
20160729211500,210.0,245.699997,49.787233,44,57.099998,0,69.300003,69.5,66.5
20160729213000,210.0,245.699997,49.787233,44,57.099998,0,69.199997,69.5,66.5
20160729214500,210.0,227.850006,46.170214,43,57.099998,0,69.300003,69.5,66.5
20160729220000,210.0,227.850006,46.170214,43,57.099998,0,69.300003,69.5,66.5
20160729221500,210.0,227.850006,46.170214,43,57.099998,0,69.199997,69.5,66.5
20160729223000,210.0,219.449997,44.468084,42,57.099998,0,69.199997,69.5,66.5
20160729224500,210.0,219.449997,44.468084,42,57.099998,0,69.199997,69.5,66.5
20160729230000,210.0,212.100006,42.978725,42,57.099998,0,69.199997,69.5,66.5
20160729231500,210.0,217.350006,44.042554,42,56.400002,0,69.099998,69.5,66.5
20160729233000,210.0,217.350006,44.042554,42,56.400002,0,69.099998,69.5,66.5
20160729234500,210.0,217.350006,44.042554,42,57.099998,0,69.099998,69.5,66.5
20160730000000,210.0,217.350006,44.042554,42,57.099998,0,69.099998,69.5,66.5
20160730001500,210.0,217.350006,44.042554,42,57.099998,0,69.099998,69.5,66.5
20160730003000,210.0,220.5,44.680851,42,57.099998,0,69.099998,69.5,66.5
20160730004500,210.0,220.5,44.680851,42,57.099998,0,69.0,69.5,66.5
20160730010000,210.0,217.350006,44.042554,42,56.400002,0,68.900002,69.5,66.5
20160730011500,210.0,210.0,42.553191,42,56.400002,0,68.900002,69.5,66.5
20160730013000,210.0,206.850006,41.914895,42,56.400002,0,68.900002,69.5,66.5
20160730014500,210.0,212.100006,42.978725,42,56.400002,0,68.900002,69.5,66.5
20160730020000,210.0,215.25,43.617021,42,56.400002,0,68.800003,69.5,66.5
20160730021500,210.0,223.649994,45.319148,42,56.400002,0,68.699997,69.5,66.5
20160730023000,210.0,215.25,43.617021,42,56.400002,0,68.699997,69.5,66.5
20160730024500,210.0,215.25,43.617021,42,56.400002,0,68.699997,69.5,66.5
20160730030000,210.0,215.25,43.617021,42,56.400002,0,68.599998,69.5,66.5
20160730031500,210.0,219.449997,44.468084,42,56.400002,0,68.5,69.5,66.5
20160730033000,210.0,219.449997,44.468084,42,56.400002,0,68.400002,69.5,66.5
20160730034500,210.0,219.449997,44.468084,42,56.400002,0,68.400002,69.5,66.5
20160730040000,210.0,219.449997,44.468084,42,56.400002,0,68.400002,69.5,66.5
20160730041500,210.0,219.449997,44.468084,42,56.400002,0,68.300003,69.5,66.5
20160730043000,210.0,215.25,43.617021,42,56.400002,0,68.300003,69.5,66.5
20160730044500,210.0,215.25,43.617021,42,56.400002,0,68.300003,69.5,66.5
20160730050000,210.0,219.449997,44.468084,42,56.400002,0,68.300003,69.5,66.5
20160730051500,210.0,219.449997,44.468084,42,56.400002,0,68.199997,69.5,66.5
20160730053000,210.0,215.25,43.617021,42,56.400002,0,68.199997,69.5,66.5
20160730054500,210.0,215.25,43.617021,42,56.400002,0,68.199997,69.5,66.5
20160730060000,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160730061500,210.0,215.25,43.617021,42,56.400002,0,68.099998,69.5,66.5
20160730063000,210.0,219.449997,44.468084,42,56.400002,0,68.099998,69.5,66.5
20160730064500,210.0,212.100006,42.978725,42,57.099998,0,68.099998,69.5,66.5
20160730070000,210.0,215.25,43.617021,42,57.099998,0,68.099998,69.5,66.5
20160730071500,210.0,215.25,43.617021,42,56.400002,0,68.0,69.5,66.5
20160730073000,210.0,215.25,43.617021,42,56.400002,0,68.0,69.5,66.5
20160730074500,210.0,215.25,43.617021,42,56.400002,0,67.900002,69.5,66.5
20160730080000,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160730081500,210.0,219.449997,44.468084,42,55.5,0,67.800003,69.5,66.5
20160730083000,210.0,210.0,42.553191,42,55.5,0,67.699997,69.5,66.5
20160730084500,210.0,212.100006,42.978725,42,55.5,0,67.699997,69.5,66.5
20160730090000,210.0,212.100006,42.978725,42,55.5,0,67.599998,69.5,66.5
20160730091500,210.0,212.100006,42.978725,42,55.5,0,67.599998,69.5,66.5
20160730093000,210.0,212.100006,42.978725,42,55.5,0,67.599998,69.5,66.5
20160730094500,210.0,215.25,43.617021,42,54.700001,0,67.599998,69.5,66.5
20160730100000,210.0,207.899994,42.127658,42,54.700001,0,67.599998,69.5,66.5
20160730101500,210.0,212.100006,42.978725,42,54.700001,0,67.699997,69.5,66.5
20160730103000,210.0,206.850006,41.914895,42,54.700001,0,67.699997,69.5,66.5
20160730104500,210.0,210.0,42.553191,42,54.700001,0,67.699997,69.5,66.5
20160730110000,210.0,210.0,42.553191,42,54.700001,0,67.699997,69.5,66.5
20160730111500,210.0,210.0,42.553191,42,55.599998,0,67.800003,69.5,66.5
20160730113000,210.0,210.0,42.553191,42,56.400002,0,67.900002,69.5,66.5
20160730114500,210.0,207.899994,42.127658,42,56.400002,0,67.900002,69.5,66.5
20160730120000,210.0,207.899994,42.127658,42,56.400002,0,68.0,69.5,66.5
20160730121500,210.0,212.100006,42.978725,42,55.599998,0,68.0,69.5,66.5
20160730123000,210.0,212.100006,42.978725,42,55.599998,0,67.900002,69.5,66.5
20160730124500,210.0,215.25,43.617021,42,54.700001,0,68.0,69.5,66.5
20160730130000,210.0,210.0,42.553191,42,54.700001,0,68.0,69.5,66.5
20160730131500,210.0,207.899994,42.127658,42,54.700001,0,68.0,69.5,66.5
20160730133000,210.0,210.0,42.553191,42,54.700001,0,68.099998,69.5,66.5
20160730134500,210.0,210.0,42.553191,42,54.700001,0,68.099998,69.5,66.5
20160730140000,210.0,215.25,43.617021,42,54.700001,0,68.199997,69.5,66.5
20160730141500,210.0,212.100006,42.978725,42,54.099998,0,68.199997,69.5,66.5
20160730143000,210.0,207.899994,42.127658,42,54.099998,0,68.099998,69.5,66.5
20160730144500,210.0,215.25,43.617021,42,54.099998,0,68.199997,69.5,66.5
20160730150000,210.0,207.899994,42.127658,42,54.900002,0,68.199997,69.5,66.5
20160730151500,210.0,210.0,42.553191,42,55.5,0,68.199997,69.5,66.5
20160730153000,210.0,207.899994,42.127658,42,55.5,0,68.400002,69.5,66.5
20160730154500,210.0,210.0,42.553191,42,56.299999,0,68.5,69.5,66.5
20160730160000,210.0,207.899994,42.127658,42,56.299999,0,68.599998,69.5,66.5
20160730161500,210.0,210.0,42.553191,42,56.299999,0,68.599998,69.5,66.5
20160730163000,210.0,215.25,43.617021,42,56.299999,0,68.599998,69.5,66.5
20160730164500,210.0,210.0,42.553191,42,56.299999,0,68.599998,69.5,66.5
20160730170000,210.0,207.899994,42.127658,42,56.299999,0,68.599998,69.5,66.5
20160730171500,210.0,210.0,42.553191,42,56.299999,0,68.699997,69.5,66.5
20160730173000,210.0,210.0,42.553191,42,56.299999,0,68.699997,69.5,66.5
20160730174500,210.0,207.899994,42.127658,42,56.299999,0,68.699997,69.5,66.5
20160730180000,210.0,210.0,42.553191,42,56.299999,0,68.599998,69.5,66.5
20160730181500,210.0,207.899994,42.127658,42,56.299999,0,68.699997,69.5,66.5
20160730183000,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160730184500,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160730190000,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160730191500,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160730193000,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160730194500,210.0,212.100006,42.978725,42,56.299999,0,68.900002,69.5,66.5
20160730200000,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160730201500,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160730203000,210.0,212.100006,42.978725,42,56.299999,0,68.599998,69.5,66.5
20160730204500,210.0,212.100006,42.978725,42,56.299999,0,68.599998,69.5,66.5
20160730210000,210.0,212.100006,42.978725,42,56.299999,0,68.599998,69.5,66.5
20160730211500,210.0,215.25,43.617021,42,56.299999,0,68.599998,69.5,66.5
20160730213000,210.0,210.0,42.553191,42,56.299999,0,68.5,69.5,66.5
20160730214500,210.0,210.0,42.553191,42,56.299999,0,68.400002,69.5,66.5
20160730220000,210.0,215.25,43.617021,42,56.299999,0,68.400002,69.5,66.5
20160730221500,210.0,210.0,42.553191,42,56.299999,0,68.400002,69.5,66.5
20160730223000,210.0,210.0,42.553191,42,56.299999,0,68.400002,69.5,66.5
20160730224500,210.0,212.100006,42.978725,42,56.299999,0,68.300003,69.5,66.5
20160730230000,210.0,212.100006,42.978725,42,56.299999,0,68.300003,69.5,66.5
20160730231500,210.0,212.100006,42.978725,42,56.299999,0,68.199997,69.5,66.5
20160730233000,210.0,212.100006,42.978725,42,56.299999,0,68.199997,69.5,66.5
20160730234500,210.0,215.25,43.617021,42,56.299999,0,68.199997,69.5,66.5
20160731000000,210.0,212.100006,42.978725,42,56.299999,0,68.099998,69.5,66.5
20160731001500,210.0,217.350006,44.042554,42,56.299999,0,68.099998,69.5,66.5
20160731003000,210.0,217.350006,44.042554,42,56.299999,0,68.0,69.5,66.5
20160731004500,210.0,217.350006,44.042554,42,56.299999,0,68.0,69.5,66.5
20160731010000,210.0,217.350006,44.042554,42,56.299999,0,68.0,69.5,66.5
20160731011500,210.0,217.350006,44.042554,42,56.299999,0,68.0,69.5,66.5
20160731013000,210.0,217.350006,44.042554,42,56.299999,0,67.900002,69.5,66.5
20160731014500,210.0,217.350006,44.042554,42,56.299999,0,67.900002,69.5,66.5
20160731020000,210.0,217.350006,44.042554,42,56.299999,0,67.900002,69.5,66.5
20160731021500,210.0,217.350006,44.042554,42,56.299999,0,67.900002,69.5,66.5
20160731023000,210.0,212.100006,42.978725,42,56.299999,0,67.800003,69.5,66.5
20160731024500,210.0,215.25,43.617021,42,56.299999,0,67.800003,69.5,66.5
20160731030000,210.0,215.25,43.617021,42,56.299999,0,67.800003,69.5,66.5
20160731031500,210.0,215.25,43.617021,42,56.299999,0,67.699997,69.5,66.5
20160731033000,210.0,219.449997,44.468084,42,56.299999,0,67.699997,69.5,66.5
20160731034500,210.0,215.25,43.617021,42,56.299999,0,67.699997,69.5,66.5
20160731040000,210.0,215.25,43.617021,42,56.299999,0,67.699997,69.5,66.5
20160731041500,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160731043000,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160731044500,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160731050000,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160731051500,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160731053000,210.0,212.100006,42.978725,42,56.299999,0,67.599998,69.5,66.5
20160731054500,210.0,212.100006,42.978725,42,56.299999,0,67.599998,69.5,66.5
20160731060000,210.0,212.100006,42.978725,42,56.299999,0,67.599998,69.5,66.5
20160731061500,210.0,217.350006,44.042554,42,56.299999,0,67.599998,69.5,66.5
20160731063000,210.0,217.350006,44.042554,42,56.299999,0,67.599998,69.5,66.5
20160731064500,210.0,212.100006,42.978725,42,56.299999,0,67.599998,69.5,66.5
20160731070000,210.0,217.350006,44.042554,42,56.299999,0,67.5,69.5,66.5
20160731071500,210.0,217.350006,44.042554,42,56.299999,0,67.5,69.5,66.5
20160731073000,210.0,217.350006,44.042554,42,56.299999,0,67.5,69.5,66.5
20160731074500,210.0,217.350006,44.042554,42,55.599998,0,67.400002,69.5,66.5
20160731080000,210.0,217.350006,44.042554,42,55.599998,0,67.300003,69.5,66.5
20160731081500,210.0,217.350006,44.042554,42,55.599998,0,67.300003,69.5,66.5
20160731083000,210.0,217.350006,44.042554,42,55.599998,0,67.300003,69.5,66.5
20160731084500,210.0,217.350006,44.042554,42,55.599998,0,67.300003,69.5,66.5
20160731090000,210.0,217.350006,44.042554,42,55.599998,0,67.300003,69.5,66.5
20160731091500,210.0,217.350006,44.042554,42,55.599998,0,67.199997,69.5,66.5
20160731093000,210.0,217.350006,44.042554,42,55.599998,0,67.300003,69.5,66.5
20160731094500,210.0,217.350006,44.042554,42,55.599998,0,67.300003,69.5,66.5
20160731100000,210.0,217.350006,44.042554,42,54.700001,0,67.199997,69.5,66.5
20160731101500,210.0,217.350006,44.042554,42,54.700001,0,67.199997,69.5,66.5
20160731103000,210.0,212.100006,42.978725,42,54.700001,0,67.199997,69.5,66.5
20160731104500,210.0,215.25,43.617021,42,54.700001,0,67.300003,69.5,66.5
20160731110000,210.0,215.25,43.617021,42,54.700001,0,67.300003,69.5,66.5
20160731111500,210.0,207.899994,42.127658,42,54.700001,0,67.400002,69.5,66.5
20160731113000,210.0,212.100006,42.978725,42,54.700001,0,67.400002,69.5,66.5
20160731114500,210.0,212.100006,42.978725,42,53.900002,0,67.400002,69.5,66.5
20160731120000,210.0,212.100006,42.978725,42,53.900002,0,67.5,69.5,66.5
20160731121500,210.0,212.100006,42.978725,42,55.200001,0,67.5,69.5,66.5
20160731123000,210.0,212.100006,42.978725,42,55.200001,0,67.599998,69.5,66.5
20160731124500,210.0,212.100006,42.978725,42,55.200001,0,67.699997,69.5,66.5
20160731130000,210.0,207.899994,42.127658,42,55.200001,0,67.699997,69.5,66.5
20160731131500,210.0,210.0,42.553191,42,56.0,0,67.699997,69.5,66.5
20160731133000,210.0,206.850006,41.914895,42,56.0,0,67.800003,69.5,66.5
20160731134500,210.0,203.699997,41.276595,42,56.0,0,67.800003,69.5,66.5
20160731140000,210.0,206.850006,41.914895,42,56.0,0,67.800003,69.5,66.5
20160731141500,210.0,206.850006,41.914895,42,56.0,0,67.900002,69.5,66.5
20160731143000,210.0,206.850006,41.914895,42,56.700001,0,67.900002,69.5,66.5
20160731144500,210.0,210.0,42.553191,42,56.700001,0,68.0,69.5,66.5
20160731150000,210.0,207.899994,42.127658,42,56.700001,0,68.099998,69.5,66.5
20160731151500,210.0,207.899994,42.127658,42,56.700001,0,68.099998,69.5,66.5
20160731153000,210.0,207.899994,42.127658,42,56.700001,0,68.099998,69.5,66.5
20160731154500,210.0,207.899994,42.127658,42,56.700001,0,68.099998,69.5,66.5
20160731160000,210.0,210.0,42.553191,42,56.700001,0,68.0,69.5,66.5
20160731161500,210.0,210.0,42.553191,42,56.700001,0,68.099998,69.5,66.5
20160731163000,210.0,210.0,42.553191,42,56.700001,0,68.099998,69.5,66.5
20160731164500,210.0,212.100006,42.978725,42,56.700001,0,68.099998,69.5,66.5
20160731170000,210.0,215.25,43.617021,42,56.700001,0,68.0,69.5,66.5
20160731171500,210.0,210.0,42.553191,42,56.700001,0,68.0,69.5,66.5
20160731173000,210.0,210.0,42.553191,42,56.0,0,67.900002,69.5,66.5
20160731174500,210.0,210.0,42.553191,42,56.0,0,68.0,69.5,66.5
20160731180000,210.0,210.0,42.553191,42,56.700001,0,68.0,69.5,66.5
20160731181500,210.0,215.25,43.617021,42,56.700001,0,68.0,69.5,66.5
20160731183000,210.0,210.0,42.553191,42,56.700001,0,68.0,69.5,66.5
20160731184500,210.0,207.899994,42.127658,42,56.700001,0,68.0,69.5,66.5
20160731190000,210.0,210.0,42.553191,42,56.700001,0,68.0,69.5,66.5
20160731191500,210.0,210.0,42.553191,42,56.700001,0,68.0,69.5,66.5
20160731193000,210.0,207.899994,42.127658,42,56.700001,0,67.900002,69.5,66.5
20160731194500,210.0,212.100006,42.978725,42,56.700001,0,68.099998,69.5,66.5
20160731200000,210.0,207.899994,42.127658,42,56.700001,0,67.900002,69.5,66.5
20160731201500,210.0,207.899994,42.127658,42,56.700001,0,67.900002,69.5,66.5
20160731203000,210.0,212.100006,42.978725,42,56.700001,0,67.900002,69.5,66.5
20160731204500,210.0,212.100006,42.978725,42,56.700001,0,67.800003,69.5,66.5
20160731210000,210.0,212.100006,42.978725,42,56.700001,0,67.800003,69.5,66.5
20160731211500,210.0,212.100006,42.978725,42,56.700001,0,67.800003,69.5,66.5
20160731213000,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160731214500,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160731220000,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160731221500,210.0,212.100006,42.978725,42,56.700001,0,67.699997,69.5,66.5
20160731223000,210.0,212.100006,42.978725,42,56.0,0,67.599998,69.5,66.5
20160731224500,210.0,212.100006,42.978725,42,56.0,0,67.599998,69.5,66.5
20160731230000,210.0,212.100006,42.978725,42,56.0,0,67.599998,69.5,66.5
20160731231500,210.0,212.100006,42.978725,42,56.0,0,67.599998,69.5,66.5
20160731233000,210.0,212.100006,42.978725,42,56.0,0,67.599998,69.5,66.5
20160731234500,210.0,212.100006,42.978725,42,56.0,0,67.599998,69.5,66.5
20160801000000,210.0,212.100006,42.978725,42,56.0,0,67.5,69.5,66.5
20160801001500,210.0,212.100006,42.978725,42,56.700001,0,67.5,69.5,66.5
20160801003000,210.0,212.100006,42.978725,42,56.700001,0,67.5,69.5,66.5
20160801004500,210.0,212.100006,42.978725,42,56.700001,0,67.5,69.5,66.5
20160801010000,210.0,215.25,43.617021,42,56.700001,0,67.400002,69.5,66.5
20160801011500,210.0,215.25,43.617021,42,56.700001,0,67.400002,69.5,66.5
20160801013000,210.0,212.100006,42.978725,42,56.700001,0,67.400002,69.5,66.5
20160801014500,210.0,212.100006,42.978725,42,56.700001,0,67.400002,69.5,66.5
20160801020000,210.0,212.100006,42.978725,42,56.700001,0,67.400002,69.5,66.5
20160801021500,210.0,217.350006,44.042554,42,56.700001,0,67.400002,69.5,66.5
20160801023000,210.0,217.350006,44.042554,42,56.700001,0,67.400002,69.5,66.5
20160801024500,210.0,212.100006,42.978725,42,56.700001,0,67.300003,69.5,66.5
20160801030000,210.0,212.100006,42.978725,42,56.0,0,67.300003,69.5,66.5
20160801031500,210.0,212.100006,42.978725,42,56.0,0,67.300003,69.5,66.5
20160801033000,210.0,217.350006,44.042554,42,56.0,0,67.300003,69.5,66.5
20160801034500,210.0,217.350006,44.042554,42,56.700001,0,67.300003,69.5,66.5
20160801040000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801041500,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801043000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801044500,210.0,212.100006,42.978725,42,56.700001,0,67.199997,69.5,66.5
20160801050000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801051500,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801053000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801054500,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801060000,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801061500,210.0,217.350006,44.042554,42,56.700001,0,67.199997,69.5,66.5
20160801063000,210.0,217.350006,44.042554,42,56.700001,0,67.099998,69.5,66.5
20160801064500,210.0,217.350006,44.042554,42,56.700001,0,67.099998,69.5,66.5
20160801070000,210.0,217.350006,44.042554,42,56.700001,0,67.099998,69.5,66.5
20160801071500,210.0,217.350006,44.042554,42,56.700001,0,67.099998,69.5,66.5
20160801073000,210.0,217.350006,44.042554,42,55.599998,0,67.0,69.5,66.5
20160801074500,210.0,217.350006,44.042554,42,55.599998,0,66.900002,69.5,66.5
20160801080000,210.0,217.350006,44.042554,42,55.599998,0,67.199997,69.5,66.5
20160801081500,210.0,217.350006,44.042554,42,55.599998,0,67.900002,69.5,66.5
20160801083000,210.0,217.350006,44.042554,42,55.599998,0,68.400002,69.5,66.5
20160801084500,210.0,220.5,44.680851,42,55.599998,0,68.699997,69.5,66.5
20160801090000,210.0,210.0,42.553191,42,55.599998,0,69.0,69.5,66.5
20160801091500,210.0,223.649994,45.319148,43,55.599998,0,68.699997,69.5,66.5
20160801093000,210.0,220.5,44.680851,43,55.599998,0,68.599998,69.5,66.5
20160801094500,210.0,220.5,44.680851,43,55.599998,0,68.599998,69.5,66.5
20160801100000,210.0,220.5,44.680851,43,55.599998,0,69.099998,69.5,66.5
20160801101500,210.0,235.199997,47.659574,44,55.599998,0,69.400002,69.5,66.5
20160801103000,210.0,245.699997,49.787233,45,56.400002,0,69.800003,69.5,66.5
20160801104500,210.0,327.600006,66.38298,51,56.400002,0,70.099998,69.5,66.5
20160801110000,210.0,409.5,82.978723,57,56.400002,0,70.199997,69.5,66.5
20160801111500,210.0,462.0,93.617021,61,56.400002,0,70.199997,69.5,66.5
20160801113000,210.0,478.799988,97.021274,63,56.400002,0,70.099998,69.5,66.5
20160801114500,210.0,424.200012,85.957449,58,56.400002,0,68.900002,69.5,66.5
20160801120000,210.0,424.200012,85.957449,57,56.400002,0,69.5,69.5,66.5
20160801121500,210.0,429.450012,87.021279,57,56.400002,0,69.699997,69.5,66.5
20160801123000,210.0,437.850006,88.723405,58,55.599998,0,69.800003,69.5,66.5
20160801124500,210.0,437.850006,88.723405,58,55.599998,0,69.800003,69.5,66.5
20160801130000,210.0,470.399994,95.319148,61,55.599998,0,69.800003,69.5,66.5
20160801131500,210.0,478.799988,97.021274,62,56.299999,0,69.800003,69.5,66.5
20160801133000,210.0,478.799988,97.021274,62,56.299999,0,69.800003,69.5,66.5
20160801134500,210.0,487.200012,98.723407,63,56.299999,0,69.800003,69.5,66.5
20160801140000,210.0,478.799988,97.021274,63,55.599998,0,69.800003,69.5,66.5
20160801141500,210.0,487.200012,98.723407,63,55.599998,0,69.699997,69.5,66.5
20160801143000,210.0,478.799988,97.021274,63,55.599998,0,69.5,69.5,66.5
20160801144500,210.0,487.200012,98.723407,63,55.599998,0,69.599998,69.5,66.5
20160801150000,210.0,495.600006,100.425533,63,55.599998,0,69.599998,69.5,66.5
20160801151500,210.0,487.200012,98.723407,63,56.299999,0,69.599998,69.5,66.5
20160801153000,210.0,478.799988,97.021274,63,55.200001,0,69.599998,69.5,66.5
20160801154500,210.0,357.0,72.340426,52,55.200001,0,68.400002,69.5,66.5
20160801160000,210.0,270.899994,54.893616,46,55.200001,0,68.800003,69.5,66.5
20160801161500,210.0,303.450012,61.489364,48,55.200001,0,69.300003,69.5,66.5
20160801163000,210.0,303.450012,61.489364,48,55.799999,0,69.699997,69.5,66.5
20160801164500,210.0,330.75,67.021277,50,55.799999,0,69.900002,69.5,66.5
20160801170000,210.0,341.25,69.148936,50,55.200001,0,69.099998,69.5,66.5
20160801171500,210.0,228.899994,46.382977,43,55.200001,0,68.800003,69.5,66.5
20160801173000,210.0,215.25,43.617021,42,55.200001,0,68.699997,69.5,66.5
20160801174500,210.0,220.5,44.680851,42,55.200001,0,68.599998,69.5,66.5
20160801180000,210.0,220.5,44.680851,42,55.900002,0,68.699997,69.5,66.5
20160801181500,210.0,217.350006,44.042554,42,55.200001,0,68.599998,69.5,66.5
20160801183000,210.0,220.5,44.680851,42,56.299999,0,68.599998,69.5,66.5
20160801184500,210.0,220.5,44.680851,42,56.299999,0,68.599998,69.5,66.5
20160801190000,210.0,217.350006,44.042554,42,56.299999,0,68.5,69.5,66.5
20160801191500,210.0,217.350006,44.042554,42,56.299999,0,68.5,69.5,66.5
20160801193000,210.0,217.350006,44.042554,42,56.299999,0,68.5,69.5,66.5
20160801194500,210.0,217.350006,44.042554,42,56.299999,0,68.599998,69.5,66.5
20160801200000,210.0,223.649994,45.319148,42,56.299999,0,68.5,69.5,66.5
20160801201500,210.0,219.449997,44.468084,42,56.299999,0,68.400002,69.5,66.5
20160801203000,210.0,219.449997,44.468084,42,56.299999,0,68.300003,69.5,66.5
20160801204500,210.0,219.449997,44.468084,42,56.299999,0,68.199997,69.5,66.5
20160801210000,210.0,223.649994,45.319148,42,57.0,0,68.300003,69.5,66.5
20160801211500,210.0,220.5,44.680851,42,57.0,0,68.300003,69.5,66.5
20160801213000,210.0,217.350006,44.042554,42,57.0,0,68.300003,69.5,66.5
20160801214500,210.0,220.5,44.680851,42,57.0,0,68.199997,69.5,66.5
20160801220000,210.0,220.5,44.680851,42,57.0,0,68.199997,69.5,66.5
