PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801221500,210.0,220.5,44.680851,42,57.0,0,68.199997,69.5,66.5
20160801223000,210.0,220.5,44.680851,42,57.0,0,68.199997,69.5,66.5
20160801224500,210.0,220.5,44.680851,42,56.400002,0,68.099998,69.5,66.5
20160801230000,210.0,220.5,44.680851,42,56.400002,0,68.099998,69.5,66.5
20160801231500,210.0,220.5,44.680851,42,56.400002,0,68.0,69.5,66.5
20160801233000,210.0,223.649994,45.319148,42,56.400002,0,67.900002,69.5,66.5
20160801234500,210.0,217.350006,44.042554,42,56.400002,0,67.900002,69.5,66.5
20160802000000,210.0,220.5,44.680851,42,56.400002,0,67.900002,69.5,66.5
20160802001500,210.0,223.649994,45.319148,42,56.400002,0,67.900002,69.5,66.5
20160802003000,210.0,219.449997,44.468084,42,56.400002,0,67.900002,69.5,66.5
20160802004500,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160802010000,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160802011500,210.0,219.449997,44.468084,42,56.400002,0,67.800003,69.5,66.5
20160802013000,210.0,219.449997,44.468084,42,56.400002,0,67.699997,69.5,66.5
20160802014500,210.0,223.649994,45.319148,42,56.400002,0,67.699997,69.5,66.5
20160802020000,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160802021500,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160802023000,210.0,219.449997,44.468084,42,56.400002,0,67.5,69.5,66.5
20160802024500,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160802030000,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160802031500,210.0,219.449997,44.468084,42,56.400002,0,67.599998,69.5,66.5
20160802033000,210.0,219.449997,44.468084,42,56.400002,0,67.5,69.5,66.5
20160802034500,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160802040000,210.0,219.449997,44.468084,42,56.400002,0,67.5,69.5,66.5
20160802041500,210.0,215.25,43.617021,42,56.400002,0,67.400002,69.5,66.5
20160802043000,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160802044500,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160802050000,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160802051500,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160802053000,210.0,219.449997,44.468084,42,56.400002,0,67.400002,69.5,66.5
20160802054500,210.0,206.850006,41.914895,42,56.400002,0,67.300003,69.5,66.5
20160802060000,210.0,206.850006,41.914895,42,56.400002,0,67.300003,69.5,66.5
20160802061500,210.0,206.850006,41.914895,42,56.400002,0,67.199997,69.5,66.5
20160802063000,210.0,206.850006,41.914895,42,56.400002,0,67.199997,69.5,66.5
20160802064500,210.0,206.850006,41.914895,42,56.400002,0,67.199997,69.5,66.5
20160802070000,210.0,203.699997,41.276595,42,56.400002,0,67.199997,69.5,66.5
20160802071500,210.0,207.899994,42.127658,42,56.400002,0,67.199997,69.5,66.5
20160802073000,210.0,219.449997,44.468084,42,56.400002,0,67.199997,69.5,66.5
20160802074500,210.0,223.649994,45.319148,42,56.400002,0,67.199997,69.5,66.5
20160802080000,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160802081500,210.0,217.350006,44.042554,42,56.400002,0,67.199997,69.5,66.5
20160802083000,210.0,220.5,44.680851,42,55.599998,0,67.099998,69.5,66.5
20160802084500,210.0,215.25,43.617021,42,55.599998,0,67.099998,69.5,66.5
20160802090000,210.0,212.100006,42.978725,42,55.599998,0,67.300003,69.5,66.5
20160802091500,210.0,207.899994,42.127658,42,55.599998,0,67.099998,69.5,66.5
20160802093000,210.0,207.899994,42.127658,42,55.599998,0,67.099998,69.5,66.5
20160802094500,210.0,210.0,42.553191,42,54.700001,0,67.099998,69.5,66.5
20160802100000,210.0,206.850006,41.914895,42,55.599998,0,67.099998,69.5,66.5
20160802101500,210.0,206.850006,41.914895,42,55.599998,0,67.199997,69.5,66.5
20160802103000,210.0,206.850006,41.914895,42,55.599998,0,67.199997,69.5,66.5
20160802104500,210.0,206.850006,41.914895,42,55.599998,0,67.300003,69.5,66.5
20160802110000,210.0,206.850006,41.914895,42,55.599998,0,67.300003,69.5,66.5
20160802111500,210.0,206.850006,41.914895,42,55.599998,0,67.400002,69.5,66.5
20160802113000,210.0,206.850006,41.914895,42,55.599998,0,67.400002,69.5,66.5
20160802114500,210.0,206.850006,41.914895,42,55.0,0,67.400002,69.5,66.5
20160802120000,210.0,206.850006,41.914895,42,55.0,0,67.400002,69.5,66.5
20160802121500,210.0,206.850006,41.914895,42,55.599998,0,67.400002,69.5,66.5
20160802123000,210.0,206.850006,41.914895,42,55.599998,0,67.5,69.5,66.5
20160802124500,210.0,210.0,42.553191,42,55.599998,0,67.5,69.5,66.5
20160802130000,210.0,210.0,42.553191,42,55.599998,0,67.599998,69.5,66.5
20160802131500,210.0,210.0,42.553191,42,55.599998,0,67.599998,69.5,66.5
20160802133000,210.0,206.850006,41.914895,42,55.599998,0,67.599998,69.5,66.5
20160802134500,210.0,206.850006,41.914895,42,55.599998,0,67.699997,69.5,66.5
20160802140000,210.0,215.25,43.617021,42,55.599998,0,67.800003,69.5,66.5
20160802141500,210.0,206.850006,41.914895,42,56.299999,0,67.900002,69.5,66.5
20160802143000,210.0,210.0,42.553191,42,56.299999,0,67.900002,69.5,66.5
20160802144500,210.0,206.850006,41.914895,42,56.299999,0,68.099998,69.5,66.5
20160802150000,210.0,212.100006,42.978725,42,56.299999,0,68.199997,69.5,66.5
20160802151500,210.0,212.100006,42.978725,42,56.299999,0,68.300003,69.5,66.5
20160802153000,210.0,212.100006,42.978725,42,56.299999,0,68.400002,69.5,66.5
20160802154500,210.0,212.100006,42.978725,42,56.299999,0,68.5,69.5,66.5
20160802160000,210.0,212.100006,42.978725,42,56.299999,0,68.599998,69.5,66.5
20160802161500,210.0,220.5,44.680851,42,55.599998,0,68.599998,69.5,66.5
20160802163000,210.0,228.899994,46.382977,42,55.599998,0,68.599998,69.5,66.5
20160802164500,210.0,220.5,44.680851,42,55.599998,0,68.599998,69.5,66.5
20160802170000,210.0,223.649994,45.319148,42,55.599998,0,68.5,69.5,66.5
20160802171500,210.0,223.649994,45.319148,42,55.599998,0,68.5,69.5,66.5
20160802173000,210.0,217.350006,44.042554,42,55.599998,0,68.599998,69.5,66.5
20160802174500,210.0,217.350006,44.042554,42,55.599998,0,68.599998,69.5,66.5
20160802180000,210.0,220.5,44.680851,42,55.599998,0,68.599998,69.5,66.5
20160802181500,210.0,220.5,44.680851,42,55.599998,0,68.599998,69.5,66.5
20160802183000,210.0,223.649994,45.319148,42,55.599998,0,68.599998,69.5,66.5
20160802184500,210.0,223.649994,45.319148,42,56.400002,0,68.699997,69.5,66.5
20160802190000,210.0,223.649994,45.319148,42,56.400002,0,68.599998,69.5,66.5
20160802191500,210.0,223.649994,45.319148,42,56.400002,0,68.599998,69.5,66.5
20160802193000,210.0,223.649994,45.319148,42,56.400002,0,68.699997,69.5,66.5
20160802194500,210.0,223.649994,45.319148,42,56.400002,0,68.800003,69.5,66.5
20160802200000,210.0,223.649994,45.319148,42,56.400002,0,68.599998,69.5,66.5
20160802201500,210.0,219.449997,44.468084,42,56.400002,0,68.599998,69.5,66.5
20160802203000,210.0,219.449997,44.468084,42,56.400002,0,68.599998,69.5,66.5
20160802204500,210.0,219.449997,44.468084,42,56.400002,0,68.5,69.5,66.5
20160802210000,210.0,223.649994,45.319148,42,56.400002,0,68.400002,69.5,66.5
20160802211500,210.0,212.100006,42.978725,42,56.400002,0,68.400002,69.5,66.5
20160802213000,210.0,212.100006,42.978725,42,56.400002,0,68.400002,69.5,66.5
20160802214500,210.0,212.100006,42.978725,42,56.400002,0,68.400002,69.5,66.5
20160802220000,210.0,212.100006,42.978725,42,56.400002,0,68.400002,69.5,66.5
20160802221500,210.0,215.25,43.617021,42,56.400002,0,68.400002,69.5,66.5
20160802223000,210.0,215.25,43.617021,42,56.400002,0,68.400002,69.5,66.5
20160802224500,210.0,212.100006,42.978725,42,56.400002,0,68.400002,69.5,66.5
20160802230000,210.0,215.25,43.617021,42,56.400002,0,68.300003,69.5,66.5
20160802231500,210.0,212.100006,42.978725,42,56.400002,0,68.300003,69.5,66.5
20160802233000,210.0,215.25,43.617021,42,56.400002,0,68.300003,69.5,66.5
20160802234500,210.0,210.0,42.553191,42,56.400002,0,68.199997,69.5,66.5
20160803000000,210.0,210.0,42.553191,42,56.400002,0,68.199997,69.5,66.5
20160803001500,210.0,207.899994,42.127658,42,56.400002,0,68.099998,69.5,66.5
20160803003000,210.0,207.899994,42.127658,42,56.400002,0,68.099998,69.5,66.5
20160803004500,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160803010000,210.0,212.100006,42.978725,42,56.400002,0,68.099998,69.5,66.5
20160803011500,210.0,206.850006,41.914895,42,56.400002,0,68.099998,69.5,66.5
20160803013000,210.0,206.850006,41.914895,42,57.099998,0,68.099998,69.5,66.5
20160803014500,210.0,215.25,43.617021,42,56.400002,0,68.099998,69.5,66.5
20160803020000,210.0,210.0,42.553191,42,56.400002,0,68.099998,69.5,66.5
20160803021500,210.0,207.899994,42.127658,42,56.400002,0,68.099998,69.5,66.5
20160803023000,210.0,210.0,42.553191,42,57.099998,0,68.099998,69.5,66.5
20160803024500,210.0,210.0,42.553191,42,57.099998,0,68.099998,69.5,66.5
20160803030000,210.0,207.899994,42.127658,42,57.099998,0,68.0,69.5,66.5
20160803031500,210.0,207.899994,42.127658,42,57.099998,0,67.900002,69.5,66.5
20160803033000,210.0,212.100006,42.978725,42,57.099998,0,67.900002,69.5,66.5
20160803034500,210.0,207.899994,42.127658,42,57.099998,0,67.900002,69.5,66.5
20160803040000,210.0,210.0,42.553191,42,56.5,0,67.900002,69.5,66.5
20160803041500,210.0,210.0,42.553191,42,56.5,0,67.800003,69.5,66.5
20160803043000,210.0,212.100006,42.978725,42,56.5,0,67.800003,69.5,66.5
20160803044500,210.0,212.100006,42.978725,42,56.5,0,67.800003,69.5,66.5
20160803050000,210.0,212.100006,42.978725,42,56.5,0,67.699997,69.5,66.5
20160803051500,210.0,212.100006,42.978725,42,56.5,0,67.699997,69.5,66.5
20160803053000,210.0,207.899994,42.127658,42,56.5,0,67.699997,69.5,66.5
20160803054500,210.0,212.100006,42.978725,42,56.5,0,67.599998,69.5,66.5
20160803060000,210.0,207.899994,42.127658,42,56.5,0,67.599998,69.5,66.5
20160803061500,210.0,215.25,43.617021,42,56.5,0,67.599998,69.5,66.5
20160803063000,210.0,212.100006,42.978725,42,56.5,0,67.5,69.5,66.5
20160803064500,210.0,212.100006,42.978725,42,56.5,0,67.5,69.5,66.5
20160803070000,210.0,207.899994,42.127658,42,56.5,0,67.5,69.5,66.5
20160803071500,210.0,207.899994,42.127658,42,56.5,0,67.5,69.5,66.5
20160803073000,210.0,210.0,42.553191,42,56.5,0,67.5,69.5,66.5
20160803074500,210.0,212.100006,42.978725,42,56.5,0,67.400002,69.5,66.5
20160803080000,210.0,212.100006,42.978725,42,56.5,0,67.400002,69.5,66.5
20160803081500,210.0,212.100006,42.978725,42,56.5,0,67.400002,69.5,66.5
20160803083000,210.0,207.899994,42.127658,42,56.5,0,67.400002,69.5,66.5
20160803084500,210.0,207.899994,42.127658,42,56.5,0,67.400002,69.5,66.5
20160803090000,210.0,210.0,42.553191,42,56.5,0,67.400002,69.5,66.5
20160803091500,210.0,210.0,42.553191,42,56.5,0,67.300003,69.5,66.5
20160803093000,210.0,203.699997,41.276595,42,56.5,0,67.300003,69.5,66.5
20160803094500,210.0,201.600006,40.851065,42,56.5,0,67.400002,69.5,66.5
20160803100000,210.0,201.600006,40.851065,42,56.5,0,67.300003,69.5,66.5
20160803101500,210.0,201.600006,40.851065,42,56.5,0,67.300003,69.5,66.5
20160803103000,210.0,201.600006,40.851065,42,56.5,0,67.300003,69.5,66.5
20160803104500,210.0,197.399994,39.999999,42,56.5,0,67.300003,69.5,66.5
20160803110000,210.0,210.0,42.553191,42,56.5,0,67.400002,69.5,66.5
20160803111500,210.0,210.0,42.553191,42,56.5,0,67.300003,69.5,66.5
20160803113000,210.0,210.0,42.553191,42,56.5,0,67.400002,69.5,66.5
20160803114500,210.0,206.850006,41.914895,42,56.5,0,67.400002,69.5,66.5
20160803120000,210.0,206.850006,41.914895,42,56.5,0,67.400002,69.5,66.5
20160803121500,210.0,210.0,42.553191,42,56.5,0,67.300003,69.5,66.5
20160803123000,210.0,206.850006,41.914895,42,56.5,0,67.300003,69.5,66.5
20160803124500,210.0,210.0,42.553191,42,56.5,0,67.300003,69.5,66.5
20160803130000,210.0,207.899994,42.127658,42,56.5,0,67.300003,69.5,66.5
20160803131500,210.0,207.899994,42.127658,42,55.200001,0,67.300003,69.5,66.5
20160803133000,210.0,207.899994,42.127658,42,55.200001,0,67.300003,69.5,66.5
20160803134500,210.0,207.899994,42.127658,42,55.200001,0,67.300003,69.5,66.5
20160803140000,210.0,207.899994,42.127658,42,56.0,0,67.300003,69.5,66.5
20160803141500,210.0,201.600006,40.851065,42,56.0,0,67.300003,69.5,66.5
20160803143000,210.0,194.25,39.361702,43,56.0,0,67.400002,69.5,66.5
20160803144500,210.0,203.699997,41.276595,44,56.0,0,67.5,69.5,66.5
20160803150000,210.0,199.5,40.425532,44,56.0,0,67.599998,69.5,66.5
20160803151500,210.0,227.850006,46.170214,42,56.0,0,67.599998,69.5,66.5
20160803153000,210.0,186.899994,37.872339,44,56.0,0,67.599998,69.5,66.5
20160803154500,210.0,192.149994,38.936169,45,56.0,0,67.699997,69.5,66.5
20160803160000,210.0,194.25,39.361702,45,56.0,0,67.699997,69.5,66.5
20160803161500,210.0,199.5,40.425532,45,56.0,0,67.699997,69.5,66.5
20160803163000,210.0,203.699997,41.276595,45,56.0,0,67.699997,69.5,66.5
20160803164500,210.0,206.850006,41.914895,45,56.0,0,67.800003,69.5,66.5
20160803170000,210.0,210.0,42.553191,45,56.0,0,67.800003,69.5,66.5
20160803171500,210.0,206.850006,41.914895,45,56.0,0,67.800003,69.5,66.5
20160803173000,210.0,206.850006,41.914895,45,56.0,0,67.800003,69.5,66.5
20160803174500,210.0,203.699997,41.276595,45,56.0,0,67.800003,69.5,66.5
20160803180000,210.0,203.699997,41.276595,45,56.0,0,67.900002,69.5,66.5
20160803181500,210.0,203.699997,41.276595,45,56.0,0,67.900002,69.5,66.5
20160803183000,210.0,203.699997,41.276595,45,56.0,0,67.900002,69.5,66.5
20160803184500,210.0,201.600006,40.851065,45,56.0,0,68.0,69.5,66.5
20160803190000,210.0,207.899994,42.127658,46,56.0,0,68.0,69.5,66.5
20160803191500,210.0,212.100006,42.978725,46,56.0,0,68.0,69.5,66.5
20160803193000,210.0,212.100006,42.978725,46,56.0,0,67.900002,69.5,66.5
20160803194500,210.0,212.100006,42.978725,46,56.700001,0,67.900002,69.5,66.5
20160803200000,210.0,215.25,43.617021,46,56.700001,0,67.900002,69.5,66.5
20160803201500,210.0,219.449997,44.468084,46,56.700001,0,67.900002,69.5,66.5
20160803203000,210.0,219.449997,44.468084,46,56.700001,0,67.800003,69.5,66.5
20160803204500,210.0,219.449997,44.468084,46,56.700001,0,67.800003,69.5,66.5
20160803210000,210.0,219.449997,44.468084,46,56.700001,0,67.800003,69.5,66.5
20160803211500,210.0,219.449997,44.468084,46,56.700001,0,67.800003,69.5,66.5
20160803213000,210.0,219.449997,44.468084,46,56.700001,0,67.800003,69.5,66.5
20160803214500,210.0,219.449997,44.468084,46,56.700001,0,67.699997,69.5,66.5
20160803220000,210.0,219.449997,44.468084,46,56.700001,0,67.699997,69.5,66.5
20160803221500,210.0,219.449997,44.468084,46,56.700001,0,67.699997,69.5,66.5
20160803223000,210.0,219.449997,44.468084,46,56.700001,0,67.599998,69.5,66.5
20160803224500,210.0,219.449997,44.468084,46,56.700001,0,67.699997,69.5,66.5
20160803230000,210.0,219.449997,44.468084,46,56.700001,0,67.699997,69.5,66.5
20160803231500,210.0,219.449997,44.468084,46,56.700001,0,67.599998,69.5,66.5
20160803233000,210.0,219.449997,44.468084,46,56.700001,0,67.599998,69.5,66.5
20160803234500,210.0,219.449997,44.468084,46,56.700001,0,67.599998,69.5,66.5
20160804000000,210.0,219.449997,44.468084,46,56.700001,0,67.5,69.5,66.5
20160804001500,210.0,219.449997,44.468084,46,56.700001,0,67.599998,69.5,66.5
20160804003000,210.0,215.25,43.617021,46,56.700001,0,67.599998,69.5,66.5
20160804004500,210.0,215.25,43.617021,46,56.700001,0,67.5,69.5,66.5
20160804010000,210.0,219.449997,44.468084,46,56.700001,0,67.5,69.5,66.5
20160804011500,210.0,219.449997,44.468084,46,56.700001,0,67.400002,69.5,66.5
20160804013000,210.0,219.449997,44.468084,46,56.700001,0,67.400002,69.5,66.5
20160804014500,210.0,219.449997,44.468084,46,56.700001,0,67.400002,69.5,66.5
20160804020000,210.0,219.449997,44.468084,46,56.700001,0,67.400002,69.5,66.5
20160804021500,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160804023000,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160804024500,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160804030000,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160804031500,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160804033000,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160804034500,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160804040000,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160804041500,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160804043000,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160804044500,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160804050000,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160804051500,210.0,219.449997,44.468084,46,56.700001,0,67.0,69.5,66.5
20160804053000,210.0,219.449997,44.468084,46,56.700001,0,67.0,69.5,66.5
20160804054500,210.0,219.449997,44.468084,46,56.700001,0,67.0,69.5,66.5
20160804060000,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160804061500,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160804063000,210.0,219.449997,44.468084,46,56.0,0,67.0,69.5,66.5
20160804064500,210.0,215.25,43.617021,46,56.700001,0,66.900002,69.5,66.5
20160804070000,210.0,219.449997,44.468084,46,56.700001,0,66.900002,69.5,66.5
20160804071500,210.0,219.449997,44.468084,46,56.700001,0,66.900002,69.5,66.5
20160804073000,210.0,219.449997,44.468084,46,56.700001,0,66.900002,69.5,66.5
20160804074500,210.0,219.449997,44.468084,46,56.0,0,66.900002,69.5,66.5
20160804080000,210.0,215.25,43.617021,46,56.599998,0,66.800003,69.5,66.5
20160804081500,210.0,215.25,43.617021,46,55.900002,0,66.800003,69.5,66.5
20160804083000,210.0,210.0,42.553191,46,55.900002,0,66.800003,69.5,66.5
20160804084500,210.0,210.0,42.553191,46,55.900002,0,66.900002,69.5,66.5
20160804090000,210.0,207.899994,42.127658,46,55.200001,0,66.800003,69.5,66.5
20160804091500,210.0,207.899994,42.127658,46,55.200001,0,66.800003,69.5,66.5
20160804093000,210.0,197.399994,39.999999,46,55.200001,0,66.900002,69.5,66.5
20160804094500,210.0,201.600006,40.851065,46,56.0,0,66.900002,69.5,66.5
20160804100000,210.0,203.699997,41.276595,46,55.200001,0,66.900002,69.5,66.5
20160804101500,210.0,201.600006,40.851065,46,55.200001,0,66.900002,69.5,66.5
20160804103000,210.0,203.699997,41.276595,46,55.200001,0,66.900002,69.5,66.5
20160804104500,210.0,197.399994,39.999999,46,55.200001,0,67.0,69.5,66.5
20160804110000,210.0,199.5,40.425532,46,55.200001,0,67.099998,69.5,66.5
20160804111500,210.0,199.5,40.425532,46,55.200001,0,67.099998,69.5,66.5
20160804113000,210.0,201.600006,40.851065,46,55.900002,0,67.199997,69.5,66.5
20160804114500,210.0,199.5,40.425532,46,55.900002,0,67.199997,69.5,66.5
20160804120000,210.0,199.5,40.425532,46,55.900002,0,67.300003,69.5,66.5
20160804121500,210.0,206.850006,41.914895,46,55.200001,0,67.300003,69.5,66.5
20160804123000,210.0,206.850006,41.914895,46,55.200001,0,67.400002,69.5,66.5
20160804124500,210.0,203.699997,41.276595,46,56.0,0,67.400002,69.5,66.5
20160804130000,210.0,206.850006,41.914895,46,56.0,0,67.5,69.5,66.5
20160804131500,210.0,199.5,40.425532,46,56.0,0,67.599998,69.5,66.5
20160804133000,210.0,203.699997,41.276595,46,55.099998,0,67.699997,69.5,66.5
20160804134500,210.0,206.850006,41.914895,46,55.099998,0,67.699997,69.5,66.5
20160804140000,210.0,206.850006,41.914895,46,55.099998,0,67.800003,69.5,66.5
20160804141500,210.0,206.850006,41.914895,46,55.099998,0,67.800003,69.5,66.5
20160804143000,210.0,206.850006,41.914895,46,55.099998,0,67.800003,69.5,66.5
20160804144500,210.0,215.25,43.617021,46,55.099998,0,67.900002,69.5,66.5
20160804150000,210.0,210.0,42.553191,46,55.099998,0,68.0,69.5,66.5
20160804151500,210.0,210.0,42.553191,46,55.099998,0,68.099998,69.5,66.5
20160804153000,210.0,219.449997,44.468084,42,55.900002,0,68.300003,69.5,66.5
20160804154500,210.0,215.25,43.617021,42,55.900002,0,68.300003,69.5,66.5
20160804160000,210.0,212.100006,42.978725,42,55.900002,0,68.400002,69.5,66.5
20160804161500,210.0,217.350006,44.042554,42,56.700001,0,68.400002,69.5,66.5
20160804163000,210.0,217.350006,44.042554,42,56.700001,0,68.599998,69.5,66.5
20160804164500,210.0,220.5,44.680851,42,55.599998,0,68.699997,69.5,66.5
20160804170000,210.0,220.5,44.680851,42,55.599998,0,68.699997,69.5,66.5
20160804171500,210.0,220.5,44.680851,42,55.599998,0,68.800003,69.5,66.5
20160804173000,210.0,217.350006,44.042554,42,55.599998,0,68.800003,69.5,66.5
20160804174500,210.0,217.350006,44.042554,42,55.599998,0,68.800003,69.5,66.5
20160804180000,210.0,217.350006,44.042554,42,55.599998,0,68.800003,69.5,66.5
20160804181500,210.0,217.350006,44.042554,42,55.599998,0,68.800003,69.5,66.5
20160804183000,210.0,220.5,44.680851,42,55.599998,0,68.800003,69.5,66.5
20160804184500,210.0,215.25,43.617021,42,55.599998,0,68.800003,69.5,66.5
20160804190000,210.0,212.100006,42.978725,42,55.599998,0,68.800003,69.5,66.5
20160804191500,210.0,212.100006,42.978725,42,55.599998,0,68.699997,69.5,66.5
20160804193000,210.0,212.100006,42.978725,42,55.599998,0,68.800003,69.5,66.5
20160804194500,210.0,212.100006,42.978725,42,55.599998,0,68.699997,69.5,66.5
20160804200000,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160804201500,210.0,212.100006,42.978725,42,56.299999,0,68.699997,69.5,66.5
20160804203000,210.0,212.100006,42.978725,42,56.299999,0,68.599998,69.5,66.5
20160804204500,210.0,212.100006,42.978725,42,56.299999,0,68.599998,69.5,66.5
20160804210000,210.0,212.100006,42.978725,42,56.299999,0,68.5,69.5,66.5
20160804211500,210.0,215.25,43.617021,42,56.299999,0,68.400002,69.5,66.5
20160804213000,210.0,215.25,43.617021,42,56.299999,0,68.400002,69.5,66.5
20160804214500,210.0,215.25,43.617021,42,56.299999,0,68.300003,69.5,66.5
20160804220000,210.0,215.25,43.617021,42,56.299999,0,68.300003,69.5,66.5
20160804221500,210.0,215.25,43.617021,42,56.299999,0,68.300003,69.5,66.5
20160804223000,210.0,215.25,43.617021,42,56.299999,0,68.199997,69.5,66.5
20160804224500,210.0,215.25,43.617021,42,56.299999,0,68.199997,69.5,66.5
20160804230000,210.0,219.449997,44.468084,42,56.299999,0,68.199997,69.5,66.5
20160804231500,210.0,219.449997,44.468084,42,56.299999,0,68.099998,69.5,66.5
20160804233000,210.0,219.449997,44.468084,42,56.299999,0,68.099998,69.5,66.5
20160804234500,210.0,215.25,43.617021,42,56.299999,0,68.0,69.5,66.5
20160805000000,210.0,215.25,43.617021,42,56.299999,0,67.900002,69.5,66.5
20160805001500,210.0,215.25,43.617021,42,56.299999,0,67.900002,69.5,66.5
20160805003000,210.0,215.25,43.617021,42,56.299999,0,67.800003,69.5,66.5
20160805004500,210.0,215.25,43.617021,42,56.299999,0,67.800003,69.5,66.5
20160805010000,210.0,215.25,43.617021,42,56.299999,0,67.800003,69.5,66.5
20160805011500,210.0,212.100006,42.978725,42,56.299999,0,67.800003,69.5,66.5
20160805013000,210.0,215.25,43.617021,42,56.299999,0,67.699997,69.5,66.5
20160805014500,210.0,215.25,43.617021,42,56.299999,0,67.699997,69.5,66.5
20160805020000,210.0,215.25,43.617021,42,56.299999,0,67.699997,69.5,66.5
20160805021500,210.0,215.25,43.617021,42,56.299999,0,67.699997,69.5,66.5
20160805023000,210.0,212.100006,42.978725,42,56.299999,0,67.599998,69.5,66.5
20160805024500,210.0,212.100006,42.978725,42,56.299999,0,67.599998,69.5,66.5
20160805030000,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160805031500,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160805033000,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160805034500,210.0,215.25,43.617021,42,56.299999,0,67.599998,69.5,66.5
20160805040000,210.0,219.449997,44.468084,42,56.299999,0,67.599998,69.5,66.5
20160805041500,210.0,219.449997,44.468084,42,56.299999,0,67.5,69.5,66.5
20160805043000,210.0,215.25,43.617021,42,56.299999,0,67.400002,69.5,66.5
20160805044500,210.0,215.25,43.617021,42,56.299999,0,67.400002,69.5,66.5
20160805050000,210.0,215.25,43.617021,42,56.299999,0,67.400002,69.5,66.5
20160805051500,210.0,212.100006,42.978725,42,56.299999,0,67.400002,69.5,66.5
20160805053000,210.0,217.350006,44.042554,42,56.299999,0,67.400002,69.5,66.5
20160805054500,210.0,217.350006,44.042554,42,56.299999,0,67.300003,69.5,66.5
20160805060000,210.0,217.350006,44.042554,42,56.299999,0,67.300003,69.5,66.5
20160805061500,210.0,217.350006,44.042554,42,56.299999,0,67.300003,69.5,66.5
20160805063000,210.0,217.350006,44.042554,42,56.299999,0,67.199997,69.5,66.5
20160805064500,210.0,217.350006,44.042554,42,56.299999,0,67.199997,69.5,66.5
20160805070000,210.0,210.0,42.553191,42,56.299999,0,67.300003,69.5,66.5
20160805071500,210.0,212.100006,42.978725,42,56.299999,0,67.199997,69.5,66.5
20160805073000,210.0,215.25,43.617021,42,56.299999,0,67.199997,69.5,66.5
20160805074500,210.0,215.25,43.617021,42,56.299999,0,67.199997,69.5,66.5
20160805080000,210.0,215.25,43.617021,42,56.299999,0,67.099998,69.5,66.5
20160805081500,210.0,215.25,43.617021,42,55.599998,0,67.099998,69.5,66.5
20160805083000,210.0,215.25,43.617021,42,55.599998,0,67.099998,69.5,66.5
20160805084500,210.0,215.25,43.617021,42,55.599998,0,67.0,69.5,66.5
20160805090000,210.0,215.25,43.617021,42,55.599998,0,67.0,69.5,66.5
20160805091500,210.0,201.600006,40.851065,42,55.599998,0,67.099998,69.5,66.5
20160805093000,210.0,203.699997,41.276595,42,55.599998,0,67.099998,69.5,66.5
20160805094500,210.0,203.699997,41.276595,42,55.599998,0,67.099998,69.5,66.5
20160805100000,210.0,203.699997,41.276595,42,54.700001,0,67.099998,69.5,66.5
20160805101500,210.0,206.850006,41.914895,42,55.5,0,67.099998,69.5,66.5
20160805103000,210.0,206.850006,41.914895,42,54.799999,0,67.099998,69.5,66.5
20160805104500,210.0,206.850006,41.914895,42,55.599998,0,67.199997,69.5,66.5
20160805110000,210.0,203.699997,41.276595,42,55.599998,0,67.199997,69.5,66.5
20160805111500,210.0,201.600006,40.851065,42,55.599998,0,67.199997,69.5,66.5
20160805113000,210.0,203.699997,41.276595,42,55.599998,0,67.300003,69.5,66.5
20160805114500,210.0,206.850006,41.914895,42,54.700001,0,67.300003,69.5,66.5
20160805120000,210.0,203.699997,41.276595,42,54.700001,0,67.199997,69.5,66.5
20160805121500,210.0,201.600006,40.851065,42,54.700001,0,67.300003,69.5,66.5
20160805123000,210.0,201.600006,40.851065,42,55.5,0,67.400002,69.5,66.5
20160805124500,210.0,199.5,40.425532,42,54.700001,0,67.5,69.5,66.5
20160805130000,210.0,203.699997,41.276595,42,54.700001,0,67.5,69.5,66.5
20160805131500,210.0,203.699997,41.276595,42,54.700001,0,67.599998,69.5,66.5
20160805133000,210.0,207.899994,42.127658,42,56.0,0,67.599998,69.5,66.5
20160805134500,210.0,212.100006,42.978725,42,56.0,0,67.699997,69.5,66.5
20160805140000,210.0,212.100006,42.978725,42,56.0,0,67.800003,69.5,66.5
20160805141500,210.0,203.699997,41.276595,42,56.0,0,67.900002,69.5,66.5
20160805143000,210.0,207.899994,42.127658,42,56.0,0,67.900002,69.5,66.5
20160805144500,210.0,210.0,42.553191,42,56.0,0,68.099998,69.5,66.5
20160805150000,210.0,210.0,42.553191,42,56.0,0,68.099998,69.5,66.5
20160805151500,210.0,207.899994,42.127658,42,56.0,0,68.199997,69.5,66.5
20160805153000,210.0,210.0,42.553191,42,55.200001,0,68.199997,69.5,66.5
20160805154500,210.0,212.100006,42.978725,42,55.200001,0,68.199997,69.5,66.5
20160805160000,210.0,212.100006,42.978725,42,56.5,0,68.199997,69.5,66.5
20160805161500,210.0,207.899994,42.127658,42,56.5,0,68.199997,69.5,66.5
20160805173000,210.0,201.600006,40.851065,41,56.299999,0,68.199997,69.5,66.5
20160805174500,210.0,201.600006,40.851065,41,56.299999,0,68.099998,69.5,66.5
20160805180000,210.0,210.0,42.553191,42,56.299999,0,68.099998,69.5,66.5
20160805181500,210.0,207.899994,42.127658,42,56.299999,0,68.099998,69.5,66.5
20160805183000,210.0,203.699997,41.276595,42,56.299999,0,68.099998,69.5,66.5
20160805184500,210.0,203.699997,41.276595,42,56.299999,0,68.099998,69.5,66.5
20160805190000,210.0,206.850006,41.914895,42,56.299999,0,68.0,69.5,66.5
20160805191500,210.0,206.850006,41.914895,42,56.299999,0,68.0,69.5,66.5
20160805193000,210.0,206.850006,41.914895,42,56.299999,0,67.900002,69.5,66.5
20160805194500,210.0,210.0,42.553191,42,56.299999,0,67.900002,69.5,66.5
20160805200000,210.0,206.850006,41.914895,42,56.299999,0,67.900002,69.5,66.5
20160805201500,210.0,203.699997,41.276595,42,56.299999,0,67.800003,69.5,66.5
20160805203000,210.0,203.699997,41.276595,42,56.299999,0,67.699997,69.5,66.5
20160805204500,210.0,201.600006,40.851065,42,56.299999,0,67.699997,69.5,66.5
20160805210000,210.0,207.899994,42.127658,42,56.299999,0,67.699997,69.5,66.5
20160805211500,210.0,207.899994,42.127658,42,56.299999,0,67.699997,69.5,66.5
20160805213000,210.0,207.899994,42.127658,42,56.299999,0,67.699997,69.5,66.5
20160805214500,210.0,210.0,42.553191,42,56.299999,0,67.599998,69.5,66.5
20160805220000,210.0,207.899994,42.127658,42,56.299999,0,67.599998,69.5,66.5
20160805221500,210.0,203.699997,41.276595,42,56.299999,0,67.599998,69.5,66.5
20160805223000,210.0,207.899994,42.127658,42,56.299999,0,67.5,69.5,66.5
20160805224500,210.0,207.899994,42.127658,42,56.299999,0,67.400002,69.5,66.5
20160805230000,210.0,207.899994,42.127658,42,56.299999,0,67.400002,69.5,66.5
20160805231500,210.0,390.600006,79.148937,20,56.299999,0,67.300003,69.5,66.5
20160805233000,210.0,220.5,44.680851,1,56.299999,0,67.0,69.5,66.5
20160805234500,210.0,232.050003,47.021277,48,57.5,0,67.5,69.5,66.5
20160806000000,210.0,206.850006,41.914895,46,56.0,0,67.400002,69.5,66.5
20160806001500,210.0,203.699997,41.276595,46,56.700001,0,67.400002,69.5,66.5
20160806003000,210.0,210.0,42.553191,46,56.700001,0,67.5,69.5,66.5
20160806004500,210.0,207.899994,42.127658,46,56.700001,0,67.599998,69.5,66.5
20160806010000,210.0,207.899994,42.127658,46,56.700001,0,67.599998,69.5,66.5
20160806011500,210.0,210.0,42.553191,46,56.700001,0,67.599998,69.5,66.5
20160806013000,210.0,217.350006,44.042554,46,56.700001,0,67.5,69.5,66.5
20160806014500,210.0,217.350006,44.042554,46,56.700001,0,67.400002,69.5,66.5
20160806020000,210.0,217.350006,44.042554,46,56.0,0,67.300003,69.5,66.5
20160806021500,210.0,217.350006,44.042554,46,56.700001,0,67.300003,69.5,66.5
20160806023000,210.0,217.350006,44.042554,46,56.700001,0,67.400002,69.5,66.5
20160806024500,210.0,220.5,44.680851,46,56.700001,0,67.300003,69.5,66.5
20160806030000,210.0,223.649994,45.319148,46,56.700001,0,67.300003,69.5,66.5
20160806031500,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160806033000,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160806034500,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160806040000,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160806041500,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160806043000,210.0,219.449997,44.468084,46,56.700001,0,67.300003,69.5,66.5
20160806044500,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160806050000,210.0,219.449997,44.468084,46,55.900002,0,67.099998,69.5,66.5
20160806051500,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160806053000,210.0,219.449997,44.468084,46,56.700001,0,67.199997,69.5,66.5
20160806054500,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160806060000,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160806061500,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160806063000,210.0,219.449997,44.468084,46,56.700001,0,67.0,69.5,66.5
20160806064500,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160806070000,210.0,219.449997,44.468084,46,56.700001,0,67.099998,69.5,66.5
20160806071500,210.0,219.449997,44.468084,46,56.700001,0,67.0,69.5,66.5
20160806073000,210.0,219.449997,44.468084,46,56.700001,0,67.0,69.5,66.5
20160806074500,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806080000,210.0,219.449997,44.468084,46,55.599998,0,67.0,69.5,66.5
20160806081500,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806083000,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806084500,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806090000,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806091500,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806093000,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806094500,210.0,219.449997,44.468084,46,55.599998,0,66.900002,69.5,66.5
20160806100000,210.0,212.100006,42.978725,46,54.700001,0,67.0,69.5,66.5
20160806101500,210.0,215.25,43.617021,46,54.700001,0,66.900002,69.5,66.5
20160806103000,210.0,215.25,43.617021,46,54.700001,0,67.0,69.5,66.5
20160806104500,210.0,219.449997,44.468084,46,54.700001,0,67.099998,69.5,66.5
20160806110000,210.0,215.25,43.617021,46,54.700001,0,67.199997,69.5,66.5
20160806111500,210.0,212.100006,42.978725,46,54.700001,0,67.199997,69.5,66.5
20160806113000,210.0,215.25,43.617021,46,54.700001,0,67.199997,69.5,66.5
20160806114500,210.0,215.25,43.617021,46,54.700001,0,67.300003,69.5,66.5
20160806120000,210.0,215.25,43.617021,46,54.700001,0,67.300003,69.5,66.5
20160806121500,210.0,210.0,42.553191,46,54.700001,0,67.400002,69.5,66.5
20160806123000,210.0,212.100006,42.978725,46,54.700001,0,67.5,69.5,66.5
20160806124500,210.0,212.100006,42.978725,46,54.700001,0,67.599998,69.5,66.5
20160806130000,210.0,212.100006,42.978725,46,54.700001,0,67.599998,69.5,66.5
20160806131500,210.0,212.100006,42.978725,46,54.700001,0,67.599998,69.5,66.5
20160806133000,210.0,212.100006,42.978725,46,54.700001,0,67.699997,69.5,66.5
20160806134500,210.0,212.100006,42.978725,46,54.700001,0,67.699997,69.5,66.5
20160806140000,210.0,212.100006,42.978725,46,54.099998,0,67.800003,69.5,66.5
20160806141500,210.0,215.25,43.617021,46,55.5,0,67.900002,69.5,66.5
20160806143000,210.0,207.899994,42.127658,46,54.700001,0,68.0,69.5,66.5
20160806144500,210.0,210.0,42.553191,46,54.700001,0,68.099998,69.5,66.5
20160806150000,210.0,212.100006,42.978725,46,54.700001,0,68.199997,69.5,66.5
20160806151500,210.0,212.100006,42.978725,46,54.700001,0,68.400002,69.5,66.5
20160806153000,210.0,212.100006,42.978725,46,54.700001,0,68.599998,69.5,66.5
20160806154500,210.0,212.100006,42.978725,46,54.700001,0,68.900002,69.5,66.5
20160806160000,210.0,215.25,43.617021,46,54.700001,0,69.099998,69.5,66.5
20160806161500,210.0,223.649994,45.319148,47,54.700001,0,69.300003,69.5,66.5
20160806163000,210.0,223.649994,45.319148,47,54.700001,0,69.400002,69.5,66.5
20160806164500,210.0,228.899994,46.382977,48,54.700001,0,69.5,69.5,66.5
20160806170000,210.0,228.899994,46.382977,48,54.700001,0,69.5,69.5,66.5
20160806171500,210.0,228.899994,46.382977,48,54.700001,0,69.5,69.5,66.5
20160806173000,210.0,234.149994,47.446807,48,55.599998,0,69.400002,69.5,66.5
20160806174500,210.0,234.149994,47.446807,48,55.599998,0,69.400002,69.5,66.5
20160806180000,210.0,234.149994,47.446807,48,55.599998,0,69.400002,69.5,66.5
20160806181500,210.0,234.149994,47.446807,48,55.599998,0,69.400002,69.5,66.5
20160806183000,210.0,234.149994,47.446807,48,55.599998,0,69.400002,69.5,66.5
20160806184500,210.0,234.149994,47.446807,48,56.299999,0,69.400002,69.5,66.5
20160806190000,210.0,234.149994,47.446807,48,56.299999,0,69.400002,69.5,66.5
20160806191500,210.0,234.149994,47.446807,48,56.299999,0,69.400002,69.5,66.5
20160806193000,210.0,234.149994,47.446807,48,56.299999,0,69.400002,69.5,66.5
20160806194500,210.0,228.899994,46.382977,48,56.299999,0,69.400002,69.5,66.5
20160806200000,210.0,234.149994,47.446807,48,56.299999,0,69.300003,69.5,66.5
20160806201500,210.0,234.149994,47.446807,48,56.299999,0,69.300003,69.5,66.5
20160806203000,210.0,234.149994,47.446807,48,56.299999,0,69.300003,69.5,66.5
20160806204500,210.0,234.149994,47.446807,48,56.299999,0,69.300003,69.5,66.5
20160806210000,210.0,234.149994,47.446807,48,56.299999,0,69.199997,69.5,66.5
20160806211500,210.0,234.149994,47.446807,48,56.299999,0,69.199997,69.5,66.5
20160806213000,210.0,220.5,44.680851,46,56.299999,0,69.199997,69.5,66.5
20160806214500,210.0,220.5,44.680851,46,56.299999,0,69.199997,69.5,66.5
20160806220000,210.0,220.5,44.680851,46,56.299999,0,69.199997,69.5,66.5
20160806221500,210.0,220.5,44.680851,46,56.299999,0,69.099998,69.5,66.5
20160806223000,210.0,220.5,44.680851,46,56.299999,0,69.099998,69.5,66.5
20160806224500,210.0,220.5,44.680851,46,56.299999,0,69.099998,69.5,66.5
20160806230000,210.0,227.850006,46.170214,46,56.299999,0,68.900002,69.5,66.5
20160806231500,210.0,227.850006,46.170214,46,56.299999,0,68.900002,69.5,66.5
20160806233000,210.0,220.5,44.680851,46,56.299999,0,68.900002,69.5,66.5
20160806234500,210.0,225.75,45.744681,46,56.299999,0,68.800003,69.5,66.5
20160807000000,210.0,225.75,45.744681,46,56.299999,0,68.800003,69.5,66.5
20160807001500,210.0,225.75,45.744681,46,56.299999,0,68.699997,69.5,66.5
20160807003000,210.0,225.75,45.744681,46,56.299999,0,68.699997,69.5,66.5
20160807004500,210.0,225.75,45.744681,46,56.299999,0,68.699997,69.5,66.5
20160807010000,210.0,220.5,44.680851,46,56.299999,0,68.699997,69.5,66.5
20160807011500,210.0,223.649994,45.319148,46,56.299999,0,68.599998,69.5,66.5
20160807013000,210.0,223.649994,45.319148,46,56.299999,0,68.599998,69.5,66.5
20160807014500,210.0,220.5,44.680851,46,56.299999,0,68.599998,69.5,66.5
20160807020000,210.0,220.5,44.680851,46,56.299999,0,68.5,69.5,66.5
20160807021500,210.0,223.649994,45.319148,46,56.299999,0,68.400002,69.5,66.5
20160807023000,210.0,223.649994,45.319148,46,56.299999,0,68.400002,69.5,66.5
20160807024500,210.0,227.850006,46.170214,46,56.299999,0,68.300003,69.5,66.5
20160807030000,210.0,227.850006,46.170214,46,56.299999,0,68.300003,69.5,66.5
20160807031500,210.0,223.649994,45.319148,46,56.299999,0,68.199997,69.5,66.5
20160807033000,210.0,223.649994,45.319148,46,56.299999,0,68.199997,69.5,66.5
20160807034500,210.0,223.649994,45.319148,46,56.299999,0,68.199997,69.5,66.5
20160807040000,210.0,227.850006,46.170214,46,56.299999,0,68.099998,69.5,66.5
20160807041500,210.0,227.850006,46.170214,46,56.299999,0,68.099998,69.5,66.5
20160807043000,210.0,227.850006,46.170214,46,56.299999,0,68.099998,69.5,66.5
20160807044500,210.0,220.5,44.680851,46,56.299999,0,68.0,69.5,66.5
20160807050000,210.0,225.75,45.744681,46,56.299999,0,68.0,69.5,66.5
20160807051500,210.0,225.75,45.744681,46,56.299999,0,67.900002,69.5,66.5
20160807053000,210.0,225.75,45.744681,46,56.299999,0,67.900002,69.5,66.5
20160807054500,210.0,225.75,45.744681,46,56.299999,0,67.900002,69.5,66.5
20160807060000,210.0,225.75,45.744681,46,56.299999,0,67.800003,69.5,66.5
20160807061500,210.0,225.75,45.744681,46,56.299999,0,67.800003,69.5,66.5
20160807063000,210.0,225.75,45.744681,46,56.299999,0,67.800003,69.5,66.5
20160807064500,210.0,225.75,45.744681,46,56.299999,0,67.800003,69.5,66.5
20160807070000,210.0,225.75,45.744681,46,56.299999,0,67.800003,69.5,66.5
20160807071500,210.0,225.75,45.744681,46,56.299999,0,67.699997,69.5,66.5
20160807073000,210.0,225.75,45.744681,46,56.299999,0,67.699997,69.5,66.5
20160807074500,210.0,219.449997,44.468084,46,56.299999,0,67.699997,69.5,66.5
20160807080000,210.0,219.449997,44.468084,46,56.299999,0,67.599998,69.5,66.5
20160807081500,210.0,219.449997,44.468084,46,56.299999,0,67.599998,69.5,66.5
20160807083000,210.0,219.449997,44.468084,46,56.299999,0,67.599998,69.5,66.5
20160807084500,210.0,219.449997,44.468084,46,55.599998,0,67.599998,69.5,66.5
20160807090000,210.0,219.449997,44.468084,46,55.599998,0,67.599998,69.5,66.5
20160807091500,210.0,219.449997,44.468084,46,54.700001,0,67.599998,69.5,66.5
20160807093000,210.0,219.449997,44.468084,46,54.700001,0,67.599998,69.5,66.5
20160807094500,210.0,219.449997,44.468084,46,54.700001,0,67.5,69.5,66.5
20160807100000,210.0,219.449997,44.468084,46,55.5,0,67.599998,69.5,66.5
20160807101500,210.0,219.449997,44.468084,46,55.5,0,67.699997,69.5,66.5
20160807103000,210.0,219.449997,44.468084,46,54.700001,0,67.599998,69.5,66.5
20160807104500,210.0,215.25,43.617021,46,55.900002,0,67.599998,69.5,66.5
20160807110000,210.0,215.25,43.617021,46,54.700001,0,67.599998,69.5,66.5
20160807111500,210.0,219.449997,44.468084,46,54.700001,0,67.699997,69.5,66.5
20160807113000,210.0,219.449997,44.468084,46,54.700001,0,67.699997,69.5,66.5
20160807114500,210.0,219.449997,44.468084,46,55.5,0,67.699997,69.5,66.5
20160807120000,210.0,215.25,43.617021,46,55.5,0,67.699997,69.5,66.5
20160807121500,210.0,212.100006,42.978725,46,54.700001,0,67.800003,69.5,66.5
20160807123000,210.0,217.350006,44.042554,46,54.700001,0,67.900002,69.5,66.5
20160807124500,210.0,212.100006,42.978725,46,54.700001,0,67.900002,69.5,66.5
20160807130000,210.0,215.25,43.617021,46,54.700001,0,68.0,69.5,66.5
20160807131500,210.0,215.25,43.617021,46,54.700001,0,68.0,69.5,66.5
20160807133000,210.0,215.25,43.617021,46,54.700001,0,68.099998,69.5,66.5
20160807134500,210.0,215.25,43.617021,46,55.5,0,68.099998,69.5,66.5
20160807140000,210.0,215.25,43.617021,46,55.5,0,68.199997,69.5,66.5
20160807141500,210.0,215.25,43.617021,46,55.5,0,68.300003,69.5,66.5
20160807143000,210.0,210.0,42.553191,46,55.5,0,68.300003,69.5,66.5
20160807144500,210.0,215.25,43.617021,46,56.700001,0,68.300003,69.5,66.5
20160807150000,210.0,215.25,43.617021,46,56.700001,0,68.300003,69.5,66.5
20160807151500,210.0,215.25,43.617021,46,56.700001,0,68.300003,69.5,66.5
20160807153000,210.0,215.25,43.617021,46,56.700001,0,68.300003,69.5,66.5
20160807154500,210.0,212.100006,42.978725,46,56.700001,0,68.199997,69.5,66.5
20160807160000,210.0,215.25,43.617021,46,56.700001,0,68.199997,69.5,66.5
20160807161500,210.0,215.25,43.617021,46,56.700001,0,68.199997,69.5,66.5
20160807163000,210.0,212.100006,42.978725,46,56.700001,0,68.199997,69.5,66.5
20160807164500,210.0,212.100006,42.978725,46,56.700001,0,68.099998,69.5,66.5
20160807170000,210.0,212.100006,42.978725,46,56.700001,0,68.099998,69.5,66.5
20160807171500,210.0,212.100006,42.978725,46,56.700001,0,68.099998,69.5,66.5
20160807173000,210.0,217.350006,44.042554,46,56.700001,0,68.0,69.5,66.5
20160807174500,210.0,217.350006,44.042554,46,56.700001,0,68.0,69.5,66.5
20160807180000,210.0,217.350006,44.042554,46,56.0,0,67.900002,69.5,66.5
20160807181500,210.0,212.100006,42.978725,46,56.700001,0,67.900002,69.5,66.5
20160807183000,210.0,215.25,43.617021,46,56.700001,0,67.900002,69.5,66.5
20160807184500,210.0,212.100006,42.978725,46,56.700001,0,67.900002,69.5,66.5
20160807190000,210.0,217.350006,44.042554,46,56.700001,0,67.900002,69.5,66.5
20160807191500,210.0,217.350006,44.042554,46,56.700001,0,67.900002,69.5,66.5
20160807193000,210.0,217.350006,44.042554,46,56.700001,0,67.900002,69.5,66.5
20160807194500,210.0,217.350006,44.042554,46,56.700001,0,67.900002,69.5,66.5
20160807200000,210.0,217.350006,44.042554,46,56.700001,0,67.800003,69.5,66.5
20160807201500,210.0,217.350006,44.042554,46,56.700001,0,67.800003,69.5,66.5
20160807203000,210.0,217.350006,44.042554,46,56.700001,0,67.800003,69.5,66.5
20160807204500,210.0,217.350006,44.042554,46,56.700001,0,67.699997,69.5,66.5
20160807210000,210.0,217.350006,44.042554,46,56.700001,0,67.699997,69.5,66.5
20160807211500,210.0,217.350006,44.042554,46,56.700001,0,67.699997,69.5,66.5
20160807213000,210.0,212.100006,42.978725,46,56.700001,0,67.599998,69.5,66.5
20160807214500,210.0,217.350006,44.042554,46,56.700001,0,67.599998,69.5,66.5
20160807220000,210.0,217.350006,44.042554,46,56.700001,0,67.599998,69.5,66.5
20160807221500,210.0,217.350006,44.042554,46,56.700001,0,67.599998,69.5,66.5
20160807223000,210.0,217.350006,44.042554,46,56.700001,0,67.5,69.5,66.5
20160807224500,210.0,217.350006,44.042554,46,56.700001,0,67.400002,69.5,66.5
20160807230000,210.0,217.350006,44.042554,46,56.700001,0,67.400002,69.5,66.5
20160807231500,210.0,217.350006,44.042554,46,56.700001,0,67.400002,69.5,66.5
20160807233000,210.0,217.350006,44.042554,46,56.700001,0,67.300003,69.5,66.5
20160807234500,210.0,217.350006,44.042554,46,56.700001,0,67.300003,69.5,66.5
20160808000000,210.0,217.350006,44.042554,46,56.700001,0,67.300003,69.5,66.5
20160808001500,210.0,223.649994,45.319148,46,56.700001,0,67.199997,69.5,66.5
20160808003000,210.0,217.350006,44.042554,46,56.700001,0,67.199997,69.5,66.5
20160808004500,210.0,217.350006,44.042554,46,56.700001,0,67.199997,69.5,66.5
20160808010000,210.0,217.350006,44.042554,46,56.0,0,67.199997,69.5,66.5
20160808011500,210.0,217.350006,44.042554,46,56.0,0,67.099998,69.5,66.5
20160808013000,210.0,220.5,44.680851,46,56.0,0,67.099998,69.5,66.5
20160808014500,210.0,220.5,44.680851,46,56.0,0,67.099998,69.5,66.5
20160808020000,210.0,220.5,44.680851,46,56.0,0,67.099998,69.5,66.5
20160808021500,210.0,220.5,44.680851,46,56.700001,0,67.099998,69.5,66.5
20160808023000,210.0,217.350006,44.042554,46,56.0,0,67.099998,69.5,66.5
20160808024500,210.0,217.350006,44.042554,46,56.0,0,67.099998,69.5,66.5
20160808030000,210.0,217.350006,44.042554,46,56.0,0,67.099998,69.5,66.5
20160808031500,210.0,220.5,44.680851,46,56.0,0,67.0,69.5,66.5
20160808033000,210.0,220.5,44.680851,46,56.0,0,66.900002,69.5,66.5
20160808034500,210.0,220.5,44.680851,46,56.0,0,66.900002,69.5,66.5
20160808040000,210.0,220.5,44.680851,46,56.0,0,66.900002,69.5,66.5
20160808041500,210.0,220.5,44.680851,46,56.0,0,66.900002,69.5,66.5
20160808043000,210.0,217.350006,44.042554,46,56.700001,0,66.900002,69.5,66.5
20160808044500,210.0,217.350006,44.042554,46,56.0,0,66.900002,69.5,66.5
20160808050000,210.0,220.5,44.680851,46,56.0,0,66.800003,69.5,66.5
20160808051500,210.0,220.5,44.680851,46,56.0,0,66.800003,69.5,66.5
20160808053000,210.0,220.5,44.680851,46,56.0,0,66.800003,69.5,66.5
20160808054500,210.0,220.5,44.680851,46,56.0,0,66.800003,69.5,66.5
20160808060000,210.0,220.5,44.680851,46,56.0,0,66.800003,69.5,66.5
20160808061500,210.0,220.5,44.680851,46,56.0,0,66.800003,69.5,66.5
20160808063000,210.0,220.5,44.680851,46,56.0,0,66.699997,69.5,66.5
20160808064500,210.0,223.649994,45.319148,46,56.0,0,66.699997,69.5,66.5
20160808070000,210.0,220.5,44.680851,46,56.0,0,66.699997,69.5,66.5
20160808071500,210.0,220.5,44.680851,46,56.700001,0,66.699997,69.5,66.5
20160808073000,210.0,225.75,45.744681,46,56.700001,0,67.199997,69.5,66.5
20160808074500,210.0,219.449997,44.468084,46,56.0,0,67.699997,69.5,66.5
20160808080000,210.0,212.100006,42.978725,46,56.700001,0,68.099998,69.5,66.5
20160808081500,210.0,212.100006,42.978725,46,56.0,0,68.400002,69.5,66.5
20160808083000,210.0,215.25,43.617021,46,56.0,0,68.599998,69.5,66.5
20160808084500,210.0,215.25,43.617021,46,56.0,0,68.699997,69.5,66.5
20160808090000,210.0,215.25,43.617021,46,56.0,0,68.900002,69.5,66.5
20160808091500,210.0,215.25,43.617021,46,56.0,0,69.099998,69.5,66.5
20160808093000,210.0,215.25,43.617021,46,56.0,0,69.199997,69.5,66.5
20160808094500,210.0,212.100006,42.978725,46,56.0,0,69.300003,69.5,66.5
20160808100000,210.0,212.100006,42.978725,46,56.0,0,69.5,69.5,66.5
20160808101500,210.0,207.899994,42.127658,46,55.200001,0,69.599998,69.5,66.5
20160808103000,210.0,215.25,43.617021,46,55.200001,0,69.699997,69.5,66.5
20160808104500,210.0,215.25,43.617021,46,55.200001,0,69.800003,69.5,66.5
20160808110000,210.0,245.699997,49.787233,49,55.900002,0,69.900002,69.5,66.5
20160808111500,210.0,264.600006,53.617023,50,55.900002,0,69.900002,69.5,66.5
20160808113000,210.0,303.450012,61.489364,53,55.200001,0,69.800003,69.5,66.5
20160808114500,210.0,306.600006,62.127661,53,55.200001,0,69.699997,69.5,66.5
20160808120000,210.0,306.600006,62.127661,53,55.200001,0,69.699997,69.5,66.5
20160808121500,210.0,306.600006,62.127661,53,55.900002,0,69.599998,69.5,66.5
20160808123000,210.0,310.799988,62.978721,53,55.900002,0,69.5,69.5,66.5
20160808124500,210.0,307.649994,62.340424,53,55.900002,0,69.5,69.5,66.5
20160808130000,210.0,307.649994,62.340424,53,55.200001,0,69.5,69.5,66.5
20160808131500,210.0,307.649994,62.340424,53,55.200001,0,69.599998,69.5,66.5
20160808133000,210.0,307.649994,62.340424,53,55.200001,0,69.699997,69.5,66.5
20160808134500,210.0,324.450012,65.744683,54,55.200001,0,69.900002,69.5,66.5
20160808140000,210.0,366.450012,74.255322,57,55.900002,0,70.0,69.5,66.5
20160808141500,210.0,402.149994,81.48936,61,55.900002,0,69.5,69.5,66.5
20160808143000,210.0,308.700012,62.553194,53,55.099998,0,68.800003,69.5,66.5
20160808144500,210.0,287.700012,58.297875,51,55.099998,0,69.199997,69.5,66.5
20160808150000,210.0,303.450012,61.489364,52,55.099998,0,69.800003,69.5,66.5
20160808151500,210.0,392.700012,79.574471,60,55.099998,0,70.199997,69.5,66.5
20160808153000,210.0,478.799988,97.021274,67,55.099998,0,70.300003,69.5,66.5
20160808154500,210.0,487.200012,98.723407,68,55.099998,0,70.5,69.5,66.5
20160808160000,210.0,487.200012,98.723407,68,56.0,0,70.599998,69.5,66.5
20160808161500,210.0,487.200012,98.723407,68,56.0,0,70.699997,69.5,66.5
20160808163000,210.0,495.600006,100.425533,68,56.0,0,70.800003,69.5,66.5
20160808164500,210.0,504.0,102.12766,68,56.0,0,70.900002,69.5,66.5
