PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808170000,210.0,380.100006,77.021278,58,55.200001,0,69.699997,69.5,66.5
20160808171500,210.0,347.549988,70.425529,56,55.200001,0,69.099998,69.5,66.5
20160808173000,210.0,285.600006,57.872342,51,55.200001,0,68.900002,69.5,66.5
20160808174500,210.0,263.549988,53.404253,49,55.900002,0,69.0,69.5,66.5
20160808180000,210.0,254.100006,51.489363,49,55.900002,0,69.099998,69.5,66.5
20160808181500,210.0,240.449997,48.723404,48,55.900002,0,69.199997,69.5,66.5
20160808183000,210.0,235.199997,47.659574,47,55.900002,0,69.199997,69.5,66.5
20160808184500,210.0,220.5,44.680851,47,55.900002,0,69.199997,69.5,66.5
20160808190000,210.0,223.649994,45.319148,47,55.900002,0,69.300003,69.5,66.5
20160808191500,210.0,223.649994,45.319148,47,55.900002,0,69.300003,69.5,66.5
20160808193000,210.0,220.5,44.680851,47,55.900002,0,69.300003,69.5,66.5
20160808194500,210.0,220.5,44.680851,47,55.900002,0,69.300003,69.5,66.5
20160808200000,210.0,220.5,44.680851,47,56.700001,0,69.300003,69.5,66.5
20160808201500,210.0,217.350006,44.042554,47,56.700001,0,69.199997,69.5,66.5
20160808203000,210.0,217.350006,44.042554,47,56.700001,0,69.199997,69.5,66.5
20160808204500,210.0,223.649994,45.319148,47,56.700001,0,69.199997,69.5,66.5
20160808210000,210.0,219.449997,44.468084,47,56.700001,0,69.099998,69.5,66.5
20160808211500,210.0,223.649994,45.319148,47,56.700001,0,69.099998,69.5,66.5
20160808213000,210.0,219.449997,44.468084,47,56.700001,0,69.099998,69.5,66.5
20160808214500,210.0,219.449997,44.468084,47,56.700001,0,69.099998,69.5,66.5
20160808220000,210.0,219.449997,44.468084,47,56.700001,0,69.0,69.5,66.5
20160808221500,210.0,219.449997,44.468084,47,56.700001,0,69.0,69.5,66.5
20160808223000,210.0,223.649994,45.319148,47,56.700001,0,68.900002,69.5,66.5
20160808224500,210.0,223.649994,45.319148,47,56.700001,0,68.900002,69.5,66.5
20160808230000,210.0,219.449997,44.468084,47,56.700001,0,68.800003,69.5,66.5
20160808231500,210.0,219.449997,44.468084,47,56.700001,0,68.800003,69.5,66.5
20160808233000,210.0,223.649994,45.319148,47,56.700001,0,68.800003,69.5,66.5
20160808234500,210.0,223.649994,45.319148,47,56.700001,0,68.800003,69.5,66.5
20160809000000,210.0,223.649994,45.319148,47,56.700001,0,68.699997,69.5,66.5
20160809001500,210.0,219.449997,44.468084,47,56.700001,0,68.699997,69.5,66.5
20160809003000,210.0,223.649994,45.319148,47,56.700001,0,68.699997,69.5,66.5
20160809004500,210.0,220.5,44.680851,47,56.700001,0,68.599998,69.5,66.5
20160809010000,210.0,220.5,44.680851,47,56.700001,0,68.599998,69.5,66.5
20160809011500,210.0,220.5,44.680851,47,56.700001,0,68.5,69.5,66.5
20160809013000,210.0,220.5,44.680851,47,56.700001,0,68.5,69.5,66.5
20160809014500,210.0,225.75,45.744681,47,56.700001,0,68.400002,69.5,66.5
20160809020000,210.0,225.75,45.744681,47,56.700001,0,68.400002,69.5,66.5
20160809021500,210.0,225.75,45.744681,47,56.700001,0,68.300003,69.5,66.5
20160809023000,210.0,220.5,44.680851,47,56.700001,0,68.199997,69.5,66.5
20160809024500,210.0,220.5,44.680851,47,56.0,0,68.199997,69.5,66.5
20160809030000,210.0,220.5,44.680851,47,56.0,0,68.199997,69.5,66.5
20160809031500,210.0,223.649994,45.319148,47,56.799999,0,68.099998,69.5,66.5
20160809033000,210.0,220.5,44.680851,47,56.799999,0,68.099998,69.5,66.5
20160809034500,210.0,220.5,44.680851,47,56.799999,0,68.099998,69.5,66.5
20160809040000,210.0,223.649994,45.319148,47,56.799999,0,68.099998,69.5,66.5
20160809041500,210.0,223.649994,45.319148,47,56.799999,0,68.0,69.5,66.5
20160809043000,210.0,219.449997,44.468084,47,56.799999,0,67.900002,69.5,66.5
20160809044500,210.0,219.449997,44.468084,47,56.799999,0,67.900002,69.5,66.5
20160809050000,210.0,219.449997,44.468084,47,56.799999,0,67.900002,69.5,66.5
20160809051500,210.0,219.449997,44.468084,47,56.799999,0,67.900002,69.5,66.5
20160809053000,210.0,219.449997,44.468084,47,56.799999,0,67.800003,69.5,66.5
20160809054500,210.0,219.449997,44.468084,47,56.799999,0,67.800003,69.5,66.5
20160809060000,210.0,219.449997,44.468084,47,56.799999,0,67.699997,69.5,66.5
20160809061500,210.0,219.449997,44.468084,47,56.0,0,67.699997,69.5,66.5
20160809063000,210.0,219.449997,44.468084,47,56.0,0,67.699997,69.5,66.5
20160809064500,210.0,219.449997,44.468084,47,56.599998,0,67.599998,69.5,66.5
20160809070000,210.0,223.649994,45.319148,47,56.599998,0,67.599998,69.5,66.5
20160809071500,210.0,215.25,43.617021,47,56.599998,0,67.599998,69.5,66.5
20160809073000,210.0,215.25,43.617021,47,56.599998,0,67.699997,69.5,66.5
20160809074500,210.0,219.449997,44.468084,47,56.0,0,67.800003,69.5,66.5
20160809080000,210.0,210.0,42.553191,47,56.0,0,68.400002,69.5,66.5
20160809081500,210.0,210.0,42.553191,47,56.0,0,68.699997,69.5,66.5
20160809083000,210.0,215.25,43.617021,47,56.0,0,69.099998,69.5,66.5
20160809084500,210.0,215.25,43.617021,47,56.0,0,69.400002,69.5,66.5
20160809090000,210.0,215.25,43.617021,47,56.0,0,69.699997,69.5,66.5
20160809091500,210.0,267.75,54.255319,51,56.0,0,70.0,69.5,66.5
20160809093000,210.0,334.950012,67.872343,56,56.0,0,70.099998,69.5,66.5
20160809094500,210.0,380.100006,77.021278,59,55.299999,0,70.099998,69.5,66.5
20160809100000,210.0,407.399994,82.55319,62,55.900002,0,70.0,69.5,66.5
20160809101500,210.0,424.200012,85.957449,63,55.900002,0,69.900002,69.5,66.5
20160809103000,210.0,430.5,87.234043,64,55.900002,0,69.800003,69.5,66.5
20160809104500,210.0,443.100006,89.787235,65,55.900002,0,69.800003,69.5,66.5
20160809110000,210.0,452.549988,91.702125,66,55.900002,0,69.800003,69.5,66.5
20160809111500,210.0,452.549988,91.702125,66,55.900002,0,69.699997,69.5,66.5
20160809113000,210.0,308.700012,62.553194,53,55.299999,0,68.5,69.5,66.5
20160809114500,210.0,324.450012,65.744683,54,55.299999,0,69.199997,69.5,66.5
20160809120000,210.0,330.75,67.021277,55,56.0,0,69.699997,69.5,66.5
20160809121500,210.0,364.350006,73.829788,57,56.0,0,69.900002,69.5,66.5
20160809123000,210.0,428.399994,86.808509,63,56.0,0,70.099998,69.5,66.5
20160809124500,210.0,478.799988,97.021274,68,55.200001,0,70.199997,69.5,66.5
20160809130000,210.0,478.799988,97.021274,68,56.0,0,70.300003,69.5,66.5
20160809131500,210.0,433.649994,87.872339,64,56.0,0,69.400002,69.5,66.5
20160809133000,210.0,478.799988,97.021274,68,56.0,0,70.199997,69.5,66.5
20160809134500,210.0,478.799988,97.021274,68,56.0,0,70.099998,69.5,66.5
20160809140000,210.0,487.200012,98.723407,69,56.0,0,70.199997,69.5,66.5
20160809141500,210.0,478.799988,97.021274,69,56.0,0,70.300003,69.5,66.5
20160809143000,210.0,478.799988,97.021274,69,56.0,0,70.300003,69.5,66.5
20160809144500,210.0,487.200012,98.723407,69,56.0,0,70.300003,69.5,66.5
20160809150000,210.0,487.200012,98.723407,69,56.700001,0,70.5,69.5,66.5
20160809151500,210.0,487.200012,98.723407,69,56.700001,0,70.5,69.5,66.5
20160809153000,210.0,487.200012,98.723407,69,56.0,0,70.699997,69.5,66.5
20160809154500,210.0,487.200012,98.723407,69,56.700001,0,70.800003,69.5,66.5
20160809160000,210.0,495.600006,100.425533,69,56.700001,0,70.900002,69.5,66.5
20160809161500,210.0,504.0,102.12766,69,56.0,0,70.800003,69.5,66.5
20160809163000,210.0,402.149994,81.48936,59,56.0,0,69.699997,69.5,66.5
20160809164500,210.0,411.600006,83.404257,60,56.0,0,69.599998,69.5,66.5
20160809170000,210.0,384.299988,77.872338,58,56.0,0,69.099998,69.5,66.5
20160809171500,210.0,334.950012,67.872343,54,56.0,0,69.0,69.5,66.5
20160809173000,210.0,284.549988,57.659572,51,56.0,0,69.099998,69.5,66.5
20160809174500,210.0,280.350006,56.808512,51,56.0,0,69.099998,69.5,66.5
20160809180000,210.0,270.899994,54.893616,50,56.0,0,69.099998,69.5,66.5
20160809181500,210.0,246.75,50.0,49,56.0,0,69.099998,69.5,66.5
20160809183000,210.0,246.75,50.0,49,56.0,0,69.199997,69.5,66.5
20160809184500,210.0,232.050003,47.021277,47,56.0,0,69.199997,69.5,66.5
20160809190000,210.0,235.199997,47.659574,47,56.0,0,69.300003,69.5,66.5
20160809191500,210.0,235.199997,47.659574,47,56.0,0,69.199997,69.5,66.5
20160809193000,210.0,235.199997,47.659574,47,56.0,0,69.300003,69.5,66.5
20160809194500,210.0,235.199997,47.659574,47,56.0,0,69.300003,69.5,66.5
20160809200000,210.0,235.199997,47.659574,47,56.0,0,69.300003,69.5,66.5
20160809201500,210.0,235.199997,47.659574,47,56.0,0,69.199997,69.5,66.5
20160809203000,210.0,235.199997,47.659574,47,56.0,0,69.199997,69.5,66.5
20160809204500,210.0,223.649994,45.319148,47,56.700001,0,69.199997,69.5,66.5
20160809210000,210.0,217.350006,44.042554,46,56.700001,0,69.300003,69.5,66.5
20160809211500,210.0,217.350006,44.042554,46,56.700001,0,69.300003,69.5,66.5
20160809213000,210.0,220.5,44.680851,46,56.700001,0,69.300003,69.5,66.5
20160809214500,210.0,220.5,44.680851,46,56.700001,0,69.300003,69.5,66.5
20160809220000,210.0,220.5,44.680851,46,56.700001,0,69.199997,69.5,66.5
20160809221500,210.0,220.5,44.680851,46,56.700001,0,69.199997,69.5,66.5
20160809223000,210.0,220.5,44.680851,46,56.700001,0,69.199997,69.5,66.5
20160809224500,210.0,220.5,44.680851,46,56.700001,0,69.099998,69.5,66.5
20160809230000,210.0,220.5,44.680851,46,56.0,0,69.099998,69.5,66.5
20160809231500,210.0,217.350006,44.042554,46,56.0,0,69.099998,69.5,66.5
20160809233000,210.0,217.350006,44.042554,46,56.0,0,69.0,69.5,66.5
20160809234500,210.0,217.350006,44.042554,46,56.700001,0,69.0,69.5,66.5
20160810000000,210.0,217.350006,44.042554,46,56.700001,0,68.900002,69.5,66.5
20160810001500,210.0,217.350006,44.042554,46,56.700001,0,68.900002,69.5,66.5
20160810003000,210.0,217.350006,44.042554,46,56.700001,0,68.900002,69.5,66.5
20160810004500,210.0,217.350006,44.042554,46,56.700001,0,68.800003,69.5,66.5
20160810010000,210.0,217.350006,44.042554,46,56.700001,0,68.800003,69.5,66.5
20160810011500,210.0,207.899994,42.127658,46,56.700001,0,68.800003,69.5,66.5
20160810013000,210.0,212.100006,42.978725,46,56.700001,0,68.800003,69.5,66.5
20160810014500,210.0,217.350006,44.042554,46,56.700001,0,68.800003,69.5,66.5
20160810020000,210.0,217.350006,44.042554,46,56.700001,0,68.800003,69.5,66.5
20160810021500,210.0,217.350006,44.042554,46,56.700001,0,68.699997,69.5,66.5
20160810023000,210.0,217.350006,44.042554,46,56.700001,0,68.699997,69.5,66.5
20160810024500,210.0,217.350006,44.042554,46,56.0,0,68.599998,69.5,66.5
20160810030000,210.0,217.350006,44.042554,46,56.0,0,68.599998,69.5,66.5
20160810031500,210.0,217.350006,44.042554,46,56.0,0,68.599998,69.5,66.5
20160810033000,210.0,217.350006,44.042554,46,56.0,0,68.5,69.5,66.5
20160810034500,210.0,217.350006,44.042554,46,56.700001,0,68.5,69.5,66.5
20160810040000,210.0,217.350006,44.042554,46,56.700001,0,68.400002,69.5,66.5
20160810041500,210.0,217.350006,44.042554,46,56.0,0,68.400002,69.5,66.5
20160810054500,210.0,220.5,44.680851,47,56.299999,0,68.199997,69.5,66.5
20160810060000,210.0,223.649994,45.319148,47,56.299999,0,68.099998,69.5,66.5
20160810061500,210.0,223.649994,45.319148,47,55.599998,0,68.099998,69.5,66.5
20160810063000,210.0,220.5,44.680851,47,55.599998,0,67.900002,69.5,66.5
20160810064500,210.0,220.5,44.680851,47,55.599998,0,67.900002,69.5,66.5
20160810070000,210.0,220.5,44.680851,47,55.599998,0,67.900002,69.5,66.5
20160810071500,210.0,220.5,44.680851,47,55.599998,0,67.800003,69.5,66.5
20160810073000,210.0,220.5,44.680851,47,55.599998,0,67.699997,69.5,66.5
20160810074500,210.0,225.75,45.744681,47,55.599998,0,68.5,69.5,66.5
20160810080000,210.0,225.75,45.744681,47,54.299999,0,68.900002,69.5,66.5
20160810081500,210.0,225.75,45.744681,47,55.099998,0,69.099998,69.5,66.5
20160810083000,210.0,220.5,44.680851,47,55.099998,0,69.400002,69.5,66.5
20160810084500,210.0,223.649994,45.319148,47,55.099998,0,69.699997,69.5,66.5
20160810090000,210.0,246.75,50.0,49,54.299999,0,69.900002,69.5,66.5
20160810091500,210.0,302.399994,61.276595,53,54.299999,0,70.0,69.5,66.5
20160810093000,210.0,353.850006,71.702129,57,54.299999,0,70.0,69.5,66.5
20160810094500,210.0,386.399994,78.297871,60,53.700001,0,70.0,69.5,66.5
20160810100000,210.0,401.100006,81.276597,61,54.299999,0,69.900002,69.5,66.5
20160810101500,210.0,418.950012,84.893619,62,54.299999,0,69.800003,69.5,66.5
20160810103000,210.0,418.950012,84.893619,63,54.299999,0,69.800003,69.5,66.5
20160810104500,210.0,418.950012,84.893619,63,54.299999,0,69.699997,69.5,66.5
20160810110000,210.0,418.950012,84.893619,63,54.299999,0,69.699997,69.5,66.5
20160810111500,210.0,418.950012,84.893619,63,55.5,0,69.699997,69.5,66.5
20160810113000,210.0,426.299988,86.382976,63,55.5,0,69.800003,69.5,66.5
20160810114500,210.0,442.049988,89.574466,64,55.5,0,69.800003,69.5,66.5
20160810120000,210.0,452.549988,91.702125,65,55.5,0,69.800003,69.5,66.5
20160810121500,210.0,487.200012,98.723407,69,55.5,0,69.800003,69.5,66.5
20160810123000,210.0,495.600006,100.425533,69,55.5,0,69.800003,69.5,66.5
20160810124500,210.0,504.0,102.12766,69,55.5,0,69.800003,69.5,66.5
20160810130000,210.0,495.600006,100.425533,67,55.5,0,69.699997,69.5,66.5
20160810131500,210.0,487.200012,98.723407,67,55.5,0,69.599998,69.5,66.5
20160810133000,210.0,487.200012,98.723407,67,55.5,0,69.599998,69.5,66.5
20160810134500,210.0,487.200012,98.723407,67,55.5,0,69.599998,69.5,66.5
20160810140000,210.0,487.200012,98.723407,67,55.5,0,69.599998,69.5,66.5
20160810141500,210.0,487.200012,98.723407,67,55.5,0,69.599998,69.5,66.5
20160810143000,210.0,487.200012,98.723407,67,55.5,0,69.599998,69.5,66.5
20160810144500,210.0,495.600006,100.425533,67,55.5,0,69.599998,69.5,66.5
20160810150000,210.0,487.200012,98.723407,67,54.799999,0,69.599998,69.5,66.5
20160810151500,210.0,495.600006,100.425533,67,54.799999,0,69.599998,69.5,66.5
20160810153000,210.0,487.200012,98.723407,67,54.799999,0,69.5,69.5,66.5
20160810154500,210.0,495.600006,100.425533,67,54.799999,0,69.400002,69.5,66.5
20160810160000,210.0,487.200012,98.723407,67,55.5,0,69.300003,69.5,66.5
20160810161500,210.0,487.200012,98.723407,67,55.5,0,69.199997,69.5,66.5
20160810163000,210.0,364.350006,73.829788,57,54.700001,0,68.800003,69.5,66.5
20160810164500,210.0,228.899994,46.382977,47,54.700001,0,68.199997,69.5,66.5
20160810170000,210.0,220.5,44.680851,47,54.700001,0,68.0,69.5,66.5
20160810171500,210.0,220.5,44.680851,47,55.5,0,67.900002,69.5,66.5
20160810173000,210.0,217.350006,44.042554,47,55.5,0,67.800003,69.5,66.5
20160810174500,210.0,223.649994,45.319148,47,55.5,0,67.699997,69.5,66.5
20160810180000,210.0,220.5,44.680851,47,55.5,0,67.699997,69.5,66.5
20160810181500,210.0,220.5,44.680851,47,55.5,0,67.599998,69.5,66.5
20160810183000,210.0,223.649994,45.319148,47,54.799999,0,67.400002,69.5,66.5
20160810184500,210.0,223.649994,45.319148,47,55.5,0,67.400002,69.5,66.5
20160810190000,210.0,220.5,44.680851,47,55.5,0,67.400002,69.5,66.5
20160810191500,210.0,223.649994,45.319148,47,55.5,0,67.400002,69.5,66.5
20160810193000,210.0,220.5,44.680851,47,55.5,0,67.400002,69.5,66.5
20160810194500,210.0,220.5,44.680851,47,55.5,0,67.300003,69.5,66.5
20160810200000,210.0,220.5,44.680851,47,55.5,0,67.300003,69.5,66.5
20160810201500,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160810203000,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160810204500,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160810210000,210.0,223.649994,45.319148,47,55.5,0,67.199997,69.5,66.5
20160810211500,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160810213000,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160810214500,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160810220000,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160810221500,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160810223000,210.0,223.649994,45.319148,47,55.5,0,67.0,69.5,66.5
20160810224500,210.0,217.350006,44.042554,47,55.5,0,67.0,69.5,66.5
20160810230000,210.0,217.350006,44.042554,47,55.5,0,66.900002,69.5,66.5
20160810231500,210.0,220.5,44.680851,47,55.5,0,67.0,69.5,66.5
20160810233000,210.0,223.649994,45.319148,47,55.5,0,67.0,69.5,66.5
20160810234500,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160811000000,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160811001500,210.0,223.649994,45.319148,47,55.5,0,66.900002,69.5,66.5
20160811003000,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160811004500,210.0,223.649994,45.319148,47,55.5,0,66.900002,69.5,66.5
20160811010000,210.0,220.5,44.680851,47,54.900002,0,66.800003,69.5,66.5
20160811011500,210.0,220.5,44.680851,47,54.900002,0,66.800003,69.5,66.5
20160811013000,210.0,220.5,44.680851,47,54.900002,0,66.800003,69.5,66.5
20160811014500,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811020000,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811021500,210.0,217.350006,44.042554,47,55.5,0,66.900002,69.5,66.5
20160811023000,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811024500,210.0,223.649994,45.319148,47,55.5,0,66.800003,69.5,66.5
20160811030000,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811031500,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811033000,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811034500,210.0,225.75,45.744681,47,55.5,0,66.800003,69.5,66.5
20160811040000,210.0,225.75,45.744681,47,55.5,0,66.800003,69.5,66.5
20160811041500,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811043000,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811044500,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160811050000,210.0,223.649994,45.319148,47,55.5,0,66.800003,69.5,66.5
20160811051500,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160811053000,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160811054500,210.0,220.5,44.680851,47,54.799999,0,66.699997,69.5,66.5
20160811060000,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160811061500,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160811063000,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160811064500,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160811070000,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160811071500,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160811073000,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160811074500,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160811080000,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160811081500,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160811083000,210.0,219.449997,44.468084,47,55.5,0,68.0,69.5,66.5
20160811084500,210.0,223.649994,45.319148,47,55.5,0,68.5,69.5,66.5
20160811090000,210.0,220.5,44.680851,47,55.5,0,68.900002,69.5,66.5
20160811091500,210.0,220.5,44.680851,47,55.5,0,69.199997,69.5,66.5
20160811093000,210.0,217.350006,44.042554,47,55.5,0,69.400002,69.5,66.5
20160811094500,210.0,220.5,44.680851,47,54.700001,0,69.5,69.5,66.5
20160811100000,210.0,217.350006,44.042554,47,54.700001,0,69.599998,69.5,66.5
20160811101500,210.0,225.75,45.744681,47,54.700001,0,69.699997,69.5,66.5
20160811103000,210.0,225.75,45.744681,47,54.700001,0,69.699997,69.5,66.5
20160811104500,210.0,225.75,45.744681,47,54.700001,0,69.800003,69.5,66.5
20160811110000,210.0,246.75,50.0,49,54.700001,0,69.800003,69.5,66.5
20160811111500,210.0,261.450012,52.978726,50,55.5,0,69.800003,69.5,66.5
20160811113000,210.0,267.75,54.255319,51,55.5,0,69.800003,69.5,66.5
20160811114500,210.0,304.5,61.702128,53,54.700001,0,69.800003,69.5,66.5
20160811120000,210.0,304.5,61.702128,53,54.700001,0,69.800003,69.5,66.5
20160811121500,210.0,322.350006,65.31915,55,54.700001,0,69.800003,69.5,66.5
20160811123000,210.0,334.950012,67.872343,56,55.5,0,69.800003,69.5,66.5
20160811124500,210.0,343.350006,69.574469,57,55.5,0,69.800003,69.5,66.5
20160811130000,210.0,382.200012,77.446811,60,55.5,0,69.900002,69.5,66.5
20160811131500,210.0,409.5,82.978723,62,54.700001,0,69.900002,69.5,66.5
20160811133000,210.0,433.649994,87.872339,64,54.700001,0,69.900002,69.5,66.5
20160811134500,210.0,452.549988,91.702125,66,54.700001,0,69.800003,69.5,66.5
20160811140000,210.0,452.549988,91.702125,66,55.5,0,69.800003,69.5,66.5
20160811141500,210.0,470.399994,95.319148,68,55.5,0,69.699997,69.5,66.5
20160811143000,210.0,355.950012,72.127662,57,55.5,0,68.699997,69.5,66.5
20160811144500,210.0,372.75,75.531915,59,55.5,0,69.400002,69.5,66.5
20160811150000,210.0,372.75,75.531915,59,55.5,0,69.599998,69.5,66.5
20160811151500,210.0,372.75,75.531915,59,55.5,0,69.699997,69.5,66.5
20160811153000,210.0,394.799988,79.999998,61,55.5,0,69.800003,69.5,66.5
20160811154500,210.0,426.299988,86.382976,63,55.5,0,69.900002,69.5,66.5
20160811160000,210.0,443.100006,89.787235,65,54.700001,0,69.800003,69.5,66.5
20160811161500,210.0,452.549988,91.702125,65,54.700001,0,69.800003,69.5,66.5
20160811163000,210.0,470.399994,95.319148,66,54.700001,0,69.699997,69.5,66.5
20160811164500,210.0,470.399994,95.319148,66,54.700001,0,69.699997,69.5,66.5
20160811170000,210.0,399.0,80.851064,60,54.700001,0,68.699997,69.5,66.5
20160811171500,210.0,220.5,44.680851,47,54.700001,0,68.099998,69.5,66.5
20160811173000,210.0,220.5,44.680851,47,54.700001,0,68.0,69.5,66.5
20160811174500,210.0,225.75,45.744681,47,54.700001,0,67.900002,69.5,66.5
20160811180000,210.0,225.75,45.744681,47,54.700001,0,67.800003,69.5,66.5
20160811181500,210.0,220.5,44.680851,47,54.700001,0,67.800003,69.5,66.5
20160811183000,210.0,223.649994,45.319148,47,54.700001,0,67.699997,69.5,66.5
20160811184500,210.0,223.649994,45.319148,47,54.700001,0,67.699997,69.5,66.5
20160811190000,210.0,223.649994,45.319148,47,54.700001,0,67.599998,69.5,66.5
20160811191500,210.0,223.649994,45.319148,47,54.700001,0,67.5,69.5,66.5
20160811193000,210.0,223.649994,45.319148,47,54.700001,0,67.400002,69.5,66.5
20160811194500,210.0,223.649994,45.319148,47,54.700001,0,67.400002,69.5,66.5
20160811200000,210.0,220.5,44.680851,47,54.700001,0,67.400002,69.5,66.5
20160811201500,210.0,220.5,44.680851,47,55.5,0,67.400002,69.5,66.5
20160811203000,210.0,220.5,44.680851,47,55.5,0,67.400002,69.5,66.5
20160811204500,210.0,225.75,45.744681,47,55.5,0,67.400002,69.5,66.5
20160811210000,210.0,225.75,45.744681,47,55.5,0,67.400002,69.5,66.5
20160811211500,210.0,220.5,44.680851,47,55.5,0,67.300003,69.5,66.5
20160811213000,210.0,225.75,45.744681,47,55.5,0,67.300003,69.5,66.5
20160811214500,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160811220000,210.0,223.649994,45.319148,47,54.700001,0,67.199997,69.5,66.5
20160811221500,210.0,223.649994,45.319148,47,54.700001,0,67.199997,69.5,66.5
20160811223000,210.0,223.649994,45.319148,47,54.700001,0,67.199997,69.5,66.5
20160811224500,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160811230000,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160811231500,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160811233000,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160811234500,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160812000000,210.0,227.850006,46.170214,47,54.700001,0,67.099998,69.5,66.5
20160812001500,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160812003000,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160812004500,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160812010000,210.0,223.649994,45.319148,47,54.700001,0,67.099998,69.5,66.5
20160812011500,210.0,223.649994,45.319148,47,54.700001,0,67.0,69.5,66.5
20160812013000,210.0,227.850006,46.170214,47,54.700001,0,66.900002,69.5,66.5
20160812014500,210.0,227.850006,46.170214,47,54.700001,0,67.0,69.5,66.5
20160812020000,210.0,223.649994,45.319148,47,55.5,0,67.0,69.5,66.5
20160812021500,210.0,223.649994,45.319148,47,55.5,0,67.0,69.5,66.5
20160812023000,210.0,220.5,44.680851,47,55.5,0,67.099998,69.5,66.5
20160812024500,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160812030000,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160812031500,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160812033000,210.0,227.850006,46.170214,47,55.5,0,67.099998,69.5,66.5
20160812034500,210.0,223.649994,45.319148,47,55.5,0,67.0,69.5,66.5
20160812040000,210.0,223.649994,45.319148,47,54.700001,0,66.900002,69.5,66.5
20160812041500,210.0,223.649994,45.319148,47,54.700001,0,66.900002,69.5,66.5
20160812043000,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160812044500,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160812050000,210.0,225.75,45.744681,47,54.700001,0,66.900002,69.5,66.5
20160812051500,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160812053000,210.0,225.75,45.744681,47,54.700001,0,66.900002,69.5,66.5
20160812054500,210.0,225.75,45.744681,47,55.5,0,66.900002,69.5,66.5
20160812060000,210.0,225.75,45.744681,47,55.5,0,67.0,69.5,66.5
20160812061500,210.0,225.75,45.744681,47,55.5,0,66.900002,69.5,66.5
20160812063000,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160812064500,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160812070000,210.0,225.75,45.744681,47,55.5,0,66.800003,69.5,66.5
20160812071500,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160812073000,210.0,225.75,45.744681,47,55.5,0,66.800003,69.5,66.5
20160812074500,210.0,225.75,45.744681,47,54.799999,0,66.800003,69.5,66.5
20160812080000,210.0,220.5,44.680851,47,54.799999,0,67.599998,69.5,66.5
20160812081500,210.0,225.75,45.744681,47,55.5,0,68.099998,69.5,66.5
20160812083000,210.0,225.75,45.744681,47,55.5,0,68.400002,69.5,66.5
20160812084500,210.0,225.75,45.744681,47,55.5,0,68.699997,69.5,66.5
20160812090000,210.0,225.75,45.744681,47,54.900002,0,68.900002,69.5,66.5
20160812091500,210.0,225.75,45.744681,47,54.900002,0,69.099998,69.5,66.5
20160812093000,210.0,219.449997,44.468084,47,55.900002,0,69.300003,69.5,66.5
20160812094500,210.0,215.25,43.617021,47,55.200001,0,69.400002,69.5,66.5
20160812100000,210.0,219.449997,44.468084,48,55.200001,0,69.400002,69.5,66.5
20160812101500,210.0,227.850006,46.170214,48,55.200001,0,69.199997,69.5,66.5
20160812103000,210.0,240.449997,48.723404,49,55.200001,0,69.5,69.5,66.5
20160812104500,210.0,235.199997,47.659574,49,55.200001,0,69.599998,69.5,66.5
20160812110000,210.0,225.75,45.744681,47,55.200001,0,68.900002,69.5,66.5
20160812111500,210.0,240.449997,48.723404,48,55.799999,0,69.199997,69.5,66.5
20160812113000,210.0,245.699997,49.787233,49,55.200001,0,69.400002,69.5,66.5
20160812114500,210.0,220.5,44.680851,47,55.200001,0,68.900002,69.5,66.5
20160812120000,210.0,225.75,45.744681,47,55.200001,0,69.099998,69.5,66.5
20160812121500,210.0,241.5,48.93617,48,55.200001,0,69.400002,69.5,66.5
20160812123000,210.0,237.300003,48.085107,48,55.200001,0,69.599998,69.5,66.5
20160812124500,210.0,237.300003,48.085107,48,55.200001,0,69.599998,69.5,66.5
20160812130000,210.0,241.5,48.93617,48,55.200001,0,69.599998,69.5,66.5
20160812131500,210.0,237.300003,48.085107,48,55.200001,0,69.599998,69.5,66.5
20160812133000,210.0,240.449997,48.723404,48,55.200001,0,69.599998,69.5,66.5
20160812134500,210.0,235.199997,47.659574,48,55.200001,0,69.599998,69.5,66.5
20160812140000,210.0,235.199997,47.659574,48,55.200001,0,69.599998,69.5,66.5
20160812141500,210.0,235.199997,47.659574,48,55.200001,0,69.599998,69.5,66.5
20160812143000,210.0,241.5,48.93617,48,55.200001,0,69.599998,69.5,66.5
20160812144500,210.0,237.300003,48.085107,48,55.200001,0,69.699997,69.5,66.5
20160812150000,210.0,237.300003,48.085107,48,55.200001,0,69.699997,69.5,66.5
20160812151500,210.0,254.100006,51.489363,49,55.200001,0,69.800003,69.5,66.5
20160812153000,210.0,228.899994,46.382977,48,55.200001,0,68.800003,69.5,66.5
20160812154500,210.0,219.449997,44.468084,47,55.200001,0,68.300003,69.5,66.5
20160812160000,210.0,219.449997,44.468084,47,55.200001,0,68.099998,69.5,66.5
20160812161500,210.0,223.649994,45.319148,47,55.200001,0,67.800003,69.5,66.5
20160812163000,210.0,220.5,44.680851,47,55.200001,0,67.699997,69.5,66.5
20160812164500,210.0,220.5,44.680851,47,55.200001,0,67.599998,69.5,66.5
20160812170000,210.0,217.350006,44.042554,47,55.200001,0,67.5,69.5,66.5
20160812171500,210.0,217.350006,44.042554,47,55.200001,0,67.400002,69.5,66.5
20160812173000,210.0,220.5,44.680851,47,55.200001,0,67.400002,69.5,66.5
20160812174500,210.0,220.5,44.680851,47,55.900002,0,67.300003,69.5,66.5
20160812180000,210.0,217.350006,44.042554,47,55.200001,0,67.199997,69.5,66.5
20160812181500,210.0,217.350006,44.042554,47,55.200001,0,67.199997,69.5,66.5
20160812183000,210.0,220.5,44.680851,47,55.200001,0,67.199997,69.5,66.5
20160812184500,210.0,220.5,44.680851,47,55.200001,0,67.199997,69.5,66.5
20160812190000,210.0,220.5,44.680851,47,55.200001,0,67.099998,69.5,66.5
20160812191500,210.0,220.5,44.680851,47,55.900002,0,67.099998,69.5,66.5
20160812193000,210.0,217.350006,44.042554,47,55.200001,0,67.099998,69.5,66.5
20160812194500,210.0,217.350006,44.042554,47,55.200001,0,67.0,69.5,66.5
20160812200000,210.0,223.649994,45.319148,47,55.200001,0,66.900002,69.5,66.5
20160812201500,210.0,217.350006,44.042554,47,55.200001,0,66.900002,69.5,66.5
20160812203000,210.0,217.350006,44.042554,47,55.900002,0,66.900002,69.5,66.5
20160812204500,210.0,217.350006,44.042554,47,55.200001,0,66.900002,69.5,66.5
20160812210000,210.0,217.350006,44.042554,47,55.200001,0,66.900002,69.5,66.5
20160812211500,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160812213000,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160812214500,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160812220000,210.0,217.350006,44.042554,47,55.200001,0,66.699997,69.5,66.5
20160812221500,210.0,217.350006,44.042554,47,55.200001,0,66.699997,69.5,66.5
20160812223000,210.0,223.649994,45.319148,47,55.200001,0,66.699997,69.5,66.5
20160812224500,210.0,220.5,44.680851,47,55.200001,0,66.699997,69.5,66.5
20160812230000,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160812231500,210.0,223.649994,45.319148,47,55.799999,0,66.699997,69.5,66.5
20160812233000,210.0,223.649994,45.319148,47,55.200001,0,66.599998,69.5,66.5
20160812234500,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160813000000,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160813001500,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160813003000,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160813004500,210.0,217.350006,44.042554,47,55.200001,0,66.599998,69.5,66.5
20160813010000,210.0,217.350006,44.042554,47,55.200001,0,66.599998,69.5,66.5
20160813011500,210.0,217.350006,44.042554,47,55.200001,0,66.599998,69.5,66.5
20160813013000,210.0,217.350006,44.042554,47,55.200001,0,66.599998,69.5,66.5
20160813014500,210.0,217.350006,44.042554,47,55.200001,0,66.599998,69.5,66.5
20160813020000,210.0,217.350006,44.042554,47,55.200001,0,66.599998,69.5,66.5
20160813021500,210.0,217.350006,44.042554,47,55.200001,0,66.599998,69.5,66.5
20160813023000,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813024500,210.0,217.350006,44.042554,47,55.200001,0,66.400002,69.5,66.5
20160813030000,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813031500,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813033000,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813034500,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813040000,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813041500,210.0,220.5,44.680851,47,55.200001,0,66.5,69.5,66.5
20160813043000,210.0,220.5,44.680851,47,55.200001,0,66.5,69.5,66.5
20160813044500,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160813050000,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160813051500,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160813053000,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160813054500,210.0,217.350006,44.042554,47,55.200001,0,66.400002,69.5,66.5
20160813060000,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813061500,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160813063000,210.0,217.350006,44.042554,47,55.200001,0,66.400002,69.5,66.5
20160813064500,210.0,217.350006,44.042554,47,55.200001,0,66.5,69.5,66.5
20160813070000,210.0,217.350006,44.042554,47,55.200001,0,66.400002,69.5,66.5
20160813071500,210.0,217.350006,44.042554,47,55.200001,0,66.400002,69.5,66.5
20160813073000,210.0,220.5,44.680851,47,55.200001,0,66.5,69.5,66.5
20160813074500,210.0,217.350006,44.042554,47,55.200001,0,66.400002,69.5,66.5
20160813080000,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160813081500,210.0,220.5,44.680851,47,55.200001,0,66.5,69.5,66.5
20160813083000,210.0,215.25,43.617021,47,55.799999,0,66.5,69.5,66.5
20160813084500,210.0,219.449997,44.468084,47,55.799999,0,66.5,69.5,66.5
20160813090000,210.0,215.25,43.617021,47,55.799999,0,66.5,69.5,66.5
20160813091500,210.0,219.449997,44.468084,47,55.799999,0,66.5,69.5,66.5
20160813093000,210.0,219.449997,44.468084,47,55.799999,0,66.599998,69.5,66.5
20160813094500,210.0,219.449997,44.468084,47,55.799999,0,66.599998,69.5,66.5
20160813100000,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160813101500,210.0,219.449997,44.468084,47,55.200001,0,66.5,69.5,66.5
20160813103000,210.0,219.449997,44.468084,47,55.200001,0,66.5,69.5,66.5
20160813104500,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160813110000,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160813111500,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160813113000,210.0,219.449997,44.468084,47,55.900002,0,66.599998,69.5,66.5
20160813114500,210.0,219.449997,44.468084,47,55.099998,0,66.599998,69.5,66.5
20160813120000,210.0,219.449997,44.468084,47,55.099998,0,66.599998,69.5,66.5
20160813121500,210.0,219.449997,44.468084,47,55.099998,0,66.599998,69.5,66.5
20160813123000,210.0,215.25,43.617021,47,55.099998,0,66.599998,69.5,66.5
20160813124500,210.0,215.25,43.617021,47,55.099998,0,66.699997,69.5,66.5
20160813130000,210.0,219.449997,44.468084,47,55.099998,0,66.699997,69.5,66.5
20160813131500,210.0,219.449997,44.468084,47,55.099998,0,66.599998,69.5,66.5
20160813133000,210.0,219.449997,44.468084,47,55.099998,0,66.599998,69.5,66.5
20160813134500,210.0,215.25,43.617021,47,55.099998,0,66.599998,69.5,66.5
20160813140000,210.0,219.449997,44.468084,47,55.099998,0,66.599998,69.5,66.5
20160813141500,210.0,215.25,43.617021,47,55.099998,0,66.599998,69.5,66.5
20160813143000,210.0,215.25,43.617021,47,55.099998,0,66.599998,69.5,66.5
20160813144500,210.0,215.25,43.617021,47,55.099998,0,66.599998,69.5,66.5
20160813150000,210.0,215.25,43.617021,47,55.099998,0,66.599998,69.5,66.5
20160813151500,210.0,215.25,43.617021,47,55.099998,0,66.599998,69.5,66.5
20160813153000,210.0,215.25,43.617021,47,55.700001,0,66.699997,69.5,66.5
20160813154500,210.0,215.25,43.617021,47,55.700001,0,66.699997,69.5,66.5
20160813160000,210.0,215.25,43.617021,47,55.700001,0,66.699997,69.5,66.5
20160813161500,210.0,215.25,43.617021,47,55.700001,0,66.699997,69.5,66.5
20160813163000,210.0,215.25,43.617021,47,54.700001,0,66.699997,69.5,66.5
20160813164500,210.0,219.449997,44.468084,47,54.700001,0,66.599998,69.5,66.5
20160813170000,210.0,215.25,43.617021,47,54.700001,0,66.599998,69.5,66.5
20160813171500,210.0,215.25,43.617021,47,54.700001,0,66.599998,69.5,66.5
20160813173000,210.0,215.25,43.617021,47,54.700001,0,66.599998,69.5,66.5
20160813174500,210.0,215.25,43.617021,47,54.700001,0,66.599998,69.5,66.5
20160813180000,210.0,215.25,43.617021,47,54.700001,0,66.699997,69.5,66.5
20160813181500,210.0,215.25,43.617021,47,54.700001,0,66.699997,69.5,66.5
20160813183000,210.0,215.25,43.617021,47,54.700001,0,66.599998,69.5,66.5
20160813184500,210.0,215.25,43.617021,47,54.700001,0,66.599998,69.5,66.5
20160813190000,210.0,215.25,43.617021,47,54.700001,0,66.599998,69.5,66.5
20160813191500,210.0,215.25,43.617021,47,55.599998,0,66.599998,69.5,66.5
20160813193000,210.0,215.25,43.617021,47,55.599998,0,66.599998,69.5,66.5
20160813194500,210.0,215.25,43.617021,47,55.599998,0,66.599998,69.5,66.5
20160813200000,210.0,215.25,43.617021,47,55.599998,0,66.599998,69.5,66.5
20160813201500,210.0,215.25,43.617021,47,55.599998,0,66.599998,69.5,66.5
20160813203000,210.0,215.25,43.617021,47,54.700001,0,66.5,69.5,66.5
20160813204500,210.0,215.25,43.617021,47,54.700001,0,66.5,69.5,66.5
20160813210000,210.0,215.25,43.617021,47,54.700001,0,66.400002,69.5,66.5
20160813211500,210.0,219.449997,44.468084,47,54.700001,0,66.5,69.5,66.5
20160813213000,210.0,219.449997,44.468084,47,55.900002,0,66.5,69.5,66.5
20160813214500,210.0,219.449997,44.468084,47,55.200001,0,66.5,69.5,66.5
20160813220000,210.0,215.25,43.617021,47,55.200001,0,66.5,69.5,66.5
20160813221500,210.0,219.449997,44.468084,47,55.200001,0,66.5,69.5,66.5
20160813223000,210.0,215.25,43.617021,47,55.200001,0,66.5,69.5,66.5
20160813224500,210.0,215.25,43.617021,47,55.200001,0,66.5,69.5,66.5
20160813230000,210.0,215.25,43.617021,47,55.200001,0,66.400002,69.5,66.5
20160813231500,210.0,215.25,43.617021,47,55.200001,0,66.400002,69.5,66.5
20160813233000,210.0,215.25,43.617021,47,55.200001,0,66.400002,69.5,66.5
20160813234500,210.0,219.449997,44.468084,47,55.200001,0,66.300003,69.5,66.5
20160814000000,210.0,215.25,43.617021,47,55.200001,0,66.400002,69.5,66.5
20160814001500,210.0,215.25,43.617021,47,55.200001,0,66.300003,69.5,66.5
20160814003000,210.0,215.25,43.617021,47,55.200001,0,66.300003,69.5,66.5
20160814004500,210.0,215.25,43.617021,47,55.900002,0,66.400002,69.5,66.5
20160814010000,210.0,219.449997,44.468084,47,55.200001,0,66.400002,69.5,66.5
20160814011500,210.0,219.449997,44.468084,47,55.200001,0,66.400002,69.5,66.5
20160814013000,210.0,219.449997,44.468084,47,55.200001,0,66.400002,69.5,66.5
20160814014500,210.0,219.449997,44.468084,47,55.200001,0,66.400002,69.5,66.5
20160814020000,210.0,219.449997,44.468084,47,55.200001,0,66.400002,69.5,66.5
20160814021500,210.0,215.25,43.617021,47,55.200001,0,66.300003,69.5,66.5
20160814023000,210.0,215.25,43.617021,47,55.900002,0,66.300003,69.5,66.5
20160814024500,210.0,219.449997,44.468084,47,55.900002,0,66.400002,69.5,66.5
20160814030000,210.0,219.449997,44.468084,47,55.900002,0,66.400002,69.5,66.5
20160814031500,210.0,215.25,43.617021,47,55.200001,0,66.5,69.5,66.5
20160814033000,210.0,215.25,43.617021,47,55.200001,0,66.5,69.5,66.5
20160814034500,210.0,215.25,43.617021,47,55.200001,0,66.400002,69.5,66.5
20160814040000,210.0,215.25,43.617021,47,55.200001,0,66.300003,69.5,66.5
20160814041500,210.0,215.25,43.617021,47,55.200001,0,66.300003,69.5,66.5
20160814043000,210.0,219.449997,44.468084,47,55.200001,100,66.199997,69.5,66.5
20160814044500,210.0,219.449997,44.468084,47,55.200001,100,66.199997,69.5,66.5
20160814050000,210.0,219.449997,44.468084,47,55.900002,100,66.199997,69.5,66.5
20160814051500,210.0,219.449997,44.468084,47,55.900002,100,66.300003,69.5,66.5
20160814053000,210.0,219.449997,44.468084,47,55.900002,100,66.300003,69.5,66.5
20160814054500,210.0,219.449997,44.468084,47,55.900002,100,66.300003,69.5,66.5
20160814060000,210.0,219.449997,44.468084,47,55.900002,100,66.400002,69.5,66.5
20160814061500,210.0,219.449997,44.468084,47,55.200001,100,66.300003,69.5,66.5
20160814063000,210.0,219.449997,44.468084,47,55.200001,100,66.199997,69.5,66.5
20160814064500,210.0,219.449997,44.468084,47,55.200001,100,66.199997,69.5,66.5
20160814070000,210.0,219.449997,44.468084,47,55.200001,100,66.199997,69.5,66.5
20160814071500,210.0,223.649994,45.319148,47,55.200001,100,66.199997,69.5,66.5
20160814073000,210.0,223.649994,45.319148,47,55.200001,100,66.199997,69.5,66.5
20160814074500,210.0,219.449997,44.468084,47,55.200001,100,66.199997,69.5,66.5
20160814080000,210.0,219.449997,44.468084,47,55.200001,100,66.199997,69.5,66.5
20160814081500,210.0,215.25,43.617021,47,55.200001,100,66.199997,69.5,66.5
20160814083000,210.0,220.5,44.680851,47,55.200001,100,66.300003,69.5,66.5
20160814084500,210.0,217.350006,44.042554,47,55.200001,100,66.300003,69.5,66.5
20160814090000,210.0,217.350006,44.042554,47,55.200001,100,66.300003,69.5,66.5
20160814091500,210.0,217.350006,44.042554,47,55.200001,100,66.400002,69.5,66.5
20160814093000,210.0,217.350006,44.042554,47,55.200001,100,66.300003,69.5,66.5
20160814094500,210.0,217.350006,44.042554,47,55.200001,100,66.300003,69.5,66.5
20160814100000,210.0,217.350006,44.042554,47,55.200001,100,66.300003,69.5,66.5
20160814101500,210.0,217.350006,44.042554,47,55.200001,100,66.300003,69.5,66.5
20160814103000,210.0,217.350006,44.042554,47,55.200001,100,66.400002,69.5,66.5
20160814104500,210.0,217.350006,44.042554,47,54.099998,100,66.400002,69.5,66.5
20160814110000,210.0,223.649994,45.319148,47,54.700001,100,66.300003,69.5,66.5
20160814111500,210.0,220.5,44.680851,47,54.700001,100,66.400002,69.5,66.5
20160814113000,210.0,220.5,44.680851,47,54.700001,100,66.400002,69.5,66.5
20160814114500,210.0,220.5,44.680851,47,54.700001,100,66.400002,69.5,66.5
20160814120000,210.0,220.5,44.680851,47,54.700001,100,66.599998,69.5,66.5
20160814121500,210.0,217.350006,44.042554,47,54.700001,100,66.599998,69.5,66.5
20160814123000,210.0,217.350006,44.042554,47,53.900002,100,66.5,69.5,66.5
20160814124500,210.0,217.350006,44.042554,47,53.900002,100,66.599998,69.5,66.5
20160814130000,210.0,217.350006,44.042554,47,53.900002,100,66.599998,69.5,66.5
20160814131500,210.0,217.350006,44.042554,47,55.099998,100,66.699997,69.5,66.5
20160814133000,210.0,217.350006,44.042554,47,55.099998,0,66.800003,69.5,66.5
20160814134500,210.0,217.350006,44.042554,47,55.099998,0,66.800003,69.5,66.5
20160814140000,210.0,217.350006,44.042554,47,55.099998,0,66.900002,69.5,66.5
20160814141500,210.0,217.350006,44.042554,47,55.099998,0,66.900002,69.5,66.5
20160814143000,210.0,217.350006,44.042554,47,55.099998,0,67.0,69.5,66.5
20160814144500,210.0,212.100006,42.978725,47,54.299999,0,67.0,69.5,66.5
20160814150000,210.0,215.25,43.617021,47,54.299999,0,67.099998,69.5,66.5
20160814151500,210.0,215.25,43.617021,47,55.099998,0,67.099998,69.5,66.5
20160814153000,210.0,215.25,43.617021,47,55.099998,0,67.199997,69.5,66.5
20160814154500,210.0,215.25,43.617021,47,55.099998,0,67.300003,69.5,66.5
20160814160000,210.0,215.25,43.617021,47,55.099998,0,67.300003,69.5,66.5
20160814161500,210.0,219.449997,44.468084,47,55.099998,0,67.5,69.5,66.5
20160814163000,210.0,215.25,43.617021,47,55.099998,0,67.599998,69.5,66.5
20160814164500,210.0,215.25,43.617021,47,54.299999,0,67.599998,69.5,66.5
20160814170000,210.0,219.449997,44.468084,47,54.299999,0,67.599998,69.5,66.5
20160814171500,210.0,219.449997,44.468084,47,54.299999,0,67.599998,69.5,66.5
20160814173000,210.0,215.25,43.617021,47,54.299999,0,67.599998,69.5,66.5
20160814174500,210.0,215.25,43.617021,47,54.299999,0,67.599998,69.5,66.5
20160814180000,210.0,219.449997,44.468084,47,54.299999,0,67.699997,69.5,66.5
20160814181500,210.0,219.449997,44.468084,47,54.299999,0,67.699997,69.5,66.5
20160814183000,210.0,215.25,43.617021,47,54.299999,0,67.699997,69.5,66.5
20160814184500,210.0,215.25,43.617021,47,55.099998,0,67.599998,69.5,66.5
20160814190000,210.0,215.25,43.617021,47,55.099998,0,67.699997,69.5,66.5
20160814191500,210.0,215.25,43.617021,47,55.900002,0,67.699997,69.5,66.5
20160814193000,210.0,215.25,43.617021,47,55.900002,0,67.699997,69.5,66.5
20160814194500,210.0,215.25,43.617021,47,55.900002,0,67.699997,69.5,66.5
20160814200000,210.0,215.25,43.617021,47,55.900002,0,67.699997,69.5,66.5
20160814201500,210.0,215.25,43.617021,47,55.900002,0,67.599998,69.5,66.5
20160814203000,210.0,215.25,43.617021,47,55.200001,0,67.599998,69.5,66.5
20160814204500,210.0,215.25,43.617021,47,55.200001,0,67.5,69.5,66.5
20160814210000,210.0,219.449997,44.468084,47,55.200001,0,67.400002,69.5,66.5
20160814211500,210.0,215.25,43.617021,47,55.200001,0,67.400002,69.5,66.5
20160814213000,210.0,215.25,43.617021,47,55.200001,0,67.400002,69.5,66.5
20160814214500,210.0,215.25,43.617021,47,55.200001,0,67.400002,69.5,66.5
20160814220000,210.0,215.25,43.617021,47,55.200001,0,67.300003,69.5,66.5
20160814221500,210.0,215.25,43.617021,47,55.200001,0,67.300003,69.5,66.5
20160814223000,210.0,215.25,43.617021,47,55.200001,0,67.300003,69.5,66.5
20160814224500,210.0,215.25,43.617021,47,55.200001,0,67.300003,69.5,66.5
20160814230000,210.0,215.25,43.617021,47,55.200001,0,67.300003,69.5,66.5
20160814231500,210.0,215.25,43.617021,47,55.200001,0,67.199997,69.5,66.5
20160814233000,210.0,219.449997,44.468084,47,55.200001,0,67.199997,69.5,66.5
20160814234500,210.0,219.449997,44.468084,47,55.200001,0,67.199997,69.5,66.5
20160815000000,210.0,219.449997,44.468084,47,55.200001,0,67.199997,69.5,66.5
20160815001500,210.0,212.100006,42.978725,47,55.200001,0,67.199997,69.5,66.5
20160815003000,210.0,215.25,43.617021,47,55.200001,0,67.099998,69.5,66.5
20160815004500,210.0,215.25,43.617021,47,55.200001,0,67.099998,69.5,66.5
20160815010000,210.0,215.25,43.617021,47,55.900002,0,67.099998,69.5,66.5
20160815011500,210.0,215.25,43.617021,47,55.900002,0,67.099998,69.5,66.5
20160815013000,210.0,215.25,43.617021,47,55.200001,0,67.099998,69.5,66.5
20160815014500,210.0,215.25,43.617021,47,55.200001,0,67.0,69.5,66.5
20160815020000,210.0,219.449997,44.468084,47,55.200001,0,67.0,69.5,66.5
20160815021500,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160815023000,210.0,215.25,43.617021,47,55.200001,0,66.900002,69.5,66.5
20160815024500,210.0,219.449997,44.468084,47,55.900002,0,66.900002,69.5,66.5
20160815030000,210.0,219.449997,44.468084,47,55.900002,0,67.0,69.5,66.5
20160815031500,210.0,212.100006,42.978725,47,55.900002,0,66.900002,69.5,66.5
20160815033000,210.0,217.350006,44.042554,47,55.200001,0,66.900002,69.5,66.5
20160815034500,210.0,217.350006,44.042554,47,55.200001,0,66.900002,69.5,66.5
20160815040000,210.0,210.0,42.553191,47,55.200001,0,66.800003,69.5,66.5
20160815041500,210.0,219.449997,44.468084,47,55.200001,0,66.800003,69.5,66.5
20160815043000,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815044500,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815050000,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815051500,210.0,215.25,43.617021,47,55.900002,0,66.699997,69.5,66.5
20160815053000,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815054500,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815060000,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815061500,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815063000,210.0,215.25,43.617021,47,55.200001,0,66.699997,69.5,66.5
20160815064500,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160815070000,210.0,219.449997,44.468084,47,55.200001,0,66.699997,69.5,66.5
20160815071500,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160815073000,210.0,215.25,43.617021,47,55.200001,0,66.599998,69.5,66.5
20160815074500,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160815080000,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160815081500,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160815083000,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160815084500,210.0,219.449997,44.468084,47,54.299999,0,66.599998,69.5,66.5
20160815090000,210.0,219.449997,44.468084,47,54.299999,0,66.599998,69.5,66.5
20160815091500,210.0,215.25,43.617021,47,54.299999,0,66.599998,69.5,66.5
20160815093000,210.0,215.25,43.617021,47,54.299999,0,66.699997,69.5,66.5
20160815094500,210.0,212.100006,42.978725,47,54.299999,0,66.699997,69.5,66.5
20160815100000,210.0,212.100006,42.978725,47,54.299999,0,66.800003,69.5,66.5
20160815101500,210.0,212.100006,42.978725,47,54.299999,0,66.800003,69.5,66.5
20160815103000,210.0,215.25,43.617021,47,54.299999,0,66.699997,69.5,66.5
20160815104500,210.0,212.100006,42.978725,47,54.299999,0,66.800003,69.5,66.5
20160815110000,210.0,212.100006,42.978725,47,54.299999,0,66.800003,69.5,66.5
20160815111500,210.0,212.100006,42.978725,47,54.299999,0,66.900002,69.5,66.5
20160815113000,210.0,212.100006,42.978725,47,54.299999,0,66.900002,69.5,66.5
20160815114500,210.0,212.100006,42.978725,47,54.299999,0,67.0,69.5,66.5
20160815120000,210.0,212.100006,42.978725,47,54.299999,0,67.099998,69.5,66.5
20160815121500,210.0,212.100006,42.978725,47,54.299999,0,67.099998,69.5,66.5
20160815123000,210.0,217.350006,44.042554,47,55.099998,0,67.199997,69.5,66.5
20160815124500,210.0,217.350006,44.042554,47,54.299999,0,67.300003,69.5,66.5
20160815130000,210.0,217.350006,44.042554,47,54.299999,0,67.300003,69.5,66.5
20160815131500,210.0,212.100006,42.978725,47,54.299999,0,67.400002,69.5,66.5
