PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815133000,210.0,207.899994,42.127658,47,54.299999,0,67.400002,69.5,66.5
20160815134500,210.0,215.25,43.617021,47,54.299999,0,67.5,69.5,66.5
20160815140000,210.0,212.100006,42.978725,47,54.299999,0,67.599998,69.5,66.5
20160815141500,210.0,212.100006,42.978725,47,54.299999,0,67.699997,69.5,66.5
20160815143000,210.0,215.25,43.617021,47,54.299999,0,67.800003,69.5,66.5
20160815144500,210.0,210.0,42.553191,47,54.299999,0,67.900002,69.5,66.5
20160815150000,210.0,215.25,43.617021,47,54.299999,0,68.0,69.5,66.5
20160815151500,210.0,212.100006,42.978725,47,55.099998,0,68.199997,69.5,66.5
20160815153000,210.0,215.25,43.617021,47,55.099998,0,68.400002,69.5,66.5
20160815154500,210.0,210.0,42.553191,47,55.099998,0,68.5,69.5,66.5
20160815160000,210.0,210.0,42.553191,47,55.099998,0,68.599998,69.5,66.5
20160815161500,210.0,210.0,42.553191,47,55.099998,0,68.699997,69.5,66.5
20160815163000,210.0,212.100006,42.978725,47,55.099998,0,68.699997,69.5,66.5
20160815164500,210.0,215.25,43.617021,47,55.099998,0,68.699997,69.5,66.5
20160815170000,210.0,220.5,44.680851,47,55.099998,0,68.800003,69.5,66.5
20160815171500,210.0,220.5,44.680851,47,55.099998,0,68.800003,69.5,66.5
20160815173000,210.0,223.649994,45.319148,47,55.099998,0,68.800003,69.5,66.5
20160815174500,210.0,220.5,44.680851,47,55.099998,0,68.699997,69.5,66.5
20160815180000,210.0,220.5,44.680851,47,55.099998,0,68.699997,69.5,66.5
20160815181500,210.0,225.75,45.744681,47,55.099998,0,68.699997,69.5,66.5
20160815183000,210.0,225.75,45.744681,47,55.099998,0,68.599998,69.5,66.5
20160815184500,210.0,225.75,45.744681,47,55.099998,0,68.599998,69.5,66.5
20160815190000,210.0,220.5,44.680851,47,55.099998,0,68.5,69.5,66.5
20160815191500,210.0,220.5,44.680851,47,55.099998,0,68.400002,69.5,66.5
20160815193000,210.0,220.5,44.680851,47,55.099998,0,68.400002,69.5,66.5
20160815194500,210.0,220.5,44.680851,47,55.099998,0,68.300003,69.5,66.5
20160815200000,210.0,225.75,45.744681,47,55.099998,0,68.199997,69.5,66.5
20160815201500,210.0,220.5,44.680851,47,55.900002,0,68.199997,69.5,66.5
20160815203000,210.0,223.649994,45.319148,47,55.900002,0,68.099998,69.5,66.5
20160815204500,210.0,219.449997,44.468084,47,55.200001,0,68.099998,69.5,66.5
20160815210000,210.0,225.75,45.744681,47,55.200001,0,68.0,69.5,66.5
20160815211500,210.0,225.75,45.744681,47,55.200001,0,67.900002,69.5,66.5
20160815213000,210.0,220.5,44.680851,47,55.200001,0,67.900002,69.5,66.5
20160815214500,210.0,223.649994,45.319148,47,55.200001,0,67.800003,69.5,66.5
20160815220000,210.0,220.5,44.680851,47,55.200001,0,67.800003,69.5,66.5
20160815221500,210.0,223.649994,45.319148,47,55.200001,0,67.800003,69.5,66.5
20160815223000,210.0,220.5,44.680851,47,55.200001,0,67.699997,69.5,66.5
20160815224500,210.0,220.5,44.680851,47,55.900002,0,67.699997,69.5,66.5
20160815230000,210.0,220.5,44.680851,47,55.200001,0,67.699997,69.5,66.5
20160815231500,210.0,220.5,44.680851,47,55.200001,0,67.599998,69.5,66.5
20160815233000,210.0,220.5,44.680851,47,55.200001,0,67.599998,69.5,66.5
20160815234500,210.0,220.5,44.680851,47,55.200001,0,67.599998,69.5,66.5
20160816000000,210.0,220.5,44.680851,47,55.200001,0,67.5,69.5,66.5
20160816001500,210.0,225.75,45.744681,47,55.200001,0,67.5,69.5,66.5
20160816003000,210.0,220.5,44.680851,47,55.200001,0,67.400002,69.5,66.5
20160816004500,210.0,220.5,44.680851,47,55.200001,0,67.400002,69.5,66.5
20160816010000,210.0,220.5,44.680851,47,55.900002,0,67.400002,69.5,66.5
20160816011500,210.0,217.350006,44.042554,47,55.900002,0,67.400002,69.5,66.5
20160816013000,210.0,220.5,44.680851,47,55.900002,0,67.400002,69.5,66.5
20160816014500,210.0,220.5,44.680851,47,55.900002,0,67.400002,69.5,66.5
20160816020000,210.0,220.5,44.680851,47,55.900002,0,67.400002,69.5,66.5
20160816021500,210.0,217.350006,44.042554,47,55.200001,0,67.300003,69.5,66.5
20160816023000,210.0,217.350006,44.042554,47,55.200001,0,67.199997,69.5,66.5
20160816024500,210.0,217.350006,44.042554,47,55.200001,0,67.199997,69.5,66.5
20160816030000,210.0,220.5,44.680851,47,55.200001,0,67.199997,69.5,66.5
20160816031500,210.0,220.5,44.680851,47,55.200001,0,67.099998,69.5,66.5
20160816033000,210.0,217.350006,44.042554,47,55.200001,0,67.099998,69.5,66.5
20160816034500,210.0,220.5,44.680851,47,55.900002,0,67.099998,69.5,66.5
20160816040000,210.0,220.5,44.680851,47,55.900002,0,67.099998,69.5,66.5
20160816041500,210.0,223.649994,45.319148,47,55.900002,0,67.099998,69.5,66.5
20160816043000,210.0,219.449997,44.468084,47,55.900002,0,67.099998,69.5,66.5
20160816044500,210.0,219.449997,44.468084,47,55.900002,0,67.099998,69.5,66.5
20160816050000,210.0,219.449997,44.468084,47,55.200001,0,67.099998,69.5,66.5
20160816051500,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160816053000,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160816054500,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160816060000,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160816061500,210.0,223.649994,45.319148,47,55.200001,0,66.900002,69.5,66.5
20160816063000,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160816064500,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160816070000,210.0,220.5,44.680851,47,55.200001,0,66.800003,69.5,66.5
20160816071500,210.0,220.5,44.680851,47,55.200001,0,66.800003,69.5,66.5
20160816073000,210.0,220.5,44.680851,47,55.200001,0,66.699997,69.5,66.5
20160816074500,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160816080000,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160816081500,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160816083000,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160816084500,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160816090000,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160816091500,210.0,212.100006,42.978725,47,55.099998,0,66.800003,69.5,66.5
20160816093000,210.0,212.100006,42.978725,47,54.299999,0,66.900002,69.5,66.5
20160816094500,210.0,212.100006,42.978725,47,54.299999,0,66.900002,69.5,66.5
20160816100000,210.0,212.100006,42.978725,47,54.299999,0,66.900002,69.5,66.5
20160816101500,210.0,215.25,43.617021,47,54.299999,0,66.900002,69.5,66.5
20160816103000,210.0,215.25,43.617021,47,54.299999,0,67.0,69.5,66.5
20160816104500,210.0,212.100006,42.978725,47,54.299999,0,67.099998,69.5,66.5
20160816110000,210.0,215.25,43.617021,47,54.299999,0,67.099998,69.5,66.5
20160816111500,210.0,215.25,43.617021,47,54.299999,0,67.099998,69.5,66.5
20160816113000,210.0,220.5,44.680851,47,54.299999,0,67.199997,69.5,66.5
20160816114500,210.0,220.5,44.680851,47,54.299999,0,67.199997,69.5,66.5
20160816120000,210.0,220.5,44.680851,47,54.299999,0,67.199997,69.5,66.5
20160816121500,210.0,220.5,44.680851,47,54.299999,0,67.199997,69.5,66.5
20160816123000,210.0,220.5,44.680851,47,54.299999,0,67.099998,69.5,66.5
20160816124500,210.0,220.5,44.680851,47,54.299999,0,67.199997,69.5,66.5
20160816130000,210.0,220.5,44.680851,47,54.299999,0,67.300003,69.5,66.5
20160816131500,210.0,220.5,44.680851,47,54.299999,0,67.199997,69.5,66.5
20160816133000,210.0,217.350006,44.042554,47,55.200001,0,67.400002,69.5,66.5
20160816134500,210.0,207.899994,42.127658,47,55.900002,0,67.400002,69.5,66.5
20160816140000,210.0,212.100006,42.978725,47,55.900002,0,67.599998,69.5,66.5
20160816141500,210.0,215.25,43.617021,47,55.900002,0,67.599998,69.5,66.5
20160816143000,210.0,215.25,43.617021,47,55.900002,0,67.699997,69.5,66.5
20160816144500,210.0,223.649994,45.319148,47,55.900002,0,67.699997,69.5,66.5
20160816150000,210.0,223.649994,45.319148,47,55.900002,0,67.800003,69.5,66.5
20160816151500,210.0,220.5,44.680851,47,55.900002,0,67.900002,69.5,66.5
20160816153000,210.0,220.5,44.680851,47,55.200001,0,68.099998,69.5,66.5
20160816154500,210.0,223.649994,45.319148,47,55.200001,0,68.300003,69.5,66.5
20160816160000,210.0,223.649994,45.319148,47,54.299999,0,68.5,69.5,66.5
20160816161500,210.0,220.5,44.680851,47,55.099998,0,68.699997,69.5,66.5
20160816163000,210.0,220.5,44.680851,47,55.099998,0,68.800003,69.5,66.5
20160816164500,210.0,220.5,44.680851,47,55.099998,0,68.699997,69.5,66.5
20160816170000,210.0,217.350006,44.042554,47,55.099998,0,68.699997,69.5,66.5
20160816171500,210.0,223.649994,45.319148,47,55.099998,0,68.699997,69.5,66.5
20160816173000,210.0,217.350006,44.042554,47,55.099998,0,68.599998,69.5,66.5
20160816174500,210.0,217.350006,44.042554,47,55.099998,0,68.599998,69.5,66.5
20160816180000,210.0,220.5,44.680851,47,55.099998,0,68.599998,69.5,66.5
20160816181500,210.0,220.5,44.680851,47,55.099998,0,68.5,69.5,66.5
20160816183000,210.0,220.5,44.680851,47,55.099998,0,68.400002,69.5,66.5
20160816184500,210.0,220.5,44.680851,47,55.099998,0,68.300003,69.5,66.5
20160816190000,210.0,223.649994,45.319148,47,55.099998,0,68.300003,69.5,66.5
20160816191500,210.0,219.449997,44.468084,47,55.099998,0,68.199997,69.5,66.5
20160816193000,210.0,223.649994,45.319148,47,55.099998,0,68.199997,69.5,66.5
20160816194500,210.0,223.649994,45.319148,47,55.099998,0,68.099998,69.5,66.5
20160816200000,210.0,220.5,44.680851,47,55.099998,0,68.099998,69.5,66.5
20160816201500,210.0,220.5,44.680851,47,55.099998,0,68.099998,69.5,66.5
20160816203000,210.0,223.649994,45.319148,47,55.099998,0,68.0,69.5,66.5
20160816204500,210.0,220.5,44.680851,47,55.099998,0,68.0,69.5,66.5
20160816210000,210.0,220.5,44.680851,47,55.099998,0,67.900002,69.5,66.5
20160816211500,210.0,220.5,44.680851,47,55.099998,0,67.900002,69.5,66.5
20160816213000,210.0,220.5,44.680851,47,55.099998,0,67.900002,69.5,66.5
20160816214500,210.0,220.5,44.680851,47,55.099998,0,67.900002,69.5,66.5
20160816220000,210.0,220.5,44.680851,47,55.099998,0,67.800003,69.5,66.5
20160816221500,210.0,220.5,44.680851,47,55.099998,0,67.800003,69.5,66.5
20160816223000,210.0,217.350006,44.042554,47,55.099998,0,67.800003,69.5,66.5
20160816224500,210.0,217.350006,44.042554,47,55.099998,0,67.699997,69.5,66.5
20160816230000,210.0,217.350006,44.042554,47,55.099998,0,67.699997,69.5,66.5
20160816231500,210.0,220.5,44.680851,47,55.099998,0,67.699997,69.5,66.5
20160816233000,210.0,220.5,44.680851,47,55.099998,0,67.599998,69.5,66.5
20160816234500,210.0,220.5,44.680851,47,55.099998,0,67.599998,69.5,66.5
20160817000000,210.0,223.649994,45.319148,47,55.099998,0,67.599998,69.5,66.5
20160817001500,210.0,219.449997,44.468084,47,55.099998,0,67.5,69.5,66.5
20160817003000,210.0,219.449997,44.468084,47,55.099998,0,67.5,69.5,66.5
20160817004500,210.0,219.449997,44.468084,47,55.099998,0,67.400002,69.5,66.5
20160817010000,210.0,219.449997,44.468084,47,55.099998,0,67.400002,69.5,66.5
20160817011500,210.0,215.25,43.617021,47,55.099998,0,67.400002,69.5,66.5
20160817013000,210.0,210.0,42.553191,47,55.099998,0,67.400002,69.5,66.5
20160817014500,210.0,215.25,43.617021,47,55.900002,0,67.400002,69.5,66.5
20160817020000,210.0,215.25,43.617021,47,55.900002,0,67.300003,69.5,66.5
20160817021500,210.0,215.25,43.617021,47,55.200001,0,67.199997,69.5,66.5
20160817023000,210.0,215.25,43.617021,47,55.900002,0,67.199997,69.5,66.5
20160817024500,210.0,215.25,43.617021,47,55.900002,0,67.199997,69.5,66.5
20160817030000,210.0,219.449997,44.468084,47,55.299999,0,67.199997,69.5,66.5
20160817031500,210.0,219.449997,44.468084,47,55.299999,0,67.099998,69.5,66.5
20160817033000,210.0,219.449997,44.468084,47,55.299999,0,67.099998,69.5,66.5
20160817034500,210.0,219.449997,44.468084,47,55.299999,0,67.0,69.5,66.5
20160817040000,210.0,219.449997,44.468084,47,55.299999,0,67.0,69.5,66.5
20160817041500,210.0,219.449997,44.468084,47,55.299999,0,66.900002,69.5,66.5
20160817043000,210.0,219.449997,44.468084,47,54.700001,0,66.900002,69.5,66.5
20160817044500,210.0,219.449997,44.468084,47,55.400002,0,66.800003,69.5,66.5
20160817050000,210.0,219.449997,44.468084,47,55.400002,0,66.900002,69.5,66.5
20160817051500,210.0,219.449997,44.468084,47,55.400002,0,66.900002,69.5,66.5
20160817053000,210.0,219.449997,44.468084,47,55.400002,0,66.900002,69.5,66.5
20160817054500,210.0,219.449997,44.468084,47,55.400002,0,66.900002,69.5,66.5
20160817060000,210.0,219.449997,44.468084,47,55.400002,0,66.800003,69.5,66.5
20160817061500,210.0,197.399994,39.999999,47,54.700001,0,66.900002,69.5,66.5
20160817063000,210.0,194.25,39.361702,47,55.400002,0,66.900002,69.5,66.5
20160817064500,210.0,194.25,39.361702,48,55.400002,0,66.900002,69.5,66.5
20160817070000,210.0,220.5,44.680851,48,54.700001,0,66.800003,69.5,66.5
20160817071500,210.0,197.399994,39.999999,47,54.700001,0,66.699997,69.5,66.5
20160817073000,210.0,192.149994,38.936169,48,54.700001,0,66.900002,69.5,66.5
20160817074500,210.0,197.399994,39.999999,49,55.900002,0,66.900002,69.5,66.5
20160817080000,210.0,194.25,39.361702,49,55.900002,0,67.0,69.5,66.5
20160817081500,210.0,199.5,40.425532,49,55.900002,0,67.099998,69.5,66.5
20160817083000,210.0,203.699997,41.276595,50,55.900002,0,67.099998,69.5,66.5
20160817084500,210.0,206.850006,41.914895,50,55.900002,0,67.099998,69.5,66.5
20160817090000,210.0,203.699997,41.276595,50,55.900002,0,67.099998,69.5,66.5
20160817091500,210.0,199.5,40.425532,50,55.099998,0,67.099998,69.5,66.5
20160817093000,210.0,199.5,40.425532,50,55.099998,0,67.199997,69.5,66.5
20160817094500,210.0,199.5,40.425532,50,55.099998,0,67.199997,69.5,66.5
20160817100000,210.0,203.699997,41.276595,50,55.099998,0,67.300003,69.5,66.5
20160817101500,210.0,206.850006,41.914895,50,55.099998,0,67.300003,69.5,66.5
20160817103000,210.0,206.850006,41.914895,50,55.099998,0,67.400002,69.5,66.5
20160817104500,210.0,210.0,42.553191,50,55.099998,0,67.400002,69.5,66.5
20160817110000,210.0,210.0,42.553191,50,55.099998,0,67.300003,69.5,66.5
20160817111500,210.0,210.0,42.553191,50,55.099998,0,67.400002,69.5,66.5
20160817113000,210.0,219.449997,44.468084,50,55.099998,0,67.400002,69.5,66.5
20160817114500,210.0,215.25,43.617021,50,55.099998,0,67.400002,69.5,66.5
20160817120000,210.0,219.449997,44.468084,50,55.099998,0,67.400002,69.5,66.5
20160817121500,210.0,215.25,43.617021,50,55.099998,0,67.400002,69.5,66.5
20160817123000,210.0,215.25,43.617021,50,55.099998,0,67.400002,69.5,66.5
20160817124500,210.0,215.25,43.617021,50,55.099998,0,67.400002,69.5,66.5
20160817130000,210.0,219.449997,44.468084,50,55.099998,0,67.599998,69.5,66.5
20160817131500,210.0,207.899994,42.127658,50,55.099998,0,67.599998,69.5,66.5
20160817133000,210.0,210.0,42.553191,50,55.099998,0,67.699997,69.5,66.5
20160817134500,210.0,210.0,42.553191,50,55.099998,0,67.800003,69.5,66.5
20160817140000,210.0,207.899994,42.127658,50,55.099998,0,67.800003,69.5,66.5
20160817141500,210.0,212.100006,42.978725,50,56.0,0,68.0,69.5,66.5
20160817143000,210.0,217.350006,44.042554,50,56.0,0,68.0,69.5,66.5
20160817144500,210.0,212.100006,42.978725,50,56.0,0,68.099998,69.5,66.5
20160817150000,210.0,215.25,43.617021,50,56.0,0,68.099998,69.5,66.5
20160817151500,210.0,220.5,44.680851,50,55.200001,0,68.199997,69.5,66.5
20160817153000,210.0,220.5,44.680851,50,55.900002,0,68.199997,69.5,66.5
20160817154500,210.0,215.25,43.617021,50,55.900002,0,68.099998,69.5,66.5
20160817160000,210.0,215.25,43.617021,50,55.900002,0,68.199997,69.5,66.5
20160817161500,210.0,219.449997,44.468084,50,55.900002,0,68.400002,69.5,66.5
20160817163000,210.0,219.449997,44.468084,50,55.900002,0,68.699997,69.5,66.5
20160817164500,210.0,219.449997,44.468084,50,55.900002,0,68.900002,69.5,66.5
20160817170000,210.0,219.449997,44.468084,50,55.900002,0,69.0,69.5,66.5
20160817171500,210.0,215.25,43.617021,50,55.099998,0,68.900002,69.5,66.5
20160817173000,210.0,215.25,43.617021,50,55.099998,0,68.900002,69.5,66.5
20160817174500,210.0,215.25,43.617021,50,55.900002,0,68.800003,69.5,66.5
20160817180000,210.0,215.25,43.617021,50,55.900002,0,68.800003,69.5,66.5
20160817181500,210.0,219.449997,44.468084,50,55.900002,0,68.699997,69.5,66.5
20160817183000,210.0,215.25,43.617021,50,55.900002,0,68.699997,69.5,66.5
20160817184500,210.0,215.25,43.617021,50,55.900002,0,68.599998,69.5,66.5
20160817190000,210.0,220.5,44.680851,50,55.900002,0,68.5,69.5,66.5
20160817191500,210.0,217.350006,44.042554,50,55.900002,0,68.5,69.5,66.5
20160817193000,210.0,217.350006,44.042554,50,55.900002,0,68.400002,69.5,66.5
20160817194500,210.0,217.350006,44.042554,50,55.900002,0,68.400002,69.5,66.5
20160817200000,210.0,217.350006,44.042554,50,55.900002,0,68.300003,69.5,66.5
20160817201500,210.0,217.350006,44.042554,50,55.900002,0,68.300003,69.5,66.5
20160817203000,210.0,212.100006,42.978725,50,55.900002,0,68.199997,69.5,66.5
20160817204500,210.0,215.25,43.617021,50,55.900002,0,68.199997,69.5,66.5
20160817210000,210.0,215.25,43.617021,50,55.900002,0,68.099998,69.5,66.5
20160817211500,210.0,215.25,43.617021,50,55.900002,0,68.099998,69.5,66.5
20160817213000,210.0,212.100006,42.978725,50,55.900002,0,68.0,69.5,66.5
20160817214500,210.0,217.350006,44.042554,50,55.900002,0,67.900002,69.5,66.5
20160817220000,210.0,217.350006,44.042554,50,55.900002,0,67.900002,69.5,66.5
20160817221500,210.0,217.350006,44.042554,50,55.900002,0,67.900002,69.5,66.5
20160817223000,210.0,217.350006,44.042554,50,55.900002,0,67.900002,69.5,66.5
20160817224500,210.0,212.100006,42.978725,50,55.900002,0,67.800003,69.5,66.5
20160817230000,210.0,212.100006,42.978725,50,55.900002,0,67.800003,69.5,66.5
20160817231500,210.0,212.100006,42.978725,50,55.900002,0,67.699997,69.5,66.5
20160817233000,210.0,212.100006,42.978725,50,55.900002,0,67.699997,69.5,66.5
20160817234500,210.0,212.100006,42.978725,50,55.900002,0,67.699997,69.5,66.5
20160818000000,210.0,215.25,43.617021,50,55.900002,0,67.599998,69.5,66.5
20160818001500,210.0,210.0,42.553191,50,55.900002,0,67.599998,69.5,66.5
20160818003000,210.0,217.350006,44.042554,50,55.900002,0,67.599998,69.5,66.5
20160818004500,210.0,212.100006,42.978725,50,55.900002,0,67.599998,69.5,66.5
20160818010000,210.0,212.100006,42.978725,50,55.900002,0,67.5,69.5,66.5
20160818011500,210.0,212.100006,42.978725,50,55.900002,0,67.400002,69.5,66.5
20160818013000,210.0,212.100006,42.978725,50,55.900002,0,67.400002,69.5,66.5
20160818014500,210.0,212.100006,42.978725,50,55.900002,0,67.300003,69.5,66.5
20160818020000,210.0,212.100006,42.978725,50,55.900002,0,67.300003,69.5,66.5
20160818021500,210.0,215.25,43.617021,50,55.900002,0,67.300003,69.5,66.5
20160818023000,210.0,212.100006,42.978725,50,55.900002,0,67.199997,69.5,66.5
20160818024500,210.0,212.100006,42.978725,50,55.900002,0,67.199997,69.5,66.5
20160818030000,210.0,212.100006,42.978725,50,55.900002,0,67.099998,69.5,66.5
20160818031500,210.0,215.25,43.617021,50,55.900002,0,67.199997,69.5,66.5
20160818033000,210.0,212.100006,42.978725,50,55.900002,0,67.199997,69.5,66.5
20160818034500,210.0,207.899994,42.127658,50,55.900002,0,67.099998,69.5,66.5
20160818040000,210.0,210.0,42.553191,50,55.900002,0,67.099998,69.5,66.5
20160818041500,210.0,210.0,42.553191,50,55.900002,0,67.099998,69.5,66.5
20160818043000,210.0,215.25,43.617021,50,55.900002,0,67.099998,69.5,66.5
20160818044500,210.0,212.100006,42.978725,50,55.900002,0,67.099998,69.5,66.5
20160818050000,210.0,212.100006,42.978725,50,55.900002,0,67.0,69.5,66.5
20160818051500,210.0,215.25,43.617021,50,55.900002,0,66.900002,69.5,66.5
20160818053000,210.0,215.25,43.617021,50,55.900002,0,66.900002,69.5,66.5
20160818054500,210.0,212.100006,42.978725,50,55.900002,0,66.900002,69.5,66.5
20160818060000,210.0,212.100006,42.978725,50,55.900002,0,66.900002,69.5,66.5
20160818061500,210.0,215.25,43.617021,50,55.900002,0,66.800003,69.5,66.5
20160818063000,210.0,212.100006,42.978725,50,55.900002,0,66.800003,69.5,66.5
20160818064500,210.0,212.100006,42.978725,50,55.900002,0,66.699997,69.5,66.5
20160818070000,210.0,212.100006,42.978725,50,55.900002,0,66.699997,69.5,66.5
20160818071500,210.0,212.100006,42.978725,50,55.900002,0,66.699997,69.5,66.5
20160818073000,210.0,212.100006,42.978725,50,55.900002,0,66.699997,69.5,66.5
20160818074500,210.0,206.850006,41.914895,50,55.099998,0,66.900002,69.5,66.5
20160818080000,210.0,206.850006,41.914895,50,55.099998,0,67.400002,69.5,66.5
20160818081500,210.0,197.399994,39.999999,50,55.099998,0,68.0,69.5,66.5
20160818083000,210.0,207.899994,42.127658,50,55.099998,0,68.300003,69.5,66.5
20160818084500,210.0,225.75,45.744681,48,55.099998,0,68.599998,69.5,66.5
20160818090000,210.0,219.449997,44.468084,47,55.099998,0,68.800003,69.5,66.5
20160818091500,210.0,219.449997,44.468084,47,55.099998,0,69.099998,69.5,66.5
20160818093000,210.0,227.850006,46.170214,48,55.099998,0,69.300003,69.5,66.5
20160818094500,210.0,235.199997,47.659574,49,54.299999,0,69.400002,69.5,66.5
20160818100000,210.0,235.199997,47.659574,49,54.299999,0,69.599998,69.5,66.5
20160818101500,210.0,235.199997,47.659574,49,54.299999,0,69.699997,69.5,66.5
20160818103000,210.0,241.5,48.93617,49,54.299999,0,69.800003,69.5,66.5
20160818104500,210.0,234.149994,47.446807,49,54.299999,0,69.400002,69.5,66.5
20160818110000,210.0,234.149994,47.446807,49,54.299999,0,69.699997,69.5,66.5
20160818111500,210.0,245.699997,49.787233,50,54.299999,0,69.900002,69.5,66.5
20160818113000,210.0,277.200012,56.170215,52,55.099998,0,69.900002,69.5,66.5
20160818114500,210.0,328.649994,66.595743,55,54.299999,0,70.0,69.5,66.5
20160818120000,210.0,359.100006,72.765959,58,54.299999,0,70.0,69.5,66.5
20160818121500,210.0,359.100006,72.765959,58,54.299999,0,69.900002,69.5,66.5
20160818123000,210.0,382.200012,77.446811,60,54.299999,0,69.800003,69.5,66.5
20160818124500,210.0,386.399994,78.297871,60,54.299999,0,69.800003,69.5,66.5
20160818130000,210.0,406.350006,82.340427,61,54.299999,0,69.800003,69.5,66.5
20160818131500,210.0,417.899994,84.68085,62,54.299999,0,69.800003,69.5,66.5
20160818133000,210.0,409.5,82.978723,62,54.299999,0,69.699997,69.5,66.5
20160818134500,210.0,420.0,85.106383,63,55.099998,0,69.800003,69.5,66.5
20160818140000,210.0,443.100006,89.787235,66,55.099998,0,69.900002,69.5,66.5
20160818141500,210.0,478.799988,97.021274,68,56.0,0,69.900002,69.5,66.5
20160818143000,210.0,478.799988,97.021274,69,56.0,0,69.900002,69.5,66.5
20160818144500,210.0,478.799988,97.021274,69,55.200001,0,70.0,69.5,66.5
20160818150000,210.0,487.200012,98.723407,69,55.200001,0,70.0,69.5,66.5
20160818151500,210.0,487.200012,98.723407,69,55.900002,0,70.0,69.5,66.5
20160818153000,210.0,487.200012,98.723407,69,55.900002,0,70.0,69.5,66.5
20160818154500,210.0,470.399994,95.319148,68,55.900002,0,69.800003,69.5,66.5
20160818160000,210.0,383.25,77.659574,59,55.200001,0,68.900002,69.5,66.5
20160818161500,210.0,321.299988,65.106381,54,55.200001,0,68.900002,69.5,66.5
20160818163000,210.0,276.149994,55.957446,51,55.200001,0,68.800003,69.5,66.5
20160818164500,210.0,282.450012,57.234045,51,55.200001,0,69.400002,69.5,66.5
20160818170000,210.0,287.700012,58.297875,52,55.200001,0,69.800003,69.5,66.5
20160818171500,210.0,307.649994,62.340424,54,55.200001,0,69.099998,69.5,66.5
20160818173000,210.0,227.850006,46.170214,48,55.200001,0,68.699997,69.5,66.5
20160818174500,210.0,219.449997,44.468084,47,55.200001,0,68.599998,69.5,66.5
20160818180000,210.0,219.449997,44.468084,47,55.200001,0,68.400002,69.5,66.5
20160818181500,210.0,219.449997,44.468084,47,55.200001,0,68.300003,69.5,66.5
20160818183000,210.0,219.449997,44.468084,47,55.200001,0,68.199997,69.5,66.5
20160818184500,210.0,219.449997,44.468084,47,55.200001,0,68.099998,69.5,66.5
20160818190000,210.0,223.649994,45.319148,47,55.200001,0,67.900002,69.5,66.5
20160818191500,210.0,219.449997,44.468084,47,55.200001,0,67.900002,69.5,66.5
20160818193000,210.0,219.449997,44.468084,47,55.200001,0,67.900002,69.5,66.5
20160818194500,210.0,219.449997,44.468084,47,55.200001,0,67.800003,69.5,66.5
20160818200000,210.0,219.449997,44.468084,47,55.900002,0,67.800003,69.5,66.5
20160818201500,210.0,219.449997,44.468084,47,54.799999,0,67.699997,69.5,66.5
20160818203000,210.0,219.449997,44.468084,47,55.900002,0,67.699997,69.5,66.5
20160818204500,210.0,219.449997,44.468084,47,54.900002,0,67.599998,69.5,66.5
20160818210000,210.0,219.449997,44.468084,47,55.5,0,67.599998,69.5,66.5
20160818211500,210.0,223.649994,45.319148,47,55.5,0,67.599998,69.5,66.5
20160818213000,210.0,219.449997,44.468084,47,55.5,0,67.5,69.5,66.5
20160818214500,210.0,219.449997,44.468084,47,55.5,0,67.5,69.5,66.5
20160818220000,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160818221500,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160818223000,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160818224500,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160818230000,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160818231500,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160818233000,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160818234500,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160819000000,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160819001500,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160819003000,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160819004500,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160819010000,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160819011500,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160819013000,210.0,220.5,44.680851,47,55.5,0,67.0,69.5,66.5
20160819014500,210.0,223.649994,45.319148,47,55.5,0,67.0,69.5,66.5
20160819020000,210.0,220.5,44.680851,47,55.5,0,67.0,69.5,66.5
20160819021500,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160819023000,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160819024500,210.0,223.649994,45.319148,47,55.5,0,66.900002,69.5,66.5
20160819030000,210.0,223.649994,45.319148,47,55.5,0,66.900002,69.5,66.5
20160819031500,210.0,219.449997,44.468084,47,55.5,0,66.800003,69.5,66.5
20160819033000,210.0,219.449997,44.468084,47,55.5,0,66.800003,69.5,66.5
20160819034500,210.0,219.449997,44.468084,47,55.5,0,66.800003,69.5,66.5
20160819040000,210.0,219.449997,44.468084,47,55.5,0,66.800003,69.5,66.5
20160819041500,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160819043000,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160819044500,210.0,219.449997,44.468084,47,54.700001,0,66.699997,69.5,66.5
20160819050000,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160819051500,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160819053000,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160819054500,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160819060000,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160819061500,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160819063000,210.0,223.649994,45.319148,47,55.5,0,66.699997,69.5,66.5
20160819064500,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160819070000,210.0,217.350006,44.042554,47,55.5,0,66.699997,69.5,66.5
20160819071500,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160819073000,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160819074500,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160819080000,210.0,220.5,44.680851,47,54.299999,0,67.400002,69.5,66.5
20160819081500,210.0,220.5,44.680851,47,54.299999,0,67.599998,69.5,66.5
20160819083000,210.0,223.649994,45.319148,47,54.299999,0,68.099998,69.5,66.5
20160819084500,210.0,223.649994,45.319148,47,54.299999,0,68.5,69.5,66.5
20160819090000,210.0,220.5,44.680851,47,54.299999,0,68.800003,69.5,66.5
20160819091500,210.0,220.5,44.680851,47,53.099998,0,69.099998,69.5,66.5
20160819093000,210.0,215.25,43.617021,47,53.099998,0,69.199997,69.5,66.5
20160819094500,210.0,223.649994,45.319148,48,53.099998,0,69.400002,69.5,66.5
20160819100000,210.0,220.5,44.680851,48,53.099998,0,69.599998,69.5,66.5
20160819101500,210.0,223.649994,45.319148,48,53.099998,0,69.699997,69.5,66.5
20160819103000,210.0,223.649994,45.319148,48,53.099998,0,69.800003,69.5,66.5
20160819104500,210.0,237.300003,48.085107,49,53.900002,0,69.800003,69.5,66.5
20160819110000,210.0,263.549988,53.404253,50,53.099998,0,69.300003,69.5,66.5
20160819111500,210.0,225.75,45.744681,48,53.099998,0,69.099998,69.5,66.5
20160819113000,210.0,219.449997,44.468084,47,53.900002,0,69.199997,69.5,66.5
20160819114500,210.0,219.449997,44.468084,47,53.900002,0,69.300003,69.5,66.5
20160819120000,210.0,215.25,43.617021,47,53.900002,0,69.400002,69.5,66.5
20160819121500,210.0,212.100006,42.978725,47,53.900002,0,69.699997,69.5,66.5
20160819123000,210.0,260.399994,52.765956,50,54.700001,0,70.0,69.5,66.5
20160819124500,210.0,339.149994,68.723403,57,54.700001,0,70.199997,69.5,66.5
20160819130000,210.0,435.75,88.297872,64,53.5,0,70.300003,69.5,66.5
20160819131500,210.0,478.799988,97.021274,69,54.299999,0,70.300003,69.5,66.5
20160819133000,210.0,478.799988,97.021274,69,54.299999,0,70.199997,69.5,66.5
20160819134500,210.0,487.200012,98.723407,69,53.5,0,70.199997,69.5,66.5
20160819140000,210.0,487.200012,98.723407,69,54.400002,0,70.199997,69.5,66.5
20160819141500,210.0,478.799988,97.021274,69,54.400002,0,70.099998,69.5,66.5
20160819143000,210.0,487.200012,98.723407,69,54.400002,0,70.099998,69.5,66.5
20160819144500,210.0,487.200012,98.723407,69,54.400002,0,70.099998,69.5,66.5
20160819150000,210.0,487.200012,98.723407,69,54.400002,0,70.099998,69.5,66.5
20160819151500,210.0,487.200012,98.723407,69,54.400002,0,70.199997,69.5,66.5
20160819153000,210.0,478.799988,97.021274,69,54.400002,0,70.199997,69.5,66.5
20160819154500,210.0,478.799988,97.021274,69,55.099998,0,70.199997,69.5,66.5
20160819160000,210.0,478.799988,97.021274,69,55.099998,0,70.300003,69.5,66.5
20160819161500,210.0,487.200012,98.723407,69,55.099998,0,70.5,69.5,66.5
20160819163000,210.0,487.200012,98.723407,69,55.099998,0,70.699997,69.5,66.5
20160819164500,210.0,404.25,81.914894,62,55.099998,0,69.800003,69.5,66.5
20160819170000,210.0,320.25,64.893617,54,55.099998,0,68.800003,69.5,66.5
20160819171500,210.0,243.600006,49.361703,48,55.099998,0,68.800003,69.5,66.5
20160819173000,210.0,225.75,45.744681,47,55.099998,0,68.900002,69.5,66.5
20160819174500,210.0,217.350006,44.042554,47,55.099998,0,69.0,69.5,66.5
20160819180000,210.0,223.649994,45.319148,47,55.099998,0,69.0,69.5,66.5
20160819181500,210.0,219.449997,44.468084,47,55.099998,0,68.900002,69.5,66.5
20160819183000,210.0,219.449997,44.468084,47,55.099998,0,68.900002,69.5,66.5
20160819184500,210.0,219.449997,44.468084,47,55.099998,0,68.900002,69.5,66.5
20160819190000,210.0,219.449997,44.468084,47,55.099998,0,68.900002,69.5,66.5
20160819191500,210.0,219.449997,44.468084,47,55.099998,0,68.800003,69.5,66.5
20160819193000,210.0,219.449997,44.468084,47,55.099998,0,68.800003,69.5,66.5
20160819194500,210.0,219.449997,44.468084,47,55.099998,0,68.699997,69.5,66.5
20160819200000,210.0,219.449997,44.468084,47,55.099998,0,68.699997,69.5,66.5
20160819201500,210.0,219.449997,44.468084,47,55.099998,0,68.699997,69.5,66.5
20160819203000,210.0,219.449997,44.468084,47,55.799999,0,68.599998,69.5,66.5
20160819204500,210.0,219.449997,44.468084,47,55.799999,0,68.599998,69.5,66.5
20160819210000,210.0,219.449997,44.468084,47,55.200001,0,68.5,69.5,66.5
20160819211500,210.0,219.449997,44.468084,47,55.200001,0,68.400002,69.5,66.5
20160819213000,210.0,219.449997,44.468084,47,55.200001,0,68.400002,69.5,66.5
20160819214500,210.0,219.449997,44.468084,47,55.900002,0,68.300003,69.5,66.5
20160819220000,210.0,219.449997,44.468084,47,55.900002,0,68.300003,69.5,66.5
20160819221500,210.0,219.449997,44.468084,47,55.900002,0,68.199997,69.5,66.5
20160819223000,210.0,215.25,43.617021,47,55.200001,0,68.199997,69.5,66.5
20160819224500,210.0,215.25,43.617021,47,55.200001,0,68.199997,69.5,66.5
20160819230000,210.0,215.25,43.617021,47,55.200001,0,68.199997,69.5,66.5
20160819231500,210.0,215.25,43.617021,47,55.200001,0,68.099998,69.5,66.5
20160819233000,210.0,215.25,43.617021,47,55.200001,0,68.099998,69.5,66.5
20160819234500,210.0,215.25,43.617021,47,55.900002,0,68.099998,69.5,66.5
20160820000000,210.0,215.25,43.617021,47,55.900002,0,68.099998,69.5,66.5
20160820001500,210.0,219.449997,44.468084,47,55.900002,0,68.0,69.5,66.5
20160820003000,210.0,219.449997,44.468084,47,55.900002,0,68.0,69.5,66.5
20160820004500,210.0,219.449997,44.468084,47,55.900002,0,67.900002,69.5,66.5
20160820010000,210.0,219.449997,44.468084,47,55.900002,0,67.900002,69.5,66.5
20160820011500,210.0,212.100006,42.978725,47,55.900002,0,67.900002,69.5,66.5
20160820013000,210.0,207.899994,42.127658,47,55.900002,0,67.900002,69.5,66.5
20160820014500,210.0,210.0,42.553191,47,55.900002,0,67.900002,69.5,66.5
20160820020000,210.0,210.0,42.553191,47,55.900002,0,67.900002,69.5,66.5
20160820021500,210.0,212.100006,42.978725,47,55.900002,0,67.800003,69.5,66.5
20160820023000,210.0,212.100006,42.978725,47,55.900002,0,67.800003,69.5,66.5
20160820024500,210.0,212.100006,42.978725,47,55.900002,0,67.800003,69.5,66.5
20160820030000,210.0,215.25,43.617021,47,55.900002,0,67.699997,69.5,66.5
20160820031500,210.0,210.0,42.553191,47,55.900002,0,67.699997,69.5,66.5
20160820033000,210.0,212.100006,42.978725,47,55.200001,0,67.599998,69.5,66.5
20160820034500,210.0,215.25,43.617021,47,55.200001,0,67.599998,69.5,66.5
20160820040000,210.0,212.100006,42.978725,47,55.200001,0,67.5,69.5,66.5
20160820041500,210.0,215.25,43.617021,47,55.200001,0,67.5,69.5,66.5
20160820043000,210.0,212.100006,42.978725,47,55.200001,0,67.400002,69.5,66.5
20160820044500,210.0,212.100006,42.978725,47,55.200001,0,67.400002,69.5,66.5
20160820050000,210.0,212.100006,42.978725,47,55.200001,0,67.400002,69.5,66.5
20160820051500,210.0,215.25,43.617021,47,55.200001,0,67.400002,69.5,66.5
20160820053000,210.0,212.100006,42.978725,47,55.200001,0,67.400002,69.5,66.5
20160820054500,210.0,217.350006,44.042554,47,55.200001,0,67.400002,69.5,66.5
20160820060000,210.0,212.100006,42.978725,47,55.200001,0,67.300003,69.5,66.5
20160820061500,210.0,215.25,43.617021,47,55.200001,0,67.300003,69.5,66.5
20160820063000,210.0,215.25,43.617021,47,55.200001,0,67.300003,69.5,66.5
20160820064500,210.0,215.25,43.617021,47,55.200001,0,67.199997,69.5,66.5
20160820070000,210.0,212.100006,42.978725,47,55.200001,0,67.199997,69.5,66.5
20160820071500,210.0,215.25,43.617021,47,55.200001,0,67.199997,69.5,66.5
20160820073000,210.0,215.25,43.617021,47,55.200001,0,67.199997,69.5,66.5
20160820074500,210.0,215.25,43.617021,47,55.200001,0,67.099998,69.5,66.5
20160820080000,210.0,215.25,43.617021,47,55.200001,0,67.199997,69.5,66.5
20160820081500,210.0,212.100006,42.978725,47,55.200001,0,67.099998,69.5,66.5
20160820083000,210.0,215.25,43.617021,47,55.200001,0,67.099998,69.5,66.5
20160820084500,210.0,215.25,43.617021,47,54.299999,0,67.099998,69.5,66.5
20160820090000,210.0,212.100006,42.978725,47,54.299999,0,67.099998,69.5,66.5
20160820091500,210.0,215.25,43.617021,47,54.299999,0,67.099998,69.5,66.5
20160820093000,210.0,215.25,43.617021,47,54.299999,0,67.0,69.5,66.5
20160820094500,210.0,215.25,43.617021,47,54.299999,0,67.0,69.5,66.5
20160820100000,210.0,215.25,43.617021,47,54.299999,0,67.0,69.5,66.5
20160820101500,210.0,212.100006,42.978725,47,54.299999,0,67.0,69.5,66.5
20160820103000,210.0,212.100006,42.978725,47,54.299999,0,67.0,69.5,66.5
20160820104500,210.0,215.25,43.617021,47,54.299999,0,67.099998,69.5,66.5
20160820110000,210.0,215.25,43.617021,47,53.599998,0,67.099998,69.5,66.5
20160820111500,210.0,212.100006,42.978725,47,54.299999,0,67.199997,69.5,66.5
20160820113000,210.0,215.25,43.617021,47,54.299999,0,67.199997,69.5,66.5
20160820114500,210.0,215.25,43.617021,47,53.099998,0,67.199997,69.5,66.5
20160820120000,210.0,215.25,43.617021,47,53.900002,0,67.199997,69.5,66.5
20160820121500,210.0,212.100006,42.978725,47,53.900002,0,67.300003,69.5,66.5
20160820123000,210.0,217.350006,44.042554,47,53.900002,0,67.400002,69.5,66.5
20160820124500,210.0,217.350006,44.042554,47,53.900002,0,67.400002,69.5,66.5
20160820130000,210.0,217.350006,44.042554,47,53.900002,0,67.400002,69.5,66.5
20160820131500,210.0,212.100006,42.978725,47,53.900002,0,67.5,69.5,66.5
20160820133000,210.0,212.100006,42.978725,47,53.900002,0,67.699997,69.5,66.5
20160820134500,210.0,215.25,43.617021,47,53.900002,0,67.699997,69.5,66.5
20160820140000,210.0,215.25,43.617021,47,53.900002,0,67.699997,69.5,66.5
20160820141500,210.0,212.100006,42.978725,47,53.900002,0,67.699997,69.5,66.5
20160820143000,210.0,215.25,43.617021,47,54.700001,0,67.900002,69.5,66.5
20160820144500,210.0,215.25,43.617021,47,54.700001,0,67.900002,69.5,66.5
20160820150000,210.0,215.25,43.617021,47,54.700001,0,68.099998,69.5,66.5
20160820151500,210.0,212.100006,42.978725,47,54.700001,0,68.199997,69.5,66.5
20160820153000,210.0,215.25,43.617021,47,54.700001,0,68.300003,69.5,66.5
20160820154500,210.0,215.25,43.617021,47,54.700001,0,68.5,69.5,66.5
20160820160000,210.0,212.100006,42.978725,47,54.700001,0,68.599998,69.5,66.5
20160820161500,210.0,215.25,43.617021,47,54.700001,0,68.599998,69.5,66.5
20160820163000,210.0,212.100006,42.978725,47,54.700001,0,68.699997,69.5,66.5
20160820164500,210.0,215.25,43.617021,47,54.700001,0,68.800003,69.5,66.5
20160820170000,210.0,210.0,42.553191,47,54.700001,0,68.800003,69.5,66.5
20160820171500,210.0,217.350006,44.042554,47,54.700001,0,68.800003,69.5,66.5
20160820173000,210.0,217.350006,44.042554,47,55.599998,0,68.800003,69.5,66.5
20160820174500,210.0,217.350006,44.042554,47,55.599998,0,68.900002,69.5,66.5
20160820180000,210.0,217.350006,44.042554,47,55.599998,0,68.800003,69.5,66.5
20160820181500,210.0,212.100006,42.978725,47,55.599998,0,68.800003,69.5,66.5
20160820183000,210.0,212.100006,42.978725,47,55.599998,0,68.800003,69.5,66.5
20160820184500,210.0,215.25,43.617021,47,55.599998,0,68.800003,69.5,66.5
20160820190000,210.0,212.100006,42.978725,47,55.599998,0,68.800003,69.5,66.5
20160820191500,210.0,215.25,43.617021,47,55.599998,0,68.800003,69.5,66.5
20160820193000,210.0,215.25,43.617021,47,55.599998,0,68.800003,69.5,66.5
20160820194500,210.0,210.0,42.553191,47,55.599998,0,68.800003,69.5,66.5
20160820200000,210.0,215.25,43.617021,47,55.599998,0,68.699997,69.5,66.5
20160820201500,210.0,212.100006,42.978725,47,55.599998,0,68.699997,69.5,66.5
20160820203000,210.0,212.100006,42.978725,47,55.599998,0,68.599998,69.5,66.5
20160820204500,210.0,212.100006,42.978725,47,55.599998,0,68.599998,69.5,66.5
20160820210000,210.0,212.100006,42.978725,47,55.599998,0,68.599998,69.5,66.5
20160820211500,210.0,212.100006,42.978725,47,55.599998,0,68.599998,69.5,66.5
20160820213000,210.0,207.899994,42.127658,47,55.599998,0,68.5,69.5,66.5
20160820214500,210.0,215.25,43.617021,47,55.599998,0,68.5,69.5,66.5
20160820220000,210.0,212.100006,42.978725,47,55.599998,0,68.400002,69.5,66.5
20160820221500,210.0,212.100006,42.978725,47,55.599998,0,68.400002,69.5,66.5
20160820223000,210.0,215.25,43.617021,47,55.599998,0,68.400002,69.5,66.5
20160820224500,210.0,212.100006,42.978725,47,55.599998,0,68.300003,69.5,66.5
20160820230000,210.0,215.25,43.617021,47,55.599998,0,68.300003,69.5,66.5
20160820231500,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160820233000,210.0,212.100006,42.978725,47,55.599998,0,68.300003,69.5,66.5
20160820234500,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160821000000,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160821001500,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160821003000,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160821004500,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160821010000,210.0,217.350006,44.042554,47,55.599998,0,68.099998,69.5,66.5
20160821011500,210.0,210.0,42.553191,47,55.599998,0,68.099998,69.5,66.5
20160821013000,210.0,215.25,43.617021,47,55.599998,0,68.099998,69.5,66.5
20160821014500,210.0,215.25,43.617021,47,55.599998,0,68.099998,69.5,66.5
20160821020000,210.0,215.25,43.617021,47,55.599998,0,67.900002,69.5,66.5
20160821021500,210.0,212.100006,42.978725,47,55.599998,0,67.900002,69.5,66.5
20160821023000,210.0,212.100006,42.978725,47,55.599998,0,67.900002,69.5,66.5
20160821024500,210.0,215.25,43.617021,47,55.599998,0,67.800003,69.5,66.5
20160821030000,210.0,212.100006,42.978725,47,55.599998,0,67.800003,69.5,66.5
20160821031500,210.0,215.25,43.617021,47,55.599998,0,67.699997,69.5,66.5
20160821033000,210.0,212.100006,42.978725,47,55.599998,0,67.699997,69.5,66.5
20160821034500,210.0,215.25,43.617021,47,55.599998,0,67.699997,69.5,66.5
20160821040000,210.0,215.25,43.617021,47,55.599998,0,67.599998,69.5,66.5
20160821041500,210.0,212.100006,42.978725,47,55.599998,0,67.599998,69.5,66.5
20160821043000,210.0,217.350006,44.042554,47,55.599998,0,67.599998,69.5,66.5
20160821044500,210.0,217.350006,44.042554,47,55.599998,0,67.5,69.5,66.5
20160821050000,210.0,217.350006,44.042554,47,55.599998,0,67.400002,69.5,66.5
20160821051500,210.0,217.350006,44.042554,47,54.799999,0,67.400002,69.5,66.5
20160821053000,210.0,217.350006,44.042554,47,55.5,0,67.400002,69.5,66.5
20160821054500,210.0,217.350006,44.042554,47,55.5,0,67.400002,69.5,66.5
20160821060000,210.0,217.350006,44.042554,47,55.5,0,67.400002,69.5,66.5
20160821061500,210.0,212.100006,42.978725,47,55.5,0,67.300003,69.5,66.5
20160821063000,210.0,215.25,43.617021,47,55.5,0,67.300003,69.5,66.5
20160821064500,210.0,215.25,43.617021,47,55.5,0,67.300003,69.5,66.5
20160821070000,210.0,210.0,42.553191,47,55.5,0,67.400002,69.5,66.5
20160821071500,210.0,215.25,43.617021,47,55.5,0,67.400002,69.5,66.5
20160821073000,210.0,212.100006,42.978725,47,55.5,0,67.300003,69.5,66.5
20160821074500,210.0,215.25,43.617021,47,55.5,0,67.300003,69.5,66.5
20160821080000,210.0,215.25,43.617021,47,54.700001,0,67.199997,69.5,66.5
20160821081500,210.0,215.25,43.617021,47,54.700001,0,67.199997,69.5,66.5
20160821083000,210.0,220.5,44.680851,47,54.700001,0,67.099998,69.5,66.5
20160821084500,210.0,220.5,44.680851,47,54.700001,0,67.099998,69.5,66.5
20160821090000,210.0,215.25,43.617021,47,54.700001,0,67.0,69.5,66.5
20160821091500,210.0,215.25,43.617021,47,54.700001,0,67.0,69.5,66.5
20160821093000,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160821094500,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160821100000,210.0,219.449997,44.468084,47,53.900002,0,67.099998,69.5,66.5
20160821101500,210.0,215.25,43.617021,47,53.900002,0,67.0,69.5,66.5
20160821103000,210.0,215.25,43.617021,47,53.900002,0,67.099998,69.5,66.5
20160821104500,210.0,215.25,43.617021,47,53.900002,0,67.099998,69.5,66.5
20160821110000,210.0,215.25,43.617021,47,53.900002,0,67.199997,69.5,66.5
20160821111500,210.0,215.25,43.617021,47,53.900002,0,67.199997,69.5,66.5
20160821113000,210.0,215.25,43.617021,47,53.900002,0,67.199997,69.5,66.5
20160821114500,210.0,215.25,43.617021,47,53.900002,0,67.300003,69.5,66.5
20160821120000,210.0,215.25,43.617021,47,53.900002,0,67.300003,69.5,66.5
20160821121500,210.0,215.25,43.617021,47,53.900002,0,67.400002,69.5,66.5
20160821123000,210.0,215.25,43.617021,47,53.900002,0,67.400002,69.5,66.5
20160821124500,210.0,212.100006,42.978725,47,53.900002,0,67.400002,69.5,66.5
20160821130000,210.0,217.350006,44.042554,47,53.900002,0,67.400002,69.5,66.5
20160821131500,210.0,217.350006,44.042554,47,53.900002,0,67.5,69.5,66.5
20160821133000,210.0,212.100006,42.978725,47,53.900002,0,67.599998,69.5,66.5
20160821134500,210.0,212.100006,42.978725,47,53.900002,0,67.599998,69.5,66.5
20160821140000,210.0,212.100006,42.978725,47,54.700001,0,67.699997,69.5,66.5
20160821141500,210.0,215.25,43.617021,47,54.700001,0,67.800003,69.5,66.5
20160821143000,210.0,215.25,43.617021,47,53.900002,0,67.800003,69.5,66.5
20160821144500,210.0,215.25,43.617021,47,53.900002,0,67.900002,69.5,66.5
20160821150000,210.0,215.25,43.617021,47,54.700001,0,68.0,69.5,66.5
20160821151500,210.0,215.25,43.617021,47,54.700001,0,68.099998,69.5,66.5
20160821153000,210.0,215.25,43.617021,47,54.700001,0,68.099998,69.5,66.5
20160821154500,210.0,215.25,43.617021,47,54.700001,0,68.199997,69.5,66.5
20160821160000,210.0,215.25,43.617021,47,54.700001,0,68.300003,69.5,66.5
20160821161500,210.0,215.25,43.617021,47,54.700001,0,68.400002,69.5,66.5
20160821163000,210.0,215.25,43.617021,47,54.700001,0,68.5,69.5,66.5
20160821164500,210.0,212.100006,42.978725,47,54.700001,0,68.599998,69.5,66.5
20160821170000,210.0,215.25,43.617021,47,54.700001,0,68.699997,69.5,66.5
20160821171500,210.0,219.449997,44.468084,47,54.700001,0,68.699997,69.5,66.5
20160821173000,210.0,215.25,43.617021,47,54.700001,0,68.800003,69.5,66.5
20160821174500,210.0,215.25,43.617021,47,54.700001,0,68.699997,69.5,66.5
20160821180000,210.0,215.25,43.617021,47,55.5,0,68.699997,69.5,66.5
20160821181500,210.0,212.100006,42.978725,47,55.5,0,68.699997,69.5,66.5
20160821183000,210.0,212.100006,42.978725,47,55.5,0,68.599998,69.5,66.5
20160821184500,210.0,212.100006,42.978725,47,55.5,0,68.599998,69.5,66.5
20160821190000,210.0,215.25,43.617021,47,55.5,0,68.599998,69.5,66.5
20160821191500,210.0,215.25,43.617021,47,55.5,0,68.599998,69.5,66.5
20160821193000,210.0,212.100006,42.978725,47,55.5,0,68.599998,69.5,66.5
20160821194500,210.0,212.100006,42.978725,47,55.5,0,68.400002,69.5,66.5
20160821200000,210.0,212.100006,42.978725,47,55.5,0,68.400002,69.5,66.5
20160821201500,210.0,215.25,43.617021,47,55.5,0,68.300003,69.5,66.5
20160821203000,210.0,207.899994,42.127658,47,55.5,0,68.400002,69.5,66.5
20160821204500,210.0,210.0,42.553191,47,55.5,0,68.300003,69.5,66.5
20160821210000,210.0,212.100006,42.978725,47,55.5,0,68.300003,69.5,66.5
20160821211500,210.0,212.100006,42.978725,47,55.5,0,68.199997,69.5,66.5
20160821213000,210.0,215.25,43.617021,47,55.5,0,68.199997,69.5,66.5
20160821214500,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160821220000,210.0,210.0,42.553191,47,55.5,0,68.099998,69.5,66.5
20160821221500,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160821223000,210.0,212.100006,42.978725,47,55.5,0,68.099998,69.5,66.5
20160821224500,210.0,212.100006,42.978725,47,55.5,0,68.0,69.5,66.5
20160821230000,210.0,215.25,43.617021,47,55.5,0,67.900002,69.5,66.5
20160821231500,210.0,212.100006,42.978725,47,55.5,0,67.900002,69.5,66.5
20160821233000,210.0,212.100006,42.978725,47,55.5,0,67.800003,69.5,66.5
20160821234500,210.0,212.100006,42.978725,47,55.5,0,67.800003,69.5,66.5
20160822000000,210.0,212.100006,42.978725,47,55.5,0,67.699997,69.5,66.5
20160822001500,210.0,212.100006,42.978725,47,55.5,0,67.699997,69.5,66.5
20160822003000,210.0,212.100006,42.978725,47,55.5,0,67.699997,69.5,66.5
20160822004500,210.0,212.100006,42.978725,47,55.5,0,67.599998,69.5,66.5
20160822010000,210.0,219.449997,44.468084,47,55.5,0,67.599998,69.5,66.5
20160822011500,210.0,212.100006,42.978725,47,55.5,0,67.599998,69.5,66.5
20160822013000,210.0,215.25,43.617021,47,55.5,0,67.599998,69.5,66.5
20160822014500,210.0,215.25,43.617021,47,55.5,0,67.599998,69.5,66.5
20160822020000,210.0,212.100006,42.978725,47,55.5,0,67.599998,69.5,66.5
20160822021500,210.0,212.100006,42.978725,47,55.5,0,67.400002,69.5,66.5
20160822023000,210.0,215.25,43.617021,47,55.5,0,67.400002,69.5,66.5
20160822024500,210.0,215.25,43.617021,47,55.5,0,67.300003,69.5,66.5
20160822030000,210.0,215.25,43.617021,47,55.5,0,67.300003,69.5,66.5
20160822031500,210.0,212.100006,42.978725,47,55.5,0,67.300003,69.5,66.5
20160822033000,210.0,217.350006,44.042554,47,55.5,0,67.400002,69.5,66.5
20160822034500,210.0,217.350006,44.042554,47,55.5,0,67.300003,69.5,66.5
20160822040000,210.0,217.350006,44.042554,47,55.5,0,67.199997,69.5,66.5
20160822041500,210.0,217.350006,44.042554,47,55.5,0,67.199997,69.5,66.5
20160822043000,210.0,217.350006,44.042554,47,55.5,0,67.199997,69.5,66.5
20160822044500,210.0,217.350006,44.042554,47,55.5,0,67.199997,69.5,66.5
20160822050000,210.0,217.350006,44.042554,47,55.5,0,67.099998,69.5,66.5
20160822051500,210.0,217.350006,44.042554,47,55.5,0,67.099998,69.5,66.5
20160822053000,210.0,217.350006,44.042554,47,55.5,0,67.099998,69.5,66.5
20160822054500,210.0,217.350006,44.042554,47,55.5,0,67.0,69.5,66.5
20160822060000,210.0,217.350006,44.042554,47,55.5,0,67.0,69.5,66.5
20160822061500,210.0,217.350006,44.042554,47,55.5,0,67.0,69.5,66.5
20160822063000,210.0,217.350006,44.042554,47,55.5,0,66.900002,69.5,66.5
20160822064500,210.0,217.350006,44.042554,47,55.5,0,66.900002,69.5,66.5
20160822070000,210.0,217.350006,44.042554,47,55.5,0,66.900002,69.5,66.5
20160822071500,210.0,217.350006,44.042554,47,55.5,0,66.800003,69.5,66.5
20160822073000,210.0,217.350006,44.042554,47,55.5,0,66.800003,69.5,66.5
20160822074500,210.0,217.350006,44.042554,47,55.5,0,67.099998,69.5,66.5
