PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822080000,210.0,217.350006,44.042554,47,54.700001,0,67.699997,69.5,66.5
20160822081500,210.0,217.350006,44.042554,47,54.700001,0,68.199997,69.5,66.5
20160822083000,210.0,217.350006,44.042554,47,54.700001,0,68.5,69.5,66.5
20160822084500,210.0,217.350006,44.042554,47,54.700001,0,68.699997,69.5,66.5
20160822090000,210.0,210.0,42.553191,47,54.700001,0,68.800003,69.5,66.5
20160822091500,210.0,207.899994,42.127658,47,54.700001,0,69.099998,69.5,66.5
20160822093000,210.0,210.0,42.553191,47,54.700001,0,69.199997,69.5,66.5
20160822094500,210.0,212.100006,42.978725,47,54.700001,0,69.199997,69.5,66.5
20160822100000,210.0,207.899994,42.127658,47,54.700001,0,69.400002,69.5,66.5
20160822101500,210.0,210.0,42.553191,47,54.700001,0,69.400002,69.5,66.5
20160822103000,210.0,207.899994,42.127658,47,54.700001,0,69.599998,69.5,66.5
20160822104500,210.0,207.899994,42.127658,47,54.700001,0,69.400002,69.5,66.5
20160822110000,210.0,210.0,42.553191,47,54.700001,0,69.5,69.5,66.5
20160822111500,210.0,207.899994,42.127658,47,54.700001,0,69.5,69.5,66.5
20160822113000,210.0,207.899994,42.127658,47,54.700001,0,69.5,69.5,66.5
20160822114500,210.0,210.0,42.553191,47,54.700001,0,69.5,69.5,66.5
20160822120000,210.0,207.899994,42.127658,47,54.700001,0,69.599998,69.5,66.5
20160822121500,210.0,261.450012,52.978726,50,54.700001,0,70.0,69.5,66.5
20160822123000,210.0,299.25,60.638298,53,53.900002,0,69.599998,69.5,66.5
20160822124500,210.0,296.100006,60.000001,53,54.599998,0,69.900002,69.5,66.5
20160822130000,210.0,412.649994,83.61702,62,54.599998,0,70.300003,69.5,66.5
20160822131500,210.0,470.399994,95.319148,68,54.599998,0,70.0,69.5,66.5
20160822133000,210.0,424.200012,85.957449,64,55.900002,0,69.199997,69.5,66.5
20160822134500,210.0,404.25,81.914894,62,54.700001,0,69.800003,69.5,66.5
20160822140000,210.0,462.0,93.617021,67,54.700001,0,70.0,69.5,66.5
20160822141500,210.0,487.200012,98.723407,68,55.5,0,70.099998,69.5,66.5
20160822143000,210.0,487.200012,98.723407,68,55.5,0,70.199997,69.5,66.5
20160822144500,210.0,443.100006,89.787235,64,54.799999,0,69.800003,69.5,66.5
20160822150000,210.0,470.399994,95.319148,67,55.5,0,69.300003,69.5,66.5
20160822151500,210.0,470.399994,95.319148,66,55.5,0,69.800003,69.5,66.5
20160822153000,210.0,478.799988,97.021274,67,54.700001,0,70.0,69.5,66.5
20160822154500,210.0,487.200012,98.723407,68,55.5,0,70.0,69.5,66.5
20160822160000,210.0,487.200012,98.723407,68,54.700001,0,70.0,69.5,66.5
20160822161500,210.0,487.200012,98.723407,68,54.700001,0,70.0,69.5,66.5
20160822163000,210.0,487.200012,98.723407,68,54.700001,0,70.099998,69.5,66.5
20160822164500,210.0,495.600006,100.425533,68,54.700001,0,70.199997,69.5,66.5
20160822170000,210.0,395.850006,80.212767,60,54.700001,0,69.300003,69.5,66.5
20160822171500,210.0,407.399994,82.55319,61,54.700001,0,69.800003,69.5,66.5
20160822173000,210.0,329.700012,66.808513,55,54.700001,0,68.699997,69.5,66.5
20160822174500,210.0,253.050003,51.276596,50,54.700001,0,68.699997,69.5,66.5
20160822180000,210.0,223.649994,45.319148,47,54.700001,0,68.900002,69.5,66.5
20160822181500,210.0,219.449997,44.468084,47,54.700001,0,68.900002,69.5,66.5
20160822183000,210.0,219.449997,44.468084,47,54.700001,0,68.900002,69.5,66.5
20160822184500,210.0,219.449997,44.468084,47,55.599998,0,68.900002,69.5,66.5
20160822190000,210.0,219.449997,44.468084,47,55.599998,0,68.800003,69.5,66.5
20160822191500,210.0,219.449997,44.468084,47,55.599998,0,68.699997,69.5,66.5
20160822193000,210.0,225.75,45.744681,47,55.599998,0,68.599998,69.5,66.5
20160822194500,210.0,225.75,45.744681,47,55.599998,0,68.599998,69.5,66.5
20160822200000,210.0,225.75,45.744681,47,55.599998,0,68.599998,69.5,66.5
20160822201500,210.0,225.75,45.744681,47,55.599998,0,68.5,69.5,66.5
20160822203000,210.0,220.5,44.680851,47,55.599998,0,68.400002,69.5,66.5
20160822204500,210.0,220.5,44.680851,47,55.599998,0,68.400002,69.5,66.5
20160822210000,210.0,223.649994,45.319148,47,55.599998,0,68.300003,69.5,66.5
20160822211500,210.0,223.649994,45.319148,47,55.599998,0,68.199997,69.5,66.5
20160822213000,210.0,223.649994,45.319148,47,55.599998,0,68.199997,69.5,66.5
20160822214500,210.0,220.5,44.680851,47,55.599998,0,68.099998,69.5,66.5
20160822220000,210.0,223.649994,45.319148,47,55.599998,0,68.099998,69.5,66.5
20160822221500,210.0,223.649994,45.319148,47,55.599998,0,68.099998,69.5,66.5
20160822223000,210.0,219.449997,44.468084,47,55.599998,0,68.099998,69.5,66.5
20160822224500,210.0,219.449997,44.468084,47,55.599998,0,68.0,69.5,66.5
20160822230000,210.0,219.449997,44.468084,47,55.599998,0,68.0,69.5,66.5
20160822231500,210.0,219.449997,44.468084,47,55.599998,0,67.900002,69.5,66.5
20160822233000,210.0,219.449997,44.468084,47,55.599998,0,67.900002,69.5,66.5
20160822234500,210.0,223.649994,45.319148,47,55.599998,0,67.800003,69.5,66.5
20160823000000,210.0,219.449997,44.468084,47,55.599998,0,67.800003,69.5,66.5
20160823001500,210.0,219.449997,44.468084,47,55.599998,0,67.699997,69.5,66.5
20160823003000,210.0,219.449997,44.468084,47,55.599998,0,67.699997,69.5,66.5
20160823004500,210.0,223.649994,45.319148,47,55.599998,0,67.699997,69.5,66.5
20160823010000,210.0,219.449997,44.468084,47,55.599998,0,67.599998,69.5,66.5
20160823011500,210.0,219.449997,44.468084,47,55.599998,0,67.699997,69.5,66.5
20160823013000,210.0,219.449997,44.468084,47,55.599998,0,67.599998,69.5,66.5
20160823014500,210.0,219.449997,44.468084,47,55.599998,0,67.5,69.5,66.5
20160823020000,210.0,223.649994,45.319148,47,55.599998,0,67.5,69.5,66.5
20160823021500,210.0,220.5,44.680851,47,55.599998,0,67.400002,69.5,66.5
20160823023000,210.0,223.649994,45.319148,47,55.599998,0,67.400002,69.5,66.5
20160823024500,210.0,219.449997,44.468084,47,55.599998,0,67.400002,69.5,66.5
20160823030000,210.0,219.449997,44.468084,47,55.599998,0,67.400002,69.5,66.5
20160823031500,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160823033000,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160823034500,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160823040000,210.0,225.75,45.744681,47,55.599998,0,67.199997,69.5,66.5
20160823041500,210.0,225.75,45.744681,47,55.599998,0,67.199997,69.5,66.5
20160823043000,210.0,220.5,44.680851,47,55.599998,0,67.199997,69.5,66.5
20160823044500,210.0,220.5,44.680851,47,55.599998,0,67.099998,69.5,66.5
20160823050000,210.0,220.5,44.680851,47,55.599998,0,67.099998,69.5,66.5
20160823051500,210.0,220.5,44.680851,47,55.599998,0,67.099998,69.5,66.5
20160823053000,210.0,220.5,44.680851,47,55.599998,0,67.0,69.5,66.5
20160823054500,210.0,220.5,44.680851,47,55.599998,0,67.0,69.5,66.5
20160823060000,210.0,223.649994,45.319148,47,55.599998,0,67.0,69.5,66.5
20160823061500,210.0,220.5,44.680851,47,55.599998,0,66.900002,69.5,66.5
20160823063000,210.0,223.649994,45.319148,47,55.599998,0,66.900002,69.5,66.5
20160823064500,210.0,223.649994,45.319148,47,55.599998,0,66.900002,69.5,66.5
20160823070000,210.0,223.649994,45.319148,47,55.599998,0,66.800003,69.5,66.5
20160823071500,210.0,223.649994,45.319148,47,55.599998,0,66.800003,69.5,66.5
20160823073000,210.0,212.100006,42.978725,47,55.599998,0,67.300003,69.5,66.5
20160823074500,210.0,217.350006,44.042554,47,55.599998,0,67.699997,69.5,66.5
20160823080000,210.0,220.5,44.680851,47,54.700001,0,68.099998,69.5,66.5
20160823081500,210.0,217.350006,44.042554,47,54.700001,0,68.599998,69.5,66.5
20160823083000,210.0,212.100006,42.978725,47,56.200001,0,68.800003,69.5,66.5
20160823084500,210.0,215.25,43.617021,47,56.200001,0,69.099998,69.5,66.5
20160823090000,210.0,215.25,43.617021,47,55.200001,0,69.300003,69.5,66.5
20160823091500,210.0,225.75,45.744681,48,53.900002,0,69.099998,69.5,66.5
20160823093000,210.0,220.5,44.680851,48,53.900002,0,69.300003,69.5,66.5
20160823094500,210.0,223.649994,45.319148,48,53.900002,0,69.599998,69.5,66.5
20160823100000,210.0,223.649994,45.319148,48,53.900002,0,69.699997,69.5,66.5
20160823101500,210.0,219.449997,44.468084,48,54.700001,0,69.699997,69.5,66.5
20160823103000,210.0,223.649994,45.319148,48,54.700001,0,69.699997,69.5,66.5
20160823104500,210.0,220.5,44.680851,48,54.700001,0,69.800003,69.5,66.5
20160823110000,210.0,228.899994,46.382977,49,54.700001,0,69.800003,69.5,66.5
20160823111500,210.0,260.399994,52.765956,51,54.700001,0,69.900002,69.5,66.5
20160823113000,210.0,285.600006,57.872342,53,54.700001,0,69.900002,69.5,66.5
20160823114500,210.0,264.600006,53.617023,51,53.900002,0,68.900002,69.5,66.5
20160823120000,210.0,223.649994,45.319148,48,53.900002,0,69.199997,69.5,66.5
20160823121500,210.0,228.899994,46.382977,48,53.900002,0,69.599998,69.5,66.5
20160823123000,210.0,256.200012,51.914896,50,53.900002,0,69.900002,69.5,66.5
20160823124500,210.0,302.399994,61.276595,54,53.900002,0,70.099998,69.5,66.5
20160823130000,210.0,348.600006,70.638299,58,53.900002,0,70.0,69.5,66.5
20160823131500,210.0,392.700012,79.574471,61,53.900002,0,70.0,69.5,66.5
20160823133000,210.0,430.5,87.234043,64,54.700001,0,70.099998,69.5,66.5
20160823134500,210.0,470.399994,95.319148,67,54.700001,0,70.0,69.5,66.5
20160823140000,210.0,350.700012,71.063832,56,53.900002,0,68.699997,69.5,66.5
20160823141500,210.0,297.149994,60.212765,53,53.900002,0,68.800003,69.5,66.5
20160823143000,210.0,270.899994,54.893616,51,53.900002,0,69.099998,69.5,66.5
20160823144500,210.0,267.75,54.255319,51,53.900002,0,69.5,69.5,66.5
20160823150000,210.0,280.350006,56.808512,52,55.099998,0,69.800003,69.5,66.5
20160823151500,210.0,332.850006,67.44681,56,55.099998,0,70.0,69.5,66.5
20160823153000,210.0,399.0,80.851064,61,54.400002,0,70.099998,69.5,66.5
20160823154500,210.0,470.399994,95.319148,68,55.5,0,70.199997,69.5,66.5
20160823160000,210.0,487.200012,98.723407,69,55.5,0,70.199997,69.5,66.5
20160823161500,210.0,487.200012,98.723407,69,54.700001,0,70.199997,69.5,66.5
20160823163000,210.0,495.600006,100.425533,69,54.700001,0,70.199997,69.5,66.5
20160823164500,210.0,495.600006,100.425533,68,54.700001,0,70.300003,69.5,66.5
20160823170000,210.0,495.600006,100.425533,68,54.700001,0,70.300003,69.5,66.5
20160823171500,210.0,495.600006,100.425533,68,54.700001,0,70.300003,69.5,66.5
20160823173000,210.0,487.200012,98.723407,68,54.700001,0,70.300003,69.5,66.5
20160823174500,210.0,495.600006,100.425533,68,54.700001,0,70.300003,69.5,66.5
20160823180000,210.0,487.200012,98.723407,68,54.700001,0,70.400002,69.5,66.5
20160823181500,210.0,443.100006,89.787235,64,54.700001,0,69.900002,69.5,66.5
20160823183000,210.0,337.049988,68.29787,55,54.700001,0,68.800003,69.5,66.5
20160823184500,210.0,250.949997,50.851063,49,54.700001,0,68.800003,69.5,66.5
20160823190000,210.0,225.75,45.744681,48,54.700001,0,68.900002,69.5,66.5
20160823191500,210.0,225.75,45.744681,47,54.700001,0,69.099998,69.5,66.5
20160823193000,210.0,225.75,45.744681,47,54.700001,0,69.199997,69.5,66.5
20160823194500,210.0,219.449997,44.468084,47,54.700001,0,69.099998,69.5,66.5
20160823200000,210.0,219.449997,44.468084,47,55.5,0,69.099998,69.5,66.5
20160823201500,210.0,223.649994,45.319148,47,55.5,0,69.099998,69.5,66.5
20160823203000,210.0,219.449997,44.468084,47,55.5,0,69.099998,69.5,66.5
20160823204500,210.0,219.449997,44.468084,47,55.5,0,69.0,69.5,66.5
20160823210000,210.0,219.449997,44.468084,47,55.5,0,69.0,69.5,66.5
20160823211500,210.0,219.449997,44.468084,47,55.5,0,68.900002,69.5,66.5
20160823213000,210.0,219.449997,44.468084,47,55.5,0,68.900002,69.5,66.5
20160823214500,210.0,219.449997,44.468084,47,55.5,0,68.900002,69.5,66.5
20160823220000,210.0,219.449997,44.468084,47,55.5,0,68.900002,69.5,66.5
20160823221500,210.0,223.649994,45.319148,47,55.5,0,68.800003,69.5,66.5
20160823223000,210.0,220.5,44.680851,47,55.5,0,68.800003,69.5,66.5
20160823224500,210.0,220.5,44.680851,47,55.5,0,68.699997,69.5,66.5
20160823230000,210.0,217.350006,44.042554,47,55.5,0,68.699997,69.5,66.5
20160823231500,210.0,220.5,44.680851,47,55.5,0,68.599998,69.5,66.5
20160823233000,210.0,220.5,44.680851,47,55.5,0,68.599998,69.5,66.5
20160823234500,210.0,217.350006,44.042554,47,55.5,0,68.5,69.5,66.5
20160824000000,210.0,217.350006,44.042554,47,55.5,0,68.5,69.5,66.5
20160824001500,210.0,220.5,44.680851,47,55.599998,0,68.400002,69.5,66.5
20160824003000,210.0,215.25,43.617021,47,55.599998,0,68.400002,69.5,66.5
20160824004500,210.0,215.25,43.617021,47,55.599998,0,68.400002,69.5,66.5
20160824010000,210.0,215.25,43.617021,47,55.599998,0,68.400002,69.5,66.5
20160824011500,210.0,220.5,44.680851,47,55.599998,0,68.400002,69.5,66.5
20160824013000,210.0,212.100006,42.978725,47,55.599998,0,68.300003,69.5,66.5
20160824014500,210.0,215.25,43.617021,47,55.599998,0,68.300003,69.5,66.5
20160824020000,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160824021500,210.0,217.350006,44.042554,47,55.599998,0,68.199997,69.5,66.5
20160824023000,210.0,220.5,44.680851,47,55.599998,0,68.099998,69.5,66.5
20160824024500,210.0,220.5,44.680851,47,55.599998,0,68.099998,69.5,66.5
20160824030000,210.0,220.5,44.680851,47,55.599998,0,68.099998,69.5,66.5
20160824031500,210.0,220.5,44.680851,47,55.599998,0,68.0,69.5,66.5
20160824033000,210.0,220.5,44.680851,47,55.599998,0,67.900002,69.5,66.5
20160824034500,210.0,217.350006,44.042554,47,55.599998,0,67.900002,69.5,66.5
20160824040000,210.0,217.350006,44.042554,47,55.599998,0,67.900002,69.5,66.5
20160824041500,210.0,217.350006,44.042554,47,55.599998,0,67.800003,69.5,66.5
20160824043000,210.0,217.350006,44.042554,47,55.599998,0,67.800003,69.5,66.5
20160824044500,210.0,217.350006,44.042554,47,55.599998,0,67.699997,69.5,66.5
20160824050000,210.0,217.350006,44.042554,47,55.599998,0,67.699997,69.5,66.5
20160824051500,210.0,217.350006,44.042554,47,55.599998,0,67.599998,69.5,66.5
20160824053000,210.0,217.350006,44.042554,47,55.599998,0,67.599998,69.5,66.5
20160824054500,210.0,217.350006,44.042554,47,55.599998,0,67.599998,69.5,66.5
20160824060000,210.0,217.350006,44.042554,47,55.599998,0,67.5,69.5,66.5
20160824061500,210.0,217.350006,44.042554,47,55.599998,0,67.5,69.5,66.5
20160824063000,210.0,217.350006,44.042554,47,55.599998,0,67.5,69.5,66.5
20160824064500,210.0,217.350006,44.042554,47,55.599998,0,67.400002,69.5,66.5
20160824070000,210.0,217.350006,44.042554,47,55.599998,0,67.400002,69.5,66.5
20160824071500,210.0,217.350006,44.042554,47,55.599998,0,67.400002,69.5,66.5
20160824073000,210.0,217.350006,44.042554,47,55.599998,0,67.400002,69.5,66.5
20160824074500,210.0,210.0,42.553191,47,55.599998,0,67.400002,69.5,66.5
20160824080000,210.0,210.0,42.553191,47,55.599998,0,67.400002,69.5,66.5
20160824081500,210.0,212.100006,42.978725,47,55.599998,0,67.699997,69.5,66.5
20160824083000,210.0,215.25,43.617021,47,55.0,0,68.199997,69.5,66.5
20160824084500,210.0,212.100006,42.978725,47,55.0,0,68.699997,69.5,66.5
20160824090000,210.0,219.449997,44.468084,48,55.0,0,69.099998,69.5,66.5
20160824091500,210.0,227.850006,46.170214,48,55.0,0,69.400002,69.5,66.5
20160824093000,210.0,235.199997,47.659574,49,55.0,0,69.699997,69.5,66.5
20160824094500,210.0,235.199997,47.659574,49,55.0,0,69.800003,69.5,66.5
20160824100000,210.0,254.100006,51.489363,50,55.0,0,69.800003,69.5,66.5
20160824101500,210.0,288.75,58.510638,53,55.0,0,69.900002,69.5,66.5
20160824103000,210.0,333.899994,67.659573,56,55.0,0,69.900002,69.5,66.5
20160824104500,210.0,342.299988,69.3617,57,54.299999,0,69.900002,69.5,66.5
20160824110000,210.0,367.5,74.468085,59,54.299999,0,69.900002,69.5,66.5
20160824111500,210.0,381.149994,77.234041,60,54.299999,0,69.800003,69.5,66.5
20160824113000,210.0,392.700012,79.574471,61,54.299999,0,69.800003,69.5,66.5
20160824114500,210.0,403.200012,81.70213,62,54.299999,0,69.800003,69.5,66.5
20160824120000,210.0,403.200012,81.70213,62,54.299999,0,69.699997,69.5,66.5
20160824121500,210.0,403.200012,81.70213,62,54.299999,0,69.699997,69.5,66.5
20160824123000,210.0,416.850006,84.468086,62,54.299999,0,69.699997,69.5,66.5
20160824124500,210.0,416.850006,84.468086,62,54.299999,0,69.699997,69.5,66.5
20160824130000,210.0,411.600006,83.404257,62,54.299999,0,69.800003,69.5,66.5
20160824131500,210.0,432.600006,87.659576,64,54.299999,0,69.900002,69.5,66.5
20160824133000,210.0,470.399994,95.319148,67,54.299999,0,69.900002,69.5,66.5
20160824134500,210.0,478.799988,97.021274,68,54.299999,0,70.0,69.5,66.5
20160824140000,210.0,424.200012,85.957449,63,54.299999,0,68.900002,69.5,66.5
20160824141500,210.0,373.799988,75.744678,58,54.299999,0,69.199997,69.5,66.5
20160824143000,210.0,368.549988,74.680849,58,54.299999,0,69.099998,69.5,66.5
20160824144500,210.0,341.25,69.148936,56,54.299999,0,69.099998,69.5,66.5
20160824150000,210.0,277.200012,56.170215,51,54.299999,0,69.099998,69.5,66.5
20160824151500,210.0,297.149994,60.212765,53,54.299999,0,69.800003,69.5,66.5
20160824153000,210.0,391.649994,79.361701,60,54.299999,0,70.199997,69.5,66.5
20160824154500,210.0,487.200012,98.723407,69,54.299999,0,70.5,69.5,66.5
20160824160000,210.0,487.200012,98.723407,69,55.099998,0,70.5,69.5,66.5
20160824161500,210.0,487.200012,98.723407,69,55.099998,0,70.5,69.5,66.5
20160824163000,210.0,487.200012,98.723407,69,55.099998,0,70.5,69.5,66.5
20160824164500,210.0,478.799988,97.021274,69,55.099998,0,70.5,69.5,66.5
20160824170000,210.0,487.200012,98.723407,69,55.099998,0,70.5,69.5,66.5
20160824171500,210.0,478.799988,97.021274,68,55.099998,0,70.099998,69.5,66.5
20160824173000,210.0,327.600006,66.38298,55,55.099998,0,68.800003,69.5,66.5
20160824174500,210.0,271.950012,55.106385,51,55.099998,0,68.900002,69.5,66.5
20160824180000,210.0,254.100006,51.489363,50,55.099998,0,69.0,69.5,66.5
20160824181500,210.0,240.449997,48.723404,49,55.099998,0,69.099998,69.5,66.5
20160824183000,210.0,232.050003,47.021277,48,55.099998,0,69.199997,69.5,66.5
20160824184500,210.0,235.199997,47.659574,48,55.099998,0,69.199997,69.5,66.5
20160824190000,210.0,219.449997,44.468084,47,55.099998,0,69.300003,69.5,66.5
20160824191500,210.0,219.449997,44.468084,47,55.099998,0,69.300003,69.5,66.5
20160824193000,210.0,219.449997,44.468084,47,55.099998,0,69.300003,69.5,66.5
20160824194500,210.0,219.449997,44.468084,47,55.099998,0,69.300003,69.5,66.5
20160824200000,210.0,219.449997,44.468084,47,55.099998,0,69.300003,69.5,66.5
20160824201500,210.0,219.449997,44.468084,47,55.099998,0,69.199997,69.5,66.5
20160824203000,210.0,219.449997,44.468084,47,55.099998,0,69.199997,69.5,66.5
20160824204500,210.0,219.449997,44.468084,47,55.099998,0,69.199997,69.5,66.5
20160824210000,210.0,219.449997,44.468084,47,55.099998,0,69.199997,69.5,66.5
20160824211500,210.0,219.449997,44.468084,47,55.099998,0,69.099998,69.5,66.5
20160824213000,210.0,219.449997,44.468084,47,55.900002,0,69.199997,69.5,66.5
20160824214500,210.0,219.449997,44.468084,47,55.900002,0,69.099998,69.5,66.5
20160824220000,210.0,219.449997,44.468084,47,55.900002,0,69.199997,69.5,66.5
20160824221500,210.0,219.449997,44.468084,47,55.900002,0,69.099998,69.5,66.5
20160824223000,210.0,219.449997,44.468084,47,55.900002,0,69.099998,69.5,66.5
20160824224500,210.0,219.449997,44.468084,47,55.900002,0,69.0,69.5,66.5
20160824230000,210.0,219.449997,44.468084,47,55.900002,0,68.900002,69.5,66.5
20160824231500,210.0,219.449997,44.468084,47,55.900002,0,68.900002,69.5,66.5
20160824233000,210.0,219.449997,44.468084,47,55.200001,0,68.900002,69.5,66.5
20160824234500,210.0,219.449997,44.468084,47,55.200001,0,68.800003,69.5,66.5
20160825000000,210.0,219.449997,44.468084,47,55.200001,0,68.800003,69.5,66.5
20160825001500,210.0,219.449997,44.468084,47,55.200001,0,68.800003,69.5,66.5
20160825003000,210.0,215.25,43.617021,47,55.900002,0,68.800003,69.5,66.5
20160825004500,210.0,212.100006,42.978725,47,55.900002,0,68.699997,69.5,66.5
20160825010000,210.0,215.25,43.617021,47,55.900002,0,68.699997,69.5,66.5
20160825011500,210.0,212.100006,42.978725,47,55.200001,0,68.599998,69.5,66.5
20160825013000,210.0,215.25,43.617021,47,55.200001,0,68.599998,69.5,66.5
20160825014500,210.0,215.25,43.617021,47,55.200001,0,68.599998,69.5,66.5
20160825020000,210.0,212.100006,42.978725,47,55.200001,0,68.599998,69.5,66.5
20160825021500,210.0,217.350006,44.042554,47,55.200001,0,68.5,69.5,66.5
20160825023000,210.0,217.350006,44.042554,47,55.200001,0,68.400002,69.5,66.5
20160825024500,210.0,217.350006,44.042554,47,55.200001,0,68.300003,69.5,66.5
20160825030000,210.0,217.350006,44.042554,47,55.200001,0,68.300003,69.5,66.5
20160825031500,210.0,217.350006,44.042554,47,55.200001,0,68.300003,69.5,66.5
20160825033000,210.0,217.350006,44.042554,47,55.200001,0,68.199997,69.5,66.5
20160825034500,210.0,217.350006,44.042554,47,55.200001,0,68.199997,69.5,66.5
20160825040000,210.0,217.350006,44.042554,47,55.200001,0,68.099998,69.5,66.5
20160825041500,210.0,217.350006,44.042554,47,55.200001,0,68.099998,69.5,66.5
20160825043000,210.0,217.350006,44.042554,47,55.200001,0,68.099998,69.5,66.5
20160825044500,210.0,217.350006,44.042554,47,55.200001,0,68.0,69.5,66.5
20160825050000,210.0,217.350006,44.042554,47,55.200001,0,67.900002,69.5,66.5
20160825051500,210.0,217.350006,44.042554,47,55.200001,0,68.0,69.5,66.5
20160825053000,210.0,217.350006,44.042554,47,55.200001,0,67.900002,69.5,66.5
20160825054500,210.0,217.350006,44.042554,47,55.200001,0,68.0,69.5,66.5
20160825060000,210.0,217.350006,44.042554,47,55.900002,0,68.0,69.5,66.5
20160825061500,210.0,217.350006,44.042554,47,55.900002,0,67.900002,69.5,66.5
20160825063000,210.0,217.350006,44.042554,47,55.900002,0,67.900002,69.5,66.5
20160825064500,210.0,217.350006,44.042554,47,55.200001,0,67.900002,69.5,66.5
20160825070000,210.0,217.350006,44.042554,47,55.200001,0,67.900002,69.5,66.5
20160825071500,210.0,217.350006,44.042554,47,55.200001,0,67.800003,69.5,66.5
20160825073000,210.0,217.350006,44.042554,47,55.200001,0,67.900002,69.5,66.5
20160825074500,210.0,217.350006,44.042554,47,55.200001,0,67.800003,69.5,66.5
20160825080000,210.0,217.350006,44.042554,47,55.200001,0,67.699997,69.5,66.5
20160825081500,210.0,217.350006,44.042554,47,55.200001,0,68.099998,69.5,66.5
20160825083000,210.0,207.899994,42.127658,47,55.200001,0,68.599998,69.5,66.5
20160825084500,210.0,210.0,42.553191,47,55.200001,0,68.900002,69.5,66.5
20160825090000,210.0,215.25,43.617021,48,55.200001,0,69.400002,69.5,66.5
20160825091500,210.0,223.649994,45.319148,48,55.200001,0,69.099998,69.5,66.5
20160825093000,210.0,223.649994,45.319148,48,55.200001,0,69.300003,69.5,66.5
20160825094500,210.0,227.850006,46.170214,49,55.200001,0,69.599998,69.5,66.5
20160825100000,210.0,258.299988,52.340423,51,55.200001,0,69.900002,69.5,66.5
20160825101500,210.0,288.75,58.510638,53,55.200001,0,69.800003,69.5,66.5
20160825103000,210.0,310.799988,62.978721,55,54.299999,0,70.0,69.5,66.5
20160825104500,210.0,366.450012,74.255322,59,54.299999,0,69.699997,69.5,66.5
20160825110000,210.0,351.75,71.276596,57,54.299999,0,69.699997,69.5,66.5
20160825111500,210.0,384.299988,77.872338,60,54.299999,0,70.0,69.5,66.5
20160825113000,210.0,438.899994,88.936169,65,54.299999,0,70.099998,69.5,66.5
20160825114500,210.0,470.399994,95.319148,68,54.299999,0,70.0,69.5,66.5
20160825120000,210.0,478.799988,97.021274,69,54.299999,0,69.900002,69.5,66.5
20160825121500,210.0,487.200012,98.723407,69,54.299999,0,69.800003,69.5,66.5
20160825123000,210.0,478.799988,97.021274,69,54.299999,0,69.800003,69.5,66.5
20160825124500,210.0,478.799988,97.021274,69,54.299999,0,69.699997,69.5,66.5
20160825130000,210.0,487.200012,98.723407,69,55.599998,0,69.599998,69.5,66.5
20160825131500,210.0,487.200012,98.723407,69,55.599998,0,69.599998,69.5,66.5
20160825133000,210.0,478.799988,97.021274,69,55.599998,0,69.599998,69.5,66.5
20160825134500,210.0,487.200012,98.723407,69,55.599998,0,69.599998,69.5,66.5
20160825140000,210.0,487.200012,98.723407,69,55.599998,0,69.599998,69.5,66.5
20160825141500,210.0,487.200012,98.723407,69,55.599998,0,69.599998,69.5,66.5
20160825143000,210.0,487.200012,98.723407,69,54.700001,0,69.599998,69.5,66.5
20160825144500,210.0,487.200012,98.723407,69,55.599998,0,69.699997,69.5,66.5
20160825150000,210.0,384.299988,77.872338,59,55.599998,0,68.599998,69.5,66.5
20160825151500,210.0,358.049988,72.553189,58,54.700001,0,69.199997,69.5,66.5
20160825153000,210.0,374.850006,75.957448,59,54.700001,0,69.599998,69.5,66.5
20160825154500,210.0,374.850006,75.957448,59,54.700001,0,69.699997,69.5,66.5
20160825160000,210.0,392.700012,79.574471,60,54.700001,0,69.800003,69.5,66.5
20160825161500,210.0,409.5,82.978723,61,54.700001,0,69.800003,69.5,66.5
20160825163000,210.0,420.0,85.106383,62,54.700001,0,69.800003,69.5,66.5
20160825164500,210.0,429.450012,87.021279,63,54.700001,0,69.699997,69.5,66.5
20160825170000,210.0,429.450012,87.021279,63,55.5,0,69.599998,69.5,66.5
20160825171500,210.0,435.75,88.297872,63,55.5,0,69.599998,69.5,66.5
20160825173000,210.0,435.75,88.297872,63,55.5,0,69.699997,69.5,66.5
20160825174500,210.0,430.5,87.234043,63,55.5,0,69.699997,69.5,66.5
20160825180000,210.0,443.100006,89.787235,63,55.5,0,69.800003,69.5,66.5
20160825181500,210.0,470.399994,95.319148,66,55.5,0,69.900002,69.5,66.5
20160825183000,210.0,478.799988,97.021274,67,55.5,0,69.800003,69.5,66.5
20160825184500,210.0,478.799988,97.021274,68,54.700001,0,69.800003,69.5,66.5
20160825190000,210.0,478.799988,97.021274,68,54.700001,0,69.699997,69.5,66.5
20160825191500,210.0,478.799988,97.021274,68,55.599998,0,69.699997,69.5,66.5
20160825193000,210.0,433.649994,87.872339,64,54.299999,0,68.800003,69.5,66.5
20160825194500,210.0,223.649994,45.319148,47,55.099998,0,68.199997,69.5,66.5
20160825200000,210.0,223.649994,45.319148,47,55.099998,0,68.199997,69.5,66.5
20160825201500,210.0,223.649994,45.319148,47,55.099998,0,68.099998,69.5,66.5
20160825203000,210.0,223.649994,45.319148,47,55.099998,0,68.099998,69.5,66.5
20160825204500,210.0,220.5,44.680851,47,55.099998,0,68.0,69.5,66.5
20160825210000,210.0,220.5,44.680851,47,55.099998,0,67.900002,69.5,66.5
20160825211500,210.0,223.649994,45.319148,47,55.099998,0,67.900002,69.5,66.5
20160825213000,210.0,220.5,44.680851,47,55.099998,0,67.800003,69.5,66.5
20160825214500,210.0,223.649994,45.319148,47,55.099998,0,67.800003,69.5,66.5
20160825220000,210.0,223.649994,45.319148,47,55.099998,0,67.699997,69.5,66.5
20160825221500,210.0,223.649994,45.319148,47,55.099998,0,67.599998,69.5,66.5
20160825223000,210.0,223.649994,45.319148,47,55.099998,0,67.599998,69.5,66.5
20160825224500,210.0,223.649994,45.319148,47,55.099998,0,67.599998,69.5,66.5
20160825230000,210.0,223.649994,45.319148,47,55.099998,0,67.400002,69.5,66.5
20160825231500,210.0,223.649994,45.319148,47,55.099998,0,67.400002,69.5,66.5
20160825233000,210.0,223.649994,45.319148,47,55.099998,0,67.400002,69.5,66.5
20160825234500,210.0,227.850006,46.170214,47,55.099998,0,67.300003,69.5,66.5
20160826000000,210.0,227.850006,46.170214,47,55.099998,0,67.300003,69.5,66.5
20160826001500,210.0,227.850006,46.170214,47,55.099998,0,67.300003,69.5,66.5
20160826003000,210.0,227.850006,46.170214,47,55.099998,0,67.300003,69.5,66.5
20160826004500,210.0,227.850006,46.170214,47,55.099998,0,67.199997,69.5,66.5
20160826010000,210.0,227.850006,46.170214,47,55.099998,0,67.199997,69.5,66.5
20160826011500,210.0,223.649994,45.319148,47,55.099998,0,67.099998,69.5,66.5
20160826013000,210.0,223.649994,45.319148,47,55.099998,0,67.199997,69.5,66.5
20160826014500,210.0,220.5,44.680851,47,55.099998,0,67.099998,69.5,66.5
20160826020000,210.0,220.5,44.680851,47,55.099998,0,67.199997,69.5,66.5
20160826021500,210.0,217.350006,44.042554,47,55.099998,0,67.099998,69.5,66.5
20160826023000,210.0,217.350006,44.042554,47,55.099998,0,67.099998,69.5,66.5
20160826024500,210.0,217.350006,44.042554,47,55.099998,0,67.099998,69.5,66.5
20160826030000,210.0,220.5,44.680851,47,55.099998,0,67.0,69.5,66.5
20160826031500,210.0,220.5,44.680851,47,55.099998,0,67.0,69.5,66.5
20160826033000,210.0,220.5,44.680851,47,55.099998,0,66.900002,69.5,66.5
20160826034500,210.0,220.5,44.680851,47,55.099998,0,66.900002,69.5,66.5
20160826040000,210.0,220.5,44.680851,47,55.099998,0,66.900002,69.5,66.5
20160826041500,210.0,220.5,44.680851,47,55.099998,0,66.900002,69.5,66.5
20160826043000,210.0,220.5,44.680851,47,55.099998,0,66.900002,69.5,66.5
20160826044500,210.0,220.5,44.680851,47,55.099998,0,66.900002,69.5,66.5
20160826050000,210.0,217.350006,44.042554,47,55.099998,0,66.800003,69.5,66.5
20160826051500,210.0,217.350006,44.042554,47,55.099998,0,66.800003,69.5,66.5
20160826053000,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160826054500,210.0,217.350006,44.042554,47,55.099998,0,66.800003,69.5,66.5
20160826060000,210.0,217.350006,44.042554,47,55.099998,0,66.699997,69.5,66.5
20160826061500,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160826063000,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160826064500,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160826070000,210.0,217.350006,44.042554,47,55.099998,0,66.699997,69.5,66.5
20160826071500,210.0,223.649994,45.319148,47,55.099998,0,66.699997,69.5,66.5
20160826073000,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160826074500,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160826080000,210.0,220.5,44.680851,47,55.099998,0,66.699997,69.5,66.5
20160826081500,210.0,215.25,43.617021,47,55.099998,0,66.699997,69.5,66.5
20160826083000,210.0,215.25,43.617021,47,55.099998,0,67.199997,69.5,66.5
20160826084500,210.0,215.25,43.617021,47,55.099998,0,67.699997,69.5,66.5
20160826090000,210.0,212.100006,42.978725,47,55.099998,0,68.199997,69.5,66.5
20160826091500,210.0,212.100006,42.978725,47,55.099998,0,68.599998,69.5,66.5
20160826093000,210.0,212.100006,42.978725,47,55.099998,0,68.900002,69.5,66.5
20160826094500,210.0,212.100006,42.978725,47,55.099998,0,69.099998,69.5,66.5
20160826100000,210.0,215.25,43.617021,47,55.099998,0,69.300003,69.5,66.5
20160826101500,210.0,223.649994,45.319148,48,55.099998,0,69.400002,69.5,66.5
20160826103000,210.0,228.899994,46.382977,48,55.099998,0,69.599998,69.5,66.5
20160826104500,210.0,235.199997,47.659574,48,55.099998,0,69.699997,69.5,66.5
20160826110000,210.0,228.899994,46.382977,48,55.099998,0,69.800003,69.5,66.5
20160826111500,210.0,260.399994,52.765956,50,55.099998,0,69.900002,69.5,66.5
20160826113000,210.0,279.299988,56.595742,51,55.099998,0,69.900002,69.5,66.5
20160826114500,210.0,313.950012,63.617024,54,54.299999,0,69.900002,69.5,66.5
20160826120000,210.0,334.950012,67.872343,56,54.299999,0,69.800003,69.5,66.5
20160826121500,210.0,351.75,71.276596,57,54.299999,0,69.900002,69.5,66.5
20160826123000,210.0,381.149994,77.234041,59,54.299999,0,69.900002,69.5,66.5
20160826124500,210.0,381.149994,77.234041,59,54.299999,0,69.800003,69.5,66.5
20160826130000,210.0,390.600006,79.148937,60,54.299999,0,69.699997,69.5,66.5
20160826131500,210.0,394.799988,79.999998,60,54.299999,0,69.599998,69.5,66.5
20160826133000,210.0,387.450012,78.510641,60,54.299999,0,69.599998,69.5,66.5
20160826134500,210.0,321.299988,65.106381,55,54.299999,0,68.699997,69.5,66.5
20160826140000,210.0,246.75,50.0,49,55.5,0,69.0,69.5,66.5
20160826141500,210.0,280.350006,56.808512,52,55.5,0,69.5,69.5,66.5
20160826143000,210.0,288.75,58.510638,53,54.700001,0,69.800003,69.5,66.5
20160826144500,210.0,343.350006,69.574469,57,53.900002,0,70.0,69.5,66.5
20160826150000,210.0,374.850006,75.957448,59,53.900002,0,69.5,69.5,66.5
20160826151500,210.0,234.149994,47.446807,48,54.700001,0,68.699997,69.5,66.5
20160826153000,210.0,223.649994,45.319148,48,54.700001,0,68.699997,69.5,66.5
20160826154500,210.0,223.649994,45.319148,48,54.700001,0,68.699997,69.5,66.5
20160826160000,210.0,223.649994,45.319148,48,54.700001,0,68.800003,69.5,66.5
20160826161500,210.0,223.649994,45.319148,48,54.700001,0,68.900002,69.5,66.5
20160826163000,210.0,223.649994,45.319148,48,54.700001,0,69.099998,69.5,66.5
20160826164500,210.0,220.5,44.680851,47,54.700001,0,69.199997,69.5,66.5
20160826170000,210.0,223.649994,45.319148,47,54.700001,0,69.199997,69.5,66.5
20160826171500,210.0,219.449997,44.468084,47,54.700001,0,69.199997,69.5,66.5
20160826173000,210.0,219.449997,44.468084,47,54.700001,0,69.099998,69.5,66.5
20160826174500,210.0,219.449997,44.468084,47,54.700001,0,68.900002,69.5,66.5
20160826180000,210.0,219.449997,44.468084,47,54.700001,0,68.800003,69.5,66.5
20160826181500,210.0,219.449997,44.468084,47,54.700001,0,68.699997,69.5,66.5
20160826183000,210.0,219.449997,44.468084,47,54.700001,0,68.599998,69.5,66.5
20160826184500,210.0,219.449997,44.468084,47,54.700001,0,68.599998,69.5,66.5
20160826190000,210.0,219.449997,44.468084,47,54.700001,0,68.5,69.5,66.5
20160826191500,210.0,219.449997,44.468084,47,54.700001,0,68.400002,69.5,66.5
20160826193000,210.0,219.449997,44.468084,47,54.700001,0,68.300003,69.5,66.5
20160826194500,210.0,223.649994,45.319148,47,54.700001,0,68.300003,69.5,66.5
20160826200000,210.0,220.5,44.680851,47,55.599998,0,68.300003,69.5,66.5
20160826201500,210.0,217.350006,44.042554,47,55.599998,0,68.300003,69.5,66.5
20160826203000,210.0,217.350006,44.042554,47,55.599998,0,68.300003,69.5,66.5
20160826204500,210.0,217.350006,44.042554,47,55.599998,0,68.199997,69.5,66.5
20160826210000,210.0,217.350006,44.042554,47,55.599998,0,68.199997,69.5,66.5
20160826211500,210.0,217.350006,44.042554,47,55.599998,0,68.199997,69.5,66.5
20160826213000,210.0,212.100006,42.978725,47,55.599998,0,68.199997,69.5,66.5
20160826214500,210.0,217.350006,44.042554,47,55.599998,0,68.199997,69.5,66.5
20160826220000,210.0,217.350006,44.042554,47,55.599998,0,68.099998,69.5,66.5
20160826221500,210.0,217.350006,44.042554,47,55.599998,0,68.099998,69.5,66.5
20160826223000,210.0,217.350006,44.042554,47,55.599998,0,68.099998,69.5,66.5
20160826224500,210.0,217.350006,44.042554,47,55.599998,0,68.0,69.5,66.5
20160826230000,210.0,217.350006,44.042554,47,55.599998,0,68.0,69.5,66.5
20160826231500,210.0,217.350006,44.042554,47,55.599998,0,67.900002,69.5,66.5
20160826233000,210.0,217.350006,44.042554,47,55.599998,0,67.800003,69.5,66.5
20160826234500,210.0,217.350006,44.042554,47,55.599998,0,67.800003,69.5,66.5
20160827000000,210.0,217.350006,44.042554,47,55.599998,0,67.800003,69.5,66.5
20160827001500,210.0,217.350006,44.042554,47,55.599998,0,67.699997,69.5,66.5
20160827003000,210.0,217.350006,44.042554,47,55.599998,0,67.699997,69.5,66.5
20160827004500,210.0,217.350006,44.042554,47,55.599998,0,67.699997,69.5,66.5
20160827010000,210.0,217.350006,44.042554,47,55.599998,0,67.599998,69.5,66.5
20160827011500,210.0,212.100006,42.978725,47,55.599998,0,67.599998,69.5,66.5
20160827013000,210.0,215.25,43.617021,47,55.599998,0,67.599998,69.5,66.5
20160827014500,210.0,215.25,43.617021,47,55.599998,0,67.599998,69.5,66.5
20160827020000,210.0,215.25,43.617021,47,55.599998,0,67.5,69.5,66.5
20160827021500,210.0,215.25,43.617021,47,55.599998,0,67.400002,69.5,66.5
20160827023000,210.0,215.25,43.617021,47,55.599998,0,67.400002,69.5,66.5
20160827024500,210.0,219.449997,44.468084,47,55.599998,0,67.400002,69.5,66.5
20160827030000,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160827031500,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160827033000,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160827034500,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160827040000,210.0,219.449997,44.468084,47,55.599998,0,67.199997,69.5,66.5
20160827041500,210.0,219.449997,44.468084,47,55.599998,0,67.199997,69.5,66.5
20160827043000,210.0,223.649994,45.319148,47,55.599998,0,67.199997,69.5,66.5
20160827044500,210.0,219.449997,44.468084,47,55.599998,0,67.099998,69.5,66.5
20160827050000,210.0,225.75,45.744681,47,55.599998,0,67.099998,69.5,66.5
20160827051500,210.0,220.5,44.680851,47,55.599998,0,67.099998,69.5,66.5
20160827053000,210.0,220.5,44.680851,47,55.599998,0,67.099998,69.5,66.5
20160827054500,210.0,220.5,44.680851,47,55.599998,0,67.0,69.5,66.5
20160827060000,210.0,220.5,44.680851,47,55.599998,0,66.900002,69.5,66.5
20160827061500,210.0,220.5,44.680851,47,55.599998,0,66.900002,69.5,66.5
20160827063000,210.0,220.5,44.680851,47,55.599998,0,67.0,69.5,66.5
20160827064500,210.0,220.5,44.680851,47,55.599998,0,66.900002,69.5,66.5
20160827070000,210.0,217.350006,44.042554,47,54.700001,0,66.900002,69.5,66.5
20160827071500,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160827073000,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160827074500,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160827080000,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160827081500,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160827083000,210.0,223.649994,45.319148,47,54.700001,0,66.800003,69.5,66.5
20160827084500,210.0,219.449997,44.468084,47,54.700001,0,66.800003,69.5,66.5
20160827090000,210.0,223.649994,45.319148,47,54.700001,0,66.800003,69.5,66.5
20160827091500,210.0,220.5,44.680851,47,55.900002,0,66.800003,69.5,66.5
20160827093000,210.0,223.649994,45.319148,47,55.900002,0,66.800003,69.5,66.5
20160827094500,210.0,220.5,44.680851,47,55.900002,0,66.800003,69.5,66.5
20160827100000,210.0,220.5,44.680851,47,55.200001,0,66.900002,69.5,66.5
20160827101500,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160827103000,210.0,220.5,44.680851,47,55.200001,0,66.699997,69.5,66.5
20160827104500,210.0,223.649994,45.319148,47,55.200001,0,66.800003,69.5,66.5
20160827110000,210.0,220.5,44.680851,47,54.299999,0,66.800003,69.5,66.5
20160827111500,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160827113000,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160827114500,210.0,220.5,44.680851,47,54.299999,0,66.699997,69.5,66.5
20160827120000,210.0,223.649994,45.319148,47,54.299999,0,66.699997,69.5,66.5
20160827121500,210.0,223.649994,45.319148,47,54.299999,0,66.699997,69.5,66.5
20160827123000,210.0,219.449997,44.468084,47,54.299999,0,66.699997,69.5,66.5
20160827124500,210.0,219.449997,44.468084,47,55.099998,0,66.699997,69.5,66.5
20160827130000,210.0,219.449997,44.468084,47,54.299999,0,66.800003,69.5,66.5
20160827131500,210.0,223.649994,45.319148,47,54.299999,0,66.800003,69.5,66.5
20160827133000,210.0,219.449997,44.468084,47,54.299999,0,66.900002,69.5,66.5
20160827134500,210.0,219.449997,44.468084,47,54.299999,0,66.900002,69.5,66.5
20160827140000,210.0,219.449997,44.468084,47,54.299999,0,66.900002,69.5,66.5
20160827141500,210.0,219.449997,44.468084,47,54.299999,0,66.900002,69.5,66.5
20160827143000,210.0,219.449997,44.468084,47,54.299999,0,66.900002,69.5,66.5
20160827144500,210.0,219.449997,44.468084,47,54.299999,0,66.900002,69.5,66.5
20160827150000,210.0,219.449997,44.468084,47,54.299999,0,66.900002,69.5,66.5
20160827151500,210.0,219.449997,44.468084,47,54.299999,0,67.099998,69.5,66.5
20160827153000,210.0,219.449997,44.468084,47,54.299999,0,67.199997,69.5,66.5
20160827154500,210.0,219.449997,44.468084,47,54.299999,0,67.300003,69.5,66.5
20160827160000,210.0,219.449997,44.468084,47,54.299999,0,67.400002,69.5,66.5
20160827161500,210.0,223.649994,45.319148,47,54.299999,0,67.400002,69.5,66.5
20160827163000,210.0,217.350006,44.042554,47,54.299999,0,67.300003,69.5,66.5
20160827164500,210.0,217.350006,44.042554,47,55.099998,0,67.300003,69.5,66.5
20160827170000,210.0,217.350006,44.042554,47,55.099998,0,67.400002,69.5,66.5
20160827171500,210.0,220.5,44.680851,47,55.099998,0,67.300003,69.5,66.5
20160827173000,210.0,220.5,44.680851,47,55.099998,0,67.300003,69.5,66.5
20160827174500,210.0,220.5,44.680851,47,55.099998,0,67.300003,69.5,66.5
20160827180000,210.0,220.5,44.680851,47,55.099998,0,67.400002,69.5,66.5
20160827181500,210.0,220.5,44.680851,47,55.099998,0,67.400002,69.5,66.5
20160827183000,210.0,220.5,44.680851,47,55.099998,0,67.400002,69.5,66.5
20160827184500,210.0,223.649994,45.319148,47,55.099998,0,67.5,69.5,66.5
20160827190000,210.0,219.449997,44.468084,47,55.099998,0,67.5,69.5,66.5
20160827191500,210.0,219.449997,44.468084,47,55.099998,0,67.400002,69.5,66.5
20160827193000,210.0,219.449997,44.468084,47,55.099998,0,67.400002,69.5,66.5
20160827194500,210.0,219.449997,44.468084,47,55.099998,0,67.400002,69.5,66.5
20160827200000,210.0,219.449997,44.468084,47,55.099998,0,67.300003,69.5,66.5
20160827201500,210.0,219.449997,44.468084,47,55.099998,0,67.300003,69.5,66.5
20160827203000,210.0,219.449997,44.468084,47,55.099998,0,67.199997,69.5,66.5
20160827204500,210.0,225.75,45.744681,47,55.099998,0,67.199997,69.5,66.5
20160827210000,210.0,220.5,44.680851,47,55.099998,0,67.199997,69.5,66.5
20160827211500,210.0,220.5,44.680851,47,55.099998,0,67.199997,69.5,66.5
20160827213000,210.0,217.350006,44.042554,47,55.099998,0,67.199997,69.5,66.5
20160827214500,210.0,217.350006,44.042554,47,55.099998,0,67.099998,69.5,66.5
20160827220000,210.0,220.5,44.680851,47,55.099998,0,67.099998,69.5,66.5
20160827221500,210.0,220.5,44.680851,47,55.099998,0,67.099998,69.5,66.5
20160827223000,210.0,220.5,44.680851,47,55.099998,0,67.099998,69.5,66.5
20160827224500,210.0,223.649994,45.319148,47,55.099998,0,67.099998,69.5,66.5
20160827230000,210.0,219.449997,44.468084,47,55.099998,0,67.099998,69.5,66.5
20160827231500,210.0,219.449997,44.468084,47,55.099998,0,67.0,69.5,66.5
20160827233000,210.0,219.449997,44.468084,47,55.099998,0,66.900002,69.5,66.5
20160827234500,210.0,219.449997,44.468084,47,55.900002,0,66.900002,69.5,66.5
20160828000000,210.0,219.449997,44.468084,47,55.900002,0,66.900002,69.5,66.5
20160828001500,210.0,219.449997,44.468084,47,55.099998,0,66.800003,69.5,66.5
20160828003000,210.0,219.449997,44.468084,47,55.099998,0,66.800003,69.5,66.5
20160828004500,210.0,219.449997,44.468084,47,55.099998,0,66.800003,69.5,66.5
20160828010000,210.0,219.449997,44.468084,47,55.900002,0,66.800003,69.5,66.5
20160828011500,210.0,219.449997,44.468084,47,55.099998,0,66.699997,69.5,66.5
20160828013000,210.0,219.449997,44.468084,47,55.099998,0,66.699997,69.5,66.5
20160828014500,210.0,219.449997,44.468084,47,55.099998,0,66.699997,69.5,66.5
20160828020000,210.0,219.449997,44.468084,47,55.099998,0,66.699997,69.5,66.5
20160828021500,210.0,219.449997,44.468084,47,56.200001,0,66.800003,69.5,66.5
20160828023000,210.0,219.449997,44.468084,47,54.799999,0,66.699997,69.5,66.5
20160828024500,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160828030000,210.0,219.449997,44.468084,47,55.5,0,66.699997,69.5,66.5
20160828031500,210.0,219.449997,44.468084,47,55.5,0,66.599998,69.5,66.5
20160828033000,210.0,219.449997,44.468084,47,54.700001,0,66.599998,69.5,66.5
20160828034500,210.0,219.449997,44.468084,47,54.700001,0,66.599998,69.5,66.5
20160828040000,210.0,223.649994,45.319148,47,54.700001,0,66.5,69.5,66.5
20160828041500,210.0,220.5,44.680851,47,54.700001,0,66.599998,69.5,66.5
20160828043000,210.0,220.5,44.680851,47,55.5,0,66.599998,69.5,66.5
20160828044500,210.0,220.5,44.680851,47,55.5,0,66.599998,69.5,66.5
20160828050000,210.0,220.5,44.680851,47,55.5,0,66.599998,69.5,66.5
20160828051500,210.0,220.5,44.680851,47,55.5,0,66.5,69.5,66.5
20160828053000,210.0,223.649994,45.319148,47,55.5,0,66.5,69.5,66.5
20160828054500,210.0,223.649994,45.319148,47,55.5,0,66.5,69.5,66.5
20160828060000,210.0,223.649994,45.319148,47,54.299999,0,66.400002,69.5,66.5
20160828061500,210.0,220.5,44.680851,47,55.5,0,66.400002,69.5,66.5
20160828063000,210.0,220.5,44.680851,47,55.5,0,66.400002,69.5,66.5
20160828064500,210.0,223.649994,45.319148,47,55.5,0,66.400002,69.5,66.5
20160828070000,210.0,220.5,44.680851,47,55.5,0,66.400002,69.5,66.5
20160828071500,210.0,217.350006,44.042554,47,55.5,0,66.400002,69.5,66.5
20160828073000,210.0,220.5,44.680851,47,55.5,0,66.5,69.5,66.5
20160828074500,210.0,223.649994,45.319148,47,55.5,0,66.400002,69.5,66.5
20160828080000,210.0,220.5,44.680851,47,55.5,0,66.400002,69.5,66.5
20160828081500,210.0,223.649994,45.319148,47,55.5,0,66.400002,69.5,66.5
20160828083000,210.0,223.649994,45.319148,47,54.700001,0,66.400002,69.5,66.5
20160828084500,210.0,223.649994,45.319148,47,54.700001,0,66.300003,69.5,66.5
20160828090000,210.0,223.649994,45.319148,47,54.700001,100,66.199997,69.5,66.5
20160828091500,210.0,227.850006,46.170214,47,54.700001,100,66.199997,69.5,66.5
20160828093000,210.0,227.850006,46.170214,47,54.700001,100,66.199997,69.5,66.5
20160828094500,210.0,223.649994,45.319148,47,54.700001,100,66.199997,69.5,66.5
20160828100000,210.0,223.649994,45.319148,47,54.700001,100,66.199997,69.5,66.5
20160828101500,210.0,223.649994,45.319148,47,53.900002,100,66.199997,69.5,66.5
20160828103000,210.0,223.649994,45.319148,47,53.900002,100,66.300003,69.5,66.5
20160828104500,210.0,220.5,44.680851,47,53.900002,100,66.300003,69.5,66.5
20160828110000,210.0,225.75,45.744681,47,55.099998,100,66.400002,69.5,66.5
20160828111500,210.0,220.5,44.680851,47,54.099998,100,66.400002,69.5,66.5
20160828113000,210.0,225.75,45.744681,47,54.099998,100,66.400002,69.5,66.5
20160828114500,210.0,220.5,44.680851,47,54.099998,100,66.5,69.5,66.5
20160828120000,210.0,223.649994,45.319148,47,54.099998,100,66.5,69.5,66.5
20160828121500,210.0,223.649994,45.319148,47,54.099998,100,66.599998,69.5,66.5
20160828123000,210.0,223.649994,45.319148,47,54.099998,100,66.599998,69.5,66.5
20160828124500,210.0,223.649994,45.319148,47,54.099998,100,66.599998,69.5,66.5
20160828130000,210.0,220.5,44.680851,47,54.099998,100,66.599998,69.5,66.5
20160828131500,210.0,220.5,44.680851,47,54.700001,100,66.699997,69.5,66.5
20160828133000,210.0,220.5,44.680851,47,53.900002,0,66.800003,69.5,66.5
20160828134500,210.0,220.5,44.680851,47,53.900002,0,66.800003,69.5,66.5
20160828140000,210.0,220.5,44.680851,47,53.900002,0,66.900002,69.5,66.5
20160828141500,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160828143000,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160828144500,210.0,220.5,44.680851,47,53.5,0,67.0,69.5,66.5
20160828150000,210.0,217.350006,44.042554,47,53.5,0,67.0,69.5,66.5
20160828151500,210.0,220.5,44.680851,47,54.700001,0,67.199997,69.5,66.5
20160828153000,210.0,220.5,44.680851,47,54.700001,0,67.400002,69.5,66.5
20160828154500,210.0,217.350006,44.042554,47,54.700001,0,67.599998,69.5,66.5
20160828160000,210.0,217.350006,44.042554,47,54.700001,0,67.699997,69.5,66.5
20160828161500,210.0,220.5,44.680851,47,54.700001,0,67.900002,69.5,66.5
20160828163000,210.0,220.5,44.680851,47,54.700001,0,68.0,69.5,66.5
20160828164500,210.0,220.5,44.680851,47,54.700001,0,67.900002,69.5,66.5
20160828170000,210.0,223.649994,45.319148,47,54.700001,0,68.099998,69.5,66.5
20160828171500,210.0,220.5,44.680851,47,54.700001,0,68.099998,69.5,66.5
20160828173000,210.0,220.5,44.680851,47,54.700001,0,68.199997,69.5,66.5
20160828174500,210.0,220.5,44.680851,47,54.700001,0,68.300003,69.5,66.5
20160828180000,210.0,220.5,44.680851,47,54.700001,0,68.300003,69.5,66.5
20160828181500,210.0,220.5,44.680851,47,54.700001,0,68.300003,69.5,66.5
20160828183000,210.0,220.5,44.680851,47,54.700001,0,68.300003,69.5,66.5
20160828184500,210.0,220.5,44.680851,47,54.700001,0,68.199997,69.5,66.5
20160828190000,210.0,217.350006,44.042554,47,54.700001,0,68.199997,69.5,66.5
20160828191500,210.0,220.5,44.680851,47,54.700001,0,68.199997,69.5,66.5
20160828193000,210.0,220.5,44.680851,47,54.700001,0,68.199997,69.5,66.5
20160828194500,210.0,220.5,44.680851,47,54.700001,0,68.099998,69.5,66.5
20160828200000,210.0,220.5,44.680851,47,54.700001,0,68.0,69.5,66.5
20160828201500,210.0,217.350006,44.042554,47,55.5,0,68.099998,69.5,66.5
20160828203000,210.0,220.5,44.680851,47,55.5,0,68.0,69.5,66.5
20160828204500,210.0,220.5,44.680851,47,55.5,0,68.0,69.5,66.5
20160828210000,210.0,220.5,44.680851,47,55.5,0,68.0,69.5,66.5
20160828211500,210.0,220.5,44.680851,47,55.5,0,67.900002,69.5,66.5
20160828213000,210.0,220.5,44.680851,47,55.5,0,67.900002,69.5,66.5
20160828214500,210.0,220.5,44.680851,47,55.5,0,67.900002,69.5,66.5
20160828220000,210.0,220.5,44.680851,47,55.5,0,67.900002,69.5,66.5
20160828221500,210.0,220.5,44.680851,47,55.5,0,67.900002,69.5,66.5
20160828223000,210.0,220.5,44.680851,47,55.5,0,67.800003,69.5,66.5
20160828224500,210.0,220.5,44.680851,47,55.5,0,67.800003,69.5,66.5
20160828230000,210.0,220.5,44.680851,47,55.5,0,67.800003,69.5,66.5
20160828231500,210.0,220.5,44.680851,47,55.5,0,67.699997,69.5,66.5
20160828233000,210.0,220.5,44.680851,47,55.5,0,67.699997,69.5,66.5
20160828234500,210.0,220.5,44.680851,47,55.5,0,67.699997,69.5,66.5
20160829000000,210.0,215.25,43.617021,47,55.5,0,67.599998,69.5,66.5
20160829001500,210.0,219.449997,44.468084,47,55.5,0,67.599998,69.5,66.5
20160829003000,210.0,219.449997,44.468084,47,55.5,0,67.599998,69.5,66.5
20160829004500,210.0,215.25,43.617021,47,55.5,0,67.5,69.5,66.5
20160829010000,210.0,215.25,43.617021,47,55.5,0,67.5,69.5,66.5
