PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829011500,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160829013000,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160829014500,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160829020000,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160829021500,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160829023000,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160829024500,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160829030000,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160829031500,210.0,219.449997,44.468084,47,54.799999,0,67.099998,69.5,66.5
20160829033000,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160829034500,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160829040000,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160829041500,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160829043000,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160829044500,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160829050000,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160829051500,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160829053000,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160829054500,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160829060000,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160829061500,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160829063000,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160829064500,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160829070000,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160829071500,210.0,219.449997,44.468084,47,54.700001,0,66.900002,69.5,66.5
20160829073000,210.0,219.449997,44.468084,47,54.700001,0,67.199997,69.5,66.5
20160829074500,210.0,212.100006,42.978725,47,55.5,0,67.699997,69.5,66.5
20160829080000,210.0,212.100006,42.978725,47,55.5,0,68.199997,69.5,66.5
20160829081500,210.0,212.100006,42.978725,47,54.700001,0,68.5,69.5,66.5
20160829083000,210.0,215.25,43.617021,47,54.700001,0,68.800003,69.5,66.5
20160829084500,210.0,215.25,43.617021,47,54.700001,0,69.099998,69.5,66.5
20160829090000,210.0,228.899994,46.382977,48,54.700001,0,69.300003,69.5,66.5
20160829091500,210.0,228.899994,46.382977,48,54.700001,0,69.5,69.5,66.5
20160829093000,210.0,228.899994,46.382977,49,54.700001,0,69.400002,69.5,66.5
20160829094500,210.0,234.149994,47.446807,49,54.700001,0,69.699997,69.5,66.5
20160829100000,210.0,234.149994,47.446807,49,54.700001,0,69.400002,69.5,66.5
20160829101500,210.0,234.149994,47.446807,49,54.700001,0,69.300003,69.5,66.5
20160829103000,210.0,223.649994,45.319148,48,54.700001,0,69.0,69.5,66.5
20160829104500,210.0,219.449997,44.468084,48,55.5,0,68.900002,69.5,66.5
20160829110000,210.0,227.850006,46.170214,48,55.5,0,69.300003,69.5,66.5
20160829111500,210.0,227.850006,46.170214,48,55.5,0,69.599998,69.5,66.5
20160829113000,210.0,237.300003,48.085107,49,54.700001,0,69.800003,69.5,66.5
20160829114500,210.0,271.950012,55.106385,52,54.700001,0,69.900002,69.5,66.5
20160829120000,210.0,328.649994,66.595743,56,54.700001,0,70.0,69.5,66.5
20160829121500,210.0,360.149994,72.978722,58,53.900002,0,70.0,69.5,66.5
20160829123000,210.0,390.600006,79.148937,61,53.900002,0,69.900002,69.5,66.5
20160829124500,210.0,406.350006,82.340427,62,53.900002,0,69.900002,69.5,66.5
20160829130000,210.0,420.0,85.106383,63,55.099998,0,69.800003,69.5,66.5
20160829131500,210.0,420.0,85.106383,63,55.099998,0,69.699997,69.5,66.5
20160829133000,210.0,425.25,86.170213,63,55.099998,0,69.599998,69.5,66.5
20160829134500,210.0,433.649994,87.872339,63,55.099998,0,69.5,69.5,66.5
20160829140000,210.0,433.649994,87.872339,63,55.099998,0,69.400002,69.5,66.5
20160829141500,210.0,433.649994,87.872339,62,55.099998,0,69.300003,69.5,66.5
20160829143000,210.0,245.699997,49.787233,49,55.099998,0,68.5,69.5,66.5
20160829144500,210.0,217.350006,44.042554,47,55.099998,0,68.800003,69.5,66.5
20160829150000,210.0,245.699997,49.787233,49,55.099998,0,69.300003,69.5,66.5
20160829151500,210.0,250.949997,50.851063,50,55.099998,0,69.599998,69.5,66.5
20160829153000,210.0,245.699997,49.787233,50,55.900002,0,69.699997,69.5,66.5
20160829154500,210.0,276.149994,55.957446,52,55.900002,0,69.900002,69.5,66.5
20160829160000,210.0,313.950012,63.617024,55,54.700001,0,69.400002,69.5,66.5
20160829161500,210.0,250.949997,50.851063,49,54.700001,0,68.900002,69.5,66.5
20160829163000,210.0,234.149994,47.446807,48,54.700001,0,69.199997,69.5,66.5
20160829164500,210.0,243.600006,49.361703,49,54.700001,0,69.300003,69.5,66.5
20160829170000,210.0,227.850006,46.170214,47,54.700001,0,68.800003,69.5,66.5
20160829171500,210.0,220.5,44.680851,47,54.700001,0,68.599998,69.5,66.5
20160829173000,210.0,220.5,44.680851,47,55.5,0,68.400002,69.5,66.5
20160829174500,210.0,225.75,45.744681,47,54.299999,0,68.300003,69.5,66.5
20160829180000,210.0,225.75,45.744681,47,54.299999,0,68.199997,69.5,66.5
20160829181500,210.0,316.049988,64.042551,6,55.099998,0,67.5,69.5,66.5
20160829183000,210.0,203.699997,41.276595,10,55.099998,0,67.699997,69.5,66.5
20160829184500,210.0,292.950012,59.361705,52,54.299999,0,67.400002,69.5,66.5
20160829190000,210.0,225.75,45.744681,47,55.5,0,67.5,69.5,66.5
20160829191500,210.0,225.75,45.744681,47,55.5,0,67.599998,69.5,66.5
20160829193000,210.0,225.75,45.744681,47,54.700001,0,67.400002,69.5,66.5
20160829194500,210.0,225.75,45.744681,47,55.299999,0,67.400002,69.5,66.5
20160829200000,210.0,225.75,45.744681,47,55.900002,0,67.300003,69.5,66.5
20160829201500,210.0,225.75,45.744681,47,55.900002,0,67.300003,69.5,66.5
20160829203000,210.0,217.350006,44.042554,47,55.200001,0,67.300003,69.5,66.5
20160829204500,210.0,217.350006,44.042554,47,55.200001,0,67.199997,69.5,66.5
20160829210000,210.0,220.5,44.680851,47,55.200001,0,67.199997,69.5,66.5
20160829211500,210.0,217.350006,44.042554,47,55.200001,0,67.199997,69.5,66.5
20160829213000,210.0,217.350006,44.042554,47,55.200001,0,67.199997,69.5,66.5
20160829214500,210.0,217.350006,44.042554,47,55.200001,0,67.099998,69.5,66.5
20160829220000,210.0,217.350006,44.042554,47,55.200001,0,67.099998,69.5,66.5
20160829221500,210.0,220.5,44.680851,47,55.200001,0,67.099998,69.5,66.5
20160829223000,210.0,217.350006,44.042554,47,55.200001,0,67.0,69.5,66.5
20160829224500,210.0,220.5,44.680851,47,55.200001,0,67.0,69.5,66.5
20160829230000,210.0,215.25,43.617021,47,55.200001,0,66.900002,69.5,66.5
20160829231500,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160829233000,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160829234500,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160830000000,210.0,212.100006,42.978725,47,55.200001,0,66.900002,69.5,66.5
20160830001500,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160830003000,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160830004500,210.0,217.350006,44.042554,47,55.200001,0,66.699997,69.5,66.5
20160830010000,210.0,217.350006,44.042554,47,55.200001,0,66.800003,69.5,66.5
20160830011500,210.0,217.350006,44.042554,47,55.200001,0,66.699997,69.5,66.5
20160830013000,210.0,217.350006,44.042554,47,55.200001,0,66.699997,69.5,66.5
20160830014500,210.0,217.350006,44.042554,47,55.799999,0,66.699997,69.5,66.5
20160830020000,210.0,217.350006,44.042554,47,55.099998,0,66.699997,69.5,66.5
20160830021500,210.0,217.350006,44.042554,47,55.099998,0,66.599998,69.5,66.5
20160830023000,210.0,223.649994,45.319148,47,55.099998,0,66.599998,69.5,66.5
20160830024500,210.0,217.350006,44.042554,47,55.099998,0,66.599998,69.5,66.5
20160830030000,210.0,217.350006,44.042554,47,55.099998,0,66.5,69.5,66.5
20160830031500,210.0,217.350006,44.042554,47,55.099998,0,66.5,69.5,66.5
20160830033000,210.0,223.649994,45.319148,47,55.099998,0,66.5,69.5,66.5
20160830034500,210.0,219.449997,44.468084,47,55.099998,0,66.400002,69.5,66.5
20160830040000,210.0,219.449997,44.468084,47,55.099998,0,66.5,69.5,66.5
20160830041500,210.0,219.449997,44.468084,47,55.099998,0,66.400002,69.5,66.5
20160830043000,210.0,219.449997,44.468084,47,55.099998,0,66.400002,69.5,66.5
20160830044500,210.0,219.449997,44.468084,47,55.099998,0,66.400002,69.5,66.5
20160830050000,210.0,219.449997,44.468084,47,55.099998,0,66.5,69.5,66.5
20160830051500,210.0,219.449997,44.468084,47,55.099998,0,66.400002,69.5,66.5
20160830053000,210.0,219.449997,44.468084,47,55.099998,0,66.400002,69.5,66.5
20160830054500,210.0,219.449997,44.468084,47,55.099998,0,66.300003,69.5,66.5
20160830060000,210.0,219.449997,44.468084,47,55.099998,0,66.300003,69.5,66.5
20160830061500,210.0,219.449997,44.468084,47,55.099998,100,66.300003,69.5,66.5
20160830063000,210.0,219.449997,44.468084,47,55.099998,100,66.199997,69.5,66.5
20160830064500,210.0,219.449997,44.468084,47,55.099998,100,66.199997,69.5,66.5
20160830070000,210.0,219.449997,44.468084,47,55.099998,100,66.199997,69.5,66.5
20160830071500,210.0,219.449997,44.468084,47,55.099998,100,66.199997,69.5,66.5
20160830073000,210.0,219.449997,44.468084,47,55.099998,100,66.199997,69.5,66.5
20160830074500,210.0,219.449997,44.468084,47,55.099998,0,66.900002,69.5,66.5
20160830080000,210.0,219.449997,44.468084,47,55.099998,0,67.5,69.5,66.5
20160830081500,210.0,219.449997,44.468084,47,55.099998,0,67.900002,69.5,66.5
20160830083000,210.0,219.449997,44.468084,47,54.299999,0,68.300003,69.5,66.5
20160830084500,210.0,219.449997,44.468084,47,54.299999,0,68.599998,69.5,66.5
20160830090000,210.0,223.649994,45.319148,47,54.299999,0,68.800003,69.5,66.5
20160830091500,210.0,219.449997,44.468084,47,54.299999,0,69.0,69.5,66.5
20160830093000,210.0,219.449997,44.468084,47,54.299999,0,69.199997,69.5,66.5
20160830094500,210.0,234.149994,47.446807,48,55.099998,0,69.300003,69.5,66.5
20160830100000,210.0,234.149994,47.446807,48,55.099998,0,69.400002,69.5,66.5
20160830101500,210.0,234.149994,47.446807,48,53.900002,0,69.5,69.5,66.5
20160830103000,210.0,234.149994,47.446807,48,53.900002,0,69.5,69.5,66.5
20160830104500,210.0,237.300003,48.085107,48,53.900002,0,69.400002,69.5,66.5
20160830110000,210.0,237.300003,48.085107,48,54.700001,0,69.599998,69.5,66.5
20160830111500,210.0,234.149994,47.446807,48,54.700001,0,69.699997,69.5,66.5
20160830113000,210.0,234.149994,47.446807,48,54.700001,0,69.800003,69.5,66.5
20160830114500,210.0,270.899994,54.893616,51,53.900002,0,69.900002,69.5,66.5
20160830120000,210.0,277.200012,56.170215,51,53.900002,0,69.400002,69.5,66.5
20160830121500,210.0,277.200012,56.170215,51,53.900002,0,69.699997,69.5,66.5
20160830123000,210.0,282.450012,57.234045,52,53.900002,0,69.800003,69.5,66.5
20160830124500,210.0,321.299988,65.106381,55,53.900002,0,69.900002,69.5,66.5
20160830130000,210.0,361.200012,73.191492,58,53.900002,0,70.0,69.5,66.5
20160830131500,210.0,382.200012,77.446811,59,53.900002,0,69.800003,69.5,66.5
20160830133000,210.0,443.100006,89.787235,65,55.5,0,70.0,69.5,66.5
20160830134500,210.0,478.799988,97.021274,67,54.299999,0,70.0,69.5,66.5
20160830140000,210.0,487.200012,98.723407,67,54.299999,0,70.0,69.5,66.5
20160830141500,210.0,487.200012,98.723407,67,54.299999,0,69.900002,69.5,66.5
20160830143000,210.0,495.600006,100.425533,67,54.299999,0,69.900002,69.5,66.5
20160830144500,210.0,487.200012,98.723407,67,54.299999,0,69.900002,69.5,66.5
20160830150000,210.0,487.200012,98.723407,67,55.099998,0,70.0,69.5,66.5
20160830151500,210.0,487.200012,98.723407,67,55.099998,0,70.099998,69.5,66.5
20160830153000,210.0,478.799988,97.021274,67,55.099998,0,70.199997,69.5,66.5
20160830154500,210.0,478.799988,97.021274,67,55.099998,0,70.300003,69.5,66.5
20160830160000,210.0,443.100006,89.787235,64,55.099998,0,69.800003,69.5,66.5
20160830161500,210.0,383.25,77.659574,59,55.099998,0,69.0,69.5,66.5
20160830163000,210.0,365.399994,74.042552,57,54.299999,0,69.199997,69.5,66.5
20160830164500,210.0,284.549988,57.659572,51,54.299999,0,68.900002,69.5,66.5
20160830170000,210.0,250.949997,50.851063,49,54.299999,0,69.0,69.5,66.5
20160830171500,210.0,254.100006,51.489363,49,54.299999,0,69.199997,69.5,66.5
20160830173000,210.0,254.100006,51.489363,49,54.299999,0,69.199997,69.5,66.5
20160830174500,210.0,254.100006,51.489363,49,54.299999,0,69.199997,69.5,66.5
20160830180000,210.0,254.100006,51.489363,49,54.299999,0,69.199997,69.5,66.5
20160830181500,210.0,246.75,50.0,48,54.299999,0,69.199997,69.5,66.5
20160830183000,210.0,235.199997,47.659574,47,54.299999,0,69.199997,69.5,66.5
20160830184500,210.0,219.449997,44.468084,46,54.299999,0,69.199997,69.5,66.5
20160830190000,210.0,225.75,45.744681,46,55.5,0,69.199997,69.5,66.5
20160830191500,210.0,225.75,45.744681,46,55.5,0,69.199997,69.5,66.5
20160830193000,210.0,220.5,44.680851,46,55.5,0,69.099998,69.5,66.5
20160830194500,210.0,223.649994,45.319148,46,55.5,0,69.099998,69.5,66.5
20160830200000,210.0,223.649994,45.319148,46,55.5,0,69.099998,69.5,66.5
20160830201500,210.0,223.649994,45.319148,46,55.5,0,69.0,69.5,66.5
20160830203000,210.0,223.649994,45.319148,46,55.5,0,69.0,69.5,66.5
20160830204500,210.0,220.5,44.680851,46,55.5,0,68.900002,69.5,66.5
20160830210000,210.0,220.5,44.680851,46,55.5,0,68.900002,69.5,66.5
20160830211500,210.0,223.649994,45.319148,46,55.5,0,68.900002,69.5,66.5
20160830213000,210.0,223.649994,45.319148,46,55.5,0,68.900002,69.5,66.5
20160830214500,210.0,220.5,44.680851,46,55.5,0,68.800003,69.5,66.5
20160830220000,210.0,220.5,44.680851,46,55.5,0,68.800003,69.5,66.5
20160830221500,210.0,220.5,44.680851,46,55.5,0,68.800003,69.5,66.5
20160830223000,210.0,220.5,44.680851,46,55.5,0,68.800003,69.5,66.5
20160830224500,210.0,223.649994,45.319148,46,55.5,0,68.800003,69.5,66.5
20160830230000,210.0,220.5,44.680851,46,55.5,0,68.699997,69.5,66.5
20160830231500,210.0,220.5,44.680851,46,55.5,0,68.699997,69.5,66.5
20160830233000,210.0,220.5,44.680851,46,55.5,0,68.599998,69.5,66.5
20160830234500,210.0,220.5,44.680851,46,55.5,0,68.599998,69.5,66.5
20160831000000,210.0,223.649994,45.319148,46,55.5,0,68.5,69.5,66.5
20160831001500,210.0,220.5,44.680851,46,55.5,0,68.400002,69.5,66.5
20160831003000,210.0,223.649994,45.319148,46,55.5,0,68.400002,69.5,66.5
20160831004500,210.0,223.649994,45.319148,46,55.5,0,68.300003,69.5,66.5
20160831010000,210.0,220.5,44.680851,46,55.5,0,68.300003,69.5,66.5
20160831011500,210.0,220.5,44.680851,46,55.5,0,68.300003,69.5,66.5
20160831013000,210.0,210.0,42.553191,46,55.5,0,68.400002,69.5,66.5
20160831014500,210.0,210.0,42.553191,46,55.5,0,68.300003,69.5,66.5
20160831020000,210.0,212.100006,42.978725,46,55.5,0,68.300003,69.5,66.5
20160831021500,210.0,215.25,43.617021,46,55.5,0,68.199997,69.5,66.5
20160831023000,210.0,215.25,43.617021,46,55.5,0,68.199997,69.5,66.5
20160831024500,210.0,215.25,43.617021,46,55.5,0,68.099998,69.5,66.5
20160831030000,210.0,212.100006,42.978725,46,55.5,0,68.099998,69.5,66.5
20160831031500,210.0,215.25,43.617021,46,55.5,0,68.0,69.5,66.5
20160831033000,210.0,210.0,42.553191,46,55.5,0,67.900002,69.5,66.5
20160831034500,210.0,215.25,43.617021,46,55.5,0,67.900002,69.5,66.5
20160831040000,210.0,215.25,43.617021,46,55.5,0,67.900002,69.5,66.5
20160831041500,210.0,215.25,43.617021,46,55.5,0,67.900002,69.5,66.5
20160831043000,210.0,212.100006,42.978725,46,55.5,0,67.900002,69.5,66.5
20160831044500,210.0,212.100006,42.978725,46,55.5,0,67.900002,69.5,66.5
20160831050000,210.0,215.25,43.617021,46,55.5,0,67.800003,69.5,66.5
20160831051500,210.0,215.25,43.617021,46,55.5,0,67.800003,69.5,66.5
20160831053000,210.0,215.25,43.617021,46,55.5,0,67.800003,69.5,66.5
20160831054500,210.0,215.25,43.617021,46,55.5,0,67.800003,69.5,66.5
20160831060000,210.0,210.0,42.553191,46,55.5,0,67.699997,69.5,66.5
20160831061500,210.0,215.25,43.617021,46,55.5,0,67.699997,69.5,66.5
20160831063000,210.0,212.100006,42.978725,46,55.5,0,67.699997,69.5,66.5
20160831064500,210.0,212.100006,42.978725,46,55.5,0,67.599998,69.5,66.5
20160831070000,210.0,215.25,43.617021,46,55.5,0,67.599998,69.5,66.5
20160831071500,210.0,212.100006,42.978725,46,55.5,0,67.599998,69.5,66.5
20160831073000,210.0,206.850006,41.914895,46,55.5,0,67.5,69.5,66.5
20160831074500,210.0,201.600006,40.851065,46,55.5,0,67.599998,69.5,66.5
20160831080000,210.0,206.850006,41.914895,46,55.5,0,68.400002,69.5,66.5
20160831081500,210.0,206.850006,41.914895,46,55.5,0,68.900002,69.5,66.5
20160831083000,210.0,228.899994,46.382977,48,54.799999,0,69.199997,69.5,66.5
20160831084500,210.0,235.199997,47.659574,48,54.799999,0,69.599998,69.5,66.5
20160831090000,210.0,249.899994,50.638297,49,54.799999,0,69.800003,69.5,66.5
20160831091500,210.0,297.149994,60.212765,52,54.799999,0,70.0,69.5,66.5
20160831093000,210.0,360.149994,72.978722,57,54.799999,0,70.099998,69.5,66.5
20160831094500,210.0,387.450012,78.510641,59,54.799999,0,70.0,69.5,66.5
20160831100000,210.0,418.950012,84.893619,62,54.799999,0,69.900002,69.5,66.5
20160831101500,210.0,425.25,86.170213,63,53.900002,0,69.800003,69.5,66.5
20160831103000,210.0,436.799988,88.510636,63,53.900002,0,69.800003,69.5,66.5
20160831104500,210.0,436.799988,88.510636,63,53.900002,0,69.699997,69.5,66.5
20160831110000,210.0,436.799988,88.510636,63,53.900002,0,69.699997,69.5,66.5
20160831111500,210.0,313.950012,63.617024,53,53.900002,0,68.599998,69.5,66.5
20160831113000,210.0,353.850006,71.702129,56,53.900002,0,69.400002,69.5,66.5
20160831114500,210.0,353.850006,71.702129,57,53.900002,0,69.599998,69.5,66.5
20160831120000,210.0,361.200012,73.191492,58,53.900002,0,69.800003,69.5,66.5
20160831121500,210.0,421.049988,85.319146,63,54.700001,0,70.0,69.5,66.5
20160831123000,210.0,470.399994,95.319148,66,54.0,0,70.0,69.5,66.5
20160831124500,210.0,487.200012,98.723407,67,54.0,0,70.0,69.5,66.5
20160831130000,210.0,478.799988,97.021274,67,55.200001,0,70.0,69.5,66.5
20160831131500,210.0,478.799988,97.021274,67,54.299999,0,69.900002,69.5,66.5
20160831133000,210.0,487.200012,98.723407,68,54.299999,0,69.900002,69.5,66.5
20160831134500,210.0,487.200012,98.723407,68,54.299999,0,69.199997,69.5,66.5
20160831140000,210.0,443.100006,89.787235,64,54.299999,0,69.599998,69.5,66.5
20160831141500,210.0,470.399994,95.319148,66,55.099998,0,69.900002,69.5,66.5
20160831143000,210.0,487.200012,98.723407,67,55.099998,0,69.800003,69.5,66.5
20160831144500,210.0,413.700012,83.82979,61,55.099998,0,68.900002,69.5,66.5
20160831150000,210.0,333.899994,67.659573,55,54.299999,0,68.699997,69.5,66.5
20160831151500,210.0,347.549988,70.425529,56,54.299999,0,69.099998,69.5,66.5
20160831153000,210.0,328.649994,66.595743,54,54.299999,0,69.099998,69.5,66.5
20160831154500,210.0,316.049988,64.042551,54,54.900002,0,69.400002,69.5,66.5
20160831160000,210.0,366.450012,74.255322,57,54.900002,0,70.0,69.5,66.5
20160831161500,210.0,401.100006,81.276597,60,54.900002,0,69.800003,69.5,66.5
20160831163000,210.0,447.299988,90.638295,63,54.299999,0,70.0,69.5,66.5
20160831164500,210.0,433.649994,87.872339,62,55.200001,0,69.300003,69.5,66.5
20160831170000,210.0,413.700012,83.82979,61,55.200001,0,69.099998,69.5,66.5
20160831171500,210.0,343.350006,69.574469,55,55.200001,0,68.900002,69.5,66.5
20160831173000,210.0,308.700012,62.553194,53,55.200001,0,69.099998,69.5,66.5
20160831174500,210.0,292.950012,59.361705,52,55.200001,0,69.099998,69.5,66.5
20160831180000,210.0,288.75,58.510638,51,55.200001,0,69.199997,69.5,66.5
20160831181500,210.0,288.75,58.510638,51,55.200001,0,69.199997,69.5,66.5
20160831183000,210.0,267.75,54.255319,49,55.200001,0,69.199997,69.5,66.5
20160831184500,210.0,261.450012,52.978726,49,55.200001,0,69.199997,69.5,66.5
20160831190000,210.0,254.100006,51.489363,49,55.200001,0,69.199997,69.5,66.5
20160831191500,210.0,237.300003,48.085107,47,55.200001,0,69.199997,69.5,66.5
20160831193000,210.0,228.899994,46.382977,47,55.200001,0,69.199997,69.5,66.5
20160831194500,210.0,219.449997,44.468084,46,55.200001,0,69.199997,69.5,66.5
20160831200000,210.0,219.449997,44.468084,46,55.200001,0,69.300003,69.5,66.5
20160831201500,210.0,219.449997,44.468084,46,55.900002,0,69.300003,69.5,66.5
20160831203000,210.0,219.449997,44.468084,46,55.900002,0,69.300003,69.5,66.5
20160831204500,210.0,219.449997,44.468084,46,55.900002,0,69.300003,69.5,66.5
20160831210000,210.0,219.449997,44.468084,46,55.900002,0,69.300003,69.5,66.5
20160831211500,210.0,219.449997,44.468084,46,55.200001,0,69.199997,69.5,66.5
20160831213000,210.0,219.449997,44.468084,46,55.200001,0,69.199997,69.5,66.5
20160831214500,210.0,223.649994,45.319148,46,55.200001,0,69.099998,69.5,66.5
20160831220000,210.0,220.5,44.680851,46,55.200001,0,69.099998,69.5,66.5
20160831221500,210.0,220.5,44.680851,46,55.200001,0,69.099998,69.5,66.5
20160831223000,210.0,220.5,44.680851,46,55.900002,0,69.099998,69.5,66.5
20160831224500,210.0,220.5,44.680851,46,55.900002,0,69.099998,69.5,66.5
20160831230000,210.0,223.649994,45.319148,46,55.900002,0,69.099998,69.5,66.5
20160831231500,210.0,219.449997,44.468084,46,55.299999,0,69.0,69.5,66.5
20160831233000,210.0,219.449997,44.468084,46,55.299999,0,68.900002,69.5,66.5
20160831234500,210.0,219.449997,44.468084,46,55.299999,0,68.900002,69.5,66.5
20160901000000,210.0,219.449997,44.468084,46,55.299999,0,68.800003,69.5,66.5
20160901001500,210.0,219.449997,44.468084,46,55.299999,0,68.800003,69.5,66.5
20160901003000,210.0,219.449997,44.468084,46,55.299999,0,68.699997,69.5,66.5
20160901004500,210.0,219.449997,44.468084,46,55.299999,0,68.699997,69.5,66.5
20160901010000,210.0,219.449997,44.468084,46,55.299999,0,68.599998,69.5,66.5
20160901011500,210.0,219.449997,44.468084,46,55.299999,0,68.599998,69.5,66.5
20160901013000,210.0,219.449997,44.468084,46,54.700001,0,68.5,69.5,66.5
20160901014500,210.0,219.449997,44.468084,46,54.700001,0,68.400002,69.5,66.5
20160901020000,210.0,219.449997,44.468084,46,54.700001,0,68.5,69.5,66.5
20160901021500,210.0,219.449997,44.468084,46,54.700001,0,68.400002,69.5,66.5
20160901023000,210.0,219.449997,44.468084,46,54.700001,0,68.300003,69.5,66.5
20160901024500,210.0,219.449997,44.468084,46,55.5,0,68.300003,69.5,66.5
20160901030000,210.0,219.449997,44.468084,46,55.5,0,68.300003,69.5,66.5
20160901031500,210.0,219.449997,44.468084,46,55.5,0,68.199997,69.5,66.5
20160901033000,210.0,219.449997,44.468084,46,55.5,0,68.199997,69.5,66.5
20160901034500,210.0,219.449997,44.468084,46,55.5,0,68.199997,69.5,66.5
20160901040000,210.0,219.449997,44.468084,46,55.5,0,68.199997,69.5,66.5
20160901041500,210.0,219.449997,44.468084,46,55.5,0,68.199997,69.5,66.5
20160901043000,210.0,215.25,43.617021,46,55.5,0,68.099998,69.5,66.5
20160901044500,210.0,215.25,43.617021,46,55.5,0,68.099998,69.5,66.5
20160901050000,210.0,215.25,43.617021,46,55.5,0,68.0,69.5,66.5
20160901051500,210.0,219.449997,44.468084,46,55.5,0,68.0,69.5,66.5
20160901053000,210.0,219.449997,44.468084,46,55.5,0,68.0,69.5,66.5
20160901054500,210.0,215.25,43.617021,46,55.5,0,67.900002,69.5,66.5
20160901060000,210.0,215.25,43.617021,46,55.5,0,67.900002,69.5,66.5
20160901061500,210.0,219.449997,44.468084,46,54.900002,0,67.900002,69.5,66.5
20160901063000,210.0,219.449997,44.468084,46,54.900002,0,67.800003,69.5,66.5
20160901064500,210.0,219.449997,44.468084,46,54.900002,0,67.800003,69.5,66.5
20160901070000,210.0,219.449997,44.468084,46,54.900002,0,67.800003,69.5,66.5
20160901071500,210.0,219.449997,44.468084,46,55.5,0,67.800003,69.5,66.5
20160901073000,210.0,215.25,43.617021,46,55.5,0,67.800003,69.5,66.5
20160901074500,210.0,215.25,43.617021,46,55.5,0,67.699997,69.5,66.5
20160901080000,210.0,212.100006,42.978725,46,55.5,0,67.900002,69.5,66.5
20160901081500,210.0,215.25,43.617021,46,54.900002,0,68.599998,69.5,66.5
20160901083000,210.0,215.25,43.617021,46,54.900002,0,68.900002,69.5,66.5
20160901084500,210.0,215.25,43.617021,46,54.900002,0,69.199997,69.5,66.5
20160901090000,210.0,215.25,43.617021,47,54.900002,0,69.5,69.5,66.5
20160901091500,210.0,227.850006,46.170214,47,54.900002,0,69.699997,69.5,66.5
20160901093000,210.0,237.300003,48.085107,49,54.299999,0,69.800003,69.5,66.5
20160901094500,210.0,288.75,58.510638,52,54.299999,0,70.0,69.5,66.5
20160901100000,210.0,329.700012,66.808513,55,54.299999,0,70.0,69.5,66.5
20160901101500,210.0,385.350006,78.085108,59,55.099998,0,70.099998,69.5,66.5
20160901103000,210.0,435.75,88.297872,64,54.299999,0,70.0,69.5,66.5
20160901104500,210.0,478.799988,97.021274,67,54.299999,0,70.0,69.5,66.5
20160901110000,210.0,478.799988,97.021274,68,55.5,0,70.0,69.5,66.5
20160901111500,210.0,495.600006,100.425533,68,55.5,0,70.099998,69.5,66.5
20160901113000,210.0,495.600006,100.425533,68,54.700001,0,70.0,69.5,66.5
20160901114500,210.0,495.600006,100.425533,67,54.700001,0,70.0,69.5,66.5
20160901120000,210.0,495.600006,100.425533,67,54.700001,0,70.0,69.5,66.5
20160901121500,210.0,487.200012,98.723407,67,54.700001,0,69.900002,69.5,66.5
20160901123000,210.0,478.799988,97.021274,67,53.599998,0,70.0,69.5,66.5
20160901124500,210.0,413.700012,83.82979,61,53.599998,0,68.800003,69.5,66.5
20160901130000,210.0,420.0,85.106383,61,53.599998,0,69.599998,69.5,66.5
20160901131500,210.0,424.200012,85.957449,61,53.599998,0,69.599998,69.5,66.5
20160901133000,210.0,437.850006,88.723405,63,53.599998,0,69.800003,69.5,66.5
20160901134500,210.0,443.100006,89.787235,64,54.299999,0,69.0,69.5,66.5
20160901140000,210.0,321.299988,65.106381,54,54.299999,0,68.900002,69.5,66.5
20160901141500,210.0,365.399994,74.042552,57,54.299999,0,69.599998,69.5,66.5
20160901143000,210.0,330.75,67.021277,54,54.299999,0,68.900002,69.5,66.5
20160901144500,210.0,232.050003,47.021277,47,54.299999,0,68.699997,69.5,66.5
20160901150000,210.0,220.5,44.680851,47,54.299999,0,69.0,69.5,66.5
20160901151500,210.0,220.5,44.680851,47,55.099998,0,69.099998,69.5,66.5
20160901153000,210.0,220.5,44.680851,47,55.099998,0,69.199997,69.5,66.5
20160901154500,210.0,225.75,45.744681,47,54.299999,0,69.400002,69.5,66.5
20160901160000,210.0,220.5,44.680851,47,54.299999,0,69.5,69.5,66.5
20160901161500,210.0,217.350006,44.042554,47,54.299999,0,69.699997,69.5,66.5
20160901163000,210.0,245.699997,49.787233,48,54.299999,0,69.699997,69.5,66.5
20160901164500,210.0,249.899994,50.638297,48,54.299999,0,69.599998,69.5,66.5
20160901170000,210.0,245.699997,49.787233,48,55.099998,0,69.599998,69.5,66.5
20160901171500,210.0,245.699997,49.787233,48,55.099998,0,69.5,69.5,66.5
20160901173000,210.0,245.699997,49.787233,48,55.099998,0,69.599998,69.5,66.5
20160901174500,210.0,245.699997,49.787233,48,55.099998,0,69.5,69.5,66.5
20160901180000,210.0,245.699997,49.787233,48,55.099998,0,69.400002,69.5,66.5
20160901181500,210.0,245.699997,49.787233,48,55.099998,0,69.400002,69.5,66.5
20160901183000,210.0,245.699997,49.787233,48,55.099998,0,69.300003,69.5,66.5
20160901184500,210.0,245.699997,49.787233,48,55.099998,0,69.300003,69.5,66.5
20160901190000,210.0,245.699997,49.787233,48,55.099998,0,69.199997,69.5,66.5
20160901191500,210.0,220.5,44.680851,47,55.099998,0,69.199997,69.5,66.5
20160901193000,210.0,223.649994,45.319148,47,55.099998,0,69.199997,69.5,66.5
20160901194500,210.0,219.449997,44.468084,46,55.099998,0,69.199997,69.5,66.5
20160901200000,210.0,212.100006,42.978725,46,55.099998,0,69.199997,69.5,66.5
20160901201500,210.0,217.350006,44.042554,46,55.099998,0,69.199997,69.5,66.5
20160901203000,210.0,217.350006,44.042554,46,55.099998,0,69.099998,69.5,66.5
20160901204500,210.0,217.350006,44.042554,46,55.099998,0,69.099998,69.5,66.5
20160901210000,210.0,212.100006,42.978725,46,55.099998,0,69.0,69.5,66.5
20160901211500,210.0,215.25,43.617021,46,55.099998,0,69.0,69.5,66.5
20160901213000,210.0,215.25,43.617021,46,55.700001,0,69.0,69.5,66.5
20160901214500,210.0,215.25,43.617021,46,55.700001,0,69.0,69.5,66.5
20160901220000,210.0,219.449997,44.468084,46,55.700001,0,68.900002,69.5,66.5
20160901221500,210.0,212.100006,42.978725,46,55.700001,0,68.900002,69.5,66.5
20160901223000,210.0,215.25,43.617021,46,55.700001,0,68.900002,69.5,66.5
20160901224500,210.0,215.25,43.617021,46,55.700001,0,68.800003,69.5,66.5
20160901230000,210.0,215.25,43.617021,46,55.700001,0,68.800003,69.5,66.5
20160901231500,210.0,215.25,43.617021,46,55.700001,0,68.699997,69.5,66.5
20160901233000,210.0,215.25,43.617021,46,55.700001,0,68.699997,69.5,66.5
20160901234500,210.0,215.25,43.617021,46,55.700001,0,68.599998,69.5,66.5
20160902000000,210.0,212.100006,42.978725,46,55.700001,0,68.599998,69.5,66.5
20160902001500,210.0,212.100006,42.978725,46,55.700001,0,68.599998,69.5,66.5
20160902003000,210.0,217.350006,44.042554,46,55.700001,0,68.5,69.5,66.5
20160902004500,210.0,217.350006,44.042554,46,55.700001,0,68.400002,69.5,66.5
20160902010000,210.0,217.350006,44.042554,46,55.700001,0,68.400002,69.5,66.5
20160902011500,210.0,217.350006,44.042554,46,55.700001,0,68.400002,69.5,66.5
20160902013000,210.0,210.0,42.553191,46,55.700001,0,68.300003,69.5,66.5
20160902014500,210.0,215.25,43.617021,46,55.700001,0,68.300003,69.5,66.5
20160902020000,210.0,215.25,43.617021,46,55.700001,0,68.199997,69.5,66.5
20160902021500,210.0,212.100006,42.978725,46,55.700001,0,68.199997,69.5,66.5
20160902023000,210.0,212.100006,42.978725,46,55.700001,0,68.099998,69.5,66.5
20160902024500,210.0,212.100006,42.978725,46,55.700001,0,68.099998,69.5,66.5
20160902030000,210.0,212.100006,42.978725,46,55.700001,0,68.099998,69.5,66.5
20160902031500,210.0,215.25,43.617021,46,55.700001,0,68.099998,69.5,66.5
20160902033000,210.0,212.100006,42.978725,46,55.700001,0,68.0,69.5,66.5
20160902034500,210.0,217.350006,44.042554,46,55.0,0,67.900002,69.5,66.5
20160902040000,210.0,212.100006,42.978725,46,55.0,0,67.900002,69.5,66.5
20160902041500,210.0,212.100006,42.978725,46,55.0,0,67.900002,69.5,66.5
20160902043000,210.0,212.100006,42.978725,46,55.0,0,67.800003,69.5,66.5
20160902044500,210.0,212.100006,42.978725,46,55.0,0,67.800003,69.5,66.5
20160902050000,210.0,212.100006,42.978725,46,55.0,0,67.699997,69.5,66.5
20160902051500,210.0,212.100006,42.978725,46,55.0,0,67.699997,69.5,66.5
20160902053000,210.0,217.350006,44.042554,46,55.0,0,67.699997,69.5,66.5
20160902054500,210.0,217.350006,44.042554,46,55.0,0,67.599998,69.5,66.5
20160902060000,210.0,212.100006,42.978725,46,55.0,0,67.599998,69.5,66.5
20160902061500,210.0,215.25,43.617021,46,55.0,0,67.599998,69.5,66.5
20160902063000,210.0,215.25,43.617021,46,55.0,0,67.599998,69.5,66.5
20160902064500,210.0,215.25,43.617021,46,55.0,0,67.5,69.5,66.5
20160902070000,210.0,219.449997,44.468084,46,55.0,0,67.400002,69.5,66.5
20160902071500,210.0,212.100006,42.978725,46,55.0,0,67.400002,69.5,66.5
20160902073000,210.0,212.100006,42.978725,46,55.0,0,67.400002,69.5,66.5
20160902074500,210.0,212.100006,42.978725,46,55.599998,0,67.400002,69.5,66.5
20160902080000,210.0,212.100006,42.978725,46,55.599998,0,67.400002,69.5,66.5
20160902081500,210.0,212.100006,42.978725,46,55.599998,0,67.400002,69.5,66.5
20160902083000,210.0,212.100006,42.978725,46,55.599998,0,67.400002,69.5,66.5
20160902084500,210.0,212.100006,42.978725,46,54.700001,0,67.400002,69.5,66.5
20160902090000,210.0,207.899994,42.127658,46,54.700001,0,67.400002,69.5,66.5
20160902091500,210.0,212.100006,42.978725,46,54.700001,0,67.400002,69.5,66.5
20160902093000,210.0,212.100006,42.978725,46,54.700001,0,67.400002,69.5,66.5
20160902094500,210.0,207.899994,42.127658,46,54.700001,0,67.400002,69.5,66.5
20160902100000,210.0,210.0,42.553191,46,54.700001,0,67.400002,69.5,66.5
20160902101500,210.0,206.850006,41.914895,46,54.700001,0,67.400002,69.5,66.5
20160902103000,210.0,206.850006,41.914895,46,54.700001,0,67.400002,69.5,66.5
20160902104500,210.0,206.850006,41.914895,46,54.700001,0,67.400002,69.5,66.5
20160902110000,210.0,206.850006,41.914895,46,55.400002,0,67.5,69.5,66.5
20160902111500,210.0,206.850006,41.914895,46,54.700001,0,67.599998,69.5,66.5
20160902113000,210.0,206.850006,41.914895,46,54.700001,0,67.699997,69.5,66.5
20160902114500,210.0,206.850006,41.914895,46,54.700001,0,67.699997,69.5,66.5
20160902120000,210.0,206.850006,41.914895,46,54.700001,0,67.699997,69.5,66.5
20160902121500,210.0,210.0,42.553191,46,54.700001,0,67.699997,69.5,66.5
20160902123000,210.0,210.0,42.553191,46,54.700001,0,67.699997,69.5,66.5
20160902124500,210.0,207.899994,42.127658,46,54.700001,0,67.800003,69.5,66.5
20160902130000,210.0,210.0,42.553191,46,53.900002,0,67.800003,69.5,66.5
20160902131500,210.0,206.850006,41.914895,46,53.900002,0,67.800003,69.5,66.5
20160902133000,210.0,210.0,42.553191,46,53.900002,0,67.900002,69.5,66.5
20160902134500,210.0,207.899994,42.127658,46,53.900002,0,68.0,69.5,66.5
20160902140000,210.0,207.899994,42.127658,46,54.700001,0,68.099998,69.5,66.5
20160902141500,210.0,207.899994,42.127658,46,54.700001,0,68.199997,69.5,66.5
20160902143000,210.0,207.899994,42.127658,46,54.700001,0,68.300003,69.5,66.5
20160902144500,210.0,207.899994,42.127658,46,54.700001,0,68.400002,69.5,66.5
20160902150000,210.0,207.899994,42.127658,46,54.700001,0,68.599998,69.5,66.5
20160902151500,210.0,207.899994,42.127658,46,54.700001,0,68.699997,69.5,66.5
20160902153000,210.0,207.899994,42.127658,46,54.700001,0,68.800003,69.5,66.5
20160902154500,210.0,210.0,42.553191,46,54.700001,0,68.900002,69.5,66.5
20160902160000,210.0,217.350006,44.042554,47,54.700001,0,69.199997,69.5,66.5
20160902161500,210.0,223.649994,45.319148,47,54.700001,0,69.199997,69.5,66.5
20160902163000,210.0,217.350006,44.042554,47,54.700001,0,69.300003,69.5,66.5
20160902164500,210.0,220.5,44.680851,47,54.700001,0,69.199997,69.5,66.5
20160902170000,210.0,223.649994,45.319148,47,54.700001,0,69.300003,69.5,66.5
20160902171500,210.0,223.649994,45.319148,47,54.700001,0,69.400002,69.5,66.5
20160902173000,210.0,223.649994,45.319148,47,54.700001,0,69.5,69.5,66.5
20160902174500,210.0,223.649994,45.319148,47,54.700001,0,69.599998,69.5,66.5
20160902180000,210.0,223.649994,45.319148,47,54.700001,0,69.599998,69.5,66.5
20160902181500,210.0,227.850006,46.170214,47,54.700001,0,69.5,69.5,66.5
20160902183000,210.0,219.449997,44.468084,47,55.5,0,69.400002,69.5,66.5
20160902184500,210.0,223.649994,45.319148,47,55.5,0,69.400002,69.5,66.5
20160902190000,210.0,220.5,44.680851,47,55.5,0,69.300003,69.5,66.5
20160902191500,210.0,223.649994,45.319148,47,55.5,0,69.300003,69.5,66.5
20160902193000,210.0,223.649994,45.319148,47,55.5,0,69.300003,69.5,66.5
20160902194500,210.0,223.649994,45.319148,47,55.5,0,69.199997,69.5,66.5
20160902200000,210.0,220.5,44.680851,47,55.5,0,69.199997,69.5,66.5
20160902201500,210.0,227.850006,46.170214,47,55.5,0,69.099998,69.5,66.5
20160902203000,210.0,220.5,44.680851,47,55.5,0,69.099998,69.5,66.5
20160902204500,210.0,225.75,45.744681,47,55.5,0,69.0,69.5,66.5
20160902210000,210.0,225.75,45.744681,47,55.5,0,68.900002,69.5,66.5
20160902211500,210.0,225.75,45.744681,47,55.5,0,68.900002,69.5,66.5
20160902213000,210.0,220.5,44.680851,47,55.5,0,68.800003,69.5,66.5
20160902214500,210.0,220.5,44.680851,47,55.5,0,68.800003,69.5,66.5
20160902220000,210.0,220.5,44.680851,47,55.5,0,68.699997,69.5,66.5
20160902221500,210.0,220.5,44.680851,47,55.5,0,68.800003,69.5,66.5
20160902223000,210.0,223.649994,45.319148,47,55.5,0,68.800003,69.5,66.5
20160902224500,210.0,220.5,44.680851,47,55.5,0,68.699997,69.5,66.5
20160902230000,210.0,223.649994,45.319148,47,55.5,0,68.699997,69.5,66.5
20160902231500,210.0,220.5,44.680851,47,55.5,0,68.699997,69.5,66.5
20160902233000,210.0,220.5,44.680851,47,55.5,0,68.599998,69.5,66.5
20160902234500,210.0,220.5,44.680851,47,55.5,0,68.5,69.5,66.5
20160903000000,210.0,220.5,44.680851,47,55.5,0,68.400002,69.5,66.5
20160903001500,210.0,223.649994,45.319148,47,55.5,0,68.300003,69.5,66.5
20160903003000,210.0,220.5,44.680851,47,55.5,0,68.300003,69.5,66.5
20160903004500,210.0,220.5,44.680851,47,55.5,0,68.199997,69.5,66.5
20160903010000,210.0,225.75,45.744681,47,55.5,0,68.199997,69.5,66.5
20160903011500,210.0,215.25,43.617021,47,55.5,0,68.199997,69.5,66.5
20160903013000,210.0,215.25,43.617021,47,55.5,0,68.199997,69.5,66.5
20160903014500,210.0,215.25,43.617021,47,55.5,0,68.199997,69.5,66.5
20160903020000,210.0,215.25,43.617021,47,55.5,0,68.199997,69.5,66.5
20160903021500,210.0,215.25,43.617021,47,55.5,0,68.199997,69.5,66.5
20160903023000,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160903024500,210.0,219.449997,44.468084,47,55.5,0,68.099998,69.5,66.5
20160903030000,210.0,219.449997,44.468084,47,55.5,0,68.099998,69.5,66.5
20160903031500,210.0,219.449997,44.468084,47,55.5,0,67.900002,69.5,66.5
20160903033000,210.0,219.449997,44.468084,47,55.5,0,67.900002,69.5,66.5
20160903034500,210.0,219.449997,44.468084,47,55.5,0,67.800003,69.5,66.5
20160903040000,210.0,223.649994,45.319148,47,54.700001,0,67.699997,69.5,66.5
20160903041500,210.0,220.5,44.680851,47,55.5,0,67.699997,69.5,66.5
20160903043000,210.0,223.649994,45.319148,47,55.5,0,67.699997,69.5,66.5
20160903044500,210.0,219.449997,44.468084,47,55.5,0,67.599998,69.5,66.5
20160903050000,210.0,219.449997,44.468084,47,55.5,0,67.599998,69.5,66.5
20160903051500,210.0,219.449997,44.468084,47,55.5,0,67.599998,69.5,66.5
20160903053000,210.0,219.449997,44.468084,47,56.200001,0,67.599998,69.5,66.5
20160903054500,210.0,219.449997,44.468084,47,55.599998,0,67.5,69.5,66.5
20160903060000,210.0,215.25,43.617021,47,55.599998,0,67.400002,69.5,66.5
20160903061500,210.0,219.449997,44.468084,47,55.599998,0,67.400002,69.5,66.5
20160903063000,210.0,219.449997,44.468084,47,55.599998,0,67.400002,69.5,66.5
20160903064500,210.0,219.449997,44.468084,47,55.599998,0,67.400002,69.5,66.5
20160903070000,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160903071500,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160903073000,210.0,219.449997,44.468084,47,55.599998,0,67.199997,69.5,66.5
20160903074500,210.0,219.449997,44.468084,47,55.599998,0,67.199997,69.5,66.5
20160903080000,210.0,219.449997,44.468084,47,54.700001,0,67.199997,69.5,66.5
20160903081500,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160903083000,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160903084500,210.0,219.449997,44.468084,47,54.700001,0,67.0,69.5,66.5
20160903090000,210.0,219.449997,44.468084,47,54.700001,0,67.0,69.5,66.5
20160903091500,210.0,223.649994,45.319148,47,54.700001,0,67.0,69.5,66.5
20160903093000,210.0,219.449997,44.468084,47,54.700001,0,67.0,69.5,66.5
20160903094500,210.0,219.449997,44.468084,47,53.900002,0,66.900002,69.5,66.5
20160903100000,210.0,219.449997,44.468084,47,53.900002,0,66.900002,69.5,66.5
20160903101500,210.0,219.449997,44.468084,47,53.900002,0,66.900002,69.5,66.5
20160903103000,210.0,219.449997,44.468084,47,53.900002,0,66.800003,69.5,66.5
20160903104500,210.0,219.449997,44.468084,47,53.900002,0,66.800003,69.5,66.5
20160903110000,210.0,223.649994,45.319148,47,53.900002,0,66.800003,69.5,66.5
20160903111500,210.0,219.449997,44.468084,47,53.900002,0,66.800003,69.5,66.5
20160903113000,210.0,223.649994,45.319148,47,53.900002,0,66.900002,69.5,66.5
20160903114500,210.0,217.350006,44.042554,47,53.900002,0,66.800003,69.5,66.5
20160903120000,210.0,217.350006,44.042554,47,53.900002,0,66.800003,69.5,66.5
20160903121500,210.0,217.350006,44.042554,47,53.900002,0,66.900002,69.5,66.5
20160903123000,210.0,217.350006,44.042554,47,54.700001,0,67.099998,69.5,66.5
20160903124500,210.0,220.5,44.680851,47,53.900002,0,67.099998,69.5,66.5
20160903130000,210.0,220.5,44.680851,47,53.900002,0,67.099998,69.5,66.5
20160903131500,210.0,217.350006,44.042554,47,54.700001,0,67.199997,69.5,66.5
20160903133000,210.0,217.350006,44.042554,47,54.700001,0,67.300003,69.5,66.5
20160903134500,210.0,217.350006,44.042554,47,53.900002,0,67.300003,69.5,66.5
20160903140000,210.0,217.350006,44.042554,47,53.900002,0,67.400002,69.5,66.5
20160903141500,210.0,217.350006,44.042554,47,53.900002,0,67.599998,69.5,66.5
20160903143000,210.0,217.350006,44.042554,47,53.900002,0,67.599998,69.5,66.5
20160903144500,210.0,217.350006,44.042554,47,53.900002,0,67.699997,69.5,66.5
20160903150000,210.0,217.350006,44.042554,47,53.900002,0,67.699997,69.5,66.5
20160903151500,210.0,217.350006,44.042554,47,53.900002,0,67.900002,69.5,66.5
20160903153000,210.0,212.100006,42.978725,47,53.900002,0,68.0,69.5,66.5
20160903154500,210.0,215.25,43.617021,47,54.700001,0,68.0,69.5,66.5
20160903160000,210.0,212.100006,42.978725,47,54.700001,0,68.0,69.5,66.5
20160903161500,210.0,212.100006,42.978725,47,55.5,0,68.099998,69.5,66.5
20160903163000,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160903164500,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160903170000,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160903171500,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160903173000,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160903174500,210.0,215.25,43.617021,47,55.5,0,68.099998,69.5,66.5
20160903180000,210.0,212.100006,42.978725,47,55.5,0,68.099998,69.5,66.5
20160903181500,210.0,212.100006,42.978725,47,55.5,0,68.0,69.5,66.5
20160903183000,210.0,215.25,43.617021,47,55.5,0,68.0,69.5,66.5
20160903184500,210.0,215.25,43.617021,47,55.5,0,68.0,69.5,66.5
20160903190000,210.0,212.100006,42.978725,47,55.5,0,68.0,69.5,66.5
20160903191500,210.0,212.100006,42.978725,47,55.5,0,67.900002,69.5,66.5
20160903193000,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160903194500,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160903200000,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160903201500,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160903203000,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160903204500,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160903210000,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160903211500,210.0,217.350006,44.042554,47,55.5,0,67.800003,69.5,66.5
20160903213000,210.0,217.350006,44.042554,47,55.5,0,67.800003,69.5,66.5
20160903214500,210.0,217.350006,44.042554,47,55.5,0,67.699997,69.5,66.5
20160903220000,210.0,217.350006,44.042554,47,55.5,0,67.699997,69.5,66.5
20160903221500,210.0,217.350006,44.042554,47,55.5,0,67.599998,69.5,66.5
20160903223000,210.0,217.350006,44.042554,47,55.5,0,67.599998,69.5,66.5
20160903224500,210.0,217.350006,44.042554,47,55.5,0,67.599998,69.5,66.5
20160903230000,210.0,217.350006,44.042554,47,55.5,0,67.599998,69.5,66.5
20160903231500,210.0,217.350006,44.042554,47,55.5,0,67.5,69.5,66.5
20160903233000,210.0,217.350006,44.042554,47,55.5,0,67.5,69.5,66.5
20160903234500,210.0,217.350006,44.042554,47,55.5,0,67.400002,69.5,66.5
20160904000000,210.0,220.5,44.680851,47,55.5,0,67.400002,69.5,66.5
20160904001500,210.0,220.5,44.680851,47,55.5,0,67.300003,69.5,66.5
20160904003000,210.0,217.350006,44.042554,47,55.5,0,67.300003,69.5,66.5
20160904004500,210.0,220.5,44.680851,47,55.5,0,67.300003,69.5,66.5
20160904010000,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160904011500,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160904013000,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160904014500,210.0,220.5,44.680851,47,55.5,0,67.199997,69.5,66.5
20160904020000,210.0,220.5,44.680851,47,55.5,0,67.099998,69.5,66.5
20160904021500,210.0,220.5,44.680851,47,55.5,0,67.099998,69.5,66.5
20160904023000,210.0,220.5,44.680851,47,55.5,0,67.099998,69.5,66.5
20160904024500,210.0,220.5,44.680851,47,55.5,0,67.099998,69.5,66.5
20160904030000,210.0,220.5,44.680851,47,55.5,0,67.099998,69.5,66.5
20160904031500,210.0,223.649994,45.319148,47,55.5,0,67.0,69.5,66.5
20160904033000,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160904034500,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160904040000,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160904041500,210.0,219.449997,44.468084,47,55.5,0,67.0,69.5,66.5
20160904043000,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160904044500,210.0,219.449997,44.468084,47,55.5,0,66.900002,69.5,66.5
20160904050000,210.0,223.649994,45.319148,47,55.5,0,66.800003,69.5,66.5
20160904051500,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160904053000,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160904054500,210.0,220.5,44.680851,47,55.5,0,66.699997,69.5,66.5
20160904060000,210.0,217.350006,44.042554,47,55.5,0,66.699997,69.5,66.5
20160904061500,210.0,217.350006,44.042554,47,55.5,0,66.699997,69.5,66.5
20160904063000,210.0,217.350006,44.042554,47,55.5,0,66.599998,69.5,66.5
20160904064500,210.0,217.350006,44.042554,47,55.5,0,66.599998,69.5,66.5
20160904070000,210.0,217.350006,44.042554,47,55.5,0,66.599998,69.5,66.5
20160904071500,210.0,220.5,44.680851,47,55.5,0,66.599998,69.5,66.5
20160904073000,210.0,220.5,44.680851,47,55.5,0,66.599998,69.5,66.5
20160904074500,210.0,223.649994,45.319148,47,55.5,0,66.599998,69.5,66.5
20160904080000,210.0,223.649994,45.319148,47,55.5,0,66.599998,69.5,66.5
20160904081500,210.0,220.5,44.680851,47,54.700001,0,66.5,69.5,66.5
20160904083000,210.0,223.649994,45.319148,47,54.700001,0,66.5,69.5,66.5
20160904084500,210.0,219.449997,44.468084,47,54.700001,0,66.400002,69.5,66.5
20160904090000,210.0,219.449997,44.468084,47,54.700001,0,66.400002,69.5,66.5
20160904091500,210.0,219.449997,44.468084,47,54.700001,0,66.400002,69.5,66.5
20160904093000,210.0,223.649994,45.319148,47,54.700001,0,66.5,69.5,66.5
20160904094500,210.0,220.5,44.680851,47,54.700001,0,66.5,69.5,66.5
20160904100000,210.0,220.5,44.680851,47,54.700001,0,66.5,69.5,66.5
20160904101500,210.0,223.649994,45.319148,47,53.900002,0,66.599998,69.5,66.5
20160904103000,210.0,223.649994,45.319148,47,53.900002,0,66.5,69.5,66.5
20160904104500,210.0,219.449997,44.468084,47,53.900002,0,66.5,69.5,66.5
20160904110000,210.0,223.649994,45.319148,47,53.900002,0,66.5,69.5,66.5
20160904111500,210.0,220.5,44.680851,47,55.099998,0,66.599998,69.5,66.5
20160904113000,210.0,220.5,44.680851,47,55.099998,0,66.599998,69.5,66.5
20160904114500,210.0,220.5,44.680851,47,53.900002,0,66.699997,69.5,66.5
20160904120000,210.0,220.5,44.680851,47,54.700001,0,66.699997,69.5,66.5
20160904121500,210.0,220.5,44.680851,47,53.900002,0,66.699997,69.5,66.5
20160904123000,210.0,220.5,44.680851,47,53.900002,0,66.699997,69.5,66.5
20160904124500,210.0,223.649994,45.319148,47,53.900002,0,66.699997,69.5,66.5
20160904130000,210.0,217.350006,44.042554,47,53.900002,0,66.699997,69.5,66.5
20160904131500,210.0,220.5,44.680851,47,53.900002,0,66.800003,69.5,66.5
20160904133000,210.0,220.5,44.680851,47,53.900002,0,66.900002,69.5,66.5
20160904134500,210.0,220.5,44.680851,47,53.900002,0,66.900002,69.5,66.5
20160904140000,210.0,220.5,44.680851,47,53.900002,0,67.0,69.5,66.5
20160904141500,210.0,220.5,44.680851,47,53.900002,0,67.099998,69.5,66.5
20160904143000,210.0,217.350006,44.042554,47,53.900002,0,67.099998,69.5,66.5
20160904144500,210.0,217.350006,44.042554,47,53.900002,0,67.199997,69.5,66.5
20160904150000,210.0,217.350006,44.042554,47,53.900002,0,67.400002,69.5,66.5
20160904151500,210.0,217.350006,44.042554,47,53.900002,0,67.5,69.5,66.5
20160904153000,210.0,217.350006,44.042554,47,54.700001,0,67.699997,69.5,66.5
20160904154500,210.0,220.5,44.680851,47,54.700001,0,67.900002,69.5,66.5
20160904160000,210.0,217.350006,44.042554,47,54.700001,0,68.099998,69.5,66.5
20160904161500,210.0,217.350006,44.042554,47,54.700001,0,68.300003,69.5,66.5
20160904163000,210.0,217.350006,44.042554,47,54.700001,0,68.400002,69.5,66.5
20160904164500,210.0,217.350006,44.042554,47,54.700001,0,68.5,69.5,66.5
20160904170000,210.0,217.350006,44.042554,47,54.700001,0,68.5,69.5,66.5
20160904171500,210.0,217.350006,44.042554,47,54.700001,0,68.5,69.5,66.5
20160904173000,210.0,212.100006,42.978725,47,55.5,0,68.400002,69.5,66.5
20160904174500,210.0,212.100006,42.978725,47,55.5,0,68.400002,69.5,66.5
20160904180000,210.0,215.25,43.617021,47,55.5,0,68.599998,69.5,66.5
20160904181500,210.0,215.25,43.617021,47,55.5,0,68.599998,69.5,66.5
20160904183000,210.0,215.25,43.617021,47,55.5,0,68.599998,69.5,66.5
20160904184500,210.0,212.100006,42.978725,47,55.5,0,68.5,69.5,66.5
20160904190000,210.0,215.25,43.617021,47,55.5,0,68.400002,69.5,66.5
20160904191500,210.0,215.25,43.617021,47,55.5,0,68.400002,69.5,66.5
20160904193000,210.0,212.100006,42.978725,47,55.5,0,68.300003,69.5,66.5
20160904194500,210.0,219.449997,44.468084,47,55.5,0,68.300003,69.5,66.5
20160904200000,210.0,212.100006,42.978725,47,55.5,0,68.300003,69.5,66.5
20160904201500,210.0,215.25,43.617021,47,55.5,0,68.199997,69.5,66.5
20160904203000,210.0,212.100006,42.978725,47,55.5,0,68.199997,69.5,66.5
20160904204500,210.0,217.350006,44.042554,47,55.5,0,68.199997,69.5,66.5
20160904210000,210.0,217.350006,44.042554,47,55.5,0,68.099998,69.5,66.5
