PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904211500,210.0,217.350006,44.042554,47,55.5,0,68.099998,69.5,66.5
20160904213000,210.0,217.350006,44.042554,47,55.5,0,68.099998,69.5,66.5
20160904214500,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160904220000,210.0,217.350006,44.042554,47,55.5,0,68.0,69.5,66.5
20160904221500,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160904223000,210.0,217.350006,44.042554,47,55.5,0,67.900002,69.5,66.5
20160904224500,210.0,220.5,44.680851,47,55.5,0,67.900002,69.5,66.5
20160904230000,210.0,220.5,44.680851,47,55.5,0,67.800003,69.5,66.5
20160904231500,210.0,220.5,44.680851,47,55.5,0,67.699997,69.5,66.5
20160904233000,210.0,217.350006,44.042554,47,55.5,0,67.699997,69.5,66.5
20160904234500,210.0,217.350006,44.042554,47,55.5,0,67.699997,69.5,66.5
20160905000000,210.0,217.350006,44.042554,47,55.5,0,67.599998,69.5,66.5
20160905001500,210.0,217.350006,44.042554,47,55.5,0,67.599998,69.5,66.5
20160905003000,210.0,220.5,44.680851,47,55.5,0,67.599998,69.5,66.5
20160905004500,210.0,217.350006,44.042554,47,55.5,0,67.599998,69.5,66.5
20160905010000,210.0,217.350006,44.042554,47,55.5,0,67.5,69.5,66.5
20160905011500,210.0,220.5,44.680851,47,55.5,0,67.5,69.5,66.5
20160905013000,210.0,215.25,43.617021,47,55.5,0,67.400002,69.5,66.5
20160905014500,210.0,215.25,43.617021,47,55.5,0,67.400002,69.5,66.5
20160905020000,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160905021500,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160905023000,210.0,215.25,43.617021,47,55.5,0,67.400002,69.5,66.5
20160905024500,210.0,219.449997,44.468084,47,55.5,0,67.400002,69.5,66.5
20160905030000,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160905031500,210.0,219.449997,44.468084,47,55.5,0,67.300003,69.5,66.5
20160905033000,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160905034500,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160905040000,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160905041500,210.0,219.449997,44.468084,47,55.5,0,67.199997,69.5,66.5
20160905043000,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160905044500,210.0,219.449997,44.468084,47,55.5,0,67.099998,69.5,66.5
20160905050000,210.0,223.649994,45.319148,47,55.5,0,67.099998,69.5,66.5
20160905051500,210.0,220.5,44.680851,47,55.5,0,67.0,69.5,66.5
20160905053000,210.0,220.5,44.680851,47,55.5,0,67.0,69.5,66.5
20160905054500,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160905060000,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160905061500,210.0,220.5,44.680851,47,54.700001,0,66.900002,69.5,66.5
20160905063000,210.0,217.350006,44.042554,47,54.700001,0,66.900002,69.5,66.5
20160905064500,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160905070000,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160905071500,210.0,220.5,44.680851,47,55.5,0,66.900002,69.5,66.5
20160905073000,210.0,220.5,44.680851,47,55.5,0,66.800003,69.5,66.5
20160905074500,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160905080000,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160905081500,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160905083000,210.0,220.5,44.680851,47,54.700001,0,66.800003,69.5,66.5
20160905084500,210.0,223.649994,45.319148,47,54.700001,0,66.800003,69.5,66.5
20160905090000,210.0,223.649994,45.319148,47,54.700001,0,66.800003,69.5,66.5
20160905091500,210.0,223.649994,45.319148,47,55.5,0,66.800003,69.5,66.5
20160905093000,210.0,217.350006,44.042554,47,54.700001,0,66.800003,69.5,66.5
20160905094500,210.0,217.350006,44.042554,47,54.700001,0,66.800003,69.5,66.5
20160905100000,210.0,217.350006,44.042554,47,54.700001,0,66.800003,69.5,66.5
20160905101500,210.0,217.350006,44.042554,47,54.700001,0,66.800003,69.5,66.5
20160905103000,210.0,217.350006,44.042554,47,54.700001,0,66.800003,69.5,66.5
20160905104500,210.0,225.75,45.744681,47,54.700001,0,66.800003,69.5,66.5
20160905110000,210.0,219.449997,44.468084,47,54.700001,0,66.800003,69.5,66.5
20160905111500,210.0,219.449997,44.468084,47,54.700001,0,66.800003,69.5,66.5
20160905113000,210.0,219.449997,44.468084,47,54.700001,0,66.800003,69.5,66.5
20160905114500,210.0,219.449997,44.468084,47,54.700001,0,66.800003,69.5,66.5
20160905120000,210.0,219.449997,44.468084,47,55.700001,0,66.900002,69.5,66.5
20160905121500,210.0,219.449997,44.468084,47,54.700001,0,66.900002,69.5,66.5
20160905123000,210.0,219.449997,44.468084,47,54.700001,0,66.900002,69.5,66.5
20160905124500,210.0,215.25,43.617021,47,54.700001,0,66.900002,69.5,66.5
20160905130000,210.0,219.449997,44.468084,47,54.700001,0,67.0,69.5,66.5
20160905131500,210.0,219.449997,44.468084,47,54.700001,0,67.0,69.5,66.5
20160905133000,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905134500,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905140000,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905141500,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905143000,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905144500,210.0,212.100006,42.978725,47,54.700001,0,67.099998,69.5,66.5
20160905150000,210.0,212.100006,42.978725,47,54.700001,0,67.099998,69.5,66.5
20160905151500,210.0,212.100006,42.978725,47,54.700001,0,67.199997,69.5,66.5
20160905153000,210.0,212.100006,42.978725,47,54.700001,0,67.199997,69.5,66.5
20160905154500,210.0,207.899994,42.127658,47,54.700001,0,67.199997,69.5,66.5
20160905160000,210.0,215.25,43.617021,47,54.700001,0,67.300003,69.5,66.5
20160905161500,210.0,215.25,43.617021,47,54.700001,0,67.300003,69.5,66.5
20160905163000,210.0,212.100006,42.978725,47,54.700001,0,67.300003,69.5,66.5
20160905164500,210.0,215.25,43.617021,47,54.700001,0,67.199997,69.5,66.5
20160905170000,210.0,215.25,43.617021,47,54.700001,0,67.199997,69.5,66.5
20160905171500,210.0,219.449997,44.468084,47,54.700001,0,67.199997,69.5,66.5
20160905173000,210.0,219.449997,44.468084,47,54.700001,0,67.199997,69.5,66.5
20160905174500,210.0,219.449997,44.468084,47,54.700001,0,67.199997,69.5,66.5
20160905180000,210.0,219.449997,44.468084,47,54.700001,0,67.199997,69.5,66.5
20160905181500,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905183000,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905184500,210.0,219.449997,44.468084,47,54.700001,0,67.099998,69.5,66.5
20160905190000,210.0,219.449997,44.468084,47,55.900002,0,67.099998,69.5,66.5
20160905191500,210.0,219.449997,44.468084,47,55.900002,0,67.199997,69.5,66.5
20160905193000,210.0,219.449997,44.468084,47,55.900002,0,67.199997,69.5,66.5
20160905194500,210.0,219.449997,44.468084,47,55.900002,0,67.199997,69.5,66.5
20160905200000,210.0,219.449997,44.468084,47,55.900002,0,67.099998,69.5,66.5
20160905201500,210.0,219.449997,44.468084,47,55.200001,0,67.099998,69.5,66.5
20160905203000,210.0,219.449997,44.468084,47,55.200001,0,67.099998,69.5,66.5
20160905204500,210.0,215.25,43.617021,47,55.200001,0,67.099998,69.5,66.5
20160905210000,210.0,219.449997,44.468084,47,55.200001,0,67.099998,69.5,66.5
20160905211500,210.0,219.449997,44.468084,47,55.200001,0,67.0,69.5,66.5
20160905213000,210.0,219.449997,44.468084,47,55.200001,0,67.0,69.5,66.5
20160905214500,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160905220000,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160905221500,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160905223000,210.0,219.449997,44.468084,47,55.200001,0,66.900002,69.5,66.5
20160905224500,210.0,219.449997,44.468084,47,55.200001,0,66.800003,69.5,66.5
20160905230000,210.0,219.449997,44.468084,47,55.200001,0,66.800003,69.5,66.5
20160905231500,210.0,219.449997,44.468084,47,55.200001,0,66.800003,69.5,66.5
20160905233000,210.0,219.449997,44.468084,47,55.200001,0,66.699997,69.5,66.5
20160905234500,210.0,219.449997,44.468084,47,55.200001,0,66.699997,69.5,66.5
20160906000000,210.0,219.449997,44.468084,47,55.200001,0,66.699997,69.5,66.5
20160906001500,210.0,219.449997,44.468084,47,55.200001,0,66.699997,69.5,66.5
20160906003000,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160906004500,210.0,219.449997,44.468084,47,55.200001,0,66.699997,69.5,66.5
20160906010000,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160906011500,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160906013000,210.0,219.449997,44.468084,47,55.200001,0,66.599998,69.5,66.5
20160906014500,210.0,223.649994,45.319148,47,55.200001,0,66.599998,69.5,66.5
20160906020000,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160906021500,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160906023000,210.0,220.5,44.680851,47,55.200001,0,66.599998,69.5,66.5
20160906024500,210.0,220.5,44.680851,47,55.200001,0,66.5,69.5,66.5
20160906030000,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160906031500,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160906033000,210.0,223.649994,45.319148,47,55.200001,0,66.400002,69.5,66.5
20160906034500,210.0,220.5,44.680851,47,55.200001,0,66.400002,69.5,66.5
20160906040000,210.0,223.649994,45.319148,47,55.200001,0,66.300003,69.5,66.5
20160906041500,210.0,220.5,44.680851,47,55.200001,0,66.300003,69.5,66.5
20160906043000,210.0,223.649994,45.319148,47,55.200001,0,66.300003,69.5,66.5
20160906044500,210.0,220.5,44.680851,47,55.200001,0,66.300003,69.5,66.5
20160906050000,210.0,220.5,44.680851,47,55.200001,100,66.199997,69.5,66.5
20160906051500,210.0,220.5,44.680851,47,55.200001,100,66.199997,69.5,66.5
20160906053000,210.0,225.75,45.744681,47,55.200001,0,66.300003,69.5,66.5
20160906054500,210.0,225.75,45.744681,47,55.200001,0,66.300003,69.5,66.5
20160906060000,210.0,220.5,44.680851,47,55.200001,100,66.199997,69.5,66.5
20160906061500,210.0,220.5,44.680851,47,55.200001,100,66.300003,69.5,66.5
20160906063000,210.0,220.5,44.680851,47,55.200001,0,66.300003,69.5,66.5
20160906064500,210.0,223.649994,45.319148,47,55.200001,0,66.300003,69.5,66.5
20160906070000,210.0,223.649994,45.319148,47,55.200001,0,66.300003,69.5,66.5
20160906071500,210.0,220.5,44.680851,47,55.200001,100,66.199997,69.5,66.5
20160906073000,210.0,227.850006,46.170214,47,55.200001,100,66.400002,69.5,66.5
20160906074500,210.0,220.5,44.680851,47,55.200001,0,67.099998,69.5,66.5
20160906080000,210.0,220.5,44.680851,47,55.200001,0,67.599998,69.5,66.5
20160906081500,210.0,220.5,44.680851,47,55.200001,0,68.099998,69.5,66.5
20160906083000,210.0,0.0,0.0,55,55.200001,0,68.400002,69.5,66.5
20160906084500,210.0,430.5,87.234043,60,55.200001,0,68.400002,69.5,66.5
20160906090000,210.0,337.049988,68.29787,55,53.900002,0,68.599998,69.5,66.5
20160906091500,210.0,276.149994,55.957446,50,53.900002,0,68.800003,69.5,66.5
20160906093000,210.0,235.199997,47.659574,48,53.900002,0,68.800003,69.5,66.5
20160906094500,210.0,219.449997,44.468084,46,54.700001,0,69.0,69.5,66.5
20160906100000,210.0,219.449997,44.468084,46,54.700001,0,69.199997,69.5,66.5
20160906101500,210.0,219.449997,44.468084,46,54.700001,0,69.300003,69.5,66.5
20160906103000,210.0,212.100006,42.978725,46,54.700001,0,69.400002,69.5,66.5
20160906104500,210.0,220.5,44.680851,47,54.700001,0,69.099998,69.5,66.5
20160906110000,210.0,240.449997,48.723404,49,53.900002,0,69.300003,69.5,66.5
20160906111500,210.0,227.850006,46.170214,48,53.900002,0,69.0,69.5,66.5
20160906113000,210.0,227.850006,46.170214,48,53.900002,0,69.199997,69.5,66.5
20160906114500,210.0,219.449997,44.468084,47,53.900002,0,69.0,69.5,66.5
20160906120000,210.0,219.449997,44.468084,47,53.900002,0,68.900002,69.5,66.5
20160906121500,210.0,240.449997,48.723404,49,53.900002,0,69.300003,69.5,66.5
20160906123000,210.0,240.449997,48.723404,49,53.900002,0,69.699997,69.5,66.5
20160906124500,210.0,249.899994,50.638297,49,53.900002,0,69.800003,69.5,66.5
20160906130000,210.0,277.200012,56.170215,52,53.900002,0,69.900002,69.5,66.5
20160906131500,210.0,303.450012,61.489364,53,53.900002,0,69.900002,69.5,66.5
20160906133000,210.0,337.049988,68.29787,56,53.900002,0,69.900002,69.5,66.5
20160906134500,210.0,373.799988,75.744678,59,53.900002,0,70.0,69.5,66.5
20160906140000,210.0,404.25,81.914894,61,53.900002,0,69.900002,69.5,66.5
20160906141500,210.0,413.700012,83.82979,61,53.900002,0,69.900002,69.5,66.5
20160906143000,210.0,443.100006,89.787235,65,54.700001,0,69.900002,69.5,66.5
20160906144500,210.0,470.399994,95.319148,67,54.700001,0,69.800003,69.5,66.5
20160906150000,210.0,404.25,81.914894,62,53.900002,0,68.699997,69.5,66.5
20160906151500,210.0,282.450012,57.234045,52,54.700001,0,68.599998,69.5,66.5
20160906153000,210.0,319.200012,64.680854,55,54.700001,0,69.400002,69.5,66.5
20160906154500,210.0,330.75,67.021277,55,54.700001,0,69.699997,69.5,66.5
20160906160000,210.0,393.75,79.787234,60,54.700001,0,70.0,69.5,66.5
20160906161500,210.0,462.0,93.617021,67,54.700001,0,70.199997,69.5,66.5
20160906163000,210.0,478.799988,97.021274,68,54.700001,0,70.199997,69.5,66.5
20160906164500,210.0,443.100006,89.787235,64,54.700001,0,69.300003,69.5,66.5
20160906170000,210.0,298.200012,60.425534,52,54.700001,0,68.599998,69.5,66.5
20160906171500,210.0,232.050003,47.021277,47,54.700001,0,68.699997,69.5,66.5
20160906173000,210.0,219.449997,44.468084,47,54.700001,0,68.900002,69.5,66.5
20160906174500,210.0,223.649994,45.319148,47,54.700001,0,69.099998,69.5,66.5
20160906180000,210.0,220.5,44.680851,47,54.700001,0,69.099998,69.5,66.5
20160906181500,210.0,220.5,44.680851,47,54.700001,0,69.099998,69.5,66.5
20160906183000,210.0,220.5,44.680851,47,55.299999,0,69.0,69.5,66.5
20160906184500,210.0,223.649994,45.319148,47,55.299999,0,68.900002,69.5,66.5
20160906190000,210.0,223.649994,45.319148,47,55.299999,0,68.900002,69.5,66.5
20160906191500,210.0,223.649994,45.319148,47,55.299999,0,68.800003,69.5,66.5
20160906193000,210.0,223.649994,45.319148,47,55.299999,0,68.800003,69.5,66.5
20160906194500,210.0,223.649994,45.319148,47,55.299999,0,68.699997,69.5,66.5
20160906200000,210.0,223.649994,45.319148,47,55.299999,0,68.699997,69.5,66.5
20160906201500,210.0,223.649994,45.319148,47,55.900002,0,68.599998,69.5,66.5
20160906203000,210.0,223.649994,45.319148,47,55.900002,0,68.599998,69.5,66.5
20160906204500,210.0,223.649994,45.319148,47,55.900002,0,68.699997,69.5,66.5
20160906210000,210.0,220.5,44.680851,47,55.900002,0,68.599998,69.5,66.5
20160906211500,210.0,220.5,44.680851,47,55.900002,0,68.599998,69.5,66.5
20160906213000,210.0,227.850006,46.170214,47,55.900002,0,68.5,69.5,66.5
20160906214500,210.0,223.649994,45.319148,47,55.900002,0,68.5,69.5,66.5
20160906220000,210.0,219.449997,44.468084,47,55.900002,0,68.400002,69.5,66.5
20160906221500,210.0,219.449997,44.468084,47,55.900002,0,68.400002,69.5,66.5
20160906223000,210.0,219.449997,44.468084,47,55.900002,0,68.300003,69.5,66.5
20160906224500,210.0,225.75,45.744681,47,55.900002,0,68.400002,69.5,66.5
20160906230000,210.0,225.75,45.744681,47,55.900002,0,68.300003,69.5,66.5
20160906231500,210.0,225.75,45.744681,47,55.900002,0,68.300003,69.5,66.5
20160906233000,210.0,225.75,45.744681,47,55.900002,0,68.300003,69.5,66.5
20160906234500,210.0,220.5,44.680851,47,55.900002,0,68.199997,69.5,66.5
20160907000000,210.0,223.649994,45.319148,47,55.200001,0,68.099998,69.5,66.5
20160907001500,210.0,219.449997,44.468084,47,55.200001,0,68.099998,69.5,66.5
20160907003000,210.0,219.449997,44.468084,47,55.200001,0,68.099998,69.5,66.5
20160907004500,210.0,219.449997,44.468084,47,55.200001,0,68.0,69.5,66.5
20160907010000,210.0,225.75,45.744681,47,55.200001,0,68.0,69.5,66.5
20160907011500,210.0,217.350006,44.042554,47,55.900002,0,68.0,69.5,66.5
20160907013000,210.0,212.100006,42.978725,47,55.900002,0,68.0,69.5,66.5
20160907014500,210.0,219.449997,44.468084,47,55.900002,0,67.900002,69.5,66.5
20160907020000,210.0,219.449997,44.468084,47,55.200001,0,67.900002,69.5,66.5
20160907021500,210.0,225.75,45.744681,47,55.200001,0,67.800003,69.5,66.5
20160907023000,210.0,225.75,45.744681,47,55.200001,0,67.699997,69.5,66.5
20160907024500,210.0,220.5,44.680851,47,55.200001,0,67.699997,69.5,66.5
20160907030000,210.0,220.5,44.680851,47,55.200001,0,67.599998,69.5,66.5
20160907031500,210.0,223.649994,45.319148,47,55.200001,0,67.599998,69.5,66.5
20160907033000,210.0,220.5,44.680851,47,55.900002,0,67.599998,69.5,66.5
20160907034500,210.0,220.5,44.680851,47,55.900002,0,67.599998,69.5,66.5
20160907040000,210.0,223.649994,45.319148,47,55.200001,0,67.599998,69.5,66.5
20160907041500,210.0,220.5,44.680851,47,55.200001,0,67.400002,69.5,66.5
20160907054500,210.0,220.5,44.680851,47,56.400002,0,67.699997,69.5,66.5
20160907060000,210.0,215.25,43.617021,47,54.299999,0,67.5,69.5,66.5
20160907061500,210.0,215.25,43.617021,47,56.200001,0,67.400002,69.5,66.5
20160907063000,210.0,215.25,43.617021,47,55.599998,0,67.400002,69.5,66.5
20160907064500,210.0,215.25,43.617021,47,55.599998,0,67.400002,69.5,66.5
20160907070000,210.0,215.25,43.617021,47,55.599998,0,67.300003,69.5,66.5
20160907071500,210.0,219.449997,44.468084,47,55.599998,0,67.300003,69.5,66.5
20160907073000,210.0,219.449997,44.468084,47,55.599998,0,67.199997,69.5,66.5
20160907074500,210.0,219.449997,44.468084,47,55.599998,0,67.199997,69.5,66.5
20160907080000,210.0,219.449997,44.468084,47,55.599998,0,67.099998,69.5,66.5
20160907081500,210.0,219.449997,44.468084,47,55.599998,0,67.099998,69.5,66.5
20160907083000,210.0,219.449997,44.468084,47,55.599998,0,67.400002,69.5,66.5
20160907084500,210.0,219.449997,44.468084,47,55.599998,0,67.900002,69.5,66.5
20160907090000,210.0,219.449997,44.468084,47,54.700001,0,68.300003,69.5,66.5
20160907091500,210.0,219.449997,44.468084,47,54.700001,0,68.599998,69.5,66.5
20160907093000,210.0,219.449997,44.468084,47,54.700001,0,68.800003,69.5,66.5
20160907094500,210.0,219.449997,44.468084,47,54.700001,0,69.099998,69.5,66.5
20160907100000,210.0,219.449997,44.468084,47,54.700001,0,69.300003,69.5,66.5
20160907101500,210.0,219.449997,44.468084,47,54.700001,0,69.400002,69.5,66.5
20160907103000,210.0,223.649994,45.319148,47,54.700001,0,69.599998,69.5,66.5
20160907104500,210.0,217.350006,44.042554,47,54.700001,0,69.699997,69.5,66.5
20160907110000,210.0,225.75,45.744681,48,54.700001,0,69.800003,69.5,66.5
20160907111500,210.0,228.899994,46.382977,48,54.700001,0,69.699997,69.5,66.5
20160907113000,210.0,245.699997,49.787233,49,54.700001,0,69.800003,69.5,66.5
20160907114500,210.0,270.899994,54.893616,51,54.700001,0,69.900002,69.5,66.5
20160907120000,210.0,299.25,60.638298,53,54.700001,0,69.900002,69.5,66.5
20160907121500,210.0,312.899994,63.404254,54,54.700001,0,69.800003,69.5,66.5
20160907123000,210.0,312.899994,63.404254,54,54.700001,0,69.699997,69.5,66.5
20160907124500,210.0,320.25,64.893617,54,53.900002,0,69.699997,69.5,66.5
20160907130000,210.0,320.25,64.893617,54,53.900002,0,69.599998,69.5,66.5
20160907131500,210.0,324.450012,65.744683,54,53.900002,0,69.599998,69.5,66.5
20160907133000,210.0,320.25,64.893617,54,53.900002,0,69.5,69.5,66.5
20160907134500,210.0,324.450012,65.744683,54,53.900002,0,69.599998,69.5,66.5
20160907140000,210.0,324.450012,65.744683,54,53.099998,0,69.599998,69.5,66.5
20160907141500,210.0,324.450012,65.744683,54,54.299999,0,69.599998,69.5,66.5
20160907143000,210.0,263.549988,53.404253,50,54.299999,0,68.900002,69.5,66.5
20160907144500,210.0,270.899994,54.893616,51,54.299999,0,69.5,69.5,66.5
20160907150000,210.0,270.899994,54.893616,51,53.5,0,69.400002,69.5,66.5
20160907151500,210.0,270.899994,54.893616,51,54.299999,0,69.599998,69.5,66.5
20160907153000,210.0,292.950012,59.361705,52,54.299999,0,69.800003,69.5,66.5
20160907154500,210.0,337.049988,68.29787,56,54.299999,0,70.0,69.5,66.5
20160907160000,210.0,392.700012,79.574471,60,52.700001,0,70.099998,69.5,66.5
20160907161500,210.0,403.200012,81.70213,61,54.299999,0,69.199997,69.5,66.5
20160907163000,210.0,334.950012,67.872343,56,54.299999,0,69.199997,69.5,66.5
20160907164500,210.0,347.549988,70.425529,57,54.299999,0,69.699997,69.5,66.5
20160907170000,210.0,417.899994,84.68085,63,54.299999,0,70.099998,69.5,66.5
20160907171500,210.0,487.200012,98.723407,68,55.5,0,70.199997,69.5,66.5
20160907173000,210.0,504.0,102.12766,68,55.5,0,70.099998,69.5,66.5
20160907174500,210.0,495.600006,100.425533,67,55.5,0,70.0,69.5,66.5
20160907180000,210.0,355.950012,72.127662,57,54.299999,0,68.699997,69.5,66.5
20160907181500,210.0,225.75,45.744681,47,55.099998,0,68.400002,69.5,66.5
20160907183000,210.0,225.75,45.744681,47,55.099998,0,68.599998,69.5,66.5
20160907184500,210.0,220.5,44.680851,47,55.099998,0,68.5,69.5,66.5
20160907190000,210.0,223.649994,45.319148,47,55.099998,0,68.400002,69.5,66.5
20160907191500,210.0,223.649994,45.319148,47,55.900002,0,68.400002,69.5,66.5
20160907193000,210.0,220.5,44.680851,47,55.900002,0,68.400002,69.5,66.5
20160907194500,210.0,223.649994,45.319148,47,55.900002,0,68.400002,69.5,66.5
20160907200000,210.0,227.850006,46.170214,47,55.200001,0,68.300003,69.5,66.5
20160907201500,210.0,227.850006,46.170214,47,55.200001,0,68.199997,69.5,66.5
20160907203000,210.0,220.5,44.680851,47,55.200001,0,68.199997,69.5,66.5
20160907204500,210.0,223.649994,45.319148,47,55.200001,0,68.199997,69.5,66.5
20160907210000,210.0,223.649994,45.319148,47,55.200001,0,68.099998,69.5,66.5
20160907211500,210.0,223.649994,45.319148,47,55.200001,0,68.099998,69.5,66.5
20160907213000,210.0,220.5,44.680851,47,55.200001,0,68.0,69.5,66.5
20160907214500,210.0,223.649994,45.319148,47,55.200001,0,67.900002,69.5,66.5
20160907220000,210.0,220.5,44.680851,47,55.200001,0,67.900002,69.5,66.5
20160907221500,210.0,223.649994,45.319148,47,55.200001,0,67.800003,69.5,66.5
20160907223000,210.0,223.649994,45.319148,47,55.200001,0,67.699997,69.5,66.5
20160907224500,210.0,223.649994,45.319148,47,55.200001,0,67.699997,69.5,66.5
20160907230000,210.0,219.449997,44.468084,47,55.200001,0,67.599998,69.5,66.5
20160907231500,210.0,219.449997,44.468084,47,55.200001,0,67.599998,69.5,66.5
20160907233000,210.0,219.449997,44.468084,47,55.200001,0,67.599998,69.5,66.5
20160907234500,210.0,225.75,45.744681,47,55.200001,0,67.5,69.5,66.5
20160908000000,210.0,225.75,45.744681,47,55.200001,0,67.400002,69.5,66.5
20160908001500,210.0,225.75,45.744681,47,55.900002,0,67.400002,69.5,66.5
20160908003000,210.0,220.5,44.680851,47,55.900002,0,67.400002,69.5,66.5
20160908004500,210.0,220.5,44.680851,47,55.900002,0,67.400002,69.5,66.5
20160908010000,210.0,227.850006,46.170214,47,55.900002,0,67.300003,69.5,66.5
20160908011500,210.0,223.649994,45.319148,47,55.900002,0,67.300003,69.5,66.5
20160908013000,210.0,223.649994,45.319148,47,55.900002,0,67.199997,69.5,66.5
20160908014500,210.0,223.649994,45.319148,47,55.900002,0,67.199997,69.5,66.5
20160908020000,210.0,223.649994,45.319148,47,55.900002,0,67.199997,69.5,66.5
20160908021500,210.0,223.649994,45.319148,47,55.900002,0,67.099998,69.5,66.5
20160908023000,210.0,223.649994,45.319148,47,55.900002,0,67.099998,69.5,66.5
20160908024500,210.0,223.649994,45.319148,47,55.200001,0,67.0,69.5,66.5
20160908030000,210.0,223.649994,45.319148,47,55.200001,0,67.0,69.5,66.5
20160908031500,210.0,223.649994,45.319148,47,55.200001,0,66.900002,69.5,66.5
20160908033000,210.0,223.649994,45.319148,47,55.200001,0,66.900002,69.5,66.5
20160908034500,210.0,220.5,44.680851,47,55.200001,0,66.900002,69.5,66.5
20160908040000,210.0,225.75,45.744681,47,55.200001,0,66.800003,69.5,66.5
20160908041500,210.0,220.5,44.680851,47,55.200001,0,66.800003,69.5,66.5
20160908043000,210.0,225.75,45.744681,47,55.900002,0,66.800003,69.5,66.5
20160908044500,210.0,225.75,45.744681,47,55.900002,0,66.699997,69.5,66.5
20160908050000,210.0,225.75,45.744681,47,55.900002,0,66.699997,69.5,66.5
20160908051500,210.0,225.75,45.744681,47,55.099998,0,66.599998,69.5,66.5
20160908053000,210.0,220.5,44.680851,47,55.099998,0,66.599998,69.5,66.5
20160908054500,210.0,223.649994,45.319148,47,55.900002,0,66.599998,69.5,66.5
20160908060000,210.0,223.649994,45.319148,47,55.200001,0,66.599998,69.5,66.5
20160908061500,210.0,223.649994,45.319148,47,55.200001,0,66.5,69.5,66.5
20160908063000,210.0,223.649994,45.319148,47,55.200001,0,66.400002,69.5,66.5
20160908064500,210.0,223.649994,45.319148,47,55.200001,0,66.400002,69.5,66.5
20160908070000,210.0,223.649994,45.319148,47,55.200001,0,66.300003,69.5,66.5
20160908071500,210.0,228.899994,46.382977,47,55.200001,0,66.300003,69.5,66.5
20160908073000,210.0,225.75,45.744681,47,55.200001,0,66.300003,69.5,66.5
20160908074500,210.0,217.350006,44.042554,47,53.099998,100,66.199997,69.5,66.5
20160908080000,210.0,220.5,44.680851,47,53.099998,100,66.0,69.5,66.5
20160908081500,210.0,220.5,44.680851,47,53.900002,100,66.300003,69.5,66.5
20160908083000,210.0,220.5,44.680851,47,52.900002,0,66.800003,69.5,66.5
20160908084500,210.0,220.5,44.680851,47,52.900002,0,67.099998,69.5,66.5
20160908090000,210.0,220.5,44.680851,47,52.900002,0,67.400002,69.5,66.5
20160908091500,210.0,223.649994,45.319148,47,52.900002,0,67.599998,69.5,66.5
20160908093000,210.0,219.449997,44.468084,47,52.900002,0,67.599998,69.5,66.5
20160908094500,210.0,219.449997,44.468084,47,52.900002,0,67.900002,69.5,66.5
20160908100000,210.0,219.449997,44.468084,47,52.900002,0,68.099998,69.5,66.5
20160908101500,210.0,223.649994,45.319148,47,52.299999,0,68.199997,69.5,66.5
20160908103000,210.0,220.5,44.680851,47,52.299999,0,68.199997,69.5,66.5
20160908104500,210.0,220.5,44.680851,47,52.299999,0,68.199997,69.5,66.5
20160908110000,210.0,220.5,44.680851,47,52.299999,0,68.199997,69.5,66.5
20160908111500,210.0,217.350006,44.042554,47,52.299999,0,68.199997,69.5,66.5
20160908113000,210.0,217.350006,44.042554,47,52.299999,0,68.199997,69.5,66.5
20160908114500,210.0,217.350006,44.042554,47,72.900002,100,68.400002,74.599998,71.599998
20160908120000,210.0,212.100006,42.978725,47,76.300003,100,68.699997,74.599998,71.599998
20160908121500,210.0,212.100006,42.978725,47,75.400002,100,69.699997,74.599998,71.599998
20160908123000,210.0,212.100006,42.978725,47,75.400002,100,71.0,74.599998,71.599998
20160908124500,210.0,212.100006,42.978725,47,75.400002,100,71.599998,74.599998,71.599998
20160908130000,210.0,207.899994,42.127658,47,74.400002,100,71.599998,74.599998,71.599998
20160908131500,210.0,210.0,42.553191,47,53.200001,100,71.300003,74.599998,71.599998
20160908133000,210.0,210.0,42.553191,47,52.400002,100,71.0,74.599998,71.599998
20160908134500,210.0,212.100006,42.978725,47,52.400002,100,70.800003,74.599998,71.599998
20160908140000,210.0,212.100006,42.978725,47,52.400002,100,70.699997,74.599998,71.599998
20160908141500,210.0,207.899994,42.127658,47,52.400002,100,70.699997,74.599998,71.599998
20160908143000,210.0,207.899994,42.127658,47,52.400002,100,70.599998,74.599998,71.599998
20160908144500,210.0,207.899994,42.127658,47,53.5,100,70.599998,74.599998,71.599998
20160908150000,210.0,207.899994,42.127658,47,55.900002,100,70.199997,74.599998,71.599998
20160908151500,210.0,203.699997,41.276595,47,73.599998,100,70.5,74.599998,71.599998
20160908153000,210.0,210.0,42.553191,47,81.099998,100,70.699997,74.599998,71.599998
20160908154500,210.0,206.850006,41.914895,47,83.699997,100,70.900002,74.599998,71.599998
20160908160000,210.0,206.850006,41.914895,47,54.700001,0,71.699997,74.599998,71.599998
20160908161500,210.0,219.449997,44.468084,47,53.099998,100,71.0,74.599998,71.599998
20160908163000,210.0,219.449997,44.468084,47,53.099998,100,70.400002,74.599998,71.599998
20160908164500,210.0,215.25,43.617021,47,53.099998,100,70.300003,74.599998,71.599998
20160908170000,210.0,215.25,43.617021,47,53.099998,100,70.699997,74.599998,71.599998
20160908171500,210.0,220.5,44.680851,47,53.099998,100,70.699997,74.599998,71.599998
20160908173000,210.0,215.25,43.617021,47,53.099998,100,70.800003,74.599998,71.599998
20160908174500,210.0,215.25,43.617021,47,53.099998,100,70.800003,74.599998,71.599998
20160908180000,210.0,215.25,43.617021,47,61.099998,100,70.300003,74.599998,71.599998
20160908181500,210.0,215.25,43.617021,47,67.699997,100,71.0,74.599998,71.599998
20160908183000,210.0,220.5,44.680851,47,66.300003,100,71.199997,74.599998,71.599998
20160908184500,210.0,217.350006,44.042554,47,66.300003,100,71.300003,74.599998,71.599998
20160908190000,210.0,217.350006,44.042554,47,66.300003,100,71.400002,74.599998,71.599998
20160908191500,210.0,217.350006,44.042554,47,66.300003,100,71.300003,74.599998,71.599998
20160908193000,210.0,217.350006,44.042554,47,67.599998,100,71.300003,74.599998,71.599998
20160908194500,210.0,217.350006,44.042554,47,73.900002,100,71.300003,74.599998,71.599998
20160908200000,210.0,217.350006,44.042554,47,71.900002,100,71.099998,74.599998,71.599998
20160908201500,210.0,217.350006,44.042554,47,74.0,100,71.699997,74.599998,71.599998
20160908203000,210.0,210.0,42.553191,47,71.900002,100,71.800003,74.599998,71.599998
20160908204500,210.0,215.25,43.617021,47,54.299999,100,71.0,74.599998,71.599998
20160908210000,210.0,215.25,43.617021,47,53.5,100,69.900002,74.5,71.5
20160908211500,210.0,215.25,43.617021,47,53.5,100,69.400002,74.5,71.5
20160908213000,210.0,215.25,43.617021,47,72.800003,100,69.400002,74.400002,71.400002
20160908214500,210.0,210.0,42.553191,47,79.5,100,70.5,74.400002,71.400002
20160908220000,210.0,215.25,43.617021,47,75.900002,100,71.199997,74.5,71.5
20160908221500,210.0,215.25,43.617021,47,70.699997,100,71.199997,74.5,71.5
20160908223000,210.0,215.25,43.617021,47,73.0,100,71.400002,74.5,71.5
20160908224500,210.0,212.100006,42.978725,47,55.599998,100,70.900002,74.5,71.5
20160908230000,210.0,217.350006,44.042554,47,54.299999,100,69.699997,74.400002,71.400002
20160908231500,210.0,217.350006,44.042554,47,54.299999,100,69.199997,74.400002,71.400002
20160908233000,210.0,217.350006,44.042554,47,74.400002,100,69.300003,74.400002,71.400002
20160908234500,210.0,217.350006,44.042554,47,72.5,100,70.5,74.300003,71.300003
20160909000000,210.0,217.350006,44.042554,47,77.699997,100,70.800003,74.400002,71.400002
20160909001500,210.0,217.350006,44.042554,47,81.199997,100,71.199997,74.400002,71.400002
20160909003000,210.0,217.350006,44.042554,47,77.0,100,71.400002,74.400002,71.400002
20160909004500,210.0,217.350006,44.042554,47,74.400002,100,71.5,74.400002,71.400002
20160909010000,210.0,217.350006,44.042554,47,73.0,100,71.599998,74.400002,71.400002
20160909011500,210.0,217.350006,44.042554,47,72.0,100,71.5,74.400002,71.400002
20160909013000,210.0,217.350006,44.042554,47,53.900002,100,70.599998,74.400002,71.400002
20160909014500,210.0,217.350006,44.042554,47,54.900002,100,69.5,74.400002,71.400002
20160909020000,210.0,217.350006,44.042554,47,54.900002,100,69.099998,74.300003,71.300003
20160909021500,210.0,217.350006,44.042554,47,72.0,100,69.5,74.300003,71.300003
20160909023000,210.0,217.350006,44.042554,47,73.400002,100,70.400002,74.300003,71.300003
20160909024500,210.0,217.350006,44.042554,47,77.199997,100,70.800003,74.300003,71.300003
20160909030000,210.0,210.0,42.553191,47,82.199997,100,71.199997,74.300003,71.300003
20160909031500,210.0,217.350006,44.042554,47,77.900002,100,71.400002,74.300003,71.300003
20160909033000,210.0,212.100006,42.978725,47,74.900002,100,71.5,74.300003,71.300003
20160909034500,210.0,215.25,43.617021,47,58.0,100,71.099998,74.300003,71.300003
20160909040000,210.0,215.25,43.617021,47,53.5,100,69.599998,74.300003,71.300003
20160909041500,210.0,220.5,44.680851,47,54.5,100,68.900002,74.300003,71.300003
20160909043000,210.0,217.350006,44.042554,47,80.5,100,69.400002,74.300003,71.300003
20160909044500,210.0,217.350006,44.042554,47,77.699997,100,70.5,74.300003,71.300003
20160909050000,210.0,217.350006,44.042554,47,80.699997,100,70.900002,74.300003,71.300003
20160909051500,210.0,217.350006,44.042554,47,77.699997,100,70.900002,74.300003,71.300003
20160909053000,210.0,217.350006,44.042554,47,84.300003,100,71.199997,74.300003,71.300003
20160909054500,210.0,212.100006,42.978725,47,76.800003,100,71.400002,74.300003,71.300003
20160909060000,210.0,215.25,43.617021,47,73.0,100,71.300003,74.300003,71.300003
20160909061500,210.0,215.25,43.617021,47,74.099998,100,71.300003,74.300003,71.300003
20160909063000,210.0,215.25,43.617021,47,65.0,0,71.400002,74.300003,71.300003
20160909064500,210.0,212.100006,42.978725,47,54.0,100,69.699997,74.300003,71.300003
20160909070000,210.0,215.25,43.617021,47,54.0,100,68.900002,74.300003,71.300003
20160909071500,210.0,215.25,43.617021,47,78.5,100,69.199997,74.300003,71.300003
20160909073000,210.0,215.25,43.617021,47,75.400002,100,70.199997,74.300003,71.300003
20160909074500,210.0,215.25,43.617021,47,81.699997,100,70.800003,74.300003,71.300003
20160909080000,210.0,215.25,43.617021,47,75.300003,100,70.800003,74.300003,71.300003
20160909081500,210.0,215.25,43.617021,47,76.400002,100,71.199997,74.300003,71.300003
20160909083000,210.0,215.25,43.617021,47,81.199997,100,71.199997,74.300003,71.300003
20160909084500,210.0,215.25,43.617021,47,74.900002,100,71.400002,74.300003,71.300003
20160909090000,210.0,215.25,43.617021,47,76.800003,100,71.199997,74.300003,71.300003
20160909091500,210.0,212.100006,42.978725,47,79.199997,100,71.199997,74.300003,71.300003
20160909093000,210.0,212.100006,42.978725,47,74.0,100,71.300003,74.300003,71.300003
20160909094500,210.0,212.100006,42.978725,47,72.5,100,71.300003,74.300003,71.300003
20160909100000,210.0,215.25,43.617021,47,78.699997,100,71.400002,74.300003,71.300003
20160909101500,210.0,215.25,43.617021,47,64.0,0,71.599998,74.300003,71.300003
20160909103000,210.0,215.25,43.617021,47,52.700001,0,71.5,74.300003,71.300003
20160909104500,210.0,215.25,43.617021,47,52.700001,0,71.300003,74.300003,71.300003
20160909110000,210.0,210.0,42.553191,47,52.700001,100,70.5,74.300003,71.300003
20160909111500,210.0,210.0,42.553191,47,52.700001,100,70.599998,74.300003,71.300003
20160909113000,210.0,206.850006,41.914895,47,52.700001,100,70.0,74.300003,71.300003
20160909114500,210.0,206.850006,41.914895,47,52.700001,100,69.900002,74.300003,71.300003
20160909120000,210.0,210.0,42.553191,47,52.700001,100,69.800003,74.300003,71.300003
20160909121500,210.0,210.0,42.553191,47,60.700001,100,69.900002,74.300003,71.300003
20160909123000,210.0,212.100006,42.978725,47,63.200001,100,70.699997,74.300003,71.300003
20160909124500,210.0,207.899994,42.127658,47,61.599998,100,70.699997,74.300003,71.300003
20160909130000,210.0,212.100006,42.978725,47,79.599998,100,71.099998,74.300003,71.300003
20160909131500,210.0,207.899994,42.127658,47,71.099998,100,71.199997,74.300003,71.300003
20160909133000,210.0,212.100006,42.978725,47,66.800003,100,71.300003,74.300003,71.300003
20160909134500,210.0,206.850006,41.914895,47,64.199997,100,71.300003,74.300003,71.300003
20160909140000,210.0,206.850006,41.914895,47,58.0,0,71.599998,74.300003,71.300003
20160909141500,210.0,206.850006,41.914895,47,52.299999,0,71.5,74.300003,71.300003
20160909143000,210.0,212.100006,42.978725,47,52.299999,0,71.400002,74.300003,71.300003
20160909144500,210.0,206.850006,41.914895,47,52.299999,0,71.300003,74.300003,71.300003
20160909150000,210.0,206.850006,41.914895,47,52.299999,0,71.300003,74.300003,71.300003
20160909151500,210.0,206.850006,41.914895,47,53.099998,0,71.199997,74.300003,71.300003
20160909153000,210.0,206.850006,41.914895,47,53.099998,0,71.199997,74.300003,71.300003
20160909154500,210.0,206.850006,41.914895,47,53.099998,0,71.199997,74.300003,71.300003
20160909160000,210.0,206.850006,41.914895,47,53.099998,0,71.199997,74.300003,71.300003
20160909161500,210.0,210.0,42.553191,47,53.099998,0,71.099998,74.300003,71.300003
20160909163000,210.0,210.0,42.553191,47,53.099998,100,71.199997,74.300003,71.300003
20160909164500,210.0,207.899994,42.127658,47,53.099998,100,71.300003,74.300003,71.300003
20160909170000,210.0,210.0,42.553191,47,53.099998,100,71.400002,74.300003,71.300003
20160909171500,210.0,212.100006,42.978725,47,53.099998,100,71.300003,74.300003,71.300003
20160909173000,210.0,219.449997,44.468084,47,53.099998,100,71.0,74.300003,71.300003
20160909174500,210.0,215.25,43.617021,47,53.099998,100,71.300003,74.300003,71.300003
20160909180000,210.0,215.25,43.617021,47,53.099998,100,70.300003,74.300003,71.300003
20160909181500,210.0,215.25,43.617021,47,53.099998,100,70.099998,74.300003,71.300003
20160909183000,210.0,212.100006,42.978725,47,53.099998,100,70.0,74.300003,71.300003
20160909184500,210.0,212.100006,42.978725,47,54.299999,100,69.900002,74.300003,71.300003
20160909190000,210.0,217.350006,44.042554,47,55.900002,100,69.900002,74.300003,71.300003
20160909191500,210.0,212.100006,42.978725,47,66.800003,100,70.400002,74.300003,71.300003
20160909193000,210.0,215.25,43.617021,47,66.800003,100,70.800003,74.300003,71.300003
20160909194500,210.0,215.25,43.617021,47,66.800003,100,71.099998,74.300003,71.300003
20160909200000,210.0,215.25,43.617021,47,69.599998,100,71.099998,74.300003,71.300003
20160909201500,210.0,212.100006,42.978725,47,65.300003,100,71.099998,74.300003,71.300003
20160909203000,210.0,212.100006,42.978725,47,67.699997,100,71.199997,74.300003,71.300003
20160909204500,210.0,212.100006,42.978725,47,69.699997,100,71.099998,74.300003,71.300003
20160909210000,210.0,212.100006,42.978725,47,66.5,100,71.099998,74.300003,71.300003
20160909211500,210.0,215.25,43.617021,47,66.5,100,71.0,74.300003,71.300003
20160909213000,210.0,215.25,43.617021,47,66.5,100,71.0,74.300003,71.300003
20160909214500,210.0,215.25,43.617021,47,69.099998,100,71.0,74.300003,71.300003
20160909220000,210.0,212.100006,42.978725,47,67.599998,100,71.0,74.300003,71.300003
20160909221500,210.0,212.100006,42.978725,47,65.800003,100,71.0,74.300003,71.300003
20160909223000,210.0,212.100006,42.978725,47,67.699997,100,71.099998,74.300003,71.300003
20160909224500,210.0,212.100006,42.978725,47,68.699997,100,71.199997,74.300003,71.300003
20160909230000,210.0,215.25,43.617021,47,68.699997,100,71.199997,74.300003,71.300003
20160909231500,210.0,212.100006,42.978725,47,68.699997,100,71.199997,74.300003,71.300003
20160909233000,210.0,215.25,43.617021,47,68.699997,100,71.199997,74.300003,71.300003
20160909234500,210.0,215.25,43.617021,47,70.199997,100,71.199997,74.300003,71.300003
20160910000000,210.0,212.100006,42.978725,47,67.300003,100,71.199997,74.300003,71.300003
20160910001500,210.0,215.25,43.617021,47,66.300003,100,71.0,74.300003,71.300003
20160910003000,210.0,212.100006,42.978725,47,72.0,100,71.0,74.300003,71.300003
20160910004500,210.0,215.25,43.617021,47,69.199997,100,71.099998,74.300003,71.300003
20160910010000,210.0,215.25,43.617021,47,69.199997,100,71.199997,74.300003,71.300003
20160910011500,210.0,215.25,43.617021,47,70.599998,100,71.199997,74.300003,71.300003
20160910013000,210.0,215.25,43.617021,47,73.0,100,71.199997,74.300003,71.300003
20160910014500,210.0,215.25,43.617021,47,70.5,100,71.199997,74.300003,71.300003
20160910020000,210.0,215.25,43.617021,47,68.800003,100,71.199997,74.300003,71.300003
20160910021500,210.0,207.899994,42.127658,47,68.800003,100,71.199997,74.300003,71.300003
20160910023000,210.0,210.0,42.553191,47,71.099998,100,71.199997,74.300003,71.300003
20160910024500,210.0,215.25,43.617021,47,68.099998,100,71.0,74.300003,71.300003
20160910030000,210.0,219.449997,44.468084,47,68.099998,100,71.0,74.300003,71.300003
20160910031500,210.0,215.25,43.617021,47,71.599998,100,71.099998,74.300003,71.300003
20160910033000,210.0,215.25,43.617021,47,73.599998,100,71.199997,74.300003,71.300003
20160910034500,210.0,215.25,43.617021,47,74.900002,100,71.199997,74.300003,71.300003
20160910040000,210.0,219.449997,44.468084,47,74.900002,100,71.199997,74.300003,71.300003
20160910041500,210.0,219.449997,44.468084,47,74.900002,100,71.199997,74.300003,71.300003
20160910043000,210.0,219.449997,44.468084,47,74.900002,100,71.199997,74.300003,71.300003
20160910044500,210.0,212.100006,42.978725,47,73.400002,100,71.199997,74.300003,71.300003
20160910050000,210.0,215.25,43.617021,47,69.199997,100,71.099998,74.300003,71.300003
20160910051500,210.0,219.449997,44.468084,47,69.199997,100,71.099998,74.300003,71.300003
20160910053000,210.0,215.25,43.617021,47,70.599998,100,71.099998,74.300003,71.300003
20160910054500,210.0,212.100006,42.978725,47,76.300003,100,71.099998,74.300003,71.300003
20160910060000,210.0,212.100006,42.978725,47,71.599998,100,71.199997,74.300003,71.300003
20160910061500,210.0,212.100006,42.978725,47,68.699997,100,71.099998,74.300003,71.300003
20160910063000,210.0,215.25,43.617021,47,66.800003,100,71.0,74.300003,71.300003
20160910064500,210.0,210.0,42.553191,47,76.400002,100,71.300003,74.300003,71.300003
20160910070000,210.0,212.100006,42.978725,47,72.0,100,71.300003,74.300003,71.300003
20160910071500,210.0,212.100006,42.978725,47,70.099998,100,71.300003,74.300003,71.300003
20160910073000,210.0,212.100006,42.978725,47,77.199997,100,71.300003,74.300003,71.300003
20160910074500,210.0,217.350006,44.042554,47,79.199997,100,71.300003,74.300003,71.300003
20160910080000,210.0,212.100006,42.978725,47,73.0,100,71.300003,74.300003,71.300003
20160910081500,210.0,212.100006,42.978725,47,70.599998,100,71.300003,74.300003,71.300003
20160910083000,210.0,215.25,43.617021,47,70.599998,100,71.199997,74.300003,71.300003
20160910084500,210.0,215.25,43.617021,47,78.5,100,71.400002,74.300003,71.300003
20160910090000,210.0,212.100006,42.978725,47,75.900002,100,71.400002,74.300003,71.300003
20160910091500,210.0,212.100006,42.978725,47,76.699997,100,71.400002,74.300003,71.300003
20160910093000,210.0,212.100006,42.978725,47,70.099998,100,71.300003,74.300003,71.300003
20160910094500,210.0,215.25,43.617021,47,72.0,100,71.300003,74.300003,71.300003
20160910100000,210.0,212.100006,42.978725,47,77.199997,100,71.199997,74.300003,71.300003
20160910101500,210.0,212.100006,42.978725,47,75.0,100,71.199997,74.300003,71.300003
20160910103000,210.0,215.25,43.617021,47,73.0,100,71.199997,74.300003,71.300003
20160910104500,210.0,215.25,43.617021,47,75.400002,100,71.199997,74.300003,71.300003
20160910110000,210.0,210.0,42.553191,47,71.5,100,71.099998,74.300003,71.300003
20160910111500,210.0,212.100006,42.978725,47,72.5,100,71.300003,74.300003,71.300003
20160910113000,210.0,217.350006,44.042554,47,66.800003,100,71.0,74.300003,71.300003
20160910114500,210.0,210.0,42.553191,47,72.900002,100,70.800003,74.300003,71.300003
20160910120000,210.0,215.25,43.617021,47,72.0,100,71.300003,74.300003,71.300003
20160910121500,210.0,215.25,43.617021,47,53.900002,100,70.800003,74.300003,71.300003
20160910123000,210.0,215.25,43.617021,47,51.900002,100,69.599998,74.300003,71.300003
20160910124500,210.0,215.25,43.617021,47,52.700001,100,69.0,74.300003,71.300003
20160910130000,210.0,219.449997,44.468084,47,67.199997,100,69.099998,74.300003,71.300003
20160910131500,210.0,219.449997,44.468084,47,82.599998,100,70.599998,74.300003,71.300003
20160910133000,210.0,215.25,43.617021,47,70.099998,100,70.699997,74.300003,71.300003
20160910134500,210.0,215.25,43.617021,47,70.099998,100,70.5,74.300003,71.300003
20160910140000,210.0,215.25,43.617021,47,62.5,0,71.400002,74.300003,71.300003
20160910141500,210.0,215.25,43.617021,47,52.700001,100,69.800003,74.300003,71.300003
20160910143000,210.0,215.25,43.617021,47,51.799999,100,69.099998,74.300003,71.300003
20160910144500,210.0,215.25,43.617021,47,64.900002,100,69.0,74.300003,71.300003
20160910150000,210.0,215.25,43.617021,47,70.099998,100,70.0,74.300003,71.300003
20160910151500,210.0,212.100006,42.978725,47,65.800003,100,70.199997,74.300003,71.300003
20160910153000,210.0,215.25,43.617021,47,84.900002,100,71.5,74.300003,71.300003
20160910154500,210.0,212.100006,42.978725,47,52.700001,100,70.199997,74.300003,71.300003
20160910160000,210.0,215.25,43.617021,47,51.900002,100,69.300003,74.300003,71.300003
20160910161500,210.0,212.100006,42.978725,47,53.900002,100,69.0,74.300003,71.300003
20160910163000,210.0,217.350006,44.042554,47,71.0,100,69.800003,74.300003,71.300003
20160910164500,210.0,212.100006,42.978725,47,71.0,100,70.400002,74.300003,71.300003
20160910170000,210.0,212.100006,42.978725,47,79.0,100,71.400002,74.300003,71.300003
20160910171500,210.0,217.350006,44.042554,47,53.5,100,70.599998,74.300003,71.300003
20160910173000,210.0,217.350006,44.042554,47,53.5,100,69.900002,74.300003,71.300003
20160910174500,210.0,217.350006,44.042554,47,53.5,100,69.699997,74.300003,71.300003
20160910180000,210.0,212.100006,42.978725,47,53.5,100,69.599998,74.300003,71.300003
20160910181500,210.0,207.899994,42.127658,47,64.800003,100,69.699997,74.300003,71.300003
20160910183000,210.0,207.899994,42.127658,47,72.0,100,70.699997,74.300003,71.300003
20160910184500,210.0,212.100006,42.978725,47,67.699997,100,71.099998,74.300003,71.300003
20160910190000,210.0,215.25,43.617021,47,72.0,100,71.0,74.300003,71.300003
20160910191500,210.0,210.0,42.553191,47,67.300003,100,71.199997,74.300003,71.300003
20160910193000,210.0,215.25,43.617021,47,67.300003,100,71.199997,74.300003,71.300003
20160910194500,210.0,210.0,42.553191,47,71.699997,100,71.199997,74.300003,71.300003
20160910200000,210.0,210.0,42.553191,47,69.099998,100,71.199997,74.300003,71.300003
20160910201500,210.0,207.899994,42.127658,47,72.0,100,71.300003,74.300003,71.300003
20160910203000,210.0,212.100006,42.978725,47,72.0,100,71.300003,74.300003,71.300003
20160910204500,210.0,215.25,43.617021,47,68.800003,100,71.300003,74.300003,71.300003
20160910210000,210.0,210.0,42.553191,47,70.099998,100,71.300003,74.300003,71.300003
20160910211500,210.0,210.0,42.553191,47,67.699997,100,71.300003,74.300003,71.300003
20160910213000,210.0,212.100006,42.978725,47,66.800003,100,71.300003,74.300003,71.300003
20160910214500,210.0,212.100006,42.978725,47,72.900002,100,71.400002,74.300003,71.300003
20160910220000,210.0,212.100006,42.978725,47,70.099998,100,71.300003,74.300003,71.300003
20160910221500,210.0,212.100006,42.978725,47,68.699997,100,71.300003,74.300003,71.300003
20160910223000,210.0,212.100006,42.978725,47,67.199997,100,71.199997,74.300003,71.300003
20160910224500,210.0,212.100006,42.978725,47,71.599998,100,71.199997,74.300003,71.300003
20160910230000,210.0,212.100006,42.978725,47,67.699997,100,71.199997,74.300003,71.300003
20160910231500,210.0,212.100006,42.978725,47,66.800003,100,71.0,74.300003,71.300003
20160910233000,210.0,217.350006,44.042554,47,66.800003,100,71.0,74.300003,71.300003
20160910234500,210.0,212.100006,42.978725,47,66.800003,100,71.0,74.300003,71.300003
20160911000000,210.0,212.100006,42.978725,47,66.800003,100,70.900002,74.300003,71.300003
20160911001500,210.0,212.100006,42.978725,47,72.699997,100,71.300003,74.300003,71.300003
20160911003000,210.0,212.100006,42.978725,47,67.300003,0,71.599998,74.300003,71.300003
20160911004500,210.0,212.100006,42.978725,47,53.900002,100,70.199997,74.300003,71.300003
20160911010000,210.0,212.100006,42.978725,47,53.900002,100,69.599998,74.300003,71.300003
20160911011500,210.0,215.25,43.617021,47,53.900002,100,69.199997,74.300003,71.300003
20160911013000,210.0,210.0,42.553191,47,81.099998,100,69.699997,74.300003,71.300003
20160911014500,210.0,212.100006,42.978725,47,76.400002,100,70.699997,74.300003,71.300003
20160911020000,210.0,212.100006,42.978725,47,71.099998,100,70.800003,74.300003,71.300003
20160911021500,210.0,212.100006,42.978725,47,70.099998,100,70.900002,74.300003,71.300003
20160911023000,210.0,207.899994,42.127658,47,76.199997,100,71.0,74.300003,71.300003
20160911024500,210.0,212.100006,42.978725,47,74.900002,100,71.199997,74.300003,71.300003
20160911030000,210.0,212.100006,42.978725,47,71.099998,100,71.199997,74.300003,71.300003
20160911031500,210.0,212.100006,42.978725,47,69.699997,100,71.199997,74.300003,71.300003
20160911033000,210.0,212.100006,42.978725,47,74.400002,100,71.199997,74.300003,71.300003
20160911034500,210.0,212.100006,42.978725,47,78.300003,100,71.300003,74.300003,71.300003
20160911040000,210.0,212.100006,42.978725,47,73.5,100,71.300003,74.300003,71.300003
20160911041500,210.0,207.899994,42.127658,47,70.599998,100,71.300003,74.300003,71.300003
20160911043000,210.0,215.25,43.617021,47,69.699997,100,71.199997,74.300003,71.300003
20160911044500,210.0,212.100006,42.978725,47,77.300003,100,71.199997,74.300003,71.300003
20160911050000,210.0,212.100006,42.978725,47,74.0,100,71.300003,74.300003,71.300003
20160911051500,210.0,212.100006,42.978725,47,70.599998,100,71.199997,74.300003,71.300003
20160911053000,210.0,212.100006,42.978725,47,69.699997,100,71.099998,74.300003,71.300003
20160911054500,210.0,212.100006,42.978725,47,77.5,100,71.099998,74.300003,71.300003
20160911060000,210.0,212.100006,42.978725,47,74.400002,100,71.199997,74.300003,71.300003
