PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911061500,210.0,212.100006,42.978725,47,70.900002,100,71.199997,74.300003,71.300003
20160911063000,210.0,212.100006,42.978725,47,77.699997,100,71.199997,74.300003,71.300003
20160911064500,210.0,215.25,43.617021,47,71.199997,100,71.199997,74.300003,71.300003
20160911070000,210.0,215.25,43.617021,47,72.5,100,71.300003,74.300003,71.300003
20160911071500,210.0,212.100006,42.978725,47,77.300003,100,71.199997,74.300003,71.300003
20160911073000,210.0,212.100006,42.978725,47,72.199997,100,71.199997,74.300003,71.300003
20160911074500,210.0,215.25,43.617021,47,71.300003,100,71.199997,74.300003,71.300003
20160911080000,210.0,210.0,42.553191,47,75.699997,100,71.199997,74.300003,71.300003
20160911081500,210.0,210.0,42.553191,47,70.599998,100,71.199997,74.300003,71.300003
20160911083000,210.0,210.0,42.553191,47,76.400002,100,71.199997,74.300003,71.300003
20160911084500,210.0,212.100006,42.978725,47,71.5,100,71.199997,74.300003,71.300003
20160911090000,210.0,212.100006,42.978725,47,72.900002,100,71.300003,74.300003,71.300003
20160911091500,210.0,212.100006,42.978725,47,77.300003,100,71.300003,74.300003,71.300003
20160911093000,210.0,212.100006,42.978725,47,71.0,100,71.199997,74.300003,71.300003
20160911094500,210.0,212.100006,42.978725,47,72.699997,100,71.300003,74.300003,71.300003
20160911100000,210.0,212.100006,42.978725,47,74.699997,100,71.199997,74.300003,71.300003
20160911101500,210.0,212.100006,42.978725,47,74.699997,100,71.199997,74.300003,71.300003
20160911103000,210.0,217.350006,44.042554,47,70.099998,100,71.099998,74.300003,71.300003
20160911104500,210.0,217.350006,44.042554,47,73.800003,100,71.099998,74.300003,71.300003
20160911110000,210.0,217.350006,44.042554,47,71.0,100,71.0,74.300003,71.300003
20160911111500,210.0,212.100006,42.978725,47,71.0,100,71.300003,74.300003,71.300003
20160911113000,210.0,215.25,43.617021,47,75.800003,100,71.400002,74.300003,71.300003
20160911114500,210.0,215.25,43.617021,47,70.599998,100,71.599998,74.300003,71.300003
20160911120000,210.0,215.25,43.617021,47,52.299999,0,71.400002,74.300003,71.300003
20160911121500,210.0,215.25,43.617021,47,52.299999,0,71.300003,74.300003,71.300003
20160911123000,210.0,215.25,43.617021,47,52.299999,0,71.199997,74.300003,71.300003
20160911124500,210.0,219.449997,44.468084,47,52.299999,100,69.800003,74.300003,71.300003
20160911130000,210.0,219.449997,44.468084,47,52.299999,100,69.199997,74.300003,71.300003
20160911131500,210.0,212.100006,42.978725,47,58.599998,100,68.900002,74.300003,71.300003
20160911133000,210.0,215.25,43.617021,47,70.099998,100,70.0,74.300003,71.300003
20160911134500,210.0,215.25,43.617021,47,70.900002,100,70.199997,74.300003,71.300003
20160911140000,210.0,215.25,43.617021,47,73.5,100,71.199997,74.300003,71.300003
20160911141500,210.0,212.100006,42.978725,47,67.699997,100,70.900002,74.300003,71.300003
20160911143000,210.0,212.100006,42.978725,47,79.599998,100,71.0,74.300003,71.300003
20160911144500,210.0,217.350006,44.042554,47,52.700001,100,70.599998,74.300003,71.300003
20160911150000,210.0,212.100006,42.978725,47,53.5,100,69.599998,74.300003,71.300003
20160911151500,210.0,215.25,43.617021,47,53.5,100,69.099998,74.300003,71.300003
20160911153000,210.0,210.0,42.553191,47,71.599998,100,69.300003,74.300003,71.300003
20160911154500,210.0,215.25,43.617021,47,73.0,100,70.599998,74.300003,71.300003
20160911160000,210.0,212.100006,42.978725,47,68.300003,100,70.800003,74.300003,71.300003
20160911161500,210.0,212.100006,42.978725,47,72.599998,100,71.0,74.300003,71.300003
20160911163000,210.0,215.25,43.617021,47,69.800003,100,71.099998,74.300003,71.300003
20160911164500,210.0,215.25,43.617021,47,71.099998,100,71.199997,74.300003,71.300003
20160911170000,210.0,215.25,43.617021,47,71.099998,100,71.199997,74.300003,71.300003
20160911171500,210.0,210.0,42.553191,47,69.699997,100,71.300003,74.300003,71.300003
20160911173000,210.0,210.0,42.553191,47,74.400002,100,71.400002,74.300003,71.300003
20160911174500,210.0,210.0,42.553191,47,72.0,100,71.300003,74.300003,71.300003
20160911180000,210.0,212.100006,42.978725,47,69.199997,100,71.400002,74.300003,71.300003
20160911181500,210.0,212.100006,42.978725,47,73.300003,100,71.300003,74.300003,71.300003
20160911183000,210.0,212.100006,42.978725,47,69.699997,100,71.300003,74.300003,71.300003
20160911184500,210.0,212.100006,42.978725,47,73.5,100,71.400002,74.300003,71.300003
20160911190000,210.0,212.100006,42.978725,47,69.0,100,71.300003,74.300003,71.300003
20160911191500,210.0,212.100006,42.978725,47,70.300003,100,71.300003,74.300003,71.300003
20160911193000,210.0,212.100006,42.978725,47,74.400002,100,71.300003,74.300003,71.300003
20160911194500,210.0,212.100006,42.978725,47,68.699997,100,71.300003,74.300003,71.300003
20160911200000,210.0,212.100006,42.978725,47,74.0,100,71.300003,74.300003,71.300003
20160911201500,210.0,212.100006,42.978725,47,70.099998,100,71.300003,74.300003,71.300003
20160911203000,210.0,212.100006,42.978725,47,70.099998,100,71.300003,74.300003,71.300003
20160911204500,210.0,212.100006,42.978725,47,73.0,100,71.300003,74.300003,71.300003
20160911210000,210.0,207.899994,42.127658,47,73.0,100,71.300003,74.300003,71.300003
20160911211500,210.0,215.25,43.617021,47,69.199997,100,71.300003,74.300003,71.300003
20160911213000,210.0,215.25,43.617021,47,72.0,100,71.300003,74.300003,71.300003
20160911214500,210.0,210.0,42.553191,47,73.400002,100,71.300003,74.300003,71.300003
20160911220000,210.0,212.100006,42.978725,47,69.199997,100,71.300003,74.300003,71.300003
20160911221500,210.0,212.100006,42.978725,47,71.699997,100,71.300003,74.300003,71.300003
20160911223000,210.0,212.100006,42.978725,47,73.400002,100,71.199997,74.300003,71.300003
20160911224500,210.0,212.100006,42.978725,47,69.199997,100,71.199997,74.300003,71.300003
20160911230000,210.0,212.100006,42.978725,47,71.800003,100,71.199997,74.300003,71.300003
20160911231500,210.0,215.25,43.617021,47,73.400002,100,71.099998,74.300003,71.300003
20160911233000,210.0,212.100006,42.978725,47,69.199997,100,71.099998,74.300003,71.300003
20160911234500,210.0,215.25,43.617021,47,72.400002,100,71.099998,74.300003,71.300003
20160912000000,210.0,212.100006,42.978725,47,73.599998,100,71.0,74.300003,71.300003
20160912001500,210.0,207.899994,42.127658,47,68.699997,100,71.0,74.300003,71.300003
20160912003000,210.0,212.100006,42.978725,47,70.099998,100,71.0,74.300003,71.300003
20160912004500,210.0,212.100006,42.978725,47,74.400002,100,71.0,74.300003,71.300003
20160912010000,210.0,215.25,43.617021,47,71.900002,100,71.0,74.300003,71.300003
20160912011500,210.0,210.0,42.553191,47,71.900002,100,71.199997,74.300003,71.300003
20160912013000,210.0,210.0,42.553191,47,77.0,100,71.199997,74.300003,71.300003
20160912014500,210.0,212.100006,42.978725,47,71.699997,100,71.099998,74.300003,71.300003
20160912020000,210.0,217.350006,44.042554,47,72.5,100,71.199997,74.300003,71.300003
20160912021500,210.0,217.350006,44.042554,47,76.599998,100,71.199997,74.300003,71.300003
20160912023000,210.0,212.100006,42.978725,47,70.099998,100,71.199997,74.300003,71.300003
20160912024500,210.0,212.100006,42.978725,47,73.599998,100,71.199997,74.300003,71.300003
20160912030000,210.0,212.100006,42.978725,47,75.300003,100,71.199997,74.300003,71.300003
20160912031500,210.0,215.25,43.617021,47,70.599998,100,71.199997,74.300003,71.300003
20160912033000,210.0,210.0,42.553191,47,73.0,100,71.199997,74.300003,71.300003
20160912034500,210.0,212.100006,42.978725,47,77.099998,100,71.199997,74.300003,71.300003
20160912040000,210.0,212.100006,42.978725,47,72.900002,100,71.099998,74.300003,71.300003
20160912041500,210.0,215.25,43.617021,47,72.0,100,71.099998,74.300003,71.300003
20160912043000,210.0,212.100006,42.978725,47,70.099998,100,71.0,74.300003,71.300003
20160912044500,210.0,215.25,43.617021,47,74.400002,100,71.199997,74.300003,71.300003
20160912050000,210.0,215.25,43.617021,47,71.099998,100,71.0,74.300003,71.300003
20160912051500,210.0,215.25,43.617021,47,69.699997,100,71.0,74.300003,71.300003
20160912053000,210.0,215.25,43.617021,47,74.400002,100,71.099998,74.300003,71.300003
20160912054500,210.0,212.100006,42.978725,47,71.5,100,71.0,74.300003,71.300003
20160912060000,210.0,212.100006,42.978725,47,78.699997,100,71.199997,74.300003,71.300003
20160912061500,210.0,212.100006,42.978725,47,77.699997,100,71.300003,74.300003,71.300003
20160912063000,210.0,215.25,43.617021,47,73.5,100,71.300003,74.300003,71.300003
20160912064500,210.0,210.0,42.553191,47,71.599998,100,71.199997,74.300003,71.300003
20160912070000,210.0,215.25,43.617021,47,73.900002,100,71.199997,74.300003,71.300003
20160912071500,210.0,215.25,43.617021,47,73.900002,100,71.099998,74.300003,71.300003
20160912073000,210.0,212.100006,42.978725,47,75.400002,100,71.5,74.300003,71.300003
20160912074500,210.0,212.100006,42.978725,47,73.5,100,71.400002,74.300003,71.300003
20160912080000,210.0,215.25,43.617021,47,71.599998,100,71.300003,74.300003,71.300003
20160912081500,210.0,210.0,42.553191,47,72.900002,100,71.300003,74.300003,71.300003
20160912083000,210.0,212.100006,42.978725,47,79.599998,100,71.300003,74.300003,71.300003
20160912084500,210.0,215.25,43.617021,47,57.200001,0,71.400002,74.300003,71.300003
20160912090000,210.0,215.25,43.617021,47,53.900002,100,71.099998,74.300003,71.300003
20160912091500,210.0,215.25,43.617021,47,53.900002,100,70.900002,74.300003,71.300003
20160912093000,210.0,219.449997,44.468084,47,53.900002,100,70.800003,74.300003,71.300003
20160912100000,210.0,219.449997,44.468084,47,53.900002,100,70.5,74.300003,71.300003
20160912101500,210.0,215.25,43.617021,47,53.900002,100,70.400002,74.300003,71.300003
20160912103000,210.0,212.100006,42.978725,47,53.900002,100,70.300003,74.300003,71.300003
20160912104500,210.0,215.25,43.617021,47,53.900002,100,70.300003,74.300003,71.300003
20160912110000,210.0,215.25,43.617021,47,53.900002,100,70.199997,74.300003,71.300003
20160912111500,210.0,215.25,43.617021,47,54.299999,100,70.199997,74.300003,71.300003
20160912113000,210.0,212.100006,42.978725,47,61.099998,100,70.199997,74.300003,71.300003
20160912114500,210.0,215.25,43.617021,47,74.400002,100,70.400002,74.300003,71.300003
20160912120000,210.0,206.850006,41.914895,47,80.199997,100,70.5,74.300003,71.300003
20160912121500,210.0,210.0,42.553191,47,82.199997,100,71.099998,74.300003,71.300003
20160912123000,210.0,207.899994,42.127658,47,57.299999,0,71.599998,74.300003,71.300003
20160912124500,210.0,210.0,42.553191,47,51.900002,0,71.300003,74.300003,71.300003
20160912130000,210.0,210.0,42.553191,47,52.700001,0,71.199997,74.300003,71.300003
20160912131500,210.0,210.0,42.553191,47,52.700001,100,71.0,74.300003,71.300003
20160912133000,210.0,207.899994,42.127658,47,52.700001,100,70.800003,74.300003,71.300003
20160912134500,210.0,210.0,42.553191,47,51.900002,100,70.800003,74.300003,71.300003
20160912140000,210.0,210.0,42.553191,47,52.700001,100,70.800003,74.300003,71.300003
20160912141500,210.0,212.100006,42.978725,47,52.700001,100,70.800003,74.300003,71.300003
20160912143000,210.0,212.100006,42.978725,47,52.700001,100,70.400002,74.300003,71.300003
20160912144500,210.0,215.25,43.617021,47,53.5,100,70.099998,74.300003,71.300003
20160912150000,210.0,215.25,43.617021,47,53.5,100,70.5,74.300003,71.300003
20160912151500,210.0,215.25,43.617021,47,52.599998,100,70.599998,74.300003,71.300003
20160912153000,210.0,212.100006,42.978725,47,52.599998,100,70.599998,74.300003,71.300003
20160912154500,210.0,207.899994,42.127658,47,53.900002,100,70.199997,74.300003,71.300003
20160912160000,210.0,210.0,42.553191,47,57.900002,100,70.199997,74.300003,71.300003
20160912161500,210.0,206.850006,41.914895,47,64.800003,100,70.699997,74.300003,71.300003
20160912163000,210.0,203.699997,41.276595,47,64.800003,100,71.0,74.300003,71.300003
20160912164500,210.0,206.850006,41.914895,47,54.299999,0,71.599998,74.300003,71.300003
20160912170000,210.0,206.850006,41.914895,47,53.5,0,71.400002,74.300003,71.300003
20160912171500,210.0,206.850006,41.914895,47,53.5,0,71.400002,74.300003,71.300003
20160912173000,210.0,206.850006,41.914895,47,53.5,100,70.699997,74.300003,71.300003
20160912174500,210.0,206.850006,41.914895,47,53.5,100,70.300003,74.300003,71.300003
20160912180000,210.0,212.100006,42.978725,47,53.5,100,70.0,74.300003,71.300003
20160912181500,210.0,212.100006,42.978725,47,53.5,100,69.900002,74.300003,71.300003
20160912183000,210.0,215.25,43.617021,47,54.299999,100,69.800003,74.300003,71.300003
20160912184500,210.0,215.25,43.617021,47,66.199997,100,69.900002,74.300003,71.300003
20160912190000,210.0,215.25,43.617021,47,72.5,100,70.699997,74.300003,71.300003
20160912191500,210.0,212.100006,42.978725,47,67.699997,100,71.0,74.300003,71.300003
20160912193000,210.0,212.100006,42.978725,47,70.099998,100,71.0,74.300003,71.300003
20160912194500,210.0,215.25,43.617021,47,73.0,100,71.099998,74.300003,71.300003
20160912200000,210.0,215.25,43.617021,47,69.199997,100,71.199997,74.300003,71.300003
20160912201500,210.0,215.25,43.617021,47,68.199997,100,71.199997,74.300003,71.300003
20160912203000,210.0,215.25,43.617021,47,71.0,100,71.199997,74.300003,71.300003
20160912204500,210.0,212.100006,42.978725,47,71.0,100,71.300003,74.300003,71.300003
20160912210000,210.0,215.25,43.617021,47,68.199997,100,71.300003,74.300003,71.300003
20160912211500,210.0,215.25,43.617021,47,71.5,100,71.199997,74.300003,71.300003
20160912213000,210.0,219.449997,44.468084,47,70.599998,100,71.300003,74.300003,71.300003
20160912214500,210.0,215.25,43.617021,47,67.699997,100,71.199997,74.300003,71.300003
20160912220000,210.0,215.25,43.617021,47,73.400002,100,71.199997,74.300003,71.300003
20160912221500,210.0,212.100006,42.978725,47,68.900002,100,71.199997,74.300003,71.300003
20160912223000,210.0,215.25,43.617021,47,68.900002,100,71.199997,74.300003,71.300003
20160912224500,210.0,215.25,43.617021,47,72.5,100,71.199997,74.300003,71.300003
20160912230000,210.0,215.25,43.617021,47,68.199997,100,71.199997,74.300003,71.300003
20160912231500,210.0,215.25,43.617021,47,73.400002,100,71.199997,74.300003,71.300003
20160912233000,210.0,212.100006,42.978725,47,68.699997,100,71.199997,74.300003,71.300003
20160912234500,210.0,215.25,43.617021,47,71.0,100,71.099998,74.300003,71.300003
20160913000000,210.0,215.25,43.617021,47,71.0,100,71.199997,74.300003,71.300003
20160913001500,210.0,215.25,43.617021,47,68.800003,100,71.099998,74.300003,71.300003
20160913003000,210.0,212.100006,42.978725,47,70.099998,100,71.0,74.300003,71.300003
20160913004500,210.0,215.25,43.617021,47,70.099998,100,71.0,74.300003,71.300003
20160913010000,210.0,212.100006,42.978725,47,68.699997,100,70.900002,74.300003,71.300003
20160913011500,210.0,215.25,43.617021,47,73.199997,100,71.199997,74.300003,71.300003
20160913013000,210.0,215.25,43.617021,47,70.599998,100,71.199997,74.300003,71.300003
20160913014500,210.0,215.25,43.617021,47,71.900002,100,71.199997,74.300003,71.300003
20160913020000,210.0,215.25,43.617021,47,73.0,100,71.300003,74.300003,71.300003
20160913021500,210.0,212.100006,42.978725,47,69.699997,100,71.199997,74.300003,71.300003
20160913023000,210.0,212.100006,42.978725,47,76.400002,100,71.199997,74.300003,71.300003
20160913024500,210.0,212.100006,42.978725,47,71.099998,100,71.199997,74.300003,71.300003
20160913030000,210.0,212.100006,42.978725,47,74.400002,100,71.199997,74.300003,71.300003
20160913031500,210.0,212.100006,42.978725,47,71.599998,100,71.199997,74.300003,71.300003
20160913033000,210.0,212.100006,42.978725,47,72.900002,100,71.099998,74.300003,71.300003
20160913034500,210.0,215.25,43.617021,47,76.300003,100,71.099998,74.300003,71.300003
20160913040000,210.0,215.25,43.617021,47,70.099998,100,71.099998,74.300003,71.300003
20160913041500,210.0,215.25,43.617021,47,70.099998,100,71.099998,74.300003,71.300003
20160913043000,210.0,212.100006,42.978725,47,73.800003,100,71.0,74.300003,71.300003
20160913044500,210.0,217.350006,44.042554,47,77.800003,100,71.099998,74.300003,71.300003
20160913050000,210.0,217.350006,44.042554,47,74.0,100,71.099998,74.300003,71.300003
20160913051500,210.0,217.350006,44.042554,47,71.599998,100,71.0,74.300003,71.300003
20160913053000,210.0,217.350006,44.042554,47,71.599998,100,71.099998,74.300003,71.300003
20160913054500,210.0,217.350006,44.042554,47,71.599998,100,71.199997,74.300003,71.300003
20160913060000,210.0,217.350006,44.042554,47,73.900002,100,71.199997,74.300003,71.300003
20160913061500,210.0,217.350006,44.042554,47,72.699997,100,71.300003,74.300003,71.300003
20160913063000,210.0,217.350006,44.042554,47,77.599998,100,71.300003,74.300003,71.300003
20160913064500,210.0,212.100006,42.978725,47,75.800003,100,71.300003,74.300003,71.300003
20160913070000,210.0,215.25,43.617021,47,78.699997,100,71.400002,74.300003,71.300003
20160913071500,210.0,212.100006,42.978725,47,61.700001,100,71.300003,74.300003,71.300003
20160913073000,210.0,217.350006,44.042554,47,53.5,100,69.800003,74.300003,71.300003
20160913074500,210.0,217.350006,44.042554,47,53.5,100,69.099998,74.300003,71.300003
20160913080000,210.0,217.350006,44.042554,47,69.099998,100,68.900002,74.300003,71.300003
20160913081500,210.0,217.350006,44.042554,47,74.900002,100,70.199997,74.300003,71.300003
20160913083000,210.0,217.350006,44.042554,47,82.0,100,70.699997,74.300003,71.300003
20160913084500,210.0,212.100006,42.978725,47,75.900002,100,70.699997,74.300003,71.300003
20160913090000,210.0,212.100006,42.978725,47,84.300003,100,70.900002,74.300003,71.300003
20160913091500,210.0,215.25,43.617021,47,77.300003,100,71.199997,74.300003,71.300003
20160913093000,210.0,212.100006,42.978725,47,75.400002,100,71.300003,74.300003,71.300003
20160913094500,210.0,215.25,43.617021,47,82.0,100,71.300003,74.300003,71.300003
20160913100000,210.0,212.100006,42.978725,47,76.800003,100,71.5,74.300003,71.300003
20160913101500,210.0,212.100006,42.978725,47,53.099998,0,71.599998,74.300003,71.300003
20160913103000,210.0,217.350006,44.042554,47,53.099998,0,71.400002,74.300003,71.300003
20160913104500,210.0,217.350006,44.042554,47,53.099998,0,71.199997,74.300003,71.300003
20160913110000,210.0,220.5,44.680851,47,53.099998,100,70.900002,74.300003,71.300003
20160913111500,210.0,217.350006,44.042554,47,52.299999,100,70.699997,74.300003,71.300003
20160913113000,210.0,217.350006,44.042554,47,52.299999,100,70.5,74.300003,71.300003
20160913114500,210.0,212.100006,42.978725,47,53.299999,100,70.5,74.300003,71.300003
20160913120000,210.0,207.899994,42.127658,47,52.700001,100,70.5,74.300003,71.300003
20160913121500,210.0,210.0,42.553191,47,52.700001,100,70.5,74.300003,71.300003
20160913123000,210.0,210.0,42.553191,47,52.700001,100,70.5,74.300003,71.300003
20160913124500,210.0,207.899994,42.127658,47,52.700001,100,70.5,74.300003,71.300003
20160913130000,210.0,207.899994,42.127658,47,52.700001,100,70.5,74.300003,71.300003
20160913131500,210.0,212.100006,42.978725,47,54.400002,100,70.5,74.300003,71.300003
20160913133000,210.0,212.100006,42.978725,47,55.5,100,70.5,74.300003,71.300003
20160913134500,210.0,212.100006,42.978725,47,61.5,100,70.5,74.300003,71.300003
20160913140000,210.0,215.25,43.617021,47,68.199997,100,70.900002,74.300003,71.300003
20160913141500,210.0,212.100006,42.978725,47,75.800003,100,71.5,74.300003,71.300003
20160913143000,210.0,212.100006,42.978725,47,52.599998,0,71.300003,74.300003,71.300003
20160913144500,210.0,206.850006,41.914895,47,52.599998,0,71.199997,74.300003,71.300003
20160913150000,210.0,206.850006,41.914895,47,52.599998,0,71.099998,74.300003,71.300003
20160913151500,210.0,203.699997,41.276595,47,52.599998,100,71.0,74.300003,71.300003
20160913153000,210.0,206.850006,41.914895,47,52.599998,100,71.0,74.300003,71.300003
20160913154500,210.0,212.100006,42.978725,47,52.599998,100,70.900002,74.300003,71.300003
20160913160000,210.0,207.899994,42.127658,47,52.599998,100,70.900002,74.300003,71.300003
20160913161500,210.0,207.899994,42.127658,47,53.5,100,70.900002,74.300003,71.300003
20160913163000,210.0,212.100006,42.978725,47,52.700001,100,70.699997,74.300003,71.300003
20160913164500,210.0,206.850006,41.914895,47,53.900002,100,70.599998,74.300003,71.300003
20160913170000,210.0,206.850006,41.914895,47,53.099998,100,70.800003,74.300003,71.300003
20160913171500,210.0,210.0,42.553191,47,53.099998,100,70.900002,74.300003,71.300003
20160913173000,210.0,210.0,42.553191,47,53.099998,100,71.0,74.300003,71.300003
20160913174500,210.0,207.899994,42.127658,47,53.099998,100,71.199997,74.300003,71.300003
20160913180000,210.0,212.100006,42.978725,47,53.099998,100,70.599998,74.300003,71.300003
20160913181500,210.0,215.25,43.617021,47,53.099998,100,70.300003,74.300003,71.300003
20160913183000,210.0,219.449997,44.468084,47,53.099998,100,70.099998,74.300003,71.300003
20160913184500,210.0,219.449997,44.468084,47,56.700001,100,69.900002,74.300003,71.300003
20160913190000,210.0,212.100006,42.978725,47,66.699997,100,70.300003,74.300003,71.300003
20160913191500,210.0,215.25,43.617021,47,69.300003,100,71.0,74.300003,71.300003
20160913193000,210.0,215.25,43.617021,47,69.300003,100,71.0,74.300003,71.300003
20160913194500,210.0,215.25,43.617021,47,66.599998,100,71.0,74.300003,71.300003
20160913200000,210.0,219.449997,44.468084,47,65.300003,100,71.0,74.300003,71.300003
20160913201500,210.0,219.449997,44.468084,47,65.300003,100,71.0,74.300003,71.300003
20160913203000,210.0,219.449997,44.468084,47,70.099998,100,71.0,74.300003,71.300003
20160913204500,210.0,212.100006,42.978725,47,72.900002,100,71.199997,74.300003,71.300003
20160913210000,210.0,212.100006,42.978725,47,68.5,100,71.199997,74.300003,71.300003
20160913211500,210.0,217.350006,44.042554,47,67.699997,100,71.300003,74.300003,71.300003
20160913213000,210.0,217.350006,44.042554,47,67.699997,100,71.400002,74.300003,71.300003
20160913214500,210.0,217.350006,44.042554,47,68.599998,100,71.400002,74.300003,71.300003
20160913220000,210.0,217.350006,44.042554,47,70.0,100,71.400002,74.300003,71.300003
20160913221500,210.0,217.350006,44.042554,47,70.0,100,71.400002,74.300003,71.300003
20160913223000,210.0,217.350006,44.042554,47,71.599998,100,71.400002,74.300003,71.300003
20160913224500,210.0,217.350006,44.042554,47,72.900002,100,71.300003,74.300003,71.300003
20160913230000,210.0,217.350006,44.042554,47,72.900002,100,71.300003,74.300003,71.300003
20160913231500,210.0,212.100006,42.978725,47,72.900002,100,71.400002,74.300003,71.300003
20160913233000,210.0,212.100006,42.978725,47,72.900002,100,71.400002,74.300003,71.300003
20160913234500,210.0,212.100006,42.978725,47,72.0,100,71.400002,74.300003,71.300003
20160914000000,210.0,215.25,43.617021,47,72.0,100,71.300003,74.300003,71.300003
20160914001500,210.0,215.25,43.617021,47,72.0,100,71.300003,74.300003,71.300003
20160914003000,210.0,212.100006,42.978725,47,72.0,100,71.300003,74.300003,71.300003
20160914004500,210.0,215.25,43.617021,47,71.0,100,71.199997,74.300003,71.300003
20160914010000,210.0,215.25,43.617021,47,71.0,100,71.199997,74.300003,71.300003
20160914011500,210.0,212.100006,42.978725,47,71.0,100,71.199997,74.300003,71.300003
20160914013000,210.0,212.100006,42.978725,47,71.0,100,71.099998,74.300003,71.300003
20160914014500,210.0,217.350006,44.042554,47,71.0,100,71.099998,74.300003,71.300003
20160914020000,210.0,217.350006,44.042554,47,67.699997,100,71.0,74.300003,71.300003
20160914021500,210.0,207.899994,42.127658,47,68.699997,100,71.099998,74.300003,71.300003
20160914023000,210.0,207.899994,42.127658,47,73.0,100,71.099998,74.300003,71.300003
20160914024500,210.0,215.25,43.617021,47,71.0,100,71.0,74.300003,71.300003
20160914030000,210.0,215.25,43.617021,47,67.300003,100,71.0,74.300003,71.300003
20160914031500,210.0,215.25,43.617021,47,68.699997,100,71.0,74.300003,71.300003
20160914033000,210.0,215.25,43.617021,47,68.699997,100,71.099998,74.300003,71.300003
20160914034500,210.0,215.25,43.617021,47,69.699997,100,71.199997,74.300003,71.300003
20160914040000,210.0,215.25,43.617021,47,70.599998,100,71.199997,74.300003,71.300003
20160914041500,210.0,212.100006,42.978725,47,70.599998,100,71.199997,74.300003,71.300003
20160914043000,210.0,212.100006,42.978725,47,70.599998,100,71.199997,74.300003,71.300003
20160914044500,210.0,212.100006,42.978725,47,70.599998,100,71.199997,74.300003,71.300003
20160914050000,210.0,217.350006,44.042554,47,70.599998,100,71.300003,74.300003,71.300003
20160914051500,210.0,210.0,42.553191,47,70.599998,100,71.300003,74.300003,71.300003
20160914053000,210.0,210.0,42.553191,47,71.599998,100,71.300003,74.300003,71.300003
20160914054500,210.0,210.0,42.553191,47,71.599998,100,71.300003,74.300003,71.300003
20160914060000,210.0,207.899994,42.127658,47,75.900002,100,71.300003,74.300003,71.300003
20160914061500,210.0,207.899994,42.127658,47,71.099998,100,71.300003,74.300003,71.300003
20160914063000,210.0,207.899994,42.127658,47,68.699997,100,71.199997,74.300003,71.300003
20160914064500,210.0,210.0,42.553191,47,73.300003,100,71.099998,74.300003,71.300003
20160914070000,210.0,210.0,42.553191,47,76.099998,100,71.199997,74.300003,71.300003
20160914071500,210.0,210.0,42.553191,47,74.400002,100,71.099998,74.300003,71.300003
20160914073000,210.0,207.899994,42.127658,47,70.0,100,71.099998,74.300003,71.300003
20160914074500,210.0,207.899994,42.127658,47,72.0,100,71.199997,74.300003,71.300003
20160914080000,210.0,207.899994,42.127658,47,77.199997,100,71.300003,74.300003,71.300003
20160914081500,210.0,207.899994,42.127658,47,54.400002,100,70.300003,74.300003,71.300003
20160914083000,210.0,207.899994,42.127658,47,54.400002,100,69.400002,74.300003,71.300003
20160914084500,210.0,210.0,42.553191,47,54.400002,100,70.0,74.300003,71.300003
20160914090000,210.0,207.899994,42.127658,47,54.400002,100,70.199997,74.300003,71.300003
20160914091500,210.0,212.100006,42.978725,47,54.400002,100,70.199997,74.300003,71.300003
20160914093000,210.0,207.899994,42.127658,47,57.099998,100,70.300003,74.300003,71.300003
20160914094500,210.0,212.100006,42.978725,47,67.400002,100,70.400002,74.300003,71.300003
20160914100000,210.0,207.899994,42.127658,47,75.699997,100,70.699997,74.300003,71.300003
20160914101500,210.0,207.899994,42.127658,47,81.099998,100,70.900002,74.300003,71.300003
20160914103000,210.0,207.899994,42.127658,47,77.599998,100,71.199997,74.300003,71.300003
20160914104500,210.0,207.899994,42.127658,47,72.5,100,71.300003,74.300003,71.300003
20160914110000,210.0,215.25,43.617021,47,74.400002,100,71.400002,74.300003,71.300003
20160914111500,210.0,215.25,43.617021,47,67.099998,0,71.599998,74.300003,71.300003
20160914113000,210.0,215.25,43.617021,47,53.099998,0,71.5,74.300003,71.300003
20160914114500,210.0,210.0,42.553191,47,53.099998,0,71.400002,74.300003,71.300003
20160914120000,210.0,215.25,43.617021,47,53.099998,0,71.300003,74.300003,71.300003
20160914121500,210.0,215.25,43.617021,47,52.299999,0,71.199997,74.300003,71.300003
20160914123000,210.0,215.25,43.617021,47,53.099998,0,71.199997,74.300003,71.300003
20160914124500,210.0,212.100006,42.978725,47,52.299999,0,71.099998,74.300003,71.300003
20160914130000,210.0,212.100006,42.978725,47,53.099998,0,71.099998,74.300003,71.300003
20160914131500,210.0,212.100006,42.978725,47,52.299999,100,71.099998,74.300003,71.300003
20160914133000,210.0,212.100006,42.978725,47,52.299999,100,71.0,74.300003,71.300003
20160914134500,210.0,212.100006,42.978725,47,52.299999,100,71.0,74.300003,71.300003
20160914140000,210.0,212.100006,42.978725,47,52.299999,0,71.099998,74.300003,71.300003
20160914141500,210.0,212.100006,42.978725,47,53.0,0,71.199997,74.300003,71.300003
20160914143000,210.0,206.850006,41.914895,47,52.299999,0,71.199997,74.300003,71.300003
20160914144500,210.0,206.850006,41.914895,47,52.299999,0,71.199997,74.300003,71.300003
20160914150000,210.0,206.850006,41.914895,47,52.299999,0,71.099998,74.300003,71.300003
20160914151500,210.0,206.850006,41.914895,47,52.299999,100,70.699997,74.300003,71.300003
20160914153000,210.0,212.100006,42.978725,47,53.099998,100,70.699997,74.300003,71.300003
20160914154500,210.0,207.899994,42.127658,47,52.299999,100,71.099998,74.300003,71.300003
20160914160000,210.0,210.0,42.553191,47,52.299999,100,71.300003,74.300003,71.300003
20160914161500,210.0,207.899994,42.127658,47,53.099998,100,71.5,74.300003,71.300003
20160914163000,210.0,212.100006,42.978725,47,52.299999,0,71.699997,74.300003,71.300003
20160914164500,210.0,215.25,43.617021,47,52.299999,0,71.800003,74.300003,71.300003
20160914170000,210.0,212.100006,42.978725,47,53.099998,0,71.900002,74.300003,71.300003
20160914171500,210.0,212.100006,42.978725,47,53.099998,0,71.900002,74.300003,71.300003
20160914173000,210.0,215.25,43.617021,47,53.099998,0,72.0,74.300003,71.300003
20160914174500,210.0,215.25,43.617021,47,51.900002,0,72.099998,74.300003,71.300003
20160914180000,210.0,373.799988,75.744678,50,53.5,0,71.699997,74.300003,71.300003
20160914181500,210.0,220.5,44.680851,40,53.5,0,71.400002,74.300003,71.300003
20160914183000,210.0,220.5,44.680851,40,53.5,0,71.199997,74.300003,71.300003
20160914184500,210.0,223.649994,45.319148,40,53.5,100,71.0,74.300003,71.300003
20160914190000,210.0,219.449997,44.468084,40,53.5,100,70.699997,74.300003,71.300003
20160914191500,210.0,219.449997,44.468084,40,53.5,100,70.5,74.300003,71.300003
20160914193000,210.0,223.649994,45.319148,40,53.5,100,70.300003,74.300003,71.300003
20160914194500,210.0,217.350006,44.042554,40,53.5,100,70.199997,74.300003,71.300003
20160914200000,210.0,217.350006,44.042554,40,53.5,100,70.0,74.300003,71.300003
20160914201500,210.0,220.5,44.680851,40,54.299999,100,69.900002,74.300003,71.300003
20160914203000,210.0,220.5,44.680851,40,62.400002,100,70.0,74.300003,71.300003
20160914204500,210.0,220.5,44.680851,40,70.099998,100,70.699997,74.300003,71.300003
20160914210000,210.0,223.649994,45.319148,40,70.099998,100,71.0,74.300003,71.300003
20160914211500,210.0,219.449997,44.468084,40,65.300003,100,71.199997,74.300003,71.300003
20160914213000,210.0,223.649994,45.319148,40,63.799999,100,71.099998,74.300003,71.300003
20160914214500,210.0,223.649994,45.319148,40,63.799999,100,71.199997,74.300003,71.300003
20160914220000,210.0,223.649994,45.319148,40,64.699997,100,71.199997,74.300003,71.300003
20160914221500,210.0,223.649994,45.319148,40,63.200001,100,71.199997,74.300003,71.300003
20160914223000,210.0,220.5,44.680851,40,68.199997,100,71.199997,74.300003,71.300003
20160914224500,210.0,220.5,44.680851,40,64.400002,100,71.199997,74.300003,71.300003
20160914230000,210.0,220.5,44.680851,40,63.599998,100,71.199997,74.300003,71.300003
20160914231500,210.0,220.5,44.680851,40,64.599998,100,71.199997,74.300003,71.300003
20160914233000,210.0,220.5,44.680851,40,69.099998,100,71.199997,74.300003,71.300003
20160914234500,210.0,220.5,44.680851,40,65.5,100,71.300003,74.300003,71.300003
20160915000000,210.0,220.5,44.680851,40,63.200001,100,71.199997,74.300003,71.300003
20160915001500,210.0,220.5,44.680851,40,65.699997,100,71.099998,74.300003,71.300003
20160915003000,210.0,220.5,44.680851,40,67.800003,100,71.199997,74.300003,71.300003
20160915004500,210.0,220.5,44.680851,40,64.400002,100,71.199997,74.300003,71.300003
20160915010000,210.0,220.5,44.680851,40,63.200001,100,71.099998,74.300003,71.300003
20160915011500,210.0,220.5,44.680851,40,65.800003,100,71.0,74.300003,71.300003
20160915013000,210.0,220.5,44.680851,40,67.900002,100,71.099998,74.300003,71.300003
20160915014500,210.0,220.5,44.680851,40,64.0,100,71.0,74.300003,71.300003
20160915020000,210.0,217.350006,44.042554,40,63.200001,100,70.900002,74.300003,71.300003
20160915021500,210.0,217.350006,44.042554,40,70.900002,100,71.0,74.300003,71.300003
20160915023000,210.0,217.350006,44.042554,40,66.300003,100,71.0,74.300003,71.300003
20160915024500,210.0,217.350006,44.042554,40,64.400002,100,71.0,74.300003,71.300003
20160915030000,210.0,217.350006,44.042554,40,66.199997,100,71.0,74.300003,71.300003
20160915031500,210.0,217.350006,44.042554,40,71.099998,100,71.199997,74.300003,71.300003
20160915033000,210.0,217.350006,44.042554,40,66.300003,100,71.199997,74.300003,71.300003
20160915034500,210.0,217.350006,44.042554,40,64.900002,100,71.199997,74.300003,71.300003
20160915040000,210.0,217.350006,44.042554,40,70.0,100,71.199997,74.300003,71.300003
20160915041500,210.0,217.350006,44.042554,40,68.199997,100,71.300003,74.300003,71.300003
20160915043000,210.0,217.350006,44.042554,40,65.300003,100,71.300003,74.300003,71.300003
20160915044500,210.0,217.350006,44.042554,40,65.300003,100,71.099998,74.300003,71.300003
20160915050000,210.0,217.350006,44.042554,40,71.5,100,71.099998,74.300003,71.300003
20160915051500,210.0,217.350006,44.042554,40,66.099998,100,71.099998,74.300003,71.300003
20160915053000,210.0,217.350006,44.042554,40,64.400002,100,71.0,74.300003,71.300003
20160915054500,210.0,217.350006,44.042554,40,70.099998,100,71.0,74.300003,71.300003
20160915060000,210.0,217.350006,44.042554,40,66.300003,100,71.0,74.300003,71.300003
20160915061500,210.0,217.350006,44.042554,40,64.400002,100,71.0,74.300003,71.300003
20160915063000,210.0,217.350006,44.042554,40,72.0,100,71.0,74.300003,71.300003
20160915064500,210.0,220.5,44.680851,40,68.699997,100,71.199997,74.300003,71.300003
20160915070000,210.0,217.350006,44.042554,40,65.300003,100,71.099998,74.300003,71.300003
20160915071500,210.0,217.350006,44.042554,40,70.099998,100,71.099998,74.300003,71.300003
20160915073000,210.0,217.350006,44.042554,40,72.0,100,71.199997,74.300003,71.300003
20160915074500,210.0,217.350006,44.042554,40,67.300003,100,71.300003,74.300003,71.300003
20160915080000,210.0,217.350006,44.042554,40,68.900002,100,71.099998,74.300003,71.300003
20160915081500,210.0,217.350006,44.042554,40,73.400002,100,71.199997,74.300003,71.300003
20160915083000,210.0,217.350006,44.042554,40,67.5,100,71.199997,74.300003,71.300003
20160915084500,210.0,217.350006,44.042554,40,72.400002,100,71.300003,74.300003,71.300003
20160915090000,210.0,217.350006,44.042554,40,69.199997,100,71.300003,74.300003,71.300003
20160915091500,210.0,217.350006,44.042554,40,66.300003,100,71.300003,74.300003,71.300003
20160915093000,210.0,217.350006,44.042554,40,53.799999,0,71.5,74.300003,71.300003
20160915094500,210.0,217.350006,44.042554,40,52.599998,0,71.300003,74.300003,71.300003
20160915100000,210.0,217.350006,44.042554,40,52.599998,0,71.300003,74.300003,71.300003
20160915101500,210.0,223.649994,45.319148,40,52.599998,0,71.199997,74.300003,71.300003
20160915103000,210.0,215.25,43.617021,40,52.599998,0,71.199997,74.300003,71.300003
20160915104500,210.0,215.25,43.617021,40,52.599998,0,71.199997,74.300003,71.300003
20160915110000,210.0,206.850006,41.914895,40,52.599998,0,71.199997,74.300003,71.300003
20160915111500,210.0,212.100006,42.978725,40,52.599998,100,71.0,74.300003,71.300003
20160915113000,210.0,215.25,43.617021,40,52.599998,100,71.300003,74.300003,71.300003
20160915114500,210.0,212.100006,42.978725,40,52.599998,100,71.300003,74.300003,71.300003
20160915120000,210.0,217.350006,44.042554,40,53.5,100,71.400002,74.300003,71.300003
20160915121500,210.0,217.350006,44.042554,40,52.700001,100,71.400002,74.300003,71.300003
20160915123000,210.0,217.350006,44.042554,40,52.700001,100,71.5,74.300003,71.300003
20160915124500,210.0,217.350006,44.042554,40,52.700001,0,71.599998,74.300003,71.300003
20160915130000,210.0,220.5,44.680851,40,52.700001,0,71.599998,74.300003,71.300003
20160915131500,210.0,217.350006,44.042554,40,52.700001,0,71.599998,74.300003,71.300003
20160915133000,210.0,217.350006,44.042554,40,52.700001,0,71.599998,74.300003,71.300003
20160915134500,210.0,206.850006,41.914895,40,53.5,0,71.599998,74.300003,71.300003
20160915140000,210.0,212.100006,42.978725,40,52.700001,0,71.699997,74.300003,71.300003
20160915141500,210.0,212.100006,42.978725,40,52.700001,0,71.800003,74.300003,71.300003
20160915143000,210.0,212.100006,42.978725,40,52.700001,0,71.900002,74.300003,71.300003
20160915144500,210.0,207.899994,42.127658,40,52.700001,0,72.099998,74.300003,71.300003
20160915150000,210.0,210.0,42.553191,40,52.700001,0,72.199997,74.300003,71.300003
20160915151500,210.0,210.0,42.553191,40,52.700001,0,72.300003,74.300003,71.300003
20160915153000,210.0,210.0,42.553191,40,52.700001,0,72.300003,74.300003,71.300003
20160915154500,210.0,215.25,43.617021,40,52.700001,0,72.300003,74.300003,71.300003
20160915160000,210.0,215.25,43.617021,40,52.700001,0,72.400002,74.300003,71.300003
20160915161500,210.0,212.100006,42.978725,40,53.5,0,72.5,74.300003,71.300003
20160915163000,210.0,212.100006,42.978725,40,52.299999,0,72.599998,74.300003,71.300003
20160915164500,210.0,212.100006,42.978725,40,52.299999,0,72.699997,74.300003,71.300003
20160915170000,210.0,212.100006,42.978725,40,53.900002,0,72.800003,74.300003,71.300003
20160915171500,210.0,215.25,43.617021,40,53.200001,0,72.699997,74.300003,71.300003
20160915173000,210.0,215.25,43.617021,40,53.200001,0,72.900002,74.300003,71.300003
20160915174500,210.0,219.449997,44.468084,40,53.200001,0,72.900002,74.300003,71.300003
20160915180000,210.0,219.449997,44.468084,40,53.200001,0,73.0,74.300003,71.300003
20160915181500,210.0,219.449997,44.468084,40,53.200001,0,73.099998,74.300003,71.300003
20160915183000,210.0,215.25,43.617021,40,53.200001,0,73.0,74.300003,71.300003
20160915184500,210.0,220.5,44.680851,40,53.200001,0,72.900002,74.300003,71.300003
20160915190000,210.0,220.5,44.680851,40,53.200001,0,72.900002,74.300003,71.300003
20160915191500,210.0,217.350006,44.042554,40,53.200001,0,72.900002,74.300003,71.300003
20160915193000,210.0,217.350006,44.042554,40,53.200001,0,72.800003,74.300003,71.300003
20160915194500,210.0,217.350006,44.042554,40,53.200001,0,72.699997,74.300003,71.300003
20160915200000,210.0,217.350006,44.042554,40,53.200001,0,72.699997,74.300003,71.300003
20160915201500,210.0,217.350006,44.042554,40,53.200001,0,72.599998,74.300003,71.300003
20160915203000,210.0,217.350006,44.042554,40,53.200001,0,71.699997,74.300003,71.300003
20160915204500,210.0,220.5,44.680851,40,53.200001,100,71.0,74.300003,71.300003
20160915210000,210.0,217.350006,44.042554,40,53.200001,100,70.599998,74.300003,71.300003
20160915211500,210.0,217.350006,44.042554,40,53.200001,100,70.300003,74.300003,71.300003
20160915213000,210.0,217.350006,44.042554,40,54.299999,100,70.199997,74.300003,71.300003
20160915214500,210.0,217.350006,44.042554,40,54.299999,100,70.0,74.300003,71.300003
20160915220000,210.0,217.350006,44.042554,40,54.299999,100,69.800003,74.300003,71.300003
20160915221500,210.0,217.350006,44.042554,40,60.799999,100,69.900002,74.300003,71.300003
20160915223000,210.0,217.350006,44.042554,40,66.800003,100,70.599998,74.300003,71.300003
20160915224500,210.0,217.350006,44.042554,40,70.5,100,71.0,74.300003,71.300003
20160915230000,210.0,217.350006,44.042554,40,65.800003,100,71.199997,74.300003,71.300003
20160915231500,210.0,217.350006,44.042554,40,69.300003,100,71.300003,74.300003,71.300003
20160915233000,210.0,217.350006,44.042554,40,65.800003,100,71.300003,74.300003,71.300003
20160915234500,210.0,217.350006,44.042554,40,67.300003,100,71.400002,74.300003,71.300003
20160916000000,210.0,217.350006,44.042554,40,67.300003,100,71.300003,74.300003,71.300003
20160916001500,210.0,217.350006,44.042554,40,66.300003,100,71.300003,74.300003,71.300003
20160916003000,210.0,217.350006,44.042554,40,70.5,100,71.300003,74.300003,71.300003
20160916004500,210.0,217.350006,44.042554,40,65.300003,100,71.300003,74.300003,71.300003
20160916010000,210.0,217.350006,44.042554,40,67.300003,100,71.300003,74.300003,71.300003
20160916011500,210.0,217.350006,44.042554,40,68.0,100,71.300003,74.300003,71.300003
20160916013000,210.0,217.350006,44.042554,40,66.300003,100,71.300003,74.300003,71.300003
20160916014500,210.0,217.350006,44.042554,40,70.5,100,71.300003,74.300003,71.300003
20160916020000,210.0,217.350006,44.042554,40,65.300003,100,71.199997,74.300003,71.300003
20160916021500,210.0,217.350006,44.042554,40,68.699997,100,71.300003,74.300003,71.300003
20160916023000,210.0,217.350006,44.042554,40,66.0,100,71.199997,74.300003,71.300003
20160916024500,210.0,217.350006,44.042554,40,67.300003,100,71.199997,74.300003,71.300003
20160916030000,210.0,217.350006,44.042554,40,69.599998,100,71.199997,74.300003,71.300003
20160916031500,210.0,217.350006,44.042554,40,65.699997,100,71.199997,74.300003,71.300003
20160916033000,210.0,217.350006,44.042554,40,69.699997,100,71.199997,74.300003,71.300003
20160916034500,210.0,217.350006,44.042554,40,66.199997,100,71.199997,74.300003,71.300003
20160916040000,210.0,217.350006,44.042554,40,66.199997,100,71.199997,74.300003,71.300003
20160916041500,210.0,217.350006,44.042554,40,70.099998,100,71.099998,74.300003,71.300003
20160916043000,210.0,217.350006,44.042554,40,65.300003,100,71.099998,74.300003,71.300003
20160916044500,210.0,217.350006,44.042554,40,69.199997,100,71.099998,74.300003,71.300003
20160916050000,210.0,217.350006,44.042554,40,66.900002,100,71.0,74.300003,71.300003
20160916051500,210.0,217.350006,44.042554,40,65.300003,100,71.0,74.300003,71.300003
20160916053000,210.0,217.350006,44.042554,40,70.099998,100,71.0,74.300003,71.300003
20160916054500,210.0,217.350006,44.042554,40,65.800003,100,71.0,74.300003,71.300003
20160916060000,210.0,212.100006,42.978725,40,66.800003,100,71.0,74.300003,71.300003
20160916061500,210.0,215.25,43.617021,40,65.5,100,71.0,74.300003,71.300003
20160916063000,210.0,215.25,43.617021,40,69.099998,100,71.099998,74.300003,71.300003
20160916064500,210.0,212.100006,42.978725,40,69.099998,100,71.0,74.300003,71.300003
20160916070000,210.0,215.25,43.617021,40,68.0,100,71.199997,74.300003,71.300003
20160916071500,210.0,215.25,43.617021,40,64.400002,100,70.900002,74.300003,71.300003
20160916073000,210.0,212.100006,42.978725,40,64.400002,0,71.599998,74.300003,71.300003
20160916074500,210.0,217.350006,44.042554,40,53.5,100,70.199997,74.300003,71.300003
20160916080000,210.0,217.350006,44.042554,40,53.5,100,69.599998,74.300003,71.300003
20160916081500,210.0,217.350006,44.042554,40,53.5,100,69.300003,74.300003,71.300003
20160916083000,210.0,217.350006,44.042554,40,67.699997,100,69.5,74.300003,71.300003
20160916084500,210.0,217.350006,44.042554,40,72.5,100,70.599998,74.300003,71.300003
20160916090000,210.0,217.350006,44.042554,40,70.099998,100,70.900002,74.300003,71.300003
20160916091500,210.0,217.350006,44.042554,40,70.099998,100,70.900002,74.300003,71.300003
20160916093000,210.0,212.100006,42.978725,40,76.300003,100,71.0,74.300003,71.300003
20160916094500,210.0,212.100006,42.978725,40,72.699997,100,71.199997,74.300003,71.300003
20160916100000,210.0,212.100006,42.978725,40,64.099998,0,71.599998,74.300003,71.300003
20160916101500,210.0,212.100006,42.978725,40,53.099998,0,71.699997,74.300003,71.300003
20160916103000,210.0,220.5,44.680851,40,51.900002,0,71.800003,74.300003,71.300003
20160916104500,210.0,215.25,43.617021,40,51.900002,0,71.800003,74.300003,71.300003
20160916110000,210.0,212.100006,42.978725,40,51.900002,0,71.699997,74.300003,71.300003
20160916111500,210.0,212.100006,42.978725,40,51.900002,0,71.599998,74.300003,71.300003
20160916113000,210.0,212.100006,42.978725,40,52.599998,0,71.599998,74.300003,71.300003
20160916114500,210.0,207.899994,42.127658,40,52.599998,0,71.599998,74.300003,71.300003
20160916120000,210.0,207.899994,42.127658,40,52.599998,0,71.699997,74.300003,71.300003
20160916121500,210.0,207.899994,42.127658,40,53.900002,0,71.699997,74.300003,71.300003
20160916123000,210.0,207.899994,42.127658,40,52.700001,0,71.5,74.300003,71.300003
20160916124500,210.0,210.0,42.553191,40,52.700001,0,71.800003,74.300003,71.300003
20160916130000,210.0,212.100006,42.978725,40,52.700001,0,71.800003,74.300003,71.300003
20160916131500,210.0,215.25,43.617021,40,53.5,0,71.699997,74.300003,71.300003
20160916133000,210.0,212.100006,42.978725,40,53.5,0,71.699997,74.300003,71.300003
20160916134500,210.0,207.899994,42.127658,40,53.5,0,71.699997,74.300003,71.300003
20160916140000,210.0,212.100006,42.978725,40,53.5,0,71.699997,74.300003,71.300003
20160916141500,210.0,215.25,43.617021,40,53.5,0,71.699997,74.300003,71.300003
20160916143000,210.0,212.100006,42.978725,40,53.5,0,71.400002,74.300003,71.300003
20160916144500,210.0,212.100006,42.978725,40,53.5,0,71.400002,74.300003,71.300003
20160916150000,210.0,212.100006,42.978725,40,53.5,0,71.599998,74.300003,71.300003
20160916151500,210.0,212.100006,42.978725,40,53.5,0,71.699997,74.300003,71.300003
20160916153000,210.0,212.100006,42.978725,40,53.5,0,71.800003,74.300003,71.300003
20160916154500,210.0,212.100006,42.978725,40,53.5,0,71.900002,74.300003,71.300003
20160916160000,210.0,212.100006,42.978725,40,52.599998,0,71.900002,74.300003,71.300003
20160916161500,210.0,207.899994,42.127658,40,52.599998,0,72.0,74.300003,71.300003
20160916163000,210.0,210.0,42.553191,40,52.599998,0,72.099998,74.300003,71.300003
20160916164500,210.0,212.100006,42.978725,40,52.599998,0,72.199997,74.300003,71.300003
20160916170000,210.0,212.100006,42.978725,40,52.599998,0,72.199997,74.300003,71.300003
20160916171500,210.0,207.899994,42.127658,40,53.900002,0,72.199997,74.300003,71.300003
20160916173000,210.0,212.100006,42.978725,40,53.900002,0,72.099998,74.300003,71.300003
20160916174500,210.0,215.25,43.617021,40,53.099998,0,71.099998,74.300003,71.300003
20160916180000,210.0,219.449997,44.468084,40,53.099998,100,70.599998,74.300003,71.300003
20160916181500,210.0,215.25,43.617021,40,53.900002,100,70.300003,74.300003,71.300003
20160916183000,210.0,215.25,43.617021,40,53.900002,100,70.0,74.300003,71.300003
20160916184500,210.0,215.25,43.617021,40,53.900002,100,69.800003,74.300003,71.300003
20160916190000,210.0,215.25,43.617021,40,55.099998,100,69.699997,74.300003,71.300003
20160916191500,210.0,215.25,43.617021,40,71.800003,100,70.199997,74.300003,71.300003
20160916193000,210.0,215.25,43.617021,40,67.300003,100,70.800003,74.300003,71.300003
20160916194500,210.0,215.25,43.617021,40,65.800003,100,71.0,74.300003,71.300003
20160916200000,210.0,215.25,43.617021,40,69.0,100,71.099998,74.300003,71.300003
20160916201500,210.0,212.100006,42.978725,40,69.0,100,71.300003,74.300003,71.300003
20160916203000,210.0,215.25,43.617021,40,69.0,100,71.300003,74.300003,71.300003
20160916204500,210.0,212.100006,42.978725,40,66.199997,100,71.300003,74.300003,71.300003
20160916210000,210.0,215.25,43.617021,40,73.400002,100,71.400002,74.300003,71.300003
20160916211500,210.0,215.25,43.617021,40,68.199997,100,71.400002,74.300003,71.300003
20160916213000,210.0,212.100006,42.978725,40,65.300003,100,71.300003,74.300003,71.300003
20160916214500,210.0,215.25,43.617021,40,69.599998,100,71.300003,74.300003,71.300003
20160916220000,210.0,215.25,43.617021,40,66.800003,100,71.400002,74.300003,71.300003
20160916221500,210.0,215.25,43.617021,40,65.300003,100,71.300003,74.300003,71.300003
20160916223000,210.0,215.25,43.617021,40,69.099998,100,71.300003,74.300003,71.300003
20160916224500,210.0,212.100006,42.978725,40,70.599998,100,71.300003,74.300003,71.300003
20160916230000,210.0,219.449997,44.468084,40,66.300003,100,71.300003,74.300003,71.300003
20160916231500,210.0,215.25,43.617021,40,65.300003,100,71.300003,74.300003,71.300003
20160916233000,210.0,212.100006,42.978725,40,72.400002,100,71.300003,74.300003,71.300003
20160916234500,210.0,215.25,43.617021,40,67.300003,100,71.300003,74.300003,71.300003
20160917000000,210.0,215.25,43.617021,40,65.300003,100,71.300003,74.300003,71.300003
20160917001500,210.0,215.25,43.617021,40,71.5,100,71.300003,74.300003,71.300003
20160917003000,210.0,215.25,43.617021,40,69.199997,100,71.300003,74.300003,71.300003
20160917004500,210.0,212.100006,42.978725,40,65.800003,100,71.300003,74.300003,71.300003
20160917010000,210.0,212.100006,42.978725,40,67.199997,100,71.199997,74.300003,71.300003
20160917011500,210.0,217.350006,44.042554,40,72.5,100,71.199997,74.300003,71.300003
20160917013000,210.0,217.350006,44.042554,40,66.800003,100,71.199997,74.300003,71.300003
20160917014500,210.0,217.350006,44.042554,40,65.300003,100,71.199997,74.300003,71.300003
20160917020000,210.0,212.100006,42.978725,40,72.5,100,71.199997,74.300003,71.300003
20160917021500,210.0,212.100006,42.978725,40,66.300003,100,71.199997,74.300003,71.300003
20160917023000,210.0,207.899994,42.127658,40,66.300003,100,71.199997,74.300003,71.300003
20160917024500,210.0,210.0,42.553191,40,70.599998,100,71.099998,74.300003,71.300003
20160917030000,210.0,215.25,43.617021,40,68.699997,100,71.199997,74.300003,71.300003
