PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917031500,210.0,215.25,43.617021,40,65.800003,100,71.0,74.300003,71.300003
20160917033000,210.0,215.25,43.617021,40,67.300003,100,71.0,74.300003,71.300003
20160917034500,210.0,212.100006,42.978725,40,73.0,100,71.099998,74.300003,71.300003
20160917040000,210.0,215.25,43.617021,40,66.800003,100,71.099998,74.300003,71.300003
20160917041500,210.0,212.100006,42.978725,40,66.800003,100,71.099998,74.300003,71.300003
20160917043000,210.0,212.100006,42.978725,40,73.5,100,71.199997,74.300003,71.300003
20160917044500,210.0,212.100006,42.978725,40,67.900002,100,71.199997,74.300003,71.300003
20160917050000,210.0,212.100006,42.978725,40,65.800003,100,71.199997,74.300003,71.300003
20160917051500,210.0,212.100006,42.978725,40,69.5,100,71.099998,74.300003,71.300003
20160917053000,210.0,212.100006,42.978725,40,69.5,100,71.199997,74.300003,71.300003
20160917054500,210.0,212.100006,42.978725,40,65.300003,100,71.0,74.300003,71.300003
20160917060000,210.0,212.100006,42.978725,40,71.5,100,71.0,74.300003,71.300003
20160917061500,210.0,212.100006,42.978725,40,69.099998,100,71.099998,74.300003,71.300003
20160917063000,210.0,212.100006,42.978725,40,66.300003,100,71.0,74.300003,71.300003
20160917064500,210.0,207.899994,42.127658,40,70.0,100,71.0,74.300003,71.300003
20160917070000,210.0,210.0,42.553191,40,71.099998,100,71.199997,74.300003,71.300003
20160917071500,210.0,210.0,42.553191,40,66.800003,100,71.199997,74.300003,71.300003
20160917073000,210.0,207.899994,42.127658,40,67.699997,100,71.099998,74.300003,71.300003
20160917074500,210.0,210.0,42.553191,40,72.0,100,71.099998,74.300003,71.300003
20160917080000,210.0,207.899994,42.127658,40,68.699997,100,71.199997,74.300003,71.300003
20160917081500,210.0,207.899994,42.127658,40,66.300003,100,71.099998,74.300003,71.300003
20160917083000,210.0,210.0,42.553191,40,67.699997,100,71.099998,74.300003,71.300003
20160917084500,210.0,210.0,42.553191,40,69.199997,100,71.199997,74.300003,71.300003
20160917090000,210.0,210.0,42.553191,40,67.300003,100,71.199997,74.300003,71.300003
20160917091500,210.0,206.850006,41.914895,40,72.599998,100,71.099998,74.300003,71.300003
20160917093000,210.0,210.0,42.553191,40,72.599998,100,71.099998,74.300003,71.300003
20160917094500,210.0,210.0,42.553191,40,68.699997,100,71.199997,74.300003,71.300003
20160917100000,210.0,210.0,42.553191,40,67.699997,100,71.099998,74.300003,71.300003
20160917101500,210.0,207.899994,42.127658,40,74.199997,100,71.199997,74.300003,71.300003
20160917103000,210.0,212.100006,42.978725,40,67.699997,100,71.199997,74.300003,71.300003
20160917104500,210.0,212.100006,42.978725,40,66.099998,100,71.199997,74.300003,71.300003
20160917110000,210.0,212.100006,42.978725,40,72.099998,100,71.199997,74.300003,71.300003
20160917111500,210.0,212.100006,42.978725,40,66.800003,100,71.199997,74.300003,71.300003
20160917113000,210.0,215.25,43.617021,40,66.800003,100,71.199997,74.300003,71.300003
20160917114500,210.0,210.0,42.553191,40,72.5,100,71.199997,74.300003,71.300003
20160917120000,210.0,207.899994,42.127658,40,72.5,100,71.199997,74.300003,71.300003
20160917121500,210.0,210.0,42.553191,40,64.099998,100,71.0,74.300003,71.300003
20160917123000,210.0,210.0,42.553191,40,66.300003,100,71.300003,74.300003,71.300003
20160917124500,210.0,210.0,42.553191,40,66.300003,100,71.5,74.300003,71.300003
20160917130000,210.0,207.899994,42.127658,40,53.099998,0,71.599998,74.300003,71.300003
20160917131500,210.0,210.0,42.553191,40,53.099998,0,71.699997,74.300003,71.300003
20160917133000,210.0,212.100006,42.978725,40,53.099998,0,71.699997,74.300003,71.300003
20160917134500,210.0,212.100006,42.978725,40,53.099998,0,71.699997,74.300003,71.300003
20160917140000,210.0,212.100006,42.978725,40,53.099998,0,71.699997,74.300003,71.300003
20160917141500,210.0,212.100006,42.978725,40,53.099998,0,71.800003,74.300003,71.300003
20160917143000,210.0,212.100006,42.978725,40,53.099998,0,71.800003,74.300003,71.300003
20160917144500,210.0,207.899994,42.127658,40,53.099998,0,71.800003,74.300003,71.300003
20160917150000,210.0,210.0,42.553191,40,53.099998,0,71.800003,74.300003,71.300003
20160917151500,210.0,207.899994,42.127658,40,53.099998,0,71.900002,74.300003,71.300003
20160917153000,210.0,210.0,42.553191,40,53.099998,0,71.900002,74.300003,71.300003
20160917154500,210.0,210.0,42.553191,40,53.099998,0,71.900002,74.300003,71.300003
20160917160000,210.0,210.0,42.553191,40,53.099998,0,71.800003,74.300003,71.300003
20160917161500,210.0,207.899994,42.127658,40,53.099998,100,71.0,74.300003,71.300003
20160917163000,210.0,207.899994,42.127658,40,53.099998,100,70.5,74.300003,71.300003
20160917164500,210.0,207.899994,42.127658,40,53.099998,100,70.099998,74.300003,71.300003
20160917170000,210.0,207.899994,42.127658,40,53.099998,100,69.800003,74.300003,71.300003
20160917171500,210.0,207.899994,42.127658,40,53.900002,100,69.699997,74.300003,71.300003
20160917173000,210.0,203.699997,41.276595,40,61.799999,100,69.699997,74.300003,71.300003
20160917174500,210.0,207.899994,42.127658,40,74.800003,100,70.599998,74.300003,71.300003
20160917180000,210.0,207.899994,42.127658,40,67.300003,100,71.0,74.300003,71.300003
20160917181500,210.0,207.899994,42.127658,40,70.099998,100,71.0,74.300003,71.300003
20160917183000,210.0,207.899994,42.127658,40,65.300003,100,71.099998,74.300003,71.300003
20160917184500,210.0,207.899994,42.127658,40,70.099998,100,71.0,74.300003,71.300003
20160917190000,210.0,207.899994,42.127658,40,64.900002,100,71.0,74.300003,71.300003
20160917191500,210.0,207.899994,42.127658,40,66.300003,100,71.099998,74.300003,71.300003
20160917193000,210.0,207.899994,42.127658,40,69.900002,100,71.099998,74.300003,71.300003
20160917194500,210.0,207.899994,42.127658,40,65.5,100,71.099998,74.300003,71.300003
20160917200000,210.0,207.899994,42.127658,40,70.099998,100,71.099998,74.300003,71.300003
20160917201500,210.0,207.899994,42.127658,40,65.300003,100,71.099998,74.300003,71.300003
20160917203000,210.0,207.899994,42.127658,40,70.099998,100,71.199997,74.300003,71.300003
20160917204500,210.0,207.899994,42.127658,40,65.599998,100,71.099998,74.300003,71.300003
20160917210000,210.0,207.899994,42.127658,40,70.400002,100,71.099998,74.300003,71.300003
20160917211500,210.0,207.899994,42.127658,40,66.300003,100,71.099998,74.300003,71.300003
20160917213000,210.0,207.899994,42.127658,40,64.900002,100,71.099998,74.300003,71.300003
20160917214500,210.0,207.899994,42.127658,40,64.900002,100,71.0,74.300003,71.300003
20160917220000,210.0,210.0,42.553191,40,64.900002,100,71.0,74.300003,71.300003
20160917221500,210.0,207.899994,42.127658,40,66.300003,100,71.099998,74.300003,71.300003
20160917223000,210.0,203.699997,41.276595,40,70.099998,100,71.099998,74.300003,71.300003
20160917224500,210.0,207.899994,42.127658,40,65.400002,100,71.099998,74.300003,71.300003
20160917230000,210.0,207.899994,42.127658,40,66.800003,100,71.099998,74.300003,71.300003
20160917231500,210.0,207.899994,42.127658,40,69.099998,100,71.099998,74.300003,71.300003
20160917233000,210.0,207.899994,42.127658,40,65.300003,100,71.0,74.300003,71.300003
20160917234500,210.0,207.899994,42.127658,40,68.400002,100,71.0,74.300003,71.300003
20160918000000,210.0,207.899994,42.127658,40,67.199997,100,71.0,74.300003,71.300003
20160918001500,210.0,207.899994,42.127658,40,67.199997,100,71.0,74.300003,71.300003
20160918003000,210.0,203.699997,41.276595,40,70.800003,100,71.0,74.300003,71.300003
20160918004500,210.0,207.899994,42.127658,40,67.699997,100,71.0,74.300003,71.300003
20160918010000,210.0,207.899994,42.127658,40,67.699997,100,71.199997,74.300003,71.300003
20160918011500,210.0,203.699997,41.276595,40,71.099998,100,71.199997,74.300003,71.300003
20160918013000,210.0,207.899994,42.127658,40,69.099998,100,71.199997,74.300003,71.300003
20160918014500,210.0,207.899994,42.127658,40,68.199997,100,71.300003,74.300003,71.300003
20160918020000,210.0,203.699997,41.276595,40,72.099998,100,71.300003,74.300003,71.300003
20160918021500,210.0,206.850006,41.914895,40,67.699997,100,71.300003,74.300003,71.300003
20160918023000,210.0,203.699997,41.276595,40,70.099998,100,71.400002,74.300003,71.300003
20160918024500,210.0,207.899994,42.127658,40,70.099998,100,71.300003,74.300003,71.300003
20160918030000,210.0,207.899994,42.127658,40,67.699997,100,71.400002,74.300003,71.300003
20160918031500,210.0,207.899994,42.127658,40,71.0,100,71.300003,74.300003,71.300003
20160918033000,210.0,207.899994,42.127658,40,72.800003,100,71.300003,74.300003,71.300003
20160918034500,210.0,207.899994,42.127658,40,67.300003,100,71.300003,74.300003,71.300003
20160918040000,210.0,207.899994,42.127658,40,69.199997,100,71.300003,74.300003,71.300003
20160918041500,210.0,207.899994,42.127658,40,72.900002,100,71.300003,74.300003,71.300003
20160918043000,210.0,207.899994,42.127658,40,71.5,100,71.300003,74.300003,71.300003
20160918044500,210.0,207.899994,42.127658,40,67.300003,100,71.300003,74.300003,71.300003
20160918050000,210.0,207.899994,42.127658,40,68.699997,100,71.300003,74.300003,71.300003
20160918051500,210.0,203.699997,41.276595,40,72.900002,100,71.300003,74.300003,71.300003
20160918053000,210.0,207.899994,42.127658,40,67.300003,100,71.199997,74.300003,71.300003
20160918054500,210.0,207.899994,42.127658,40,69.199997,100,71.199997,74.300003,71.300003
20160918060000,210.0,207.899994,42.127658,40,72.900002,100,71.199997,74.300003,71.300003
20160918061500,210.0,207.899994,42.127658,40,67.699997,100,71.199997,74.300003,71.300003
20160918063000,210.0,207.899994,42.127658,40,66.800003,100,71.199997,74.300003,71.300003
20160918064500,210.0,207.899994,42.127658,40,68.099998,100,71.199997,74.300003,71.300003
20160918070000,210.0,207.899994,42.127658,40,72.0,100,71.199997,74.300003,71.300003
20160918071500,210.0,207.899994,42.127658,40,73.0,100,71.199997,74.300003,71.300003
20160918073000,210.0,207.899994,42.127658,40,69.199997,100,71.199997,74.300003,71.300003
20160918074500,210.0,207.899994,42.127658,40,67.300003,100,71.199997,74.300003,71.300003
20160918080000,210.0,210.0,42.553191,40,67.300003,100,71.199997,74.300003,71.300003
20160918081500,210.0,212.100006,42.978725,40,68.0,100,71.199997,74.300003,71.300003
20160918083000,210.0,212.100006,42.978725,40,72.599998,100,71.099998,74.300003,71.300003
20160918084500,210.0,215.25,43.617021,40,71.0,100,71.099998,74.300003,71.300003
20160918090000,210.0,215.25,43.617021,40,67.699997,100,71.099998,74.300003,71.300003
20160918091500,210.0,207.899994,42.127658,40,72.099998,100,71.199997,74.300003,71.300003
20160918093000,210.0,210.0,42.553191,40,70.099998,100,71.300003,74.300003,71.300003
20160918094500,210.0,212.100006,42.978725,40,77.699997,100,71.400002,74.300003,71.300003
20160918100000,210.0,212.100006,42.978725,40,53.5,100,70.400002,74.300003,71.300003
20160918101500,210.0,212.100006,42.978725,40,53.5,100,69.699997,74.300003,71.300003
20160918103000,210.0,212.100006,42.978725,40,53.5,100,69.300003,74.300003,71.300003
20160918104500,210.0,215.25,43.617021,40,59.900002,100,69.199997,74.300003,71.300003
20160918110000,210.0,215.25,43.617021,40,75.400002,100,70.5,74.300003,71.300003
20160918111500,210.0,212.100006,42.978725,40,77.900002,100,71.0,74.300003,71.300003
20160918113000,210.0,212.100006,42.978725,40,68.699997,100,71.0,74.300003,71.300003
20160918114500,210.0,215.25,43.617021,40,68.699997,100,71.0,74.300003,71.300003
20160918120000,210.0,212.100006,42.978725,40,68.699997,100,71.099998,74.300003,71.300003
20160918121500,210.0,215.25,43.617021,40,67.699997,100,71.199997,74.300003,71.300003
20160918123000,210.0,212.100006,42.978725,40,66.800003,100,71.199997,74.300003,71.300003
20160918124500,210.0,212.100006,42.978725,40,64.0,100,70.900002,74.300003,71.300003
20160918130000,210.0,212.100006,42.978725,40,79.400002,100,71.400002,74.300003,71.300003
20160918131500,210.0,219.449997,44.468084,40,53.099998,100,70.599998,74.300003,71.300003
20160918133000,210.0,212.100006,42.978725,40,52.299999,100,69.800003,74.300003,71.300003
20160918134500,210.0,217.350006,44.042554,40,52.299999,100,69.400002,74.300003,71.300003
20160918140000,210.0,217.350006,44.042554,40,55.900002,100,69.199997,74.300003,71.300003
20160918141500,210.0,217.350006,44.042554,40,70.5,100,70.099998,74.300003,71.300003
20160918143000,210.0,217.350006,44.042554,40,66.800003,100,70.5,74.300003,71.300003
20160918144500,210.0,217.350006,44.042554,40,70.099998,100,70.599998,74.300003,71.300003
20160918150000,210.0,217.350006,44.042554,40,68.699997,100,71.199997,74.300003,71.300003
20160918151500,210.0,217.350006,44.042554,40,63.200001,100,70.900002,74.300003,71.300003
20160918153000,210.0,212.100006,42.978725,40,77.699997,100,71.300003,74.300003,71.300003
20160918154500,210.0,215.25,43.617021,40,53.099998,100,70.800003,74.300003,71.300003
20160918160000,210.0,215.25,43.617021,40,51.900002,100,70.0,74.300003,71.300003
20160918161500,210.0,215.25,43.617021,40,51.900002,100,69.699997,74.300003,71.300003
20160918163000,210.0,215.25,43.617021,40,51.900002,100,69.599998,74.300003,71.300003
20160918164500,210.0,212.100006,42.978725,40,58.299999,100,69.699997,74.300003,71.300003
20160918170000,210.0,217.350006,44.042554,40,63.599998,100,70.400002,74.300003,71.300003
20160918171500,210.0,212.100006,42.978725,40,63.599998,100,70.699997,74.300003,71.300003
20160918173000,210.0,215.25,43.617021,40,61.200001,100,70.800003,74.300003,71.300003
20160918174500,210.0,215.25,43.617021,40,73.099998,100,71.599998,74.300003,71.300003
20160918180000,210.0,212.100006,42.978725,40,53.099998,100,70.900002,74.300003,71.300003
20160918181500,210.0,212.100006,42.978725,40,52.5,100,70.599998,74.300003,71.300003
20160918183000,210.0,215.25,43.617021,40,52.5,100,70.400002,74.300003,71.300003
20160918184500,210.0,215.25,43.617021,40,53.099998,100,70.400002,74.300003,71.300003
20160918190000,210.0,219.449997,44.468084,40,53.099998,100,70.300003,74.300003,71.300003
20160918191500,210.0,219.449997,44.468084,40,53.900002,100,70.199997,74.300003,71.300003
20160918193000,210.0,219.449997,44.468084,40,53.900002,100,70.199997,74.300003,71.300003
20160918194500,210.0,219.449997,44.468084,40,56.299999,100,70.0,74.300003,71.300003
20160918200000,210.0,219.449997,44.468084,40,69.199997,100,70.5,74.300003,71.300003
20160918201500,210.0,219.449997,44.468084,40,64.400002,100,71.0,74.300003,71.300003
20160918203000,210.0,219.449997,44.468084,40,64.400002,100,71.099998,74.300003,71.300003
20160918204500,210.0,219.449997,44.468084,40,63.599998,100,71.199997,74.300003,71.300003
20160918210000,210.0,219.449997,44.468084,40,63.599998,100,71.300003,74.300003,71.300003
20160918211500,210.0,219.449997,44.468084,40,69.5,100,71.300003,74.300003,71.300003
20160918213000,210.0,219.449997,44.468084,40,66.699997,100,71.400002,74.300003,71.300003
20160918214500,210.0,219.449997,44.468084,40,68.0,100,71.5,74.300003,71.300003
20160918220000,210.0,219.449997,44.468084,40,68.0,100,71.400002,74.300003,71.300003
20160918221500,210.0,219.449997,44.468084,40,64.900002,100,71.400002,74.300003,71.300003
20160918223000,210.0,219.449997,44.468084,40,64.900002,100,71.400002,74.300003,71.300003
20160918224500,210.0,219.449997,44.468084,40,64.900002,100,71.400002,74.300003,71.300003
20160918230000,210.0,215.25,43.617021,40,65.800003,100,71.400002,74.300003,71.300003
20160918231500,210.0,220.5,44.680851,40,68.199997,100,71.400002,74.300003,71.300003
20160918233000,210.0,217.350006,44.042554,40,68.199997,100,71.400002,74.300003,71.300003
20160918234500,210.0,217.350006,44.042554,40,64.900002,100,71.400002,74.300003,71.300003
20160919000000,210.0,217.350006,44.042554,40,64.0,100,71.400002,74.300003,71.300003
20160919001500,210.0,217.350006,44.042554,40,64.0,100,71.300003,74.300003,71.300003
20160919003000,210.0,217.350006,44.042554,40,63.200001,100,71.300003,74.300003,71.300003
20160919004500,210.0,217.350006,44.042554,40,68.099998,100,71.300003,74.300003,71.300003
20160919010000,210.0,217.350006,44.042554,40,69.099998,100,71.300003,74.300003,71.300003
20160919011500,210.0,217.350006,44.042554,40,67.300003,100,71.300003,74.300003,71.300003
20160919013000,210.0,217.350006,44.042554,40,64.099998,100,71.300003,74.300003,71.300003
20160919014500,210.0,217.350006,44.042554,40,64.099998,100,71.199997,74.300003,71.300003
20160919020000,210.0,217.350006,44.042554,40,67.099998,100,71.199997,74.300003,71.300003
20160919021500,210.0,217.350006,44.042554,40,65.800003,100,71.300003,74.300003,71.300003
20160919023000,210.0,217.350006,44.042554,40,64.400002,100,71.199997,74.300003,71.300003
20160919024500,210.0,217.350006,44.042554,40,63.599998,100,71.099998,74.300003,71.300003
20160919030000,210.0,217.350006,44.042554,40,65.699997,100,71.099998,74.300003,71.300003
20160919031500,210.0,217.350006,44.042554,40,69.400002,100,71.0,74.300003,71.300003
20160919033000,210.0,217.350006,44.042554,40,67.699997,100,71.0,74.300003,71.300003
20160919034500,210.0,217.350006,44.042554,40,64.900002,100,71.199997,74.300003,71.300003
20160919040000,210.0,217.350006,44.042554,40,65.599998,100,71.099998,74.300003,71.300003
20160919041500,210.0,217.350006,44.042554,40,65.599998,100,71.099998,74.300003,71.300003
20160919043000,210.0,212.100006,42.978725,40,66.800003,100,71.099998,74.300003,71.300003
20160919044500,210.0,217.350006,44.042554,40,64.400002,100,71.0,74.300003,71.300003
20160919050000,210.0,217.350006,44.042554,40,63.599998,100,70.900002,74.300003,71.300003
20160919051500,210.0,212.100006,42.978725,40,71.400002,100,70.900002,74.300003,71.300003
20160919053000,210.0,215.25,43.617021,40,72.900002,100,71.0,74.300003,71.300003
20160919054500,210.0,215.25,43.617021,40,67.5,100,71.199997,74.300003,71.300003
20160919060000,210.0,215.25,43.617021,40,66.300003,100,71.199997,74.300003,71.300003
20160919061500,210.0,215.25,43.617021,40,71.699997,100,71.199997,74.300003,71.300003
20160919063000,210.0,215.25,43.617021,40,70.099998,100,71.300003,74.300003,71.300003
20160919064500,210.0,215.25,43.617021,40,67.300003,100,71.400002,74.300003,71.300003
20160919070000,210.0,215.25,43.617021,40,73.900002,100,71.599998,74.300003,71.300003
20160919071500,210.0,215.25,43.617021,40,53.900002,100,70.5,74.300003,71.300003
20160919073000,210.0,215.25,43.617021,40,53.900002,100,69.900002,74.300003,71.300003
20160919074500,210.0,219.449997,44.468084,40,53.900002,100,69.5,74.300003,71.300003
20160919080000,210.0,215.25,43.617021,40,56.299999,100,69.300003,74.300003,71.300003
20160919081500,210.0,215.25,43.617021,40,78.300003,100,70.199997,74.300003,71.300003
20160919083000,210.0,219.449997,44.468084,40,70.099998,100,70.900002,74.300003,71.300003
20160919084500,210.0,219.449997,44.468084,40,72.599998,100,71.0,74.300003,71.300003
20160919090000,210.0,219.449997,44.468084,40,53.900002,0,71.300003,74.300003,71.300003
20160919091500,210.0,215.25,43.617021,40,54.299999,0,71.300003,74.300003,71.300003
20160919093000,210.0,215.25,43.617021,40,55.5,0,71.400002,74.300003,71.300003
20160919094500,210.0,207.899994,42.127658,40,56.099998,0,71.300003,74.300003,71.300003
20160919100000,210.0,207.899994,42.127658,40,56.099998,0,71.300003,74.300003,71.300003
20160919101500,210.0,210.0,42.553191,40,54.299999,0,71.400002,74.300003,71.300003
20160919103000,210.0,206.850006,41.914895,40,55.099998,0,71.5,74.300003,71.300003
20160919104500,210.0,206.850006,41.914895,40,53.900002,0,71.599998,74.300003,71.300003
20160919110000,210.0,212.100006,42.978725,40,51.900002,0,71.800003,74.300003,71.300003
20160919111500,210.0,215.25,43.617021,40,51.900002,0,71.800003,74.300003,71.300003
20160919113000,210.0,207.899994,42.127658,40,53.099998,0,71.400002,74.300003,71.300003
20160919114500,210.0,207.899994,42.127658,40,53.099998,0,71.5,74.300003,71.300003
20160919120000,210.0,219.449997,44.468084,40,52.299999,0,71.699997,74.300003,71.300003
20160919121500,210.0,219.449997,44.468084,40,52.299999,0,71.699997,74.300003,71.300003
20160919123000,210.0,219.449997,44.468084,40,52.299999,0,71.699997,74.300003,71.300003
20160919124500,210.0,219.449997,44.468084,40,52.299999,0,71.800003,74.300003,71.300003
20160919130000,210.0,219.449997,44.468084,40,52.299999,0,71.900002,74.300003,71.300003
20160919131500,210.0,347.549988,70.425529,49,52.299999,0,71.800003,74.300003,71.300003
20160919133000,210.0,225.75,45.744681,41,52.299999,0,71.900002,74.300003,71.300003
20160919134500,210.0,219.449997,44.468084,40,51.5,0,71.5,74.300003,71.300003
20160919140000,210.0,215.25,43.617021,40,51.5,0,71.199997,74.300003,71.300003
20160919141500,210.0,207.899994,42.127658,40,53.5,0,71.599998,74.300003,71.300003
20160919143000,210.0,210.0,42.553191,40,52.700001,0,71.699997,74.300003,71.300003
20160919144500,210.0,217.350006,44.042554,40,52.700001,0,71.800003,74.300003,71.300003
20160919150000,210.0,217.350006,44.042554,40,52.700001,0,71.900002,74.300003,71.300003
20160919151500,210.0,217.350006,44.042554,40,52.700001,0,71.900002,74.300003,71.300003
20160919153000,210.0,212.100006,42.978725,40,52.700001,0,72.0,74.300003,71.300003
20160919154500,210.0,212.100006,42.978725,40,52.700001,0,72.099998,74.300003,71.300003
20160919160000,210.0,207.899994,42.127658,40,53.5,0,72.199997,74.300003,71.300003
20160919161500,210.0,210.0,42.553191,40,52.700001,0,72.300003,74.300003,71.300003
20160919163000,210.0,212.100006,42.978725,40,52.700001,0,72.400002,74.300003,71.300003
20160919164500,210.0,215.25,43.617021,40,52.700001,0,72.099998,74.300003,71.300003
20160919170000,210.0,212.100006,42.978725,40,53.299999,0,71.699997,74.300003,71.300003
20160919171500,210.0,217.350006,44.042554,40,52.700001,0,71.300003,74.300003,71.300003
20160919173000,210.0,212.100006,42.978725,40,52.700001,100,71.0,74.300003,71.300003
20160919174500,210.0,219.449997,44.468084,40,53.5,100,70.900002,74.300003,71.300003
20160919180000,210.0,219.449997,44.468084,40,53.5,100,70.800003,74.300003,71.300003
20160919181500,210.0,219.449997,44.468084,40,53.5,100,70.800003,74.300003,71.300003
20160919183000,210.0,219.449997,44.468084,40,53.5,100,70.599998,74.300003,71.300003
20160919184500,210.0,215.25,43.617021,40,53.5,100,70.400002,74.300003,71.300003
20160919190000,210.0,215.25,43.617021,40,53.5,100,70.300003,74.300003,71.300003
20160919191500,210.0,215.25,43.617021,40,53.5,100,70.099998,74.300003,71.300003
20160919193000,210.0,219.449997,44.468084,40,54.299999,100,70.0,74.300003,71.300003
20160919194500,210.0,219.449997,44.468084,40,58.700001,100,70.0,74.300003,71.300003
20160919200000,210.0,219.449997,44.468084,40,64.0,100,70.699997,74.300003,71.300003
20160919201500,210.0,225.75,45.744681,40,64.0,100,70.900002,74.300003,71.300003
20160919203000,210.0,220.5,44.680851,40,64.0,100,71.0,74.300003,71.300003
20160919204500,210.0,220.5,44.680851,40,64.0,100,71.199997,74.300003,71.300003
20160919210000,210.0,220.5,44.680851,40,64.0,100,71.199997,74.300003,71.300003
20160919211500,210.0,220.5,44.680851,40,64.0,100,71.199997,74.300003,71.300003
20160919213000,210.0,220.5,44.680851,40,64.0,100,71.199997,74.300003,71.300003
20160919214500,210.0,220.5,44.680851,40,66.800003,100,71.199997,74.300003,71.300003
20160919220000,210.0,217.350006,44.042554,40,66.800003,100,71.199997,74.300003,71.300003
20160919221500,210.0,217.350006,44.042554,40,66.800003,100,71.199997,74.300003,71.300003
20160919223000,210.0,217.350006,44.042554,40,66.800003,100,71.199997,74.300003,71.300003
20160919224500,210.0,217.350006,44.042554,40,65.300003,100,71.199997,74.300003,71.300003
20160919230000,210.0,217.350006,44.042554,40,66.300003,100,71.099998,74.300003,71.300003
20160919231500,210.0,217.350006,44.042554,40,64.300003,100,71.0,74.300003,71.300003
20160919233000,210.0,217.350006,44.042554,40,63.200001,100,71.0,74.300003,71.300003
20160919234500,210.0,217.350006,44.042554,40,69.5,100,71.0,74.300003,71.300003
20160920000000,210.0,217.350006,44.042554,40,67.300003,100,71.199997,74.300003,71.300003
20160920001500,210.0,217.350006,44.042554,40,64.900002,100,71.199997,74.300003,71.300003
20160920003000,210.0,217.350006,44.042554,40,69.300003,100,71.199997,74.300003,71.300003
20160920004500,210.0,217.350006,44.042554,40,69.300003,100,71.199997,74.300003,71.300003
20160920010000,210.0,217.350006,44.042554,40,65.800003,100,71.199997,74.300003,71.300003
20160920011500,210.0,212.100006,42.978725,40,66.699997,100,71.099998,74.300003,71.300003
20160920013000,210.0,217.350006,44.042554,40,70.099998,100,71.099998,74.300003,71.300003
20160920014500,210.0,217.350006,44.042554,40,65.800003,100,71.099998,74.300003,71.300003
20160920020000,210.0,217.350006,44.042554,40,68.199997,100,71.0,74.300003,71.300003
20160920021500,210.0,217.350006,44.042554,40,72.900002,100,71.099998,74.300003,71.300003
20160920023000,210.0,217.350006,44.042554,40,67.300003,100,71.099998,74.300003,71.300003
20160920024500,210.0,212.100006,42.978725,40,66.199997,100,71.0,74.300003,71.300003
20160920030000,210.0,215.25,43.617021,40,69.400002,100,71.0,74.300003,71.300003
20160920031500,210.0,215.25,43.617021,40,71.599998,100,71.099998,74.300003,71.300003
20160920033000,210.0,212.100006,42.978725,40,66.300003,100,71.0,74.300003,71.300003
20160920034500,210.0,212.100006,42.978725,40,69.0,100,71.0,74.300003,71.300003
20160920040000,210.0,212.100006,42.978725,40,74.699997,100,71.300003,74.300003,71.300003
20160920041500,210.0,215.25,43.617021,40,68.699997,100,71.300003,74.300003,71.300003
20160920043000,210.0,212.100006,42.978725,40,75.099998,100,71.300003,74.300003,71.300003
20160920044500,210.0,215.25,43.617021,40,72.5,100,71.400002,74.300003,71.300003
20160920050000,210.0,215.25,43.617021,40,69.199997,100,71.400002,74.300003,71.300003
20160920051500,210.0,215.25,43.617021,40,78.300003,100,71.5,74.300003,71.300003
20160920053000,210.0,215.25,43.617021,40,71.099998,100,71.400002,74.300003,71.300003
20160920054500,210.0,212.100006,42.978725,40,67.699997,100,71.300003,74.300003,71.300003
20160920060000,210.0,215.25,43.617021,40,74.599998,100,71.300003,74.300003,71.300003
20160920061500,210.0,215.25,43.617021,40,73.0,100,71.400002,74.300003,71.300003
20160920063000,210.0,215.25,43.617021,40,69.199997,100,71.400002,74.300003,71.300003
20160920064500,210.0,215.25,43.617021,40,72.900002,100,71.300003,74.300003,71.300003
20160920070000,210.0,215.25,43.617021,40,77.0,100,71.300003,74.300003,71.300003
20160920071500,210.0,212.100006,42.978725,40,75.900002,100,71.400002,74.300003,71.300003
20160920073000,210.0,215.25,43.617021,40,71.599998,100,71.400002,74.300003,71.300003
20160920074500,210.0,215.25,43.617021,40,70.599998,100,71.300003,74.300003,71.300003
20160920080000,210.0,219.449997,44.468084,40,69.699997,100,71.5,74.300003,71.300003
20160920081500,210.0,219.449997,44.468084,40,72.5,100,71.400002,74.300003,71.300003
20160920083000,210.0,212.100006,42.978725,40,63.299999,0,71.699997,74.300003,71.300003
20160920084500,210.0,212.100006,42.978725,40,53.099998,0,71.599998,74.300003,71.300003
20160920090000,210.0,220.5,44.680851,40,53.099998,0,71.400002,74.300003,71.300003
20160920091500,210.0,223.649994,45.319148,40,53.099998,0,71.300003,74.300003,71.300003
20160920093000,210.0,212.100006,42.978725,40,53.099998,0,71.300003,74.300003,71.300003
20160920094500,210.0,212.100006,42.978725,40,53.099998,100,71.0,74.300003,71.300003
20160920100000,210.0,215.25,43.617021,40,53.099998,100,70.900002,74.300003,71.300003
20160920101500,210.0,212.100006,42.978725,40,53.099998,100,70.800003,74.300003,71.300003
20160920103000,210.0,207.899994,42.127658,40,53.099998,100,70.800003,74.300003,71.300003
20160920104500,210.0,210.0,42.553191,40,53.099998,100,70.800003,74.300003,71.300003
20160920110000,210.0,207.899994,42.127658,40,53.099998,100,70.699997,74.300003,71.300003
20160920111500,210.0,207.899994,42.127658,40,53.099998,100,70.800003,74.300003,71.300003
20160920113000,210.0,207.899994,42.127658,40,53.099998,100,70.800003,74.300003,71.300003
20160920114500,210.0,210.0,42.553191,40,53.099998,100,70.900002,74.300003,71.300003
20160920120000,210.0,210.0,42.553191,40,53.099998,100,70.900002,74.300003,71.300003
20160920121500,210.0,210.0,42.553191,40,55.099998,100,71.0,74.300003,71.300003
20160920123000,210.0,219.449997,44.468084,40,53.900002,100,71.099998,74.300003,71.300003
20160920124500,210.0,219.449997,44.468084,40,52.599998,100,71.199997,74.300003,71.300003
20160920130000,210.0,219.449997,44.468084,40,52.599998,100,71.0,74.300003,71.300003
20160920131500,210.0,207.899994,42.127658,40,52.599998,100,70.800003,74.300003,71.300003
20160920133000,210.0,207.899994,42.127658,40,52.599998,100,70.800003,74.300003,71.300003
20160920134500,210.0,207.899994,42.127658,40,52.599998,100,71.099998,74.300003,71.300003
20160920140000,210.0,207.899994,42.127658,40,52.599998,100,71.199997,74.300003,71.300003
20160920141500,210.0,210.0,42.553191,40,52.599998,100,71.300003,74.300003,71.300003
20160920143000,210.0,210.0,42.553191,40,52.599998,100,71.400002,74.300003,71.300003
20160920144500,210.0,210.0,42.553191,40,52.599998,100,71.5,74.300003,71.300003
20160920150000,210.0,210.0,42.553191,40,52.599998,0,71.300003,74.300003,71.300003
20160920151500,210.0,210.0,42.553191,40,52.599998,0,71.599998,74.300003,71.300003
20160920153000,210.0,210.0,42.553191,40,52.599998,0,71.699997,74.300003,71.300003
20160920154500,210.0,210.0,42.553191,40,52.599998,0,71.800003,74.300003,71.300003
20160920160000,210.0,215.25,43.617021,40,52.599998,0,71.699997,74.300003,71.300003
20160920161500,210.0,215.25,43.617021,40,52.599998,0,71.300003,74.300003,71.300003
20160920163000,210.0,215.25,43.617021,40,52.599998,100,70.900002,74.300003,71.300003
20160920164500,210.0,215.25,43.617021,40,52.599998,100,70.699997,74.300003,71.300003
20160920170000,210.0,215.25,43.617021,40,52.599998,100,70.599998,74.300003,71.300003
20160920171500,210.0,215.25,43.617021,40,52.599998,100,70.5,74.300003,71.300003
20160920173000,210.0,215.25,43.617021,40,52.599998,100,70.400002,74.300003,71.300003
20160920174500,210.0,215.25,43.617021,40,53.5,100,70.300003,74.300003,71.300003
20160920180000,210.0,215.25,43.617021,40,53.5,100,70.199997,74.300003,71.300003
20160920181500,210.0,215.25,43.617021,40,53.5,100,70.199997,74.300003,71.300003
20160920183000,210.0,215.25,43.617021,40,56.299999,100,70.199997,74.300003,71.300003
20160920184500,210.0,220.5,44.680851,40,64.800003,100,70.5,74.300003,71.300003
20160920190000,210.0,220.5,44.680851,40,68.199997,100,71.199997,74.300003,71.300003
20160920191500,210.0,220.5,44.680851,40,64.0,100,71.199997,74.300003,71.300003
20160920193000,210.0,217.350006,44.042554,40,61.599998,100,71.099998,74.300003,71.300003
20160920194500,210.0,217.350006,44.042554,40,62.799999,100,71.199997,74.300003,71.300003
20160920200000,210.0,220.5,44.680851,40,64.300003,100,71.199997,74.300003,71.300003
20160920201500,210.0,220.5,44.680851,40,66.699997,100,71.300003,74.300003,71.300003
20160920203000,210.0,220.5,44.680851,40,63.700001,100,71.300003,74.300003,71.300003
20160920204500,210.0,220.5,44.680851,40,63.700001,100,71.300003,74.300003,71.300003
20160920210000,210.0,217.350006,44.042554,40,62.799999,100,71.300003,74.300003,71.300003
20160920211500,210.0,223.649994,45.319148,40,66.699997,100,71.300003,74.300003,71.300003
20160920213000,210.0,219.449997,44.468084,40,66.699997,100,71.300003,74.300003,71.300003
20160920214500,210.0,219.449997,44.468084,40,64.400002,100,71.300003,74.300003,71.300003
20160920220000,210.0,219.449997,44.468084,40,63.200001,100,71.300003,74.300003,71.300003
20160920221500,210.0,219.449997,44.468084,40,63.200001,100,71.199997,74.300003,71.300003
20160920223000,210.0,219.449997,44.468084,40,65.300003,100,71.199997,74.300003,71.300003
20160920224500,210.0,219.449997,44.468084,40,66.800003,100,71.199997,74.300003,71.300003
20160920230000,210.0,219.449997,44.468084,40,64.0,100,71.199997,74.300003,71.300003
20160920231500,210.0,219.449997,44.468084,40,62.799999,100,71.199997,74.300003,71.300003
20160920233000,210.0,219.449997,44.468084,40,62.799999,100,71.099998,74.300003,71.300003
20160920234500,210.0,219.449997,44.468084,40,67.699997,100,71.099998,74.300003,71.300003
20160921000000,210.0,219.449997,44.468084,40,64.900002,100,71.199997,74.300003,71.300003
20160921001500,210.0,215.25,43.617021,40,63.200001,100,71.099998,74.300003,71.300003
20160921003000,210.0,215.25,43.617021,40,62.400002,100,71.0,74.300003,71.300003
20160921004500,210.0,215.25,43.617021,40,62.400002,100,70.900002,74.300003,71.300003
20160921010000,210.0,219.449997,44.468084,40,64.400002,100,71.0,74.300003,71.300003
20160921011500,210.0,215.25,43.617021,40,65.300003,100,71.0,74.300003,71.300003
20160921013000,210.0,210.0,42.553191,40,65.300003,100,71.199997,74.300003,71.300003
20160921014500,210.0,212.100006,42.978725,40,67.099998,100,71.199997,74.300003,71.300003
20160921020000,210.0,212.100006,42.978725,40,69.599998,100,71.199997,74.300003,71.300003
20160921021500,210.0,217.350006,44.042554,40,65.400002,100,71.199997,74.300003,71.300003
20160921023000,210.0,217.350006,44.042554,40,66.300003,100,71.199997,74.300003,71.300003
20160921024500,210.0,217.350006,44.042554,40,66.300003,100,71.300003,74.300003,71.300003
20160921030000,210.0,207.899994,42.127658,40,71.099998,100,71.300003,74.300003,71.300003
20160921031500,210.0,210.0,42.553191,40,66.599998,100,71.300003,74.300003,71.300003
20160921033000,210.0,212.100006,42.978725,40,64.900002,100,71.300003,74.300003,71.300003
20160921034500,210.0,207.899994,42.127658,40,66.699997,100,71.300003,74.300003,71.300003
20160921040000,210.0,207.899994,42.127658,40,71.5,100,71.300003,74.300003,71.300003
20160921041500,210.0,210.0,42.553191,40,67.300003,100,71.300003,74.300003,71.300003
20160921043000,210.0,210.0,42.553191,40,65.300003,100,71.300003,74.300003,71.300003
20160921044500,210.0,210.0,42.553191,40,68.599998,100,71.300003,74.300003,71.300003
20160921050000,210.0,210.0,42.553191,40,69.699997,100,71.300003,74.300003,71.300003
20160921051500,210.0,207.899994,42.127658,40,65.800003,100,71.300003,74.300003,71.300003
20160921053000,210.0,207.899994,42.127658,40,66.5,100,71.199997,74.300003,71.300003
20160921054500,210.0,210.0,42.553191,40,72.0,100,71.199997,74.300003,71.300003
20160921060000,210.0,207.899994,42.127658,40,67.300003,100,71.199997,74.300003,71.300003
20160921061500,210.0,212.100006,42.978725,40,65.099998,100,71.199997,74.300003,71.300003
20160921063000,210.0,207.899994,42.127658,40,69.699997,100,71.199997,74.300003,71.300003
20160921064500,210.0,210.0,42.553191,40,66.300003,100,71.099998,74.300003,71.300003
20160921070000,210.0,210.0,42.553191,40,69.099998,100,71.099998,74.300003,71.300003
20160921071500,210.0,207.899994,42.127658,40,68.099998,100,71.0,74.300003,71.300003
20160921073000,210.0,210.0,42.553191,40,66.300003,100,71.0,74.300003,71.300003
20160921074500,210.0,210.0,42.553191,40,69.599998,100,71.099998,74.300003,71.300003
20160921080000,210.0,210.0,42.553191,40,66.099998,100,71.0,74.300003,71.300003
20160921081500,210.0,215.25,43.617021,40,68.5,100,71.099998,74.300003,71.300003
20160921083000,210.0,212.100006,42.978725,40,65.5,100,71.0,74.300003,71.300003
20160921084500,210.0,212.100006,42.978725,40,68.699997,100,71.0,74.300003,71.300003
20160921090000,210.0,206.850006,41.914895,40,66.300003,100,71.0,74.300003,71.300003
20160921091500,210.0,206.850006,41.914895,40,68.599998,100,71.099998,74.300003,71.300003
20160921093000,210.0,206.850006,41.914895,40,69.699997,100,71.199997,74.300003,71.300003
20160921094500,210.0,206.850006,41.914895,40,69.699997,100,71.199997,74.300003,71.300003
20160921100000,210.0,212.100006,42.978725,40,69.699997,100,71.300003,74.300003,71.300003
20160921101500,210.0,212.100006,42.978725,40,66.800003,100,71.199997,74.300003,71.300003
20160921103000,210.0,215.25,43.617021,40,65.800003,100,71.099998,74.300003,71.300003
20160921104500,210.0,212.100006,42.978725,40,65.800003,100,71.0,74.300003,71.300003
20160921110000,210.0,215.25,43.617021,40,76.300003,100,71.099998,74.300003,71.300003
20160921111500,210.0,215.25,43.617021,40,73.5,100,71.400002,74.300003,71.300003
20160921113000,210.0,215.25,43.617021,40,54.299999,0,71.0,74.300003,71.300003
20160921114500,210.0,219.449997,44.468084,40,52.299999,100,70.199997,74.300003,71.300003
20160921120000,210.0,219.449997,44.468084,40,52.299999,100,69.800003,74.300003,71.300003
20160921121500,210.0,219.449997,44.468084,40,53.5,100,69.400002,74.300003,71.300003
20160921123000,210.0,219.449997,44.468084,40,63.400002,100,69.300003,74.300003,71.300003
20160921124500,210.0,215.25,43.617021,40,67.300003,100,70.0,74.300003,71.300003
20160921130000,210.0,215.25,43.617021,40,69.800003,100,70.300003,74.300003,71.300003
20160921131500,210.0,215.25,43.617021,40,64.300003,0,71.599998,74.300003,71.300003
20160921133000,210.0,212.100006,42.978725,40,52.299999,100,70.199997,74.300003,71.300003
20160921134500,210.0,212.100006,42.978725,40,52.299999,100,69.699997,74.300003,71.300003
20160921140000,210.0,207.899994,42.127658,40,52.299999,100,69.5,74.300003,71.300003
20160921141500,210.0,207.899994,42.127658,40,59.5,100,69.5,74.300003,71.300003
20160921143000,210.0,212.100006,42.978725,40,74.599998,100,70.400002,74.300003,71.300003
20160921144500,210.0,212.100006,42.978725,40,65.300003,100,70.900002,74.300003,71.300003
20160921150000,210.0,215.25,43.617021,40,66.199997,100,70.800003,74.300003,71.300003
20160921151500,210.0,215.25,43.617021,40,58.0,0,71.400002,74.300003,71.300003
20160921153000,210.0,215.25,43.617021,40,52.599998,100,70.400002,74.300003,71.300003
20160921154500,210.0,210.0,42.553191,40,52.599998,100,70.099998,74.300003,71.300003
20160921160000,210.0,207.899994,42.127658,40,53.400002,100,69.900002,74.300003,71.300003
20160921161500,210.0,212.100006,42.978725,40,53.400002,100,69.900002,74.300003,71.300003
20160921163000,210.0,212.100006,42.978725,40,54.700001,100,69.800003,74.300003,71.300003
20160921164500,210.0,215.25,43.617021,40,73.900002,100,70.300003,74.300003,71.300003
20160921170000,210.0,215.25,43.617021,40,62.799999,100,70.800003,74.300003,71.300003
20160921171500,210.0,215.25,43.617021,40,65.800003,100,71.0,74.300003,71.300003
20160921173000,210.0,215.25,43.617021,40,63.599998,100,71.099998,74.300003,71.300003
20160921174500,210.0,215.25,43.617021,40,63.599998,100,71.199997,74.300003,71.300003
20160921180000,210.0,215.25,43.617021,40,63.599998,100,71.199997,74.300003,71.300003
20160921181500,210.0,215.25,43.617021,40,65.300003,100,71.199997,74.300003,71.300003
20160921183000,210.0,215.25,43.617021,40,65.300003,100,71.199997,74.300003,71.300003
20160921184500,210.0,215.25,43.617021,40,63.200001,100,71.199997,74.300003,71.300003
20160921190000,210.0,215.25,43.617021,40,64.0,100,71.199997,74.300003,71.300003
20160921191500,210.0,219.449997,44.468084,40,64.900002,100,71.099998,74.300003,71.300003
20160921193000,210.0,219.449997,44.468084,40,67.199997,100,71.099998,74.300003,71.300003
20160921194500,210.0,215.25,43.617021,40,63.599998,100,71.199997,74.300003,71.300003
20160921200000,210.0,215.25,43.617021,40,66.699997,100,71.099998,74.300003,71.300003
20160921201500,210.0,219.449997,44.468084,40,63.200001,100,71.0,74.300003,71.300003
20160921203000,210.0,219.449997,44.468084,40,63.200001,100,71.0,74.300003,71.300003
20160921204500,210.0,219.449997,44.468084,40,66.300003,100,71.0,74.300003,71.300003
20160921210000,210.0,219.449997,44.468084,40,68.099998,100,71.099998,74.300003,71.300003
20160921211500,210.0,219.449997,44.468084,40,64.900002,100,71.199997,74.300003,71.300003
20160921213000,210.0,215.25,43.617021,40,66.300003,100,71.199997,74.300003,71.300003
20160921214500,210.0,215.25,43.617021,40,68.199997,100,71.199997,74.300003,71.300003
20160921220000,210.0,215.25,43.617021,40,68.199997,100,71.199997,74.300003,71.300003
20160921221500,210.0,215.25,43.617021,40,64.099998,100,71.199997,74.300003,71.300003
20160921223000,210.0,215.25,43.617021,40,66.800003,100,71.0,74.300003,71.300003
20160921224500,210.0,215.25,43.617021,40,69.199997,100,71.099998,74.300003,71.300003
20160921230000,210.0,215.25,43.617021,40,64.400002,100,71.0,74.300003,71.300003
20160921231500,210.0,215.25,43.617021,40,67.599998,100,71.0,74.300003,71.300003
20160921233000,210.0,215.25,43.617021,40,70.5,100,71.199997,74.300003,71.300003
20160921234500,210.0,215.25,43.617021,40,66.300003,100,71.199997,74.300003,71.300003
20160922000000,210.0,215.25,43.617021,40,69.699997,100,71.199997,74.300003,71.300003
20160922001500,210.0,215.25,43.617021,40,69.699997,100,71.199997,74.300003,71.300003
20160922003000,210.0,212.100006,42.978725,40,70.5,100,71.199997,74.300003,71.300003
20160922004500,210.0,217.350006,44.042554,40,66.199997,100,71.199997,74.300003,71.300003
20160922010000,210.0,217.350006,44.042554,40,66.199997,100,71.199997,74.300003,71.300003
20160922011500,210.0,212.100006,42.978725,40,67.699997,100,71.199997,74.300003,71.300003
20160922013000,210.0,215.25,43.617021,40,70.099998,100,71.199997,74.300003,71.300003
20160922014500,210.0,212.100006,42.978725,40,70.900002,100,71.199997,74.300003,71.300003
20160922020000,210.0,217.350006,44.042554,40,70.900002,100,71.199997,74.300003,71.300003
20160922021500,210.0,217.350006,44.042554,40,70.900002,100,71.099998,74.300003,71.300003
20160922023000,210.0,217.350006,44.042554,40,70.900002,100,71.099998,74.300003,71.300003
20160922024500,210.0,217.350006,44.042554,40,68.599998,100,71.0,74.300003,71.300003
20160922030000,210.0,217.350006,44.042554,40,66.199997,100,71.0,74.300003,71.300003
20160922031500,210.0,217.350006,44.042554,40,68.699997,100,71.099998,74.300003,71.300003
20160922033000,210.0,217.350006,44.042554,40,71.599998,100,71.099998,74.300003,71.300003
20160922034500,210.0,217.350006,44.042554,40,73.300003,100,71.099998,74.300003,71.300003
20160922040000,210.0,217.350006,44.042554,40,73.300003,100,71.199997,74.300003,71.300003
20160922041500,210.0,217.350006,44.042554,40,73.300003,100,71.199997,74.300003,71.300003
20160922043000,210.0,217.350006,44.042554,40,73.300003,100,71.199997,74.300003,71.300003
20160922044500,210.0,217.350006,44.042554,40,73.300003,100,71.199997,74.300003,71.300003
20160922050000,210.0,217.350006,44.042554,40,70.599998,100,71.099998,74.300003,71.300003
20160922051500,210.0,217.350006,44.042554,40,67.699997,100,71.099998,74.300003,71.300003
20160922053000,210.0,217.350006,44.042554,40,68.5,100,70.900002,74.300003,71.300003
20160922054500,210.0,217.350006,44.042554,40,77.099998,100,71.199997,74.300003,71.300003
20160922060000,210.0,217.350006,44.042554,40,78.699997,100,71.300003,74.300003,71.300003
20160922061500,210.0,217.350006,44.042554,40,71.599998,100,71.5,74.300003,71.300003
20160922063000,210.0,217.350006,44.042554,40,70.599998,100,71.5,74.300003,71.300003
20160922064500,210.0,220.5,44.680851,40,70.599998,100,71.400002,74.300003,71.300003
20160922070000,210.0,217.350006,44.042554,40,70.599998,100,71.300003,74.300003,71.300003
20160922071500,210.0,217.350006,44.042554,40,73.699997,100,71.5,74.300003,71.300003
20160922073000,210.0,217.350006,44.042554,40,74.800003,100,71.300003,74.300003,71.300003
20160922074500,210.0,220.5,44.680851,40,54.299999,100,71.300003,74.300003,71.300003
20160922080000,210.0,220.5,44.680851,40,53.099998,100,71.199997,74.300003,71.300003
20160922081500,210.0,220.5,44.680851,40,53.099998,100,70.900002,74.300003,71.300003
20160922083000,210.0,220.5,44.680851,40,53.099998,100,70.800003,74.300003,71.300003
20160922084500,210.0,220.5,44.680851,40,53.099998,100,70.599998,74.300003,71.300003
20160922090000,210.0,223.649994,45.319148,40,53.099998,100,70.400002,74.300003,71.300003
20160922091500,210.0,220.5,44.680851,40,53.099998,100,70.099998,74.300003,71.300003
20160922093000,210.0,220.5,44.680851,40,53.099998,100,70.300003,74.300003,71.300003
20160922094500,210.0,217.350006,44.042554,40,53.099998,100,70.300003,74.300003,71.300003
20160922100000,210.0,220.5,44.680851,40,53.900002,100,70.300003,74.300003,71.300003
20160922101500,210.0,212.100006,42.978725,40,62.5,100,70.199997,74.300003,71.300003
20160922103000,210.0,212.100006,42.978725,40,65.699997,100,70.599998,74.300003,71.300003
20160922104500,210.0,206.850006,41.914895,40,77.699997,100,70.800003,74.300003,71.300003
20160922110000,210.0,210.0,42.553191,40,72.5,100,71.0,74.300003,71.300003
20160922111500,210.0,207.899994,42.127658,40,67.699997,100,71.199997,74.300003,71.300003
20160922113000,210.0,210.0,42.553191,40,79.199997,100,71.300003,74.300003,71.300003
20160922114500,210.0,215.25,43.617021,40,70.199997,100,71.599998,74.300003,71.300003
20160922120000,210.0,215.25,43.617021,40,51.900002,0,71.599998,74.300003,71.300003
20160922121500,210.0,212.100006,42.978725,40,52.700001,0,71.300003,74.300003,71.300003
20160922123000,210.0,212.100006,42.978725,40,52.700001,0,71.199997,74.300003,71.300003
20160922124500,210.0,212.100006,42.978725,40,52.700001,0,71.199997,74.300003,71.300003
20160922130000,210.0,212.100006,42.978725,40,52.700001,0,71.099998,74.300003,71.300003
20160922131500,210.0,207.899994,42.127658,40,52.700001,0,71.099998,74.300003,71.300003
20160922133000,210.0,215.25,43.617021,40,52.700001,0,71.199997,74.300003,71.300003
20160922134500,210.0,215.25,43.617021,40,51.900002,0,71.199997,74.300003,71.300003
20160922140000,210.0,215.25,43.617021,40,51.900002,100,71.099998,74.300003,71.300003
20160922141500,210.0,215.25,43.617021,40,51.900002,100,71.0,74.300003,71.300003
20160922143000,210.0,207.899994,42.127658,40,53.200001,100,71.0,74.300003,71.300003
20160922144500,210.0,210.0,42.553191,40,53.200001,100,71.0,74.300003,71.300003
20160922150000,210.0,212.100006,42.978725,40,53.200001,0,71.099998,74.300003,71.300003
20160922151500,210.0,212.100006,42.978725,40,53.200001,0,71.099998,74.300003,71.300003
20160922153000,210.0,217.350006,44.042554,40,53.200001,0,71.199997,74.300003,71.300003
20160922154500,210.0,217.350006,44.042554,40,53.200001,0,71.300003,74.300003,71.300003
20160922160000,210.0,217.350006,44.042554,40,53.200001,0,71.400002,74.300003,71.300003
20160922161500,210.0,217.350006,44.042554,40,53.200001,0,71.5,74.300003,71.300003
20160922163000,210.0,217.350006,44.042554,40,53.200001,0,71.599998,74.300003,71.300003
20160922164500,210.0,217.350006,44.042554,40,53.900002,0,71.699997,74.300003,71.300003
20160922170000,210.0,217.350006,44.042554,40,52.700001,0,71.800003,74.300003,71.300003
20160922171500,210.0,217.350006,44.042554,40,52.700001,0,71.800003,74.300003,71.300003
20160922173000,210.0,217.350006,44.042554,40,52.700001,0,71.800003,74.300003,71.300003
20160922174500,210.0,212.100006,42.978725,40,52.700001,0,71.800003,74.300003,71.300003
20160922180000,210.0,219.449997,44.468084,40,52.700001,0,72.099998,74.300003,71.300003
20160922181500,210.0,215.25,43.617021,40,52.700001,0,72.0,74.300003,71.300003
20160922183000,210.0,215.25,43.617021,40,52.700001,0,72.0,74.300003,71.300003
20160922184500,210.0,215.25,43.617021,40,52.700001,0,72.0,74.300003,71.300003
20160922190000,210.0,215.25,43.617021,40,53.5,0,72.0,74.300003,71.300003
20160922191500,210.0,215.25,43.617021,40,53.5,0,72.0,74.300003,71.300003
20160922193000,210.0,212.100006,42.978725,40,53.5,0,72.0,74.300003,71.300003
20160922194500,210.0,215.25,43.617021,40,53.5,0,71.599998,74.300003,71.300003
20160922200000,210.0,215.25,43.617021,40,53.5,0,71.800003,74.300003,71.300003
20160922201500,210.0,215.25,43.617021,40,53.5,0,72.0,74.300003,71.300003
20160922203000,210.0,215.25,43.617021,40,53.5,0,71.699997,74.300003,71.300003
20160922204500,210.0,215.25,43.617021,40,53.5,100,70.699997,74.300003,71.300003
20160922210000,210.0,215.25,43.617021,40,53.5,100,70.199997,74.300003,71.300003
20160922211500,210.0,215.25,43.617021,40,53.5,100,69.900002,74.300003,71.300003
20160922213000,210.0,215.25,43.617021,40,53.5,100,69.699997,74.300003,71.300003
20160922214500,210.0,215.25,43.617021,40,57.099998,100,69.5,74.300003,71.300003
20160922220000,210.0,212.100006,42.978725,40,71.800003,100,70.300003,74.300003,71.300003
20160922221500,210.0,212.100006,42.978725,40,74.900002,100,70.900002,74.300003,71.300003
20160922223000,210.0,212.100006,42.978725,40,72.900002,100,71.0,74.300003,71.300003
20160922224500,210.0,212.100006,42.978725,40,68.099998,100,71.0,74.300003,71.300003
20160922230000,210.0,215.25,43.617021,40,72.5,100,71.099998,74.300003,71.300003
20160922231500,210.0,215.25,43.617021,40,67.300003,100,71.099998,74.300003,71.300003
20160922233000,210.0,215.25,43.617021,40,72.5,100,71.199997,74.300003,71.300003
