PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922234500,210.0,212.100006,42.978725,40,68.300003,100,71.099998,74.300003,71.300003
20160923000000,210.0,212.100006,42.978725,40,71.699997,100,71.099998,74.300003,71.300003
20160923001500,210.0,215.25,43.617021,40,70.400002,100,71.199997,74.300003,71.300003
20160923003000,210.0,215.25,43.617021,40,72.0,100,71.199997,74.300003,71.300003
20160923004500,210.0,212.100006,42.978725,40,73.400002,100,71.199997,74.300003,71.300003
20160923010000,210.0,212.100006,42.978725,40,72.400002,100,71.199997,74.300003,71.300003
20160923011500,210.0,215.25,43.617021,40,72.400002,100,71.199997,74.300003,71.300003
20160923013000,210.0,215.25,43.617021,40,71.5,100,71.199997,74.300003,71.300003
20160923014500,210.0,215.25,43.617021,40,71.5,100,71.099998,74.300003,71.300003
20160923020000,210.0,215.25,43.617021,40,71.5,100,71.099998,74.300003,71.300003
20160923021500,210.0,215.25,43.617021,40,70.5,100,71.0,74.300003,71.300003
20160923023000,210.0,215.25,43.617021,40,67.699997,100,71.0,74.300003,71.300003
20160923024500,210.0,212.100006,42.978725,40,68.800003,100,71.0,74.300003,71.300003
20160923030000,210.0,215.25,43.617021,40,68.800003,100,71.0,74.300003,71.300003
20160923031500,210.0,212.100006,42.978725,40,68.800003,100,71.0,74.300003,71.300003
20160923033000,210.0,215.25,43.617021,40,70.599998,100,71.099998,74.300003,71.300003
20160923034500,210.0,215.25,43.617021,40,70.599998,100,71.199997,74.300003,71.300003
20160923040000,210.0,215.25,43.617021,40,70.599998,100,71.199997,74.300003,71.300003
20160923041500,210.0,215.25,43.617021,40,70.599998,100,71.199997,74.300003,71.300003
20160923043000,210.0,215.25,43.617021,40,71.599998,100,71.300003,74.300003,71.300003
20160923044500,210.0,215.25,43.617021,40,74.800003,100,71.199997,74.300003,71.300003
20160923050000,210.0,215.25,43.617021,40,76.300003,100,71.199997,74.300003,71.300003
20160923051500,210.0,215.25,43.617021,40,74.599998,100,71.199997,74.300003,71.300003
20160923053000,210.0,215.25,43.617021,40,71.0,100,71.300003,74.300003,71.300003
20160923054500,210.0,215.25,43.617021,40,71.0,100,71.300003,74.300003,71.300003
20160923060000,210.0,215.25,43.617021,40,71.0,100,71.300003,74.300003,71.300003
20160923061500,210.0,215.25,43.617021,40,72.5,100,71.300003,74.300003,71.300003
20160923063000,210.0,215.25,43.617021,40,75.0,100,71.199997,74.300003,71.300003
20160923064500,210.0,219.449997,44.468084,40,75.0,100,71.199997,74.300003,71.300003
20160923070000,210.0,219.449997,44.468084,40,73.400002,100,71.199997,74.300003,71.300003
20160923071500,210.0,219.449997,44.468084,40,73.400002,100,71.199997,74.300003,71.300003
20160923073000,210.0,219.449997,44.468084,40,69.199997,100,71.0,74.300003,71.300003
20160923074500,210.0,219.449997,44.468084,40,76.599998,100,71.099998,74.300003,71.300003
20160923080000,210.0,219.449997,44.468084,40,74.800003,100,71.0,74.300003,71.300003
20160923081500,210.0,219.449997,44.468084,40,70.400002,100,71.199997,74.300003,71.300003
20160923083000,210.0,219.449997,44.468084,40,77.0,100,71.099998,74.300003,71.300003
20160923084500,210.0,215.25,43.617021,40,72.0,100,71.199997,74.300003,71.300003
20160923090000,210.0,215.25,43.617021,40,79.599998,100,71.300003,74.300003,71.300003
20160923091500,210.0,219.449997,44.468084,40,72.599998,100,71.400002,74.300003,71.300003
20160923093000,210.0,219.449997,44.468084,40,78.300003,100,71.5,74.300003,71.300003
20160923094500,210.0,219.449997,44.468084,40,68.699997,100,71.199997,74.300003,71.300003
20160923100000,210.0,219.449997,44.468084,40,80.0,100,71.400002,74.300003,71.300003
20160923101500,210.0,219.449997,44.468084,40,62.099998,100,71.400002,74.300003,71.300003
20160923103000,210.0,219.449997,44.468084,40,52.299999,100,69.900002,74.300003,71.300003
20160923104500,210.0,219.449997,44.468084,40,53.5,100,69.300003,74.300003,71.300003
20160923110000,210.0,219.449997,44.468084,40,56.400002,100,68.900002,74.300003,71.300003
20160923111500,210.0,219.449997,44.468084,40,83.699997,100,70.099998,74.300003,71.300003
20160923113000,210.0,219.449997,44.468084,40,71.599998,100,70.5,74.300003,71.300003
20160923114500,210.0,215.25,43.617021,40,81.099998,100,71.0,74.300003,71.300003
20160923120000,210.0,215.25,43.617021,40,75.400002,100,71.300003,74.300003,71.300003
20160923121500,210.0,212.100006,42.978725,40,79.099998,100,71.400002,74.300003,71.300003
20160923123000,210.0,215.25,43.617021,40,52.700001,100,70.300003,74.300003,71.300003
20160923124500,210.0,215.25,43.617021,40,52.700001,100,69.300003,74.300003,71.300003
20160923130000,210.0,215.25,43.617021,40,53.5,100,68.900002,74.300003,71.300003
20160923131500,210.0,212.100006,42.978725,40,66.699997,100,69.400002,74.300003,71.300003
20160923133000,210.0,215.25,43.617021,40,83.699997,100,70.5,74.300003,71.300003
20160923134500,210.0,215.25,43.617021,40,73.5,100,71.199997,74.300003,71.300003
20160923140000,210.0,212.100006,42.978725,40,75.599998,100,71.0,74.300003,71.300003
20160923141500,210.0,212.100006,42.978725,40,79.199997,100,71.400002,74.300003,71.300003
20160923143000,210.0,212.100006,42.978725,40,52.700001,100,70.400002,74.300003,71.300003
20160923144500,210.0,207.899994,42.127658,40,51.900002,100,69.599998,74.300003,71.300003
20160923150000,210.0,210.0,42.553191,40,52.700001,100,69.199997,74.300003,71.300003
20160923151500,210.0,212.100006,42.978725,40,63.5,100,69.300003,74.300003,71.300003
20160923153000,210.0,212.100006,42.978725,40,67.300003,100,70.5,74.300003,71.300003
20160923154500,210.0,212.100006,42.978725,40,67.300003,100,70.800003,74.300003,71.300003
20160923160000,210.0,212.100006,42.978725,40,72.900002,100,71.0,74.300003,71.300003
20160923161500,210.0,212.100006,42.978725,40,74.800003,100,71.300003,74.300003,71.300003
20160923163000,210.0,215.25,43.617021,40,71.900002,100,71.400002,74.300003,71.300003
20160923164500,210.0,215.25,43.617021,40,53.099998,100,70.699997,74.300003,71.300003
20160923170000,210.0,215.25,43.617021,40,53.099998,100,70.199997,74.300003,71.300003
20160923171500,210.0,215.25,43.617021,40,53.099998,100,70.0,74.300003,71.300003
20160923173000,210.0,215.25,43.617021,40,53.099998,100,69.800003,74.300003,71.300003
20160923174500,210.0,212.100006,42.978725,40,54.299999,100,69.800003,74.300003,71.300003
20160923180000,210.0,215.25,43.617021,40,62.400002,100,70.099998,74.300003,71.300003
20160923181500,210.0,215.25,43.617021,40,67.199997,100,70.900002,74.300003,71.300003
20160923183000,210.0,215.25,43.617021,40,62.5,100,71.0,74.300003,71.300003
20160923184500,210.0,215.25,43.617021,40,64.800003,100,70.900002,74.300003,71.300003
20160923190000,210.0,215.25,43.617021,40,68.800003,100,71.0,74.300003,71.300003
20160923191500,210.0,215.25,43.617021,40,68.800003,100,71.099998,74.300003,71.300003
20160923193000,210.0,215.25,43.617021,40,65.800003,100,71.199997,74.300003,71.300003
20160923194500,210.0,215.25,43.617021,40,64.900002,100,71.300003,74.300003,71.300003
20160923200000,210.0,215.25,43.617021,40,64.900002,100,71.300003,74.300003,71.300003
20160923201500,210.0,215.25,43.617021,40,66.199997,100,71.300003,74.300003,71.300003
20160923203000,210.0,215.25,43.617021,40,69.099998,100,71.300003,74.300003,71.300003
20160923204500,210.0,215.25,43.617021,40,66.300003,100,71.300003,74.300003,71.300003
20160923210000,210.0,219.449997,44.468084,40,64.400002,100,71.199997,74.300003,71.300003
20160923211500,210.0,219.449997,44.468084,40,63.700001,100,71.099998,74.300003,71.300003
20160923213000,210.0,215.25,43.617021,40,68.099998,100,71.0,74.300003,71.300003
20160923214500,210.0,215.25,43.617021,40,67.300003,100,71.099998,74.300003,71.300003
20160923220000,210.0,215.25,43.617021,40,65.0,100,71.099998,74.300003,71.300003
20160923221500,210.0,215.25,43.617021,40,66.099998,100,71.0,74.300003,71.300003
20160923223000,210.0,215.25,43.617021,40,70.099998,100,71.099998,74.300003,71.300003
20160923224500,210.0,215.25,43.617021,40,70.099998,100,71.0,74.300003,71.300003
20160923230000,210.0,212.100006,42.978725,40,67.300003,100,71.099998,74.300003,71.300003
20160923231500,210.0,215.25,43.617021,40,65.599998,100,71.099998,74.300003,71.300003
20160923233000,210.0,215.25,43.617021,40,70.099998,100,71.199997,74.300003,71.300003
20160923234500,210.0,215.25,43.617021,40,70.099998,100,71.199997,74.300003,71.300003
20160924000000,210.0,212.100006,42.978725,40,65.800003,100,71.199997,74.300003,71.300003
20160924001500,210.0,212.100006,42.978725,40,66.699997,100,71.099998,74.300003,71.300003
20160924003000,210.0,215.25,43.617021,40,72.0,100,71.099998,74.300003,71.300003
20160924004500,210.0,215.25,43.617021,40,72.0,100,71.0,74.300003,71.300003
20160924010000,210.0,212.100006,42.978725,40,68.699997,100,71.099998,74.300003,71.300003
20160924011500,210.0,217.350006,44.042554,40,67.699997,100,71.199997,74.300003,71.300003
20160924013000,210.0,210.0,42.553191,40,73.400002,100,71.199997,74.300003,71.300003
20160924014500,210.0,217.350006,44.042554,40,67.800003,100,71.199997,74.300003,71.300003
20160924020000,210.0,217.350006,44.042554,40,71.5,100,71.199997,74.300003,71.300003
20160924021500,210.0,217.350006,44.042554,40,69.199997,100,71.199997,74.300003,71.300003
20160924023000,210.0,217.350006,44.042554,40,67.300003,100,71.199997,74.300003,71.300003
20160924024500,210.0,217.350006,44.042554,40,72.599998,100,71.199997,74.300003,71.300003
20160924030000,210.0,217.350006,44.042554,40,68.199997,100,71.099998,74.300003,71.300003
20160924031500,210.0,217.350006,44.042554,40,68.199997,100,71.0,74.300003,71.300003
20160924033000,210.0,217.350006,44.042554,40,69.699997,100,71.0,74.300003,71.300003
20160924034500,210.0,217.350006,44.042554,40,69.699997,100,71.099998,74.300003,71.300003
20160924040000,210.0,217.350006,44.042554,40,69.699997,100,71.099998,74.300003,71.300003
20160924041500,210.0,212.100006,42.978725,40,76.900002,100,71.199997,74.300003,71.300003
20160924043000,210.0,215.25,43.617021,40,72.199997,100,71.300003,74.300003,71.300003
20160924044500,210.0,215.25,43.617021,40,73.699997,100,71.199997,74.300003,71.300003
20160924050000,210.0,219.449997,44.468084,40,71.599998,100,71.300003,74.300003,71.300003
20160924051500,210.0,212.100006,42.978725,40,70.599998,100,71.199997,74.300003,71.300003
20160924053000,210.0,215.25,43.617021,40,70.599998,100,71.099998,74.300003,71.300003
20160924054500,210.0,212.100006,42.978725,40,77.199997,100,71.199997,74.300003,71.300003
20160924060000,210.0,217.350006,44.042554,40,72.5,100,71.199997,74.300003,71.300003
20160924061500,210.0,212.100006,42.978725,40,69.699997,100,71.199997,74.300003,71.300003
20160924063000,210.0,217.350006,44.042554,40,68.699997,100,71.199997,74.300003,71.300003
20160924064500,210.0,217.350006,44.042554,40,68.699997,100,71.099998,74.300003,71.300003
20160924070000,210.0,217.350006,44.042554,40,73.5,100,71.099998,74.300003,71.300003
20160924071500,210.0,212.100006,42.978725,40,76.900002,100,71.199997,74.300003,71.300003
20160924073000,210.0,212.100006,42.978725,40,72.0,100,71.199997,74.300003,71.300003
20160924074500,210.0,212.100006,42.978725,40,69.699997,100,71.099998,74.300003,71.300003
20160924080000,210.0,212.100006,42.978725,40,71.900002,100,71.0,74.300003,71.300003
20160924081500,210.0,212.100006,42.978725,40,70.800003,100,71.099998,74.300003,71.300003
20160924083000,210.0,212.100006,42.978725,40,78.699997,100,71.099998,74.300003,71.300003
20160924084500,210.0,212.100006,42.978725,40,73.099998,100,71.0,74.300003,71.300003
20160924090000,210.0,212.100006,42.978725,40,69.699997,100,71.099998,74.300003,71.300003
20160924091500,210.0,212.100006,42.978725,40,75.800003,100,71.0,74.300003,71.300003
20160924093000,210.0,212.100006,42.978725,40,69.699997,100,71.099998,74.300003,71.300003
20160924094500,210.0,212.100006,42.978725,40,73.5,100,71.199997,74.300003,71.300003
20160924100000,210.0,212.100006,42.978725,40,74.300003,100,71.099998,74.300003,71.300003
20160924101500,210.0,212.100006,42.978725,40,75.900002,100,71.099998,74.300003,71.300003
20160924103000,210.0,212.100006,42.978725,40,70.599998,100,71.099998,74.300003,71.300003
20160924104500,210.0,215.25,43.617021,40,75.300003,100,70.900002,74.300003,71.300003
20160924110000,210.0,207.899994,42.127658,40,71.599998,100,71.300003,74.300003,71.300003
20160924111500,210.0,212.100006,42.978725,40,65.800003,100,71.0,74.300003,71.300003
20160924113000,210.0,212.100006,42.978725,40,83.099998,100,71.5,74.300003,71.300003
20160924114500,210.0,215.25,43.617021,40,53.099998,100,70.300003,74.300003,71.300003
20160924120000,210.0,215.25,43.617021,40,53.099998,100,69.400002,74.300003,71.300003
20160924121500,210.0,215.25,43.617021,40,53.099998,100,69.0,74.300003,71.300003
20160924123000,210.0,215.25,43.617021,40,70.400002,100,69.599998,74.300003,71.300003
20160924124500,210.0,215.25,43.617021,40,72.5,100,70.5,74.300003,71.300003
20160924130000,210.0,212.100006,42.978725,40,67.699997,100,70.5,74.300003,71.300003
20160924131500,210.0,212.100006,42.978725,40,85.5,100,71.300003,74.300003,71.300003
20160924133000,210.0,215.25,43.617021,40,52.700001,100,70.300003,74.300003,71.300003
20160924134500,210.0,210.0,42.553191,40,52.700001,100,69.400002,74.300003,71.300003
20160924140000,210.0,210.0,42.553191,40,54.299999,100,69.0,74.300003,71.300003
20160924141500,210.0,212.100006,42.978725,40,75.199997,100,69.699997,74.300003,71.300003
20160924143000,210.0,207.899994,42.127658,40,74.400002,100,70.699997,74.300003,71.300003
20160924144500,210.0,212.100006,42.978725,40,76.099998,100,71.0,74.300003,71.300003
20160924150000,210.0,212.100006,42.978725,40,70.599998,100,71.199997,74.300003,71.300003
20160924151500,210.0,207.899994,42.127658,40,74.800003,100,71.199997,74.300003,71.300003
20160924153000,210.0,212.100006,42.978725,40,70.599998,100,71.300003,74.300003,71.300003
20160924154500,210.0,207.899994,42.127658,40,76.300003,100,71.5,74.300003,71.300003
20160924160000,210.0,210.0,42.553191,40,70.099998,100,71.5,74.300003,71.300003
20160924161500,210.0,210.0,42.553191,40,53.900002,100,70.800003,74.300003,71.300003
20160924163000,210.0,207.899994,42.127658,40,53.900002,100,69.900002,74.300003,71.300003
20160924164500,210.0,207.899994,42.127658,40,53.900002,100,69.599998,74.300003,71.300003
20160924170000,210.0,212.100006,42.978725,40,55.5,100,69.300003,74.300003,71.300003
20160924171500,210.0,212.100006,42.978725,40,78.0,100,69.900002,74.300003,71.300003
20160924173000,210.0,212.100006,42.978725,40,71.5,100,70.800003,74.300003,71.300003
20160924174500,210.0,212.100006,42.978725,40,70.099998,100,71.0,74.300003,71.300003
20160924180000,210.0,212.100006,42.978725,40,70.099998,100,71.199997,74.300003,71.300003
20160924181500,210.0,212.100006,42.978725,40,72.800003,100,71.199997,74.300003,71.300003
20160924183000,210.0,212.100006,42.978725,40,67.599998,100,71.199997,74.300003,71.300003
20160924184500,210.0,212.100006,42.978725,40,71.099998,100,71.300003,74.300003,71.300003
20160924190000,210.0,212.100006,42.978725,40,72.900002,100,71.400002,74.300003,71.300003
20160924191500,210.0,212.100006,42.978725,40,68.199997,100,71.400002,74.300003,71.300003
20160924193000,210.0,212.100006,42.978725,40,71.599998,100,71.400002,74.300003,71.300003
20160924194500,210.0,207.899994,42.127658,40,72.400002,100,71.400002,74.300003,71.300003
20160924200000,210.0,210.0,42.553191,40,69.099998,100,71.400002,74.300003,71.300003
20160924201500,210.0,210.0,42.553191,40,68.199997,100,71.400002,74.300003,71.300003
20160924203000,210.0,210.0,42.553191,40,70.099998,100,71.400002,74.300003,71.300003
20160924204500,210.0,212.100006,42.978725,40,72.099998,100,71.400002,74.300003,71.300003
20160924210000,210.0,207.899994,42.127658,40,72.900002,100,71.400002,74.300003,71.300003
20160924211500,210.0,207.899994,42.127658,40,67.599998,100,71.400002,74.300003,71.300003
20160924213000,210.0,215.25,43.617021,40,70.099998,100,71.300003,74.300003,71.300003
20160924214500,210.0,207.899994,42.127658,40,74.400002,100,71.400002,74.300003,71.300003
20160924220000,210.0,207.899994,42.127658,40,68.199997,100,71.400002,74.300003,71.300003
20160924221500,210.0,207.899994,42.127658,40,71.400002,100,71.400002,74.300003,71.300003
20160924223000,210.0,210.0,42.553191,40,68.199997,100,71.400002,74.300003,71.300003
20160924224500,210.0,210.0,42.553191,40,74.800003,100,71.400002,74.300003,71.300003
20160924230000,210.0,206.850006,41.914895,40,68.400002,100,71.300003,74.300003,71.300003
20160924231500,210.0,210.0,42.553191,40,71.400002,100,71.300003,74.300003,71.300003
20160924233000,210.0,210.0,42.553191,40,69.199997,100,71.300003,74.300003,71.300003
20160924234500,210.0,210.0,42.553191,40,72.800003,100,71.300003,74.300003,71.300003
20160925000000,210.0,210.0,42.553191,40,70.599998,100,71.300003,74.300003,71.300003
20160925001500,210.0,207.899994,42.127658,40,68.199997,100,71.300003,74.300003,71.300003
20160925003000,210.0,207.899994,42.127658,40,74.0,100,71.300003,74.300003,71.300003
20160925004500,210.0,207.899994,42.127658,40,68.699997,100,71.300003,74.300003,71.300003
20160925010000,210.0,210.0,42.553191,40,67.199997,100,71.199997,74.300003,71.300003
20160925011500,210.0,210.0,42.553191,40,68.800003,100,71.199997,74.300003,71.300003
20160925013000,210.0,210.0,42.553191,40,71.699997,100,71.199997,74.300003,71.300003
20160925014500,210.0,207.899994,42.127658,40,67.699997,100,71.199997,74.300003,71.300003
20160925020000,210.0,210.0,42.553191,40,72.5,100,71.199997,74.300003,71.300003
20160925021500,210.0,212.100006,42.978725,40,67.699997,100,71.099998,74.300003,71.300003
20160925023000,210.0,207.899994,42.127658,40,69.199997,100,71.099998,74.300003,71.300003
20160925024500,210.0,210.0,42.553191,40,70.599998,100,71.099998,74.300003,71.300003
20160925030000,210.0,206.850006,41.914895,40,67.699997,100,71.099998,74.300003,71.300003
20160925031500,210.0,212.100006,42.978725,40,70.099998,100,71.199997,74.300003,71.300003
20160925033000,210.0,212.100006,42.978725,40,72.400002,100,71.0,74.300003,71.300003
20160925034500,210.0,207.899994,42.127658,40,68.199997,100,71.0,74.300003,71.300003
20160925040000,210.0,210.0,42.553191,40,70.599998,100,71.0,74.300003,71.300003
20160925041500,210.0,210.0,42.553191,40,71.800003,100,71.199997,74.300003,71.300003
20160925043000,210.0,206.850006,41.914895,40,73.900002,100,71.199997,74.300003,71.300003
20160925044500,210.0,210.0,42.553191,40,76.800003,100,71.199997,74.300003,71.300003
20160925050000,210.0,210.0,42.553191,40,73.300003,100,71.199997,74.300003,71.300003
20160925051500,210.0,207.899994,42.127658,40,71.599998,100,71.300003,74.300003,71.300003
20160925053000,210.0,207.899994,42.127658,40,76.400002,100,71.300003,74.300003,71.300003
20160925054500,210.0,210.0,42.553191,40,71.099998,100,71.199997,74.300003,71.300003
20160925060000,210.0,207.899994,42.127658,40,71.099998,100,71.300003,74.300003,71.300003
20160925061500,210.0,210.0,42.553191,40,74.699997,100,71.300003,74.300003,71.300003
20160925063000,210.0,210.0,42.553191,40,71.800003,100,71.199997,74.300003,71.300003
20160925064500,210.0,212.100006,42.978725,40,74.400002,100,71.199997,74.300003,71.300003
20160925070000,210.0,207.899994,42.127658,40,75.599998,100,71.099998,74.300003,71.300003
20160925071500,210.0,212.100006,42.978725,40,70.099998,100,71.099998,74.300003,71.300003
20160925073000,210.0,212.100006,42.978725,40,74.0,100,71.199997,74.300003,71.300003
20160925074500,210.0,212.100006,42.978725,40,71.099998,100,71.199997,74.300003,71.300003
20160925080000,210.0,212.100006,42.978725,40,71.099998,100,71.099998,74.300003,71.300003
20160925081500,210.0,212.100006,42.978725,40,69.599998,100,71.0,74.300003,71.300003
20160925083000,210.0,212.100006,42.978725,40,69.599998,100,70.900002,74.300003,71.300003
20160925084500,210.0,212.100006,42.978725,40,77.800003,100,71.400002,74.300003,71.300003
20160925090000,210.0,212.100006,42.978725,40,75.900002,100,71.599998,74.300003,71.300003
20160925091500,210.0,212.100006,42.978725,40,53.099998,100,70.0,74.300003,71.300003
20160925093000,210.0,215.25,43.617021,40,53.099998,100,69.199997,74.300003,71.300003
20160925094500,210.0,215.25,43.617021,40,57.5,100,68.900002,74.300003,71.300003
20160925100000,210.0,215.25,43.617021,40,78.699997,100,70.0,74.300003,71.300003
20160925101500,210.0,210.0,42.553191,40,80.300003,100,70.699997,74.300003,71.300003
20160925103000,210.0,212.100006,42.978725,40,72.800003,100,71.0,74.300003,71.300003
20160925104500,210.0,212.100006,42.978725,40,71.599998,100,71.0,74.300003,71.300003
20160925110000,210.0,207.899994,42.127658,40,79.199997,100,71.5,74.300003,71.300003
20160925111500,210.0,212.100006,42.978725,40,52.299999,100,69.900002,74.300003,71.300003
20160925113000,210.0,212.100006,42.978725,40,52.299999,100,69.5,74.300003,71.300003
20160925114500,210.0,212.100006,42.978725,40,52.299999,100,70.0,74.300003,71.300003
20160925120000,210.0,212.100006,42.978725,40,52.299999,100,70.199997,74.300003,71.300003
20160925121500,210.0,217.350006,44.042554,40,53.900002,100,70.300003,74.300003,71.300003
20160925123000,210.0,217.350006,44.042554,40,71.599998,100,70.300003,74.300003,71.300003
20160925124500,210.0,212.100006,42.978725,40,71.599998,100,71.0,74.300003,71.300003
20160925130000,210.0,212.100006,42.978725,40,75.800003,100,71.300003,74.300003,71.300003
20160925131500,210.0,215.25,43.617021,40,53.900002,100,70.599998,74.300003,71.300003
20160925133000,210.0,210.0,42.553191,40,53.099998,100,69.599998,74.300003,71.300003
20160925134500,210.0,210.0,42.553191,40,53.099998,100,69.099998,74.300003,71.300003
20160925140000,210.0,207.899994,42.127658,40,67.199997,100,69.199997,74.300003,71.300003
20160925141500,210.0,207.899994,42.127658,40,82.300003,100,70.699997,74.300003,71.300003
20160925143000,210.0,207.899994,42.127658,40,79.599998,100,70.900002,74.300003,71.300003
20160925144500,210.0,207.899994,42.127658,40,71.599998,100,71.199997,74.300003,71.300003
20160925150000,210.0,210.0,42.553191,40,70.599998,100,71.300003,74.300003,71.300003
20160925151500,210.0,212.100006,42.978725,40,74.199997,100,71.599998,74.300003,71.300003
20160925153000,210.0,212.100006,42.978725,40,53.5,100,70.300003,74.300003,71.300003
20160925154500,210.0,212.100006,42.978725,40,53.5,100,69.800003,74.300003,71.300003
20160925160000,210.0,207.899994,42.127658,40,53.5,100,69.400002,74.300003,71.300003
20160925161500,210.0,207.899994,42.127658,40,60.599998,100,69.300003,74.300003,71.300003
20160925163000,210.0,207.899994,42.127658,40,71.599998,100,70.400002,74.300003,71.300003
20160925164500,210.0,210.0,42.553191,40,74.400002,100,71.0,74.300003,71.300003
20160925170000,210.0,212.100006,42.978725,40,71.5,100,70.800003,74.300003,71.300003
20160925171500,210.0,207.899994,42.127658,40,71.5,100,71.199997,74.300003,71.300003
20160925173000,210.0,210.0,42.553191,40,72.5,100,71.300003,74.300003,71.300003
20160925174500,210.0,212.100006,42.978725,40,70.099998,100,71.5,74.300003,71.300003
20160925180000,210.0,212.100006,42.978725,40,54.700001,100,71.0,74.300003,71.300003
20160925181500,210.0,212.100006,42.978725,40,53.900002,100,70.0,74.300003,71.300003
20160925183000,210.0,212.100006,42.978725,40,53.900002,100,69.599998,74.300003,71.300003
20160925184500,210.0,207.899994,42.127658,40,54.700001,100,69.300003,74.300003,71.300003
20160925190000,210.0,207.899994,42.127658,40,76.5,100,69.800003,74.300003,71.300003
20160925191500,210.0,207.899994,42.127658,40,79.599998,100,70.699997,74.300003,71.300003
20160925193000,210.0,210.0,42.553191,40,68.300003,100,71.0,74.300003,71.300003
20160925194500,210.0,210.0,42.553191,40,67.300003,100,70.900002,74.300003,71.300003
20160925200000,210.0,210.0,42.553191,40,75.5,100,71.199997,74.300003,71.300003
20160925201500,210.0,207.899994,42.127658,40,71.599998,100,71.199997,74.300003,71.300003
20160925203000,210.0,207.899994,42.127658,40,68.199997,100,71.199997,74.300003,71.300003
20160925204500,210.0,207.899994,42.127658,40,70.099998,100,71.300003,74.300003,71.300003
20160925210000,210.0,210.0,42.553191,40,75.900002,100,71.400002,74.300003,71.300003
20160925211500,210.0,207.899994,42.127658,40,69.699997,100,71.400002,74.300003,71.300003
20160925213000,210.0,207.899994,42.127658,40,67.699997,100,71.300003,74.300003,71.300003
20160925214500,210.0,207.899994,42.127658,40,72.0,100,71.400002,74.300003,71.300003
20160925220000,210.0,210.0,42.553191,40,70.599998,100,71.400002,74.300003,71.300003
20160925221500,210.0,207.899994,42.127658,40,68.199997,100,71.300003,74.300003,71.300003
20160925223000,210.0,210.0,42.553191,40,71.5,100,71.300003,74.300003,71.300003
20160925224500,210.0,206.850006,41.914895,40,74.0,100,71.300003,74.300003,71.300003
20160925230000,210.0,210.0,42.553191,40,74.0,100,71.199997,74.300003,71.300003
20160925231500,210.0,206.850006,41.914895,40,68.699997,100,71.300003,74.300003,71.300003
20160925233000,210.0,210.0,42.553191,40,75.5,100,71.300003,74.300003,71.300003
20160925234500,210.0,207.899994,42.127658,40,69.699997,100,71.300003,74.300003,71.300003
20160926000000,210.0,207.899994,42.127658,40,67.699997,100,71.199997,74.300003,71.300003
20160926001500,210.0,207.899994,42.127658,40,71.599998,100,71.199997,74.300003,71.300003
20160926003000,210.0,207.899994,42.127658,40,73.900002,100,71.099998,74.300003,71.300003
20160926004500,210.0,210.0,42.553191,40,69.199997,100,71.199997,74.300003,71.300003
20160926010000,210.0,206.850006,41.914895,40,69.199997,100,71.099998,74.300003,71.300003
20160926011500,210.0,210.0,42.553191,40,74.400002,100,71.199997,74.300003,71.300003
20160926013000,210.0,207.899994,42.127658,40,71.099998,100,71.199997,74.300003,71.300003
20160926014500,210.0,207.899994,42.127658,40,67.699997,100,71.099998,74.300003,71.300003
20160926020000,210.0,210.0,42.553191,40,72.5,100,71.099998,74.300003,71.300003
20160926021500,210.0,210.0,42.553191,40,71.599998,100,71.199997,74.300003,71.300003
20160926023000,210.0,207.899994,42.127658,40,72.699997,100,71.099998,74.300003,71.300003
20160926024500,210.0,210.0,42.553191,40,67.699997,100,71.0,74.300003,71.300003
20160926030000,210.0,210.0,42.553191,40,73.400002,100,71.0,74.300003,71.300003
20160926031500,210.0,207.899994,42.127658,40,72.0,100,71.0,74.300003,71.300003
20160926033000,210.0,210.0,42.553191,40,70.199997,100,71.0,74.300003,71.300003
20160926034500,210.0,212.100006,42.978725,40,72.400002,100,71.199997,74.300003,71.300003
20160926040000,210.0,212.100006,42.978725,40,79.300003,100,71.300003,74.300003,71.300003
20160926041500,210.0,212.100006,42.978725,40,72.0,100,71.300003,74.300003,71.300003
20160926043000,210.0,212.100006,42.978725,40,69.800003,100,71.300003,74.300003,71.300003
20160926044500,210.0,207.899994,42.127658,40,78.099998,100,71.199997,74.300003,71.300003
20160926050000,210.0,210.0,42.553191,40,74.0,100,71.300003,74.300003,71.300003
20160926051500,210.0,210.0,42.553191,40,70.099998,100,71.300003,74.300003,71.300003
20160926053000,210.0,210.0,42.553191,40,73.900002,100,71.199997,74.300003,71.300003
20160926054500,210.0,210.0,42.553191,40,76.800003,100,71.199997,74.300003,71.300003
20160926060000,210.0,210.0,42.553191,40,73.5,100,71.199997,74.300003,71.300003
20160926061500,210.0,210.0,42.553191,40,70.599998,100,71.199997,74.300003,71.300003
20160926063000,210.0,207.899994,42.127658,40,69.599998,100,71.099998,74.300003,71.300003
20160926064500,210.0,210.0,42.553191,40,77.400002,100,71.300003,74.300003,71.300003
20160926070000,210.0,206.850006,41.914895,40,77.400002,100,71.300003,74.300003,71.300003
20160926071500,210.0,206.850006,41.914895,40,73.099998,100,71.300003,74.300003,71.300003
20160926073000,210.0,212.100006,42.978725,40,71.400002,100,71.199997,74.300003,71.300003
20160926074500,210.0,215.25,43.617021,40,76.199997,100,71.199997,74.300003,71.300003
20160926080000,210.0,215.25,43.617021,40,76.199997,100,71.300003,74.300003,71.300003
20160926081500,210.0,212.100006,42.978725,40,70.599998,100,71.300003,74.300003,71.300003
20160926083000,210.0,219.449997,44.468084,40,74.400002,100,71.300003,74.300003,71.300003
20160926084500,210.0,219.449997,44.468084,40,74.400002,100,71.300003,74.300003,71.300003
20160926090000,210.0,219.449997,44.468084,40,73.5,100,71.300003,74.300003,71.300003
20160926091500,210.0,219.449997,44.468084,40,70.099998,100,71.300003,74.300003,71.300003
20160926093000,210.0,219.449997,44.468084,40,73.0,100,71.300003,74.300003,71.300003
20160926094500,210.0,219.449997,44.468084,40,73.0,100,71.300003,74.300003,71.300003
20160926100000,210.0,219.449997,44.468084,40,71.099998,100,71.300003,74.300003,71.300003
20160926101500,210.0,219.449997,44.468084,40,73.300003,100,71.400002,74.300003,71.300003
20160926103000,210.0,219.449997,44.468084,40,71.599998,100,71.400002,74.300003,71.300003
20160926104500,210.0,219.449997,44.468084,40,69.699997,100,71.5,74.300003,71.300003
20160926110000,210.0,215.25,43.617021,40,53.900002,0,71.599998,74.300003,71.300003
20160926111500,210.0,207.899994,42.127658,40,52.299999,0,71.400002,74.300003,71.300003
20160926113000,210.0,210.0,42.553191,40,53.099998,0,71.300003,74.300003,71.300003
20160926114500,210.0,217.350006,44.042554,40,53.099998,0,71.199997,74.300003,71.300003
20160926120000,210.0,217.350006,44.042554,40,52.299999,100,70.400002,74.300003,71.300003
20160926121500,210.0,223.649994,45.319148,40,52.299999,100,70.699997,74.300003,71.300003
20160926123000,210.0,223.649994,45.319148,40,52.299999,100,70.800003,74.300003,71.300003
20160926124500,210.0,217.350006,44.042554,40,52.299999,100,70.699997,74.300003,71.300003
20160926130000,210.0,220.5,44.680851,40,52.299999,100,70.699997,74.300003,71.300003
20160926131500,210.0,207.899994,42.127658,40,53.099998,100,70.699997,74.300003,71.300003
20160926133000,210.0,210.0,42.553191,40,53.099998,100,70.800003,74.300003,71.300003
20160926134500,210.0,210.0,42.553191,40,52.299999,100,70.800003,74.300003,71.300003
20160926140000,210.0,212.100006,42.978725,40,52.299999,100,70.900002,74.300003,71.300003
20160926141500,210.0,212.100006,42.978725,40,52.299999,100,70.900002,74.300003,71.300003
20160926143000,210.0,212.100006,42.978725,40,52.299999,100,70.5,74.300003,71.300003
20160926144500,210.0,215.25,43.617021,40,53.099998,100,70.800003,74.300003,71.300003
20160926150000,210.0,219.449997,44.468084,40,53.099998,100,70.900002,74.300003,71.300003
20160926151500,210.0,219.449997,44.468084,40,53.099998,100,71.0,74.300003,71.300003
20160926153000,210.0,219.449997,44.468084,40,53.099998,100,71.099998,74.300003,71.300003
20160926154500,210.0,206.850006,41.914895,40,53.099998,100,71.199997,74.300003,71.300003
20160926160000,210.0,215.25,43.617021,40,53.099998,100,71.400002,74.300003,71.300003
20160926161500,210.0,219.449997,44.468084,40,53.900002,0,71.599998,74.300003,71.300003
20160926163000,210.0,215.25,43.617021,40,52.700001,0,71.800003,74.300003,71.300003
20160926164500,210.0,215.25,43.617021,40,52.700001,0,72.0,74.300003,71.300003
20160926170000,210.0,215.25,43.617021,40,52.700001,0,72.099998,74.300003,71.300003
20160926171500,210.0,215.25,43.617021,40,52.700001,0,72.300003,74.300003,71.300003
20160926173000,210.0,219.449997,44.468084,40,52.700001,0,72.400002,74.300003,71.300003
20160926174500,210.0,219.449997,44.468084,40,52.700001,0,72.400002,74.300003,71.300003
20160926180000,210.0,219.449997,44.468084,40,52.700001,0,72.5,74.300003,71.300003
20160926181500,210.0,219.449997,44.468084,40,53.900002,0,72.5,74.300003,71.300003
20160926183000,210.0,219.449997,44.468084,40,53.900002,0,72.599998,74.300003,71.300003
20160926184500,210.0,225.75,45.744681,40,53.900002,0,72.599998,74.300003,71.300003
20160926190000,210.0,219.449997,44.468084,40,53.900002,0,72.599998,74.300003,71.300003
20160926191500,210.0,223.649994,45.319148,40,53.099998,0,72.5,74.300003,71.300003
20160926193000,210.0,217.350006,44.042554,40,53.099998,0,72.5,74.300003,71.300003
20160926194500,210.0,217.350006,44.042554,40,53.099998,0,71.900002,74.300003,71.300003
20160926200000,210.0,217.350006,44.042554,40,53.099998,0,71.099998,74.300003,71.300003
20160926201500,210.0,217.350006,44.042554,40,53.099998,100,70.699997,74.300003,71.300003
20160926203000,210.0,217.350006,44.042554,40,53.099998,100,70.400002,74.300003,71.300003
20160926204500,210.0,217.350006,44.042554,40,53.900002,100,70.199997,74.300003,71.300003
20160926210000,210.0,217.350006,44.042554,40,53.900002,100,70.099998,74.300003,71.300003
20160926211500,210.0,220.5,44.680851,40,53.900002,100,69.900002,74.300003,71.300003
20160926213000,210.0,220.5,44.680851,40,57.099998,100,69.800003,74.300003,71.300003
20160926214500,210.0,220.5,44.680851,40,65.800003,100,70.400002,74.300003,71.300003
20160926220000,210.0,217.350006,44.042554,40,69.699997,100,70.900002,74.300003,71.300003
20160926221500,210.0,217.350006,44.042554,40,70.5,100,71.099998,74.300003,71.300003
20160926223000,210.0,220.5,44.680851,40,70.5,100,71.199997,74.300003,71.300003
20160926224500,210.0,217.350006,44.042554,40,70.5,100,71.300003,74.300003,71.300003
20160926230000,210.0,220.5,44.680851,40,69.099998,100,71.300003,74.300003,71.300003
20160926231500,210.0,220.5,44.680851,40,65.599998,100,71.300003,74.300003,71.300003
20160926233000,210.0,215.25,43.617021,40,66.5,100,71.400002,74.300003,71.300003
20160926234500,210.0,219.449997,44.468084,40,67.300003,100,71.400002,74.300003,71.300003
20160927000000,210.0,219.449997,44.468084,40,67.300003,100,71.400002,74.300003,71.300003
20160927001500,210.0,215.25,43.617021,40,68.699997,100,71.400002,74.300003,71.300003
20160927003000,210.0,215.25,43.617021,40,68.699997,100,71.400002,74.300003,71.300003
20160927004500,210.0,215.25,43.617021,40,68.699997,100,71.400002,74.300003,71.300003
20160927010000,210.0,215.25,43.617021,40,68.699997,100,71.300003,74.300003,71.300003
20160927011500,210.0,215.25,43.617021,40,69.699997,100,71.300003,74.300003,71.300003
20160927013000,210.0,215.25,43.617021,40,69.699997,100,71.300003,74.300003,71.300003
20160927014500,210.0,215.25,43.617021,40,69.699997,100,71.300003,74.300003,71.300003
20160927020000,210.0,215.25,43.617021,40,69.699997,100,71.199997,74.300003,71.300003
20160927021500,210.0,215.25,43.617021,40,69.699997,100,71.199997,74.300003,71.300003
20160927023000,210.0,207.899994,42.127658,40,70.599998,100,71.199997,74.300003,71.300003
20160927024500,210.0,212.100006,42.978725,40,70.599998,100,71.199997,74.300003,71.300003
20160927030000,210.0,217.350006,44.042554,40,66.199997,100,71.0,74.300003,71.300003
20160927031500,210.0,217.350006,44.042554,40,71.0,100,71.0,74.300003,71.300003
20160927033000,210.0,217.350006,44.042554,40,68.199997,100,71.0,74.300003,71.300003
20160927034500,210.0,217.350006,44.042554,40,66.800003,100,71.099998,74.300003,71.300003
20160927040000,210.0,217.350006,44.042554,40,70.800003,100,71.099998,74.300003,71.300003
20160927041500,210.0,217.350006,44.042554,40,70.800003,100,71.099998,74.300003,71.300003
20160927043000,210.0,217.350006,44.042554,40,66.300003,100,71.0,74.300003,71.300003
20160927044500,210.0,212.100006,42.978725,40,75.300003,100,71.0,74.300003,71.300003
20160927050000,210.0,217.350006,44.042554,40,71.599998,100,71.199997,74.300003,71.300003
20160927051500,210.0,217.350006,44.042554,40,69.199997,100,71.199997,74.300003,71.300003
20160927053000,210.0,217.350006,44.042554,40,74.900002,100,71.199997,74.300003,71.300003
20160927054500,210.0,217.350006,44.042554,40,71.599998,100,71.300003,74.300003,71.300003
20160927060000,210.0,217.350006,44.042554,40,68.699997,100,71.199997,74.300003,71.300003
20160927061500,210.0,217.350006,44.042554,40,76.800003,100,71.199997,74.300003,71.300003
20160927063000,210.0,217.350006,44.042554,40,70.599998,100,71.199997,74.300003,71.300003
20160927064500,210.0,217.350006,44.042554,40,71.5,100,71.199997,74.300003,71.300003
20160927070000,210.0,217.350006,44.042554,40,70.599998,100,71.300003,74.300003,71.300003
20160927071500,210.0,217.350006,44.042554,40,77.400002,100,71.199997,74.300003,71.300003
20160927073000,210.0,217.350006,44.042554,40,70.199997,100,71.199997,74.300003,71.300003
20160927074500,210.0,217.350006,44.042554,40,75.599998,100,71.199997,74.300003,71.300003
20160927080000,210.0,217.350006,44.042554,40,72.0,100,71.199997,74.300003,71.300003
20160927081500,210.0,220.5,44.680851,40,69.699997,100,71.099998,74.300003,71.300003
20160927083000,210.0,220.5,44.680851,40,68.699997,100,71.0,74.300003,71.300003
20160927084500,210.0,220.5,44.680851,40,75.800003,100,71.0,74.300003,71.300003
20160927090000,210.0,220.5,44.680851,40,75.800003,100,71.0,74.300003,71.300003
20160927091500,210.0,220.5,44.680851,40,80.400002,100,71.300003,74.300003,71.300003
20160927093000,210.0,217.350006,44.042554,40,81.400002,100,71.400002,74.300003,71.300003
20160927094500,210.0,217.350006,44.042554,40,78.199997,100,71.300003,74.300003,71.300003
20160927100000,210.0,217.350006,44.042554,40,81.099998,100,71.300003,74.300003,71.300003
20160927101500,210.0,217.350006,44.042554,40,74.900002,100,71.400002,74.300003,71.300003
20160927103000,210.0,217.350006,44.042554,40,75.900002,100,71.400002,74.300003,71.300003
20160927104500,210.0,212.100006,42.978725,40,75.900002,100,71.400002,74.300003,71.300003
20160927110000,210.0,212.100006,42.978725,40,54.900002,0,71.599998,74.300003,71.300003
20160927111500,210.0,217.350006,44.042554,40,53.099998,0,71.400002,74.300003,71.300003
20160927113000,210.0,217.350006,44.042554,40,53.099998,0,71.300003,74.300003,71.300003
20160927114500,210.0,212.100006,42.978725,40,53.099998,0,71.199997,74.300003,71.300003
20160927120000,210.0,217.350006,44.042554,40,52.200001,100,71.0,74.300003,71.300003
20160927121500,210.0,217.350006,44.042554,40,52.200001,100,71.0,74.300003,71.300003
20160927123000,210.0,217.350006,44.042554,40,52.200001,100,70.900002,74.300003,71.300003
20160927124500,210.0,217.350006,44.042554,40,52.200001,100,70.900002,74.300003,71.300003
20160927130000,210.0,217.350006,44.042554,40,52.200001,100,71.0,74.300003,71.300003
20160927131500,210.0,217.350006,44.042554,40,52.200001,100,71.0,74.300003,71.300003
20160927133000,210.0,217.350006,44.042554,40,52.200001,100,70.800003,74.300003,71.300003
20160927134500,210.0,217.350006,44.042554,40,52.200001,100,70.599998,74.300003,71.300003
20160927140000,210.0,217.350006,44.042554,40,52.200001,100,70.5,74.300003,71.300003
20160927141500,210.0,212.100006,42.978725,40,53.099998,100,70.599998,74.300003,71.300003
20160927143000,210.0,212.100006,42.978725,40,53.099998,100,70.900002,74.300003,71.300003
20160927144500,210.0,212.100006,42.978725,40,53.099998,100,70.900002,74.300003,71.300003
20160927150000,210.0,215.25,43.617021,40,53.099998,100,71.0,74.300003,71.300003
20160927151500,210.0,215.25,43.617021,40,53.099998,100,71.199997,74.300003,71.300003
20160927153000,210.0,210.0,42.553191,40,53.099998,100,71.199997,74.300003,71.300003
20160927154500,210.0,210.0,42.553191,40,53.099998,100,71.0,74.300003,71.300003
20160927160000,210.0,210.0,42.553191,40,53.099998,100,71.199997,74.300003,71.300003
20160927161500,210.0,207.899994,42.127658,40,53.099998,100,70.699997,74.300003,71.300003
20160927163000,210.0,210.0,42.553191,40,53.099998,100,70.400002,74.300003,71.300003
20160927164500,210.0,215.25,43.617021,40,53.099998,100,70.199997,74.300003,71.300003
20160927170000,210.0,215.25,43.617021,40,55.900002,100,70.199997,74.300003,71.300003
20160927171500,210.0,215.25,43.617021,40,65.800003,100,70.599998,74.300003,71.300003
20160927173000,210.0,212.100006,42.978725,40,65.800003,100,70.900002,74.300003,71.300003
20160927174500,210.0,217.350006,44.042554,40,64.0,100,71.199997,74.300003,71.300003
20160927180000,210.0,217.350006,44.042554,40,64.0,100,71.300003,74.300003,71.300003
20160927181500,210.0,217.350006,44.042554,40,62.799999,100,71.300003,74.300003,71.300003
20160927183000,210.0,217.350006,44.042554,40,64.0,100,71.300003,74.300003,71.300003
20160927184500,210.0,217.350006,44.042554,40,66.800003,100,71.300003,74.300003,71.300003
20160927190000,210.0,220.5,44.680851,40,66.800003,100,71.300003,74.300003,71.300003
20160927191500,210.0,220.5,44.680851,40,64.900002,100,71.199997,74.300003,71.300003
20160927193000,210.0,220.5,44.680851,40,64.900002,100,71.099998,74.300003,71.300003
20160927194500,210.0,220.5,44.680851,40,64.0,100,71.199997,74.300003,71.300003
20160927200000,210.0,220.5,44.680851,40,63.200001,100,71.099998,74.300003,71.300003
20160927201500,210.0,217.350006,44.042554,40,65.300003,100,71.0,74.300003,71.300003
20160927203000,210.0,217.350006,44.042554,40,66.300003,100,71.0,74.300003,71.300003
20160927204500,210.0,217.350006,44.042554,40,64.5,100,71.0,74.300003,71.300003
20160927210000,210.0,217.350006,44.042554,40,63.599998,100,71.0,74.300003,71.300003
20160927211500,210.0,217.350006,44.042554,40,71.099998,100,71.099998,74.300003,71.300003
20160927213000,210.0,217.350006,44.042554,40,66.300003,100,71.199997,74.300003,71.300003
20160927214500,210.0,217.350006,44.042554,40,64.400002,100,71.199997,74.300003,71.300003
20160927220000,210.0,217.350006,44.042554,40,71.0,100,71.199997,74.300003,71.300003
20160927221500,210.0,217.350006,44.042554,40,67.199997,100,71.300003,74.300003,71.300003
20160927223000,210.0,217.350006,44.042554,40,68.599998,100,71.199997,74.300003,71.300003
20160927224500,210.0,217.350006,44.042554,40,69.699997,100,71.300003,74.300003,71.300003
20160927230000,210.0,217.350006,44.042554,40,65.800003,100,71.300003,74.300003,71.300003
20160927231500,210.0,217.350006,44.042554,40,64.900002,100,71.199997,74.300003,71.300003
20160927233000,210.0,217.350006,44.042554,40,70.5,100,71.099998,74.300003,71.300003
20160927234500,210.0,217.350006,44.042554,40,66.800003,100,71.099998,74.300003,71.300003
20160928000000,210.0,217.350006,44.042554,40,64.900002,100,71.0,74.300003,71.300003
20160928001500,210.0,217.350006,44.042554,40,66.699997,100,71.0,74.300003,71.300003
20160928003000,210.0,217.350006,44.042554,40,72.400002,100,71.199997,74.300003,71.300003
20160928004500,210.0,217.350006,44.042554,40,66.800003,100,71.099998,74.300003,71.300003
20160928010000,210.0,212.100006,42.978725,40,73.5,100,71.199997,74.300003,71.300003
20160928011500,210.0,212.100006,42.978725,40,68.199997,100,71.199997,74.300003,71.300003
20160928013000,210.0,206.850006,41.914895,40,68.199997,100,71.199997,74.300003,71.300003
20160928014500,210.0,217.350006,44.042554,40,72.900002,100,71.199997,74.300003,71.300003
20160928020000,210.0,217.350006,44.042554,40,68.199997,100,71.199997,74.300003,71.300003
20160928021500,210.0,217.350006,44.042554,40,66.800003,100,71.199997,74.300003,71.300003
20160928023000,210.0,217.350006,44.042554,40,73.400002,100,71.099998,74.300003,71.300003
20160928024500,210.0,217.350006,44.042554,40,69.199997,100,71.099998,74.300003,71.300003
20160928030000,210.0,217.350006,44.042554,40,66.800003,100,71.0,74.300003,71.300003
20160928031500,210.0,207.899994,42.127658,40,68.699997,100,71.099998,74.300003,71.300003
20160928033000,210.0,210.0,42.553191,40,74.400002,100,71.099998,74.300003,71.300003
20160928034500,210.0,210.0,42.553191,40,69.199997,100,71.199997,74.300003,71.300003
20160928040000,210.0,212.100006,42.978725,40,69.199997,100,71.0,74.300003,71.300003
20160928041500,210.0,206.850006,41.914895,40,74.0,100,71.099998,74.300003,71.300003
20160928043000,210.0,206.850006,41.914895,40,67.699997,100,71.0,74.300003,71.300003
20160928044500,210.0,206.850006,41.914895,40,74.099998,100,71.0,74.300003,71.300003
20160928050000,210.0,206.850006,41.914895,40,69.699997,100,71.0,74.300003,71.300003
20160928051500,210.0,206.850006,41.914895,40,76.800003,100,71.099998,74.300003,71.300003
20160928053000,210.0,210.0,42.553191,40,70.599998,100,71.199997,74.300003,71.300003
20160928054500,210.0,210.0,42.553191,40,72.900002,100,71.099998,74.300003,71.300003
20160928060000,210.0,210.0,42.553191,40,72.0,100,71.199997,74.300003,71.300003
20160928061500,210.0,210.0,42.553191,40,68.400002,100,71.099998,74.300003,71.300003
20160928063000,210.0,210.0,42.553191,40,74.0,100,71.199997,74.300003,71.300003
20160928064500,210.0,212.100006,42.978725,40,69.199997,100,71.199997,74.300003,71.300003
20160928070000,210.0,207.899994,42.127658,40,74.800003,100,71.0,74.300003,71.300003
20160928071500,210.0,207.899994,42.127658,40,73.0,100,71.199997,74.300003,71.300003
20160928073000,210.0,210.0,42.553191,40,72.0,100,71.199997,74.300003,71.300003
20160928074500,210.0,206.850006,41.914895,40,69.699997,100,71.099998,74.300003,71.300003
20160928080000,210.0,206.850006,41.914895,40,75.900002,100,71.099998,74.300003,71.300003
20160928081500,210.0,210.0,42.553191,40,70.099998,100,71.099998,74.300003,71.300003
20160928083000,210.0,207.899994,42.127658,40,77.5,100,71.099998,74.300003,71.300003
20160928084500,210.0,207.899994,42.127658,40,72.099998,100,71.199997,74.300003,71.300003
20160928090000,210.0,210.0,42.553191,40,72.099998,100,71.199997,74.300003,71.300003
20160928091500,210.0,212.100006,42.978725,40,71.099998,100,71.300003,74.300003,71.300003
20160928093000,210.0,215.25,43.617021,40,76.800003,100,71.400002,74.300003,71.300003
20160928094500,210.0,212.100006,42.978725,40,71.099998,100,71.5,74.300003,71.300003
20160928100000,210.0,215.25,43.617021,40,53.5,0,71.400002,74.300003,71.300003
20160928101500,210.0,212.100006,42.978725,40,53.5,0,71.199997,74.300003,71.300003
20160928103000,210.0,212.100006,42.978725,40,53.5,0,71.199997,74.300003,71.300003
20160928104500,210.0,215.25,43.617021,40,52.700001,100,71.0,74.300003,71.300003
20160928110000,210.0,212.100006,42.978725,40,52.700001,100,70.900002,74.300003,71.300003
20160928111500,210.0,212.100006,42.978725,40,52.700001,100,70.800003,74.300003,71.300003
20160928113000,210.0,212.100006,42.978725,40,52.700001,100,70.699997,74.300003,71.300003
20160928114500,210.0,215.25,43.617021,40,52.700001,100,70.5,74.300003,71.300003
20160928120000,210.0,212.100006,42.978725,40,53.5,100,70.5,74.300003,71.300003
20160928121500,210.0,207.899994,42.127658,40,53.5,100,70.5,74.300003,71.300003
20160928123000,210.0,210.0,42.553191,40,53.5,100,70.5,74.300003,71.300003
20160928124500,210.0,210.0,42.553191,40,52.700001,100,70.5,74.300003,71.300003
20160928130000,210.0,207.899994,42.127658,40,53.5,100,70.5,74.300003,71.300003
20160928131500,210.0,207.899994,42.127658,40,53.5,100,70.5,74.300003,71.300003
20160928133000,210.0,210.0,42.553191,40,54.700001,100,70.699997,74.300003,71.300003
20160928134500,210.0,207.899994,42.127658,40,55.599998,100,70.800003,74.300003,71.300003
20160928140000,210.0,207.899994,42.127658,40,56.299999,100,70.800003,74.300003,71.300003
20160928141500,210.0,207.899994,42.127658,40,59.900002,100,70.699997,74.300003,71.300003
20160928143000,210.0,210.0,42.553191,40,71.599998,100,71.199997,74.300003,71.300003
20160928144500,210.0,210.0,42.553191,40,68.099998,100,71.300003,74.300003,71.300003
20160928150000,210.0,207.899994,42.127658,40,64.400002,100,71.400002,74.300003,71.300003
20160928151500,210.0,215.25,43.617021,40,53.5,0,71.599998,74.300003,71.300003
20160928153000,210.0,212.100006,42.978725,40,52.599998,0,71.699997,74.300003,71.300003
20160928154500,210.0,206.850006,41.914895,40,52.599998,0,71.699997,74.300003,71.300003
20160928160000,210.0,215.25,43.617021,40,52.599998,0,71.800003,74.300003,71.300003
20160928161500,210.0,219.449997,44.468084,40,53.5,0,71.900002,74.300003,71.300003
20160928163000,210.0,219.449997,44.468084,40,53.5,0,71.900002,74.300003,71.300003
20160928164500,210.0,219.449997,44.468084,40,53.5,0,72.099998,74.300003,71.300003
20160928170000,210.0,219.449997,44.468084,40,53.5,0,72.199997,74.300003,71.300003
20160928171500,210.0,212.100006,42.978725,40,53.5,0,71.199997,74.300003,71.300003
20160928173000,210.0,217.350006,44.042554,40,53.5,100,70.800003,74.300003,71.300003
20160928174500,210.0,217.350006,44.042554,40,53.5,100,70.5,74.300003,71.300003
20160928180000,210.0,220.5,44.680851,40,53.5,100,70.300003,74.300003,71.300003
20160928181500,210.0,217.350006,44.042554,40,53.5,100,70.199997,74.300003,71.300003
20160928183000,210.0,217.350006,44.042554,40,53.5,100,69.900002,74.300003,71.300003
20160928184500,210.0,217.350006,44.042554,40,55.099998,100,69.800003,74.300003,71.300003
20160928190000,210.0,217.350006,44.042554,40,71.099998,100,70.300003,74.300003,71.300003
20160928191500,210.0,217.350006,44.042554,40,71.099998,100,70.800003,74.300003,71.300003
20160928193000,210.0,217.350006,44.042554,40,65.300003,100,71.0,74.300003,71.300003
20160928194500,210.0,217.350006,44.042554,40,66.800003,100,71.0,74.300003,71.300003
