PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928200000,210.0,217.350006,44.042554,40,68.599998,100,71.0,74.300003,71.300003
20160928201500,210.0,217.350006,44.042554,40,64.900002,100,71.0,74.300003,71.300003
20160928203000,210.0,217.350006,44.042554,40,68.699997,100,71.199997,74.300003,71.300003
20160928204500,210.0,217.350006,44.042554,40,72.800003,100,71.199997,74.300003,71.300003
20160928210000,210.0,217.350006,44.042554,40,67.300003,100,71.300003,74.300003,71.300003
20160928211500,210.0,217.350006,44.042554,40,72.900002,100,71.300003,74.300003,71.300003
20160928213000,210.0,217.350006,44.042554,40,67.300003,100,71.300003,74.300003,71.300003
20160928214500,210.0,217.350006,44.042554,40,70.400002,100,71.199997,74.300003,71.300003
20160928220000,210.0,217.350006,44.042554,40,68.099998,100,71.300003,74.300003,71.300003
20160928221500,210.0,217.350006,44.042554,40,70.199997,100,71.300003,74.300003,71.300003
20160928223000,210.0,217.350006,44.042554,40,69.199997,100,71.300003,74.300003,71.300003
20160928224500,210.0,217.350006,44.042554,40,69.199997,100,71.300003,74.300003,71.300003
20160928230000,210.0,220.5,44.680851,40,70.599998,100,71.300003,74.300003,71.300003
20160928231500,210.0,217.350006,44.042554,40,68.599998,100,71.199997,74.300003,71.300003
20160928233000,210.0,217.350006,44.042554,40,68.599998,100,71.199997,74.300003,71.300003
20160928234500,210.0,217.350006,44.042554,40,72.400002,100,71.099998,74.300003,71.300003
20160929000000,210.0,217.350006,44.042554,40,68.099998,100,71.0,74.300003,71.300003
20160929001500,210.0,217.350006,44.042554,40,68.099998,100,71.099998,74.300003,71.300003
20160929003000,210.0,217.350006,44.042554,40,72.0,100,71.099998,74.300003,71.300003
20160929004500,210.0,217.350006,44.042554,40,68.300003,100,71.0,74.300003,71.300003
20160929010000,210.0,217.350006,44.042554,40,75.5,100,71.099998,74.300003,71.300003
20160929011500,210.0,217.350006,44.042554,40,68.800003,100,71.099998,74.300003,71.300003
20160929013000,210.0,217.350006,44.042554,40,75.300003,100,71.099998,74.300003,71.300003
20160929014500,210.0,217.350006,44.042554,40,68.699997,100,71.099998,74.300003,71.300003
20160929020000,210.0,217.350006,44.042554,40,75.800003,100,71.099998,74.300003,71.300003
20160929021500,210.0,217.350006,44.042554,40,68.599998,100,71.0,74.300003,71.300003
20160929023000,210.0,217.350006,44.042554,40,73.199997,100,71.0,74.300003,71.300003
20160929024500,210.0,217.350006,44.042554,40,71.0,100,71.0,74.300003,71.300003
20160929030000,210.0,217.350006,44.042554,40,77.300003,100,71.0,74.300003,71.300003
20160929031500,210.0,217.350006,44.042554,40,70.599998,100,71.199997,74.300003,71.300003
20160929033000,210.0,217.350006,44.042554,40,75.800003,100,71.300003,74.300003,71.300003
20160929034500,210.0,217.350006,44.042554,40,71.5,100,71.199997,74.300003,71.300003
20160929040000,210.0,217.350006,44.042554,40,75.099998,100,71.300003,74.300003,71.300003
20160929041500,210.0,217.350006,44.042554,40,72.400002,100,71.199997,74.300003,71.300003
20160929043000,210.0,220.5,44.680851,40,72.400002,100,71.300003,74.300003,71.300003
20160929044500,210.0,220.5,44.680851,40,74.800003,100,71.199997,74.300003,71.300003
20160929050000,210.0,217.350006,44.042554,40,71.099998,100,71.199997,74.300003,71.300003
20160929051500,210.0,217.350006,44.042554,40,78.699997,100,71.199997,74.300003,71.300003
20160929053000,210.0,217.350006,44.042554,40,70.099998,100,71.099998,74.300003,71.300003
20160929054500,210.0,220.5,44.680851,40,74.0,100,71.199997,74.300003,71.300003
20160929060000,210.0,217.350006,44.042554,40,74.800003,100,71.0,74.300003,71.300003
20160929061500,210.0,217.350006,44.042554,40,71.599998,100,71.099998,74.300003,71.300003
20160929063000,210.0,217.350006,44.042554,40,77.199997,100,71.0,74.300003,71.300003
20160929064500,210.0,217.350006,44.042554,40,71.099998,100,71.099998,74.300003,71.300003
20160929070000,210.0,217.350006,44.042554,40,77.400002,100,71.0,74.300003,71.300003
20160929071500,210.0,217.350006,44.042554,40,71.099998,100,71.099998,74.300003,71.300003
20160929073000,210.0,220.5,44.680851,40,78.300003,100,71.199997,74.300003,71.300003
20160929074500,210.0,217.350006,44.042554,40,70.5,100,71.0,74.300003,71.300003
20160929080000,210.0,217.350006,44.042554,40,80.300003,100,71.199997,74.300003,71.300003
20160929081500,210.0,217.350006,44.042554,40,74.099998,100,71.300003,74.300003,71.300003
20160929083000,210.0,217.350006,44.042554,40,81.300003,100,71.400002,74.300003,71.300003
20160929084500,210.0,217.350006,44.042554,40,83.099998,100,71.199997,74.300003,71.300003
20160929090000,210.0,217.350006,44.042554,40,75.400002,100,71.099998,74.300003,71.300003
20160929091500,210.0,217.350006,44.042554,40,54.700001,0,71.199997,74.300003,71.300003
20160929093000,210.0,217.350006,44.042554,40,53.5,100,71.0,74.300003,71.300003
20160929094500,210.0,217.350006,44.042554,40,53.5,100,70.900002,74.300003,71.300003
20160929100000,210.0,217.350006,44.042554,40,53.5,100,70.699997,74.300003,71.300003
20160929101500,210.0,217.350006,44.042554,40,53.5,100,70.5,74.300003,71.300003
20160929103000,210.0,217.350006,44.042554,40,53.5,100,70.199997,74.300003,71.300003
20160929104500,210.0,210.0,42.553191,40,53.5,100,69.599998,74.300003,71.300003
20160929110000,210.0,212.100006,42.978725,40,55.0,100,70.0,74.300003,71.300003
20160929111500,210.0,212.100006,42.978725,40,64.400002,100,70.0,74.300003,71.300003
20160929113000,210.0,215.25,43.617021,40,67.300003,100,70.699997,74.300003,71.300003
20160929114500,210.0,210.0,42.553191,40,71.0,100,70.699997,74.300003,71.300003
20160929120000,210.0,207.899994,42.127658,40,82.5,100,70.900002,74.300003,71.300003
20160929121500,210.0,217.350006,44.042554,40,79.800003,100,71.199997,74.300003,71.300003
20160929123000,210.0,217.350006,44.042554,40,73.900002,100,71.5,74.300003,71.300003
20160929124500,210.0,217.350006,44.042554,40,53.5,0,71.699997,74.300003,71.300003
20160929130000,210.0,217.350006,44.042554,40,52.599998,0,71.699997,74.300003,71.300003
20160929131500,210.0,217.350006,44.042554,40,52.599998,0,71.599998,74.300003,71.300003
20160929133000,210.0,217.350006,44.042554,40,52.599998,0,71.599998,74.300003,71.300003
20160929134500,210.0,217.350006,44.042554,40,52.599998,0,71.400002,74.300003,71.300003
20160929140000,210.0,210.0,42.553191,40,52.599998,0,71.300003,74.300003,71.300003
20160929141500,210.0,215.25,43.617021,40,52.599998,0,71.199997,74.300003,71.300003
20160929143000,210.0,212.100006,42.978725,40,52.599998,0,71.199997,74.300003,71.300003
20160929144500,210.0,212.100006,42.978725,40,52.599998,0,71.099998,74.300003,71.300003
20160929150000,210.0,212.100006,42.978725,40,52.599998,100,71.0,74.300003,71.300003
20160929151500,210.0,215.25,43.617021,40,52.599998,100,71.0,74.300003,71.300003
20160929153000,210.0,215.25,43.617021,40,52.599998,100,71.0,74.300003,71.300003
20160929154500,210.0,215.25,43.617021,40,53.299999,100,71.099998,74.300003,71.300003
20160929160000,210.0,210.0,42.553191,40,53.299999,100,71.300003,74.300003,71.300003
20160929161500,210.0,212.100006,42.978725,40,53.299999,100,71.0,74.300003,71.300003
20160929163000,210.0,212.100006,42.978725,40,53.299999,100,71.300003,74.300003,71.300003
20160929164500,210.0,219.449997,44.468084,40,53.299999,100,71.400002,74.300003,71.300003
20160929170000,210.0,215.25,43.617021,40,53.299999,100,71.5,74.300003,71.300003
20160929171500,210.0,220.5,44.680851,40,53.299999,0,71.699997,74.300003,71.300003
20160929173000,210.0,217.350006,44.042554,40,53.299999,0,71.199997,74.300003,71.300003
20160929174500,210.0,217.350006,44.042554,40,53.299999,100,70.699997,74.300003,71.300003
20160929180000,210.0,217.350006,44.042554,40,53.299999,100,70.400002,74.300003,71.300003
20160929181500,210.0,220.5,44.680851,40,53.900002,100,70.199997,74.300003,71.300003
20160929183000,210.0,220.5,44.680851,40,53.900002,100,69.900002,74.300003,71.300003
20160929184500,210.0,217.350006,44.042554,40,53.900002,100,69.699997,74.300003,71.300003
20160929190000,210.0,217.350006,44.042554,40,67.599998,100,69.699997,74.300003,71.300003
20160929191500,210.0,217.350006,44.042554,40,71.599998,100,70.599998,74.300003,71.300003
20160929193000,210.0,217.350006,44.042554,40,68.199997,100,70.900002,74.300003,71.300003
20160929194500,210.0,217.350006,44.042554,40,68.199997,100,71.0,74.300003,71.300003
20160929200000,210.0,217.350006,44.042554,40,73.5,100,71.099998,74.300003,71.300003
20160929201500,210.0,217.350006,44.042554,40,68.699997,100,71.199997,74.300003,71.300003
20160929203000,210.0,217.350006,44.042554,40,74.800003,100,71.199997,74.300003,71.300003
20160929204500,210.0,217.350006,44.042554,40,69.199997,100,71.300003,74.300003,71.300003
20160929210000,210.0,217.350006,44.042554,40,68.099998,100,71.199997,74.300003,71.300003
20160929211500,210.0,217.350006,44.042554,40,73.0,100,71.199997,74.300003,71.300003
20160929213000,210.0,220.5,44.680851,40,67.699997,100,71.199997,74.300003,71.300003
20160929214500,210.0,220.5,44.680851,40,74.300003,100,71.199997,74.300003,71.300003
20160929220000,210.0,212.100006,42.978725,40,68.199997,100,71.199997,74.300003,71.300003
20160929221500,210.0,217.350006,44.042554,40,68.199997,100,71.099998,74.300003,71.300003
20160929223000,210.0,217.350006,44.042554,40,74.900002,100,71.099998,74.300003,71.300003
20160929224500,210.0,217.350006,44.042554,40,67.800003,100,71.0,74.300003,71.300003
20160929230000,210.0,217.350006,44.042554,40,75.400002,100,71.0,74.300003,71.300003
20160929231500,210.0,217.350006,44.042554,40,70.699997,100,71.199997,74.300003,71.300003
20160929233000,210.0,217.350006,44.042554,40,72.300003,100,71.199997,74.300003,71.300003
20160929234500,210.0,220.5,44.680851,40,70.099998,100,71.199997,74.300003,71.300003
20160930000000,210.0,217.350006,44.042554,40,76.5,100,71.199997,74.300003,71.300003
20160930001500,210.0,217.350006,44.042554,40,70.599998,100,71.199997,74.300003,71.300003
20160930003000,210.0,217.350006,44.042554,40,74.800003,100,71.099998,74.300003,71.300003
20160930004500,210.0,217.350006,44.042554,40,71.300003,100,71.199997,74.300003,71.300003
20160930010000,210.0,217.350006,44.042554,40,73.699997,100,71.0,74.300003,71.300003
20160930011500,210.0,217.350006,44.042554,40,72.0,100,71.099998,74.300003,71.300003
20160930013000,210.0,217.350006,44.042554,40,75.800003,100,71.0,74.300003,71.300003
20160930014500,210.0,217.350006,44.042554,40,71.099998,100,71.099998,74.300003,71.300003
20160930020000,210.0,217.350006,44.042554,40,74.800003,100,70.900002,74.300003,71.300003
20160930021500,210.0,217.350006,44.042554,40,75.599998,100,71.199997,74.300003,71.300003
20160930023000,210.0,212.100006,42.978725,40,75.599998,100,71.199997,74.300003,71.300003
20160930024500,210.0,219.449997,44.468084,40,78.5,100,71.300003,74.300003,71.300003
20160930030000,210.0,219.449997,44.468084,40,73.300003,100,71.199997,74.300003,71.300003
20160930031500,210.0,219.449997,44.468084,40,78.0,100,71.300003,74.300003,71.300003
20160930033000,210.0,219.449997,44.468084,40,74.800003,100,71.199997,74.300003,71.300003
20160930034500,210.0,219.449997,44.468084,40,75.900002,100,71.300003,74.300003,71.300003
20160930040000,210.0,223.649994,45.319148,40,74.800003,100,71.099998,74.300003,71.300003
20160930041500,210.0,219.449997,44.468084,40,75.900002,100,71.199997,74.300003,71.300003
20160930043000,210.0,219.449997,44.468084,40,72.400002,100,71.0,74.300003,71.300003
20160930044500,210.0,219.449997,44.468084,40,80.199997,100,71.199997,74.300003,71.300003
20160930050000,210.0,219.449997,44.468084,40,71.099998,100,71.0,74.300003,71.300003
20160930051500,210.0,219.449997,44.468084,40,84.900002,100,71.099998,74.300003,71.300003
20160930053000,210.0,219.449997,44.468084,40,73.0,100,71.199997,74.300003,71.300003
20160930054500,210.0,219.449997,44.468084,40,80.199997,100,71.099998,74.300003,71.300003
20160930060000,210.0,219.449997,44.468084,40,74.0,100,71.199997,74.300003,71.300003
20160930061500,210.0,219.449997,44.468084,40,77.199997,100,71.099998,74.300003,71.300003
20160930063000,210.0,219.449997,44.468084,40,78.800003,100,71.199997,74.300003,71.300003
20160930064500,210.0,223.649994,45.319148,40,73.900002,100,71.0,74.300003,71.300003
20160930070000,210.0,223.649994,45.319148,40,81.400002,100,71.099998,74.300003,71.300003
20160930071500,210.0,220.5,44.680851,40,73.0,100,71.0,74.300003,71.300003
20160930073000,210.0,220.5,44.680851,40,84.300003,100,71.0,74.300003,71.300003
20160930074500,210.0,220.5,44.680851,40,74.900002,100,71.099998,74.300003,71.300003
20160930080000,210.0,220.5,44.680851,40,85.099998,100,71.099998,74.300003,71.300003
20160930081500,210.0,220.5,44.680851,40,74.400002,100,71.199997,74.300003,71.300003
20160930083000,210.0,220.5,44.680851,40,82.599998,100,71.099998,74.300003,71.300003
20160930084500,210.0,478.799988,97.021274,61,58.400002,0,70.400002,70.900002,67.900002
20160930090000,210.0,219.449997,44.468084,40,53.900002,0,69.0,70.900002,67.900002
20160930091500,210.0,219.449997,44.468084,40,53.900002,0,68.599998,70.900002,67.900002
20160930093000,210.0,219.449997,44.468084,40,53.900002,0,68.199997,70.900002,67.900002
20160930094500,210.0,225.75,45.744681,40,53.099998,0,67.800003,70.900002,67.900002
20160930100000,210.0,217.350006,44.042554,40,53.099998,100,67.5,70.900002,67.900002
20160930101500,210.0,220.5,44.680851,40,53.099998,100,67.300003,70.900002,67.900002
20160930103000,210.0,215.25,43.617021,40,53.099998,100,67.199997,70.900002,67.900002
20160930104500,210.0,212.100006,42.978725,40,53.099998,100,67.099998,70.900002,67.900002
20160930110000,210.0,212.100006,42.978725,40,53.900002,100,67.0,70.900002,67.900002
20160930111500,210.0,203.699997,41.276595,40,53.099998,100,66.900002,70.900002,67.900002
20160930113000,210.0,206.850006,41.914895,40,53.099998,100,66.800003,70.900002,67.900002
20160930114500,210.0,206.850006,41.914895,40,53.099998,100,66.699997,70.900002,67.900002
20160930120000,210.0,210.0,42.553191,40,58.299999,100,66.800003,70.900002,67.900002
20160930121500,210.0,212.100006,42.978725,40,68.099998,100,67.300003,70.900002,67.900002
20160930123000,210.0,212.100006,42.978725,40,64.400002,100,67.699997,70.900002,67.900002
20160930124500,210.0,207.899994,42.127658,40,65.300003,100,68.0,70.900002,67.900002
20160930130000,210.0,203.699997,41.276595,40,68.099998,100,68.199997,70.900002,67.900002
20160930131500,210.0,206.850006,41.914895,40,53.099998,100,67.599998,70.900002,67.900002
20160930133000,210.0,206.850006,41.914895,40,53.099998,100,67.199997,70.900002,67.900002
20160930134500,210.0,206.850006,41.914895,40,53.099998,100,67.099998,70.900002,67.900002
20160930140000,210.0,201.600006,40.851065,40,53.099998,100,66.900002,70.900002,67.900002
20160930141500,210.0,203.699997,41.276595,40,53.700001,100,66.900002,70.900002,67.900002
20160930143000,210.0,210.0,42.553191,40,53.700001,100,66.900002,70.900002,67.900002
20160930144500,210.0,217.350006,44.042554,40,53.700001,100,66.900002,70.900002,67.900002
20160930150000,210.0,212.100006,42.978725,40,55.099998,100,66.900002,70.900002,67.900002
20160930151500,210.0,217.350006,44.042554,40,56.400002,100,67.099998,70.900002,67.900002
20160930153000,210.0,217.350006,44.042554,40,59.599998,100,67.300003,70.900002,67.900002
20160930154500,210.0,212.100006,42.978725,40,60.299999,100,67.599998,70.900002,67.900002
20160930160000,210.0,212.100006,42.978725,40,59.200001,100,67.699997,70.900002,67.900002
20160930161500,210.0,212.100006,42.978725,40,60.0,100,67.900002,70.900002,67.900002
20160930163000,210.0,212.100006,42.978725,40,60.0,100,68.0,70.900002,67.900002
20160930164500,210.0,212.100006,42.978725,40,60.0,100,68.099998,70.900002,67.900002
20160930170000,210.0,212.100006,42.978725,40,53.5,0,68.099998,70.900002,67.900002
20160930171500,210.0,212.100006,42.978725,40,53.5,0,67.900002,70.900002,67.900002
20160930173000,210.0,212.100006,42.978725,40,53.5,0,67.900002,70.900002,67.900002
20160930174500,210.0,212.100006,42.978725,40,53.5,0,68.0,70.900002,67.900002
20160930180000,210.0,212.100006,42.978725,40,53.5,0,68.099998,70.900002,67.900002
20160930181500,210.0,212.100006,42.978725,40,53.5,0,68.0,70.900002,67.900002
20160930183000,210.0,212.100006,42.978725,40,53.5,0,68.0,70.900002,67.900002
20160930184500,210.0,212.100006,42.978725,40,53.5,0,67.800003,70.900002,67.900002
20160930190000,210.0,206.850006,41.914895,40,53.5,0,67.699997,70.900002,67.900002
20160930191500,210.0,206.850006,41.914895,40,54.299999,0,67.699997,70.900002,67.900002
20160930193000,210.0,206.850006,41.914895,40,54.299999,0,67.699997,70.900002,67.900002
20160930194500,210.0,212.100006,42.978725,40,54.299999,100,67.599998,70.900002,67.900002
20160930200000,210.0,207.899994,42.127658,40,54.299999,100,67.599998,70.900002,67.900002
20160930201500,210.0,207.899994,42.127658,40,54.299999,100,67.599998,70.900002,67.900002
20160930203000,210.0,207.899994,42.127658,40,54.299999,100,67.5,70.900002,67.900002
20160930204500,210.0,207.899994,42.127658,40,54.299999,100,67.400002,70.900002,67.900002
20160930210000,210.0,207.899994,42.127658,40,54.299999,100,67.400002,70.900002,67.900002
20160930211500,210.0,207.899994,42.127658,40,54.299999,100,67.300003,70.900002,67.900002
20160930213000,210.0,207.899994,42.127658,40,54.299999,100,67.300003,70.900002,67.900002
20160930214500,210.0,207.899994,42.127658,40,54.299999,100,67.300003,70.900002,67.900002
20160930220000,210.0,210.0,42.553191,40,54.299999,100,67.199997,70.900002,67.900002
20160930221500,210.0,207.899994,42.127658,40,54.299999,100,67.199997,70.900002,67.900002
20160930223000,210.0,207.899994,42.127658,40,54.299999,100,67.099998,70.900002,67.900002
20160930224500,210.0,210.0,42.553191,40,55.099998,100,67.099998,70.900002,67.900002
20160930230000,210.0,210.0,42.553191,40,55.099998,100,67.099998,70.900002,67.900002
20160930231500,210.0,207.899994,42.127658,40,56.400002,100,67.099998,70.900002,67.900002
20160930233000,210.0,207.899994,42.127658,40,59.099998,100,67.099998,70.900002,67.900002
20160930234500,210.0,210.0,42.553191,40,61.900002,100,67.400002,70.900002,67.900002
20161001000000,210.0,207.899994,42.127658,40,63.200001,100,67.599998,70.900002,67.900002
20161001001500,210.0,212.100006,42.978725,40,61.599998,100,67.699997,70.900002,67.900002
20161001003000,210.0,212.100006,42.978725,40,64.0,100,67.699997,70.900002,67.900002
20161001004500,210.0,207.899994,42.127658,40,61.5,100,67.800003,70.900002,67.900002
20161001010000,210.0,210.0,42.553191,40,63.299999,100,67.800003,70.900002,67.900002
20161001011500,210.0,210.0,42.553191,40,61.900002,100,67.800003,70.900002,67.900002
20161001013000,210.0,210.0,42.553191,40,63.200001,100,67.800003,70.900002,67.900002
20161001014500,210.0,215.25,43.617021,40,62.299999,100,67.800003,70.900002,67.900002
20161001020000,210.0,215.25,43.617021,40,62.299999,100,67.800003,70.900002,67.900002
20161001021500,210.0,215.25,43.617021,40,62.299999,100,67.800003,70.900002,67.900002
20161001023000,210.0,215.25,43.617021,40,62.299999,100,67.699997,70.900002,67.900002
20161001024500,210.0,215.25,43.617021,40,62.299999,100,67.699997,70.900002,67.900002
20161001030000,210.0,212.100006,42.978725,40,61.599998,100,67.699997,70.900002,67.900002
20161001031500,210.0,215.25,43.617021,40,63.599998,100,67.599998,70.900002,67.900002
20161001033000,210.0,219.449997,44.468084,40,61.200001,100,67.599998,70.900002,67.900002
20161001034500,210.0,215.25,43.617021,40,63.599998,100,67.599998,70.900002,67.900002
20161001040000,210.0,215.25,43.617021,40,62.900002,100,67.599998,70.900002,67.900002
20161001041500,210.0,215.25,43.617021,40,65.800003,100,67.699997,70.900002,67.900002
20161001043000,210.0,215.25,43.617021,40,63.200001,100,67.699997,70.900002,67.900002
20161001044500,210.0,215.25,43.617021,40,66.800003,100,67.699997,70.900002,67.900002
20161001050000,210.0,215.25,43.617021,40,62.799999,100,67.699997,70.900002,67.900002
20161001051500,210.0,215.25,43.617021,40,65.400002,100,67.699997,70.900002,67.900002
20161001053000,210.0,215.25,43.617021,40,62.900002,100,67.699997,70.900002,67.900002
20161001054500,210.0,215.25,43.617021,40,65.800003,100,67.699997,70.900002,67.900002
20161001060000,210.0,215.25,43.617021,40,64.0,100,67.699997,70.900002,67.900002
20161001061500,210.0,215.25,43.617021,40,64.0,100,67.699997,70.900002,67.900002
20161001063000,210.0,215.25,43.617021,40,65.800003,100,67.699997,70.900002,67.900002
20161001064500,210.0,215.25,43.617021,40,63.200001,100,67.699997,70.900002,67.900002
20161001070000,210.0,215.25,43.617021,40,64.0,100,67.599998,70.900002,67.900002
20161001071500,210.0,215.25,43.617021,40,66.099998,100,67.699997,70.900002,67.900002
20161001073000,210.0,215.25,43.617021,40,67.199997,100,67.699997,70.900002,67.900002
20161001074500,210.0,219.449997,44.468084,40,65.800003,100,67.900002,70.900002,67.900002
20161001080000,210.0,219.449997,44.468084,40,67.199997,100,67.900002,70.900002,67.900002
20161001081500,210.0,219.449997,44.468084,40,66.300003,100,67.900002,70.900002,67.900002
20161001083000,210.0,219.449997,44.468084,40,64.900002,100,67.800003,70.900002,67.900002
20161001084500,210.0,212.100006,42.978725,40,64.900002,100,67.800003,70.900002,67.900002
20161001090000,210.0,219.449997,44.468084,40,64.900002,100,67.800003,70.900002,67.900002
20161001091500,210.0,215.25,43.617021,40,64.900002,100,67.900002,70.900002,67.900002
20161001093000,210.0,212.100006,42.978725,40,64.900002,100,67.900002,70.900002,67.900002
20161001094500,210.0,217.350006,44.042554,40,67.199997,100,67.900002,70.900002,67.900002
20161001100000,210.0,212.100006,42.978725,40,66.300003,100,67.900002,70.900002,67.900002
20161001101500,210.0,212.100006,42.978725,40,64.0,100,67.900002,70.900002,67.900002
20161001103000,210.0,212.100006,42.978725,40,64.0,100,67.900002,70.900002,67.900002
20161001104500,210.0,215.25,43.617021,40,67.099998,100,67.900002,70.900002,67.900002
20161001110000,210.0,210.0,42.553191,40,67.099998,100,68.0,70.900002,67.900002
20161001111500,210.0,207.899994,42.127658,40,65.400002,100,68.0,70.900002,67.900002
20161001113000,210.0,207.899994,42.127658,40,64.0,100,68.0,70.900002,67.900002
20161001114500,210.0,203.699997,41.276595,40,69.599998,100,68.099998,70.900002,67.900002
20161001120000,210.0,207.899994,42.127658,40,69.599998,100,68.099998,70.900002,67.900002
20161001121500,210.0,203.699997,41.276595,40,53.5,100,67.699997,70.900002,67.900002
20161001123000,210.0,207.899994,42.127658,40,53.5,100,67.099998,70.900002,67.900002
20161001124500,210.0,207.899994,42.127658,40,53.5,100,66.900002,70.900002,67.900002
20161001130000,210.0,207.899994,42.127658,40,53.5,100,66.699997,70.900002,67.900002
20161001131500,210.0,207.899994,42.127658,40,53.5,100,66.599998,70.900002,67.900002
20161001133000,210.0,207.899994,42.127658,40,53.5,100,66.5,70.900002,67.900002
20161001134500,210.0,207.899994,42.127658,40,62.400002,100,66.599998,70.900002,67.900002
20161001140000,210.0,207.899994,42.127658,40,69.300003,100,67.400002,70.900002,67.900002
20161001141500,210.0,207.899994,42.127658,40,63.599998,100,67.800003,70.900002,67.900002
20161001143000,210.0,203.699997,41.276595,40,66.199997,100,67.900002,70.900002,67.900002
20161001144500,210.0,201.600006,40.851065,40,68.599998,100,68.099998,70.900002,67.900002
20161001150000,210.0,203.699997,41.276595,40,53.099998,0,67.699997,70.900002,67.900002
20161001151500,210.0,203.699997,41.276595,40,53.099998,100,67.300003,70.900002,67.900002
20161001153000,210.0,206.850006,41.914895,40,53.099998,100,67.199997,70.900002,67.900002
20161001154500,210.0,206.850006,41.914895,40,53.099998,100,67.099998,70.900002,67.900002
20161001160000,210.0,206.850006,41.914895,40,53.099998,100,67.099998,70.900002,67.900002
20161001161500,210.0,203.699997,41.276595,40,53.900002,100,67.099998,70.900002,67.900002
20161001163000,210.0,206.850006,41.914895,40,53.900002,100,67.199997,70.900002,67.900002
20161001164500,210.0,201.600006,40.851065,40,53.900002,100,67.199997,70.900002,67.900002
20161001170000,210.0,201.600006,40.851065,40,53.099998,100,67.300003,70.900002,67.900002
20161001171500,210.0,201.600006,40.851065,40,53.700001,100,67.400002,70.900002,67.900002
20161001173000,210.0,201.600006,40.851065,40,54.700001,100,67.599998,70.900002,67.900002
20161001174500,210.0,199.5,40.425532,40,54.700001,100,67.599998,70.900002,67.900002
20161001180000,210.0,201.600006,40.851065,40,54.700001,100,67.699997,70.900002,67.900002
20161001181500,210.0,199.5,40.425532,40,54.700001,100,67.599998,70.900002,67.900002
20161001183000,210.0,203.699997,41.276595,40,54.700001,100,67.599998,70.900002,67.900002
20161001184500,210.0,201.600006,40.851065,40,54.700001,100,67.5,70.900002,67.900002
20161001190000,210.0,203.699997,41.276595,40,54.700001,100,67.400002,70.900002,67.900002
20161001191500,210.0,199.5,40.425532,40,56.0,100,67.400002,70.900002,67.900002
20161001193000,210.0,199.5,40.425532,40,56.0,100,67.400002,70.900002,67.900002
20161001194500,210.0,199.5,40.425532,40,57.5,100,67.400002,70.900002,67.900002
20161001200000,210.0,203.699997,41.276595,40,58.799999,100,67.5,70.900002,67.900002
20161001201500,210.0,199.5,40.425532,40,58.0,100,67.599998,70.900002,67.900002
20161001203000,210.0,203.699997,41.276595,40,58.0,100,67.599998,70.900002,67.900002
20161001204500,210.0,199.5,40.425532,40,59.900002,100,67.699997,70.900002,67.900002
20161001210000,210.0,201.600006,40.851065,40,58.799999,100,67.699997,70.900002,67.900002
20161001211500,210.0,201.600006,40.851065,40,58.799999,100,67.699997,70.900002,67.900002
20161001213000,210.0,203.699997,41.276595,40,58.799999,100,67.599998,70.900002,67.900002
20161001214500,210.0,201.600006,40.851065,40,58.0,100,67.599998,70.900002,67.900002
20161001220000,210.0,199.5,40.425532,40,59.599998,100,67.599998,70.900002,67.900002
20161001221500,210.0,201.600006,40.851065,40,59.599998,100,67.599998,70.900002,67.900002
20161001223000,210.0,199.5,40.425532,40,61.599998,100,67.599998,70.900002,67.900002
20161001224500,210.0,201.600006,40.851065,40,60.799999,100,67.699997,70.900002,67.900002
20161001230000,210.0,201.600006,40.851065,40,60.799999,100,67.699997,70.900002,67.900002
20161001231500,210.0,203.699997,41.276595,40,60.799999,100,67.699997,70.900002,67.900002
20161001233000,210.0,199.5,40.425532,40,60.799999,100,67.699997,70.900002,67.900002
20161001234500,210.0,199.5,40.425532,40,62.400002,100,67.699997,70.900002,67.900002
20161002000000,210.0,201.600006,40.851065,40,60.0,100,67.699997,70.900002,67.900002
20161002001500,210.0,203.699997,41.276595,40,62.799999,100,67.699997,70.900002,67.900002
20161002003000,210.0,201.600006,40.851065,40,60.400002,100,67.699997,70.900002,67.900002
20161002004500,210.0,201.600006,40.851065,40,62.400002,100,67.699997,70.900002,67.900002
20161002010000,210.0,203.699997,41.276595,40,60.799999,100,67.699997,70.900002,67.900002
20161002011500,210.0,203.699997,41.276595,40,60.799999,100,67.699997,70.900002,67.900002
20161002013000,210.0,201.600006,40.851065,40,62.0,100,67.699997,70.900002,67.900002
20161002014500,210.0,203.699997,41.276595,40,60.400002,100,67.699997,70.900002,67.900002
20161002020000,210.0,199.5,40.425532,40,63.200001,100,67.699997,70.900002,67.900002
20161002021500,210.0,203.699997,41.276595,40,61.200001,100,67.699997,70.900002,67.900002
20161002023000,210.0,203.699997,41.276595,40,61.200001,100,67.699997,70.900002,67.900002
20161002024500,210.0,203.699997,41.276595,40,62.799999,100,67.599998,70.900002,67.900002
20161002030000,210.0,199.5,40.425532,40,60.799999,100,67.599998,70.900002,67.900002
20161002031500,210.0,201.600006,40.851065,40,62.799999,100,67.599998,70.900002,67.900002
20161002033000,210.0,201.600006,40.851065,40,62.0,100,67.599998,70.900002,67.900002
20161002034500,210.0,203.699997,41.276595,40,64.099998,100,67.699997,70.900002,67.900002
20161002040000,210.0,199.5,40.425532,40,62.799999,100,67.699997,70.900002,67.900002
20161002041500,210.0,201.600006,40.851065,40,61.900002,100,67.699997,70.900002,67.900002
20161002043000,210.0,201.600006,40.851065,40,61.900002,100,67.599998,70.900002,67.900002
20161002044500,210.0,203.699997,41.276595,40,64.400002,100,67.599998,70.900002,67.900002
20161002050000,210.0,201.600006,40.851065,40,64.400002,100,67.800003,70.900002,67.900002
20161002051500,210.0,199.5,40.425532,40,64.400002,100,67.800003,70.900002,67.900002
20161002053000,210.0,203.699997,41.276595,40,66.300003,100,67.900002,70.900002,67.900002
20161002054500,210.0,203.699997,41.276595,40,63.0,100,67.900002,70.900002,67.900002
20161002060000,210.0,203.699997,41.276595,40,68.599998,100,67.900002,70.900002,67.900002
20161002061500,210.0,203.699997,41.276595,40,63.599998,100,67.900002,70.900002,67.900002
20161002063000,210.0,203.699997,41.276595,40,67.300003,100,67.900002,70.900002,67.900002
20161002064500,210.0,203.699997,41.276595,40,64.400002,100,67.900002,70.900002,67.900002
20161002070000,210.0,203.699997,41.276595,40,64.400002,100,67.900002,70.900002,67.900002
20161002071500,210.0,203.699997,41.276595,40,66.800003,100,67.900002,70.900002,67.900002
20161002073000,210.0,201.600006,40.851065,40,63.599998,100,67.900002,70.900002,67.900002
20161002074500,210.0,201.600006,40.851065,40,67.199997,100,67.900002,70.900002,67.900002
20161002080000,210.0,206.850006,41.914895,40,64.900002,100,67.900002,70.900002,67.900002
20161002081500,210.0,206.850006,41.914895,40,64.0,100,67.900002,70.900002,67.900002
20161002083000,210.0,203.699997,41.276595,40,66.800003,100,67.900002,70.900002,67.900002
20161002084500,210.0,206.850006,41.914895,40,63.599998,100,68.0,70.900002,67.900002
20161002090000,210.0,201.600006,40.851065,40,67.900002,100,68.0,70.900002,67.900002
20161002091500,210.0,203.699997,41.276595,40,64.0,100,68.099998,70.900002,67.900002
20161002093000,210.0,203.699997,41.276595,40,67.300003,100,68.099998,70.900002,67.900002
20161002094500,210.0,203.699997,41.276595,40,64.5,100,68.099998,70.900002,67.900002
20161002100000,210.0,206.850006,41.914895,40,64.5,100,68.099998,70.900002,67.900002
20161002101500,210.0,203.699997,41.276595,40,65.300003,100,68.099998,70.900002,67.900002
20161002103000,210.0,203.699997,41.276595,40,64.0,100,68.099998,70.900002,67.900002
20161002104500,210.0,203.699997,41.276595,40,66.800003,100,68.099998,70.900002,67.900002
20161002110000,210.0,203.699997,41.276595,40,63.200001,100,68.099998,70.900002,67.900002
20161002111500,210.0,207.899994,42.127658,40,65.300003,100,68.099998,70.900002,67.900002
20161002113000,210.0,203.699997,41.276595,40,63.200001,100,68.099998,70.900002,67.900002
20161002114500,210.0,203.699997,41.276595,40,64.800003,100,68.099998,70.900002,67.900002
20161002120000,210.0,203.699997,41.276595,40,56.0,0,68.099998,70.900002,67.900002
20161002121500,210.0,203.699997,41.276595,40,53.099998,100,67.300003,70.900002,67.900002
20161002123000,210.0,207.899994,42.127658,40,53.099998,100,67.099998,70.900002,67.900002
20161002124500,210.0,210.0,42.553191,40,53.099998,100,66.800003,70.900002,67.900002
20161002130000,210.0,210.0,42.553191,40,53.099998,100,66.699997,70.900002,67.900002
20161002131500,210.0,207.899994,42.127658,40,53.099998,100,66.599998,70.900002,67.900002
20161002133000,210.0,210.0,42.553191,40,54.400002,100,66.599998,70.900002,67.900002
20161002134500,210.0,210.0,42.553191,40,59.900002,100,66.699997,70.900002,67.900002
20161002140000,210.0,207.899994,42.127658,40,68.199997,100,67.400002,70.900002,67.900002
20161002141500,210.0,207.899994,42.127658,40,62.799999,100,67.699997,70.900002,67.900002
20161002143000,210.0,207.899994,42.127658,40,64.900002,100,67.900002,70.900002,67.900002
20161002144500,210.0,207.899994,42.127658,40,63.200001,100,68.0,70.900002,67.900002
20161002150000,210.0,203.699997,41.276595,40,64.400002,100,68.099998,70.900002,67.900002
20161002151500,210.0,206.850006,41.914895,40,53.099998,100,67.900002,70.900002,67.900002
20161002153000,210.0,203.699997,41.276595,40,53.099998,100,67.400002,70.900002,67.900002
20161002154500,210.0,203.699997,41.276595,40,53.099998,100,67.199997,70.900002,67.900002
20161002160000,210.0,206.850006,41.914895,40,53.099998,100,67.199997,70.900002,67.900002
20161002161500,210.0,201.600006,40.851065,40,53.099998,100,67.199997,70.900002,67.900002
20161002163000,210.0,203.699997,41.276595,40,53.099998,100,67.199997,70.900002,67.900002
20161002164500,210.0,203.699997,41.276595,40,53.700001,100,67.099998,70.900002,67.900002
20161002170000,210.0,201.600006,40.851065,40,53.700001,100,67.099998,70.900002,67.900002
20161002171500,210.0,203.699997,41.276595,40,53.700001,100,67.0,70.900002,67.900002
20161002173000,210.0,206.850006,41.914895,40,53.700001,100,67.0,70.900002,67.900002
20161002174500,210.0,203.699997,41.276595,40,55.599998,100,67.099998,70.900002,67.900002
20161002180000,210.0,201.600006,40.851065,40,58.700001,100,67.099998,70.900002,67.900002
20161002181500,210.0,199.5,40.425532,40,61.599998,100,67.400002,70.900002,67.900002
20161002183000,210.0,201.600006,40.851065,40,63.599998,100,67.699997,70.900002,67.900002
20161002184500,210.0,199.5,40.425532,40,61.599998,100,67.800003,70.900002,67.900002
20161002190000,210.0,201.600006,40.851065,40,63.599998,100,67.900002,70.900002,67.900002
20161002191500,210.0,203.699997,41.276595,40,61.599998,100,68.099998,70.900002,67.900002
20161002193000,210.0,199.5,40.425532,40,63.099998,100,68.099998,70.900002,67.900002
20161002194500,210.0,201.600006,40.851065,40,55.200001,0,68.099998,70.900002,67.900002
20161002200000,210.0,199.5,40.425532,40,53.900002,100,67.599998,70.900002,67.900002
20161002201500,210.0,201.600006,40.851065,40,53.900002,100,67.300003,70.900002,67.900002
20161002203000,210.0,199.5,40.425532,40,53.900002,100,67.199997,70.900002,67.900002
20161002204500,210.0,201.600006,40.851065,40,53.900002,100,67.099998,70.900002,67.900002
20161002210000,210.0,201.600006,40.851065,40,53.900002,100,67.099998,70.900002,67.900002
20161002211500,210.0,199.5,40.425532,40,53.900002,100,67.0,70.900002,67.900002
20161002213000,210.0,201.600006,40.851065,40,53.900002,100,67.0,70.900002,67.900002
20161002214500,210.0,201.600006,40.851065,40,54.700001,100,66.900002,70.900002,67.900002
20161002220000,210.0,201.600006,40.851065,40,54.700001,100,66.900002,70.900002,67.900002
20161002221500,210.0,199.5,40.425532,40,59.099998,100,66.900002,70.900002,67.900002
20161002223000,210.0,199.5,40.425532,40,62.400002,100,67.300003,70.900002,67.900002
20161002224500,210.0,201.600006,40.851065,40,63.599998,100,67.599998,70.900002,67.900002
20161002230000,210.0,199.5,40.425532,40,66.199997,100,67.800003,70.900002,67.900002
20161002231500,210.0,201.600006,40.851065,40,63.200001,100,67.900002,70.900002,67.900002
20161002233000,210.0,199.5,40.425532,40,64.400002,100,68.0,70.900002,67.900002
20161002234500,210.0,201.600006,40.851065,40,65.800003,100,68.0,70.900002,67.900002
20161003000000,210.0,197.399994,39.999999,40,63.200001,100,68.099998,70.900002,67.900002
20161003001500,210.0,201.600006,40.851065,40,64.400002,100,68.099998,70.900002,67.900002
20161003003000,210.0,199.5,40.425532,40,64.400002,100,68.099998,70.900002,67.900002
20161003004500,210.0,199.5,40.425532,40,63.200001,100,68.099998,70.900002,67.900002
20161003010000,210.0,197.399994,39.999999,40,66.199997,100,68.099998,70.900002,67.900002
20161003011500,210.0,199.5,40.425532,40,62.799999,100,68.099998,70.900002,67.900002
20161003013000,210.0,199.5,40.425532,40,66.199997,100,68.099998,70.900002,67.900002
20161003014500,210.0,199.5,40.425532,40,63.599998,100,68.099998,70.900002,67.900002
20161003020000,210.0,201.600006,40.851065,40,64.800003,100,68.099998,70.900002,67.900002
20161003021500,210.0,199.5,40.425532,40,63.599998,100,68.099998,70.900002,67.900002
20161003023000,210.0,201.600006,40.851065,40,63.599998,100,68.099998,70.900002,67.900002
20161003024500,210.0,199.5,40.425532,40,65.5,100,68.099998,70.900002,67.900002
20161003030000,210.0,199.5,40.425532,40,63.200001,100,68.099998,70.900002,67.900002
20161003031500,210.0,199.5,40.425532,40,66.699997,100,68.0,70.900002,67.900002
20161003033000,210.0,201.600006,40.851065,40,63.599998,100,68.099998,70.900002,67.900002
20161003034500,210.0,201.600006,40.851065,40,65.800003,100,68.0,70.900002,67.900002
20161003040000,210.0,201.600006,40.851065,40,63.200001,100,67.900002,70.900002,67.900002
20161003041500,210.0,203.699997,41.276595,40,64.400002,100,67.900002,70.900002,67.900002
20161003043000,210.0,201.600006,40.851065,40,63.200001,100,67.900002,70.900002,67.900002
20161003044500,210.0,201.600006,40.851065,40,64.300003,100,67.900002,70.900002,67.900002
20161003050000,210.0,197.399994,39.999999,40,64.300003,100,67.800003,70.900002,67.900002
20161003051500,210.0,199.5,40.425532,40,63.200001,100,67.800003,70.900002,67.900002
20161003053000,210.0,203.699997,41.276595,40,65.5,100,67.800003,70.900002,67.900002
20161003054500,210.0,201.600006,40.851065,40,62.799999,100,67.800003,70.900002,67.900002
20161003060000,210.0,203.699997,41.276595,40,66.300003,100,67.699997,70.900002,67.900002
20161003061500,210.0,201.600006,40.851065,40,62.900002,100,67.699997,70.900002,67.900002
20161003063000,210.0,206.850006,41.914895,40,64.0,100,67.699997,70.900002,67.900002
20161003064500,210.0,201.600006,40.851065,40,64.0,100,67.599998,70.900002,67.900002
20161003070000,210.0,203.699997,41.276595,40,62.0,100,67.599998,70.900002,67.900002
20161003071500,210.0,203.699997,41.276595,40,66.699997,100,67.599998,70.900002,67.900002
20161003073000,210.0,203.699997,41.276595,40,63.200001,100,67.699997,70.900002,67.900002
20161003074500,210.0,201.600006,40.851065,40,65.800003,100,67.699997,70.900002,67.900002
20161003080000,210.0,201.600006,40.851065,40,64.5,100,67.699997,70.900002,67.900002
20161003081500,210.0,203.699997,41.276595,40,63.599998,100,67.699997,70.900002,67.900002
20161003083000,210.0,206.850006,41.914895,40,67.199997,100,67.699997,70.900002,67.900002
20161003084500,210.0,210.0,42.553191,40,64.900002,100,67.699997,70.900002,67.900002
20161003090000,210.0,210.0,42.553191,40,62.799999,100,67.699997,70.900002,67.900002
20161003091500,210.0,215.25,43.617021,40,62.799999,100,67.599998,70.900002,67.900002
20161003093000,210.0,212.100006,42.978725,40,64.0,100,67.699997,70.900002,67.900002
20161003094500,210.0,215.25,43.617021,40,64.0,100,67.800003,70.900002,67.900002
20161003100000,210.0,212.100006,42.978725,40,67.300003,100,67.900002,70.900002,67.900002
20161003101500,210.0,212.100006,42.978725,40,65.300003,100,67.900002,70.900002,67.900002
20161003103000,210.0,212.100006,42.978725,40,64.5,100,67.900002,70.900002,67.900002
20161003104500,210.0,215.25,43.617021,40,63.700001,100,67.900002,70.900002,67.900002
20161003110000,210.0,212.100006,42.978725,40,64.800003,100,68.0,70.900002,67.900002
20161003111500,210.0,212.100006,42.978725,40,66.199997,100,68.0,70.900002,67.900002
20161003113000,210.0,212.100006,42.978725,40,66.199997,100,68.099998,70.900002,67.900002
20161003114500,210.0,212.100006,42.978725,40,64.400002,100,68.099998,70.900002,67.900002
20161003120000,210.0,212.100006,42.978725,40,64.400002,100,68.099998,70.900002,67.900002
20161003121500,210.0,206.850006,41.914895,40,64.400002,100,68.099998,70.900002,67.900002
20161003123000,210.0,206.850006,41.914895,40,55.200001,0,67.900002,70.900002,67.900002
20161003124500,210.0,206.850006,41.914895,40,52.299999,100,67.300003,70.900002,67.900002
20161003130000,210.0,203.699997,41.276595,40,52.299999,100,66.900002,70.900002,67.900002
20161003131500,210.0,203.699997,41.276595,40,53.099998,100,66.800003,70.900002,67.900002
20161003133000,210.0,206.850006,41.914895,40,53.099998,100,66.699997,70.900002,67.900002
20161003134500,210.0,206.850006,41.914895,40,53.099998,100,66.699997,70.900002,67.900002
20161003140000,210.0,206.850006,41.914895,40,54.299999,100,66.699997,70.900002,67.900002
20161003141500,210.0,210.0,42.553191,40,58.700001,100,66.800003,70.900002,67.900002
20161003143000,210.0,206.850006,41.914895,40,65.800003,100,67.300003,70.900002,67.900002
20161003144500,210.0,206.850006,41.914895,40,62.799999,100,67.599998,70.900002,67.900002
20161003150000,210.0,206.850006,41.914895,40,62.799999,100,67.699997,70.900002,67.900002
20161003151500,210.0,206.850006,41.914895,40,63.599998,100,68.099998,70.900002,67.900002
20161003153000,210.0,203.699997,41.276595,40,54.299999,0,68.099998,70.900002,67.900002
20161003154500,210.0,203.699997,41.276595,40,53.5,100,67.599998,70.900002,67.900002
20161003160000,210.0,203.699997,41.276595,40,53.5,100,67.300003,70.900002,67.900002
20161003161500,210.0,201.600006,40.851065,40,53.5,100,67.400002,70.900002,67.900002
20161003163000,210.0,201.600006,40.851065,40,53.5,100,67.400002,70.900002,67.900002
20161003164500,210.0,203.699997,41.276595,40,53.5,100,67.300003,70.900002,67.900002
20161003170000,210.0,203.699997,41.276595,40,53.5,100,67.300003,70.900002,67.900002
20161003171500,210.0,203.699997,41.276595,40,53.5,100,67.300003,70.900002,67.900002
20161003173000,210.0,199.5,40.425532,40,53.5,100,67.400002,70.900002,67.900002
20161003174500,210.0,203.699997,41.276595,40,54.200001,100,67.400002,70.900002,67.900002
20161003180000,210.0,201.600006,40.851065,40,54.200001,100,67.599998,70.900002,67.900002
20161003181500,210.0,206.850006,41.914895,40,54.200001,100,67.599998,70.900002,67.900002
20161003183000,210.0,206.850006,41.914895,40,54.200001,100,67.5,70.900002,67.900002
20161003184500,210.0,203.699997,41.276595,40,53.599998,100,67.400002,70.900002,67.900002
20161003190000,210.0,201.600006,40.851065,40,53.599998,100,67.300003,70.900002,67.900002
20161003191500,210.0,201.600006,40.851065,40,54.299999,100,67.300003,70.800003,67.800003
20161003193000,210.0,199.5,40.425532,40,54.299999,100,67.199997,70.800003,67.800003
20161003194500,210.0,201.600006,40.851065,40,54.299999,100,67.199997,70.800003,67.800003
20161003200000,210.0,201.600006,40.851065,40,54.299999,100,67.199997,70.800003,67.800003
20161003201500,210.0,203.699997,41.276595,40,55.5,100,67.199997,70.800003,67.800003
20161003203000,210.0,201.600006,40.851065,40,57.200001,100,67.300003,70.800003,67.800003
20161003204500,210.0,201.600006,40.851065,40,57.200001,100,67.300003,70.800003,67.800003
20161003210000,210.0,201.600006,40.851065,40,58.0,100,67.400002,70.800003,67.800003
20161003211500,210.0,199.5,40.425532,40,58.0,100,67.5,70.800003,67.800003
20161003213000,210.0,201.600006,40.851065,40,58.700001,100,67.599998,70.800003,67.800003
20161003214500,210.0,201.600006,40.851065,40,60.0,100,67.599998,70.800003,67.800003
20161003220000,210.0,199.5,40.425532,40,58.799999,100,67.599998,70.800003,67.800003
20161003221500,210.0,201.600006,40.851065,40,58.799999,100,67.599998,70.800003,67.800003
20161003223000,210.0,199.5,40.425532,40,58.799999,100,67.5,70.800003,67.800003
20161003224500,210.0,201.600006,40.851065,40,60.299999,100,67.5,70.800003,67.800003
20161003230000,210.0,201.600006,40.851065,40,60.299999,100,67.599998,70.800003,67.800003
20161003231500,210.0,201.600006,40.851065,40,59.599998,100,67.599998,70.800003,67.800003
20161003233000,210.0,199.5,40.425532,40,59.599998,100,67.599998,70.800003,67.800003
20161003234500,210.0,201.600006,40.851065,40,61.099998,100,67.599998,70.800003,67.800003
20161004000000,210.0,203.699997,41.276595,40,59.799999,100,67.599998,70.800003,67.800003
20161004001500,210.0,203.699997,41.276595,40,59.200001,100,67.5,70.800003,67.800003
20161004003000,210.0,201.600006,40.851065,40,60.900002,100,67.5,70.800003,67.800003
20161004004500,210.0,201.600006,40.851065,40,61.599998,100,67.599998,70.800003,67.800003
20161004010000,210.0,201.600006,40.851065,40,61.599998,100,67.599998,70.800003,67.800003
20161004011500,210.0,201.600006,40.851065,40,63.599998,100,67.599998,70.800003,67.800003
20161004013000,210.0,199.5,40.425532,40,62.799999,100,67.699997,70.800003,67.800003
20161004014500,210.0,201.600006,40.851065,40,61.200001,100,67.699997,70.800003,67.800003
20161004020000,210.0,203.699997,41.276595,40,63.599998,100,67.699997,70.800003,67.800003
20161004021500,210.0,203.699997,41.276595,40,62.400002,100,67.699997,70.800003,67.800003
20161004023000,210.0,201.600006,40.851065,40,61.200001,100,67.699997,70.800003,67.800003
20161004024500,210.0,201.600006,40.851065,40,62.799999,100,67.599998,70.800003,67.800003
20161004030000,210.0,201.600006,40.851065,40,62.799999,100,67.599998,70.800003,67.800003
20161004031500,210.0,203.699997,41.276595,40,61.200001,100,67.599998,70.800003,67.800003
20161004033000,210.0,201.600006,40.851065,40,61.900002,100,67.599998,70.800003,67.800003
20161004034500,210.0,203.699997,41.276595,40,63.599998,100,67.599998,70.800003,67.800003
20161004040000,210.0,203.699997,41.276595,40,61.599998,100,67.5,70.800003,67.800003
20161004041500,210.0,206.850006,41.914895,40,63.200001,100,67.599998,70.800003,67.800003
20161004043000,210.0,201.600006,40.851065,40,66.699997,100,67.599998,70.800003,67.800003
20161004044500,210.0,206.850006,41.914895,40,64.0,100,67.699997,70.800003,67.800003
20161004050000,210.0,203.699997,41.276595,40,63.200001,100,67.699997,70.800003,67.800003
20161004051500,210.0,203.699997,41.276595,40,67.300003,100,67.699997,70.800003,67.800003
20161004053000,210.0,201.600006,40.851065,40,63.599998,100,67.699997,70.800003,67.800003
20161004054500,210.0,203.699997,41.276595,40,63.599998,100,67.699997,70.800003,67.800003
20161004060000,210.0,203.699997,41.276595,40,66.699997,100,67.699997,70.800003,67.800003
20161004061500,210.0,201.600006,40.851065,40,63.200001,100,67.699997,70.800003,67.800003
20161004063000,210.0,206.850006,41.914895,40,66.199997,100,67.699997,70.800003,67.800003
20161004064500,210.0,206.850006,41.914895,40,63.200001,100,67.699997,70.800003,67.800003
20161004070000,210.0,203.699997,41.276595,40,65.300003,100,67.699997,70.800003,67.800003
20161004071500,210.0,206.850006,41.914895,40,65.300003,100,67.699997,70.800003,67.800003
20161004073000,210.0,206.850006,41.914895,40,62.799999,100,67.599998,70.800003,67.800003
20161004074500,210.0,206.850006,41.914895,40,62.799999,100,67.599998,70.800003,67.800003
20161004080000,210.0,206.850006,41.914895,40,65.699997,100,67.599998,70.800003,67.800003
20161004081500,210.0,210.0,42.553191,40,64.400002,100,67.599998,70.800003,67.800003
20161004083000,210.0,212.100006,42.978725,40,62.400002,100,67.599998,70.800003,67.800003
20161004084500,210.0,217.350006,44.042554,40,64.800003,100,67.599998,70.800003,67.800003
20161004090000,210.0,217.350006,44.042554,40,62.799999,100,67.5,70.800003,67.800003
20161004091500,210.0,217.350006,44.042554,40,62.799999,100,67.599998,70.800003,67.800003
20161004093000,210.0,217.350006,44.042554,40,63.599998,100,67.599998,70.800003,67.800003
20161004094500,210.0,217.350006,44.042554,40,62.0,100,67.599998,70.800003,67.800003
20161004100000,210.0,217.350006,44.042554,40,64.400002,100,67.599998,70.800003,67.800003
20161004101500,210.0,210.0,42.553191,40,62.400002,100,67.599998,70.800003,67.800003
20161004103000,210.0,207.899994,42.127658,40,63.099998,100,67.599998,70.800003,67.800003
20161004104500,210.0,207.899994,42.127658,40,65.300003,100,67.699997,70.800003,67.800003
20161004110000,210.0,207.899994,42.127658,40,63.599998,100,67.800003,70.800003,67.800003
20161004111500,210.0,207.899994,42.127658,40,61.200001,100,67.699997,70.800003,67.800003
20161004113000,210.0,207.899994,42.127658,40,61.200001,100,67.800003,70.800003,67.800003
20161004114500,210.0,203.699997,41.276595,40,63.200001,100,67.900002,70.800003,67.800003
20161004120000,210.0,207.899994,42.127658,40,63.200001,100,67.800003,70.800003,67.800003
20161004121500,210.0,203.699997,41.276595,40,64.099998,100,67.800003,70.800003,67.800003
20161004123000,210.0,201.600006,40.851065,40,61.200001,100,67.900002,70.800003,67.800003
20161004124500,210.0,201.600006,40.851065,40,62.0,100,68.0,70.800003,67.800003
20161004130000,210.0,203.699997,41.276595,40,59.599998,100,67.900002,70.800003,67.800003
20161004131500,210.0,206.850006,41.914895,40,58.0,100,67.800003,70.800003,67.800003
20161004133000,210.0,206.850006,41.914895,40,64.400002,100,67.900002,70.800003,67.800003
20161004134500,210.0,201.600006,40.851065,40,53.5,0,67.800003,70.800003,67.800003
20161004140000,210.0,201.600006,40.851065,40,52.299999,100,67.400002,70.800003,67.800003
20161004141500,210.0,203.699997,41.276595,40,52.299999,100,67.199997,70.800003,67.800003
20161004143000,210.0,199.5,40.425532,40,53.099998,100,67.199997,70.800003,67.800003
