PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004144500,210.0,203.699997,41.276595,40,53.099998,100,67.199997,70.800003,67.800003
20161004150000,210.0,201.600006,40.851065,40,52.299999,100,67.199997,70.800003,67.800003
20161004151500,210.0,203.699997,41.276595,40,53.5,100,67.099998,70.800003,67.800003
20161004153000,210.0,206.850006,41.914895,40,52.700001,100,67.199997,70.800003,67.800003
20161004154500,210.0,206.850006,41.914895,40,52.700001,100,67.199997,70.800003,67.800003
20161004160000,210.0,210.0,42.553191,40,53.5,100,67.300003,70.800003,67.800003
20161004161500,210.0,210.0,42.553191,40,53.5,100,67.400002,70.800003,67.800003
20161004163000,210.0,212.100006,42.978725,40,53.5,100,67.300003,70.800003,67.800003
20161004164500,210.0,212.100006,42.978725,40,52.700001,100,67.199997,70.800003,67.800003
20161004170000,210.0,207.899994,42.127658,40,53.5,100,67.199997,70.800003,67.800003
20161004171500,210.0,210.0,42.553191,40,53.5,100,67.300003,70.800003,67.800003
20161004173000,210.0,207.899994,42.127658,40,54.700001,100,67.300003,70.800003,67.800003
20161004174500,210.0,210.0,42.553191,40,54.700001,100,67.300003,70.800003,67.800003
20161004180000,210.0,210.0,42.553191,40,56.099998,100,67.400002,70.800003,67.800003
20161004181500,210.0,210.0,42.553191,40,56.099998,100,67.400002,70.800003,67.800003
20161004183000,210.0,207.899994,42.127658,40,57.099998,100,67.5,70.800003,67.800003
20161004184500,210.0,210.0,42.553191,40,57.900002,100,67.5,70.800003,67.800003
20161004190000,210.0,210.0,42.553191,40,57.900002,100,67.599998,70.800003,67.800003
20161004191500,210.0,207.899994,42.127658,40,57.200001,100,67.699997,70.800003,67.800003
20161004193000,210.0,210.0,42.553191,40,57.200001,100,67.699997,70.800003,67.800003
20161004194500,210.0,210.0,42.553191,40,58.099998,100,67.699997,70.800003,67.800003
20161004200000,210.0,210.0,42.553191,40,58.099998,100,67.699997,70.800003,67.800003
20161004201500,210.0,210.0,42.553191,40,57.5,100,67.699997,70.800003,67.800003
20161004203000,210.0,207.899994,42.127658,40,57.5,100,67.699997,70.800003,67.800003
20161004204500,210.0,210.0,42.553191,40,57.5,100,67.699997,70.800003,67.800003
20161004210000,210.0,210.0,42.553191,40,58.299999,100,67.699997,70.800003,67.800003
20161004211500,210.0,210.0,42.553191,40,58.299999,100,67.699997,70.800003,67.800003
20161004213000,210.0,207.899994,42.127658,40,57.599998,100,67.699997,70.800003,67.800003
20161004214500,210.0,212.100006,42.978725,40,57.599998,100,67.699997,70.800003,67.800003
20161004220000,210.0,207.899994,42.127658,40,57.599998,100,67.599998,70.800003,67.800003
20161004221500,210.0,210.0,42.553191,40,57.599998,100,67.599998,70.800003,67.800003
20161004223000,210.0,210.0,42.553191,40,58.299999,100,67.599998,70.800003,67.800003
20161004224500,210.0,212.100006,42.978725,40,58.299999,100,67.5,70.800003,67.800003
20161004230000,210.0,207.899994,42.127658,40,57.200001,100,67.5,70.800003,67.800003
20161004231500,210.0,207.899994,42.127658,40,59.200001,100,67.5,70.800003,67.800003
20161004233000,210.0,210.0,42.553191,40,59.200001,100,67.5,70.800003,67.800003
20161004234500,210.0,210.0,42.553191,40,59.200001,100,67.599998,70.800003,67.800003
20161005000000,210.0,210.0,42.553191,40,59.200001,100,67.599998,70.800003,67.800003
20161005001500,210.0,207.899994,42.127658,40,60.0,100,67.599998,70.800003,67.800003
20161005003000,210.0,207.899994,42.127658,40,58.799999,100,67.599998,70.800003,67.800003
20161005004500,210.0,210.0,42.553191,40,60.299999,100,67.599998,70.800003,67.800003
20161005010000,210.0,210.0,42.553191,40,58.400002,100,67.5,70.800003,67.800003
20161005011500,210.0,206.850006,41.914895,40,60.700001,100,67.599998,70.800003,67.800003
20161005013000,210.0,201.600006,40.851065,40,59.599998,100,67.599998,70.800003,67.800003
20161005014500,210.0,206.850006,41.914895,40,59.599998,100,67.599998,70.800003,67.800003
20161005020000,210.0,206.850006,41.914895,40,59.599998,100,67.599998,70.800003,67.800003
20161005021500,210.0,206.850006,41.914895,40,59.599998,100,67.5,70.800003,67.800003
20161005023000,210.0,206.850006,41.914895,40,63.200001,100,67.5,70.800003,67.800003
20161005024500,210.0,210.0,42.553191,40,63.200001,100,67.699997,70.800003,67.800003
20161005030000,210.0,207.899994,42.127658,40,63.200001,100,67.699997,70.800003,67.800003
20161005031500,210.0,207.899994,42.127658,40,62.400002,100,67.800003,70.800003,67.800003
20161005033000,210.0,207.899994,42.127658,40,61.200001,100,67.800003,70.800003,67.800003
20161005034500,210.0,207.899994,42.127658,40,62.299999,100,67.800003,70.800003,67.800003
20161005040000,210.0,207.899994,42.127658,40,61.200001,100,67.800003,70.800003,67.800003
20161005041500,210.0,207.899994,42.127658,40,63.200001,100,67.800003,70.800003,67.800003
20161005043000,210.0,201.600006,40.851065,40,61.599998,100,67.900002,70.800003,67.800003
20161005044500,210.0,210.0,42.553191,40,60.400002,0,68.099998,70.800003,67.800003
20161005050000,210.0,212.100006,42.978725,40,55.900002,0,67.599998,70.800003,67.800003
20161005051500,210.0,219.449997,44.468084,41,52.299999,100,67.199997,70.800003,67.800003
20161005053000,210.0,223.649994,45.319148,41,53.5,100,66.800003,70.800003,67.800003
20161005054500,210.0,219.449997,44.468084,40,54.299999,100,66.699997,70.800003,67.800003
20161005060000,210.0,219.449997,44.468084,40,53.5,100,66.599998,70.800003,67.800003
20161005061500,210.0,223.649994,45.319148,40,53.5,100,66.400002,70.800003,67.800003
20161005063000,210.0,219.449997,44.468084,40,56.299999,100,66.400002,70.800003,67.800003
20161005064500,210.0,212.100006,42.978725,40,70.099998,100,66.900002,70.800003,67.800003
20161005070000,210.0,212.100006,42.978725,40,65.400002,100,67.599998,70.800003,67.800003
20161005071500,210.0,212.100006,42.978725,40,66.400002,100,67.599998,70.800003,67.800003
20161005073000,210.0,212.100006,42.978725,40,65.300003,100,67.699997,70.800003,67.800003
20161005074500,210.0,207.899994,42.127658,40,64.0,100,67.800003,70.800003,67.800003
20161005080000,210.0,215.25,43.617021,40,65.800003,100,67.900002,70.800003,67.800003
20161005081500,210.0,215.25,43.617021,40,62.200001,100,68.099998,70.800003,67.800003
20161005083000,210.0,212.100006,42.978725,40,53.700001,0,68.199997,70.800003,67.800003
20161005084500,210.0,215.25,43.617021,40,53.700001,0,68.400002,70.800003,67.800003
20161005090000,210.0,215.25,43.617021,40,53.700001,0,68.599998,70.800003,67.800003
20161005091500,210.0,215.25,43.617021,40,52.700001,0,68.699997,70.800003,67.800003
20161005093000,210.0,215.25,43.617021,40,52.700001,0,68.800003,70.800003,67.800003
20161005094500,210.0,215.25,43.617021,40,52.700001,0,68.900002,70.800003,67.800003
20161005100000,210.0,212.100006,42.978725,40,52.700001,0,69.099998,70.800003,67.800003
20161005101500,210.0,212.100006,42.978725,40,52.700001,0,69.199997,70.800003,67.800003
20161005103000,210.0,212.100006,42.978725,40,52.700001,0,69.300003,70.800003,67.800003
20161005104500,210.0,215.25,43.617021,40,52.700001,0,69.400002,70.800003,67.800003
20161005110000,210.0,215.25,43.617021,40,51.900002,0,69.5,70.800003,67.800003
20161005111500,210.0,212.100006,42.978725,40,52.599998,0,69.599998,70.800003,67.800003
20161005113000,210.0,212.100006,42.978725,40,52.599998,0,69.199997,70.800003,67.800003
20161005114500,210.0,212.100006,42.978725,40,52.599998,0,69.099998,70.800003,67.800003
20161005120000,210.0,212.100006,42.978725,40,52.599998,0,69.400002,70.800003,67.800003
20161005121500,210.0,212.100006,42.978725,40,52.599998,0,69.599998,70.800003,67.800003
20161005123000,210.0,207.899994,42.127658,40,52.599998,0,69.699997,70.800003,67.800003
20161005124500,210.0,212.100006,42.978725,40,52.599998,0,69.900002,70.800003,67.800003
20161005130000,210.0,212.100006,42.978725,40,51.900002,0,70.0,70.800003,67.800003
20161005131500,210.0,212.100006,42.978725,40,52.700001,0,70.0,70.800003,67.800003
20161005133000,210.0,212.100006,42.978725,40,52.700001,0,70.0,70.800003,67.800003
20161005134500,210.0,212.100006,42.978725,40,52.700001,0,70.300003,70.800003,67.800003
20161005140000,210.0,212.100006,42.978725,40,52.700001,0,70.400002,70.800003,67.800003
20161005141500,210.0,215.25,43.617021,40,52.700001,0,70.5,70.800003,67.800003
20161005143000,210.0,215.25,43.617021,40,52.700001,0,70.199997,70.800003,67.800003
20161005144500,210.0,237.300003,48.085107,42,52.700001,0,70.599998,70.800003,67.800003
20161005150000,210.0,237.300003,48.085107,42,52.700001,0,70.800003,70.800003,67.800003
20161005151500,210.0,234.149994,47.446807,42,52.700001,0,70.900002,70.800003,67.800003
20161005153000,210.0,243.600006,49.361703,42,52.700001,0,71.0,70.800003,67.800003
20161005154500,210.0,234.149994,47.446807,42,52.700001,0,70.800003,70.800003,67.800003
20161005160000,210.0,245.699997,49.787233,43,52.700001,0,71.0,70.800003,67.800003
20161005161500,210.0,270.899994,54.893616,45,52.700001,0,71.199997,70.800003,67.800003
20161005163000,210.0,290.850006,58.936171,45,52.700001,0,70.699997,70.800003,67.800003
20161005164500,210.0,263.549988,53.404253,43,52.700001,0,70.5,70.800003,67.800003
20161005170000,210.0,263.549988,53.404253,43,53.5,0,70.800003,70.800003,67.800003
20161005171500,210.0,223.649994,45.319148,41,53.5,0,70.099998,70.800003,67.800003
20161005173000,210.0,223.649994,45.319148,41,53.5,0,69.800003,70.800003,67.800003
20161005174500,210.0,223.649994,45.319148,41,53.5,0,69.400002,70.800003,67.800003
20161005180000,210.0,223.649994,45.319148,41,53.5,0,69.300003,70.800003,67.800003
20161005181500,210.0,223.649994,45.319148,41,53.5,0,69.099998,70.800003,67.800003
20161005183000,210.0,217.350006,44.042554,40,53.5,0,69.0,70.800003,67.800003
20161005184500,210.0,220.5,44.680851,40,53.5,0,68.800003,70.800003,67.800003
20161005190000,210.0,220.5,44.680851,40,53.5,0,68.800003,70.800003,67.800003
20161005191500,210.0,220.5,44.680851,40,53.5,0,68.699997,70.800003,67.800003
20161005193000,210.0,217.350006,44.042554,40,53.5,0,68.599998,70.800003,67.800003
20161005194500,210.0,217.350006,44.042554,40,53.5,0,68.5,70.800003,67.800003
20161005200000,210.0,220.5,44.680851,40,53.5,0,68.400002,70.800003,67.800003
20161005201500,210.0,220.5,44.680851,40,53.5,0,68.400002,70.800003,67.800003
20161005203000,210.0,220.5,44.680851,40,53.5,0,68.300003,70.800003,67.800003
20161005204500,210.0,220.5,44.680851,40,53.5,0,68.300003,70.800003,67.800003
20161005210000,210.0,220.5,44.680851,40,53.5,0,68.199997,70.800003,67.800003
20161005211500,210.0,220.5,44.680851,40,53.5,0,68.199997,70.800003,67.800003
20161005213000,210.0,217.350006,44.042554,40,53.5,0,68.099998,70.800003,67.800003
20161005214500,210.0,217.350006,44.042554,40,53.5,0,68.099998,70.800003,67.800003
20161005220000,210.0,217.350006,44.042554,40,54.299999,0,68.0,70.800003,67.800003
20161005221500,210.0,217.350006,44.042554,40,53.5,0,67.900002,70.800003,67.800003
20161005223000,210.0,217.350006,44.042554,40,53.5,0,67.800003,70.800003,67.800003
20161005224500,210.0,217.350006,44.042554,40,53.5,0,67.699997,70.800003,67.800003
20161005230000,210.0,212.100006,42.978725,40,53.5,0,67.599998,70.800003,67.800003
20161005231500,210.0,219.449997,44.468084,40,53.5,0,67.599998,70.800003,67.800003
20161005233000,210.0,219.449997,44.468084,40,54.299999,0,67.599998,70.800003,67.800003
20161005234500,210.0,219.449997,44.468084,40,54.299999,100,67.5,70.800003,67.800003
20161006000000,210.0,219.449997,44.468084,40,54.299999,0,67.599998,70.699997,67.699997
20161006001500,210.0,219.449997,44.468084,40,54.299999,100,67.5,70.699997,67.699997
20161006003000,210.0,215.25,43.617021,40,54.299999,100,67.400002,70.699997,67.699997
20161006004500,210.0,219.449997,44.468084,40,53.5,100,67.400002,70.699997,67.699997
20161006010000,210.0,219.449997,44.468084,40,54.299999,100,67.300003,70.699997,67.699997
20161006011500,210.0,219.449997,44.468084,40,53.5,100,67.300003,70.699997,67.699997
20161006013000,210.0,219.449997,44.468084,40,53.5,100,67.199997,70.699997,67.699997
20161006014500,210.0,219.449997,44.468084,40,54.299999,100,67.099998,70.699997,67.699997
20161006020000,210.0,219.449997,44.468084,40,54.299999,100,67.199997,70.699997,67.699997
20161006021500,210.0,219.449997,44.468084,40,54.299999,100,67.099998,70.699997,67.699997
20161006023000,210.0,212.100006,42.978725,40,54.299999,100,67.099998,70.699997,67.699997
20161006024500,210.0,217.350006,44.042554,40,54.299999,100,67.099998,70.699997,67.699997
20161006030000,210.0,217.350006,44.042554,40,54.299999,100,67.099998,70.699997,67.699997
20161006031500,210.0,217.350006,44.042554,40,54.299999,100,67.0,70.699997,67.699997
20161006033000,210.0,220.5,44.680851,40,54.299999,100,67.0,70.699997,67.699997
20161006034500,210.0,220.5,44.680851,40,54.299999,100,66.900002,70.599998,67.599998
20161006040000,210.0,220.5,44.680851,40,55.200001,100,66.900002,70.699997,67.699997
20161006041500,210.0,220.5,44.680851,40,55.900002,100,66.900002,70.699997,67.699997
20161006043000,210.0,220.5,44.680851,40,59.200001,100,67.099998,70.699997,67.699997
20161006044500,210.0,217.350006,44.042554,40,61.900002,100,67.199997,70.599998,67.599998
20161006050000,210.0,217.350006,44.042554,40,61.900002,100,67.400002,70.699997,67.699997
20161006051500,210.0,217.350006,44.042554,40,62.799999,100,67.599998,70.699997,67.699997
20161006053000,210.0,217.350006,44.042554,40,60.799999,100,67.699997,70.699997,67.699997
20161006054500,210.0,217.350006,44.042554,40,62.799999,100,67.699997,70.699997,67.699997
20161006060000,210.0,217.350006,44.042554,40,62.799999,100,67.699997,70.699997,67.699997
20161006061500,210.0,220.5,44.680851,40,62.0,100,67.699997,70.699997,67.699997
20161006063000,210.0,217.350006,44.042554,40,60.700001,100,67.800003,70.599998,67.599998
20161006064500,210.0,217.350006,44.042554,40,60.700001,100,67.699997,70.699997,67.699997
20161006070000,210.0,217.350006,44.042554,40,63.200001,100,67.800003,70.599998,67.599998
20161006071500,210.0,220.5,44.680851,40,60.799999,100,67.800003,70.699997,67.699997
20161006073000,210.0,220.5,44.680851,40,54.700001,100,67.699997,70.699997,67.699997
20161006074500,210.0,215.25,43.617021,40,53.5,100,67.300003,70.699997,67.699997
20161006080000,210.0,219.449997,44.468084,40,53.5,100,67.099998,70.599998,67.599998
20161006081500,210.0,219.449997,44.468084,40,53.5,100,66.900002,70.599998,67.599998
20161006083000,210.0,219.449997,44.468084,40,53.5,100,66.800003,70.699997,67.699997
20161006084500,210.0,223.649994,45.319148,40,53.5,100,66.699997,70.599998,67.599998
20161006090000,210.0,220.5,44.680851,40,53.5,100,67.0,70.699997,67.699997
20161006091500,210.0,220.5,44.680851,40,53.5,100,67.400002,70.599998,67.599998
20161006093000,210.0,217.350006,44.042554,40,53.5,100,67.800003,70.699997,67.699997
20161006094500,210.0,217.350006,44.042554,40,52.700001,0,68.099998,70.699997,67.699997
20161006100000,210.0,217.350006,44.042554,40,52.700001,0,68.199997,70.699997,67.699997
20161006101500,210.0,217.350006,44.042554,40,52.700001,0,68.5,70.699997,67.699997
20161006103000,210.0,217.350006,44.042554,40,52.700001,0,68.699997,70.800003,67.800003
20161006104500,210.0,212.100006,42.978725,40,52.700001,0,68.900002,70.800003,67.800003
20161006110000,210.0,212.100006,42.978725,40,52.700001,0,69.099998,70.800003,67.800003
20161006111500,210.0,215.25,43.617021,40,52.700001,0,68.900002,70.800003,67.800003
20161006113000,210.0,215.25,43.617021,40,52.700001,0,68.199997,70.800003,67.800003
20161006114500,210.0,215.25,43.617021,40,52.700001,0,67.900002,70.800003,67.800003
20161006120000,210.0,212.100006,42.978725,40,52.700001,0,67.599998,70.699997,67.699997
20161006121500,210.0,212.100006,42.978725,40,52.700001,100,67.5,70.699997,67.699997
20161006123000,210.0,212.100006,42.978725,40,52.700001,100,67.300003,70.800003,67.800003
20161006124500,210.0,212.100006,42.978725,40,52.700001,100,67.199997,70.800003,67.800003
20161006130000,210.0,215.25,43.617021,40,52.700001,100,68.0,70.699997,67.699997
20161006131500,210.0,207.899994,42.127658,40,52.700001,0,68.400002,70.800003,67.800003
20161006133000,210.0,210.0,42.553191,40,51.900002,0,68.800003,70.800003,67.800003
20161006134500,210.0,210.0,42.553191,40,51.900002,0,69.099998,70.800003,67.800003
20161006140000,210.0,207.899994,42.127658,40,52.700001,0,69.400002,70.800003,67.800003
20161006141500,210.0,219.449997,44.468084,41,52.700001,0,69.599998,70.699997,67.699997
20161006143000,210.0,219.449997,44.468084,41,52.700001,0,69.599998,70.699997,67.699997
20161006144500,210.0,219.449997,44.468084,41,52.700001,0,69.699997,70.800003,67.800003
20161006150000,210.0,219.449997,44.468084,41,52.700001,0,69.900002,70.800003,67.800003
20161006151500,210.0,219.449997,44.468084,41,52.700001,0,70.099998,70.800003,67.800003
20161006153000,210.0,225.75,45.744681,41,52.700001,0,70.300003,70.699997,67.699997
20161006154500,210.0,225.75,45.744681,41,52.700001,0,70.599998,70.800003,67.800003
20161006160000,210.0,232.050003,47.021277,42,52.700001,0,70.800003,70.800003,67.800003
20161006161500,210.0,232.050003,47.021277,42,52.700001,0,71.0,70.800003,67.800003
20161006163000,210.0,253.050003,51.276596,43,52.700001,0,71.099998,70.800003,67.800003
20161006164500,210.0,264.600006,53.617023,44,52.700001,0,70.400002,70.800003,67.800003
20161006170000,210.0,219.449997,44.468084,40,52.700001,0,70.099998,70.800003,67.800003
20161006171500,210.0,219.449997,44.468084,40,52.700001,0,69.800003,70.800003,67.800003
20161006173000,210.0,219.449997,44.468084,40,52.700001,0,69.699997,70.800003,67.800003
20161006174500,210.0,219.449997,44.468084,40,53.5,0,69.699997,70.800003,67.800003
20161006180000,210.0,219.449997,44.468084,40,53.5,0,69.699997,70.800003,67.800003
20161006181500,210.0,219.449997,44.468084,40,53.5,0,69.699997,70.800003,67.800003
20161006183000,210.0,223.649994,45.319148,40,53.5,0,69.5,70.800003,67.800003
20161006184500,210.0,220.5,44.680851,40,54.200001,0,69.400002,70.800003,67.800003
20161006190000,210.0,225.75,45.744681,40,53.5,0,69.300003,70.699997,67.699997
20161006191500,210.0,220.5,44.680851,40,53.5,0,69.099998,70.699997,67.699997
20161006193000,210.0,223.649994,45.319148,40,53.5,0,68.900002,70.699997,67.699997
20161006194500,210.0,223.649994,45.319148,40,53.5,0,68.800003,70.699997,67.699997
20161006200000,210.0,223.649994,45.319148,40,53.5,0,68.699997,70.699997,67.699997
20161006201500,210.0,223.649994,45.319148,40,53.5,0,68.699997,70.699997,67.699997
20161006203000,210.0,223.649994,45.319148,40,53.5,0,68.599998,70.699997,67.699997
20161006204500,210.0,223.649994,45.319148,40,53.5,0,68.599998,70.699997,67.699997
20161006210000,210.0,220.5,44.680851,40,53.5,0,68.400002,70.699997,67.699997
20161006211500,210.0,220.5,44.680851,40,53.5,0,68.300003,70.599998,67.599998
20161006213000,210.0,220.5,44.680851,40,53.5,0,68.300003,70.599998,67.599998
20161006214500,210.0,220.5,44.680851,40,53.5,0,68.300003,70.599998,67.599998
20161006220000,210.0,220.5,44.680851,40,53.5,0,68.199997,70.599998,67.599998
20161006221500,210.0,223.649994,45.319148,40,53.5,0,68.199997,70.599998,67.599998
20161006223000,210.0,223.649994,45.319148,40,53.5,0,68.199997,70.599998,67.599998
20161006224500,210.0,223.649994,45.319148,40,53.5,0,68.099998,70.699997,67.699997
20161006230000,210.0,220.5,44.680851,40,53.5,0,68.099998,70.599998,67.599998
20161006231500,210.0,220.5,44.680851,40,53.5,0,68.0,70.699997,67.699997
20161006233000,210.0,220.5,44.680851,40,53.5,0,67.900002,70.5,67.5
20161006234500,210.0,220.5,44.680851,40,53.5,0,67.900002,70.599998,67.599998
20161007000000,210.0,220.5,44.680851,40,53.5,0,67.800003,70.599998,67.599998
20161007001500,210.0,220.5,44.680851,40,54.299999,0,67.800003,70.5,67.5
20161007003000,210.0,220.5,44.680851,40,53.5,0,67.800003,70.599998,67.599998
20161007004500,210.0,225.75,45.744681,40,54.299999,0,67.699997,70.5,67.5
20161007010000,210.0,225.75,45.744681,40,54.299999,0,67.699997,70.599998,67.599998
20161007011500,210.0,220.5,44.680851,40,53.5,0,67.699997,70.599998,67.599998
20161007013000,210.0,223.649994,45.319148,40,53.5,0,67.599998,70.5,67.5
20161007014500,210.0,219.449997,44.468084,40,54.299999,0,67.599998,70.599998,67.599998
20161007020000,210.0,219.449997,44.468084,40,54.299999,0,67.5,70.599998,67.599998
20161007021500,210.0,219.449997,44.468084,40,54.299999,0,67.400002,70.599998,67.599998
20161007023000,210.0,223.649994,45.319148,40,54.299999,0,67.400002,70.5,67.5
20161007024500,210.0,223.649994,45.319148,40,54.299999,0,67.400002,70.5,67.5
20161007030000,210.0,217.350006,44.042554,40,53.400002,0,67.400002,70.599998,67.599998
20161007031500,210.0,217.350006,44.042554,40,53.400002,0,67.300003,70.5,67.5
20161007033000,210.0,217.350006,44.042554,40,53.400002,0,67.300003,70.5,67.5
20161007034500,210.0,217.350006,44.042554,40,54.700001,0,67.300003,70.5,67.5
20161007040000,210.0,217.350006,44.042554,40,53.5,0,67.300003,70.5,67.5
20161007041500,210.0,217.350006,44.042554,40,53.5,100,67.199997,70.5,67.5
20161007043000,210.0,220.5,44.680851,40,53.5,100,67.199997,70.5,67.5
20161007044500,210.0,217.350006,44.042554,40,53.5,100,67.199997,70.5,67.5
20161007050000,210.0,217.350006,44.042554,40,53.5,100,67.099998,70.5,67.5
20161007051500,210.0,217.350006,44.042554,40,53.5,100,67.099998,70.5,67.5
20161007053000,210.0,217.350006,44.042554,40,53.5,100,67.099998,70.5,67.5
20161007054500,210.0,217.350006,44.042554,40,53.5,100,67.0,70.5,67.5
20161007060000,210.0,217.350006,44.042554,40,53.5,100,67.0,70.5,67.5
20161007061500,210.0,217.350006,44.042554,40,53.5,100,66.900002,70.5,67.5
20161007063000,210.0,217.350006,44.042554,40,53.5,100,66.900002,70.5,67.5
20161007064500,210.0,220.5,44.680851,40,53.5,100,66.900002,70.5,67.5
20161007070000,210.0,220.5,44.680851,40,53.5,100,66.900002,70.5,67.5
20161007071500,210.0,217.350006,44.042554,40,53.5,100,66.800003,70.5,67.5
20161007073000,210.0,223.649994,45.319148,40,53.5,100,66.800003,70.5,67.5
20161007074500,210.0,223.649994,45.319148,40,53.5,100,67.400002,70.5,67.5
20161007080000,210.0,223.649994,45.319148,40,53.5,100,67.800003,70.599998,67.599998
20161007081500,210.0,223.649994,45.319148,40,53.5,0,68.099998,70.599998,67.599998
20161007083000,210.0,219.449997,44.468084,40,53.5,0,68.300003,70.599998,67.599998
20161007084500,210.0,219.449997,44.468084,40,53.5,0,68.599998,70.5,67.5
20161007090000,210.0,219.449997,44.468084,40,53.5,0,68.800003,70.599998,67.599998
20161007091500,210.0,219.449997,44.468084,40,53.5,0,69.099998,70.599998,67.599998
20161007093000,210.0,225.75,45.744681,40,52.299999,0,69.400002,70.599998,67.599998
20161007094500,210.0,225.75,45.744681,40,52.299999,0,69.5,70.599998,67.599998
20161007100000,210.0,220.5,44.680851,40,52.299999,0,69.599998,70.599998,67.599998
20161007101500,210.0,217.350006,44.042554,40,52.299999,0,69.599998,70.599998,67.599998
20161007103000,210.0,220.5,44.680851,40,52.299999,0,69.699997,70.599998,67.599998
20161007104500,210.0,220.5,44.680851,40,52.299999,0,69.800003,70.699997,67.699997
20161007110000,210.0,220.5,44.680851,40,52.299999,0,69.900002,70.699997,67.699997
20161007111500,210.0,217.350006,44.042554,40,52.299999,0,69.900002,70.699997,67.699997
20161007113000,210.0,217.350006,44.042554,40,52.299999,0,69.900002,70.699997,67.699997
20161007114500,210.0,217.350006,44.042554,40,52.299999,0,70.0,70.699997,67.699997
20161007120000,210.0,217.350006,44.042554,40,52.299999,0,70.0,70.800003,67.800003
20161007121500,210.0,220.5,44.680851,40,52.299999,0,70.0,70.699997,67.699997
20161007123000,210.0,217.350006,44.042554,40,52.299999,0,70.199997,70.699997,67.699997
20161007124500,210.0,212.100006,42.978725,40,53.099998,0,70.199997,70.699997,67.699997
20161007130000,210.0,220.5,44.680851,41,53.099998,0,70.400002,70.699997,67.699997
20161007131500,210.0,227.850006,46.170214,41,53.099998,0,70.400002,70.699997,67.699997
20161007133000,210.0,223.649994,45.319148,41,52.299999,0,70.0,70.699997,67.699997
20161007134500,210.0,220.5,44.680851,41,52.299999,0,69.800003,70.699997,67.699997
20161007140000,210.0,232.050003,47.021277,41,52.299999,0,70.0,70.699997,67.699997
20161007141500,210.0,223.649994,45.319148,41,51.5,0,70.300003,70.699997,67.699997
20161007143000,210.0,235.199997,47.659574,42,51.5,0,70.400002,70.599998,67.599998
20161007144500,210.0,240.449997,48.723404,42,51.5,0,70.400002,70.699997,67.699997
20161007150000,210.0,240.449997,48.723404,42,51.5,0,70.5,70.599998,67.599998
20161007151500,210.0,237.300003,48.085107,42,51.5,0,70.599998,70.599998,67.599998
20161007153000,210.0,237.300003,48.085107,42,51.5,0,70.699997,70.599998,67.599998
20161007154500,210.0,237.300003,48.085107,42,53.099998,0,70.699997,70.599998,67.599998
20161007160000,210.0,237.300003,48.085107,42,53.099998,0,70.800003,70.800003,67.800003
20161007161500,210.0,256.200012,51.914896,44,53.099998,0,71.0,70.599998,67.599998
20161007163000,210.0,292.950012,59.361705,46,53.099998,0,71.099998,70.599998,67.599998
20161007164500,210.0,353.850006,71.702129,50,53.099998,0,71.0,70.699997,67.699997
20161007170000,210.0,227.850006,46.170214,41,53.099998,0,69.900002,70.599998,67.599998
20161007171500,210.0,227.850006,46.170214,41,53.099998,0,69.900002,70.699997,67.699997
20161007173000,210.0,219.449997,44.468084,40,53.099998,0,69.800003,70.699997,67.699997
20161007174500,210.0,219.449997,44.468084,40,53.099998,0,69.699997,70.699997,67.699997
20161007180000,210.0,219.449997,44.468084,40,53.099998,0,69.699997,70.699997,67.699997
20161007181500,210.0,223.649994,45.319148,40,53.099998,0,69.599998,70.800003,67.800003
20161007183000,210.0,220.5,44.680851,40,53.099998,0,69.400002,70.699997,67.699997
20161007184500,210.0,223.649994,45.319148,40,53.099998,0,69.199997,70.599998,67.599998
20161007190000,210.0,220.5,44.680851,40,53.099998,0,69.099998,70.599998,67.599998
20161007191500,210.0,220.5,44.680851,40,53.099998,0,68.900002,70.599998,67.599998
20161007193000,210.0,220.5,44.680851,40,53.099998,0,68.699997,70.599998,67.599998
20161007194500,210.0,220.5,44.680851,40,53.900002,0,68.699997,70.5,67.5
20161007200000,210.0,220.5,44.680851,40,53.900002,0,68.599998,70.5,67.5
20161007201500,210.0,220.5,44.680851,40,53.900002,0,68.400002,70.599998,67.599998
20161007203000,210.0,220.5,44.680851,40,53.900002,0,68.400002,70.599998,67.599998
20161007204500,210.0,217.350006,44.042554,40,53.900002,0,68.300003,70.5,67.5
20161007210000,210.0,217.350006,44.042554,40,53.900002,0,68.199997,70.5,67.5
20161007211500,210.0,217.350006,44.042554,40,53.900002,0,68.099998,70.5,67.5
20161007213000,210.0,217.350006,44.042554,40,53.900002,0,68.099998,70.5,67.5
20161007214500,210.0,217.350006,44.042554,40,53.900002,0,68.0,70.599998,67.599998
20161007220000,210.0,217.350006,44.042554,40,53.900002,0,67.900002,70.400002,67.400002
20161007221500,210.0,217.350006,44.042554,40,53.099998,0,67.800003,70.5,67.5
20161007223000,210.0,217.350006,44.042554,40,53.900002,0,67.699997,70.5,67.5
20161007224500,210.0,220.5,44.680851,40,53.099998,0,67.699997,70.5,67.5
20161007230000,210.0,217.350006,44.042554,40,53.900002,0,67.599998,70.5,67.5
20161007231500,210.0,217.350006,44.042554,40,53.900002,0,67.599998,70.5,67.5
20161007233000,210.0,217.350006,44.042554,40,53.900002,0,67.5,70.5,67.5
20161007234500,210.0,217.350006,44.042554,40,53.900002,0,67.400002,70.5,67.5
20161008000000,210.0,217.350006,44.042554,40,53.900002,0,67.400002,70.400002,67.400002
20161008001500,210.0,220.5,44.680851,40,53.900002,0,67.400002,70.400002,67.400002
20161008003000,210.0,220.5,44.680851,40,53.900002,0,67.300003,70.400002,67.400002
20161008004500,210.0,220.5,44.680851,40,53.900002,100,67.300003,70.400002,67.400002
20161008010000,210.0,220.5,44.680851,40,53.900002,100,67.199997,70.400002,67.400002
20161008011500,210.0,207.899994,42.127658,40,53.900002,0,67.199997,70.400002,67.400002
20161008013000,210.0,210.0,42.553191,40,53.900002,100,67.199997,70.400002,67.400002
20161008014500,210.0,217.350006,44.042554,40,53.900002,100,67.099998,70.400002,67.400002
20161008020000,210.0,217.350006,44.042554,40,53.900002,100,67.099998,70.5,67.5
20161008021500,210.0,217.350006,44.042554,40,53.900002,100,67.0,70.5,67.5
20161008023000,210.0,220.5,44.680851,40,53.900002,100,66.900002,70.400002,67.400002
20161008024500,210.0,220.5,44.680851,40,53.0,100,66.900002,70.400002,67.400002
20161008030000,210.0,217.350006,44.042554,40,54.200001,100,66.800003,70.400002,67.400002
20161008031500,210.0,207.899994,42.127658,40,54.200001,100,66.900002,70.400002,67.400002
20161008033000,210.0,210.0,42.553191,40,54.200001,100,66.800003,70.400002,67.400002
20161008034500,210.0,210.0,42.553191,40,54.200001,100,66.800003,70.400002,67.400002
20161008040000,210.0,210.0,42.553191,40,54.200001,100,66.800003,70.400002,67.400002
20161008041500,210.0,217.350006,44.042554,40,54.200001,100,66.800003,70.400002,67.400002
20161008043000,210.0,212.100006,42.978725,40,54.200001,100,66.699997,70.400002,67.400002
20161008044500,210.0,212.100006,42.978725,40,54.200001,100,66.699997,70.400002,67.400002
20161008050000,210.0,215.25,43.617021,40,55.099998,100,66.699997,70.400002,67.400002
20161008051500,210.0,212.100006,42.978725,40,55.099998,100,66.699997,70.400002,67.400002
20161008053000,210.0,212.100006,42.978725,40,56.400002,100,66.699997,70.400002,67.400002
20161008054500,210.0,212.100006,42.978725,40,61.5,100,66.800003,70.400002,67.400002
20161008060000,210.0,217.350006,44.042554,40,61.5,100,67.099998,70.400002,67.400002
20161008061500,210.0,212.100006,42.978725,40,63.5,100,67.300003,70.400002,67.400002
20161008063000,210.0,215.25,43.617021,40,61.599998,100,67.400002,70.400002,67.400002
20161008064500,210.0,212.100006,42.978725,40,62.799999,100,67.599998,70.400002,67.400002
20161008070000,210.0,212.100006,42.978725,40,61.900002,100,67.599998,70.400002,67.400002
20161008071500,210.0,212.100006,42.978725,40,54.700001,0,67.400002,70.400002,67.400002
20161008073000,210.0,215.25,43.617021,40,53.5,100,66.900002,70.400002,67.400002
20161008074500,210.0,215.25,43.617021,40,53.5,100,66.800003,70.400002,67.400002
20161008080000,210.0,215.25,43.617021,40,53.5,100,66.599998,70.400002,67.400002
20161008081500,210.0,215.25,43.617021,40,53.5,100,66.400002,70.400002,67.400002
20161008083000,210.0,219.449997,44.468084,40,53.5,100,66.400002,70.400002,67.400002
20161008084500,210.0,219.449997,44.468084,40,53.5,100,66.400002,70.400002,67.400002
20161008090000,210.0,219.449997,44.468084,40,53.5,100,66.300003,70.400002,67.400002
20161008091500,210.0,219.449997,44.468084,40,55.5,100,66.400002,70.400002,67.400002
20161008093000,210.0,212.100006,42.978725,40,57.900002,100,66.5,70.400002,67.400002
20161008094500,210.0,215.25,43.617021,40,64.900002,100,66.900002,70.400002,67.400002
20161008100000,210.0,219.449997,44.468084,40,62.5,100,67.300003,70.400002,67.400002
20161008101500,210.0,215.25,43.617021,40,62.5,100,67.400002,70.400002,67.400002
20161008103000,210.0,215.25,43.617021,40,63.599998,100,67.400002,70.400002,67.400002
20161008104500,210.0,215.25,43.617021,40,64.900002,100,67.5,70.400002,67.400002
20161008110000,210.0,219.449997,44.468084,40,56.400002,0,67.599998,70.400002,67.400002
20161008111500,210.0,219.449997,44.468084,40,52.700001,100,66.900002,70.400002,67.400002
20161008113000,210.0,219.449997,44.468084,40,52.700001,100,66.699997,70.400002,67.400002
20161008114500,210.0,219.449997,44.468084,40,53.5,100,66.5,70.400002,67.400002
20161008120000,210.0,219.449997,44.468084,40,53.5,100,66.599998,70.400002,67.400002
20161008121500,210.0,219.449997,44.468084,40,52.099998,100,66.599998,70.400002,67.400002
20161008123000,210.0,219.449997,44.468084,40,52.099998,100,66.5,70.400002,67.400002
20161008124500,210.0,223.649994,45.319148,40,52.099998,100,66.400002,70.400002,67.400002
20161008130000,210.0,219.449997,44.468084,40,53.0,100,66.400002,70.400002,67.400002
20161008131500,210.0,223.649994,45.319148,40,55.5,100,66.400002,70.400002,67.400002
20161008133000,210.0,219.449997,44.468084,40,60.400002,100,66.900002,70.400002,67.400002
20161008134500,210.0,219.449997,44.468084,40,58.400002,100,67.199997,70.5,67.5
20161008140000,210.0,219.449997,44.468084,40,60.400002,100,67.199997,70.400002,67.400002
20161008141500,210.0,215.25,43.617021,40,58.700001,100,67.300003,70.400002,67.400002
20161008143000,210.0,212.100006,42.978725,40,60.299999,100,67.400002,70.400002,67.400002
20161008144500,210.0,212.100006,42.978725,40,60.299999,100,67.400002,70.400002,67.400002
20161008150000,210.0,212.100006,42.978725,40,59.599998,100,67.599998,70.400002,67.400002
20161008151500,210.0,212.100006,42.978725,40,55.200001,100,67.599998,70.400002,67.400002
20161008153000,210.0,212.100006,42.978725,40,52.299999,100,67.300003,70.400002,67.400002
20161008154500,210.0,215.25,43.617021,40,52.299999,100,67.199997,70.5,67.5
20161008160000,210.0,210.0,42.553191,40,53.099998,100,67.199997,70.400002,67.400002
20161008161500,210.0,210.0,42.553191,40,53.099998,100,67.199997,70.400002,67.400002
20161008163000,210.0,212.100006,42.978725,40,52.299999,100,67.199997,70.400002,67.400002
20161008164500,210.0,212.100006,42.978725,40,53.099998,100,67.300003,70.400002,67.400002
20161008170000,210.0,217.350006,44.042554,40,53.900002,100,67.400002,70.400002,67.400002
20161008171500,210.0,217.350006,44.042554,40,53.099998,100,67.599998,70.400002,67.400002
20161008173000,210.0,210.0,42.553191,40,53.099998,0,67.699997,70.400002,67.400002
20161008174500,210.0,210.0,42.553191,40,53.099998,0,67.699997,70.400002,67.400002
20161008180000,210.0,210.0,42.553191,40,53.900002,0,67.900002,70.400002,67.400002
20161008181500,210.0,212.100006,42.978725,40,53.900002,0,68.0,70.400002,67.400002
20161008183000,210.0,207.899994,42.127658,40,53.099998,0,67.900002,70.400002,67.400002
20161008184500,210.0,212.100006,42.978725,40,53.099998,0,67.699997,70.400002,67.400002
20161008190000,210.0,212.100006,42.978725,40,53.099998,0,67.699997,70.400002,67.400002
20161008191500,210.0,215.25,43.617021,40,53.099998,0,67.599998,70.400002,67.400002
20161008193000,210.0,210.0,42.553191,40,53.099998,0,67.5,70.400002,67.400002
20161008194500,210.0,212.100006,42.978725,40,53.099998,0,67.400002,70.400002,67.400002
20161008200000,210.0,212.100006,42.978725,40,53.900002,0,67.300003,70.400002,67.400002
20161008201500,210.0,212.100006,42.978725,40,53.900002,0,67.300003,70.400002,67.400002
20161008203000,210.0,212.100006,42.978725,40,53.900002,0,67.300003,70.400002,67.400002
20161008204500,210.0,219.449997,44.468084,40,53.900002,0,67.199997,70.400002,67.400002
20161008210000,210.0,212.100006,42.978725,40,53.099998,100,67.099998,70.400002,67.400002
20161008211500,210.0,212.100006,42.978725,40,53.099998,100,67.099998,70.400002,67.400002
20161008213000,210.0,212.100006,42.978725,40,54.0,100,67.099998,70.400002,67.400002
20161008214500,210.0,212.100006,42.978725,40,54.0,100,67.099998,70.400002,67.400002
20161008220000,210.0,215.25,43.617021,40,54.0,100,66.900002,70.400002,67.400002
20161008221500,210.0,215.25,43.617021,40,54.0,100,66.900002,70.400002,67.400002
20161008223000,210.0,212.100006,42.978725,40,54.0,100,66.900002,70.400002,67.400002
20161008224500,210.0,217.350006,44.042554,40,54.0,100,66.800003,70.400002,67.400002
20161008230000,210.0,212.100006,42.978725,40,54.0,100,66.800003,70.400002,67.400002
20161008231500,210.0,217.350006,44.042554,40,54.0,100,66.699997,70.400002,67.400002
20161008233000,210.0,217.350006,44.042554,40,54.0,100,66.699997,70.400002,67.400002
20161008234500,210.0,217.350006,44.042554,40,54.0,100,66.699997,70.400002,67.400002
20161009000000,210.0,217.350006,44.042554,40,54.0,100,66.699997,70.400002,67.400002
20161009001500,210.0,217.350006,44.042554,40,54.700001,100,66.699997,70.400002,67.400002
20161009003000,210.0,217.350006,44.042554,40,54.700001,100,66.599998,70.400002,67.400002
20161009004500,210.0,217.350006,44.042554,40,54.700001,100,66.599998,70.400002,67.400002
20161009010000,210.0,217.350006,44.042554,40,57.200001,100,66.599998,70.400002,67.400002
20161009011500,210.0,220.5,44.680851,40,61.099998,100,66.699997,70.400002,67.400002
20161009013000,210.0,220.5,44.680851,40,62.400002,100,67.099998,70.400002,67.400002
20161009014500,210.0,220.5,44.680851,40,62.400002,100,67.199997,70.400002,67.400002
20161009020000,210.0,215.25,43.617021,40,63.200001,100,67.300003,70.400002,67.400002
20161009021500,210.0,219.449997,44.468084,40,61.900002,100,67.400002,70.400002,67.400002
20161009023000,210.0,219.449997,44.468084,40,64.400002,100,67.400002,70.400002,67.400002
20161009024500,210.0,219.449997,44.468084,40,62.0,100,67.400002,70.400002,67.400002
20161009030000,210.0,219.449997,44.468084,40,63.599998,100,67.5,70.400002,67.400002
20161009031500,210.0,219.449997,44.468084,40,62.400002,100,67.5,70.400002,67.400002
20161009033000,210.0,219.449997,44.468084,40,62.400002,100,67.400002,70.5,67.5
20161009034500,210.0,219.449997,44.468084,40,62.400002,100,67.400002,70.400002,67.400002
20161009040000,210.0,219.449997,44.468084,40,63.099998,100,67.300003,70.400002,67.400002
20161009041500,210.0,219.449997,44.468084,40,62.0,100,67.300003,70.400002,67.400002
20161009043000,210.0,223.649994,45.319148,40,63.200001,100,67.199997,70.5,67.5
20161009044500,210.0,223.649994,45.319148,40,63.200001,100,67.199997,70.400002,67.400002
20161009050000,210.0,223.649994,45.319148,40,63.200001,100,67.199997,70.400002,67.400002
20161009051500,210.0,223.649994,45.319148,40,62.400002,100,67.199997,70.400002,67.400002
20161009053000,210.0,223.649994,45.319148,40,63.200001,100,67.199997,70.400002,67.400002
20161009054500,210.0,223.649994,45.319148,40,62.0,100,67.199997,70.400002,67.400002
20161009060000,210.0,223.649994,45.319148,40,62.799999,100,67.199997,70.400002,67.400002
20161009061500,210.0,223.649994,45.319148,40,62.799999,100,67.099998,70.400002,67.400002
20161009063000,210.0,223.649994,45.319148,40,61.900002,100,67.099998,70.5,67.5
20161009064500,210.0,223.649994,45.319148,40,63.599998,100,67.099998,70.5,67.5
20161009070000,210.0,223.649994,45.319148,40,66.800003,100,67.199997,70.5,67.5
20161009071500,210.0,227.850006,46.170214,40,63.599998,100,67.300003,70.5,67.5
20161009073000,210.0,219.449997,44.468084,40,68.599998,100,67.400002,70.5,67.5
20161009074500,210.0,215.25,43.617021,40,64.0,100,67.400002,70.5,67.5
20161009080000,210.0,215.25,43.617021,40,68.099998,100,67.5,70.5,67.5
20161009081500,210.0,215.25,43.617021,40,64.0,100,67.599998,70.5,67.5
20161009083000,210.0,215.25,43.617021,40,67.699997,100,67.599998,70.5,67.5
20161009084500,210.0,219.449997,44.468084,40,64.0,100,67.599998,70.5,67.5
20161009090000,210.0,219.449997,44.468084,40,67.199997,100,67.599998,70.5,67.5
20161009091500,210.0,219.449997,44.468084,40,63.900002,100,67.599998,70.599998,67.599998
20161009093000,210.0,219.449997,44.468084,40,69.099998,100,67.599998,70.5,67.5
20161009094500,210.0,219.449997,44.468084,40,63.200001,100,67.599998,70.599998,67.599998
20161009100000,210.0,219.449997,44.468084,40,67.599998,100,67.599998,70.599998,67.599998
20161009101500,210.0,219.449997,44.468084,40,63.599998,100,67.699997,70.599998,67.599998
20161009103000,210.0,219.449997,44.468084,40,66.199997,100,67.699997,70.699997,67.699997
20161009104500,210.0,219.449997,44.468084,40,64.0,100,67.699997,70.599998,67.599998
20161009110000,210.0,219.449997,44.468084,40,64.0,100,67.699997,70.599998,67.599998
20161009111500,210.0,219.449997,44.468084,40,67.300003,100,67.800003,70.599998,67.599998
20161009113000,210.0,219.449997,44.468084,40,54.700001,100,67.599998,70.599998,67.599998
20161009114500,210.0,219.449997,44.468084,40,52.200001,100,66.800003,70.599998,67.599998
20161009120000,210.0,219.449997,44.468084,40,53.599998,100,66.5,70.5,67.5
20161009121500,210.0,215.25,43.617021,40,53.599998,100,66.300003,70.599998,67.599998
20161009123000,210.0,215.25,43.617021,40,53.599998,100,66.199997,70.5,67.5
20161009124500,210.0,215.25,43.617021,40,53.599998,100,66.0,70.400002,67.400002
20161009130000,210.0,215.25,43.617021,40,60.299999,100,66.199997,70.400002,67.400002
20161009131500,210.0,215.25,43.617021,40,64.0,100,66.900002,70.5,67.5
20161009133000,210.0,215.25,43.617021,40,66.099998,100,67.199997,70.5,67.5
20161009134500,210.0,219.449997,44.468084,40,63.200001,100,67.400002,70.5,67.5
20161009140000,210.0,215.25,43.617021,40,62.400002,100,67.599998,70.5,67.5
20161009141500,210.0,219.449997,44.468084,40,64.0,100,67.699997,70.5,67.5
20161009143000,210.0,212.100006,42.978725,40,52.700001,100,67.099998,70.599998,67.599998
20161009144500,210.0,203.699997,41.276595,40,52.700001,100,66.699997,70.5,67.5
20161009150000,210.0,206.850006,41.914895,40,53.5,100,66.599998,70.5,67.5
20161009151500,210.0,206.850006,41.914895,40,53.5,100,66.5,70.5,67.5
20161009153000,210.0,206.850006,41.914895,40,53.5,100,66.5,70.5,67.5
20161009154500,210.0,203.699997,41.276595,40,53.5,100,66.5,70.5,67.5
20161009160000,210.0,207.899994,42.127658,40,53.5,100,66.599998,70.599998,67.599998
20161009161500,210.0,207.899994,42.127658,40,53.5,100,66.699997,70.5,67.5
20161009163000,210.0,207.899994,42.127658,40,56.299999,100,66.800003,70.5,67.5
20161009164500,210.0,207.899994,42.127658,40,56.299999,100,67.0,70.5,67.5
20161009170000,210.0,207.899994,42.127658,40,57.599998,100,67.199997,70.599998,67.599998
20161009171500,210.0,207.899994,42.127658,40,58.299999,100,67.400002,70.5,67.5
20161009173000,210.0,207.899994,42.127658,40,58.299999,100,67.599998,70.599998,67.599998
20161009174500,210.0,203.699997,41.276595,40,58.299999,100,67.699997,70.5,67.5
20161009180000,210.0,207.899994,42.127658,40,54.700001,0,67.699997,70.599998,67.599998
20161009181500,210.0,203.699997,41.276595,40,53.5,0,67.5,70.400002,67.400002
20161009183000,210.0,206.850006,41.914895,40,53.5,0,67.400002,70.400002,67.400002
20161009184500,210.0,203.699997,41.276595,40,54.299999,0,67.300003,70.400002,67.400002
20161009190000,210.0,203.699997,41.276595,40,53.599998,0,67.199997,70.5,67.5
20161009191500,210.0,203.699997,41.276595,40,53.599998,100,67.099998,70.400002,67.400002
20161009193000,210.0,206.850006,41.914895,40,53.599998,100,67.099998,70.400002,67.400002
20161009194500,210.0,206.850006,41.914895,40,54.400002,100,67.099998,70.400002,67.400002
20161009200000,210.0,203.699997,41.276595,40,54.400002,100,67.0,70.400002,67.400002
20161009201500,210.0,199.5,40.425532,40,54.400002,100,66.900002,70.400002,67.400002
20161009203000,210.0,201.600006,40.851065,40,54.400002,100,66.900002,70.400002,67.400002
20161009204500,210.0,201.600006,40.851065,40,54.400002,100,66.900002,70.400002,67.400002
20161009210000,210.0,201.600006,40.851065,40,54.400002,100,66.800003,70.400002,67.400002
20161009211500,210.0,201.600006,40.851065,40,55.099998,100,66.800003,70.400002,67.400002
20161009213000,210.0,203.699997,41.276595,40,54.299999,100,66.800003,70.400002,67.400002
20161009214500,210.0,201.600006,40.851065,40,54.299999,100,66.800003,70.400002,67.400002
20161009220000,210.0,201.600006,40.851065,40,54.299999,100,66.800003,70.400002,67.400002
20161009221500,210.0,199.5,40.425532,40,55.099998,100,66.800003,70.400002,67.400002
20161009223000,210.0,201.600006,40.851065,40,54.299999,100,66.699997,70.400002,67.400002
20161009224500,210.0,201.600006,40.851065,40,54.299999,100,66.699997,70.400002,67.400002
20161009230000,210.0,201.600006,40.851065,40,54.299999,100,66.699997,70.400002,67.400002
20161009231500,210.0,206.850006,41.914895,40,56.400002,100,66.699997,70.400002,67.400002
20161009233000,210.0,203.699997,41.276595,40,58.299999,100,66.699997,70.400002,67.400002
20161009234500,210.0,199.5,40.425532,40,61.200001,100,66.900002,70.400002,67.400002
20161010000000,210.0,201.600006,40.851065,40,62.400002,100,67.099998,70.400002,67.400002
20161010001500,210.0,203.699997,41.276595,40,61.599998,100,67.199997,70.400002,67.400002
20161010003000,210.0,203.699997,41.276595,40,61.599998,100,67.199997,70.400002,67.400002
20161010004500,210.0,199.5,40.425532,40,61.599998,100,67.300003,70.400002,67.400002
20161010010000,210.0,199.5,40.425532,40,61.599998,100,67.300003,70.400002,67.400002
20161010011500,210.0,201.600006,40.851065,40,61.599998,100,67.300003,70.400002,67.400002
20161010013000,210.0,201.600006,40.851065,40,60.799999,100,67.300003,70.400002,67.400002
20161010014500,210.0,203.699997,41.276595,40,62.0,100,67.300003,70.400002,67.400002
20161010020000,210.0,201.600006,40.851065,40,60.700001,100,67.300003,70.400002,67.400002
20161010021500,210.0,203.699997,41.276595,40,60.700001,100,67.300003,70.400002,67.400002
20161010023000,210.0,203.699997,41.276595,40,61.5,100,67.199997,70.400002,67.400002
20161010024500,210.0,201.600006,40.851065,40,61.5,100,67.199997,70.400002,67.400002
20161010030000,210.0,201.600006,40.851065,40,61.5,100,67.199997,70.400002,67.400002
20161010031500,210.0,203.699997,41.276595,40,61.5,100,67.199997,70.400002,67.400002
20161010033000,210.0,201.600006,40.851065,40,60.700001,100,67.199997,70.400002,67.400002
20161010034500,210.0,201.600006,40.851065,40,62.0,100,67.199997,70.400002,67.400002
20161010040000,210.0,203.699997,41.276595,40,60.799999,100,67.199997,70.400002,67.400002
20161010041500,210.0,203.699997,41.276595,40,62.099998,100,67.199997,70.400002,67.400002
20161010043000,210.0,206.850006,41.914895,40,60.400002,100,67.099998,70.400002,67.400002
20161010044500,210.0,203.699997,41.276595,40,62.0,100,67.099998,70.400002,67.400002
20161010050000,210.0,206.850006,41.914895,40,62.0,100,67.099998,70.400002,67.400002
20161010051500,210.0,203.699997,41.276595,40,63.599998,100,67.099998,70.400002,67.400002
20161010053000,210.0,203.699997,41.276595,40,65.300003,100,67.199997,70.400002,67.400002
20161010054500,210.0,206.850006,41.914895,40,63.700001,100,67.300003,70.400002,67.400002
20161010060000,210.0,206.850006,41.914895,40,63.700001,100,67.300003,70.400002,67.400002
20161010061500,210.0,206.850006,41.914895,40,64.900002,100,67.400002,70.400002,67.400002
20161010063000,210.0,206.850006,41.914895,40,62.799999,100,67.400002,70.400002,67.400002
20161010064500,210.0,206.850006,41.914895,40,66.800003,100,67.400002,70.400002,67.400002
20161010070000,210.0,206.850006,41.914895,40,62.400002,100,67.400002,70.400002,67.400002
20161010071500,210.0,206.850006,41.914895,40,66.300003,100,67.400002,70.400002,67.400002
20161010073000,210.0,206.850006,41.914895,40,62.799999,100,67.400002,70.400002,67.400002
20161010074500,210.0,210.0,42.553191,40,66.699997,100,67.400002,70.400002,67.400002
20161010080000,210.0,210.0,42.553191,40,63.099998,100,67.400002,70.400002,67.400002
20161010081500,210.0,219.449997,44.468084,40,56.700001,0,67.699997,70.400002,67.400002
20161010083000,210.0,219.449997,44.468084,40,53.5,0,67.800003,70.400002,67.400002
20161010084500,210.0,219.449997,44.468084,40,53.5,0,67.900002,70.400002,67.400002
20161010090000,210.0,219.449997,44.468084,40,53.5,0,67.900002,70.400002,67.400002
20161010091500,210.0,219.449997,44.468084,40,52.700001,0,67.900002,70.400002,67.400002
20161010093000,210.0,215.25,43.617021,40,52.700001,0,68.0,70.400002,67.400002
20161010094500,210.0,215.25,43.617021,40,52.700001,0,68.099998,70.400002,67.400002
20161010100000,210.0,212.100006,42.978725,40,52.700001,0,68.099998,70.400002,67.400002
20161010101500,210.0,212.100006,42.978725,40,52.700001,0,68.099998,70.400002,67.400002
20161010103000,210.0,215.25,43.617021,40,52.700001,0,68.199997,70.400002,67.400002
20161010104500,210.0,212.100006,42.978725,40,53.5,0,68.300003,70.400002,67.400002
20161010110000,210.0,212.100006,42.978725,40,52.599998,0,68.300003,70.400002,67.400002
20161010111500,210.0,207.899994,42.127658,40,52.599998,0,68.599998,70.400002,67.400002
20161010113000,210.0,203.699997,41.276595,40,52.599998,0,68.699997,70.400002,67.400002
20161010114500,210.0,203.699997,41.276595,40,52.599998,0,68.800003,70.400002,67.400002
20161010120000,210.0,203.699997,41.276595,40,52.599998,0,69.0,70.400002,67.400002
20161010121500,210.0,206.850006,41.914895,40,52.599998,0,69.099998,70.400002,67.400002
20161010123000,210.0,203.699997,41.276595,40,52.599998,0,69.199997,70.400002,67.400002
20161010124500,210.0,206.850006,41.914895,40,52.599998,0,69.300003,70.400002,67.400002
20161010130000,210.0,203.699997,41.276595,40,52.599998,0,69.300003,70.400002,67.400002
20161010131500,210.0,203.699997,41.276595,40,52.599998,0,69.300003,70.400002,67.400002
20161010133000,210.0,206.850006,41.914895,40,52.599998,0,69.400002,70.400002,67.400002
20161010134500,210.0,206.850006,41.914895,40,52.599998,0,69.400002,70.400002,67.400002
20161010140000,210.0,206.850006,41.914895,40,52.599998,0,69.400002,70.400002,67.400002
