PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010141500,210.0,210.0,42.553191,40,52.599998,0,69.599998,70.400002,67.400002
20161010143000,210.0,210.0,42.553191,40,52.599998,0,69.599998,70.400002,67.400002
20161010144500,210.0,206.850006,41.914895,40,52.599998,0,69.699997,70.400002,67.400002
20161010150000,210.0,203.699997,41.276595,40,52.599998,0,69.800003,70.400002,67.400002
20161010151500,210.0,206.850006,41.914895,40,52.599998,0,69.900002,70.400002,67.400002
20161010153000,210.0,206.850006,41.914895,40,52.599998,0,70.0,70.400002,67.400002
20161010154500,210.0,210.0,42.553191,40,52.599998,0,70.099998,70.400002,67.400002
20161010160000,210.0,220.5,44.680851,41,52.599998,0,70.199997,70.400002,67.400002
20161010161500,210.0,217.350006,44.042554,41,52.599998,0,70.300003,70.400002,67.400002
20161010163000,210.0,217.350006,44.042554,41,52.599998,0,70.300003,70.400002,67.400002
20161010164500,210.0,220.5,44.680851,41,53.5,0,69.599998,70.400002,67.400002
20161010170000,210.0,223.649994,45.319148,41,53.5,0,69.099998,70.400002,67.400002
20161010171500,210.0,220.5,44.680851,41,53.5,0,68.800003,70.400002,67.400002
20161010173000,210.0,223.649994,45.319148,41,53.5,0,68.699997,70.400002,67.400002
20161010174500,210.0,220.5,44.680851,41,53.5,0,68.699997,70.400002,67.400002
20161010180000,210.0,223.649994,45.319148,41,53.5,0,68.599998,70.400002,67.400002
20161010181500,210.0,223.649994,45.319148,41,53.5,0,68.400002,70.400002,67.400002
20161010183000,210.0,223.649994,45.319148,41,53.5,0,68.300003,70.400002,67.400002
20161010184500,210.0,223.649994,45.319148,41,53.5,0,68.199997,70.400002,67.400002
20161010190000,210.0,223.649994,45.319148,41,53.5,0,68.099998,70.400002,67.400002
20161010191500,210.0,223.649994,45.319148,41,53.5,0,67.900002,70.400002,67.400002
20161010193000,210.0,227.850006,46.170214,41,53.5,0,67.800003,70.400002,67.400002
20161010194500,210.0,223.649994,45.319148,41,53.5,0,67.599998,70.400002,67.400002
20161010200000,210.0,223.649994,45.319148,41,53.5,0,67.599998,70.400002,67.400002
20161010201500,210.0,223.649994,45.319148,41,53.5,0,67.400002,70.400002,67.400002
20161010203000,210.0,223.649994,45.319148,41,53.5,0,67.400002,70.400002,67.400002
20161010204500,210.0,223.649994,45.319148,41,53.5,0,67.300003,70.400002,67.400002
20161010210000,210.0,223.649994,45.319148,41,53.5,0,67.199997,70.400002,67.400002
20161010211500,210.0,223.649994,45.319148,41,53.5,0,67.199997,70.400002,67.400002
20161010213000,210.0,223.649994,45.319148,41,53.5,0,67.099998,70.400002,67.400002
20161010214500,210.0,223.649994,45.319148,41,54.299999,100,67.099998,70.400002,67.400002
20161010220000,210.0,223.649994,45.319148,41,52.700001,100,67.099998,70.400002,67.400002
20161010221500,210.0,227.850006,46.170214,41,53.900002,100,66.900002,70.400002,67.400002
20161010223000,210.0,227.850006,46.170214,41,53.900002,100,66.900002,70.400002,67.400002
20161010224500,210.0,227.850006,46.170214,41,53.900002,100,66.900002,70.400002,67.400002
20161010230000,210.0,227.850006,46.170214,41,53.099998,100,66.900002,70.400002,67.400002
20161010231500,210.0,227.850006,46.170214,41,53.900002,100,66.800003,70.400002,67.400002
20161010233000,210.0,227.850006,46.170214,41,53.900002,100,66.800003,70.400002,67.400002
20161010234500,210.0,227.850006,46.170214,41,53.900002,100,66.800003,70.400002,67.400002
20161011000000,210.0,227.850006,46.170214,41,53.900002,100,66.699997,70.400002,67.400002
20161011001500,210.0,223.649994,45.319148,41,53.900002,100,66.699997,70.400002,67.400002
20161011003000,210.0,219.449997,44.468084,40,53.900002,100,66.699997,70.400002,67.400002
20161011004500,210.0,219.449997,44.468084,40,53.900002,100,66.699997,70.400002,67.400002
20161011010000,210.0,219.449997,44.468084,40,53.900002,100,66.699997,70.400002,67.400002
20161011011500,210.0,219.449997,44.468084,40,55.5,100,66.699997,70.400002,67.400002
20161011013000,210.0,219.449997,44.468084,40,56.400002,100,66.699997,70.400002,67.400002
20161011014500,210.0,219.449997,44.468084,40,58.0,100,66.900002,70.400002,67.400002
20161011020000,210.0,219.449997,44.468084,40,59.900002,100,66.900002,70.400002,67.400002
20161011021500,210.0,219.449997,44.468084,40,62.400002,100,67.199997,70.400002,67.400002
20161011023000,210.0,219.449997,44.468084,40,60.799999,100,67.300003,70.400002,67.400002
20161011024500,210.0,219.449997,44.468084,40,61.900002,100,67.400002,70.400002,67.400002
20161011030000,210.0,219.449997,44.468084,40,61.900002,100,67.400002,70.400002,67.400002
20161011031500,210.0,219.449997,44.468084,40,61.200001,100,67.599998,70.400002,67.400002
20161011033000,210.0,219.449997,44.468084,40,61.200001,100,67.599998,70.400002,67.400002
20161011034500,210.0,219.449997,44.468084,40,63.200001,100,67.599998,70.400002,67.400002
20161011040000,210.0,215.25,43.617021,40,60.799999,100,67.599998,70.400002,67.400002
20161011041500,210.0,220.5,44.680851,40,60.0,100,67.599998,70.400002,67.400002
20161011043000,210.0,220.5,44.680851,40,62.799999,100,67.599998,70.400002,67.400002
20161011044500,210.0,220.5,44.680851,40,60.400002,100,67.599998,70.400002,67.400002
20161011050000,210.0,220.5,44.680851,40,60.400002,100,67.5,70.400002,67.400002
20161011051500,210.0,220.5,44.680851,40,63.200001,100,67.5,70.400002,67.400002
20161011053000,210.0,220.5,44.680851,40,61.599998,100,67.5,70.400002,67.400002
20161011054500,210.0,220.5,44.680851,40,60.400002,100,67.5,70.400002,67.400002
20161011060000,210.0,220.5,44.680851,40,60.400002,100,67.599998,70.400002,67.400002
20161011061500,210.0,220.5,44.680851,40,62.400002,100,67.599998,70.400002,67.400002
20161011063000,210.0,223.649994,45.319148,40,60.799999,100,67.5,70.400002,67.400002
20161011064500,210.0,223.649994,45.319148,40,60.799999,100,67.5,70.400002,67.400002
20161011070000,210.0,220.5,44.680851,40,61.599998,100,67.5,70.400002,67.400002
20161011071500,210.0,223.649994,45.319148,40,60.400002,100,67.400002,70.400002,67.400002
20161011073000,210.0,223.649994,45.319148,40,61.599998,100,67.5,70.400002,67.400002
20161011074500,210.0,223.649994,45.319148,40,61.599998,100,67.5,70.400002,67.400002
20161011080000,210.0,223.649994,45.319148,40,60.799999,100,67.5,70.400002,67.400002
20161011081500,210.0,223.649994,45.319148,40,60.799999,100,67.5,70.400002,67.400002
20161011083000,210.0,219.449997,44.468084,40,53.900002,0,67.900002,70.400002,67.400002
20161011084500,210.0,223.649994,45.319148,40,53.900002,0,68.099998,70.400002,67.400002
20161011090000,210.0,219.449997,44.468084,40,53.900002,0,68.199997,70.400002,67.400002
20161011091500,210.0,212.100006,42.978725,40,53.0,0,68.300003,70.400002,67.400002
20161011093000,210.0,212.100006,42.978725,40,53.0,0,68.400002,70.400002,67.400002
20161011094500,210.0,217.350006,44.042554,40,53.0,0,68.5,70.400002,67.400002
20161011100000,210.0,217.350006,44.042554,40,53.0,0,68.599998,70.400002,67.400002
20161011101500,210.0,217.350006,44.042554,40,53.0,0,68.599998,70.400002,67.400002
20161011103000,210.0,220.5,44.680851,40,53.0,0,68.699997,70.400002,67.400002
20161011104500,210.0,220.5,44.680851,40,53.0,0,68.699997,70.400002,67.400002
20161011110000,210.0,220.5,44.680851,40,53.0,0,68.900002,70.400002,67.400002
20161011111500,210.0,217.350006,44.042554,40,53.0,0,68.900002,70.400002,67.400002
20161011113000,210.0,217.350006,44.042554,40,53.0,0,69.0,70.400002,67.400002
20161011114500,210.0,217.350006,44.042554,40,53.0,0,69.099998,70.400002,67.400002
20161011120000,210.0,217.350006,44.042554,40,53.0,0,69.199997,70.400002,67.400002
20161011121500,210.0,217.350006,44.042554,40,53.0,0,69.300003,70.400002,67.400002
20161011123000,210.0,217.350006,44.042554,40,77.300003,100,69.599998,75.699997,72.699997
20161011124500,210.0,217.350006,44.042554,40,82.599998,100,70.0,75.699997,72.699997
20161011130000,210.0,212.100006,42.978725,40,79.599998,100,70.300003,75.699997,72.699997
20161011131500,210.0,212.100006,42.978725,40,77.300003,100,70.699997,75.699997,72.699997
20161011133000,210.0,212.100006,42.978725,40,85.199997,100,72.0,75.699997,72.699997
20161011134500,210.0,215.25,43.617021,40,60.799999,100,72.699997,75.699997,72.699997
20161011140000,210.0,215.25,43.617021,40,53.099998,100,71.199997,75.699997,72.699997
20161011141500,210.0,212.100006,42.978725,40,53.099998,100,71.0,75.699997,72.699997
20161011143000,210.0,212.100006,42.978725,40,55.5,100,70.800003,75.699997,72.699997
20161011144500,210.0,215.25,43.617021,40,64.800003,100,71.199997,75.699997,72.699997
20161011150000,210.0,215.25,43.617021,40,80.199997,100,71.699997,75.699997,72.699997
20161011151500,210.0,215.25,43.617021,40,76.400002,100,71.699997,75.699997,72.699997
20161011153000,210.0,210.0,42.553191,40,80.199997,100,71.900002,75.699997,72.699997
20161011154500,210.0,210.0,42.553191,40,76.800003,100,72.199997,75.699997,72.699997
20161011160000,210.0,212.100006,42.978725,40,78.300003,100,72.5,75.699997,72.699997
20161011161500,210.0,215.25,43.617021,40,78.300003,100,72.699997,75.699997,72.699997
20161011163000,210.0,219.449997,44.468084,40,79.199997,100,72.900002,75.699997,72.699997
20161011164500,210.0,223.649994,45.319148,40,53.5,0,73.099998,75.699997,72.699997
20161011170000,210.0,220.5,44.680851,40,53.5,0,72.900002,75.699997,72.699997
20161011171500,210.0,223.649994,45.319148,40,53.5,0,72.699997,75.699997,72.699997
20161011173000,210.0,220.5,44.680851,40,53.5,100,72.0,75.699997,72.699997
20161011174500,210.0,215.25,43.617021,40,53.5,100,71.400002,75.699997,72.699997
20161011180000,210.0,220.5,44.680851,40,53.5,100,71.199997,75.699997,72.699997
20161011181500,210.0,220.5,44.680851,40,54.400002,100,71.0,75.699997,72.699997
20161011183000,210.0,220.5,44.680851,40,62.400002,100,71.0,75.699997,72.699997
20161011184500,210.0,220.5,44.680851,40,70.699997,100,71.900002,75.699997,72.699997
20161011190000,210.0,220.5,44.680851,40,69.199997,100,72.400002,75.699997,72.699997
20161011191500,210.0,220.5,44.680851,40,72.800003,100,72.5,75.699997,72.699997
20161011193000,210.0,223.649994,45.319148,40,67.300003,100,72.5,75.699997,72.699997
20161011194500,210.0,219.449997,44.468084,40,71.199997,100,72.599998,75.699997,72.699997
20161011200000,210.0,219.449997,44.468084,40,67.699997,100,72.599998,75.699997,72.699997
20161011201500,210.0,219.449997,44.468084,40,68.699997,100,72.599998,75.699997,72.699997
20161011203000,210.0,219.449997,44.468084,40,70.099998,100,72.599998,75.699997,72.699997
20161011204500,210.0,219.449997,44.468084,40,67.699997,100,72.699997,75.699997,72.699997
20161011210000,210.0,219.449997,44.468084,40,72.0,100,72.699997,75.699997,72.699997
20161011211500,210.0,219.449997,44.468084,40,68.099998,100,72.699997,75.699997,72.699997
20161011213000,210.0,219.449997,44.468084,40,67.400002,100,72.699997,75.699997,72.699997
20161011214500,210.0,219.449997,44.468084,40,70.599998,100,72.699997,75.699997,72.699997
20161011220000,210.0,219.449997,44.468084,40,70.599998,100,72.699997,75.699997,72.699997
20161011221500,210.0,219.449997,44.468084,40,67.599998,100,72.699997,75.699997,72.699997
20161011223000,210.0,219.449997,44.468084,40,70.5,100,72.699997,75.699997,72.699997
20161011224500,210.0,219.449997,44.468084,40,70.5,100,72.599998,75.699997,72.699997
20161011230000,210.0,219.449997,44.468084,40,66.800003,100,72.599998,75.699997,72.699997
20161011231500,210.0,219.449997,44.468084,40,68.699997,100,72.599998,75.699997,72.699997
20161011233000,210.0,219.449997,44.468084,40,69.900002,100,72.5,75.699997,72.699997
20161011234500,210.0,219.449997,44.468084,40,67.300003,100,72.5,75.699997,72.699997
20161012000000,210.0,223.649994,45.319148,40,69.699997,100,72.5,75.699997,72.699997
20161012001500,210.0,220.5,44.680851,40,71.0,100,72.400002,75.699997,72.699997
20161012003000,210.0,220.5,44.680851,40,66.800003,100,72.400002,75.699997,72.699997
20161012004500,210.0,220.5,44.680851,40,68.400002,100,72.400002,75.699997,72.699997
20161012010000,210.0,220.5,44.680851,40,73.900002,100,72.400002,75.699997,72.699997
20161012011500,210.0,210.0,42.553191,40,72.900002,100,72.5,75.699997,72.699997
20161012013000,210.0,215.25,43.617021,40,69.699997,100,72.599998,75.699997,72.699997
20161012014500,210.0,215.25,43.617021,40,74.400002,100,72.599998,75.699997,72.699997
20161012020000,210.0,220.5,44.680851,40,68.699997,100,72.599998,75.699997,72.699997
20161012021500,210.0,220.5,44.680851,40,70.099998,100,72.599998,75.699997,72.699997
20161012023000,210.0,220.5,44.680851,40,73.900002,100,72.5,75.699997,72.699997
20161012024500,210.0,220.5,44.680851,40,68.199997,100,72.5,75.699997,72.699997
20161012030000,210.0,220.5,44.680851,40,68.199997,100,72.5,75.699997,72.699997
20161012031500,210.0,217.350006,44.042554,40,69.699997,100,72.5,75.699997,72.699997
20161012033000,210.0,217.350006,44.042554,40,74.900002,100,72.599998,75.699997,72.699997
20161012034500,210.0,217.350006,44.042554,40,68.599998,100,72.5,75.699997,72.699997
20161012040000,210.0,212.100006,42.978725,40,70.599998,100,72.5,75.699997,72.699997
20161012041500,210.0,215.25,43.617021,40,73.900002,100,72.5,75.699997,72.699997
20161012043000,210.0,215.25,43.617021,40,70.099998,100,72.400002,75.699997,72.699997
20161012044500,210.0,207.899994,42.127658,40,70.099998,100,72.599998,75.699997,72.699997
20161012050000,210.0,207.899994,42.127658,40,74.400002,100,72.599998,75.699997,72.699997
20161012051500,210.0,207.899994,42.127658,40,69.699997,100,72.599998,75.699997,72.699997
20161012053000,210.0,207.899994,42.127658,40,72.800003,100,72.599998,75.699997,72.699997
20161012054500,210.0,212.100006,42.978725,40,71.099998,100,72.699997,75.699997,72.699997
20161012060000,210.0,212.100006,42.978725,40,69.800003,100,72.599998,75.699997,72.699997
20161012061500,210.0,212.100006,42.978725,40,73.599998,100,72.599998,75.699997,72.699997
20161012063000,210.0,212.100006,42.978725,40,68.699997,100,72.599998,75.699997,72.699997
20161012064500,210.0,212.100006,42.978725,40,74.800003,100,72.5,75.699997,72.699997
20161012070000,210.0,212.100006,42.978725,40,69.900002,100,72.5,75.699997,72.699997
20161012071500,210.0,212.100006,42.978725,40,74.400002,100,72.5,75.699997,72.699997
20161012073000,210.0,207.899994,42.127658,40,69.699997,100,72.5,75.699997,72.699997
20161012074500,210.0,212.100006,42.978725,40,74.800003,100,72.5,75.699997,72.699997
20161012080000,210.0,212.100006,42.978725,40,71.199997,100,72.599998,75.699997,72.699997
20161012081500,210.0,217.350006,44.042554,40,71.199997,100,72.599998,75.699997,72.699997
20161012083000,210.0,220.5,44.680851,40,69.699997,100,72.800003,75.699997,72.699997
20161012084500,210.0,223.649994,45.319148,40,73.5,100,72.599998,75.699997,72.699997
20161012090000,210.0,215.25,43.617021,40,69.699997,100,72.599998,75.699997,72.699997
20161012091500,210.0,215.25,43.617021,40,73.400002,100,72.599998,75.699997,72.699997
20161012093000,210.0,212.100006,42.978725,40,70.099998,100,72.599998,75.699997,72.699997
20161012094500,210.0,215.25,43.617021,40,72.900002,100,72.5,75.699997,72.699997
20161012100000,210.0,223.649994,45.319148,40,68.699997,100,72.5,75.699997,72.699997
20161012101500,210.0,219.449997,44.468084,40,70.400002,100,72.5,75.699997,72.699997
20161012103000,210.0,219.449997,44.468084,40,70.400002,100,72.5,75.699997,72.699997
20161012104500,210.0,219.449997,44.468084,40,70.400002,100,72.5,75.699997,72.699997
20161012110000,210.0,219.449997,44.468084,40,70.400002,100,72.5,75.699997,72.699997
20161012111500,210.0,215.25,43.617021,39,70.400002,100,72.400002,75.699997,72.699997
20161012113000,210.0,212.100006,42.978725,39,69.199997,100,72.599998,75.699997,72.699997
20161012114500,210.0,215.25,43.617021,39,72.0,100,72.5,75.699997,72.699997
20161012120000,210.0,212.100006,42.978725,39,72.0,100,72.400002,75.699997,72.699997
20161012121500,210.0,207.899994,42.127658,39,73.599998,100,72.400002,75.699997,72.699997
20161012123000,210.0,212.100006,42.978725,39,80.5,100,72.300003,75.699997,72.699997
20161012124500,210.0,212.100006,42.978725,39,71.599998,100,72.300003,75.699997,72.699997
20161012130000,210.0,212.100006,42.978725,39,75.800003,100,72.400002,75.699997,72.699997
20161012131500,210.0,212.100006,42.978725,39,71.599998,100,72.5,75.699997,72.699997
20161012133000,210.0,212.100006,42.978725,39,76.400002,100,72.599998,75.699997,72.699997
20161012134500,210.0,207.899994,42.127658,39,75.400002,100,72.699997,75.699997,72.699997
20161012140000,210.0,207.899994,42.127658,39,70.599998,100,72.699997,75.699997,72.699997
20161012141500,210.0,207.899994,42.127658,39,73.0,100,72.800003,75.699997,72.699997
20161012143000,210.0,207.899994,42.127658,39,60.900002,0,73.099998,75.699997,72.699997
20161012144500,210.0,207.899994,42.127658,39,53.099998,100,72.400002,75.699997,72.699997
20161012150000,210.0,201.600006,40.851065,39,53.099998,100,72.599998,75.699997,72.699997
20161012151500,210.0,206.850006,41.914895,39,53.099998,100,72.400002,75.699997,72.699997
20161012153000,210.0,206.850006,41.914895,39,53.099998,100,72.699997,75.699997,72.699997
20161012154500,210.0,206.850006,41.914895,39,53.099998,100,72.5,75.699997,72.699997
20161012160000,210.0,206.850006,41.914895,39,53.099998,100,72.400002,75.699997,72.699997
20161012161500,210.0,206.850006,41.914895,39,53.099998,100,72.199997,75.699997,72.699997
20161012163000,210.0,206.850006,41.914895,39,53.099998,100,72.099998,75.699997,72.699997
20161012164500,210.0,210.0,42.553191,39,53.099998,100,72.099998,75.699997,72.699997
20161012170000,210.0,207.899994,42.127658,39,53.900002,100,71.800003,75.699997,72.699997
20161012171500,210.0,210.0,42.553191,39,53.900002,100,71.099998,75.699997,72.699997
20161012173000,210.0,210.0,42.553191,39,56.700001,100,70.900002,75.699997,72.699997
20161012174500,210.0,210.0,42.553191,39,71.599998,100,71.699997,75.699997,72.699997
20161012180000,210.0,210.0,42.553191,39,68.699997,100,72.300003,75.699997,72.699997
20161012181500,210.0,207.899994,42.127658,39,70.199997,100,72.400002,75.699997,72.699997
20161012183000,210.0,210.0,42.553191,39,72.400002,100,72.400002,75.699997,72.699997
20161012184500,210.0,215.25,43.617021,39,72.400002,100,72.300003,75.699997,72.699997
20161012190000,210.0,215.25,43.617021,39,71.599998,100,72.5,75.699997,72.699997
20161012191500,210.0,215.25,43.617021,39,71.599998,100,72.699997,75.699997,72.699997
20161012193000,210.0,212.100006,42.978725,39,70.5,100,72.699997,75.699997,72.699997
20161012194500,210.0,212.100006,42.978725,39,73.800003,100,72.800003,75.699997,72.699997
20161012200000,210.0,212.100006,42.978725,39,78.800003,100,73.0,75.699997,72.699997
20161012201500,210.0,212.100006,42.978725,39,54.700001,100,71.599998,75.699997,72.699997
20161012203000,210.0,207.899994,42.127658,39,54.700001,100,70.900002,75.699997,72.699997
20161012204500,210.0,212.100006,42.978725,39,54.700001,100,70.5,75.699997,72.699997
20161012210000,210.0,212.100006,42.978725,39,72.400002,100,70.800003,75.699997,72.699997
20161012211500,210.0,207.899994,42.127658,39,85.0,100,72.099998,75.699997,72.699997
20161012213000,210.0,210.0,42.553191,39,74.0,100,72.300003,75.699997,72.699997
20161012214500,210.0,210.0,42.553191,39,72.0,100,72.300003,75.699997,72.699997
20161012220000,210.0,207.899994,42.127658,39,75.699997,100,72.300003,75.699997,72.699997
20161012221500,210.0,207.899994,42.127658,39,81.699997,100,72.699997,75.699997,72.699997
20161012223000,210.0,210.0,42.553191,39,74.599998,100,72.800003,75.699997,72.699997
20161012224500,210.0,210.0,42.553191,39,73.0,100,72.699997,75.699997,72.699997
20161012230000,210.0,210.0,42.553191,39,83.099998,100,72.800003,75.699997,72.699997
20161012231500,210.0,207.899994,42.127658,39,74.900002,100,72.900002,75.699997,72.699997
20161012233000,210.0,210.0,42.553191,39,56.0,100,72.300003,75.699997,72.699997
20161012234500,210.0,207.899994,42.127658,39,54.700001,100,71.0,75.699997,72.699997
20161013000000,210.0,210.0,42.553191,39,54.700001,100,70.400002,75.699997,72.699997
20161013001500,210.0,210.0,42.553191,39,72.900002,100,70.5,75.699997,72.699997
20161013003000,210.0,207.899994,42.127658,39,76.300003,100,71.599998,75.699997,72.699997
20161013004500,210.0,210.0,42.553191,39,85.900002,100,72.199997,75.699997,72.699997
20161013010000,210.0,210.0,42.553191,39,76.400002,100,72.5,75.699997,72.699997
20161013011500,210.0,207.899994,42.127658,39,76.400002,100,72.400002,75.699997,72.699997
20161013013000,210.0,207.899994,42.127658,39,85.0,100,72.699997,75.699997,72.699997
20161013014500,210.0,207.899994,42.127658,39,75.900002,100,72.800003,75.699997,72.699997
20161013020000,210.0,207.899994,42.127658,39,84.099998,100,72.800003,75.699997,72.699997
20161013021500,210.0,210.0,42.553191,39,54.700001,100,71.5,75.699997,72.699997
20161013023000,210.0,207.899994,42.127658,39,54.700001,100,70.5,75.699997,72.699997
20161013024500,210.0,210.0,42.553191,39,65.199997,100,70.099998,75.699997,72.699997
20161013030000,210.0,212.100006,42.978725,39,78.300003,100,71.300003,75.699997,72.699997
20161013031500,210.0,212.100006,42.978725,39,78.300003,100,71.900002,75.699997,72.699997
20161013033000,210.0,207.899994,42.127658,39,88.800003,100,72.199997,75.699997,72.699997
20161013034500,210.0,207.899994,42.127658,39,77.800003,100,72.5,75.699997,72.699997
20161013040000,210.0,210.0,42.553191,39,83.5,100,72.599998,75.699997,72.699997
20161013041500,210.0,210.0,42.553191,39,80.199997,100,72.800003,75.699997,72.699997
20161013043000,210.0,210.0,42.553191,39,76.800003,100,72.699997,75.699997,72.699997
20161013044500,210.0,212.100006,42.978725,39,89.199997,100,72.699997,75.699997,72.699997
20161013050000,210.0,212.100006,42.978725,39,78.0,100,72.900002,75.699997,72.699997
20161013051500,210.0,207.899994,42.127658,39,84.199997,100,72.800003,75.699997,72.699997
20161013053000,210.0,212.100006,42.978725,39,80.699997,100,72.900002,75.699997,72.699997
20161013054500,210.0,212.100006,42.978725,39,59.200001,100,72.5,75.699997,72.699997
20161013060000,210.0,212.100006,42.978725,39,55.099998,100,70.800003,75.699997,72.699997
20161013061500,210.0,212.100006,42.978725,39,55.099998,100,70.199997,75.699997,72.699997
20161013063000,210.0,212.100006,42.978725,39,78.400002,100,70.400002,75.699997,72.699997
20161013064500,210.0,212.100006,42.978725,39,86.900002,100,71.400002,75.699997,72.699997
20161013070000,210.0,212.100006,42.978725,39,78.300003,100,72.0,75.699997,72.699997
20161013071500,210.0,212.100006,42.978725,39,80.800003,100,72.099998,75.699997,72.699997
20161013073000,210.0,215.25,43.617021,39,84.599998,100,72.199997,75.699997,72.699997
20161013074500,210.0,212.100006,42.978725,39,78.300003,100,71.900002,75.699997,72.699997
20161013080000,210.0,207.899994,42.127658,39,79.300003,100,71.699997,75.699997,72.699997
20161013081500,210.0,210.0,42.553191,39,84.199997,100,71.699997,75.699997,72.699997
20161013083000,210.0,212.100006,42.978725,39,80.400002,100,71.599998,75.699997,72.699997
20161013084500,210.0,212.100006,42.978725,39,77.300003,100,71.599998,75.699997,72.699997
20161013090000,210.0,207.899994,42.127658,39,79.599998,100,71.599998,75.699997,72.699997
20161013091500,210.0,210.0,42.553191,39,83.099998,100,71.599998,75.699997,72.699997
20161013093000,210.0,207.899994,42.127658,39,85.699997,100,71.599998,75.699997,72.699997
20161013094500,210.0,207.899994,42.127658,39,80.699997,100,71.699997,75.699997,72.699997
20161013100000,210.0,207.899994,42.127658,39,80.699997,100,71.699997,75.699997,72.699997
20161013101500,210.0,212.100006,42.978725,39,76.400002,100,71.900002,75.699997,72.699997
20161013103000,210.0,217.350006,44.042554,39,79.099998,100,72.0,75.699997,72.699997
20161013104500,210.0,217.350006,44.042554,39,79.099998,100,72.099998,75.699997,72.699997
20161013110000,210.0,212.100006,42.978725,39,82.400002,100,72.199997,75.699997,72.699997
20161013111500,210.0,215.25,43.617021,39,79.199997,100,72.300003,75.699997,72.699997
20161013113000,210.0,212.100006,42.978725,39,82.199997,100,72.400002,75.699997,72.699997
20161013114500,210.0,212.100006,42.978725,39,79.199997,100,72.400002,75.699997,72.699997
20161013120000,210.0,206.850006,41.914895,39,80.900002,100,72.599998,75.699997,72.699997
20161013121500,210.0,206.850006,41.914895,39,78.900002,100,73.199997,75.699997,72.699997
20161013123000,210.0,206.850006,41.914895,39,53.099998,0,72.699997,75.699997,72.699997
20161013124500,210.0,206.850006,41.914895,39,53.099998,100,72.400002,75.699997,72.699997
20161013130000,210.0,210.0,42.553191,39,52.299999,100,72.300003,75.699997,72.699997
20161013131500,210.0,203.699997,41.276595,39,52.299999,100,72.199997,75.699997,72.699997
20161013133000,210.0,203.699997,41.276595,39,53.099998,100,72.0,75.699997,72.699997
20161013134500,210.0,203.699997,41.276595,39,53.099998,100,71.800003,75.699997,72.699997
20161013140000,210.0,210.0,42.553191,39,53.099998,100,71.699997,75.699997,72.699997
20161013141500,210.0,207.899994,42.127658,39,53.099998,100,71.599998,75.699997,72.699997
20161013143000,210.0,212.100006,42.978725,39,53.099998,100,71.400002,75.699997,72.699997
20161013144500,210.0,212.100006,42.978725,39,63.599998,100,71.0,75.699997,72.699997
20161013150000,210.0,212.100006,42.978725,39,73.5,100,72.099998,75.699997,72.699997
20161013151500,210.0,207.899994,42.127658,39,72.0,100,72.400002,75.699997,72.699997
20161013153000,210.0,207.899994,42.127658,39,69.199997,100,72.300003,75.699997,72.699997
20161013154500,210.0,207.899994,42.127658,39,80.199997,100,72.199997,75.699997,72.699997
20161013160000,210.0,207.899994,42.127658,39,75.400002,100,72.199997,75.699997,72.699997
20161013161500,210.0,207.899994,42.127658,39,82.099998,100,72.5,75.699997,72.699997
20161013163000,210.0,210.0,42.553191,39,53.900002,100,71.900002,75.699997,72.699997
20161013164500,210.0,215.25,43.617021,39,53.900002,100,71.0,75.699997,72.699997
20161013170000,210.0,212.100006,42.978725,39,53.900002,100,70.5,75.699997,72.699997
20161013171500,210.0,212.100006,42.978725,39,76.800003,100,70.800003,75.699997,72.699997
20161013173000,210.0,212.100006,42.978725,39,74.400002,100,71.900002,75.699997,72.699997
20161013174500,210.0,212.100006,42.978725,39,77.300003,100,72.300003,75.699997,72.699997
20161013180000,210.0,212.100006,42.978725,39,70.699997,100,72.400002,75.699997,72.699997
20161013181500,210.0,212.100006,42.978725,39,75.400002,100,72.599998,75.699997,72.699997
20161013183000,210.0,212.100006,42.978725,39,71.099998,100,72.5,75.699997,72.699997
20161013184500,210.0,212.100006,42.978725,39,75.400002,100,72.599998,75.699997,72.699997
20161013190000,210.0,215.25,43.617021,39,72.0,100,72.400002,75.699997,72.699997
20161013191500,210.0,212.100006,42.978725,39,72.0,100,72.400002,75.699997,72.699997
20161013193000,210.0,212.100006,42.978725,39,77.800003,100,72.400002,75.699997,72.699997
20161013194500,210.0,215.25,43.617021,39,72.0,100,72.400002,75.699997,72.699997
20161013200000,210.0,210.0,42.553191,39,72.0,100,72.400002,75.699997,72.699997
20161013201500,210.0,212.100006,42.978725,39,75.199997,100,72.5,75.699997,72.699997
20161013203000,210.0,212.100006,42.978725,39,77.900002,100,72.400002,75.699997,72.699997
20161013204500,210.0,212.100006,42.978725,39,72.0,100,72.400002,75.699997,72.699997
20161013210000,210.0,212.100006,42.978725,39,74.5,100,72.5,75.699997,72.699997
20161013211500,210.0,212.100006,42.978725,39,79.599998,100,72.400002,75.699997,72.699997
20161013213000,210.0,212.100006,42.978725,39,73.800003,100,72.400002,75.699997,72.699997
20161013214500,210.0,212.100006,42.978725,39,73.0,100,72.599998,75.699997,72.699997
20161013220000,210.0,215.25,43.617021,39,75.699997,100,72.5,75.699997,72.699997
20161013221500,210.0,212.100006,42.978725,39,79.0,100,72.400002,75.699997,72.699997
20161013223000,210.0,212.100006,42.978725,39,73.0,100,72.400002,75.699997,72.699997
20161013224500,210.0,212.100006,42.978725,39,78.400002,100,72.599998,75.699997,72.699997
20161013230000,210.0,212.100006,42.978725,39,83.099998,100,72.599998,75.699997,72.699997
20161013231500,210.0,212.100006,42.978725,39,75.300003,100,72.699997,75.699997,72.699997
20161013233000,210.0,212.100006,42.978725,39,75.300003,100,72.800003,75.699997,72.699997
20161013234500,210.0,215.25,43.617021,39,78.800003,100,72.800003,75.699997,72.699997
20161014000000,210.0,212.100006,42.978725,39,83.099998,100,72.699997,75.699997,72.699997
20161014001500,210.0,212.100006,42.978725,39,79.0,100,72.599998,75.699997,72.699997
20161014003000,210.0,212.100006,42.978725,39,74.900002,100,72.599998,75.699997,72.699997
20161014004500,210.0,212.100006,42.978725,39,75.900002,100,72.599998,75.699997,72.699997
20161014010000,210.0,212.100006,42.978725,39,78.699997,100,72.699997,75.699997,72.699997
20161014011500,210.0,212.100006,42.978725,39,81.5,100,72.599998,75.699997,72.699997
20161014013000,210.0,212.100006,42.978725,39,75.800003,100,72.5,75.699997,72.699997
20161014014500,210.0,212.100006,42.978725,39,74.900002,100,72.5,75.699997,72.699997
20161014020000,210.0,215.25,43.617021,39,74.900002,100,72.5,75.699997,72.699997
20161014021500,210.0,212.100006,42.978725,39,77.300003,100,72.5,75.699997,72.699997
20161014023000,210.0,215.25,43.617021,39,81.599998,100,72.5,75.699997,72.699997
20161014024500,210.0,210.0,42.553191,39,84.0,100,72.400002,75.699997,72.699997
20161014030000,210.0,212.100006,42.978725,39,84.0,100,72.5,75.699997,72.699997
20161014031500,210.0,212.100006,42.978725,39,82.400002,100,72.5,75.699997,72.699997
20161014033000,210.0,215.25,43.617021,39,80.0,100,72.5,75.699997,72.699997
20161014034500,210.0,212.100006,42.978725,39,76.400002,100,72.5,75.699997,72.699997
20161014040000,210.0,212.100006,42.978725,39,76.400002,100,72.599998,75.699997,72.699997
20161014041500,210.0,212.100006,42.978725,39,78.699997,100,72.599998,75.699997,72.699997
20161014043000,210.0,207.899994,42.127658,39,81.599998,100,72.5,75.699997,72.699997
20161014044500,210.0,212.100006,42.978725,39,84.900002,100,72.5,75.699997,72.699997
20161014050000,210.0,212.100006,42.978725,39,83.099998,100,72.400002,75.699997,72.699997
20161014051500,210.0,212.100006,42.978725,39,80.099998,100,72.400002,75.699997,72.699997
20161014053000,210.0,215.25,43.617021,39,77.300003,100,72.400002,75.699997,72.699997
20161014054500,210.0,207.899994,42.127658,39,77.300003,100,72.400002,75.699997,72.699997
20161014060000,210.0,210.0,42.553191,39,78.300003,100,72.5,75.699997,72.699997
20161014061500,210.0,207.899994,42.127658,39,80.199997,100,72.5,75.699997,72.699997
20161014063000,210.0,207.899994,42.127658,39,77.300003,100,72.400002,75.699997,72.699997
20161014064500,210.0,207.899994,42.127658,39,89.300003,100,72.300003,75.699997,72.699997
20161014070000,210.0,207.899994,42.127658,39,78.699997,100,72.400002,75.699997,72.699997
20161014071500,210.0,207.899994,42.127658,39,84.300003,100,72.400002,75.699997,72.699997
20161014073000,210.0,203.699997,41.276595,39,81.599998,100,72.400002,75.699997,72.699997
20161014074500,210.0,206.850006,41.914895,39,79.099998,100,72.400002,75.699997,72.699997
20161014080000,210.0,206.850006,41.914895,39,85.0,100,72.300003,75.699997,72.699997
20161014081500,210.0,203.699997,41.276595,39,77.800003,100,72.400002,75.699997,72.699997
20161014083000,210.0,210.0,42.553191,39,88.199997,100,72.300003,75.699997,72.699997
20161014084500,210.0,207.899994,42.127658,39,77.800003,100,72.300003,75.699997,72.699997
20161014090000,210.0,210.0,42.553191,39,88.300003,100,72.300003,75.699997,72.699997
20161014091500,210.0,212.100006,42.978725,39,78.300003,100,72.400002,75.699997,72.699997
20161014093000,210.0,217.350006,44.042554,39,82.5,100,72.400002,75.699997,72.699997
20161014094500,210.0,217.350006,44.042554,39,80.599998,100,72.400002,75.699997,72.699997
20161014100000,210.0,217.350006,44.042554,39,79.699997,100,72.5,75.699997,72.699997
20161014101500,210.0,212.100006,42.978725,39,79.699997,100,72.400002,75.699997,72.699997
20161014103000,210.0,215.25,43.617021,39,82.099998,100,72.599998,75.699997,72.699997
20161014104500,210.0,207.899994,42.127658,39,78.699997,100,72.599998,75.699997,72.699997
20161014110000,210.0,212.100006,42.978725,39,77.800003,100,72.599998,75.699997,72.699997
20161014111500,210.0,212.100006,42.978725,39,77.800003,100,72.599998,75.699997,72.699997
20161014113000,210.0,203.699997,41.276595,39,83.599998,100,72.599998,75.699997,72.699997
20161014114500,210.0,201.600006,40.851065,39,85.0,100,72.699997,75.699997,72.699997
20161014120000,210.0,206.850006,41.914895,39,80.800003,100,72.800003,75.699997,72.699997
20161014121500,210.0,206.850006,41.914895,39,78.300003,100,72.699997,75.699997,72.699997
20161014123000,210.0,206.850006,41.914895,39,77.300003,100,72.699997,75.699997,72.699997
20161014124500,210.0,206.850006,41.914895,39,75.900002,100,72.599998,75.699997,72.699997
20161014130000,210.0,210.0,42.553191,39,84.900002,100,72.300003,75.699997,72.699997
20161014131500,210.0,210.0,42.553191,39,73.0,100,72.199997,75.699997,72.699997
20161014133000,210.0,212.100006,42.978725,39,76.800003,100,72.5,75.699997,72.699997
20161014134500,210.0,207.899994,42.127658,39,76.800003,100,72.599998,75.699997,72.699997
20161014140000,210.0,210.0,42.553191,39,76.800003,100,72.699997,75.699997,72.699997
20161014141500,210.0,210.0,42.553191,39,75.400002,100,72.699997,75.699997,72.699997
20161014143000,210.0,210.0,42.553191,39,78.199997,100,72.699997,75.699997,72.699997
20161014144500,210.0,207.899994,42.127658,39,74.900002,100,72.699997,75.699997,72.699997
20161014150000,210.0,210.0,42.553191,39,77.199997,100,72.199997,75.699997,72.699997
20161014151500,210.0,212.100006,42.978725,39,76.400002,100,72.699997,75.699997,72.699997
20161014153000,210.0,212.100006,42.978725,39,86.900002,100,72.800003,75.699997,72.699997
20161014154500,210.0,206.850006,41.914895,39,73.5,100,72.599998,75.699997,72.699997
20161014160000,210.0,206.850006,41.914895,39,56.799999,0,72.400002,75.699997,72.699997
20161014161500,210.0,203.699997,41.276595,39,53.900002,100,70.900002,75.699997,72.699997
20161014163000,210.0,206.850006,41.914895,39,53.900002,100,70.199997,75.699997,72.699997
20161014164500,210.0,203.699997,41.276595,39,81.400002,100,70.800003,75.699997,72.699997
20161014170000,210.0,206.850006,41.914895,39,80.400002,100,71.800003,75.699997,72.699997
20161014171500,210.0,206.850006,41.914895,39,76.400002,100,72.199997,75.699997,72.699997
20161014173000,210.0,206.850006,41.914895,39,75.400002,100,72.400002,75.699997,72.699997
20161014174500,210.0,210.0,42.553191,39,82.0,100,72.599998,75.699997,72.699997
20161014180000,210.0,206.850006,41.914895,39,84.5,100,72.900002,75.699997,72.699997
20161014181500,210.0,210.0,42.553191,39,54.299999,100,71.199997,75.699997,72.699997
20161014183000,210.0,210.0,42.553191,39,54.299999,100,70.300003,75.699997,72.699997
20161014184500,210.0,210.0,42.553191,39,71.5,100,70.199997,75.699997,72.699997
20161014190000,210.0,207.899994,42.127658,39,75.199997,100,71.5,75.699997,72.699997
20161014191500,210.0,207.899994,42.127658,39,86.099998,100,72.099998,75.699997,72.699997
20161014193000,210.0,207.899994,42.127658,39,86.099998,100,72.400002,75.699997,72.699997
20161014194500,210.0,207.899994,42.127658,39,74.099998,100,72.800003,75.699997,72.699997
20161014200000,210.0,210.0,42.553191,39,54.299999,100,70.900002,75.699997,72.699997
20161014201500,210.0,210.0,42.553191,39,54.299999,100,70.099998,75.599998,72.599998
20161014203000,210.0,207.899994,42.127658,39,79.099998,100,70.400002,75.699997,72.699997
20161014204500,210.0,207.899994,42.127658,39,80.699997,100,71.699997,75.699997,72.699997
20161014210000,210.0,210.0,42.553191,39,76.800003,100,72.199997,75.699997,72.699997
20161014211500,210.0,210.0,42.553191,39,75.800003,100,72.300003,75.699997,72.699997
20161014213000,210.0,207.899994,42.127658,39,85.599998,100,72.400002,75.699997,72.699997
20161014214500,210.0,207.899994,42.127658,39,78.699997,100,72.699997,75.699997,72.699997
20161014220000,210.0,207.899994,42.127658,39,75.900002,100,72.699997,75.699997,72.699997
20161014221500,210.0,207.899994,42.127658,39,54.700001,100,71.699997,75.699997,72.699997
20161014223000,210.0,207.899994,42.127658,39,54.700001,100,70.300003,75.599998,72.599998
20161014224500,210.0,210.0,42.553191,39,64.800003,100,69.900002,75.599998,72.599998
20161014230000,210.0,207.899994,42.127658,39,86.400002,100,71.199997,75.599998,72.599998
20161014231500,210.0,207.899994,42.127658,39,78.699997,100,71.900002,75.599998,72.599998
20161014233000,210.0,207.899994,42.127658,39,76.800003,100,72.099998,75.699997,72.699997
20161014234500,210.0,210.0,42.553191,39,86.599998,100,72.300003,75.699997,72.699997
20161015000000,210.0,206.850006,41.914895,39,80.300003,100,72.5,75.699997,72.699997
20161015001500,210.0,210.0,42.553191,39,76.800003,100,72.599998,75.699997,72.699997
20161015003000,210.0,210.0,42.553191,39,84.900002,100,72.599998,75.599998,72.599998
20161015004500,210.0,206.850006,41.914895,39,79.699997,100,72.699997,75.699997,72.699997
20161015010000,210.0,210.0,42.553191,39,76.800003,100,72.699997,75.699997,72.699997
20161015011500,210.0,206.850006,41.914895,39,89.300003,100,72.699997,75.699997,72.699997
20161015013000,210.0,206.850006,41.914895,39,55.200001,100,71.599998,75.599998,72.599998
20161015014500,210.0,215.25,43.617021,39,53.900002,100,70.199997,75.599998,72.599998
20161015020000,210.0,212.100006,42.978725,39,77.5,100,69.800003,75.5,72.5
20161015021500,210.0,215.25,43.617021,39,79.699997,100,71.0,75.599998,72.599998
20161015023000,210.0,212.100006,42.978725,39,76.400002,100,71.5,75.5,72.5
20161015024500,210.0,212.100006,42.978725,39,89.199997,100,71.699997,75.599998,72.599998
20161015030000,210.0,212.100006,42.978725,39,79.199997,100,72.0,75.599998,72.599998
20161015031500,210.0,212.100006,42.978725,39,77.300003,100,72.099998,75.599998,72.599998
20161015033000,210.0,206.850006,41.914895,39,88.800003,100,72.099998,75.599998,72.599998
20161015034500,210.0,206.850006,41.914895,39,78.699997,100,72.300003,75.599998,72.599998
20161015040000,210.0,206.850006,41.914895,39,81.099998,100,72.300003,75.599998,72.599998
20161015041500,210.0,206.850006,41.914895,39,84.800003,100,72.199997,75.599998,72.599998
20161015043000,210.0,210.0,42.553191,39,77.800003,100,72.400002,75.599998,72.599998
20161015044500,210.0,206.850006,41.914895,39,85.5,100,72.400002,75.5,72.5
20161015050000,210.0,206.850006,41.914895,39,81.599998,100,72.400002,75.5,72.5
20161015051500,210.0,203.699997,41.276595,39,77.599998,100,72.400002,75.5,72.5
20161015053000,210.0,203.699997,41.276595,39,90.5,100,72.300003,75.5,72.5
20161015054500,210.0,201.600006,40.851065,39,78.699997,100,72.5,75.5,72.5
20161015060000,210.0,201.600006,40.851065,39,84.300003,100,72.400002,75.5,72.5
20161015061500,210.0,203.699997,41.276595,39,84.300003,100,72.300003,75.5,72.5
20161015063000,210.0,201.600006,40.851065,39,77.800003,100,72.5,75.5,72.5
20161015064500,210.0,201.600006,40.851065,39,89.900002,100,72.300003,75.5,72.5
20161015070000,210.0,201.600006,40.851065,39,80.199997,100,72.5,75.5,72.5
20161015071500,210.0,201.600006,40.851065,39,78.699997,100,72.400002,75.5,72.5
20161015073000,210.0,206.850006,41.914895,39,87.699997,100,72.300003,75.5,72.5
20161015074500,210.0,206.850006,41.914895,39,77.800003,100,72.5,75.5,72.5
20161015080000,210.0,201.600006,40.851065,39,89.300003,100,72.400002,75.5,72.5
20161015081500,210.0,203.699997,41.276595,39,79.199997,100,72.5,75.5,72.5
20161015083000,210.0,201.600006,40.851065,39,79.199997,100,72.400002,75.5,72.5
20161015084500,210.0,201.600006,40.851065,39,89.599998,100,72.300003,75.5,72.5
20161015090000,210.0,201.600006,40.851065,39,79.199997,100,72.5,75.5,72.5
20161015091500,210.0,201.600006,40.851065,39,80.099998,100,72.400002,75.5,72.5
20161015093000,210.0,201.600006,40.851065,39,88.599998,100,72.400002,75.5,72.5
20161015094500,210.0,210.0,42.553191,39,87.0,100,72.300003,75.5,72.5
20161015100000,210.0,212.100006,42.978725,39,79.800003,100,72.400002,75.5,72.5
20161015101500,210.0,215.25,43.617021,39,77.800003,100,72.400002,75.5,72.5
20161015103000,210.0,206.850006,41.914895,39,76.800003,100,72.400002,75.5,72.5
20161015104500,210.0,210.0,42.553191,39,80.400002,100,72.400002,75.5,72.5
20161015110000,210.0,210.0,42.553191,39,80.400002,100,72.599998,75.5,72.5
20161015111500,210.0,206.850006,41.914895,39,76.400002,100,72.5,75.400002,72.400002
20161015113000,210.0,206.850006,41.914895,39,87.800003,100,72.5,75.5,72.5
20161015114500,210.0,210.0,42.553191,39,65.800003,100,72.5,75.5,72.5
20161015120000,210.0,203.699997,41.276595,39,52.700001,100,70.5,75.400002,72.400002
20161015121500,210.0,206.850006,41.914895,39,53.5,100,69.699997,75.400002,72.400002
20161015123000,210.0,206.850006,41.914895,39,81.5,100,70.099998,75.400002,72.400002
20161015124500,210.0,206.850006,41.914895,39,77.699997,100,71.0,75.400002,72.400002
20161015130000,210.0,206.850006,41.914895,39,85.599998,100,71.599998,75.400002,72.400002
20161015131500,210.0,206.850006,41.914895,39,82.900002,100,71.699997,75.400002,72.400002
20161015133000,210.0,203.699997,41.276595,39,84.599998,100,72.099998,75.400002,72.400002
20161015134500,210.0,203.699997,41.276595,39,73.0,100,71.800003,75.400002,72.400002
20161015140000,210.0,203.699997,41.276595,39,87.400002,100,71.800003,75.400002,72.400002
20161015141500,210.0,203.699997,41.276595,39,74.400002,100,71.900002,75.400002,72.400002
20161015143000,210.0,201.600006,40.851065,39,76.900002,100,71.900002,75.400002,72.400002
20161015144500,210.0,203.699997,41.276595,39,79.099998,100,72.400002,75.400002,72.400002
20161015150000,210.0,203.699997,41.276595,39,55.200001,100,71.699997,75.400002,72.400002
20161015151500,210.0,203.699997,41.276595,39,53.5,100,70.300003,75.400002,72.400002
20161015153000,210.0,201.600006,40.851065,39,56.299999,100,69.699997,75.400002,72.400002
20161015154500,210.0,201.600006,40.851065,39,75.900002,100,70.800003,75.400002,72.400002
20161015160000,210.0,201.600006,40.851065,39,78.800003,100,71.5,75.400002,72.400002
20161015161500,210.0,203.699997,41.276595,39,82.099998,100,72.099998,75.400002,72.400002
20161015163000,210.0,203.699997,41.276595,39,82.099998,100,72.300003,75.400002,72.400002
20161015164500,210.0,201.600006,40.851065,39,63.700001,100,72.400002,75.400002,72.400002
20161015170000,210.0,201.600006,40.851065,39,53.900002,100,70.800003,75.400002,72.400002
20161015171500,210.0,206.850006,41.914895,39,53.900002,100,70.099998,75.400002,72.400002
20161015173000,210.0,203.699997,41.276595,39,72.0,100,70.199997,75.400002,72.400002
20161015174500,210.0,207.899994,42.127658,39,79.099998,100,71.400002,75.400002,72.400002
20161015180000,210.0,207.899994,42.127658,39,73.199997,100,72.099998,75.400002,72.400002
20161015181500,210.0,207.899994,42.127658,39,80.099998,100,72.099998,75.400002,72.400002
20161015183000,210.0,207.899994,42.127658,39,74.300003,100,72.099998,75.400002,72.400002
20161015184500,210.0,207.899994,42.127658,39,75.300003,100,72.300003,75.400002,72.400002
20161015190000,210.0,210.0,42.553191,39,77.5,100,72.199997,75.400002,72.400002
20161015191500,210.0,207.899994,42.127658,39,77.5,100,72.300003,75.400002,72.400002
20161015193000,210.0,207.899994,42.127658,39,73.0,100,72.300003,75.400002,72.400002
20161015194500,210.0,207.899994,42.127658,39,79.699997,100,72.400002,75.400002,72.400002
20161015200000,210.0,207.899994,42.127658,39,74.0,100,72.300003,75.400002,72.400002
20161015201500,210.0,207.899994,42.127658,39,81.099998,100,72.300003,75.400002,72.400002
20161015203000,210.0,207.899994,42.127658,39,73.5,100,72.300003,75.400002,72.400002
20161015204500,210.0,207.899994,42.127658,39,81.099998,100,72.400002,75.400002,72.400002
20161015210000,210.0,207.899994,42.127658,39,74.0,100,72.400002,75.400002,72.400002
20161015211500,210.0,203.699997,41.276595,39,82.0,100,72.400002,75.400002,72.400002
20161015213000,210.0,206.850006,41.914895,39,73.5,100,72.300003,75.400002,72.400002
20161015214500,210.0,206.850006,41.914895,39,79.300003,100,72.199997,75.400002,72.400002
20161015220000,210.0,203.699997,41.276595,39,74.0,100,72.300003,75.400002,72.400002
20161015221500,210.0,206.850006,41.914895,39,79.199997,100,72.199997,75.400002,72.400002
20161015223000,210.0,206.850006,41.914895,39,74.900002,100,72.300003,75.400002,72.400002
20161015224500,210.0,206.850006,41.914895,39,76.199997,100,72.199997,75.400002,72.400002
20161015230000,210.0,203.699997,41.276595,39,76.199997,100,72.300003,75.400002,72.400002
20161015231500,210.0,206.850006,41.914895,39,77.0,100,72.099998,75.400002,72.400002
20161015233000,210.0,206.850006,41.914895,39,74.400002,100,72.199997,75.400002,72.400002
20161015234500,210.0,210.0,42.553191,39,77.699997,100,72.0,75.400002,72.400002
20161016000000,210.0,207.899994,42.127658,39,76.400002,100,72.099998,75.400002,72.400002
20161016001500,210.0,207.899994,42.127658,39,79.0,100,72.099998,75.400002,72.400002
20161016003000,210.0,207.899994,42.127658,39,75.900002,100,72.300003,75.400002,72.400002
20161016004500,210.0,207.899994,42.127658,39,75.900002,100,72.199997,75.400002,72.400002
20161016010000,210.0,203.699997,41.276595,39,78.699997,100,72.300003,75.400002,72.400002
20161016011500,210.0,206.850006,41.914895,39,77.400002,100,72.199997,75.400002,72.400002
20161016013000,210.0,206.850006,41.914895,39,79.699997,100,72.300003,75.400002,72.400002
20161016014500,210.0,206.850006,41.914895,39,74.0,100,72.199997,75.400002,72.400002
20161016020000,210.0,206.850006,41.914895,39,79.0,100,72.199997,75.400002,72.400002
20161016021500,210.0,206.850006,41.914895,39,77.199997,100,72.099998,75.400002,72.400002
20161016023000,210.0,210.0,42.553191,39,81.599998,100,72.199997,75.400002,72.400002
20161016024500,210.0,206.850006,41.914895,39,78.199997,100,72.099998,75.400002,72.400002
20161016030000,210.0,206.850006,41.914895,39,78.199997,100,72.300003,75.400002,72.400002
20161016031500,210.0,206.850006,41.914895,39,74.400002,100,72.199997,75.400002,72.400002
20161016033000,210.0,210.0,42.553191,39,85.400002,100,72.199997,75.400002,72.400002
20161016034500,210.0,206.850006,41.914895,39,75.400002,100,72.199997,75.400002,72.400002
20161016040000,210.0,206.850006,41.914895,39,83.099998,100,72.099998,75.400002,72.400002
20161016041500,210.0,210.0,42.553191,39,76.400002,100,72.199997,75.400002,72.400002
20161016043000,210.0,206.850006,41.914895,39,79.599998,100,72.099998,75.400002,72.400002
20161016044500,210.0,206.850006,41.914895,39,79.599998,100,72.199997,75.400002,72.400002
20161016050000,210.0,210.0,42.553191,39,75.400002,100,72.099998,75.400002,72.400002
20161016051500,210.0,206.850006,41.914895,39,85.300003,100,72.099998,75.400002,72.400002
20161016053000,210.0,206.850006,41.914895,39,75.900002,100,72.099998,75.400002,72.400002
20161016054500,210.0,206.850006,41.914895,39,85.800003,100,72.099998,75.400002,72.400002
20161016060000,210.0,206.850006,41.914895,39,76.400002,100,72.199997,75.400002,72.400002
20161016061500,210.0,206.850006,41.914895,39,83.900002,100,72.199997,75.400002,72.400002
20161016063000,210.0,206.850006,41.914895,39,78.300003,100,72.199997,75.400002,72.400002
20161016064500,210.0,210.0,42.553191,39,75.599998,100,72.099998,75.400002,72.400002
20161016070000,210.0,206.850006,41.914895,39,86.900002,100,72.099998,75.400002,72.400002
20161016071500,210.0,206.850006,41.914895,39,77.0,100,72.199997,75.400002,72.400002
20161016073000,210.0,210.0,42.553191,39,81.099998,100,72.099998,75.400002,72.400002
20161016074500,210.0,207.899994,42.127658,39,78.900002,100,72.199997,75.400002,72.400002
20161016080000,210.0,207.899994,42.127658,39,82.0,100,72.199997,75.400002,72.400002
20161016081500,210.0,207.899994,42.127658,39,79.699997,100,72.300003,75.400002,72.400002
20161016083000,210.0,207.899994,42.127658,39,77.199997,100,72.199997,75.400002,72.400002
20161016084500,210.0,207.899994,42.127658,39,87.699997,100,72.199997,75.400002,72.400002
20161016090000,210.0,207.899994,42.127658,39,77.800003,100,72.400002,75.400002,72.400002
20161016091500,210.0,210.0,42.553191,39,83.699997,100,72.300003,75.400002,72.400002
20161016093000,210.0,210.0,42.553191,39,78.900002,100,72.400002,75.400002,72.400002
20161016094500,210.0,210.0,42.553191,39,76.400002,100,72.300003,75.400002,72.400002
20161016100000,210.0,207.899994,42.127658,39,87.900002,100,72.400002,75.400002,72.400002
20161016101500,210.0,210.0,42.553191,39,77.800003,100,72.400002,75.400002,72.400002
20161016103000,210.0,210.0,42.553191,39,82.5,100,72.400002,75.400002,72.400002
20161016104500,210.0,212.100006,42.978725,39,81.599998,100,72.400002,75.400002,72.400002
