PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016110000,210.0,212.100006,42.978725,39,79.699997,100,72.300003,75.400002,72.400002
20161016111500,210.0,212.100006,42.978725,39,76.800003,100,72.199997,75.400002,72.400002
20161016113000,210.0,215.25,43.617021,39,76.800003,100,72.199997,75.400002,72.400002
20161016114500,210.0,207.899994,42.127658,39,81.5,100,72.300003,75.400002,72.400002
20161016120000,210.0,212.100006,42.978725,39,84.199997,100,72.199997,75.400002,72.400002
20161016121500,210.0,212.100006,42.978725,39,85.599998,100,72.199997,75.400002,72.400002
20161016123000,210.0,212.100006,42.978725,39,83.199997,100,72.099998,75.400002,72.400002
20161016124500,210.0,212.100006,42.978725,39,86.199997,100,72.199997,75.400002,72.400002
20161016130000,210.0,212.100006,42.978725,39,86.199997,100,72.099998,75.400002,72.400002
20161016131500,210.0,212.100006,42.978725,39,79.599998,100,71.900002,75.400002,72.400002
20161016133000,210.0,212.100006,42.978725,39,73.0,100,72.0,75.400002,72.400002
20161016134500,210.0,207.899994,42.127658,39,78.300003,100,72.300003,75.400002,72.400002
20161016140000,210.0,210.0,42.553191,39,71.099998,100,71.800003,75.400002,72.400002
20161016141500,210.0,210.0,42.553191,39,75.400002,100,72.300003,75.400002,72.400002
20161016143000,210.0,210.0,42.553191,39,84.400002,100,72.300003,75.400002,72.400002
20161016144500,210.0,212.100006,42.978725,39,75.099998,100,72.599998,75.400002,72.400002
20161016150000,210.0,212.100006,42.978725,39,53.5,100,70.699997,75.400002,72.400002
20161016151500,210.0,215.25,43.617021,39,53.5,100,69.800003,75.400002,72.400002
20161016153000,210.0,207.899994,42.127658,39,72.900002,100,70.099998,75.400002,72.400002
20161016154500,210.0,210.0,42.553191,39,75.900002,100,71.300003,75.400002,72.400002
20161016160000,210.0,212.100006,42.978725,39,75.900002,100,71.800003,75.400002,72.400002
20161016161500,210.0,212.100006,42.978725,39,74.900002,100,72.099998,75.400002,72.400002
20161016163000,210.0,212.100006,42.978725,39,81.099998,100,72.5,75.400002,72.400002
20161016164500,210.0,212.100006,42.978725,39,56.400002,100,72.099998,75.400002,72.400002
20161016170000,210.0,207.899994,42.127658,39,53.5,100,70.699997,75.400002,72.400002
20161016171500,210.0,215.25,43.617021,39,53.5,100,70.0,75.400002,72.400002
20161016173000,210.0,212.100006,42.978725,39,72.400002,100,70.400002,75.400002,72.400002
20161016174500,210.0,212.100006,42.978725,39,75.300003,100,71.599998,75.400002,72.400002
20161016180000,210.0,212.100006,42.978725,39,75.300003,100,71.800003,75.400002,72.400002
20161016181500,210.0,212.100006,42.978725,39,75.300003,100,72.0,75.400002,72.400002
20161016183000,210.0,207.899994,42.127658,39,77.199997,100,72.099998,75.400002,72.400002
20161016184500,210.0,212.100006,42.978725,39,78.300003,100,72.400002,75.400002,72.400002
20161016190000,210.0,207.899994,42.127658,39,76.900002,100,72.400002,75.400002,72.400002
20161016191500,210.0,212.100006,42.978725,39,74.400002,100,72.5,75.400002,72.400002
20161016193000,210.0,207.899994,42.127658,39,74.400002,100,72.5,75.400002,72.400002
20161016194500,210.0,210.0,42.553191,39,74.400002,100,72.400002,75.400002,72.400002
20161016200000,210.0,207.899994,42.127658,39,76.099998,100,72.400002,75.400002,72.400002
20161016201500,210.0,207.899994,42.127658,39,79.300003,100,72.599998,75.400002,72.400002
20161016203000,210.0,210.0,42.553191,39,74.900002,100,72.599998,75.400002,72.400002
20161016204500,210.0,207.899994,42.127658,39,73.0,100,72.5,75.400002,72.400002
20161016210000,210.0,207.899994,42.127658,39,72.0,100,72.400002,75.400002,72.400002
20161016211500,210.0,203.699997,41.276595,39,79.099998,100,72.400002,75.400002,72.400002
20161016213000,210.0,203.699997,41.276595,39,76.800003,100,72.599998,75.400002,72.400002
20161016214500,210.0,201.600006,40.851065,39,73.5,100,72.5,75.400002,72.400002
20161016220000,210.0,206.850006,41.914895,39,55.200001,100,71.800003,75.400002,72.400002
20161016221500,210.0,206.850006,41.914895,39,54.299999,100,70.400002,75.400002,72.400002
20161016223000,210.0,210.0,42.553191,39,54.299999,100,69.800003,75.400002,72.400002
20161016224500,210.0,207.899994,42.127658,39,84.900002,100,70.699997,75.400002,72.400002
20161016230000,210.0,210.0,42.553191,39,78.300003,100,71.699997,75.400002,72.400002
20161016231500,210.0,207.899994,42.127658,39,75.900002,100,71.900002,75.400002,72.400002
20161016233000,210.0,207.899994,42.127658,39,77.699997,100,72.099998,75.400002,72.400002
20161016234500,210.0,207.899994,42.127658,39,86.699997,100,72.199997,75.400002,72.400002
20161017000000,210.0,207.899994,42.127658,39,78.300003,100,72.5,75.400002,72.400002
20161017001500,210.0,207.899994,42.127658,39,75.900002,100,72.400002,75.400002,72.400002
20161017003000,210.0,207.899994,42.127658,39,80.099998,100,72.5,75.400002,72.400002
20161017004500,210.0,207.899994,42.127658,39,55.200001,100,71.300003,75.400002,72.400002
20161017010000,210.0,210.0,42.553191,39,54.0,100,70.099998,75.400002,72.400002
20161017011500,210.0,212.100006,42.978725,39,67.599998,100,69.699997,75.400002,72.400002
20161017013000,210.0,206.850006,41.914895,39,87.900002,100,71.0,75.400002,72.400002
20161017014500,210.0,210.0,42.553191,39,79.199997,100,71.699997,75.400002,72.400002
20161017020000,210.0,210.0,42.553191,39,76.800003,100,71.900002,75.400002,72.400002
20161017021500,210.0,206.850006,41.914895,39,82.0,100,72.199997,75.400002,72.400002
20161017023000,210.0,210.0,42.553191,39,87.5,100,72.300003,75.400002,72.400002
20161017024500,210.0,210.0,42.553191,39,78.699997,100,72.400002,75.400002,72.400002
20161017030000,210.0,207.899994,42.127658,39,76.699997,100,72.400002,75.400002,72.400002
20161017031500,210.0,210.0,42.553191,39,88.599998,100,72.400002,75.400002,72.400002
20161017033000,210.0,212.100006,42.978725,39,79.199997,100,72.599998,75.400002,72.400002
20161017034500,210.0,212.100006,42.978725,39,77.699997,100,72.599998,75.400002,72.400002
20161017040000,210.0,212.100006,42.978725,39,56.400002,100,71.800003,75.400002,72.400002
20161017041500,210.0,215.25,43.617021,39,54.299999,100,70.199997,75.400002,72.400002
20161017043000,210.0,210.0,42.553191,39,59.099998,100,69.599998,75.400002,72.400002
20161017044500,210.0,215.25,43.617021,39,83.699997,100,70.699997,75.400002,72.400002
20161017050000,210.0,212.100006,42.978725,39,81.0,100,71.5,75.400002,72.400002
20161017051500,210.0,215.25,43.617021,39,77.300003,100,71.699997,75.400002,72.400002
20161017053000,210.0,210.0,42.553191,39,83.5,100,71.900002,75.400002,72.400002
20161017054500,210.0,212.100006,42.978725,39,82.199997,100,72.099998,75.400002,72.400002
20161017060000,210.0,212.100006,42.978725,39,77.300003,100,72.199997,75.400002,72.400002
20161017061500,210.0,212.100006,42.978725,39,83.400002,100,72.199997,75.400002,72.400002
20161017063000,210.0,212.100006,42.978725,39,84.400002,100,72.199997,75.400002,72.400002
20161017064500,210.0,206.850006,41.914895,39,83.199997,100,72.300003,75.400002,72.400002
20161017070000,210.0,215.25,43.617021,39,77.400002,100,72.300003,75.400002,72.400002
20161017071500,210.0,206.850006,41.914895,39,83.599998,100,72.400002,75.400002,72.400002
20161017073000,210.0,203.699997,41.276595,39,83.599998,100,72.400002,75.400002,72.400002
20161017074500,210.0,207.899994,42.127658,39,81.900002,100,72.599998,75.400002,72.400002
20161017080000,210.0,207.899994,42.127658,39,79.400002,100,72.599998,75.400002,72.400002
20161017081500,210.0,207.899994,42.127658,39,77.300003,100,72.5,75.400002,72.400002
20161017083000,210.0,207.899994,42.127658,39,84.300003,100,72.599998,75.400002,72.400002
20161017084500,210.0,210.0,42.553191,39,54.700001,100,71.400002,75.400002,72.400002
20161017090000,210.0,215.25,43.617021,39,54.700001,100,70.0,75.400002,72.400002
20161017091500,210.0,215.25,43.617021,39,67.699997,100,69.599998,75.400002,72.400002
20161017093000,210.0,207.899994,42.127658,39,76.800003,100,70.800003,75.400002,72.400002
20161017094500,210.0,207.899994,42.127658,39,78.699997,100,71.199997,75.400002,72.400002
20161017100000,210.0,217.350006,44.042554,39,86.800003,100,71.599998,75.400002,72.400002
20161017101500,210.0,217.350006,44.042554,39,80.199997,100,71.900002,75.400002,72.400002
20161017103000,210.0,217.350006,44.042554,39,78.699997,100,72.099998,75.400002,72.400002
20161017104500,210.0,217.350006,44.042554,39,78.699997,100,72.099998,75.400002,72.400002
20161017110000,210.0,217.350006,44.042554,39,80.5,100,72.0,75.400002,72.400002
20161017111500,210.0,207.899994,42.127658,39,85.0,100,72.199997,75.400002,72.400002
20161017113000,210.0,212.100006,42.978725,39,77.300003,100,72.300003,75.400002,72.400002
20161017114500,210.0,212.100006,42.978725,39,84.5,100,72.300003,75.400002,72.400002
20161017120000,210.0,212.100006,42.978725,39,77.800003,100,72.400002,75.400002,72.400002
20161017121500,210.0,206.850006,41.914895,39,86.300003,100,72.599998,75.400002,72.400002
20161017123000,210.0,206.850006,41.914895,39,53.5,100,70.800003,75.400002,72.400002
20161017124500,210.0,210.0,42.553191,39,53.5,100,69.699997,75.400002,72.400002
20161017130000,210.0,207.899994,42.127658,39,69.099998,100,69.800003,75.400002,72.400002
20161017131500,210.0,207.899994,42.127658,39,76.400002,100,71.0,75.400002,72.400002
20161017133000,210.0,207.899994,42.127658,39,70.599998,100,70.900002,75.400002,72.400002
20161017134500,210.0,210.0,42.553191,39,74.300003,100,70.599998,75.400002,72.400002
20161017140000,210.0,203.699997,41.276595,39,79.199997,100,71.699997,75.400002,72.400002
20161017141500,210.0,210.0,42.553191,39,73.0,100,71.599998,75.400002,72.400002
20161017143000,210.0,207.899994,42.127658,39,81.699997,100,71.300003,75.400002,72.400002
20161017144500,210.0,212.100006,42.978725,39,75.900002,100,71.900002,75.400002,72.400002
20161017150000,210.0,212.100006,42.978725,39,70.599998,100,71.5,75.400002,72.400002
20161017151500,210.0,207.899994,42.127658,39,86.800003,100,72.0,75.400002,72.400002
20161017153000,210.0,207.899994,42.127658,39,74.900002,100,72.099998,75.400002,72.400002
20161017154500,210.0,207.899994,42.127658,39,81.900002,100,71.900002,75.400002,72.400002
20161017160000,210.0,207.899994,42.127658,39,76.400002,100,72.400002,75.400002,72.400002
20161017161500,210.0,207.899994,42.127658,39,83.099998,100,72.300003,75.400002,72.400002
20161017163000,210.0,207.899994,42.127658,39,53.900002,100,71.699997,75.400002,72.400002
20161017164500,210.0,212.100006,42.978725,39,53.900002,100,70.5,75.400002,72.400002
20161017170000,210.0,207.899994,42.127658,39,53.900002,100,70.0,75.400002,72.400002
20161017171500,210.0,210.0,42.553191,39,80.0,100,70.800003,75.400002,72.400002
20161017173000,210.0,207.899994,42.127658,39,74.400002,100,71.800003,75.400002,72.400002
20161017174500,210.0,207.899994,42.127658,39,70.599998,100,71.800003,75.300003,72.300003
20161017180000,210.0,207.899994,42.127658,39,74.0,100,72.199997,75.300003,72.300003
20161017181500,210.0,207.899994,42.127658,39,77.5,100,72.599998,75.300003,72.300003
20161017183000,210.0,210.0,42.553191,39,53.900002,100,71.099998,75.300003,72.300003
20161017184500,210.0,212.100006,42.978725,39,53.900002,100,70.300003,75.199997,72.199997
20161017190000,210.0,212.100006,42.978725,39,54.700001,100,69.800003,75.0,72.0
20161017191500,210.0,212.100006,42.978725,39,75.900002,100,70.400002,75.0,72.0
20161017193000,210.0,212.100006,42.978725,39,75.900002,100,71.300003,75.0,72.0
20161017194500,210.0,212.100006,42.978725,39,75.900002,100,71.800003,75.0,72.0
20161017200000,210.0,212.100006,42.978725,39,73.800003,100,71.699997,75.0,72.0
20161017201500,210.0,212.100006,42.978725,39,72.5,100,71.800003,75.0,72.0
20161017203000,210.0,212.100006,42.978725,39,78.699997,100,71.900002,75.0,72.0
20161017204500,210.0,207.899994,42.127658,39,72.0,100,71.900002,75.0,72.0
20161017210000,210.0,207.899994,42.127658,39,76.900002,100,71.900002,75.0,72.0
20161017211500,210.0,210.0,42.553191,39,71.599998,100,71.800003,75.0,72.0
20161017213000,210.0,207.899994,42.127658,39,74.400002,100,71.900002,75.0,72.0
20161017214500,210.0,207.899994,42.127658,39,74.400002,100,71.900002,75.0,72.0
20161017220000,210.0,207.899994,42.127658,39,73.0,100,72.099998,74.900002,71.900002
20161017221500,210.0,210.0,42.553191,39,54.299999,100,70.599998,75.0,72.0
20161017223000,210.0,207.899994,42.127658,39,54.299999,100,69.800003,75.0,72.0
20161017224500,210.0,210.0,42.553191,39,59.900002,100,69.5,74.800003,71.800003
20161017230000,210.0,210.0,42.553191,39,79.0,100,70.5,74.699997,71.699997
20161017231500,210.0,210.0,42.553191,39,73.5,100,71.199997,74.699997,71.699997
20161017233000,210.0,210.0,42.553191,39,78.300003,100,71.300003,74.699997,71.699997
20161017234500,210.0,207.899994,42.127658,39,75.199997,100,71.300003,74.699997,71.699997
20161018000000,210.0,210.0,42.553191,39,75.199997,100,71.599998,74.699997,71.699997
20161018001500,210.0,210.0,42.553191,39,80.300003,100,71.800003,74.599998,71.599998
20161018003000,210.0,210.0,42.553191,39,53.900002,100,70.300003,74.300003,71.300003
20161018004500,210.0,212.100006,42.978725,39,53.900002,100,69.5,74.300003,71.300003
20161018010000,210.0,212.100006,42.978725,39,55.099998,100,69.0,74.300003,71.300003
20161018011500,210.0,212.100006,42.978725,39,73.5,100,69.599998,74.300003,71.300003
20161018013000,210.0,212.100006,42.978725,39,78.300003,100,70.699997,74.300003,71.300003
20161018014500,210.0,212.100006,42.978725,39,76.800003,100,70.900002,74.300003,71.300003
20161018020000,210.0,207.899994,42.127658,39,72.0,100,71.0,74.300003,71.300003
20161018021500,210.0,207.899994,42.127658,39,76.800003,100,71.300003,74.599998,71.599998
20161018023000,210.0,207.899994,42.127658,39,76.0,0,71.599998,74.300003,71.300003
20161018024500,210.0,212.100006,42.978725,39,54.299999,100,69.900002,74.599998,71.599998
20161018030000,210.0,207.899994,42.127658,39,54.299999,100,69.099998,74.300003,71.300003
20161018031500,210.0,207.899994,42.127658,39,66.400002,100,68.900002,74.300003,71.300003
20161018033000,210.0,210.0,42.553191,39,79.300003,100,70.300003,74.400002,71.400002
20161018034500,210.0,210.0,42.553191,39,83.099998,100,70.800003,74.300003,71.300003
20161018040000,210.0,210.0,42.553191,39,77.0,100,71.0,74.300003,71.300003
20161018041500,210.0,210.0,42.553191,39,77.0,100,71.400002,74.300003,71.300003
20161018043000,210.0,207.899994,42.127658,39,55.599998,100,70.5,74.300003,71.300003
20161018044500,210.0,207.899994,42.127658,39,54.700001,100,69.300003,74.300003,71.300003
20161018050000,210.0,210.0,42.553191,39,56.599998,100,68.699997,74.300003,71.300003
20161018051500,210.0,210.0,42.553191,39,75.099998,100,69.699997,74.300003,71.300003
20161018053000,210.0,210.0,42.553191,39,78.300003,100,70.599998,74.300003,71.300003
20161018054500,210.0,210.0,42.553191,39,85.5,100,70.900002,74.300003,71.300003
20161018060000,210.0,212.100006,42.978725,39,76.400002,100,71.199997,74.300003,71.300003
20161018061500,210.0,212.100006,42.978725,39,87.199997,100,71.300003,74.5,71.5
20161018063000,210.0,207.899994,42.127658,39,78.199997,100,71.5,74.599998,71.599998
20161018064500,210.0,207.899994,42.127658,39,78.199997,100,71.5,74.599998,71.599998
20161018070000,210.0,207.899994,42.127658,39,80.699997,100,71.599998,74.599998,71.599998
20161018071500,210.0,212.100006,42.978725,39,76.400002,100,71.699997,74.599998,71.599998
20161018073000,210.0,212.100006,42.978725,39,80.199997,100,71.800003,74.599998,71.599998
20161018074500,210.0,212.100006,42.978725,39,57.099998,100,71.199997,74.599998,71.599998
20161018080000,210.0,212.100006,42.978725,39,54.700001,100,69.699997,74.599998,71.599998
20161018081500,210.0,212.100006,42.978725,39,54.700001,100,69.099998,74.599998,71.599998
20161018083000,210.0,217.350006,44.042554,39,75.400002,100,69.599998,74.300003,71.300003
20161018084500,210.0,217.350006,44.042554,39,83.199997,100,69.800003,74.300003,71.300003
20161018090000,210.0,217.350006,44.042554,39,77.800003,100,70.0,74.300003,71.300003
20161018091500,210.0,217.350006,44.042554,39,80.699997,100,70.199997,74.300003,71.300003
20161018093000,210.0,217.350006,44.042554,39,78.599998,100,70.400002,74.400002,71.400002
20161018094500,210.0,212.100006,42.978725,39,84.099998,100,70.400002,74.599998,71.599998
20161018100000,210.0,215.25,43.617021,39,59.5,100,71.599998,74.599998,71.599998
20161018101500,210.0,210.0,42.553191,39,52.700001,100,70.900002,74.599998,71.599998
20161018103000,210.0,207.899994,42.127658,39,52.700001,100,70.699997,74.599998,71.599998
20161018104500,210.0,207.899994,42.127658,39,52.700001,100,70.400002,74.599998,71.599998
20161018110000,210.0,210.0,42.553191,39,53.900002,100,70.199997,74.599998,71.599998
20161018111500,210.0,210.0,42.553191,39,53.900002,100,70.0,74.599998,71.599998
20161018113000,210.0,206.850006,41.914895,39,80.900002,100,69.900002,74.599998,71.599998
20161018114500,210.0,206.850006,41.914895,39,77.800003,100,70.099998,74.599998,71.599998
20161018120000,210.0,206.850006,41.914895,39,75.400002,100,70.300003,74.599998,71.599998
20161018121500,210.0,203.699997,41.276595,39,70.099998,100,70.5,74.599998,71.599998
20161018123000,210.0,203.699997,41.276595,39,86.199997,100,70.699997,74.599998,71.599998
20161018124500,210.0,203.699997,41.276595,39,75.900002,100,71.0,74.599998,71.599998
20161018130000,210.0,203.699997,41.276595,39,71.0,100,71.300003,74.599998,71.599998
20161018131500,210.0,203.699997,41.276595,39,76.900002,100,71.5,74.599998,71.599998
20161018133000,210.0,201.600006,40.851065,39,72.0,100,71.800003,74.699997,71.699997
20161018134500,210.0,203.699997,41.276595,39,67.699997,100,71.800003,74.699997,71.699997
20161018140000,210.0,203.699997,41.276595,39,74.400002,100,72.0,74.699997,71.699997
20161018141500,210.0,201.600006,40.851065,39,53.099998,0,72.099998,74.699997,71.699997
20161018143000,210.0,206.850006,41.914895,39,52.299999,0,72.099998,74.699997,71.699997
20161018144500,210.0,206.850006,41.914895,39,52.299999,0,72.099998,74.699997,71.699997
20161018150000,210.0,206.850006,41.914895,39,53.099998,0,72.099998,74.699997,71.699997
20161018151500,210.0,203.699997,41.276595,39,53.099998,0,72.099998,74.699997,71.699997
20161018153000,210.0,206.850006,41.914895,39,53.099998,0,72.099998,74.699997,71.699997
20161018154500,210.0,206.850006,41.914895,39,53.099998,0,72.0,74.699997,71.699997
20161018160000,210.0,210.0,42.553191,39,53.099998,0,72.099998,74.699997,71.699997
20161018161500,210.0,215.25,43.617021,39,53.099998,0,72.099998,74.699997,71.699997
20161018163000,210.0,215.25,43.617021,39,53.099998,0,72.099998,74.699997,71.699997
20161018164500,210.0,212.100006,42.978725,39,53.099998,0,72.300003,74.699997,71.699997
20161018170000,210.0,215.25,43.617021,39,53.099998,0,71.900002,74.699997,71.699997
20161018171500,210.0,212.100006,42.978725,39,53.099998,100,71.300003,74.699997,71.699997
20161018173000,210.0,212.100006,42.978725,39,53.099998,100,71.0,74.699997,71.699997
20161018174500,210.0,212.100006,42.978725,39,53.900002,100,70.800003,74.699997,71.699997
20161018180000,210.0,207.899994,42.127658,39,53.900002,100,70.800003,74.699997,71.699997
20161018181500,210.0,212.100006,42.978725,39,53.900002,100,70.699997,74.599998,71.599998
20161018183000,210.0,212.100006,42.978725,39,53.900002,100,70.400002,74.599998,71.599998
20161018184500,210.0,215.25,43.617021,39,54.700001,100,70.199997,74.599998,71.599998
20161018190000,210.0,215.25,43.617021,39,63.200001,100,70.300003,74.599998,71.599998
20161018191500,210.0,215.25,43.617021,39,67.699997,100,71.0,74.599998,71.599998
20161018193000,210.0,215.25,43.617021,39,67.699997,100,71.300003,74.599998,71.599998
20161018194500,210.0,228.899994,46.382977,40,55.200001,100,71.0,74.599998,71.599998
20161018200000,210.0,219.449997,44.468084,40,53.5,100,70.199997,74.599998,71.599998
20161018201500,210.0,215.25,43.617021,40,54.299999,100,69.800003,74.599998,71.599998
20161018203000,210.0,212.100006,42.978725,40,56.700001,100,69.699997,74.699997,71.699997
20161018204500,210.0,212.100006,42.978725,40,74.0,100,70.699997,74.699997,71.699997
20161018210000,210.0,212.100006,42.978725,40,65.800003,100,71.199997,74.699997,71.699997
20161018211500,210.0,212.100006,42.978725,40,77.099998,100,71.199997,74.699997,71.699997
20161018213000,210.0,212.100006,42.978725,40,75.900002,100,71.699997,74.699997,71.699997
20161018214500,210.0,215.25,43.617021,40,72.5,100,71.900002,74.699997,71.699997
20161018220000,210.0,210.0,42.553191,40,56.0,0,71.599998,74.699997,71.699997
20161018221500,210.0,212.100006,42.978725,40,54.700001,100,70.400002,74.699997,71.699997
20161018223000,210.0,217.350006,44.042554,40,54.700001,100,69.900002,74.699997,71.699997
20161018224500,210.0,210.0,42.553191,40,54.700001,100,69.599998,74.699997,71.699997
20161018230000,210.0,207.899994,42.127658,40,73.599998,100,70.099998,74.699997,71.699997
20161018231500,210.0,212.100006,42.978725,40,79.099998,100,71.199997,74.699997,71.699997
20161018233000,210.0,212.100006,42.978725,40,72.599998,100,71.5,74.699997,71.699997
20161018234500,210.0,212.100006,42.978725,40,68.699997,100,71.400002,74.699997,71.699997
20161019000000,210.0,212.100006,42.978725,40,74.800003,100,71.5,74.699997,71.699997
20161019001500,210.0,212.100006,42.978725,40,71.599998,100,71.599998,74.699997,71.699997
20161019003000,210.0,212.100006,42.978725,40,69.199997,100,71.599998,74.699997,71.699997
20161019004500,210.0,212.100006,42.978725,40,76.699997,100,71.599998,74.699997,71.699997
20161019010000,210.0,212.100006,42.978725,40,71.099998,100,71.599998,74.699997,71.699997
20161019011500,210.0,212.100006,42.978725,40,69.699997,100,71.599998,74.699997,71.699997
20161019013000,210.0,215.25,43.617021,40,69.699997,100,71.699997,74.699997,71.699997
20161019014500,210.0,215.25,43.617021,40,75.800003,100,71.599998,74.699997,71.699997
20161019020000,210.0,215.25,43.617021,40,72.0,100,71.599998,74.699997,71.699997
20161019021500,210.0,215.25,43.617021,40,69.199997,100,71.599998,74.800003,71.800003
20161019023000,210.0,215.25,43.617021,40,72.0,100,71.599998,74.800003,71.800003
20161019024500,210.0,215.25,43.617021,40,73.5,100,71.599998,74.699997,71.699997
20161019030000,210.0,215.25,43.617021,40,69.699997,100,71.599998,74.699997,71.699997
20161019031500,210.0,219.449997,44.468084,40,71.0,100,71.5,74.699997,71.699997
20161019033000,210.0,210.0,42.553191,40,75.0,100,71.5,74.699997,71.699997
20161019034500,210.0,212.100006,42.978725,40,69.699997,100,71.400002,74.699997,71.699997
20161019040000,210.0,212.100006,42.978725,40,71.0,100,71.400002,74.699997,71.699997
20161019041500,210.0,215.25,43.617021,40,74.599998,100,71.5,74.699997,71.699997
20161019043000,210.0,212.100006,42.978725,40,71.099998,100,71.400002,74.699997,71.699997
20161019044500,210.0,212.100006,42.978725,40,69.199997,100,71.400002,74.699997,71.699997
20161019050000,210.0,215.25,43.617021,40,71.0,100,71.400002,74.699997,71.699997
20161019051500,210.0,228.899994,46.382977,40,53.900002,100,70.800003,74.599998,71.599998
20161019053000,210.0,225.75,45.744681,40,53.900002,100,69.800003,74.599998,71.599998
20161019054500,210.0,225.75,45.744681,40,53.900002,100,69.300003,74.599998,71.599998
20161019060000,210.0,220.5,44.680851,40,80.300003,100,69.800003,74.599998,71.599998
20161019061500,210.0,217.350006,44.042554,40,80.300003,100,71.0,74.599998,71.599998
20161019063000,210.0,212.100006,42.978725,40,74.400002,100,71.300003,74.599998,71.599998
20161019064500,210.0,212.100006,42.978725,40,71.5,100,71.199997,74.599998,71.599998
20161019070000,210.0,212.100006,42.978725,40,79.599998,100,71.400002,74.599998,71.599998
20161019071500,210.0,212.100006,42.978725,40,72.5,100,71.5,74.599998,71.599998
20161019073000,210.0,212.100006,42.978725,40,73.300003,100,71.5,74.599998,71.599998
20161019074500,210.0,212.100006,42.978725,40,81.099998,100,71.599998,74.599998,71.599998
20161019080000,210.0,225.75,45.744681,41,55.299999,100,70.900002,74.599998,71.599998
20161019081500,210.0,225.75,45.744681,41,53.900002,100,70.699997,74.599998,71.599998
20161019083000,210.0,225.75,45.744681,41,53.900002,100,70.800003,74.599998,71.599998
20161019084500,210.0,225.75,45.744681,41,53.900002,100,70.800003,74.599998,71.599998
20161019090000,210.0,225.75,45.744681,41,53.099998,100,70.800003,74.599998,71.599998
20161019091500,210.0,225.75,45.744681,41,53.099998,100,70.800003,74.599998,71.599998
20161019093000,210.0,225.75,45.744681,41,53.099998,100,70.699997,74.599998,71.599998
20161019094500,210.0,225.75,45.744681,41,54.299999,100,70.599998,74.599998,71.599998
20161019100000,210.0,225.75,45.744681,41,60.299999,100,70.5,74.599998,71.599998
20161019101500,210.0,220.5,44.680851,41,70.599998,100,70.800003,74.599998,71.599998
20161019103000,210.0,225.75,45.744681,41,67.699997,100,71.099998,74.599998,71.599998
20161019104500,210.0,225.75,45.744681,41,80.599998,100,71.300003,74.599998,71.599998
20161019110000,210.0,225.75,45.744681,41,70.099998,100,71.599998,74.599998,71.599998
20161019111500,210.0,225.75,45.744681,41,64.400002,100,71.800003,74.599998,71.599998
20161019113000,210.0,220.5,44.680851,41,53.099998,0,71.800003,74.599998,71.599998
20161019114500,210.0,227.850006,46.170214,41,52.299999,0,71.699997,74.599998,71.599998
20161019120000,210.0,220.5,44.680851,40,52.299999,0,71.599998,74.599998,71.599998
20161019121500,210.0,220.5,44.680851,40,52.299999,0,71.400002,74.599998,71.599998
20161019123000,210.0,220.5,44.680851,40,53.099998,100,71.300003,74.599998,71.599998
20161019124500,210.0,220.5,44.680851,40,51.5,100,71.199997,74.599998,71.599998
20161019130000,210.0,220.5,44.680851,40,51.5,100,71.0,74.599998,71.599998
20161019131500,210.0,220.5,44.680851,40,52.200001,100,70.699997,74.599998,71.599998
20161019133000,210.0,210.0,42.553191,40,52.200001,100,70.699997,74.599998,71.599998
20161019134500,210.0,210.0,42.553191,40,52.200001,100,70.800003,74.599998,71.599998
20161019140000,210.0,212.100006,42.978725,40,52.200001,100,71.0,74.599998,71.599998
20161019141500,210.0,212.100006,42.978725,40,53.5,100,70.900002,74.599998,71.599998
20161019143000,210.0,207.899994,42.127658,40,52.299999,100,71.0,74.599998,71.599998
20161019144500,210.0,212.100006,42.978725,40,52.299999,100,71.099998,74.599998,71.599998
20161019150000,210.0,212.100006,42.978725,40,52.299999,100,71.199997,74.599998,71.599998
20161019151500,210.0,212.100006,42.978725,40,52.299999,100,71.199997,74.599998,71.599998
20161019153000,210.0,212.100006,42.978725,40,52.299999,100,71.300003,74.599998,71.599998
20161019154500,210.0,212.100006,42.978725,40,53.099998,100,71.400002,74.599998,71.599998
20161019160000,210.0,212.100006,42.978725,40,53.099998,100,71.599998,74.599998,71.599998
20161019161500,210.0,212.100006,42.978725,40,53.099998,100,71.599998,74.599998,71.599998
20161019163000,210.0,212.100006,42.978725,40,53.099998,100,71.699997,74.599998,71.599998
20161019164500,210.0,219.449997,44.468084,40,53.099998,100,71.699997,74.599998,71.599998
20161019170000,210.0,219.449997,44.468084,40,53.099998,100,71.699997,74.599998,71.599998
20161019171500,210.0,219.449997,44.468084,40,53.099998,100,71.599998,74.599998,71.599998
20161019173000,210.0,219.449997,44.468084,40,53.099998,100,71.599998,74.599998,71.599998
20161019174500,210.0,219.449997,44.468084,40,53.700001,100,71.599998,74.599998,71.599998
20161019180000,210.0,219.449997,44.468084,40,53.700001,100,71.699997,74.599998,71.599998
20161019181500,210.0,219.449997,44.468084,40,53.700001,0,71.599998,74.599998,71.599998
20161019183000,210.0,219.449997,44.468084,40,53.700001,0,71.599998,74.599998,71.599998
20161019184500,210.0,219.449997,44.468084,40,53.700001,0,71.699997,74.599998,71.599998
20161019190000,210.0,201.600006,40.851065,39,53.700001,0,71.699997,74.599998,71.599998
20161019191500,210.0,199.5,40.425532,39,53.700001,0,71.699997,74.599998,71.599998
20161019193000,210.0,201.600006,40.851065,39,53.700001,0,71.400002,74.599998,71.599998
20161019194500,210.0,201.600006,40.851065,39,53.700001,100,70.699997,74.599998,71.599998
20161019200000,210.0,201.600006,40.851065,39,53.700001,100,70.300003,74.599998,71.599998
20161019201500,210.0,199.5,40.425532,39,54.299999,100,70.099998,74.599998,71.599998
20161019203000,210.0,199.5,40.425532,39,54.299999,100,69.900002,74.599998,71.599998
20161019204500,210.0,199.5,40.425532,39,66.800003,100,70.0,74.599998,71.599998
20161019210000,210.0,199.5,40.425532,39,78.300003,100,71.0,74.599998,71.599998
20161019211500,210.0,199.5,40.425532,39,69.699997,100,71.300003,74.599998,71.599998
20161019213000,210.0,197.399994,39.999999,39,69.699997,100,71.400002,74.599998,71.599998
20161019214500,210.0,201.600006,40.851065,39,70.5,100,71.300003,74.599998,71.599998
20161019220000,210.0,203.699997,41.276595,39,67.699997,100,71.400002,74.599998,71.599998
20161019221500,210.0,201.600006,40.851065,39,72.0,100,71.400002,74.599998,71.599998
20161019223000,210.0,201.600006,40.851065,39,68.099998,100,71.5,74.599998,71.599998
20161019224500,210.0,199.5,40.425532,39,68.099998,100,71.5,74.599998,71.599998
20161019230000,210.0,199.5,40.425532,39,72.0,100,71.5,74.599998,71.599998
20161019231500,210.0,199.5,40.425532,39,67.699997,100,71.5,74.699997,71.699997
20161019233000,210.0,199.5,40.425532,39,67.699997,100,71.599998,74.699997,71.699997
20161019234500,210.0,197.399994,39.999999,39,72.0,100,71.5,74.599998,71.599998
20161020000000,210.0,199.5,40.425532,39,67.699997,100,71.400002,74.800003,71.800003
20161020001500,210.0,197.399994,39.999999,39,70.099998,100,71.5,74.900002,71.900002
20161020003000,210.0,197.399994,39.999999,39,74.300003,100,71.599998,74.800003,71.800003
20161020004500,210.0,197.399994,39.999999,39,71.900002,100,71.599998,74.800003,71.800003
20161020010000,210.0,197.399994,39.999999,39,69.699997,100,71.599998,74.800003,71.800003
20161020011500,210.0,199.5,40.425532,39,78.0,100,72.099998,75.300003,72.300003
20161020013000,210.0,197.399994,39.999999,39,83.0,100,72.599998,75.300003,72.300003
20161020014500,210.0,199.5,40.425532,39,53.900002,100,71.199997,75.300003,72.300003
20161020020000,210.0,197.399994,39.999999,39,54.700001,100,70.400002,75.300003,72.300003
20161020021500,210.0,199.5,40.425532,39,54.700001,100,69.900002,75.300003,72.300003
20161020023000,210.0,203.699997,41.276595,39,78.0,100,70.800003,75.300003,72.300003
20161020024500,210.0,197.399994,39.999999,39,83.099998,100,71.599998,75.300003,72.300003
20161020030000,210.0,197.399994,39.999999,39,79.099998,100,72.0,75.300003,72.300003
20161020031500,210.0,199.5,40.425532,39,76.699997,100,72.199997,75.300003,72.300003
20161020033000,210.0,199.5,40.425532,39,84.5,100,72.5,75.300003,72.300003
20161020034500,210.0,201.600006,40.851065,39,54.700001,100,71.099998,75.300003,72.300003
20161020040000,210.0,197.399994,39.999999,39,54.700001,100,70.199997,75.300003,72.300003
20161020041500,210.0,201.600006,40.851065,39,58.599998,100,69.800003,75.300003,72.300003
20161020043000,210.0,199.5,40.425532,39,77.300003,100,70.900002,75.300003,72.300003
20161020044500,210.0,194.25,39.361702,39,83.900002,100,71.699997,75.300003,72.300003
20161020050000,210.0,197.399994,39.999999,39,76.400002,100,72.099998,75.300003,72.300003
20161020051500,210.0,199.5,40.425532,39,78.699997,100,72.300003,75.199997,72.199997
20161020053000,210.0,197.399994,39.999999,39,56.799999,100,71.900002,75.199997,72.199997
20161020054500,210.0,197.399994,39.999999,39,53.5,100,70.5,75.199997,72.199997
20161020060000,210.0,199.5,40.425532,39,53.5,100,69.900002,75.099998,72.099998
20161020061500,210.0,199.5,40.425532,39,76.900002,100,70.0,75.099998,72.099998
20161020063000,210.0,199.5,40.425532,39,84.300003,100,71.199997,75.099998,72.099998
20161020064500,210.0,201.600006,40.851065,39,84.300003,100,71.699997,75.099998,72.099998
20161020070000,210.0,199.5,40.425532,39,82.5,100,71.900002,75.199997,72.199997
20161020071500,210.0,199.5,40.425532,39,75.400002,100,72.099998,75.199997,72.199997
20161020073000,210.0,201.600006,40.851065,39,79.199997,100,72.300003,75.199997,72.199997
20161020074500,210.0,197.399994,39.999999,39,55.599998,100,71.800003,75.199997,72.199997
20161020080000,210.0,199.5,40.425532,39,53.5,100,70.5,75.199997,72.199997
20161020081500,210.0,199.5,40.425532,39,54.299999,100,70.699997,75.099998,72.099998
20161020083000,210.0,201.600006,40.851065,39,54.299999,100,70.800003,75.199997,72.199997
20161020084500,210.0,203.699997,41.276595,39,54.299999,100,70.900002,75.099998,72.099998
20161020090000,210.0,199.5,40.425532,39,65.300003,100,70.900002,75.199997,72.199997
20161020091500,210.0,199.5,40.425532,39,82.400002,100,71.099998,75.099998,72.099998
20161020093000,210.0,199.5,40.425532,39,82.400002,100,71.300003,75.099998,72.099998
20161020094500,210.0,201.600006,40.851065,39,74.400002,100,71.400002,75.0,72.0
20161020100000,210.0,199.5,40.425532,39,80.699997,100,71.599998,75.099998,72.099998
20161020101500,210.0,199.5,40.425532,39,73.5,100,71.800003,75.0,72.0
20161020103000,210.0,199.5,40.425532,39,77.199997,100,72.0,75.0,72.0
20161020104500,210.0,201.600006,40.851065,39,80.699997,100,72.199997,75.0,72.0
20161020110000,210.0,201.600006,40.851065,39,53.5,0,72.300003,75.0,72.0
20161020111500,210.0,199.5,40.425532,39,53.5,0,72.199997,75.0,72.0
20161020113000,210.0,201.600006,40.851065,39,52.200001,0,72.099998,75.0,72.0
20161020114500,210.0,201.600006,40.851065,39,52.200001,0,71.900002,75.0,72.0
20161020120000,210.0,199.5,40.425532,39,52.200001,0,71.800003,75.0,72.0
20161020121500,210.0,199.5,40.425532,39,51.5,100,71.599998,75.0,72.0
20161020123000,210.0,201.600006,40.851065,39,52.299999,100,71.400002,75.0,72.0
20161020124500,210.0,201.600006,40.851065,39,52.299999,100,71.300003,75.0,72.0
20161020130000,210.0,201.600006,40.851065,39,52.299999,100,71.199997,75.0,72.0
20161020131500,210.0,201.600006,40.851065,39,52.299999,100,71.099998,75.0,72.0
20161020133000,210.0,199.5,40.425532,39,53.099998,100,71.099998,75.0,72.0
20161020134500,210.0,201.600006,40.851065,39,52.299999,100,71.099998,75.0,72.0
20161020140000,210.0,199.5,40.425532,39,52.299999,100,71.199997,75.0,72.0
20161020141500,210.0,199.5,40.425532,39,53.099998,100,71.199997,75.0,72.0
20161020143000,210.0,201.600006,40.851065,39,53.099998,100,71.300003,75.0,72.0
20161020144500,210.0,199.5,40.425532,39,56.299999,100,71.400002,75.0,72.0
20161020150000,210.0,201.600006,40.851065,39,56.299999,100,71.5,75.0,72.0
20161020151500,210.0,201.600006,40.851065,39,61.5,100,71.5,75.0,72.0
20161020153000,210.0,197.399994,39.999999,39,62.299999,100,71.599998,75.0,72.0
20161020154500,210.0,199.5,40.425532,39,65.800003,100,71.800003,75.0,72.0
20161020160000,210.0,197.399994,39.999999,39,62.400002,100,71.900002,75.0,72.0
20161020161500,210.0,197.399994,39.999999,39,63.200001,100,72.199997,75.0,72.0
20161020163000,210.0,201.600006,40.851065,39,61.099998,100,71.800003,75.0,72.0
20161020164500,210.0,199.5,40.425532,39,63.299999,100,71.800003,75.0,72.0
20161020170000,210.0,201.600006,40.851065,39,62.0,100,71.699997,75.0,72.0
20161020171500,210.0,201.600006,40.851065,39,74.400002,100,71.900002,75.0,72.0
20161020173000,210.0,197.399994,39.999999,39,65.800003,100,72.099998,75.0,72.0
20161020174500,210.0,197.399994,39.999999,39,74.400002,100,72.099998,75.0,72.0
20161020180000,210.0,199.5,40.425532,39,58.400002,0,72.199997,75.0,72.0
20161020181500,210.0,201.600006,40.851065,39,53.5,100,71.199997,75.0,72.0
20161020183000,210.0,197.399994,39.999999,39,53.5,100,70.599998,75.0,72.0
20161020184500,210.0,199.5,40.425532,39,53.5,100,70.300003,75.0,72.0
20161020190000,210.0,199.5,40.425532,39,55.5,100,70.0,75.0,72.0
20161020191500,210.0,199.5,40.425532,39,71.599998,100,70.800003,75.0,72.0
20161020193000,210.0,199.5,40.425532,39,71.599998,100,71.5,75.0,72.0
20161020194500,210.0,199.5,40.425532,39,69.699997,100,71.800003,75.0,72.0
20161020200000,210.0,199.5,40.425532,39,69.699997,100,71.900002,75.0,72.0
20161020201500,210.0,201.600006,40.851065,39,69.699997,100,71.900002,75.0,72.0
20161020203000,210.0,199.5,40.425532,39,77.199997,100,72.099998,75.0,72.0
20161020204500,210.0,199.5,40.425532,39,77.199997,100,72.099998,75.0,72.0
20161020210000,210.0,199.5,40.425532,39,75.800003,100,72.099998,75.0,72.0
20161020211500,210.0,201.600006,40.851065,39,73.599998,100,72.199997,75.0,72.0
20161020213000,210.0,199.5,40.425532,39,72.0,100,72.199997,75.0,72.0
20161020214500,210.0,199.5,40.425532,39,74.699997,100,72.199997,75.0,72.0
20161020220000,210.0,194.25,39.361702,39,56.799999,0,72.0,75.0,72.0
20161020221500,210.0,194.25,39.361702,39,53.099998,100,70.800003,75.0,72.0
20161020223000,210.0,194.25,39.361702,39,54.299999,100,70.400002,75.0,72.0
20161020224500,210.0,194.25,39.361702,39,54.299999,100,70.0,75.0,72.0
20161020230000,210.0,197.399994,39.999999,39,72.699997,100,70.199997,75.0,72.0
20161020231500,210.0,197.399994,39.999999,39,78.699997,100,71.5,75.0,72.0
20161020233000,210.0,199.5,40.425532,39,70.099998,100,71.400002,75.0,72.0
20161020234500,210.0,199.5,40.425532,39,71.300003,100,71.800003,75.0,72.0
20161021000000,210.0,197.399994,39.999999,39,74.599998,100,72.0,75.0,72.0
20161021001500,210.0,194.25,39.361702,39,81.099998,100,72.199997,75.0,72.0
20161021003000,210.0,197.399994,39.999999,39,54.0,100,71.0,75.0,72.0
20161021004500,210.0,197.399994,39.999999,39,54.0,100,70.300003,75.0,72.0
20161021010000,210.0,197.399994,39.999999,39,54.0,100,69.900002,75.0,72.0
20161021011500,210.0,197.399994,39.999999,39,80.0,100,70.199997,75.0,72.0
20161021013000,210.0,194.25,39.361702,39,72.5,100,71.400002,75.0,72.0
20161021014500,210.0,194.25,39.361702,39,67.300003,100,71.199997,74.699997,71.699997
20161021020000,210.0,197.399994,39.999999,39,76.599998,100,71.300003,74.699997,71.699997
20161021021500,210.0,199.5,40.425532,39,78.5,100,71.800003,74.699997,71.699997
20161021023000,210.0,197.399994,39.999999,39,59.200001,0,71.699997,74.699997,71.699997
20161021024500,210.0,199.5,40.425532,39,53.5,100,70.400002,74.699997,71.699997
20161021030000,210.0,201.600006,40.851065,39,54.700001,100,69.800003,74.699997,71.699997
20161021031500,210.0,199.5,40.425532,39,56.700001,100,69.5,74.800003,71.800003
20161021033000,210.0,197.399994,39.999999,39,75.0,100,70.300003,74.800003,71.800003
20161021034500,210.0,201.600006,40.851065,39,84.400002,100,71.300003,74.800003,71.800003
20161021040000,210.0,201.600006,40.851065,39,71.599998,100,71.300003,74.699997,71.699997
20161021041500,210.0,197.399994,39.999999,39,73.0,100,71.5,74.699997,71.699997
20161021043000,210.0,197.399994,39.999999,39,82.5,100,71.800003,74.699997,71.699997
20161021044500,210.0,199.5,40.425532,39,65.900002,100,71.900002,74.699997,71.699997
20161021050000,210.0,199.5,40.425532,39,53.900002,100,70.300003,74.699997,71.699997
20161021051500,210.0,203.699997,41.276595,39,54.700001,100,69.699997,74.699997,71.699997
20161021053000,210.0,201.600006,40.851065,39,56.700001,100,69.400002,74.699997,71.699997
20161021054500,210.0,201.600006,40.851065,39,77.699997,100,70.199997,74.699997,71.699997
20161021060000,210.0,199.5,40.425532,39,81.699997,100,71.099998,74.699997,71.699997
20161021061500,210.0,201.600006,40.851065,39,76.400002,100,71.400002,74.699997,71.699997
20161021063000,210.0,199.5,40.425532,39,79.099998,100,71.699997,74.699997,71.699997
20161021064500,210.0,197.399994,39.999999,39,83.300003,100,71.800003,74.699997,71.699997
20161021070000,210.0,201.600006,40.851065,39,66.300003,0,71.900002,74.699997,71.699997
20161021071500,210.0,201.600006,40.851065,39,53.900002,100,70.400002,74.699997,71.699997
20161021073000,210.0,201.600006,40.851065,39,55.099998,100,69.699997,74.699997,71.699997
20161021074500,210.0,201.600006,40.851065,39,55.099998,100,70.099998,74.699997,71.699997
20161021080000,210.0,199.5,40.425532,39,57.900002,100,70.199997,74.699997,71.699997
20161021081500,210.0,201.600006,40.851065,39,83.699997,100,70.400002,74.699997,71.699997
20161021083000,210.0,197.399994,39.999999,39,80.699997,100,70.5,74.699997,71.699997
20161021084500,210.0,199.5,40.425532,39,78.199997,100,70.800003,74.699997,71.699997
20161021090000,210.0,197.399994,39.999999,39,85.400002,100,71.099998,74.699997,71.699997
20161021091500,210.0,197.399994,39.999999,39,85.400002,100,71.300003,74.699997,71.699997
20161021093000,210.0,199.5,40.425532,39,79.0,100,71.599998,74.699997,71.699997
20161021094500,210.0,197.399994,39.999999,39,79.0,100,71.699997,74.599998,71.599998
20161021100000,210.0,197.399994,39.999999,39,66.0,0,71.900002,74.599998,71.599998
20161021101500,210.0,197.399994,39.999999,39,53.900002,100,71.900002,75.0,72.0
20161021103000,210.0,199.5,40.425532,39,53.099998,100,71.800003,75.0,72.0
20161021104500,210.0,197.399994,39.999999,39,53.099998,100,71.199997,75.0,72.0
20161021110000,210.0,201.600006,40.851065,39,53.900002,100,71.5,75.0,72.0
20161021111500,210.0,201.600006,40.851065,39,53.900002,100,71.400002,75.0,72.0
20161021113000,210.0,199.5,40.425532,39,53.900002,100,71.400002,75.0,72.0
20161021114500,210.0,199.5,40.425532,39,53.900002,100,71.300003,75.0,72.0
20161021120000,210.0,199.5,40.425532,39,53.900002,100,71.300003,75.0,72.0
20161021121500,210.0,201.600006,40.851065,39,53.900002,100,71.199997,75.0,72.0
20161021123000,210.0,199.5,40.425532,39,53.099998,100,71.099998,75.0,72.0
20161021124500,210.0,190.050003,38.510639,39,54.700001,100,71.0,75.0,72.0
20161021130000,210.0,197.399994,39.999999,39,55.900002,100,71.0,75.0,72.0
20161021131500,210.0,199.5,40.425532,39,65.800003,100,70.800003,75.0,72.0
20161021133000,210.0,199.5,40.425532,39,81.099998,100,71.800003,75.0,72.0
20161021134500,210.0,194.25,39.361702,39,70.599998,100,71.900002,75.0,72.0
20161021140000,210.0,197.399994,39.999999,39,69.199997,100,71.900002,75.0,72.0
20161021141500,210.0,197.399994,39.999999,39,67.699997,100,71.900002,75.0,72.0
20161021143000,210.0,199.5,40.425532,39,67.699997,100,72.099998,75.0,72.0
20161021144500,210.0,197.399994,39.999999,39,69.199997,100,72.0,75.0,72.0
20161021150000,210.0,197.399994,39.999999,39,71.900002,100,72.0,75.0,72.0
20161021151500,210.0,194.25,39.361702,39,67.699997,100,72.099998,75.0,72.0
20161021153000,210.0,194.25,39.361702,39,70.300003,100,72.099998,75.0,72.0
20161021154500,210.0,197.399994,39.999999,39,70.300003,100,72.099998,75.0,72.0
20161021160000,210.0,199.5,40.425532,39,67.300003,100,72.199997,75.0,72.0
20161021161500,210.0,199.5,40.425532,39,54.299999,100,71.5,75.0,72.0
20161021163000,210.0,197.399994,39.999999,39,54.299999,100,70.699997,74.900002,71.900002
20161021164500,210.0,194.25,39.361702,39,53.5,100,70.300003,74.699997,71.699997
20161021170000,210.0,199.5,40.425532,39,54.700001,100,69.900002,74.699997,71.699997
20161021171500,210.0,194.25,39.361702,39,64.800003,100,70.0,74.800003,71.800003
20161021173000,210.0,194.25,39.361702,39,70.5,100,71.0,74.699997,71.699997
20161021174500,210.0,197.399994,39.999999,39,65.300003,100,71.199997,74.699997,71.699997
20161021180000,210.0,197.399994,39.999999,39,65.300003,100,71.300003,74.699997,71.699997
20161021181500,210.0,199.5,40.425532,39,72.300003,100,71.699997,74.800003,71.800003
20161021183000,210.0,194.25,39.361702,39,72.300003,100,72.0,74.800003,71.800003
20161021184500,210.0,192.149994,38.936169,39,75.900002,100,72.199997,75.0,72.0
20161021190000,210.0,199.5,40.425532,39,75.900002,100,72.199997,75.0,72.0
20161021191500,210.0,197.399994,39.999999,39,61.200001,100,72.0,74.900002,71.900002
20161021193000,210.0,199.5,40.425532,39,55.200001,100,70.699997,74.699997,71.699997
20161021194500,210.0,197.399994,39.999999,39,53.799999,100,70.099998,74.699997,71.699997
20161021200000,210.0,199.5,40.425532,39,56.299999,100,69.699997,74.699997,71.699997
20161021201500,210.0,194.25,39.361702,39,76.300003,100,69.900002,74.699997,71.699997
20161021203000,210.0,192.149994,38.936169,39,75.099998,100,70.900002,74.699997,71.699997
20161021204500,210.0,194.25,39.361702,39,77.099998,100,71.300003,74.699997,71.699997
20161021210000,210.0,192.149994,38.936169,39,72.0,100,71.300003,74.699997,71.699997
20161021211500,210.0,197.399994,39.999999,39,78.699997,100,71.5,74.699997,71.699997
20161021213000,210.0,194.25,39.361702,39,75.400002,100,71.599998,74.699997,71.699997
20161021214500,210.0,194.25,39.361702,39,75.400002,100,71.599998,74.699997,71.699997
20161021220000,210.0,197.399994,39.999999,39,77.300003,100,71.699997,74.699997,71.699997
20161021221500,210.0,192.149994,38.936169,39,72.900002,100,71.699997,74.699997,71.699997
20161021223000,210.0,197.399994,39.999999,39,54.700001,100,71.0,74.599998,71.599998
20161021224500,210.0,194.25,39.361702,39,53.900002,100,70.099998,74.599998,71.599998
20161021230000,210.0,197.399994,39.999999,39,55.599998,100,69.699997,74.599998,71.599998
20161021231500,210.0,197.399994,39.999999,39,57.900002,100,69.400002,74.599998,71.599998
20161021233000,210.0,199.5,40.425532,39,80.699997,100,70.300003,74.599998,71.599998
20161021234500,210.0,199.5,40.425532,39,74.400002,100,70.900002,74.599998,71.599998
20161022000000,210.0,194.25,39.361702,39,88.800003,100,71.199997,74.599998,71.599998
20161022001500,210.0,194.25,39.361702,39,76.800003,100,71.5,74.599998,71.599998
20161022003000,210.0,194.25,39.361702,39,80.400002,100,71.699997,74.599998,71.599998
20161022004500,210.0,199.5,40.425532,39,58.5,100,71.300003,74.599998,71.599998
20161022010000,210.0,194.25,39.361702,39,53.5,100,70.099998,74.599998,71.599998
20161022011500,210.0,197.399994,39.999999,39,55.900002,100,69.5,74.599998,71.599998
20161022013000,210.0,199.5,40.425532,39,70.900002,100,69.300003,74.599998,71.599998
20161022014500,210.0,199.5,40.425532,39,77.800003,100,70.300003,74.599998,71.599998
20161022020000,210.0,199.5,40.425532,39,86.599998,100,70.699997,74.599998,71.599998
20161022021500,210.0,199.5,40.425532,39,78.300003,100,71.199997,74.599998,71.599998
20161022023000,210.0,203.699997,41.276595,39,84.599998,100,71.400002,74.599998,71.599998
20161022024500,210.0,201.600006,40.851065,39,85.699997,100,71.300003,74.599998,71.599998
20161022030000,210.0,201.600006,40.851065,39,77.300003,100,71.699997,74.599998,71.599998
20161022031500,210.0,199.5,40.425532,39,81.800003,100,71.800003,74.599998,71.599998
20161022033000,210.0,201.600006,40.851065,39,57.200001,100,71.0,74.599998,71.599998
20161022034500,210.0,199.5,40.425532,39,53.099998,100,69.900002,74.599998,71.599998
20161022040000,210.0,206.850006,41.914895,39,55.900002,100,69.400002,74.599998,71.599998
20161022041500,210.0,203.699997,41.276595,39,71.0,100,69.300003,74.599998,71.599998
20161022043000,210.0,203.699997,41.276595,39,82.400002,100,70.199997,74.699997,71.699997
20161022044500,210.0,203.699997,41.276595,39,81.199997,100,70.5,74.699997,71.699997
20161022050000,210.0,201.600006,40.851065,39,81.199997,100,71.0,74.699997,71.699997
20161022051500,210.0,203.699997,41.276595,39,83.800003,100,70.900002,74.699997,71.699997
20161022053000,210.0,199.5,40.425532,39,76.800003,100,71.300003,74.599998,71.599998
20161022054500,210.0,206.850006,41.914895,39,90.5,100,71.199997,74.699997,71.699997
20161022060000,210.0,203.699997,41.276595,39,76.400002,100,71.5,74.699997,71.699997
20161022061500,210.0,203.699997,41.276595,39,91.699997,100,71.400002,74.699997,71.699997
20161022063000,210.0,201.600006,40.851065,39,76.900002,100,71.699997,74.900002,71.900002
20161022064500,210.0,199.5,40.425532,39,91.699997,100,71.5,74.699997,71.699997
20161022070000,210.0,203.699997,41.276595,39,79.5,100,71.5,74.800003,71.800003
20161022071500,210.0,203.699997,41.276595,39,81.5,100,71.599998,74.699997,71.699997
20161022073000,210.0,203.699997,41.276595,39,80.199997,100,71.5,74.699997,71.699997
20161022074500,210.0,203.699997,41.276595,39,81.599998,100,71.699997,74.699997,71.699997
20161022080000,210.0,201.600006,40.851065,39,81.599998,100,71.5,74.699997,71.699997
20161022081500,210.0,206.850006,41.914895,39,80.599998,100,71.800003,74.699997,71.699997
20161022083000,210.0,201.600006,40.851065,39,81.599998,100,71.599998,74.699997,71.699997
20161022084500,210.0,206.850006,41.914895,39,78.900002,100,71.800003,74.800003,71.800003
20161022090000,210.0,201.600006,40.851065,39,86.099998,100,71.699997,74.699997,71.699997
20161022091500,210.0,203.699997,41.276595,39,77.800003,100,71.900002,74.699997,71.699997
20161022093000,210.0,201.600006,40.851065,39,53.5,100,70.5,74.599998,71.599998
20161022094500,210.0,206.850006,41.914895,39,53.5,100,69.699997,74.599998,71.599998
20161022100000,210.0,203.699997,41.276595,39,56.599998,100,69.099998,74.599998,71.599998
20161022101500,210.0,206.850006,41.914895,39,87.5,100,69.599998,74.599998,71.599998
