PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022103000,210.0,206.850006,41.914895,39,78.699997,100,70.300003,74.599998,71.599998
20161022104500,210.0,201.600006,40.851065,39,82.300003,100,70.599998,74.599998,71.599998
20161022110000,210.0,207.899994,42.127658,39,80.199997,100,70.5,74.699997,71.699997
20161022111500,210.0,207.899994,42.127658,39,77.5,100,70.699997,74.699997,71.699997
20161022113000,210.0,207.899994,42.127658,39,89.099998,100,70.800003,74.699997,71.699997
20161022114500,210.0,210.0,42.553191,39,78.699997,100,71.0,74.699997,71.699997
20161022120000,210.0,207.899994,42.127658,39,82.5,100,71.199997,75.0,72.0
20161022121500,210.0,207.899994,42.127658,39,81.199997,100,71.300003,75.0,72.0
20161022123000,210.0,203.699997,41.276595,39,76.699997,100,71.400002,75.0,72.0
20161022124500,210.0,212.100006,42.978725,39,88.599998,100,71.5,75.0,72.0
20161022130000,210.0,206.850006,41.914895,39,79.699997,100,71.900002,75.0,72.0
20161022131500,210.0,206.850006,41.914895,39,53.099998,0,71.5,74.699997,71.699997
20161022133000,210.0,206.850006,41.914895,39,54.700001,100,70.199997,74.699997,71.699997
20161022134500,210.0,206.850006,41.914895,39,52.599998,100,69.699997,74.699997,71.699997
20161022140000,210.0,210.0,42.553191,39,59.099998,100,69.300003,74.699997,71.699997
20161022141500,210.0,206.850006,41.914895,39,84.900002,100,70.199997,74.699997,71.699997
20161022143000,210.0,206.850006,41.914895,39,77.400002,100,71.0,75.0,72.0
20161022144500,210.0,206.850006,41.914895,39,77.400002,100,71.300003,75.0,72.0
20161022150000,210.0,201.600006,40.851065,39,89.800003,100,71.699997,75.0,72.0
20161022151500,210.0,207.899994,42.127658,39,79.699997,100,72.099998,75.0,72.0
20161022153000,210.0,207.899994,42.127658,39,76.0,100,72.199997,75.0,72.0
20161022154500,210.0,201.600006,40.851065,39,52.599998,100,70.5,75.0,72.0
20161022160000,210.0,206.850006,41.914895,39,52.599998,100,69.699997,75.0,72.0
20161022161500,210.0,206.850006,41.914895,39,72.400002,100,69.599998,75.0,72.0
20161022163000,210.0,203.699997,41.276595,39,75.400002,100,70.699997,75.0,72.0
20161022164500,210.0,201.600006,40.851065,39,73.5,100,71.400002,75.0,72.0
20161022170000,210.0,201.600006,40.851065,39,85.0,100,71.900002,75.0,72.0
20161022171500,210.0,201.600006,40.851065,39,81.5,100,72.099998,75.0,72.0
20161022173000,210.0,206.850006,41.914895,39,53.900002,100,71.199997,75.0,72.0
20161022174500,210.0,206.850006,41.914895,39,55.5,100,70.300003,75.0,72.0
20161022180000,210.0,199.5,40.425532,39,53.900002,100,69.800003,75.0,72.0
20161022181500,210.0,201.600006,40.851065,39,71.099998,100,70.0,75.0,72.0
20161022183000,210.0,201.600006,40.851065,39,80.099998,100,71.099998,75.0,72.0
20161022184500,210.0,199.5,40.425532,39,80.099998,100,71.800003,75.0,72.0
20161022190000,210.0,199.5,40.425532,39,74.900002,100,71.900002,75.0,72.0
20161022191500,210.0,197.399994,39.999999,39,72.0,100,71.900002,75.0,72.0
20161022193000,210.0,203.699997,41.276595,39,73.300003,100,72.199997,75.0,72.0
20161022194500,210.0,201.600006,40.851065,39,53.5,100,70.800003,75.0,72.0
20161022200000,210.0,201.600006,40.851065,39,55.200001,100,70.199997,75.0,72.0
20161022201500,210.0,201.600006,40.851065,39,56.099998,100,69.699997,75.0,72.0
20161022203000,210.0,201.600006,40.851065,39,75.900002,100,70.5,75.0,72.0
20161022204500,210.0,197.399994,39.999999,39,76.900002,100,71.199997,75.0,72.0
20161022210000,210.0,199.5,40.425532,39,87.5,100,71.599998,75.0,72.0
20161022211500,210.0,197.399994,39.999999,39,75.900002,100,71.900002,75.0,72.0
20161022213000,210.0,197.399994,39.999999,39,82.0,100,72.099998,75.0,72.0
20161022214500,210.0,197.399994,39.999999,39,78.5,100,72.199997,75.0,72.0
20161022220000,210.0,199.5,40.425532,39,63.599998,100,72.099998,75.0,72.0
20161022221500,210.0,197.399994,39.999999,39,54.299999,100,70.699997,75.0,72.0
20161022223000,210.0,197.399994,39.999999,39,54.299999,100,69.900002,75.0,72.0
20161022224500,210.0,203.699997,41.276595,39,57.900002,100,69.699997,75.0,72.0
20161022230000,210.0,194.25,39.361702,39,88.599998,100,70.199997,75.0,72.0
20161022231500,210.0,199.5,40.425532,39,81.099998,100,70.900002,75.0,72.0
20161022233000,210.0,199.5,40.425532,39,77.800003,100,71.5,75.0,72.0
20161022234500,210.0,194.25,39.361702,39,91.699997,100,71.599998,75.0,72.0
20161023000000,210.0,199.5,40.425532,39,80.0,100,71.900002,75.0,72.0
20161023001500,210.0,197.399994,39.999999,39,80.0,100,72.099998,75.0,72.0
20161023003000,210.0,199.5,40.425532,39,89.300003,100,72.099998,75.0,72.0
20161023004500,210.0,199.5,40.425532,39,54.299999,100,71.199997,75.0,72.0
20161023010000,210.0,199.5,40.425532,39,54.299999,100,70.199997,75.0,72.0
20161023011500,210.0,201.600006,40.851065,39,55.599998,100,69.699997,75.0,72.0
20161023013000,210.0,201.600006,40.851065,39,73.900002,100,69.800003,75.0,72.0
20161023014500,210.0,203.699997,41.276595,39,90.599998,100,70.5,75.0,72.0
20161023020000,210.0,201.600006,40.851065,39,77.300003,100,71.0,75.0,72.0
20161023021500,210.0,201.600006,40.851065,39,86.199997,100,71.099998,75.0,72.0
20161023023000,210.0,199.5,40.425532,39,80.699997,100,71.199997,75.0,72.0
20161023024500,210.0,199.5,40.425532,39,78.0,100,71.599998,75.0,72.0
20161023030000,210.0,199.5,40.425532,39,91.900002,100,71.400002,75.0,72.0
20161023031500,210.0,201.600006,40.851065,39,77.800003,100,71.699997,75.0,72.0
20161023033000,210.0,201.600006,40.851065,39,84.300003,100,71.599998,75.0,72.0
20161023034500,210.0,203.699997,41.276595,39,81.099998,100,71.599998,75.0,72.0
20161023040000,210.0,197.399994,39.999999,39,79.400002,100,71.800003,75.0,72.0
20161023041500,210.0,203.699997,41.276595,39,87.0,100,71.599998,75.0,72.0
20161023043000,210.0,201.600006,40.851065,39,77.5,100,71.900002,75.0,72.0
20161023044500,210.0,201.600006,40.851065,39,90.0,100,71.699997,75.0,72.0
20161023050000,210.0,206.850006,41.914895,39,78.099998,100,71.900002,75.0,72.0
20161023051500,210.0,199.5,40.425532,39,90.699997,100,71.699997,75.0,72.0
20161023053000,210.0,201.600006,40.851065,39,78.699997,100,71.800003,75.0,72.0
20161023054500,210.0,201.600006,40.851065,39,89.5,100,71.699997,75.0,72.0
20161023060000,210.0,201.600006,40.851065,39,78.699997,100,71.900002,75.0,72.0
20161023061500,210.0,201.600006,40.851065,39,89.699997,100,71.699997,75.0,72.0
20161023063000,210.0,206.850006,41.914895,39,77.800003,100,71.800003,75.0,72.0
20161023064500,210.0,199.5,40.425532,39,90.5,100,71.699997,75.0,72.0
20161023070000,210.0,203.699997,41.276595,39,78.300003,100,71.699997,75.0,72.0
20161023071500,210.0,203.699997,41.276595,39,85.099998,100,71.599998,75.0,72.0
20161023073000,210.0,201.600006,40.851065,39,80.599998,100,71.699997,75.0,72.0
20161023074500,210.0,203.699997,41.276595,39,85.099998,100,71.599998,75.0,72.0
20161023080000,210.0,201.600006,40.851065,39,79.599998,100,71.800003,75.0,72.0
20161023081500,210.0,203.699997,41.276595,39,85.300003,100,71.599998,75.0,72.0
20161023083000,210.0,203.699997,41.276595,39,76.800003,100,71.800003,75.0,72.0
20161023084500,210.0,201.600006,40.851065,39,91.0,100,71.599998,75.0,72.0
20161023090000,210.0,206.850006,41.914895,39,78.699997,100,71.699997,75.0,72.0
20161023091500,210.0,203.699997,41.276595,39,80.300003,100,71.800003,75.0,72.0
20161023093000,210.0,201.600006,40.851065,39,86.300003,100,71.699997,75.0,72.0
20161023094500,210.0,206.850006,41.914895,39,76.900002,100,71.900002,75.0,72.0
20161023100000,210.0,201.600006,40.851065,39,81.099998,100,71.800003,75.0,72.0
20161023101500,210.0,210.0,42.553191,39,83.800003,100,71.699997,75.0,72.0
20161023103000,210.0,206.850006,41.914895,39,75.900002,100,71.900002,75.0,72.0
20161023104500,210.0,203.699997,41.276595,39,86.199997,100,71.800003,75.0,72.0
20161023110000,210.0,206.850006,41.914895,39,79.699997,100,71.900002,75.0,72.0
20161023111500,210.0,203.699997,41.276595,39,75.900002,100,72.0,75.0,72.0
20161023113000,210.0,207.899994,42.127658,39,89.199997,100,71.900002,75.0,72.0
20161023114500,210.0,207.899994,42.127658,39,79.699997,100,72.099998,75.0,72.0
20161023120000,210.0,207.899994,42.127658,39,77.800003,100,72.199997,75.0,72.0
20161023121500,210.0,207.899994,42.127658,39,55.200001,100,71.699997,75.0,72.0
20161023123000,210.0,210.0,42.553191,39,55.200001,100,70.199997,75.0,72.0
20161023124500,210.0,206.850006,41.914895,39,52.299999,100,69.599998,75.0,72.0
20161023130000,210.0,206.850006,41.914895,39,76.800003,100,69.699997,75.0,72.0
20161023131500,210.0,206.850006,41.914895,39,86.0,100,70.699997,75.0,72.0
20161023133000,210.0,206.850006,41.914895,39,78.699997,100,71.300003,75.0,72.0
20161023134500,210.0,206.850006,41.914895,39,78.699997,100,71.599998,75.0,72.0
20161023140000,210.0,201.600006,40.851065,39,88.300003,100,71.800003,75.0,72.0
20161023141500,210.0,203.699997,41.276595,39,86.900002,100,71.900002,75.0,72.0
20161023143000,210.0,207.899994,42.127658,39,58.400002,0,71.900002,75.0,72.0
20161023144500,210.0,203.699997,41.276595,39,53.900002,100,70.400002,75.0,72.0
20161023150000,210.0,206.850006,41.914895,39,53.099998,100,69.699997,75.0,72.0
20161023151500,210.0,206.850006,41.914895,39,71.5,100,69.599998,75.0,72.0
20161023153000,210.0,206.850006,41.914895,39,74.900002,100,70.699997,75.0,72.0
20161023154500,210.0,203.699997,41.276595,39,82.5,100,71.599998,75.0,72.0
20161023160000,210.0,203.699997,41.276595,39,82.5,100,71.900002,75.0,72.0
20161023161500,210.0,203.699997,41.276595,39,77.400002,100,72.099998,75.0,72.0
20161023163000,210.0,201.600006,40.851065,39,75.300003,100,72.099998,75.0,72.0
20161023164500,210.0,206.850006,41.914895,39,55.599998,100,71.300003,75.0,72.0
20161023170000,210.0,201.600006,40.851065,39,53.5,100,70.199997,75.0,72.0
20161023171500,210.0,201.600006,40.851065,39,54.299999,100,69.699997,75.0,72.0
20161023173000,210.0,203.699997,41.276595,39,80.099998,100,70.0,75.0,72.0
20161023174500,210.0,201.600006,40.851065,39,80.099998,100,71.400002,75.0,72.0
20161023180000,210.0,199.5,40.425532,39,73.5,100,71.800003,75.0,72.0
20161023181500,210.0,201.600006,40.851065,39,71.599998,100,71.699997,75.0,72.0
20161023183000,210.0,203.699997,41.276595,39,77.199997,100,71.699997,75.0,72.0
20161023184500,210.0,197.399994,39.999999,39,79.5,100,71.900002,75.0,72.0
20161023190000,210.0,201.600006,40.851065,39,73.0,100,72.0,75.0,72.0
20161023191500,210.0,203.699997,41.276595,39,72.199997,100,71.900002,75.0,72.0
20161023193000,210.0,203.699997,41.276595,39,76.699997,100,71.900002,75.0,72.0
20161023194500,210.0,201.600006,40.851065,39,73.5,100,72.0,75.0,72.0
20161023200000,210.0,201.600006,40.851065,39,74.800003,100,71.900002,75.0,72.0
20161023201500,210.0,203.699997,41.276595,39,74.800003,100,72.099998,75.0,72.0
20161023203000,210.0,203.699997,41.276595,39,71.099998,100,71.900002,75.0,72.0
20161023204500,210.0,201.600006,40.851065,39,80.599998,100,72.0,75.0,72.0
20161023210000,210.0,197.399994,39.999999,39,72.5,100,72.0,75.0,72.0
20161023211500,210.0,199.5,40.425532,39,76.699997,100,71.900002,75.0,72.0
20161023213000,210.0,199.5,40.425532,39,75.5,100,72.099998,75.0,72.0
20161023214500,210.0,201.600006,40.851065,39,72.5,100,72.0,75.0,72.0
20161023220000,210.0,201.600006,40.851065,39,71.5,100,72.0,75.0,72.0
20161023221500,210.0,197.399994,39.999999,39,76.699997,100,71.900002,75.0,72.0
20161023223000,210.0,201.600006,40.851065,39,73.0,100,71.900002,75.0,72.0
20161023224500,210.0,199.5,40.425532,39,76.300003,100,71.800003,75.0,72.0
20161023230000,210.0,201.600006,40.851065,39,74.0,100,71.900002,75.0,72.0
20161023231500,210.0,199.5,40.425532,39,74.0,100,71.800003,75.0,72.0
20161023233000,210.0,201.600006,40.851065,39,78.0,100,71.800003,75.0,72.0
20161023234500,210.0,201.600006,40.851065,39,71.599998,100,71.699997,75.0,72.0
20161024000000,210.0,199.5,40.425532,39,79.0,100,71.599998,75.0,72.0
20161024001500,210.0,199.5,40.425532,39,76.400002,100,71.800003,75.0,72.0
20161024003000,210.0,199.5,40.425532,39,77.199997,100,71.900002,75.0,72.0
20161024004500,210.0,199.5,40.425532,39,81.699997,100,71.900002,75.0,72.0
20161024010000,210.0,199.5,40.425532,39,74.400002,100,71.900002,75.0,72.0
20161024011500,210.0,201.600006,40.851065,39,82.599998,100,71.900002,75.0,72.0
20161024013000,210.0,201.600006,40.851065,39,74.5,100,71.900002,75.0,72.0
20161024014500,210.0,203.699997,41.276595,39,76.300003,100,71.800003,75.0,72.0
20161024020000,210.0,201.600006,40.851065,39,80.199997,100,71.800003,75.0,72.0
20161024021500,210.0,199.5,40.425532,39,74.400002,100,71.900002,75.0,72.0
20161024023000,210.0,203.699997,41.276595,39,82.0,100,71.800003,75.0,72.0
20161024024500,210.0,199.5,40.425532,39,79.199997,100,71.800003,75.0,72.0
20161024030000,210.0,201.600006,40.851065,39,74.900002,100,71.800003,75.0,72.0
20161024031500,210.0,203.699997,41.276595,39,82.400002,100,71.800003,75.0,72.0
20161024033000,210.0,203.699997,41.276595,39,74.0,100,71.800003,75.0,72.0
20161024034500,210.0,203.699997,41.276595,39,79.699997,100,71.699997,75.0,72.0
20161024040000,210.0,201.600006,40.851065,39,76.800003,100,71.800003,75.0,72.0
20161024041500,210.0,201.600006,40.851065,39,73.900002,100,71.699997,75.0,72.0
20161024043000,210.0,203.699997,41.276595,39,86.800003,100,71.699997,75.0,72.0
20161024044500,210.0,201.600006,40.851065,39,76.400002,100,71.800003,75.0,72.0
20161024050000,210.0,201.600006,40.851065,39,79.599998,100,71.900002,75.0,72.0
20161024051500,210.0,201.600006,40.851065,39,79.599998,100,71.800003,75.0,72.0
20161024053000,210.0,203.699997,41.276595,39,75.400002,100,71.900002,75.0,72.0
20161024054500,210.0,206.850006,41.914895,39,86.900002,100,71.800003,75.0,72.0
20161024060000,210.0,203.699997,41.276595,39,76.599998,100,71.900002,75.0,72.0
20161024061500,210.0,201.600006,40.851065,39,79.099998,100,71.900002,75.0,72.0
20161024063000,210.0,201.600006,40.851065,39,79.099998,100,71.900002,75.0,72.0
20161024064500,210.0,203.699997,41.276595,39,75.300003,100,71.800003,75.0,72.0
20161024070000,210.0,203.699997,41.276595,39,82.800003,100,71.800003,75.0,72.0
20161024071500,210.0,203.699997,41.276595,39,74.900002,100,71.800003,75.0,72.0
20161024073000,210.0,203.699997,41.276595,39,79.099998,100,71.800003,75.0,72.0
20161024074500,210.0,203.699997,41.276595,39,76.800003,100,71.800003,75.0,72.0
20161024080000,210.0,197.399994,39.999999,39,78.699997,100,71.800003,75.0,72.0
20161024081500,210.0,206.850006,41.914895,39,81.599998,100,71.699997,75.0,72.0
20161024083000,210.0,203.699997,41.276595,39,75.199997,100,71.699997,75.0,72.0
20161024084500,210.0,206.850006,41.914895,39,86.300003,100,72.199997,75.0,72.0
20161024090000,210.0,201.600006,40.851065,39,54.299999,0,72.0,75.0,72.0
20161024091500,210.0,201.600006,40.851065,39,53.099998,100,71.699997,75.0,72.0
20161024093000,210.0,206.850006,41.914895,39,53.900002,100,71.199997,75.0,72.0
20161024094500,210.0,206.850006,41.914895,39,53.900002,100,70.199997,75.0,72.0
20161024100000,210.0,201.600006,40.851065,39,53.900002,100,70.0,75.0,72.0
20161024101500,210.0,201.600006,40.851065,39,63.599998,100,70.400002,75.0,72.0
20161024103000,210.0,201.600006,40.851065,39,77.300003,100,70.599998,75.0,72.0
20161024104500,210.0,199.5,40.425532,39,77.300003,100,70.900002,75.0,72.0
20161024110000,210.0,197.399994,39.999999,39,81.699997,100,71.199997,75.0,72.0
20161024111500,210.0,197.399994,39.999999,39,88.0,100,71.300003,75.0,72.0
20161024113000,210.0,197.399994,39.999999,39,78.699997,100,71.5,75.0,72.0
20161024114500,210.0,197.399994,39.999999,39,82.099998,100,71.699997,75.0,72.0
20161024120000,210.0,199.5,40.425532,39,79.599998,100,71.800003,75.0,72.0
20161024121500,210.0,201.600006,40.851065,39,79.599998,100,72.0,75.0,72.0
20161024123000,210.0,212.100006,42.978725,40,54.299999,0,72.400002,75.0,72.0
20161024124500,210.0,215.25,43.617021,40,53.099998,100,71.0,75.0,72.0
20161024130000,210.0,215.25,43.617021,40,53.099998,100,70.400002,75.0,72.0
20161024131500,210.0,215.25,43.617021,40,53.099998,100,69.900002,75.0,72.0
20161024133000,210.0,215.25,43.617021,40,74.900002,100,70.0,75.0,72.0
20161024134500,210.0,210.0,42.553191,40,77.199997,100,70.900002,75.0,72.0
20161024140000,210.0,207.899994,42.127658,40,78.300003,100,71.599998,75.0,72.0
20161024141500,210.0,210.0,42.553191,40,80.900002,100,71.900002,75.0,72.0
20161024143000,210.0,207.899994,42.127658,40,76.800003,100,72.199997,75.0,72.0
20161024144500,210.0,212.100006,42.978725,40,55.200001,100,71.599998,75.0,72.0
20161024150000,210.0,212.100006,42.978725,40,53.5,100,70.300003,75.0,72.0
20161024151500,210.0,215.25,43.617021,40,53.5,100,69.699997,75.0,72.0
20161024153000,210.0,210.0,42.553191,40,71.0,100,69.699997,75.0,72.0
20161024154500,210.0,212.100006,42.978725,40,75.0,100,70.800003,75.0,72.0
20161024160000,210.0,212.100006,42.978725,40,81.5,100,71.599998,75.0,72.0
20161024161500,210.0,212.100006,42.978725,40,78.300003,100,72.0,75.0,72.0
20161024163000,210.0,217.350006,44.042554,40,76.300003,100,72.199997,75.0,72.0
20161024164500,210.0,217.350006,44.042554,40,58.799999,0,72.099998,75.0,72.0
20161024170000,210.0,217.350006,44.042554,40,53.099998,100,70.5,75.0,72.0
20161024171500,210.0,217.350006,44.042554,40,53.900002,100,69.800003,75.0,72.0
20161024173000,210.0,217.350006,44.042554,40,61.5,100,69.599998,75.0,72.0
20161024174500,210.0,217.350006,44.042554,40,74.900002,100,70.900002,75.0,72.0
20161024180000,210.0,217.350006,44.042554,40,72.900002,100,71.5,75.0,72.0
20161024181500,210.0,217.350006,44.042554,40,80.5,100,71.699997,75.0,72.0
20161024183000,210.0,217.350006,44.042554,40,79.300003,100,71.900002,75.0,72.0
20161024184500,210.0,220.5,44.680851,40,74.900002,100,72.099998,75.0,72.0
20161024190000,210.0,220.5,44.680851,40,72.0,100,72.099998,75.0,72.0
20161024191500,210.0,220.5,44.680851,40,72.0,100,72.0,75.0,72.0
20161024193000,210.0,220.5,44.680851,40,73.699997,100,72.199997,75.0,72.0
20161024194500,210.0,220.5,44.680851,40,57.5,100,71.900002,75.0,72.0
20161024200000,210.0,220.5,44.680851,40,54.700001,100,70.5,75.0,72.0
20161024201500,210.0,223.649994,45.319148,40,54.700001,100,69.900002,75.0,72.0
20161024203000,210.0,219.449997,44.468084,40,62.400002,100,69.599998,75.0,72.0
20161024204500,210.0,219.449997,44.468084,40,77.599998,100,70.699997,75.0,72.0
20161024210000,210.0,219.449997,44.468084,40,84.400002,100,71.5,75.0,72.0
20161024211500,210.0,225.75,45.744681,40,75.400002,100,71.800003,75.0,72.0
20161024213000,210.0,220.5,44.680851,40,75.400002,100,71.900002,75.0,72.0
20161024214500,210.0,220.5,44.680851,40,85.400002,100,72.199997,75.0,72.0
20161024220000,210.0,223.649994,45.319148,40,68.800003,0,72.199997,75.0,72.0
20161024221500,210.0,220.5,44.680851,40,54.400002,100,70.699997,75.0,72.0
20161024223000,210.0,220.5,44.680851,40,54.400002,100,69.900002,75.0,72.0
20161024224500,210.0,225.75,45.744681,40,58.700001,100,69.400002,75.0,72.0
20161024230000,210.0,225.75,45.744681,40,76.800003,100,70.5,75.0,72.0
20161024231500,210.0,225.75,45.744681,40,81.199997,100,71.199997,75.0,72.0
20161024233000,210.0,225.75,45.744681,40,75.400002,100,71.599998,75.0,72.0
20161024234500,210.0,225.75,45.744681,40,83.0,100,71.800003,75.0,72.0
20161025000000,210.0,225.75,45.744681,40,78.699997,100,72.099998,75.0,72.0
20161025001500,210.0,225.75,45.744681,40,75.400002,100,72.199997,75.0,72.0
20161025003000,210.0,220.5,44.680851,40,55.200001,100,71.099998,75.0,72.0
20161025004500,210.0,220.5,44.680851,40,54.5,100,70.199997,75.0,72.0
20161025010000,210.0,223.649994,45.319148,40,54.5,100,69.599998,75.0,72.0
20161025011500,210.0,223.649994,45.319148,40,83.599998,100,70.0,75.0,72.0
20161025013000,210.0,219.449997,44.468084,40,82.099998,100,70.900002,75.0,72.0
20161025014500,210.0,219.449997,44.468084,40,76.400002,100,71.400002,75.0,72.0
20161025020000,210.0,223.649994,45.319148,40,87.300003,100,71.599998,75.0,72.0
20161025021500,210.0,219.449997,44.468084,40,78.699997,100,71.900002,75.0,72.0
20161025023000,210.0,219.449997,44.468084,40,78.699997,100,72.0,75.0,72.0
20161025024500,210.0,219.449997,44.468084,40,83.800003,100,72.099998,75.0,72.0
20161025030000,210.0,223.649994,45.319148,40,77.300003,100,72.199997,75.0,72.0
20161025031500,210.0,223.649994,45.319148,40,57.200001,100,71.699997,75.0,72.0
20161025033000,210.0,223.649994,45.319148,40,55.299999,100,70.300003,75.0,72.0
20161025034500,210.0,223.649994,45.319148,40,54.299999,100,69.699997,75.0,72.0
20161025040000,210.0,223.649994,45.319148,40,78.099998,100,69.699997,75.0,72.0
20161025041500,210.0,223.649994,45.319148,40,81.099998,100,70.599998,75.0,72.0
20161025043000,210.0,223.649994,45.319148,40,75.900002,100,71.099998,75.0,72.0
20161025044500,210.0,220.5,44.680851,40,86.300003,100,71.300003,75.0,72.0
20161025050000,210.0,225.75,45.744681,40,79.199997,100,71.699997,75.0,72.0
20161025051500,210.0,220.5,44.680851,40,77.199997,100,71.699997,75.0,72.0
20161025053000,210.0,225.75,45.744681,40,89.300003,100,71.699997,75.0,72.0
20161025054500,210.0,225.75,45.744681,40,78.300003,100,72.0,75.0,72.0
20161025060000,210.0,225.75,45.744681,40,78.300003,100,71.900002,75.0,72.0
20161025061500,210.0,225.75,45.744681,40,87.5,100,71.800003,75.0,72.0
20161025063000,210.0,225.75,45.744681,40,75.900002,100,72.099998,75.0,72.0
20161025064500,210.0,225.75,45.744681,40,83.199997,100,72.0,75.0,72.0
20161025070000,210.0,220.5,44.680851,40,79.400002,100,72.099998,75.0,72.0
20161025071500,210.0,220.5,44.680851,40,76.800003,100,72.099998,75.0,72.0
20161025073000,210.0,223.649994,45.319148,40,89.800003,100,71.900002,75.0,72.0
20161025074500,210.0,223.649994,45.319148,40,77.300003,100,72.199997,75.0,72.0
20161025080000,210.0,223.649994,45.319148,40,81.0,100,72.099998,75.0,72.0
20161025081500,210.0,223.649994,45.319148,40,82.599998,100,72.300003,75.0,72.0
20161025083000,210.0,223.649994,45.319148,40,54.299999,100,71.0,75.0,72.0
20161025084500,210.0,223.649994,45.319148,40,53.099998,100,71.300003,75.0,72.0
20161025090000,210.0,220.5,44.680851,40,53.900002,100,71.0,75.0,72.0
20161025091500,210.0,220.5,44.680851,40,53.900002,100,70.900002,75.0,72.0
20161025093000,210.0,220.5,44.680851,40,53.900002,100,70.699997,75.0,72.0
20161025094500,210.0,217.350006,44.042554,40,53.900002,100,70.5,75.0,72.0
20161025100000,210.0,217.350006,44.042554,40,74.400002,100,70.400002,75.0,72.0
20161025101500,210.0,217.350006,44.042554,40,78.400002,100,70.400002,75.0,72.0
20161025103000,210.0,217.350006,44.042554,40,77.300003,100,70.400002,75.0,72.0
20161025104500,210.0,217.350006,44.042554,40,78.699997,100,70.400002,75.0,72.0
20161025110000,210.0,217.350006,44.042554,40,85.900002,100,70.599998,75.0,72.0
20161025111500,210.0,217.350006,44.042554,40,86.900002,100,70.699997,75.0,72.0
20161025113000,210.0,217.350006,44.042554,40,86.900002,100,70.800003,75.0,72.0
20161025114500,210.0,217.350006,44.042554,40,77.800003,100,72.099998,75.0,72.0
20161025120000,210.0,212.100006,42.978725,40,54.099998,0,71.800003,75.0,72.0
20161025121500,210.0,212.100006,42.978725,40,52.700001,100,71.300003,75.0,72.0
20161025123000,210.0,215.25,43.617021,40,52.700001,100,71.199997,75.0,72.0
20161025124500,210.0,212.100006,42.978725,40,52.700001,100,71.0,75.0,72.0
20161025130000,210.0,219.449997,44.468084,40,52.700001,100,70.800003,75.0,72.0
20161025131500,210.0,212.100006,42.978725,40,52.700001,100,70.699997,75.0,72.0
20161025133000,210.0,219.449997,44.468084,40,54.299999,100,70.5,75.0,72.0
20161025134500,210.0,219.449997,44.468084,40,74.699997,100,70.5,75.0,72.0
20161025140000,210.0,219.449997,44.468084,40,83.300003,100,70.800003,75.0,72.0
20161025141500,210.0,219.449997,44.468084,40,81.599998,100,71.0,75.0,72.0
20161025143000,210.0,215.25,43.617021,40,77.300003,100,71.199997,75.0,72.0
20161025144500,210.0,215.25,43.617021,40,75.900002,100,71.5,75.0,72.0
20161025150000,210.0,215.25,43.617021,40,78.5,100,71.699997,75.0,72.0
20161025151500,210.0,215.25,43.617021,40,79.599998,100,72.0,75.0,72.0
20161025153000,210.0,220.5,44.680851,41,62.599998,0,72.699997,75.0,72.0
20161025154500,210.0,220.5,44.680851,41,53.099998,0,72.300003,75.0,72.0
20161025160000,210.0,225.75,45.744681,41,53.099998,100,71.400002,75.0,72.0
20161025161500,210.0,225.75,45.744681,41,53.099998,100,70.699997,75.0,72.0
20161025163000,210.0,219.449997,44.468084,41,54.299999,100,70.300003,75.0,72.0
20161025164500,210.0,223.649994,45.319148,41,55.099998,100,69.900002,75.0,72.0
20161025170000,210.0,220.5,44.680851,41,72.5,100,70.599998,75.0,72.0
20161025171500,210.0,220.5,44.680851,41,77.699997,100,71.599998,75.0,72.0
20161025173000,210.0,225.75,45.744681,41,77.699997,100,71.699997,75.0,72.0
20161025174500,210.0,225.75,45.744681,41,71.0,100,71.800003,75.0,72.0
20161025180000,210.0,225.75,45.744681,41,70.099998,100,71.800003,75.0,72.0
20161025181500,210.0,225.75,45.744681,41,70.099998,100,71.900002,75.0,72.0
20161025183000,210.0,225.75,45.744681,41,72.0,100,71.900002,75.0,72.0
20161025184500,210.0,225.75,45.744681,41,76.300003,100,71.900002,75.0,72.0
20161025190000,210.0,225.75,45.744681,41,72.0,100,71.900002,75.0,72.0
20161025191500,210.0,225.75,45.744681,41,70.300003,100,72.0,75.0,72.0
20161025193000,210.0,225.75,45.744681,41,72.5,100,72.0,75.0,72.0
20161025194500,210.0,225.75,45.744681,41,75.300003,100,71.900002,75.0,72.0
20161025200000,210.0,219.449997,44.468084,41,71.800003,100,71.900002,75.0,72.0
20161025201500,210.0,219.449997,44.468084,41,70.099998,100,71.900002,75.0,72.0
20161025203000,210.0,219.449997,44.468084,41,70.099998,100,71.900002,75.0,72.0
20161025204500,210.0,219.449997,44.468084,41,72.099998,100,71.900002,75.0,72.0
20161025210000,210.0,219.449997,44.468084,41,76.300003,100,71.800003,75.0,72.0
20161025211500,210.0,219.449997,44.468084,41,72.599998,100,71.800003,75.0,72.0
20161025213000,210.0,219.449997,44.468084,41,70.099998,100,71.800003,75.0,72.0
20161025214500,210.0,219.449997,44.468084,41,70.099998,100,71.699997,75.0,72.0
20161025220000,210.0,219.449997,44.468084,41,70.099998,100,71.800003,75.0,72.0
20161025221500,210.0,219.449997,44.468084,41,72.5,100,71.800003,75.0,72.0
20161025223000,210.0,219.449997,44.468084,41,74.5,100,71.699997,75.0,72.0
20161025224500,210.0,219.449997,44.468084,41,76.300003,100,71.699997,75.0,72.0
20161025230000,210.0,219.449997,44.468084,41,74.5,100,71.699997,75.0,72.0
20161025231500,210.0,219.449997,44.468084,41,74.5,100,71.800003,75.0,72.0
20161025233000,210.0,219.449997,44.468084,41,74.5,100,71.800003,75.0,72.0
20161025234500,210.0,223.649994,45.319148,41,72.400002,100,71.900002,75.0,72.0
20161026000000,210.0,220.5,44.680851,41,72.400002,100,71.900002,75.0,72.0
20161026001500,210.0,220.5,44.680851,41,76.300003,100,71.800003,75.0,72.0
20161026003000,210.0,220.5,44.680851,41,74.5,100,72.0,75.0,72.0
20161026004500,210.0,220.5,44.680851,41,71.5,100,71.900002,75.0,72.0
20161026010000,210.0,223.649994,45.319148,41,80.199997,100,71.900002,75.0,72.0
20161026011500,210.0,220.5,44.680851,41,72.0,100,71.900002,75.0,72.0
20161026013000,210.0,212.100006,42.978725,41,75.800003,100,71.800003,75.0,72.0
20161026014500,210.0,219.449997,44.468084,41,75.800003,100,71.900002,75.0,72.0
20161026020000,210.0,219.449997,44.468084,41,71.5,100,71.800003,75.0,72.0
20161026021500,210.0,219.449997,44.468084,41,80.400002,100,71.900002,75.0,72.0
20161026023000,210.0,219.449997,44.468084,41,72.0,100,71.800003,75.0,72.0
20161026024500,210.0,219.449997,44.468084,41,74.800003,100,71.699997,75.0,72.0
20161026030000,210.0,223.649994,45.319148,41,76.800003,100,71.800003,75.0,72.0
20161026031500,210.0,223.649994,45.319148,41,73.0,100,71.699997,75.0,72.0
20161026033000,210.0,219.449997,44.468084,41,80.5,100,71.800003,75.0,72.0
20161026034500,210.0,219.449997,44.468084,41,75.099998,100,71.900002,75.0,72.0
20161026040000,210.0,219.449997,44.468084,41,77.099998,100,71.900002,75.0,72.0
20161026041500,210.0,219.449997,44.468084,41,80.300003,100,72.0,75.0,72.0
20161026043000,210.0,219.449997,44.468084,41,73.400002,100,71.900002,75.0,72.0
20161026044500,210.0,219.449997,44.468084,41,83.099998,100,72.0,75.0,72.0
20161026050000,210.0,219.449997,44.468084,41,75.5,100,72.099998,75.0,72.0
20161026051500,210.0,219.449997,44.468084,41,73.5,100,71.900002,75.0,72.0
20161026053000,210.0,219.449997,44.468084,41,84.900002,100,72.0,75.0,72.0
20161026054500,210.0,219.449997,44.468084,41,74.900002,100,72.099998,75.0,72.0
20161026060000,210.0,219.449997,44.468084,41,75.699997,100,71.900002,75.0,72.0
20161026061500,210.0,219.449997,44.468084,41,84.0,100,71.900002,75.0,72.0
20161026063000,210.0,219.449997,44.468084,41,74.0,100,72.0,75.0,72.0
20161026064500,210.0,219.449997,44.468084,41,78.199997,100,71.900002,75.0,72.0
20161026070000,210.0,219.449997,44.468084,41,76.400002,100,72.0,75.0,72.0
20161026071500,210.0,219.449997,44.468084,41,74.599998,100,71.800003,75.0,72.0
20161026073000,210.0,219.449997,44.468084,41,81.300003,100,71.900002,75.0,72.0
20161026074500,210.0,219.449997,44.468084,41,74.0,100,71.900002,75.0,72.0
20161026080000,210.0,219.449997,44.468084,41,81.400002,100,71.900002,75.0,72.0
20161026081500,210.0,215.25,43.617021,41,76.400002,100,71.800003,75.0,72.0
20161026083000,210.0,215.25,43.617021,41,74.0,100,71.699997,75.0,72.0
20161026084500,210.0,215.25,43.617021,41,84.099998,100,71.599998,75.0,72.0
20161026090000,210.0,215.25,43.617021,41,77.400002,100,71.800003,75.0,72.0
20161026091500,210.0,215.25,43.617021,41,55.200001,100,71.699997,75.0,72.0
20161026093000,210.0,215.25,43.617021,41,53.5,100,70.900002,75.0,72.0
20161026094500,210.0,219.449997,44.468084,41,53.5,100,71.199997,75.0,72.0
20161026100000,210.0,223.649994,45.319148,41,53.5,100,71.0,75.0,72.0
20161026101500,210.0,219.449997,44.468084,41,53.5,100,70.800003,75.0,72.0
20161026103000,210.0,219.449997,44.468084,41,53.5,100,70.599998,75.0,72.0
20161026104500,210.0,219.449997,44.468084,41,61.200001,100,70.5,75.0,72.0
20161026110000,210.0,215.25,43.617021,41,75.900002,100,70.599998,75.0,72.0
20161026111500,210.0,215.25,43.617021,41,81.599998,100,70.599998,75.0,72.0
20161026113000,210.0,215.25,43.617021,41,77.699997,100,70.800003,75.0,72.0
20161026114500,210.0,219.449997,44.468084,41,79.900002,100,70.900002,75.0,72.0
20161026120000,210.0,219.449997,44.468084,41,81.5,100,71.099998,75.0,72.0
20161026121500,210.0,223.649994,45.319148,41,78.699997,100,71.199997,75.0,72.0
20161026123000,210.0,217.350006,44.042554,41,81.800003,100,71.400002,75.0,72.0
20161026124500,210.0,217.350006,44.042554,41,79.199997,100,71.599998,75.0,72.0
20161026130000,210.0,217.350006,44.042554,41,81.0,100,71.699997,75.0,72.0
20161026131500,210.0,217.350006,44.042554,41,78.5,100,71.900002,75.0,72.0
20161026133000,210.0,217.350006,44.042554,41,83.599998,100,72.099998,75.0,72.0
20161026134500,210.0,217.350006,44.042554,41,60.900002,0,72.300003,75.0,72.0
20161026140000,210.0,223.649994,45.319148,41,53.099998,0,72.199997,75.0,72.0
20161026141500,210.0,223.649994,45.319148,41,53.099998,0,72.0,75.0,72.0
20161026143000,210.0,220.5,44.680851,41,53.099998,0,71.900002,74.900002,71.900002
20161026144500,210.0,223.649994,45.319148,41,53.099998,100,71.699997,74.900002,71.900002
20161026150000,210.0,223.649994,45.319148,41,53.099998,100,71.599998,75.0,72.0
20161026151500,210.0,220.5,44.680851,41,53.099998,100,70.900002,74.900002,71.900002
20161026153000,210.0,225.75,45.744681,41,53.099998,100,70.900002,74.900002,71.900002
20161026154500,210.0,225.75,45.744681,41,53.099998,100,71.099998,74.800003,71.800003
20161026160000,210.0,225.75,45.744681,41,53.099998,100,71.099998,74.900002,71.900002
20161026161500,210.0,225.75,45.744681,41,53.099998,100,71.199997,74.800003,71.800003
20161026163000,210.0,219.449997,44.468084,40,53.099998,100,71.199997,74.900002,71.900002
20161026164500,210.0,219.449997,44.468084,40,53.099998,100,71.199997,74.800003,71.800003
20161026170000,210.0,219.449997,44.468084,40,53.099998,100,71.199997,74.800003,71.800003
20161026171500,210.0,219.449997,44.468084,40,54.599998,100,71.199997,74.800003,71.800003
20161026173000,210.0,223.649994,45.319148,40,53.900002,100,71.199997,74.699997,71.699997
20161026174500,210.0,217.350006,44.042554,40,56.700001,100,70.699997,74.699997,71.699997
20161026180000,210.0,217.350006,44.042554,40,69.699997,100,70.900002,74.699997,71.699997
20161026181500,210.0,217.350006,44.042554,40,67.800003,100,71.300003,74.699997,71.699997
20161026183000,210.0,217.350006,44.042554,40,73.0,100,71.5,74.699997,71.699997
20161026184500,210.0,223.649994,45.319148,40,68.199997,100,71.599998,74.699997,71.699997
20161026190000,210.0,217.350006,44.042554,40,71.0,100,71.599998,74.699997,71.699997
20161026191500,210.0,217.350006,44.042554,40,73.0,100,71.699997,74.699997,71.699997
20161026193000,210.0,217.350006,44.042554,40,69.199997,100,71.699997,74.699997,71.699997
20161026194500,210.0,217.350006,44.042554,40,67.699997,100,71.599998,74.699997,71.699997
20161026200000,210.0,217.350006,44.042554,40,74.400002,100,71.599998,74.699997,71.699997
20161026201500,210.0,217.350006,44.042554,40,70.199997,100,71.599998,74.699997,71.699997
20161026203000,210.0,217.350006,44.042554,40,67.699997,100,71.599998,74.699997,71.699997
20161026204500,210.0,217.350006,44.042554,40,74.199997,100,71.599998,74.699997,71.699997
20161026210000,210.0,217.350006,44.042554,40,71.599998,100,71.699997,74.699997,71.699997
20161026211500,210.0,217.350006,44.042554,40,68.699997,100,71.599998,74.699997,71.699997
20161026213000,210.0,217.350006,44.042554,40,70.5,100,71.599998,74.699997,71.699997
20161026214500,210.0,217.350006,44.042554,40,73.5,100,71.599998,74.699997,71.699997
20161026220000,210.0,217.350006,44.042554,40,69.699997,100,71.599998,74.699997,71.699997
20161026221500,210.0,220.5,44.680851,40,67.699997,100,71.5,74.699997,71.699997
20161026223000,210.0,217.350006,44.042554,40,72.900002,100,71.400002,74.699997,71.699997
20161026224500,210.0,217.350006,44.042554,40,72.900002,100,71.5,74.699997,71.699997
20161026230000,210.0,217.350006,44.042554,40,68.699997,100,71.5,74.699997,71.699997
20161026231500,210.0,217.350006,44.042554,40,71.5,100,71.400002,74.699997,71.699997
20161026233000,210.0,217.350006,44.042554,40,73.5,100,71.400002,74.699997,71.699997
20161026234500,210.0,217.350006,44.042554,40,71.099998,100,71.5,74.699997,71.699997
20161027000000,210.0,217.350006,44.042554,40,74.099998,100,71.599998,74.699997,71.699997
20161027001500,210.0,220.5,44.680851,40,77.699997,100,71.800003,74.699997,71.699997
20161027003000,210.0,217.350006,44.042554,40,71.900002,100,71.800003,74.699997,71.699997
20161027004500,210.0,217.350006,44.042554,40,70.599998,100,71.699997,74.699997,71.699997
20161027010000,210.0,217.350006,44.042554,40,80.099998,100,71.699997,74.699997,71.699997
20161027011500,210.0,217.350006,44.042554,40,72.5,100,71.800003,74.699997,71.699997
20161027013000,210.0,217.350006,44.042554,40,70.599998,100,71.699997,74.699997,71.699997
20161027014500,210.0,217.350006,44.042554,40,77.699997,100,71.699997,74.699997,71.699997
20161027020000,210.0,217.350006,44.042554,40,73.0,100,71.699997,74.699997,71.699997
20161027021500,210.0,223.649994,45.319148,40,70.599998,100,71.699997,74.699997,71.699997
20161027023000,210.0,219.449997,44.468084,40,78.699997,100,71.699997,74.699997,71.699997
20161027024500,210.0,219.449997,44.468084,40,73.300003,100,71.699997,74.699997,71.699997
20161027030000,210.0,215.25,43.617021,40,70.599998,100,71.599998,74.699997,71.699997
20161027031500,210.0,215.25,43.617021,40,71.5,100,71.599998,74.699997,71.699997
20161027033000,210.0,219.449997,44.468084,40,79.699997,100,71.599998,74.699997,71.699997
20161027034500,210.0,219.449997,44.468084,40,71.800003,100,71.599998,74.699997,71.699997
20161027040000,210.0,219.449997,44.468084,40,71.800003,100,71.5,74.699997,71.699997
20161027041500,210.0,212.100006,42.978725,40,80.800003,100,71.599998,74.699997,71.699997
20161027043000,210.0,219.449997,44.468084,40,72.5,100,71.699997,74.699997,71.699997
20161027044500,210.0,219.449997,44.468084,40,76.800003,100,71.699997,74.699997,71.699997
20161027050000,210.0,215.25,43.617021,40,77.800003,100,71.900002,74.699997,71.699997
20161027051500,210.0,219.449997,44.468084,40,73.0,100,71.800003,74.699997,71.699997
20161027053000,210.0,219.449997,44.468084,40,79.300003,100,71.800003,74.699997,71.699997
20161027054500,210.0,219.449997,44.468084,40,54.299999,100,70.900002,75.0,72.0
20161027060000,210.0,219.449997,44.468084,40,53.5,100,70.0,75.0,72.0
20161027061500,210.0,219.449997,44.468084,40,55.900002,100,69.400002,75.0,72.0
20161027063000,210.0,219.449997,44.468084,40,83.099998,100,70.099998,75.0,72.0
20161027064500,210.0,219.449997,44.468084,40,86.199997,100,71.099998,74.900002,71.900002
20161027070000,210.0,219.449997,44.468084,40,79.199997,100,71.599998,75.0,72.0
20161027071500,210.0,219.449997,44.468084,40,76.400002,100,71.699997,75.0,72.0
20161027073000,210.0,219.449997,44.468084,40,82.199997,100,71.900002,75.0,72.0
20161027074500,210.0,215.25,43.617021,40,82.199997,100,72.099998,74.900002,71.900002
20161027080000,210.0,215.25,43.617021,40,54.0,100,70.699997,74.800003,71.800003
20161027081500,210.0,220.5,44.680851,40,54.0,100,69.800003,74.699997,71.699997
20161027083000,210.0,220.5,44.680851,40,54.0,100,69.800003,74.699997,71.699997
20161027084500,210.0,220.5,44.680851,40,60.599998,100,70.0,74.699997,71.699997
20161027090000,210.0,220.5,44.680851,40,76.400002,100,70.699997,74.699997,71.699997
20161027091500,210.0,220.5,44.680851,40,71.099998,100,71.400002,74.699997,71.699997
20161027093000,210.0,217.350006,44.042554,40,76.099998,100,71.900002,74.699997,71.699997
20161027094500,210.0,217.350006,44.042554,40,77.300003,100,71.699997,74.699997,71.699997
20161027100000,210.0,217.350006,44.042554,40,76.0,100,71.599998,74.699997,71.699997
20161027101500,210.0,217.350006,44.042554,40,71.0,100,71.5,74.699997,71.699997
20161027103000,210.0,217.350006,44.042554,40,72.900002,100,71.5,74.599998,71.599998
20161027104500,210.0,217.350006,44.042554,40,79.599998,100,71.599998,74.599998,71.599998
20161027110000,210.0,217.350006,44.042554,40,74.0,100,72.199997,75.0,72.0
20161027111500,210.0,217.350006,44.042554,40,72.0,100,71.900002,75.0,72.0
20161027113000,210.0,217.350006,44.042554,40,72.0,100,71.900002,75.0,72.0
20161027114500,210.0,217.350006,44.042554,40,71.099998,100,71.900002,75.0,72.0
20161027120000,210.0,217.350006,44.042554,40,70.099998,100,72.099998,75.0,72.0
20161027121500,210.0,217.350006,44.042554,40,70.099998,100,72.199997,75.0,72.0
20161027123000,210.0,217.350006,44.042554,40,70.099998,100,72.199997,75.0,72.0
20161027124500,210.0,220.5,44.680851,40,53.099998,0,72.199997,75.0,72.0
20161027130000,210.0,220.5,44.680851,40,52.299999,0,71.900002,75.0,72.0
20161027131500,210.0,220.5,44.680851,40,52.299999,100,71.699997,75.0,72.0
20161027133000,210.0,220.5,44.680851,40,52.299999,100,71.599998,75.0,72.0
20161027134500,210.0,220.5,44.680851,40,53.099998,100,70.900002,75.0,72.0
20161027140000,210.0,220.5,44.680851,40,53.099998,100,71.199997,75.0,72.0
20161027141500,210.0,217.350006,44.042554,40,53.099998,100,71.0,75.0,72.0
20161027143000,210.0,217.350006,44.042554,40,53.099998,100,70.400002,75.0,72.0
20161027144500,210.0,217.350006,44.042554,40,53.900002,100,70.900002,75.0,72.0
20161027150000,210.0,220.5,44.680851,40,55.099998,100,71.0,75.0,72.0
20161027151500,210.0,217.350006,44.042554,40,59.5,100,71.199997,75.0,72.0
20161027153000,210.0,217.350006,44.042554,40,74.400002,100,71.300003,75.0,72.0
20161027154500,210.0,217.350006,44.042554,40,74.400002,100,71.400002,75.0,72.0
20161027160000,210.0,217.350006,44.042554,40,77.800003,100,71.800003,75.0,72.0
20161027161500,210.0,220.5,44.680851,40,77.800003,100,72.199997,75.0,72.0
20161027163000,210.0,220.5,44.680851,40,54.299999,0,72.400002,75.0,72.0
20161027164500,210.0,217.350006,44.042554,40,53.099998,0,72.300003,75.0,72.0
20161027170000,210.0,217.350006,44.042554,40,53.099998,0,72.300003,75.0,72.0
20161027171500,210.0,217.350006,44.042554,40,53.099998,0,72.199997,75.0,72.0
20161027173000,210.0,217.350006,44.042554,40,53.099998,0,72.099998,75.0,72.0
20161027174500,210.0,217.350006,44.042554,40,53.099998,0,72.099998,75.0,72.0
20161027180000,210.0,217.350006,44.042554,40,53.099998,0,72.199997,75.0,72.0
20161027181500,210.0,217.350006,44.042554,40,53.099998,0,72.0,75.0,72.0
20161027183000,210.0,217.350006,44.042554,40,53.099998,0,71.900002,75.0,72.0
20161027184500,210.0,217.350006,44.042554,40,53.900002,0,71.800003,75.0,72.0
20161027190000,210.0,217.350006,44.042554,40,53.900002,0,71.800003,75.0,72.0
20161027191500,210.0,217.350006,44.042554,40,53.900002,100,71.699997,75.0,72.0
20161027193000,210.0,217.350006,44.042554,40,53.900002,100,71.699997,75.0,72.0
20161027194500,210.0,217.350006,44.042554,40,53.900002,100,71.699997,75.0,72.0
20161027200000,210.0,217.350006,44.042554,40,53.900002,100,71.699997,75.0,72.0
20161027201500,210.0,217.350006,44.042554,40,53.099998,100,71.599998,75.0,72.0
20161027203000,210.0,217.350006,44.042554,40,53.900002,100,71.599998,75.0,72.0
20161027204500,210.0,217.350006,44.042554,40,53.900002,100,71.599998,75.0,72.0
20161027210000,210.0,217.350006,44.042554,40,53.900002,100,71.199997,75.0,72.0
20161027211500,210.0,217.350006,44.042554,40,54.700001,100,70.5,75.0,72.0
20161027213000,210.0,217.350006,44.042554,40,54.700001,100,70.0,75.0,72.0
20161027214500,210.0,212.100006,42.978725,40,75.599998,100,70.400002,75.0,72.0
20161027220000,210.0,212.100006,42.978725,40,71.099998,100,71.5,75.0,72.0
20161027221500,210.0,217.350006,44.042554,40,72.0,100,71.599998,75.0,72.0
20161027223000,210.0,212.100006,42.978725,40,70.099998,100,71.599998,75.0,72.0
20161027224500,210.0,212.100006,42.978725,40,71.599998,100,71.699997,75.0,72.0
20161027230000,210.0,215.25,43.617021,40,69.699997,100,71.699997,75.0,72.0
20161027231500,210.0,215.25,43.617021,40,76.300003,100,71.800003,75.0,72.0
20161027233000,210.0,215.25,43.617021,40,71.5,100,71.800003,75.0,72.0
20161027234500,210.0,215.25,43.617021,40,70.599998,100,71.800003,75.0,72.0
20161028000000,210.0,215.25,43.617021,40,76.400002,100,71.800003,75.0,72.0
20161028001500,210.0,215.25,43.617021,40,73.400002,100,71.800003,75.0,72.0
20161028003000,210.0,210.0,42.553191,40,70.099998,100,71.800003,75.0,72.0
20161028004500,210.0,212.100006,42.978725,40,70.099998,100,71.800003,75.0,72.0
20161028010000,210.0,212.100006,42.978725,40,75.800003,100,71.699997,75.0,72.0
20161028011500,210.0,212.100006,42.978725,40,70.599998,100,71.699997,75.0,72.0
20161028013000,210.0,212.100006,42.978725,40,75.300003,100,71.900002,75.0,72.0
20161028014500,210.0,215.25,43.617021,40,75.300003,100,72.199997,75.0,72.0
20161028020000,210.0,212.100006,42.978725,40,83.699997,100,72.199997,75.0,72.0
20161028021500,210.0,212.100006,42.978725,40,54.299999,100,70.900002,75.0,72.0
20161028023000,210.0,215.25,43.617021,40,54.299999,100,70.099998,75.0,72.0
20161028024500,210.0,219.449997,44.468084,40,55.5,100,69.599998,75.0,72.0
20161028030000,210.0,219.449997,44.468084,40,74.300003,100,70.300003,75.0,72.0
20161028031500,210.0,212.100006,42.978725,40,84.5,100,71.199997,75.0,72.0
20161028033000,210.0,212.100006,42.978725,40,75.400002,100,71.599998,75.0,72.0
20161028034500,210.0,212.100006,42.978725,40,83.800003,100,71.800003,75.0,72.0
20161028040000,210.0,217.350006,44.042554,40,76.800003,100,72.0,75.0,72.0
20161028041500,210.0,217.350006,44.042554,40,71.699997,100,72.0,74.800003,71.800003
20161028043000,210.0,212.100006,42.978725,40,54.299999,100,70.5,74.699997,71.699997
20161028044500,210.0,219.449997,44.468084,40,54.299999,100,69.699997,74.699997,71.699997
20161028050000,210.0,215.25,43.617021,40,57.099998,100,69.300003,74.800003,71.800003
20161028051500,210.0,212.100006,42.978725,40,75.400002,100,70.300003,74.800003,71.800003
20161028053000,210.0,215.25,43.617021,40,84.199997,100,71.0,74.800003,71.800003
20161028054500,210.0,212.100006,42.978725,40,77.300003,100,71.5,74.900002,71.900002
20161028060000,210.0,215.25,43.617021,40,77.300003,100,71.599998,74.800003,71.800003
20161028061500,210.0,215.25,43.617021,40,80.699997,100,71.900002,74.800003,71.800003
20161028063000,210.0,215.25,43.617021,40,75.300003,100,71.900002,75.0,72.0
20161028064500,210.0,212.100006,42.978725,40,79.599998,100,71.900002,74.900002,71.900002
20161028070000,210.0,215.25,43.617021,40,69.800003,100,72.099998,75.0,72.0
20161028071500,210.0,215.25,43.617021,40,53.5,100,70.5,74.900002,71.900002
20161028073000,210.0,215.25,43.617021,40,53.5,100,69.699997,74.800003,71.800003
20161028074500,210.0,215.25,43.617021,40,61.799999,100,69.300003,74.800003,71.800003
20161028080000,210.0,215.25,43.617021,40,80.099998,100,70.300003,74.800003,71.800003
20161028081500,210.0,215.25,43.617021,40,83.0,100,71.0,74.800003,71.800003
20161028083000,210.0,219.449997,44.468084,40,76.400002,100,71.400002,74.699997,71.699997
20161028084500,210.0,219.449997,44.468084,40,85.400002,100,71.699997,74.800003,71.800003
20161028090000,210.0,215.25,43.617021,40,80.199997,100,72.0,74.699997,71.699997
20161028091500,210.0,215.25,43.617021,40,53.900002,100,70.400002,74.699997,71.699997
20161028093000,210.0,215.25,43.617021,40,53.900002,100,69.599998,74.699997,71.699997
20161028094500,210.0,215.25,43.617021,40,59.5,100,69.099998,74.699997,71.699997
20161028100000,210.0,219.449997,44.468084,40,82.900002,100,70.199997,74.699997,71.699997
20161028101500,210.0,219.449997,44.468084,40,76.400002,100,71.0,74.699997,71.699997
20161028103000,210.0,215.25,43.617021,40,79.199997,100,71.400002,74.800003,71.800003
20161028104500,210.0,215.25,43.617021,40,80.099998,100,71.599998,74.699997,71.699997
20161028110000,210.0,215.25,43.617021,40,76.800003,100,71.900002,74.699997,71.699997
20161028111500,210.0,219.449997,44.468084,40,54.299999,100,71.0,74.699997,71.699997
20161028113000,210.0,219.449997,44.468084,40,53.5,100,69.900002,74.699997,71.699997
20161028114500,210.0,219.449997,44.468084,40,53.5,100,69.300003,74.699997,71.699997
20161028120000,210.0,219.449997,44.468084,40,73.5,100,69.699997,74.699997,71.699997
20161028121500,210.0,212.100006,42.978725,40,78.199997,100,70.599998,74.699997,71.699997
20161028123000,210.0,217.350006,44.042554,40,86.199997,100,71.099998,74.699997,71.699997
20161028124500,210.0,212.100006,42.978725,40,73.5,100,71.199997,74.599998,71.599998
20161028130000,210.0,215.25,43.617021,40,81.5,100,71.099998,74.599998,71.599998
20161028131500,210.0,215.25,43.617021,40,74.0,100,71.599998,74.599998,71.599998
20161028133000,210.0,215.25,43.617021,40,71.0,100,71.199997,74.599998,71.599998
20161028134500,210.0,215.25,43.617021,40,58.0,0,71.599998,74.599998,71.599998
20161028140000,210.0,210.0,42.553191,40,52.700001,100,70.099998,74.599998,71.599998
20161028141500,210.0,217.350006,44.042554,40,53.900002,100,69.5,74.699997,71.699997
20161028143000,210.0,210.0,42.553191,40,64.0,100,69.199997,74.699997,71.699997
20161028144500,210.0,212.100006,42.978725,40,82.300003,100,70.300003,74.599998,71.599998
20161028150000,210.0,215.25,43.617021,40,75.400002,100,71.199997,74.599998,71.599998
20161028151500,210.0,212.100006,42.978725,40,74.400002,100,71.599998,74.599998,71.599998
20161028153000,210.0,215.25,43.617021,40,74.400002,100,71.800003,74.599998,71.599998
20161028154500,210.0,215.25,43.617021,40,53.900002,100,71.199997,74.599998,71.599998
20161028160000,210.0,212.100006,42.978725,40,53.900002,100,70.099998,74.599998,71.599998
20161028161500,210.0,212.100006,42.978725,40,53.900002,100,69.5,74.599998,71.599998
20161028163000,210.0,212.100006,42.978725,40,60.700001,100,69.300003,74.599998,71.599998
20161028164500,210.0,212.100006,42.978725,40,72.0,100,70.5,74.599998,71.599998
20161028170000,210.0,212.100006,42.978725,40,81.300003,100,71.199997,74.599998,71.599998
20161028171500,210.0,217.350006,44.042554,40,74.400002,100,71.599998,74.599998,71.599998
20161028173000,210.0,217.350006,44.042554,40,70.599998,100,71.599998,74.599998,71.599998
20161028174500,210.0,217.350006,44.042554,40,74.400002,100,71.800003,74.599998,71.599998
20161028180000,210.0,217.350006,44.042554,40,53.900002,100,70.900002,74.599998,71.599998
20161028181500,210.0,217.350006,44.042554,40,53.900002,100,70.199997,74.599998,71.599998
20161028183000,210.0,217.350006,44.042554,40,53.900002,100,69.699997,74.599998,71.599998
20161028184500,210.0,217.350006,44.042554,40,56.5,100,69.5,74.300003,71.300003
20161028190000,210.0,212.100006,42.978725,40,74.099998,100,70.0,74.300003,71.300003
20161028191500,210.0,217.350006,44.042554,40,69.199997,100,70.800003,74.300003,71.300003
20161028193000,210.0,217.350006,44.042554,40,71.5,100,70.900002,74.300003,71.300003
