PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028194500,210.0,217.350006,44.042554,40,75.5,100,71.199997,74.300003,71.300003
20161028200000,210.0,217.350006,44.042554,40,62.299999,100,71.199997,74.300003,71.300003
20161028201500,210.0,217.350006,44.042554,40,54.299999,100,70.099998,74.300003,71.300003
20161028203000,210.0,217.350006,44.042554,40,54.299999,100,69.599998,74.400002,71.400002
20161028204500,210.0,217.350006,44.042554,40,56.700001,100,69.300003,74.599998,71.599998
20161028210000,210.0,217.350006,44.042554,40,76.400002,100,70.300003,74.599998,71.599998
20161028211500,210.0,217.350006,44.042554,40,73.900002,100,71.0,74.599998,71.599998
20161028213000,210.0,217.350006,44.042554,40,72.300003,100,71.199997,74.300003,71.300003
20161028214500,210.0,217.350006,44.042554,40,79.599998,100,71.300003,74.599998,71.599998
20161028220000,210.0,217.350006,44.042554,40,73.0,100,71.400002,74.599998,71.599998
20161028221500,210.0,217.350006,44.042554,40,70.400002,100,71.400002,74.599998,71.599998
20161028223000,210.0,217.350006,44.042554,40,54.700001,100,70.900002,74.5,71.5
20161028224500,210.0,217.350006,44.042554,40,54.700001,100,69.800003,74.599998,71.599998
20161028230000,210.0,212.100006,42.978725,40,54.700001,100,69.400002,74.5,71.5
20161028231500,210.0,217.350006,44.042554,40,80.0,100,69.5,74.599998,71.599998
20161028233000,210.0,217.350006,44.042554,40,77.800003,100,70.699997,74.599998,71.599998
20161028234500,210.0,217.350006,44.042554,40,74.400002,100,71.199997,74.5,71.5
20161029000000,210.0,217.350006,44.042554,40,80.599998,100,71.5,74.300003,71.300003
20161029001500,210.0,217.350006,44.042554,40,54.700001,100,70.5,74.300003,71.300003
20161029003000,210.0,217.350006,44.042554,40,54.700001,100,69.699997,74.300003,71.300003
20161029004500,210.0,217.350006,44.042554,40,54.700001,100,69.199997,74.599998,71.599998
20161029010000,210.0,217.350006,44.042554,40,78.699997,100,69.800003,74.599998,71.599998
20161029011500,210.0,212.100006,42.978725,40,75.900002,100,70.699997,74.599998,71.599998
20161029013000,210.0,207.899994,42.127658,40,80.099998,100,71.199997,74.599998,71.599998
20161029014500,210.0,212.100006,42.978725,40,86.900002,100,71.5,74.599998,71.599998
20161029020000,210.0,212.100006,42.978725,40,69.400002,0,71.699997,74.400002,71.400002
20161029021500,210.0,220.5,44.680851,41,54.299999,100,70.199997,74.300003,71.300003
20161029023000,210.0,220.5,44.680851,41,54.299999,100,69.400002,74.300003,71.300003
20161029024500,210.0,220.5,44.680851,41,55.099998,100,68.900002,74.300003,71.300003
20161029030000,210.0,223.649994,45.319148,41,76.599998,100,69.5,74.300003,71.300003
20161029031500,210.0,220.5,44.680851,41,87.5,100,70.5,74.599998,71.599998
20161029033000,210.0,220.5,44.680851,41,76.599998,100,71.099998,74.300003,71.300003
20161029034500,210.0,220.5,44.680851,41,61.700001,100,71.0,74.300003,71.300003
20161029040000,210.0,220.5,44.680851,41,54.700001,100,69.699997,74.599998,71.599998
20161029041500,210.0,223.649994,45.319148,41,54.700001,100,68.900002,74.599998,71.599998
20161029043000,210.0,223.649994,45.319148,41,79.099998,100,69.400002,74.599998,71.599998
20161029044500,210.0,227.850006,46.170214,41,80.199997,100,70.5,74.599998,71.599998
20161029050000,210.0,223.649994,45.319148,41,76.0,100,70.800003,74.599998,71.599998
20161029051500,210.0,223.649994,45.319148,41,89.400002,100,71.099998,74.599998,71.599998
20161029053000,210.0,220.5,44.680851,41,77.5,100,71.400002,74.599998,71.599998
20161029054500,210.0,223.649994,45.319148,41,81.099998,100,71.599998,74.599998,71.599998
20161029060000,210.0,223.649994,45.319148,41,86.699997,100,71.699997,74.699997,71.699997
20161029061500,210.0,220.5,44.680851,41,70.800003,100,71.900002,74.699997,71.699997
20161029063000,210.0,223.649994,45.319148,41,54.299999,100,70.300003,74.699997,71.699997
20161029064500,210.0,223.649994,45.319148,41,54.900002,100,69.5,74.300003,71.300003
20161029070000,210.0,223.649994,45.319148,41,55.5,100,69.099998,74.199997,71.199997
20161029071500,210.0,223.649994,45.319148,41,81.199997,100,69.5,74.0,71.0
20161029073000,210.0,223.649994,45.319148,41,75.400002,100,70.199997,74.300003,71.300003
20161029074500,210.0,227.850006,46.170214,41,85.5,100,70.699997,74.300003,71.300003
20161029080000,210.0,227.850006,46.170214,41,78.699997,100,71.0,74.300003,71.300003
20161029081500,210.0,223.649994,45.319148,41,75.400002,100,71.199997,74.300003,71.300003
20161029083000,210.0,223.649994,45.319148,41,84.900002,100,71.400002,74.300003,71.300003
20161029084500,210.0,217.350006,44.042554,40,78.800003,100,71.599998,74.300003,71.300003
20161029090000,210.0,217.350006,44.042554,40,53.5,100,70.0,74.300003,71.300003
20161029091500,210.0,217.350006,44.042554,40,53.5,100,69.199997,74.300003,71.300003
20161029093000,210.0,217.350006,44.042554,40,58.099998,100,68.900002,74.300003,71.300003
20161029094500,210.0,217.350006,44.042554,40,74.900002,100,69.699997,74.300003,71.300003
20161029100000,210.0,217.350006,44.042554,40,82.0,100,70.400002,74.300003,71.300003
20161029101500,210.0,217.350006,44.042554,40,82.0,100,70.800003,74.300003,71.300003
20161029103000,210.0,217.350006,44.042554,40,77.300003,100,71.199997,74.300003,71.300003
20161029104500,210.0,217.350006,44.042554,40,77.300003,100,71.300003,74.300003,71.300003
20161029110000,210.0,220.5,44.680851,40,55.200001,100,70.800003,74.300003,71.300003
20161029111500,210.0,220.5,44.680851,40,53.5,100,69.599998,73.900002,70.900002
20161029113000,210.0,228.899994,46.382977,41,52.700001,0,68.699997,71.400002,68.400002
20161029114500,210.0,220.5,44.680851,40,52.700001,0,68.300003,71.400002,68.400002
20161029120000,210.0,220.5,44.680851,40,52.700001,100,68.0,71.400002,68.400002
20161029121500,210.0,223.649994,45.319148,40,52.700001,100,67.699997,71.699997,68.699997
20161029123000,210.0,223.649994,45.319148,40,52.700001,100,67.400002,71.800003,68.800003
20161029124500,210.0,227.850006,46.170214,40,52.700001,100,67.300003,71.800003,68.800003
20161029130000,210.0,223.649994,45.319148,40,55.5,100,67.199997,71.800003,68.800003
20161029131500,210.0,223.649994,45.319148,40,73.0,100,67.599998,71.800003,68.800003
20161029133000,210.0,219.449997,44.468084,40,74.900002,100,68.800003,72.800003,69.800003
20161029134500,210.0,219.449997,44.468084,40,74.0,100,69.699997,72.800003,69.800003
20161029140000,210.0,223.649994,45.319148,40,58.799999,0,69.900002,72.800003,69.800003
20161029141500,210.0,220.5,44.680851,40,52.700001,100,68.599998,72.800003,69.800003
20161029143000,210.0,220.5,44.680851,40,52.700001,100,68.099998,71.800003,68.800003
20161029144500,210.0,223.649994,45.319148,40,52.700001,100,67.800003,72.199997,69.199997
20161029150000,210.0,223.649994,45.319148,40,53.5,100,67.5,72.199997,69.199997
20161029151500,210.0,223.649994,45.319148,40,69.199997,100,67.800003,71.800003,68.800003
20161029153000,210.0,223.649994,45.319148,40,63.900002,100,68.300003,71.800003,68.800003
20161029154500,210.0,219.449997,44.468084,40,63.900002,100,68.599998,71.900002,68.900002
20161029160000,210.0,219.449997,44.468084,40,72.0,100,68.900002,72.199997,69.199997
20161029161500,210.0,219.449997,44.468084,40,56.799999,100,69.099998,72.699997,69.699997
20161029163000,210.0,219.449997,44.468084,40,53.200001,100,68.400002,73.900002,70.900002
20161029164500,210.0,219.449997,44.468084,40,80.0,100,68.699997,74.300003,71.300003
20161029170000,210.0,219.449997,44.468084,40,74.900002,100,70.0,74.300003,71.300003
20161029171500,210.0,219.449997,44.468084,40,79.699997,100,70.900002,74.300003,71.300003
20161029173000,210.0,219.449997,44.468084,40,74.400002,100,71.199997,74.300003,71.300003
20161029174500,210.0,219.449997,44.468084,40,54.700001,100,70.699997,74.0,71.0
20161029180000,210.0,219.449997,44.468084,40,53.099998,100,69.699997,74.0,71.0
20161029181500,210.0,219.449997,44.468084,40,53.099998,100,69.199997,74.0,71.0
20161029183000,210.0,219.449997,44.468084,40,55.099998,100,68.900002,74.0,71.0
20161029184500,210.0,215.25,43.617021,40,81.5,100,69.599998,74.0,71.0
20161029190000,210.0,215.25,43.617021,40,69.0,100,70.5,74.0,71.0
20161029191500,210.0,215.25,43.617021,40,74.400002,100,70.5,74.0,71.0
20161029193000,210.0,215.25,43.617021,40,72.400002,100,70.800003,73.900002,70.900002
20161029194500,210.0,215.25,43.617021,40,72.400002,100,71.0,73.900002,70.900002
20161029200000,210.0,215.25,43.617021,40,55.599998,100,70.599998,73.900002,70.900002
20161029201500,210.0,215.25,43.617021,40,54.299999,100,69.599998,73.900002,70.900002
20161029203000,210.0,220.5,44.680851,40,54.299999,100,69.099998,73.900002,70.900002
20161029204500,210.0,217.350006,44.042554,40,55.5,100,68.699997,73.900002,70.900002
20161029210000,210.0,217.350006,44.042554,40,79.199997,100,69.599998,73.900002,70.900002
20161029211500,210.0,217.350006,44.042554,40,73.099998,100,70.300003,73.599998,70.599998
20161029213000,210.0,217.350006,44.042554,40,67.300003,100,70.199997,73.599998,70.599998
20161029214500,210.0,217.350006,44.042554,40,79.900002,100,70.699997,73.800003,70.800003
20161029220000,210.0,217.350006,44.042554,40,58.0,0,70.800003,73.800003,70.800003
20161029221500,210.0,217.350006,44.042554,40,53.900002,100,69.5,73.599998,70.599998
20161029223000,210.0,217.350006,44.042554,40,53.900002,100,68.900002,73.599998,70.599998
20161029224500,210.0,217.350006,44.042554,40,54.700001,100,68.599998,73.599998,70.599998
20161029230000,210.0,217.350006,44.042554,40,66.599998,100,68.699997,73.599998,70.599998
20161029231500,210.0,217.350006,44.042554,40,73.800003,100,69.800003,73.599998,70.599998
20161029233000,210.0,217.350006,44.042554,40,73.800003,100,70.199997,73.599998,70.599998
20161029234500,210.0,217.350006,44.042554,40,69.0,100,70.199997,73.599998,70.599998
20161030000000,210.0,217.350006,44.042554,40,75.599998,100,70.300003,73.599998,70.599998
20161030001500,210.0,217.350006,44.042554,40,70.099998,100,70.400002,73.599998,70.599998
20161030003000,210.0,217.350006,44.042554,40,70.099998,100,70.300003,73.599998,70.599998
20161030004500,210.0,217.350006,44.042554,40,72.5,100,70.400002,73.599998,70.599998
20161030010000,210.0,217.350006,44.042554,40,68.199997,100,70.400002,73.599998,70.599998
20161030011500,210.0,217.350006,44.042554,40,76.400002,100,70.5,73.599998,70.599998
20161030013000,210.0,217.350006,44.042554,40,68.699997,100,70.400002,73.599998,70.599998
20161030014500,210.0,217.350006,44.042554,40,73.800003,100,70.400002,73.599998,70.599998
20161030020000,210.0,217.350006,44.042554,40,71.0,100,70.5,73.599998,70.599998
20161030021500,210.0,217.350006,44.042554,40,68.699997,100,70.400002,73.599998,70.599998
20161030023000,210.0,217.350006,44.042554,40,76.699997,100,70.5,73.599998,70.599998
20161030024500,210.0,217.350006,44.042554,40,69.199997,100,70.5,73.599998,70.599998
20161030030000,210.0,217.350006,44.042554,40,76.699997,100,70.5,73.599998,70.599998
20161030031500,210.0,217.350006,44.042554,40,69.699997,100,70.5,73.599998,70.599998
20161030033000,210.0,217.350006,44.042554,40,72.900002,100,70.400002,73.599998,70.599998
20161030034500,210.0,217.350006,44.042554,40,70.099998,100,70.400002,73.599998,70.599998
20161030040000,210.0,217.350006,44.042554,40,72.0,100,70.300003,73.599998,70.599998
20161030041500,210.0,217.350006,44.042554,40,72.0,100,70.400002,73.599998,70.599998
20161030043000,210.0,217.350006,44.042554,40,68.199997,100,70.300003,73.599998,70.599998
20161030044500,210.0,217.350006,44.042554,40,77.199997,100,70.400002,73.599998,70.599998
20161030050000,210.0,217.350006,44.042554,40,69.699997,100,70.400002,73.599998,70.599998
20161030051500,210.0,217.350006,44.042554,40,73.400002,100,70.400002,73.599998,70.599998
20161030053000,210.0,217.350006,44.042554,40,71.099998,100,70.400002,73.599998,70.599998
20161030054500,210.0,220.5,44.680851,40,69.099998,100,70.300003,73.599998,70.599998
20161030060000,210.0,220.5,44.680851,40,74.900002,100,70.300003,73.599998,70.599998
20161030061500,210.0,220.5,44.680851,40,69.0,100,70.300003,73.599998,70.599998
20161030063000,210.0,220.5,44.680851,40,76.800003,100,70.300003,73.599998,70.599998
20161030064500,210.0,220.5,44.680851,40,70.099998,100,70.300003,73.599998,70.599998
20161030070000,210.0,220.5,44.680851,40,72.0,100,70.300003,73.599998,70.599998
20161030071500,210.0,223.649994,45.319148,40,74.0,100,70.5,73.599998,70.599998
20161030073000,210.0,223.649994,45.319148,40,70.099998,100,70.5,73.599998,70.599998
20161030074500,210.0,220.5,44.680851,40,78.800003,100,70.5,73.599998,70.599998
20161030080000,210.0,220.5,44.680851,40,70.099998,100,70.5,73.599998,70.599998
20161030081500,210.0,220.5,44.680851,40,76.300003,100,70.400002,73.599998,70.599998
20161030083000,210.0,223.649994,45.319148,40,71.599998,100,70.5,73.300003,70.300003
20161030084500,210.0,220.5,44.680851,40,54.700001,100,69.900002,73.199997,70.199997
20161030090000,210.0,220.5,44.680851,40,54.700001,100,69.099998,73.199997,70.199997
20161030091500,210.0,220.5,44.680851,40,53.5,100,68.599998,73.199997,70.199997
20161030093000,210.0,223.649994,45.319148,40,53.5,100,68.099998,73.199997,70.199997
20161030094500,210.0,223.649994,45.319148,40,74.400002,100,68.400002,73.199997,70.199997
20161030100000,210.0,220.5,44.680851,40,74.400002,100,69.400002,73.199997,70.199997
20161030101500,210.0,223.649994,45.319148,40,78.699997,100,69.900002,73.199997,70.199997
20161030103000,210.0,220.5,44.680851,40,77.300003,100,70.199997,73.199997,70.199997
20161030104500,210.0,220.5,44.680851,40,73.300003,100,70.400002,73.199997,70.199997
20161030110000,210.0,220.5,44.680851,40,53.900002,100,69.699997,73.199997,70.199997
20161030111500,210.0,223.649994,45.319148,40,53.099998,100,68.699997,73.199997,70.199997
20161030113000,210.0,220.5,44.680851,40,53.099998,100,68.199997,73.199997,70.199997
20161030114500,210.0,223.649994,45.319148,40,57.099998,100,67.900002,73.199997,70.199997
20161030120000,210.0,223.649994,45.319148,40,76.699997,100,69.099998,73.199997,70.199997
20161030121500,210.0,223.649994,45.319148,40,74.900002,100,69.699997,73.199997,70.199997
20161030123000,210.0,223.649994,45.319148,40,76.800003,100,70.0,73.199997,70.199997
20161030124500,210.0,220.5,44.680851,40,71.099998,100,70.199997,73.199997,70.199997
20161030130000,210.0,217.350006,44.042554,40,74.699997,100,70.400002,73.199997,70.199997
20161030131500,210.0,217.350006,44.042554,40,52.700001,100,69.199997,73.199997,70.199997
20161030133000,210.0,220.5,44.680851,40,52.700001,100,68.5,73.199997,70.199997
20161030134500,210.0,220.5,44.680851,40,52.700001,100,68.099998,73.300003,70.300003
20161030140000,210.0,220.5,44.680851,40,69.699997,100,68.400002,73.199997,70.199997
20161030141500,210.0,220.5,44.680851,40,77.599998,100,69.099998,73.199997,70.199997
20161030143000,210.0,220.5,44.680851,40,81.900002,100,70.099998,73.199997,70.199997
20161030144500,210.0,217.350006,44.042554,40,65.5,0,70.400002,73.199997,70.199997
20161030150000,210.0,220.5,44.680851,40,53.099998,100,69.0,73.199997,70.199997
20161030151500,210.0,217.350006,44.042554,40,53.099998,100,68.400002,73.199997,70.199997
20161030153000,210.0,217.350006,44.042554,40,53.099998,100,68.199997,73.199997,70.199997
20161030154500,210.0,217.350006,44.042554,40,69.099998,100,68.400002,73.199997,70.199997
20161030160000,210.0,220.5,44.680851,40,71.400002,100,69.599998,73.199997,70.199997
20161030161500,210.0,220.5,44.680851,40,65.300003,100,69.800003,73.199997,70.199997
20161030163000,210.0,220.5,44.680851,40,72.800003,100,69.900002,73.199997,70.199997
20161030164500,210.0,220.5,44.680851,40,79.800003,100,70.099998,74.0,71.0
20161030170000,210.0,217.350006,44.042554,40,82.699997,100,71.099998,74.400002,71.400002
20161030171500,210.0,217.350006,44.042554,40,77.300003,100,71.599998,74.599998,71.599998
20161030173000,210.0,225.75,45.744681,41,53.400002,100,70.300003,73.599998,70.599998
20161030174500,210.0,225.75,45.744681,41,53.400002,100,69.599998,73.599998,70.599998
20161030180000,210.0,225.75,45.744681,41,53.400002,100,69.199997,73.599998,70.599998
20161030181500,210.0,225.75,45.744681,41,53.400002,100,68.800003,74.300003,71.300003
20161030183000,210.0,219.449997,44.468084,41,77.699997,100,69.699997,74.599998,71.599998
20161030184500,210.0,223.649994,45.319148,41,77.699997,100,70.599998,74.599998,71.599998
20161030190000,210.0,220.5,44.680851,41,80.800003,100,71.099998,74.599998,71.599998
20161030191500,210.0,223.649994,45.319148,41,59.299999,0,71.099998,74.0,71.0
20161030193000,210.0,220.5,44.680851,41,53.900002,100,69.800003,74.0,71.0
20161030194500,210.0,223.649994,45.319148,41,53.900002,100,69.199997,74.0,71.0
20161030200000,210.0,223.649994,45.319148,41,54.700001,100,68.800003,74.0,71.0
20161030201500,210.0,223.649994,45.319148,41,82.099998,100,69.5,74.0,71.0
20161030203000,210.0,220.5,44.680851,41,72.5,100,70.5,74.0,71.0
20161030204500,210.0,220.5,44.680851,41,72.5,100,70.599998,74.300003,71.300003
20161030210000,210.0,220.5,44.680851,41,77.599998,100,71.0,74.0,71.0
20161030211500,210.0,223.649994,45.319148,41,53.900002,100,70.199997,74.0,71.0
20161030213000,210.0,220.5,44.680851,41,53.900002,100,69.300003,73.599998,70.599998
20161030214500,210.0,220.5,44.680851,41,54.599998,100,68.800003,73.599998,70.599998
20161030220000,210.0,223.649994,45.319148,41,57.099998,100,68.599998,73.599998,70.599998
20161030221500,210.0,219.449997,44.468084,41,76.400002,100,69.599998,73.599998,70.599998
20161030223000,210.0,223.649994,45.319148,41,69.0,100,70.199997,73.599998,70.599998
20161030224500,210.0,223.649994,45.319148,41,69.0,100,70.199997,73.599998,70.599998
20161030230000,210.0,223.649994,45.319148,41,74.699997,100,70.300003,73.599998,70.599998
20161030231500,210.0,220.5,44.680851,41,69.699997,100,70.300003,73.599998,70.599998
20161030233000,210.0,223.649994,45.319148,41,74.400002,100,70.800003,74.0,71.0
20161030234500,210.0,220.5,44.680851,41,54.700001,100,70.0,73.599998,70.599998
20161031000000,210.0,223.649994,45.319148,41,54.700001,100,69.099998,73.900002,70.900002
20161031001500,210.0,223.649994,45.319148,41,54.700001,100,68.699997,74.0,71.0
20161031003000,210.0,220.5,44.680851,41,79.5,100,69.099998,74.599998,71.599998
20161031004500,210.0,220.5,44.680851,41,82.800003,100,70.5,74.0,71.0
20161031010000,210.0,220.5,44.680851,41,75.900002,100,70.900002,74.300003,71.300003
20161031011500,210.0,220.5,44.680851,41,81.5,100,71.199997,74.0,71.0
20161031013000,210.0,220.5,44.680851,41,55.099998,100,70.0,74.0,71.0
20161031014500,210.0,225.75,45.744681,41,54.299999,100,69.099998,74.0,71.0
20161031020000,210.0,225.75,45.744681,41,55.099998,100,68.699997,74.0,71.0
20161031021500,210.0,220.5,44.680851,41,80.699997,100,69.400002,74.0,71.0
20161031023000,210.0,225.75,45.744681,41,74.400002,100,70.300003,74.0,71.0
20161031024500,210.0,225.75,45.744681,41,80.599998,100,70.599998,74.0,71.0
20161031030000,210.0,220.5,44.680851,41,78.599998,100,71.0,74.300003,71.300003
20161031031500,210.0,220.5,44.680851,41,74.0,100,71.099998,74.0,71.0
20161031033000,210.0,223.649994,45.319148,41,84.699997,100,71.300003,74.0,71.0
20161031034500,210.0,223.649994,45.319148,41,55.200001,100,70.0,74.300003,71.300003
20161031040000,210.0,223.649994,45.319148,41,54.299999,100,69.099998,74.300003,71.300003
20161031041500,210.0,220.5,44.680851,41,70.900002,100,68.900002,74.300003,71.300003
20161031043000,210.0,225.75,45.744681,41,78.699997,100,69.900002,74.599998,71.599998
20161031044500,210.0,225.75,45.744681,41,76.199997,100,70.599998,74.599998,71.599998
20161031050000,210.0,225.75,45.744681,41,88.900002,100,70.900002,74.599998,71.599998
20161031051500,210.0,225.75,45.744681,41,77.800003,100,71.300003,74.599998,71.599998
20161031053000,210.0,225.75,45.744681,41,80.0,100,71.400002,74.599998,71.599998
20161031054500,210.0,225.75,45.744681,41,82.699997,100,71.599998,74.599998,71.599998
20161031060000,210.0,225.75,45.744681,41,76.800003,100,71.800003,74.599998,71.599998
20161031061500,210.0,225.75,45.744681,41,56.400002,100,71.199997,74.599998,71.599998
20161031063000,210.0,225.75,45.744681,41,54.700001,100,69.800003,74.599998,71.599998
20161031064500,210.0,217.350006,44.042554,40,54.700001,100,69.199997,74.599998,71.599998
20161031070000,210.0,217.350006,44.042554,40,74.400002,100,69.300003,74.599998,71.599998
20161031071500,210.0,217.350006,44.042554,40,88.099998,100,70.300003,74.599998,71.599998
20161031073000,210.0,217.350006,44.042554,40,78.099998,100,70.900002,74.599998,71.599998
20161031074500,210.0,217.350006,44.042554,40,79.599998,100,71.199997,74.599998,71.599998
20161031080000,210.0,217.350006,44.042554,40,83.800003,100,70.900002,74.599998,71.599998
20161031081500,210.0,217.350006,44.042554,40,78.300003,100,71.0,74.599998,71.599998
20161031083000,210.0,217.350006,44.042554,40,78.300003,100,71.699997,74.599998,71.599998
20161031084500,210.0,217.350006,44.042554,40,54.700001,100,71.300003,74.599998,71.599998
20161031090000,210.0,212.100006,42.978725,40,54.0,100,71.300003,74.599998,71.599998
20161031091500,210.0,212.100006,42.978725,40,54.0,100,71.099998,74.599998,71.599998
20161031093000,210.0,215.25,43.617021,40,54.0,100,70.800003,74.599998,71.599998
20161031094500,210.0,220.5,44.680851,40,53.099998,100,70.699997,74.599998,71.599998
20161031100000,210.0,223.649994,45.319148,40,53.099998,100,70.5,74.599998,71.599998
20161031101500,210.0,220.5,44.680851,40,53.099998,100,70.300003,74.599998,71.599998
20161031103000,210.0,217.350006,44.042554,40,59.099998,100,69.599998,74.599998,71.599998
20161031104500,210.0,217.350006,44.042554,40,73.800003,100,70.599998,74.599998,71.599998
20161031110000,210.0,217.350006,44.042554,40,69.699997,100,71.199997,74.599998,71.599998
20161031111500,210.0,217.350006,44.042554,40,74.400002,100,71.300003,74.599998,71.599998
20161031113000,210.0,212.100006,42.978725,40,73.400002,100,71.199997,74.599998,71.599998
20161031114500,210.0,215.25,43.617021,40,75.0,100,71.199997,74.599998,71.599998
20161031120000,210.0,215.25,43.617021,40,73.5,100,71.599998,74.599998,71.599998
20161031121500,210.0,215.25,43.617021,40,57.599998,100,71.699997,74.599998,71.599998
20161031123000,210.0,223.649994,45.319148,40,52.700001,100,70.599998,74.599998,71.599998
20161031124500,210.0,220.5,44.680851,40,52.700001,100,70.099998,74.599998,71.599998
20161031130000,210.0,220.5,44.680851,40,51.900002,100,70.5,74.599998,71.599998
20161031131500,210.0,220.5,44.680851,40,51.900002,100,70.5,74.599998,71.599998
20161031133000,210.0,220.5,44.680851,40,53.5,100,70.400002,74.599998,71.599998
20161031134500,210.0,220.5,44.680851,40,55.700001,100,70.400002,74.599998,71.599998
20161031140000,210.0,220.5,44.680851,40,70.599998,100,70.400002,74.599998,71.599998
20161031141500,210.0,220.5,44.680851,40,81.800003,100,70.699997,74.599998,71.599998
20161031143000,210.0,220.5,44.680851,40,84.900002,100,71.199997,74.599998,71.599998
20161031144500,210.0,220.5,44.680851,40,80.800003,100,71.300003,74.599998,71.599998
20161031150000,210.0,223.649994,45.319148,40,75.900002,100,71.400002,74.599998,71.599998
20161031151500,210.0,219.449997,44.468084,40,80.699997,100,71.699997,74.599998,71.599998
20161031153000,210.0,219.449997,44.468084,40,77.199997,100,71.800003,74.599998,71.599998
20161031154500,210.0,219.449997,44.468084,40,53.5,0,71.900002,74.599998,71.599998
20161031160000,210.0,219.449997,44.468084,40,52.700001,100,71.099998,74.599998,71.599998
20161031161500,210.0,223.649994,45.319148,40,52.700001,100,70.699997,74.599998,71.599998
20161031163000,210.0,219.449997,44.468084,40,53.5,100,70.5,74.599998,71.599998
20161031164500,210.0,219.449997,44.468084,40,53.5,100,70.599998,74.599998,71.599998
20161031170000,210.0,219.449997,44.468084,40,53.5,100,70.0,74.599998,71.599998
20161031171500,210.0,219.449997,44.468084,40,61.900002,100,69.699997,74.599998,71.599998
20161031173000,210.0,219.449997,44.468084,40,73.5,100,70.699997,74.599998,71.599998
20161031174500,210.0,223.649994,45.319148,40,70.0,100,71.199997,74.599998,71.599998
20161031180000,210.0,219.449997,44.468084,40,73.5,100,71.300003,74.599998,71.599998
20161031181500,210.0,219.449997,44.468084,40,72.0,100,71.300003,74.599998,71.599998
20161031183000,210.0,219.449997,44.468084,40,74.699997,100,71.400002,74.599998,71.599998
20161031184500,210.0,223.649994,45.319148,40,71.0,100,71.400002,74.599998,71.599998
20161031190000,210.0,219.449997,44.468084,40,70.099998,100,71.599998,74.599998,71.599998
20161031191500,210.0,219.449997,44.468084,40,75.300003,100,71.599998,74.599998,71.599998
20161031193000,210.0,219.449997,44.468084,40,69.199997,100,71.5,74.599998,71.599998
20161031194500,210.0,219.449997,44.468084,40,70.599998,100,71.599998,74.599998,71.599998
20161031200000,210.0,219.449997,44.468084,40,75.400002,100,71.599998,74.599998,71.599998
20161031201500,210.0,219.449997,44.468084,40,70.099998,100,71.599998,74.599998,71.599998
20161031203000,210.0,219.449997,44.468084,40,70.099998,100,71.599998,74.599998,71.599998
20161031204500,210.0,219.449997,44.468084,40,75.099998,100,71.5,74.599998,71.599998
20161031210000,210.0,219.449997,44.468084,40,70.099998,100,71.5,74.599998,71.599998
20161031211500,210.0,219.449997,44.468084,40,73.0,100,71.5,74.599998,71.599998
20161031213000,210.0,219.449997,44.468084,40,74.599998,100,71.5,74.599998,71.599998
20161031214500,210.0,219.449997,44.468084,40,69.599998,100,71.400002,74.599998,71.599998
20161031220000,210.0,219.449997,44.468084,40,69.599998,100,71.400002,74.599998,71.599998
20161031221500,210.0,219.449997,44.468084,40,75.400002,100,71.400002,74.599998,71.599998
20161031223000,210.0,219.449997,44.468084,40,70.099998,100,71.400002,74.599998,71.599998
20161031224500,210.0,219.449997,44.468084,40,68.699997,100,71.300003,74.599998,71.599998
20161031230000,210.0,219.449997,44.468084,40,76.199997,100,71.199997,74.599998,71.599998
20161031231500,210.0,219.449997,44.468084,40,71.599998,100,71.400002,74.599998,71.599998
20161031233000,210.0,219.449997,44.468084,40,74.800003,100,71.400002,74.599998,71.599998
20161031234500,210.0,219.449997,44.468084,40,73.400002,100,71.599998,74.599998,71.599998
20161101000000,210.0,219.449997,44.468084,40,75.699997,100,71.400002,74.599998,71.599998
20161101001500,210.0,219.449997,44.468084,40,71.599998,100,71.5,74.599998,71.599998
20161101003000,210.0,219.449997,44.468084,40,74.900002,100,71.599998,74.599998,71.599998
20161101004500,210.0,215.25,43.617021,40,71.099998,100,71.5,74.599998,71.599998
20161101010000,210.0,219.449997,44.468084,40,77.0,100,71.400002,74.5,71.5
20161101011500,210.0,219.449997,44.468084,40,74.0,100,71.5,74.300003,71.300003
20161101013000,210.0,219.449997,44.468084,40,70.599998,100,71.400002,74.300003,71.300003
20161101014500,210.0,219.449997,44.468084,40,78.699997,100,71.300003,74.300003,71.300003
20161101020000,210.0,219.449997,44.468084,40,74.0,100,71.300003,74.599998,71.599998
20161101021500,210.0,219.449997,44.468084,40,73.0,100,71.400002,74.300003,71.300003
20161101023000,210.0,219.449997,44.468084,40,55.200001,100,70.699997,74.300003,71.300003
20161101024500,210.0,219.449997,44.468084,40,55.200001,100,69.900002,74.300003,71.300003
20161101030000,210.0,219.449997,44.468084,40,53.900002,100,69.400002,74.599998,71.599998
20161101031500,210.0,219.449997,44.468084,40,61.400002,100,69.199997,74.300003,71.300003
20161101033000,210.0,223.649994,45.319148,40,74.400002,100,70.0,74.300003,71.300003
20161101034500,210.0,220.5,44.680851,40,89.300003,100,70.699997,74.599998,71.599998
20161101040000,210.0,220.5,44.680851,40,77.800003,100,71.199997,74.599998,71.599998
20161101041500,210.0,220.5,44.680851,40,80.5,100,71.300003,74.599998,71.599998
20161101043000,210.0,217.350006,44.042554,40,80.5,100,71.599998,74.599998,71.599998
20161101044500,210.0,217.350006,44.042554,40,75.900002,100,71.699997,74.599998,71.599998
20161101050000,210.0,217.350006,44.042554,40,55.599998,100,70.900002,74.599998,71.599998
20161101051500,210.0,220.5,44.680851,40,54.299999,100,69.699997,74.599998,71.599998
20161101053000,210.0,220.5,44.680851,40,54.299999,100,69.199997,74.599998,71.599998
20161101054500,210.0,223.649994,45.319148,40,79.699997,100,69.599998,74.599998,71.599998
20161101060000,210.0,220.5,44.680851,40,75.900002,100,70.400002,74.599998,71.599998
20161101061500,210.0,220.5,44.680851,40,89.800003,100,70.699997,74.599998,71.599998
20161101063000,210.0,220.5,44.680851,40,77.800003,100,71.199997,74.599998,71.599998
20161101064500,210.0,223.649994,45.319148,40,82.0,100,71.300003,74.599998,71.599998
20161101070000,210.0,212.100006,42.978725,40,83.300003,100,71.400002,74.599998,71.599998
20161101071500,210.0,207.899994,42.127658,40,78.300003,100,71.699997,74.599998,71.599998
20161101073000,210.0,203.699997,41.276595,40,81.099998,100,71.800003,74.599998,71.599998
20161101074500,210.0,201.600006,40.851065,40,56.400002,100,71.0,74.599998,71.599998
20161101080000,210.0,201.600006,40.851065,40,54.299999,100,69.800003,74.599998,71.599998
20161101081500,210.0,206.850006,41.914895,40,54.299999,100,69.800003,74.599998,71.599998
20161101083000,210.0,206.850006,41.914895,40,55.5,100,70.0,74.599998,71.599998
20161101084500,210.0,192.149994,38.936169,39,78.699997,100,70.099998,74.599998,71.599998
20161101090000,210.0,197.399994,39.999999,39,85.699997,100,70.199997,74.599998,71.599998
20161101091500,210.0,199.5,40.425532,39,80.199997,100,70.300003,74.599998,71.599998
20161101093000,210.0,197.399994,39.999999,39,89.199997,100,70.5,74.300003,71.300003
20161101094500,210.0,194.25,39.361702,39,80.199997,100,70.599998,74.300003,71.300003
20161101100000,210.0,194.25,39.361702,39,88.599998,100,70.699997,74.300003,71.300003
20161101101500,210.0,194.25,39.361702,39,88.599998,100,70.800003,74.599998,71.599998
20161101103000,210.0,192.149994,38.936169,39,81.099998,100,70.900002,74.599998,71.599998
20161101104500,210.0,192.149994,38.936169,39,84.599998,100,71.400002,74.300003,71.300003
20161101110000,210.0,197.399994,39.999999,40,54.299999,0,71.699997,74.599998,71.599998
20161101111500,210.0,199.5,40.425532,40,53.099998,100,71.199997,74.599998,71.599998
20161101113000,210.0,201.600006,40.851065,40,52.299999,100,70.800003,74.599998,71.599998
20161101114500,210.0,201.600006,40.851065,40,53.5,100,70.699997,74.599998,71.599998
20161101120000,210.0,199.5,40.425532,40,53.5,100,70.5,74.599998,71.599998
20161101121500,210.0,206.850006,41.914895,40,52.700001,100,70.400002,74.599998,71.599998
20161101123000,210.0,203.699997,41.276595,40,52.700001,100,69.800003,74.599998,71.599998
20161101124500,210.0,203.699997,41.276595,40,66.699997,100,69.900002,74.599998,71.599998
20161101130000,210.0,207.899994,42.127658,40,85.599998,100,70.300003,74.599998,71.599998
20161101131500,210.0,207.899994,42.127658,40,78.099998,100,70.699997,74.300003,71.300003
20161101133000,210.0,207.899994,42.127658,40,75.900002,100,70.900002,74.300003,71.300003
20161101134500,210.0,203.699997,41.276595,40,76.800003,100,71.099998,74.300003,71.300003
20161101140000,210.0,206.850006,41.914895,40,52.700001,0,71.300003,74.300003,71.300003
20161101141500,210.0,203.699997,41.276595,40,52.700001,0,71.199997,74.300003,71.300003
20161101143000,210.0,203.699997,41.276595,40,52.700001,100,71.099998,74.400002,71.400002
20161101144500,210.0,201.600006,40.851065,40,53.5,100,71.099998,74.599998,71.599998
20161101150000,210.0,201.600006,40.851065,40,52.599998,100,71.0,74.599998,71.599998
20161101151500,210.0,201.600006,40.851065,40,52.599998,100,71.0,74.599998,71.599998
20161101153000,210.0,201.600006,40.851065,40,52.599998,100,70.900002,74.599998,71.599998
20161101154500,210.0,201.600006,40.851065,40,52.599998,100,70.900002,74.599998,71.599998
20161101160000,210.0,207.899994,42.127658,40,53.900002,100,70.699997,74.599998,71.599998
20161101161500,210.0,207.899994,42.127658,40,53.900002,100,70.800003,74.599998,71.599998
20161101163000,210.0,207.899994,42.127658,40,53.900002,100,70.400002,74.599998,71.599998
20161101164500,210.0,203.699997,41.276595,40,57.099998,100,70.599998,74.599998,71.599998
20161101170000,210.0,206.850006,41.914895,40,63.599998,100,70.800003,74.599998,71.599998
20161101171500,210.0,206.850006,41.914895,40,72.5,100,71.099998,74.599998,71.599998
20161101173000,210.0,203.699997,41.276595,40,75.300003,100,71.400002,74.599998,71.599998
20161101174500,210.0,207.899994,42.127658,40,73.5,100,71.699997,74.599998,71.599998
20161101180000,210.0,207.899994,42.127658,40,70.599998,100,71.699997,74.599998,71.599998
20161101181500,210.0,207.899994,42.127658,40,70.599998,100,71.699997,74.599998,71.599998
20161101183000,210.0,207.899994,42.127658,40,59.599998,0,71.699997,74.599998,71.599998
20161101184500,210.0,207.899994,42.127658,40,53.900002,100,70.5,74.599998,71.599998
20161101190000,210.0,207.899994,42.127658,40,53.900002,100,69.800003,74.599998,71.599998
20161101191500,210.0,207.899994,42.127658,40,54.700001,100,69.5,74.599998,71.599998
20161101193000,210.0,207.899994,42.127658,40,69.800003,100,69.699997,74.400002,71.400002
20161101194500,210.0,207.899994,42.127658,40,72.0,100,70.599998,74.300003,71.300003
20161101200000,210.0,203.699997,41.276595,40,76.699997,100,71.0,74.300003,71.300003
20161101201500,210.0,207.899994,42.127658,40,75.900002,100,71.099998,74.300003,71.300003
20161101203000,210.0,207.899994,42.127658,40,71.599998,100,71.199997,74.300003,71.300003
20161101204500,210.0,207.899994,42.127658,40,72.5,100,71.099998,74.300003,71.300003
20161101210000,210.0,207.899994,42.127658,40,70.099998,100,71.199997,74.300003,71.300003
20161101211500,210.0,207.899994,42.127658,40,71.5,100,71.099998,74.300003,71.300003
20161101213000,210.0,203.699997,41.276595,40,76.300003,100,71.199997,74.300003,71.300003
20161101214500,210.0,203.699997,41.276595,40,71.099998,100,71.199997,74.300003,71.300003
20161101220000,210.0,203.699997,41.276595,40,69.699997,100,71.099998,74.300003,71.300003
20161101221500,210.0,207.899994,42.127658,40,71.800003,100,71.0,74.300003,71.300003
20161101223000,210.0,207.899994,42.127658,40,77.199997,100,71.0,74.300003,71.300003
20161101224500,210.0,207.899994,42.127658,40,71.400002,100,71.099998,74.300003,71.300003
20161101230000,210.0,203.699997,41.276595,40,68.800003,100,71.0,74.300003,71.300003
20161101231500,210.0,206.850006,41.914895,40,75.300003,100,70.900002,74.300003,71.300003
20161101233000,210.0,203.699997,41.276595,40,74.0,100,71.099998,74.300003,71.300003
20161101234500,210.0,207.899994,42.127658,40,71.099998,100,71.199997,74.300003,71.300003
20161102000000,210.0,203.699997,41.276595,40,74.400002,100,71.199997,74.300003,71.300003
20161102001500,210.0,203.699997,41.276595,40,78.0,100,71.400002,74.300003,71.300003
20161102003000,210.0,206.850006,41.914895,40,72.5,100,71.300003,74.300003,71.300003
20161102004500,210.0,203.699997,41.276595,40,71.5,100,71.300003,74.300003,71.300003
20161102010000,210.0,206.850006,41.914895,40,79.599998,100,71.300003,74.300003,71.300003
20161102011500,210.0,201.600006,40.851065,40,74.0,100,71.300003,74.300003,71.300003
20161102013000,210.0,197.399994,39.999999,40,71.099998,100,71.300003,74.300003,71.300003
20161102014500,210.0,199.5,40.425532,40,77.599998,100,71.199997,74.300003,71.300003
20161102020000,210.0,201.600006,40.851065,40,75.800003,100,71.300003,74.300003,71.300003
20161102021500,210.0,197.399994,39.999999,40,72.0,100,71.300003,74.300003,71.300003
20161102023000,210.0,199.5,40.425532,40,73.400002,100,71.199997,74.300003,71.300003
20161102024500,210.0,197.399994,39.999999,40,80.599998,100,71.300003,74.300003,71.300003
20161102030000,210.0,201.600006,40.851065,40,71.300003,100,71.300003,74.300003,71.300003
20161102031500,210.0,199.5,40.425532,40,53.5,100,70.099998,74.199997,71.199997
20161102033000,210.0,199.5,40.425532,40,54.299999,100,69.400002,74.300003,71.300003
20161102034500,210.0,203.699997,41.276595,40,55.900002,100,69.0,74.300003,71.300003
20161102040000,210.0,201.600006,40.851065,40,74.0,100,69.699997,74.300003,71.300003
20161102041500,210.0,201.600006,40.851065,40,81.5,100,70.5,74.300003,71.300003
20161102043000,210.0,201.600006,40.851065,40,81.5,100,70.800003,74.300003,71.300003
20161102044500,210.0,203.699997,41.276595,40,76.400002,100,71.099998,74.300003,71.300003
20161102050000,210.0,201.600006,40.851065,40,82.300003,100,71.300003,74.300003,71.300003
20161102051500,210.0,201.600006,40.851065,40,82.300003,100,71.300003,74.300003,71.300003
20161102053000,210.0,217.350006,44.042554,41,57.200001,0,71.0,74.0,71.0
20161102054500,210.0,225.75,45.744681,41,53.5,100,69.5,74.0,71.0
20161102060000,210.0,225.75,45.744681,41,54.700001,100,68.800003,73.900002,70.900002
20161102061500,210.0,225.75,45.744681,41,61.5,100,68.400002,73.900002,70.900002
20161102063000,210.0,220.5,44.680851,41,75.199997,100,69.5,73.900002,70.900002
20161102064500,210.0,220.5,44.680851,41,76.800003,100,70.0,73.900002,70.900002
20161102070000,210.0,220.5,44.680851,41,79.900002,100,70.5,73.900002,70.900002
20161102071500,210.0,220.5,44.680851,41,75.900002,100,70.699997,73.900002,70.900002
20161102073000,210.0,220.5,44.680851,41,56.5,100,70.400002,73.699997,70.699997
20161102074500,210.0,220.5,44.680851,41,54.299999,100,69.199997,73.699997,70.699997
20161102080000,210.0,220.5,44.680851,41,54.299999,100,68.5,73.599998,70.599998
20161102081500,210.0,220.5,44.680851,41,54.299999,100,69.099998,73.599998,70.599998
20161102083000,210.0,220.5,44.680851,41,68.5,100,69.0,73.599998,70.599998
20161102084500,210.0,220.5,44.680851,41,64.300003,100,69.900002,73.5,70.5
20161102090000,210.0,220.5,44.680851,41,64.300003,100,69.900002,73.099998,70.099998
20161102091500,210.0,220.5,44.680851,41,63.599998,100,69.800003,73.099998,70.099998
20161102093000,210.0,220.5,44.680851,41,63.599998,100,70.099998,73.099998,70.099998
20161102094500,210.0,220.5,44.680851,41,68.599998,100,70.099998,73.099998,70.099998
20161102100000,210.0,220.5,44.680851,41,67.699997,100,70.099998,73.199997,70.199997
20161102101500,210.0,220.5,44.680851,41,69.5,100,70.099998,73.5,70.5
20161102103000,210.0,220.5,44.680851,41,79.800003,100,70.5,73.599998,70.599998
20161102104500,210.0,223.649994,45.319148,41,53.5,0,70.699997,73.599998,70.599998
20161102110000,210.0,220.5,44.680851,41,53.5,0,70.300003,73.599998,70.599998
20161102111500,210.0,220.5,44.680851,41,53.5,100,70.0,73.599998,70.599998
20161102113000,210.0,220.5,44.680851,41,52.299999,100,70.199997,73.599998,70.599998
20161102114500,210.0,220.5,44.680851,41,52.299999,100,70.0,73.599998,70.599998
20161102120000,210.0,220.5,44.680851,41,52.299999,100,69.900002,73.900002,70.900002
20161102121500,210.0,217.350006,44.042554,41,53.099998,100,69.800003,73.900002,70.900002
20161102123000,210.0,217.350006,44.042554,41,53.099998,100,69.800003,74.300003,71.300003
20161102124500,210.0,220.5,44.680851,41,54.299999,100,69.699997,73.900002,70.900002
20161102130000,210.0,220.5,44.680851,41,55.5,100,69.599998,73.900002,70.900002
20161102131500,210.0,220.5,44.680851,41,71.5,100,69.800003,73.900002,70.900002
20161102133000,210.0,223.649994,45.319148,41,74.0,100,70.199997,73.900002,70.900002
20161102134500,210.0,219.449997,44.468084,41,74.0,100,70.5,73.800003,70.800003
20161102140000,210.0,215.25,43.617021,41,85.599998,100,70.800003,73.900002,70.900002
20161102141500,210.0,215.25,43.617021,41,82.5,100,71.099998,73.900002,70.900002
20161102143000,210.0,215.25,43.617021,41,53.5,0,71.099998,73.900002,70.900002
20161102144500,210.0,219.449997,44.468084,41,53.5,0,71.0,73.800003,70.800003
20161102150000,210.0,219.449997,44.468084,41,53.5,100,70.900002,74.099998,71.099998
20161102151500,210.0,215.25,43.617021,41,52.700001,100,70.800003,74.300003,71.300003
20161102153000,210.0,215.25,43.617021,41,52.700001,100,70.800003,74.300003,71.300003
20161102154500,210.0,215.25,43.617021,41,52.700001,100,70.199997,74.300003,71.300003
20161102160000,210.0,215.25,43.617021,41,53.5,100,70.0,74.300003,71.300003
20161102161500,210.0,212.100006,42.978725,41,53.5,100,70.0,74.300003,71.300003
20161102163000,210.0,219.449997,44.468084,41,53.5,100,69.800003,74.300003,71.300003
20161102164500,210.0,219.449997,44.468084,41,68.599998,100,70.099998,74.300003,71.300003
20161102170000,210.0,219.449997,44.468084,41,68.599998,100,70.5,74.300003,71.300003
20161102171500,210.0,219.449997,44.468084,41,73.400002,100,71.099998,74.300003,71.300003
20161102173000,210.0,219.449997,44.468084,41,70.599998,100,71.300003,74.300003,71.300003
20161102174500,210.0,219.449997,44.468084,41,59.5,100,71.300003,74.300003,71.300003
20161102180000,210.0,219.449997,44.468084,41,52.700001,100,70.300003,74.300003,71.300003
20161102181500,210.0,219.449997,44.468084,41,53.900002,100,69.699997,74.300003,71.300003
20161102183000,210.0,219.449997,44.468084,41,53.900002,100,69.300003,74.300003,71.300003
20161102184500,210.0,219.449997,44.468084,41,68.599998,100,69.300003,74.300003,71.300003
20161102190000,210.0,219.449997,44.468084,41,76.800003,100,70.5,74.300003,71.300003
20161102191500,210.0,219.449997,44.468084,41,74.400002,100,71.0,74.300003,71.300003
20161102193000,210.0,219.449997,44.468084,41,75.5,100,71.0,74.300003,71.300003
20161102194500,210.0,219.449997,44.468084,41,72.0,100,71.199997,74.300003,71.300003
20161102200000,210.0,219.449997,44.468084,41,75.900002,100,71.199997,74.300003,71.300003
20161102201500,210.0,219.449997,44.468084,41,72.699997,100,71.199997,74.5,71.5
20161102203000,210.0,219.449997,44.468084,41,72.699997,100,71.300003,74.599998,71.599998
20161102204500,210.0,215.25,43.617021,41,76.199997,100,71.300003,74.400002,71.400002
20161102210000,210.0,215.25,43.617021,41,71.099998,100,71.300003,74.300003,71.300003
20161102211500,210.0,215.25,43.617021,41,73.0,100,71.400002,74.5,71.5
20161102213000,210.0,215.25,43.617021,41,74.800003,100,71.300003,74.400002,71.400002
20161102214500,210.0,215.25,43.617021,41,72.0,100,71.400002,74.300003,71.300003
20161102220000,210.0,215.25,43.617021,41,76.400002,100,71.400002,74.300003,71.300003
20161102221500,210.0,215.25,43.617021,41,73.199997,100,71.300003,74.300003,71.300003
20161102223000,210.0,215.25,43.617021,41,71.599998,100,71.300003,74.300003,71.300003
20161102224500,210.0,215.25,43.617021,41,76.400002,100,71.400002,74.599998,71.599998
20161102230000,210.0,215.25,43.617021,41,73.800003,100,71.300003,74.599998,71.599998
20161102231500,210.0,215.25,43.617021,41,72.5,100,71.300003,74.599998,71.599998
20161102233000,210.0,215.25,43.617021,41,76.800003,100,71.300003,74.599998,71.599998
20161102234500,210.0,215.25,43.617021,41,72.900002,100,71.300003,74.5,71.5
20161103000000,210.0,215.25,43.617021,41,71.599998,100,71.300003,74.300003,71.300003
20161103001500,210.0,219.449997,44.468084,41,57.599998,100,70.900002,74.300003,71.300003
20161103003000,210.0,219.449997,44.468084,41,54.0,100,69.800003,74.0,71.0
20161103004500,210.0,219.449997,44.468084,41,54.700001,100,69.199997,74.300003,71.300003
20161103010000,210.0,219.449997,44.468084,41,60.599998,100,68.800003,73.900002,70.900002
20161103011500,210.0,219.449997,44.468084,41,83.099998,100,69.900002,74.300003,71.300003
20161103013000,210.0,215.25,43.617021,41,77.300003,100,70.699997,74.599998,71.599998
20161103014500,210.0,215.25,43.617021,41,81.599998,100,71.199997,74.599998,71.599998
20161103020000,210.0,215.25,43.617021,41,84.900002,100,71.5,74.599998,71.599998
20161103021500,210.0,219.449997,44.468084,41,77.300003,100,71.699997,74.599998,71.599998
20161103023000,210.0,219.449997,44.468084,41,79.800003,100,71.900002,74.599998,71.599998
20161103024500,210.0,219.449997,44.468084,41,53.5,100,70.300003,74.599998,71.599998
20161103030000,210.0,219.449997,44.468084,41,54.700001,100,69.400002,74.599998,71.599998
20161103031500,210.0,219.449997,44.468084,41,71.5,100,69.099998,74.599998,71.599998
20161103033000,210.0,219.449997,44.468084,41,84.400002,100,70.300003,74.599998,71.599998
20161103034500,210.0,215.25,43.617021,41,76.400002,100,70.800003,74.599998,71.599998
20161103040000,210.0,215.25,43.617021,41,83.5,100,71.199997,74.599998,71.599998
20161103041500,210.0,215.25,43.617021,41,78.300003,100,71.599998,74.599998,71.599998
20161103043000,210.0,215.25,43.617021,41,86.900002,100,71.599998,74.599998,71.599998
20161103044500,210.0,215.25,43.617021,41,77.099998,100,71.699997,74.599998,71.599998
20161103050000,210.0,215.25,43.617021,41,55.599998,100,71.0,74.599998,71.599998
20161103051500,210.0,215.25,43.617021,41,54.700001,100,69.699997,74.300003,71.300003
20161103053000,210.0,219.449997,44.468084,41,54.700001,100,69.0,74.300003,71.300003
20161103054500,210.0,219.449997,44.468084,41,83.199997,100,69.400002,74.300003,71.300003
20161103060000,210.0,219.449997,44.468084,41,76.400002,100,70.300003,74.300003,71.300003
20161103061500,210.0,215.25,43.617021,41,80.0,100,70.699997,74.300003,71.300003
20161103063000,210.0,215.25,43.617021,41,82.599998,100,71.0,74.300003,71.300003
20161103064500,210.0,215.25,43.617021,41,76.800003,100,71.300003,74.300003,71.300003
20161103070000,210.0,219.449997,44.468084,41,81.0,100,71.400002,74.300003,71.300003
20161103071500,210.0,219.449997,44.468084,41,79.699997,100,71.599998,74.300003,71.300003
20161103073000,210.0,219.449997,44.468084,41,53.900002,100,70.0,74.300003,71.300003
20161103074500,210.0,219.449997,44.468084,41,53.900002,100,69.0,74.300003,71.300003
20161103080000,210.0,219.449997,44.468084,41,57.5,100,69.199997,74.300003,71.300003
20161103081500,210.0,219.449997,44.468084,41,78.699997,100,69.599998,74.300003,71.300003
20161103083000,210.0,219.449997,44.468084,41,78.699997,100,69.800003,74.400002,71.400002
20161103084500,210.0,219.449997,44.468084,41,87.300003,100,70.099998,74.300003,71.300003
20161103090000,210.0,219.449997,44.468084,41,78.699997,100,70.199997,74.300003,71.300003
20161103091500,210.0,219.449997,44.468084,41,84.900002,100,70.400002,74.300003,71.300003
20161103093000,210.0,219.449997,44.468084,41,79.699997,100,70.599998,73.900002,70.900002
20161103094500,210.0,215.25,43.617021,41,84.300003,100,70.699997,74.599998,71.599998
20161103100000,210.0,212.100006,42.978725,41,80.699997,100,70.800003,74.599998,71.599998
20161103101500,210.0,215.25,43.617021,41,79.199997,100,71.199997,74.599998,71.599998
20161103103000,210.0,215.25,43.617021,41,84.5,100,71.199997,74.599998,71.599998
20161103104500,210.0,215.25,43.617021,41,83.199997,100,71.300003,74.599998,71.599998
20161103110000,210.0,212.100006,42.978725,41,86.900002,100,71.400002,74.599998,71.599998
20161103111500,210.0,215.25,43.617021,41,57.200001,0,71.900002,74.599998,71.599998
20161103113000,210.0,215.25,43.617021,41,53.099998,0,71.5,74.599998,71.599998
20161103114500,210.0,215.25,43.617021,41,52.299999,100,71.199997,74.599998,71.599998
20161103120000,210.0,215.25,43.617021,41,53.099998,100,70.300003,74.599998,71.599998
20161103121500,210.0,215.25,43.617021,41,52.299999,100,70.0,74.599998,71.599998
20161103123000,210.0,219.449997,44.468084,41,53.5,100,69.699997,74.599998,71.599998
20161103124500,210.0,219.449997,44.468084,41,58.299999,100,70.199997,74.599998,71.599998
20161103130000,210.0,215.25,43.617021,41,69.699997,100,70.599998,74.599998,71.599998
20161103131500,210.0,207.899994,42.127658,41,83.699997,100,70.900002,74.599998,71.599998
20161103133000,210.0,212.100006,42.978725,41,78.699997,100,71.0,74.599998,71.599998
20161103134500,210.0,215.25,43.617021,41,82.0,100,71.300003,74.599998,71.599998
20161103140000,210.0,215.25,43.617021,41,78.300003,100,71.400002,74.599998,71.599998
20161103141500,210.0,215.25,43.617021,41,85.5,100,71.699997,74.599998,71.599998
20161103143000,210.0,225.75,45.744681,41,53.900002,0,71.800003,74.300003,71.300003
20161103144500,210.0,220.5,44.680851,41,52.400002,100,71.0,74.599998,71.599998
20161103150000,210.0,225.75,45.744681,41,53.5,100,70.800003,74.400002,71.400002
20161103151500,210.0,220.5,44.680851,41,53.5,100,70.699997,74.300003,71.300003
20161103153000,210.0,225.75,45.744681,41,52.700001,100,71.0,74.300003,71.300003
20161103154500,210.0,225.75,45.744681,41,52.700001,100,71.0,74.300003,71.300003
20161103160000,210.0,220.5,44.680851,41,53.5,100,71.0,74.599998,71.599998
20161103161500,210.0,220.5,44.680851,41,52.700001,100,71.0,74.599998,71.599998
20161103163000,210.0,220.5,44.680851,41,53.900002,100,70.900002,74.599998,71.599998
20161103164500,210.0,220.5,44.680851,41,53.900002,100,71.0,74.599998,71.599998
20161103170000,210.0,220.5,44.680851,41,53.900002,100,70.900002,74.599998,71.599998
20161103171500,210.0,220.5,44.680851,41,53.900002,100,71.0,74.599998,71.599998
