PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103173000,210.0,220.5,44.680851,41,53.900002,100,71.0,74.599998,71.599998
20161103174500,210.0,220.5,44.680851,41,53.900002,100,71.0,74.599998,71.599998
20161103180000,210.0,217.350006,44.042554,41,53.900002,100,71.0,74.599998,71.599998
20161103181500,210.0,220.5,44.680851,41,53.900002,100,71.099998,74.599998,71.599998
20161103183000,210.0,220.5,44.680851,41,53.900002,100,71.099998,74.599998,71.599998
20161103184500,210.0,220.5,44.680851,41,55.099998,100,71.0,74.599998,71.599998
20161103190000,210.0,223.649994,45.319148,41,54.299999,100,71.0,74.599998,71.599998
20161103191500,210.0,219.449997,44.468084,41,55.5,100,71.0,74.599998,71.599998
20161103193000,210.0,219.449997,44.468084,41,57.900002,100,71.0,74.599998,71.599998
20161103194500,210.0,219.449997,44.468084,41,60.400002,100,71.0,74.599998,71.599998
20161103200000,210.0,219.449997,44.468084,41,65.800003,100,71.0,74.599998,71.599998
20161103201500,210.0,219.449997,44.468084,41,71.900002,100,71.300003,74.599998,71.599998
20161103203000,210.0,223.649994,45.319148,41,71.900002,100,71.400002,74.599998,71.599998
20161103204500,210.0,220.5,44.680851,41,76.400002,100,71.699997,74.599998,71.599998
20161103210000,210.0,223.649994,45.319148,41,71.599998,100,71.699997,74.599998,71.599998
20161103211500,210.0,223.649994,45.319148,41,74.400002,100,71.699997,74.599998,71.599998
20161103213000,210.0,219.449997,44.468084,41,72.400002,100,71.800003,74.599998,71.599998
20161103214500,210.0,219.449997,44.468084,41,71.0,100,71.699997,74.599998,71.599998
20161103220000,210.0,219.449997,44.468084,41,74.900002,100,71.800003,74.599998,71.599998
20161103221500,210.0,219.449997,44.468084,41,71.099998,100,71.699997,74.599998,71.599998
20161103223000,210.0,219.449997,44.468084,41,77.800003,100,71.699997,74.599998,71.599998
20161103224500,210.0,219.449997,44.468084,41,72.0,100,71.699997,74.599998,71.599998
20161103230000,210.0,225.75,45.744681,41,72.900002,100,71.699997,74.599998,71.599998
20161103231500,210.0,225.75,45.744681,41,55.099998,100,70.900002,74.300003,71.300003
20161103233000,210.0,220.5,44.680851,41,54.299999,100,70.099998,74.300003,71.300003
20161103234500,210.0,223.649994,45.319148,41,54.299999,100,69.599998,74.300003,71.300003
20161104000000,210.0,227.850006,46.170214,41,55.5,100,69.300003,74.300003,71.300003
20161104001500,210.0,219.449997,44.468084,41,71.5,100,69.5,74.300003,71.300003
20161104003000,210.0,219.449997,44.468084,41,79.599998,100,70.5,74.300003,71.300003
20161104004500,210.0,223.649994,45.319148,41,80.699997,100,71.099998,74.300003,71.300003
20161104010000,210.0,223.649994,45.319148,41,76.699997,100,71.400002,74.599998,71.599998
20161104011500,210.0,220.5,44.680851,41,77.699997,100,71.5,74.599998,71.599998
20161104013000,210.0,223.649994,45.319148,41,81.099998,100,71.699997,74.599998,71.599998
20161104014500,210.0,223.649994,45.319148,41,75.400002,100,71.800003,74.599998,71.599998
20161104020000,210.0,223.649994,45.319148,41,55.599998,100,71.099998,74.599998,71.599998
20161104021500,210.0,223.649994,45.319148,41,54.700001,100,70.0,74.599998,71.599998
20161104023000,210.0,220.5,44.680851,41,54.700001,100,69.599998,74.599998,71.599998
20161104024500,210.0,223.649994,45.319148,41,65.699997,100,69.199997,74.599998,71.599998
20161104030000,210.0,223.649994,45.319148,41,86.199997,100,70.300003,74.599998,71.599998
20161104031500,210.0,223.649994,45.319148,41,78.300003,100,71.0,74.599998,71.599998
20161104033000,210.0,223.649994,45.319148,41,75.400002,100,71.199997,74.599998,71.599998
20161104034500,210.0,223.649994,45.319148,41,86.800003,100,71.400002,74.599998,71.599998
20161104040000,210.0,223.649994,45.319148,41,78.300003,100,71.699997,74.599998,71.599998
20161104041500,210.0,227.850006,46.170214,41,77.0,100,71.699997,74.599998,71.599998
20161104043000,210.0,223.649994,45.319148,41,55.200001,100,70.800003,74.599998,71.599998
20161104044500,210.0,223.649994,45.319148,41,54.299999,100,69.800003,74.599998,71.599998
20161104050000,210.0,228.899994,46.382977,41,54.299999,100,69.300003,74.599998,71.599998
20161104051500,210.0,223.649994,45.319148,41,82.900002,100,69.5,74.599998,71.599998
20161104053000,210.0,223.649994,45.319148,41,79.0,100,70.5,74.599998,71.599998
20161104054500,210.0,223.649994,45.319148,41,76.400002,100,71.0,74.599998,71.599998
20161104060000,210.0,220.5,44.680851,41,84.900002,100,71.300003,74.599998,71.599998
20161104061500,210.0,223.649994,45.319148,41,84.900002,100,71.300003,74.599998,71.599998
20161104063000,210.0,223.649994,45.319148,41,78.699997,100,71.599998,74.599998,71.599998
20161104064500,210.0,223.649994,45.319148,41,77.699997,100,71.699997,74.599998,71.599998
20161104070000,210.0,223.649994,45.319148,41,87.900002,100,71.5,74.599998,71.599998
20161104071500,210.0,220.5,44.680851,41,78.400002,100,71.0,74.400002,71.400002
20161104073000,210.0,220.5,44.680851,41,76.400002,100,71.0,74.300003,71.300003
20161104074500,210.0,220.5,44.680851,41,86.599998,100,71.0,74.300003,71.300003
20161104080000,210.0,220.5,44.680851,41,80.199997,100,70.900002,74.300003,71.300003
20161104081500,210.0,220.5,44.680851,41,77.300003,100,70.900002,74.300003,71.300003
20161104083000,210.0,217.350006,44.042554,41,73.599998,100,71.300003,74.0,71.0
20161104084500,210.0,217.350006,44.042554,41,53.5,0,71.199997,74.300003,71.300003
20161104090000,210.0,223.649994,45.319148,41,53.5,100,70.400002,74.099998,71.099998
20161104091500,210.0,223.649994,45.319148,41,53.5,100,70.699997,74.300003,71.300003
20161104093000,210.0,220.5,44.680851,41,53.5,100,70.699997,74.300003,71.300003
20161104094500,210.0,225.75,45.744681,41,53.5,100,70.400002,74.300003,71.300003
20161104100000,210.0,225.75,45.744681,41,53.5,100,70.300003,74.300003,71.300003
20161104101500,210.0,225.75,45.744681,41,53.5,100,70.099998,74.300003,71.300003
20161104103000,210.0,225.75,45.744681,41,53.5,100,70.0,74.300003,71.300003
20161104104500,210.0,225.75,45.744681,41,59.200001,100,69.900002,74.300003,71.300003
20161104110000,210.0,225.75,45.744681,41,75.300003,100,69.900002,74.300003,71.300003
20161104111500,210.0,225.75,45.744681,41,77.300003,100,70.0,74.099998,71.099998
20161104113000,210.0,220.5,44.680851,41,76.400002,100,70.199997,74.300003,71.300003
20161104114500,210.0,223.649994,45.319148,41,85.0,100,70.5,74.300003,71.300003
20161104120000,210.0,223.649994,45.319148,41,85.0,100,70.699997,74.300003,71.300003
20161104121500,210.0,223.649994,45.319148,41,82.300003,100,71.099998,74.300003,71.300003
20161104123000,210.0,223.649994,45.319148,41,74.0,100,71.199997,74.300003,71.300003
20161104124500,210.0,223.649994,45.319148,41,74.0,100,71.400002,74.300003,71.300003
20161104130000,210.0,223.649994,45.319148,41,73.0,100,71.5,74.300003,71.300003
20161104131500,210.0,223.649994,45.319148,41,52.299999,0,71.0,74.0,71.0
20161104133000,210.0,223.649994,45.319148,41,52.299999,100,71.099998,74.300003,71.300003
20161104134500,210.0,223.649994,45.319148,41,52.299999,100,71.0,74.300003,71.300003
20161104140000,210.0,227.850006,46.170214,41,51.5,100,70.900002,74.400002,71.400002
20161104141500,210.0,220.5,44.680851,40,52.700001,100,70.800003,74.300003,71.300003
20161104143000,210.0,220.5,44.680851,40,52.700001,100,69.800003,74.300003,71.300003
20161104144500,210.0,220.5,44.680851,40,52.700001,100,69.099998,74.300003,71.300003
20161104150000,210.0,220.5,44.680851,40,80.300003,100,69.5,74.199997,71.199997
20161104151500,210.0,217.350006,44.042554,40,76.300003,100,70.5,74.300003,71.300003
20161104153000,210.0,217.350006,44.042554,40,75.099998,100,70.800003,74.0,71.0
20161104154500,210.0,217.350006,44.042554,40,75.900002,100,71.0,74.300003,71.300003
20161104160000,210.0,217.350006,44.042554,40,56.0,100,70.800003,73.900002,70.900002
20161104161500,210.0,217.350006,44.042554,40,53.900002,100,69.599998,74.300003,71.300003
20161104163000,210.0,217.350006,44.042554,40,53.900002,100,69.0,74.300003,71.300003
20161104164500,210.0,217.350006,44.042554,40,71.5,100,69.199997,74.300003,71.300003
20161104170000,210.0,212.100006,42.978725,40,78.5,100,70.5,74.300003,71.300003
20161104171500,210.0,215.25,43.617021,40,73.0,100,70.699997,74.300003,71.300003
20161104173000,210.0,215.25,43.617021,40,78.699997,100,71.300003,74.300003,71.300003
20161104174500,210.0,223.649994,45.319148,41,53.700001,100,70.300003,74.0,71.0
20161104180000,210.0,223.649994,45.319148,41,53.700001,100,69.400002,74.300003,71.300003
20161104181500,210.0,223.649994,45.319148,41,54.700001,100,68.900002,74.300003,71.300003
20161104183000,210.0,220.5,44.680851,41,76.800003,100,69.699997,74.300003,71.300003
20161104184500,210.0,220.5,44.680851,41,75.300003,100,70.5,74.300003,71.300003
20161104190000,210.0,217.350006,44.042554,41,75.300003,100,71.0,74.300003,71.300003
20161104191500,210.0,217.350006,44.042554,41,81.5,100,71.199997,74.300003,71.300003
20161104193000,210.0,217.350006,44.042554,41,58.0,100,71.0,74.0,71.0
20161104194500,210.0,223.649994,45.319148,41,54.700001,100,69.699997,74.599998,71.599998
20161104200000,210.0,219.449997,44.468084,41,54.700001,100,69.0,74.599998,71.599998
20161104201500,210.0,219.449997,44.468084,41,79.199997,100,69.800003,74.599998,71.599998
20161104203000,210.0,219.449997,44.468084,41,75.300003,100,70.599998,74.599998,71.599998
20161104204500,210.0,219.449997,44.468084,41,77.800003,100,71.199997,74.599998,71.599998
20161104210000,210.0,219.449997,44.468084,41,83.099998,100,71.5,74.599998,71.599998
20161104211500,210.0,219.449997,44.468084,41,78.699997,100,71.699997,74.5,71.5
20161104213000,210.0,219.449997,44.468084,41,53.900002,100,70.300003,74.0,71.0
20161104214500,210.0,219.449997,44.468084,41,54.700001,100,69.400002,73.900002,70.900002
20161104220000,210.0,219.449997,44.468084,41,55.5,100,68.900002,74.300003,71.300003
20161104221500,210.0,219.449997,44.468084,41,74.800003,100,69.699997,74.300003,71.300003
20161104223000,210.0,219.449997,44.468084,41,75.900002,100,70.599998,74.300003,71.300003
20161104224500,210.0,219.449997,44.468084,41,80.5,100,71.0,74.300003,71.300003
20161104230000,210.0,219.449997,44.468084,41,77.699997,100,71.199997,74.300003,71.300003
20161104231500,210.0,219.449997,44.468084,41,74.900002,100,71.300003,74.300003,71.300003
20161104233000,210.0,219.449997,44.468084,41,80.199997,100,71.599998,74.300003,71.300003
20161104234500,210.0,219.449997,44.468084,41,54.700001,100,70.0,74.599998,71.599998
20161105000000,210.0,219.449997,44.468084,41,53.599998,100,69.199997,74.300003,71.300003
20161105001500,210.0,219.449997,44.468084,41,66.699997,100,68.900002,74.300003,71.300003
20161105003000,210.0,219.449997,44.468084,41,80.199997,100,70.199997,74.300003,71.300003
20161105004500,210.0,219.449997,44.468084,41,82.199997,100,70.800003,74.300003,71.300003
20161105010000,210.0,219.449997,44.468084,41,75.0,100,71.099998,74.300003,71.300003
20161105011500,210.0,206.850006,41.914895,41,79.699997,100,71.400002,74.300003,71.300003
20161105013000,210.0,206.850006,41.914895,41,79.699997,100,71.400002,74.300003,71.300003
20161105014500,210.0,212.100006,42.978725,41,54.900002,100,70.400002,74.300003,71.300003
20161105020000,210.0,215.25,43.617021,41,54.299999,100,69.300003,74.300003,71.300003
20161105021500,210.0,215.25,43.617021,41,55.799999,100,68.800003,74.599998,71.599998
20161105023000,210.0,215.25,43.617021,41,76.199997,100,69.800003,74.599998,71.599998
20161105024500,210.0,215.25,43.617021,41,78.300003,100,70.699997,74.599998,71.599998
20161105030000,210.0,215.25,43.617021,41,80.699997,100,71.099998,74.599998,71.599998
20161105031500,210.0,215.25,43.617021,41,83.199997,100,71.400002,74.599998,71.599998
20161105033000,210.0,215.25,43.617021,41,86.0,100,71.5,74.599998,71.599998
20161105034500,210.0,215.25,43.617021,41,86.0,100,71.699997,74.599998,71.599998
20161105040000,210.0,215.25,43.617021,41,83.900002,100,71.800003,74.599998,71.599998
20161105041500,210.0,215.25,43.617021,41,53.900002,100,70.400002,74.599998,71.599998
20161105043000,210.0,223.649994,45.319148,41,53.900002,100,69.300003,74.599998,71.599998
20161105044500,210.0,220.5,44.680851,41,65.699997,100,68.900002,74.599998,71.599998
20161105050000,210.0,220.5,44.680851,41,78.5,100,70.099998,74.599998,71.599998
20161105051500,210.0,220.5,44.680851,41,83.099998,100,70.699997,74.599998,71.599998
20161105053000,210.0,220.5,44.680851,41,79.199997,100,71.0,74.599998,71.599998
20161105054500,210.0,223.649994,45.319148,41,76.300003,100,71.199997,74.599998,71.599998
20161105060000,210.0,219.449997,44.468084,41,89.099998,100,71.300003,74.599998,71.599998
20161105061500,210.0,219.449997,44.468084,41,77.800003,100,71.599998,74.599998,71.599998
20161105063000,210.0,225.75,45.744681,41,79.800003,100,71.599998,74.599998,71.599998
20161105064500,210.0,217.350006,44.042554,41,81.599998,100,71.699997,74.599998,71.599998
20161105070000,210.0,220.5,44.680851,41,76.800003,100,71.800003,74.599998,71.599998
20161105071500,210.0,220.5,44.680851,41,85.900002,100,71.699997,74.599998,71.599998
20161105073000,210.0,220.5,44.680851,41,54.700001,100,70.400002,74.599998,71.599998
20161105074500,210.0,223.649994,45.319148,41,54.700001,100,69.400002,74.599998,71.599998
20161105080000,210.0,223.649994,45.319148,41,66.5,100,68.900002,74.599998,71.599998
20161105081500,210.0,220.5,44.680851,41,78.0,100,69.900002,74.599998,71.599998
20161105083000,210.0,225.75,45.744681,41,86.699997,100,70.400002,74.599998,71.599998
20161105084500,210.0,220.5,44.680851,41,77.300003,100,70.900002,74.599998,71.599998
20161105090000,210.0,223.649994,45.319148,41,80.599998,100,71.0,74.5,71.5
20161105091500,210.0,220.5,44.680851,41,83.199997,100,71.300003,74.5,71.5
20161105093000,210.0,220.5,44.680851,41,76.5,100,71.400002,74.5,71.5
20161105094500,210.0,220.5,44.680851,41,56.400002,100,70.800003,74.300003,71.300003
20161105100000,210.0,223.649994,45.319148,41,53.900002,100,69.400002,74.300003,71.300003
20161105101500,210.0,220.5,44.680851,41,53.900002,100,68.699997,74.300003,71.300003
20161105103000,210.0,227.850006,46.170214,41,80.699997,100,69.300003,74.300003,71.300003
20161105104500,210.0,223.649994,45.319148,41,75.900002,100,70.199997,74.300003,71.300003
20161105110000,210.0,223.649994,45.319148,41,88.0,100,70.599998,74.300003,71.300003
20161105111500,210.0,220.5,44.680851,41,77.800003,100,70.900002,74.300003,71.300003
20161105113000,210.0,220.5,44.680851,41,76.699997,100,71.0,74.199997,71.199997
20161105114500,210.0,220.5,44.680851,41,87.400002,100,71.199997,74.300003,71.300003
20161105120000,210.0,220.5,44.680851,41,53.5,100,69.900002,74.300003,71.300003
20161105121500,210.0,223.649994,45.319148,41,52.700001,100,68.900002,74.300003,71.300003
20161105123000,210.0,220.5,44.680851,41,79.099998,100,68.800003,74.300003,71.300003
20161105124500,210.0,223.649994,45.319148,41,77.300003,100,69.900002,74.300003,71.300003
20161105130000,210.0,223.649994,45.319148,41,78.5,100,70.400002,74.300003,71.300003
20161105131500,210.0,223.649994,45.319148,41,83.900002,100,70.900002,74.300003,71.300003
20161105133000,210.0,220.5,44.680851,41,76.800003,100,71.099998,74.300003,71.300003
20161105134500,210.0,220.5,44.680851,41,79.199997,100,71.199997,74.300003,71.300003
20161105140000,210.0,220.5,44.680851,41,67.300003,100,71.300003,74.300003,71.300003
20161105141500,210.0,220.5,44.680851,41,53.5,100,69.599998,74.300003,71.300003
20161105143000,210.0,225.75,45.744681,41,53.5,100,68.800003,74.300003,71.300003
20161105144500,210.0,220.5,44.680851,41,80.699997,100,69.199997,74.300003,71.300003
20161105150000,210.0,220.5,44.680851,41,75.400002,100,70.199997,74.099998,71.099998
20161105151500,210.0,220.5,44.680851,41,74.400002,100,70.599998,73.199997,70.199997
20161105153000,210.0,225.75,45.744681,41,52.700001,100,69.199997,72.699997,69.699997
20161105154500,210.0,225.75,45.744681,41,52.700001,100,68.400002,72.699997,69.699997
20161105160000,210.0,225.75,45.744681,41,52.700001,100,68.099998,72.699997,69.699997
20161105161500,210.0,225.75,45.744681,41,54.0,100,67.800003,72.699997,69.699997
20161105163000,210.0,225.75,45.744681,41,80.0,100,68.199997,73.099998,70.099998
20161105164500,210.0,225.75,45.744681,41,72.0,100,69.599998,72.900002,69.900002
20161105170000,210.0,220.5,44.680851,41,66.800003,100,69.400002,72.800003,69.800003
20161105171500,210.0,223.649994,45.319148,41,65.800003,100,69.599998,72.800003,69.800003
20161105173000,210.0,219.449997,44.468084,41,69.199997,100,69.599998,72.800003,69.800003
20161105174500,210.0,219.449997,44.468084,41,70.900002,100,69.699997,72.800003,69.800003
20161105180000,210.0,219.449997,44.468084,41,66.800003,100,69.800003,72.800003,69.800003
20161105181500,210.0,219.449997,44.468084,41,69.099998,100,69.800003,72.800003,69.800003
20161105183000,210.0,219.449997,44.468084,41,71.099998,100,69.800003,72.800003,69.800003
20161105184500,210.0,219.449997,44.468084,41,67.699997,100,69.800003,72.800003,69.800003
20161105190000,210.0,219.449997,44.468084,41,67.699997,100,69.800003,72.800003,69.800003
20161105191500,210.0,219.449997,44.468084,41,72.400002,100,69.800003,72.800003,69.800003
20161105193000,210.0,219.449997,44.468084,41,69.199997,100,69.800003,72.800003,69.800003
20161105194500,210.0,223.649994,45.319148,41,66.300003,100,69.800003,72.800003,69.800003
20161105210000,210.0,219.449997,44.468084,41,71.900002,100,69.800003,72.800003,69.800003
20161105211500,210.0,219.449997,44.468084,41,68.699997,100,69.800003,72.800003,69.800003
20161105213000,210.0,219.449997,44.468084,41,54.700001,0,69.400002,72.300003,69.300003
20161105214500,210.0,225.75,45.744681,41,53.099998,0,68.400002,71.300003,68.300003
20161105220000,210.0,225.75,45.744681,41,54.299999,100,68.0,71.300003,68.300003
20161105221500,210.0,225.75,45.744681,41,54.299999,100,67.699997,71.300003,68.300003
20161105223000,210.0,220.5,44.680851,40,53.5,100,67.5,70.900002,67.900002
20161105224500,210.0,220.5,44.680851,40,54.299999,100,67.300003,71.199997,68.199997
20161105230000,210.0,220.5,44.680851,40,54.299999,100,67.199997,71.300003,68.300003
20161105231500,210.0,220.5,44.680851,40,54.299999,100,67.099998,71.300003,68.300003
20161105233000,210.0,220.5,44.680851,40,54.299999,100,67.0,71.300003,68.300003
20161105234500,210.0,217.350006,44.042554,40,56.200001,100,66.900002,71.400002,68.400002
20161106000000,210.0,217.350006,44.042554,40,65.300003,100,67.099998,71.199997,68.199997
20161106001500,210.0,217.350006,44.042554,40,83.800003,100,68.400002,71.699997,68.699997
20161106003000,210.0,217.350006,44.042554,40,78.300003,100,69.199997,73.099998,70.099998
20161106004500,210.0,223.649994,45.319148,41,55.599998,100,68.900002,72.300003,69.300003
20161106010000,210.0,223.649994,45.319148,41,54.299999,100,67.900002,72.300003,69.300003
20161106011500,210.0,219.449997,44.468084,40,54.299999,100,67.400002,72.300003,69.300003
20161106013000,210.0,219.449997,44.468084,40,54.299999,100,67.199997,72.199997,69.199997
20161106014500,210.0,219.449997,44.468084,40,84.5,100,68.0,72.300003,69.300003
20161106020000,210.0,219.449997,44.468084,40,72.5,100,68.599998,72.300003,69.300003
20161106021500,210.0,215.25,43.617021,40,77.599998,100,69.199997,73.5,70.5
20161106023000,210.0,215.25,43.617021,40,89.900002,100,69.599998,73.199997,70.199997
20161106024500,210.0,215.25,43.617021,40,78.800003,100,70.0,73.5,70.5
20161106030000,210.0,219.449997,44.468084,40,55.099998,100,67.599998,72.699997,69.699997
20161106031500,210.0,219.449997,44.468084,40,72.0,100,67.900002,72.699997,69.699997
20161106033000,210.0,219.449997,44.468084,40,75.800003,100,68.699997,72.599998,69.599998
20161106034500,210.0,219.449997,44.468084,40,70.599998,100,69.099998,72.199997,69.199997
20161106040000,210.0,219.449997,44.468084,40,54.299999,100,68.0,72.199997,69.199997
20161106041500,210.0,223.649994,45.319148,40,54.299999,100,67.400002,72.199997,69.199997
20161106043000,210.0,223.649994,45.319148,40,56.0,100,67.199997,71.800003,68.800003
20161106044500,210.0,220.5,44.680851,40,64.699997,100,67.099998,71.800003,68.800003
20161106050000,210.0,223.649994,45.319148,40,81.5,100,68.199997,71.800003,68.800003
20161106051500,210.0,220.5,44.680851,40,79.800003,100,68.699997,72.699997,69.699997
20161106053000,210.0,220.5,44.680851,40,76.800003,100,69.300003,72.400002,69.400002
20161106054500,210.0,220.5,44.680851,40,56.799999,0,69.0,72.199997,69.199997
20161106060000,210.0,223.649994,45.319148,40,53.900002,100,67.900002,72.199997,69.199997
20161106061500,210.0,223.649994,45.319148,40,54.5,100,67.5,71.800003,68.800003
20161106063000,210.0,220.5,44.680851,40,55.099998,100,67.099998,72.199997,69.199997
20161106064500,210.0,223.649994,45.319148,40,71.900002,100,67.300003,71.800003,68.800003
20161106070000,210.0,223.649994,45.319148,40,73.5,100,68.099998,71.800003,68.800003
20161106071500,210.0,223.649994,45.319148,40,73.5,100,68.300003,72.199997,69.199997
20161106073000,210.0,220.5,44.680851,40,88.099998,100,68.800003,72.300003,69.300003
20161106074500,210.0,220.5,44.680851,40,76.900002,100,69.300003,72.300003,69.300003
20161106080000,210.0,217.350006,44.042554,40,63.599998,0,69.400002,72.300003,69.300003
20161106081500,210.0,217.350006,44.042554,40,54.299999,100,68.099998,72.699997,69.699997
20161106083000,210.0,217.350006,44.042554,40,54.299999,100,67.599998,73.5,70.5
20161106084500,210.0,223.649994,45.319148,40,76.199997,100,68.099998,73.5,70.5
20161106090000,210.0,223.649994,45.319148,40,86.599998,100,68.800003,73.5,70.5
20161106091500,210.0,219.449997,44.468084,40,77.300003,100,69.400002,73.5,70.5
20161106093000,210.0,219.449997,44.468084,40,80.099998,100,69.800003,73.099998,70.099998
20161106094500,210.0,219.449997,44.468084,40,85.099998,100,69.800003,72.800003,69.800003
20161106100000,210.0,223.649994,45.319148,41,54.0,100,68.900002,73.300003,70.300003
20161106101500,210.0,223.649994,45.319148,41,54.0,100,68.099998,73.900002,70.900002
20161106103000,210.0,223.649994,45.319148,41,74.800003,100,68.0,73.900002,70.900002
20161106104500,210.0,223.649994,45.319148,41,77.300003,100,69.300003,73.900002,70.900002
20161106110000,210.0,223.649994,45.319148,41,80.0,100,69.699997,73.900002,70.900002
20161106111500,210.0,227.850006,46.170214,41,85.0,100,70.0,73.599998,70.599998
20161106113000,210.0,223.649994,45.319148,41,77.699997,100,70.300003,73.900002,70.900002
20161106114500,210.0,223.649994,45.319148,41,77.699997,100,70.5,73.900002,70.900002
20161106120000,210.0,223.649994,45.319148,41,88.599998,100,70.599998,73.900002,70.900002
20161106121500,210.0,223.649994,45.319148,41,83.300003,100,70.699997,73.900002,70.900002
20161106123000,210.0,223.649994,45.319148,41,76.800003,100,70.900002,73.900002,70.900002
20161106124500,210.0,220.5,44.680851,41,53.099998,100,69.699997,73.599998,70.599998
20161106130000,210.0,220.5,44.680851,41,53.099998,100,68.599998,73.900002,70.900002
20161106131500,210.0,220.5,44.680851,41,67.599998,100,68.199997,73.900002,70.900002
20161106133000,210.0,223.649994,45.319148,41,76.400002,100,69.400002,73.900002,70.900002
20161106134500,210.0,220.5,44.680851,41,88.599998,100,70.0,73.900002,70.900002
20161106140000,210.0,220.5,44.680851,41,84.900002,100,70.300003,73.900002,70.900002
20161106141500,210.0,220.5,44.680851,41,76.5,100,70.800003,73.900002,70.900002
20161106143000,210.0,220.5,44.680851,41,84.400002,100,71.0,73.900002,70.900002
20161106144500,210.0,220.5,44.680851,41,53.5,100,69.800003,73.900002,70.900002
20161106150000,210.0,223.649994,45.319148,41,53.5,100,68.699997,73.900002,70.900002
20161106151500,210.0,223.649994,45.319148,41,57.799999,100,68.199997,73.900002,70.900002
20161106153000,210.0,223.649994,45.319148,41,77.599998,100,69.300003,73.900002,70.900002
20161106154500,210.0,219.449997,44.468084,41,79.699997,100,70.199997,73.900002,70.900002
20161106160000,210.0,219.449997,44.468084,41,75.199997,100,70.5,73.599998,70.599998
20161106161500,210.0,219.449997,44.468084,41,80.699997,100,70.800003,73.900002,70.900002
20161106163000,210.0,219.449997,44.468084,41,76.800003,100,71.0,73.900002,70.900002
20161106164500,210.0,219.449997,44.468084,41,60.700001,0,70.900002,73.900002,70.900002
20161106170000,210.0,223.649994,45.319148,41,53.099998,100,69.400002,73.900002,70.900002
20161106171500,210.0,220.5,44.680851,41,53.900002,100,68.599998,73.900002,70.900002
20161106173000,210.0,223.649994,45.319148,41,67.599998,100,68.400002,73.900002,70.900002
20161106174500,210.0,220.5,44.680851,41,84.900002,100,69.699997,73.900002,70.900002
20161106180000,210.0,220.5,44.680851,41,77.199997,100,70.400002,73.900002,70.900002
20161106181500,210.0,220.5,44.680851,41,77.199997,100,70.699997,73.900002,70.900002
20161106183000,210.0,220.5,44.680851,41,80.300003,100,71.0,73.900002,70.900002
20161106184500,210.0,220.5,44.680851,41,56.5,0,70.599998,73.900002,70.900002
20161106190000,210.0,220.5,44.680851,41,54.700001,100,69.300003,73.900002,70.900002
20161106191500,210.0,220.5,44.680851,41,53.5,100,68.599998,73.900002,70.900002
20161106193000,210.0,220.5,44.680851,41,79.199997,100,68.800003,73.900002,70.900002
20161106194500,210.0,220.5,44.680851,41,75.400002,100,69.800003,73.900002,70.900002
20161106200000,210.0,217.350006,44.042554,41,83.400002,100,70.300003,73.900002,70.900002
20161106201500,210.0,220.5,44.680851,41,76.800003,100,70.699997,73.900002,70.900002
20161106203000,210.0,220.5,44.680851,41,76.800003,100,70.800003,73.900002,70.900002
20161106204500,210.0,220.5,44.680851,41,82.5,100,71.199997,73.900002,70.900002
20161106210000,210.0,220.5,44.680851,41,53.900002,100,69.699997,73.900002,70.900002
20161106211500,210.0,220.5,44.680851,41,53.900002,100,68.699997,73.900002,70.900002
20161106213000,210.0,220.5,44.680851,41,62.400002,100,68.300003,73.900002,70.900002
20161106214500,210.0,220.5,44.680851,41,74.400002,100,69.5,73.900002,70.900002
20161106220000,210.0,220.5,44.680851,41,84.800003,100,70.199997,73.900002,70.900002
20161106221500,210.0,220.5,44.680851,41,77.300003,100,70.599998,73.900002,70.900002
20161106223000,210.0,220.5,44.680851,41,77.300003,100,70.699997,73.900002,70.900002
20161106224500,210.0,217.350006,44.042554,41,80.199997,100,70.900002,73.900002,70.900002
20161106230000,210.0,217.350006,44.042554,41,74.800003,100,71.0,73.900002,70.900002
20161106231500,210.0,217.350006,44.042554,41,54.700001,100,70.199997,73.900002,70.900002
20161106233000,210.0,220.5,44.680851,41,53.900002,100,68.900002,73.900002,70.900002
20161106234500,210.0,220.5,44.680851,41,54.700001,100,68.400002,73.900002,70.900002
20161107000000,210.0,220.5,44.680851,41,80.199997,100,69.099998,73.900002,70.900002
20161107001500,210.0,220.5,44.680851,41,74.900002,100,70.0,73.900002,70.900002
20161107003000,210.0,220.5,44.680851,41,86.0,100,70.400002,73.900002,70.900002
20161107004500,210.0,220.5,44.680851,41,76.400002,100,70.699997,73.900002,70.900002
20161107010000,210.0,220.5,44.680851,41,79.599998,100,70.800003,73.900002,70.900002
20161107011500,210.0,217.350006,44.042554,41,79.599998,100,71.0,73.900002,70.900002
20161107013000,210.0,217.350006,44.042554,41,76.300003,100,71.0,73.900002,70.900002
20161107014500,210.0,220.5,44.680851,41,55.599998,100,70.099998,73.900002,70.900002
20161107020000,210.0,223.649994,45.319148,41,54.299999,100,69.0,73.900002,70.900002
20161107021500,210.0,220.5,44.680851,41,55.5,100,68.400002,73.900002,70.900002
20161107023000,210.0,220.5,44.680851,41,75.400002,100,69.099998,73.900002,70.900002
20161107024500,210.0,220.5,44.680851,41,78.199997,100,69.800003,73.900002,70.900002
20161107030000,210.0,220.5,44.680851,41,81.199997,100,70.400002,73.900002,70.900002
20161107031500,210.0,220.5,44.680851,41,75.900002,100,70.599998,73.900002,70.900002
20161107033000,210.0,220.5,44.680851,41,87.400002,100,70.800003,73.900002,70.900002
20161107034500,210.0,220.5,44.680851,41,77.300003,100,71.0,73.800003,70.800003
20161107040000,210.0,220.5,44.680851,41,56.700001,100,70.5,73.900002,70.900002
20161107041500,210.0,225.75,45.744681,41,54.299999,100,69.099998,73.800003,70.800003
20161107043000,210.0,225.75,45.744681,41,54.299999,100,68.400002,73.699997,70.699997
20161107044500,210.0,220.5,44.680851,41,80.599998,100,68.5,73.599998,70.599998
20161107050000,210.0,220.5,44.680851,41,77.300003,100,69.599998,73.800003,70.800003
20161107051500,210.0,223.649994,45.319148,41,77.300003,100,70.0,73.699997,70.699997
20161107053000,210.0,223.649994,45.319148,41,88.0,100,70.300003,73.900002,70.900002
20161107054500,210.0,223.649994,45.319148,41,77.800003,100,70.699997,73.900002,70.900002
20161107060000,210.0,220.5,44.680851,41,79.099998,100,70.699997,73.599998,70.599998
20161107061500,210.0,220.5,44.680851,41,55.200001,100,69.900002,73.599998,70.599998
20161107063000,210.0,220.5,44.680851,41,53.900002,100,68.800003,73.599998,70.599998
20161107064500,210.0,223.649994,45.319148,41,53.900002,100,68.099998,73.599998,70.599998
20161107070000,210.0,223.649994,45.319148,41,75.400002,100,68.699997,73.599998,70.599998
20161107071500,210.0,220.5,44.680851,41,75.400002,100,69.5,73.599998,70.599998
20161107073000,210.0,220.5,44.680851,41,87.800003,100,69.900002,73.599998,70.599998
20161107074500,210.0,223.649994,45.319148,41,78.400002,100,70.300003,73.599998,70.599998
20161107080000,210.0,223.649994,45.319148,41,75.900002,100,70.5,73.599998,70.599998
20161107081500,210.0,212.100006,42.978725,41,55.200001,100,69.699997,73.599998,70.599998
20161107083000,210.0,223.649994,45.319148,41,55.200001,100,68.599998,73.599998,70.599998
20161107084500,210.0,220.5,44.680851,41,55.900002,100,68.0,73.599998,70.599998
20161107090000,210.0,220.5,44.680851,41,76.800003,100,68.900002,73.599998,70.599998
20161107091500,210.0,220.5,44.680851,41,84.5,100,69.699997,73.599998,70.599998
20161107093000,210.0,225.75,45.744681,41,83.0,100,70.199997,73.599998,70.599998
20161107094500,210.0,225.75,45.744681,41,77.800003,100,70.400002,73.599998,70.599998
20161107100000,210.0,219.449997,44.468084,41,83.199997,100,70.599998,73.599998,70.599998
20161107101500,210.0,219.449997,44.468084,41,78.300003,100,70.800003,73.599998,70.599998
20161107103000,210.0,219.449997,44.468084,41,55.200001,100,69.800003,73.599998,70.599998
20161107104500,210.0,225.75,45.744681,41,53.900002,100,68.800003,73.599998,70.599998
20161107110000,210.0,225.75,45.744681,41,53.900002,100,68.099998,73.599998,70.599998
20161107111500,210.0,225.75,45.744681,41,82.5,100,68.599998,73.599998,70.599998
20161107113000,210.0,220.5,44.680851,41,75.900002,100,69.599998,73.599998,70.599998
20161107114500,210.0,223.649994,45.319148,41,79.5,100,70.0,73.599998,70.599998
20161107120000,210.0,219.449997,44.468084,41,78.699997,100,70.5,73.599998,70.599998
20161107121500,210.0,219.449997,44.468084,41,85.699997,100,70.5,73.599998,70.599998
20161107123000,210.0,219.449997,44.468084,41,63.099998,0,70.699997,73.5,70.5
20161107124500,210.0,219.449997,44.468084,41,54.299999,100,69.099998,73.5,70.5
20161107130000,210.0,219.449997,44.468084,41,54.299999,100,68.199997,73.5,70.5
20161107131500,210.0,219.449997,44.468084,41,69.099998,100,68.099998,73.599998,70.599998
20161107133000,210.0,219.449997,44.468084,41,80.300003,100,69.300003,73.599998,70.599998
20161107134500,210.0,219.449997,44.468084,41,84.300003,100,70.0,73.599998,70.599998
20161107140000,210.0,219.449997,44.468084,41,76.400002,100,70.300003,73.599998,70.599998
20161107141500,210.0,219.449997,44.468084,41,78.300003,100,70.599998,73.599998,70.599998
20161107143000,210.0,219.449997,44.468084,41,83.400002,100,70.699997,73.599998,70.599998
20161107144500,210.0,215.25,43.617021,41,56.400002,100,70.199997,73.599998,70.599998
20161107150000,210.0,215.25,43.617021,41,54.299999,100,68.900002,73.599998,70.599998
20161107151500,210.0,215.25,43.617021,41,54.299999,100,68.199997,73.599998,70.599998
20161107153000,210.0,215.25,43.617021,41,72.5,100,68.400002,73.599998,70.599998
20161107154500,210.0,219.449997,44.468084,41,79.5,100,69.400002,73.599998,70.599998
20161107160000,210.0,215.25,43.617021,41,83.5,100,70.0,73.599998,70.599998
20161107161500,210.0,212.100006,42.978725,41,77.800003,100,70.5,73.599998,70.599998
20161107163000,210.0,215.25,43.617021,41,77.800003,100,70.699997,73.599998,70.599998
20161107164500,210.0,219.449997,44.468084,41,55.799999,100,70.099998,73.599998,70.599998
20161107170000,210.0,215.25,43.617021,41,54.299999,100,68.900002,73.599998,70.599998
20161107171500,210.0,215.25,43.617021,41,54.299999,100,68.199997,73.599998,70.599998
20161107173000,210.0,215.25,43.617021,41,79.900002,100,68.400002,73.599998,70.599998
20161107174500,210.0,215.25,43.617021,41,79.900002,100,69.599998,73.599998,70.599998
20161107180000,210.0,220.5,44.680851,41,75.900002,100,70.099998,73.599998,70.599998
20161107181500,210.0,217.350006,44.042554,41,81.099998,100,70.300003,73.599998,70.599998
20161107183000,210.0,217.350006,44.042554,41,81.099998,100,70.599998,73.599998,70.599998
20161107184500,210.0,217.350006,44.042554,41,76.400002,100,70.699997,73.599998,70.599998
20161107190000,210.0,217.350006,44.042554,41,79.099998,100,70.800003,73.599998,70.599998
20161107191500,210.0,217.350006,44.042554,41,54.700001,100,69.800003,73.599998,70.599998
20161107193000,210.0,217.350006,44.042554,41,54.099998,100,68.800003,73.599998,70.599998
20161107194500,210.0,217.350006,44.042554,41,54.099998,100,68.199997,73.599998,70.599998
20161107200000,210.0,212.100006,42.978725,41,82.400002,100,68.5,73.599998,70.599998
20161107201500,210.0,219.449997,44.468084,41,79.800003,100,69.599998,73.900002,70.900002
20161107203000,210.0,219.449997,44.468084,41,76.599998,100,70.099998,73.5,70.5
20161107204500,210.0,215.25,43.617021,41,84.699997,100,70.400002,73.599998,70.599998
20161107210000,210.0,215.25,43.617021,41,55.200001,100,69.599998,73.099998,70.099998
20161107211500,210.0,219.449997,44.468084,41,54.299999,100,68.599998,73.900002,70.900002
20161107213000,210.0,219.449997,44.468084,41,57.799999,100,68.0,73.900002,70.900002
20161107214500,210.0,219.449997,44.468084,41,85.800003,100,68.900002,73.900002,70.900002
20161107220000,210.0,219.449997,44.468084,41,78.300003,100,69.800003,73.900002,70.900002
20161107221500,210.0,219.449997,44.468084,41,76.800003,100,70.199997,73.900002,70.900002
20161107223000,210.0,215.25,43.617021,41,88.599998,100,70.400002,73.900002,70.900002
20161107224500,210.0,215.25,43.617021,41,80.400002,100,70.599998,73.900002,70.900002
20161107230000,210.0,215.25,43.617021,41,76.400002,100,70.800003,73.900002,70.900002
20161107231500,210.0,215.25,43.617021,41,85.900002,100,70.900002,73.900002,70.900002
20161107233000,210.0,215.25,43.617021,41,80.699997,100,71.099998,73.900002,70.900002
20161107234500,210.0,215.25,43.617021,41,53.700001,100,69.699997,73.900002,70.900002
20161108000000,210.0,219.449997,44.468084,41,53.700001,100,68.699997,73.800003,70.800003
20161108001500,210.0,219.449997,44.468084,41,58.700001,100,68.099998,73.599998,70.599998
20161108003000,210.0,219.449997,44.468084,41,76.800003,100,69.099998,73.599998,70.599998
20161108004500,210.0,219.449997,44.468084,41,75.599998,100,69.800003,73.599998,70.599998
20161108010000,210.0,219.449997,44.468084,41,88.099998,100,70.099998,73.599998,70.599998
20161108011500,210.0,219.449997,44.468084,41,78.699997,100,70.5,73.599998,70.599998
20161108013000,210.0,219.449997,44.468084,41,76.300003,100,70.599998,73.900002,70.900002
20161108014500,210.0,215.25,43.617021,41,87.199997,100,70.699997,73.699997,70.699997
20161108020000,210.0,219.449997,44.468084,41,80.199997,100,70.900002,73.699997,70.699997
20161108021500,210.0,219.449997,44.468084,41,53.700001,100,69.5,73.900002,70.900002
20161108023000,210.0,219.449997,44.468084,41,53.700001,100,68.599998,73.699997,70.699997
20161108024500,210.0,219.449997,44.468084,41,62.799999,100,68.199997,73.599998,70.599998
20161108030000,210.0,219.449997,44.468084,41,75.400002,100,69.099998,73.599998,70.599998
20161108031500,210.0,219.449997,44.468084,41,81.0,100,69.800003,73.599998,70.599998
20161108033000,210.0,215.25,43.617021,41,87.199997,100,70.099998,73.599998,70.599998
20161108034500,210.0,219.449997,44.468084,41,78.400002,100,70.400002,73.599998,70.599998
20161108040000,210.0,223.649994,45.319148,41,54.299999,100,69.300003,72.800003,69.800003
20161108041500,210.0,223.649994,45.319148,41,53.099998,100,68.300003,71.800003,68.800003
20161108043000,210.0,223.649994,45.319148,41,54.299999,100,67.699997,72.199997,69.199997
20161108044500,210.0,223.649994,45.319148,41,54.299999,100,67.400002,72.699997,69.699997
20161108050000,210.0,220.5,44.680851,41,82.800003,100,67.900002,73.300003,70.300003
20161108051500,210.0,225.75,45.744681,41,81.199997,100,69.0,72.900002,69.900002
20161108053000,210.0,225.75,45.744681,41,54.700001,0,68.599998,71.800003,68.800003
20161108054500,210.0,225.75,45.744681,41,53.5,100,67.699997,71.800003,68.800003
20161108060000,210.0,225.75,45.744681,41,53.5,100,67.199997,71.099998,68.099998
20161108061500,210.0,225.75,45.744681,41,55.5,100,66.900002,72.300003,69.300003
20161108063000,210.0,217.350006,44.042554,40,74.900002,100,67.800003,73.099998,70.099998
20161108064500,210.0,217.350006,44.042554,40,83.599998,100,68.800003,73.199997,70.199997
20161108070000,210.0,217.350006,44.042554,40,82.199997,100,69.300003,73.099998,70.099998
20161108071500,210.0,217.350006,44.042554,40,59.400002,100,69.400002,72.699997,69.699997
20161108073000,210.0,220.5,44.680851,40,53.400002,100,68.199997,72.300003,69.300003
20161108074500,210.0,220.5,44.680851,40,53.400002,100,67.400002,72.699997,69.699997
20161108080000,210.0,220.5,44.680851,40,56.700001,100,67.199997,71.800003,68.800003
20161108081500,210.0,220.5,44.680851,40,64.5,100,67.5,71.400002,68.400002
20161108083000,210.0,220.5,44.680851,40,70.699997,100,67.900002,71.800003,68.800003
20161108084500,210.0,220.5,44.680851,40,70.699997,100,68.099998,71.400002,68.400002
20161108090000,210.0,217.350006,44.042554,40,65.900002,100,68.400002,71.400002,68.400002
20161108091500,210.0,228.899994,46.382977,41,54.700001,0,68.699997,70.900002,67.900002
20161108093000,210.0,220.5,44.680851,41,53.5,100,68.699997,73.099998,70.099998
20161108094500,210.0,223.649994,45.319148,41,53.5,100,68.699997,73.5,70.5
20161108100000,210.0,223.649994,45.319148,41,54.700001,100,68.699997,73.099998,70.099998
20161108101500,210.0,223.649994,45.319148,41,56.099998,100,68.800003,73.099998,70.099998
20161108103000,210.0,223.649994,45.319148,41,74.900002,100,69.0,73.5,70.5
20161108104500,210.0,223.649994,45.319148,41,76.400002,100,69.199997,73.5,70.5
20161108110000,210.0,217.350006,44.042554,41,76.400002,100,69.300003,73.5,70.5
20161108111500,210.0,217.350006,44.042554,41,82.400002,100,69.599998,73.599998,70.599998
20161108113000,210.0,217.350006,44.042554,41,83.900002,100,69.900002,73.599998,70.599998
20161108114500,210.0,217.350006,44.042554,41,79.0,100,70.199997,73.5,70.5
20161108120000,210.0,217.350006,44.042554,41,76.800003,100,70.400002,73.300003,70.300003
20161108121500,210.0,217.350006,44.042554,41,53.099998,0,70.5,73.5,70.5
20161108123000,210.0,220.5,44.680851,41,52.299999,0,70.400002,73.5,70.5
20161108124500,210.0,220.5,44.680851,41,52.299999,100,70.0,73.5,70.5
20161108130000,210.0,217.350006,44.042554,41,52.299999,100,69.699997,73.5,70.5
20161108131500,210.0,220.5,44.680851,41,52.299999,100,69.599998,73.5,70.5
20161108133000,210.0,220.5,44.680851,41,53.099998,100,69.699997,73.199997,70.199997
20161108134500,210.0,215.25,43.617021,41,53.099998,100,69.900002,73.5,70.5
20161108140000,210.0,212.100006,42.978725,41,53.900002,100,70.0,73.5,70.5
20161108141500,210.0,212.100006,42.978725,41,53.900002,100,70.099998,73.199997,70.199997
20161108143000,210.0,212.100006,42.978725,41,53.900002,100,70.199997,73.199997,70.199997
20161108144500,210.0,253.050003,51.276596,43,52.700001,0,70.199997,72.300003,69.300003
20161108150000,210.0,220.5,44.680851,41,53.5,0,70.300003,72.800003,69.800003
20161108151500,210.0,227.850006,46.170214,41,53.5,0,70.0,73.099998,70.099998
20161108153000,210.0,223.649994,45.319148,41,53.5,0,69.800003,72.900002,69.900002
20161108154500,210.0,219.449997,44.468084,41,53.5,100,69.800003,73.099998,70.099998
20161108160000,210.0,223.649994,45.319148,41,52.700001,100,69.699997,73.099998,70.099998
20161108161500,210.0,227.850006,46.170214,41,53.5,100,69.800003,72.800003,69.800003
20161108163000,210.0,227.850006,46.170214,41,53.5,100,70.0,72.800003,69.800003
20161108164500,210.0,219.449997,44.468084,41,53.5,0,70.099998,72.800003,69.800003
20161108170000,210.0,223.649994,45.319148,41,53.5,0,70.199997,73.099998,70.099998
20161108171500,210.0,223.649994,45.319148,41,53.5,0,70.300003,73.099998,70.099998
20161108173000,210.0,219.449997,44.468084,40,53.5,0,70.300003,73.099998,70.099998
20161108174500,210.0,219.449997,44.468084,40,53.5,100,69.5,73.099998,70.099998
20161108180000,210.0,223.649994,45.319148,40,53.5,100,69.0,73.099998,70.099998
20161108181500,210.0,220.5,44.680851,40,53.5,100,68.699997,73.099998,70.099998
20161108183000,210.0,217.350006,44.042554,40,53.5,100,68.5,73.099998,70.099998
20161108184500,210.0,217.350006,44.042554,40,56.299999,100,68.199997,73.099998,70.099998
20161108190000,210.0,217.350006,44.042554,40,69.599998,100,68.900002,73.099998,70.099998
20161108191500,210.0,217.350006,44.042554,40,80.800003,100,69.800003,73.099998,70.099998
20161108193000,210.0,217.350006,44.042554,40,67.699997,100,69.800003,73.099998,70.099998
20161108194500,210.0,217.350006,44.042554,40,67.699997,100,69.800003,73.099998,70.099998
20161108200000,210.0,217.350006,44.042554,40,72.5,100,69.900002,73.099998,70.099998
20161108201500,210.0,217.350006,44.042554,40,67.599998,100,69.900002,73.099998,70.099998
20161108203000,210.0,217.350006,44.042554,40,73.099998,100,70.0,73.099998,70.099998
20161108204500,210.0,217.350006,44.042554,40,68.199997,100,70.0,73.099998,70.099998
20161108210000,210.0,217.350006,44.042554,40,63.400002,100,70.0,72.800003,69.800003
20161108211500,210.0,217.350006,44.042554,40,54.0,100,69.099998,72.800003,69.800003
20161108213000,210.0,220.5,44.680851,40,54.0,100,68.599998,72.800003,69.800003
20161108214500,210.0,220.5,44.680851,40,54.0,100,68.300003,72.800003,69.800003
20161108220000,210.0,220.5,44.680851,40,55.099998,100,68.0,72.800003,69.800003
20161108221500,210.0,220.5,44.680851,40,65.800003,100,68.199997,72.800003,69.800003
20161108223000,210.0,215.25,43.617021,40,74.099998,100,69.199997,72.800003,69.800003
20161108224500,210.0,219.449997,44.468084,40,71.599998,100,69.300003,72.800003,69.800003
20161108230000,210.0,219.449997,44.468084,40,69.699997,100,69.400002,72.800003,69.800003
20161108231500,210.0,219.449997,44.468084,40,68.199997,100,69.599998,72.800003,69.800003
20161108233000,210.0,219.449997,44.468084,40,75.800003,100,69.800003,72.800003,69.800003
20161108234500,210.0,219.449997,44.468084,40,70.199997,100,69.900002,72.800003,69.800003
20161109000000,210.0,219.449997,44.468084,40,68.599998,100,69.900002,72.800003,69.800003
20161109001500,210.0,219.449997,44.468084,40,75.5,100,69.900002,72.800003,69.800003
20161109003000,210.0,219.449997,44.468084,40,69.599998,100,70.0,72.800003,69.800003
20161109004500,210.0,219.449997,44.468084,40,55.200001,100,69.699997,72.800003,69.800003
20161109010000,210.0,219.449997,44.468084,40,53.900002,100,68.699997,72.800003,69.800003
20161109011500,210.0,219.449997,44.468084,40,53.900002,100,68.199997,72.800003,69.800003
20161109013000,210.0,219.449997,44.468084,40,53.900002,100,68.0,72.800003,69.800003
20161109014500,210.0,219.449997,44.468084,40,65.400002,100,67.900002,72.800003,69.800003
20161109020000,210.0,219.449997,44.468084,40,74.900002,100,69.099998,72.800003,69.800003
20161109021500,210.0,219.449997,44.468084,40,65.800003,100,69.400002,72.800003,69.800003
20161109023000,210.0,212.100006,42.978725,40,72.199997,100,69.400002,72.800003,69.800003
20161109024500,210.0,207.899994,42.127658,40,78.599998,100,69.800003,72.800003,69.800003
20161109030000,210.0,210.0,42.553191,40,75.599998,100,69.900002,72.800003,69.800003
20161109031500,210.0,212.100006,42.978725,40,53.900002,100,69.099998,72.800003,69.800003
20161109033000,210.0,212.100006,42.978725,40,53.900002,100,68.400002,72.800003,69.800003
20161109034500,210.0,212.100006,42.978725,40,54.700001,100,68.099998,72.800003,69.800003
20161109040000,210.0,215.25,43.617021,40,55.5,100,67.800003,72.800003,69.800003
20161109041500,210.0,212.100006,42.978725,40,80.099998,100,68.5,72.800003,69.800003
20161109043000,210.0,212.100006,42.978725,40,72.0,100,69.5,72.800003,69.800003
20161109044500,210.0,217.350006,44.042554,40,68.599998,100,69.300003,72.800003,69.800003
20161109050000,210.0,212.100006,42.978725,40,75.400002,100,69.599998,72.800003,69.800003
20161109051500,210.0,212.100006,42.978725,40,70.599998,100,69.800003,72.800003,69.800003
20161109053000,210.0,212.100006,42.978725,40,79.199997,100,70.0,72.800003,69.800003
20161109054500,210.0,220.5,44.680851,41,52.700001,100,68.900002,72.800003,69.800003
20161109060000,210.0,220.5,44.680851,41,54.700001,100,68.300003,72.800003,69.800003
20161109061500,210.0,217.350006,44.042554,40,54.700001,100,67.900002,72.800003,69.800003
20161109063000,210.0,217.350006,44.042554,40,60.700001,100,67.699997,72.699997,69.699997
20161109064500,210.0,212.100006,42.978725,40,69.199997,100,68.699997,72.5,69.5
20161109070000,210.0,212.100006,42.978725,40,70.099998,100,68.900002,72.5,69.5
20161109071500,210.0,215.25,43.617021,40,66.800003,100,69.199997,72.699997,69.699997
20161109073000,210.0,215.25,43.617021,40,79.099998,100,69.5,72.300003,69.300003
20161109074500,210.0,215.25,43.617021,40,54.700001,100,68.699997,72.300003,69.300003
20161109080000,210.0,212.100006,42.978725,40,53.900002,100,68.0,72.300003,69.300003
20161109081500,210.0,217.350006,44.042554,40,53.900002,100,67.699997,72.300003,69.300003
20161109083000,210.0,220.5,44.680851,40,53.900002,100,68.0,72.300003,69.300003
20161109084500,210.0,215.25,43.617021,40,54.5,100,68.5,72.300003,69.300003
20161109090000,210.0,215.25,43.617021,40,55.200001,100,68.800003,72.300003,69.300003
20161109091500,210.0,215.25,43.617021,40,54.299999,100,69.0,72.300003,69.300003
20161109093000,210.0,215.25,43.617021,40,54.299999,100,69.199997,72.300003,69.300003
20161109094500,210.0,220.5,44.680851,40,54.299999,100,69.300003,72.300003,69.300003
20161109100000,210.0,220.5,44.680851,40,54.299999,100,69.400002,72.300003,69.300003
20161109101500,210.0,220.5,44.680851,40,54.299999,0,69.599998,72.300003,69.300003
20161109103000,210.0,217.350006,44.042554,40,53.099998,0,69.699997,72.300003,69.300003
20161109104500,210.0,217.350006,44.042554,40,53.099998,0,69.699997,72.199997,69.199997
20161109110000,210.0,212.100006,42.978725,40,53.099998,0,69.800003,72.199997,69.199997
20161109111500,210.0,215.25,43.617021,40,53.099998,0,69.800003,72.199997,69.199997
20161109113000,210.0,212.100006,42.978725,40,53.099998,0,69.599998,71.800003,68.800003
20161109114500,210.0,212.100006,42.978725,40,53.099998,0,69.599998,71.800003,68.800003
20161109120000,210.0,212.100006,42.978725,40,53.099998,0,69.900002,71.800003,68.800003
20161109121500,210.0,220.5,44.680851,41,53.099998,0,69.599998,71.400002,68.400002
20161109123000,210.0,217.350006,44.042554,40,53.099998,100,69.400002,73.099998,70.099998
20161109124500,210.0,399.0,80.851064,55,53.900002,0,69.699997,71.400002,68.400002
20161109130000,210.0,223.649994,45.319148,41,53.099998,100,70.0,72.800003,69.800003
20161109131500,210.0,223.649994,45.319148,41,53.099998,100,70.099998,73.099998,70.099998
20161109133000,210.0,298.200012,60.425534,46,53.099998,0,70.199997,71.800003,68.800003
20161109134500,210.0,342.299988,69.3617,50,53.099998,0,70.0,70.800003,67.800003
20161109140000,210.0,271.950012,55.106385,44,53.099998,0,70.0,70.800003,67.800003
20161109141500,210.0,223.649994,45.319148,40,53.099998,0,70.099998,70.800003,67.800003
20161109143000,210.0,223.649994,45.319148,40,53.099998,0,70.0,70.900002,67.900002
20161109144500,210.0,220.5,44.680851,40,53.099998,0,69.699997,70.900002,67.900002
20161109150000,210.0,237.300003,48.085107,41,53.099998,0,69.699997,70.900002,67.900002
20161109151500,210.0,268.799988,54.468083,44,53.099998,0,70.199997,70.900002,67.900002
20161109153000,210.0,237.300003,48.085107,41,53.099998,0,70.199997,71.0,68.0
20161109154500,210.0,237.300003,48.085107,41,53.099998,0,70.400002,71.199997,68.199997
20161109160000,210.0,220.5,44.680851,40,53.099998,0,70.5,71.300003,68.300003
20161109161500,210.0,217.350006,44.042554,40,53.099998,0,70.400002,71.199997,68.199997
