PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109163000,210.0,225.75,45.744681,41,53.099998,0,70.300003,70.900002,67.900002
20161109164500,210.0,225.75,45.744681,41,53.099998,0,70.199997,71.300003,68.300003
20161109170000,210.0,246.75,50.0,43,53.099998,0,70.5,71.0,68.0
20161109171500,210.0,234.149994,47.446807,41,53.099998,0,70.300003,70.900002,67.900002
20161109173000,210.0,249.899994,50.638297,43,53.099998,0,70.699997,70.900002,67.900002
20161109174500,210.0,292.950012,59.361705,46,53.099998,0,70.800003,70.900002,67.900002
20161109180000,210.0,268.799988,54.468083,44,53.099998,0,70.300003,70.900002,67.900002
20161109181500,210.0,219.449997,44.468084,40,53.099998,0,69.800003,70.900002,67.900002
20161109183000,210.0,223.649994,45.319148,40,53.900002,0,69.599998,70.900002,67.900002
20161109184500,210.0,228.899994,46.382977,41,53.900002,0,69.300003,70.900002,67.900002
20161109190000,210.0,223.649994,45.319148,41,53.900002,0,69.0,70.900002,67.900002
20161109191500,210.0,223.649994,45.319148,41,53.900002,0,68.900002,70.900002,67.900002
20161109193000,210.0,223.649994,45.319148,41,53.900002,0,68.699997,70.900002,67.900002
20161109194500,210.0,223.649994,45.319148,41,53.900002,0,68.599998,70.900002,67.900002
20161109200000,210.0,223.649994,45.319148,41,53.900002,0,68.400002,70.900002,67.900002
20161109201500,210.0,220.5,44.680851,41,53.900002,0,68.400002,70.900002,67.900002
20161109203000,210.0,223.649994,45.319148,41,53.200001,0,68.199997,70.900002,67.900002
20161109204500,210.0,223.649994,45.319148,41,53.900002,0,68.099998,70.900002,67.900002
20161109210000,210.0,223.649994,45.319148,41,53.900002,0,68.0,70.900002,67.900002
20161109211500,210.0,223.649994,45.319148,41,53.900002,0,67.900002,70.800003,67.800003
20161109213000,210.0,219.449997,44.468084,41,53.900002,0,67.900002,70.400002,67.400002
20161109214500,210.0,219.449997,44.468084,41,53.900002,100,67.800003,73.099998,70.099998
20161109220000,210.0,219.449997,44.468084,41,53.900002,100,67.800003,73.099998,70.099998
20161109221500,210.0,219.449997,44.468084,41,53.900002,100,67.800003,73.099998,70.099998
20161109223000,210.0,219.449997,44.468084,41,80.599998,100,68.900002,73.199997,70.199997
20161109224500,210.0,223.649994,45.319148,41,72.099998,100,69.800003,73.199997,70.199997
20161109230000,210.0,220.5,44.680851,41,75.300003,100,69.900002,73.199997,70.199997
20161109231500,210.0,220.5,44.680851,41,73.5,100,70.199997,73.199997,70.199997
20161109233000,210.0,223.649994,45.319148,41,70.599998,100,70.300003,73.199997,70.199997
20161109234500,210.0,220.5,44.680851,41,54.299999,100,69.800003,73.300003,70.300003
20161110000000,210.0,220.5,44.680851,41,54.299999,100,69.0,73.199997,70.199997
20161110001500,210.0,223.649994,45.319148,41,53.5,100,68.699997,73.300003,70.300003
20161110003000,210.0,223.649994,45.319148,41,55.5,100,68.400002,73.199997,70.199997
20161110004500,210.0,223.649994,45.319148,41,64.400002,100,68.400002,73.199997,70.199997
20161110010000,210.0,223.649994,45.319148,41,78.199997,100,69.599998,73.199997,70.199997
20161110011500,210.0,223.649994,45.319148,41,73.0,100,69.800003,73.199997,70.199997
20161110013000,210.0,223.649994,45.319148,41,68.699997,100,69.800003,73.199997,70.199997
20161110014500,210.0,220.5,44.680851,41,71.800003,100,69.900002,73.199997,70.199997
20161110020000,210.0,227.850006,46.170214,41,73.5,100,70.099998,73.199997,70.199997
20161110021500,210.0,223.649994,45.319148,41,68.199997,100,70.099998,73.199997,70.199997
20161110023000,210.0,223.649994,45.319148,41,72.0,100,70.099998,73.199997,70.199997
20161110024500,210.0,227.850006,46.170214,41,72.0,100,70.300003,73.199997,70.199997
20161110030000,210.0,220.5,44.680851,41,68.599998,100,70.300003,73.099998,70.099998
20161110031500,210.0,220.5,44.680851,41,75.599998,100,70.300003,73.099998,70.099998
20161110033000,210.0,225.75,45.744681,41,54.700001,0,69.599998,72.800003,69.800003
20161110034500,210.0,225.75,45.744681,41,53.5,100,68.900002,72.800003,69.800003
20161110040000,210.0,225.75,45.744681,41,54.299999,100,68.599998,72.800003,69.800003
20161110041500,210.0,220.5,44.680851,40,54.299999,100,68.300003,72.800003,69.800003
20161110043000,210.0,220.5,44.680851,40,54.299999,100,68.099998,72.300003,69.300003
20161110044500,210.0,217.350006,44.042554,40,61.799999,100,68.0,72.800003,69.800003
20161110050000,210.0,217.350006,44.042554,40,72.5,100,69.099998,72.800003,69.800003
20161110051500,210.0,217.350006,44.042554,40,71.300003,100,69.400002,72.800003,69.800003
20161110053000,210.0,217.350006,44.042554,40,71.300003,100,69.5,72.800003,69.800003
20161110054500,210.0,217.350006,44.042554,40,67.300003,100,69.599998,72.800003,69.800003
20161110060000,210.0,217.350006,44.042554,40,72.0,100,69.599998,72.800003,69.800003
20161110061500,210.0,212.100006,42.978725,40,72.0,100,69.800003,72.800003,69.800003
20161110063000,210.0,219.449997,44.468084,40,67.699997,100,69.800003,72.800003,69.800003
20161110064500,210.0,219.449997,44.468084,40,74.400002,100,69.800003,72.800003,69.800003
20161110070000,210.0,219.449997,44.468084,40,66.400002,100,69.800003,72.699997,69.699997
20161110071500,210.0,219.449997,44.468084,40,53.900002,100,68.900002,72.400002,69.400002
20161110073000,210.0,219.449997,44.468084,40,53.900002,100,68.400002,72.300003,69.300003
20161110074500,210.0,219.449997,44.468084,40,54.700001,100,68.199997,72.300003,69.300003
20161110080000,210.0,219.449997,44.468084,40,54.700001,100,67.900002,72.300003,69.300003
20161110081500,210.0,219.449997,44.468084,40,54.700001,100,67.699997,72.300003,69.300003
20161110083000,210.0,219.449997,44.468084,40,58.299999,100,68.199997,72.699997,69.699997
20161110084500,210.0,219.449997,44.468084,40,61.900002,100,68.599998,72.699997,69.699997
20161110090000,210.0,223.649994,45.319148,40,65.199997,100,69.0,72.300003,69.300003
20161110091500,210.0,219.449997,44.468084,40,60.599998,100,69.300003,72.300003,69.300003
20161110093000,210.0,215.25,43.617021,40,60.599998,100,69.400002,72.699997,69.699997
20161110094500,210.0,215.25,43.617021,40,62.799999,100,69.5,72.699997,69.699997
20161110100000,210.0,219.449997,44.468084,40,60.799999,100,69.599998,72.699997,69.699997
20161110101500,210.0,219.449997,44.468084,40,60.0,100,69.800003,72.699997,69.699997
20161110103000,210.0,219.449997,44.468084,40,61.900002,100,69.900002,72.699997,69.699997
20161110104500,210.0,219.449997,44.468084,40,53.900002,0,69.900002,72.599998,69.599998
20161110110000,210.0,219.449997,44.468084,40,52.700001,0,69.800003,72.5,69.5
20161110111500,210.0,219.449997,44.468084,40,52.700001,100,69.199997,72.699997,69.699997
20161110113000,210.0,219.449997,44.468084,40,53.5,100,69.099998,72.699997,69.699997
20161110114500,210.0,219.449997,44.468084,40,52.700001,100,69.0,72.400002,69.400002
20161110120000,210.0,219.449997,44.468084,40,52.700001,100,69.199997,72.300003,69.300003
20161110121500,210.0,219.449997,44.468084,40,52.700001,100,69.099998,72.300003,69.300003
20161110123000,210.0,219.449997,44.468084,40,52.700001,100,69.300003,72.300003,69.300003
20161110124500,210.0,219.449997,44.468084,40,52.700001,100,69.400002,72.400002,69.400002
20161110130000,210.0,219.449997,44.468084,40,53.5,0,69.599998,72.5,69.5
20161110131500,210.0,219.449997,44.468084,40,53.5,0,69.300003,72.300003,69.300003
20161110133000,210.0,219.449997,44.468084,40,52.700001,100,69.099998,72.5,69.5
20161110134500,210.0,219.449997,44.468084,40,52.700001,100,69.599998,72.699997,69.699997
20161110140000,210.0,215.25,43.617021,40,52.700001,100,69.699997,72.699997,69.699997
20161110141500,210.0,220.5,44.680851,40,52.700001,100,69.800003,72.599998,69.599998
20161110143000,210.0,215.25,43.617021,40,52.700001,100,69.800003,72.699997,69.699997
20161110144500,210.0,219.449997,44.468084,40,52.700001,100,69.900002,72.699997,69.699997
20161110150000,210.0,215.25,43.617021,40,53.5,0,70.099998,72.699997,69.699997
20161110151500,210.0,215.25,43.617021,40,53.5,0,70.0,72.699997,69.699997
20161110153000,210.0,215.25,43.617021,40,53.5,0,70.199997,72.699997,69.699997
20161110154500,210.0,215.25,43.617021,40,53.5,0,70.199997,72.400002,69.400002
20161110160000,210.0,215.25,43.617021,40,53.5,0,70.300003,72.300003,69.300003
20161110161500,210.0,215.25,43.617021,40,52.700001,0,70.300003,72.300003,69.300003
20161110163000,210.0,215.25,43.617021,40,52.700001,0,70.300003,72.300003,69.300003
20161110164500,210.0,215.25,43.617021,40,53.900002,0,70.300003,72.300003,69.300003
20161110170000,210.0,228.899994,46.382977,41,53.900002,0,70.300003,72.300003,69.300003
20161110171500,210.0,220.5,44.680851,40,53.099998,0,70.400002,72.300003,69.300003
20161110173000,210.0,220.5,44.680851,40,54.299999,0,70.5,72.300003,69.300003
20161110174500,210.0,220.5,44.680851,40,53.5,0,70.400002,72.300003,69.300003
20161110180000,210.0,220.5,44.680851,40,53.5,0,70.400002,72.300003,69.300003
20161110181500,210.0,220.5,44.680851,40,53.5,0,70.400002,72.300003,69.300003
20161110183000,210.0,220.5,44.680851,40,54.299999,0,70.5,72.300003,69.300003
20161110184500,210.0,223.649994,45.319148,40,54.299999,0,70.199997,72.300003,69.300003
20161110190000,210.0,223.649994,45.319148,40,53.5,0,70.300003,72.300003,69.300003
20161110191500,210.0,217.350006,44.042554,40,53.5,0,69.699997,72.300003,69.300003
20161110193000,210.0,217.350006,44.042554,40,53.5,0,69.400002,72.300003,69.300003
20161110194500,210.0,217.350006,44.042554,40,53.5,0,69.099998,72.300003,69.300003
20161110200000,210.0,217.350006,44.042554,40,54.299999,100,68.800003,72.300003,69.300003
20161110201500,210.0,223.649994,45.319148,40,54.299999,100,68.599998,72.300003,69.300003
20161110203000,210.0,220.5,44.680851,40,54.299999,100,68.400002,72.300003,69.300003
20161110204500,210.0,220.5,44.680851,40,54.299999,100,68.300003,72.300003,69.300003
20161110210000,210.0,220.5,44.680851,40,54.299999,100,68.199997,72.300003,69.300003
20161110211500,210.0,220.5,44.680851,40,54.299999,100,68.099998,72.300003,69.300003
20161110213000,210.0,217.350006,44.042554,40,55.900002,100,68.0,72.300003,69.300003
20161110214500,210.0,220.5,44.680851,40,66.5,100,68.199997,72.300003,69.300003
20161110220000,210.0,220.5,44.680851,40,66.5,100,68.800003,72.300003,69.300003
20161110221500,210.0,217.350006,44.042554,40,71.900002,100,69.099998,72.300003,69.300003
20161110223000,210.0,220.5,44.680851,40,69.199997,100,69.400002,72.300003,69.300003
20161110224500,210.0,220.5,44.680851,40,68.400002,100,69.400002,72.300003,69.300003
20161110230000,210.0,220.5,44.680851,40,54.700001,0,69.099998,72.300003,69.300003
20161110231500,210.0,220.5,44.680851,40,53.900002,100,68.400002,72.300003,69.300003
20161110233000,210.0,220.5,44.680851,40,53.900002,100,68.099998,72.300003,69.300003
20161110234500,210.0,220.5,44.680851,40,54.700001,100,67.900002,72.300003,69.300003
20161111000000,210.0,223.649994,45.319148,40,54.700001,100,67.800003,72.300003,69.300003
20161111001500,210.0,220.5,44.680851,40,56.799999,100,67.699997,72.300003,69.300003
20161111003000,210.0,223.649994,45.319148,40,74.900002,100,68.400002,72.300003,69.300003
20161111004500,210.0,220.5,44.680851,40,68.199997,100,69.0,72.300003,69.300003
20161111010000,210.0,220.5,44.680851,40,71.5,100,69.0,72.300003,69.300003
20161111011500,210.0,217.350006,44.042554,40,67.599998,100,69.099998,72.300003,69.300003
20161111013000,210.0,223.649994,45.319148,40,68.599998,100,69.199997,72.300003,69.300003
20161111014500,210.0,223.649994,45.319148,40,70.599998,100,69.300003,72.300003,69.300003
20161111020000,210.0,220.5,44.680851,40,66.800003,100,69.300003,72.300003,69.300003
20161111021500,210.0,220.5,44.680851,40,70.900002,100,69.300003,72.300003,69.300003
20161111023000,210.0,223.649994,45.319148,40,68.699997,100,69.400002,72.300003,69.300003
20161111024500,210.0,220.5,44.680851,40,67.199997,100,69.300003,72.300003,69.300003
20161111030000,210.0,220.5,44.680851,40,73.400002,100,69.400002,72.199997,69.199997
20161111031500,210.0,220.5,44.680851,40,54.299999,0,68.900002,71.900002,68.900002
20161111033000,210.0,223.649994,45.319148,40,54.299999,100,68.300003,71.800003,68.800003
20161111034500,210.0,223.649994,45.319148,40,54.299999,100,67.900002,71.800003,68.800003
20161111040000,210.0,223.649994,45.319148,40,54.299999,100,67.800003,71.800003,68.800003
20161111041500,210.0,227.850006,46.170214,40,55.200001,100,67.599998,71.800003,68.800003
20161111043000,210.0,227.850006,46.170214,40,53.900002,100,67.400002,71.800003,68.800003
20161111044500,210.0,219.449997,44.468084,40,56.299999,100,67.300003,71.800003,68.800003
20161111050000,210.0,219.449997,44.468084,40,72.5,100,67.699997,71.800003,68.800003
20161111051500,210.0,219.449997,44.468084,40,68.699997,100,68.599998,71.800003,68.800003
20161111053000,210.0,219.449997,44.468084,40,73.400002,100,68.599998,71.800003,68.800003
20161111054500,210.0,215.25,43.617021,40,66.800003,100,68.699997,71.800003,68.800003
20161111060000,210.0,215.25,43.617021,40,67.699997,100,68.699997,71.800003,68.800003
20161111061500,210.0,219.449997,44.468084,40,72.0,100,68.900002,71.800003,68.800003
20161111063000,210.0,219.449997,44.468084,40,66.800003,100,68.900002,71.800003,68.800003
20161111064500,210.0,215.25,43.617021,40,72.0,100,68.900002,71.900002,68.900002
20161111070000,210.0,215.25,43.617021,40,66.800003,100,69.0,71.900002,68.900002
20161111071500,210.0,215.25,43.617021,40,56.0,0,68.599998,71.800003,68.800003
20161111073000,210.0,215.25,43.617021,40,54.299999,100,68.099998,71.800003,68.800003
20161111074500,210.0,215.25,43.617021,40,53.099998,100,67.699997,71.800003,68.800003
20161111080000,210.0,215.25,43.617021,40,54.700001,100,67.5,71.900002,68.900002
20161111081500,210.0,215.25,43.617021,40,54.700001,100,67.300003,71.800003,68.800003
20161111083000,210.0,219.449997,44.468084,40,56.400002,100,67.599998,71.800003,68.800003
20161111084500,210.0,219.449997,44.468084,40,55.599998,100,68.099998,71.800003,68.800003
20161111090000,210.0,219.449997,44.468084,40,56.299999,100,68.400002,71.800003,68.800003
20161111091500,210.0,219.449997,44.468084,40,58.700001,100,68.5,71.800003,68.800003
20161111093000,210.0,219.449997,44.468084,40,56.0,100,68.699997,71.800003,68.800003
20161111094500,210.0,219.449997,44.468084,40,56.0,100,68.800003,71.800003,68.800003
20161111100000,210.0,219.449997,44.468084,40,56.799999,100,68.800003,71.800003,68.800003
20161111101500,210.0,219.449997,44.468084,40,56.799999,100,68.900002,71.800003,68.800003
20161111103000,210.0,219.449997,44.468084,40,57.5,100,68.900002,71.800003,68.800003
20161111104500,210.0,219.449997,44.468084,40,56.400002,100,68.900002,71.800003,68.800003
20161111110000,210.0,219.449997,44.468084,40,56.400002,100,69.0,71.800003,68.800003
20161111111500,210.0,212.100006,42.978725,40,53.099998,0,69.099998,71.800003,68.800003
20161111113000,210.0,215.25,43.617021,40,53.900002,0,69.099998,71.800003,68.800003
20161111114500,210.0,215.25,43.617021,40,53.900002,0,69.099998,71.800003,68.800003
20161111120000,210.0,215.25,43.617021,40,53.099998,0,69.099998,71.800003,68.800003
20161111121500,210.0,215.25,43.617021,40,53.099998,0,69.199997,71.800003,68.800003
20161111123000,210.0,210.0,42.553191,40,53.099998,100,68.800003,72.699997,69.699997
20161111124500,210.0,215.25,43.617021,40,53.099998,100,68.800003,72.699997,69.699997
20161111130000,210.0,215.25,43.617021,40,53.900002,100,69.199997,72.699997,69.699997
20161111131500,210.0,215.25,43.617021,40,53.099998,100,69.400002,72.699997,69.699997
20161111133000,210.0,212.100006,42.978725,40,53.099998,100,69.5,72.699997,69.699997
20161111134500,210.0,217.350006,44.042554,40,54.299999,100,69.5,72.699997,69.699997
20161111140000,210.0,212.100006,42.978725,40,52.700001,100,69.300003,72.699997,69.699997
20161111141500,210.0,212.100006,42.978725,40,53.5,100,69.400002,72.699997,69.699997
20161111143000,210.0,217.350006,44.042554,40,54.200001,100,69.599998,72.699997,69.699997
20161111144500,210.0,217.350006,44.042554,40,53.099998,100,69.699997,72.699997,69.699997
20161111150000,210.0,210.0,42.553191,40,53.099998,100,69.699997,72.699997,69.699997
20161111151500,210.0,212.100006,42.978725,40,54.299999,100,69.699997,72.699997,69.699997
20161111153000,210.0,207.899994,42.127658,40,53.099998,100,69.800003,72.699997,69.699997
20161111154500,210.0,210.0,42.553191,40,54.299999,100,69.800003,72.699997,69.699997
20161111160000,210.0,215.25,43.617021,40,54.299999,100,69.800003,72.699997,69.699997
20161111161500,210.0,210.0,42.553191,40,53.099998,100,69.900002,72.699997,69.699997
20161111163000,210.0,212.100006,42.978725,40,53.900002,0,70.0,72.699997,69.699997
20161111164500,210.0,212.100006,42.978725,40,53.900002,0,70.0,72.699997,69.699997
20161111170000,210.0,212.100006,42.978725,40,53.900002,0,70.0,72.699997,69.699997
20161111171500,210.0,212.100006,42.978725,40,53.099998,0,69.900002,72.699997,69.699997
20161111173000,210.0,212.100006,42.978725,40,53.900002,100,69.300003,72.699997,69.699997
20161111174500,210.0,212.100006,42.978725,40,53.900002,100,69.0,72.699997,69.699997
20161111180000,210.0,215.25,43.617021,40,54.700001,100,68.699997,72.699997,69.699997
20161111181500,210.0,210.0,42.553191,40,53.5,100,68.5,72.699997,69.699997
20161111183000,210.0,212.100006,42.978725,40,54.700001,100,68.300003,72.699997,69.699997
20161111184500,210.0,215.25,43.617021,40,55.5,100,68.199997,72.699997,69.699997
20161111190000,210.0,210.0,42.553191,40,67.699997,100,68.400002,72.699997,69.699997
20161111191500,210.0,210.0,42.553191,40,71.5,100,69.099998,72.699997,69.699997
20161111193000,210.0,212.100006,42.978725,40,71.5,100,69.5,72.699997,69.699997
20161111194500,210.0,212.100006,42.978725,40,66.800003,100,69.599998,72.699997,69.699997
20161111200000,210.0,212.100006,42.978725,40,68.599998,100,69.599998,72.699997,69.699997
20161111201500,210.0,212.100006,42.978725,40,70.599998,100,69.699997,72.699997,69.699997
20161111203000,210.0,212.100006,42.978725,40,66.300003,100,69.800003,72.699997,69.699997
20161111204500,210.0,212.100006,42.978725,40,72.900002,100,69.800003,72.699997,69.699997
20161111210000,210.0,212.100006,42.978725,40,66.300003,100,69.800003,72.699997,69.699997
20161111211500,210.0,212.100006,42.978725,40,70.699997,100,69.800003,72.699997,69.699997
20161111213000,210.0,212.100006,42.978725,40,68.699997,100,69.800003,72.699997,69.699997
20161111214500,210.0,212.100006,42.978725,40,68.699997,100,69.800003,72.699997,69.699997
20161111220000,210.0,212.100006,42.978725,40,72.599998,100,69.800003,72.699997,69.699997
20161111221500,210.0,212.100006,42.978725,40,66.0,100,69.800003,72.699997,69.699997
20161111223000,210.0,212.100006,42.978725,40,68.099998,100,69.800003,72.699997,69.699997
20161111224500,210.0,212.100006,42.978725,40,70.099998,100,69.800003,72.699997,69.699997
20161111230000,210.0,212.100006,42.978725,40,67.300003,100,69.800003,72.699997,69.699997
20161111231500,210.0,212.100006,42.978725,40,72.400002,100,69.800003,72.699997,69.699997
20161111233000,210.0,212.100006,42.978725,40,66.300003,100,69.699997,72.699997,69.699997
20161111234500,210.0,212.100006,42.978725,40,68.5,100,69.599998,72.699997,69.699997
20161112000000,210.0,212.100006,42.978725,40,71.099998,100,69.699997,72.699997,69.699997
20161112001500,210.0,217.350006,44.042554,40,66.300003,100,69.599998,72.699997,69.699997
20161112003000,210.0,212.100006,42.978725,40,71.800003,100,69.599998,72.699997,69.699997
20161112004500,210.0,212.100006,42.978725,40,67.300003,100,69.599998,72.699997,69.699997
20161112010000,210.0,215.25,43.617021,40,69.0,100,69.5,72.699997,69.699997
20161112011500,210.0,215.25,43.617021,40,72.5,100,69.5,72.699997,69.699997
20161112013000,210.0,212.100006,42.978725,40,65.300003,100,69.5,72.699997,69.699997
20161112014500,210.0,212.100006,42.978725,40,71.900002,100,69.300003,72.699997,69.699997
20161112020000,210.0,217.350006,44.042554,40,67.699997,100,69.400002,72.699997,69.699997
20161112021500,210.0,207.899994,42.127658,40,70.699997,100,69.300003,72.699997,69.699997
20161112023000,210.0,207.899994,42.127658,40,72.099998,100,69.5,72.699997,69.699997
20161112024500,210.0,210.0,42.553191,40,69.699997,100,69.599998,72.699997,69.699997
20161112030000,210.0,207.899994,42.127658,40,76.300003,100,69.599998,72.699997,69.699997
20161112031500,210.0,210.0,42.553191,40,68.699997,100,69.599998,72.699997,69.699997
20161112033000,210.0,210.0,42.553191,40,72.0,100,69.5,72.699997,69.699997
20161112034500,210.0,207.899994,42.127658,40,70.099998,100,69.599998,72.699997,69.699997
20161112040000,210.0,207.899994,42.127658,40,70.099998,100,69.599998,72.699997,69.699997
20161112041500,210.0,210.0,42.553191,40,71.599998,100,69.599998,72.699997,69.699997
20161112043000,210.0,212.100006,42.978725,40,68.599998,100,69.599998,72.699997,69.699997
20161112044500,210.0,215.25,43.617021,40,73.5,100,69.599998,72.699997,69.699997
20161112050000,210.0,210.0,42.553191,40,67.699997,100,69.5,72.699997,69.699997
20161112051500,210.0,215.25,43.617021,40,76.099998,100,69.5,72.699997,69.699997
20161112053000,210.0,210.0,42.553191,40,67.300003,100,69.599998,72.699997,69.699997
20161112054500,210.0,215.25,43.617021,40,76.0,100,69.5,72.699997,69.699997
20161112060000,210.0,215.25,43.617021,40,69.699997,100,69.599998,72.699997,69.699997
20161112061500,210.0,212.100006,42.978725,40,75.5,100,69.599998,72.699997,69.699997
20161112063000,210.0,212.100006,42.978725,40,68.599998,100,69.599998,72.699997,69.699997
20161112064500,210.0,212.100006,42.978725,40,74.400002,100,69.599998,72.699997,69.699997
20161112070000,210.0,212.100006,42.978725,40,69.0,100,69.599998,72.699997,69.699997
20161112071500,210.0,212.100006,42.978725,40,72.5,100,69.699997,72.699997,69.699997
20161112073000,210.0,212.100006,42.978725,40,68.699997,100,69.599998,72.699997,69.699997
20161112074500,210.0,215.25,43.617021,40,76.300003,100,69.599998,72.699997,69.699997
20161112080000,210.0,207.899994,42.127658,40,67.300003,100,69.599998,72.699997,69.699997
20161112081500,210.0,207.899994,42.127658,40,75.400002,100,69.599998,72.699997,69.699997
20161112083000,210.0,215.25,43.617021,40,68.599998,100,69.599998,72.699997,69.699997
20161112084500,210.0,210.0,42.553191,40,74.5,100,69.599998,72.699997,69.699997
20161112090000,210.0,212.100006,42.978725,40,68.199997,100,69.599998,72.699997,69.699997
20161112091500,210.0,215.25,43.617021,40,77.300003,100,69.599998,72.699997,69.699997
20161112093000,210.0,215.25,43.617021,40,67.300003,100,69.699997,72.699997,69.699997
20161112094500,210.0,210.0,42.553191,40,75.300003,100,69.599998,72.699997,69.699997
20161112100000,210.0,210.0,42.553191,40,69.199997,100,69.699997,72.699997,69.699997
20161112101500,210.0,212.100006,42.978725,40,70.5,100,69.699997,72.699997,69.699997
20161112103000,210.0,217.350006,44.042554,40,70.5,100,69.800003,72.699997,69.699997
20161112104500,210.0,210.0,42.553191,40,67.699997,100,69.699997,72.699997,69.699997
20161112110000,210.0,207.899994,42.127658,40,74.0,100,69.800003,72.699997,69.699997
20161112111500,210.0,212.100006,42.978725,40,68.300003,100,69.699997,72.699997,69.699997
20161112113000,210.0,212.100006,42.978725,40,74.699997,100,69.699997,72.699997,69.699997
20161112114500,210.0,217.350006,44.042554,40,69.199997,100,69.800003,72.699997,69.699997
20161112120000,210.0,210.0,42.553191,40,67.300003,100,69.800003,72.699997,69.699997
20161112121500,210.0,207.899994,42.127658,40,75.300003,100,69.800003,72.699997,69.699997
20161112123000,210.0,210.0,42.553191,40,62.5,100,69.900002,72.699997,69.699997
20161112124500,210.0,210.0,42.553191,40,53.099998,100,68.900002,72.699997,69.699997
20161112130000,210.0,212.100006,42.978725,40,53.099998,100,68.5,72.400002,69.400002
20161112131500,210.0,212.100006,42.978725,40,53.099998,100,68.099998,72.300003,69.300003
20161112133000,210.0,212.100006,42.978725,40,54.299999,100,68.0,72.699997,69.699997
20161112134500,210.0,212.100006,42.978725,40,57.200001,100,67.900002,72.699997,69.699997
20161112140000,210.0,212.100006,42.978725,40,83.300003,100,68.599998,72.699997,69.699997
20161112141500,210.0,212.100006,42.978725,40,67.300003,100,69.5,72.699997,69.699997
20161112143000,210.0,212.100006,42.978725,40,66.300003,100,69.400002,72.699997,69.699997
20161112144500,210.0,207.899994,42.127658,40,72.900002,100,69.599998,72.699997,69.699997
20161112150000,210.0,207.899994,42.127658,40,68.699997,100,69.699997,72.699997,69.699997
20161112151500,210.0,210.0,42.553191,40,66.800003,100,69.699997,72.699997,69.699997
20161112153000,210.0,210.0,42.553191,40,66.800003,100,69.699997,72.699997,69.699997
20161112154500,210.0,207.899994,42.127658,40,70.5,100,69.699997,72.699997,69.699997
20161112160000,210.0,207.899994,42.127658,40,70.5,100,69.900002,72.699997,69.699997
20161112161500,210.0,210.0,42.553191,40,66.400002,100,69.900002,72.699997,69.699997
20161112163000,210.0,206.850006,41.914895,40,66.400002,100,69.900002,72.699997,69.699997
20161112164500,210.0,210.0,42.553191,40,62.200001,0,69.900002,72.699997,69.699997
20161112170000,210.0,206.850006,41.914895,40,53.900002,100,69.199997,72.699997,69.699997
20161112171500,210.0,206.850006,41.914895,40,53.900002,100,68.699997,72.699997,69.699997
20161112173000,210.0,206.850006,41.914895,40,53.900002,100,68.599998,72.699997,69.699997
20161112174500,210.0,206.850006,41.914895,40,53.900002,100,68.400002,72.699997,69.699997
20161112180000,210.0,206.850006,41.914895,40,53.900002,100,68.300003,72.5,69.5
20161112181500,210.0,210.0,42.553191,40,56.700001,100,68.199997,72.5,69.5
20161112183000,210.0,210.0,42.553191,40,64.099998,100,68.400002,72.400002,69.400002
20161112184500,210.0,206.850006,41.914895,40,72.0,100,69.0,72.400002,69.400002
20161112190000,210.0,206.850006,41.914895,40,68.199997,100,69.199997,72.599998,69.599998
20161112191500,210.0,206.850006,41.914895,40,67.300003,100,69.300003,72.599998,69.599998
20161112193000,210.0,206.850006,41.914895,40,73.800003,100,69.599998,72.400002,69.400002
20161112194500,210.0,206.850006,41.914895,40,54.700001,100,69.0,72.400002,69.400002
20161112200000,210.0,206.850006,41.914895,40,53.900002,100,68.400002,72.5,69.5
20161112201500,210.0,206.850006,41.914895,40,53.900002,100,68.300003,72.400002,69.400002
20161112203000,210.0,206.850006,41.914895,40,53.900002,100,68.099998,72.400002,69.400002
20161112204500,210.0,210.0,42.553191,40,54.700001,100,67.900002,72.599998,69.599998
20161112210000,210.0,210.0,42.553191,40,65.300003,100,67.900002,72.5,69.5
20161112211500,210.0,203.699997,41.276595,40,72.0,100,68.900002,72.400002,69.400002
20161112213000,210.0,210.0,42.553191,40,66.300003,100,69.0,72.400002,69.400002
20161112214500,210.0,206.850006,41.914895,40,71.599998,100,69.199997,72.5,69.5
20161112220000,210.0,206.850006,41.914895,40,70.099998,100,69.400002,72.5,69.5
20161112221500,210.0,210.0,42.553191,40,73.400002,100,69.599998,72.5,69.5
20161112223000,210.0,206.850006,41.914895,40,62.799999,0,69.599998,72.5,69.5
20161112224500,210.0,210.0,42.553191,40,54.400002,100,68.800003,72.400002,69.400002
20161112230000,210.0,207.899994,42.127658,40,53.5,100,68.300003,72.400002,69.400002
20161112231500,210.0,210.0,42.553191,40,55.5,100,68.0,72.400002,69.400002
20161112233000,210.0,212.100006,42.978725,40,53.099998,100,67.800003,72.400002,69.400002
20161112234500,210.0,212.100006,42.978725,40,56.400002,100,67.599998,72.300003,69.300003
20161113000000,210.0,212.100006,42.978725,40,75.199997,100,68.099998,72.300003,69.300003
20161113001500,210.0,206.850006,41.914895,40,71.599998,100,69.099998,72.300003,69.300003
20161113003000,210.0,212.100006,42.978725,40,66.900002,100,68.900002,72.300003,69.300003
20161113004500,210.0,207.899994,42.127658,40,73.400002,100,69.0,72.300003,69.300003
20161113010000,210.0,212.100006,42.978725,40,68.199997,100,69.099998,72.300003,69.300003
20161113011500,210.0,207.899994,42.127658,40,69.599998,100,69.099998,72.300003,69.300003
20161113013000,210.0,210.0,42.553191,40,70.599998,100,69.199997,72.300003,69.300003
20161113014500,210.0,207.899994,42.127658,40,65.699997,100,69.199997,72.300003,69.300003
20161113020000,210.0,210.0,42.553191,40,75.0,100,69.300003,72.300003,69.300003
20161113021500,210.0,210.0,42.553191,40,66.0,100,69.300003,72.300003,69.300003
20161113023000,210.0,207.899994,42.127658,40,74.800003,100,69.199997,72.300003,69.300003
20161113024500,210.0,210.0,42.553191,40,66.300003,100,69.300003,72.300003,69.300003
20161113030000,210.0,210.0,42.553191,40,73.400002,100,69.199997,72.300003,69.300003
20161113031500,210.0,210.0,42.553191,40,66.800003,100,69.300003,72.300003,69.300003
20161113033000,210.0,207.899994,42.127658,40,73.300003,100,69.199997,72.300003,69.300003
20161113034500,210.0,212.100006,42.978725,40,67.300003,100,69.300003,72.300003,69.300003
20161113040000,210.0,207.899994,42.127658,40,75.300003,100,69.400002,72.300003,69.300003
20161113041500,210.0,212.100006,42.978725,40,54.299999,100,68.800003,72.300003,69.300003
20161113043000,210.0,212.100006,42.978725,40,54.299999,100,68.199997,72.300003,69.300003
20161113044500,210.0,212.100006,42.978725,40,54.299999,100,67.900002,72.300003,69.300003
20161113050000,210.0,212.100006,42.978725,40,53.5,100,67.599998,72.300003,69.300003
20161113051500,210.0,215.25,43.617021,40,60.700001,100,67.5,72.300003,69.300003
20161113053000,210.0,210.0,42.553191,40,78.900002,100,68.199997,72.300003,69.300003
20161113054500,210.0,212.100006,42.978725,40,77.300003,100,69.099998,72.300003,69.300003
20161113060000,210.0,212.100006,42.978725,40,76.300003,100,69.300003,72.300003,69.300003
20161113061500,210.0,212.100006,42.978725,40,56.700001,100,68.800003,72.300003,69.300003
20161113063000,210.0,215.25,43.617021,40,53.099998,100,68.0,72.300003,69.300003
20161113064500,210.0,212.100006,42.978725,40,55.099998,100,67.599998,72.300003,69.300003
20161113070000,210.0,217.350006,44.042554,40,54.299999,100,67.300003,72.300003,69.300003
20161113071500,210.0,210.0,42.553191,40,74.5,100,67.699997,72.300003,69.300003
20161113073000,210.0,217.350006,44.042554,40,79.400002,100,68.699997,72.300003,69.300003
20161113074500,210.0,210.0,42.553191,40,74.400002,100,69.199997,72.300003,69.300003
20161113080000,210.0,215.25,43.617021,40,86.0,100,69.300003,73.099998,70.099998
20161113081500,210.0,210.0,42.553191,40,74.400002,100,69.800003,73.099998,70.099998
20161113083000,210.0,215.25,43.617021,40,86.699997,100,69.800003,73.099998,70.099998
20161113084500,210.0,210.0,42.553191,40,76.599998,100,70.199997,73.099998,70.099998
20161113090000,210.0,212.100006,42.978725,40,67.599998,100,70.300003,73.099998,70.099998
20161113091500,210.0,212.100006,42.978725,40,52.5,100,68.900002,73.099998,70.099998
20161113093000,210.0,212.100006,42.978725,40,55.900002,100,68.199997,73.099998,70.099998
20161113094500,210.0,215.25,43.617021,40,53.799999,100,67.800003,73.099998,70.099998
20161113100000,210.0,210.0,42.553191,40,86.599998,100,68.199997,73.099998,70.099998
20161113101500,210.0,212.100006,42.978725,40,74.0,100,69.400002,73.099998,70.099998
20161113103000,210.0,215.25,43.617021,40,86.5,100,69.699997,73.099998,70.099998
20161113104500,210.0,212.100006,42.978725,40,74.599998,100,70.199997,73.099998,70.099998
20161113110000,210.0,212.100006,42.978725,40,79.699997,100,70.400002,73.099998,70.099998
20161113111500,210.0,212.100006,42.978725,40,52.299999,100,69.099998,73.099998,70.099998
20161113113000,210.0,212.100006,42.978725,40,55.299999,100,68.400002,73.099998,70.099998
20161113114500,210.0,217.350006,44.042554,40,52.700001,100,68.099998,73.099998,70.099998
20161113120000,210.0,210.0,42.553191,40,72.900002,100,68.099998,73.099998,70.099998
20161113121500,210.0,212.100006,42.978725,40,72.900002,100,69.300003,73.099998,70.099998
20161113123000,210.0,207.899994,42.127658,40,77.699997,100,69.800003,73.099998,70.099998
20161113124500,210.0,212.100006,42.978725,40,77.699997,100,70.199997,73.099998,70.099998
20161113130000,210.0,212.100006,42.978725,40,56.400002,0,70.0,73.099998,70.099998
20161113131500,210.0,212.100006,42.978725,40,54.299999,100,68.800003,73.099998,70.099998
20161113133000,210.0,212.100006,42.978725,40,52.700001,100,68.300003,73.099998,70.099998
20161113134500,210.0,207.899994,42.127658,40,53.5,100,68.099998,73.099998,70.099998
20161113140000,210.0,212.100006,42.978725,40,74.0,100,68.5,73.099998,70.099998
20161113141500,210.0,212.100006,42.978725,40,74.800003,100,69.5,73.099998,70.099998
20161113143000,210.0,207.899994,42.127658,40,74.800003,100,69.699997,73.099998,70.099998
20161113144500,210.0,215.25,43.617021,40,73.5,100,69.900002,73.099998,70.099998
20161113150000,210.0,207.899994,42.127658,40,58.5,100,70.099998,73.099998,70.099998
20161113151500,210.0,212.100006,42.978725,40,53.900002,100,68.900002,73.099998,70.099998
20161113153000,210.0,207.899994,42.127658,40,52.700001,100,68.400002,73.099998,70.099998
20161113154500,210.0,215.25,43.617021,40,54.900002,100,68.199997,73.099998,70.099998
20161113160000,210.0,210.0,42.553191,40,69.199997,100,68.199997,73.099998,70.099998
20161113161500,210.0,212.100006,42.978725,40,76.800003,100,69.300003,73.099998,70.099998
20161113163000,210.0,212.100006,42.978725,40,76.800003,100,69.900002,73.099998,70.099998
20161113164500,210.0,207.899994,42.127658,40,71.599998,100,70.0,73.099998,70.099998
20161113170000,210.0,207.899994,42.127658,40,80.699997,100,70.199997,73.099998,70.099998
20161113171500,210.0,207.899994,42.127658,40,72.199997,100,70.300003,73.099998,70.099998
20161113173000,210.0,207.899994,42.127658,40,54.299999,100,69.800003,73.099998,70.099998
20161113174500,210.0,210.0,42.553191,40,55.599998,100,68.800003,73.099998,70.099998
20161113180000,210.0,207.899994,42.127658,40,52.700001,100,68.400002,73.099998,70.099998
20161113181500,210.0,210.0,42.553191,40,57.0,100,68.0,73.099998,70.099998
20161113183000,210.0,207.899994,42.127658,40,74.0,100,68.599998,73.099998,70.099998
20161113184500,210.0,203.699997,41.276595,40,78.5,100,69.400002,73.099998,70.099998
20161113190000,210.0,212.100006,42.978725,40,77.300003,100,69.900002,73.099998,70.099998
20161113191500,210.0,207.899994,42.127658,40,76.0,100,70.099998,73.099998,70.099998
20161113193000,210.0,210.0,42.553191,40,82.099998,100,70.199997,73.099998,70.099998
20161113194500,210.0,206.850006,41.914895,40,53.099998,100,69.199997,73.099998,70.099998
20161113200000,210.0,206.850006,41.914895,40,54.299999,100,68.599998,73.099998,70.099998
20161113201500,210.0,206.850006,41.914895,40,54.299999,100,68.199997,73.099998,70.099998
20161113203000,210.0,206.850006,41.914895,40,61.900002,100,68.0,73.099998,70.099998
20161113204500,210.0,206.850006,41.914895,40,84.800003,100,68.900002,73.099998,70.099998
20161113210000,210.0,206.850006,41.914895,40,76.400002,100,69.699997,73.099998,70.099998
20161113211500,210.0,206.850006,41.914895,40,76.400002,100,70.0,73.099998,70.099998
20161113213000,210.0,206.850006,41.914895,40,80.599998,100,70.099998,73.099998,70.099998
20161113214500,210.0,206.850006,41.914895,40,61.799999,0,70.300003,73.099998,70.099998
20161113220000,210.0,206.850006,41.914895,40,54.599998,100,68.900002,73.099998,70.099998
20161113221500,210.0,210.0,42.553191,40,54.599998,100,68.400002,73.099998,70.099998
20161113223000,210.0,207.899994,42.127658,40,53.5,100,68.0,73.099998,70.099998
20161113224500,210.0,207.899994,42.127658,40,85.800003,100,68.199997,73.099998,70.099998
20161113230000,210.0,207.899994,42.127658,40,76.400002,100,69.300003,73.099998,70.099998
20161113231500,210.0,207.899994,42.127658,40,76.400002,100,69.699997,73.099998,70.099998
20161113233000,210.0,207.899994,42.127658,40,88.099998,100,69.800003,73.099998,70.099998
20161113234500,210.0,207.899994,42.127658,40,74.900002,100,70.300003,73.099998,70.099998
20161114000000,210.0,207.899994,42.127658,40,58.0,100,70.0,73.099998,70.099998
20161114001500,210.0,210.0,42.553191,40,55.900002,100,68.800003,73.099998,70.099998
20161114003000,210.0,212.100006,42.978725,40,53.5,100,68.199997,73.099998,70.099998
20161114004500,210.0,207.899994,42.127658,40,55.900002,100,67.900002,73.099998,70.099998
20161114010000,210.0,210.0,42.553191,40,76.300003,100,68.599998,73.099998,70.099998
20161114011500,210.0,210.0,42.553191,40,81.099998,100,69.300003,73.099998,70.099998
20161114013000,210.0,206.850006,41.914895,40,81.099998,100,69.599998,73.099998,70.099998
20161114014500,210.0,206.850006,41.914895,40,75.900002,100,70.099998,73.099998,70.099998
20161114020000,210.0,212.100006,42.978725,40,88.599998,100,70.0,73.099998,70.099998
20161114021500,210.0,212.100006,42.978725,40,75.400002,100,70.300003,73.099998,70.099998
20161114023000,210.0,207.899994,42.127658,40,55.0,100,69.099998,73.099998,70.099998
20161114024500,210.0,212.100006,42.978725,40,55.0,100,68.400002,73.099998,70.099998
20161114030000,210.0,212.100006,42.978725,40,53.900002,100,67.900002,73.099998,70.099998
20161114031500,210.0,207.899994,42.127658,40,72.400002,100,68.099998,73.099998,70.099998
20161114033000,210.0,210.0,42.553191,40,84.5,100,68.800003,73.099998,70.099998
20161114034500,210.0,210.0,42.553191,40,77.400002,100,69.199997,73.099998,70.099998
20161114040000,210.0,206.850006,41.914895,40,85.5,100,69.599998,73.099998,70.099998
20161114041500,210.0,210.0,42.553191,40,79.699997,100,69.800003,73.099998,70.099998
20161114043000,210.0,206.850006,41.914895,40,79.699997,100,70.199997,73.099998,70.099998
20161114044500,210.0,206.850006,41.914895,40,80.699997,100,70.0,73.099998,70.099998
20161114050000,210.0,212.100006,42.978725,40,78.400002,100,70.300003,73.099998,70.099998
20161114051500,210.0,212.100006,42.978725,40,53.5,100,69.099998,73.099998,70.099998
20161114053000,210.0,212.100006,42.978725,40,55.099998,100,68.300003,73.099998,70.099998
20161114054500,210.0,215.25,43.617021,40,55.099998,100,67.900002,73.099998,70.099998
20161114060000,210.0,207.899994,42.127658,40,80.599998,100,68.099998,73.099998,70.099998
20161114061500,210.0,212.100006,42.978725,40,78.699997,100,68.699997,73.099998,70.099998
20161114063000,210.0,212.100006,42.978725,40,89.900002,100,69.099998,73.099998,70.099998
20161114064500,210.0,207.899994,42.127658,40,77.300003,100,69.5,73.099998,70.099998
20161114070000,210.0,212.100006,42.978725,40,91.199997,100,69.599998,73.099998,70.099998
20161114071500,210.0,212.100006,42.978725,40,75.900002,100,69.900002,73.099998,70.099998
20161114073000,210.0,207.899994,42.127658,40,91.599998,100,69.900002,73.099998,70.099998
20161114074500,210.0,215.25,43.617021,40,76.800003,100,70.0,73.099998,70.099998
20161114080000,210.0,207.899994,42.127658,40,86.300003,100,70.0,73.099998,70.099998
20161114081500,210.0,212.100006,42.978725,40,81.0,100,70.300003,73.099998,70.099998
20161114083000,210.0,212.100006,42.978725,40,54.700001,0,70.300003,73.099998,70.099998
20161114084500,210.0,207.899994,42.127658,40,54.700001,0,70.0,73.099998,70.099998
20161114090000,210.0,212.100006,42.978725,40,53.099998,0,69.900002,73.099998,70.099998
20161114091500,210.0,207.899994,42.127658,40,53.099998,0,69.900002,73.099998,70.099998
20161114093000,210.0,210.0,42.553191,40,53.099998,100,69.800003,73.099998,70.099998
20161114094500,210.0,207.899994,42.127658,40,53.099998,100,69.699997,73.099998,70.099998
20161114100000,210.0,212.100006,42.978725,40,53.900002,100,69.699997,73.099998,70.099998
20161114101500,210.0,206.850006,41.914895,40,52.599998,100,69.599998,73.099998,70.099998
20161114103000,210.0,210.0,42.553191,40,55.200001,100,69.599998,73.099998,70.099998
20161114104500,210.0,210.0,42.553191,40,52.700001,100,69.400002,73.099998,70.099998
20161114110000,210.0,203.699997,41.276595,40,53.900002,100,68.900002,73.099998,70.099998
20161114111500,210.0,207.899994,42.127658,40,53.900002,100,69.300003,73.099998,70.099998
20161114113000,210.0,207.899994,42.127658,40,53.900002,100,69.300003,73.099998,70.099998
20161114114500,210.0,207.899994,42.127658,40,53.900002,100,69.300003,73.099998,70.099998
20161114120000,210.0,203.699997,41.276595,40,53.200001,100,69.199997,73.099998,70.099998
20161114121500,210.0,207.899994,42.127658,40,58.700001,100,69.099998,73.099998,70.099998
20161114123000,210.0,207.899994,42.127658,40,60.0,100,69.400002,73.099998,70.099998
20161114124500,210.0,207.899994,42.127658,40,60.0,100,69.599998,73.099998,70.099998
20161114130000,210.0,210.0,42.553191,40,64.400002,100,69.699997,73.099998,70.099998
20161114131500,210.0,207.899994,42.127658,40,70.099998,100,69.800003,73.099998,70.099998
20161114133000,210.0,215.25,43.617021,40,67.5,100,69.900002,73.099998,70.099998
20161114134500,210.0,212.100006,42.978725,40,67.5,100,70.099998,73.099998,70.099998
20161114140000,210.0,207.899994,42.127658,40,64.5,100,70.300003,73.099998,70.099998
20161114141500,210.0,212.100006,42.978725,40,52.299999,0,70.300003,73.099998,70.099998
20161114143000,210.0,217.350006,44.042554,40,54.299999,0,70.300003,73.099998,70.099998
20161114144500,210.0,212.100006,42.978725,40,53.5,0,70.0,73.099998,70.099998
20161114150000,210.0,212.100006,42.978725,40,52.299999,100,70.0,73.099998,70.099998
20161114151500,210.0,219.449997,44.468084,40,53.900002,100,70.0,73.099998,70.099998
20161114153000,210.0,206.850006,41.914895,40,53.900002,100,69.699997,73.099998,70.099998
20161114154500,210.0,215.25,43.617021,40,52.299999,100,69.800003,73.099998,70.099998
20161114160000,210.0,215.25,43.617021,40,54.299999,100,70.0,73.099998,70.099998
20161114161500,210.0,212.100006,42.978725,40,52.700001,100,70.099998,73.099998,70.099998
20161114163000,210.0,215.25,43.617021,40,52.700001,100,70.199997,73.099998,70.099998
20161114164500,210.0,210.0,42.553191,40,54.700001,100,70.199997,73.099998,70.099998
20161114170000,210.0,217.350006,44.042554,40,52.700001,100,70.199997,73.099998,70.099998
20161114171500,210.0,217.350006,44.042554,40,54.700001,100,70.300003,73.099998,70.099998
20161114173000,210.0,212.100006,42.978725,40,52.5,0,70.5,73.099998,70.099998
20161114174500,210.0,215.25,43.617021,40,55.200001,0,70.599998,73.099998,70.099998
20161114180000,210.0,210.0,42.553191,40,53.099998,0,70.099998,73.099998,70.099998
20161114181500,210.0,217.350006,44.042554,40,54.700001,100,69.5,73.099998,70.099998
20161114183000,210.0,212.100006,42.978725,40,53.5,100,69.099998,73.099998,70.099998
20161114184500,210.0,212.100006,42.978725,40,56.0,100,68.800003,73.099998,70.099998
20161114190000,210.0,207.899994,42.127658,40,53.5,100,68.599998,73.099998,70.099998
20161114191500,210.0,210.0,42.553191,40,58.299999,100,68.400002,73.099998,70.099998
20161114193000,210.0,210.0,42.553191,40,70.599998,100,68.800003,73.099998,70.099998
20161114194500,210.0,206.850006,41.914895,40,79.099998,100,69.699997,73.099998,70.099998
20161114200000,210.0,215.25,43.617021,40,73.800003,100,69.900002,73.099998,70.099998
20161114201500,210.0,207.899994,42.127658,40,68.699997,100,69.800003,73.099998,70.099998
20161114203000,210.0,210.0,42.553191,40,74.400002,100,69.800003,73.099998,70.099998
20161114204500,210.0,212.100006,42.978725,40,71.099998,100,69.900002,73.099998,70.099998
20161114210000,210.0,207.899994,42.127658,40,68.699997,100,69.800003,73.099998,70.099998
20161114211500,210.0,210.0,42.553191,40,77.199997,100,69.900002,73.099998,70.099998
20161114213000,210.0,212.100006,42.978725,40,69.800003,100,69.900002,73.099998,70.099998
20161114214500,210.0,207.899994,42.127658,40,69.800003,100,69.800003,73.099998,70.099998
20161114220000,210.0,210.0,42.553191,40,77.199997,100,69.900002,73.099998,70.099998
20161114221500,210.0,212.100006,42.978725,40,69.5,100,69.800003,73.099998,70.099998
20161114223000,210.0,212.100006,42.978725,40,70.900002,100,69.699997,73.099998,70.099998
20161114224500,210.0,212.100006,42.978725,40,75.599998,100,69.800003,73.099998,70.099998
20161114230000,210.0,212.100006,42.978725,40,70.599998,100,69.800003,73.099998,70.099998
20161114231500,210.0,207.899994,42.127658,40,80.400002,100,69.800003,73.099998,70.099998
20161114233000,210.0,212.100006,42.978725,40,72.0,100,69.900002,73.099998,70.099998
20161114234500,210.0,212.100006,42.978725,40,71.0,100,69.900002,73.099998,70.099998
20161115000000,210.0,212.100006,42.978725,40,81.599998,100,70.0,73.099998,70.099998
20161115001500,210.0,212.100006,42.978725,40,70.699997,100,70.099998,73.099998,70.099998
20161115003000,210.0,212.100006,42.978725,40,72.900002,100,69.900002,73.099998,70.099998
20161115004500,210.0,215.25,43.617021,40,78.0,100,69.900002,73.099998,70.099998
20161115010000,210.0,215.25,43.617021,40,70.099998,100,69.900002,73.099998,70.099998
20161115011500,210.0,210.0,42.553191,40,79.900002,100,69.800003,73.099998,70.099998
20161115013000,210.0,217.350006,44.042554,40,74.5,100,70.0,73.099998,70.099998
20161115014500,210.0,207.899994,42.127658,40,81.400002,100,70.0,73.099998,70.099998
20161115020000,210.0,210.0,42.553191,40,74.900002,100,70.199997,73.099998,70.099998
20161115021500,210.0,215.25,43.617021,40,80.5,100,70.099998,73.099998,70.099998
20161115023000,210.0,212.100006,42.978725,40,74.400002,100,70.199997,73.099998,70.099998
20161115024500,210.0,212.100006,42.978725,40,78.599998,100,70.099998,73.099998,70.099998
20161115030000,210.0,215.25,43.617021,40,78.599998,100,70.0,73.099998,70.099998
20161115031500,210.0,215.25,43.617021,40,73.5,100,70.199997,73.099998,70.099998
20161115033000,210.0,207.899994,42.127658,40,84.300003,100,70.0,73.099998,70.099998
20161115034500,210.0,217.350006,44.042554,40,75.400002,100,70.199997,73.099998,70.099998
20161115040000,210.0,212.100006,42.978725,40,80.599998,100,70.0,73.099998,70.099998
20161115041500,210.0,212.100006,42.978725,40,76.400002,100,70.099998,73.099998,70.099998
20161115043000,210.0,215.25,43.617021,40,76.400002,100,70.199997,73.099998,70.099998
20161115044500,210.0,215.25,43.617021,40,81.0,100,69.900002,73.099998,70.099998
20161115050000,210.0,215.25,43.617021,40,73.5,100,70.099998,73.099998,70.099998
20161115051500,210.0,210.0,42.553191,40,83.0,100,69.900002,73.099998,70.099998
20161115053000,210.0,212.100006,42.978725,40,76.800003,100,70.0,72.900002,69.900002
20161115054500,210.0,215.25,43.617021,40,61.200001,100,69.900002,72.800003,69.800003
20161115060000,210.0,215.25,43.617021,40,53.900002,100,68.699997,72.800003,69.800003
20161115061500,210.0,212.100006,42.978725,40,53.900002,100,67.900002,72.800003,69.800003
20161115063000,210.0,219.449997,44.468084,40,57.099998,100,67.599998,72.800003,69.800003
20161115064500,210.0,215.25,43.617021,40,74.400002,100,68.0,72.800003,69.800003
20161115070000,210.0,215.25,43.617021,40,83.099998,100,68.400002,72.800003,69.800003
20161115071500,210.0,215.25,43.617021,40,80.599998,100,68.599998,72.800003,69.800003
20161115073000,210.0,215.25,43.617021,40,80.599998,100,68.800003,72.800003,69.800003
20161115074500,210.0,212.100006,42.978725,40,79.300003,100,68.900002,72.800003,69.800003
20161115080000,210.0,215.25,43.617021,40,80.099998,100,69.300003,72.800003,69.800003
20161115081500,210.0,215.25,43.617021,40,84.800003,100,69.300003,72.800003,69.800003
20161115083000,210.0,215.25,43.617021,40,76.0,100,69.699997,72.800003,69.800003
20161115084500,210.0,210.0,42.553191,40,87.800003,100,69.599998,72.800003,69.800003
20161115090000,210.0,215.25,43.617021,40,80.699997,100,69.800003,72.800003,69.800003
20161115091500,210.0,210.0,42.553191,40,77.300003,100,69.900002,72.800003,69.800003
20161115093000,210.0,215.25,43.617021,40,54.700001,0,70.0,72.800003,69.800003
20161115094500,210.0,212.100006,42.978725,40,53.5,0,69.800003,72.800003,69.800003
20161115100000,210.0,212.100006,42.978725,40,53.5,0,69.699997,72.800003,69.800003
20161115101500,210.0,212.100006,42.978725,40,53.5,0,69.699997,72.800003,69.800003
20161115103000,210.0,219.449997,44.468084,40,52.299999,0,69.599998,72.800003,69.800003
20161115104500,210.0,219.449997,44.468084,40,52.299999,100,68.699997,72.800003,69.800003
20161115110000,210.0,212.100006,42.978725,40,51.5,100,68.599998,72.800003,69.800003
20161115111500,210.0,217.350006,44.042554,40,51.5,100,69.199997,72.800003,69.800003
20161115113000,210.0,217.350006,44.042554,40,51.5,100,69.199997,72.800003,69.800003
20161115114500,210.0,212.100006,42.978725,40,51.5,100,69.199997,72.800003,69.800003
20161115120000,210.0,215.25,43.617021,40,51.5,100,68.900002,72.800003,69.800003
20161115121500,210.0,215.25,43.617021,40,53.900002,100,69.099998,72.800003,69.800003
20161115123000,210.0,212.100006,42.978725,40,53.900002,100,69.199997,72.800003,69.800003
20161115124500,210.0,215.25,43.617021,40,53.900002,100,69.300003,72.800003,69.800003
20161115130000,210.0,212.100006,42.978725,40,53.900002,100,69.400002,72.800003,69.800003
