PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115131500,210.0,217.350006,44.042554,40,53.900002,100,69.5,72.800003,69.800003
20161115133000,210.0,94.5,19.148936,41,53.900002,100,69.5,72.800003,69.800003
20161115134500,210.0,210.0,42.553191,39,53.900002,100,69.599998,72.800003,69.800003
20161115140000,210.0,212.100006,42.978725,39,53.900002,100,69.699997,72.800003,69.800003
20161115141500,210.0,212.100006,42.978725,39,53.900002,100,69.800003,72.800003,69.800003
20161115143000,210.0,206.850006,41.914895,39,53.900002,100,69.900002,72.800003,69.800003
20161115144500,210.0,210.0,42.553191,39,53.900002,100,70.0,72.800003,69.800003
20161115150000,210.0,207.899994,42.127658,39,53.900002,0,70.099998,72.800003,69.800003
20161115151500,210.0,212.100006,42.978725,39,53.099998,0,69.900002,72.800003,69.800003
20161115153000,210.0,207.899994,42.127658,39,53.099998,0,70.300003,72.800003,69.800003
20161115154500,210.0,207.899994,42.127658,39,53.099998,0,70.300003,72.800003,69.800003
20161115160000,210.0,203.699997,41.276595,39,53.099998,0,70.400002,72.800003,69.800003
20161115161500,210.0,207.899994,42.127658,39,53.099998,0,70.400002,72.800003,69.800003
20161115163000,210.0,207.899994,42.127658,39,53.099998,0,70.5,72.800003,69.800003
20161115164500,210.0,212.100006,42.978725,39,53.099998,0,70.699997,72.800003,69.800003
20161115170000,210.0,207.899994,42.127658,39,53.900002,0,70.699997,72.800003,69.800003
20161115171500,210.0,207.899994,42.127658,39,53.900002,0,70.699997,72.800003,69.800003
20161115173000,210.0,207.899994,42.127658,39,53.900002,0,70.800003,72.800003,69.800003
20161115174500,210.0,212.100006,42.978725,39,53.900002,0,70.900002,72.800003,69.800003
20161115180000,210.0,212.100006,42.978725,39,53.900002,0,71.0,72.800003,69.800003
20161115181500,210.0,212.100006,42.978725,39,53.900002,0,70.900002,72.800003,69.800003
20161115183000,210.0,206.850006,41.914895,39,53.900002,0,70.400002,72.800003,69.800003
20161115184500,210.0,210.0,42.553191,39,53.900002,0,70.0,72.800003,69.800003
20161115190000,210.0,210.0,42.553191,39,53.900002,0,69.599998,72.800003,69.800003
20161115191500,210.0,212.100006,42.978725,39,53.900002,100,69.300003,72.800003,69.800003
20161115193000,210.0,207.899994,42.127658,39,53.900002,100,69.099998,72.800003,69.800003
20161115194500,210.0,210.0,42.553191,39,53.900002,100,68.900002,72.800003,69.800003
20161115200000,210.0,210.0,42.553191,39,53.900002,100,68.699997,72.800003,69.800003
20161115201500,210.0,210.0,42.553191,39,53.900002,100,68.5,72.800003,69.800003
20161115203000,210.0,206.850006,41.914895,39,55.599998,100,68.400002,72.800003,69.800003
20161115204500,210.0,206.850006,41.914895,39,59.099998,100,68.400002,72.800003,69.800003
20161115210000,210.0,210.0,42.553191,39,74.0,100,69.0,72.800003,69.800003
20161115211500,210.0,207.899994,42.127658,39,67.699997,100,69.599998,72.800003,69.800003
20161115213000,210.0,207.899994,42.127658,39,70.099998,100,69.599998,72.800003,69.800003
20161115214500,210.0,210.0,42.553191,39,70.099998,100,69.800003,72.800003,69.800003
20161115220000,210.0,210.0,42.553191,39,67.300003,100,69.900002,72.800003,69.800003
20161115221500,210.0,212.100006,42.978725,39,72.400002,100,69.900002,72.800003,69.800003
20161115223000,210.0,207.899994,42.127658,39,57.200001,100,69.900002,72.800003,69.800003
20161115224500,210.0,212.100006,42.978725,39,54.900002,100,69.099998,72.800003,69.800003
20161115230000,210.0,207.899994,42.127658,39,54.900002,100,68.699997,72.800003,69.800003
20161115231500,210.0,207.899994,42.127658,39,54.900002,100,68.400002,72.800003,69.800003
20161115233000,210.0,210.0,42.553191,39,54.900002,100,68.199997,72.800003,69.800003
20161115234500,210.0,210.0,42.553191,39,58.299999,100,68.099998,72.800003,69.800003
20161116000000,210.0,210.0,42.553191,39,80.699997,100,68.699997,72.800003,69.800003
20161116001500,210.0,210.0,42.553191,39,68.199997,100,69.599998,72.800003,69.800003
20161116003000,210.0,210.0,42.553191,39,71.400002,100,69.400002,72.800003,69.800003
20161116004500,210.0,210.0,42.553191,39,71.400002,100,69.699997,72.800003,69.800003
20161116010000,210.0,212.100006,42.978725,39,69.400002,100,69.599998,72.800003,69.800003
20161116011500,210.0,212.100006,42.978725,39,76.099998,100,69.699997,72.800003,69.800003
20161116013000,210.0,212.100006,42.978725,39,69.699997,100,69.800003,72.800003,69.800003
20161116014500,210.0,212.100006,42.978725,39,73.400002,100,69.699997,72.800003,69.800003
20161116020000,210.0,212.100006,42.978725,39,71.099998,100,69.900002,72.800003,69.800003
20161116021500,210.0,201.600006,40.851065,39,70.099998,100,69.800003,72.800003,69.800003
20161116023000,210.0,199.5,40.425532,39,75.800003,100,69.900002,72.800003,69.800003
20161116024500,210.0,201.600006,40.851065,39,70.099998,100,69.900002,72.800003,69.800003
20161116030000,210.0,201.600006,40.851065,39,77.099998,100,69.900002,72.800003,69.800003
20161116031500,210.0,203.699997,41.276595,39,70.599998,100,70.0,72.800003,69.800003
20161116033000,210.0,206.850006,41.914895,39,72.400002,100,69.800003,72.800003,69.800003
20161116034500,210.0,203.699997,41.276595,39,73.199997,100,69.900002,72.800003,69.800003
20161116040000,210.0,206.850006,41.914895,39,69.699997,100,69.800003,72.800003,69.800003
20161116041500,210.0,206.850006,41.914895,39,74.400002,100,69.800003,72.800003,69.800003
20161116043000,210.0,206.850006,41.914895,39,71.5,100,69.800003,72.800003,69.800003
20161116044500,210.0,206.850006,41.914895,39,70.099998,100,69.699997,72.800003,69.800003
20161116050000,210.0,206.850006,41.914895,39,75.900002,100,69.699997,72.800003,69.800003
20161116051500,210.0,206.850006,41.914895,39,69.199997,100,69.699997,72.800003,69.800003
20161116053000,210.0,206.850006,41.914895,39,76.300003,100,69.599998,72.800003,69.800003
20161116054500,210.0,206.850006,41.914895,39,70.099998,100,69.699997,72.800003,69.800003
20161116060000,210.0,210.0,42.553191,39,73.800003,100,69.599998,72.800003,69.800003
20161116061500,210.0,207.899994,42.127658,39,72.0,100,69.599998,72.800003,69.800003
20161116063000,210.0,207.899994,42.127658,39,69.599998,100,69.5,72.800003,69.800003
20161116064500,210.0,207.899994,42.127658,39,79.599998,100,69.400002,72.800003,69.800003
20161116070000,210.0,207.899994,42.127658,39,73.099998,100,69.699997,72.800003,69.800003
20161116071500,210.0,207.899994,42.127658,39,78.099998,100,69.800003,72.800003,69.800003
20161116073000,210.0,207.899994,42.127658,39,78.099998,100,69.699997,72.800003,69.800003
20161116074500,210.0,207.899994,42.127658,39,77.300003,100,69.900002,72.800003,69.800003
20161116080000,210.0,207.899994,42.127658,39,77.300003,100,70.0,72.800003,69.800003
20161116081500,210.0,207.899994,42.127658,39,54.299999,100,68.900002,72.800003,69.800003
20161116083000,210.0,207.899994,42.127658,39,54.299999,100,68.5,72.800003,69.800003
20161116084500,210.0,210.0,42.553191,39,54.299999,100,68.699997,72.800003,69.800003
20161116090000,210.0,207.899994,42.127658,39,54.299999,100,68.900002,72.800003,69.800003
20161116091500,210.0,212.100006,42.978725,39,55.099998,100,68.900002,72.800003,69.800003
20161116093000,210.0,206.850006,41.914895,39,53.900002,100,68.900002,72.800003,69.800003
20161116094500,210.0,201.600006,40.851065,39,55.200001,100,68.900002,72.800003,69.800003
20161116100000,210.0,201.600006,40.851065,39,59.099998,100,68.900002,72.800003,69.800003
20161116101500,210.0,206.850006,41.914895,39,78.300003,100,69.0,72.800003,69.800003
20161116103000,210.0,206.850006,41.914895,39,73.5,100,69.199997,72.800003,69.800003
20161116104500,210.0,206.850006,41.914895,39,83.800003,100,69.300003,72.800003,69.800003
20161116110000,210.0,206.850006,41.914895,39,82.400002,100,69.5,72.800003,69.800003
20161116111500,210.0,206.850006,41.914895,39,78.800003,100,69.699997,72.800003,69.800003
20161116113000,210.0,206.850006,41.914895,39,81.699997,100,69.800003,72.800003,69.800003
20161116114500,210.0,206.850006,41.914895,39,76.800003,100,70.0,72.800003,69.800003
20161116120000,210.0,212.100006,42.978725,39,54.299999,0,70.099998,72.800003,69.800003
20161116121500,210.0,212.100006,42.978725,39,52.299999,0,70.199997,72.800003,69.800003
20161116123000,210.0,212.100006,42.978725,39,53.099998,0,70.099998,72.800003,69.800003
20161116124500,210.0,215.25,43.617021,39,53.099998,0,70.0,72.800003,69.800003
20161116130000,210.0,207.899994,42.127658,39,53.099998,0,69.900002,72.800003,69.800003
20161116131500,210.0,210.0,42.553191,39,53.099998,0,69.800003,72.800003,69.800003
20161116133000,210.0,210.0,42.553191,39,53.099998,0,69.699997,72.800003,69.800003
20161116134500,210.0,217.350006,44.042554,39,53.099998,0,69.699997,72.800003,69.800003
20161116140000,210.0,207.899994,42.127658,39,52.299999,0,69.699997,72.800003,69.800003
20161116141500,210.0,203.699997,41.276595,39,53.5,0,69.699997,72.800003,69.800003
20161116143000,210.0,210.0,42.553191,39,52.700001,0,69.699997,72.800003,69.800003
20161116144500,210.0,210.0,42.553191,39,52.700001,0,69.800003,72.800003,69.800003
20161116150000,210.0,207.899994,42.127658,39,52.700001,0,69.900002,72.800003,69.800003
20161116151500,210.0,207.899994,42.127658,39,52.700001,0,69.900002,72.800003,69.800003
20161116153000,210.0,210.0,42.553191,39,52.700001,0,70.0,72.800003,69.800003
20161116154500,210.0,212.100006,42.978725,39,53.5,0,69.800003,72.800003,69.800003
20161116160000,210.0,207.899994,42.127658,39,53.5,0,70.0,72.800003,69.800003
20161116161500,210.0,210.0,42.553191,39,53.5,0,70.099998,72.800003,69.800003
20161116163000,210.0,215.25,43.617021,39,53.5,0,70.199997,72.800003,69.800003
20161116164500,210.0,210.0,42.553191,39,52.700001,0,70.300003,72.800003,69.800003
20161116170000,210.0,210.0,42.553191,39,52.700001,0,70.199997,72.800003,69.800003
20161116171500,210.0,210.0,42.553191,39,52.700001,0,70.0,72.800003,69.800003
20161116173000,210.0,207.899994,42.127658,39,53.5,0,70.199997,72.800003,69.800003
20161116174500,210.0,210.0,42.553191,39,53.5,0,70.0,72.800003,69.800003
20161116180000,210.0,206.850006,41.914895,39,54.299999,0,70.300003,72.800003,69.800003
20161116181500,210.0,210.0,42.553191,39,54.299999,0,69.699997,72.800003,69.800003
20161116183000,210.0,207.899994,42.127658,39,53.700001,100,69.300003,72.800003,69.800003
20161116184500,210.0,210.0,42.553191,39,54.299999,100,69.099998,72.800003,69.800003
20161116190000,210.0,206.850006,41.914895,39,54.299999,100,68.900002,72.800003,69.800003
20161116191500,210.0,206.850006,41.914895,39,54.299999,100,68.699997,72.800003,69.800003
20161116193000,210.0,210.0,42.553191,39,55.099998,100,68.5,72.800003,69.800003
20161116194500,210.0,206.850006,41.914895,39,55.799999,100,68.400002,72.800003,69.800003
20161116200000,210.0,206.850006,41.914895,39,60.299999,100,68.400002,72.800003,69.800003
20161116201500,210.0,206.850006,41.914895,39,77.300003,100,69.099998,72.800003,69.800003
20161116203000,210.0,206.850006,41.914895,39,68.599998,100,69.699997,72.800003,69.800003
20161116204500,210.0,206.850006,41.914895,39,66.699997,100,69.599998,72.800003,69.800003
20161116210000,210.0,206.850006,41.914895,39,73.599998,100,69.699997,72.800003,69.800003
20161116211500,210.0,206.850006,41.914895,39,69.300003,100,69.800003,72.800003,69.800003
20161116213000,210.0,206.850006,41.914895,39,66.800003,100,69.800003,72.800003,69.800003
20161116214500,210.0,206.850006,41.914895,39,72.400002,100,69.800003,72.800003,69.800003
20161116220000,210.0,206.850006,41.914895,39,69.199997,100,70.0,72.800003,69.800003
20161116221500,210.0,206.850006,41.914895,39,67.300003,100,69.900002,72.800003,69.800003
20161116223000,210.0,206.850006,41.914895,39,71.800003,100,69.900002,72.800003,69.800003
20161116224500,210.0,206.850006,41.914895,39,69.699997,100,69.900002,72.800003,69.800003
20161116230000,210.0,206.850006,41.914895,39,66.800003,100,69.800003,72.800003,69.800003
20161116231500,210.0,206.850006,41.914895,39,73.900002,100,69.800003,72.800003,69.800003
20161116233000,210.0,210.0,42.553191,39,68.300003,100,69.900002,72.800003,69.800003
20161116234500,210.0,207.899994,42.127658,39,68.300003,100,69.800003,72.800003,69.800003
20161117000000,210.0,203.699997,41.276595,39,73.900002,100,69.800003,72.800003,69.800003
20161117001500,210.0,207.899994,42.127658,39,67.699997,100,69.800003,72.800003,69.800003
20161117003000,210.0,207.899994,42.127658,39,67.699997,100,69.699997,72.800003,69.800003
20161117004500,210.0,207.899994,42.127658,39,71.599998,100,69.699997,72.800003,69.800003
20161117010000,210.0,207.899994,42.127658,39,67.300003,100,69.699997,72.800003,69.800003
20161117011500,210.0,212.100006,42.978725,39,71.0,100,69.5,72.800003,69.800003
20161117013000,210.0,207.899994,42.127658,39,68.800003,100,69.599998,72.800003,69.800003
20161117014500,210.0,207.899994,42.127658,39,68.800003,100,69.400002,72.800003,69.800003
20161117020000,210.0,210.0,42.553191,39,71.099998,100,69.400002,72.800003,69.800003
20161117021500,210.0,207.899994,42.127658,39,71.099998,100,69.599998,72.800003,69.800003
20161117023000,210.0,210.0,42.553191,39,79.099998,100,69.699997,72.800003,69.800003
20161117024500,210.0,207.899994,42.127658,39,71.099998,100,69.800003,72.800003,69.800003
20161117030000,210.0,210.0,42.553191,39,74.400002,100,69.800003,72.800003,69.800003
20161117031500,210.0,207.899994,42.127658,39,73.0,100,69.800003,72.800003,69.800003
20161117033000,210.0,212.100006,42.978725,39,73.0,100,69.800003,72.800003,69.800003
20161117034500,210.0,212.100006,42.978725,39,74.400002,100,69.800003,72.800003,69.800003
20161117040000,210.0,212.100006,42.978725,39,73.099998,100,69.699997,72.800003,69.800003
20161117041500,210.0,212.100006,42.978725,39,75.900002,100,69.699997,72.800003,69.800003
20161117043000,210.0,212.100006,42.978725,39,69.699997,100,69.699997,72.800003,69.800003
20161117044500,210.0,212.100006,42.978725,39,79.099998,100,69.599998,72.800003,69.800003
20161117050000,210.0,212.100006,42.978725,39,71.099998,100,69.599998,72.800003,69.800003
20161117051500,210.0,212.100006,42.978725,39,79.599998,100,69.599998,72.800003,69.800003
20161117053000,210.0,212.100006,42.978725,39,70.099998,100,69.599998,72.800003,69.800003
20161117054500,210.0,212.100006,42.978725,39,76.699997,100,69.599998,72.800003,69.800003
20161117060000,210.0,212.100006,42.978725,39,72.0,100,69.599998,72.800003,69.800003
20161117061500,210.0,212.100006,42.978725,39,77.699997,100,69.599998,72.800003,69.800003
20161117063000,210.0,212.100006,42.978725,39,70.599998,100,69.5,72.800003,69.800003
20161117064500,210.0,212.100006,42.978725,39,81.300003,100,69.5,72.800003,69.800003
20161117070000,210.0,215.25,43.617021,39,76.400002,100,69.800003,72.800003,69.800003
20161117071500,210.0,215.25,43.617021,39,78.699997,100,69.900002,72.800003,69.800003
20161117073000,210.0,210.0,42.553191,39,77.300003,100,69.900002,72.800003,69.800003
20161117074500,210.0,210.0,42.553191,39,61.599998,100,69.800003,72.800003,69.800003
20161117080000,210.0,215.25,43.617021,39,55.599998,100,68.599998,72.800003,69.800003
20161117081500,210.0,215.25,43.617021,39,53.900002,100,68.099998,72.800003,69.800003
20161117083000,210.0,215.25,43.617021,39,54.799999,100,68.099998,72.800003,69.800003
20161117084500,210.0,215.25,43.617021,39,58.0,100,68.300003,72.800003,69.800003
20161117090000,210.0,210.0,42.553191,39,78.699997,100,68.800003,72.800003,69.800003
20161117091500,210.0,212.100006,42.978725,39,74.699997,100,69.199997,72.800003,69.800003
20161117093000,210.0,212.100006,42.978725,39,78.699997,100,69.199997,72.800003,69.800003
20161117094500,210.0,207.899994,42.127658,39,88.0,100,69.400002,72.800003,69.800003
20161117100000,210.0,210.0,42.553191,39,79.199997,100,69.599998,72.800003,69.800003
20161117101500,210.0,210.0,42.553191,39,54.299999,0,69.900002,72.800003,69.800003
20161117103000,210.0,207.899994,42.127658,39,52.299999,0,69.800003,72.800003,69.800003
20161117104500,210.0,207.899994,42.127658,39,53.5,0,69.599998,72.800003,69.800003
20161117110000,210.0,210.0,42.553191,39,53.5,100,69.400002,72.800003,69.800003
20161117111500,210.0,207.899994,42.127658,39,52.599998,100,69.300003,72.800003,69.800003
20161117113000,210.0,207.899994,42.127658,39,52.599998,100,69.0,72.800003,69.800003
20161117114500,210.0,207.899994,42.127658,39,52.599998,100,69.199997,72.800003,69.800003
20161117120000,210.0,210.0,42.553191,39,52.599998,100,69.199997,72.800003,69.800003
20161117121500,210.0,207.899994,42.127658,39,53.5,100,69.199997,72.800003,69.800003
20161117123000,210.0,207.899994,42.127658,39,53.5,100,69.199997,72.800003,69.800003
20161117124500,210.0,207.899994,42.127658,39,52.700001,100,69.199997,72.800003,69.800003
20161117130000,210.0,207.899994,42.127658,39,53.5,100,69.199997,72.800003,69.800003
20161117131500,210.0,207.899994,42.127658,39,53.5,100,69.199997,72.800003,69.800003
20161117133000,210.0,203.699997,41.276595,39,53.5,100,69.300003,72.800003,69.800003
20161117134500,210.0,206.850006,41.914895,39,53.5,100,69.300003,72.800003,69.800003
20161117140000,210.0,206.850006,41.914895,39,54.299999,100,69.099998,72.800003,69.800003
20161117141500,210.0,206.850006,41.914895,39,55.099998,100,69.300003,72.800003,69.800003
20161117143000,210.0,206.850006,41.914895,39,55.099998,100,69.400002,72.800003,69.800003
20161117144500,210.0,206.850006,41.914895,39,55.099998,100,69.599998,72.800003,69.800003
20161117150000,210.0,203.699997,41.276595,39,55.099998,100,69.800003,72.800003,69.800003
20161117151500,210.0,201.600006,40.851065,39,55.099998,100,69.900002,72.800003,69.800003
20161117153000,210.0,206.850006,41.914895,39,55.099998,100,70.0,72.800003,69.800003
20161117154500,210.0,206.850006,41.914895,39,52.700001,0,70.099998,72.800003,69.800003
20161117160000,210.0,206.850006,41.914895,39,52.700001,0,70.199997,72.800003,69.800003
20161117161500,210.0,206.850006,41.914895,39,53.299999,0,70.400002,72.800003,69.800003
20161117163000,210.0,206.850006,41.914895,39,53.299999,0,70.400002,72.800003,69.800003
20161117164500,210.0,203.699997,41.276595,39,53.299999,0,70.5,72.800003,69.800003
20161117170000,210.0,206.850006,41.914895,39,53.299999,0,70.699997,72.800003,69.800003
20161117171500,210.0,203.699997,41.276595,39,53.299999,0,70.800003,72.800003,69.800003
20161117173000,210.0,206.850006,41.914895,39,53.299999,0,70.900002,72.800003,69.800003
20161117174500,210.0,206.850006,41.914895,39,53.299999,0,71.0,72.800003,69.800003
20161117180000,210.0,206.850006,41.914895,39,54.700001,0,71.0,72.800003,69.800003
20161117181500,210.0,206.850006,41.914895,39,53.900002,0,71.0,72.800003,69.800003
20161117183000,210.0,206.850006,41.914895,39,53.900002,0,71.0,72.800003,69.800003
20161117184500,210.0,206.850006,41.914895,39,53.900002,0,71.0,72.800003,69.800003
20161117190000,210.0,206.850006,41.914895,39,53.900002,0,71.0,72.800003,69.800003
20161117191500,210.0,203.699997,41.276595,39,53.900002,0,71.0,72.800003,69.800003
20161117193000,210.0,203.699997,41.276595,39,53.900002,0,70.900002,72.800003,69.800003
20161117194500,210.0,203.699997,41.276595,39,53.900002,0,70.800003,72.800003,69.800003
20161117200000,210.0,203.699997,41.276595,39,53.900002,0,70.800003,72.800003,69.800003
20161117201500,210.0,206.850006,41.914895,39,53.900002,0,70.800003,72.800003,69.800003
20161117203000,210.0,206.850006,41.914895,39,53.900002,0,70.800003,72.800003,69.800003
20161117204500,210.0,203.699997,41.276595,39,53.900002,0,70.800003,72.800003,69.800003
20161117210000,210.0,201.600006,40.851065,39,53.900002,0,70.400002,72.800003,69.800003
20161117211500,210.0,206.850006,41.914895,39,53.900002,0,69.900002,72.800003,69.800003
20161117213000,210.0,201.600006,40.851065,39,53.900002,0,69.599998,72.800003,69.800003
20161117214500,210.0,203.699997,41.276595,39,53.900002,100,69.300003,72.800003,69.800003
20161117220000,210.0,203.699997,41.276595,39,53.900002,100,69.099998,72.800003,69.800003
20161117221500,210.0,206.850006,41.914895,39,53.900002,100,68.900002,72.800003,69.800003
20161117223000,210.0,203.699997,41.276595,39,53.900002,100,68.699997,72.800003,69.800003
20161117224500,210.0,203.699997,41.276595,39,53.900002,100,68.599998,72.800003,69.800003
20161117230000,210.0,203.699997,41.276595,39,54.700001,100,68.400002,72.800003,69.800003
20161117231500,210.0,203.699997,41.276595,39,59.5,100,68.400002,72.800003,69.800003
20161117233000,210.0,201.600006,40.851065,39,76.900002,100,69.0,72.800003,69.800003
20161117234500,210.0,199.5,40.425532,39,67.699997,100,69.699997,72.800003,69.800003
20161118000000,210.0,206.850006,41.914895,39,72.5,100,69.699997,72.800003,69.800003
20161118001500,210.0,203.699997,41.276595,39,69.199997,100,69.900002,72.800003,69.800003
20161118003000,210.0,203.699997,41.276595,39,67.0,100,69.800003,72.800003,69.800003
20161118004500,210.0,203.699997,41.276595,39,73.900002,100,69.900002,72.800003,69.800003
20161118010000,210.0,201.600006,40.851065,39,58.799999,100,70.0,72.800003,69.800003
20161118011500,210.0,203.699997,41.276595,39,53.5,100,69.199997,72.800003,69.800003
20161118013000,210.0,201.600006,40.851065,39,54.299999,100,68.800003,72.800003,69.800003
20161118014500,210.0,201.600006,40.851065,39,54.299999,100,68.599998,72.800003,69.800003
20161118020000,210.0,201.600006,40.851065,39,54.299999,100,68.400002,72.800003,69.800003
20161118021500,210.0,206.850006,41.914895,39,55.099998,100,68.199997,72.800003,69.800003
20161118023000,210.0,206.850006,41.914895,39,67.0,100,68.400002,72.800003,69.800003
20161118024500,210.0,203.699997,41.276595,39,77.099998,100,69.199997,72.800003,69.800003
20161118030000,210.0,203.699997,41.276595,39,68.599998,100,69.699997,72.800003,69.800003
20161118031500,210.0,201.600006,40.851065,39,75.800003,100,69.699997,72.800003,69.800003
20161118033000,210.0,203.699997,41.276595,39,69.699997,100,69.900002,72.800003,69.800003
20161118034500,210.0,201.600006,40.851065,39,71.0,100,69.900002,72.800003,69.800003
20161118040000,210.0,201.600006,40.851065,39,55.200001,100,69.400002,72.800003,69.800003
20161118041500,210.0,203.699997,41.276595,39,54.299999,100,68.900002,72.800003,69.800003
20161118043000,210.0,203.699997,41.276595,39,54.299999,100,68.5,72.800003,69.800003
20161118044500,210.0,206.850006,41.914895,39,55.099998,100,68.400002,72.800003,69.800003
20161118050000,210.0,206.850006,41.914895,39,55.099998,100,68.199997,72.800003,69.800003
20161118051500,210.0,206.850006,41.914895,39,71.5,100,68.300003,72.800003,69.800003
20161118053000,210.0,203.699997,41.276595,39,74.900002,100,69.199997,72.800003,69.800003
20161118054500,210.0,203.699997,41.276595,39,78.599998,100,69.699997,72.800003,69.800003
20161118060000,210.0,203.699997,41.276595,39,74.400002,100,70.0,72.800003,69.800003
20161118061500,210.0,206.850006,41.914895,39,53.900002,100,69.099998,72.800003,69.800003
20161118063000,210.0,203.699997,41.276595,39,53.900002,100,68.400002,72.800003,69.800003
20161118064500,210.0,206.850006,41.914895,39,54.700001,100,68.199997,72.800003,69.800003
20161118070000,210.0,206.850006,41.914895,39,54.700001,100,68.0,72.800003,69.800003
20161118071500,210.0,206.850006,41.914895,39,79.199997,100,68.199997,72.800003,69.800003
20161118073000,210.0,206.850006,41.914895,39,76.400002,100,69.199997,72.800003,69.800003
20161118074500,210.0,206.850006,41.914895,39,74.800003,100,69.800003,72.800003,69.800003
20161118080000,210.0,203.699997,41.276595,39,83.199997,100,69.900002,72.800003,69.800003
20161118081500,210.0,203.699997,41.276595,39,54.700001,100,69.199997,72.800003,69.800003
20161118083000,210.0,203.699997,41.276595,39,53.5,100,68.5,72.800003,69.800003
20161118084500,210.0,203.699997,41.276595,39,54.299999,100,69.099998,72.800003,69.800003
20161118090000,210.0,203.699997,41.276595,39,54.299999,100,69.199997,72.800003,69.800003
20161118091500,210.0,207.899994,42.127658,39,54.299999,100,69.300003,72.800003,69.800003
20161118093000,210.0,207.899994,42.127658,39,54.299999,100,68.900002,72.800003,69.800003
20161118094500,210.0,207.899994,42.127658,39,54.299999,100,69.300003,72.800003,69.800003
20161118100000,210.0,207.899994,42.127658,39,54.299999,100,69.099998,72.800003,69.800003
20161118101500,210.0,207.899994,42.127658,39,54.299999,100,69.199997,72.800003,69.800003
20161118103000,210.0,207.899994,42.127658,39,54.299999,100,69.199997,72.800003,69.800003
20161118104500,210.0,207.899994,42.127658,39,54.299999,100,69.400002,72.800003,69.800003
20161118110000,210.0,207.899994,42.127658,39,54.299999,100,69.400002,72.800003,69.800003
20161118111500,210.0,207.899994,42.127658,39,54.299999,100,69.400002,72.800003,69.800003
20161118113000,210.0,207.899994,42.127658,39,54.299999,100,69.400002,72.800003,69.800003
20161118114500,210.0,207.899994,42.127658,39,55.099998,100,69.400002,72.800003,69.800003
20161118120000,210.0,207.899994,42.127658,39,55.099998,100,69.400002,72.800003,69.800003
20161118121500,210.0,207.899994,42.127658,39,55.099998,100,69.5,72.800003,69.800003
20161118123000,210.0,207.899994,42.127658,39,55.099998,100,69.599998,72.800003,69.800003
20161118124500,210.0,207.899994,42.127658,39,55.099998,100,69.699997,72.800003,69.800003
20161118130000,210.0,207.899994,42.127658,39,55.099998,100,69.699997,72.800003,69.800003
20161118131500,210.0,207.899994,42.127658,39,55.099998,100,69.800003,72.800003,69.800003
20161118133000,210.0,207.899994,42.127658,39,55.900002,100,69.800003,72.800003,69.800003
20161118134500,210.0,207.899994,42.127658,39,55.900002,100,69.900002,72.800003,69.800003
20161118140000,210.0,210.0,42.553191,39,55.200001,100,69.900002,72.800003,69.800003
20161118141500,210.0,207.899994,42.127658,39,55.200001,100,70.0,72.800003,69.800003
20161118143000,210.0,210.0,42.553191,39,52.700001,0,70.0,72.800003,69.800003
20161118144500,210.0,206.850006,41.914895,39,52.700001,0,70.099998,72.800003,69.800003
20161118150000,210.0,210.0,42.553191,39,52.700001,0,70.199997,72.800003,69.800003
20161118151500,210.0,206.850006,41.914895,39,52.700001,0,70.199997,72.800003,69.800003
20161118153000,210.0,206.850006,41.914895,39,53.5,0,70.300003,72.800003,69.800003
20161118154500,210.0,206.850006,41.914895,39,53.5,0,70.400002,72.800003,69.800003
20161118160000,210.0,206.850006,41.914895,39,53.5,0,70.400002,72.800003,69.800003
20161118161500,210.0,206.850006,41.914895,39,53.5,0,70.199997,72.800003,69.800003
20161118163000,210.0,206.850006,41.914895,39,53.5,0,70.099998,72.800003,69.800003
20161118164500,210.0,206.850006,41.914895,39,53.5,0,70.199997,72.800003,69.800003
20161118170000,210.0,206.850006,41.914895,39,53.5,0,70.5,72.800003,69.800003
20161118171500,210.0,206.850006,41.914895,39,53.5,0,70.599998,72.800003,69.800003
20161118173000,210.0,203.699997,41.276595,39,53.5,0,70.599998,72.800003,69.800003
20161118174500,210.0,206.850006,41.914895,39,53.5,0,70.699997,72.800003,69.800003
20161118180000,210.0,206.850006,41.914895,39,53.5,0,70.5,72.800003,69.800003
20161118181500,210.0,206.850006,41.914895,39,53.5,0,69.800003,72.800003,69.800003
20161118183000,210.0,206.850006,41.914895,39,53.5,100,69.400002,72.800003,69.800003
20161118184500,210.0,203.699997,41.276595,39,54.299999,100,69.099998,72.800003,69.800003
20161118190000,210.0,203.699997,41.276595,39,54.299999,100,68.900002,72.800003,69.800003
20161118191500,210.0,206.850006,41.914895,39,54.299999,100,68.800003,72.800003,69.800003
20161118193000,210.0,206.850006,41.914895,39,53.5,100,68.699997,72.800003,69.800003
20161118194500,210.0,206.850006,41.914895,39,55.099998,100,68.599998,72.800003,69.800003
20161118200000,210.0,206.850006,41.914895,39,55.099998,100,68.5,72.800003,69.800003
20161118201500,210.0,206.850006,41.914895,39,63.200001,100,68.599998,72.800003,69.800003
20161118203000,210.0,203.699997,41.276595,39,76.199997,100,69.300003,72.800003,69.800003
20161118204500,210.0,203.699997,41.276595,39,67.699997,100,69.5,72.800003,69.800003
20161118210000,210.0,203.699997,41.276595,39,65.300003,100,69.599998,72.800003,69.800003
20161118211500,210.0,206.850006,41.914895,39,68.800003,100,69.599998,72.800003,69.800003
20161118213000,210.0,203.699997,41.276595,39,68.800003,100,69.699997,72.800003,69.800003
20161118214500,210.0,206.850006,41.914895,39,65.800003,100,69.800003,72.800003,69.800003
20161118220000,210.0,206.850006,41.914895,39,65.800003,100,69.699997,72.800003,69.800003
20161118221500,210.0,203.699997,41.276595,39,71.0,100,69.800003,72.800003,69.800003
20161118223000,210.0,206.850006,41.914895,39,66.300003,100,69.800003,72.800003,69.800003
20161118224500,210.0,206.850006,41.914895,39,64.900002,100,69.800003,72.800003,69.800003
20161118230000,210.0,203.699997,41.276595,39,69.699997,100,69.800003,72.800003,69.800003
20161118231500,210.0,206.850006,41.914895,39,67.699997,100,69.800003,72.800003,69.800003
20161118233000,210.0,206.850006,41.914895,39,65.300003,100,69.800003,72.800003,69.800003
20161118234500,210.0,203.699997,41.276595,39,68.099998,100,69.800003,72.800003,69.800003
20161119000000,210.0,206.850006,41.914895,39,69.199997,100,69.800003,72.800003,69.800003
20161119001500,210.0,203.699997,41.276595,39,65.800003,100,69.900002,72.800003,69.800003
20161119003000,210.0,206.850006,41.914895,39,66.699997,100,69.800003,72.800003,69.800003
20161119004500,210.0,206.850006,41.914895,39,70.599998,100,69.800003,72.800003,69.800003
20161119010000,210.0,203.699997,41.276595,39,66.800003,100,69.800003,72.800003,69.800003
20161119011500,210.0,206.850006,41.914895,39,65.300003,100,69.800003,72.800003,69.800003
20161119013000,210.0,206.850006,41.914895,39,69.099998,100,69.699997,72.800003,69.800003
20161119014500,210.0,203.699997,41.276595,39,66.800003,100,69.699997,72.800003,69.800003
20161119020000,210.0,203.699997,41.276595,39,65.300003,100,69.699997,72.800003,69.800003
20161119021500,210.0,203.699997,41.276595,39,71.099998,100,69.699997,72.800003,69.800003
20161119023000,210.0,201.600006,40.851065,39,66.400002,100,69.599998,72.800003,69.800003
20161119024500,210.0,201.600006,40.851065,39,65.300003,100,69.599998,72.800003,69.800003
20161119030000,210.0,203.699997,41.276595,39,70.099998,100,69.5,72.800003,69.800003
20161119031500,210.0,206.850006,41.914895,39,66.300003,100,69.5,72.800003,69.800003
20161119033000,210.0,203.699997,41.276595,39,68.0,100,69.400002,72.800003,69.800003
20161119034500,210.0,206.850006,41.914895,39,73.599998,100,69.599998,72.800003,69.800003
20161119040000,210.0,206.850006,41.914895,39,69.099998,100,69.800003,72.800003,69.800003
20161119041500,210.0,206.850006,41.914895,39,77.199997,100,69.900002,72.800003,69.800003
20161119043000,210.0,206.850006,41.914895,39,63.700001,100,70.0,72.800003,69.800003
20161119044500,210.0,206.850006,41.914895,39,53.900002,100,68.900002,72.800003,69.800003
20161119050000,210.0,203.699997,41.276595,39,53.900002,100,68.400002,72.800003,69.800003
20161119051500,210.0,206.850006,41.914895,39,53.900002,100,68.099998,72.800003,69.800003
20161119053000,210.0,206.850006,41.914895,39,56.700001,100,67.800003,72.800003,69.800003
20161119054500,210.0,210.0,42.553191,39,76.099998,100,68.400002,72.800003,69.800003
20161119060000,210.0,207.899994,42.127658,39,78.400002,100,69.300003,72.800003,69.800003
20161119061500,210.0,207.899994,42.127658,39,74.800003,100,69.599998,72.800003,69.800003
20161119063000,210.0,207.899994,42.127658,39,74.800003,100,69.800003,72.800003,69.800003
20161119064500,210.0,210.0,42.553191,39,77.199997,100,69.900002,72.800003,69.800003
20161119070000,210.0,207.899994,42.127658,39,73.5,100,70.0,72.800003,69.800003
20161119071500,210.0,207.899994,42.127658,39,54.299999,100,68.900002,72.800003,69.800003
20161119073000,210.0,207.899994,42.127658,39,55.099998,100,68.199997,72.800003,69.800003
20161119074500,210.0,210.0,42.553191,39,55.099998,100,67.800003,72.800003,69.800003
20161119080000,210.0,210.0,42.553191,39,68.599998,100,67.699997,72.800003,69.800003
20161119081500,210.0,210.0,42.553191,39,84.699997,100,68.599998,72.800003,69.800003
20161119083000,210.0,207.899994,42.127658,39,77.800003,100,69.5,72.800003,69.800003
20161119084500,210.0,207.899994,42.127658,39,81.5,100,69.400002,72.800003,69.800003
20161119090000,210.0,210.0,42.553191,39,79.599998,100,70.0,72.800003,69.800003
20161119091500,210.0,210.0,42.553191,39,53.900002,100,68.599998,72.800003,69.800003
20161119093000,210.0,210.0,42.553191,39,55.5,100,67.800003,72.800003,69.800003
20161119094500,210.0,212.100006,42.978725,39,54.700001,100,67.400002,72.800003,69.800003
20161119100000,210.0,215.25,43.617021,39,84.300003,100,68.099998,72.800003,69.800003
20161119101500,210.0,210.0,42.553191,39,75.900002,100,69.199997,72.800003,69.800003
20161119103000,210.0,219.449997,44.468084,39,80.599998,100,69.599998,72.800003,69.800003
20161119104500,210.0,210.0,42.553191,39,76.400002,100,69.800003,72.800003,69.800003
20161119110000,210.0,212.100006,42.978725,39,81.400002,100,69.900002,72.800003,69.800003
20161119111500,210.0,212.100006,42.978725,39,55.5,100,69.0,72.800003,69.800003
20161119113000,210.0,212.100006,42.978725,39,53.099998,100,68.0,72.800003,69.800003
20161119114500,210.0,217.350006,44.042554,39,55.599998,100,67.599998,72.800003,69.800003
20161119120000,210.0,210.0,42.553191,39,75.900002,100,67.699997,72.800003,69.800003
20161119121500,210.0,217.350006,44.042554,39,81.400002,100,68.800003,73.099998,70.099998
20161119123000,210.0,210.0,42.553191,39,77.800003,100,69.400002,73.099998,70.099998
20161119124500,210.0,210.0,42.553191,39,87.900002,100,69.800003,73.099998,70.099998
20161119130000,210.0,212.100006,42.978725,39,78.0,100,70.099998,73.099998,70.099998
20161119131500,210.0,212.100006,42.978725,39,59.599998,0,70.0,73.099998,70.099998
20161119133000,210.0,219.449997,44.468084,39,53.900002,100,68.599998,73.099998,70.099998
20161119134500,210.0,210.0,42.553191,39,54.700001,100,67.900002,73.099998,70.099998
20161119140000,210.0,212.100006,42.978725,39,63.099998,100,67.699997,73.099998,70.099998
20161119141500,210.0,217.350006,44.042554,39,83.900002,100,68.599998,73.099998,70.099998
20161119143000,210.0,207.899994,42.127658,39,79.099998,100,69.699997,73.099998,70.099998
20161119144500,210.0,212.100006,42.978725,39,80.699997,100,69.800003,73.099998,70.099998
20161119150000,210.0,207.899994,42.127658,39,80.699997,100,70.199997,73.099998,70.099998
20161119151500,210.0,215.25,43.617021,39,54.299999,100,69.599998,73.099998,70.099998
20161119153000,210.0,215.25,43.617021,39,54.299999,100,68.400002,73.099998,70.099998
20161119154500,210.0,206.850006,41.914895,39,54.299999,100,67.900002,73.099998,70.099998
20161119160000,210.0,212.100006,42.978725,39,67.0,100,67.900002,73.099998,70.099998
20161119161500,210.0,212.100006,42.978725,39,87.699997,100,69.099998,73.099998,70.099998
20161119163000,210.0,207.899994,42.127658,39,74.0,100,69.800003,73.099998,70.099998
20161119164500,210.0,210.0,42.553191,39,83.199997,100,70.099998,73.099998,70.099998
20161119170000,210.0,210.0,42.553191,39,62.0,100,70.199997,73.099998,70.099998
20161119171500,210.0,206.850006,41.914895,39,53.099998,100,68.699997,73.099998,70.099998
20161119173000,210.0,212.100006,42.978725,39,54.0,100,68.199997,73.099998,70.099998
20161119174500,210.0,207.899994,42.127658,39,58.700001,100,67.800003,73.099998,70.099998
20161119180000,210.0,210.0,42.553191,39,73.5,100,68.800003,73.099998,70.099998
20161119181500,210.0,215.25,43.617021,39,86.199997,100,69.5,73.099998,70.099998
20161119183000,210.0,206.850006,41.914895,39,74.900002,100,70.0,73.099998,70.099998
20161119184500,210.0,206.850006,41.914895,39,82.0,100,70.199997,73.099998,70.099998
20161119190000,210.0,210.0,42.553191,39,75.900002,100,70.300003,73.099998,70.099998
20161119191500,210.0,207.899994,42.127658,39,66.099998,100,70.300003,73.099998,70.099998
20161119193000,210.0,207.899994,42.127658,39,55.200001,100,68.900002,73.099998,70.099998
20161119194500,210.0,207.899994,42.127658,39,55.200001,100,68.199997,73.099998,70.099998
20161119200000,210.0,212.100006,42.978725,39,54.299999,100,67.800003,73.099998,70.099998
20161119201500,210.0,212.100006,42.978725,39,88.0,100,68.199997,73.099998,70.099998
20161119203000,210.0,206.850006,41.914895,39,75.400002,100,69.400002,73.099998,70.099998
20161119204500,210.0,215.25,43.617021,39,89.099998,100,69.599998,73.099998,70.099998
20161119210000,210.0,206.850006,41.914895,39,76.800003,100,70.199997,73.099998,70.099998
20161119211500,210.0,206.850006,41.914895,39,62.5,0,70.199997,73.099998,70.099998
20161119213000,210.0,206.850006,41.914895,39,55.5,100,68.599998,73.099998,70.099998
20161119214500,210.0,210.0,42.553191,39,53.5,100,68.0,73.099998,70.099998
20161119220000,210.0,215.25,43.617021,39,67.300003,100,67.699997,73.099998,70.099998
20161119221500,210.0,207.899994,42.127658,39,76.800003,100,68.599998,73.099998,70.099998
20161119223000,210.0,212.100006,42.978725,39,88.400002,100,69.099998,73.099998,70.099998
20161119224500,210.0,207.899994,42.127658,39,75.900002,100,69.699997,73.099998,70.099998
20161119230000,210.0,215.25,43.617021,39,84.0,100,69.599998,73.099998,70.099998
20161119231500,210.0,207.899994,42.127658,39,81.800003,100,70.0,73.099998,70.099998
20161119233000,210.0,210.0,42.553191,39,78.400002,100,70.0,73.099998,70.099998
20161119234500,210.0,210.0,42.553191,39,64.599998,0,70.300003,73.099998,70.099998
20161120000000,210.0,207.899994,42.127658,39,55.5,100,68.800003,73.099998,70.099998
20161120001500,210.0,210.0,42.553191,39,53.900002,100,68.099998,73.099998,70.099998
20161120003000,210.0,212.100006,42.978725,39,61.900002,100,67.599998,73.099998,70.099998
20161120004500,210.0,212.100006,42.978725,39,81.900002,100,68.199997,73.099998,70.099998
20161120010000,210.0,212.100006,42.978725,39,76.900002,100,68.800003,73.099998,70.099998
20161120011500,210.0,212.100006,42.978725,39,84.599998,100,69.0,73.099998,70.099998
20161120013000,210.0,207.899994,42.127658,39,83.400002,100,69.300003,73.099998,70.099998
20161120014500,210.0,207.899994,42.127658,39,77.800003,100,69.599998,73.099998,70.099998
20161120020000,210.0,212.100006,42.978725,39,81.800003,100,69.599998,73.099998,70.099998
20161120021500,210.0,212.100006,42.978725,39,86.5,100,69.800003,73.099998,70.099998
20161120023000,210.0,212.100006,42.978725,39,79.599998,100,69.900002,73.099998,70.099998
20161120024500,210.0,212.100006,42.978725,39,79.599998,100,69.800003,73.099998,70.099998
20161120030000,210.0,207.899994,42.127658,39,89.099998,100,69.900002,73.099998,70.099998
20161120031500,210.0,212.100006,42.978725,39,80.599998,100,70.0,73.099998,70.099998
20161120033000,210.0,212.100006,42.978725,39,76.400002,100,70.199997,73.099998,70.099998
20161120034500,210.0,207.899994,42.127658,39,82.099998,100,69.900002,73.099998,70.099998
20161120040000,210.0,212.100006,42.978725,39,90.199997,100,70.0,73.099998,70.099998
20161120041500,210.0,212.100006,42.978725,39,80.400002,100,70.099998,73.099998,70.099998
20161120043000,210.0,212.100006,42.978725,39,77.800003,100,70.099998,73.099998,70.099998
20161120044500,210.0,212.100006,42.978725,39,85.5,100,70.0,73.099998,70.099998
20161120050000,210.0,212.100006,42.978725,39,85.5,100,70.099998,73.099998,70.099998
20161120051500,210.0,212.100006,42.978725,39,78.199997,100,70.199997,73.099998,70.099998
20161120053000,210.0,212.100006,42.978725,39,78.199997,100,70.0,73.099998,70.099998
20161120054500,210.0,207.899994,42.127658,39,84.699997,100,69.900002,73.099998,70.099998
20161120060000,210.0,212.100006,42.978725,39,83.0,100,70.0,73.099998,70.099998
20161120061500,210.0,212.100006,42.978725,39,76.800003,100,70.199997,73.099998,70.099998
20161120063000,210.0,212.100006,42.978725,39,76.800003,100,69.900002,73.099998,70.099998
20161120064500,210.0,207.899994,42.127658,39,82.099998,100,69.800003,73.099998,70.099998
20161120070000,210.0,212.100006,42.978725,39,90.400002,100,69.800003,73.099998,70.099998
20161120071500,210.0,215.25,43.617021,39,82.300003,100,69.800003,73.099998,70.099998
20161120073000,210.0,215.25,43.617021,39,77.599998,100,69.900002,73.099998,70.099998
20161120074500,210.0,215.25,43.617021,39,77.599998,100,69.699997,73.099998,70.099998
20161120080000,210.0,212.100006,42.978725,39,87.199997,100,69.699997,73.099998,70.099998
20161120081500,210.0,212.100006,42.978725,39,84.800003,100,69.800003,73.099998,70.099998
20161120083000,210.0,212.100006,42.978725,39,78.5,100,69.800003,73.099998,70.099998
20161120084500,210.0,215.25,43.617021,39,79.300003,100,69.699997,73.099998,70.099998
20161120090000,210.0,210.0,42.553191,39,86.699997,100,69.900002,73.099998,70.099998
20161120091500,210.0,212.100006,42.978725,39,76.800003,100,70.0,73.099998,70.099998
20161120093000,210.0,212.100006,42.978725,39,83.400002,100,69.900002,73.099998,70.099998
20161120094500,210.0,217.350006,44.042554,39,84.300003,100,69.900002,73.099998,70.099998
20161120100000,210.0,212.100006,42.978725,39,75.599998,100,70.099998,73.099998,70.099998
20161120101500,210.0,212.100006,42.978725,39,81.300003,100,69.800003,73.099998,70.099998
20161120103000,210.0,207.899994,42.127658,39,87.300003,100,70.0,73.099998,70.099998
20161120104500,210.0,215.25,43.617021,39,78.699997,100,70.099998,73.099998,70.099998
20161120110000,210.0,210.0,42.553191,39,81.0,100,70.0,73.099998,70.099998
20161120111500,210.0,212.100006,42.978725,39,83.699997,100,70.099998,73.099998,70.099998
20161120113000,210.0,212.100006,42.978725,39,76.800003,100,70.400002,73.099998,70.099998
20161120114500,210.0,212.100006,42.978725,39,52.299999,100,68.900002,73.099998,70.099998
20161120120000,210.0,215.25,43.617021,39,55.099998,100,68.099998,73.099998,70.099998
20161120121500,210.0,212.100006,42.978725,39,55.099998,100,67.599998,73.099998,70.099998
20161120123000,210.0,217.350006,44.042554,39,86.699997,100,68.0,73.099998,70.099998
20161120124500,210.0,207.899994,42.127658,39,77.599998,100,69.0,73.099998,70.099998
20161120130000,210.0,215.25,43.617021,39,79.900002,100,69.199997,73.099998,70.099998
20161120131500,210.0,215.25,43.617021,39,83.099998,100,69.5,73.099998,70.099998
20161120133000,210.0,206.850006,41.914895,39,78.300003,100,69.800003,73.099998,70.099998
20161120134500,210.0,215.25,43.617021,39,79.599998,100,70.199997,73.099998,70.099998
20161120140000,210.0,206.850006,41.914895,39,81.099998,100,70.0,73.099998,70.099998
20161120141500,210.0,212.100006,42.978725,39,53.099998,100,69.400002,73.099998,70.099998
20161120143000,210.0,212.100006,42.978725,39,55.200001,100,68.300003,73.099998,70.099998
20161120144500,210.0,212.100006,42.978725,39,53.400002,100,67.800003,73.099998,70.099998
20161120150000,210.0,212.100006,42.978725,39,74.400002,100,68.0,73.099998,70.099998
20161120151500,210.0,207.899994,42.127658,39,82.5,100,69.0,73.099998,70.099998
20161120153000,210.0,207.899994,42.127658,39,78.199997,100,69.599998,73.099998,70.099998
20161120154500,210.0,212.100006,42.978725,39,78.199997,100,70.099998,73.099998,70.099998
20161120160000,210.0,206.850006,41.914895,39,85.699997,100,70.199997,73.099998,70.099998
20161120161500,210.0,212.100006,42.978725,39,52.700001,100,69.199997,73.099998,70.099998
20161120163000,210.0,212.100006,42.978725,39,54.700001,100,68.400002,73.099998,70.099998
20161120164500,210.0,203.699997,41.276595,39,54.700001,100,67.900002,73.099998,70.099998
20161120170000,210.0,207.899994,42.127658,39,76.199997,100,68.0,73.099998,70.099998
20161120171500,210.0,207.899994,42.127658,39,79.0,100,69.199997,73.099998,70.099998
20161120173000,210.0,207.899994,42.127658,39,74.800003,100,69.800003,73.099998,70.099998
20161120174500,210.0,210.0,42.553191,39,83.199997,100,70.0,73.099998,70.099998
20161120180000,210.0,207.899994,42.127658,39,75.900002,100,70.300003,73.099998,70.099998
20161120181500,210.0,207.899994,42.127658,39,54.700001,100,69.699997,73.099998,70.099998
20161120183000,210.0,207.899994,42.127658,39,54.700001,100,68.599998,73.099998,70.099998
20161120184500,210.0,203.699997,41.276595,39,54.700001,100,68.099998,73.099998,70.099998
20161120190000,210.0,210.0,42.553191,39,59.099998,100,67.800003,73.099998,70.099998
20161120191500,210.0,206.850006,41.914895,39,77.699997,100,68.599998,73.099998,70.099998
20161120193000,210.0,206.850006,41.914895,39,84.599998,100,69.099998,73.099998,70.099998
20161120194500,210.0,206.850006,41.914895,39,78.300003,100,69.5,73.099998,70.099998
20161120200000,210.0,206.850006,41.914895,39,86.699997,100,69.800003,73.099998,70.099998
20161120201500,210.0,206.850006,41.914895,39,78.699997,100,69.900002,73.099998,70.099998
20161120203000,210.0,206.850006,41.914895,39,83.599998,100,70.099998,73.099998,70.099998
20161120204500,210.0,206.850006,41.914895,39,78.300003,100,70.300003,73.099998,70.099998
20161120210000,210.0,210.0,42.553191,39,55.700001,100,69.300003,73.099998,70.099998
20161120211500,210.0,207.899994,42.127658,39,53.900002,100,68.599998,73.099998,70.099998
20161120213000,210.0,207.899994,42.127658,39,55.099998,100,68.099998,73.099998,70.099998
20161120214500,210.0,207.899994,42.127658,39,67.800003,100,67.900002,73.099998,70.099998
20161120220000,210.0,207.899994,42.127658,39,80.599998,100,68.599998,73.099998,70.099998
20161120221500,210.0,207.899994,42.127658,39,80.599998,100,68.900002,73.099998,70.099998
20161120223000,210.0,207.899994,42.127658,39,81.900002,100,69.300003,73.099998,70.099998
20161120224500,210.0,207.899994,42.127658,39,78.300003,100,69.400002,73.099998,70.099998
20161120230000,210.0,207.899994,42.127658,39,91.0,100,69.599998,73.099998,70.099998
20161120231500,210.0,210.0,42.553191,39,77.199997,100,69.900002,73.099998,70.099998
20161120233000,210.0,206.850006,41.914895,39,82.300003,100,69.800003,73.099998,70.099998
20161120234500,210.0,206.850006,41.914895,39,84.900002,100,70.0,73.099998,70.099998
20161121000000,210.0,206.850006,41.914895,39,76.800003,100,70.0,73.099998,70.099998
20161121001500,210.0,206.850006,41.914895,39,84.599998,100,70.0,73.099998,70.099998
20161121003000,210.0,206.850006,41.914895,39,83.599998,100,70.199997,73.099998,70.099998
20161121004500,210.0,206.850006,41.914895,39,77.300003,100,70.199997,73.099998,70.099998
20161121010000,210.0,206.850006,41.914895,39,83.0,100,70.199997,73.099998,70.099998
20161121011500,210.0,206.850006,41.914895,39,69.199997,0,70.400002,73.099998,70.099998
20161121013000,210.0,206.850006,41.914895,39,55.099998,100,69.0,73.099998,70.099998
20161121014500,210.0,206.850006,41.914895,39,54.299999,100,68.199997,73.099998,70.099998
20161121020000,210.0,206.850006,41.914895,39,55.400002,100,67.800003,73.099998,70.099998
20161121021500,210.0,206.850006,41.914895,39,76.699997,100,68.099998,73.099998,70.099998
20161121023000,210.0,212.100006,42.978725,39,81.599998,100,68.400002,73.099998,70.099998
20161121024500,210.0,212.100006,42.978725,39,89.300003,100,68.699997,73.099998,70.099998
20161121030000,210.0,212.100006,42.978725,39,79.599998,100,68.800003,73.099998,70.099998
20161121031500,210.0,207.899994,42.127658,39,77.800003,100,68.900002,73.099998,70.099998
20161121033000,210.0,207.899994,42.127658,39,87.199997,100,69.099998,73.099998,70.099998
20161121034500,210.0,207.899994,42.127658,39,84.0,100,69.199997,73.099998,70.099998
20161121040000,210.0,207.899994,42.127658,39,78.199997,100,69.300003,73.099998,70.099998
20161121041500,210.0,207.899994,42.127658,39,79.800003,100,69.300003,73.099998,70.099998
20161121043000,210.0,207.899994,42.127658,39,89.599998,100,69.400002,73.099998,70.099998
20161121044500,210.0,210.0,42.553191,39,78.099998,100,69.400002,73.099998,70.099998
20161121050000,210.0,206.850006,41.914895,39,79.400002,100,69.400002,73.099998,70.099998
20161121051500,210.0,206.850006,41.914895,39,88.300003,100,69.400002,73.099998,70.099998
20161121053000,210.0,206.850006,41.914895,39,85.199997,100,69.5,73.099998,70.099998
20161121054500,210.0,210.0,42.553191,39,79.599998,100,69.400002,73.099998,70.099998
20161121060000,210.0,207.899994,42.127658,39,78.300003,100,69.400002,73.099998,70.099998
20161121061500,210.0,207.899994,42.127658,39,85.900002,100,69.5,73.099998,70.099998
20161121063000,210.0,210.0,42.553191,39,85.900002,100,69.5,73.099998,70.099998
20161121064500,210.0,207.899994,42.127658,39,79.599998,100,69.5,73.099998,70.099998
20161121070000,210.0,212.100006,42.978725,39,78.300003,100,69.5,73.099998,70.099998
20161121071500,210.0,207.899994,42.127658,39,89.800003,100,69.5,73.099998,70.099998
20161121073000,210.0,212.100006,42.978725,39,77.400002,100,69.699997,73.099998,70.099998
20161121074500,210.0,212.100006,42.978725,39,80.800003,100,69.400002,73.099998,70.099998
20161121080000,210.0,212.100006,42.978725,39,88.599998,100,69.400002,73.099998,70.099998
